PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160818230000,714.0,722.400024,33.076924,56,56.200001,100,67.800003,69.900002,67.900002
20160818231500,714.0,688.799988,31.538461,56,53.900002,100,65.5,69.900002,67.900002
20160818233000,714.0,722.400024,33.076924,56,57.5,100,65.099998,69.900002,67.900002
20160818234500,714.0,722.400024,33.076924,56,64.0,100,66.5,69.800003,67.800003
20160819000000,714.0,714.0,32.692308,56,65.300003,100,66.699997,69.900002,67.900002
20160819001500,714.0,646.799988,29.615384,56,63.599998,100,67.699997,69.900002,67.900002
20160819003000,714.0,760.200012,34.807693,57,65.300003,100,68.0,69.900002,67.900002
20160819004500,714.0,697.200012,31.923077,57,53.900002,100,66.0,69.900002,67.900002
20160819010000,714.0,747.599976,34.230768,56,53.900002,100,65.199997,69.900002,67.900002
20160819011500,714.0,697.200012,31.923077,56,58.299999,100,66.0,69.800003,67.800003
20160819013000,714.0,747.599976,34.230768,56,67.699997,100,66.800003,69.900002,67.900002
20160819014500,714.0,714.0,32.692308,56,62.400002,100,67.199997,69.900002,67.900002
20160819020000,714.0,697.200012,31.923077,56,53.900002,100,66.099998,69.900002,67.900002
20160819021500,714.0,747.599976,34.230768,56,53.900002,100,65.199997,69.900002,67.900002
20160819023000,714.0,697.200012,31.923077,56,59.5,100,66.400002,69.800003,67.800003
20160819024500,714.0,730.799988,33.461538,57,67.599998,100,67.300003,69.900002,67.900002
20160819030000,714.0,697.200012,31.923077,56,62.400002,100,67.699997,69.900002,67.900002
20160819031500,714.0,688.799988,31.538461,56,67.300003,100,67.800003,69.900002,67.900002
20160819033000,714.0,722.400024,33.076924,57,53.900002,100,66.5,69.900002,67.900002
20160819034500,714.0,722.400024,33.076924,56,53.900002,100,65.099998,69.900002,67.900002
20160819040000,714.0,739.200012,33.846154,56,65.199997,100,65.699997,69.800003,67.800003
20160819041500,714.0,722.400024,33.076924,56,63.200001,100,66.900002,69.900002,67.900002
20160819043000,714.0,680.400024,31.153847,56,68.199997,100,67.699997,69.900002,67.900002
20160819044500,714.0,714.0,32.692308,56,62.799999,100,67.800003,69.900002,67.900002
20160819050000,714.0,672.0,30.769231,56,65.800003,100,67.900002,69.900002,67.900002
20160819051500,714.0,688.799988,31.538461,56,53.5,100,66.099998,69.900002,67.900002
20160819053000,714.0,697.200012,31.923077,56,53.5,100,65.0,69.900002,67.900002
20160819054500,714.0,730.799988,33.461538,56,62.0,100,66.0,69.800003,67.800003
20160819060000,714.0,760.200012,34.807693,56,62.0,100,66.800003,69.900002,67.900002
20160819061500,714.0,730.799988,33.461538,56,62.0,100,67.400002,69.900002,67.900002
20160819063000,714.0,688.799988,31.538461,56,62.0,100,67.599998,69.900002,67.900002
20160819064500,714.0,714.0,32.692308,56,65.800003,100,67.699997,69.900002,67.900002
20160819070000,714.0,739.200012,33.846154,56,68.099998,100,67.800003,69.900002,67.900002
20160819071500,714.0,697.200012,31.923077,56,53.5,100,66.0,69.900002,67.900002
20160819073000,714.0,680.400024,31.153847,56,53.5,100,65.099998,69.900002,67.900002
20160819074500,714.0,730.799988,33.461538,56,61.200001,100,66.300003,69.800003,67.800003
20160819080000,714.0,680.400024,31.153847,56,62.400002,100,66.900002,69.800003,67.800003
20160819081500,714.0,730.799988,33.461538,57,62.400002,100,67.199997,69.900002,67.900002
20160819083000,714.0,760.200012,34.807693,57,54.299999,100,66.400002,69.900002,67.900002
20160819084500,714.0,768.599976,35.192307,57,54.299999,100,66.099998,69.800003,67.800003
20160819090000,714.0,730.799988,33.461538,57,54.299999,100,66.099998,69.800003,67.800003
20160819091500,714.0,688.799988,31.538461,57,56.799999,100,66.300003,69.800003,67.800003
20160819093000,714.0,730.799988,33.461538,57,60.700001,100,66.800003,69.800003,67.800003
20160819094500,714.0,714.0,32.692308,57,60.0,100,67.099998,69.800003,67.800003
20160819100000,714.0,714.0,32.692308,57,59.200001,100,66.599998,69.900002,67.900002
20160819101500,714.0,714.0,32.692308,57,58.0,100,66.300003,69.800003,67.800003
20160819103000,714.0,730.799988,33.461538,57,57.200001,100,66.300003,69.800003,67.800003
20160819104500,714.0,722.400024,33.076924,57,57.200001,100,66.199997,69.800003,67.800003
20160819110000,714.0,697.200012,31.923077,57,57.200001,100,65.699997,69.699997,67.699997
20160819111500,714.0,747.599976,34.230768,57,57.200001,100,65.5,69.800003,67.800003
20160819113000,714.0,760.200012,34.807693,57,62.0,100,67.0,69.699997,67.699997
20160819114500,714.0,714.0,32.692308,57,68.099998,100,67.900002,69.800003,67.800003
20160819120000,714.0,688.799988,31.538461,57,55.200001,100,66.099998,69.800003,67.800003
20160819121500,714.0,739.200012,33.846154,57,55.200001,100,65.800003,69.699997,67.699997
20160819123000,714.0,638.400024,29.23077,57,58.0,100,66.099998,69.599998,67.599998
20160819124500,714.0,646.799988,29.615384,57,58.0,100,66.699997,69.699997,67.699997
20160819130000,714.0,672.0,30.769231,57,61.200001,100,67.199997,69.699997,67.699997
20160819131500,714.0,680.400024,31.153847,57,55.799999,100,66.400002,69.699997,67.699997
20160819133000,714.0,747.599976,34.230768,57,55.799999,100,67.099998,69.699997,67.699997
20160819134500,714.0,785.400024,35.96154,57,55.799999,100,67.0,69.699997,67.699997
20160819140000,714.0,722.400024,33.076924,57,55.799999,100,66.900002,69.699997,67.699997
20160819141500,714.0,697.200012,31.923077,57,55.799999,100,66.599998,69.599998,67.599998
20160819143000,714.0,739.200012,33.846154,57,55.799999,100,66.400002,69.599998,67.599998
20160819144500,714.0,739.200012,33.846154,57,55.799999,100,66.599998,69.699997,67.699997
20160819150000,714.0,747.599976,34.230768,57,60.299999,100,66.800003,69.699997,67.699997
20160819151500,714.0,730.799988,33.461538,57,58.400002,100,67.300003,69.599998,67.599998
20160819153000,714.0,768.599976,35.192307,57,61.5,100,67.099998,69.599998,67.599998
20160819154500,714.0,760.200012,34.807693,57,62.799999,100,67.699997,69.599998,67.599998
20160819160000,714.0,663.599976,30.384614,56,55.599998,100,66.699997,69.699997,67.699997
20160819161500,714.0,730.799988,33.461538,57,55.599998,100,66.300003,69.599998,67.599998
20160819163000,714.0,697.200012,31.923077,57,55.599998,100,66.199997,69.599998,67.599998
20160819164500,714.0,714.0,32.692308,56,55.599998,100,66.0,69.599998,67.599998
20160819170000,714.0,722.400024,33.076924,57,57.900002,100,66.099998,69.5,67.5
20160819171500,714.0,768.599976,35.192307,57,57.900002,100,67.199997,69.599998,67.599998
20160819173000,714.0,714.0,32.692308,57,59.200001,100,67.5,69.599998,67.599998
20160819174500,714.0,730.799988,33.461538,57,64.0,100,67.5,69.699997,67.699997
20160819180000,714.0,697.200012,31.923077,56,62.799999,100,67.599998,69.699997,67.699997
20160819181500,714.0,768.599976,35.192307,57,55.599998,100,66.699997,69.699997,67.699997
20160819183000,714.0,722.400024,33.076924,56,55.599998,100,66.400002,69.699997,67.699997
20160819184500,714.0,768.599976,35.192307,56,55.599998,100,66.199997,69.699997,67.699997
20160819190000,714.0,722.400024,33.076924,56,55.599998,100,66.0,69.599998,67.599998
20160819191500,714.0,760.200012,34.807693,56,58.0,100,66.5,69.599998,67.599998
20160819193000,714.0,722.400024,33.076924,56,60.299999,100,66.699997,69.699997,67.699997
20160819194500,714.0,722.400024,33.076924,56,62.400002,100,66.900002,69.599998,67.599998
20160819200000,714.0,768.599976,35.192307,56,61.599998,100,67.699997,69.699997,67.699997
20160819201500,714.0,722.400024,33.076924,56,62.799999,100,68.0,69.699997,67.699997
20160819203000,714.0,680.400024,31.153847,56,55.099998,100,66.300003,69.699997,67.699997
20160819204500,714.0,714.0,32.692308,56,55.099998,100,65.800003,69.699997,67.699997
20160819210000,714.0,697.200012,31.923077,56,55.099998,100,65.5,69.599998,67.599998
20160819211500,714.0,663.599976,30.384614,56,61.5,100,66.0,69.599998,67.599998
20160819213000,714.0,688.799988,31.538461,56,63.599998,100,66.5,69.699997,67.699997
20160819214500,714.0,697.200012,31.923077,57,64.699997,100,66.900002,69.699997,67.699997
20160819220000,714.0,697.200012,31.923077,56,54.700001,100,66.0,69.699997,67.699997
20160819221500,714.0,714.0,32.692308,56,54.700001,100,65.5,69.599998,67.599998
20160819223000,714.0,688.799988,31.538461,56,59.200001,100,66.099998,69.599998,67.599998
20160819224500,714.0,714.0,32.692308,56,60.0,100,66.900002,69.699997,67.699997
20160819230000,714.0,768.599976,35.192307,56,62.099998,100,67.599998,69.699997,67.699997
20160819231500,714.0,768.599976,35.192307,57,54.700001,100,67.0,69.800003,67.800003
20160819233000,714.0,722.400024,33.076924,56,53.900002,100,65.300003,69.699997,67.699997
20160819234500,714.0,747.599976,34.230768,56,59.5,100,65.0,69.699997,67.699997
20160820000000,714.0,680.400024,31.153847,56,62.799999,100,66.0,69.699997,67.699997
20160820001500,714.0,739.200012,33.846154,56,62.799999,100,66.599998,69.699997,67.699997
20160820003000,714.0,714.0,32.692308,57,68.199997,100,67.5,69.800003,67.800003
20160820004500,714.0,722.400024,33.076924,56,54.700001,100,66.0,69.699997,67.699997
20160820010000,714.0,646.799988,29.615384,56,53.900002,100,65.300003,69.699997,67.699997
20160820011500,714.0,760.200012,34.807693,57,58.900002,100,66.5,69.699997,67.699997
20160820013000,714.0,680.400024,31.153847,57,59.700001,100,67.099998,69.800003,67.800003
20160820014500,714.0,722.400024,33.076924,57,60.400002,100,67.400002,69.699997,67.699997
20160820020000,714.0,739.200012,33.846154,57,53.5,100,66.699997,69.800003,67.800003
20160820021500,714.0,722.400024,33.076924,57,53.5,100,65.400002,69.699997,67.699997
20160820023000,714.0,722.400024,33.076924,58,57.900002,100,65.300003,69.599998,67.599998
20160820024500,714.0,722.400024,33.076924,57,61.200001,100,66.099998,69.599998,67.599998
20160820030000,714.0,697.200012,31.923077,57,68.800003,100,66.900002,69.699997,67.699997
20160820031500,714.0,739.200012,33.846154,58,63.200001,100,67.199997,69.699997,67.699997
20160820033000,714.0,739.200012,33.846154,57,65.5,100,67.699997,69.800003,67.800003
20160820034500,714.0,638.400024,29.23077,57,53.5,100,65.800003,69.800003,67.800003
20160820040000,714.0,730.799988,33.461538,57,53.5,100,65.300003,69.599998,67.599998
20160820041500,714.0,697.200012,31.923077,57,57.599998,100,66.300003,69.699997,67.699997
20160820043000,714.0,688.799988,31.538461,57,57.599998,100,67.0,69.800003,67.800003
20160820044500,714.0,768.599976,35.192307,57,64.0,100,67.199997,69.800003,67.800003
20160820050000,714.0,747.599976,34.230768,57,64.0,100,67.699997,69.800003,67.800003
20160820051500,714.0,697.200012,31.923077,57,62.799999,100,67.900002,69.800003,67.800003
20160820053000,714.0,697.200012,31.923077,58,53.5,100,66.0,69.699997,67.699997
20160820054500,714.0,688.799988,31.538461,57,53.5,100,65.300003,69.699997,67.699997
20160820060000,714.0,688.799988,31.538461,57,56.400002,100,66.300003,69.699997,67.699997
20160820061500,714.0,697.200012,31.923077,58,59.200001,100,66.800003,69.699997,67.699997
20160820063000,714.0,760.200012,34.807693,57,61.200001,100,67.300003,69.800003,67.800003
20160820064500,714.0,714.0,32.692308,57,53.5,100,66.400002,69.800003,67.800003
20160820070000,714.0,722.400024,33.076924,57,53.5,100,65.099998,69.699997,67.699997
20160820071500,714.0,672.0,30.769231,57,65.599998,100,65.400002,69.599998,67.599998
20160820073000,714.0,638.400024,29.23077,57,63.200001,100,66.5,69.699997,67.699997
20160820074500,714.0,760.200012,34.807693,58,66.800003,100,67.0,69.699997,67.699997
20160820080000,714.0,739.200012,33.846154,58,66.800003,100,67.400002,69.699997,67.699997
20160820081500,714.0,617.400024,28.269232,56,53.900002,100,66.099998,69.800003,67.800003
20160820083000,714.0,739.200012,33.846154,58,53.900002,100,65.400002,69.599998,67.599998
20160820084500,714.0,768.599976,35.192307,58,60.5,100,66.199997,69.599998,67.599998
20160820090000,714.0,810.599976,37.115383,58,59.200001,100,66.900002,69.599998,67.599998
20160820091500,714.0,663.599976,30.384614,57,62.400002,100,67.400002,69.699997,67.699997
20160820093000,714.0,747.599976,34.230768,58,64.400002,100,67.800003,69.699997,67.699997
20160820094500,714.0,714.0,32.692308,58,54.799999,100,66.699997,69.699997,67.699997
20160820100000,714.0,714.0,32.692308,58,54.799999,100,65.699997,69.599998,67.599998
20160820101500,714.0,714.0,32.692308,58,54.799999,100,65.300003,69.599998,67.599998
20160820103000,714.0,760.200012,34.807693,58,64.400002,100,66.0,69.599998,67.599998
20160820104500,714.0,688.799988,31.538461,58,63.599998,100,66.599998,69.599998,67.599998
20160820110000,714.0,672.0,30.769231,58,63.599998,100,67.099998,69.699997,67.699997
20160820111500,714.0,747.599976,34.230768,58,63.599998,100,67.599998,69.599998,67.599998
20160820113000,714.0,730.799988,33.461538,58,62.0,100,67.699997,69.599998,67.599998
20160820114500,714.0,688.799988,31.538461,58,61.200001,100,67.300003,69.599998,67.599998
20160820120000,714.0,760.200012,34.807693,58,55.599998,100,66.5,69.599998,67.599998
20160820121500,714.0,697.200012,31.923077,57,55.599998,100,65.900002,69.599998,67.599998
20160820123000,714.0,688.799988,31.538461,57,55.599998,100,65.699997,69.599998,67.599998
20160820124500,714.0,714.0,32.692308,57,56.700001,100,65.599998,69.5,67.5
20160820130000,714.0,688.799988,31.538461,57,63.200001,100,66.800003,69.5,67.5
20160820131500,714.0,747.599976,34.230768,57,63.200001,100,67.199997,69.5,67.5
20160820133000,714.0,730.799988,33.461538,57,63.200001,100,67.099998,69.5,67.5
20160820134500,714.0,688.799988,31.538461,57,61.599998,100,67.199997,69.5,67.5
20160820140000,714.0,768.599976,35.192307,57,56.0,100,66.900002,69.599998,67.599998
20160820141500,714.0,722.400024,33.076924,57,56.0,100,66.400002,69.5,67.5
20160820143000,714.0,722.400024,33.076924,57,56.0,100,66.300003,69.5,67.5
20160820144500,714.0,680.400024,31.153847,57,56.0,100,66.300003,69.5,67.5
20160820150000,714.0,722.400024,33.076924,57,56.0,100,66.699997,69.5,67.5
20160820151500,714.0,722.400024,33.076924,57,56.0,100,66.199997,69.5,67.5
20160820153000,714.0,760.200012,34.807693,57,56.0,100,66.099998,69.5,67.5
20160820154500,714.0,672.0,30.769231,57,59.200001,100,66.699997,69.5,67.5
20160820160000,714.0,714.0,32.692308,57,59.200001,100,66.800003,69.5,67.5
20160820161500,714.0,777.0,35.576923,57,62.400002,100,66.900002,69.5,67.5
20160820163000,714.0,722.400024,33.076924,57,62.400002,100,67.5,69.599998,67.599998
20160820164500,714.0,760.200012,34.807693,57,58.0,0,67.699997,69.599998,67.599998
20160820170000,714.0,688.799988,31.538461,57,55.700001,100,66.300003,69.5,67.5
20160820171500,714.0,739.200012,33.846154,57,55.700001,100,65.900002,69.5,67.5
20160820173000,714.0,760.200012,34.807693,57,55.700001,100,65.599998,69.5,67.5
20160820174500,714.0,714.0,32.692308,57,59.099998,100,65.800003,69.5,67.5
20160820180000,714.0,760.200012,34.807693,57,62.400002,100,67.0,69.5,67.5
20160820181500,714.0,722.400024,33.076924,57,62.400002,100,67.300003,69.5,67.5
20160820183000,714.0,714.0,32.692308,57,64.199997,100,67.699997,69.599998,67.599998
20160820184500,714.0,760.200012,34.807693,57,63.200001,100,67.599998,69.599998,67.599998
20160820190000,714.0,714.0,32.692308,57,62.0,100,67.599998,69.599998,67.599998
20160820191500,714.0,747.599976,34.230768,56,55.599998,100,66.599998,69.599998,67.599998
20160820193000,714.0,672.0,30.769231,57,55.599998,100,66.199997,69.5,67.5
20160820194500,714.0,760.200012,34.807693,57,55.599998,100,65.800003,69.5,67.5
20160820200000,714.0,697.200012,31.923077,56,55.599998,100,65.800003,69.5,67.5
20160820201500,714.0,714.0,32.692308,56,57.900002,100,66.400002,69.5,67.5
20160820203000,714.0,739.200012,33.846154,56,61.900002,100,66.699997,69.599998,67.599998
20160820204500,714.0,760.200012,34.807693,57,65.800003,100,67.099998,69.599998,67.599998
20160820210000,714.0,747.599976,34.230768,57,62.400002,100,67.599998,69.599998,67.599998
20160820211500,714.0,739.200012,33.846154,57,63.200001,100,67.900002,69.599998,67.599998
20160820213000,714.0,722.400024,33.076924,57,54.700001,100,66.199997,69.599998,67.599998
20160820214500,714.0,672.0,30.769231,57,54.700001,100,66.0,69.5,67.5
20160820220000,714.0,714.0,32.692308,57,54.700001,100,65.900002,69.599998,67.599998
20160820221500,714.0,714.0,32.692308,57,65.300003,100,66.400002,69.5,67.5
20160820223000,714.0,688.799988,31.538461,56,58.799999,100,66.599998,69.599998,67.599998
20160820224500,714.0,697.200012,31.923077,56,55.200001,100,67.599998,69.599998,67.599998
20160820230000,714.0,730.799988,33.461538,56,54.299999,100,66.400002,69.599998,67.599998
20160820231500,714.0,714.0,32.692308,57,54.299999,100,65.699997,69.599998,67.599998
20160820233000,714.0,739.200012,33.846154,56,54.299999,100,65.599998,69.599998,67.599998
20160820234500,714.0,793.799988,36.346153,56,58.700001,100,66.199997,69.599998,67.599998
20160821000000,714.0,730.799988,33.461538,56,63.200001,100,66.599998,69.599998,67.599998
20160821001500,714.0,722.400024,33.076924,56,63.200001,100,67.300003,69.699997,67.699997
20160821003000,714.0,714.0,32.692308,56,53.900002,100,66.099998,69.599998,67.599998
20160821004500,714.0,739.200012,33.846154,56,53.900002,100,65.400002,69.599998,67.599998
20160821010000,714.0,730.799988,33.461538,56,59.099998,100,65.400002,69.5,67.5
20160821011500,714.0,777.0,35.576923,57,62.799999,100,66.199997,69.599998,67.599998
20160821013000,714.0,722.400024,33.076924,57,66.300003,100,66.599998,69.599998,67.599998
20160821014500,714.0,688.799988,31.538461,56,63.200001,100,67.699997,69.599998,67.599998
20160821020000,714.0,722.400024,33.076924,56,56.400002,100,67.699997,69.599998,67.599998
20160821021500,714.0,722.400024,33.076924,56,53.900002,100,65.599998,69.599998,67.599998
20160821023000,714.0,739.200012,33.846154,56,53.900002,100,65.099998,69.5,67.5
20160821024500,714.0,747.599976,34.230768,57,60.299999,100,65.800003,69.599998,67.599998
20160821030000,714.0,722.400024,33.076924,56,63.200001,100,66.300003,69.599998,67.599998
20160821031500,714.0,697.200012,31.923077,56,68.199997,100,67.099998,69.599998,67.599998
20160821033000,714.0,730.799988,33.461538,56,62.400002,100,67.699997,69.599998,67.599998
20160821034500,714.0,722.400024,33.076924,56,63.799999,100,68.0,69.599998,67.599998
20160821040000,714.0,697.200012,31.923077,56,53.900002,100,65.699997,69.599998,67.599998
20160821041500,714.0,680.400024,31.153847,56,53.900002,100,65.099998,69.599998,67.599998
20160821043000,714.0,672.0,30.769231,56,59.900002,100,65.699997,69.599998,67.599998
20160821044500,714.0,722.400024,33.076924,56,66.199997,100,66.400002,69.5,67.5
20160821050000,714.0,730.799988,33.461538,56,63.599998,100,67.099998,69.599998,67.599998
20160821051500,714.0,730.799988,33.461538,56,62.099998,100,67.400002,69.699997,67.699997
20160821053000,714.0,739.200012,33.846154,56,64.800003,100,67.900002,69.699997,67.699997
20160821054500,714.0,739.200012,33.846154,56,53.5,100,65.699997,69.599998,67.599998
20160821060000,714.0,793.799988,36.346153,56,53.5,100,65.099998,69.599998,67.599998
20160821061500,714.0,739.200012,33.846154,56,61.200001,100,65.800003,69.599998,67.599998
20160821063000,714.0,760.200012,34.807693,56,61.200001,100,66.300003,69.599998,67.599998
20160821064500,714.0,760.200012,34.807693,56,61.200001,100,66.900002,69.599998,67.599998
20160821070000,714.0,697.200012,31.923077,56,53.900002,100,65.699997,69.599998,67.599998
20160821071500,714.0,730.799988,33.461538,56,53.900002,100,65.0,69.599998,67.599998
20160821073000,714.0,672.0,30.769231,56,62.700001,100,65.599998,69.5,67.5
20160821074500,714.0,722.400024,33.076924,56,66.300003,100,66.800003,69.599998,67.599998
20160821080000,714.0,730.799988,33.461538,57,64.0,100,67.5,69.599998,67.599998
20160821081500,714.0,714.0,32.692308,56,56.599998,100,67.599998,69.599998,67.599998
20160821083000,714.0,760.200012,34.807693,56,54.700001,100,65.800003,69.599998,67.599998
20160821084500,714.0,722.400024,33.076924,57,54.700001,100,65.5,69.5,67.5
20160821090000,714.0,747.599976,34.230768,57,57.700001,100,65.800003,69.5,67.5
20160821091500,714.0,714.0,32.692308,56,57.700001,100,66.400002,69.5,67.5
20160821093000,714.0,760.200012,34.807693,56,64.0,100,66.900002,69.5,67.5
20160821094500,714.0,730.799988,33.461538,56,64.0,100,67.599998,69.599998,67.599998
20160821100000,714.0,730.799988,33.461538,56,55.200001,100,66.400002,69.599998,67.599998
20160821101500,714.0,697.200012,31.923077,56,55.200001,100,65.599998,69.5,67.5
20160821103000,714.0,768.599976,35.192307,57,55.200001,100,65.400002,69.5,67.5
20160821104500,714.0,672.0,30.769231,56,60.700001,100,65.599998,69.5,67.5
20160821110000,714.0,730.799988,33.461538,57,63.400002,100,66.599998,69.5,67.5
20160821111500,714.0,760.200012,34.807693,57,62.400002,100,67.300003,69.5,67.5
20160821113000,714.0,697.200012,31.923077,57,64.0,100,67.0,69.599998,67.599998
20160821114500,714.0,777.0,35.576923,59,57.299999,0,68.0,69.5,67.5
20160821120000,714.0,722.400024,33.076924,57,55.599998,100,66.400002,69.5,67.5
20160821121500,714.0,714.0,32.692308,58,55.599998,100,66.0,69.5,67.5
20160821123000,714.0,688.799988,31.538461,57,55.599998,100,66.199997,69.5,67.5
20160821124500,714.0,680.400024,31.153847,57,55.599998,100,65.900002,69.5,67.5
20160821130000,714.0,747.599976,34.230768,57,61.099998,100,65.800003,69.5,67.5
20160821131500,714.0,747.599976,34.230768,57,64.900002,100,67.400002,69.5,67.5
20160821133000,714.0,739.200012,33.846154,57,60.799999,100,67.300003,69.5,67.5
20160821134500,714.0,760.200012,34.807693,57,60.799999,100,67.099998,69.5,67.5
20160821140000,714.0,730.799988,33.461538,57,56.400002,0,67.5,69.5,67.5
20160821141500,714.0,760.200012,34.807693,57,56.400002,100,66.300003,69.5,67.5
20160821143000,714.0,714.0,32.692308,57,56.400002,100,66.099998,69.5,67.5
20160821144500,714.0,688.799988,31.538461,57,55.599998,100,65.599998,69.5,67.5
20160821150000,714.0,697.200012,31.923077,57,57.599998,100,66.0,69.5,67.5
20160821151500,714.0,697.200012,31.923077,57,62.799999,100,66.199997,69.5,67.5
20160821153000,714.0,739.200012,33.846154,57,62.799999,100,66.800003,69.5,67.5
20160821154500,714.0,697.200012,31.923077,58,55.200001,100,66.099998,69.5,67.5
20160821160000,714.0,747.599976,34.230768,58,55.200001,100,65.699997,69.5,67.5
20160821161500,714.0,722.400024,33.076924,58,55.200001,100,65.599998,69.5,67.5
20160821163000,714.0,722.400024,33.076924,57,56.799999,100,66.599998,69.5,67.5
20160821164500,714.0,688.799988,31.538461,57,58.0,100,66.900002,69.5,67.5
20160821170000,714.0,722.400024,33.076924,58,55.599998,100,66.599998,69.5,67.5
20160821171500,714.0,739.200012,33.846154,58,55.599998,100,65.5,69.5,67.5
20160821173000,714.0,714.0,32.692308,57,55.599998,100,65.199997,69.5,67.5
20160821174500,714.0,730.799988,33.461538,57,64.900002,100,65.900002,69.5,67.5
20160821180000,714.0,714.0,32.692308,57,64.900002,100,66.800003,69.5,67.5
20160821181500,714.0,760.200012,34.807693,57,62.799999,100,67.300003,69.5,67.5
20160821183000,714.0,768.599976,35.192307,57,62.799999,100,67.699997,69.5,67.5
20160821184500,714.0,747.599976,34.230768,57,54.299999,100,66.0,69.5,67.5
20160821190000,714.0,714.0,32.692308,57,54.299999,100,65.599998,69.5,67.5
20160821191500,714.0,680.400024,31.153847,57,55.5,100,65.300003,69.5,67.5
20160821193000,714.0,722.400024,33.076924,57,55.5,100,66.900002,69.5,67.5
20160821194500,714.0,730.799988,33.461538,57,64.900002,100,67.400002,69.5,67.5
20160821200000,714.0,722.400024,33.076924,57,63.200001,100,67.5,69.599998,67.599998
20160821201500,714.0,747.599976,34.230768,57,54.299999,100,66.300003,69.599998,67.599998
20160821203000,714.0,747.599976,34.230768,57,54.299999,100,65.599998,69.5,67.5
20160821204500,714.0,680.400024,31.153847,57,54.299999,100,65.5,69.5,67.5
20160821210000,714.0,722.400024,33.076924,57,56.799999,100,66.199997,69.5,67.5
20160821211500,714.0,688.799988,31.538461,57,63.5,100,66.400002,69.5,67.5
20160821213000,714.0,739.200012,33.846154,57,65.900002,100,67.300003,69.5,67.5
20160821214500,714.0,777.0,35.576923,57,61.599998,100,67.599998,69.599998,67.599998
20160821220000,714.0,760.200012,34.807693,57,60.900002,100,67.5,69.599998,67.599998
20160821221500,714.0,785.400024,35.96154,57,60.900002,100,67.199997,69.599998,67.599998
20160821223000,714.0,739.200012,33.846154,57,53.900002,100,66.300003,69.599998,67.599998
20160821224500,714.0,739.200012,33.846154,57,53.900002,100,65.5,69.5,67.5
20160821230000,714.0,739.200012,33.846154,57,53.900002,100,65.400002,69.5,67.5
20160821231500,714.0,714.0,32.692308,57,54.700001,100,66.099998,69.5,67.5
20160821233000,714.0,760.200012,34.807693,57,58.299999,100,66.800003,69.5,67.5
20160821234500,714.0,672.0,30.769231,57,67.199997,100,67.199997,69.5,67.5
20160822000000,714.0,785.400024,35.96154,59,54.799999,0,67.300003,69.5,67.5
20160822001500,714.0,739.200012,33.846154,57,53.5,100,65.300003,69.5,67.5
20160822003000,714.0,760.200012,34.807693,57,53.5,100,64.900002,69.5,67.5
20160822004500,714.0,697.200012,31.923077,57,63.799999,100,66.599998,69.5,67.5
20160822010000,714.0,714.0,32.692308,56,58.0,100,67.099998,69.5,67.5
20160822011500,714.0,768.599976,35.192307,57,61.299999,100,67.199997,69.599998,67.599998
20160822013000,714.0,688.799988,31.538461,57,64.5,100,67.599998,69.599998,67.599998
20160822014500,714.0,697.200012,31.923077,56,53.5,100,66.099998,69.699997,67.699997
20160822020000,714.0,638.400024,29.23077,56,53.5,100,65.300003,69.5,67.5
20160822021500,714.0,697.200012,31.923077,57,57.599998,100,65.800003,69.5,67.5
20160822023000,714.0,714.0,32.692308,56,57.599998,100,66.5,69.5,67.5
20160822024500,714.0,688.799988,31.538461,56,62.200001,100,66.699997,69.599998,67.599998
20160822030000,714.0,680.400024,31.153847,57,62.200001,100,67.300003,69.599998,67.599998
20160822031500,714.0,646.799988,29.615384,57,53.099998,100,66.099998,69.599998,67.599998
20160822033000,714.0,672.0,30.769231,57,56.400002,100,65.400002,69.5,67.5
20160822034500,714.0,730.799988,33.461538,57,57.5,100,65.099998,69.5,67.5
20160822040000,714.0,739.200012,33.846154,57,62.400002,100,66.400002,69.5,67.5
20160822041500,714.0,730.799988,33.461538,57,65.400002,100,67.400002,69.5,67.5
20160822043000,714.0,730.799988,33.461538,57,62.400002,100,67.699997,69.5,67.5
20160822044500,714.0,747.599976,34.230768,58,54.299999,100,66.400002,69.5,67.5
20160822050000,714.0,777.0,35.576923,57,54.299999,100,65.300003,69.5,67.5
20160822051500,714.0,714.0,32.692308,56,55.099998,100,64.800003,69.599998,67.599998
20160822053000,714.0,714.0,32.692308,57,63.400002,100,65.800003,69.5,67.5
20160822054500,714.0,739.200012,33.846154,56,63.400002,100,66.599998,69.5,67.5
20160822060000,714.0,714.0,32.692308,56,61.900002,100,66.800003,69.5,67.5
20160822061500,714.0,730.799988,33.461538,57,53.5,100,65.599998,69.599998,67.599998
20160822063000,714.0,730.799988,33.461538,56,53.5,100,64.900002,69.5,67.5
20160822064500,714.0,680.400024,31.153847,57,64.5,100,66.199997,69.5,67.5
20160822070000,714.0,953.400024,43.653847,64,53.5,0,65.5,68.0,53.0
20160822071500,714.0,730.799988,33.461538,57,53.5,0,66.400002,68.0,53.0
20160822073000,714.0,714.0,32.692308,57,53.5,0,66.099998,68.0,53.0
20160822074500,714.0,680.400024,31.153847,56,53.5,0,65.300003,68.0,53.0
20160822080000,714.0,730.799988,33.461538,57,53.5,0,65.0,68.0,53.0
20160822081500,714.0,722.400024,33.076924,57,53.5,0,64.900002,68.0,53.0
20160822083000,714.0,739.200012,33.846154,57,53.5,0,64.800003,68.0,53.0
20160822084500,714.0,714.0,32.692308,57,53.5,0,65.300003,68.0,53.0
20160822090000,714.0,739.200012,33.846154,57,53.5,0,65.300003,68.0,53.0
20160822091500,714.0,1062.599976,48.653845,68,54.299999,0,65.800003,68.0,53.0
20160822093000,714.0,747.599976,34.230768,58,54.299999,0,66.300003,68.0,53.0
20160822094500,714.0,638.400024,29.23077,57,54.299999,0,66.599998,68.0,53.0
20160822100000,714.0,747.599976,34.230768,56,60.200001,100,69.099998,68.0,53.0
20160822101500,714.0,714.0,32.692308,55,55.5,100,67.099998,73.0,71.0
20160822103000,714.0,697.200012,31.923077,56,65.699997,100,67.0,73.0,71.0
20160822104500,714.0,1066.800049,48.846156,64,55.200001,0,66.199997,68.0,53.0
20160822110000,714.0,714.0,32.692308,55,55.200001,0,65.800003,68.0,53.0
20160822111500,714.0,760.200012,34.807693,55,55.200001,0,65.5,68.0,53.0
20160822113000,714.0,730.799988,33.461538,55,55.200001,0,65.599998,68.0,53.0
20160822114500,714.0,810.599976,37.115383,56,55.200001,0,66.0,68.0,53.0
20160822120000,714.0,730.799988,33.461538,55,55.200001,0,66.099998,68.0,53.0
20160822121500,714.0,714.0,32.692308,55,55.900002,0,66.0,68.0,53.0
20160822123000,714.0,730.799988,33.461538,55,55.900002,0,66.300003,68.0,53.0
20160822124500,714.0,777.0,35.576923,56,55.200001,0,66.400002,68.0,53.0
20160822130000,714.0,768.599976,35.192307,56,55.200001,0,66.400002,68.0,53.0
20160822131500,714.0,722.400024,33.076924,55,55.200001,0,66.199997,68.0,53.0
20160822133000,714.0,793.799988,36.346153,56,55.200001,0,66.0,68.0,53.0
20160822134500,714.0,760.200012,34.807693,56,55.200001,0,66.300003,68.0,53.0
20160822140000,714.0,688.799988,31.538461,55,54.599998,0,66.199997,68.0,53.0
20160822141500,714.0,747.599976,34.230768,55,62.900002,100,66.099998,73.0,71.0
20160822143000,714.0,688.799988,31.538461,55,68.5,100,68.599998,73.0,71.0
20160822144500,714.0,722.400024,33.076924,54,65.800003,100,69.099998,73.0,71.0
20160822150000,714.0,1558.199951,71.346152,83,55.200001,0,67.400002,68.0,53.0
20160822151500,714.0,1150.800049,52.69231,66,55.200001,0,66.099998,68.0,53.0
20160822153000,714.0,760.200012,34.807693,54,55.200001,0,66.099998,68.0,53.0
20160822154500,714.0,1171.800049,53.653848,65,55.200001,0,66.0,68.0,53.0
20160822160000,714.0,798.0,36.538462,55,55.200001,0,66.300003,68.0,53.0
20160822161500,714.0,827.400024,37.884617,57,55.900002,0,66.599998,68.0,53.0
20160822163000,714.0,936.599976,42.884614,60,55.900002,0,66.599998,68.0,53.0
20160822164500,714.0,915.599976,41.923076,57,55.900002,0,66.400002,68.0,53.0
20160822170000,714.0,714.0,32.692308,54,55.900002,0,65.800003,68.0,53.0
20160822171500,714.0,714.0,32.692308,54,55.900002,0,65.800003,68.0,53.0
20160822173000,714.0,747.599976,34.230768,54,55.900002,0,65.800003,68.0,53.0
20160822174500,714.0,680.400024,31.153847,54,54.299999,0,65.400002,68.0,53.0
20160822180000,714.0,697.200012,31.923077,53,66.199997,100,65.800003,73.0,71.0
20160822181500,714.0,714.0,32.692308,54,54.700001,0,65.300003,68.0,53.0
20160822183000,714.0,730.799988,33.461538,54,54.700001,0,65.800003,68.0,53.0
20160822184500,714.0,688.799988,31.538461,53,53.900002,0,65.0,68.0,53.0
20160822190000,714.0,697.200012,31.923077,53,53.900002,0,65.0,68.0,53.0
20160822191500,714.0,714.0,32.692308,53,66.699997,100,66.699997,73.0,71.0
20160822193000,714.0,739.200012,33.846154,54,70.099998,100,67.199997,73.0,71.0
20160822194500,714.0,714.0,32.692308,54,53.900002,0,65.300003,68.0,53.0
20160822200000,714.0,697.200012,31.923077,53,64.800003,100,67.400002,73.0,71.0
20160822201500,714.0,760.200012,34.807693,55,67.300003,100,67.0,73.0,71.0
20160822203000,714.0,760.200012,34.807693,55,53.5,0,65.099998,68.0,53.0
20160822204500,714.0,747.599976,34.230768,54,53.5,0,64.5,68.0,53.0
20160822210000,714.0,697.200012,31.923077,54,64.300003,100,65.0,73.0,71.0
20160822211500,714.0,688.799988,31.538461,54,53.5,100,64.300003,73.0,71.0
20160822213000,714.0,722.400024,33.076924,54,64.800003,100,66.599998,73.0,71.0
20160822214500,714.0,730.799988,33.461538,54,69.599998,100,67.199997,73.0,71.0
20160822220000,714.0,730.799988,33.461538,54,64.0,100,67.900002,73.0,71.0
20160822221500,714.0,714.0,32.692308,54,68.699997,100,68.599998,73.0,71.0
20160822223000,714.0,747.599976,34.230768,55,53.099998,0,65.199997,68.0,53.0
20160822224500,714.0,722.400024,33.076924,54,53.099998,0,64.5,68.0,53.0
20160822230000,714.0,739.200012,33.846154,54,53.099998,0,64.199997,68.0,53.0
20160822231500,714.0,714.0,32.692308,53,53.099998,0,64.099998,68.0,53.0
20160822233000,714.0,663.599976,30.384614,54,53.099998,0,63.799999,68.0,53.0
20160822234500,714.0,722.400024,33.076924,53,53.099998,0,63.299999,68.0,53.0
20160823000000,714.0,688.799988,31.538461,53,53.099998,0,63.099998,68.0,53.0
20160823001500,714.0,722.400024,33.076924,53,53.099998,0,63.0,68.0,53.0
20160823003000,714.0,697.200012,31.923077,54,53.099998,0,63.299999,68.0,53.0
20160823004500,714.0,688.799988,31.538461,54,53.099998,0,62.799999,68.0,53.0
20160823010000,714.0,722.400024,33.076924,54,52.299999,0,62.599998,68.0,53.0
20160823011500,714.0,697.200012,31.923077,53,52.299999,0,62.799999,68.0,53.0
20160823013000,714.0,722.400024,33.076924,54,53.099998,0,62.799999,68.0,53.0
20160823014500,714.0,714.0,32.692308,53,53.099998,0,63.400002,68.0,53.0
20160823020000,714.0,697.200012,31.923077,53,53.099998,0,63.5,68.0,53.0
20160823021500,714.0,747.599976,34.230768,53,53.099998,0,63.5,68.0,53.0
20160823023000,714.0,714.0,32.692308,53,53.099998,0,63.599998,68.0,53.0
20160823024500,714.0,672.0,30.769231,53,53.099998,0,63.900002,68.0,53.0
20160823030000,714.0,672.0,30.769231,54,53.099998,0,63.599998,68.0,53.0
20160823031500,714.0,714.0,32.692308,53,53.099998,0,63.5,68.0,53.0
20160823033000,714.0,714.0,32.692308,53,53.099998,0,63.299999,68.0,53.0
20160823034500,714.0,760.200012,34.807693,53,53.099998,0,63.099998,68.0,53.0
20160823040000,714.0,638.400024,29.23077,53,52.299999,0,63.200001,68.0,53.0
20160823041500,714.0,697.200012,31.923077,53,52.299999,0,63.299999,68.0,53.0
20160823043000,714.0,680.400024,31.153847,53,52.299999,0,63.299999,68.0,53.0
20160823044500,714.0,760.200012,34.807693,54,52.299999,0,62.799999,68.0,53.0
20160823050000,714.0,739.200012,33.846154,54,52.299999,0,62.799999,68.0,53.0
20160823051500,714.0,663.599976,30.384614,53,52.299999,0,63.099998,68.0,53.0
20160823053000,714.0,722.400024,33.076924,54,52.299999,0,63.0,68.0,53.0
20160823054500,714.0,739.200012,33.846154,54,52.299999,0,62.700001,68.0,53.0
20160823060000,714.0,768.599976,35.192307,53,52.299999,0,62.799999,68.0,53.0
20160823061500,714.0,777.0,35.576923,54,52.299999,0,62.799999,68.0,53.0
20160823063000,714.0,722.400024,33.076924,53,52.299999,0,62.599998,68.0,53.0
20160823064500,714.0,722.400024,33.076924,53,52.299999,0,62.700001,68.0,53.0
20160823070000,714.0,688.799988,31.538461,53,52.299999,0,62.599998,68.0,53.0
20160823071500,714.0,714.0,32.692308,53,52.299999,0,62.599998,68.0,53.0
20160823073000,714.0,714.0,32.692308,53,52.299999,0,63.0,68.0,53.0
20160823074500,714.0,730.799988,33.461538,54,52.299999,0,62.799999,68.0,53.0
20160823080000,714.0,697.200012,31.923077,54,52.299999,0,62.599998,68.0,53.0
20160823081500,714.0,714.0,32.692308,54,52.299999,0,62.799999,68.0,53.0
20160823083000,714.0,646.799988,29.615384,53,57.0,0,64.199997,68.0,53.0
20160823084500,714.0,672.0,30.769231,56,55.5,0,66.099998,68.0,53.0
20160823090000,714.0,646.799988,29.615384,55,55.5,0,65.900002,68.0,53.0
20160823091500,714.0,697.200012,31.923077,55,54.700001,0,65.400002,68.0,53.0
20160823093000,714.0,722.400024,33.076924,55,54.0,0,65.199997,68.0,53.0
20160823094500,714.0,747.599976,34.230768,55,54.0,0,64.599998,68.0,53.0
20160823100000,714.0,760.200012,34.807693,55,54.0,0,64.599998,68.0,53.0
20160823101500,714.0,798.0,36.538462,55,54.700001,0,65.300003,68.0,53.0
20160823103000,714.0,785.400024,35.96154,55,54.700001,0,65.300003,68.0,53.0
20160823104500,714.0,777.0,35.576923,54,54.700001,0,65.0,68.0,53.0
20160823110000,714.0,697.200012,31.923077,54,54.700001,0,64.300003,68.0,53.0
20160823111500,714.0,688.799988,31.538461,55,54.700001,0,64.5,68.0,53.0
20160823113000,714.0,739.200012,33.846154,55,54.700001,0,64.800003,68.0,53.0
20160823114500,714.0,730.799988,33.461538,55,54.700001,0,64.800003,68.0,53.0
20160823120000,714.0,688.799988,31.538461,55,54.700001,0,64.699997,68.0,53.0
20160823121500,714.0,714.0,32.692308,54,54.700001,0,64.599998,68.0,53.0
20160823123000,714.0,688.799988,31.538461,54,54.700001,0,64.199997,68.0,53.0
20160823124500,714.0,730.799988,33.461538,54,54.700001,0,64.400002,68.0,53.0
20160823130000,714.0,722.400024,33.076924,54,54.700001,0,64.300003,68.0,53.0
20160823131500,714.0,739.200012,33.846154,54,54.700001,0,64.400002,68.0,53.0
20160823133000,714.0,730.799988,33.461538,55,54.700001,0,65.300003,68.0,53.0
20160823134500,714.0,777.0,35.576923,55,54.700001,0,64.599998,68.0,53.0
20160823140000,714.0,697.200012,31.923077,55,54.700001,0,64.699997,68.0,53.0
20160823141500,714.0,714.0,32.692308,54,54.700001,0,64.800003,68.0,53.0
20160823143000,714.0,739.200012,33.846154,54,54.700001,0,64.599998,68.0,53.0
20160823144500,714.0,722.400024,33.076924,54,54.700001,0,64.300003,68.0,53.0
20160823150000,714.0,722.400024,33.076924,54,54.700001,0,64.199997,68.0,53.0
20160823151500,714.0,777.0,35.576923,55,54.700001,0,64.199997,68.0,53.0
20160823153000,714.0,714.0,32.692308,54,54.700001,0,64.5,68.0,53.0
20160823154500,714.0,672.0,30.769231,55,54.700001,0,64.300003,68.0,53.0
20160823160000,714.0,722.400024,33.076924,55,54.700001,0,64.699997,68.0,53.0
20160823161500,714.0,663.599976,30.384614,54,54.700001,0,64.900002,68.0,53.0
20160823163000,714.0,739.200012,33.846154,54,53.900002,0,65.400002,68.0,53.0
20160823164500,714.0,768.599976,35.192307,54,53.900002,0,65.0,68.0,53.0
20160823170000,714.0,768.599976,35.192307,54,54.700001,0,64.599998,68.0,53.0
20160823171500,714.0,785.400024,35.96154,55,54.700001,0,64.800003,68.0,53.0
20160823173000,714.0,697.200012,31.923077,54,54.700001,0,64.599998,68.0,53.0
20160823174500,714.0,768.599976,35.192307,54,54.0,0,64.400002,68.0,53.0
20160823180000,714.0,730.799988,33.461538,53,54.0,0,64.300003,68.0,53.0
20160823181500,714.0,739.200012,33.846154,54,54.0,0,63.799999,68.0,53.0
20160823183000,714.0,688.799988,31.538461,53,54.0,0,63.799999,68.0,53.0
20160823184500,714.0,739.200012,33.846154,54,54.0,0,64.900002,68.0,53.0
20160823190000,714.0,697.200012,31.923077,54,54.0,0,64.599998,68.0,53.0
20160823191500,714.0,680.400024,31.153847,54,54.0,0,64.199997,68.0,53.0
20160823193000,714.0,646.799988,29.615384,54,54.0,0,64.099998,68.0,53.0
20160823194500,714.0,739.200012,33.846154,54,54.0,0,64.599998,68.0,53.0
20160823200000,714.0,722.400024,33.076924,54,53.200001,0,64.300003,68.0,53.0
20160823201500,714.0,722.400024,33.076924,55,53.200001,0,64.099998,68.0,53.0
20160823203000,714.0,722.400024,33.076924,54,53.200001,0,64.0,68.0,53.0
20160823204500,714.0,688.799988,31.538461,54,53.200001,0,63.799999,68.0,53.0
20160823210000,714.0,688.799988,31.538461,54,53.200001,0,63.599998,68.0,53.0
20160823211500,714.0,777.0,35.576923,54,53.200001,0,63.400002,68.0,53.0
20160823213000,714.0,722.400024,33.076924,54,53.200001,0,63.0,68.0,53.0
20160823214500,714.0,730.799988,33.461538,54,53.200001,0,62.900002,68.0,53.0
20160823220000,714.0,697.200012,31.923077,54,53.200001,0,62.700001,68.0,53.0
20160823221500,714.0,663.599976,30.384614,54,53.200001,0,62.799999,68.0,53.0
20160823223000,714.0,730.799988,33.461538,54,52.299999,0,63.0,68.0,53.0
20160823224500,714.0,680.400024,31.153847,54,52.299999,0,62.5,68.0,53.0
20160823230000,714.0,714.0,32.692308,54,52.299999,0,62.299999,68.0,53.0
20160823231500,714.0,722.400024,33.076924,54,52.299999,0,62.5,68.0,53.0
20160823233000,714.0,714.0,32.692308,53,52.299999,0,62.5,68.0,53.0
20160823234500,714.0,785.400024,35.96154,55,52.299999,0,62.099998,68.0,53.0
20160824000000,714.0,688.799988,31.538461,54,52.299999,0,62.200001,68.0,53.0
20160824001500,714.0,777.0,35.576923,54,52.299999,0,62.5,68.0,53.0
20160824003000,714.0,747.599976,34.230768,54,52.299999,0,62.0,68.0,53.0
20160824004500,714.0,760.200012,34.807693,54,52.299999,0,62.200001,68.0,53.0
20160824010000,714.0,680.400024,31.153847,54,52.299999,0,62.299999,68.0,53.0
20160824011500,714.0,722.400024,33.076924,55,52.299999,0,61.700001,68.0,53.0
20160824013000,714.0,697.200012,31.923077,55,51.400002,0,61.900002,68.0,53.0
20160824014500,714.0,688.799988,31.538461,55,51.400002,0,61.599998,68.0,53.0
20160824020000,714.0,688.799988,31.538461,55,51.400002,0,61.700001,68.0,53.0
20160824021500,714.0,714.0,32.692308,55,51.400002,0,62.099998,68.0,53.0
20160824023000,714.0,760.200012,34.807693,55,51.400002,0,61.599998,68.0,53.0
20160824024500,714.0,730.799988,33.461538,55,51.400002,0,61.799999,68.0,53.0
20160824030000,714.0,688.799988,31.538461,55,51.400002,0,61.599998,68.0,53.0
20160824031500,714.0,663.599976,30.384614,55,51.400002,0,61.599998,68.0,53.0
20160824033000,714.0,768.599976,35.192307,55,51.400002,0,61.900002,68.0,53.0
20160824034500,714.0,663.599976,30.384614,55,51.400002,0,61.5,68.0,53.0
20160824040000,714.0,722.400024,33.076924,55,51.400002,0,61.799999,68.0,53.0
20160824041500,714.0,739.200012,33.846154,55,51.400002,0,61.400002,68.0,53.0
20160824043000,714.0,672.0,30.769231,55,51.400002,0,61.599998,68.0,53.0
20160824044500,714.0,722.400024,33.076924,54,51.400002,0,61.400002,68.0,53.0
20160824050000,714.0,722.400024,33.076924,54,51.400002,0,61.5,68.0,53.0
20160824051500,714.0,688.799988,31.538461,54,51.400002,0,61.5,68.0,53.0
20160824053000,714.0,747.599976,34.230768,54,51.400002,0,61.400002,68.0,53.0
20160824054500,714.0,688.799988,31.538461,55,51.400002,0,61.5,68.0,53.0
20160824060000,714.0,697.200012,31.923077,54,51.400002,0,61.5,68.0,53.0
20160824061500,714.0,697.200012,31.923077,55,51.400002,0,61.5,68.0,53.0
20160824063000,714.0,697.200012,31.923077,54,51.400002,0,62.900002,68.0,53.0
20160824064500,714.0,697.200012,31.923077,54,51.400002,0,63.599998,68.0,53.0
20160824070000,714.0,722.400024,33.076924,55,51.400002,0,63.599998,68.0,53.0
20160824071500,714.0,739.200012,33.846154,54,51.400002,0,63.5,68.0,53.0
20160824073000,714.0,777.0,35.576923,54,51.400002,0,62.799999,68.0,53.0
20160824074500,714.0,730.799988,33.461538,54,51.400002,0,62.700001,68.0,53.0
20160824080000,714.0,722.400024,33.076924,54,52.200001,0,63.799999,68.0,53.0
20160824081500,714.0,617.400024,28.269232,54,52.200001,0,62.900002,68.0,53.0
20160824083000,714.0,747.599976,34.230768,54,52.200001,0,63.099998,68.0,53.0
20160824084500,714.0,646.799988,29.615384,55,53.099998,0,63.099998,68.0,53.0
20160824090000,714.0,768.599976,35.192307,55,53.099998,0,63.700001,68.0,53.0
20160824091500,714.0,697.200012,31.923077,55,53.900002,0,63.599998,68.0,53.0
20160824093000,714.0,760.200012,34.807693,55,53.900002,0,63.700001,68.0,53.0
20160824094500,714.0,768.599976,35.192307,55,53.900002,0,63.200001,68.0,53.0
20160824100000,714.0,760.200012,34.807693,54,53.900002,0,63.200001,68.0,53.0
20160824101500,714.0,688.799988,31.538461,54,53.900002,0,63.099998,68.0,53.0
20160824103000,714.0,739.200012,33.846154,55,53.900002,0,63.099998,68.0,53.0
20160824104500,714.0,697.200012,31.923077,55,53.900002,0,63.0,68.0,53.0
20160824110000,714.0,672.0,30.769231,54,53.900002,0,63.0,68.0,53.0
20160824111500,714.0,785.400024,35.96154,54,53.900002,0,63.0,68.0,53.0
20160824113000,714.0,760.200012,34.807693,54,53.900002,0,63.099998,68.0,53.0
20160824114500,714.0,747.599976,34.230768,54,54.700001,0,63.299999,68.0,53.0
20160824120000,714.0,697.200012,31.923077,54,54.700001,0,63.599998,68.0,53.0
20160824121500,714.0,697.200012,31.923077,54,54.700001,0,63.599998,68.0,53.0
20160824123000,714.0,672.0,30.769231,54,54.700001,0,63.200001,68.0,53.0
20160824124500,714.0,739.200012,33.846154,54,53.900002,0,63.099998,68.0,53.0
20160824130000,714.0,680.400024,31.153847,54,54.700001,0,63.299999,68.0,53.0
20160824131500,714.0,739.200012,33.846154,54,59.099998,100,65.300003,68.900002,66.900002
20160824133000,714.0,688.799988,31.538461,54,60.400002,100,66.099998,68.900002,66.900002
20160824134500,714.0,714.0,32.692308,54,63.200001,100,66.400002,68.900002,66.900002
20160824140000,714.0,722.400024,33.076924,54,66.199997,100,66.900002,68.900002,66.900002
20160824141500,714.0,714.0,32.692308,54,54.299999,100,65.099998,68.900002,66.900002
20160824143000,714.0,722.400024,33.076924,54,54.299999,100,65.199997,68.900002,66.900002
20160824144500,714.0,760.200012,34.807693,54,54.299999,100,65.099998,68.900002,66.900002
20160824150000,714.0,680.400024,31.153847,54,63.200001,100,65.900002,68.900002,66.900002
20160824151500,714.0,714.0,32.692308,55,57.599998,100,66.400002,68.900002,66.900002
20160824153000,714.0,768.599976,35.192307,56,59.599998,100,66.300003,68.900002,66.900002
20160824154500,714.0,747.599976,34.230768,55,54.299999,100,65.199997,68.900002,66.900002
20160824160000,714.0,714.0,32.692308,55,54.299999,100,64.400002,68.900002,66.900002
20160824161500,714.0,714.0,32.692308,54,62.799999,100,64.900002,68.900002,66.900002
20160824163000,714.0,785.400024,35.96154,54,62.799999,100,66.199997,68.900002,66.900002
20160824164500,714.0,722.400024,33.076924,54,61.200001,100,66.699997,68.900002,66.900002
20160824170000,714.0,680.400024,31.153847,54,62.799999,100,67.099998,68.900002,66.900002
20160824171500,714.0,785.400024,35.96154,55,54.700001,100,66.199997,68.900002,66.900002
20160824173000,714.0,646.799988,29.615384,54,54.700001,100,64.699997,68.900002,66.900002
20160824174500,714.0,714.0,32.692308,54,54.700001,100,64.300003,68.900002,66.900002
20160824180000,714.0,680.400024,31.153847,54,59.5,100,65.199997,68.900002,66.900002
20160824181500,714.0,739.200012,33.846154,54,61.900002,100,65.800003,68.900002,66.900002
20160824183000,714.0,697.200012,31.923077,54,65.800003,100,66.300003,68.900002,66.900002
20160824184500,714.0,688.799988,31.538461,54,64.800003,100,66.900002,68.900002,66.900002
20160824190000,714.0,697.200012,31.923077,54,54.299999,100,65.199997,68.900002,66.900002
20160824191500,714.0,730.799988,33.461538,54,54.299999,100,64.300003,68.900002,66.900002
20160824193000,714.0,646.799988,29.615384,54,60.200001,100,64.599998,68.900002,66.900002
20160824194500,714.0,722.400024,33.076924,54,66.800003,100,65.599998,68.900002,66.900002
20160824200000,714.0,739.200012,33.846154,54,64.900002,100,66.300003,68.900002,66.900002
20160824201500,714.0,714.0,32.692308,54,62.5,100,66.5,68.900002,66.900002
20160824203000,714.0,697.200012,31.923077,54,64.400002,100,67.0,68.900002,66.900002
20160824204500,714.0,714.0,32.692308,54,53.5,100,65.099998,68.900002,66.900002
20160824210000,714.0,697.200012,31.923077,54,53.5,100,64.300003,68.900002,66.900002
20160824211500,714.0,688.799988,31.538461,54,59.599998,100,65.400002,68.900002,66.900002
20160824213000,714.0,739.200012,33.846154,54,65.0,100,66.099998,68.900002,66.900002
20160824214500,714.0,739.200012,33.846154,54,64.0,100,66.800003,68.900002,66.900002
20160824220000,714.0,777.0,35.576923,54,62.400002,100,66.900002,68.900002,66.900002
20160824221500,714.0,768.599976,35.192307,55,61.599998,100,67.199997,68.900002,66.900002
20160824223000,714.0,688.799988,31.538461,54,53.5,100,64.900002,68.900002,66.900002
20160824224500,714.0,730.799988,33.461538,54,53.5,100,64.5,68.900002,66.900002
20160824230000,714.0,739.200012,33.846154,54,60.0,100,65.800003,68.900002,66.900002
20160824231500,714.0,714.0,32.692308,54,60.799999,100,66.599998,68.900002,66.900002
20160824233000,714.0,714.0,32.692308,54,62.0,100,66.800003,68.900002,66.900002
20160824234500,714.0,722.400024,33.076924,54,66.199997,100,66.900002,68.900002,66.900002
20160825000000,714.0,688.799988,31.538461,54,54.0,100,66.400002,68.900002,66.900002
20160825001500,714.0,768.599976,35.192307,54,53.099998,100,64.5,68.900002,66.900002
20160825003000,714.0,747.599976,34.230768,54,57.900002,100,64.300003,68.900002,66.900002
20160825004500,714.0,688.799988,31.538461,54,56.400002,100,65.599998,68.900002,66.900002
20160825010000,714.0,739.200012,33.846154,54,65.300003,100,66.5,68.900002,66.900002
20160825011500,714.0,714.0,32.692308,55,62.0,100,66.699997,68.900002,66.900002
20160825013000,714.0,760.200012,34.807693,54,66.199997,100,66.699997,68.900002,66.900002
20160825014500,714.0,697.200012,31.923077,54,53.099998,100,66.0,68.900002,66.900002
20160825020000,714.0,680.400024,31.153847,54,53.099998,100,64.099998,68.900002,66.900002
20160825021500,714.0,739.200012,33.846154,54,61.099998,100,64.400002,68.900002,66.900002
20160825023000,714.0,722.400024,33.076924,54,61.799999,100,65.300003,68.900002,66.900002
20160825024500,714.0,714.0,32.692308,54,61.799999,100,66.300003,68.900002,66.900002
20160825030000,714.0,777.0,35.576923,54,61.799999,100,66.400002,68.900002,66.900002
20160825031500,714.0,688.799988,31.538461,54,64.0,100,66.800003,68.900002,66.900002
20160825033000,714.0,739.200012,33.846154,54,52.700001,100,65.300003,68.900002,66.900002
20160825034500,714.0,714.0,32.692308,54,52.700001,100,64.0,68.900002,66.900002
20160825040000,714.0,768.599976,35.192307,54,61.099998,100,64.5,68.900002,66.900002
20160825041500,714.0,680.400024,31.153847,54,61.900002,100,65.699997,68.900002,66.900002
