PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160825043000,714.0,714.0,32.692308,54,61.900002,100,66.0,68.900002,66.900002
20160825044500,714.0,739.200012,33.846154,54,62.799999,100,66.599998,68.900002,66.900002
20160825050000,714.0,760.200012,34.807693,55,52.700001,100,65.199997,68.900002,66.900002
20160825051500,714.0,722.400024,33.076924,54,52.700001,100,63.799999,68.900002,66.900002
20160825053000,714.0,747.599976,34.230768,54,60.700001,100,64.699997,68.900002,66.900002
20160825054500,714.0,730.799988,33.461538,54,60.700001,100,65.599998,68.900002,66.900002
20160825060000,714.0,714.0,32.692308,54,66.800003,100,66.400002,68.900002,66.900002
20160825061500,714.0,697.200012,31.923077,54,66.800003,100,66.5,68.900002,66.900002
20160825063000,714.0,714.0,32.692308,54,63.200001,100,66.800003,68.900002,66.900002
20160825064500,714.0,722.400024,33.076924,54,62.0,100,66.699997,68.900002,66.900002
20160825070000,714.0,760.200012,34.807693,55,52.700001,100,64.800003,68.900002,66.900002
20160825071500,714.0,680.400024,31.153847,54,52.700001,100,63.799999,68.900002,66.900002
20160825073000,714.0,714.0,32.692308,54,63.099998,100,65.300003,68.900002,66.900002
20160825074500,714.0,680.400024,31.153847,54,61.900002,100,65.5,68.900002,66.900002
20160825080000,714.0,625.799988,28.653846,54,61.900002,100,66.0,68.900002,66.900002
20160825081500,714.0,714.0,32.692308,55,64.0,100,66.5,68.900002,66.900002
20160825083000,714.0,739.200012,33.846154,55,64.0,100,67.199997,68.900002,66.900002
20160825084500,714.0,697.200012,31.923077,54,53.099998,100,65.5,68.900002,66.900002
20160825090000,714.0,697.200012,31.923077,55,53.099998,100,66.099998,68.900002,66.900002
20160825091500,714.0,722.400024,33.076924,55,53.099998,100,66.599998,68.900002,66.900002
20160825093000,714.0,739.200012,33.846154,55,53.099998,100,66.699997,68.900002,66.900002
20160825094500,714.0,722.400024,33.076924,55,53.099998,100,66.300003,68.900002,66.900002
20160825100000,714.0,672.0,30.769231,55,53.099998,100,65.699997,68.900002,66.900002
20160825101500,714.0,714.0,32.692308,55,53.900002,100,66.0,68.900002,66.900002
20160825103000,714.0,672.0,30.769231,55,54.700001,100,66.0,68.900002,66.900002
20160825104500,714.0,722.400024,33.076924,55,55.5,100,66.199997,68.900002,66.900002
20160825110000,714.0,760.200012,34.807693,55,62.0,100,66.699997,68.900002,66.900002
20160825111500,714.0,638.400024,29.23077,55,60.400002,100,66.599998,68.900002,66.900002
20160825113000,714.0,688.799988,31.538461,56,53.900002,100,65.800003,68.900002,66.900002
20160825114500,714.0,680.400024,31.153847,55,53.900002,100,65.0,68.900002,66.900002
20160825120000,714.0,714.0,32.692308,56,53.900002,100,64.800003,68.900002,66.900002
20160825121500,714.0,722.400024,33.076924,55,60.0,100,65.5,68.900002,66.900002
20160825123000,714.0,680.400024,31.153847,56,64.400002,100,66.0,68.900002,66.900002
20160825124500,714.0,760.200012,34.807693,55,58.0,100,66.599998,68.900002,66.900002
20160825130000,714.0,907.200012,41.538462,60,54.299999,0,67.099998,68.900002,66.900002
20160825131500,714.0,760.200012,34.807693,55,53.5,100,65.699997,68.900002,66.900002
20160825133000,714.0,680.400024,31.153847,55,53.5,100,65.0,68.900002,66.900002
20160825134500,714.0,722.400024,33.076924,55,57.900002,100,64.900002,68.900002,66.900002
20160825140000,714.0,760.200012,34.807693,55,61.200001,100,65.800003,68.900002,66.900002
20160825141500,714.0,688.799988,31.538461,54,57.599998,100,66.699997,68.900002,66.900002
20160825143000,714.0,730.799988,33.461538,54,60.400002,100,67.099998,68.900002,66.900002
20160825144500,714.0,722.400024,33.076924,54,53.5,100,65.400002,68.900002,66.900002
20160825150000,714.0,730.799988,33.461538,54,53.5,100,64.699997,68.900002,66.900002
20160825151500,714.0,768.599976,35.192307,55,53.5,100,64.699997,68.900002,66.900002
20160825153000,714.0,688.799988,31.538461,54,57.599998,100,66.0,68.900002,66.900002
20160825154500,714.0,785.400024,35.96154,54,60.299999,100,65.699997,68.900002,66.900002
20160825160000,714.0,688.799988,31.538461,54,62.700001,100,66.599998,68.900002,66.900002
20160825161500,714.0,739.200012,33.846154,55,53.099998,100,65.199997,68.900002,66.900002
20160825163000,714.0,672.0,30.769231,54,53.099998,100,64.5,68.900002,66.900002
20160825164500,714.0,697.200012,31.923077,54,55.900002,100,64.900002,68.900002,66.900002
20160825170000,714.0,646.799988,29.615384,53,62.700001,100,65.5,68.900002,66.900002
20160825171500,714.0,730.799988,33.461538,54,64.400002,100,66.199997,68.900002,66.900002
20160825173000,714.0,730.799988,33.461538,54,61.200001,100,66.5,68.900002,66.900002
20160825174500,714.0,739.200012,33.846154,55,61.200001,100,66.800003,68.900002,66.900002
20160825180000,714.0,714.0,32.692308,55,58.799999,100,67.099998,68.900002,66.900002
20160825181500,714.0,722.400024,33.076924,55,52.700001,100,64.800003,68.900002,66.900002
20160825183000,714.0,739.200012,33.846154,54,52.700001,100,64.400002,68.900002,66.900002
20160825184500,714.0,760.200012,34.807693,55,54.700001,100,65.400002,68.900002,66.900002
20160825190000,714.0,722.400024,33.076924,55,58.700001,100,66.0,68.900002,66.900002
20160825191500,714.0,739.200012,33.846154,54,61.799999,100,66.699997,68.900002,66.900002
20160825193000,714.0,680.400024,31.153847,55,52.700001,100,65.800003,68.900002,66.900002
20160825194500,714.0,739.200012,33.846154,54,52.700001,100,64.300003,68.900002,66.900002
20160825200000,714.0,747.599976,34.230768,54,61.099998,100,64.300003,68.900002,66.900002
20160825201500,714.0,697.200012,31.923077,54,58.400002,100,65.5,68.900002,66.900002
20160825203000,714.0,730.799988,33.461538,55,60.299999,100,66.0,68.900002,66.900002
20160825204500,714.0,688.799988,31.538461,54,64.699997,100,66.5,68.900002,66.900002
20160825210000,714.0,747.599976,34.230768,55,62.0,100,66.800003,68.900002,66.900002
20160825211500,714.0,663.599976,30.384614,55,52.299999,100,65.199997,68.900002,66.900002
20160825213000,714.0,730.799988,33.461538,55,52.299999,100,64.199997,68.900002,66.900002
20160825214500,714.0,714.0,32.692308,54,61.900002,100,64.900002,68.900002,66.900002
20160825220000,714.0,714.0,32.692308,55,61.900002,100,65.5,68.900002,66.900002
20160825221500,714.0,777.0,35.576923,55,65.300003,100,66.199997,68.900002,66.900002
20160825223000,714.0,747.599976,34.230768,54,61.200001,100,66.400002,68.900002,66.900002
20160825224500,714.0,625.799988,28.653846,54,52.299999,100,65.0,68.900002,66.900002
20160825230000,714.0,688.799988,31.538461,54,52.299999,100,64.0,68.900002,66.900002
20160825231500,714.0,768.599976,35.192307,54,62.400002,100,65.0,68.900002,66.900002
20160825233000,714.0,777.0,35.576923,55,63.700001,100,66.0,68.900002,66.900002
20160825234500,714.0,714.0,32.692308,54,61.5,100,66.0,68.900002,66.900002
20160826000000,714.0,663.599976,30.384614,55,65.099998,100,66.699997,68.900002,66.900002
20160826001500,714.0,697.200012,31.923077,55,62.0,100,67.0,68.900002,66.900002
20160826003000,714.0,688.799988,31.538461,55,64.800003,100,67.199997,68.900002,66.900002
20160826004500,714.0,730.799988,33.461538,55,52.200001,100,65.0,68.900002,66.900002
20160826010000,714.0,663.599976,30.384614,55,52.200001,100,64.199997,68.900002,66.900002
20160826011500,714.0,739.200012,33.846154,55,63.099998,100,66.0,68.900002,66.900002
20160826013000,714.0,697.200012,31.923077,55,62.0,100,66.300003,68.900002,66.900002
20160826014500,714.0,760.200012,34.807693,55,64.300003,100,66.599998,68.900002,66.900002
20160826020000,714.0,730.799988,33.461538,54,62.099998,100,67.199997,68.900002,66.900002
20160826021500,714.0,697.200012,31.923077,55,51.900002,100,64.699997,68.900002,66.900002
20160826023000,714.0,747.599976,34.230768,54,58.700001,100,64.699997,68.900002,66.900002
20160826024500,714.0,760.200012,34.807693,54,60.400002,100,65.800003,68.900002,66.900002
20160826030000,714.0,793.799988,36.346153,54,62.599998,100,66.099998,68.900002,66.900002
20160826031500,714.0,688.799988,31.538461,54,62.599998,100,66.900002,68.900002,66.900002
20160826033000,714.0,680.400024,31.153847,54,61.200001,100,67.099998,68.900002,66.900002
20160826034500,714.0,688.799988,31.538461,54,64.400002,100,67.0,68.900002,66.900002
20160826040000,714.0,688.799988,31.538461,54,52.099998,100,66.0,68.900002,66.900002
20160826041500,714.0,697.200012,31.923077,54,52.099998,100,64.300003,68.900002,66.900002
20160826043000,714.0,760.200012,34.807693,54,57.799999,100,64.400002,68.900002,66.900002
20160826044500,714.0,672.0,30.769231,54,57.799999,100,65.900002,68.900002,66.900002
20160826050000,714.0,688.799988,31.538461,54,59.599998,100,66.300003,68.900002,66.900002
20160826051500,714.0,747.599976,34.230768,54,61.900002,100,66.400002,68.900002,66.900002
20160826053000,714.0,730.799988,33.461538,54,61.200001,100,66.699997,68.900002,66.900002
20160826054500,714.0,730.799988,33.461538,56,55.299999,100,65.800003,68.900002,66.900002
20160826060000,714.0,697.200012,31.923077,54,54.299999,100,64.900002,68.900002,66.900002
20160826061500,714.0,747.599976,34.230768,54,54.299999,100,64.400002,68.900002,66.900002
20160826063000,714.0,680.400024,31.153847,54,60.299999,100,65.0,68.900002,66.900002
20160826064500,714.0,722.400024,33.076924,54,61.900002,100,65.800003,68.900002,66.900002
20160826070000,714.0,722.400024,33.076924,54,60.299999,100,66.199997,68.900002,66.900002
20160826071500,714.0,688.799988,31.538461,54,65.900002,100,66.900002,68.900002,66.900002
20160826073000,714.0,730.799988,33.461538,55,53.599998,0,67.099998,68.900002,66.900002
20160826074500,714.0,747.599976,34.230768,55,53.599998,0,66.800003,68.900002,66.900002
20160826080000,714.0,722.400024,33.076924,55,53.599998,100,66.0,68.900002,66.900002
20160826081500,714.0,714.0,32.692308,55,53.599998,100,65.699997,68.900002,66.900002
20160826083000,714.0,722.400024,33.076924,55,53.599998,100,65.300003,68.900002,66.900002
20160826084500,714.0,714.0,32.692308,54,53.599998,100,65.699997,68.900002,66.900002
20160826090000,714.0,730.799988,33.461538,55,59.5,100,65.5,68.900002,66.900002
20160826091500,714.0,768.599976,35.192307,55,57.200001,100,66.400002,68.900002,66.900002
20160826093000,714.0,714.0,32.692308,55,57.200001,100,66.900002,68.900002,66.900002
20160826094500,714.0,697.200012,31.923077,55,57.200001,100,66.800003,68.900002,66.900002
20160826100000,714.0,672.0,30.769231,55,53.900002,100,66.800003,68.900002,66.900002
20160826101500,714.0,747.599976,34.230768,55,53.900002,100,66.599998,68.900002,66.900002
20160826103000,714.0,722.400024,33.076924,55,53.900002,100,66.400002,68.900002,66.900002
20160826104500,714.0,739.200012,33.846154,55,53.900002,100,66.199997,68.900002,66.900002
20160826110000,714.0,714.0,32.692308,55,53.900002,100,65.800003,68.900002,66.900002
20160826111500,714.0,730.799988,33.461538,55,54.700001,100,65.599998,68.900002,66.900002
20160826113000,714.0,722.400024,33.076924,56,54.700001,100,65.599998,68.900002,66.900002
20160826114500,714.0,697.200012,31.923077,55,59.5,100,65.5,68.900002,66.900002
20160826120000,714.0,768.599976,35.192307,56,60.5,100,65.900002,68.900002,66.900002
20160826121500,714.0,714.0,32.692308,56,57.900002,100,66.300003,68.900002,66.900002
20160826123000,714.0,768.599976,35.192307,57,54.700001,100,66.400002,68.900002,66.900002
20160826124500,714.0,760.200012,34.807693,55,54.700001,100,65.800003,68.900002,66.900002
20160826130000,714.0,747.599976,34.230768,55,54.700001,100,65.599998,68.900002,66.900002
20160826131500,714.0,663.599976,30.384614,55,54.700001,100,65.0,68.900002,66.900002
20160826133000,714.0,680.400024,31.153847,55,57.900002,100,65.0,68.900002,66.900002
20160826134500,714.0,672.0,30.769231,55,61.700001,100,66.400002,68.900002,66.900002
20160826140000,714.0,747.599976,34.230768,55,64.0,100,66.400002,68.900002,66.900002
20160826141500,714.0,730.799988,33.461538,55,55.200001,100,65.800003,68.900002,66.900002
20160826143000,714.0,688.799988,31.538461,55,55.200001,100,65.5,68.900002,66.900002
20160826144500,714.0,663.599976,30.384614,55,55.200001,100,66.300003,68.900002,66.900002
20160826150000,714.0,722.400024,33.076924,55,55.200001,100,66.199997,68.900002,66.900002
20160826151500,714.0,714.0,32.692308,55,55.200001,100,66.300003,68.900002,66.900002
20160826153000,714.0,663.599976,30.384614,55,55.200001,100,66.099998,68.900002,66.900002
20160826154500,714.0,747.599976,34.230768,55,56.299999,100,66.099998,68.900002,66.900002
20160826160000,714.0,768.599976,35.192307,55,60.799999,100,66.0,68.900002,66.900002
20160826161500,714.0,697.200012,31.923077,54,59.599998,100,66.900002,68.900002,66.900002
20160826163000,714.0,697.200012,31.923077,55,61.299999,100,66.5,68.900002,66.900002
20160826164500,714.0,739.200012,33.846154,55,61.299999,100,66.599998,68.900002,66.900002
20160826170000,714.0,730.799988,33.461538,55,55.599998,0,67.0,68.900002,66.900002
20160826171500,714.0,760.200012,34.807693,54,55.599998,100,65.599998,68.900002,66.900002
20160826173000,714.0,680.400024,31.153847,54,55.0,100,65.099998,68.900002,66.900002
20160826174500,714.0,730.799988,33.461538,54,55.0,100,64.800003,68.900002,66.900002
20160826180000,714.0,697.200012,31.923077,54,63.200001,100,65.300003,68.900002,66.900002
20160826181500,714.0,722.400024,33.076924,55,63.200001,100,66.0,68.900002,66.900002
20160826183000,714.0,688.799988,31.538461,54,63.200001,100,66.400002,68.900002,66.900002
20160826184500,714.0,747.599976,34.230768,55,54.700001,100,65.599998,68.900002,66.900002
20160826190000,714.0,768.599976,35.192307,55,54.700001,100,64.800003,68.900002,66.900002
20160826191500,714.0,739.200012,33.846154,55,55.5,100,64.699997,68.900002,66.900002
20160826193000,714.0,688.799988,31.538461,54,55.5,100,66.300003,68.900002,66.900002
20160826194500,714.0,747.599976,34.230768,54,58.0,100,66.5,68.900002,66.900002
20160826200000,714.0,680.400024,31.153847,54,62.0,100,67.0,68.900002,66.900002
20160826201500,714.0,714.0,32.692308,54,53.900002,100,65.300003,68.900002,66.900002
20160826203000,714.0,739.200012,33.846154,54,53.900002,100,65.099998,68.900002,66.900002
20160826204500,714.0,722.400024,33.076924,54,53.900002,100,65.0,68.900002,66.900002
20160826210000,714.0,688.799988,31.538461,54,56.799999,100,65.800003,68.900002,66.900002
20160826211500,714.0,768.599976,35.192307,54,57.5,100,66.0,68.900002,66.900002
20160826213000,714.0,760.200012,34.807693,54,61.099998,100,66.199997,68.900002,66.900002
20160826214500,714.0,722.400024,33.076924,55,53.900002,100,65.199997,68.900002,66.900002
20160826220000,714.0,722.400024,33.076924,55,53.900002,100,64.699997,68.900002,66.900002
20160826221500,714.0,697.200012,31.923077,54,55.900002,100,64.599998,68.900002,66.900002
20160826223000,714.0,747.599976,34.230768,54,62.0,100,65.900002,68.900002,66.900002
20160826224500,714.0,739.200012,33.846154,55,58.0,100,67.0,68.900002,66.900002
20160826230000,714.0,714.0,32.692308,55,65.300003,100,66.699997,68.900002,66.900002
20160826231500,714.0,768.599976,35.192307,56,53.900002,100,65.800003,68.900002,66.900002
20160826233000,714.0,697.200012,31.923077,55,53.900002,100,64.900002,68.900002,66.900002
20160826234500,714.0,688.799988,31.538461,55,53.900002,100,64.900002,68.900002,66.900002
20160827000000,714.0,722.400024,33.076924,55,57.099998,100,65.699997,68.900002,66.900002
20160827001500,714.0,730.799988,33.461538,55,57.099998,100,66.199997,68.900002,66.900002
20160827003000,714.0,730.799988,33.461538,55,59.5,100,66.199997,68.900002,66.900002
20160827004500,714.0,739.200012,33.846154,55,53.900002,100,65.300003,68.900002,66.900002
20160827010000,714.0,747.599976,34.230768,56,53.900002,100,64.699997,68.900002,66.900002
20160827011500,714.0,722.400024,33.076924,56,59.5,100,64.400002,68.900002,66.900002
20160827013000,714.0,730.799988,33.461538,55,63.099998,100,65.900002,68.900002,66.900002
20160827014500,714.0,672.0,30.769231,56,62.400002,100,66.5,68.900002,66.900002
20160827020000,714.0,722.400024,33.076924,56,66.300003,100,67.099998,68.900002,66.900002
20160827021500,714.0,697.200012,31.923077,56,53.099998,100,65.099998,68.900002,66.900002
20160827023000,714.0,680.400024,31.153847,56,53.099998,100,64.699997,68.900002,66.900002
20160827024500,714.0,760.200012,34.807693,56,54.700001,100,65.599998,68.900002,66.900002
20160827030000,714.0,722.400024,33.076924,56,60.5,100,66.400002,68.900002,66.900002
20160827031500,714.0,785.400024,35.96154,56,60.5,100,66.699997,68.900002,66.900002
20160827033000,714.0,688.799988,31.538461,56,55.599998,0,66.699997,68.900002,66.900002
20160827034500,714.0,747.599976,34.230768,56,53.099998,100,64.800003,68.900002,66.900002
20160827040000,714.0,714.0,32.692308,56,53.099998,100,64.300003,68.900002,66.900002
20160827041500,714.0,739.200012,33.846154,56,59.400002,100,65.0,68.900002,66.900002
20160827043000,714.0,688.799988,31.538461,56,59.400002,100,65.900002,68.900002,66.900002
20160827044500,714.0,697.200012,31.923077,56,60.299999,100,66.300003,68.900002,66.900002
20160827050000,714.0,688.799988,31.538461,56,63.200001,100,67.0,68.900002,66.900002
20160827051500,714.0,777.0,35.576923,56,53.099998,100,65.199997,68.900002,66.900002
20160827053000,714.0,760.200012,34.807693,56,53.099998,100,64.400002,68.900002,66.900002
20160827054500,714.0,663.599976,30.384614,56,60.799999,100,64.5,68.900002,66.900002
20160827060000,714.0,697.200012,31.923077,56,64.0,100,65.5,68.900002,66.900002
20160827061500,714.0,747.599976,34.230768,56,64.0,100,65.900002,68.900002,66.900002
20160827063000,714.0,730.799988,33.461538,56,68.099998,100,66.699997,68.900002,66.900002
20160827064500,714.0,730.799988,33.461538,56,53.5,100,65.099998,68.900002,66.900002
20160827070000,714.0,714.0,32.692308,56,53.5,100,64.400002,68.900002,66.900002
20160827071500,714.0,747.599976,34.230768,56,66.099998,100,65.400002,68.900002,66.900002
20160827073000,714.0,739.200012,33.846154,56,62.0,100,66.099998,68.900002,66.900002
20160827074500,714.0,688.799988,31.538461,55,64.300003,100,66.400002,68.900002,66.900002
20160827080000,714.0,747.599976,34.230768,56,64.300003,100,67.099998,68.900002,66.900002
20160827081500,714.0,722.400024,33.076924,56,53.900002,100,65.300003,68.900002,66.900002
20160827083000,714.0,714.0,32.692308,56,53.900002,100,64.699997,68.900002,66.900002
20160827084500,714.0,697.200012,31.923077,56,61.099998,100,65.5,68.900002,66.900002
20160827090000,714.0,646.799988,29.615384,56,66.5,100,66.400002,68.900002,66.900002
20160827091500,714.0,697.200012,31.923077,56,68.099998,100,67.099998,68.900002,66.900002
20160827093000,714.0,739.200012,33.846154,56,53.5,100,65.0,68.900002,66.900002
20160827094500,714.0,714.0,32.692308,56,53.5,100,64.5,68.900002,66.900002
20160827100000,714.0,730.799988,33.461538,56,58.599998,100,65.400002,68.900002,66.900002
20160827101500,714.0,739.200012,33.846154,56,67.099998,100,66.300003,68.900002,66.900002
20160827103000,714.0,714.0,32.692308,56,68.099998,100,66.900002,68.900002,66.900002
20160827104500,714.0,739.200012,33.846154,56,53.900002,100,65.099998,68.900002,66.900002
20160827110000,714.0,730.799988,33.461538,56,53.900002,100,64.599998,68.900002,66.900002
20160827111500,714.0,714.0,32.692308,55,62.400002,100,65.300003,68.900002,66.900002
20160827113000,714.0,722.400024,33.076924,56,62.400002,100,65.900002,68.900002,66.900002
20160827114500,714.0,739.200012,33.846154,56,66.199997,100,66.599998,68.900002,66.900002
20160827120000,714.0,730.799988,33.461538,56,53.900002,100,65.199997,68.900002,66.900002
20160827121500,714.0,768.599976,35.192307,56,53.900002,100,64.5,68.900002,66.900002
20160827123000,714.0,722.400024,33.076924,56,60.799999,100,65.099998,68.900002,66.900002
20160827124500,714.0,688.799988,31.538461,56,62.599998,100,66.099998,68.900002,66.900002
20160827130000,714.0,688.799988,31.538461,56,62.599998,100,66.400002,68.900002,66.900002
20160827131500,714.0,714.0,32.692308,56,67.199997,100,67.0,68.900002,66.900002
20160827133000,714.0,697.200012,31.923077,56,54.299999,100,65.400002,68.900002,66.900002
20160827134500,714.0,714.0,32.692308,56,54.299999,100,65.0,68.900002,66.900002
20160827140000,714.0,663.599976,30.384614,56,61.400002,100,65.199997,68.900002,66.900002
20160827141500,714.0,663.599976,30.384614,56,62.900002,100,66.099998,68.900002,66.900002
20160827143000,714.0,777.0,35.576923,56,62.099998,100,66.599998,68.900002,66.900002
20160827144500,714.0,768.599976,35.192307,56,61.200001,100,66.900002,68.900002,66.900002
20160827150000,714.0,688.799988,31.538461,56,65.800003,100,67.199997,68.900002,66.900002
20160827151500,714.0,747.599976,34.230768,56,54.700001,100,65.5,68.900002,66.900002
20160827153000,714.0,730.799988,33.461538,56,54.700001,100,65.099998,68.900002,66.900002
20160827154500,714.0,722.400024,33.076924,56,55.900002,100,65.099998,68.900002,66.900002
20160827160000,714.0,714.0,32.692308,56,57.200001,100,66.199997,68.900002,66.900002
20160827161500,714.0,680.400024,31.153847,56,58.400002,100,66.599998,68.900002,66.900002
20160827163000,714.0,730.799988,33.461538,56,55.099998,100,66.5,68.900002,66.900002
20160827164500,714.0,680.400024,31.153847,56,54.299999,100,65.0,68.900002,66.900002
20160827170000,714.0,739.200012,33.846154,56,54.299999,100,64.800003,68.900002,66.900002
20160827171500,714.0,714.0,32.692308,56,55.599998,100,65.5,68.900002,66.900002
20160827173000,714.0,722.400024,33.076924,56,56.299999,100,66.099998,68.900002,66.900002
20160827174500,714.0,730.799988,33.461538,56,59.0,100,66.199997,68.900002,66.900002
20160827180000,714.0,747.599976,34.230768,57,54.299999,100,65.800003,68.900002,66.900002
20160827181500,714.0,722.400024,33.076924,56,54.299999,100,65.0,68.900002,66.900002
20160827183000,714.0,646.799988,29.615384,55,54.299999,100,64.699997,68.900002,66.900002
20160827184500,714.0,663.599976,30.384614,55,56.700001,100,65.199997,68.900002,66.900002
20160827190000,714.0,722.400024,33.076924,56,60.299999,100,65.800003,68.900002,66.900002
20160827191500,714.0,697.200012,31.923077,56,60.299999,100,66.199997,68.900002,66.900002
20160827193000,714.0,680.400024,31.153847,56,64.699997,100,66.699997,68.900002,66.900002
20160827194500,714.0,739.200012,33.846154,56,54.0,100,65.5,68.900002,66.900002
20160827200000,714.0,730.799988,33.461538,57,54.0,100,64.599998,68.900002,66.900002
20160827201500,714.0,688.799988,31.538461,55,55.099998,100,64.400002,68.900002,66.900002
20160827203000,714.0,714.0,32.692308,55,65.800003,100,65.5,68.900002,66.900002
20160827204500,714.0,714.0,32.692308,55,62.099998,100,65.800003,68.900002,66.900002
20160827210000,714.0,697.200012,31.923077,56,62.099998,100,66.199997,68.900002,66.900002
20160827211500,714.0,697.200012,31.923077,55,53.900002,100,65.5,68.900002,66.900002
20160827213000,714.0,697.200012,31.923077,55,53.900002,100,64.5,68.900002,66.900002
20160827214500,714.0,768.599976,35.192307,55,57.299999,100,64.300003,68.900002,66.900002
20160827220000,714.0,688.799988,31.538461,55,66.199997,100,65.400002,68.900002,66.900002
20160827221500,714.0,739.200012,33.846154,55,66.199997,100,66.300003,68.900002,66.900002
20160827223000,714.0,604.799988,27.692307,55,62.799999,100,66.400002,68.900002,66.900002
20160827224500,714.0,730.799988,33.461538,56,56.0,100,65.699997,68.900002,66.900002
20160827230000,714.0,739.200012,33.846154,56,55.099998,100,64.900002,68.900002,66.900002
20160827231500,714.0,760.200012,34.807693,55,55.099998,100,64.599998,68.900002,66.900002
20160827233000,714.0,680.400024,31.153847,56,62.400002,100,65.300003,68.900002,66.900002
20160827234500,714.0,722.400024,33.076924,56,68.199997,100,66.199997,68.900002,66.900002
20160828000000,714.0,722.400024,33.076924,56,63.599998,100,66.300003,68.900002,66.900002
20160828001500,714.0,625.799988,28.653846,55,61.700001,100,66.900002,68.900002,66.900002
20160828003000,714.0,680.400024,31.153847,56,53.5,100,65.5,68.900002,66.900002
20160828004500,714.0,714.0,32.692308,56,53.5,100,64.599998,68.900002,66.900002
20160828010000,714.0,688.799988,31.538461,56,56.599998,100,64.599998,68.900002,66.900002
20160828011500,714.0,714.0,32.692308,56,63.200001,100,65.699997,68.900002,66.900002
20160828013000,714.0,697.200012,31.923077,56,64.0,100,66.099998,68.900002,66.900002
20160828014500,714.0,722.400024,33.076924,56,68.099998,100,67.0,68.900002,66.900002
20160828020000,714.0,730.799988,33.461538,56,53.900002,100,65.099998,68.900002,66.900002
20160828021500,714.0,747.599976,34.230768,56,56.299999,100,64.699997,68.900002,66.900002
20160828023000,714.0,672.0,30.769231,56,61.5,100,65.300003,68.900002,66.900002
20160828024500,714.0,722.400024,33.076924,56,65.300003,100,66.199997,68.900002,66.900002
20160828030000,714.0,680.400024,31.153847,56,63.5,100,66.900002,68.900002,66.900002
20160828031500,714.0,730.799988,33.461538,58,62.0,0,67.599998,68.900002,66.900002
20160828033000,714.0,768.599976,35.192307,56,55.099998,100,65.599998,68.900002,66.900002
20160828034500,714.0,688.799988,31.538461,55,55.099998,100,65.099998,68.900002,66.900002
20160828040000,714.0,638.400024,29.23077,55,59.200001,100,65.300003,68.900002,66.900002
20160828041500,714.0,739.200012,33.846154,55,61.200001,100,66.199997,68.900002,66.900002
20160828043000,714.0,739.200012,33.846154,56,64.0,100,66.5,68.900002,66.900002
20160828044500,714.0,714.0,32.692308,55,64.800003,100,67.099998,68.900002,66.900002
20160828050000,714.0,760.200012,34.807693,56,55.599998,0,66.699997,68.900002,66.900002
20160828051500,714.0,722.400024,33.076924,55,53.900002,100,65.300003,68.900002,66.900002
20160828053000,714.0,688.799988,31.538461,55,53.900002,100,64.800003,68.900002,66.900002
20160828054500,714.0,697.200012,31.923077,55,55.599998,100,65.699997,68.900002,66.900002
20160828060000,714.0,672.0,30.769231,55,55.599998,100,66.099998,68.900002,66.900002
20160828061500,714.0,730.799988,33.461538,55,59.200001,100,66.699997,68.900002,66.900002
20160828063000,714.0,760.200012,34.807693,56,62.799999,100,66.699997,68.900002,66.900002
20160828064500,714.0,768.599976,35.192307,57,54.299999,100,66.099998,68.900002,66.900002
20160828070000,714.0,739.200012,33.846154,56,54.299999,100,64.800003,68.900002,66.900002
20160828071500,714.0,714.0,32.692308,56,54.299999,100,64.5,68.900002,66.900002
20160828073000,714.0,714.0,32.692308,56,57.900002,100,65.300003,68.900002,66.900002
20160828074500,714.0,760.200012,34.807693,56,61.0,100,65.800003,68.900002,66.900002
20160828080000,714.0,747.599976,34.230768,56,59.5,100,66.199997,68.900002,66.900002
20160828081500,714.0,714.0,32.692308,56,54.299999,100,66.099998,68.900002,66.900002
20160828083000,714.0,768.599976,35.192307,56,54.299999,100,65.300003,68.900002,66.900002
20160828084500,714.0,722.400024,33.076924,56,54.299999,100,64.900002,68.900002,66.900002
20160828090000,714.0,739.200012,33.846154,55,54.299999,100,65.5,68.900002,66.900002
20160828091500,714.0,722.400024,33.076924,56,55.200001,100,66.400002,68.900002,66.900002
20160828093000,714.0,688.799988,31.538461,56,57.799999,100,66.900002,69.0,67.0
20160828094500,714.0,663.599976,30.384614,56,58.799999,100,66.900002,69.0,67.0
20160828100000,714.0,730.799988,33.461538,56,54.900002,100,65.800003,69.0,67.0
20160828101500,714.0,697.200012,31.923077,56,54.900002,100,66.0,69.0,67.0
20160828103000,714.0,688.799988,31.538461,56,54.900002,100,65.400002,69.0,67.0
20160828104500,714.0,680.400024,31.153847,56,54.900002,100,65.599998,69.0,67.0
20160828110000,714.0,672.0,30.769231,55,56.299999,100,65.599998,69.0,67.0
20160828111500,714.0,714.0,32.692308,55,58.200001,100,66.199997,69.0,67.0
20160828113000,714.0,730.799988,33.461538,55,59.599998,100,66.400002,69.0,67.0
20160828114500,714.0,663.599976,30.384614,55,60.599998,100,66.300003,69.0,67.0
20160828120000,714.0,739.200012,33.846154,55,65.800003,100,67.5,69.0,67.0
20160828121500,714.0,672.0,30.769231,56,54.900002,100,65.900002,69.0,67.0
20160828123000,714.0,730.799988,33.461538,56,54.900002,100,65.699997,69.0,67.0
20160828124500,714.0,722.400024,33.076924,56,54.900002,100,65.5,69.0,67.0
20160828130000,714.0,777.0,35.576923,54,55.5,100,65.5,69.0,67.0
20160828131500,714.0,697.200012,31.923077,54,60.400002,100,66.300003,69.0,67.0
20160828133000,714.0,625.799988,28.653846,55,58.400002,100,66.699997,69.0,67.0
20160828134500,714.0,714.0,32.692308,55,55.200001,100,66.599998,69.0,67.0
20160828140000,714.0,688.799988,31.538461,55,55.200001,100,65.5,69.0,67.0
20160828141500,714.0,722.400024,33.076924,55,55.200001,100,65.199997,69.0,67.0
20160828143000,714.0,688.799988,31.538461,55,55.200001,100,65.199997,69.0,67.0
20160828144500,714.0,680.400024,31.153847,55,58.400002,100,66.0,69.0,67.0
20160828150000,714.0,672.0,30.769231,55,58.400002,100,66.099998,69.0,67.0
20160828151500,714.0,739.200012,33.846154,56,61.200001,100,66.800003,69.0,67.0
20160828153000,714.0,722.400024,33.076924,55,61.200001,100,66.900002,69.0,67.0
20160828154500,714.0,760.200012,34.807693,56,63.200001,100,66.800003,69.0,67.0
20160828160000,714.0,760.200012,34.807693,57,55.5,100,66.0,69.0,67.0
20160828161500,714.0,680.400024,31.153847,56,55.5,100,65.599998,69.0,67.0
20160828163000,714.0,739.200012,33.846154,56,55.5,100,65.5,69.0,67.0
20160828164500,714.0,739.200012,33.846154,56,55.5,100,65.300003,69.0,67.0
20160828170000,714.0,760.200012,34.807693,56,58.700001,100,65.400002,69.0,67.0
20160828171500,714.0,730.799988,33.461538,56,63.200001,100,66.300003,69.0,67.0
20160828173000,714.0,722.400024,33.076924,56,61.599998,100,66.5,69.0,67.0
20160828174500,714.0,646.799988,29.615384,56,60.799999,100,66.800003,69.0,67.0
20160828180000,714.0,680.400024,31.153847,56,62.400002,100,67.099998,69.0,67.0
20160828181500,714.0,688.799988,31.538461,55,59.400002,100,67.300003,69.0,67.0
20160828183000,714.0,747.599976,34.230768,56,54.700001,100,66.0,69.0,67.0
20160828184500,714.0,730.799988,33.461538,55,54.700001,100,65.599998,69.0,67.0
20160828190000,714.0,697.200012,31.923077,55,54.700001,100,65.5,69.0,67.0
20160828191500,714.0,688.799988,31.538461,55,55.5,100,65.5,69.0,67.0
20160828193000,714.0,760.200012,34.807693,55,59.900002,100,66.400002,69.0,67.0
20160828194500,714.0,739.200012,33.846154,55,59.200001,100,66.900002,69.0,67.0
20160828200000,714.0,663.599976,30.384614,55,56.799999,100,67.099998,69.0,67.0
20160828201500,714.0,663.599976,30.384614,56,54.299999,100,65.599998,69.0,67.0
20160828203000,714.0,777.0,35.576923,56,54.299999,100,65.199997,69.0,67.0
20160828204500,714.0,730.799988,33.461538,56,54.299999,100,65.199997,69.0,67.0
20160828210000,714.0,739.200012,33.846154,56,56.400002,100,66.199997,69.0,67.0
20160828211500,714.0,722.400024,33.076924,56,58.799999,100,66.5,69.0,67.0
20160828213000,714.0,646.799988,29.615384,55,62.400002,100,67.099998,69.0,67.0
20160828214500,714.0,760.200012,34.807693,57,54.299999,100,66.5,69.0,67.0
20160828220000,714.0,680.400024,31.153847,55,54.299999,100,65.199997,69.0,67.0
20160828221500,714.0,680.400024,31.153847,56,54.299999,100,64.699997,69.0,67.0
20160828223000,714.0,730.799988,33.461538,56,60.700001,100,65.199997,69.0,67.0
20160828224500,714.0,722.400024,33.076924,56,60.0,100,66.699997,69.0,67.0
20160828230000,714.0,663.599976,30.384614,56,63.200001,100,66.5,69.0,67.0
20160828231500,714.0,793.799988,36.346153,56,54.299999,100,66.099998,69.0,67.0
20160828233000,714.0,714.0,32.692308,56,54.299999,100,65.099998,69.0,67.0
20160828234500,714.0,785.400024,35.96154,57,54.299999,100,64.599998,69.0,67.0
20160829000000,714.0,722.400024,33.076924,56,63.299999,100,66.199997,69.0,67.0
20160829001500,714.0,714.0,32.692308,56,57.599998,100,66.599998,69.0,67.0
20160829003000,714.0,680.400024,31.153847,56,61.299999,100,66.699997,69.0,67.0
20160829004500,714.0,688.799988,31.538461,57,54.0,100,66.0,69.0,67.0
20160829010000,714.0,730.799988,33.461538,56,54.0,100,64.699997,69.0,67.0
20160829011500,714.0,777.0,35.576923,56,54.700001,100,64.300003,69.0,67.0
20160829013000,714.0,739.200012,33.846154,56,64.0,100,65.699997,69.0,67.0
20160829014500,714.0,688.799988,31.538461,56,66.099998,100,66.099998,69.0,67.0
20160829020000,714.0,697.200012,31.923077,56,62.0,100,66.900002,69.0,67.0
20160829021500,714.0,680.400024,31.153847,56,63.599998,100,67.300003,69.0,67.0
20160829023000,714.0,688.799988,31.538461,56,53.900002,100,65.400002,69.0,67.0
20160829024500,714.0,760.200012,34.807693,56,53.900002,100,64.900002,69.0,67.0
20160829030000,714.0,730.799988,33.461538,56,56.799999,100,65.599998,69.0,67.0
20160829031500,714.0,680.400024,31.153847,56,56.0,100,66.199997,69.0,67.0
20160829033000,714.0,760.200012,34.807693,56,61.200001,100,66.599998,69.0,67.0
20160829034500,714.0,768.599976,35.192307,57,53.900002,100,65.900002,69.0,67.0
20160829040000,714.0,730.799988,33.461538,57,53.900002,100,64.599998,69.0,67.0
20160829041500,714.0,697.200012,31.923077,55,55.700001,100,64.400002,69.0,67.0
20160829043000,714.0,680.400024,31.153847,56,60.700001,100,65.300003,69.0,67.0
20160829044500,714.0,697.200012,31.923077,56,65.0,100,66.099998,69.0,67.0
20160829050000,714.0,747.599976,34.230768,56,62.799999,100,66.199997,69.0,67.0
20160829051500,714.0,768.599976,35.192307,57,53.900002,100,65.099998,69.0,67.0
20160829053000,714.0,768.599976,35.192307,56,53.900002,100,64.400002,69.0,67.0
20160829054500,714.0,672.0,30.769231,56,62.400002,100,65.0,69.0,67.0
20160829060000,714.0,722.400024,33.076924,56,62.400002,100,65.599998,69.0,67.0
20160829061500,714.0,714.0,32.692308,56,66.199997,100,66.300003,69.0,67.0
20160829063000,714.0,697.200012,31.923077,56,53.900002,100,65.300003,69.0,67.0
20160829064500,714.0,730.799988,33.461538,56,53.900002,100,64.400002,69.0,67.0
20160829070000,714.0,672.0,30.769231,56,62.400002,100,65.0,69.0,67.0
20160829071500,714.0,747.599976,34.230768,56,62.400002,100,65.800003,69.0,67.0
20160829073000,714.0,688.799988,31.538461,56,62.400002,100,66.099998,69.0,67.0
20160829074500,714.0,697.200012,31.923077,56,53.5,100,65.099998,69.0,67.0
20160829080000,714.0,739.200012,33.846154,57,53.5,100,64.599998,69.0,67.0
20160829081500,714.0,688.799988,31.538461,56,53.5,100,65.5,69.0,67.0
20160829083000,714.0,722.400024,33.076924,57,56.700001,100,65.699997,69.0,67.0
20160829084500,714.0,760.200012,34.807693,57,55.200001,100,66.599998,69.0,67.0
20160829090000,714.0,646.799988,29.615384,57,58.400002,100,66.900002,69.0,67.0
20160829091500,714.0,663.599976,30.384614,56,54.299999,100,66.5,69.0,67.0
20160829093000,714.0,760.200012,34.807693,57,53.5,100,65.300003,69.0,67.0
20160829094500,714.0,672.0,30.769231,57,53.5,100,65.199997,69.0,67.0
20160829100000,714.0,722.400024,33.076924,57,55.200001,100,65.699997,69.0,67.0
20160829101500,714.0,730.799988,33.461538,57,58.700001,100,65.800003,69.0,67.0
20160829103000,714.0,672.0,30.769231,57,64.800003,100,66.199997,69.0,67.0
20160829104500,714.0,768.599976,35.192307,57,62.400002,100,66.900002,69.0,67.0
20160829110000,714.0,777.0,35.576923,57,57.599998,0,67.5,69.0,67.0
20160829111500,714.0,697.200012,31.923077,56,54.299999,100,66.599998,69.0,67.0
20160829113000,714.0,672.0,30.769231,56,54.299999,100,66.199997,69.0,67.0
20160829114500,714.0,739.200012,33.846154,56,55.099998,100,66.300003,69.0,67.0
20160829120000,714.0,722.400024,33.076924,56,55.099998,100,66.300003,69.0,67.0
20160829121500,714.0,680.400024,31.153847,55,55.099998,100,65.599998,69.0,67.0
20160829123000,714.0,680.400024,31.153847,56,55.099998,100,65.800003,69.0,67.0
20160829124500,714.0,672.0,30.769231,55,56.799999,100,66.199997,69.0,67.0
20160829130000,714.0,722.400024,33.076924,55,60.5,100,66.099998,69.0,67.0
20160829131500,714.0,697.200012,31.923077,55,61.599998,100,67.0,69.0,67.0
20160829133000,714.0,688.799988,31.538461,56,54.299999,100,65.5,69.0,67.0
20160829134500,714.0,722.400024,33.076924,55,54.299999,100,65.699997,69.0,67.0
20160829140000,714.0,722.400024,33.076924,55,54.299999,100,66.099998,69.0,67.0
20160829141500,714.0,722.400024,33.076924,55,54.299999,100,65.5,69.0,67.0
20160829143000,714.0,663.599976,30.384614,55,54.299999,100,65.599998,69.0,67.0
20160829144500,714.0,747.599976,34.230768,55,54.299999,100,66.099998,69.0,67.0
20160829150000,714.0,714.0,32.692308,55,55.599998,100,66.800003,69.0,67.0
20160829151500,714.0,730.799988,33.461538,56,58.299999,100,66.300003,69.0,67.0
20160829153000,714.0,798.0,36.538462,57,54.700001,0,67.099998,69.0,67.0
20160829154500,714.0,768.599976,35.192307,56,54.700001,100,65.599998,69.0,67.0
20160829160000,714.0,768.599976,35.192307,55,54.700001,100,65.900002,69.0,67.0
20160829161500,714.0,785.400024,35.96154,55,54.700001,100,65.300003,69.0,67.0
20160829163000,714.0,714.0,32.692308,55,53.900002,100,65.199997,69.0,67.0
20160829164500,714.0,730.799988,33.461538,55,58.799999,100,65.400002,69.0,67.0
20160829170000,714.0,722.400024,33.076924,55,56.700001,100,66.0,69.0,67.0
20160829171500,714.0,672.0,30.769231,55,59.200001,100,66.699997,69.0,67.0
20160829173000,714.0,714.0,32.692308,55,63.599998,100,66.699997,69.0,67.0
20160829174500,714.0,722.400024,33.076924,56,53.900002,100,65.699997,69.0,67.0
20160829180000,714.0,785.400024,35.96154,56,53.900002,100,64.900002,69.0,67.0
20160829181500,714.0,760.200012,34.807693,55,55.900002,100,64.599998,69.0,67.0
20160829183000,714.0,714.0,32.692308,55,63.599998,100,65.800003,69.0,67.0
20160829184500,714.0,722.400024,33.076924,56,62.400002,100,66.599998,69.0,67.0
20160829190000,714.0,730.799988,33.461538,56,64.900002,100,67.300003,69.0,67.0
20160829191500,714.0,739.200012,33.846154,56,53.5,100,65.099998,69.0,67.0
20160829193000,714.0,722.400024,33.076924,55,53.5,100,65.599998,69.0,67.0
20160829194500,714.0,697.200012,31.923077,56,53.5,100,65.300003,69.0,67.0
20160829200000,714.0,688.799988,31.538461,56,55.799999,100,65.199997,69.0,67.0
20160829201500,714.0,617.400024,28.269232,55,55.799999,100,65.900002,69.0,67.0
20160829203000,714.0,663.599976,30.384614,55,57.400002,100,66.199997,69.0,67.0
20160829204500,714.0,646.799988,29.615384,55,60.0,100,67.199997,69.0,67.0
20160829210000,714.0,638.400024,29.23077,55,59.200001,100,66.400002,69.0,67.0
20160829211500,714.0,768.599976,35.192307,56,53.5,100,65.800003,69.0,67.0
20160829213000,714.0,722.400024,33.076924,56,53.5,100,65.199997,69.0,67.0
20160829214500,714.0,625.799988,28.653846,56,53.5,100,65.0,69.0,67.0
20160829220000,714.0,760.200012,34.807693,56,56.900002,100,65.5,69.0,67.0
20160829221500,714.0,730.799988,33.461538,56,62.299999,100,65.800003,69.0,67.0
20160829223000,714.0,730.799988,33.461538,56,66.199997,100,66.5,69.0,67.0
20160829224500,714.0,768.599976,35.192307,56,62.0,100,67.199997,69.0,67.0
20160829230000,714.0,722.400024,33.076924,55,53.099998,100,65.199997,69.0,67.0
20160829231500,714.0,730.799988,33.461538,56,53.099998,100,65.699997,69.0,67.0
20160829233000,714.0,730.799988,33.461538,55,53.099998,100,65.699997,69.0,67.0
20160829234500,714.0,663.599976,30.384614,56,62.400002,100,66.0,69.0,67.0
20160830000000,714.0,768.599976,35.192307,56,59.200001,100,66.400002,69.0,67.0
20160830001500,714.0,714.0,32.692308,57,61.5,100,66.300003,69.0,67.0
20160830003000,714.0,697.200012,31.923077,57,54.299999,0,66.900002,69.0,67.0
20160830004500,714.0,714.0,32.692308,57,54.299999,100,65.599998,69.0,67.0
20160830010000,714.0,768.599976,35.192307,57,53.5,100,65.099998,69.0,67.0
20160830011500,714.0,739.200012,33.846154,57,53.5,100,65.099998,69.0,67.0
20160830013000,714.0,777.0,35.576923,57,53.5,100,65.099998,69.0,67.0
20160830014500,714.0,730.799988,33.461538,57,57.299999,100,65.900002,69.0,67.0
20160830020000,714.0,680.400024,31.153847,57,59.599998,100,66.699997,69.0,67.0
20160830021500,714.0,730.799988,33.461538,57,60.5,100,66.400002,69.0,67.0
20160830023000,714.0,768.599976,35.192307,57,61.200001,100,67.099998,69.0,67.0
20160830024500,714.0,760.200012,34.807693,57,53.900002,100,66.599998,69.0,67.0
20160830030000,714.0,760.200012,34.807693,56,53.900002,100,64.800003,69.0,67.0
20160830031500,714.0,730.799988,33.461538,56,55.099998,100,65.0,69.0,67.0
20160830033000,714.0,722.400024,33.076924,57,57.900002,100,65.0,69.0,67.0
20160830034500,714.0,714.0,32.692308,56,59.599998,100,66.400002,69.0,67.0
20160830040000,714.0,730.799988,33.461538,57,59.599998,100,66.699997,69.0,67.0
20160830041500,714.0,697.200012,31.923077,56,63.599998,100,66.699997,69.0,67.0
20160830043000,714.0,793.799988,36.346153,57,61.200001,100,66.699997,69.0,67.0
20160830044500,714.0,747.599976,34.230768,57,61.200001,100,66.599998,69.0,67.0
20160830050000,714.0,739.200012,33.846154,57,53.900002,100,66.0,69.0,67.0
20160830051500,714.0,722.400024,33.076924,57,53.900002,100,65.5,69.0,67.0
20160830053000,714.0,697.200012,31.923077,56,53.900002,100,65.099998,69.0,67.0
20160830054500,714.0,697.200012,31.923077,56,56.099998,100,65.699997,69.0,67.0
20160830060000,714.0,680.400024,31.153847,57,56.099998,100,66.300003,69.0,67.0
20160830061500,714.0,680.400024,31.153847,57,61.099998,100,66.400002,69.0,67.0
20160830063000,714.0,760.200012,34.807693,57,61.900002,100,67.099998,69.0,67.0
20160830064500,714.0,730.799988,33.461538,57,53.5,100,65.800003,69.0,67.0
20160830070000,714.0,714.0,32.692308,57,53.5,100,65.0,69.0,67.0
20160830071500,714.0,768.599976,35.192307,57,54.299999,100,65.300003,69.0,67.0
20160830073000,714.0,730.799988,33.461538,57,54.299999,100,65.900002,69.0,67.0
20160830074500,714.0,722.400024,33.076924,57,58.200001,100,66.5,69.0,67.0
20160830080000,714.0,688.799988,31.538461,56,59.099998,100,66.099998,69.0,67.0
20160830081500,714.0,722.400024,33.076924,57,53.5,100,65.699997,69.0,67.0
20160830083000,714.0,739.200012,33.846154,56,53.5,100,64.900002,69.0,67.0
20160830084500,714.0,688.799988,31.538461,56,53.5,100,65.0,69.0,67.0
20160830090000,714.0,768.599976,35.192307,56,56.400002,100,66.199997,69.0,67.0
20160830091500,714.0,730.799988,33.461538,56,56.400002,100,66.199997,69.0,67.0
20160830093000,714.0,785.400024,35.96154,56,60.5,100,67.300003,69.0,67.0
20160830094500,714.0,722.400024,33.076924,57,53.900002,100,65.900002,69.0,67.0
20160830100000,714.0,688.799988,31.538461,57,53.900002,100,65.5,69.0,67.0
20160830101500,714.0,672.0,30.769231,57,53.900002,100,65.5,69.0,67.0
20160830103000,714.0,730.799988,33.461538,57,53.900002,100,65.400002,69.0,67.0
20160830104500,714.0,697.200012,31.923077,57,56.400002,100,66.300003,69.0,67.0
20160830110000,714.0,730.799988,33.461538,57,59.900002,100,65.900002,69.0,67.0
20160830111500,714.0,714.0,32.692308,57,63.599998,100,66.900002,69.0,67.0
20160830113000,714.0,739.200012,33.846154,57,54.799999,100,65.900002,69.0,67.0
20160830114500,714.0,739.200012,33.846154,57,54.799999,100,65.300003,69.0,67.0
20160830120000,714.0,663.599976,30.384614,56,54.799999,100,65.099998,69.0,67.0
20160830121500,714.0,730.799988,33.461538,57,58.799999,100,65.099998,69.0,67.0
20160830123000,714.0,680.400024,31.153847,56,62.599998,100,65.900002,69.0,67.0
20160830124500,714.0,672.0,30.769231,57,61.599998,100,66.900002,69.0,67.0
20160830130000,714.0,714.0,32.692308,57,61.599998,100,67.300003,69.0,67.0
20160830131500,714.0,722.400024,33.076924,57,55.599998,100,66.400002,69.0,67.0
20160830133000,714.0,672.0,30.769231,56,55.599998,100,65.5,69.0,67.0
20160830134500,714.0,646.799988,29.615384,56,55.599998,100,66.300003,69.0,67.0
20160830140000,714.0,638.400024,29.23077,56,55.599998,100,65.5,69.0,67.0
20160830141500,714.0,714.0,32.692308,57,55.599998,100,65.5,69.0,67.0
20160830143000,714.0,739.200012,33.846154,56,56.400002,100,66.0,69.0,67.0
20160830144500,714.0,714.0,32.692308,56,57.200001,100,66.800003,69.0,67.0
20160830150000,714.0,760.200012,34.807693,57,61.599998,100,67.300003,69.0,67.0
20160830151500,714.0,714.0,32.692308,57,56.299999,100,66.0,69.0,67.0
20160830153000,714.0,739.200012,33.846154,57,56.299999,100,65.800003,69.0,67.0
20160830154500,714.0,730.799988,33.461538,57,56.299999,100,65.800003,69.0,67.0
20160830160000,714.0,714.0,32.692308,57,57.099998,100,66.0,69.0,67.0
20160830161500,714.0,760.200012,34.807693,57,57.099998,100,66.400002,69.0,67.0
20160830163000,714.0,730.799988,33.461538,56,57.099998,100,66.900002,69.0,67.0
20160830164500,714.0,714.0,32.692308,55,57.099998,100,66.599998,69.0,67.0
20160830170000,714.0,747.599976,34.230768,55,57.099998,100,66.400002,69.0,67.0
20160830171500,714.0,777.0,35.576923,55,57.099998,100,66.400002,69.0,67.0
20160830173000,714.0,697.200012,31.923077,55,57.099998,100,65.900002,69.0,67.0
20160830174500,714.0,785.400024,35.96154,55,59.400002,100,66.099998,69.0,67.0
20160830180000,714.0,722.400024,33.076924,55,59.400002,100,66.900002,69.0,67.0
20160830181500,714.0,697.200012,31.923077,56,57.200001,0,66.900002,69.0,67.0
20160830183000,714.0,680.400024,31.153847,55,56.0,100,65.699997,69.0,67.0
20160830184500,714.0,714.0,32.692308,55,56.0,100,65.400002,69.0,67.0
20160830190000,714.0,730.799988,33.461538,55,56.0,100,65.300003,69.0,67.0
20160830191500,714.0,714.0,32.692308,56,56.0,100,65.300003,69.0,67.0
20160830193000,714.0,722.400024,33.076924,55,60.5,100,66.599998,69.0,67.0
20160830194500,714.0,663.599976,30.384614,55,58.0,100,66.900002,69.0,67.0
20160830200000,714.0,747.599976,34.230768,57,55.200001,100,66.400002,69.0,67.0
20160830201500,714.0,697.200012,31.923077,56,55.200001,100,65.199997,69.0,67.0
20160830203000,714.0,722.400024,33.076924,56,55.200001,100,64.900002,69.0,67.0
20160830204500,714.0,688.799988,31.538461,55,57.900002,100,64.900002,69.0,67.0
20160830210000,714.0,722.400024,33.076924,56,62.5,100,65.599998,69.0,67.0
20160830211500,714.0,747.599976,34.230768,56,65.800003,100,66.300003,69.0,67.0
20160830213000,714.0,739.200012,33.846154,56,64.900002,100,67.0,69.0,67.0
20160830214500,714.0,688.799988,31.538461,56,54.299999,100,65.599998,69.0,67.0
20160830220000,714.0,680.400024,31.153847,56,54.299999,100,65.099998,69.0,67.0
20160830221500,714.0,680.400024,31.153847,56,55.5,100,65.099998,69.0,67.0
20160830223000,714.0,730.799988,33.461538,57,59.200001,100,66.199997,69.0,67.0
20160830224500,714.0,714.0,32.692308,56,60.299999,100,66.800003,69.0,67.0
20160830230000,714.0,714.0,32.692308,56,61.900002,100,67.199997,69.0,67.0
20160830231500,714.0,697.200012,31.923077,56,54.299999,100,65.099998,69.0,67.0
20160830233000,714.0,730.799988,33.461538,56,54.299999,100,64.699997,69.0,67.0
20160830234500,714.0,697.200012,31.923077,56,56.700001,100,65.099998,69.0,67.0
20160831000000,714.0,739.200012,33.846154,57,60.799999,100,65.800003,69.0,67.0
20160831001500,714.0,697.200012,31.923077,56,59.900002,100,66.199997,69.0,67.0
20160831003000,714.0,768.599976,35.192307,57,53.900002,100,65.5,69.0,67.0
20160831004500,714.0,672.0,30.769231,56,53.900002,100,64.699997,69.0,67.0
20160831010000,714.0,663.599976,30.384614,56,55.900002,100,64.400002,69.0,67.0
20160831011500,714.0,604.799988,27.692307,57,63.200001,100,65.400002,69.0,67.0
20160831013000,714.0,714.0,32.692308,57,65.300003,100,66.0,69.0,67.0
20160831014500,714.0,722.400024,33.076924,57,66.5,100,66.900002,69.0,67.0
20160831020000,714.0,722.400024,33.076924,58,53.5,100,65.300003,69.0,67.0
20160831021500,714.0,688.799988,31.538461,57,53.5,100,64.800003,69.0,67.0
20160831023000,714.0,663.599976,30.384614,57,64.099998,100,65.800003,69.0,67.0
20160831024500,714.0,760.200012,34.807693,57,60.799999,100,66.599998,69.0,67.0
20160831030000,714.0,672.0,30.769231,57,62.400002,100,66.900002,69.0,67.0
20160831031500,714.0,924.0,42.307692,61,55.200001,0,67.0,69.0,67.0
20160831033000,714.0,688.799988,31.538461,58,53.099998,100,65.0,69.0,67.0
20160831034500,714.0,688.799988,31.538461,56,53.799999,100,64.599998,69.0,67.0
20160831040000,714.0,722.400024,33.076924,57,57.200001,100,65.699997,69.0,67.0
20160831041500,714.0,714.0,32.692308,57,60.400002,100,66.400002,69.0,67.0
20160831043000,714.0,714.0,32.692308,57,61.200001,100,66.699997,69.0,67.0
20160831044500,714.0,714.0,32.692308,57,63.200001,100,66.900002,69.0,67.0
20160831050000,714.0,714.0,32.692308,57,53.099998,100,65.5,69.0,67.0
20160831051500,714.0,747.599976,34.230768,57,53.099998,100,64.5,69.0,67.0
20160831053000,714.0,714.0,32.692308,56,59.099998,100,64.400002,69.0,67.0
20160831054500,714.0,688.799988,31.538461,57,65.300003,100,66.0,69.0,67.0
20160831060000,714.0,798.0,36.538462,57,68.199997,100,66.400002,69.0,67.0
20160831061500,714.0,747.599976,34.230768,58,65.300003,100,67.400002,69.0,67.0
20160831063000,714.0,785.400024,35.96154,57,54.700001,100,65.5,69.0,67.0
20160831064500,714.0,722.400024,33.076924,57,53.5,100,64.900002,69.0,67.0
20160831070000,714.0,768.599976,35.192307,57,59.200001,100,65.5,69.0,67.0
20160831071500,714.0,739.200012,33.846154,57,61.400002,100,66.400002,69.0,67.0
20160831073000,714.0,722.400024,33.076924,57,63.599998,100,67.199997,69.0,67.0
20160831074500,714.0,819.0,37.5,60,55.700001,0,66.900002,69.0,67.0
