PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160831080000,714.0,785.400024,35.96154,57,54.700001,100,65.099998,69.0,67.0
20160831081500,714.0,722.400024,33.076924,58,53.900002,100,65.0,69.0,67.0
20160831083000,714.0,777.0,35.576923,58,60.0,100,65.300003,69.0,67.0
20160831084500,714.0,768.599976,35.192307,58,59.200001,100,66.199997,69.0,67.0
20160831090000,714.0,819.0,37.5,58,60.200001,100,67.0,69.0,67.0
20160831091500,714.0,697.200012,31.923077,57,54.700001,100,65.5,69.0,67.0
20160831093000,714.0,688.799988,31.538461,57,54.700001,100,65.800003,69.0,67.0
20160831094500,714.0,722.400024,33.076924,58,54.700001,100,65.199997,69.0,67.0
20160831100000,714.0,760.200012,34.807693,58,58.299999,100,65.0,69.0,67.0
20160831101500,714.0,722.400024,33.076924,57,62.0,100,66.5,69.0,67.0
20160831103000,714.0,697.200012,31.923077,57,59.200001,100,66.800003,69.0,67.0
20160831104500,714.0,785.400024,35.96154,58,55.599998,100,66.300003,69.0,67.0
20160831110000,714.0,688.799988,31.538461,57,55.599998,100,65.300003,69.0,67.0
20160831111500,714.0,739.200012,33.846154,57,55.599998,100,65.0,69.0,67.0
20160831113000,714.0,714.0,32.692308,57,56.400002,100,65.099998,69.0,67.0
20160831114500,714.0,730.799988,33.461538,57,62.400002,100,66.199997,69.0,67.0
20160831120000,714.0,747.599976,34.230768,57,60.400002,100,66.699997,69.0,67.0
20160831121500,714.0,777.0,35.576923,58,56.400002,0,66.900002,69.0,67.0
20160831123000,714.0,730.799988,33.461538,57,55.799999,100,65.599998,69.0,67.0
20160831124500,714.0,730.799988,33.461538,57,55.799999,100,65.400002,69.0,67.0
20160831130000,714.0,672.0,30.769231,57,55.799999,100,65.199997,69.0,67.0
20160831131500,714.0,697.200012,31.923077,57,59.099998,100,65.400002,69.0,67.0
20160831133000,714.0,625.799988,28.653846,57,59.900002,100,66.0,69.0,67.0
20160831134500,714.0,697.200012,31.923077,56,61.099998,100,66.199997,69.0,67.0
20160831140000,714.0,777.0,35.576923,55,62.200001,100,66.5,69.0,67.0
20160831141500,714.0,798.0,36.538462,56,56.0,100,65.800003,69.0,67.0
20160831143000,714.0,722.400024,33.076924,56,56.0,100,65.599998,69.0,67.0
20160831144500,714.0,760.200012,34.807693,56,56.0,100,65.599998,69.0,67.0
20160831150000,714.0,722.400024,33.076924,56,56.0,100,65.599998,69.0,67.0
20160831151500,714.0,688.799988,31.538461,56,56.0,100,66.099998,69.0,67.0
20160831153000,714.0,730.799988,33.461538,56,60.0,100,66.400002,69.0,67.0
20160831154500,714.0,730.799988,33.461538,56,58.299999,100,66.300003,69.0,67.0
20160831160000,714.0,730.799988,33.461538,56,64.0,100,66.400002,69.0,67.0
20160831161500,714.0,760.200012,34.807693,56,56.400002,100,66.199997,69.0,67.0
20160831163000,714.0,680.400024,31.153847,56,56.400002,100,66.0,69.0,67.0
20160831164500,714.0,785.400024,35.96154,55,56.400002,100,65.599998,69.0,67.0
20160831170000,714.0,697.200012,31.923077,55,56.400002,100,65.400002,69.0,67.0
20160831171500,714.0,722.400024,33.076924,55,56.400002,100,66.300003,69.0,67.0
20160831173000,714.0,730.799988,33.461538,55,56.400002,100,66.699997,69.0,67.0
20160831174500,714.0,672.0,30.769231,56,56.400002,100,66.300003,69.0,67.0
20160831180000,714.0,672.0,30.769231,56,56.400002,100,66.599998,69.0,67.0
20160831181500,714.0,722.400024,33.076924,57,56.400002,100,66.5,69.0,67.0
20160831183000,714.0,739.200012,33.846154,56,56.400002,100,66.5,69.0,67.0
20160831184500,714.0,688.799988,31.538461,56,56.400002,100,65.900002,69.0,67.0
20160831190000,714.0,688.799988,31.538461,56,56.400002,100,66.099998,69.0,67.0
20160831191500,714.0,663.599976,30.384614,56,55.599998,100,66.0,69.0,67.0
20160831193000,714.0,714.0,32.692308,56,55.599998,100,65.800003,69.0,67.0
20160831194500,714.0,680.400024,31.153847,55,55.599998,100,65.599998,69.0,67.0
20160831200000,714.0,785.400024,35.96154,56,59.5,100,65.699997,69.0,67.0
20160831201500,714.0,697.200012,31.923077,56,65.900002,100,66.699997,69.0,67.0
20160831203000,714.0,680.400024,31.153847,56,63.200001,100,67.199997,69.0,67.0
20160831204500,714.0,714.0,32.692308,56,55.200001,100,66.0,69.0,67.0
20160831210000,714.0,739.200012,33.846154,56,55.200001,100,65.5,69.0,67.0
20160831211500,714.0,680.400024,31.153847,56,55.200001,100,65.199997,69.0,67.0
20160831213000,714.0,730.799988,33.461538,56,56.200001,100,65.300003,69.0,67.0
20160831214500,714.0,730.799988,33.461538,56,57.799999,100,65.800003,69.0,67.0
20160831220000,714.0,672.0,30.769231,56,60.700001,100,66.199997,69.0,67.0
20160831221500,714.0,697.200012,31.923077,56,54.700001,100,65.699997,69.0,67.0
20160831223000,714.0,663.599976,30.384614,56,54.700001,100,64.900002,69.0,67.0
20160831224500,714.0,680.400024,31.153847,56,54.700001,100,64.699997,69.0,67.0
20160831230000,714.0,688.799988,31.538461,56,61.900002,100,65.300003,69.0,67.0
20160831231500,714.0,672.0,30.769231,56,62.799999,100,65.900002,69.0,67.0
20160831233000,714.0,730.799988,33.461538,56,62.799999,100,66.400002,69.0,67.0
20160831234500,714.0,747.599976,34.230768,57,54.299999,100,65.300003,69.0,67.0
20160901000000,714.0,680.400024,31.153847,56,54.299999,100,65.0,69.0,67.0
20160901001500,714.0,760.200012,34.807693,57,56.0,100,64.699997,69.0,67.0
20160901003000,714.0,739.200012,33.846154,56,64.800003,100,65.900002,69.0,67.0
20160901004500,714.0,714.0,32.692308,56,62.5,100,66.800003,69.0,67.0
20160901010000,714.0,714.0,32.692308,56,61.599998,100,67.099998,69.0,67.0
20160901011500,714.0,722.400024,33.076924,56,61.599998,100,67.199997,69.0,67.0
20160901013000,714.0,730.799988,33.461538,57,54.299999,100,66.300003,69.0,67.0
20160901014500,714.0,646.799988,29.615384,56,54.299999,100,65.300003,69.0,67.0
20160901020000,714.0,646.799988,29.615384,56,54.299999,100,65.0,69.0,67.0
20160901021500,714.0,688.799988,31.538461,56,56.799999,100,65.300003,69.0,67.0
20160901023000,714.0,688.799988,31.538461,56,59.400002,100,65.800003,69.0,67.0
20160901024500,714.0,697.200012,31.923077,56,61.700001,100,66.400002,69.0,67.0
20160901030000,714.0,760.200012,34.807693,57,54.299999,100,66.300003,69.0,67.0
20160901031500,714.0,688.799988,31.538461,56,54.299999,100,65.0,69.0,67.0
20160901033000,714.0,730.799988,33.461538,56,54.299999,100,64.699997,69.0,67.0
20160901034500,714.0,739.200012,33.846154,56,59.200001,100,65.5,69.0,67.0
20160901040000,714.0,777.0,35.576923,56,59.200001,100,66.0,69.0,67.0
20160901041500,714.0,739.200012,33.846154,56,60.299999,100,66.400002,69.0,67.0
20160901043000,714.0,785.400024,35.96154,56,64.900002,100,67.099998,69.0,67.0
20160901044500,714.0,714.0,32.692308,56,53.5,100,65.199997,69.0,67.0
20160901050000,714.0,714.0,32.692308,56,53.5,100,64.599998,69.0,67.0
20160901051500,714.0,714.0,32.692308,56,63.799999,100,64.800003,69.0,67.0
20160901053000,714.0,697.200012,31.923077,56,66.599998,100,65.800003,69.0,67.0
20160901054500,714.0,747.599976,34.230768,56,62.099998,100,66.099998,69.0,67.0
20160901060000,714.0,714.0,32.692308,56,64.900002,100,66.699997,69.0,67.0
20160901061500,714.0,747.599976,34.230768,56,61.599998,100,67.099998,69.0,67.0
20160901063000,714.0,697.200012,31.923077,56,56.400002,100,67.099998,69.0,67.0
20160901064500,714.0,739.200012,33.846154,56,53.299999,100,65.300003,69.0,67.0
20160901070000,714.0,722.400024,33.076924,56,53.299999,100,64.900002,69.0,67.0
20160901071500,714.0,714.0,32.692308,56,60.599998,100,65.900002,69.0,67.0
20160901073000,714.0,714.0,32.692308,56,58.400002,100,66.599998,69.0,67.0
20160901074500,714.0,714.0,32.692308,57,60.0,100,66.800003,69.0,67.0
20160901080000,714.0,714.0,32.692308,56,66.599998,100,66.900002,69.0,67.0
20160901081500,714.0,646.799988,29.615384,56,54.299999,0,66.699997,69.0,67.0
20160901083000,714.0,714.0,32.692308,57,53.599998,100,66.199997,69.0,67.0
20160901084500,714.0,739.200012,33.846154,57,53.599998,100,66.0,69.0,67.0
20160901090000,714.0,714.0,32.692308,57,53.599998,100,66.0,69.0,67.0
20160901091500,714.0,747.599976,34.230768,57,57.200001,100,66.0,69.0,67.0
20160901093000,714.0,646.799988,29.615384,57,58.900002,100,66.599998,69.0,67.0
20160901094500,714.0,747.599976,34.230768,57,58.200001,100,66.099998,69.0,67.0
20160901100000,714.0,697.200012,31.923077,57,61.5,100,67.0,69.0,67.0
20160901101500,714.0,688.799988,31.538461,57,55.099998,100,66.400002,69.0,67.0
20160901103000,714.0,739.200012,33.846154,57,55.099998,100,65.300003,69.0,67.0
20160901104500,714.0,714.0,32.692308,57,55.099998,100,65.300003,69.0,67.0
20160901110000,714.0,730.799988,33.461538,57,55.900002,100,65.300003,69.0,67.0
20160901111500,714.0,730.799988,33.461538,57,59.200001,100,66.199997,69.0,67.0
20160901113000,714.0,672.0,30.769231,57,58.0,100,66.599998,69.0,67.0
20160901114500,714.0,722.400024,33.076924,56,60.0,100,66.599998,69.0,67.0
20160901120000,714.0,646.799988,29.615384,57,55.599998,100,65.800003,69.0,67.0
20160901121500,714.0,714.0,32.692308,57,55.599998,100,65.099998,69.0,67.0
20160901123000,714.0,714.0,32.692308,57,55.599998,100,65.0,69.0,67.0
20160901124500,714.0,760.200012,34.807693,57,56.700001,100,65.300003,69.0,67.0
20160901130000,714.0,768.599976,35.192307,57,58.700001,100,65.599998,69.0,67.0
20160901131500,714.0,730.799988,33.461538,57,59.900002,100,66.199997,69.0,67.0
20160901133000,714.0,697.200012,31.923077,57,63.200001,100,67.099998,69.0,67.0
20160901134500,714.0,625.799988,28.653846,56,56.400002,100,67.099998,69.0,67.0
20160901140000,714.0,730.799988,33.461538,57,56.400002,100,66.699997,69.0,67.0
20160901141500,714.0,714.0,32.692308,57,56.400002,100,66.599998,69.0,67.0
20160901143000,714.0,697.200012,31.923077,57,56.400002,100,66.599998,69.0,67.0
20160901144500,714.0,722.400024,33.076924,57,56.400002,100,66.699997,69.0,67.0
20160901150000,714.0,760.200012,34.807693,56,56.400002,100,66.300003,69.0,67.0
20160901151500,714.0,680.400024,31.153847,57,56.400002,100,66.199997,69.0,67.0
20160901153000,714.0,722.400024,33.076924,56,56.400002,100,66.5,69.0,67.0
20160901154500,714.0,747.599976,34.230768,57,56.400002,100,66.199997,69.0,67.0
20160901160000,714.0,714.0,32.692308,56,57.099998,100,66.099998,69.0,67.0
20160901161500,714.0,680.400024,31.153847,56,57.099998,100,66.0,69.0,67.0
20160901163000,714.0,722.400024,33.076924,57,57.099998,100,66.099998,69.0,67.0
20160901164500,714.0,722.400024,33.076924,57,57.099998,100,66.300003,69.0,67.0
20160901170000,714.0,697.200012,31.923077,57,58.799999,100,66.800003,69.0,67.0
20160901171500,714.0,747.599976,34.230768,57,59.599998,100,66.900002,69.0,67.0
20160901173000,714.0,697.200012,31.923077,56,61.900002,100,66.800003,69.0,67.0
20160901174500,714.0,688.799988,31.538461,56,57.200001,100,66.400002,69.0,67.0
20160901180000,714.0,730.799988,33.461538,56,57.200001,100,66.300003,69.0,67.0
20160901181500,714.0,722.400024,33.076924,56,57.200001,100,66.300003,69.0,67.0
20160901183000,714.0,747.599976,34.230768,56,57.200001,100,66.300003,69.0,67.0
20160901184500,714.0,680.400024,31.153847,56,57.200001,100,66.199997,69.0,67.0
20160901190000,714.0,714.0,32.692308,56,57.200001,100,66.0,69.0,67.0
20160901191500,714.0,680.400024,31.153847,55,57.200001,100,66.0,69.0,67.0
20160901193000,714.0,722.400024,33.076924,55,57.200001,100,66.0,69.0,67.0
20160901194500,714.0,768.599976,35.192307,56,58.299999,100,66.0,69.0,67.0
20160901200000,714.0,722.400024,33.076924,56,60.599998,100,66.199997,69.0,67.0
20160901201500,714.0,739.200012,33.846154,56,56.400002,100,66.0,69.0,67.0
20160901203000,714.0,730.799988,33.461538,56,56.400002,100,65.800003,69.0,67.0
20160901204500,714.0,747.599976,34.230768,56,56.400002,100,65.599998,69.0,67.0
20160901210000,714.0,617.400024,28.269232,55,55.599998,100,65.599998,69.0,67.0
20160901211500,714.0,697.200012,31.923077,56,56.299999,100,65.5,69.0,67.0
20160901213000,714.0,747.599976,34.230768,56,62.799999,100,66.599998,69.0,67.0
20160901214500,714.0,739.200012,33.846154,56,59.900002,100,67.099998,69.0,67.0
20160901220000,714.0,722.400024,33.076924,58,55.599998,0,66.699997,69.0,67.0
20160901221500,714.0,714.0,32.692308,56,55.599998,100,65.599998,69.0,67.0
20160901223000,714.0,760.200012,34.807693,55,55.599998,100,65.400002,69.0,67.0
20160901224500,714.0,747.599976,34.230768,56,55.599998,100,65.199997,69.0,67.0
20160901230000,714.0,688.799988,31.538461,56,56.5,100,65.699997,69.0,67.0
20160901231500,714.0,730.799988,33.461538,56,60.099998,100,66.099998,69.0,67.0
20160901233000,714.0,714.0,32.692308,56,60.099998,100,66.400002,69.0,67.0
20160901234500,714.0,697.200012,31.923077,57,54.299999,100,65.800003,69.0,67.0
20160902000000,714.0,760.200012,34.807693,57,54.299999,100,65.099998,69.0,67.0
20160902001500,714.0,739.200012,33.846154,57,54.299999,100,65.0,69.0,67.0
20160902003000,714.0,714.0,32.692308,57,61.5,100,65.099998,69.0,67.0
20160902004500,714.0,739.200012,33.846154,57,66.699997,100,65.900002,69.0,67.0
20160902010000,714.0,697.200012,31.923077,56,63.700001,100,66.599998,69.0,67.0
20160902011500,714.0,688.799988,31.538461,57,61.099998,100,66.5,69.0,67.0
20160902013000,714.0,877.799988,40.192307,60,57.200001,0,67.599998,69.0,67.0
20160902014500,714.0,722.400024,33.076924,57,54.299999,100,66.099998,69.0,67.0
20160902020000,714.0,739.200012,33.846154,56,54.299999,100,65.099998,69.0,67.0
20160902021500,714.0,722.400024,33.076924,57,54.299999,100,65.099998,69.0,67.0
20160902023000,714.0,680.400024,31.153847,56,56.0,100,65.199997,69.0,67.0
20160902024500,714.0,697.200012,31.923077,57,59.599998,100,66.400002,69.0,67.0
20160902030000,714.0,722.400024,33.076924,56,60.299999,100,66.099998,69.0,67.0
20160902031500,714.0,747.599976,34.230768,57,54.299999,100,65.599998,69.0,67.0
20160902033000,714.0,714.0,32.692308,56,54.299999,100,64.900002,69.0,67.0
20160902034500,714.0,747.599976,34.230768,56,55.900002,100,64.900002,69.0,67.0
20160902040000,714.0,722.400024,33.076924,56,60.0,100,66.300003,69.0,67.0
20160902041500,714.0,739.200012,33.846154,56,59.0,100,66.400002,69.0,67.0
20160902043000,714.0,730.799988,33.461538,57,63.599998,100,66.5,69.0,67.0
20160902044500,714.0,646.799988,29.615384,56,63.599998,100,66.900002,69.0,67.0
20160902050000,714.0,680.400024,31.153847,57,54.299999,100,65.5,69.0,67.0
20160902051500,714.0,680.400024,31.153847,56,54.299999,100,64.800003,69.0,67.0
20160902053000,714.0,730.799988,33.461538,56,58.400002,100,64.5,69.0,67.0
20160902054500,714.0,730.799988,33.461538,56,68.199997,100,66.099998,69.0,67.0
20160902060000,714.0,688.799988,31.538461,56,62.799999,100,66.800003,69.0,67.0
20160902061500,714.0,747.599976,34.230768,56,62.799999,100,67.199997,69.0,67.0
20160902063000,714.0,730.799988,33.461538,56,54.299999,100,66.300003,69.0,67.0
20160902064500,714.0,680.400024,31.153847,56,54.299999,100,65.099998,69.0,67.0
20160902070000,714.0,646.799988,29.615384,56,54.299999,100,64.800003,69.0,67.0
20160902071500,714.0,680.400024,31.153847,56,56.0,100,65.5,69.0,67.0
20160902073000,714.0,697.200012,31.923077,56,59.5,100,66.0,69.0,67.0
20160902074500,714.0,768.599976,35.192307,57,64.0,100,66.400002,69.0,67.0
20160902080000,714.0,768.599976,35.192307,57,63.200001,100,66.900002,69.0,67.0
20160902081500,714.0,768.599976,35.192307,56,54.299999,100,65.599998,69.0,67.0
20160902083000,714.0,730.799988,33.461538,56,54.299999,100,64.800003,69.0,67.0
20160902084500,714.0,714.0,32.692308,56,54.299999,100,64.599998,69.0,67.0
20160902090000,714.0,722.400024,33.076924,57,62.400002,100,65.400002,69.0,67.0
20160902091500,714.0,714.0,32.692308,57,64.0,100,66.0,69.0,67.0
20160902093000,714.0,739.200012,33.846154,56,64.0,100,66.699997,69.0,67.0
20160902094500,714.0,747.599976,34.230768,57,61.299999,100,67.400002,69.0,67.0
20160902100000,714.0,688.799988,31.538461,56,55.200001,100,66.300003,69.0,67.0
20160902101500,714.0,747.599976,34.230768,57,55.200001,100,65.900002,69.0,67.0
20160902103000,714.0,672.0,30.769231,56,55.200001,100,65.099998,69.0,67.0
20160902104500,714.0,672.0,30.769231,56,55.200001,100,65.800003,69.0,67.0
20160902110000,714.0,680.400024,31.153847,58,59.5,100,65.300003,69.0,67.0
20160902111500,714.0,714.0,32.692308,57,64.400002,100,66.099998,69.0,67.0
20160902113000,714.0,978.599976,44.807691,66,58.900002,0,67.300003,69.0,67.0
20160902114500,714.0,680.400024,31.153847,57,56.400002,100,65.800003,69.0,67.0
20160902120000,714.0,722.400024,33.076924,57,56.400002,100,65.300003,69.0,67.0
20160902121500,714.0,714.0,32.692308,57,57.0,100,65.099998,69.0,67.0
20160902123000,714.0,777.0,35.576923,57,58.0,100,65.099998,69.0,67.0
20160902124500,714.0,768.599976,35.192307,56,63.200001,100,66.400002,69.0,67.0
20160902130000,714.0,777.0,35.576923,56,61.200001,100,66.800003,69.0,67.0
20160902131500,714.0,680.400024,31.153847,56,61.200001,100,67.099998,69.0,67.0
20160902133000,714.0,714.0,32.692308,57,61.200001,100,66.900002,69.0,67.0
20160902134500,714.0,638.400024,29.23077,56,61.200001,100,66.699997,69.0,67.0
20160902140000,714.0,730.799988,33.461538,56,66.699997,100,67.400002,69.0,67.0
20160902141500,714.0,768.599976,35.192307,57,56.400002,100,66.199997,69.0,67.0
20160902143000,714.0,739.200012,33.846154,57,56.400002,100,66.0,69.0,67.0
20160902144500,714.0,722.400024,33.076924,56,56.400002,100,65.800003,69.0,67.0
20160902150000,714.0,722.400024,33.076924,56,56.400002,100,65.699997,69.0,67.0
20160902151500,714.0,768.599976,35.192307,57,57.5,100,65.699997,69.0,67.0
20160902153000,714.0,688.799988,31.538461,56,58.799999,100,66.099998,69.0,67.0
20160902154500,714.0,777.0,35.576923,56,63.900002,100,66.400002,69.0,67.0
20160902160000,714.0,760.200012,34.807693,56,57.200001,100,66.0,69.0,67.0
20160902161500,714.0,785.400024,35.96154,56,57.200001,100,65.699997,69.0,67.0
20160902163000,714.0,768.599976,35.192307,56,57.200001,100,65.5,69.0,67.0
20160902164500,714.0,747.599976,34.230768,56,57.200001,100,65.400002,69.0,67.0
20160902170000,714.0,688.799988,31.538461,56,57.200001,100,65.300003,69.0,67.0
20160902171500,714.0,672.0,30.769231,56,63.400002,100,65.900002,69.0,67.0
20160902173000,714.0,714.0,32.692308,56,65.300003,100,66.699997,69.0,67.0
20160902174500,714.0,730.799988,33.461538,56,63.599998,100,67.300003,69.0,67.0
20160902180000,714.0,714.0,32.692308,56,56.799999,100,66.099998,69.0,67.0
20160902181500,714.0,688.799988,31.538461,56,56.799999,100,65.800003,69.0,67.0
20160902183000,714.0,747.599976,34.230768,56,56.799999,100,65.699997,69.0,67.0
20160902184500,714.0,730.799988,33.461538,56,56.799999,100,65.599998,69.0,67.0
20160902190000,714.0,722.400024,33.076924,56,59.099998,100,66.199997,69.0,67.0
20160902191500,714.0,672.0,30.769231,56,60.299999,100,66.599998,69.0,67.0
20160902193000,714.0,697.200012,31.923077,57,62.0,100,66.800003,69.0,67.0
20160902194500,714.0,747.599976,34.230768,57,55.599998,100,66.400002,69.0,67.0
20160902200000,714.0,722.400024,33.076924,57,55.599998,100,65.199997,69.0,67.0
20160902201500,714.0,680.400024,31.153847,57,55.599998,100,64.900002,69.0,67.0
20160902203000,714.0,714.0,32.692308,57,57.299999,100,64.900002,69.0,67.0
20160902204500,714.0,739.200012,33.846154,57,60.099998,100,65.699997,69.0,67.0
20160902210000,714.0,680.400024,31.153847,56,61.5,100,66.099998,69.0,67.0
20160902211500,714.0,697.200012,31.923077,57,54.700001,100,65.599998,69.0,67.0
20160902213000,714.0,777.0,35.576923,57,54.700001,100,64.599998,69.0,67.0
20160902214500,714.0,760.200012,34.807693,57,58.599998,100,64.400002,69.0,67.0
20160902220000,714.0,663.599976,30.384614,57,62.400002,100,65.5,69.0,67.0
20160902221500,714.0,680.400024,31.153847,56,62.400002,100,66.0,69.0,67.0
20160902223000,714.0,722.400024,33.076924,56,54.299999,100,65.800003,69.0,67.0
20160902224500,714.0,714.0,32.692308,57,54.299999,100,64.599998,69.0,67.0
20160902230000,714.0,625.799988,28.653846,57,58.0,100,64.5,69.0,67.0
20160902231500,714.0,747.599976,34.230768,56,65.800003,100,65.599998,69.0,67.0
20160902233000,714.0,714.0,32.692308,56,61.900002,100,66.0,69.0,67.0
20160902234500,714.0,785.400024,35.96154,57,61.900002,100,66.300003,69.0,67.0
20160903000000,714.0,688.799988,31.538461,57,54.0,100,65.300003,69.0,67.0
20160903001500,714.0,730.799988,33.461538,56,54.0,100,64.900002,69.0,67.0
20160903003000,714.0,697.200012,31.923077,56,54.0,100,65.800003,69.0,67.0
20160903004500,714.0,739.200012,33.846154,57,55.5,100,65.300003,69.0,67.0
20160903010000,714.0,680.400024,31.153847,56,58.299999,100,65.699997,69.0,67.0
20160903011500,714.0,714.0,32.692308,58,59.799999,100,66.099998,69.0,67.0
20160903013000,714.0,768.599976,35.192307,58,53.099998,100,65.900002,69.0,67.0
20160903014500,714.0,688.799988,31.538461,58,53.099998,100,65.300003,69.0,67.0
20160903020000,714.0,739.200012,33.846154,58,53.099998,100,64.699997,69.0,67.0
20160903021500,714.0,730.799988,33.461538,58,60.299999,100,65.099998,69.0,67.0
20160903023000,714.0,714.0,32.692308,58,62.799999,100,65.800003,69.0,67.0
20160903024500,714.0,722.400024,33.076924,58,65.800003,100,66.699997,69.0,67.0
20160903030000,714.0,697.200012,31.923077,58,53.5,100,65.300003,69.0,67.0
20160903031500,714.0,714.0,32.692308,58,53.5,100,64.800003,69.0,67.0
20160903033000,714.0,739.200012,33.846154,58,57.200001,100,65.599998,69.0,67.0
20160903034500,714.0,760.200012,34.807693,58,57.200001,100,66.400002,69.0,67.0
20160903040000,714.0,680.400024,31.153847,58,59.099998,100,66.300003,69.0,67.0
20160903041500,714.0,739.200012,33.846154,58,66.699997,100,66.800003,69.0,67.0
20160903043000,714.0,739.200012,33.846154,58,53.099998,100,65.199997,69.0,67.0
20160903044500,714.0,697.200012,31.923077,58,56.700001,100,64.800003,69.0,67.0
20160903050000,714.0,697.200012,31.923077,58,57.5,100,64.699997,69.0,67.0
20160903051500,714.0,760.200012,34.807693,58,67.199997,100,66.099998,69.0,67.0
20160903053000,714.0,730.799988,33.461538,58,63.099998,100,67.0,69.0,67.0
20160903054500,714.0,672.0,30.769231,58,65.199997,100,67.199997,69.0,67.0
20160903060000,714.0,730.799988,33.461538,58,61.599998,100,67.099998,69.0,67.0
20160903061500,714.0,697.200012,31.923077,58,63.599998,100,67.099998,69.0,67.0
20160903063000,714.0,739.200012,33.846154,57,53.5,100,66.0,69.0,67.0
20160903064500,714.0,688.799988,31.538461,57,53.5,100,64.800003,69.0,67.0
20160903070000,714.0,646.799988,29.615384,58,54.700001,100,64.300003,69.0,67.0
20160903071500,714.0,697.200012,31.923077,57,63.599998,100,65.800003,69.0,67.0
20160903073000,714.0,760.200012,34.807693,57,63.599998,100,66.0,69.0,67.0
20160903074500,714.0,730.799988,33.461538,57,63.599998,100,66.900002,69.0,67.0
20160903080000,714.0,714.0,32.692308,57,63.599998,100,67.300003,69.0,67.0
20160903081500,714.0,672.0,30.769231,57,53.5,100,65.5,69.0,67.0
20160903083000,714.0,722.400024,33.076924,57,53.5,100,64.800003,69.0,67.0
20160903084500,714.0,672.0,30.769231,57,59.200001,100,65.599998,69.0,67.0
20160903090000,714.0,714.0,32.692308,57,56.400002,100,66.300003,69.0,67.0
20160903091500,714.0,697.200012,31.923077,58,60.700001,100,66.599998,69.0,67.0
20160903093000,714.0,793.799988,36.346153,60,55.200001,100,66.599998,69.0,67.0
20160903094500,714.0,714.0,32.692308,57,55.900002,100,65.300003,69.0,67.0
20160903100000,714.0,663.599976,30.384614,58,53.900002,100,64.599998,69.0,67.0
20160903101500,714.0,722.400024,33.076924,58,58.299999,100,65.0,69.0,67.0
20160903103000,714.0,697.200012,31.923077,57,61.900002,100,65.599998,69.0,67.0
20160903104500,714.0,730.799988,33.461538,58,67.199997,100,66.300003,69.0,67.0
20160903110000,714.0,739.200012,33.846154,58,64.0,100,66.900002,69.0,67.0
20160903111500,714.0,697.200012,31.923077,58,61.200001,100,66.599998,69.0,67.0
20160903113000,714.0,697.200012,31.923077,58,63.799999,100,67.5,69.0,67.0
20160903114500,714.0,688.799988,31.538461,58,55.099998,100,65.699997,69.0,67.0
20160903120000,714.0,714.0,32.692308,58,55.099998,100,65.400002,69.0,67.0
20160903121500,714.0,760.200012,34.807693,58,55.099998,100,65.199997,69.0,67.0
20160903123000,714.0,722.400024,33.076924,58,61.299999,100,66.099998,69.0,67.0
20160903124500,714.0,747.599976,34.230768,58,60.0,100,66.599998,69.0,67.0
20160903130000,714.0,672.0,30.769231,58,63.599998,100,67.199997,69.0,67.0
20160903131500,714.0,747.599976,34.230768,58,54.700001,100,65.300003,69.0,67.0
20160903133000,714.0,714.0,32.692308,58,54.700001,100,65.400002,69.0,67.0
20160903134500,714.0,697.200012,31.923077,58,55.299999,100,65.300003,69.0,67.0
20160903140000,714.0,760.200012,34.807693,58,56.299999,100,65.400002,69.0,67.0
20160903141500,714.0,722.400024,33.076924,58,56.299999,100,66.300003,69.0,67.0
20160903143000,714.0,730.799988,33.461538,58,59.599998,100,66.699997,69.0,67.0
20160903144500,714.0,760.200012,34.807693,58,59.599998,100,66.300003,69.0,67.0
20160903150000,714.0,697.200012,31.923077,58,65.800003,100,67.300003,69.0,67.0
20160903151500,714.0,730.799988,33.461538,58,55.599998,100,66.0,69.0,67.0
20160903153000,714.0,697.200012,31.923077,58,55.599998,100,65.5,69.0,67.0
20160903154500,714.0,785.400024,35.96154,58,55.599998,100,65.099998,69.0,67.0
20160903160000,714.0,739.200012,33.846154,58,57.200001,100,65.0,69.0,67.0
20160903161500,714.0,663.599976,30.384614,58,65.699997,100,66.099998,69.0,67.0
20160903163000,714.0,739.200012,33.846154,58,62.400002,100,66.800003,69.0,67.0
20160903164500,714.0,730.799988,33.461538,58,61.599998,100,67.099998,69.0,67.0
20160903170000,714.0,672.0,30.769231,58,55.700001,100,66.800003,69.0,67.0
20160903171500,714.0,730.799988,33.461538,58,54.700001,100,65.300003,69.0,67.0
20160903173000,714.0,714.0,32.692308,57,54.700001,100,65.099998,69.0,67.0
20160903174500,714.0,722.400024,33.076924,58,54.700001,100,64.900002,69.0,67.0
20160903180000,714.0,714.0,32.692308,58,64.300003,100,65.599998,69.0,67.0
20160903181500,714.0,697.200012,31.923077,58,63.599998,100,66.099998,69.0,67.0
20160903183000,714.0,714.0,32.692308,57,63.599998,100,66.300003,69.0,67.0
20160903184500,714.0,747.599976,34.230768,58,54.299999,100,65.400002,69.0,67.0
20160903190000,714.0,760.200012,34.807693,58,54.299999,100,64.900002,69.0,67.0
20160903191500,714.0,760.200012,34.807693,58,58.299999,100,64.599998,69.0,67.0
20160903193000,714.0,730.799988,33.461538,58,67.300003,100,66.199997,69.0,67.0
20160903194500,714.0,697.200012,31.923077,57,61.599998,100,66.699997,69.0,67.0
20160903200000,714.0,730.799988,33.461538,58,64.0,100,67.099998,69.0,67.0
20160903201500,714.0,760.200012,34.807693,57,54.299999,100,65.599998,69.0,67.0
20160903203000,714.0,714.0,32.692308,57,54.299999,100,65.0,69.0,67.0
20160903204500,714.0,714.0,32.692308,57,58.0,100,65.5,69.0,67.0
20160903210000,714.0,714.0,32.692308,57,60.900002,100,66.300003,69.0,67.0
20160903211500,714.0,663.599976,30.384614,57,59.599998,100,66.300003,69.0,67.0
20160903213000,714.0,936.599976,42.884614,63,57.700001,0,67.599998,69.0,67.0
20160903214500,714.0,688.799988,31.538461,57,53.900002,100,65.199997,69.0,67.0
20160903220000,714.0,697.200012,31.923077,57,53.900002,100,65.099998,69.0,67.0
20160903221500,714.0,768.599976,35.192307,57,53.900002,100,65.199997,69.0,67.0
20160903223000,714.0,722.400024,33.076924,57,56.0,100,65.5,69.0,67.0
20160903224500,714.0,760.200012,34.807693,57,65.300003,100,66.0,69.0,67.0
20160903230000,714.0,722.400024,33.076924,57,62.799999,100,66.699997,69.0,67.0
20160903231500,714.0,730.799988,33.461538,57,64.900002,100,67.300003,69.0,67.0
20160903233000,714.0,697.200012,31.923077,57,53.5,100,65.199997,69.0,67.0
20160903234500,714.0,688.799988,31.538461,56,53.5,100,64.699997,69.0,67.0
20160904000000,714.0,714.0,32.692308,57,61.099998,100,64.900002,69.0,67.0
20160904001500,714.0,688.799988,31.538461,57,61.900002,100,65.599998,69.0,67.0
20160904003000,714.0,663.599976,30.384614,56,64.900002,100,66.5,69.0,67.0
20160904004500,714.0,714.0,32.692308,57,61.200001,100,66.699997,69.0,67.0
20160904010000,714.0,714.0,32.692308,57,63.599998,100,67.300003,69.0,67.0
20160904011500,714.0,680.400024,31.153847,57,53.5,100,65.300003,69.0,67.0
20160904013000,714.0,730.799988,33.461538,57,53.5,100,64.800003,69.0,67.0
20160904014500,714.0,680.400024,31.153847,57,56.400002,100,65.599998,69.0,67.0
20160904020000,714.0,722.400024,33.076924,57,57.200001,100,66.300003,69.0,67.0
20160904021500,714.0,722.400024,33.076924,57,60.5,100,66.300003,69.0,67.0
20160904023000,714.0,638.400024,29.23077,57,53.900002,100,66.400002,69.0,67.0
20160904024500,714.0,747.599976,34.230768,57,53.200001,100,64.599998,69.0,67.0
20160904030000,714.0,760.200012,34.807693,57,55.099998,100,64.199997,69.0,67.0
20160904031500,714.0,688.799988,31.538461,57,64.0,100,65.199997,69.0,67.0
20160904033000,714.0,714.0,32.692308,57,60.700001,100,66.0,69.0,67.0
20160904034500,714.0,730.799988,33.461538,57,66.699997,100,66.400002,69.0,67.0
20160904040000,714.0,739.200012,33.846154,57,62.0,100,66.800003,69.0,67.0
20160904041500,714.0,638.400024,29.23077,56,53.299999,100,65.300003,69.0,67.0
20160904043000,714.0,714.0,32.692308,56,53.299999,100,64.599998,69.0,67.0
20160904044500,714.0,722.400024,33.076924,57,62.799999,100,65.400002,69.0,67.0
20160904050000,714.0,714.0,32.692308,57,62.799999,100,66.0,69.0,67.0
20160904051500,714.0,739.200012,33.846154,57,62.799999,100,66.900002,69.0,67.0
20160904053000,714.0,730.799988,33.461538,57,62.799999,100,66.900002,69.0,67.0
20160904054500,714.0,730.799988,33.461538,58,54.700001,100,65.699997,69.0,67.0
20160904060000,714.0,739.200012,33.846154,57,54.700001,100,65.199997,69.0,67.0
20160904061500,714.0,739.200012,33.846154,57,55.599998,100,65.099998,69.0,67.0
20160904063000,714.0,768.599976,35.192307,57,56.400002,100,65.800003,69.0,67.0
20160904064500,714.0,722.400024,33.076924,57,58.799999,100,66.300003,69.0,67.0
20160904070000,714.0,722.400024,33.076924,57,60.400002,100,66.599998,69.0,67.0
20160904071500,714.0,714.0,32.692308,58,56.599998,100,66.900002,69.0,67.0
20160904073000,714.0,730.799988,33.461538,58,54.299999,100,65.0,69.0,67.0
20160904074500,714.0,747.599976,34.230768,58,54.299999,100,64.599998,69.0,67.0
20160904080000,714.0,730.799988,33.461538,58,57.900002,100,65.300003,69.0,67.0
20160904081500,714.0,663.599976,30.384614,57,60.599998,100,65.699997,69.0,67.0
20160904083000,714.0,722.400024,33.076924,57,60.599998,100,66.199997,69.0,67.0
20160904084500,714.0,760.200012,34.807693,58,54.299999,100,65.699997,69.0,67.0
20160904090000,714.0,697.200012,31.923077,57,54.299999,100,64.800003,69.0,67.0
20160904091500,714.0,722.400024,33.076924,57,55.099998,100,64.599998,69.0,67.0
20160904093000,714.0,714.0,32.692308,57,61.900002,100,65.300003,69.0,67.0
20160904094500,714.0,722.400024,33.076924,58,66.800003,100,66.199997,69.0,67.0
20160904100000,714.0,697.200012,31.923077,58,63.599998,100,66.400002,69.0,67.0
20160904101500,714.0,739.200012,33.846154,58,62.799999,100,66.800003,69.0,67.0
20160904103000,714.0,722.400024,33.076924,58,55.200001,100,65.699997,69.0,67.0
20160904104500,714.0,785.400024,35.96154,58,55.200001,100,65.199997,69.0,67.0
20160904110000,714.0,739.200012,33.846154,57,55.200001,100,64.900002,69.0,67.0
20160904111500,714.0,739.200012,33.846154,57,62.400002,100,65.800003,69.0,67.0
20160904113000,714.0,680.400024,31.153847,57,68.099998,100,66.400002,69.0,67.0
20160904114500,714.0,730.799988,33.461538,58,62.799999,100,66.599998,69.0,67.0
20160904120000,714.0,739.200012,33.846154,57,56.400002,0,67.199997,69.0,67.0
20160904121500,714.0,688.799988,31.538461,57,55.099998,100,65.599998,69.0,67.0
20160904123000,714.0,793.799988,36.346153,58,55.099998,100,65.199997,69.0,67.0
20160904124500,714.0,688.799988,31.538461,58,56.700001,100,65.0,69.0,67.0
20160904130000,714.0,747.599976,34.230768,58,62.799999,100,66.0,69.0,67.0
20160904131500,714.0,680.400024,31.153847,58,63.599998,100,66.599998,69.0,67.0
20160904133000,714.0,722.400024,33.076924,58,55.599998,100,65.800003,69.0,67.0
20160904134500,714.0,739.200012,33.846154,57,55.599998,100,66.0,69.0,67.0
20160904140000,714.0,680.400024,31.153847,58,55.599998,100,66.0,69.0,67.0
20160904141500,714.0,646.799988,29.615384,58,55.599998,100,65.5,69.0,67.0
20160904143000,714.0,739.200012,33.846154,58,56.400002,100,65.300003,69.0,67.0
20160904144500,714.0,697.200012,31.923077,58,60.900002,100,66.300003,69.0,67.0
20160904150000,714.0,739.200012,33.846154,58,58.400002,100,66.699997,69.0,67.0
20160904151500,714.0,730.799988,33.461538,58,62.599998,100,66.900002,69.0,67.0
20160904153000,714.0,739.200012,33.846154,58,61.599998,100,66.599998,69.0,67.0
20160904154500,714.0,688.799988,31.538461,58,56.400002,100,66.099998,69.0,67.0
20160904160000,714.0,768.599976,35.192307,58,56.400002,100,65.900002,69.0,67.0
20160904161500,714.0,747.599976,34.230768,58,56.400002,100,65.900002,69.0,67.0
20160904163000,714.0,672.0,30.769231,58,56.400002,100,65.800003,69.0,67.0
20160904164500,714.0,730.799988,33.461538,58,56.400002,100,65.699997,69.0,67.0
20160904170000,714.0,722.400024,33.076924,58,57.599998,100,66.0,69.0,67.0
20160904171500,714.0,768.599976,35.192307,58,60.700001,100,66.199997,69.0,67.0
20160904173000,714.0,697.200012,31.923077,58,63.200001,100,66.5,69.0,67.0
20160904174500,714.0,760.200012,34.807693,58,62.400002,100,67.0,69.0,67.0
20160904180000,714.0,730.799988,33.461538,57,55.599998,100,66.0,69.0,67.0
20160904181500,714.0,714.0,32.692308,57,55.599998,100,65.699997,69.0,67.0
20160904183000,714.0,730.799988,33.461538,57,55.599998,100,65.5,69.0,67.0
20160904184500,714.0,680.400024,31.153847,57,57.900002,100,65.599998,69.0,67.0
20160904190000,714.0,688.799988,31.538461,57,57.200001,100,66.599998,69.0,67.0
20160904191500,714.0,697.200012,31.923077,57,58.400002,100,66.900002,69.0,67.0
20160904193000,714.0,747.599976,34.230768,57,60.0,100,66.900002,69.0,67.0
20160904194500,714.0,688.799988,31.538461,57,60.0,100,67.300003,69.0,67.0
20160904200000,714.0,739.200012,33.846154,58,54.700001,100,65.599998,69.0,67.0
20160904201500,714.0,777.0,35.576923,58,54.700001,100,65.5,69.0,67.0
20160904203000,714.0,768.599976,35.192307,58,54.700001,100,65.599998,69.0,67.0
20160904204500,714.0,739.200012,33.846154,57,54.700001,100,65.5,69.0,67.0
20160904210000,714.0,680.400024,31.153847,57,57.5,100,65.5,69.0,67.0
20160904211500,714.0,722.400024,33.076924,57,63.200001,100,66.099998,69.0,67.0
20160904213000,714.0,646.799988,29.615384,57,61.200001,100,67.0,69.0,67.0
20160904214500,714.0,688.799988,31.538461,56,61.200001,100,66.800003,69.0,67.0
20160904220000,714.0,760.200012,34.807693,57,63.599998,100,66.699997,69.0,67.0
20160904221500,714.0,739.200012,33.846154,57,62.400002,100,67.0,69.0,67.0
20160904223000,714.0,697.200012,31.923077,57,59.299999,100,67.300003,69.0,67.0
20160904224500,714.0,760.200012,34.807693,57,53.900002,100,65.5,69.0,67.0
20160904230000,714.0,688.799988,31.538461,57,53.900002,100,65.0,69.0,67.0
20160904231500,714.0,730.799988,33.461538,57,57.299999,100,64.800003,69.0,67.0
20160904233000,714.0,688.799988,31.538461,57,60.299999,100,65.699997,69.0,67.0
20160904234500,714.0,739.200012,33.846154,57,61.099998,100,66.0,69.0,67.0
20160905000000,714.0,785.400024,35.96154,57,53.900002,100,65.599998,69.0,67.0
20160905001500,714.0,697.200012,31.923077,57,53.900002,100,64.5,69.0,67.0
20160905003000,714.0,739.200012,33.846154,56,61.5,100,64.5,69.0,67.0
20160905004500,714.0,688.799988,31.538461,57,64.400002,100,65.900002,69.0,67.0
20160905010000,714.0,697.200012,31.923077,57,62.799999,100,66.099998,69.0,67.0
20160905011500,714.0,714.0,32.692308,57,63.900002,100,66.599998,69.0,67.0
20160905013000,714.0,760.200012,34.807693,57,53.5,100,65.300003,69.0,67.0
20160905014500,714.0,722.400024,33.076924,57,53.5,100,64.699997,69.0,67.0
20160905020000,714.0,697.200012,31.923077,57,61.400002,100,65.599998,69.0,67.0
20160905021500,714.0,697.200012,31.923077,57,61.400002,100,66.699997,69.0,67.0
20160905023000,714.0,697.200012,31.923077,56,61.400002,100,66.900002,69.0,67.0
20160905024500,714.0,697.200012,31.923077,57,62.900002,100,67.099998,69.0,67.0
20160905030000,714.0,722.400024,33.076924,57,53.900002,100,66.199997,69.0,67.0
20160905031500,714.0,722.400024,33.076924,57,53.900002,100,65.0,69.0,67.0
20160905033000,714.0,688.799988,31.538461,56,53.900002,100,64.5,69.0,67.0
20160905034500,714.0,663.599976,30.384614,57,58.5,100,65.199997,69.0,67.0
20160905040000,714.0,714.0,32.692308,57,64.800003,100,65.800003,69.0,67.0
20160905041500,714.0,730.799988,33.461538,57,62.799999,100,66.400002,69.0,67.0
20160905043000,714.0,739.200012,33.846154,57,53.5,100,65.800003,69.0,67.0
20160905044500,714.0,646.799988,29.615384,57,53.5,100,64.599998,69.0,67.0
20160905050000,714.0,722.400024,33.076924,57,54.799999,100,64.5,69.0,67.0
20160905051500,714.0,714.0,32.692308,57,62.400002,100,65.400002,69.0,67.0
20160905053000,714.0,697.200012,31.923077,57,67.699997,100,66.099998,69.0,67.0
20160905054500,714.0,714.0,32.692308,57,62.799999,100,66.199997,69.0,67.0
20160905060000,714.0,722.400024,33.076924,57,53.5,100,65.099998,69.0,67.0
20160905061500,714.0,697.200012,31.923077,57,53.5,100,64.5,69.0,67.0
20160905063000,714.0,739.200012,33.846154,57,62.799999,100,64.900002,69.0,67.0
20160905064500,714.0,739.200012,33.846154,57,62.799999,100,65.599998,69.0,67.0
20160905070000,714.0,688.799988,31.538461,57,66.800003,100,66.400002,69.0,67.0
20160905071500,714.0,672.0,30.769231,56,61.599998,100,67.0,69.0,67.0
20160905073000,714.0,1003.799988,45.961538,66,53.5,0,66.800003,68.0,53.0
20160905074500,714.0,714.0,32.692308,57,53.5,0,66.699997,68.0,53.0
20160905080000,714.0,663.599976,30.384614,56,53.5,0,65.699997,68.0,53.0
20160905081500,714.0,714.0,32.692308,57,53.5,0,65.800003,68.0,53.0
20160905083000,714.0,722.400024,33.076924,57,53.5,0,65.300003,68.0,53.0
20160905084500,714.0,785.400024,35.96154,57,53.5,0,64.800003,68.0,53.0
20160905090000,714.0,760.200012,34.807693,57,53.5,0,65.400002,68.0,53.0
20160905091500,714.0,747.599976,34.230768,57,53.5,0,64.5,68.0,53.0
20160905093000,714.0,785.400024,35.96154,58,53.5,0,64.400002,68.0,53.0
20160905094500,714.0,722.400024,33.076924,57,53.5,0,64.699997,68.0,53.0
20160905100000,714.0,747.599976,34.230768,57,53.5,0,64.800003,68.0,53.0
20160905101500,714.0,777.0,35.576923,57,53.5,0,64.599998,68.0,53.0
20160905103000,714.0,747.599976,34.230768,57,53.5,0,64.199997,68.0,53.0
20160905104500,714.0,785.400024,35.96154,57,53.5,0,64.099998,68.0,53.0
20160905110000,714.0,714.0,32.692308,57,53.5,0,64.0,68.0,53.0
20160905111500,714.0,697.200012,31.923077,57,53.5,0,64.099998,68.0,53.0
20160905113000,714.0,672.0,30.769231,57,53.5,0,64.099998,68.0,53.0
20160905114500,714.0,688.799988,31.538461,57,53.5,0,64.0,68.0,53.0
20160905120000,714.0,739.200012,33.846154,57,53.5,0,63.799999,68.0,53.0
20160905121500,714.0,722.400024,33.076924,57,53.5,0,63.5,68.0,53.0
20160905123000,714.0,730.799988,33.461538,57,53.5,0,63.599998,68.0,53.0
20160905124500,714.0,747.599976,34.230768,57,54.299999,0,63.599998,68.0,53.0
20160905130000,714.0,730.799988,33.461538,57,54.299999,0,63.700001,68.0,53.0
20160905131500,714.0,739.200012,33.846154,57,54.299999,0,63.799999,68.0,53.0
20160905133000,714.0,697.200012,31.923077,57,54.299999,0,63.5,68.0,53.0
20160905134500,714.0,739.200012,33.846154,57,54.299999,0,63.200001,68.0,53.0
20160905140000,714.0,688.799988,31.538461,57,54.299999,0,63.299999,68.0,53.0
20160905141500,714.0,672.0,30.769231,57,54.299999,0,63.599998,68.0,53.0
20160905143000,714.0,672.0,30.769231,57,54.299999,0,63.900002,68.0,53.0
20160905144500,714.0,714.0,32.692308,57,54.299999,0,64.199997,68.0,53.0
20160905150000,714.0,747.599976,34.230768,57,54.299999,0,64.699997,68.0,53.0
20160905151500,714.0,747.599976,34.230768,58,54.299999,0,64.199997,68.0,53.0
20160905153000,714.0,730.799988,33.461538,58,54.299999,0,64.5,68.0,53.0
20160905154500,714.0,768.599976,35.192307,58,54.299999,0,64.599998,68.0,53.0
20160905160000,714.0,739.200012,33.846154,57,54.299999,0,64.199997,68.0,53.0
20160905161500,714.0,688.799988,31.538461,56,54.299999,0,64.099998,68.0,53.0
20160905163000,714.0,688.799988,31.538461,58,54.299999,0,64.0,68.0,53.0
20160905164500,714.0,663.599976,30.384614,57,54.299999,0,64.0,68.0,53.0
20160905170000,714.0,688.799988,31.538461,57,54.299999,0,64.099998,68.0,53.0
20160905171500,714.0,768.599976,35.192307,58,54.299999,0,64.099998,68.0,53.0
20160905173000,714.0,760.200012,34.807693,57,54.299999,0,63.900002,68.0,53.0
20160905174500,714.0,785.400024,35.96154,58,54.299999,0,63.599998,68.0,53.0
20160905180000,714.0,672.0,30.769231,58,54.299999,0,63.299999,68.0,53.0
20160905181500,714.0,730.799988,33.461538,58,54.299999,0,63.299999,68.0,53.0
20160905183000,714.0,739.200012,33.846154,58,54.299999,0,63.400002,68.0,53.0
20160905184500,714.0,777.0,35.576923,58,54.299999,0,63.599998,68.0,53.0
20160905190000,714.0,697.200012,31.923077,58,54.299999,0,63.599998,68.0,53.0
20160905191500,714.0,714.0,32.692308,58,54.299999,0,63.099998,68.0,53.0
20160905193000,714.0,646.799988,29.615384,57,54.299999,0,63.0,68.0,53.0
20160905194500,714.0,739.200012,33.846154,57,54.299999,0,63.099998,68.0,53.0
20160905200000,714.0,714.0,32.692308,57,53.700001,0,63.299999,68.0,53.0
20160905201500,714.0,739.200012,33.846154,57,53.700001,0,63.099998,68.0,53.0
20160905203000,714.0,688.799988,31.538461,57,53.700001,0,62.700001,68.0,53.0
20160905204500,714.0,739.200012,33.846154,57,53.700001,0,62.900002,68.0,53.0
20160905210000,714.0,722.400024,33.076924,57,53.700001,0,63.200001,68.0,53.0
20160905211500,714.0,688.799988,31.538461,57,53.700001,0,62.700001,68.0,53.0
20160905213000,714.0,777.0,35.576923,57,53.700001,0,62.599998,68.0,53.0
20160905214500,714.0,722.400024,33.076924,57,53.700001,0,62.900002,68.0,53.0
20160905220000,714.0,697.200012,31.923077,57,53.700001,0,63.0,68.0,53.0
20160905221500,714.0,730.799988,33.461538,57,53.700001,0,62.5,68.0,53.0
20160905223000,714.0,730.799988,33.461538,57,53.700001,0,62.599998,68.0,53.0
20160905224500,714.0,730.799988,33.461538,58,53.099998,0,62.700001,68.0,53.0
20160905230000,714.0,739.200012,33.846154,57,53.099998,0,63.599998,68.0,53.0
20160905231500,714.0,768.599976,35.192307,57,53.099998,0,64.199997,68.0,53.0
20160905233000,714.0,722.400024,33.076924,57,53.099998,0,63.700001,68.0,53.0
20160905234500,714.0,722.400024,33.076924,57,53.099998,0,64.400002,68.0,53.0
20160906000000,714.0,730.799988,33.461538,57,53.099998,0,63.599998,68.0,53.0
20160906001500,714.0,688.799988,31.538461,57,53.099998,0,64.0,68.0,53.0
20160906003000,714.0,646.799988,29.615384,57,53.099998,0,63.700001,68.0,53.0
20160906004500,714.0,697.200012,31.923077,57,53.099998,0,63.599998,68.0,53.0
20160906010000,714.0,747.599976,34.230768,57,53.099998,0,63.599998,68.0,53.0
20160906011500,714.0,722.400024,33.076924,57,53.099998,0,63.400002,68.0,53.0
20160906013000,714.0,688.799988,31.538461,57,53.099998,0,63.200001,68.0,53.0
20160906014500,714.0,730.799988,33.461538,57,53.099998,0,63.0,68.0,53.0
20160906020000,714.0,672.0,30.769231,57,53.099998,0,63.0,68.0,53.0
20160906021500,714.0,688.799988,31.538461,57,53.099998,0,63.0,68.0,53.0
20160906023000,714.0,722.400024,33.076924,57,53.099998,0,63.099998,68.0,53.0
20160906024500,714.0,768.599976,35.192307,57,53.099998,0,62.900002,68.0,53.0
20160906030000,714.0,714.0,32.692308,57,53.099998,0,62.700001,68.0,53.0
20160906031500,714.0,722.400024,33.076924,57,53.099998,0,62.700001,68.0,53.0
20160906033000,714.0,697.200012,31.923077,56,53.099998,0,63.0,68.0,53.0
20160906034500,714.0,646.799988,29.615384,57,53.099998,0,62.599998,68.0,53.0
20160906040000,714.0,722.400024,33.076924,57,53.099998,0,62.700001,68.0,53.0
20160906041500,714.0,688.799988,31.538461,57,53.099998,0,62.799999,68.0,53.0
20160906043000,714.0,722.400024,33.076924,57,53.099998,0,63.0,68.0,53.0
20160906044500,714.0,714.0,32.692308,56,53.099998,0,62.599998,68.0,53.0
20160906050000,714.0,646.799988,29.615384,56,53.099998,0,62.700001,68.0,53.0
20160906051500,714.0,688.799988,31.538461,57,53.099998,0,62.900002,68.0,53.0
20160906053000,714.0,768.599976,35.192307,56,53.099998,0,62.599998,68.0,53.0
20160906054500,714.0,747.599976,34.230768,56,53.099998,0,62.400002,68.0,53.0
20160906060000,714.0,680.400024,31.153847,57,53.099998,0,62.599998,68.0,53.0
20160906061500,714.0,697.200012,31.923077,56,53.099998,0,62.400002,68.0,53.0
20160906063000,714.0,768.599976,35.192307,57,53.099998,0,62.299999,68.0,53.0
20160906064500,714.0,730.799988,33.461538,57,53.099998,0,63.599998,68.0,53.0
20160906070000,714.0,730.799988,33.461538,57,53.099998,0,64.0,68.0,53.0
20160906071500,714.0,760.200012,34.807693,57,53.099998,0,64.0,68.0,53.0
20160906073000,714.0,760.200012,34.807693,56,53.099998,0,63.099998,68.0,53.0
20160906074500,714.0,722.400024,33.076924,56,53.099998,0,63.5,68.0,53.0
20160906080000,714.0,688.799988,31.538461,57,53.099998,0,64.400002,68.0,53.0
20160906081500,714.0,663.599976,30.384614,57,53.099998,0,65.599998,68.0,53.0
20160906083000,714.0,672.0,30.769231,58,53.099998,0,65.099998,68.0,53.0
20160906084500,714.0,739.200012,33.846154,57,53.900002,0,64.800003,68.0,53.0
20160906090000,714.0,722.400024,33.076924,58,53.900002,0,64.300003,68.0,53.0
20160906091500,714.0,768.599976,35.192307,58,56.0,0,64.199997,68.0,53.0
20160906093000,714.0,760.200012,34.807693,57,55.200001,0,64.699997,68.0,53.0
20160906094500,714.0,730.799988,33.461538,57,55.200001,0,64.5,68.0,53.0
20160906100000,714.0,739.200012,33.846154,57,55.200001,0,64.400002,68.0,53.0
20160906101500,714.0,714.0,32.692308,57,55.200001,0,64.300003,68.0,53.0
20160906103000,714.0,739.200012,33.846154,57,55.200001,0,64.300003,68.0,53.0
20160906104500,714.0,680.400024,31.153847,57,55.200001,0,64.0,68.0,53.0
20160906110000,714.0,760.200012,34.807693,57,55.200001,0,65.099998,68.0,53.0
20160906111500,714.0,688.799988,31.538461,57,54.599998,0,64.599998,68.0,53.0
20160906113000,714.0,722.400024,33.076924,56,54.599998,0,64.300003,68.0,53.0
20160906114500,714.0,688.799988,31.538461,57,54.599998,0,64.400002,68.0,53.0
20160906120000,714.0,714.0,32.692308,57,54.599998,0,64.599998,68.0,53.0
20160906121500,714.0,697.200012,31.923077,57,54.599998,0,64.800003,68.0,53.0
20160906123000,714.0,819.0,37.5,57,54.599998,0,64.5,68.0,53.0
20160906124500,714.0,714.0,32.692308,57,54.599998,0,64.400002,68.0,53.0
20160906130000,714.0,680.400024,31.153847,56,54.599998,0,64.099998,68.0,53.0
20160906131500,714.0,714.0,32.692308,57,53.900002,0,64.199997,68.0,53.0
20160906133000,714.0,714.0,32.692308,57,53.900002,0,64.400002,68.0,53.0
20160906134500,714.0,722.400024,33.076924,57,53.900002,0,64.099998,68.0,53.0
20160906140000,714.0,688.799988,31.538461,57,53.900002,0,64.199997,68.0,53.0
20160906141500,714.0,672.0,30.769231,57,53.900002,0,65.0,68.0,53.0
20160906143000,714.0,747.599976,34.230768,57,53.900002,0,64.400002,68.0,53.0
20160906144500,714.0,793.799988,36.346153,57,53.900002,0,64.5,68.0,53.0
20160906150000,714.0,680.400024,31.153847,57,53.900002,0,64.5,68.0,53.0
20160906151500,714.0,747.599976,34.230768,57,53.900002,0,64.0,68.0,53.0
20160906153000,714.0,730.799988,33.461538,58,54.700001,0,64.099998,68.0,53.0
20160906154500,714.0,730.799988,33.461538,58,54.700001,0,64.5,68.0,53.0
20160906160000,714.0,722.400024,33.076924,58,54.700001,0,64.800003,68.0,53.0
20160906161500,714.0,680.400024,31.153847,57,55.5,0,64.800003,68.0,53.0
20160906163000,714.0,730.799988,33.461538,58,55.5,0,65.300003,68.0,53.0
20160906164500,714.0,714.0,32.692308,59,55.5,0,65.0,68.0,53.0
20160906170000,714.0,777.0,35.576923,58,55.5,0,64.800003,68.0,53.0
20160906171500,714.0,688.799988,31.538461,58,55.5,0,64.800003,68.0,53.0
20160906173000,714.0,697.200012,31.923077,57,55.5,0,64.699997,68.0,53.0
20160906174500,714.0,680.400024,31.153847,57,55.5,0,64.599998,68.0,53.0
20160906180000,714.0,697.200012,31.923077,57,55.5,0,64.599998,68.0,53.0
20160906181500,714.0,747.599976,34.230768,59,55.5,0,65.300003,68.0,53.0
20160906183000,714.0,730.799988,33.461538,58,55.5,0,64.800003,68.0,53.0
20160906184500,714.0,798.0,36.538462,58,55.5,0,64.699997,68.0,53.0
20160906190000,714.0,747.599976,34.230768,58,54.799999,0,64.800003,68.0,53.0
20160906191500,714.0,722.400024,33.076924,58,54.799999,0,64.800003,68.0,53.0
20160906193000,714.0,747.599976,34.230768,58,54.799999,0,65.099998,68.0,53.0
20160906194500,714.0,768.599976,35.192307,58,54.799999,0,65.5,68.0,53.0
20160906200000,714.0,730.799988,33.461538,58,54.799999,0,65.300003,68.0,53.0
20160906201500,714.0,672.0,30.769231,57,54.799999,0,65.0,68.0,53.0
20160906203000,714.0,747.599976,34.230768,57,54.799999,0,64.599998,68.0,53.0
20160906204500,714.0,688.799988,31.538461,57,54.799999,0,64.599998,68.0,53.0
20160906210000,714.0,739.200012,33.846154,57,54.799999,0,65.199997,68.0,53.0
20160906211500,714.0,697.200012,31.923077,57,54.200001,0,64.599998,68.0,53.0
20160906213000,714.0,663.599976,30.384614,58,54.200001,0,64.099998,68.0,53.0
20160906214500,714.0,714.0,32.692308,58,54.200001,0,64.0,68.0,53.0
20160906220000,714.0,672.0,30.769231,57,54.200001,0,64.800003,68.0,53.0
