PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160906221500,714.0,697.200012,31.923077,57,54.200001,0,64.400002,68.0,53.0
20160906223000,714.0,739.200012,33.846154,57,54.200001,0,64.199997,68.0,53.0
20160906224500,714.0,680.400024,31.153847,57,54.200001,0,64.0,68.0,53.0
20160906230000,714.0,714.0,32.692308,57,53.5,0,63.700001,68.0,53.0
20160906231500,714.0,663.599976,30.384614,57,53.5,0,63.700001,68.0,53.0
20160906233000,714.0,739.200012,33.846154,58,53.5,0,63.599998,68.0,53.0
20160906234500,714.0,722.400024,33.076924,57,53.5,0,63.5,68.0,53.0
20160907000000,714.0,663.599976,30.384614,57,53.5,0,63.299999,68.0,53.0
20160907001500,714.0,680.400024,31.153847,57,53.5,0,63.0,68.0,53.0
20160907003000,714.0,722.400024,33.076924,57,53.5,0,62.799999,68.0,53.0
20160907004500,714.0,747.599976,34.230768,57,53.5,0,62.900002,68.0,53.0
20160907010000,714.0,747.599976,34.230768,57,53.5,0,63.099998,68.0,53.0
20160907011500,714.0,680.400024,31.153847,58,52.599998,0,62.799999,68.0,53.0
20160907013000,714.0,739.200012,33.846154,58,52.599998,0,62.400002,68.0,53.0
20160907014500,714.0,730.799988,33.461538,58,52.599998,0,62.400002,68.0,53.0
20160907020000,714.0,680.400024,31.153847,58,52.599998,0,62.799999,68.0,53.0
20160907021500,714.0,722.400024,33.076924,59,52.599998,0,62.299999,68.0,53.0
20160907023000,714.0,680.400024,31.153847,58,52.599998,0,62.299999,68.0,53.0
20160907024500,714.0,672.0,30.769231,58,52.599998,0,62.5,68.0,53.0
20160907030000,714.0,722.400024,33.076924,58,52.599998,0,62.299999,68.0,53.0
20160907031500,714.0,739.200012,33.846154,58,52.599998,0,62.599998,68.0,53.0
20160907033000,714.0,714.0,32.692308,58,52.599998,0,63.5,68.0,53.0
20160907034500,714.0,768.599976,35.192307,59,54.299999,0,63.099998,68.0,53.0
20160907040000,714.0,714.0,32.692308,59,53.5,0,63.5,68.0,53.0
20160907041500,714.0,730.799988,33.461538,59,53.5,0,63.799999,68.0,53.0
20160907054500,714.0,697.200012,31.923077,54,56.200001,0,63.799999,68.0,53.0
20160907060000,714.0,730.799988,33.461538,55,51.900002,0,63.400002,68.0,53.0
20160907061500,2100.0,0.0,0.0,50,55.900002,0,64.5,68.0,53.0
20160907063000,2100.0,0.0,0.0,50,54.799999,0,64.099998,68.0,53.0
20160907064500,2100.0,0.0,0.0,50,53.5,0,63.900002,68.0,53.0
20160907070000,2100.0,0.0,0.0,50,53.5,0,63.799999,68.0,53.0
20160907071500,2100.0,0.0,0.0,50,56.0,0,64.099998,68.0,53.0
20160907073000,2100.0,0.0,0.0,50,54.700001,0,64.099998,68.0,53.0
20160907074500,2100.0,0.0,0.0,50,53.5,0,64.0,68.0,53.0
20160907080000,2100.0,0.0,0.0,50,53.5,0,64.400002,68.0,53.0
20160907081500,2100.0,0.0,0.0,51,53.5,0,66.0,68.0,53.0
20160907083000,2100.0,0.0,0.0,50,53.5,0,65.5,68.0,53.0
20160907084500,2100.0,0.0,0.0,52,53.5,0,65.900002,68.0,53.0
20160907090000,2100.0,0.0,0.0,52,53.5,0,65.900002,68.0,53.0
20160907091500,2100.0,0.0,0.0,50,53.5,0,65.599998,68.0,53.0
20160907093000,2100.0,0.0,0.0,50,54.299999,0,65.300003,68.0,53.0
20160907094500,2100.0,0.0,0.0,50,55.099998,0,66.400002,68.0,53.0
20160907100000,2100.0,0.0,0.0,52,55.900002,0,66.400002,68.0,53.0
20160907101500,2100.0,0.0,0.0,50,56.599998,0,66.199997,68.0,53.0
20160907103000,2100.0,0.0,0.0,51,56.599998,0,67.199997,68.0,53.0
20160907104500,2100.0,0.0,0.0,52,57.900002,0,67.0,68.0,53.0
20160907110000,2100.0,0.0,0.0,51,57.900002,0,67.099998,68.0,53.0
20160907111500,2100.0,0.0,0.0,50,57.900002,0,66.699997,68.0,53.0
20160907113000,2100.0,0.0,0.0,52,57.900002,0,67.099998,68.0,53.0
20160907114500,2100.0,0.0,0.0,50,57.900002,0,67.099998,68.0,53.0
20160907120000,2100.0,0.0,0.0,50,57.900002,0,66.699997,68.0,53.0
20160907121500,2100.0,0.0,0.0,52,57.900002,0,66.900002,68.0,53.0
20160907123000,2100.0,0.0,0.0,52,58.5,0,67.300003,68.0,53.0
20160907124500,714.0,1016.400024,46.538463,66,59.099998,0,66.199997,68.0,53.0
20160907130000,714.0,747.599976,34.230768,58,59.099998,0,66.099998,68.0,53.0
20160907131500,714.0,722.400024,33.076924,58,59.099998,0,65.900002,68.0,53.0
20160907133000,714.0,722.400024,33.076924,58,59.099998,0,66.0,68.0,53.0
20160907134500,714.0,760.200012,34.807693,58,59.099998,0,66.199997,68.0,53.0
20160907140000,714.0,672.0,30.769231,59,59.099998,0,66.400002,68.0,53.0
20160907141500,714.0,680.400024,31.153847,58,59.099998,0,66.300003,68.0,53.0
20160907143000,714.0,688.799988,31.538461,58,59.099998,0,66.099998,68.0,53.0
20160907144500,714.0,672.0,30.769231,58,59.099998,0,66.0,68.0,53.0
20160907150000,714.0,730.799988,33.461538,58,59.099998,0,66.0,68.0,53.0
20160907151500,714.0,714.0,32.692308,58,59.099998,0,65.900002,68.0,53.0
20160907153000,714.0,646.799988,29.615384,59,59.099998,0,65.900002,68.0,53.0
20160907154500,714.0,722.400024,33.076924,58,60.299999,0,66.0,68.0,53.0
20160907160000,714.0,793.799988,36.346153,59,61.099998,0,66.599998,68.0,53.0
20160907161500,714.0,793.799988,36.346153,60,61.099998,0,66.800003,68.0,53.0
20160907163000,714.0,722.400024,33.076924,59,60.400002,0,66.800003,68.0,53.0
20160907164500,714.0,722.400024,33.076924,59,60.400002,0,66.5,68.0,53.0
20160907170000,714.0,739.200012,33.846154,59,60.400002,0,66.599998,68.0,53.0
20160907171500,714.0,739.200012,33.846154,59,60.400002,0,66.5,68.0,53.0
20160907173000,714.0,819.0,37.5,61,60.400002,0,67.099998,68.0,53.0
20160907174500,714.0,739.200012,33.846154,58,60.400002,0,66.800003,68.0,53.0
20160907180000,714.0,747.599976,34.230768,59,60.400002,0,66.900002,68.0,53.0
20160907181500,714.0,747.599976,34.230768,58,59.599998,0,67.0,68.0,53.0
20160907183000,714.0,760.200012,34.807693,59,58.799999,0,67.099998,68.0,53.0
20160907184500,714.0,810.599976,37.115383,58,58.799999,0,66.699997,68.0,53.0
20160907190000,714.0,739.200012,33.846154,59,58.799999,0,66.599998,68.0,53.0
20160907191500,714.0,768.599976,35.192307,58,58.799999,0,66.599998,68.0,53.0
20160907193000,714.0,714.0,32.692308,58,58.799999,0,66.300003,68.0,53.0
20160907194500,714.0,739.200012,33.846154,58,58.799999,0,66.099998,68.0,53.0
20160907200000,714.0,672.0,30.769231,57,58.799999,0,66.199997,68.0,53.0
20160907201500,714.0,739.200012,33.846154,58,58.799999,0,66.199997,68.0,53.0
20160907203000,714.0,747.599976,34.230768,58,58.799999,0,66.199997,68.0,53.0
20160907204500,714.0,768.599976,35.192307,58,58.799999,0,66.0,68.0,53.0
20160907210000,714.0,672.0,30.769231,57,58.0,0,65.699997,68.0,53.0
20160907211500,714.0,680.400024,31.153847,57,58.0,0,65.599998,68.0,53.0
20160907213000,714.0,730.799988,33.461538,58,58.0,0,65.400002,68.0,53.0
20160907214500,714.0,722.400024,33.076924,57,58.0,0,65.300003,68.0,53.0
20160907220000,714.0,730.799988,33.461538,58,58.0,0,65.199997,68.0,53.0
20160907221500,714.0,730.799988,33.461538,58,57.200001,0,65.099998,68.0,53.0
20160907223000,714.0,680.400024,31.153847,58,57.200001,0,65.0,68.0,53.0
20160907224500,714.0,768.599976,35.192307,58,57.200001,0,64.800003,68.0,53.0
20160907230000,714.0,722.400024,33.076924,58,57.200001,0,64.699997,68.0,53.0
20160907231500,714.0,604.799988,27.692307,57,57.200001,0,64.699997,68.0,53.0
20160907233000,714.0,760.200012,34.807693,58,56.400002,0,64.599998,68.0,53.0
20160907234500,714.0,739.200012,33.846154,59,56.400002,0,64.599998,68.0,53.0
20160908000000,714.0,730.799988,33.461538,59,56.400002,0,64.400002,68.0,53.0
20160908001500,714.0,688.799988,31.538461,59,56.400002,0,64.599998,68.0,53.0
20160908003000,714.0,730.799988,33.461538,59,56.400002,0,64.599998,68.0,53.0
20160908004500,714.0,730.799988,33.461538,59,56.400002,0,64.400002,68.0,53.0
20160908010000,714.0,730.799988,33.461538,59,56.400002,0,64.0,68.0,53.0
20160908011500,714.0,747.599976,34.230768,58,56.400002,0,64.0,68.0,53.0
20160908013000,714.0,777.0,35.576923,59,55.799999,0,64.0,68.0,53.0
20160908014500,714.0,625.799988,28.653846,59,55.799999,0,64.0,68.0,53.0
20160908020000,714.0,768.599976,35.192307,59,55.799999,0,64.099998,68.0,53.0
20160908021500,714.0,688.799988,31.538461,59,55.799999,0,64.099998,68.0,53.0
20160908023000,714.0,714.0,32.692308,59,55.799999,0,63.700001,68.0,53.0
20160908024500,714.0,768.599976,35.192307,59,55.799999,0,63.599998,68.0,53.0
20160908030000,714.0,793.799988,36.346153,59,55.200001,0,63.599998,68.0,53.0
20160908031500,714.0,722.400024,33.076924,58,55.200001,0,63.799999,68.0,53.0
20160908033000,714.0,722.400024,33.076924,59,55.200001,0,63.900002,68.0,53.0
20160908034500,714.0,697.200012,31.923077,59,55.200001,0,63.400002,68.0,53.0
20160908040000,714.0,680.400024,31.153847,58,55.200001,0,63.5,68.0,53.0
20160908041500,714.0,697.200012,31.923077,58,55.200001,0,63.5,68.0,53.0
20160908043000,714.0,768.599976,35.192307,57,55.200001,0,63.799999,68.0,53.0
20160908044500,714.0,722.400024,33.076924,58,55.200001,0,63.299999,68.0,53.0
20160908050000,714.0,672.0,30.769231,58,57.900002,0,63.400002,68.0,53.0
20160908051500,714.0,768.599976,35.192307,58,60.299999,0,64.800003,68.0,53.0
20160908053000,714.0,793.799988,36.346153,58,57.599998,0,64.800003,68.0,53.0
20160908054500,714.0,680.400024,31.153847,59,55.900002,0,64.400002,68.0,53.0
20160908060000,714.0,747.599976,34.230768,58,55.200001,0,64.0,68.0,53.0
20160908061500,714.0,663.599976,30.384614,58,59.099998,0,63.900002,68.0,53.0
20160908063000,714.0,730.799988,33.461538,59,59.099998,0,64.800003,68.0,53.0
20160908064500,714.0,680.400024,31.153847,59,57.200001,0,64.400002,68.0,53.0
20160908070000,714.0,760.200012,34.807693,58,55.599998,0,64.199997,68.0,53.0
20160908071500,714.0,680.400024,31.153847,58,55.599998,0,63.799999,68.0,53.0
20160908073000,714.0,760.200012,34.807693,59,55.599998,0,63.900002,68.0,53.0
20160908074500,714.0,688.799988,31.538461,58,55.599998,0,63.700001,68.0,53.0
20160908080000,714.0,688.799988,31.538461,59,55.0,0,63.299999,68.0,53.0
20160908081500,714.0,714.0,32.692308,58,55.0,0,63.400002,68.0,53.0
20160908083000,714.0,793.799988,36.346153,59,55.0,0,63.700001,68.0,53.0
20160908084500,714.0,760.200012,34.807693,59,55.0,0,63.599998,68.0,53.0
20160908090000,714.0,730.799988,33.461538,59,55.0,0,63.099998,68.0,53.0
20160908091500,714.0,697.200012,31.923077,59,55.599998,0,63.299999,68.0,53.0
20160908093000,714.0,646.799988,29.615384,60,55.599998,0,63.299999,68.0,53.0
20160908094500,714.0,714.0,32.692308,60,55.599998,0,63.5,68.0,53.0
20160908100000,714.0,722.400024,33.076924,60,55.599998,0,64.099998,68.0,53.0
20160908101500,714.0,739.200012,33.846154,60,56.299999,0,63.799999,68.0,53.0
20160908103000,714.0,722.400024,33.076924,59,53.099998,0,63.0,68.0,53.0
20160908104500,714.0,672.0,30.769231,59,53.900002,0,63.200001,68.0,53.0
20160908110000,714.0,714.0,32.692308,58,53.900002,0,63.400002,68.0,53.0
20160908111500,714.0,722.400024,33.076924,59,53.900002,0,63.799999,68.0,53.0
20160908113000,714.0,722.400024,33.076924,59,53.900002,0,63.0,68.0,53.0
20160908114500,714.0,714.0,32.692308,58,53.900002,0,62.700001,68.0,53.0
20160908120000,714.0,722.400024,33.076924,59,53.900002,0,62.599998,68.0,53.0
20160908121500,714.0,680.400024,31.153847,58,53.099998,0,62.599998,68.0,53.0
20160908123000,714.0,760.200012,34.807693,58,53.099998,0,62.400002,68.0,53.0
20160908124500,714.0,672.0,30.769231,58,53.900002,0,62.400002,68.0,53.0
20160908130000,714.0,697.200012,31.923077,58,53.900002,0,62.799999,68.0,53.0
20160908131500,714.0,768.599976,35.192307,58,53.900002,0,62.900002,68.0,53.0
20160908133000,714.0,730.799988,33.461538,58,53.900002,0,63.099998,68.0,53.0
20160908134500,714.0,646.799988,29.615384,58,53.900002,0,62.700001,68.0,53.0
20160908140000,714.0,739.200012,33.846154,58,53.900002,0,62.5,68.0,53.0
20160908141500,714.0,722.400024,33.076924,58,53.099998,0,62.599998,68.0,53.0
20160908143000,714.0,760.200012,34.807693,58,53.099998,0,62.599998,68.0,53.0
20160908144500,714.0,714.0,32.692308,58,53.099998,0,61.900002,68.0,53.0
20160908150000,714.0,747.599976,34.230768,58,53.099998,0,61.900002,68.0,53.0
20160908151500,714.0,714.0,32.692308,58,53.099998,0,62.0,68.0,53.0
20160908153000,714.0,714.0,32.692308,58,53.099998,0,61.700001,68.0,53.0
20160908154500,714.0,739.200012,33.846154,58,53.099998,0,61.599998,68.0,53.0
20160908160000,714.0,777.0,35.576923,58,53.099998,0,61.900002,68.0,53.0
20160908161500,714.0,747.599976,34.230768,58,53.099998,0,61.5,68.0,53.0
20160908163000,714.0,688.799988,31.538461,58,53.099998,0,61.599998,68.0,53.0
20160908164500,714.0,697.200012,31.923077,58,53.099998,0,62.200001,68.0,53.0
20160908170000,714.0,722.400024,33.076924,58,53.099998,0,61.5,68.0,53.0
20160908171500,714.0,714.0,32.692308,58,53.099998,0,61.599998,68.0,53.0
20160908173000,714.0,680.400024,31.153847,58,53.099998,0,61.700001,68.0,53.0
20160908174500,714.0,730.799988,33.461538,58,53.099998,0,61.5,68.0,53.0
20160908180000,714.0,747.599976,34.230768,58,53.099998,0,62.0,68.0,53.0
20160908181500,714.0,688.799988,31.538461,58,53.099998,0,61.400002,68.0,53.0
20160908183000,714.0,777.0,35.576923,58,53.099998,0,61.5,68.0,53.0
20160908184500,714.0,722.400024,33.076924,58,53.099998,0,61.200001,68.0,53.0
20160908190000,714.0,777.0,35.576923,58,53.099998,0,61.400002,68.0,53.0
20160908191500,714.0,688.799988,31.538461,58,53.099998,0,61.799999,68.0,53.0
20160908193000,714.0,638.400024,29.23077,58,53.099998,0,61.299999,68.0,53.0
20160908194500,714.0,798.0,36.538462,58,53.099998,0,61.799999,68.0,53.0
20160908200000,714.0,739.200012,33.846154,58,53.099998,0,61.299999,68.0,53.0
20160908201500,714.0,739.200012,33.846154,58,53.099998,0,61.5,68.0,53.0
20160908203000,714.0,747.599976,34.230768,58,53.099998,0,61.400002,68.0,53.0
20160908204500,714.0,798.0,36.538462,58,53.099998,0,61.5,68.0,53.0
20160908210000,714.0,730.799988,33.461538,58,53.099998,0,61.299999,68.0,53.0
20160908211500,714.0,680.400024,31.153847,58,53.099998,0,61.400002,68.0,53.0
20160908213000,714.0,697.200012,31.923077,58,53.099998,0,61.599998,68.0,53.0
20160908214500,714.0,747.599976,34.230768,58,53.099998,0,61.400002,68.0,53.0
20160908220000,714.0,646.799988,29.615384,58,53.099998,0,61.799999,68.0,53.0
20160908221500,714.0,714.0,32.692308,58,53.900002,0,61.299999,68.0,53.0
20160908223000,714.0,688.799988,31.538461,58,53.900002,0,61.700001,68.0,53.0
20160908224500,714.0,672.0,30.769231,58,53.900002,0,61.299999,68.0,53.0
20160908230000,714.0,722.400024,33.076924,58,53.900002,0,61.599998,68.0,53.0
20160908231500,714.0,672.0,30.769231,58,53.900002,0,61.900002,68.0,53.0
20160908233000,714.0,697.200012,31.923077,58,53.900002,0,61.5,68.0,53.0
20160908234500,714.0,760.200012,34.807693,59,53.900002,0,61.599998,68.0,53.0
20160909000000,714.0,730.799988,33.461538,59,53.900002,0,61.599998,68.0,53.0
20160909001500,714.0,747.599976,34.230768,59,53.099998,0,62.0,68.0,53.0
20160909003000,714.0,722.400024,33.076924,60,53.099998,0,62.400002,68.0,53.0
20160909004500,714.0,739.200012,33.846154,59,53.099998,0,62.400002,68.0,53.0
20160909010000,714.0,688.799988,31.538461,59,53.099998,0,62.099998,68.0,53.0
20160909011500,714.0,730.799988,33.461538,59,53.099998,0,61.599998,68.0,53.0
20160909013000,714.0,722.400024,33.076924,59,53.900002,0,61.700001,68.0,53.0
20160909014500,714.0,730.799988,33.461538,59,71.0,100,63.900002,68.900002,66.900002
20160909020000,714.0,697.200012,31.923077,59,71.0,100,65.599998,69.0,67.0
20160909021500,714.0,722.400024,33.076924,59,66.800003,100,67.0,69.0,67.0
20160909023000,714.0,760.200012,34.807693,60,64.0,100,66.699997,69.0,67.0
20160909024500,714.0,697.200012,31.923077,59,53.5,100,65.0,69.0,67.0
20160909030000,714.0,760.200012,34.807693,60,53.5,100,64.300003,69.0,67.0
20160909031500,714.0,768.599976,35.192307,60,67.099998,100,65.0,69.0,67.0
20160909033000,714.0,722.400024,33.076924,60,64.300003,100,66.0,69.0,67.0
20160909034500,714.0,697.200012,31.923077,59,63.200001,100,66.5,69.0,67.0
20160909040000,714.0,646.799988,29.615384,59,62.400002,100,66.800003,69.0,67.0
20160909041500,714.0,722.400024,33.076924,60,54.299999,100,65.699997,69.0,67.0
20160909043000,714.0,714.0,32.692308,60,53.099998,100,64.199997,69.0,67.0
20160909044500,714.0,697.200012,31.923077,59,63.599998,100,64.599998,69.0,67.0
20160909050000,714.0,730.799988,33.461538,60,67.199997,100,66.0,69.0,67.0
20160909051500,714.0,798.0,36.538462,60,62.200001,100,66.0,69.0,67.0
20160909053000,714.0,663.599976,30.384614,60,65.300003,100,66.199997,69.0,67.0
20160909054500,714.0,714.0,32.692308,60,68.199997,100,66.699997,69.0,67.0
20160909060000,714.0,646.799988,29.615384,60,63.599998,100,67.199997,69.0,67.0
20160909061500,714.0,697.200012,31.923077,60,53.900002,100,65.099998,69.0,67.0
20160909063000,714.0,714.0,32.692308,60,54.700001,100,64.400002,69.0,67.0
20160909064500,714.0,714.0,32.692308,60,64.400002,100,65.699997,69.0,67.0
20160909070000,714.0,722.400024,33.076924,60,63.599998,100,66.400002,69.0,67.0
20160909071500,714.0,680.400024,31.153847,60,68.099998,100,66.800003,69.0,67.0
20160909073000,714.0,672.0,30.769231,60,65.400002,100,67.199997,69.0,67.0
20160909074500,714.0,680.400024,31.153847,60,65.400002,100,67.099998,69.099998,67.099998
20160909080000,714.0,722.400024,33.076924,60,53.900002,100,66.300003,69.0,67.0
20160909081500,714.0,672.0,30.769231,60,53.900002,100,64.599998,69.0,67.0
20160909083000,714.0,747.599976,34.230768,60,56.700001,100,64.300003,69.0,67.0
20160909084500,714.0,760.200012,34.807693,60,60.400002,100,65.599998,69.0,67.0
20160909090000,714.0,714.0,32.692308,60,60.400002,100,66.099998,69.0,67.0
20160909091500,714.0,714.0,32.692308,60,64.800003,100,66.5,69.0,67.0
20160909093000,714.0,747.599976,34.230768,60,63.200001,100,66.900002,69.0,67.0
20160909094500,714.0,760.200012,34.807693,60,53.900002,100,65.5,69.099998,67.099998
20160909100000,714.0,844.200012,38.653847,60,53.900002,100,64.5,69.0,67.0
20160909101500,714.0,680.400024,31.153847,60,62.400002,100,65.099998,69.0,67.0
20160909103000,714.0,714.0,32.692308,60,56.700001,100,65.699997,69.0,67.0
20160909104500,714.0,722.400024,33.076924,60,61.099998,100,66.5,69.0,67.0
20160909110000,714.0,730.799988,33.461538,60,65.599998,100,66.5,69.0,67.0
20160909111500,714.0,760.200012,34.807693,60,54.299999,100,65.800003,69.0,67.0
20160909113000,714.0,680.400024,31.153847,61,54.299999,100,65.099998,69.0,67.0
20160909114500,714.0,747.599976,34.230768,61,54.299999,100,65.699997,69.0,67.0
20160909120000,714.0,617.400024,28.269232,60,56.700001,100,65.300003,69.0,67.0
20160909121500,714.0,722.400024,33.076924,60,58.5,100,66.5,69.0,67.0
20160909123000,714.0,739.200012,33.846154,59,59.599998,100,66.800003,69.0,67.0
20160909124500,714.0,760.200012,34.807693,59,59.599998,100,66.199997,69.0,67.0
20160909130000,714.0,890.400024,40.769232,64,58.0,0,67.300003,69.0,67.0
20160909131500,714.0,739.200012,33.846154,59,54.700001,100,65.699997,69.0,67.0
20160909133000,714.0,697.200012,31.923077,58,53.900002,100,65.0,69.0,67.0
20160909134500,714.0,714.0,32.692308,59,58.700001,100,64.699997,69.0,67.0
20160909140000,714.0,672.0,30.769231,59,61.400002,100,65.599998,69.0,67.0
20160909141500,714.0,768.599976,35.192307,60,62.799999,100,66.400002,69.0,67.0
20160909143000,714.0,730.799988,33.461538,60,60.799999,100,66.300003,69.0,67.0
20160909144500,714.0,680.400024,31.153847,60,63.200001,100,67.099998,69.0,67.0
20160909150000,714.0,722.400024,33.076924,60,53.700001,100,65.300003,69.0,67.0
20160909151500,714.0,697.200012,31.923077,59,53.700001,100,64.400002,69.0,67.0
20160909153000,714.0,680.400024,31.153847,60,58.400002,100,65.300003,69.0,67.0
20160909154500,714.0,747.599976,34.230768,60,63.099998,100,65.900002,69.0,67.0
20160909160000,714.0,697.200012,31.923077,59,58.5,100,67.099998,69.0,67.0
20160909161500,714.0,760.200012,34.807693,59,59.900002,100,66.699997,69.0,67.0
20160909163000,714.0,688.799988,31.538461,60,54.700001,100,66.099998,69.0,67.0
20160909164500,714.0,617.400024,28.269232,59,55.5,100,65.699997,69.0,67.0
20160909170000,714.0,722.400024,33.076924,59,54.700001,100,65.0,69.0,67.0
20160909171500,714.0,714.0,32.692308,58,62.400002,100,64.699997,69.0,67.0
20160909173000,714.0,697.200012,31.923077,58,63.599998,100,66.099998,69.0,67.0
20160909174500,714.0,697.200012,31.923077,59,61.700001,100,66.699997,69.0,67.0
20160909180000,714.0,663.599976,30.384614,59,63.900002,100,67.099998,69.0,67.0
20160909181500,714.0,680.400024,31.153847,59,62.400002,100,66.599998,69.0,67.0
20160909183000,714.0,730.799988,33.461538,59,62.400002,100,66.900002,69.0,67.0
20160909184500,714.0,697.200012,31.923077,59,64.199997,100,67.099998,69.0,67.0
20160909190000,714.0,747.599976,34.230768,59,53.5,100,66.599998,69.0,67.0
20160909191500,714.0,714.0,32.692308,59,52.700001,100,64.300003,69.0,67.0
20160909193000,714.0,747.599976,34.230768,59,60.299999,100,64.199997,69.0,67.0
20160909194500,714.0,785.400024,35.96154,59,62.799999,100,65.5,69.0,67.0
20160909200000,714.0,747.599976,34.230768,59,64.599998,100,65.900002,69.0,67.0
20160909201500,714.0,747.599976,34.230768,59,63.200001,100,66.599998,69.0,67.0
20160909203000,714.0,722.400024,33.076924,59,66.099998,100,67.099998,69.0,67.0
20160909204500,714.0,819.0,37.5,59,53.900002,100,65.199997,69.0,67.0
20160909210000,714.0,688.799988,31.538461,60,53.900002,100,64.599998,69.0,67.0
20160909211500,714.0,625.799988,28.653846,59,57.799999,100,66.0,69.0,67.0
20160909213000,714.0,688.799988,31.538461,60,60.799999,100,66.599998,69.0,67.0
20160909214500,714.0,777.0,35.576923,59,61.5,100,66.699997,69.0,67.0
20160909220000,714.0,730.799988,33.461538,60,54.700001,100,66.199997,69.0,67.0
20160909221500,714.0,739.200012,33.846154,60,53.900002,100,64.400002,69.0,67.0
20160909223000,714.0,722.400024,33.076924,60,61.099998,100,64.400002,69.0,67.0
20160909224500,714.0,730.799988,33.461538,60,65.300003,100,65.800003,69.0,67.0
20160909230000,714.0,722.400024,33.076924,61,64.5,100,66.300003,69.0,67.0
20160909231500,714.0,739.200012,33.846154,61,53.900002,100,65.699997,69.0,67.0
20160909233000,714.0,798.0,36.538462,61,53.900002,100,65.599998,69.0,67.0
20160909234500,714.0,730.799988,33.461538,61,53.900002,100,64.900002,69.0,67.0
20160910000000,714.0,714.0,32.692308,60,63.0,100,65.900002,69.0,67.0
20160910001500,714.0,714.0,32.692308,61,59.700001,100,66.599998,69.0,67.0
20160910003000,714.0,739.200012,33.846154,61,61.5,100,66.199997,69.0,67.0
20160910004500,714.0,760.200012,34.807693,61,65.800003,100,66.699997,69.0,67.0
20160910010000,714.0,768.599976,35.192307,61,65.800003,100,67.199997,69.0,67.0
20160910011500,714.0,680.400024,31.153847,60,53.900002,100,65.099998,69.0,67.0
20160910013000,714.0,760.200012,34.807693,60,53.900002,100,64.400002,69.0,67.0
20160910014500,714.0,722.400024,33.076924,61,57.099998,100,65.5,69.0,67.0
20160910020000,714.0,739.200012,33.846154,60,59.299999,100,66.199997,69.0,67.0
20160910021500,714.0,768.599976,35.192307,60,62.799999,100,66.699997,69.0,67.0
20160910023000,714.0,697.200012,31.923077,60,67.599998,100,66.800003,69.0,67.0
20160910024500,714.0,730.799988,33.461538,61,54.0,0,66.900002,69.0,67.0
20160910030000,714.0,663.599976,30.384614,60,54.0,100,65.199997,69.0,67.0
20160910031500,714.0,722.400024,33.076924,60,54.0,100,64.800003,69.0,67.0
20160910033000,714.0,747.599976,34.230768,60,55.200001,100,65.599998,69.0,67.0
20160910034500,714.0,672.0,30.769231,60,58.200001,100,65.599998,69.0,67.0
20160910040000,714.0,747.599976,34.230768,61,63.200001,100,66.300003,69.0,67.0
20160910041500,714.0,722.400024,33.076924,61,63.200001,100,66.900002,69.0,67.0
20160910043000,714.0,672.0,30.769231,60,63.200001,100,66.699997,69.0,67.0
20160910044500,714.0,760.200012,34.807693,61,63.200001,100,67.099998,69.0,67.0
20160910050000,714.0,714.0,32.692308,60,53.900002,100,65.400002,69.0,67.0
20160910051500,714.0,697.200012,31.923077,61,53.900002,100,64.599998,69.0,67.0
20160910053000,714.0,714.0,32.692308,61,58.799999,100,65.400002,69.0,67.0
20160910054500,714.0,688.799988,31.538461,60,60.700001,100,66.0,69.0,67.0
20160910060000,714.0,798.0,36.538462,60,66.300003,100,66.599998,69.0,67.0
20160910061500,714.0,680.400024,31.153847,60,62.799999,100,66.699997,69.0,67.0
20160910063000,714.0,739.200012,33.846154,60,61.900002,100,66.699997,69.0,67.0
20160910064500,714.0,722.400024,33.076924,60,66.800003,100,67.400002,69.0,67.0
20160910070000,714.0,672.0,30.769231,60,53.5,100,65.099998,69.0,67.0
20160910071500,714.0,739.200012,33.846154,60,53.5,100,64.400002,69.0,67.0
20160910073000,714.0,697.200012,31.923077,60,58.799999,100,65.800003,69.0,67.0
20160910074500,714.0,697.200012,31.923077,61,66.199997,100,66.5,69.0,67.0
20160910080000,714.0,697.200012,31.923077,60,64.900002,100,67.0,69.0,67.0
20160910081500,714.0,739.200012,33.846154,60,54.700001,100,66.400002,69.0,67.0
20160910083000,714.0,714.0,32.692308,61,53.5,100,64.199997,69.0,67.0
20160910084500,714.0,747.599976,34.230768,60,63.5,100,64.400002,69.0,67.0
20160910090000,714.0,739.200012,33.846154,60,64.800003,100,65.800003,69.0,67.0
20160910091500,714.0,714.0,32.692308,61,67.699997,100,66.400002,69.0,67.0
20160910093000,714.0,810.599976,37.115383,61,62.400002,100,66.5,69.0,67.0
20160910094500,714.0,722.400024,33.076924,61,54.299999,100,65.400002,69.0,67.0
20160910100000,714.0,697.200012,31.923077,61,54.299999,100,64.199997,69.0,67.0
20160910101500,714.0,722.400024,33.076924,61,64.0,100,65.099998,69.0,67.0
20160910103000,714.0,680.400024,31.153847,60,57.599998,100,66.300003,69.0,67.0
20160910104500,714.0,730.799988,33.461538,60,60.0,100,66.800003,69.0,67.0
20160910110000,714.0,739.200012,33.846154,60,62.400002,100,66.599998,69.0,67.0
20160910111500,714.0,747.599976,34.230768,60,54.299999,100,66.599998,69.0,67.0
20160910113000,714.0,730.799988,33.461538,60,53.099998,100,64.300003,69.0,67.0
20160910114500,714.0,739.200012,33.846154,60,60.700001,100,64.099998,69.0,67.0
20160910120000,714.0,810.599976,37.115383,60,62.400002,100,65.199997,69.0,67.0
20160910121500,714.0,688.799988,31.538461,60,62.400002,100,66.099998,69.0,67.0
20160910123000,714.0,747.599976,34.230768,60,61.299999,100,66.199997,69.0,67.0
20160910124500,714.0,680.400024,31.153847,59,68.400002,100,67.0,69.0,67.0
20160910130000,714.0,672.0,30.769231,60,53.5,100,64.800003,69.0,67.0
20160910131500,714.0,722.400024,33.076924,59,55.799999,100,64.199997,69.0,67.0
20160910133000,714.0,663.599976,30.384614,58,61.599998,100,65.800003,69.0,67.0
20160910134500,714.0,688.799988,31.538461,60,60.799999,100,65.900002,69.0,67.0
20160910140000,714.0,672.0,30.769231,59,58.599998,100,67.199997,69.0,67.0
20160910141500,714.0,697.200012,31.923077,59,53.5,100,64.400002,69.0,67.0
20160910143000,714.0,730.799988,33.461538,60,58.799999,100,64.699997,69.0,67.0
20160910144500,714.0,739.200012,33.846154,60,65.300003,100,66.5,69.0,67.0
20160910150000,714.0,697.200012,31.923077,60,62.0,100,66.300003,69.0,67.0
20160910151500,714.0,680.400024,31.153847,59,60.400002,100,66.0,69.0,67.0
20160910153000,714.0,697.200012,31.923077,60,68.599998,100,67.099998,69.0,67.0
20160910154500,714.0,730.799988,33.461538,60,63.200001,100,66.699997,69.0,67.0
20160910160000,714.0,760.200012,34.807693,60,60.799999,100,66.199997,69.0,67.0
20160910161500,714.0,714.0,32.692308,60,65.800003,100,66.599998,69.0,67.0
20160910163000,714.0,688.799988,31.538461,60,53.099998,100,65.699997,69.0,67.0
20160910164500,714.0,739.200012,33.846154,60,53.099998,100,65.0,69.0,67.0
20160910170000,714.0,760.200012,34.807693,60,57.700001,100,64.400002,69.0,67.0
20160910171500,714.0,680.400024,31.153847,60,57.700001,100,66.199997,69.0,67.0
20160910173000,714.0,793.799988,36.346153,60,63.599998,100,66.199997,69.0,67.0
20160910174500,714.0,688.799988,31.538461,60,66.199997,100,66.900002,69.0,67.0
20160910180000,714.0,714.0,32.692308,60,64.800003,100,66.5,69.0,67.0
20160910181500,714.0,747.599976,34.230768,61,64.800003,100,67.099998,69.0,67.0
20160910183000,714.0,722.400024,33.076924,61,53.5,100,65.300003,69.0,67.0
20160910184500,714.0,760.200012,34.807693,61,53.5,100,64.699997,69.0,67.0
20160910190000,714.0,663.599976,30.384614,61,59.200001,100,65.699997,69.0,67.0
20160910191500,714.0,730.799988,33.461538,61,59.200001,100,66.199997,69.0,67.0
20160910193000,714.0,714.0,32.692308,62,61.200001,100,66.599998,69.0,67.0
20160910194500,714.0,714.0,32.692308,61,64.0,100,66.699997,69.0,67.0
20160910200000,714.0,777.0,35.576923,61,53.5,100,65.199997,69.0,67.0
20160910201500,714.0,722.400024,33.076924,62,53.5,100,64.400002,69.0,67.0
20160910203000,714.0,680.400024,31.153847,61,65.300003,100,64.900002,69.0,67.0
20160910204500,714.0,672.0,30.769231,61,63.5,100,65.800003,69.0,67.0
20160910210000,714.0,688.799988,31.538461,61,66.800003,100,66.400002,69.0,67.0
20160910211500,714.0,739.200012,33.846154,61,63.200001,100,66.699997,69.0,67.0
20160910213000,714.0,798.0,36.538462,61,62.200001,100,66.800003,69.0,67.0
20160910214500,714.0,722.400024,33.076924,61,65.5,100,67.199997,69.0,67.0
20160910220000,714.0,672.0,30.769231,61,53.5,100,65.0,69.0,67.0
20160910221500,714.0,663.599976,30.384614,60,54.299999,100,64.5,69.0,67.0
20160910223000,714.0,688.799988,31.538461,61,61.599998,100,65.5,69.0,67.0
20160910224500,714.0,747.599976,34.230768,61,68.599998,100,66.300003,69.0,67.0
20160910230000,714.0,688.799988,31.538461,61,64.400002,100,66.699997,69.0,67.0
20160910231500,714.0,760.200012,34.807693,61,62.799999,100,67.0,69.0,67.0
20160910233000,714.0,697.200012,31.923077,61,62.799999,100,67.199997,69.0,67.0
20160910234500,714.0,714.0,32.692308,61,54.299999,100,66.5,69.0,67.0
20160911000000,714.0,646.799988,29.615384,61,54.299999,100,65.099998,69.0,67.0
20160911001500,714.0,722.400024,33.076924,61,54.299999,100,64.800003,69.0,67.0
20160911003000,714.0,739.200012,33.846154,61,61.0,100,66.199997,69.0,67.0
20160911004500,714.0,739.200012,33.846154,61,61.0,100,66.699997,69.0,67.0
20160911010000,714.0,730.799988,33.461538,61,62.400002,100,66.900002,69.0,67.0
20160911011500,714.0,714.0,32.692308,61,62.400002,100,66.900002,69.0,67.0
20160911013000,714.0,638.400024,29.23077,61,65.300003,100,67.099998,69.0,67.0
20160911014500,714.0,722.400024,33.076924,62,65.300003,100,67.300003,69.0,67.0
20160911020000,714.0,760.200012,34.807693,62,54.299999,100,65.099998,69.0,67.0
20160911021500,714.0,714.0,32.692308,61,54.299999,100,64.400002,69.0,67.0
20160911023000,714.0,646.799988,29.615384,62,59.5,100,65.199997,69.0,67.0
20160911024500,714.0,768.599976,35.192307,62,63.599998,100,66.5,69.0,67.0
20160911030000,714.0,680.400024,31.153847,61,61.599998,100,66.900002,69.0,67.0
20160911031500,714.0,730.799988,33.461538,62,62.400002,100,66.900002,69.0,67.0
20160911033000,714.0,747.599976,34.230768,62,53.799999,100,65.900002,69.0,67.0
20160911034500,714.0,730.799988,33.461538,61,53.799999,100,64.599998,69.0,67.0
20160911040000,714.0,722.400024,33.076924,62,57.5,100,64.599998,69.0,67.0
20160911041500,714.0,722.400024,33.076924,61,57.5,100,66.099998,69.0,67.0
20160911043000,714.0,688.799988,31.538461,61,61.200001,100,66.699997,69.0,67.0
20160911044500,714.0,730.799988,33.461538,61,64.800003,100,66.800003,69.0,67.0
20160911050000,714.0,730.799988,33.461538,62,61.099998,100,67.300003,69.0,67.0
20160911051500,714.0,747.599976,34.230768,61,53.799999,100,64.800003,69.0,67.0
20160911053000,714.0,798.0,36.538462,61,53.799999,100,64.5,69.0,67.0
20160911054500,714.0,722.400024,33.076924,62,61.5,100,65.699997,69.0,67.0
20160911060000,714.0,714.0,32.692308,62,67.800003,100,66.699997,69.0,67.0
20160911061500,714.0,688.799988,31.538461,61,63.200001,100,67.0,69.0,67.0
20160911063000,714.0,739.200012,33.846154,61,66.300003,100,67.099998,69.0,67.0
20160911064500,714.0,722.400024,33.076924,61,53.5,100,65.099998,69.0,67.0
20160911070000,714.0,760.200012,34.807693,61,54.299999,100,64.400002,69.0,67.0
20160911071500,714.0,714.0,32.692308,61,64.800003,100,65.800003,69.0,67.0
20160911073000,714.0,672.0,30.769231,61,62.799999,100,66.199997,69.0,67.0
20160911074500,714.0,730.799988,33.461538,61,64.0,100,66.699997,69.0,67.0
20160911080000,714.0,768.599976,35.192307,62,66.699997,100,67.0,69.0,67.0
20160911081500,714.0,680.400024,31.153847,61,62.799999,100,67.199997,69.0,67.0
20160911083000,714.0,730.799988,33.461538,62,53.900002,100,65.199997,69.0,67.0
20160911084500,714.0,680.400024,31.153847,61,54.700001,100,64.099998,69.0,67.0
20160911090000,714.0,739.200012,33.846154,61,63.700001,100,65.599998,69.0,67.0
20160911091500,714.0,760.200012,34.807693,61,64.400002,100,66.099998,69.0,67.0
20160911093000,714.0,697.200012,31.923077,61,61.400002,100,67.099998,69.0,67.0
20160911094500,714.0,739.200012,33.846154,60,64.900002,100,67.199997,69.0,67.0
20160911100000,714.0,672.0,30.769231,60,53.900002,100,64.800003,69.0,67.0
20160911101500,714.0,739.200012,33.846154,61,53.900002,100,64.199997,69.0,67.0
20160911103000,714.0,680.400024,31.153847,60,60.099998,100,65.900002,69.0,67.0
20160911104500,714.0,722.400024,33.076924,60,66.800003,100,66.599998,69.0,67.0
20160911110000,714.0,672.0,30.769231,61,62.099998,100,66.699997,69.0,67.0
20160911111500,714.0,777.0,35.576923,61,64.900002,100,66.599998,69.0,67.0
20160911113000,714.0,697.200012,31.923077,61,63.599998,100,66.699997,69.0,67.0
20160911114500,714.0,730.799988,33.461538,60,53.900002,100,65.0,69.0,67.0
20160911120000,714.0,680.400024,31.153847,59,53.900002,100,64.199997,69.0,67.0
20160911121500,714.0,722.400024,33.076924,59,61.400002,100,64.800003,69.0,67.0
20160911123000,714.0,722.400024,33.076924,60,62.799999,100,65.800003,69.0,67.0
20160911124500,714.0,835.799988,38.26923,60,68.099998,100,66.699997,69.0,67.0
20160911130000,714.0,730.799988,33.461538,60,62.0,100,66.599998,69.0,67.0
20160911131500,714.0,768.599976,35.192307,60,53.900002,100,66.599998,69.0,67.0
20160911133000,714.0,777.0,35.576923,61,53.099998,100,64.300003,69.0,67.0
20160911134500,714.0,722.400024,33.076924,60,59.599998,100,65.099998,69.0,67.0
20160911140000,714.0,730.799988,33.461538,61,61.599998,100,66.199997,69.0,67.0
20160911141500,714.0,722.400024,33.076924,60,61.599998,100,66.099998,69.0,67.0
20160911143000,714.0,793.799988,36.346153,61,66.199997,100,66.400002,69.0,67.0
20160911144500,714.0,672.0,30.769231,61,53.900002,100,66.0,69.0,67.0
20160911150000,714.0,747.599976,34.230768,60,53.900002,100,64.199997,69.0,67.0
20160911151500,714.0,739.200012,33.846154,60,56.0,100,65.199997,69.0,67.0
20160911153000,714.0,747.599976,34.230768,60,62.099998,100,66.199997,69.0,67.0
20160911154500,714.0,688.799988,31.538461,60,64.0,100,66.900002,69.0,67.0
20160911160000,714.0,672.0,30.769231,61,63.200001,100,66.800003,69.0,67.0
20160911161500,714.0,697.200012,31.923077,61,68.099998,100,67.0,69.0,67.0
20160911163000,714.0,714.0,32.692308,61,53.900002,100,65.599998,69.0,67.0
20160911164500,714.0,714.0,32.692308,61,53.900002,100,64.099998,69.0,67.0
20160911170000,714.0,747.599976,34.230768,61,61.900002,100,64.5,69.0,67.0
20160911171500,714.0,638.400024,29.23077,60,61.900002,100,66.099998,69.0,67.0
20160911173000,714.0,697.200012,31.923077,61,65.699997,100,66.300003,69.0,67.0
20160911174500,714.0,747.599976,34.230768,61,62.900002,100,66.5,69.0,67.0
20160911180000,714.0,722.400024,33.076924,60,63.599998,100,66.900002,69.0,67.0
20160911181500,714.0,625.799988,28.653846,61,53.5,100,65.0,69.0,67.0
20160911183000,714.0,663.599976,30.384614,61,53.5,100,63.799999,69.0,67.0
20160911184500,714.0,730.799988,33.461538,61,66.800003,100,65.099998,69.0,67.0
20160911190000,714.0,777.0,35.576923,61,62.0,100,65.800003,69.0,67.0
20160911191500,714.0,730.799988,33.461538,61,64.900002,100,66.300003,69.0,67.0
20160911193000,714.0,747.599976,34.230768,60,66.199997,100,66.300003,69.0,67.0
20160911194500,714.0,739.200012,33.846154,62,63.200001,100,66.800003,69.0,67.0
20160911200000,714.0,688.799988,31.538461,61,67.599998,100,67.099998,69.0,67.0
20160911201500,714.0,680.400024,31.153847,61,53.900002,100,65.0,69.0,67.0
20160911203000,714.0,777.0,35.576923,61,56.700001,100,64.199997,69.0,67.0
20160911204500,714.0,730.799988,33.461538,61,66.699997,100,65.5,69.0,67.0
20160911210000,714.0,768.599976,35.192307,61,63.599998,100,66.0,69.0,67.0
20160911211500,714.0,697.200012,31.923077,61,63.599998,100,66.800003,69.0,67.0
20160911213000,714.0,714.0,32.692308,62,67.300003,100,67.199997,69.0,67.0
20160911214500,714.0,688.799988,31.538461,60,53.900002,100,64.800003,69.0,67.0
20160911220000,714.0,722.400024,33.076924,62,58.599998,100,64.400002,69.0,67.0
20160911221500,714.0,688.799988,31.538461,61,66.800003,100,65.800003,69.0,67.0
20160911223000,714.0,747.599976,34.230768,60,64.800003,100,66.099998,69.0,67.0
20160911224500,714.0,722.400024,33.076924,62,63.599998,100,66.699997,69.0,67.0
20160911230000,714.0,714.0,32.692308,61,67.699997,100,67.199997,69.0,67.0
20160911231500,714.0,730.799988,33.461538,61,53.900002,100,64.800003,69.0,67.0
20160911233000,714.0,819.0,37.5,62,59.099998,100,64.5,69.0,67.0
20160911234500,714.0,625.799988,28.653846,60,67.300003,100,65.800003,69.0,67.0
20160912000000,714.0,714.0,32.692308,62,65.699997,100,66.099998,69.0,67.0
20160912001500,714.0,747.599976,34.230768,61,63.200001,100,66.800003,69.0,67.0
20160912003000,714.0,785.400024,35.96154,62,65.0,100,67.199997,69.0,67.0
20160912004500,714.0,785.400024,35.96154,61,67.199997,100,67.199997,69.0,67.0
20160912010000,714.0,730.799988,33.461538,62,54.299999,100,66.199997,69.0,67.0
20160912011500,714.0,747.599976,34.230768,62,54.299999,100,64.400002,69.0,67.0
20160912013000,714.0,697.200012,31.923077,61,59.0,100,64.400002,69.0,67.0
20160912014500,714.0,672.0,30.769231,62,59.0,100,66.0,69.0,67.0
20160912020000,714.0,747.599976,34.230768,61,63.900002,100,66.800003,69.0,67.0
20160912021500,714.0,760.200012,34.807693,62,64.800003,100,66.699997,69.0,67.0
20160912023000,714.0,697.200012,31.923077,61,54.700001,100,66.400002,69.0,67.0
20160912024500,714.0,722.400024,33.076924,62,53.5,100,64.199997,69.0,67.0
20160912030000,714.0,697.200012,31.923077,61,58.700001,100,64.599998,69.0,67.0
20160912031500,714.0,760.200012,34.807693,62,59.599998,100,66.099998,69.0,67.0
20160912033000,714.0,646.799988,29.615384,62,66.800003,100,66.699997,69.0,67.0
20160912034500,714.0,697.200012,31.923077,62,65.5,100,66.599998,69.0,67.0
20160912040000,714.0,714.0,32.692308,61,63.200001,100,66.800003,69.0,67.0
20160912041500,714.0,730.799988,33.461538,61,65.400002,100,67.099998,69.0,67.0
20160912043000,714.0,663.599976,30.384614,61,53.900002,100,65.199997,69.0,67.0
20160912044500,714.0,646.799988,29.615384,62,53.900002,100,64.0,69.0,67.0
20160912050000,714.0,680.400024,31.153847,62,63.700001,100,65.099998,69.0,67.0
20160912051500,714.0,688.799988,31.538461,61,62.400002,100,65.5,69.0,67.0
20160912053000,714.0,688.799988,31.538461,62,66.699997,100,66.400002,69.0,67.0
20160912054500,714.0,722.400024,33.076924,61,62.799999,100,66.400002,69.0,67.0
20160912060000,714.0,688.799988,31.538461,62,53.900002,100,64.800003,69.0,67.0
20160912061500,714.0,697.200012,31.923077,61,53.900002,100,63.799999,69.0,67.0
20160912063000,714.0,688.799988,31.538461,62,63.599998,100,65.300003,69.0,67.0
20160912064500,714.0,739.200012,33.846154,62,62.400002,100,65.699997,69.0,67.0
20160912070000,714.0,672.0,30.769231,61,62.400002,100,66.199997,69.0,67.0
20160912071500,714.0,714.0,32.692308,62,62.400002,100,66.300003,69.0,67.0
20160912073000,714.0,722.400024,33.076924,62,53.900002,100,64.800003,69.0,67.0
20160912074500,714.0,722.400024,33.076924,62,53.900002,100,63.799999,69.0,67.0
20160912080000,714.0,714.0,32.692308,62,62.799999,100,65.099998,69.0,67.0
20160912081500,714.0,697.200012,31.923077,62,62.799999,100,65.599998,69.0,67.0
20160912083000,714.0,680.400024,31.153847,62,64.800003,100,66.0,69.0,67.0
20160912084500,714.0,680.400024,31.153847,62,69.099998,100,66.800003,69.0,67.0
20160912090000,714.0,722.400024,33.076924,62,67.199997,100,67.0,69.0,67.0
20160912091500,714.0,646.799988,29.615384,63,53.900002,100,66.199997,69.0,67.0
20160912093000,714.0,747.599976,34.230768,63,53.900002,100,67.0,69.0,67.0
20160912100000,714.0,714.0,32.692308,63,53.900002,100,66.300003,69.0,67.0
20160912101500,714.0,722.400024,33.076924,63,53.900002,100,65.599998,69.0,67.0
20160912103000,714.0,663.599976,30.384614,63,53.900002,100,65.0,69.0,67.0
20160912104500,714.0,688.799988,31.538461,61,53.900002,100,65.900002,69.0,67.0
20160912110000,714.0,739.200012,33.846154,63,55.900002,100,65.599998,69.0,67.0
20160912111500,714.0,730.799988,33.461538,62,55.900002,100,66.0,69.0,67.0
20160912113000,714.0,739.200012,33.846154,62,55.900002,100,66.699997,69.0,67.0
20160912114500,714.0,617.400024,28.269232,62,57.5,100,66.400002,69.0,67.0
20160912120000,714.0,688.799988,31.538461,62,60.599998,100,67.199997,69.0,67.0
20160912121500,714.0,722.400024,33.076924,62,53.900002,100,65.400002,69.0,67.0
20160912123000,714.0,714.0,32.692308,62,53.900002,100,65.400002,69.0,67.0
20160912124500,714.0,680.400024,31.153847,62,53.900002,100,65.599998,69.0,67.0
20160912130000,714.0,777.0,35.576923,62,55.200001,100,65.400002,69.0,67.0
20160912131500,714.0,760.200012,34.807693,63,58.400002,100,65.699997,69.0,67.0
20160912133000,714.0,835.799988,38.26923,62,60.299999,100,66.099998,69.0,67.0
20160912134500,714.0,739.200012,33.846154,62,60.299999,100,66.599998,69.0,67.0
20160912140000,714.0,722.400024,33.076924,63,54.299999,100,66.099998,69.0,67.0
20160912141500,714.0,739.200012,33.846154,62,54.299999,100,64.800003,69.0,67.0
20160912143000,714.0,777.0,35.576923,63,54.299999,100,64.699997,69.0,67.0
20160912144500,714.0,646.799988,29.615384,62,60.299999,100,66.0,69.0,67.0
20160912150000,714.0,768.599976,35.192307,62,60.299999,100,66.300003,69.0,67.0
20160912151500,714.0,672.0,30.769231,61,62.400002,100,66.199997,69.0,67.0
20160912153000,714.0,680.400024,31.153847,61,62.400002,100,66.599998,69.0,67.0
20160912154500,714.0,714.0,32.692308,61,53.900002,100,65.5,69.0,67.0
20160912160000,714.0,697.200012,31.923077,62,53.900002,100,64.599998,69.0,67.0
20160912161500,714.0,739.200012,33.846154,62,53.900002,100,65.400002,69.0,67.0
20160912163000,714.0,680.400024,31.153847,61,58.0,100,66.400002,69.0,67.0
20160912164500,714.0,768.599976,35.192307,63,63.400002,100,66.699997,69.0,67.0
20160912170000,714.0,697.200012,31.923077,62,64.099998,100,66.900002,69.0,67.0
20160912171500,714.0,730.799988,33.461538,62,53.900002,100,65.400002,69.0,67.0
20160912173000,714.0,646.799988,29.615384,62,53.900002,100,64.5,69.0,67.0
20160912174500,714.0,688.799988,31.538461,62,63.200001,100,65.400002,69.0,67.0
20160912180000,714.0,739.200012,33.846154,62,62.400002,100,66.300003,69.0,67.0
20160912181500,714.0,680.400024,31.153847,62,63.599998,100,66.400002,69.0,67.0
20160912183000,714.0,739.200012,33.846154,62,64.900002,100,66.599998,69.0,67.0
20160912184500,714.0,646.799988,29.615384,60,65.800003,100,66.699997,69.0,67.0
20160912190000,714.0,697.200012,31.923077,62,60.099998,100,67.400002,69.0,67.0
20160912191500,714.0,819.0,37.5,61,53.900002,100,65.199997,69.0,67.0
20160912193000,714.0,697.200012,31.923077,61,53.900002,100,64.699997,69.0,67.0
20160912194500,714.0,646.799988,29.615384,61,58.700001,100,65.199997,69.0,67.0
20160912200000,714.0,730.799988,33.461538,61,63.200001,100,66.199997,69.0,67.0
20160912201500,714.0,714.0,32.692308,61,61.099998,100,66.300003,69.0,67.0
20160912203000,714.0,680.400024,31.153847,61,62.400002,100,66.599998,69.0,67.0
20160912204500,714.0,760.200012,34.807693,61,53.599998,100,65.300003,69.0,67.0
20160912210000,714.0,688.799988,31.538461,61,53.599998,100,64.599998,69.0,67.0
20160912211500,714.0,722.400024,33.076924,62,59.700001,100,64.800003,69.0,67.0
20160912213000,714.0,680.400024,31.153847,61,65.800003,100,66.0,69.0,67.0
20160912214500,714.0,777.0,35.576923,62,62.400002,100,66.199997,69.0,67.0
20160912220000,714.0,638.400024,29.23077,61,53.5,100,65.800003,69.0,67.0
20160912221500,714.0,688.799988,31.538461,61,53.5,100,65.0,69.0,67.0
20160912223000,714.0,688.799988,31.538461,61,57.5,100,64.5,69.0,67.0
20160912224500,714.0,739.200012,33.846154,61,65.800003,100,66.099998,69.0,67.0
20160912230000,714.0,739.200012,33.846154,61,60.799999,100,66.5,69.0,67.0
20160912231500,714.0,672.0,30.769231,61,64.099998,100,66.5,69.0,67.0
20160912233000,714.0,730.799988,33.461538,61,64.099998,100,66.900002,69.0,67.0
20160912234500,714.0,714.0,32.692308,61,62.400002,100,67.099998,69.0,67.0
20160913000000,714.0,714.0,32.692308,61,56.900002,0,67.099998,69.0,67.0
20160913001500,714.0,714.0,32.692308,61,53.900002,100,64.599998,69.0,67.0
20160913003000,714.0,714.0,32.692308,61,55.099998,100,64.099998,69.0,67.0
20160913004500,714.0,739.200012,33.846154,61,65.800003,100,65.400002,69.0,67.0
20160913010000,714.0,697.200012,31.923077,62,61.900002,100,65.800003,69.0,67.0
20160913011500,714.0,722.400024,33.076924,61,67.199997,100,66.300003,69.0,67.0
20160913013000,714.0,730.799988,33.461538,62,63.200001,100,66.800003,69.0,67.0
20160913014500,714.0,714.0,32.692308,61,62.099998,100,66.900002,69.0,67.0
20160913020000,714.0,722.400024,33.076924,62,66.099998,100,67.199997,69.0,67.0
20160913021500,714.0,697.200012,31.923077,61,53.900002,100,66.199997,69.0,67.0
20160913023000,714.0,680.400024,31.153847,61,53.900002,100,64.599998,69.0,67.0
20160913024500,714.0,835.799988,38.26923,62,60.900002,100,64.300003,69.0,67.0
20160913030000,714.0,672.0,30.769231,61,60.900002,100,65.300003,69.0,67.0
20160913031500,714.0,604.799988,27.692307,61,64.400002,100,66.400002,69.0,67.0
20160913033000,714.0,663.599976,30.384614,61,62.400002,100,66.400002,69.0,67.0
20160913034500,714.0,777.0,35.576923,62,64.400002,100,66.699997,69.0,67.0
20160913040000,714.0,768.599976,35.192307,61,56.799999,0,67.199997,69.0,67.0
20160913041500,714.0,739.200012,33.846154,61,53.5,100,65.099998,69.0,67.0
20160913043000,714.0,739.200012,33.846154,61,53.5,100,65.199997,69.0,67.0
20160913044500,714.0,739.200012,33.846154,61,63.599998,100,65.099998,69.0,67.0
20160913050000,714.0,638.400024,29.23077,61,63.599998,100,66.5,69.0,67.0
20160913051500,714.0,768.599976,35.192307,61,63.599998,100,66.5,69.0,67.0
20160913053000,714.0,747.599976,34.230768,62,62.400002,100,66.800003,69.0,67.0
20160913054500,714.0,722.400024,33.076924,61,62.400002,100,66.900002,69.0,67.0
20160913060000,714.0,730.799988,33.461538,62,53.5,100,65.5,69.0,67.0
20160913061500,714.0,730.799988,33.461538,61,53.5,100,64.300003,69.0,67.0
20160913063000,714.0,714.0,32.692308,61,65.0,100,64.900002,69.0,67.0
20160913064500,714.0,697.200012,31.923077,61,62.400002,100,65.800003,69.0,67.0
20160913070000,714.0,768.599976,35.192307,61,67.0,100,66.400002,69.0,67.0
20160913071500,714.0,604.799988,27.692307,61,63.599998,100,67.199997,69.0,67.0
20160913073000,714.0,730.799988,33.461538,61,62.700001,100,66.900002,69.0,67.0
20160913074500,714.0,722.400024,33.076924,61,53.900002,100,66.0,69.0,67.0
20160913080000,714.0,760.200012,34.807693,61,53.900002,100,66.199997,69.0,67.0
20160913081500,714.0,688.799988,31.538461,61,53.900002,100,65.900002,69.0,67.0
20160913083000,714.0,722.400024,33.076924,61,53.900002,100,65.0,69.0,67.0
20160913084500,714.0,672.0,30.769231,61,55.5,100,64.900002,69.0,67.0
20160913090000,714.0,646.799988,29.615384,62,64.0,100,66.0,69.0,67.0
20160913091500,714.0,793.799988,36.346153,62,60.400002,100,67.099998,69.0,67.0
20160913093000,714.0,697.200012,31.923077,62,62.099998,100,67.099998,69.0,67.0
20160913094500,714.0,688.799988,31.538461,62,53.900002,100,65.099998,69.0,67.0
20160913100000,714.0,697.200012,31.923077,61,53.900002,100,64.699997,69.0,67.0
20160913101500,714.0,722.400024,33.076924,61,54.700001,100,64.900002,69.0,67.0
20160913103000,714.0,714.0,32.692308,61,61.200001,100,66.099998,69.0,67.0
20160913104500,714.0,680.400024,31.153847,61,65.800003,100,66.300003,69.0,67.0
20160913110000,714.0,680.400024,31.153847,61,65.800003,100,66.800003,69.0,67.0
20160913111500,714.0,747.599976,34.230768,62,62.0,100,67.199997,69.0,67.0
20160913113000,714.0,672.0,30.769231,61,62.799999,100,66.900002,69.0,67.0
20160913114500,714.0,747.599976,34.230768,62,53.5,100,66.400002,69.0,67.0
20160913120000,714.0,680.400024,31.153847,61,53.5,100,65.400002,69.0,67.0
20160913121500,714.0,739.200012,33.846154,62,53.5,100,64.400002,69.0,67.0
20160913123000,714.0,768.599976,35.192307,62,61.5,100,65.099998,69.0,67.0
20160913124500,714.0,722.400024,33.076924,61,61.5,100,65.900002,69.0,67.0
20160913130000,714.0,672.0,30.769231,61,61.5,100,66.599998,69.0,67.0
20160913131500,714.0,722.400024,33.076924,62,66.699997,100,66.599998,69.0,67.0
20160913133000,714.0,697.200012,31.923077,61,61.900002,100,67.099998,69.0,67.0
20160913134500,714.0,714.0,32.692308,61,53.5,100,66.0,69.0,67.0
20160913140000,714.0,722.400024,33.076924,61,53.5,100,64.599998,69.0,67.0
20160913141500,714.0,663.599976,30.384614,61,58.299999,100,64.199997,69.0,67.0
20160913143000,714.0,625.799988,28.653846,61,61.599998,100,65.599998,69.0,67.0
20160913144500,714.0,688.799988,31.538461,61,59.099998,100,66.0,69.0,67.0
20160913150000,714.0,768.599976,35.192307,63,53.900002,0,66.800003,69.0,67.0
