PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160913151500,714.0,672.0,30.769231,61,53.099998,100,65.400002,69.0,67.0
20160913153000,714.0,768.599976,35.192307,62,53.099998,100,64.400002,69.0,67.0
20160913154500,714.0,638.400024,29.23077,62,61.599998,100,65.699997,69.0,67.0
20160913160000,714.0,768.599976,35.192307,62,66.199997,100,66.5,69.0,67.0
20160913161500,714.0,697.200012,31.923077,62,63.200001,100,66.699997,69.0,67.0
20160913163000,714.0,739.200012,33.846154,62,64.0,100,66.699997,69.0,67.0
20160913164500,714.0,739.200012,33.846154,62,61.599998,100,67.300003,69.0,67.0
20160913170000,714.0,747.599976,34.230768,62,53.099998,100,65.400002,69.0,67.0
20160913171500,714.0,688.799988,31.538461,63,53.099998,100,65.199997,69.0,67.0
20160913173000,714.0,739.200012,33.846154,62,60.799999,100,65.800003,69.0,67.0
20160913174500,714.0,663.599976,30.384614,62,60.799999,100,66.400002,69.0,67.0
20160913180000,714.0,777.0,35.576923,61,61.599998,100,66.400002,69.0,67.0
20160913181500,714.0,680.400024,31.153847,62,61.599998,100,66.300003,69.0,67.0
20160913183000,714.0,714.0,32.692308,62,61.599998,100,67.099998,69.0,67.0
20160913184500,714.0,739.200012,33.846154,61,53.5,100,66.400002,69.0,67.0
20160913190000,714.0,722.400024,33.076924,62,53.5,100,64.699997,69.0,67.0
20160913191500,714.0,697.200012,31.923077,61,56.700001,100,64.199997,69.0,67.0
20160913193000,714.0,768.599976,35.192307,62,64.300003,100,65.400002,69.0,67.0
20160913194500,714.0,760.200012,34.807693,61,62.400002,100,66.400002,69.0,67.0
20160913200000,714.0,697.200012,31.923077,61,62.400002,100,67.099998,69.0,67.0
20160913201500,714.0,697.200012,31.923077,62,64.300003,100,67.099998,69.0,67.0
20160913203000,714.0,739.200012,33.846154,61,53.5,100,65.599998,69.0,67.0
20160913204500,714.0,714.0,32.692308,62,53.5,100,64.400002,69.0,67.0
20160913210000,714.0,739.200012,33.846154,62,60.700001,100,64.5,69.0,67.0
20160913211500,714.0,672.0,30.769231,61,62.799999,100,65.800003,69.0,67.0
20160913213000,714.0,697.200012,31.923077,61,63.599998,100,66.5,69.0,67.0
20160913214500,714.0,785.400024,35.96154,62,64.400002,100,67.0,69.0,67.0
20160913220000,714.0,697.200012,31.923077,61,65.400002,100,67.099998,69.0,67.0
20160913221500,714.0,680.400024,31.153847,62,66.199997,100,67.0,69.0,67.0
20160913223000,714.0,697.200012,31.923077,61,53.5,100,65.699997,69.0,67.0
20160913224500,714.0,672.0,30.769231,61,53.5,100,64.400002,69.0,67.0
20160913230000,714.0,810.599976,37.115383,61,62.799999,100,64.5,69.0,67.0
20160913231500,714.0,768.599976,35.192307,62,62.799999,100,65.5,69.0,67.0
20160913233000,714.0,768.599976,35.192307,62,62.799999,100,66.099998,69.0,67.0
20160913234500,714.0,747.599976,34.230768,62,62.799999,100,66.5,69.0,67.0
20160914000000,714.0,760.200012,34.807693,62,62.799999,100,67.099998,69.0,67.0
20160914001500,714.0,680.400024,31.153847,62,53.5,100,65.300003,69.0,67.0
20160914003000,714.0,768.599976,35.192307,62,53.5,100,64.599998,69.0,67.0
20160914004500,714.0,680.400024,31.153847,62,57.299999,100,65.599998,69.0,67.0
20160914010000,714.0,747.599976,34.230768,62,61.099998,100,66.400002,69.0,67.0
20160914011500,714.0,697.200012,31.923077,62,61.099998,100,66.800003,69.0,67.0
20160914013000,714.0,739.200012,33.846154,62,62.400002,100,66.900002,69.0,67.0
20160914014500,714.0,739.200012,33.846154,63,53.900002,100,66.099998,69.0,67.0
20160914020000,714.0,672.0,30.769231,62,53.900002,100,64.400002,69.0,67.0
20160914021500,714.0,672.0,30.769231,62,62.400002,100,64.400002,69.0,67.0
20160914023000,714.0,688.799988,31.538461,63,64.300003,100,65.400002,69.0,67.0
20160914024500,714.0,714.0,32.692308,63,61.5,100,66.0,69.0,67.0
20160914030000,714.0,730.799988,33.461538,63,62.400002,100,66.599998,69.0,67.0
20160914031500,714.0,747.599976,34.230768,63,63.5,100,66.900002,69.0,67.0
20160914033000,714.0,768.599976,35.192307,63,53.900002,100,65.300003,69.0,67.0
20160914034500,714.0,714.0,32.692308,63,53.900002,100,64.400002,69.0,67.0
20160914040000,714.0,646.799988,29.615384,63,64.5,100,65.5,69.0,67.0
20160914041500,714.0,688.799988,31.538461,63,67.300003,100,66.099998,69.0,67.0
20160914043000,714.0,722.400024,33.076924,63,67.300003,100,66.599998,69.0,67.0
20160914044500,714.0,722.400024,33.076924,63,66.300003,100,67.099998,69.0,67.0
20160914050000,714.0,768.599976,35.192307,63,62.099998,100,67.400002,69.0,67.0
20160914051500,714.0,663.599976,30.384614,63,53.5,100,64.900002,69.0,67.0
20160914053000,714.0,680.400024,31.153847,62,54.299999,100,64.400002,69.0,67.0
20160914054500,714.0,722.400024,33.076924,63,61.5,100,65.699997,69.0,67.0
20160914060000,714.0,768.599976,35.192307,63,65.300003,100,66.699997,69.0,67.0
20160914061500,714.0,680.400024,31.153847,63,64.400002,100,67.099998,69.0,67.0
20160914063000,714.0,730.799988,33.461538,63,53.900002,100,66.099998,69.0,67.0
20160914064500,714.0,730.799988,33.461538,63,53.900002,100,64.300003,69.0,67.0
20160914070000,714.0,730.799988,33.461538,63,64.300003,100,64.5,69.0,67.0
20160914071500,714.0,722.400024,33.076924,63,63.299999,100,65.900002,69.0,67.0
20160914073000,714.0,760.200012,34.807693,63,59.900002,100,66.300003,69.0,67.0
20160914074500,714.0,680.400024,31.153847,63,62.799999,100,66.699997,69.0,67.0
20160914080000,714.0,625.799988,28.653846,63,53.5,100,65.199997,69.0,67.0
20160914081500,714.0,785.400024,35.96154,63,53.5,100,64.199997,69.0,67.0
20160914083000,714.0,768.599976,35.192307,63,64.0,100,64.800003,69.0,67.0
20160914084500,714.0,739.200012,33.846154,63,64.0,100,65.900002,69.0,67.0
20160914090000,714.0,760.200012,34.807693,63,62.799999,100,66.400002,69.0,67.0
20160914091500,714.0,688.799988,31.538461,63,62.799999,100,66.800003,69.0,67.0
20160914093000,714.0,688.799988,31.538461,63,62.799999,100,66.900002,69.0,67.0
20160914094500,714.0,777.0,35.576923,63,53.900002,100,65.800003,69.0,67.0
20160914100000,714.0,730.799988,33.461538,62,53.900002,100,65.199997,69.0,67.0
20160914101500,714.0,747.599976,34.230768,62,53.900002,100,64.599998,69.0,67.0
20160914103000,714.0,688.799988,31.538461,62,62.799999,100,65.599998,69.0,67.0
20160914104500,714.0,672.0,30.769231,63,62.799999,100,66.400002,69.0,67.0
20160914110000,714.0,730.799988,33.461538,63,61.599998,100,66.800003,69.0,67.0
20160914111500,714.0,714.0,32.692308,63,53.900002,100,65.900002,69.0,67.0
20160914113000,714.0,768.599976,35.192307,63,53.900002,100,64.599998,69.0,67.0
20160914114500,714.0,760.200012,34.807693,63,57.400002,100,64.400002,69.0,67.0
20160914120000,714.0,722.400024,33.076924,63,65.5,100,65.599998,69.0,67.0
20160914121500,714.0,785.400024,35.96154,62,62.400002,100,66.0,69.0,67.0
20160914123000,714.0,680.400024,31.153847,61,63.599998,100,67.599998,69.0,67.0
20160914124500,714.0,777.0,35.576923,61,53.5,100,65.300003,69.0,67.0
20160914130000,714.0,785.400024,35.96154,62,53.5,100,65.300003,69.0,67.0
20160914131500,714.0,697.200012,31.923077,62,54.700001,100,65.099998,69.0,67.0
20160914133000,714.0,714.0,32.692308,62,62.799999,100,66.099998,69.0,67.0
20160914134500,714.0,680.400024,31.153847,62,59.599998,100,66.900002,69.0,67.0
20160914140000,714.0,714.0,32.692308,62,58.0,100,66.400002,69.0,67.0
20160914141500,714.0,680.400024,31.153847,62,53.900002,100,65.699997,69.0,67.0
20160914143000,714.0,730.799988,33.461538,62,53.900002,100,65.0,69.0,67.0
20160914144500,714.0,722.400024,33.076924,62,53.900002,100,64.900002,69.0,67.0
20160914150000,714.0,714.0,32.692308,62,57.099998,100,65.199997,69.0,67.0
20160914151500,714.0,739.200012,33.846154,61,60.0,100,66.0,69.0,67.0
20160914153000,714.0,672.0,30.769231,61,66.300003,100,66.800003,69.0,67.0
20160914154500,714.0,739.200012,33.846154,61,61.5,100,66.800003,69.0,67.0
20160914160000,714.0,663.599976,30.384614,61,60.0,100,66.300003,69.0,67.0
20160914161500,714.0,730.799988,33.461538,62,53.5,100,65.300003,69.0,67.0
20160914163000,714.0,739.200012,33.846154,62,53.5,100,64.199997,69.0,67.0
20160914164500,714.0,680.400024,31.153847,61,58.799999,100,64.599998,69.0,67.0
20160914170000,714.0,777.0,35.576923,62,61.200001,100,66.199997,69.0,67.0
20160914171500,714.0,714.0,32.692308,61,61.200001,100,66.599998,69.0,67.0
20160914173000,714.0,722.400024,33.076924,62,62.0,100,66.900002,69.0,67.0
20160914174500,714.0,672.0,30.769231,61,61.099998,100,66.400002,69.0,67.0
20160914180000,714.0,810.599976,37.115383,61,54.700001,0,66.699997,69.0,67.0
20160914181500,714.0,768.599976,35.192307,58,53.900002,100,64.900002,69.0,67.0
20160914183000,714.0,793.799988,36.346153,58,53.900002,100,64.400002,69.0,67.0
20160914184500,714.0,688.799988,31.538461,57,65.400002,100,66.099998,69.0,67.0
20160914190000,714.0,697.200012,31.923077,58,64.5,100,66.699997,69.0,67.0
20160914191500,714.0,688.799988,31.538461,58,65.300003,100,66.800003,69.0,67.0
20160914193000,714.0,680.400024,31.153847,58,57.200001,0,67.199997,69.0,67.0
20160914194500,714.0,739.200012,33.846154,57,53.900002,100,65.0,69.0,67.0
20160914200000,714.0,680.400024,31.153847,58,53.900002,100,64.5,69.0,67.0
20160914201500,714.0,680.400024,31.153847,58,57.900002,100,65.199997,69.0,67.0
20160914203000,714.0,714.0,32.692308,58,61.900002,100,65.699997,69.0,67.0
20160914204500,714.0,714.0,32.692308,58,61.900002,100,66.400002,69.0,67.0
20160914210000,714.0,714.0,32.692308,58,62.900002,100,66.699997,69.0,67.0
20160914211500,714.0,688.799988,31.538461,58,53.900002,100,66.0,69.0,67.0
20160914213000,714.0,714.0,32.692308,57,53.900002,100,65.800003,69.0,67.0
20160914214500,714.0,747.599976,34.230768,58,53.900002,100,64.900002,69.0,67.0
20160914220000,714.0,760.200012,34.807693,58,56.299999,100,65.199997,69.0,67.0
20160914221500,714.0,646.799988,29.615384,58,59.900002,100,65.599998,69.0,67.0
20160914223000,714.0,739.200012,33.846154,58,66.199997,100,66.199997,69.0,67.0
20160914224500,714.0,760.200012,34.807693,58,61.299999,100,67.300003,69.0,67.0
20160914230000,714.0,798.0,36.538462,58,53.700001,100,64.800003,69.0,67.0
20160914231500,714.0,760.200012,34.807693,58,54.299999,100,64.099998,69.0,67.0
20160914233000,714.0,697.200012,31.923077,58,64.800003,100,65.099998,69.0,67.0
20160914234500,714.0,739.200012,33.846154,58,64.800003,100,66.199997,69.0,67.0
20160915000000,714.0,798.0,36.538462,58,61.599998,100,66.5,69.0,67.0
20160915001500,714.0,625.799988,28.653846,58,62.400002,100,66.699997,69.0,67.0
20160915003000,714.0,798.0,36.538462,59,67.199997,100,67.099998,69.0,67.0
20160915004500,714.0,747.599976,34.230768,58,55.900002,100,66.900002,69.0,67.0
20160915010000,714.0,663.599976,30.384614,58,53.5,100,64.699997,69.0,67.0
20160915011500,714.0,697.200012,31.923077,58,54.299999,100,64.199997,69.0,67.0
20160915013000,714.0,680.400024,31.153847,58,67.199997,100,65.400002,69.0,67.0
20160915014500,714.0,625.799988,28.653846,57,61.200001,100,66.300003,69.0,67.0
20160915020000,714.0,697.200012,31.923077,58,61.200001,100,66.300003,69.0,67.0
20160915021500,714.0,714.0,32.692308,58,64.800003,100,66.599998,69.0,67.0
20160915023000,714.0,714.0,32.692308,58,53.900002,100,65.099998,69.0,67.0
20160915024500,714.0,798.0,36.538462,58,53.900002,100,64.400002,69.0,67.0
20160915030000,714.0,747.599976,34.230768,57,61.099998,100,65.099998,69.0,67.0
20160915031500,714.0,714.0,32.692308,58,68.599998,100,66.0,69.0,67.0
20160915033000,714.0,697.200012,31.923077,58,64.300003,100,66.800003,69.0,67.0
20160915034500,714.0,739.200012,33.846154,58,62.400002,100,67.099998,69.0,67.0
20160915040000,714.0,680.400024,31.153847,57,64.400002,100,67.199997,69.0,67.0
20160915041500,714.0,680.400024,31.153847,58,54.299999,100,65.199997,69.0,67.0
20160915043000,714.0,722.400024,33.076924,58,54.299999,100,64.400002,69.0,67.0
20160915044500,714.0,747.599976,34.230768,57,57.5,100,65.199997,69.0,67.0
20160915050000,714.0,760.200012,34.807693,58,63.700001,100,66.199997,69.0,67.0
20160915051500,714.0,625.799988,28.653846,58,60.900002,100,66.699997,69.0,67.0
20160915053000,714.0,722.400024,33.076924,58,62.0,100,66.699997,69.0,67.0
20160915054500,714.0,730.799988,33.461538,58,64.400002,100,66.699997,69.0,67.0
20160915060000,714.0,760.200012,34.807693,58,64.400002,100,67.099998,69.0,67.0
20160915061500,714.0,739.200012,33.846154,58,62.0,100,67.199997,69.0,67.0
20160915063000,714.0,680.400024,31.153847,58,53.900002,100,65.699997,69.0,67.0
20160915064500,714.0,730.799988,33.461538,58,53.900002,100,64.800003,69.0,67.0
20160915070000,714.0,760.200012,34.807693,58,58.799999,100,65.199997,69.0,67.0
20160915071500,714.0,672.0,30.769231,58,63.200001,100,66.0,69.0,67.0
20160915073000,714.0,730.799988,33.461538,58,67.300003,100,66.900002,69.0,67.0
20160915074500,714.0,714.0,32.692308,58,63.599998,100,67.199997,69.0,67.0
20160915080000,714.0,760.200012,34.807693,58,62.400002,100,67.0,69.0,67.0
20160915081500,714.0,722.400024,33.076924,58,53.900002,100,65.599998,69.0,67.0
20160915083000,714.0,747.599976,34.230768,59,53.900002,100,64.400002,69.0,67.0
20160915084500,714.0,604.799988,27.692307,58,59.0,100,64.5,69.0,67.0
20160915090000,714.0,638.400024,29.23077,59,62.599998,100,65.800003,69.0,67.0
20160915091500,714.0,680.400024,31.153847,59,62.599998,100,66.599998,69.0,67.0
20160915093000,714.0,663.599976,30.384614,59,61.5,100,66.5,69.0,67.0
20160915094500,714.0,722.400024,33.076924,60,54.0,100,66.400002,69.0,67.0
20160915100000,714.0,747.599976,34.230768,59,54.0,100,65.0,69.0,67.0
20160915101500,714.0,730.799988,33.461538,59,54.0,100,64.800003,69.0,67.0
20160915103000,714.0,747.599976,34.230768,59,61.099998,100,65.300003,69.0,67.0
20160915104500,714.0,730.799988,33.461538,59,61.099998,100,66.5,69.0,67.0
20160915110000,714.0,672.0,30.769231,59,67.199997,100,66.699997,69.0,67.0
20160915111500,714.0,680.400024,31.153847,59,53.5,100,65.0,69.0,67.0
20160915113000,714.0,688.799988,31.538461,59,53.5,100,64.599998,69.0,67.0
20160915114500,714.0,672.0,30.769231,59,54.700001,100,65.400002,69.0,67.0
20160915120000,714.0,739.200012,33.846154,59,61.900002,100,66.099998,69.0,67.0
20160915121500,714.0,697.200012,31.923077,60,62.799999,100,66.300003,69.0,67.0
20160915123000,714.0,672.0,30.769231,58,61.599998,100,66.5,69.0,67.0
20160915124500,714.0,680.400024,31.153847,58,53.400002,100,65.699997,69.0,67.0
20160915130000,714.0,714.0,32.692308,58,53.400002,100,65.199997,69.0,67.0
20160915131500,714.0,730.799988,33.461538,58,54.0,100,64.599998,69.0,67.0
20160915133000,714.0,730.799988,33.461538,59,64.900002,100,66.0,69.0,67.0
20160915134500,714.0,697.200012,31.923077,59,59.599998,100,66.599998,69.0,67.0
20160915140000,714.0,739.200012,33.846154,59,61.200001,100,66.800003,69.0,67.0
20160915141500,714.0,793.799988,36.346153,59,62.200001,100,66.900002,69.0,67.0
20160915143000,714.0,680.400024,31.153847,59,62.200001,100,66.800003,69.0,67.0
20160915144500,714.0,739.200012,33.846154,59,53.900002,100,65.5,69.0,67.0
20160915150000,714.0,688.799988,31.538461,59,53.900002,100,65.0,69.0,67.0
20160915151500,714.0,646.799988,29.615384,58,57.599998,100,65.099998,69.0,67.0
20160915153000,714.0,697.200012,31.923077,59,61.900002,100,65.699997,69.0,67.0
20160915154500,714.0,722.400024,33.076924,59,61.900002,100,66.199997,69.0,67.0
20160915160000,714.0,697.200012,31.923077,58,60.0,100,66.599998,69.0,67.0
20160915161500,714.0,819.0,37.5,59,53.5,0,67.199997,69.0,67.0
20160915163000,714.0,672.0,30.769231,59,53.5,100,65.300003,69.0,67.0
20160915164500,714.0,688.799988,31.538461,59,52.700001,100,64.800003,69.0,67.0
20160915170000,714.0,697.200012,31.923077,60,66.199997,100,65.0,69.0,67.0
20160915171500,714.0,722.400024,33.076924,59,61.599998,100,66.599998,69.0,67.0
20160915173000,714.0,672.0,30.769231,60,61.599998,100,66.699997,69.0,67.0
20160915174500,714.0,688.799988,31.538461,59,62.799999,100,66.900002,69.0,67.0
20160915180000,714.0,747.599976,34.230768,59,54.299999,0,67.199997,69.0,67.0
20160915181500,714.0,739.200012,33.846154,60,54.299999,100,65.099998,69.0,67.0
20160915183000,714.0,798.0,36.538462,59,53.5,100,64.800003,69.0,67.0
20160915184500,714.0,714.0,32.692308,59,56.299999,100,64.900002,69.0,67.0
20160915190000,714.0,722.400024,33.076924,58,57.599998,100,66.199997,69.0,67.0
20160915191500,714.0,697.200012,31.923077,58,64.0,100,66.0,69.0,67.0
20160915193000,714.0,747.599976,34.230768,58,61.599998,100,66.599998,69.0,67.0
20160915194500,714.0,739.200012,33.846154,58,64.900002,100,67.400002,69.0,67.0
20160915200000,714.0,760.200012,34.807693,58,53.099998,100,65.099998,69.0,67.0
20160915201500,714.0,747.599976,34.230768,58,53.900002,100,64.400002,69.0,67.0
20160915203000,714.0,646.799988,29.615384,58,58.700001,100,65.099998,69.0,67.0
20160915204500,714.0,730.799988,33.461538,58,67.199997,100,65.900002,69.0,67.0
20160915210000,714.0,739.200012,33.846154,58,61.099998,100,66.300003,69.0,67.0
20160915211500,714.0,730.799988,33.461538,58,63.599998,100,66.900002,69.0,67.0
20160915213000,714.0,680.400024,31.153847,58,64.800003,100,67.199997,69.0,67.0
20160915214500,714.0,688.799988,31.538461,58,53.900002,100,65.300003,69.0,67.0
20160915220000,714.0,714.0,32.692308,58,53.900002,100,64.800003,69.0,67.0
20160915221500,714.0,638.400024,29.23077,58,57.200001,100,65.300003,69.0,67.0
20160915223000,714.0,714.0,32.692308,58,59.599998,100,66.400002,69.0,67.0
20160915224500,714.0,747.599976,34.230768,58,60.700001,100,66.400002,69.0,67.0
20160915230000,714.0,680.400024,31.153847,58,62.400002,100,66.900002,69.0,67.0
20160915231500,714.0,680.400024,31.153847,58,53.900002,100,65.800003,69.0,67.0
20160915233000,714.0,680.400024,31.153847,58,53.900002,100,64.599998,69.0,67.0
20160915234500,714.0,747.599976,34.230768,59,59.5,100,64.400002,69.0,67.0
20160916000000,714.0,747.599976,34.230768,59,61.400002,100,65.300003,69.0,67.0
20160916001500,714.0,680.400024,31.153847,59,63.599998,100,66.199997,69.0,67.0
20160916003000,714.0,672.0,30.769231,60,63.599998,100,66.599998,69.0,67.0
20160916004500,714.0,730.799988,33.461538,60,62.400002,100,66.900002,69.0,67.0
20160916010000,714.0,646.799988,29.615384,59,53.900002,100,65.599998,69.0,67.0
20160916011500,714.0,680.400024,31.153847,59,53.900002,100,64.800003,69.0,67.0
20160916013000,714.0,768.599976,35.192307,60,60.799999,100,64.900002,69.0,67.0
20160916014500,714.0,760.200012,34.807693,60,65.5,100,65.800003,69.0,67.0
20160916020000,714.0,688.799988,31.538461,60,63.200001,100,66.599998,69.0,67.0
20160916021500,714.0,747.599976,34.230768,60,67.699997,100,67.0,69.0,67.0
20160916023000,714.0,768.599976,35.192307,59,53.900002,100,65.300003,69.0,67.0
20160916024500,714.0,722.400024,33.076924,59,53.900002,100,64.599998,69.0,67.0
20160916030000,714.0,730.799988,33.461538,59,61.5,100,65.599998,69.0,67.0
20160916031500,714.0,760.200012,34.807693,60,63.099998,100,66.400002,69.0,67.0
20160916033000,714.0,730.799988,33.461538,59,67.199997,100,66.800003,69.0,67.0
20160916034500,714.0,697.200012,31.923077,60,62.0,100,67.0,69.0,67.0
20160916040000,714.0,739.200012,33.846154,60,60.599998,100,67.300003,69.0,67.0
20160916041500,714.0,739.200012,33.846154,59,53.900002,100,65.099998,69.0,67.0
20160916043000,714.0,730.799988,33.461538,60,53.900002,100,64.699997,69.0,67.0
20160916044500,714.0,730.799988,33.461538,60,61.5,100,65.699997,69.0,67.0
20160916050000,714.0,747.599976,34.230768,60,59.5,100,66.400002,69.0,67.0
20160916051500,714.0,768.599976,35.192307,60,62.0,100,67.0,69.0,67.0
20160916053000,714.0,730.799988,33.461538,60,67.199997,100,67.099998,69.0,67.0
20160916054500,714.0,663.599976,30.384614,60,53.900002,100,66.199997,69.0,67.0
20160916060000,714.0,798.0,36.538462,59,53.900002,100,64.800003,69.0,67.0
20160916061500,714.0,739.200012,33.846154,60,54.5,100,64.400002,69.0,67.0
20160916063000,714.0,722.400024,33.076924,60,58.700001,100,65.400002,69.0,67.0
20160916064500,714.0,768.599976,35.192307,60,60.0,100,66.099998,69.0,67.0
20160916070000,714.0,663.599976,30.384614,59,61.799999,100,66.699997,69.0,67.0
20160916071500,714.0,722.400024,33.076924,59,61.799999,100,66.5,69.0,67.0
20160916073000,714.0,722.400024,33.076924,60,64.099998,100,67.300003,69.0,67.0
20160916074500,714.0,680.400024,31.153847,59,53.900002,100,64.800003,69.0,67.0
20160916080000,714.0,646.799988,29.615384,59,53.900002,100,64.5,69.0,67.0
20160916081500,714.0,697.200012,31.923077,59,61.900002,100,65.0,69.0,67.0
20160916083000,714.0,722.400024,33.076924,60,62.799999,100,65.800003,69.0,67.0
20160916084500,714.0,760.200012,34.807693,60,60.799999,100,66.599998,69.0,67.0
20160916090000,714.0,730.799988,33.461538,60,62.0,100,66.699997,69.0,67.0
20160916091500,714.0,730.799988,33.461538,60,53.799999,100,65.599998,69.0,67.0
20160916093000,714.0,663.599976,30.384614,60,53.799999,100,64.599998,69.0,67.0
20160916094500,714.0,730.799988,33.461538,60,59.5,100,64.400002,69.0,67.0
20160916100000,714.0,747.599976,34.230768,60,62.400002,100,65.599998,69.0,67.0
20160916101500,714.0,646.799988,29.615384,60,61.599998,100,66.300003,69.0,67.0
20160916103000,714.0,730.799988,33.461538,60,61.599998,100,66.199997,69.0,67.0
20160916104500,714.0,663.599976,30.384614,59,53.900002,100,65.599998,69.0,67.0
20160916110000,714.0,697.200012,31.923077,59,53.900002,100,64.800003,69.0,67.0
20160916111500,714.0,760.200012,34.807693,60,55.099998,100,64.699997,69.0,67.0
20160916113000,714.0,680.400024,31.153847,58,59.200001,100,65.800003,69.0,67.0
20160916114500,714.0,722.400024,33.076924,59,62.799999,100,66.5,69.0,67.0
20160916120000,714.0,810.599976,37.115383,59,61.700001,100,66.0,69.0,67.0
20160916121500,714.0,722.400024,33.076924,58,67.199997,100,67.199997,69.0,67.0
20160916123000,714.0,697.200012,31.923077,58,53.5,100,65.099998,69.0,67.0
20160916124500,714.0,747.599976,34.230768,59,53.5,100,64.300003,69.0,67.0
20160916130000,714.0,819.0,37.5,59,58.799999,100,65.5,69.0,67.0
20160916131500,714.0,722.400024,33.076924,59,62.799999,100,66.199997,69.0,67.0
20160916133000,714.0,747.599976,34.230768,59,65.800003,100,66.400002,69.0,67.0
20160916134500,714.0,739.200012,33.846154,59,64.199997,100,66.800003,69.0,67.0
20160916140000,714.0,688.799988,31.538461,58,62.400002,100,66.800003,69.0,67.0
20160916141500,714.0,680.400024,31.153847,59,54.299999,100,65.599998,69.0,67.0
20160916143000,714.0,663.599976,30.384614,58,54.299999,100,64.599998,69.0,67.0
20160916144500,714.0,638.400024,29.23077,59,60.0,100,64.900002,69.0,67.0
20160916150000,714.0,747.599976,34.230768,58,56.700001,100,65.800003,69.0,67.0
20160916151500,714.0,663.599976,30.384614,58,59.200001,100,66.699997,69.0,67.0
20160916153000,714.0,722.400024,33.076924,58,61.099998,100,66.400002,69.0,67.0
20160916154500,714.0,680.400024,31.153847,59,66.199997,100,67.199997,69.0,67.0
20160916160000,714.0,760.200012,34.807693,58,64.400002,100,66.699997,69.0,67.0
20160916161500,714.0,714.0,32.692308,59,61.599998,100,67.0,69.0,67.0
20160916163000,714.0,730.799988,33.461538,60,61.599998,100,67.099998,69.0,67.0
20160916164500,714.0,688.799988,31.538461,60,53.900002,100,65.900002,69.0,67.0
20160916170000,714.0,680.400024,31.153847,59,53.900002,100,64.699997,69.0,67.0
20160916171500,714.0,747.599976,34.230768,59,56.599998,100,64.400002,69.0,67.0
20160916173000,714.0,722.400024,33.076924,59,67.199997,100,65.800003,69.0,67.0
20160916174500,714.0,697.200012,31.923077,59,62.400002,100,66.199997,69.0,67.0
20160916180000,714.0,680.400024,31.153847,59,63.799999,100,66.599998,69.0,67.0
20160916181500,714.0,722.400024,33.076924,59,66.800003,100,67.199997,69.0,67.0
20160916183000,714.0,747.599976,34.230768,59,55.200001,0,66.800003,69.0,67.0
20160916184500,714.0,714.0,32.692308,60,53.900002,100,64.900002,69.0,67.0
20160916190000,714.0,697.200012,31.923077,60,53.900002,100,64.400002,69.0,67.0
20160916191500,714.0,739.200012,33.846154,59,63.200001,100,65.5,69.0,67.0
20160916193000,714.0,768.599976,35.192307,60,63.200001,100,66.400002,69.0,67.0
20160916194500,714.0,646.799988,29.615384,59,60.799999,100,66.300003,69.0,67.0
20160916200000,714.0,722.400024,33.076924,59,62.799999,100,66.400002,69.0,67.0
20160916201500,714.0,730.799988,33.461538,59,65.900002,100,67.199997,69.0,67.0
20160916203000,714.0,722.400024,33.076924,59,53.5,100,65.099998,69.0,67.0
20160916204500,714.0,730.799988,33.461538,59,53.5,100,64.400002,69.0,67.0
20160916210000,714.0,768.599976,35.192307,59,64.400002,100,65.5,69.0,67.0
20160916211500,714.0,688.799988,31.538461,59,66.800003,100,66.400002,69.0,67.0
20160916213000,714.0,730.799988,33.461538,59,62.400002,100,66.699997,69.0,67.0
20160916214500,714.0,798.0,36.538462,60,62.400002,100,67.099998,69.0,67.0
20160916220000,714.0,697.200012,31.923077,59,58.700001,0,67.300003,69.0,67.0
20160916221500,714.0,768.599976,35.192307,60,53.900002,100,65.0,69.0,67.0
20160916223000,714.0,697.200012,31.923077,59,53.900002,100,64.599998,69.0,67.0
20160916224500,714.0,768.599976,35.192307,59,61.599998,100,65.800003,69.0,67.0
20160916230000,714.0,688.799988,31.538461,59,59.200001,100,66.400002,69.0,67.0
20160916231500,714.0,730.799988,33.461538,59,61.599998,100,66.699997,69.0,67.0
20160916233000,714.0,697.200012,31.923077,59,65.800003,100,66.699997,69.0,67.0
20160916234500,714.0,697.200012,31.923077,59,64.900002,100,67.099998,69.0,67.0
20160917000000,714.0,760.200012,34.807693,59,62.0,100,67.099998,69.0,67.0
20160917001500,714.0,697.200012,31.923077,59,53.900002,100,65.400002,69.0,67.0
20160917003000,714.0,722.400024,33.076924,59,53.900002,100,64.400002,69.0,67.0
20160917004500,714.0,697.200012,31.923077,59,59.599998,100,65.300003,69.0,67.0
20160917010000,714.0,760.200012,34.807693,60,61.599998,100,66.0,69.0,67.0
20160917011500,714.0,680.400024,31.153847,59,67.099998,100,66.400002,69.0,67.0
20160917013000,714.0,730.799988,33.461538,59,63.200001,100,67.099998,69.0,67.0
20160917014500,714.0,663.599976,30.384614,59,62.0,100,67.099998,69.0,67.0
20160917020000,714.0,638.400024,29.23077,59,67.699997,100,67.099998,69.0,67.0
20160917021500,714.0,688.799988,31.538461,60,54.700001,100,66.400002,69.0,67.0
20160917023000,714.0,747.599976,34.230768,60,53.900002,100,64.699997,69.0,67.0
20160917024500,714.0,646.799988,29.615384,60,53.900002,100,64.5,69.0,67.0
20160917030000,714.0,768.599976,35.192307,61,62.400002,100,65.5,69.0,67.0
20160917031500,714.0,760.200012,34.807693,61,59.200001,100,66.099998,69.0,67.0
20160917033000,714.0,722.400024,33.076924,61,61.5,100,66.400002,69.0,67.0
20160917034500,714.0,697.200012,31.923077,60,67.099998,100,66.800003,69.0,67.0
20160917040000,714.0,739.200012,33.846154,61,54.299999,100,65.199997,69.0,67.0
20160917041500,714.0,760.200012,34.807693,61,54.299999,100,64.599998,69.0,67.0
20160917043000,714.0,688.799988,31.538461,61,64.300003,100,64.800003,69.0,67.0
20160917044500,714.0,646.799988,29.615384,61,65.800003,100,66.0,69.0,67.0
20160917050000,714.0,680.400024,31.153847,60,60.799999,100,66.300003,69.0,67.0
20160917051500,714.0,739.200012,33.846154,61,64.0,100,66.199997,69.0,67.0
20160917053000,714.0,730.799988,33.461538,61,66.699997,100,67.099998,69.0,67.0
20160917054500,714.0,714.0,32.692308,60,62.0,100,67.199997,69.0,67.0
20160917060000,714.0,760.200012,34.807693,61,63.700001,100,67.0,69.0,67.0
20160917061500,714.0,730.799988,33.461538,60,62.0,100,67.300003,69.0,67.0
20160917063000,714.0,730.799988,33.461538,60,53.900002,100,65.0,69.0,67.0
20160917064500,714.0,672.0,30.769231,60,53.900002,100,64.400002,69.0,67.0
20160917070000,714.0,714.0,32.692308,61,61.900002,100,65.199997,69.0,67.0
20160917071500,714.0,697.200012,31.923077,60,58.799999,100,66.099998,69.0,67.0
20160917073000,714.0,697.200012,31.923077,60,61.200001,100,66.400002,69.0,67.0
20160917074500,714.0,730.799988,33.461538,61,65.300003,100,66.599998,69.0,67.0
20160917080000,714.0,722.400024,33.076924,61,65.300003,100,67.199997,69.0,67.0
20160917081500,714.0,747.599976,34.230768,61,53.900002,100,65.099998,69.0,67.0
20160917083000,714.0,739.200012,33.846154,61,53.900002,100,64.400002,69.0,67.0
20160917084500,714.0,688.799988,31.538461,60,63.400002,100,65.400002,69.0,67.0
20160917090000,714.0,646.799988,29.615384,61,63.400002,100,66.099998,69.0,67.0
20160917091500,714.0,739.200012,33.846154,61,62.700001,100,66.199997,69.0,67.0
20160917093000,714.0,680.400024,31.153847,61,66.599998,100,66.599998,69.0,67.0
20160917094500,714.0,672.0,30.769231,60,53.900002,100,65.300003,69.0,67.0
20160917100000,714.0,739.200012,33.846154,60,53.900002,100,64.400002,69.0,67.0
20160917101500,714.0,680.400024,31.153847,60,65.300003,100,65.099998,69.0,67.0
20160917103000,714.0,768.599976,35.192307,61,66.300003,100,66.199997,69.0,67.0
20160917104500,714.0,672.0,30.769231,60,62.400002,100,66.400002,69.0,67.0
20160917110000,714.0,688.799988,31.538461,61,68.099998,100,67.199997,69.0,67.0
20160917111500,714.0,768.599976,35.192307,61,53.900002,100,66.0,69.0,67.0
20160917113000,714.0,722.400024,33.076924,61,53.900002,100,64.800003,69.0,67.0
20160917114500,714.0,688.799988,31.538461,61,53.900002,100,64.800003,69.0,67.0
20160917120000,714.0,680.400024,31.153847,60,57.200001,100,66.199997,69.0,67.0
20160917121500,714.0,722.400024,33.076924,60,60.700001,100,66.099998,69.0,67.0
20160917123000,714.0,722.400024,33.076924,61,59.200001,100,66.800003,69.0,67.0
20160917124500,714.0,688.799988,31.538461,60,62.0,100,66.900002,69.0,67.0
20160917130000,714.0,739.200012,33.846154,61,53.799999,100,65.800003,69.0,67.0
20160917131500,714.0,730.799988,33.461538,61,53.799999,100,66.900002,69.0,67.0
20160917133000,714.0,730.799988,33.461538,60,53.799999,100,67.0,69.0,67.0
20160917134500,714.0,722.400024,33.076924,60,53.799999,100,66.300003,69.0,67.0
20160917140000,714.0,688.799988,31.538461,60,53.799999,100,65.699997,69.0,67.0
20160917141500,714.0,768.599976,35.192307,61,53.799999,100,65.699997,69.0,67.0
20160917143000,714.0,747.599976,34.230768,61,54.400002,100,65.599998,69.0,67.0
20160917144500,714.0,760.200012,34.807693,61,61.299999,100,66.400002,69.0,67.0
20160917150000,714.0,777.0,35.576923,61,60.200001,100,66.0,69.0,67.0
20160917151500,714.0,722.400024,33.076924,60,63.599998,100,66.599998,69.0,67.0
20160917153000,714.0,714.0,32.692308,61,61.200001,100,67.099998,69.0,67.0
20160917154500,714.0,722.400024,33.076924,61,64.400002,100,66.800003,69.0,67.0
20160917160000,714.0,722.400024,33.076924,60,61.099998,100,67.099998,69.0,67.0
20160917161500,714.0,768.599976,35.192307,61,53.5,100,65.699997,69.0,67.0
20160917163000,714.0,680.400024,31.153847,60,53.5,100,65.400002,69.0,67.0
20160917164500,714.0,697.200012,31.923077,60,53.5,100,65.400002,69.0,67.0
20160917170000,714.0,747.599976,34.230768,61,59.599998,100,65.900002,69.0,67.0
20160917171500,714.0,722.400024,33.076924,60,60.799999,100,66.300003,69.0,67.0
20160917173000,714.0,625.799988,28.653846,60,58.400002,100,66.599998,69.0,67.0
20160917174500,714.0,672.0,30.769231,60,63.200001,100,66.5,69.0,67.0
20160917180000,714.0,672.0,30.769231,60,57.0,0,67.199997,69.0,67.0
20160917181500,714.0,714.0,32.692308,60,53.599998,100,64.800003,69.0,67.0
20160917183000,714.0,680.400024,31.153847,60,54.299999,100,64.099998,69.0,67.0
20160917184500,714.0,672.0,30.769231,60,65.0,100,65.099998,69.0,67.0
20160917190000,714.0,785.400024,35.96154,61,62.799999,100,66.099998,69.0,67.0
20160917191500,714.0,714.0,32.692308,60,66.0,100,67.0,69.0,67.0
20160917193000,714.0,697.200012,31.923077,60,62.799999,100,67.0,69.0,67.0
20160917194500,714.0,663.599976,30.384614,60,55.099998,0,66.800003,69.0,67.0
20160917200000,714.0,714.0,32.692308,60,53.5,100,64.599998,69.0,67.0
20160917201500,714.0,714.0,32.692308,60,56.299999,100,64.099998,69.0,67.0
20160917203000,714.0,722.400024,33.076924,60,66.699997,100,65.400002,69.0,67.0
20160917204500,714.0,714.0,32.692308,60,63.099998,100,66.099998,69.0,67.0
20160917210000,714.0,646.799988,29.615384,60,64.800003,100,66.400002,69.0,67.0
20160917211500,714.0,663.599976,30.384614,60,64.099998,100,67.300003,69.0,67.0
20160917213000,714.0,688.799988,31.538461,60,53.900002,100,65.099998,69.0,67.0
20160917214500,714.0,777.0,35.576923,61,53.900002,100,64.699997,69.0,67.0
20160917220000,714.0,722.400024,33.076924,60,60.0,100,65.800003,69.0,67.0
20160917221500,714.0,730.799988,33.461538,61,64.800003,100,66.699997,69.0,67.0
20160917223000,714.0,722.400024,33.076924,61,62.5,100,66.800003,69.0,67.0
20160917224500,714.0,722.400024,33.076924,61,62.5,100,67.099998,69.0,67.0
20160917230000,714.0,730.799988,33.461538,61,66.800003,100,67.099998,69.0,67.0
20160917231500,714.0,747.599976,34.230768,61,63.599998,100,67.099998,69.0,67.0
20160917233000,714.0,714.0,32.692308,61,53.5,100,65.800003,69.0,67.0
20160917234500,714.0,617.400024,28.269232,61,53.5,100,65.199997,69.0,67.0
20160918000000,714.0,739.200012,33.846154,61,53.5,100,64.800003,69.0,67.0
20160918001500,714.0,777.0,35.576923,61,56.0,100,65.699997,69.0,67.0
20160918003000,714.0,760.200012,34.807693,60,61.5,100,65.800003,69.0,67.0
20160918004500,714.0,760.200012,34.807693,61,58.799999,100,66.699997,69.0,67.0
20160918010000,714.0,730.799988,33.461538,61,63.200001,100,66.699997,69.0,67.0
20160918011500,714.0,747.599976,34.230768,61,64.699997,100,66.800003,69.0,67.0
20160918013000,714.0,714.0,32.692308,61,54.299999,100,66.699997,69.0,67.0
20160918014500,714.0,722.400024,33.076924,61,53.5,100,64.800003,69.0,67.0
20160918020000,714.0,760.200012,34.807693,61,54.700001,100,64.400002,69.0,67.0
20160918021500,714.0,722.400024,33.076924,61,62.400002,100,65.300003,69.0,67.0
20160918023000,714.0,697.200012,31.923077,61,67.400002,100,66.099998,69.0,67.0
20160918024500,714.0,785.400024,35.96154,61,62.799999,100,66.400002,69.0,67.0
20160918030000,714.0,760.200012,34.807693,61,62.799999,100,67.099998,69.0,67.0
20160918031500,714.0,697.200012,31.923077,61,66.199997,100,67.099998,69.0,67.0
20160918033000,714.0,810.599976,37.115383,61,53.900002,100,66.099998,69.0,67.0
20160918034500,714.0,638.400024,29.23077,60,53.900002,100,64.699997,69.0,67.0
20160918040000,714.0,663.599976,30.384614,60,56.700001,100,64.300003,69.0,67.0
20160918041500,714.0,714.0,32.692308,59,62.799999,100,65.300003,69.0,67.0
20160918043000,714.0,688.799988,31.538461,61,60.799999,100,66.0,69.0,67.0
20160918044500,714.0,672.0,30.769231,61,62.799999,100,66.300003,69.0,67.0
20160918050000,714.0,722.400024,33.076924,60,65.0,100,67.0,69.0,67.0
20160918051500,714.0,722.400024,33.076924,61,65.0,100,67.199997,69.0,67.0
20160918053000,714.0,739.200012,33.846154,60,53.5,100,65.199997,69.0,67.0
20160918054500,714.0,739.200012,33.846154,61,53.5,100,64.599998,69.0,67.0
20160918060000,714.0,747.599976,34.230768,61,61.900002,100,65.599998,69.0,67.0
20160918061500,714.0,672.0,30.769231,60,60.400002,100,66.5,69.0,67.0
20160918063000,714.0,730.799988,33.461538,60,61.599998,100,66.800003,69.0,67.0
20160918064500,714.0,697.200012,31.923077,60,62.400002,100,66.800003,69.0,67.0
20160918070000,714.0,714.0,32.692308,61,64.0,100,66.800003,69.0,67.0
20160918071500,714.0,760.200012,34.807693,61,54.200001,0,65.5,68.0,57.900002
20160918073000,714.0,760.200012,34.807693,62,54.200001,0,66.199997,68.0,57.900002
20160918074500,714.0,730.799988,33.461538,60,54.200001,0,65.900002,68.0,57.900002
20160918080000,714.0,760.200012,34.807693,61,54.200001,0,65.599998,68.0,57.900002
20160918081500,714.0,747.599976,34.230768,60,54.200001,0,64.800003,68.0,57.900002
20160918083000,714.0,680.400024,31.153847,60,53.5,0,64.900002,68.0,57.900002
20160918084500,714.0,747.599976,34.230768,61,53.5,0,64.199997,68.0,57.900002
20160918090000,714.0,688.799988,31.538461,60,53.5,0,64.099998,68.0,57.900002
20160918091500,714.0,739.200012,33.846154,60,53.5,0,64.0,68.0,57.900002
20160918093000,714.0,697.200012,31.923077,60,53.5,0,64.0,68.0,57.900002
20160918094500,714.0,760.200012,34.807693,60,53.5,0,63.799999,68.0,57.900002
20160918100000,714.0,760.200012,34.807693,60,53.5,0,63.700001,68.0,57.900002
20160918101500,714.0,688.799988,31.538461,60,53.5,0,63.599998,68.0,57.900002
20160918103000,714.0,680.400024,31.153847,61,53.5,0,63.299999,68.0,57.900002
20160918104500,714.0,714.0,32.692308,61,53.5,0,62.900002,68.0,57.900002
20160918110000,714.0,747.599976,34.230768,60,53.5,0,63.599998,68.0,57.900002
20160918111500,714.0,722.400024,33.076924,60,53.5,0,65.300003,68.0,57.900002
20160918113000,714.0,722.400024,33.076924,60,53.5,0,65.199997,68.0,57.900002
20160918114500,714.0,739.200012,33.846154,60,53.5,0,64.400002,68.0,57.900002
20160918120000,714.0,722.400024,33.076924,60,53.5,0,63.799999,68.0,57.900002
20160918121500,714.0,747.599976,34.230768,60,54.299999,0,64.0,68.0,57.900002
20160918123000,714.0,714.0,32.692308,60,54.299999,0,64.0,68.0,57.900002
20160918124500,714.0,768.599976,35.192307,60,54.299999,0,63.700001,68.0,57.900002
20160918130000,714.0,688.799988,31.538461,60,54.299999,0,63.400002,68.0,57.900002
20160918131500,714.0,714.0,32.692308,61,54.299999,0,63.0,68.0,57.900002
20160918133000,714.0,722.400024,33.076924,60,53.5,0,63.099998,68.0,57.900002
20160918134500,714.0,688.799988,31.538461,60,53.5,0,63.0,68.0,57.900002
20160918140000,714.0,697.200012,31.923077,60,53.5,0,63.0,68.0,57.900002
20160918141500,714.0,680.400024,31.153847,60,54.299999,0,63.200001,68.0,57.900002
20160918143000,714.0,722.400024,33.076924,60,53.5,0,63.0,68.0,57.900002
20160918144500,714.0,688.799988,31.538461,60,53.5,0,62.400002,68.0,57.900002
20160918150000,714.0,714.0,32.692308,60,53.5,0,62.400002,68.0,57.900002
20160918151500,714.0,730.799988,33.461538,60,53.5,0,62.400002,68.0,57.900002
20160918153000,714.0,663.599976,30.384614,60,53.5,0,62.599998,68.0,57.900002
20160918154500,714.0,747.599976,34.230768,60,53.5,0,62.200001,68.0,57.900002
20160918160000,714.0,768.599976,35.192307,60,54.299999,0,62.200001,68.0,57.900002
20160918161500,714.0,747.599976,34.230768,60,54.299999,0,62.5,68.0,57.900002
20160918163000,714.0,714.0,32.692308,60,54.299999,0,62.299999,68.0,57.900002
20160918164500,714.0,672.0,30.769231,60,53.5,0,62.0,68.0,57.900002
20160918170000,714.0,714.0,32.692308,61,53.5,0,62.700001,68.0,57.900002
20160918171500,714.0,680.400024,31.153847,60,53.5,0,62.799999,68.0,57.900002
20160918173000,714.0,722.400024,33.076924,60,53.5,0,62.400002,68.0,57.900002
20160918174500,714.0,697.200012,31.923077,61,53.5,0,62.400002,68.0,57.900002
20160918180000,714.0,747.599976,34.230768,60,53.5,0,62.599998,68.0,57.900002
20160918181500,714.0,604.799988,27.692307,60,53.5,0,62.299999,68.0,57.900002
20160918183000,714.0,730.799988,33.461538,61,53.5,0,62.400002,68.0,57.900002
20160918184500,714.0,722.400024,33.076924,60,53.5,0,62.5,68.0,57.900002
20160918190000,714.0,785.400024,35.96154,61,53.5,0,62.200001,68.0,57.900002
20160918191500,714.0,714.0,32.692308,60,53.5,0,62.400002,68.0,57.900002
20160918193000,714.0,672.0,30.769231,60,53.5,0,62.299999,68.0,57.900002
20160918194500,714.0,777.0,35.576923,61,53.5,0,62.099998,68.0,57.900002
20160918200000,714.0,714.0,32.692308,60,53.5,0,62.200001,68.0,57.900002
20160918201500,714.0,714.0,32.692308,61,53.5,0,62.0,68.0,57.900002
20160918203000,714.0,768.599976,35.192307,61,53.5,0,62.0,68.0,57.900002
20160918204500,714.0,688.799988,31.538461,60,53.5,0,62.299999,68.0,57.900002
20160918210000,714.0,714.0,32.692308,61,54.299999,0,62.0,68.0,57.900002
20160918211500,714.0,730.799988,33.461538,61,54.299999,0,62.099998,68.0,57.900002
20160918213000,714.0,722.400024,33.076924,61,54.299999,0,62.400002,68.0,57.900002
20160918214500,714.0,768.599976,35.192307,61,54.299999,0,62.0,68.0,57.900002
20160918220000,714.0,730.799988,33.461538,61,54.299999,0,62.099998,68.0,57.900002
20160918221500,714.0,747.599976,34.230768,61,53.5,0,62.200001,68.0,57.900002
20160918223000,714.0,714.0,32.692308,61,53.5,0,61.900002,68.0,57.900002
20160918224500,714.0,646.799988,29.615384,61,53.5,0,62.099998,68.0,57.900002
20160918230000,714.0,777.0,35.576923,61,53.5,0,61.700001,68.0,57.900002
20160918231500,714.0,714.0,32.692308,61,53.5,0,61.700001,68.0,57.900002
20160918233000,714.0,722.400024,33.076924,61,53.5,0,62.0,68.0,57.900002
20160918234500,714.0,760.200012,34.807693,61,53.5,0,61.5,68.0,57.900002
20160919000000,714.0,730.799988,33.461538,61,53.5,0,62.0,68.0,57.900002
20160919001500,714.0,730.799988,33.461538,60,53.5,0,61.799999,68.0,57.900002
20160919003000,714.0,714.0,32.692308,60,53.5,0,62.0,68.0,57.900002
20160919004500,714.0,672.0,30.769231,61,53.5,0,62.299999,68.0,57.900002
20160919010000,714.0,592.200012,27.115385,60,53.5,0,61.900002,68.0,57.900002
20160919011500,714.0,739.200012,33.846154,61,53.5,0,62.099998,68.0,57.900002
20160919013000,714.0,722.400024,33.076924,61,53.5,0,61.900002,68.0,57.900002
20160919014500,714.0,827.400024,37.884617,61,53.5,0,62.0,68.0,57.900002
20160919020000,714.0,777.0,35.576923,61,53.5,0,62.200001,68.0,57.900002
20160919021500,714.0,785.400024,35.96154,61,53.5,0,61.900002,68.0,57.900002
20160919023000,714.0,747.599976,34.230768,61,53.5,0,62.099998,68.0,57.900002
20160919024500,714.0,663.599976,30.384614,61,53.5,0,61.900002,68.0,57.900002
20160919030000,714.0,714.0,32.692308,60,53.5,0,61.900002,68.0,57.900002
20160919031500,714.0,680.400024,31.153847,61,53.5,0,62.0,68.0,57.900002
20160919033000,714.0,747.599976,34.230768,61,53.5,0,61.5,68.0,57.900002
20160919034500,714.0,672.0,30.769231,61,53.5,0,61.700001,68.0,57.900002
20160919040000,714.0,730.799988,33.461538,61,53.5,0,61.400002,68.0,57.900002
20160919041500,714.0,672.0,30.769231,61,53.5,0,61.5,68.0,57.900002
20160919043000,714.0,688.799988,31.538461,61,53.5,0,61.900002,68.0,57.900002
20160919044500,714.0,697.200012,31.923077,61,53.5,0,61.5,68.0,57.900002
20160919050000,714.0,688.799988,31.538461,61,53.5,0,61.700001,68.0,57.900002
20160919051500,714.0,739.200012,33.846154,61,53.5,0,61.400002,68.0,57.900002
20160919053000,714.0,714.0,32.692308,60,53.5,0,61.599998,68.0,57.900002
20160919054500,714.0,688.799988,31.538461,60,53.5,0,61.799999,68.0,57.900002
20160919060000,714.0,730.799988,33.461538,61,53.5,0,61.5,68.0,57.900002
20160919061500,714.0,714.0,32.692308,60,53.5,0,62.0,68.0,57.900002
20160919063000,714.0,722.400024,33.076924,61,53.5,0,61.5,68.0,57.900002
20160919064500,714.0,680.400024,31.153847,60,53.5,0,61.599998,68.0,57.900002
20160919070000,714.0,680.400024,31.153847,61,53.5,0,61.599998,68.0,57.900002
20160919071500,714.0,697.200012,31.923077,61,54.099998,0,61.599998,68.0,57.900002
20160919073000,714.0,688.799988,31.538461,61,54.099998,0,62.200001,68.0,57.900002
20160919074500,714.0,697.200012,31.923077,61,54.099998,0,61.900002,68.0,57.900002
20160919080000,714.0,697.200012,31.923077,61,54.099998,0,63.299999,68.0,57.900002
20160919081500,714.0,722.400024,33.076924,61,54.099998,0,63.099998,68.0,57.900002
20160919083000,714.0,760.200012,34.807693,61,54.099998,0,62.700001,68.0,57.900002
20160919084500,714.0,768.599976,35.192307,61,54.099998,0,62.799999,68.0,57.900002
20160919090000,714.0,810.599976,37.115383,62,66.300003,100,66.300003,68.900002,66.900002
20160919091500,714.0,777.0,35.576923,61,63.599998,100,66.900002,68.900002,66.900002
20160919093000,714.0,688.799988,31.538461,62,59.099998,0,66.900002,68.900002,66.900002
20160919094500,714.0,688.799988,31.538461,62,59.099998,100,66.800003,68.900002,66.900002
20160919100000,714.0,730.799988,33.461538,63,60.0,0,67.300003,68.900002,66.900002
20160919101500,714.0,768.599976,35.192307,62,57.599998,0,67.199997,68.900002,66.900002
20160919103000,714.0,739.200012,33.846154,63,59.099998,0,67.699997,68.900002,66.900002
20160919104500,714.0,730.799988,33.461538,62,57.599998,0,67.400002,68.900002,66.900002
20160919110000,714.0,688.799988,31.538461,61,56.0,100,66.599998,68.900002,66.900002
20160919111500,714.0,760.200012,34.807693,61,55.200001,100,66.199997,68.900002,66.900002
20160919113000,714.0,697.200012,31.923077,60,55.200001,100,66.400002,68.900002,66.900002
20160919114500,714.0,714.0,32.692308,61,55.200001,100,66.099998,68.900002,66.900002
20160919120000,714.0,680.400024,31.153847,60,55.200001,100,65.699997,68.900002,66.900002
20160919121500,714.0,672.0,30.769231,60,55.200001,100,65.599998,68.900002,66.900002
20160919123000,714.0,697.200012,31.923077,61,55.200001,100,65.5,68.900002,66.900002
20160919124500,714.0,697.200012,31.923077,60,61.099998,100,66.400002,68.900002,66.900002
20160919130000,714.0,714.0,32.692308,61,60.0,100,66.0,68.900002,66.900002
20160919131500,714.0,798.0,36.538462,58,55.5,100,66.199997,68.900002,66.900002
20160919133000,714.0,680.400024,31.153847,57,55.5,100,65.199997,68.900002,66.900002
20160919134500,714.0,730.799988,33.461538,58,54.700001,100,64.400002,68.900002,66.900002
20160919140000,714.0,722.400024,33.076924,58,59.5,100,64.800003,68.900002,66.900002
20160919141500,714.0,697.200012,31.923077,58,67.199997,100,66.0,68.900002,66.900002
20160919143000,714.0,739.200012,33.846154,58,63.0,100,66.400002,68.900002,66.900002
20160919144500,714.0,714.0,32.692308,57,61.599998,100,66.5,68.900002,66.900002
20160919150000,714.0,672.0,30.769231,57,67.699997,100,67.099998,68.900002,66.900002
20160919151500,714.0,739.200012,33.846154,57,53.900002,100,64.699997,68.900002,66.900002
20160919153000,714.0,739.200012,33.846154,58,53.900002,100,64.099998,69.0,67.0
20160919154500,714.0,714.0,32.692308,58,59.599998,100,64.800003,69.0,67.0
20160919160000,714.0,739.200012,33.846154,57,66.199997,100,66.400002,69.0,67.0
20160919161500,714.0,680.400024,31.153847,58,62.799999,100,66.199997,69.0,67.0
20160919163000,714.0,747.599976,34.230768,57,61.5,100,66.300003,69.0,67.0
20160919164500,714.0,722.400024,33.076924,58,59.599998,100,66.199997,69.0,67.0
20160919170000,714.0,785.400024,35.96154,59,54.700001,0,66.699997,69.0,67.0
20160919171500,714.0,747.599976,34.230768,57,53.900002,100,64.599998,69.0,67.0
20160919173000,714.0,663.599976,30.384614,57,56.0,100,64.199997,69.0,67.0
20160919174500,714.0,697.200012,31.923077,57,58.700001,100,65.5,69.0,67.0
20160919180000,714.0,697.200012,31.923077,57,65.800003,100,66.300003,69.0,67.0
20160919181500,714.0,697.200012,31.923077,57,66.699997,100,66.699997,69.0,67.0
20160919183000,714.0,697.200012,31.923077,57,62.0,100,66.699997,69.0,67.0
20160919184500,714.0,688.799988,31.538461,57,62.799999,100,66.900002,69.0,67.0
20160919190000,714.0,638.400024,29.23077,57,66.199997,100,67.199997,69.0,67.0
20160919191500,714.0,730.799988,33.461538,58,53.099998,100,65.0,69.0,67.0
20160919193000,714.0,722.400024,33.076924,58,54.200001,100,64.599998,69.0,67.0
20160919194500,714.0,697.200012,31.923077,58,57.599998,100,65.800003,69.0,67.0
20160919200000,714.0,747.599976,34.230768,58,60.400002,100,66.5,69.0,67.0
20160919201500,714.0,714.0,32.692308,58,62.0,100,66.800003,69.0,67.0
20160919203000,714.0,739.200012,33.846154,58,62.0,100,66.800003,69.0,67.0
20160919204500,714.0,722.400024,33.076924,58,62.0,100,66.800003,69.0,67.0
20160919210000,714.0,680.400024,31.153847,58,62.0,100,66.900002,69.0,67.0
20160919211500,714.0,638.400024,29.23077,58,53.5,100,65.300003,69.0,67.0
20160919213000,714.0,672.0,30.769231,58,53.5,100,64.300003,69.0,67.0
20160919214500,714.0,714.0,32.692308,58,66.199997,100,65.300003,69.0,67.0
20160919220000,714.0,680.400024,31.153847,58,67.699997,100,65.900002,69.0,67.0
20160919221500,714.0,688.799988,31.538461,58,67.699997,100,66.599998,69.0,67.0
20160919223000,714.0,680.400024,31.153847,58,67.699997,100,67.0,69.0,67.0
20160919224500,714.0,672.0,30.769231,58,66.800003,100,67.300003,69.0,67.0
20160919230000,714.0,672.0,30.769231,59,53.5,100,64.800003,69.0,67.0
20160919231500,714.0,730.799988,33.461538,59,54.299999,100,64.300003,69.0,67.0
20160919233000,714.0,638.400024,29.23077,60,56.799999,100,65.599998,69.0,67.0
20160919234500,714.0,714.0,32.692308,59,63.900002,100,66.300003,69.0,67.0
20160920000000,714.0,768.599976,35.192307,60,64.900002,100,66.900002,69.0,67.0
20160920001500,714.0,722.400024,33.076924,59,53.900002,100,66.199997,69.0,67.0
20160920003000,714.0,722.400024,33.076924,59,53.900002,100,64.300003,69.0,67.0
20160920004500,714.0,730.799988,33.461538,59,63.200001,100,64.599998,69.0,67.0
20160920010000,714.0,722.400024,33.076924,59,58.299999,100,66.0,69.0,67.0
20160920011500,714.0,680.400024,31.153847,59,61.5,100,66.199997,69.0,67.0
20160920013000,714.0,760.200012,34.807693,59,68.599998,100,66.599998,69.0,67.0
20160920014500,714.0,785.400024,35.96154,59,62.400002,100,66.699997,69.0,67.0
20160920020000,714.0,777.0,35.576923,59,53.099998,100,65.5,69.0,67.0
20160920021500,714.0,697.200012,31.923077,59,53.099998,100,64.0,69.0,67.0
20160920023000,714.0,793.799988,36.346153,59,64.099998,100,65.199997,69.0,67.0
20160920024500,714.0,730.799988,33.461538,59,61.099998,100,65.5,69.0,67.0
20160920030000,714.0,747.599976,34.230768,59,63.200001,100,65.900002,69.0,67.0
20160920031500,714.0,680.400024,31.153847,59,69.699997,100,66.5,69.0,67.0
20160920033000,714.0,730.799988,33.461538,59,63.0,100,67.099998,69.0,67.0
