PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160920034500,714.0,714.0,32.692308,59,63.0,100,67.0,69.0,67.0
20160920040000,714.0,760.200012,34.807693,59,53.099998,100,65.400002,69.0,67.0
20160920041500,714.0,714.0,32.692308,60,56.799999,100,64.800003,69.0,67.0
20160920043000,714.0,688.799988,31.538461,58,60.799999,100,65.5,69.0,67.0
20160920044500,714.0,793.799988,36.346153,59,68.699997,100,66.5,69.0,67.0
20160920050000,714.0,730.799988,33.461538,59,62.400002,100,66.900002,69.0,67.0
20160920051500,714.0,688.799988,31.538461,59,65.300003,100,66.900002,69.0,67.0
20160920053000,714.0,768.599976,35.192307,59,67.300003,100,67.199997,69.0,67.0
20160920054500,714.0,730.799988,33.461538,59,54.299999,100,66.199997,69.0,67.0
20160920060000,714.0,722.400024,33.076924,59,54.299999,100,64.599998,69.0,67.0
20160920061500,714.0,714.0,32.692308,59,59.900002,100,64.199997,69.0,67.0
20160920063000,714.0,739.200012,33.846154,59,59.900002,100,65.5,69.0,67.0
20160920064500,714.0,722.400024,33.076924,59,59.900002,100,66.099998,69.0,67.0
20160920070000,714.0,672.0,30.769231,59,64.199997,100,66.099998,69.0,67.0
20160920071500,714.0,730.799988,33.461538,59,67.699997,100,66.5,69.0,67.0
20160920073000,714.0,714.0,32.692308,59,67.699997,100,67.300003,69.0,67.0
20160920074500,714.0,714.0,32.692308,59,53.099998,100,64.800003,69.0,67.0
20160920080000,714.0,739.200012,33.846154,59,59.099998,100,64.300003,69.0,67.0
20160920081500,714.0,697.200012,31.923077,59,67.800003,100,65.800003,69.0,67.0
20160920083000,714.0,722.400024,33.076924,59,65.400002,100,66.599998,69.0,67.0
20160920084500,714.0,730.799988,33.461538,59,63.200001,100,66.699997,69.0,67.0
20160920090000,714.0,777.0,35.576923,59,66.699997,100,67.099998,69.0,67.0
20160920091500,714.0,777.0,35.576923,59,53.900002,100,65.099998,69.0,67.0
20160920093000,714.0,722.400024,33.076924,59,53.900002,100,64.800003,69.0,67.0
20160920094500,714.0,768.599976,35.192307,59,59.599998,100,65.5,69.0,67.0
20160920100000,714.0,1050.0,48.076923,67,54.299999,0,65.900002,68.0,53.0
20160920101500,714.0,722.400024,33.076924,59,53.099998,0,65.099998,68.0,53.0
20160920103000,714.0,739.200012,33.846154,59,53.900002,0,64.699997,68.0,53.0
20160920104500,714.0,688.799988,31.538461,59,53.900002,0,64.699997,68.0,53.0
20160920110000,714.0,730.799988,33.461538,59,53.900002,0,64.400002,68.0,53.0
20160920111500,714.0,768.599976,35.192307,59,53.900002,0,64.0,68.0,53.0
20160920113000,714.0,663.599976,30.384614,59,53.900002,0,63.5,68.0,53.0
20160920114500,714.0,697.200012,31.923077,59,53.900002,0,63.299999,68.0,53.0
20160920120000,714.0,646.799988,29.615384,59,56.299999,0,63.599998,68.0,53.0
20160920121500,714.0,697.200012,31.923077,59,57.099998,0,63.900002,68.0,53.0
20160920123000,714.0,697.200012,31.923077,60,56.0,0,64.0,68.0,53.0
20160920124500,714.0,714.0,32.692308,59,53.5,0,63.200001,68.0,53.0
20160920130000,714.0,688.799988,31.538461,59,52.799999,0,62.799999,68.0,53.0
20160920131500,714.0,714.0,32.692308,59,52.799999,0,62.799999,68.0,53.0
20160920133000,714.0,663.599976,30.384614,59,52.799999,0,62.900002,68.0,53.0
20160920134500,714.0,730.799988,33.461538,60,52.799999,0,62.200001,68.0,53.0
20160920140000,714.0,697.200012,31.923077,58,52.799999,0,62.200001,68.0,53.0
20160920141500,714.0,747.599976,34.230768,59,52.799999,0,62.200001,68.0,53.0
20160920143000,714.0,785.400024,35.96154,59,52.799999,0,62.400002,68.0,53.0
20160920144500,714.0,663.599976,30.384614,58,53.5,0,62.099998,68.0,53.0
20160920150000,714.0,730.799988,33.461538,59,53.5,0,62.400002,68.0,53.0
20160920151500,714.0,680.400024,31.153847,59,53.5,0,62.700001,68.0,53.0
20160920153000,714.0,672.0,30.769231,59,53.5,0,62.299999,68.0,53.0
20160920154500,714.0,730.799988,33.461538,59,53.5,0,62.200001,68.0,53.0
20160920160000,714.0,730.799988,33.461538,59,53.5,0,62.599998,68.0,53.0
20160920161500,714.0,680.400024,31.153847,60,53.5,0,62.299999,68.0,53.0
20160920163000,714.0,768.599976,35.192307,60,53.5,0,62.200001,68.0,53.0
20160920164500,714.0,688.799988,31.538461,59,53.5,0,62.5,68.0,53.0
20160920170000,714.0,697.200012,31.923077,59,53.5,0,62.0,68.0,53.0
20160920171500,714.0,760.200012,34.807693,60,53.5,0,61.900002,68.0,53.0
20160920173000,714.0,730.799988,33.461538,59,53.5,0,62.099998,68.0,53.0
20160920174500,714.0,730.799988,33.461538,59,53.5,0,61.700001,68.0,53.0
20160920180000,714.0,672.0,30.769231,59,53.5,0,61.599998,68.0,53.0
20160920181500,714.0,739.200012,33.846154,59,53.5,0,62.099998,68.0,53.0
20160920183000,714.0,777.0,35.576923,59,53.5,0,61.5,68.0,53.0
20160920184500,714.0,697.200012,31.923077,58,53.5,0,61.599998,68.0,53.0
20160920190000,714.0,638.400024,29.23077,58,53.5,0,61.700001,68.0,53.0
20160920191500,714.0,714.0,32.692308,58,53.5,0,61.5,68.0,53.0
20160920193000,714.0,688.799988,31.538461,58,53.5,0,62.099998,68.0,53.0
20160920194500,714.0,730.799988,33.461538,58,53.5,0,61.799999,68.0,53.0
20160920200000,714.0,688.799988,31.538461,59,53.5,0,61.799999,68.0,53.0
20160920201500,714.0,714.0,32.692308,59,53.5,0,62.200001,68.0,53.0
20160920203000,714.0,777.0,35.576923,59,53.5,0,61.700001,68.0,53.0
20160920204500,714.0,722.400024,33.076924,58,53.5,0,61.900002,68.0,53.0
20160920210000,714.0,617.400024,28.269232,58,53.5,0,61.900002,68.0,53.0
20160920211500,714.0,760.200012,34.807693,59,53.5,0,61.700001,68.0,53.0
20160920213000,714.0,810.599976,37.115383,59,53.5,0,62.099998,68.0,53.0
20160920214500,714.0,714.0,32.692308,58,53.5,0,61.700001,68.0,53.0
20160920220000,714.0,697.200012,31.923077,58,53.5,0,61.799999,68.0,53.0
20160920221500,714.0,760.200012,34.807693,58,53.5,0,61.900002,68.0,53.0
20160920223000,714.0,697.200012,31.923077,58,53.5,0,61.5,68.0,53.0
20160920224500,714.0,747.599976,34.230768,58,53.5,0,61.900002,68.0,53.0
20160920230000,714.0,714.0,32.692308,59,53.5,0,61.799999,68.0,53.0
20160920231500,714.0,697.200012,31.923077,58,53.5,0,61.799999,68.0,53.0
20160920233000,714.0,688.799988,31.538461,58,53.5,0,61.799999,68.0,53.0
20160920234500,714.0,722.400024,33.076924,58,53.5,0,61.700001,68.0,53.0
20160921000000,714.0,680.400024,31.153847,59,53.5,0,62.099998,68.0,53.0
20160921001500,714.0,777.0,35.576923,58,53.5,0,61.700001,68.0,53.0
20160921003000,714.0,697.200012,31.923077,59,53.5,0,61.900002,68.0,53.0
20160921004500,714.0,688.799988,31.538461,58,53.5,0,61.700001,68.0,53.0
20160921010000,714.0,688.799988,31.538461,58,53.5,0,61.799999,68.0,53.0
20160921011500,714.0,722.400024,33.076924,59,53.5,0,61.799999,68.0,53.0
20160921013000,714.0,760.200012,34.807693,59,53.5,0,61.400002,68.0,53.0
20160921014500,714.0,697.200012,31.923077,58,53.5,0,62.0,68.0,53.0
20160921020000,714.0,663.599976,30.384614,59,53.5,0,61.599998,68.0,53.0
20160921021500,714.0,663.599976,30.384614,59,53.5,0,61.700001,68.0,53.0
20160921023000,714.0,722.400024,33.076924,59,53.5,0,61.700001,68.0,53.0
20160921024500,714.0,697.200012,31.923077,59,53.5,0,61.700001,68.0,53.0
20160921030000,714.0,714.0,32.692308,59,53.5,0,62.0,68.0,53.0
20160921031500,714.0,747.599976,34.230768,59,53.5,0,61.700001,68.0,53.0
20160921033000,714.0,722.400024,33.076924,59,53.5,0,62.0,68.0,53.0
20160921034500,714.0,722.400024,33.076924,60,53.5,0,61.599998,68.0,53.0
20160921040000,714.0,819.0,37.5,59,53.5,0,61.599998,68.0,53.0
20160921041500,714.0,730.799988,33.461538,60,53.5,0,61.700001,68.0,53.0
20160921043000,714.0,793.799988,36.346153,58,53.5,0,61.599998,68.0,53.0
20160921044500,714.0,688.799988,31.538461,58,53.5,0,62.0,68.0,53.0
20160921050000,714.0,739.200012,33.846154,58,53.5,0,61.400002,68.0,53.0
20160921051500,714.0,747.599976,34.230768,59,53.5,0,61.599998,68.0,53.0
20160921053000,714.0,747.599976,34.230768,59,53.5,0,61.400002,68.0,53.0
20160921054500,714.0,730.799988,33.461538,59,53.5,0,61.5,68.0,53.0
20160921060000,714.0,722.400024,33.076924,59,53.5,0,61.400002,68.0,53.0
20160921061500,714.0,768.599976,35.192307,59,53.5,0,61.299999,68.0,53.0
20160921063000,714.0,798.0,36.538462,59,53.5,0,61.5,68.0,53.0
20160921064500,714.0,747.599976,34.230768,59,53.5,0,61.400002,68.0,53.0
20160921070000,714.0,777.0,35.576923,59,53.5,0,63.099998,68.0,53.0
20160921071500,714.0,714.0,32.692308,58,53.5,0,63.299999,68.0,53.0
20160921073000,714.0,714.0,32.692308,59,53.5,0,62.400002,68.0,53.0
20160921074500,714.0,714.0,32.692308,59,53.5,0,62.200001,68.0,53.0
20160921080000,714.0,747.599976,34.230768,60,53.5,0,62.200001,68.0,53.0
20160921081500,714.0,747.599976,34.230768,60,53.5,0,62.099998,68.0,53.0
20160921083000,714.0,730.799988,33.461538,60,54.299999,0,62.700001,68.0,53.0
20160921084500,714.0,680.400024,31.153847,60,53.5,0,64.599998,68.0,53.0
20160921090000,714.0,680.400024,31.153847,60,53.5,0,65.0,68.0,53.0
20160921091500,714.0,680.400024,31.153847,60,53.5,0,64.400002,68.0,53.0
20160921093000,714.0,714.0,32.692308,60,53.5,0,64.099998,68.0,53.0
20160921094500,714.0,714.0,32.692308,60,53.5,0,63.799999,68.0,53.0
20160921100000,714.0,739.200012,33.846154,60,54.099998,0,63.099998,68.0,53.0
20160921101500,714.0,697.200012,31.923077,60,54.099998,0,62.799999,68.0,53.0
20160921103000,714.0,730.799988,33.461538,59,53.5,0,62.599998,68.0,53.0
20160921104500,714.0,777.0,35.576923,59,53.5,0,62.400002,68.0,53.0
20160921110000,714.0,714.0,32.692308,59,53.5,0,62.5,68.0,53.0
20160921111500,714.0,714.0,32.692308,59,53.5,0,62.900002,68.0,53.0
20160921113000,714.0,688.799988,31.538461,58,53.5,0,62.799999,68.0,53.0
20160921114500,714.0,680.400024,31.153847,59,53.5,0,62.200001,68.0,53.0
20160921120000,714.0,730.799988,33.461538,59,53.5,0,62.0,68.0,53.0
20160921121500,714.0,722.400024,33.076924,58,53.5,0,62.099998,68.0,53.0
20160921123000,714.0,625.799988,28.653846,58,53.5,0,62.299999,68.0,53.0
20160921124500,714.0,722.400024,33.076924,58,53.5,0,61.900002,68.0,53.0
20160921130000,714.0,672.0,30.769231,58,53.5,0,61.900002,68.0,53.0
20160921131500,714.0,697.200012,31.923077,58,66.400002,100,64.400002,69.400002,67.400002
20160921133000,714.0,688.799988,31.538461,58,63.599998,100,65.800003,69.400002,67.400002
20160921134500,714.0,697.200012,31.923077,59,61.200001,100,66.199997,69.400002,67.400002
20160921140000,714.0,663.599976,30.384614,58,59.400002,100,66.099998,69.400002,67.400002
20160921141500,714.0,747.599976,34.230768,58,70.0,100,67.199997,69.400002,67.400002
20160921143000,714.0,730.799988,33.461538,58,66.5,100,67.5,69.400002,67.400002
20160921144500,714.0,747.599976,34.230768,59,63.200001,100,67.400002,69.400002,67.400002
20160921150000,714.0,722.400024,33.076924,59,61.299999,100,66.400002,69.400002,67.400002
20160921151500,714.0,760.200012,34.807693,58,64.400002,100,67.599998,69.400002,67.400002
20160921153000,714.0,785.400024,35.96154,59,53.5,100,65.0,69.400002,67.400002
20160921154500,714.0,688.799988,31.538461,59,57.700001,100,64.5,69.400002,67.400002
20160921160000,714.0,672.0,30.769231,59,67.199997,100,66.099998,69.400002,67.400002
20160921161500,714.0,688.799988,31.538461,59,63.599998,100,66.300003,69.400002,67.400002
20160921163000,714.0,672.0,30.769231,59,62.799999,100,66.400002,69.400002,67.400002
20160921164500,714.0,722.400024,33.076924,59,67.599998,100,66.800003,69.400002,67.400002
20160921170000,714.0,785.400024,35.96154,59,64.400002,100,67.300003,69.400002,67.400002
20160921171500,714.0,714.0,32.692308,60,54.700001,100,66.0,69.400002,67.400002
20160921173000,714.0,688.799988,31.538461,60,54.700001,100,64.599998,69.400002,67.400002
20160921174500,714.0,768.599976,35.192307,60,63.200001,100,65.0,69.400002,67.400002
20160921180000,714.0,722.400024,33.076924,60,65.300003,100,66.099998,69.400002,67.400002
20160921181500,714.0,760.200012,34.807693,60,65.300003,100,66.400002,69.400002,67.400002
20160921183000,714.0,663.599976,30.384614,60,69.599998,100,66.900002,69.400002,67.400002
20160921184500,714.0,739.200012,33.846154,59,64.0,100,67.400002,69.400002,67.400002
20160921190000,714.0,739.200012,33.846154,59,59.700001,100,67.599998,69.400002,67.400002
20160921191500,714.0,688.799988,31.538461,60,53.5,100,64.400002,69.400002,67.400002
20160921193000,714.0,688.799988,31.538461,59,64.400002,100,65.0,69.400002,67.400002
20160921194500,714.0,697.200012,31.923077,59,62.400002,100,66.199997,69.400002,67.400002
20160921200000,714.0,722.400024,33.076924,59,66.5,100,66.400002,69.400002,67.400002
20160921201500,714.0,777.0,35.576923,59,63.200001,100,66.699997,69.400002,67.400002
20160921203000,714.0,747.599976,34.230768,59,64.900002,100,67.300003,69.400002,67.400002
20160921204500,714.0,739.200012,33.846154,59,68.199997,100,67.599998,69.400002,67.400002
20160921210000,714.0,680.400024,31.153847,59,53.5,100,65.0,69.400002,67.400002
20160921211500,714.0,722.400024,33.076924,59,59.299999,100,65.300003,69.400002,67.400002
20160921213000,714.0,688.799988,31.538461,59,64.900002,100,66.5,69.400002,67.400002
20160921214500,714.0,680.400024,31.153847,58,67.900002,100,66.800003,69.400002,67.400002
20160921220000,714.0,739.200012,33.846154,58,64.400002,100,66.800003,69.400002,67.400002
20160921221500,714.0,688.799988,31.538461,60,63.599998,100,67.099998,69.400002,67.400002
20160921223000,714.0,760.200012,34.807693,60,65.300003,100,67.0,69.400002,67.400002
20160921224500,714.0,739.200012,33.846154,59,69.099998,100,67.599998,69.400002,67.400002
20160921230000,714.0,768.599976,35.192307,60,53.5,100,66.0,69.400002,67.400002
20160921231500,714.0,697.200012,31.923077,60,53.5,100,64.800003,69.400002,67.400002
20160921233000,714.0,697.200012,31.923077,60,55.200001,100,65.5,69.400002,67.400002
20160921234500,714.0,697.200012,31.923077,61,57.5,100,66.199997,69.400002,67.400002
20160922000000,714.0,730.799988,33.461538,60,65.300003,100,67.0,69.400002,67.400002
20160922001500,714.0,697.200012,31.923077,60,65.300003,100,67.099998,69.400002,67.400002
20160922003000,714.0,697.200012,31.923077,60,63.900002,100,67.199997,69.400002,67.400002
20160922004500,714.0,680.400024,31.153847,60,53.5,100,66.599998,69.400002,67.400002
20160922010000,714.0,730.799988,33.461538,60,53.5,100,65.5,69.400002,67.400002
20160922011500,714.0,714.0,32.692308,60,54.099998,100,65.400002,69.400002,67.400002
20160922013000,714.0,672.0,30.769231,59,58.700001,100,65.800003,69.400002,67.400002
20160922014500,714.0,747.599976,34.230768,61,66.199997,100,66.699997,69.400002,67.400002
20160922020000,714.0,777.0,35.576923,61,63.200001,100,67.0,69.400002,67.400002
20160922021500,714.0,697.200012,31.923077,61,64.0,100,66.900002,69.400002,67.400002
20160922023000,714.0,785.400024,35.96154,60,63.200001,100,67.300003,69.400002,67.400002
20160922024500,714.0,730.799988,33.461538,60,54.299999,100,67.099998,69.400002,67.400002
20160922030000,714.0,739.200012,33.846154,60,53.5,100,65.0,69.400002,67.400002
20160922031500,714.0,663.599976,30.384614,60,57.099998,100,64.5,69.400002,67.400002
20160922033000,714.0,714.0,32.692308,60,67.199997,100,65.800003,69.400002,67.400002
20160922034500,714.0,747.599976,34.230768,60,66.199997,100,66.199997,69.400002,67.400002
20160922040000,714.0,697.200012,31.923077,60,65.300003,100,67.0,69.400002,67.400002
20160922041500,714.0,722.400024,33.076924,60,65.300003,100,67.400002,69.400002,67.400002
20160922043000,714.0,688.799988,31.538461,61,53.900002,100,66.400002,69.400002,67.400002
20160922044500,714.0,722.400024,33.076924,61,53.900002,100,65.0,69.400002,67.400002
20160922050000,714.0,747.599976,34.230768,60,59.900002,100,64.800003,69.400002,67.400002
20160922051500,714.0,646.799988,29.615384,60,61.5,100,65.900002,69.400002,67.400002
20160922053000,714.0,697.200012,31.923077,60,61.5,100,66.300003,69.400002,67.400002
20160922054500,714.0,688.799988,31.538461,60,64.400002,100,66.699997,69.400002,67.400002
20160922060000,714.0,722.400024,33.076924,60,67.099998,100,67.099998,69.400002,67.400002
20160922061500,714.0,680.400024,31.153847,60,54.299999,100,65.599998,69.400002,67.400002
20160922063000,714.0,760.200012,34.807693,61,54.299999,100,64.900002,69.400002,67.400002
20160922064500,714.0,768.599976,35.192307,61,60.200001,100,66.0,69.400002,67.400002
20160922070000,714.0,688.799988,31.538461,60,62.400002,100,66.5,69.400002,67.400002
20160922071500,714.0,697.200012,31.923077,60,66.300003,100,67.300003,69.400002,67.400002
20160922073000,714.0,638.400024,29.23077,60,63.5,100,67.199997,69.400002,67.400002
20160922074500,714.0,592.200012,27.115385,61,68.199997,100,67.5,69.400002,67.400002
20160922080000,714.0,663.599976,30.384614,61,54.299999,100,66.0,69.400002,67.400002
20160922081500,714.0,714.0,32.692308,61,54.299999,100,64.699997,69.400002,67.400002
20160922083000,714.0,680.400024,31.153847,61,55.900002,100,65.199997,69.400002,67.400002
20160922084500,714.0,680.400024,31.153847,61,58.0,100,66.699997,69.400002,67.400002
20160922090000,714.0,730.799988,33.461538,61,60.5,100,66.5,69.400002,67.400002
20160922091500,714.0,697.200012,31.923077,60,61.900002,100,67.400002,69.400002,67.400002
20160922093000,714.0,810.599976,37.115383,62,55.200001,0,67.199997,69.400002,67.400002
20160922094500,714.0,747.599976,34.230768,61,53.900002,100,65.599998,69.400002,67.400002
20160922100000,714.0,722.400024,33.076924,61,53.900002,100,65.199997,69.400002,67.400002
20160922101500,714.0,688.799988,31.538461,60,55.400002,100,65.5,69.400002,67.400002
20160922103000,714.0,714.0,32.692308,61,56.799999,100,66.800003,69.400002,67.400002
20160922104500,714.0,798.0,36.538462,61,58.0,100,67.0,69.400002,67.400002
20160922110000,714.0,760.200012,34.807693,60,58.799999,100,67.199997,69.400002,67.400002
20160922111500,714.0,777.0,35.576923,61,60.299999,100,66.900002,69.400002,67.400002
20160922113000,714.0,793.799988,36.346153,63,54.299999,0,67.300003,69.400002,67.400002
20160922114500,714.0,730.799988,33.461538,61,54.299999,100,66.5,69.400002,67.400002
20160922120000,714.0,760.200012,34.807693,61,54.299999,100,65.699997,69.400002,67.400002
20160922121500,714.0,688.799988,31.538461,61,54.299999,100,65.5,69.400002,67.400002
20160922123000,714.0,739.200012,33.846154,61,54.299999,100,66.099998,69.400002,67.400002
20160922124500,714.0,688.799988,31.538461,61,59.5,100,66.199997,69.400002,67.400002
20160922130000,714.0,722.400024,33.076924,60,58.0,100,67.199997,69.400002,67.400002
20160922131500,714.0,819.0,37.5,61,55.200001,100,66.699997,69.400002,67.400002
20160922133000,714.0,760.200012,34.807693,61,55.200001,100,66.099998,69.400002,67.400002
20160922134500,714.0,714.0,32.692308,61,55.200001,100,65.599998,69.400002,67.400002
20160922140000,714.0,760.200012,34.807693,61,55.900002,100,65.199997,69.400002,67.400002
20160922141500,714.0,747.599976,34.230768,61,62.400002,100,66.199997,69.400002,67.400002
20160922143000,714.0,697.200012,31.923077,61,62.400002,100,67.300003,69.400002,67.400002
20160922144500,714.0,722.400024,33.076924,60,62.400002,100,67.0,69.400002,67.400002
20160922150000,714.0,714.0,32.692308,60,65.900002,100,66.900002,69.400002,67.400002
20160922151500,714.0,697.200012,31.923077,59,53.099998,100,65.400002,69.400002,67.400002
20160922153000,714.0,819.0,37.5,59,54.299999,100,64.800003,69.400002,67.400002
20160922154500,714.0,714.0,32.692308,59,58.400002,100,66.0,69.400002,67.400002
20160922160000,714.0,739.200012,33.846154,59,64.0,100,66.599998,69.400002,67.400002
20160922161500,714.0,739.200012,33.846154,59,63.200001,100,67.0,69.400002,67.400002
20160922163000,714.0,672.0,30.769231,59,63.200001,100,66.800003,69.400002,67.400002
20160922164500,714.0,688.799988,31.538461,59,64.0,100,67.599998,69.400002,67.400002
20160922170000,714.0,730.799988,33.461538,59,53.900002,100,65.300003,69.400002,67.400002
20160922171500,714.0,722.400024,33.076924,59,53.900002,100,64.800003,69.400002,67.400002
20160922173000,714.0,680.400024,31.153847,60,56.700001,100,65.900002,69.400002,67.400002
20160922174500,714.0,785.400024,35.96154,60,64.5,100,66.300003,69.400002,67.400002
20160922180000,714.0,697.200012,31.923077,60,64.5,100,67.5,69.400002,67.400002
20160922181500,714.0,785.400024,35.96154,60,54.299999,100,65.400002,69.400002,67.400002
20160922183000,714.0,730.799988,33.461538,60,54.299999,100,64.900002,69.400002,67.400002
20160922184500,714.0,688.799988,31.538461,59,57.099998,100,65.199997,69.400002,67.400002
20160922190000,714.0,747.599976,34.230768,60,57.099998,100,66.800003,69.400002,67.400002
20160922191500,714.0,663.599976,30.384614,60,61.200001,100,66.900002,69.400002,67.400002
20160922193000,714.0,747.599976,34.230768,59,65.800003,100,67.099998,69.400002,67.400002
20160922194500,714.0,697.200012,31.923077,60,62.400002,100,67.400002,69.400002,67.400002
20160922200000,714.0,697.200012,31.923077,59,61.0,100,67.699997,69.400002,67.400002
20160922201500,714.0,730.799988,33.461538,60,53.900002,100,65.199997,69.400002,67.400002
20160922203000,714.0,819.0,37.5,60,54.700001,100,64.5,69.400002,67.400002
20160922204500,714.0,739.200012,33.846154,60,64.900002,100,66.199997,69.400002,67.400002
20160922210000,714.0,747.599976,34.230768,59,67.199997,100,66.900002,69.400002,67.400002
20160922211500,714.0,672.0,30.769231,60,63.400002,100,67.199997,69.400002,67.400002
20160922213000,714.0,646.799988,29.615384,60,62.400002,100,67.199997,69.400002,67.400002
20160922214500,714.0,760.200012,34.807693,60,63.200001,100,67.300003,69.400002,67.400002
20160922220000,714.0,714.0,32.692308,60,53.599998,100,65.699997,69.400002,67.400002
20160922221500,714.0,604.799988,27.692307,60,53.599998,100,64.800003,69.400002,67.400002
20160922223000,714.0,663.599976,30.384614,59,60.299999,100,65.900002,69.400002,67.400002
20160922224500,714.0,730.799988,33.461538,59,62.0,100,66.699997,69.400002,67.400002
20160922230000,714.0,697.200012,31.923077,59,65.5,100,66.800003,69.400002,67.400002
20160922231500,714.0,680.400024,31.153847,59,62.400002,100,67.0,69.400002,67.400002
20160922233000,714.0,680.400024,31.153847,60,68.300003,100,67.199997,69.400002,67.400002
20160922234500,714.0,688.799988,31.538461,59,64.400002,100,67.599998,69.400002,67.400002
20160923000000,714.0,688.799988,31.538461,59,53.700001,100,65.400002,69.400002,67.400002
20160923001500,714.0,747.599976,34.230768,59,54.799999,100,64.800003,69.400002,67.400002
20160923003000,714.0,730.799988,33.461538,60,63.900002,100,66.400002,69.400002,67.400002
20160923004500,714.0,760.200012,34.807693,60,64.699997,100,66.800003,69.400002,67.400002
20160923010000,714.0,714.0,32.692308,60,63.5,100,66.900002,69.400002,67.400002
20160923011500,714.0,617.400024,28.269232,59,63.5,100,67.0,69.400002,67.400002
20160923013000,714.0,730.799988,33.461538,60,63.5,100,66.900002,69.400002,67.400002
20160923014500,714.0,688.799988,31.538461,60,63.5,100,67.400002,69.400002,67.400002
20160923020000,714.0,625.799988,28.653846,60,53.900002,100,65.5,69.400002,67.400002
20160923021500,714.0,697.200012,31.923077,60,53.900002,100,64.800003,69.400002,67.400002
20160923023000,714.0,714.0,32.692308,60,59.200001,100,66.199997,69.400002,67.400002
20160923024500,714.0,688.799988,31.538461,60,64.599998,100,66.900002,69.400002,67.400002
20160923030000,714.0,672.0,30.769231,60,65.300003,100,67.300003,69.400002,67.400002
20160923031500,714.0,722.400024,33.076924,60,65.300003,100,67.300003,69.400002,67.400002
20160923033000,714.0,714.0,32.692308,60,53.900002,100,65.800003,69.400002,67.400002
20160923034500,714.0,777.0,35.576923,59,53.900002,100,64.5,69.400002,67.400002
20160923040000,714.0,688.799988,31.538461,60,64.900002,100,65.5,69.400002,67.400002
20160923041500,714.0,760.200012,34.807693,60,65.699997,100,66.199997,69.400002,67.400002
20160923043000,714.0,672.0,30.769231,60,65.699997,100,66.800003,69.400002,67.400002
20160923044500,714.0,768.599976,35.192307,60,65.699997,100,67.199997,69.400002,67.400002
20160923050000,714.0,672.0,30.769231,60,64.699997,100,67.400002,69.400002,67.400002
20160923051500,714.0,714.0,32.692308,60,54.700001,100,67.099998,69.400002,67.400002
20160923053000,714.0,760.200012,34.807693,60,53.900002,100,64.800003,69.400002,67.400002
20160923054500,714.0,697.200012,31.923077,60,58.299999,100,64.800003,69.400002,67.400002
20160923060000,714.0,638.400024,29.23077,60,63.200001,100,65.800003,69.400002,67.400002
20160923061500,714.0,760.200012,34.807693,60,66.800003,100,66.800003,69.400002,67.400002
20160923063000,714.0,722.400024,33.076924,60,66.800003,100,66.699997,69.400002,67.400002
20160923064500,714.0,722.400024,33.076924,60,58.400002,0,66.800003,68.0,53.0
20160923070000,714.0,819.0,37.5,61,53.599998,0,65.5,68.0,53.0
20160923071500,714.0,722.400024,33.076924,60,53.599998,0,66.300003,68.0,53.0
20160923073000,714.0,785.400024,35.96154,61,53.599998,0,65.800003,68.0,53.0
20160923074500,714.0,760.200012,34.807693,60,54.299999,0,65.400002,68.0,53.0
20160923080000,714.0,722.400024,33.076924,60,54.299999,0,65.199997,68.0,53.0
20160923081500,714.0,714.0,32.692308,60,54.299999,0,64.199997,68.0,53.0
20160923083000,714.0,688.799988,31.538461,60,54.299999,0,63.599998,68.0,53.0
20160923084500,714.0,638.400024,29.23077,59,58.900002,100,63.599998,71.300003,69.300003
20160923090000,714.0,714.0,32.692308,60,65.800003,100,66.400002,71.300003,69.300003
20160923091500,714.0,747.599976,34.230768,60,65.800003,100,67.900002,71.300003,69.300003
20160923093000,714.0,663.599976,30.384614,60,69.099998,100,68.599998,71.300003,69.300003
20160923094500,714.0,722.400024,33.076924,60,62.900002,100,68.699997,71.300003,69.300003
20160923100000,714.0,730.799988,33.461538,60,53.900002,100,67.900002,71.300003,69.300003
20160923101500,714.0,793.799988,36.346153,60,53.900002,100,66.699997,71.300003,69.300003
20160923103000,714.0,768.599976,35.192307,60,60.799999,100,67.5,71.300003,69.300003
20160923104500,714.0,722.400024,33.076924,60,67.300003,100,68.699997,71.300003,69.300003
20160923110000,714.0,672.0,30.769231,60,62.799999,100,68.199997,71.300003,69.300003
20160923111500,714.0,714.0,32.692308,60,69.099998,100,68.099998,71.300003,69.300003
20160923113000,714.0,730.799988,33.461538,61,64.0,100,68.599998,71.300003,69.300003
20160923114500,714.0,760.200012,34.807693,60,64.0,100,68.599998,71.300003,69.300003
20160923120000,714.0,672.0,30.769231,60,66.800003,100,69.199997,71.300003,69.300003
20160923121500,714.0,768.599976,35.192307,60,64.5,100,68.900002,71.300003,69.300003
20160923123000,714.0,760.200012,34.807693,61,53.900002,100,67.099998,71.300003,69.300003
20160923124500,714.0,730.799988,33.461538,60,57.799999,100,66.0,71.300003,69.300003
20160923130000,714.0,722.400024,33.076924,60,62.0,100,67.199997,71.300003,69.300003
20160923131500,714.0,798.0,36.538462,60,61.200001,100,67.599998,71.300003,69.300003
20160923133000,714.0,663.599976,30.384614,60,67.699997,100,68.199997,71.300003,69.300003
20160923134500,714.0,638.400024,29.23077,60,63.599998,100,69.199997,71.300003,69.300003
20160923140000,714.0,680.400024,31.153847,60,62.400002,100,68.400002,71.300003,69.300003
20160923141500,714.0,688.799988,31.538461,60,63.599998,100,68.699997,71.300003,69.300003
20160923143000,714.0,680.400024,31.153847,60,63.599998,100,68.900002,71.300003,69.300003
20160923144500,714.0,722.400024,33.076924,60,61.599998,100,68.099998,71.300003,69.300003
20160923150000,714.0,793.799988,36.346153,60,64.0,100,69.199997,71.300003,69.300003
20160923151500,714.0,739.200012,33.846154,60,62.0,100,68.199997,71.300003,69.300003
20160923153000,714.0,697.200012,31.923077,60,64.0,100,69.099998,71.300003,69.300003
20160923154500,714.0,680.400024,31.153847,60,64.0,100,69.0,71.300003,69.300003
20160923160000,714.0,760.200012,34.807693,60,65.699997,100,69.199997,71.300003,69.300003
20160923161500,714.0,697.200012,31.923077,60,68.099998,100,69.0,71.300003,69.300003
20160923163000,714.0,697.200012,31.923077,60,54.299999,100,67.099998,71.300003,69.300003
20160923164500,714.0,747.599976,34.230768,60,59.0,100,66.099998,71.300003,69.300003
20160923170000,714.0,777.0,35.576923,60,65.699997,100,67.199997,71.300003,69.300003
20160923171500,714.0,714.0,32.692308,60,66.699997,100,68.199997,71.300003,69.300003
20160923173000,714.0,714.0,32.692308,61,63.200001,100,68.099998,71.300003,69.300003
20160923174500,714.0,722.400024,33.076924,61,67.699997,100,68.099998,71.300003,69.300003
20160923180000,714.0,730.799988,33.461538,59,63.200001,100,68.400002,71.300003,69.300003
20160923181500,714.0,768.599976,35.192307,60,63.200001,100,68.599998,71.300003,69.300003
20160923183000,714.0,768.599976,35.192307,61,63.200001,100,68.800003,71.300003,69.300003
20160923184500,714.0,730.799988,33.461538,60,64.400002,100,68.599998,71.300003,69.300003
20160923190000,714.0,722.400024,33.076924,60,68.599998,100,68.800003,71.300003,69.300003
20160923191500,714.0,722.400024,33.076924,60,70.099998,100,69.099998,71.300003,69.300003
20160923193000,714.0,625.799988,28.653846,60,65.300003,100,69.199997,71.300003,69.300003
20160923194500,714.0,722.400024,33.076924,60,64.300003,100,69.300003,71.300003,69.300003
20160923200000,714.0,768.599976,35.192307,60,64.300003,100,69.099998,71.300003,69.300003
20160923201500,714.0,697.200012,31.923077,60,53.900002,100,67.400002,71.300003,69.300003
20160923203000,714.0,697.200012,31.923077,60,53.900002,100,66.199997,71.300003,69.300003
20160923204500,714.0,730.799988,33.461538,60,64.400002,100,67.699997,71.300003,69.300003
20160923210000,714.0,646.799988,29.615384,60,63.599998,100,68.0,71.300003,69.300003
20160923211500,714.0,768.599976,35.192307,61,63.599998,100,68.400002,71.300003,69.300003
20160923213000,714.0,730.799988,33.461538,60,66.199997,100,68.300003,71.300003,69.300003
20160923214500,714.0,722.400024,33.076924,60,69.199997,100,68.800003,71.300003,69.300003
20160923220000,714.0,714.0,32.692308,60,64.400002,100,69.099998,71.300003,69.300003
20160923221500,714.0,730.799988,33.461538,60,63.599998,100,68.5,71.300003,69.300003
20160923223000,714.0,722.400024,33.076924,60,69.5,100,69.0,71.300003,69.300003
20160923224500,714.0,722.400024,33.076924,60,69.5,100,68.699997,71.300003,69.300003
20160923230000,714.0,747.599976,34.230768,60,66.300003,100,69.099998,71.300003,69.300003
20160923231500,714.0,730.799988,33.461538,60,63.200001,100,68.900002,71.300003,69.300003
20160923233000,714.0,730.799988,33.461538,60,66.699997,100,68.699997,71.300003,69.300003
20160923234500,714.0,680.400024,31.153847,60,69.900002,100,69.400002,71.300003,69.300003
20160924000000,714.0,722.400024,33.076924,60,54.700001,100,68.400002,71.300003,69.300003
20160924001500,714.0,680.400024,31.153847,60,53.900002,100,66.199997,71.300003,69.300003
20160924003000,714.0,739.200012,33.846154,60,60.799999,100,67.800003,71.300003,69.300003
20160924004500,714.0,638.400024,29.23077,60,68.099998,100,68.099998,71.300003,69.300003
20160924010000,714.0,663.599976,30.384614,60,64.900002,100,68.900002,71.300003,69.300003
20160924011500,714.0,646.799988,29.615384,62,63.599998,100,69.099998,71.300003,69.300003
20160924013000,714.0,768.599976,35.192307,62,66.400002,100,69.0,71.300003,69.300003
20160924014500,714.0,672.0,30.769231,61,66.400002,100,69.5,71.300003,69.300003
20160924020000,714.0,672.0,30.769231,62,54.700001,100,67.0,71.300003,69.300003
20160924021500,714.0,793.799988,36.346153,62,65.800003,100,66.599998,71.300003,69.300003
20160924023000,714.0,739.200012,33.846154,62,63.200001,100,67.900002,71.300003,69.300003
20160924024500,714.0,747.599976,34.230768,62,71.0,100,68.599998,71.300003,69.300003
20160924030000,714.0,680.400024,31.153847,62,66.300003,100,69.0,71.300003,69.300003
20160924031500,714.0,680.400024,31.153847,62,64.400002,100,69.199997,71.300003,69.300003
20160924033000,714.0,722.400024,33.076924,62,68.699997,100,69.099998,71.300003,69.300003
20160924034500,714.0,697.200012,31.923077,62,64.900002,100,69.199997,71.300003,69.300003
20160924040000,714.0,697.200012,31.923077,62,64.0,100,69.0,71.300003,69.300003
20160924041500,714.0,688.799988,31.538461,62,54.700001,100,67.699997,71.300003,69.300003
20160924043000,714.0,680.400024,31.153847,62,54.700001,100,66.300003,71.300003,69.300003
20160924044500,714.0,697.200012,31.923077,62,64.400002,100,67.400002,71.300003,69.300003
20160924050000,714.0,646.799988,29.615384,62,64.400002,100,68.099998,71.300003,69.300003
20160924051500,714.0,722.400024,33.076924,62,64.400002,100,68.300003,71.300003,69.300003
20160924053000,714.0,747.599976,34.230768,62,66.699997,100,68.900002,71.300003,69.300003
20160924054500,714.0,747.599976,34.230768,62,54.700001,100,67.800003,71.300003,69.300003
20160924060000,714.0,672.0,30.769231,62,54.700001,100,66.199997,71.300003,69.300003
20160924061500,714.0,697.200012,31.923077,62,58.400002,100,67.300003,71.300003,69.300003
20160924063000,714.0,730.799988,33.461538,62,63.200001,100,67.900002,71.300003,69.300003
20160924064500,714.0,730.799988,33.461538,62,63.200001,100,68.599998,71.300003,69.300003
20160924070000,714.0,739.200012,33.846154,62,65.300003,100,68.400002,71.300003,69.300003
20160924071500,714.0,697.200012,31.923077,61,70.5,100,69.0,71.300003,69.300003
20160924073000,714.0,739.200012,33.846154,62,68.199997,100,69.099998,71.300003,69.300003
20160924074500,714.0,777.0,35.576923,62,65.300003,100,69.300003,71.300003,69.300003
20160924080000,714.0,697.200012,31.923077,62,54.299999,100,67.699997,71.300003,69.300003
20160924081500,714.0,672.0,30.769231,61,54.299999,100,66.199997,71.300003,69.300003
20160924083000,714.0,730.799988,33.461538,62,65.300003,100,67.699997,71.300003,69.300003
20160924084500,714.0,760.200012,34.807693,61,70.099998,100,68.0,71.300003,69.300003
20160924090000,714.0,688.799988,31.538461,61,64.199997,100,68.599998,71.300003,69.300003
20160924091500,714.0,760.200012,34.807693,62,67.199997,100,68.599998,71.300003,69.300003
20160924093000,714.0,730.799988,33.461538,61,65.300003,100,68.900002,71.300003,69.300003
20160924094500,714.0,714.0,32.692308,61,70.099998,100,69.300003,71.300003,69.300003
20160924100000,714.0,722.400024,33.076924,62,54.299999,100,68.0,71.300003,69.300003
20160924101500,714.0,663.599976,30.384614,61,54.299999,100,66.099998,71.300003,69.300003
20160924103000,714.0,777.0,35.576923,61,64.400002,100,67.800003,71.300003,69.300003
20160924104500,714.0,722.400024,33.076924,61,62.900002,100,67.599998,71.300003,69.300003
20160924110000,714.0,722.400024,33.076924,61,62.900002,100,68.099998,71.300003,69.300003
20160924111500,714.0,777.0,35.576923,61,60.799999,100,67.599998,71.300003,69.300003
20160924113000,714.0,697.200012,31.923077,61,69.5,100,68.699997,71.300003,69.300003
20160924114500,714.0,739.200012,33.846154,61,69.5,100,68.300003,71.300003,69.300003
20160924120000,714.0,730.799988,33.461538,61,63.599998,100,68.400002,71.300003,69.300003
20160924121500,714.0,722.400024,33.076924,61,63.599998,100,68.699997,71.300003,69.300003
20160924123000,714.0,714.0,32.692308,61,64.400002,100,68.699997,71.300003,69.300003
20160924124500,714.0,697.200012,31.923077,61,64.400002,100,69.0,71.300003,69.300003
20160924130000,714.0,739.200012,33.846154,62,61.700001,100,68.199997,71.300003,69.300003
20160924131500,714.0,747.599976,34.230768,62,69.599998,100,68.699997,71.300003,69.300003
20160924133000,714.0,730.799988,33.461538,62,64.400002,100,68.699997,71.300003,69.300003
20160924134500,714.0,697.200012,31.923077,62,62.299999,100,67.900002,71.300003,69.300003
20160924140000,714.0,730.799988,33.461538,62,66.300003,100,68.699997,71.300003,69.300003
20160924141500,714.0,777.0,35.576923,62,64.400002,100,68.900002,71.300003,69.300003
20160924143000,714.0,688.799988,31.538461,61,68.199997,100,69.099998,71.300003,69.300003
20160924144500,714.0,714.0,32.692308,62,64.400002,100,69.099998,71.300003,69.300003
20160924150000,714.0,722.400024,33.076924,62,66.300003,100,69.300003,71.300003,69.300003
20160924151500,714.0,722.400024,33.076924,62,64.400002,100,68.900002,71.300003,69.300003
20160924153000,714.0,722.400024,33.076924,61,65.300003,100,69.400002,71.300003,69.300003
20160924154500,714.0,680.400024,31.153847,61,53.5,100,67.599998,71.300003,69.300003
20160924160000,714.0,697.200012,31.923077,61,53.5,100,66.099998,71.300003,69.300003
20160924161500,714.0,739.200012,33.846154,61,65.699997,100,67.599998,71.300003,69.300003
20160924163000,714.0,672.0,30.769231,61,63.599998,100,68.199997,71.300003,69.300003
20160924164500,714.0,760.200012,34.807693,62,66.300003,100,68.5,71.300003,69.300003
20160924170000,714.0,697.200012,31.923077,61,69.5,100,68.5,71.300003,69.300003
20160924171500,714.0,760.200012,34.807693,62,66.300003,100,69.400002,71.300003,69.300003
20160924173000,714.0,714.0,32.692308,61,53.099998,100,68.199997,71.300003,69.300003
20160924174500,714.0,747.599976,34.230768,62,53.099998,100,67.400002,71.300003,69.300003
20160924180000,714.0,739.200012,33.846154,62,55.5,100,66.400002,71.300003,69.300003
20160924181500,714.0,747.599976,34.230768,62,65.300003,100,68.0,71.300003,69.300003
20160924183000,714.0,730.799988,33.461538,62,62.400002,100,68.400002,71.300003,69.300003
20160924184500,714.0,688.799988,31.538461,62,67.800003,100,69.0,71.300003,69.300003
20160924190000,714.0,638.400024,29.23077,62,65.599998,100,68.599998,71.300003,69.300003
20160924191500,714.0,672.0,30.769231,62,64.400002,100,69.300003,71.300003,69.300003
20160924193000,714.0,730.799988,33.461538,62,69.699997,100,69.199997,71.300003,69.300003
20160924194500,714.0,680.400024,31.153847,62,65.199997,100,69.199997,71.300003,69.300003
20160924200000,714.0,722.400024,33.076924,62,64.0,100,69.199997,71.300003,69.300003
20160924201500,714.0,663.599976,30.384614,62,53.5,100,67.0,71.300003,69.300003
20160924203000,714.0,672.0,30.769231,62,63.200001,100,66.0,71.300003,69.300003
20160924204500,714.0,730.799988,33.461538,62,68.599998,100,67.699997,71.300003,69.300003
20160924210000,714.0,730.799988,33.461538,62,65.699997,100,68.5,71.300003,69.300003
20160924211500,714.0,714.0,32.692308,62,64.0,100,68.599998,71.300003,69.300003
20160924213000,714.0,672.0,30.769231,62,64.800003,100,68.5,71.300003,69.300003
20160924214500,714.0,785.400024,35.96154,62,53.5,100,67.599998,71.300003,69.300003
20160924220000,714.0,722.400024,33.076924,62,53.5,100,66.599998,71.300003,69.300003
20160924221500,714.0,714.0,32.692308,61,61.5,100,67.0,71.300003,69.300003
20160924223000,714.0,697.200012,31.923077,62,61.5,100,68.0,71.300003,69.300003
20160924224500,714.0,688.799988,31.538461,62,66.5,100,68.800003,71.300003,69.300003
20160924230000,714.0,730.799988,33.461538,62,64.400002,100,68.800003,71.300003,69.300003
20160924231500,714.0,747.599976,34.230768,62,64.400002,100,68.699997,71.300003,69.300003
20160924233000,714.0,760.200012,34.807693,62,64.400002,100,69.300003,71.300003,69.300003
20160924234500,714.0,680.400024,31.153847,62,54.799999,100,68.400002,71.300003,69.300003
20160925000000,714.0,760.200012,34.807693,62,54.799999,100,66.400002,71.300003,69.300003
20160925001500,714.0,730.799988,33.461538,62,58.799999,100,67.300003,71.300003,69.300003
20160925003000,714.0,730.799988,33.461538,62,69.400002,100,67.900002,71.300003,69.300003
20160925004500,714.0,747.599976,34.230768,62,64.900002,100,68.800003,71.300003,69.300003
20160925010000,714.0,722.400024,33.076924,62,63.200001,100,68.800003,71.300003,69.300003
20160925011500,714.0,646.799988,29.615384,62,65.400002,100,69.099998,71.300003,69.300003
20160925013000,714.0,714.0,32.692308,62,69.699997,100,69.300003,71.300003,69.300003
20160925014500,714.0,739.200012,33.846154,62,54.299999,100,68.300003,71.300003,69.300003
20160925020000,714.0,730.799988,33.461538,62,54.299999,100,66.599998,71.300003,69.300003
20160925021500,714.0,722.400024,33.076924,63,58.400002,100,67.400002,71.300003,69.300003
20160925023000,714.0,730.799988,33.461538,62,67.800003,100,68.099998,71.300003,69.300003
20160925024500,714.0,798.0,36.538462,62,67.800003,100,68.699997,71.300003,69.300003
20160925030000,714.0,798.0,36.538462,63,64.699997,100,68.699997,71.300003,69.300003
20160925031500,714.0,768.599976,35.192307,62,67.300003,100,69.199997,71.300003,69.300003
20160925033000,714.0,672.0,30.769231,62,65.099998,100,68.900002,71.300003,69.300003
20160925034500,714.0,680.400024,31.153847,62,63.599998,100,68.900002,71.300003,69.300003
20160925040000,714.0,714.0,32.692308,62,65.699997,100,69.5,71.300003,69.300003
20160925041500,714.0,688.799988,31.538461,62,53.900002,100,67.800003,71.300003,69.300003
20160925043000,714.0,697.200012,31.923077,62,53.099998,100,66.099998,71.300003,69.300003
20160925044500,714.0,688.799988,31.538461,62,65.300003,100,67.699997,71.300003,69.300003
20160925050000,714.0,646.799988,29.615384,62,64.0,100,68.199997,71.300003,69.300003
20160925051500,714.0,688.799988,31.538461,62,64.900002,100,68.400002,71.300003,69.300003
20160925053000,714.0,672.0,30.769231,62,69.599998,100,68.900002,71.300003,69.300003
20160925054500,714.0,722.400024,33.076924,62,64.400002,100,68.900002,71.300003,69.300003
20160925060000,714.0,714.0,32.692308,62,65.300003,100,69.300003,71.300003,69.300003
20160925061500,714.0,672.0,30.769231,62,71.099998,100,69.5,71.300003,69.300003
20160925063000,714.0,730.799988,33.461538,62,53.5,100,66.300003,71.300003,69.300003
20160925064500,714.0,663.599976,30.384614,62,68.599998,100,66.699997,71.300003,69.300003
20160925070000,714.0,714.0,32.692308,62,64.800003,100,67.800003,71.300003,69.300003
20160925071500,714.0,730.799988,33.461538,62,64.0,100,68.599998,71.300003,69.300003
20160925073000,714.0,680.400024,31.153847,62,70.199997,100,68.800003,71.300003,69.300003
20160925074500,714.0,785.400024,35.96154,62,65.800003,100,69.400002,71.300003,69.300003
20160925080000,714.0,672.0,30.769231,62,57.599998,0,69.199997,71.300003,69.300003
20160925081500,714.0,697.200012,31.923077,62,53.900002,100,66.199997,71.300003,69.300003
20160925083000,714.0,785.400024,35.96154,62,62.5,100,67.0,71.300003,69.300003
20160925084500,714.0,730.799988,33.461538,62,69.199997,100,68.099998,71.300003,69.300003
20160925090000,714.0,768.599976,35.192307,62,68.0,100,68.800003,71.300003,69.300003
20160925091500,714.0,638.400024,29.23077,61,68.0,100,68.800003,71.300003,69.300003
20160925093000,714.0,680.400024,31.153847,61,63.200001,100,68.800003,71.300003,69.300003
20160925094500,714.0,680.400024,31.153847,61,68.099998,100,69.099998,71.300003,69.300003
20160925100000,714.0,680.400024,31.153847,60,70.599998,100,69.199997,71.300003,69.300003
20160925101500,714.0,722.400024,33.076924,61,69.099998,100,69.199997,71.300003,69.300003
20160925103000,714.0,722.400024,33.076924,61,64.400002,100,69.099998,71.300003,69.300003
20160925104500,714.0,697.200012,31.923077,62,53.900002,100,67.300003,71.300003,69.300003
20160925110000,714.0,722.400024,33.076924,61,53.900002,100,67.099998,71.300003,69.300003
20160925111500,714.0,688.799988,31.538461,61,62.0,100,67.599998,71.300003,69.300003
20160925113000,714.0,680.400024,31.153847,61,61.099998,100,67.900002,71.300003,69.300003
20160925114500,714.0,768.599976,35.192307,61,64.400002,100,69.400002,71.300003,69.300003
20160925120000,714.0,714.0,32.692308,61,62.400002,100,68.800003,71.300003,69.300003
20160925121500,714.0,663.599976,30.384614,61,61.099998,100,68.0,71.300003,69.300003
20160925123000,714.0,777.0,35.576923,62,63.599998,100,68.900002,71.300003,69.300003
20160925124500,714.0,680.400024,31.153847,61,64.900002,100,68.900002,71.300003,69.300003
20160925130000,714.0,722.400024,33.076924,62,64.900002,100,69.199997,71.300003,69.300003
20160925131500,714.0,760.200012,34.807693,62,65.800003,100,68.900002,71.300003,69.300003
20160925133000,714.0,730.799988,33.461538,62,53.5,100,66.900002,71.300003,69.300003
20160925134500,714.0,688.799988,31.538461,61,64.400002,100,66.099998,71.300003,69.300003
20160925140000,714.0,714.0,32.692308,62,62.400002,100,67.300003,71.300003,69.300003
20160925141500,714.0,760.200012,34.807693,62,70.099998,100,68.400002,71.300003,69.300003
20160925143000,714.0,768.599976,35.192307,62,67.699997,100,68.099998,71.300003,69.300003
20160925144500,714.0,680.400024,31.153847,62,64.400002,100,68.699997,71.300003,69.300003
20160925150000,714.0,697.200012,31.923077,62,64.400002,100,68.800003,71.300003,69.300003
20160925151500,714.0,672.0,30.769231,62,66.699997,100,68.699997,71.300003,69.300003
20160925153000,714.0,777.0,35.576923,62,68.599998,100,69.0,71.300003,69.300003
20160925154500,714.0,760.200012,34.807693,63,64.199997,100,68.599998,71.300003,69.300003
20160925160000,714.0,739.200012,33.846154,62,69.099998,100,69.099998,71.300003,69.300003
20160925161500,714.0,760.200012,34.807693,62,64.599998,100,69.099998,71.300003,69.300003
20160925163000,714.0,646.799988,29.615384,62,63.599998,100,68.900002,71.300003,69.300003
20160925164500,714.0,768.599976,35.192307,63,69.099998,100,69.300003,71.300003,69.300003
20160925170000,714.0,739.200012,33.846154,62,69.099998,100,69.0,71.300003,69.300003
20160925171500,714.0,714.0,32.692308,62,57.799999,100,69.300003,71.300003,69.300003
20160925173000,714.0,638.400024,29.23077,62,53.5,100,66.099998,71.300003,69.300003
20160925174500,714.0,739.200012,33.846154,62,62.099998,100,67.099998,71.300003,69.300003
20160925180000,714.0,688.799988,31.538461,62,63.200001,100,67.900002,71.300003,69.300003
20160925181500,714.0,638.400024,29.23077,61,67.300003,100,68.699997,71.300003,69.300003
20160925183000,714.0,697.200012,31.923077,61,64.0,100,68.5,71.300003,69.300003
20160925184500,714.0,672.0,30.769231,61,64.0,100,68.699997,71.300003,69.300003
20160925190000,714.0,688.799988,31.538461,61,66.599998,100,68.599998,71.300003,69.300003
20160925191500,714.0,722.400024,33.076924,61,69.599998,100,68.800003,71.300003,69.300003
20160925193000,714.0,730.799988,33.461538,61,64.400002,100,69.099998,71.300003,69.300003
20160925194500,714.0,739.200012,33.846154,61,63.599998,100,69.5,71.300003,69.300003
20160925200000,714.0,819.0,37.5,62,53.900002,100,66.800003,71.300003,69.300003
20160925201500,714.0,730.799988,33.461538,62,56.599998,100,66.199997,71.300003,69.300003
20160925203000,714.0,697.200012,31.923077,61,61.099998,100,67.699997,71.300003,69.300003
20160925204500,714.0,730.799988,33.461538,61,62.700001,100,68.199997,71.300003,69.300003
20160925210000,714.0,739.200012,33.846154,61,69.599998,100,68.800003,71.300003,69.300003
20160925211500,714.0,722.400024,33.076924,62,64.400002,100,68.900002,71.300003,69.300003
20160925213000,714.0,722.400024,33.076924,62,63.200001,100,69.099998,71.300003,69.300003
20160925214500,714.0,672.0,30.769231,61,67.300003,100,69.5,71.300003,69.300003
20160925220000,714.0,688.799988,31.538461,61,53.5,100,66.800003,71.300003,69.300003
20160925221500,714.0,714.0,32.692308,62,60.299999,100,66.599998,71.300003,69.300003
20160925223000,714.0,747.599976,34.230768,62,63.900002,100,67.5,71.300003,69.300003
20160925224500,714.0,730.799988,33.461538,62,71.0,100,68.599998,71.300003,69.300003
20160925230000,714.0,760.200012,34.807693,61,69.599998,100,68.699997,71.300003,69.300003
20160925231500,714.0,625.799988,28.653846,62,64.400002,100,68.800003,71.300003,69.300003
20160925233000,714.0,663.599976,30.384614,63,71.5,100,69.400002,71.300003,69.300003
20160925234500,714.0,663.599976,30.384614,63,53.900002,100,66.699997,71.300003,69.300003
20160926000000,714.0,722.400024,33.076924,63,61.5,100,66.300003,71.300003,69.300003
20160926001500,714.0,747.599976,34.230768,63,65.800003,100,67.400002,71.300003,69.300003
20160926003000,714.0,722.400024,33.076924,62,67.199997,100,68.099998,71.300003,69.300003
20160926004500,714.0,777.0,35.576923,63,64.400002,100,69.0,71.300003,69.300003
20160926010000,714.0,722.400024,33.076924,63,53.5,100,67.599998,71.300003,69.300003
20160926011500,714.0,697.200012,31.923077,63,55.900002,100,66.099998,71.300003,69.300003
20160926013000,714.0,680.400024,31.153847,62,66.400002,100,68.0,71.300003,69.300003
20160926014500,714.0,768.599976,35.192307,62,62.799999,100,68.300003,71.300003,69.300003
20160926020000,714.0,722.400024,33.076924,63,66.300003,100,68.599998,71.300003,69.300003
20160926021500,714.0,714.0,32.692308,63,70.099998,100,69.300003,71.300003,69.300003
20160926023000,714.0,739.200012,33.846154,63,70.099998,100,69.099998,71.300003,69.300003
20160926024500,714.0,646.799988,29.615384,63,62.799999,100,68.400002,71.300003,69.300003
20160926030000,714.0,646.799988,29.615384,63,53.900002,100,67.800003,71.300003,69.300003
20160926031500,714.0,768.599976,35.192307,63,53.900002,100,66.599998,71.300003,69.300003
20160926033000,714.0,777.0,35.576923,62,53.900002,100,67.099998,71.300003,69.300003
20160926034500,714.0,688.799988,31.538461,62,62.0,100,68.5,71.300003,69.300003
20160926040000,714.0,722.400024,33.076924,63,69.400002,100,68.400002,71.300003,69.300003
20160926041500,714.0,680.400024,31.153847,62,64.900002,100,69.099998,71.300003,69.300003
20160926043000,714.0,747.599976,34.230768,62,63.599998,100,69.0,71.300003,69.300003
