PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160926044500,714.0,688.799988,31.538461,63,67.199997,100,68.599998,71.300003,69.300003
20160926050000,714.0,646.799988,29.615384,63,69.199997,100,69.599998,71.300003,69.300003
20160926051500,714.0,785.400024,35.96154,63,53.099998,100,66.199997,71.300003,69.300003
20160926053000,714.0,625.799988,28.653846,62,63.299999,100,67.0,71.300003,69.300003
20160926054500,714.0,697.200012,31.923077,63,71.0,100,68.199997,71.300003,69.300003
20160926060000,714.0,739.200012,33.846154,63,68.699997,100,68.699997,71.300003,69.300003
20160926061500,714.0,680.400024,31.153847,63,66.199997,100,68.5,71.300003,69.300003
20160926063000,714.0,730.799988,33.461538,62,54.299999,100,68.099998,71.300003,69.300003
20160926064500,714.0,768.599976,35.192307,63,54.299999,100,67.5,71.300003,69.300003
20160926070000,714.0,760.200012,34.807693,63,53.5,100,66.599998,71.300003,69.300003
20160926071500,714.0,730.799988,33.461538,62,58.799999,100,68.300003,71.300003,69.300003
20160926073000,714.0,768.599976,35.192307,63,63.900002,100,68.300003,71.300003,69.300003
20160926074500,714.0,714.0,32.692308,62,64.800003,100,68.699997,71.300003,69.300003
20160926080000,714.0,714.0,32.692308,63,64.800003,100,68.5,71.300003,69.300003
20160926081500,714.0,714.0,32.692308,63,64.0,100,69.400002,71.300003,69.300003
20160926083000,714.0,768.599976,35.192307,63,69.199997,100,69.5,71.300003,69.300003
20160926084500,714.0,697.200012,31.923077,62,53.900002,100,67.699997,71.300003,69.300003
20160926090000,714.0,688.799988,31.538461,62,53.900002,100,66.400002,71.300003,69.300003
20160926091500,714.0,672.0,30.769231,62,61.599998,100,67.400002,71.300003,69.300003
20160926093000,714.0,739.200012,33.846154,62,67.699997,100,68.0,71.300003,69.300003
20160926094500,714.0,646.799988,29.615384,61,64.0,100,68.400002,71.300003,69.300003
20160926100000,714.0,722.400024,33.076924,62,67.0,100,68.699997,71.300003,69.300003
20160926101500,714.0,739.200012,33.846154,62,63.599998,100,68.699997,71.300003,69.300003
20160926103000,714.0,680.400024,31.153847,62,68.699997,100,68.699997,71.300003,69.300003
20160926104500,714.0,714.0,32.692308,62,64.0,100,68.900002,71.300003,69.300003
20160926110000,714.0,730.799988,33.461538,62,69.0,100,68.800003,71.300003,69.300003
20160926111500,714.0,672.0,30.769231,62,63.200001,100,69.300003,71.300003,69.300003
20160926113000,714.0,663.599976,30.384614,62,69.599998,100,69.300003,71.300003,69.300003
20160926114500,714.0,714.0,32.692308,62,53.099998,100,67.099998,71.300003,69.300003
20160926120000,714.0,646.799988,29.615384,61,54.299999,100,66.5,71.300003,69.300003
20160926121500,714.0,768.599976,35.192307,61,63.099998,100,67.400002,71.300003,69.300003
20160926123000,714.0,730.799988,33.461538,61,63.099998,100,68.300003,71.300003,69.300003
20160926124500,714.0,688.799988,31.538461,61,62.0,100,68.199997,71.300003,69.300003
20160926130000,714.0,739.200012,33.846154,62,60.0,100,67.400002,71.300003,69.300003
20160926131500,714.0,714.0,32.692308,62,68.5,100,68.699997,71.300003,69.300003
20160926133000,714.0,747.599976,34.230768,61,64.400002,100,68.699997,71.300003,69.300003
20160926134500,714.0,688.799988,31.538461,61,62.0,100,68.300003,71.300003,69.300003
20160926140000,714.0,688.799988,31.538461,61,62.799999,100,68.599998,71.300003,69.300003
20160926141500,714.0,760.200012,34.807693,62,61.200001,100,67.900002,71.300003,69.300003
20160926143000,714.0,680.400024,31.153847,62,59.299999,100,67.699997,71.300003,69.300003
20160926144500,714.0,747.599976,34.230768,62,67.199997,100,68.300003,71.300003,69.300003
20160926150000,714.0,697.200012,31.923077,61,64.400002,100,68.699997,71.300003,69.300003
20160926151500,714.0,730.799988,33.461538,61,62.0,100,68.400002,71.300003,69.300003
20160926153000,714.0,714.0,32.692308,62,65.300003,100,67.800003,71.300003,69.300003
20160926154500,714.0,697.200012,31.923077,62,64.0,100,68.900002,71.300003,69.300003
20160926160000,714.0,768.599976,35.192307,62,62.400002,100,68.5,71.300003,69.300003
20160926161500,714.0,730.799988,33.461538,62,68.599998,100,68.5,71.300003,69.300003
20160926163000,714.0,688.799988,31.538461,62,53.5,100,67.199997,71.300003,69.300003
20160926164500,714.0,768.599976,35.192307,62,55.900002,100,66.199997,71.300003,69.300003
20160926170000,714.0,768.599976,35.192307,62,62.299999,100,67.5,71.300003,69.300003
20160926171500,714.0,714.0,32.692308,62,66.199997,100,67.699997,71.300003,69.300003
20160926173000,714.0,672.0,30.769231,62,62.799999,100,67.900002,71.300003,69.300003
20160926174500,714.0,672.0,30.769231,62,64.400002,100,68.599998,71.300003,69.300003
20160926180000,714.0,760.200012,34.807693,62,63.599998,100,68.099998,71.300003,69.300003
20160926181500,714.0,680.400024,31.153847,61,64.900002,100,68.800003,71.300003,69.300003
20160926183000,714.0,760.200012,34.807693,62,68.599998,100,68.699997,71.300003,69.300003
20160926184500,714.0,688.799988,31.538461,61,64.0,100,68.900002,71.300003,69.300003
20160926190000,714.0,768.599976,35.192307,62,64.900002,100,69.199997,71.300003,69.300003
20160926191500,714.0,777.0,35.576923,61,64.0,100,68.699997,71.300003,69.300003
20160926193000,714.0,739.200012,33.846154,61,68.199997,100,69.300003,71.300003,69.300003
20160926194500,714.0,646.799988,29.615384,62,68.199997,100,68.900002,71.300003,69.300003
20160926200000,714.0,730.799988,33.461538,62,64.400002,100,69.199997,71.300003,69.300003
20160926201500,714.0,739.200012,33.846154,62,65.699997,100,69.300003,71.300003,69.300003
20160926203000,714.0,672.0,30.769231,61,68.599998,100,69.199997,71.300003,69.300003
20160926204500,714.0,714.0,32.692308,62,66.699997,100,69.199997,71.300003,69.300003
20160926210000,714.0,697.200012,31.923077,61,64.0,100,69.199997,71.300003,69.300003
20160926211500,714.0,697.200012,31.923077,61,53.5,100,67.0,71.300003,69.300003
20160926213000,714.0,672.0,30.769231,62,59.900002,100,66.0,71.300003,69.300003
20160926214500,714.0,688.799988,31.538461,62,64.400002,100,67.599998,71.300003,69.300003
20160926220000,714.0,760.200012,34.807693,62,68.099998,100,68.199997,71.300003,69.300003
20160926221500,714.0,697.200012,31.923077,61,66.0,100,68.699997,71.300003,69.300003
20160926223000,714.0,663.599976,30.384614,61,66.0,100,68.800003,71.300003,69.300003
20160926224500,714.0,680.400024,31.153847,61,64.800003,100,69.0,71.300003,69.300003
20160926230000,714.0,672.0,30.769231,61,64.800003,100,69.099998,71.300003,69.300003
20160926231500,714.0,768.599976,35.192307,62,64.0,100,69.099998,71.300003,69.300003
20160926233000,714.0,672.0,30.769231,62,60.900002,100,69.300003,71.300003,69.300003
20160926234500,714.0,747.599976,34.230768,62,53.900002,100,66.099998,71.300003,69.300003
20160927000000,714.0,714.0,32.692308,62,66.800003,100,67.0,71.300003,69.300003
20160927001500,714.0,722.400024,33.076924,62,69.099998,100,68.199997,71.300003,69.300003
20160927003000,714.0,697.200012,31.923077,62,69.099998,100,68.5,71.300003,69.300003
20160927004500,714.0,739.200012,33.846154,62,69.099998,100,68.5,71.300003,69.300003
20160927010000,714.0,714.0,32.692308,61,69.099998,100,68.900002,71.300003,69.300003
20160927011500,714.0,730.799988,33.461538,62,68.099998,100,68.900002,71.300003,69.300003
20160927013000,714.0,714.0,32.692308,62,68.099998,100,69.0,71.300003,69.300003
20160927014500,714.0,768.599976,35.192307,62,68.099998,100,69.099998,71.300003,69.300003
20160927020000,714.0,663.599976,30.384614,61,68.099998,100,68.900002,71.300003,69.300003
20160927021500,714.0,646.799988,29.615384,62,68.099998,100,69.199997,71.300003,69.300003
20160927023000,714.0,768.599976,35.192307,62,66.900002,100,68.900002,71.300003,69.300003
20160927024500,714.0,638.400024,29.23077,62,64.400002,100,69.199997,71.300003,69.300003
20160927030000,714.0,688.799988,31.538461,62,63.700001,100,69.099998,71.300003,69.300003
20160927031500,714.0,730.799988,33.461538,61,53.400002,100,67.599998,71.300003,69.300003
20160927033000,714.0,722.400024,33.076924,62,53.400002,100,66.900002,71.300003,69.300003
20160927034500,714.0,760.200012,34.807693,63,62.799999,100,67.599998,71.300003,69.300003
20160927040000,714.0,672.0,30.769231,62,62.799999,100,67.800003,71.300003,69.300003
20160927041500,714.0,688.799988,31.538461,62,66.300003,100,68.599998,71.300003,69.300003
20160927043000,714.0,785.400024,35.96154,62,62.400002,100,69.099998,71.300003,69.300003
20160927044500,714.0,747.599976,34.230768,62,64.800003,100,68.800003,71.300003,69.300003
20160927050000,714.0,722.400024,33.076924,62,54.299999,100,67.400002,71.300003,69.300003
20160927051500,714.0,739.200012,33.846154,63,54.299999,100,66.400002,71.300003,69.300003
20160927053000,714.0,680.400024,31.153847,62,59.099998,100,67.900002,71.300003,69.300003
20160927054500,714.0,730.799988,33.461538,62,66.300003,100,68.900002,71.300003,69.300003
20160927060000,714.0,730.799988,33.461538,63,64.5,100,69.099998,71.300003,69.300003
20160927061500,714.0,672.0,30.769231,63,64.5,100,68.699997,71.300003,69.300003
20160927063000,714.0,722.400024,33.076924,63,62.700001,100,69.0,68.0,53.0
20160927064500,714.0,1327.199951,60.769229,76,52.700001,0,67.199997,68.0,53.0
20160927070000,714.0,793.799988,36.346153,61,52.700001,0,66.900002,68.0,53.0
20160927071500,714.0,697.200012,31.923077,58,52.700001,0,66.199997,68.0,53.0
20160927073000,714.0,697.200012,31.923077,58,54.299999,0,66.199997,68.0,53.0
20160927074500,714.0,714.0,32.692308,59,53.099998,0,65.5,68.0,53.0
20160927080000,714.0,730.799988,33.461538,59,53.099998,0,64.699997,68.0,53.0
20160927081500,714.0,739.200012,33.846154,59,53.900002,0,65.5,68.0,53.0
20160927083000,714.0,777.0,35.576923,59,53.900002,0,65.300003,68.0,53.0
20160927084500,714.0,722.400024,33.076924,58,53.900002,0,64.599998,68.0,53.0
20160927090000,714.0,663.599976,30.384614,58,52.700001,0,64.800003,68.0,53.0
20160927091500,714.0,638.400024,29.23077,58,52.700001,0,65.400002,68.0,53.0
20160927093000,714.0,722.400024,33.076924,58,53.5,0,65.099998,68.0,53.0
20160927094500,714.0,760.200012,34.807693,59,53.5,0,65.300003,68.0,53.0
20160927100000,714.0,768.599976,35.192307,58,53.5,0,64.900002,68.0,53.0
20160927101500,714.0,739.200012,33.846154,58,53.5,0,64.800003,68.0,53.0
20160927103000,714.0,739.200012,33.846154,58,53.5,0,64.0,68.0,53.0
20160927104500,714.0,672.0,30.769231,58,53.5,0,63.900002,68.0,53.0
20160927110000,714.0,646.799988,29.615384,58,54.200001,0,64.099998,68.0,53.0
20160927111500,714.0,760.200012,34.807693,58,53.5,0,64.0,68.0,53.0
20160927113000,714.0,747.599976,34.230768,57,53.5,0,64.0,68.0,53.0
20160927114500,714.0,697.200012,31.923077,57,54.299999,0,63.799999,68.0,53.0
20160927120000,714.0,697.200012,31.923077,57,53.5,0,64.599998,68.0,53.0
20160927121500,714.0,768.599976,35.192307,57,53.5,0,63.700001,68.0,53.0
20160927123000,714.0,747.599976,34.230768,57,53.5,0,64.400002,68.0,53.0
20160927124500,714.0,714.0,32.692308,57,53.5,0,64.199997,68.0,53.0
20160927130000,714.0,714.0,32.692308,57,53.5,0,64.599998,68.0,53.0
20160927131500,714.0,730.799988,33.461538,58,53.5,0,64.800003,68.0,53.0
20160927133000,714.0,722.400024,33.076924,57,53.5,0,64.0,68.0,53.0
20160927134500,714.0,810.599976,37.115383,58,53.5,0,64.400002,68.0,53.0
20160927140000,714.0,722.400024,33.076924,57,53.5,0,64.0,68.0,53.0
20160927141500,714.0,697.200012,31.923077,58,53.5,0,63.799999,68.0,53.0
20160927143000,714.0,722.400024,33.076924,57,53.5,0,63.599998,68.0,53.0
20160927144500,714.0,714.0,32.692308,58,53.5,0,63.5,68.0,53.0
20160927150000,714.0,697.200012,31.923077,57,53.5,0,63.5,68.0,53.0
20160927151500,714.0,730.799988,33.461538,58,53.5,0,63.5,68.0,53.0
20160927153000,714.0,688.799988,31.538461,58,53.5,0,63.5,68.0,53.0
20160927154500,714.0,672.0,30.769231,58,53.5,0,63.599998,68.0,53.0
20160927160000,714.0,688.799988,31.538461,58,53.5,0,63.700001,68.0,53.0
20160927161500,714.0,747.599976,34.230768,58,53.5,0,63.099998,68.0,53.0
20160927163000,714.0,730.799988,33.461538,58,52.700001,0,63.799999,68.0,53.0
20160927164500,714.0,697.200012,31.923077,58,52.700001,0,63.099998,68.0,53.0
20160927170000,714.0,785.400024,35.96154,58,52.700001,0,63.099998,68.0,53.0
20160927171500,714.0,760.200012,34.807693,58,52.700001,0,64.0,68.0,53.0
20160927173000,714.0,663.599976,30.384614,58,52.700001,0,63.599998,68.0,53.0
20160927174500,714.0,730.799988,33.461538,57,52.700001,0,63.099998,68.0,53.0
20160927180000,714.0,777.0,35.576923,57,52.700001,0,62.799999,68.0,53.0
20160927181500,714.0,722.400024,33.076924,57,52.700001,0,62.799999,68.0,53.0
20160927183000,714.0,688.799988,31.538461,57,52.700001,0,62.799999,68.0,53.0
20160927184500,714.0,730.799988,33.461538,58,53.5,0,62.900002,68.0,53.0
20160927190000,714.0,638.400024,29.23077,57,53.5,0,63.200001,68.0,53.0
20160927191500,714.0,747.599976,34.230768,58,53.5,0,63.900002,68.0,53.0
20160927193000,714.0,714.0,32.692308,58,53.5,0,63.200001,68.0,53.0
20160927194500,714.0,739.200012,33.846154,58,53.5,0,63.200001,68.0,53.0
20160927200000,714.0,714.0,32.692308,57,53.5,0,63.099998,68.0,53.0
20160927201500,714.0,697.200012,31.923077,59,53.5,0,62.900002,68.0,53.0
20160927203000,714.0,730.799988,33.461538,57,53.5,0,62.599998,68.0,53.0
20160927204500,714.0,672.0,30.769231,57,53.5,0,62.5,68.0,53.0
20160927210000,714.0,777.0,35.576923,58,53.5,0,62.599998,68.0,53.0
20160927211500,714.0,697.200012,31.923077,57,53.5,0,62.700001,68.0,53.0
20160927213000,714.0,777.0,35.576923,59,53.5,0,63.0,68.0,53.0
20160927214500,714.0,760.200012,34.807693,58,53.5,0,62.5,68.0,53.0
20160927220000,714.0,646.799988,29.615384,58,53.5,0,62.200001,68.0,53.0
20160927221500,714.0,739.200012,33.846154,58,53.5,0,62.200001,68.0,53.0
20160927223000,714.0,760.200012,34.807693,58,53.5,0,62.5,68.0,53.0
20160927224500,714.0,722.400024,33.076924,58,71.5,100,65.099998,68.900002,66.900002
20160927230000,714.0,697.200012,31.923077,58,64.900002,100,66.300003,69.0,67.0
20160927231500,714.0,697.200012,31.923077,58,64.0,100,66.800003,69.0,67.0
20160927233000,714.0,747.599976,34.230768,59,53.5,100,65.400002,69.0,67.0
20160927234500,714.0,730.799988,33.461538,59,53.5,100,64.800003,69.0,67.0
20160928000000,714.0,747.599976,34.230768,59,61.200001,100,64.599998,69.0,67.0
20160928001500,714.0,747.599976,34.230768,59,62.0,100,66.0,69.0,67.0
20160928003000,714.0,777.0,35.576923,59,65.800003,100,66.599998,69.0,67.0
20160928004500,714.0,663.599976,30.384614,59,62.0,100,66.699997,69.0,67.0
20160928010000,714.0,760.200012,34.807693,59,53.099998,100,65.300003,69.0,67.0
20160928011500,714.0,680.400024,31.153847,59,53.099998,100,64.099998,69.0,67.0
20160928013000,714.0,760.200012,34.807693,59,61.900002,100,65.0,69.0,67.0
20160928014500,714.0,672.0,30.769231,59,64.699997,100,66.0,69.0,67.0
20160928020000,714.0,722.400024,33.076924,59,64.699997,100,67.099998,69.0,67.0
20160928021500,714.0,697.200012,31.923077,59,56.099998,100,67.099998,69.0,67.0
20160928023000,714.0,688.799988,31.538461,58,52.700001,100,64.699997,69.0,67.0
20160928024500,714.0,672.0,30.769231,58,55.099998,100,64.400002,69.0,67.0
20160928030000,714.0,785.400024,35.96154,59,57.099998,100,65.599998,69.0,67.0
20160928031500,714.0,768.599976,35.192307,59,62.400002,100,66.699997,69.0,67.0
20160928033000,714.0,663.599976,30.384614,58,62.400002,100,66.599998,69.0,67.0
20160928034500,714.0,688.799988,31.538461,59,65.300003,100,66.900002,69.0,67.0
20160928040000,714.0,722.400024,33.076924,59,53.099998,100,65.800003,69.0,67.0
20160928041500,714.0,722.400024,33.076924,59,53.099998,100,64.400002,69.0,67.0
20160928043000,714.0,680.400024,31.153847,58,61.099998,100,64.599998,69.0,67.0
20160928044500,714.0,714.0,32.692308,59,65.300003,100,65.400002,69.0,67.0
20160928050000,714.0,697.200012,31.923077,59,62.799999,100,66.300003,69.0,67.0
20160928051500,714.0,730.799988,33.461538,59,64.199997,100,66.5,69.0,67.0
20160928053000,714.0,760.200012,34.807693,59,52.700001,100,65.0,69.0,67.0
20160928054500,714.0,730.799988,33.461538,59,52.700001,100,64.0,69.0,67.0
20160928060000,714.0,739.200012,33.846154,59,67.5,100,65.5,69.0,67.0
20160928061500,714.0,785.400024,35.96154,59,62.0,100,66.099998,69.0,67.0
20160928063000,714.0,714.0,32.692308,59,66.800003,100,66.800003,69.0,67.0
20160928064500,714.0,739.200012,33.846154,59,62.0,100,67.099998,69.0,67.0
20160928070000,714.0,697.200012,31.923077,58,62.0,100,67.099998,69.0,67.0
20160928071500,714.0,680.400024,31.153847,59,56.0,0,67.099998,69.0,67.0
20160928073000,714.0,730.799988,33.461538,59,53.099998,100,64.699997,69.0,67.0
20160928074500,714.0,730.799988,33.461538,59,53.900002,100,64.300003,69.0,67.0
20160928080000,714.0,663.599976,30.384614,59,62.400002,100,65.800003,69.0,67.0
20160928081500,714.0,747.599976,34.230768,59,58.400002,100,66.400002,69.0,67.0
20160928083000,714.0,777.0,35.576923,60,62.799999,100,66.699997,69.0,67.0
20160928084500,714.0,722.400024,33.076924,59,65.699997,100,67.199997,69.0,67.0
20160928090000,714.0,730.799988,33.461538,59,54.299999,100,66.099998,69.0,67.0
20160928091500,714.0,688.799988,31.538461,59,54.299999,100,64.599998,69.0,67.0
20160928093000,714.0,760.200012,34.807693,59,59.400002,100,64.5,69.0,67.0
20160928094500,714.0,722.400024,33.076924,60,61.299999,100,66.199997,69.0,67.0
20160928100000,714.0,672.0,30.769231,59,65.099998,100,66.199997,69.0,67.0
20160928101500,714.0,672.0,30.769231,59,60.0,100,66.699997,69.0,67.0
20160928103000,714.0,722.400024,33.076924,59,63.400002,100,66.699997,69.0,67.0
20160928104500,714.0,848.400024,38.846155,63,55.400002,0,67.400002,69.0,67.0
20160928110000,714.0,739.200012,33.846154,58,53.5,100,64.900002,69.0,67.0
20160928111500,714.0,798.0,36.538462,58,53.5,100,64.599998,69.0,67.0
20160928113000,714.0,714.0,32.692308,58,55.299999,100,65.699997,69.0,67.0
20160928114500,714.0,672.0,30.769231,58,60.799999,100,66.400002,69.0,67.0
20160928120000,714.0,646.799988,29.615384,58,63.700001,100,66.099998,69.0,67.0
20160928121500,714.0,810.599976,37.115383,58,53.799999,100,65.400002,69.0,67.0
20160928123000,714.0,714.0,32.692308,58,52.299999,100,64.199997,69.0,67.0
20160928124500,714.0,768.599976,35.192307,59,60.700001,100,64.800003,69.0,67.0
20160928130000,714.0,672.0,30.769231,58,62.0,100,66.199997,69.0,67.0
20160928131500,714.0,688.799988,31.538461,58,61.200001,100,66.300003,69.0,67.0
20160928133000,714.0,688.799988,31.538461,58,67.199997,100,67.0,69.0,67.0
20160928134500,714.0,722.400024,33.076924,59,53.599998,100,65.0,69.0,67.0
20160928140000,714.0,760.200012,34.807693,59,53.599998,100,64.599998,69.0,67.0
20160928141500,714.0,688.799988,31.538461,58,57.5,100,65.099998,69.0,67.0
20160928143000,714.0,714.0,32.692308,58,57.5,100,66.599998,69.0,67.0
20160928144500,714.0,739.200012,33.846154,59,57.5,100,66.5,69.0,67.0
20160928150000,714.0,688.799988,31.538461,59,59.200001,100,66.599998,69.0,67.0
20160928151500,714.0,785.400024,35.96154,60,53.099998,100,65.900002,69.0,67.0
20160928153000,714.0,730.799988,33.461538,59,53.099998,100,65.199997,69.0,67.0
20160928154500,714.0,739.200012,33.846154,59,53.099998,100,64.800003,69.0,67.0
20160928160000,714.0,680.400024,31.153847,60,59.599998,100,65.199997,69.0,67.0
20160928161500,714.0,722.400024,33.076924,59,67.699997,100,66.099998,69.0,67.0
20160928163000,714.0,688.799988,31.538461,59,63.599998,100,67.0,69.0,67.0
20160928164500,714.0,688.799988,31.538461,59,65.300003,100,67.0,69.0,67.0
20160928170000,714.0,672.0,30.769231,59,53.5,100,66.099998,69.0,67.0
20160928171500,714.0,730.799988,33.461538,59,53.5,100,64.599998,69.0,67.0
20160928173000,714.0,672.0,30.769231,60,57.400002,100,64.300003,69.0,67.0
20160928174500,714.0,638.400024,29.23077,60,67.699997,100,65.900002,69.0,67.0
20160928180000,714.0,730.799988,33.461538,60,60.799999,100,66.599998,69.0,67.0
20160928181500,714.0,663.599976,30.384614,60,65.800003,100,67.099998,69.0,67.0
20160928183000,714.0,730.799988,33.461538,60,53.099998,100,66.0,69.0,67.0
20160928184500,714.0,672.0,30.769231,60,53.099998,100,64.400002,69.0,67.0
20160928190000,714.0,672.0,30.769231,60,64.800003,100,64.599998,69.0,67.0
20160928191500,714.0,646.799988,29.615384,60,62.799999,100,65.5,69.0,67.0
20160928193000,714.0,785.400024,35.96154,60,62.799999,100,66.199997,69.0,67.0
20160928194500,714.0,697.200012,31.923077,60,65.900002,100,66.800003,69.0,67.0
20160928200000,714.0,722.400024,33.076924,60,64.0,100,67.199997,69.0,67.0
20160928201500,714.0,663.599976,30.384614,60,53.5,100,65.5,69.0,67.0
20160928203000,714.0,680.400024,31.153847,60,53.5,100,64.400002,69.0,67.0
20160928204500,714.0,625.799988,28.653846,59,62.799999,100,65.599998,69.0,67.0
20160928210000,714.0,760.200012,34.807693,60,62.099998,100,66.099998,69.0,67.0
20160928211500,714.0,760.200012,34.807693,60,66.199997,100,66.300003,69.0,67.0
20160928213000,714.0,688.799988,31.538461,60,59.799999,100,66.699997,69.0,67.0
20160928214500,714.0,730.799988,33.461538,60,59.799999,100,66.699997,69.0,67.0
20160928220000,714.0,697.200012,31.923077,59,61.200001,100,66.699997,69.0,67.0
20160928221500,714.0,739.200012,33.846154,59,61.200001,100,66.800003,69.0,67.0
20160928223000,714.0,672.0,30.769231,61,62.400002,100,67.099998,69.0,67.0
20160928224500,714.0,714.0,32.692308,60,60.400002,100,66.599998,69.0,67.0
20160928230000,714.0,663.599976,30.384614,60,53.5,100,65.900002,69.0,67.0
20160928231500,714.0,688.799988,31.538461,60,53.5,100,65.0,69.0,67.0
20160928233000,714.0,739.200012,33.846154,60,54.799999,100,64.800003,69.0,67.0
20160928234500,714.0,697.200012,31.923077,60,61.5,100,66.0,69.0,67.0
20160929000000,714.0,739.200012,33.846154,60,58.700001,100,66.300003,69.0,67.0
20160929001500,714.0,688.799988,31.538461,60,62.099998,100,66.900002,69.0,67.0
20160929003000,714.0,680.400024,31.153847,60,66.0,100,66.699997,69.0,67.0
20160929004500,714.0,768.599976,35.192307,60,62.0,100,66.900002,69.0,67.0
20160929010000,714.0,730.799988,33.461538,60,63.599998,100,67.0,69.0,67.0
20160929011500,714.0,760.200012,34.807693,60,53.5,100,65.400002,69.0,67.0
20160929013000,714.0,739.200012,33.846154,60,53.5,100,64.599998,69.0,67.0
20160929014500,714.0,680.400024,31.153847,60,55.599998,100,65.599998,69.0,67.0
20160929020000,714.0,739.200012,33.846154,60,61.900002,100,66.199997,69.0,67.0
20160929021500,714.0,688.799988,31.538461,59,60.5,100,66.699997,69.0,67.0
20160929023000,714.0,672.0,30.769231,59,67.199997,100,66.900002,69.0,67.0
20160929024500,714.0,768.599976,35.192307,59,53.099998,100,65.800003,69.0,67.0
20160929030000,714.0,714.0,32.692308,59,53.099998,100,64.199997,69.0,67.0
20160929031500,714.0,777.0,35.576923,60,61.200001,100,64.699997,69.0,67.0
20160929033000,714.0,793.799988,36.346153,60,69.099998,100,65.800003,69.0,67.0
20160929034500,714.0,672.0,30.769231,59,61.5,100,66.099998,69.0,67.0
20160929040000,714.0,663.599976,30.384614,60,68.099998,100,66.699997,69.0,67.0
20160929041500,714.0,747.599976,34.230768,60,62.400002,100,67.099998,69.0,67.0
20160929043000,714.0,722.400024,33.076924,59,52.700001,100,65.300003,69.0,67.0
20160929044500,714.0,672.0,30.769231,59,52.700001,100,64.400002,69.0,67.0
20160929050000,714.0,697.200012,31.923077,59,56.799999,100,65.800003,69.0,67.0
20160929051500,714.0,739.200012,33.846154,60,64.800003,100,66.400002,69.0,67.0
20160929053000,714.0,714.0,32.692308,59,60.799999,100,66.699997,69.0,67.0
20160929054500,714.0,688.799988,31.538461,59,67.5,100,66.900002,69.0,67.0
20160929060000,714.0,646.799988,29.615384,59,52.700001,100,66.0,69.0,67.0
20160929061500,714.0,688.799988,31.538461,59,52.700001,100,64.099998,69.0,67.0
20160929063000,714.0,697.200012,31.923077,60,60.700001,100,64.599998,69.0,67.0
20160929064500,714.0,697.200012,31.923077,59,62.0,100,66.099998,69.0,67.0
20160929070000,714.0,714.0,32.692308,59,57.5,100,66.900002,69.0,67.0
20160929071500,714.0,739.200012,33.846154,59,57.5,100,66.800003,69.0,67.0
20160929073000,714.0,663.599976,30.384614,59,51.900002,100,65.800003,69.0,67.0
20160929074500,714.0,638.400024,29.23077,59,51.900002,100,64.800003,69.0,67.0
20160929080000,714.0,730.799988,33.461538,59,54.700001,100,64.400002,69.0,67.0
20160929081500,714.0,747.599976,34.230768,59,61.200001,100,66.099998,69.0,67.0
20160929083000,714.0,663.599976,30.384614,59,62.0,100,66.099998,69.0,67.0
20160929084500,714.0,739.200012,33.846154,59,53.099998,100,65.099998,69.0,67.0
20160929090000,714.0,730.799988,33.461538,59,53.099998,100,64.599998,69.0,67.0
20160929091500,714.0,688.799988,31.538461,59,59.099998,100,64.900002,69.0,67.0
20160929093000,714.0,722.400024,33.076924,59,60.299999,100,66.0,69.0,67.0
20160929094500,714.0,722.400024,33.076924,59,58.400002,100,66.800003,69.0,67.0
20160929100000,714.0,722.400024,33.076924,59,61.099998,100,66.199997,69.0,67.0
20160929101500,714.0,714.0,32.692308,59,53.900002,0,66.900002,69.0,67.0
20160929103000,714.0,714.0,32.692308,58,53.900002,100,65.699997,69.0,67.0
20160929104500,714.0,760.200012,34.807693,59,53.900002,100,64.800003,69.0,67.0
20160929110000,714.0,760.200012,34.807693,59,59.799999,100,65.800003,69.0,67.0
20160929111500,714.0,722.400024,33.076924,58,57.900002,100,65.800003,69.0,67.0
20160929113000,714.0,793.799988,36.346153,59,57.900002,100,66.5,69.0,67.0
20160929114500,714.0,688.799988,31.538461,59,55.900002,100,66.300003,69.0,67.0
20160929120000,714.0,646.799988,29.615384,59,53.5,100,65.300003,69.0,67.0
20160929121500,714.0,785.400024,35.96154,59,53.5,100,65.199997,69.0,67.0
20160929123000,714.0,777.0,35.576923,59,61.900002,100,65.099998,69.0,67.0
20160929124500,714.0,680.400024,31.153847,59,64.199997,100,66.400002,69.0,67.0
20160929130000,714.0,760.200012,34.807693,59,64.199997,100,66.599998,69.0,67.0
20160929131500,714.0,722.400024,33.076924,59,58.900002,100,67.400002,69.0,67.0
20160929133000,714.0,680.400024,31.153847,60,53.5,100,65.800003,69.0,67.0
20160929134500,714.0,697.200012,31.923077,59,53.5,100,65.800003,69.0,67.0
20160929140000,714.0,680.400024,31.153847,59,53.5,100,65.599998,69.0,67.0
20160929141500,714.0,663.599976,30.384614,59,56.799999,100,65.800003,69.0,67.0
20160929143000,714.0,697.200012,31.923077,59,60.299999,100,65.599998,69.0,67.0
20160929144500,714.0,646.799988,29.615384,59,64.0,100,66.5,69.0,67.0
20160929150000,714.0,697.200012,31.923077,59,60.799999,100,66.699997,69.0,67.0
20160929151500,714.0,688.799988,31.538461,59,61.900002,100,66.300003,69.0,67.0
20160929153000,714.0,739.200012,33.846154,60,53.5,100,65.300003,69.0,67.0
20160929154500,714.0,722.400024,33.076924,60,53.5,100,64.800003,69.0,67.0
20160929160000,714.0,739.200012,33.846154,60,56.0,100,65.5,69.0,67.0
20160929161500,714.0,714.0,32.692308,60,56.900002,100,65.800003,69.0,67.0
20160929163000,714.0,747.599976,34.230768,60,64.400002,100,66.300003,69.0,67.0
20160929164500,714.0,722.400024,33.076924,60,62.799999,100,66.900002,69.0,67.0
20160929170000,714.0,739.200012,33.846154,59,62.0,100,67.099998,69.0,67.0
20160929171500,714.0,760.200012,34.807693,60,62.0,100,67.199997,69.0,67.0
20160929173000,714.0,646.799988,29.615384,59,52.700001,100,65.5,69.0,67.0
20160929174500,714.0,697.200012,31.923077,58,52.700001,100,64.800003,69.0,67.0
20160929180000,714.0,777.0,35.576923,60,60.700001,100,64.599998,69.0,67.0
20160929181500,714.0,768.599976,35.192307,60,61.900002,100,65.400002,69.0,67.0
20160929183000,714.0,697.200012,31.923077,60,55.5,100,66.199997,69.0,67.0
20160929184500,714.0,722.400024,33.076924,59,53.599998,100,67.099998,69.0,67.0
20160929190000,714.0,663.599976,30.384614,59,51.5,100,64.800003,69.0,67.0
20160929191500,714.0,688.799988,31.538461,59,54.900002,100,64.300003,69.0,67.0
20160929193000,714.0,768.599976,35.192307,60,58.299999,100,65.300003,69.0,67.0
20160929194500,714.0,638.400024,29.23077,58,60.700001,100,65.800003,69.0,67.0
20160929200000,714.0,722.400024,33.076924,59,67.900002,100,66.800003,69.0,67.0
20160929201500,714.0,760.200012,34.807693,59,57.099998,100,67.099998,69.0,67.0
20160929203000,714.0,672.0,30.769231,60,50.700001,100,63.799999,69.0,67.0
20160929204500,714.0,739.200012,33.846154,59,57.200001,100,64.900002,69.0,67.0
20160929210000,714.0,688.799988,31.538461,59,59.5,100,65.599998,69.0,67.0
20160929211500,714.0,722.400024,33.076924,59,68.099998,100,66.199997,69.0,67.0
20160929213000,714.0,739.200012,33.846154,59,60.799999,100,66.400002,69.0,67.0
20160929214500,714.0,697.200012,31.923077,59,68.099998,100,66.900002,69.0,67.0
20160929220000,714.0,730.799988,33.461538,59,61.599998,100,67.099998,69.0,67.0
20160929221500,714.0,722.400024,33.076924,60,50.700001,100,66.0,69.0,67.0
20160929223000,714.0,697.200012,31.923077,59,50.700001,100,63.599998,69.0,67.0
20160929224500,714.0,747.599976,34.230768,60,57.200001,100,65.300003,69.0,67.0
20160929230000,714.0,785.400024,35.96154,59,62.700001,100,65.699997,69.0,67.0
20160929231500,714.0,714.0,32.692308,59,62.700001,100,66.400002,69.0,67.0
20160929233000,714.0,714.0,32.692308,59,60.799999,100,66.199997,69.0,67.0
20160929234500,714.0,730.799988,33.461538,60,61.599998,100,66.699997,69.0,67.0
20160930000000,714.0,688.799988,31.538461,60,64.400002,100,66.599998,69.0,67.0
20160930001500,714.0,747.599976,34.230768,60,61.599998,100,67.199997,69.0,67.0
20160930003000,714.0,680.400024,31.153847,60,64.0,100,66.800003,69.0,67.0
20160930004500,714.0,697.200012,31.923077,60,62.900002,100,67.099998,69.0,67.0
20160930010000,714.0,739.200012,33.846154,59,49.900002,100,65.300003,69.0,67.0
20160930011500,714.0,680.400024,31.153847,59,51.900002,100,63.299999,69.0,67.0
20160930013000,714.0,793.799988,36.346153,60,60.900002,100,64.800003,69.0,67.0
20160930014500,714.0,768.599976,35.192307,59,62.0,100,66.099998,69.0,67.0
20160930020000,714.0,714.0,32.692308,60,62.0,100,65.800003,69.0,67.0
20160930021500,714.0,747.599976,34.230768,59,67.900002,100,66.400002,69.0,67.0
20160930023000,714.0,760.200012,34.807693,59,60.700001,100,66.199997,69.0,67.0
20160930024500,714.0,714.0,32.692308,59,68.699997,100,66.900002,69.0,67.0
20160930030000,714.0,739.200012,33.846154,60,60.799999,100,66.800003,69.0,67.0
20160930031500,714.0,646.799988,29.615384,59,67.599998,100,67.199997,69.0,67.0
20160930033000,714.0,730.799988,33.461538,59,49.5,100,64.0,69.0,67.0
20160930034500,714.0,747.599976,34.230768,60,62.900002,100,65.800003,69.0,67.0
20160930040000,714.0,747.599976,34.230768,60,60.0,100,66.0,69.0,67.0
20160930041500,714.0,680.400024,31.153847,59,67.400002,100,66.599998,69.0,67.0
20160930043000,714.0,739.200012,33.846154,60,60.200001,100,66.400002,69.0,67.0
20160930044500,714.0,672.0,30.769231,60,68.099998,100,66.300003,69.0,67.0
20160930050000,714.0,714.0,32.692308,59,60.400002,100,66.400002,69.0,67.0
20160930051500,714.0,768.599976,35.192307,59,64.400002,100,66.099998,69.0,67.0
20160930053000,714.0,697.200012,31.923077,59,61.200001,100,66.599998,69.0,67.0
20160930054500,714.0,697.200012,31.923077,59,63.400002,100,66.599998,69.0,67.0
20160930060000,714.0,646.799988,29.615384,59,62.0,100,67.199997,69.0,67.0
20160930061500,714.0,697.200012,31.923077,59,62.0,100,66.699997,69.0,67.0
20160930063000,714.0,646.799988,29.615384,60,65.900002,100,67.0,69.0,67.0
20160930064500,714.0,730.799988,33.461538,59,60.0,100,66.5,69.0,67.0
20160930070000,714.0,739.200012,33.846154,58,67.699997,100,66.400002,69.0,67.0
20160930071500,714.0,680.400024,31.153847,58,60.400002,100,66.699997,69.0,67.0
20160930073000,714.0,730.799988,33.461538,58,62.799999,100,66.599998,69.0,67.0
20160930074500,714.0,663.599976,30.384614,58,49.5,100,64.699997,69.0,67.0
20160930080000,714.0,785.400024,35.96154,59,60.299999,100,64.0,69.0,67.0
20160930081500,714.0,697.200012,31.923077,59,61.599998,100,66.0,69.0,67.0
20160930083000,714.0,730.799988,33.461538,59,64.0,100,65.900002,69.0,67.0
20160930084500,714.0,760.200012,34.807693,59,60.0,100,66.699997,69.0,67.0
20160930090000,714.0,680.400024,31.153847,58,50.299999,100,64.800003,69.0,67.0
20160930091500,714.0,714.0,32.692308,58,50.299999,100,64.0,69.0,67.0
20160930093000,714.0,697.200012,31.923077,58,53.900002,100,65.699997,69.0,67.0
20160930094500,714.0,722.400024,33.076924,58,65.300003,100,65.800003,69.0,67.0
20160930100000,714.0,714.0,32.692308,58,60.900002,100,66.400002,69.0,67.0
20160930101500,714.0,722.400024,33.076924,58,60.900002,100,66.300003,69.0,67.0
20160930103000,714.0,739.200012,33.846154,58,62.700001,100,67.300003,69.0,67.0
20160930104500,714.0,760.200012,34.807693,59,50.700001,100,64.099998,69.0,67.0
20160930110000,714.0,672.0,30.769231,58,56.799999,100,64.800003,69.0,67.0
20160930111500,714.0,638.400024,29.23077,58,59.900002,100,65.300003,69.0,67.0
20160930113000,714.0,663.599976,30.384614,59,65.900002,100,66.199997,69.0,67.0
20160930114500,714.0,722.400024,33.076924,59,61.599998,100,66.300003,69.0,67.0
20160930120000,714.0,680.400024,31.153847,59,63.099998,100,67.199997,69.0,67.0
20160930121500,714.0,739.200012,33.846154,58,65.800003,100,66.800003,69.0,67.0
20160930123000,714.0,697.200012,31.923077,58,50.700001,100,65.099998,69.0,67.0
20160930124500,714.0,768.599976,35.192307,59,50.700001,100,64.800003,69.0,67.0
20160930130000,714.0,714.0,32.692308,59,60.400002,100,65.099998,69.0,67.0
20160930131500,714.0,697.200012,31.923077,59,56.799999,100,66.599998,69.0,67.0
20160930133000,714.0,697.200012,31.923077,59,60.900002,100,66.900002,69.0,67.0
20160930134500,714.0,768.599976,35.192307,59,60.900002,100,67.199997,69.0,67.0
20160930140000,714.0,722.400024,33.076924,59,52.299999,0,66.800003,69.0,67.0
20160930141500,714.0,747.599976,34.230768,59,50.700001,100,64.599998,69.0,67.0
20160930143000,714.0,697.200012,31.923077,59,55.900002,100,64.599998,69.0,67.0
20160930144500,714.0,722.400024,33.076924,59,57.599998,100,65.900002,69.0,67.0
20160930150000,714.0,672.0,30.769231,59,65.300003,100,66.099998,69.0,67.0
20160930151500,714.0,697.200012,31.923077,59,61.200001,100,66.400002,69.0,67.0
20160930153000,714.0,722.400024,33.076924,59,64.5,100,67.199997,69.0,67.0
20160930154500,714.0,714.0,32.692308,59,51.099998,100,64.400002,69.0,67.0
20160930160000,714.0,730.799988,33.461538,60,56.400002,100,64.5,69.0,67.0
20160930161500,714.0,747.599976,34.230768,59,62.799999,100,66.0,69.0,67.0
20160930163000,714.0,672.0,30.769231,59,60.700001,100,66.0,69.0,67.0
20160930164500,714.0,730.799988,33.461538,59,61.599998,100,66.599998,69.0,67.0
20160930170000,714.0,672.0,30.769231,59,66.699997,100,66.699997,69.0,67.0
20160930171500,714.0,827.400024,37.884617,60,61.200001,100,67.099998,69.0,67.0
20160930173000,714.0,739.200012,33.846154,60,57.099998,0,67.300003,69.0,67.0
20160930174500,714.0,714.0,32.692308,60,51.5,100,64.400002,69.0,67.0
20160930180000,714.0,747.599976,34.230768,61,57.900002,100,64.300003,69.0,67.0
20160930181500,714.0,730.799988,33.461538,61,62.700001,100,66.0,69.0,67.0
20160930183000,714.0,625.799988,28.653846,61,61.900002,100,66.0,69.0,67.0
20160930184500,714.0,747.599976,34.230768,61,61.200001,100,66.400002,69.0,67.0
20160930190000,714.0,768.599976,35.192307,61,62.799999,100,66.699997,69.0,67.0
20160930191500,714.0,697.200012,31.923077,61,66.699997,100,67.199997,69.0,67.0
20160930193000,714.0,688.799988,31.538461,60,51.099998,100,64.599998,69.0,67.0
20160930194500,714.0,688.799988,31.538461,61,59.200001,100,65.0,69.0,67.0
20160930200000,714.0,747.599976,34.230768,61,63.400002,100,66.300003,69.0,67.0
20160930201500,714.0,714.0,32.692308,61,66.900002,100,66.699997,69.0,67.0
20160930203000,714.0,747.599976,34.230768,61,64.800003,100,66.800003,69.0,67.0
20160930204500,714.0,730.799988,33.461538,61,62.700001,100,66.699997,69.0,67.0
20160930210000,714.0,722.400024,33.076924,61,61.799999,100,66.800003,69.0,67.0
20160930211500,714.0,768.599976,35.192307,61,51.400002,100,64.800003,69.0,67.0
20160930213000,714.0,697.200012,31.923077,61,53.900002,100,63.799999,69.0,67.0
20160930214500,714.0,697.200012,31.923077,61,66.800003,100,65.400002,69.0,67.0
20160930220000,714.0,672.0,30.769231,61,64.300003,100,65.800003,69.0,67.0
20160930221500,714.0,760.200012,34.807693,61,61.599998,100,66.400002,69.0,67.0
20160930223000,714.0,697.200012,31.923077,61,62.400002,100,67.099998,69.0,67.0
20160930224500,714.0,722.400024,33.076924,61,67.199997,100,67.199997,69.0,67.0
20160930230000,714.0,714.0,32.692308,61,51.0,100,64.300003,69.0,67.0
20160930231500,714.0,760.200012,34.807693,61,55.599998,100,65.199997,69.0,67.0
20160930233000,714.0,722.400024,33.076924,60,60.700001,100,66.0,69.0,67.0
20160930234500,714.0,722.400024,33.076924,60,62.900002,100,66.699997,69.0,67.0
20161001000000,714.0,739.200012,33.846154,60,62.900002,100,66.300003,69.0,67.0
20161001001500,714.0,747.599976,34.230768,60,62.099998,100,66.800003,69.0,67.0
20161001003000,714.0,747.599976,34.230768,60,50.700001,100,64.900002,69.0,67.0
20161001004500,714.0,760.200012,34.807693,60,54.0,100,63.5,69.0,67.0
20161001010000,714.0,730.799988,33.461538,60,67.300003,100,65.300003,69.0,67.0
20161001011500,714.0,722.400024,33.076924,60,61.099998,100,65.699997,69.0,67.0
20161001013000,714.0,638.400024,29.23077,60,67.400002,100,66.199997,69.0,67.0
20161001014500,714.0,663.599976,30.384614,60,61.900002,100,66.5,69.0,67.0
20161001020000,714.0,646.799988,29.615384,60,50.299999,100,64.699997,69.0,67.0
20161001021500,714.0,663.599976,30.384614,60,59.5,100,63.700001,69.0,67.0
20161001023000,714.0,697.200012,31.923077,60,64.099998,100,65.599998,69.0,67.0
20161001024500,714.0,688.799988,31.538461,60,61.900002,100,65.800003,69.0,67.0
20161001030000,714.0,722.400024,33.076924,60,62.799999,100,66.5,69.0,67.0
20161001031500,714.0,672.0,30.769231,60,62.799999,100,66.599998,69.0,67.0
20161001033000,714.0,747.599976,34.230768,60,62.799999,100,67.199997,69.0,67.0
20161001034500,714.0,747.599976,34.230768,60,64.400002,100,66.900002,69.0,67.0
20161001040000,714.0,768.599976,35.192307,61,50.700001,100,66.300003,69.0,67.0
20161001041500,714.0,730.799988,33.461538,60,49.900002,100,63.799999,69.0,67.0
20161001043000,714.0,739.200012,33.846154,60,56.400002,100,65.199997,69.0,67.0
20161001044500,714.0,768.599976,35.192307,60,64.300003,100,66.0,69.0,67.0
20161001050000,714.0,768.599976,35.192307,60,60.0,100,66.300003,69.0,67.0
20161001051500,714.0,697.200012,31.923077,60,67.800003,100,66.5,69.0,67.0
20161001053000,714.0,714.0,32.692308,60,62.0,100,66.800003,69.0,67.0
20161001054500,714.0,747.599976,34.230768,61,50.299999,100,64.800003,69.0,67.0
20161001060000,714.0,722.400024,33.076924,61,59.5,100,63.5,69.0,67.0
20161001061500,714.0,663.599976,30.384614,60,60.299999,100,65.099998,69.0,67.0
20161001063000,714.0,739.200012,33.846154,60,67.5,100,66.0,69.0,67.0
20161001064500,714.0,739.200012,33.846154,61,63.099998,100,66.400002,69.0,67.0
20161001070000,714.0,722.400024,33.076924,60,61.200001,100,66.5,69.0,67.0
20161001071500,714.0,697.200012,31.923077,60,65.800003,100,67.099998,69.0,67.0
20161001073000,714.0,672.0,30.769231,60,63.200001,100,67.099998,69.0,67.0
20161001074500,714.0,722.400024,33.076924,60,52.0,0,66.699997,69.0,67.0
20161001080000,714.0,714.0,32.692308,60,50.599998,100,64.0,69.0,67.0
20161001081500,714.0,722.400024,33.076924,60,59.200001,100,65.199997,69.0,67.0
20161001083000,714.0,747.599976,34.230768,60,60.900002,100,66.400002,69.0,67.0
20161001084500,714.0,730.799988,33.461538,60,64.099998,100,66.699997,69.0,67.0
20161001090000,714.0,722.400024,33.076924,60,61.599998,100,66.599998,69.0,67.0
20161001091500,714.0,793.799988,36.346153,60,64.400002,100,67.199997,69.0,67.0
20161001093000,714.0,714.0,32.692308,60,63.200001,100,67.0,69.0,67.0
20161001094500,714.0,697.200012,31.923077,59,62.299999,100,67.0,69.0,67.0
20161001100000,714.0,768.599976,35.192307,60,51.5,100,64.800003,69.0,67.0
20161001101500,714.0,722.400024,33.076924,60,57.599998,100,64.599998,69.0,67.0
20161001103000,714.0,663.599976,30.384614,59,61.099998,100,65.300003,69.0,67.0
20161001104500,714.0,688.799988,31.538461,60,64.400002,100,66.0,69.0,67.0
20161001110000,714.0,714.0,32.692308,60,67.699997,100,66.599998,69.0,67.0
20161001111500,714.0,697.200012,31.923077,60,51.700001,100,64.800003,69.0,67.0
20161001113000,714.0,714.0,32.692308,60,51.700001,100,64.300003,69.0,67.0
20161001114500,714.0,663.599976,30.384614,59,62.799999,100,65.300003,69.0,67.0
20161001120000,714.0,722.400024,33.076924,60,65.599998,100,66.400002,69.0,67.0
20161001121500,714.0,730.799988,33.461538,60,62.0,100,66.699997,69.0,67.0
20161001123000,714.0,714.0,32.692308,59,66.199997,100,66.5,69.0,67.0
20161001124500,714.0,672.0,30.769231,59,66.199997,100,67.099998,69.0,67.0
20161001130000,714.0,714.0,32.692308,59,51.5,100,64.599998,69.0,67.0
20161001131500,714.0,688.799988,31.538461,59,56.400002,100,64.800003,69.0,67.0
20161001133000,714.0,722.400024,33.076924,59,58.299999,100,65.599998,69.0,67.0
20161001134500,714.0,747.599976,34.230768,60,67.199997,100,66.400002,69.0,67.0
20161001140000,714.0,714.0,32.692308,59,66.199997,100,66.599998,69.0,67.0
20161001141500,714.0,785.400024,35.96154,59,61.599998,100,66.800003,69.0,67.0
20161001143000,714.0,722.400024,33.076924,60,51.900002,100,66.400002,69.0,67.0
20161001144500,714.0,722.400024,33.076924,60,51.900002,100,64.400002,69.0,67.0
20161001150000,714.0,722.400024,33.076924,59,54.700001,100,64.300003,69.0,67.0
20161001151500,714.0,592.200012,27.115385,59,60.299999,100,66.099998,69.0,67.0
20161001153000,714.0,768.599976,35.192307,60,61.200001,100,66.300003,69.0,67.0
20161001154500,714.0,747.599976,34.230768,60,61.200001,100,66.800003,69.0,67.0
20161001160000,714.0,697.200012,31.923077,60,61.200001,100,66.300003,69.0,67.0
20161001161500,714.0,747.599976,34.230768,60,51.5,100,65.099998,69.0,67.0
20161001163000,714.0,747.599976,34.230768,60,52.200001,100,64.199997,69.0,67.0
20161001164500,714.0,722.400024,33.076924,59,57.599998,100,65.800003,69.0,67.0
20161001170000,714.0,747.599976,34.230768,60,59.0,100,66.0,69.0,67.0
20161001171500,714.0,760.200012,34.807693,60,63.200001,100,66.199997,69.0,67.0
20161001173000,714.0,663.599976,30.384614,60,67.400002,100,66.699997,69.0,67.0
20161001174500,714.0,747.599976,34.230768,60,62.799999,100,67.199997,69.0,67.0
20161001180000,714.0,672.0,30.769231,60,51.900002,100,64.699997,69.0,67.0
20161001181500,714.0,680.400024,31.153847,60,58.0,100,65.099998,69.0,67.0
20161001183000,714.0,730.799988,33.461538,60,65.800003,100,66.300003,69.0,67.0
20161001184500,714.0,680.400024,31.153847,60,60.0,100,66.699997,69.0,67.0
20161001190000,714.0,625.799988,28.653846,60,61.5,100,66.599998,69.0,67.0
20161001191500,714.0,697.200012,31.923077,60,67.199997,100,66.800003,69.0,67.0
20161001193000,714.0,680.400024,31.153847,60,62.0,100,67.099998,69.0,67.0
20161001194500,714.0,638.400024,29.23077,59,63.200001,100,67.099998,69.0,67.0
20161001200000,714.0,793.799988,36.346153,61,51.799999,100,65.0,69.0,67.0
20161001201500,714.0,714.0,32.692308,60,52.599998,100,64.199997,69.0,67.0
20161001203000,714.0,714.0,32.692308,61,58.799999,100,65.599998,69.0,67.0
20161001204500,714.0,730.799988,33.461538,60,66.699997,100,66.599998,69.0,67.0
20161001210000,714.0,760.200012,34.807693,61,61.900002,100,66.900002,69.0,67.0
20161001211500,714.0,722.400024,33.076924,60,61.900002,100,66.599998,69.0,67.0
20161001213000,714.0,714.0,32.692308,61,66.800003,100,66.599998,69.0,67.0
20161001214500,714.0,730.799988,33.461538,61,61.599998,100,66.800003,69.0,67.0
20161001220000,714.0,739.200012,33.846154,61,51.900002,100,65.099998,69.0,67.0
20161001221500,714.0,739.200012,33.846154,61,52.599998,100,64.0,69.0,67.0
20161001223000,714.0,714.0,32.692308,60,66.199997,100,65.400002,69.0,67.0
20161001224500,714.0,760.200012,34.807693,61,62.799999,100,66.400002,69.0,67.0
20161001230000,714.0,688.799988,31.538461,60,61.5,100,66.5,69.0,67.0
20161001231500,714.0,697.200012,31.923077,61,65.900002,100,67.300003,69.0,67.0
20161001233000,714.0,680.400024,31.153847,60,51.5,100,64.400002,69.0,67.0
20161001234500,714.0,617.400024,28.269232,61,60.400002,100,65.400002,69.0,67.0
20161002000000,714.0,730.799988,33.461538,61,58.700001,100,66.199997,69.0,67.0
20161002001500,714.0,793.799988,36.346153,61,64.400002,100,66.599998,69.0,67.0
20161002003000,714.0,714.0,32.692308,61,62.599998,100,66.900002,69.0,67.0
20161002004500,714.0,714.0,32.692308,61,51.900002,100,65.5,69.0,67.0
20161002010000,714.0,777.0,35.576923,61,51.900002,100,63.700001,69.0,67.0
20161002011500,714.0,714.0,32.692308,61,60.599998,100,64.699997,69.0,67.0
20161002013000,714.0,739.200012,33.846154,61,67.199997,100,66.199997,69.0,67.0
20161002014500,714.0,739.200012,33.846154,60,56.0,100,67.0,69.0,67.0
20161002020000,714.0,730.799988,33.461538,60,51.5,100,65.099998,69.0,67.0
20161002021500,714.0,760.200012,34.807693,60,60.700001,100,64.400002,69.0,67.0
20161002023000,714.0,747.599976,34.230768,60,60.700001,100,65.800003,69.0,67.0
20161002024500,714.0,663.599976,30.384614,60,65.300003,100,66.0,69.0,67.0
20161002030000,714.0,739.200012,33.846154,61,61.200001,100,66.599998,69.0,67.0
20161002031500,714.0,672.0,30.769231,61,62.400002,100,66.699997,69.0,67.0
20161002033000,714.0,760.200012,34.807693,61,62.400002,100,66.800003,69.0,67.0
20161002034500,714.0,730.799988,33.461538,61,51.5,100,65.099998,69.0,67.0
20161002040000,714.0,714.0,32.692308,60,51.5,100,63.799999,69.0,67.0
20161002041500,714.0,722.400024,33.076924,61,60.0,100,65.300003,69.0,67.0
20161002043000,714.0,739.200012,33.846154,61,66.400002,100,66.300003,69.0,67.0
20161002044500,714.0,747.599976,34.230768,61,61.099998,100,66.599998,69.0,67.0
20161002050000,714.0,730.799988,33.461538,61,64.5,100,67.099998,69.0,67.0
20161002051500,714.0,722.400024,33.076924,62,51.5,100,65.699997,69.0,67.0
20161002053000,714.0,722.400024,33.076924,61,51.5,100,63.700001,69.0,67.0
20161002054500,714.0,688.799988,31.538461,61,60.299999,100,64.699997,69.0,67.0
20161002060000,714.0,722.400024,33.076924,61,65.5,100,65.5,69.0,67.0
20161002061500,714.0,697.200012,31.923077,61,62.0,100,66.300003,69.0,67.0
20161002063000,714.0,777.0,35.576923,61,63.200001,100,66.5,69.0,67.0
20161002064500,714.0,747.599976,34.230768,60,51.099998,100,64.599998,69.0,67.0
20161002070000,714.0,730.799988,33.461538,61,59.900002,100,64.400002,69.0,67.0
20161002071500,714.0,739.200012,33.846154,61,68.599998,100,66.0,69.0,67.0
20161002073000,714.0,697.200012,31.923077,61,62.0,100,66.599998,69.0,67.0
20161002074500,714.0,714.0,32.692308,61,63.900002,100,66.699997,69.0,67.0
20161002080000,714.0,688.799988,31.538461,61,66.400002,100,67.199997,69.0,67.0
20161002081500,714.0,646.799988,29.615384,61,51.900002,100,65.699997,69.0,67.0
20161002083000,714.0,697.200012,31.923077,61,51.900002,100,63.799999,69.0,67.0
20161002084500,714.0,730.799988,33.461538,61,60.700001,100,64.800003,69.0,67.0
20161002090000,714.0,663.599976,30.384614,61,66.199997,100,65.699997,69.0,67.0
20161002091500,714.0,714.0,32.692308,61,62.5,100,66.5,69.0,67.0
20161002093000,714.0,680.400024,31.153847,61,62.5,100,66.400002,69.0,67.0
20161002094500,714.0,688.799988,31.538461,61,52.200001,100,65.599998,69.0,67.0
20161002100000,714.0,777.0,35.576923,61,52.200001,100,65.5,69.0,67.0
20161002101500,714.0,625.799988,28.653846,61,52.200001,100,64.800003,69.0,67.0
20161002103000,714.0,672.0,30.769231,61,59.5,100,65.0,69.0,67.0
20161002104500,714.0,663.599976,30.384614,61,59.5,100,65.800003,69.0,67.0
20161002110000,714.0,777.0,35.576923,61,58.400002,100,66.300003,69.0,67.0
20161002111500,714.0,730.799988,33.461538,61,52.700001,100,65.300003,69.0,67.0
20161002113000,714.0,747.599976,34.230768,61,52.700001,100,64.400002,69.0,67.0
20161002114500,714.0,680.400024,31.153847,60,54.5,100,64.599998,69.0,67.0
20161002120000,714.0,777.0,35.576923,61,58.0,100,66.199997,69.0,67.0
20161002121500,714.0,785.400024,35.96154,61,63.299999,100,66.400002,69.0,67.0
20161002123000,714.0,680.400024,31.153847,60,61.900002,100,66.800003,69.0,67.0
20161002124500,714.0,680.400024,31.153847,60,61.900002,100,66.599998,69.0,67.0
20161002130000,714.0,697.200012,31.923077,61,64.800003,100,67.0,69.0,67.0
20161002131500,714.0,714.0,32.692308,60,52.700001,100,65.099998,69.0,67.0
20161002133000,714.0,714.0,32.692308,61,52.700001,100,64.199997,69.0,67.0
20161002134500,714.0,680.400024,31.153847,61,61.099998,100,65.099998,69.0,67.0
20161002140000,714.0,604.799988,27.692307,61,65.0,100,65.699997,69.0,67.0
20161002141500,714.0,768.599976,35.192307,61,62.400002,100,66.400002,69.0,67.0
20161002143000,714.0,688.799988,31.538461,61,66.699997,100,67.099998,69.0,67.0
20161002144500,714.0,739.200012,33.846154,60,52.5,100,65.099998,69.0,67.0
20161002150000,714.0,819.0,37.5,61,53.5,100,64.300003,69.0,67.0
20161002151500,714.0,680.400024,31.153847,60,57.599998,100,65.699997,69.0,67.0
20161002153000,714.0,688.799988,31.538461,61,62.700001,100,66.699997,69.0,67.0
20161002154500,714.0,777.0,35.576923,61,63.700001,100,66.900002,69.0,67.0
