PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161002160000,714.0,739.200012,33.846154,61,52.400002,100,65.900002,69.0,67.0
20161002161500,714.0,768.599976,35.192307,61,52.400002,100,64.099998,69.0,67.0
20161002163000,714.0,777.0,35.576923,60,61.599998,100,64.599998,69.0,67.0
20161002164500,714.0,777.0,35.576923,61,66.199997,100,65.800003,69.0,67.0
20161002170000,714.0,672.0,30.769231,61,61.099998,100,66.199997,69.0,67.0
20161002171500,714.0,714.0,32.692308,61,66.300003,100,66.599998,69.0,67.0
20161002173000,714.0,714.0,32.692308,61,62.099998,100,66.900002,69.0,67.0
20161002174500,714.0,730.799988,33.461538,61,52.299999,100,65.099998,69.0,67.0
20161002180000,714.0,672.0,30.769231,61,52.299999,100,64.199997,69.0,67.0
20161002181500,714.0,768.599976,35.192307,61,62.799999,100,65.699997,69.0,67.0
20161002183000,714.0,722.400024,33.076924,61,64.199997,100,66.0,69.0,67.0
20161002184500,714.0,739.200012,33.846154,61,62.5,100,66.800003,69.0,67.0
20161002190000,714.0,697.200012,31.923077,61,65.800003,100,67.0,69.0,67.0
20161002191500,714.0,747.599976,34.230768,62,53.5,0,66.699997,69.0,67.0
20161002193000,714.0,747.599976,34.230768,61,52.299999,100,64.300003,69.0,67.0
20161002194500,714.0,688.799988,31.538461,61,56.799999,100,64.699997,69.0,67.0
20161002200000,714.0,722.400024,33.076924,61,62.400002,100,66.0,69.0,67.0
20161002201500,714.0,680.400024,31.153847,62,59.599998,100,66.300003,69.0,67.0
20161002203000,714.0,730.799988,33.461538,61,64.900002,100,66.800003,69.0,67.0
20161002204500,714.0,688.799988,31.538461,60,62.400002,100,66.699997,69.0,67.0
20161002210000,714.0,714.0,32.692308,61,52.299999,100,64.800003,69.0,67.0
20161002211500,714.0,617.400024,28.269232,61,53.099998,100,63.799999,69.0,67.0
20161002213000,714.0,768.599976,35.192307,61,63.299999,100,65.5,69.0,67.0
20161002214500,714.0,688.799988,31.538461,61,64.400002,100,65.599998,69.0,67.0
20161002220000,714.0,768.599976,35.192307,61,62.400002,100,66.400002,69.0,67.0
20161002221500,714.0,714.0,32.692308,61,67.699997,100,66.800003,69.0,67.0
20161002223000,714.0,722.400024,33.076924,61,62.400002,100,67.099998,69.0,67.0
20161002224500,714.0,722.400024,33.076924,61,54.299999,0,66.900002,69.0,67.0
20161002230000,714.0,747.599976,34.230768,61,51.700001,100,64.300003,69.0,67.0
20161002231500,714.0,739.200012,33.846154,61,55.900002,100,64.699997,69.0,67.0
20161002233000,714.0,697.200012,31.923077,61,63.599998,100,66.0,69.0,67.0
20161002234500,714.0,663.599976,30.384614,61,61.900002,100,66.099998,69.0,67.0
20161003000000,714.0,768.599976,35.192307,62,61.900002,100,66.599998,69.0,67.0
20161003001500,714.0,747.599976,34.230768,61,66.800003,100,66.800003,69.0,67.0
20161003003000,714.0,739.200012,33.846154,61,62.400002,100,66.800003,69.0,67.0
20161003004500,714.0,663.599976,30.384614,61,51.400002,100,64.699997,69.0,67.0
20161003010000,714.0,747.599976,34.230768,61,61.900002,100,64.199997,69.0,67.0
20161003011500,714.0,793.799988,36.346153,61,61.900002,100,65.800003,69.0,67.0
20161003013000,714.0,688.799988,31.538461,61,65.300003,100,66.099998,69.0,67.0
20161003014500,714.0,747.599976,34.230768,62,62.900002,100,66.900002,69.0,67.0
20161003020000,714.0,663.599976,30.384614,61,62.900002,100,66.900002,69.0,67.0
20161003021500,714.0,680.400024,31.153847,61,65.800003,100,67.199997,69.0,67.0
20161003023000,714.0,785.400024,35.96154,62,51.200001,100,65.599998,69.0,67.0
20161003024500,714.0,697.200012,31.923077,61,51.200001,100,63.799999,69.0,67.0
20161003030000,714.0,730.799988,33.461538,61,59.400002,100,64.900002,69.0,67.0
20161003031500,714.0,697.200012,31.923077,61,64.5,100,65.800003,69.0,67.0
20161003033000,714.0,722.400024,33.076924,61,62.299999,100,66.400002,69.0,67.0
20161003034500,714.0,714.0,32.692308,61,64.400002,100,66.199997,69.0,67.0
20161003040000,714.0,697.200012,31.923077,61,63.299999,100,67.099998,69.0,67.0
20161003041500,714.0,739.200012,33.846154,61,63.299999,100,67.0,69.0,67.0
20161003043000,714.0,714.0,32.692308,61,53.200001,0,66.900002,69.0,67.0
20161003044500,714.0,730.799988,33.461538,61,51.0,100,64.0,69.0,67.0
20161003050000,714.0,730.799988,33.461538,61,59.200001,100,65.199997,69.0,67.0
20161003051500,714.0,714.0,32.692308,61,60.0,100,66.0,69.0,67.0
20161003053000,714.0,730.799988,33.461538,62,67.199997,100,66.400002,69.0,67.0
20161003054500,714.0,680.400024,31.153847,61,62.0,100,66.800003,69.0,67.0
20161003060000,714.0,747.599976,34.230768,61,51.099998,100,65.0,69.0,67.0
20161003061500,714.0,747.599976,34.230768,62,52.700001,100,63.5,69.0,67.0
20161003063000,714.0,739.200012,33.846154,61,61.099998,100,64.800003,69.0,67.0
20161003064500,714.0,760.200012,34.807693,61,67.400002,100,66.099998,69.0,67.0
20161003070000,714.0,638.400024,29.23077,61,60.5,100,67.199997,69.0,67.0
20161003071500,714.0,739.200012,33.846154,61,50.700001,100,66.0,69.0,67.0
20161003073000,714.0,697.200012,31.923077,61,50.700001,100,64.800003,69.0,67.0
20161003074500,714.0,714.0,32.692308,61,54.700001,100,65.0,69.0,67.0
20161003080000,714.0,714.0,32.692308,61,61.799999,100,66.400002,69.0,67.0
20161003081500,714.0,730.799988,33.461538,61,59.900002,100,65.900002,69.0,67.0
20161003083000,714.0,697.200012,31.923077,62,64.800003,100,66.400002,69.0,67.0
20161003084500,714.0,722.400024,33.076924,61,51.900002,100,64.599998,69.0,67.0
20161003090000,714.0,747.599976,34.230768,61,51.900002,100,64.400002,69.0,67.0
20161003091500,714.0,680.400024,31.153847,61,57.599998,100,65.800003,69.0,67.0
20161003093000,714.0,730.799988,33.461538,62,57.599998,100,66.599998,69.0,67.0
20161003094500,714.0,798.0,36.538462,61,57.599998,100,66.5,69.0,67.0
20161003100000,714.0,760.200012,34.807693,60,52.700001,100,66.099998,69.0,67.0
20161003101500,714.0,730.799988,33.461538,60,52.700001,100,64.900002,69.0,67.0
20161003103000,714.0,697.200012,31.923077,60,52.700001,100,64.400002,69.0,67.0
20161003104500,714.0,777.0,35.576923,60,59.5,100,66.0,69.0,67.0
20161003110000,714.0,688.799988,31.538461,60,58.200001,100,66.699997,69.0,67.0
20161003111500,714.0,714.0,32.692308,60,59.099998,100,67.0,69.0,67.0
20161003113000,714.0,793.799988,36.346153,61,55.700001,0,67.199997,69.0,67.0
20161003114500,714.0,730.799988,33.461538,61,52.700001,100,65.099998,69.0,67.0
20161003120000,714.0,680.400024,31.153847,61,52.700001,100,64.400002,69.0,67.0
20161003121500,714.0,672.0,30.769231,60,61.099998,100,65.099998,69.0,67.0
20161003123000,714.0,697.200012,31.923077,61,63.599998,100,66.0,69.0,67.0
20161003124500,714.0,785.400024,35.96154,61,61.599998,100,66.900002,69.0,67.0
20161003130000,714.0,714.0,32.692308,61,53.299999,100,66.099998,69.0,67.0
20161003131500,714.0,697.200012,31.923077,60,53.299999,100,64.400002,69.0,67.0
20161003133000,714.0,747.599976,34.230768,61,60.700001,100,64.5,69.0,67.0
20161003134500,714.0,730.799988,33.461538,61,63.200001,100,65.900002,69.0,67.0
20161003140000,714.0,697.200012,31.923077,61,63.200001,100,66.099998,69.0,67.0
20161003141500,714.0,714.0,32.692308,61,63.200001,100,67.0,69.0,67.0
20161003143000,714.0,768.599976,35.192307,61,60.900002,100,67.400002,69.0,67.0
20161003144500,714.0,747.599976,34.230768,62,53.099998,100,64.900002,69.0,67.0
20161003150000,714.0,722.400024,33.076924,61,61.5,100,65.800003,71.800003,69.800003
20161003151500,714.0,722.400024,33.076924,61,63.599998,100,67.0,71.800003,69.800003
20161003153000,714.0,747.599976,34.230768,61,61.700001,100,66.5,71.800003,69.800003
20161003154500,714.0,672.0,30.769231,61,71.099998,100,67.900002,71.800003,69.800003
20161003160000,714.0,798.0,36.538462,62,65.300003,100,68.300003,71.800003,69.800003
20161003161500,714.0,697.200012,31.923077,61,65.300003,100,68.099998,71.800003,69.800003
20161003163000,714.0,747.599976,34.230768,61,64.400002,100,68.800003,71.800003,69.800003
20161003164500,714.0,768.599976,35.192307,61,67.800003,100,69.199997,71.800003,69.800003
20161003170000,714.0,777.0,35.576923,61,64.0,100,68.900002,71.800003,69.800003
20161003171500,714.0,722.400024,33.076924,60,64.0,100,69.599998,71.800003,69.800003
20161003173000,714.0,819.0,37.5,61,64.0,100,69.099998,71.800003,69.800003
20161003174500,714.0,680.400024,31.153847,61,69.599998,100,69.0,71.800003,69.800003
20161003180000,714.0,785.400024,35.96154,61,68.300003,100,69.5,71.800003,69.800003
20161003181500,714.0,697.200012,31.923077,61,64.900002,100,69.199997,71.800003,69.800003
20161003183000,714.0,747.599976,34.230768,61,64.900002,100,69.5,71.800003,69.800003
20161003184500,714.0,688.799988,31.538461,61,64.900002,100,69.300003,71.800003,69.800003
20161003190000,714.0,688.799988,31.538461,61,64.900002,100,69.300003,71.800003,69.800003
20161003191500,714.0,714.0,32.692308,60,69.099998,100,69.099998,71.800003,69.800003
20161003193000,714.0,747.599976,34.230768,60,70.599998,100,69.599998,71.800003,69.800003
20161003194500,714.0,688.799988,31.538461,60,65.300003,100,69.400002,71.800003,69.800003
20161003200000,714.0,793.799988,36.346153,61,64.0,100,69.300003,71.800003,69.800003
20161003201500,714.0,785.400024,35.96154,61,65.900002,100,68.900002,71.800003,69.800003
20161003203000,714.0,768.599976,35.192307,61,71.5,100,69.5,71.800003,69.800003
20161003204500,714.0,697.200012,31.923077,61,66.300003,100,69.300003,71.800003,69.800003
20161003210000,714.0,638.400024,29.23077,61,64.900002,100,69.400002,71.800003,69.800003
20161003211500,714.0,760.200012,34.807693,61,63.700001,100,68.900002,71.800003,69.800003
20161003213000,714.0,672.0,30.769231,61,63.700001,100,69.099998,71.800003,69.800003
20161003214500,714.0,747.599976,34.230768,61,70.5,100,68.800003,71.800003,69.800003
20161003220000,714.0,722.400024,33.076924,61,66.0,100,69.400002,71.800003,69.800003
20161003221500,714.0,747.599976,34.230768,61,64.300003,100,68.900002,71.800003,69.800003
20161003223000,714.0,672.0,30.769231,60,63.599998,100,68.900002,71.800003,69.800003
20161003224500,714.0,777.0,35.576923,61,66.300003,100,68.699997,71.800003,69.800003
20161003230000,714.0,680.400024,31.153847,62,69.5,100,69.300003,71.800003,69.800003
20161003231500,714.0,688.799988,31.538461,62,64.400002,100,69.300003,71.800003,69.800003
20161003233000,714.0,672.0,30.769231,62,63.599998,100,68.800003,71.800003,69.800003
20161003234500,714.0,730.799988,33.461538,63,70.5,100,69.199997,71.800003,69.800003
20161004000000,714.0,714.0,32.692308,62,65.400002,100,69.0,71.800003,69.800003
20161004001500,714.0,672.0,30.769231,62,63.599998,100,68.900002,71.800003,69.800003
20161004003000,714.0,739.200012,33.846154,62,63.599998,100,68.599998,71.800003,69.800003
20161004004500,714.0,722.400024,33.076924,63,64.400002,100,69.0,71.800003,69.800003
20161004010000,714.0,714.0,32.692308,62,63.299999,100,68.800003,71.800003,69.800003
20161004011500,714.0,747.599976,34.230768,62,67.199997,100,68.400002,71.800003,69.800003
20161004013000,714.0,688.799988,31.538461,62,66.0,100,69.199997,71.800003,69.800003
20161004014500,714.0,714.0,32.692308,62,63.200001,100,68.599998,71.800003,69.800003
20161004020000,714.0,747.599976,34.230768,62,66.199997,100,68.599998,71.800003,69.800003
20161004021500,714.0,617.400024,28.269232,62,68.199997,100,69.099998,71.800003,69.800003
20161004023000,714.0,730.799988,33.461538,62,64.0,100,68.699997,71.800003,69.800003
20161004024500,714.0,714.0,32.692308,62,64.0,100,68.699997,71.800003,69.800003
20161004030000,714.0,638.400024,29.23077,62,70.5,100,68.599998,71.800003,69.800003
20161004031500,714.0,760.200012,34.807693,62,63.599998,100,68.699997,71.800003,69.800003
20161004033000,714.0,697.200012,31.923077,62,63.599998,100,68.400002,71.800003,69.800003
20161004034500,714.0,722.400024,33.076924,62,71.0,100,68.400002,71.800003,69.800003
20161004040000,714.0,730.799988,33.461538,62,64.099998,100,68.900002,71.800003,69.800003
20161004041500,714.0,625.799988,28.653846,61,63.200001,100,68.400002,71.800003,69.800003
20161004043000,714.0,714.0,32.692308,62,69.5,100,68.599998,71.800003,69.800003
20161004044500,714.0,680.400024,31.153847,62,64.5,100,68.900002,71.800003,69.800003
20161004050000,714.0,571.200012,26.153847,62,63.200001,100,68.300003,71.800003,69.800003
20161004051500,714.0,730.799988,33.461538,62,69.099998,100,68.699997,71.800003,69.800003
20161004053000,714.0,697.200012,31.923077,62,65.300003,100,68.900002,71.800003,69.800003
20161004054500,714.0,697.200012,31.923077,62,63.200001,100,68.599998,71.800003,69.800003
20161004060000,714.0,730.799988,33.461538,62,67.099998,100,68.699997,71.800003,69.800003
20161004061500,714.0,760.200012,34.807693,62,64.099998,100,68.599998,71.800003,69.800003
20161004063000,714.0,697.200012,31.923077,62,67.800003,100,68.900002,71.800003,69.800003
20161004064500,714.0,672.0,30.769231,61,63.200001,100,68.699997,71.800003,69.800003
20161004070000,714.0,638.400024,29.23077,60,63.200001,100,68.099998,71.800003,69.800003
20161004071500,714.0,722.400024,33.076924,61,70.199997,100,69.0,71.800003,69.800003
20161004073000,714.0,730.799988,33.461538,61,64.0,100,68.699997,71.800003,69.800003
20161004074500,714.0,747.599976,34.230768,61,64.0,100,68.599998,71.800003,69.800003
20161004080000,714.0,714.0,32.692308,61,65.300003,100,68.699997,71.800003,69.800003
20161004081500,714.0,672.0,30.769231,61,70.599998,100,68.800003,71.800003,69.800003
20161004083000,714.0,722.400024,33.076924,61,64.400002,100,69.199997,71.800003,69.800003
20161004084500,714.0,1016.400024,46.538463,65,53.099998,0,66.199997,68.0,53.0
20161004090000,714.0,714.0,32.692308,59,53.099998,0,65.300003,68.0,53.0
20161004091500,714.0,714.0,32.692308,60,54.299999,0,66.0,68.0,53.0
20161004093000,714.0,697.200012,31.923077,58,54.299999,0,65.800003,68.0,53.0
20161004094500,714.0,663.599976,30.384614,59,54.299999,0,65.699997,68.0,53.0
20161004100000,714.0,680.400024,31.153847,59,54.299999,0,65.0,68.0,53.0
20161004101500,714.0,714.0,32.692308,58,54.299999,0,64.800003,68.0,53.0
20161004103000,714.0,760.200012,34.807693,59,54.299999,0,65.199997,68.0,53.0
20161004104500,714.0,739.200012,33.846154,59,54.299999,0,64.800003,68.0,53.0
20161004110000,714.0,714.0,32.692308,58,53.5,0,64.400002,68.0,53.0
20161004111500,714.0,722.400024,33.076924,59,53.5,0,64.0,68.0,53.0
20161004113000,714.0,688.799988,31.538461,58,53.5,0,64.400002,68.0,53.0
20161004114500,714.0,722.400024,33.076924,59,53.5,0,65.800003,68.0,53.0
20161004120000,714.0,688.799988,31.538461,59,53.5,0,65.199997,68.0,53.0
20161004121500,714.0,688.799988,31.538461,58,53.5,0,65.300003,68.0,53.0
20161004123000,714.0,680.400024,31.153847,59,53.5,0,65.199997,68.0,53.0
20161004124500,714.0,760.200012,34.807693,58,53.5,0,64.400002,68.0,53.0
20161004130000,714.0,688.799988,31.538461,58,53.5,0,63.799999,68.0,53.0
20161004131500,714.0,604.799988,27.692307,58,52.700001,0,63.5,68.0,53.0
20161004133000,714.0,747.599976,34.230768,59,52.700001,0,63.099998,68.0,53.0
20161004134500,714.0,747.599976,34.230768,58,53.900002,0,63.099998,68.0,53.0
20161004140000,714.0,819.0,37.5,59,53.900002,0,63.299999,68.0,53.0
20161004141500,714.0,730.799988,33.461538,59,53.900002,0,63.200001,68.0,53.0
20161004143000,714.0,722.400024,33.076924,60,53.900002,0,63.200001,68.0,53.0
20161004144500,714.0,835.799988,38.26923,60,53.099998,0,63.5,68.0,53.0
20161004150000,714.0,697.200012,31.923077,59,53.099998,0,63.299999,68.0,53.0
20161004151500,714.0,730.799988,33.461538,59,53.099998,0,62.799999,68.0,53.0
20161004153000,714.0,714.0,32.692308,59,53.099998,0,63.0,68.0,53.0
20161004154500,714.0,722.400024,33.076924,59,53.900002,0,63.200001,68.0,53.0
20161004160000,714.0,672.0,30.769231,58,53.900002,0,63.299999,68.0,53.0
20161004161500,714.0,739.200012,33.846154,58,53.099998,0,63.400002,68.0,53.0
20161004163000,714.0,768.599976,35.192307,59,53.099998,0,63.0,68.0,53.0
20161004164500,714.0,730.799988,33.461538,59,53.099998,0,63.700001,68.0,53.0
20161004170000,714.0,697.200012,31.923077,59,53.099998,0,63.099998,68.0,53.0
20161004171500,714.0,730.799988,33.461538,59,53.099998,0,63.299999,68.0,53.0
20161004173000,714.0,747.599976,34.230768,59,53.099998,0,63.099998,68.0,53.0
20161004174500,714.0,730.799988,33.461538,59,53.099998,0,62.900002,68.0,53.0
20161004180000,714.0,688.799988,31.538461,58,53.099998,0,62.5,68.0,53.0
20161004181500,714.0,739.200012,33.846154,59,53.099998,0,62.400002,68.0,53.0
20161004183000,714.0,730.799988,33.461538,59,53.099998,0,62.400002,68.0,53.0
20161004184500,714.0,730.799988,33.461538,59,53.099998,0,62.5,68.0,53.0
20161004190000,714.0,739.200012,33.846154,58,53.099998,0,62.700001,68.0,53.0
20161004191500,714.0,760.200012,34.807693,59,53.099998,0,62.299999,68.0,53.0
20161004193000,714.0,777.0,35.576923,59,53.099998,0,62.200001,68.0,53.0
20161004194500,714.0,688.799988,31.538461,58,53.099998,0,62.400002,68.0,53.0
20161004200000,714.0,663.599976,30.384614,58,53.099998,0,63.299999,68.0,53.0
20161004201500,714.0,730.799988,33.461538,59,53.099998,0,63.5,68.0,53.0
20161004203000,714.0,747.599976,34.230768,59,53.900002,0,63.900002,68.0,53.0
20161004204500,714.0,663.599976,30.384614,59,53.900002,0,64.199997,68.0,53.0
20161004210000,714.0,663.599976,30.384614,58,53.900002,0,63.400002,68.0,53.0
20161004211500,714.0,663.599976,30.384614,59,53.900002,0,63.5,68.0,53.0
20161004213000,714.0,688.799988,31.538461,58,53.900002,0,63.5,68.0,53.0
20161004214500,714.0,722.400024,33.076924,59,53.900002,0,63.400002,68.0,53.0
20161004220000,714.0,768.599976,35.192307,59,53.900002,0,63.299999,68.0,53.0
20161004221500,714.0,730.799988,33.461538,58,53.900002,0,64.099998,68.0,53.0
20161004223000,714.0,785.400024,35.96154,59,53.900002,0,64.400002,68.0,53.0
20161004224500,714.0,739.200012,33.846154,59,53.900002,0,64.300003,68.0,53.0
20161004230000,714.0,672.0,30.769231,59,53.900002,0,63.799999,68.0,53.0
20161004231500,714.0,722.400024,33.076924,58,53.900002,0,63.599998,68.0,53.0
20161004233000,714.0,747.599976,34.230768,59,53.900002,0,64.0,68.0,53.0
20161004234500,714.0,625.799988,28.653846,59,53.900002,0,63.599998,68.0,53.0
20161005000000,714.0,730.799988,33.461538,59,53.900002,0,63.799999,68.0,53.0
20161005001500,714.0,646.799988,29.615384,58,53.900002,0,64.0,68.0,53.0
20161005003000,714.0,688.799988,31.538461,59,53.900002,0,64.0,68.0,53.0
20161005004500,714.0,697.200012,31.923077,59,53.900002,0,63.900002,68.0,53.0
20161005010000,714.0,688.799988,31.538461,59,53.900002,0,63.700001,68.0,53.0
20161005011500,714.0,680.400024,31.153847,59,53.900002,0,63.400002,68.0,53.0
20161005013000,714.0,672.0,30.769231,59,53.900002,0,63.299999,68.0,53.0
20161005014500,714.0,739.200012,33.846154,60,53.900002,0,63.299999,68.0,53.0
20161005020000,714.0,722.400024,33.076924,59,53.900002,0,63.200001,68.0,53.0
20161005021500,714.0,672.0,30.769231,59,53.900002,0,63.099998,68.0,53.0
20161005023000,714.0,760.200012,34.807693,59,53.900002,0,63.099998,68.0,53.0
20161005024500,714.0,760.200012,34.807693,59,53.900002,0,63.099998,68.0,53.0
20161005030000,714.0,730.799988,33.461538,59,53.900002,0,62.900002,68.0,53.0
20161005031500,714.0,730.799988,33.461538,59,53.900002,0,62.700001,68.0,53.0
20161005033000,714.0,760.200012,34.807693,59,53.900002,0,62.799999,68.0,53.0
20161005034500,714.0,739.200012,33.846154,59,53.900002,0,62.700001,68.0,53.0
20161005040000,714.0,768.599976,35.192307,60,53.900002,0,63.099998,68.0,53.0
20161005041500,714.0,663.599976,30.384614,59,53.900002,0,63.099998,68.0,53.0
20161005043000,714.0,646.799988,29.615384,59,53.900002,0,64.0,68.0,53.0
20161005044500,714.0,722.400024,33.076924,58,58.299999,0,64.900002,68.0,53.0
20161005050000,714.0,663.599976,30.384614,59,57.200001,0,65.199997,68.0,53.0
20161005051500,714.0,680.400024,31.153847,68,54.700001,0,66.099998,68.0,53.0
20161005053000,714.0,680.400024,31.153847,57,53.299999,0,64.0,68.0,53.0
20161005054500,714.0,688.799988,31.538461,57,53.900002,0,63.700001,68.0,53.0
20161005060000,714.0,739.200012,33.846154,57,53.900002,0,63.599998,68.0,53.0
20161005061500,714.0,646.799988,29.615384,57,53.900002,0,63.5,68.0,53.0
20161005063000,714.0,672.0,30.769231,57,53.900002,0,63.299999,68.0,53.0
20161005064500,714.0,730.799988,33.461538,57,53.900002,0,63.299999,68.0,53.0
20161005070000,714.0,714.0,32.692308,58,53.900002,0,63.5,68.0,53.0
20161005071500,714.0,663.599976,30.384614,57,53.900002,0,63.5,68.0,53.0
20161005073000,714.0,672.0,30.769231,57,53.900002,0,63.5,68.0,53.0
20161005074500,714.0,688.799988,31.538461,57,53.900002,0,63.200001,68.0,53.0
20161005080000,714.0,747.599976,34.230768,58,53.900002,0,63.0,68.0,53.0
20161005081500,714.0,714.0,32.692308,57,53.900002,0,63.0,68.0,53.0
20161005083000,714.0,688.799988,31.538461,58,53.900002,0,62.700001,68.0,53.0
20161005084500,714.0,688.799988,31.538461,58,53.900002,0,62.5,68.0,53.0
20161005090000,714.0,680.400024,31.153847,58,53.900002,0,62.299999,68.0,53.0
20161005091500,714.0,672.0,30.769231,57,53.900002,0,62.200001,68.0,53.0
20161005093000,714.0,722.400024,33.076924,57,53.900002,0,62.200001,68.0,53.0
20161005094500,714.0,739.200012,33.846154,57,53.900002,0,62.5,68.0,53.0
20161005100000,714.0,747.599976,34.230768,57,53.900002,0,62.0,68.0,53.0
20161005101500,714.0,722.400024,33.076924,57,53.900002,0,62.0,68.0,53.0
20161005103000,714.0,730.799988,33.461538,57,53.900002,0,62.200001,68.0,53.0
20161005104500,714.0,672.0,30.769231,57,53.900002,0,62.400002,68.0,53.0
20161005110000,714.0,697.200012,31.923077,57,53.900002,0,61.900002,68.0,53.0
20161005111500,714.0,730.799988,33.461538,57,53.900002,0,62.099998,68.0,53.0
20161005113000,714.0,697.200012,31.923077,57,53.099998,0,62.200001,68.0,53.0
20161005114500,714.0,697.200012,31.923077,58,53.099998,0,61.900002,68.0,53.0
20161005120000,714.0,672.0,30.769231,57,53.099998,0,62.099998,68.0,53.0
20161005121500,714.0,730.799988,33.461538,58,53.099998,0,63.299999,68.0,53.0
20161005123000,714.0,722.400024,33.076924,58,53.099998,0,62.400002,68.0,53.0
20161005124500,714.0,739.200012,33.846154,57,53.099998,0,62.5,68.0,53.0
20161005130000,714.0,760.200012,34.807693,57,53.099998,0,62.900002,68.0,53.0
20161005131500,714.0,672.0,30.769231,58,53.099998,0,63.0,68.0,53.0
20161005133000,714.0,697.200012,31.923077,58,53.099998,0,62.5,68.0,53.0
20161005134500,714.0,714.0,32.692308,58,53.099998,0,62.400002,68.0,53.0
20161005140000,714.0,768.599976,35.192307,58,63.200001,100,64.699997,68.400002,66.400002
20161005141500,714.0,714.0,32.692308,58,63.200001,100,65.699997,68.5,66.5
20161005143000,714.0,697.200012,31.923077,57,64.400002,100,65.599998,68.5,66.5
20161005144500,714.0,697.200012,31.923077,57,53.5,100,64.400002,68.5,66.5
20161005150000,714.0,810.599976,37.115383,57,53.5,100,63.5,68.5,66.5
20161005151500,714.0,714.0,32.692308,58,65.800003,100,64.599998,68.5,66.5
20161005153000,714.0,739.200012,33.846154,58,63.5,100,65.199997,68.5,66.5
20161005154500,714.0,672.0,30.769231,57,61.900002,100,65.5,68.5,66.5
20161005160000,714.0,697.200012,31.923077,57,66.199997,100,66.0,68.5,66.5
20161005161500,714.0,760.200012,34.807693,58,53.099998,100,64.900002,68.5,66.5
20161005163000,714.0,697.200012,31.923077,57,53.099998,100,64.400002,68.5,66.5
20161005164500,714.0,747.599976,34.230768,58,54.299999,100,64.699997,68.5,66.5
20161005170000,714.0,680.400024,31.153847,58,63.599998,100,65.199997,68.5,66.5
20161005171500,714.0,739.200012,33.846154,58,58.0,100,66.199997,68.5,66.5
20161005173000,714.0,680.400024,31.153847,57,59.900002,100,65.599998,68.5,66.5
20161005174500,714.0,739.200012,33.846154,58,61.200001,100,66.400002,68.5,66.5
20161005180000,714.0,722.400024,33.076924,58,61.200001,100,66.599998,68.5,66.5
20161005181500,714.0,760.200012,34.807693,58,54.700001,100,66.199997,68.5,66.5
20161005183000,714.0,672.0,30.769231,58,53.900002,100,64.699997,68.5,66.5
20161005184500,714.0,722.400024,33.076924,58,53.900002,100,64.300003,68.5,66.5
20161005190000,714.0,680.400024,31.153847,58,61.099998,100,64.5,68.5,66.5
20161005191500,714.0,714.0,32.692308,58,66.699997,100,65.400002,68.5,66.5
20161005193000,714.0,714.0,32.692308,57,62.799999,100,65.599998,68.5,66.5
20161005194500,714.0,604.799988,27.692307,57,61.200001,100,66.300003,68.5,66.5
20161005200000,714.0,722.400024,33.076924,57,53.900002,100,65.199997,68.5,66.5
20161005201500,714.0,638.400024,29.23077,58,53.900002,100,64.400002,68.5,66.5
20161005203000,714.0,646.799988,29.615384,58,56.200001,100,64.099998,68.5,66.5
20161005204500,714.0,785.400024,35.96154,58,62.799999,100,65.099998,68.5,66.5
20161005210000,714.0,768.599976,35.192307,58,64.900002,100,65.800003,68.5,66.5
20161005211500,714.0,672.0,30.769231,58,63.599998,100,66.400002,68.5,66.5
20161005213000,714.0,722.400024,33.076924,58,53.900002,100,64.800003,68.5,66.5
20161005214500,714.0,747.599976,34.230768,58,53.900002,100,64.0,68.5,66.5
20161005220000,714.0,798.0,36.538462,59,63.5,100,64.300003,68.5,66.5
20161005221500,714.0,722.400024,33.076924,59,64.400002,100,65.599998,68.5,66.5
20161005223000,714.0,777.0,35.576923,59,68.099998,100,65.599998,68.5,66.5
20161005224500,714.0,672.0,30.769231,59,62.400002,100,65.900002,68.5,66.5
20161005230000,714.0,714.0,32.692308,59,53.900002,100,64.800003,68.5,66.5
20161005231500,714.0,688.799988,31.538461,59,53.900002,100,64.099998,68.5,66.5
20161005233000,714.0,663.599976,30.384614,59,58.200001,100,64.099998,68.5,66.5
20161005234500,714.0,680.400024,31.153847,59,63.200001,100,65.0,68.5,66.5
20161006000000,714.0,714.0,32.692308,59,64.400002,100,65.699997,68.5,66.5
20161006001500,714.0,697.200012,31.923077,59,62.799999,100,66.0,68.5,66.5
20161006003000,714.0,739.200012,33.846154,59,64.300003,100,66.199997,68.5,66.5
20161006004500,714.0,714.0,32.692308,60,54.299999,100,64.800003,68.5,66.5
20161006010000,714.0,722.400024,33.076924,58,54.299999,100,64.199997,68.5,66.5
20161006011500,714.0,680.400024,31.153847,59,57.5,100,64.099998,68.5,66.5
20161006013000,714.0,688.799988,31.538461,58,62.400002,100,65.099998,68.5,66.5
20161006014500,714.0,730.799988,33.461538,58,62.400002,100,65.599998,68.5,66.5
20161006020000,714.0,714.0,32.692308,59,60.599998,100,66.199997,68.5,66.5
20161006021500,714.0,714.0,32.692308,59,53.5,100,65.300003,68.5,66.5
20161006023000,714.0,722.400024,33.076924,59,53.5,100,64.300003,68.5,66.5
20161006024500,714.0,739.200012,33.846154,59,55.099998,100,64.300003,68.5,66.5
20161006030000,714.0,739.200012,33.846154,59,55.099998,100,65.5,68.5,66.5
20161006031500,714.0,663.599976,30.384614,59,60.700001,100,65.900002,68.5,66.5
20161006033000,714.0,730.799988,33.461538,59,60.700001,100,66.5,68.5,66.5
20161006034500,714.0,697.200012,31.923077,59,60.700001,100,66.5,68.5,66.5
20161006040000,714.0,810.599976,37.115383,59,58.299999,0,66.800003,68.5,66.5
20161006041500,714.0,793.799988,36.346153,59,53.900002,100,64.699997,68.5,66.5
20161006043000,714.0,604.799988,27.692307,58,53.900002,100,64.400002,68.5,66.5
20161006044500,714.0,714.0,32.692308,59,59.599998,100,65.199997,68.5,66.5
20161006050000,714.0,739.200012,33.846154,59,65.400002,100,66.199997,68.5,66.5
20161006051500,714.0,747.599976,34.230768,59,65.400002,100,66.599998,68.5,66.5
20161006053000,714.0,760.200012,34.807693,59,54.5,100,64.900002,68.5,66.5
20161006054500,714.0,722.400024,33.076924,59,54.5,100,64.099998,68.5,66.5
20161006060000,714.0,739.200012,33.846154,59,68.099998,100,64.599998,68.5,66.5
20161006061500,714.0,688.799988,31.538461,59,68.099998,100,65.599998,68.5,66.5
20161006063000,714.0,747.599976,34.230768,59,61.5,100,65.599998,68.5,66.5
20161006064500,714.0,730.799988,33.461538,59,60.700001,100,66.0,68.5,66.5
20161006070000,714.0,739.200012,33.846154,59,54.299999,100,65.0,68.5,66.5
20161006071500,714.0,646.799988,29.615384,59,54.299999,100,64.400002,68.5,66.5
20161006073000,714.0,697.200012,31.923077,59,54.299999,100,64.099998,68.5,66.5
20161006074500,714.0,663.599976,30.384614,58,61.900002,100,64.800003,68.5,66.5
20161006080000,714.0,722.400024,33.076924,58,64.800003,100,65.5,68.5,66.5
20161006081500,714.0,785.400024,35.96154,59,66.300003,100,66.0,68.5,66.5
20161006083000,714.0,714.0,32.692308,59,66.300003,100,66.5,68.5,66.5
20161006084500,714.0,714.0,32.692308,59,53.900002,100,65.0,68.5,66.5
20161006090000,714.0,697.200012,31.923077,59,53.900002,100,64.300003,68.5,66.5
20161006091500,714.0,688.799988,31.538461,59,58.5,100,64.0,68.5,66.5
20161006093000,714.0,722.400024,33.076924,59,59.900002,100,65.099998,68.5,66.5
20161006094500,714.0,777.0,35.576923,59,61.400002,100,65.900002,68.5,66.5
20161006100000,714.0,730.799988,33.461538,59,62.799999,100,66.099998,68.5,66.5
20161006101500,714.0,697.200012,31.923077,59,54.0,100,65.599998,68.5,66.5
20161006103000,714.0,646.799988,29.615384,58,54.0,100,64.800003,68.5,66.5
20161006104500,714.0,680.400024,31.153847,59,54.0,100,64.699997,68.5,66.5
20161006110000,714.0,680.400024,31.153847,58,56.400002,100,65.0,68.5,66.5
20161006111500,714.0,714.0,32.692308,59,59.099998,100,65.5,68.5,66.5
20161006113000,714.0,768.599976,35.192307,59,64.800003,100,66.0,68.5,66.5
20161006114500,714.0,777.0,35.576923,59,55.599998,0,66.599998,68.5,66.5
20161006120000,714.0,747.599976,34.230768,58,53.400002,100,65.0,68.5,66.5
20161006121500,714.0,714.0,32.692308,58,53.400002,100,64.099998,68.5,66.5
20161006123000,714.0,672.0,30.769231,58,59.0,100,64.400002,68.5,66.5
20161006124500,714.0,663.599976,30.384614,58,60.200001,100,65.099998,68.5,66.5
20161006130000,714.0,760.200012,34.807693,58,57.900002,100,66.099998,68.5,66.5
20161006131500,714.0,915.599976,41.923076,61,54.700001,0,66.599998,68.5,66.5
20161006133000,714.0,646.799988,29.615384,58,53.5,100,64.900002,68.5,66.5
20161006134500,714.0,714.0,32.692308,58,53.5,100,64.5,68.5,66.5
20161006140000,714.0,625.799988,28.653846,58,58.400002,100,64.400002,68.5,66.5
20161006141500,714.0,697.200012,31.923077,58,61.099998,100,65.199997,68.5,66.5
20161006143000,714.0,638.400024,29.23077,58,65.400002,100,65.800003,68.5,66.5
20161006144500,714.0,638.400024,29.23077,57,61.599998,100,66.599998,68.5,66.5
20161006150000,714.0,730.799988,33.461538,58,54.299999,0,66.300003,68.5,66.5
20161006151500,714.0,672.0,30.769231,57,53.099998,100,64.199997,68.5,66.5
20161006153000,714.0,777.0,35.576923,58,53.099998,100,63.799999,68.5,66.5
20161006154500,714.0,747.599976,34.230768,58,58.799999,100,64.699997,68.5,66.5
20161006160000,714.0,672.0,30.769231,58,62.400002,100,65.400002,68.5,66.5
20161006161500,714.0,688.799988,31.538461,58,62.400002,100,66.199997,68.5,66.5
20161006163000,714.0,646.799988,29.615384,57,64.900002,100,66.199997,68.5,66.5
20161006164500,714.0,714.0,32.692308,58,53.099998,100,64.599998,68.5,66.5
20161006170000,714.0,722.400024,33.076924,57,53.099998,100,63.900002,68.5,66.5
20161006171500,714.0,739.200012,33.846154,57,60.400002,100,64.800003,68.5,66.5
20161006173000,714.0,739.200012,33.846154,57,62.400002,100,65.5,68.5,66.5
20161006174500,714.0,739.200012,33.846154,58,61.5,100,65.900002,68.5,66.5
20161006180000,714.0,739.200012,33.846154,59,62.400002,100,66.199997,68.5,66.5
20161006181500,714.0,798.0,36.538462,58,62.400002,100,66.5,68.5,66.5
20161006183000,714.0,730.799988,33.461538,58,57.299999,0,66.800003,68.5,66.5
20161006184500,714.0,680.400024,31.153847,58,53.5,100,64.599998,68.5,66.5
20161006190000,714.0,714.0,32.692308,58,53.5,100,64.199997,68.5,66.5
20161006191500,714.0,688.799988,31.538461,58,56.400002,100,65.099998,68.5,66.5
20161006193000,714.0,688.799988,31.538461,60,60.400002,100,66.099998,68.5,66.5
20161006194500,714.0,747.599976,34.230768,60,67.199997,100,66.300003,68.5,66.5
20161006200000,714.0,688.799988,31.538461,59,61.599998,100,66.400002,68.5,66.5
20161006201500,714.0,777.0,35.576923,60,54.700001,100,65.5,68.5,66.5
20161006203000,714.0,663.599976,30.384614,59,51.5,100,65.300003,68.5,66.5
20161006204500,714.0,747.599976,34.230768,60,53.5,100,64.699997,68.5,66.5
20161006210000,714.0,680.400024,31.153847,59,56.700001,100,64.599998,68.5,66.5
20161006211500,714.0,680.400024,31.153847,59,59.200001,100,65.800003,68.5,66.5
20161006213000,714.0,697.200012,31.923077,59,59.200001,100,66.0,68.5,66.5
20161006214500,714.0,638.400024,29.23077,59,61.099998,100,65.800003,68.5,66.5
20161006220000,714.0,714.0,32.692308,59,53.900002,100,65.099998,68.5,66.5
20161006221500,714.0,663.599976,30.384614,59,53.900002,100,64.199997,68.5,66.5
20161006223000,714.0,672.0,30.769231,59,55.200001,100,64.099998,68.5,66.5
20161006224500,714.0,714.0,32.692308,59,63.200001,100,65.099998,68.5,66.5
20161006230000,714.0,663.599976,30.384614,59,70.099998,100,66.0,68.5,66.5
20161006231500,714.0,697.200012,31.923077,58,64.900002,100,66.699997,68.5,66.5
20161006233000,714.0,798.0,36.538462,58,54.299999,100,64.800003,68.5,66.5
20161006234500,714.0,777.0,35.576923,58,53.599998,100,64.300003,68.5,66.5
20161007000000,714.0,646.799988,29.615384,58,63.400002,100,65.099998,68.5,66.5
20161007001500,714.0,697.200012,31.923077,58,65.900002,100,66.199997,68.5,66.5
20161007003000,714.0,730.799988,33.461538,58,62.0,100,66.400002,68.5,66.5
20161007004500,714.0,730.799988,33.461538,59,63.299999,100,66.800003,68.5,66.5
20161007010000,714.0,638.400024,29.23077,57,54.299999,100,64.699997,68.5,66.5
20161007011500,714.0,722.400024,33.076924,59,54.299999,100,64.199997,68.5,66.5
20161007013000,714.0,722.400024,33.076924,59,59.200001,100,65.199997,68.5,66.5
20161007014500,714.0,646.799988,29.615384,58,67.300003,100,66.199997,68.5,66.5
20161007020000,714.0,730.799988,33.461538,59,62.400002,100,66.5,68.5,66.5
20161007021500,714.0,663.599976,30.384614,58,63.099998,100,66.699997,68.5,66.5
20161007023000,714.0,714.0,32.692308,59,54.900002,100,66.199997,68.5,66.5
20161007024500,714.0,688.799988,31.538461,58,56.0,100,64.699997,68.5,66.5
20161007030000,714.0,730.799988,33.461538,58,54.299999,100,64.099998,68.5,66.5
20161007031500,714.0,722.400024,33.076924,58,59.5,100,65.199997,68.5,66.5
20161007033000,714.0,697.200012,31.923077,58,56.5,100,65.699997,68.5,66.5
20161007034500,714.0,747.599976,34.230768,58,63.200001,100,66.300003,68.5,66.5
20161007040000,714.0,697.200012,31.923077,58,64.900002,100,66.599998,68.5,66.5
20161007041500,714.0,688.799988,31.538461,58,55.200001,100,65.800003,68.5,66.5
20161007043000,714.0,646.799988,29.615384,57,53.900002,100,64.099998,68.5,66.5
20161007044500,714.0,730.799988,33.461538,59,54.700001,100,64.0,68.5,66.5
20161007050000,714.0,688.799988,31.538461,58,65.300003,100,66.400002,70.400002,68.400002
20161007051500,714.0,697.200012,31.923077,58,67.300003,100,68.5,70.400002,68.400002
20161007053000,714.0,760.200012,34.807693,59,54.299999,100,67.300003,70.400002,68.400002
20161007054500,714.0,747.599976,34.230768,58,54.299999,100,65.400002,70.400002,68.400002
20161007060000,714.0,714.0,32.692308,58,59.599998,100,66.699997,70.400002,68.400002
20161007061500,714.0,730.799988,33.461538,57,65.099998,100,67.5,70.400002,68.400002
20161007063000,714.0,722.400024,33.076924,58,62.400002,100,67.800003,70.400002,68.400002
20161007064500,714.0,747.599976,34.230768,58,66.699997,100,67.800003,70.400002,68.400002
20161007070000,714.0,730.799988,33.461538,58,64.400002,100,68.5,70.400002,68.400002
20161007071500,714.0,714.0,32.692308,58,63.599998,100,68.300003,70.400002,68.400002
20161007073000,714.0,722.400024,33.076924,59,63.599998,100,68.5,70.400002,68.400002
20161007074500,714.0,697.200012,31.923077,59,65.0,100,68.599998,70.400002,68.400002
20161007080000,714.0,777.0,35.576923,58,54.299999,100,66.800003,70.400002,68.400002
20161007081500,714.0,785.400024,35.96154,58,54.299999,100,65.800003,70.400002,68.400002
20161007083000,714.0,722.400024,33.076924,58,60.0,100,66.699997,70.400002,68.400002
20161007084500,714.0,777.0,35.576923,59,66.400002,100,68.0,70.400002,68.400002
20161007090000,714.0,730.799988,33.461538,59,59.700001,100,67.800003,70.400002,68.400002
20161007091500,714.0,646.799988,29.615384,59,54.299999,100,67.5,70.400002,68.400002
20161007093000,714.0,672.0,30.769231,58,54.299999,100,66.699997,70.400002,68.400002
20161007094500,714.0,739.200012,33.846154,59,54.299999,100,66.300003,70.400002,68.400002
20161007100000,714.0,688.799988,31.538461,58,57.400002,100,66.400002,70.400002,68.400002
20161007101500,714.0,739.200012,33.846154,59,67.699997,100,67.300003,70.400002,68.400002
20161007103000,714.0,739.200012,33.846154,58,63.200001,100,68.5,70.400002,68.400002
20161007104500,714.0,722.400024,33.076924,59,64.400002,100,68.199997,70.400002,68.400002
20161007110000,714.0,739.200012,33.846154,58,56.099998,100,68.099998,70.400002,68.400002
20161007111500,714.0,646.799988,29.615384,58,53.900002,100,65.699997,70.400002,68.400002
20161007113000,714.0,739.200012,33.846154,59,60.0,100,66.599998,70.400002,68.400002
20161007114500,714.0,760.200012,34.807693,59,60.0,100,66.900002,70.400002,68.400002
20161007120000,714.0,714.0,32.692308,59,63.599998,100,67.300003,70.400002,68.400002
20161007121500,714.0,730.799988,33.461538,59,63.599998,100,68.300003,70.400002,68.400002
20161007123000,714.0,747.599976,34.230768,59,66.699997,100,67.900002,70.400002,68.400002
20161007124500,714.0,714.0,32.692308,59,53.900002,100,66.099998,70.400002,68.400002
20161007130000,714.0,680.400024,31.153847,59,55.900002,100,65.5,70.400002,68.400002
20161007131500,714.0,777.0,35.576923,59,64.900002,100,67.5,70.400002,68.400002
20161007133000,714.0,714.0,32.692308,59,62.799999,100,67.300003,70.400002,68.400002
20161007134500,714.0,714.0,32.692308,60,62.799999,100,67.599998,70.400002,68.400002
20161007140000,714.0,739.200012,33.846154,60,62.0,100,67.599998,70.400002,68.400002
20161007141500,714.0,672.0,30.769231,60,60.0,100,67.0,70.400002,68.400002
20161007143000,714.0,697.200012,31.923077,60,58.0,100,66.199997,70.400002,68.400002
20161007144500,714.0,739.200012,33.846154,58,56.799999,100,65.599998,70.400002,68.400002
20161007150000,714.0,680.400024,31.153847,59,56.0,100,65.0,70.400002,68.400002
20161007151500,714.0,739.200012,33.846154,59,56.0,100,64.699997,70.400002,68.400002
20161007153000,714.0,722.400024,33.076924,58,55.200001,100,64.300003,70.400002,68.400002
20161007154500,714.0,760.200012,34.807693,59,67.300003,100,66.800003,70.400002,68.400002
20161007160000,714.0,722.400024,33.076924,58,64.400002,100,67.199997,70.400002,68.400002
20161007161500,714.0,714.0,32.692308,59,70.099998,100,68.300003,70.400002,68.400002
20161007163000,714.0,730.799988,33.461538,58,64.400002,100,68.199997,70.400002,68.400002
20161007164500,714.0,730.799988,33.461538,58,67.300003,100,68.400002,70.400002,68.400002
20161007170000,714.0,768.599976,35.192307,59,69.0,100,68.599998,70.400002,68.400002
20161007171500,714.0,646.799988,29.615384,58,53.5,100,65.699997,70.400002,68.400002
20161007173000,714.0,730.799988,33.461538,58,61.900002,100,65.800003,70.400002,68.400002
20161007174500,714.0,680.400024,31.153847,59,66.400002,100,66.800003,70.400002,68.400002
20161007180000,714.0,722.400024,33.076924,59,63.5,100,67.400002,70.400002,68.400002
20161007181500,714.0,697.200012,31.923077,59,64.400002,100,67.800003,70.400002,68.400002
20161007183000,714.0,722.400024,33.076924,58,69.099998,100,68.199997,70.400002,68.400002
20161007184500,714.0,714.0,32.692308,59,53.099998,100,67.5,70.400002,68.400002
20161007190000,714.0,663.599976,30.384614,58,53.900002,100,66.300003,70.400002,68.400002
20161007191500,714.0,672.0,30.769231,58,62.400002,100,67.599998,71.800003,69.800003
20161007193000,714.0,714.0,32.692308,59,63.599998,100,68.800003,71.800003,69.800003
20161007194500,714.0,697.200012,31.923077,59,66.300003,100,69.199997,71.800003,69.800003
20161007200000,714.0,760.200012,34.807693,58,68.199997,100,69.099998,71.800003,69.800003
20161007201500,714.0,688.799988,31.538461,58,69.5,100,69.599998,71.800003,69.800003
20161007203000,714.0,663.599976,30.384614,58,67.900002,100,69.599998,71.800003,69.800003
20161007204500,714.0,722.400024,33.076924,59,54.299999,100,67.199997,71.800003,69.800003
20161007210000,714.0,697.200012,31.923077,59,67.0,100,67.199997,71.800003,69.800003
20161007211500,714.0,697.200012,31.923077,59,63.200001,100,68.5,71.800003,69.800003
20161007213000,714.0,663.599976,30.384614,58,68.400002,100,68.699997,71.800003,69.800003
20161007214500,714.0,722.400024,33.076924,58,63.599998,100,69.099998,71.800003,69.800003
20161007220000,714.0,739.200012,33.846154,58,69.300003,100,69.300003,71.800003,69.800003
20161007221500,714.0,680.400024,31.153847,59,64.400002,100,69.199997,71.800003,69.800003
20161007223000,714.0,768.599976,35.192307,59,71.300003,100,69.699997,71.800003,69.800003
20161007224500,714.0,672.0,30.769231,59,64.5,100,69.400002,71.800003,69.800003
20161007230000,714.0,714.0,32.692308,59,71.5,100,69.400002,71.800003,69.800003
20161007231500,714.0,680.400024,31.153847,59,65.300003,100,69.5,71.800003,69.800003
20161007233000,714.0,697.200012,31.923077,58,71.400002,100,69.400002,71.800003,69.800003
20161007234500,714.0,819.0,37.5,58,65.300003,100,69.800003,71.800003,69.800003
20161008000000,714.0,688.799988,31.538461,59,66.199997,100,69.199997,71.800003,69.800003
20161008001500,714.0,760.200012,34.807693,59,53.900002,100,67.400002,71.800003,69.800003
20161008003000,714.0,646.799988,29.615384,59,64.800003,100,66.699997,71.800003,69.800003
20161008004500,714.0,646.799988,29.615384,58,63.599998,100,68.099998,71.800003,69.800003
20161008010000,714.0,793.799988,36.346153,59,70.099998,100,69.099998,71.800003,69.800003
20161008011500,714.0,714.0,32.692308,59,64.400002,100,69.0,71.800003,69.800003
20161008013000,714.0,714.0,32.692308,60,72.0,100,69.5,71.800003,69.800003
20161008014500,714.0,688.799988,31.538461,60,65.300003,100,69.5,71.800003,69.800003
20161008020000,714.0,747.599976,34.230768,60,67.800003,100,69.800003,71.800003,69.800003
20161008021500,714.0,714.0,32.692308,60,71.0,100,69.599998,71.800003,69.800003
20161008023000,714.0,730.799988,33.461538,60,72.0,100,70.0,71.800003,69.800003
20161008024500,714.0,739.200012,33.846154,60,53.099998,100,66.699997,71.800003,69.800003
20161008030000,714.0,777.0,35.576923,60,63.599998,100,67.400002,71.800003,69.800003
20161008031500,714.0,714.0,32.692308,60,66.300003,100,68.699997,71.800003,69.800003
20161008033000,714.0,697.200012,31.923077,60,70.599998,100,68.800003,71.800003,69.800003
20161008034500,714.0,697.200012,31.923077,60,64.0,100,68.900002,71.800003,69.800003
20161008040000,714.0,697.200012,31.923077,60,70.599998,100,69.800003,71.800003,69.800003
20161008041500,714.0,697.200012,31.923077,60,64.900002,100,69.199997,71.800003,69.800003
20161008043000,714.0,714.0,32.692308,60,71.5,100,69.599998,71.800003,69.800003
20161008044500,714.0,785.400024,35.96154,60,64.400002,100,69.400002,71.800003,69.800003
20161008050000,714.0,730.799988,33.461538,60,71.099998,100,69.900002,71.800003,69.800003
20161008051500,714.0,730.799988,33.461538,60,64.199997,100,69.199997,71.800003,69.800003
20161008053000,714.0,646.799988,29.615384,60,54.299999,100,67.300003,71.800003,69.800003
20161008054500,714.0,680.400024,31.153847,60,64.800003,100,66.800003,71.800003,69.800003
20161008060000,714.0,777.0,35.576923,60,64.800003,100,68.099998,71.800003,69.800003
20161008061500,714.0,760.200012,34.807693,60,65.800003,100,68.800003,71.800003,69.800003
20161008063000,714.0,739.200012,33.846154,60,67.800003,100,69.199997,71.800003,69.800003
20161008064500,714.0,747.599976,34.230768,60,64.800003,100,68.900002,71.800003,69.800003
20161008070000,714.0,739.200012,33.846154,60,66.800003,100,69.699997,71.800003,69.800003
20161008071500,714.0,680.400024,31.153847,60,70.099998,100,69.300003,71.800003,69.800003
20161008073000,714.0,785.400024,35.96154,60,64.900002,100,69.800003,71.800003,69.800003
20161008074500,714.0,688.799988,31.538461,60,71.5,100,69.800003,71.800003,69.800003
20161008080000,714.0,777.0,35.576923,60,52.700001,100,66.900002,71.800003,69.800003
20161008081500,714.0,730.799988,33.461538,60,67.300003,100,67.599998,71.800003,69.800003
20161008083000,714.0,714.0,32.692308,60,64.0,100,68.400002,71.800003,69.800003
20161008084500,714.0,722.400024,33.076924,60,70.800003,100,69.199997,71.800003,69.800003
20161008090000,714.0,793.799988,36.346153,61,64.0,100,68.900002,71.800003,69.800003
20161008091500,714.0,722.400024,33.076924,59,71.599998,100,69.599998,71.800003,69.800003
20161008093000,714.0,793.799988,36.346153,59,64.400002,100,69.199997,71.800003,69.800003
20161008094500,714.0,697.200012,31.923077,59,69.599998,100,69.300003,71.800003,69.800003
20161008100000,714.0,680.400024,31.153847,59,66.300003,100,69.800003,71.800003,69.800003
20161008101500,714.0,739.200012,33.846154,59,64.400002,100,69.300003,71.800003,69.800003
20161008103000,714.0,768.599976,35.192307,59,65.300003,100,69.099998,71.800003,69.800003
20161008104500,714.0,730.799988,33.461538,59,70.0,100,69.300003,71.800003,69.800003
20161008110000,714.0,722.400024,33.076924,59,56.799999,0,69.400002,71.800003,69.800003
20161008111500,714.0,730.799988,33.461538,60,52.299999,100,66.0,71.800003,69.800003
20161008113000,714.0,663.599976,30.384614,59,62.400002,100,67.900002,71.800003,69.800003
20161008114500,714.0,739.200012,33.846154,60,69.5,100,68.699997,71.800003,69.800003
20161008120000,714.0,680.400024,31.153847,60,71.5,100,69.0,71.800003,69.800003
20161008121500,714.0,672.0,30.769231,59,64.400002,100,69.599998,71.800003,69.800003
20161008123000,714.0,688.799988,31.538461,60,64.400002,100,68.800003,71.800003,69.800003
20161008124500,714.0,747.599976,34.230768,60,64.400002,100,69.099998,71.800003,69.800003
20161008130000,714.0,739.200012,33.846154,60,63.5,100,68.800003,71.800003,69.800003
20161008131500,714.0,730.799988,33.461538,60,63.5,100,69.099998,71.800003,69.800003
20161008133000,714.0,747.599976,34.230768,60,63.5,100,69.199997,71.800003,69.800003
20161008134500,714.0,722.400024,33.076924,60,63.5,100,69.199997,71.800003,69.800003
20161008140000,714.0,688.799988,31.538461,60,70.5,100,69.699997,71.800003,69.800003
20161008141500,714.0,688.799988,31.538461,61,64.900002,100,69.400002,71.800003,69.800003
20161008143000,714.0,672.0,30.769231,60,67.199997,100,69.599998,71.800003,69.800003
20161008144500,714.0,672.0,30.769231,60,69.099998,100,69.199997,71.800003,69.800003
20161008150000,714.0,697.200012,31.923077,60,69.099998,100,70.0,71.800003,69.800003
20161008151500,714.0,697.200012,31.923077,60,65.300003,100,69.599998,71.800003,69.800003
20161008153000,714.0,730.799988,33.461538,60,65.300003,100,69.699997,71.800003,69.800003
20161008154500,714.0,672.0,30.769231,60,65.300003,100,69.199997,71.800003,69.800003
20161008160000,714.0,646.799988,29.615384,60,58.5,0,69.900002,71.800003,69.800003
20161008161500,714.0,680.400024,31.153847,60,53.799999,100,66.400002,71.800003,69.800003
20161008163000,714.0,714.0,32.692308,60,63.599998,100,67.699997,71.800003,69.800003
20161008164500,714.0,663.599976,30.384614,60,70.099998,100,69.099998,71.800003,69.800003
20161008170000,714.0,697.200012,31.923077,60,72.400002,100,68.900002,71.800003,69.800003
20161008171500,714.0,730.799988,33.461538,60,65.800003,100,69.800003,71.800003,69.800003
20161008173000,714.0,697.200012,31.923077,60,63.200001,100,69.0,71.800003,69.800003
20161008174500,714.0,739.200012,33.846154,60,68.099998,100,69.199997,71.800003,69.800003
20161008180000,714.0,793.799988,36.346153,61,67.400002,100,69.699997,71.800003,69.800003
20161008181500,714.0,739.200012,33.846154,60,67.400002,100,69.599998,71.800003,69.800003
20161008183000,714.0,714.0,32.692308,60,51.5,100,66.599998,71.800003,69.800003
20161008184500,714.0,739.200012,33.846154,60,60.400002,100,67.599998,71.800003,69.800003
20161008190000,714.0,730.799988,33.461538,60,63.200001,100,68.400002,71.699997,69.699997
20161008191500,714.0,739.200012,33.846154,60,64.0,100,68.800003,71.800003,69.800003
20161008193000,714.0,760.200012,34.807693,60,66.800003,100,69.800003,71.800003,69.800003
20161008194500,714.0,680.400024,31.153847,60,55.200001,100,69.599998,71.699997,69.699997
20161008200000,714.0,672.0,30.769231,60,53.5,100,67.400002,71.800003,69.800003
20161008201500,714.0,768.599976,35.192307,60,63.299999,100,68.400002,71.699997,69.699997
20161008203000,714.0,680.400024,31.153847,60,63.299999,100,68.800003,71.699997,69.699997
20161008204500,714.0,760.200012,34.807693,60,71.0,100,69.199997,71.800003,69.800003
20161008210000,714.0,777.0,35.576923,60,63.200001,100,69.199997,71.800003,69.800003
20161008211500,714.0,722.400024,33.076924,60,65.800003,100,69.300003,71.699997,69.699997
20161008213000,714.0,768.599976,35.192307,60,65.800003,100,69.699997,71.699997,69.699997
20161008214500,714.0,697.200012,31.923077,60,65.800003,100,69.300003,71.800003,69.800003
20161008220000,714.0,697.200012,31.923077,59,53.900002,100,67.300003,71.800003,69.800003
20161008221500,714.0,697.200012,31.923077,60,62.0,100,67.400002,71.699997,69.699997
