PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161008223000,714.0,747.599976,34.230768,60,68.400002,100,67.900002,71.699997,69.699997
20161008224500,714.0,739.200012,33.846154,60,64.900002,100,69.199997,71.699997,69.699997
20161008230000,714.0,798.0,36.538462,60,63.599998,100,68.699997,71.800003,69.800003
20161008231500,714.0,688.799988,31.538461,60,68.900002,100,69.199997,71.800003,69.800003
20161008233000,714.0,697.200012,31.923077,59,64.0,100,69.300003,71.699997,69.699997
20161008234500,714.0,722.400024,33.076924,60,70.099998,100,69.400002,71.699997,69.699997
20161009000000,714.0,760.200012,34.807693,59,62.400002,100,68.900002,71.800003,69.800003
20161009001500,714.0,646.799988,29.615384,59,69.099998,100,69.300003,71.800003,69.800003
20161009003000,714.0,638.400024,29.23077,59,64.900002,100,69.599998,71.699997,69.699997
20161009004500,714.0,672.0,30.769231,59,64.900002,100,69.0,71.699997,69.699997
20161009010000,714.0,697.200012,31.923077,60,62.900002,100,68.900002,71.800003,69.800003
20161009011500,714.0,714.0,32.692308,59,65.300003,100,69.0,71.800003,69.800003
20161009013000,714.0,739.200012,33.846154,59,67.0,100,69.400002,71.800003,69.800003
20161009014500,714.0,739.200012,33.846154,60,62.400002,100,68.699997,71.800003,69.800003
20161009020000,714.0,785.400024,35.96154,59,67.699997,100,68.900002,71.800003,69.800003
20161009021500,714.0,747.599976,34.230768,59,62.799999,100,68.699997,71.800003,69.800003
20161009023000,714.0,722.400024,33.076924,59,68.5,100,68.800003,71.800003,69.800003
20161009024500,714.0,638.400024,29.23077,59,62.400002,100,68.699997,71.699997,69.699997
20161009030000,714.0,680.400024,31.153847,59,65.300003,100,68.199997,71.800003,69.800003
20161009031500,714.0,777.0,35.576923,59,61.599998,100,68.599998,71.800003,69.800003
20161009033000,714.0,730.799988,33.461538,59,61.599998,100,67.599998,71.800003,69.800003
20161009034500,714.0,688.799988,31.538461,59,62.799999,100,67.900002,71.800003,69.800003
20161009040000,714.0,714.0,32.692308,59,62.0,100,67.599998,71.800003,69.800003
20161009041500,714.0,739.200012,33.846154,59,62.799999,100,67.800003,71.800003,69.800003
20161009043000,714.0,697.200012,31.923077,59,60.599998,100,67.099998,71.800003,69.800003
20161009044500,714.0,714.0,32.692308,59,66.300003,100,67.699997,71.800003,69.800003
20161009050000,714.0,697.200012,31.923077,59,60.700001,100,67.400002,71.800003,69.800003
20161009051500,714.0,663.599976,30.384614,58,64.0,100,67.599998,71.800003,69.800003
20161009053000,714.0,672.0,30.769231,59,61.099998,100,66.900002,71.800003,69.800003
20161009054500,714.0,697.200012,31.923077,59,63.0,100,67.599998,71.800003,69.800003
20161009060000,714.0,777.0,35.576923,59,60.299999,100,67.199997,71.800003,69.800003
20161009061500,714.0,680.400024,31.153847,59,66.099998,100,67.400002,71.800003,69.800003
20161009063000,714.0,672.0,30.769231,59,59.200001,100,66.800003,71.800003,69.800003
20161009064500,714.0,672.0,30.769231,59,62.900002,100,67.0,71.800003,69.800003
20161009070000,714.0,739.200012,33.846154,59,61.5,100,66.699997,71.800003,69.800003
20161009071500,714.0,638.400024,29.23077,59,59.700001,100,67.199997,71.800003,69.800003
20161009073000,714.0,663.599976,30.384614,59,66.099998,100,67.0,71.800003,69.800003
20161009074500,714.0,697.200012,31.923077,58,60.0,100,66.900002,71.800003,69.800003
20161009080000,714.0,714.0,32.692308,59,63.599998,100,66.599998,71.800003,69.800003
20161009081500,714.0,777.0,35.576923,59,61.200001,100,67.099998,71.800003,69.800003
20161009083000,714.0,722.400024,33.076924,59,62.299999,100,66.900002,71.800003,69.800003
20161009084500,714.0,739.200012,33.846154,58,62.299999,100,67.5,71.800003,69.800003
20161009090000,714.0,688.799988,31.538461,59,62.299999,100,66.800003,71.800003,69.800003
20161009091500,714.0,714.0,32.692308,59,61.599998,100,67.199997,71.800003,69.800003
20161009093000,714.0,760.200012,34.807693,59,64.0,100,66.900002,71.699997,69.699997
20161009094500,714.0,688.799988,31.538461,59,62.0,100,67.699997,71.699997,69.699997
20161009100000,714.0,714.0,32.692308,59,62.0,100,67.199997,71.699997,69.699997
20161009101500,714.0,730.799988,33.461538,58,62.0,100,67.300003,71.699997,69.699997
20161009103000,714.0,810.599976,37.115383,59,63.200001,100,67.400002,71.800003,69.800003
20161009104500,714.0,680.400024,31.153847,59,67.099998,100,68.199997,71.800003,69.800003
20161009110000,714.0,697.200012,31.923077,59,60.799999,100,67.699997,71.699997,69.699997
20161009111500,714.0,688.799988,31.538461,59,67.900002,100,67.400002,71.699997,69.699997
20161009113000,714.0,747.599976,34.230768,59,63.599998,100,68.099998,71.699997,69.699997
20161009114500,714.0,672.0,30.769231,59,63.599998,100,67.900002,71.800003,69.800003
20161009120000,714.0,697.200012,31.923077,59,61.599998,100,68.099998,71.800003,69.800003
20161009121500,714.0,688.799988,31.538461,59,67.699997,100,68.199997,71.699997,69.699997
20161009123000,714.0,722.400024,33.076924,59,63.700001,100,68.599998,71.699997,69.699997
20161009124500,714.0,760.200012,34.807693,59,61.900002,100,67.900002,71.800003,69.800003
20161009130000,714.0,722.400024,33.076924,59,71.800003,100,68.599998,71.699997,69.699997
20161009131500,714.0,760.200012,34.807693,60,64.400002,100,68.900002,71.699997,69.699997
20161009133000,714.0,688.799988,31.538461,59,63.5,100,68.300003,71.800003,69.800003
20161009134500,714.0,819.0,37.5,60,69.699997,100,68.699997,71.800003,69.800003
20161009140000,714.0,730.799988,33.461538,60,65.099998,100,69.099998,71.699997,69.699997
20161009141500,714.0,625.799988,28.653846,59,67.300003,100,69.0,71.800003,69.800003
20161009143000,714.0,680.400024,31.153847,59,68.599998,100,68.400002,71.699997,69.699997
20161009144500,714.0,730.799988,33.461538,59,64.400002,100,69.099998,71.699997,69.699997
20161009150000,714.0,739.200012,33.846154,60,62.400002,100,68.699997,71.699997,69.699997
20161009151500,714.0,625.799988,28.653846,60,64.900002,100,68.5,71.800003,69.800003
20161009153000,714.0,688.799988,31.538461,60,64.900002,100,69.199997,71.699997,69.699997
20161009154500,714.0,810.599976,37.115383,60,67.0,100,68.900002,71.699997,69.699997
20161009160000,714.0,739.200012,33.846154,60,63.200001,100,69.599998,71.699997,69.699997
20161009161500,714.0,714.0,32.692308,59,53.099998,100,68.599998,71.699997,69.699997
20161009163000,714.0,697.200012,31.923077,59,51.099998,100,66.199997,71.699997,69.699997
20161009164500,714.0,663.599976,30.384614,59,61.099998,100,67.800003,71.800003,69.800003
20161009170000,714.0,697.200012,31.923077,59,61.900002,100,68.699997,71.699997,69.699997
20161009171500,714.0,697.200012,31.923077,59,61.900002,100,68.599998,71.699997,69.699997
20161009173000,714.0,739.200012,33.846154,60,70.099998,100,69.0,71.699997,69.699997
20161009174500,714.0,730.799988,33.461538,59,63.200001,100,69.199997,71.699997,69.699997
20161009180000,714.0,760.200012,34.807693,60,64.199997,100,69.199997,71.699997,69.699997
20161009181500,714.0,760.200012,34.807693,60,69.099998,100,69.199997,71.699997,69.699997
20161009183000,714.0,697.200012,31.923077,60,52.299999,100,67.199997,71.599998,69.599998
20161009184500,714.0,625.799988,28.653846,60,63.5,100,67.199997,71.599998,69.599998
20161009190000,714.0,688.799988,31.538461,60,68.599998,100,68.400002,71.5,69.5
20161009191500,714.0,714.0,32.692308,60,63.200001,100,68.900002,71.5,69.5
20161009193000,714.0,768.599976,35.192307,60,62.400002,100,68.599998,71.699997,69.699997
20161009194500,714.0,730.799988,33.461538,60,66.800003,100,69.199997,71.699997,69.699997
20161009200000,714.0,688.799988,31.538461,61,69.699997,100,69.300003,71.5,69.5
20161009201500,714.0,680.400024,31.153847,60,64.300003,100,69.099998,71.599998,69.599998
20161009203000,714.0,714.0,32.692308,61,62.400002,100,68.900002,71.599998,69.599998
20161009204500,714.0,625.799988,28.653846,60,65.300003,100,69.599998,71.599998,69.599998
20161009210000,714.0,714.0,32.692308,60,69.099998,100,69.599998,71.5,69.5
20161009211500,714.0,672.0,30.769231,60,64.199997,100,68.900002,71.599998,69.599998
20161009213000,714.0,714.0,32.692308,60,64.199997,100,69.599998,71.599998,69.599998
20161009214500,714.0,747.599976,34.230768,61,53.099998,100,68.300003,71.5,69.5
20161009220000,714.0,722.400024,33.076924,60,53.099998,100,66.0,71.5,69.5
20161009221500,714.0,714.0,32.692308,61,68.599998,100,68.099998,71.5,69.5
20161009223000,714.0,760.200012,34.807693,61,66.900002,100,68.599998,71.5,69.5
20161009224500,714.0,688.799988,31.538461,61,63.599998,100,68.699997,71.5,69.5
20161009230000,714.0,697.200012,31.923077,61,50.299999,100,66.599998,71.300003,69.300003
20161009231500,714.0,638.400024,29.23077,61,64.699997,100,67.699997,71.300003,69.300003
20161009233000,714.0,730.799988,33.461538,61,67.900002,100,68.300003,71.300003,69.300003
20161009234500,714.0,714.0,32.692308,61,67.900002,100,68.5,71.300003,69.300003
20161010000000,714.0,747.599976,34.230768,61,65.300003,100,68.900002,71.300003,69.300003
20161010001500,714.0,722.400024,33.076924,61,66.400002,100,68.900002,71.800003,69.800003
20161010003000,714.0,672.0,30.769231,61,62.700001,100,68.699997,71.800003,69.800003
20161010004500,714.0,680.400024,31.153847,61,67.0,100,68.900002,71.400002,69.400002
20161010010000,714.0,697.200012,31.923077,61,52.700001,100,68.599998,71.400002,69.400002
20161010011500,714.0,722.400024,33.076924,60,52.700001,100,66.699997,71.400002,69.400002
20161010013000,714.0,739.200012,33.846154,61,56.400002,100,67.300003,71.300003,69.300003
20161010014500,714.0,680.400024,31.153847,60,66.800003,100,68.400002,71.300003,69.300003
20161010020000,714.0,739.200012,33.846154,61,62.900002,100,68.300003,71.800003,69.800003
20161010021500,714.0,663.599976,30.384614,61,65.900002,100,69.099998,71.800003,69.800003
20161010023000,714.0,747.599976,34.230768,61,63.599998,100,68.599998,71.800003,69.800003
20161010024500,714.0,747.599976,34.230768,61,66.800003,100,69.300003,71.800003,69.800003
20161010030000,714.0,768.599976,35.192307,61,62.799999,100,68.800003,71.699997,69.699997
20161010031500,714.0,672.0,30.769231,60,67.5,100,69.400002,71.400002,69.400002
20161010033000,714.0,663.599976,30.384614,61,62.400002,100,68.900002,71.599998,69.599998
20161010034500,714.0,714.0,32.692308,61,69.400002,100,69.300003,71.699997,69.699997
20161010040000,714.0,777.0,35.576923,61,62.799999,100,69.099998,71.400002,69.400002
20161010041500,714.0,688.799988,31.538461,61,68.599998,100,69.300003,71.400002,69.400002
20161010043000,714.0,730.799988,33.461538,61,62.400002,100,69.099998,71.800003,69.800003
20161010044500,714.0,747.599976,34.230768,61,67.199997,100,69.099998,71.800003,69.800003
20161010050000,714.0,722.400024,33.076924,61,62.900002,100,68.900002,71.800003,69.800003
20161010051500,714.0,747.599976,34.230768,61,64.699997,100,69.099998,71.699997,69.699997
20161010053000,714.0,760.200012,34.807693,60,63.099998,100,68.599998,71.800003,69.800003
20161010054500,714.0,697.200012,31.923077,59,65.5,100,68.900002,71.800003,69.800003
20161010060000,714.0,730.799988,33.461538,60,61.599998,100,68.699997,71.800003,69.800003
20161010061500,714.0,714.0,32.692308,59,68.699997,100,69.300003,71.800003,69.800003
20161010063000,714.0,768.599976,35.192307,60,50.200001,100,67.0,70.0,68.0
20161010064500,714.0,747.599976,34.230768,60,50.200001,100,65.0,70.0,68.0
20161010070000,714.0,730.799988,33.461538,59,58.0,100,66.199997,70.0,68.0
20161010071500,714.0,646.799988,29.615384,59,62.400002,100,67.0,70.0,68.0
20161010073000,714.0,680.400024,31.153847,59,60.799999,100,67.400002,70.0,68.0
20161010074500,714.0,714.0,32.692308,59,64.400002,100,67.199997,70.0,68.0
20161010080000,714.0,663.599976,30.384614,59,62.400002,100,68.0,70.0,68.0
20161010081500,714.0,730.799988,33.461538,59,66.599998,100,67.800003,70.0,68.0
20161010083000,714.0,722.400024,33.076924,60,51.5,100,67.199997,70.0,68.0
20161010084500,714.0,760.200012,34.807693,60,51.5,100,67.699997,70.0,68.0
20161010090000,714.0,722.400024,33.076924,59,51.5,100,66.900002,70.0,68.0
20161010091500,714.0,722.400024,33.076924,60,54.299999,100,66.699997,70.0,68.0
20161010093000,714.0,688.799988,31.538461,58,53.099998,100,65.800003,70.0,68.0
20161010094500,714.0,722.400024,33.076924,60,62.5,100,66.800003,70.0,68.0
20161010100000,714.0,722.400024,33.076924,60,62.5,100,67.300003,70.0,68.0
20161010101500,714.0,714.0,32.692308,60,62.5,100,67.699997,70.0,68.0
20161010103000,714.0,739.200012,33.846154,60,60.900002,100,68.300003,70.0,68.0
20161010104500,714.0,730.799988,33.461538,61,55.900002,100,66.199997,70.0,68.0
20161010110000,714.0,714.0,32.692308,60,53.5,100,65.699997,70.0,68.0
20161010111500,714.0,680.400024,31.153847,60,54.299999,100,66.599998,70.0,68.0
20161010113000,714.0,730.799988,33.461538,61,62.799999,100,66.900002,70.0,68.0
20161010114500,714.0,697.200012,31.923077,61,62.799999,100,67.300003,70.0,68.0
20161010120000,714.0,697.200012,31.923077,61,62.799999,100,67.599998,70.0,68.0
20161010121500,714.0,688.799988,31.538461,61,67.599998,100,68.099998,70.0,68.0
20161010123000,714.0,760.200012,34.807693,61,66.699997,100,67.900002,70.0,68.0
20161010124500,714.0,747.599976,34.230768,61,54.299999,100,66.300003,70.0,68.0
20161010130000,714.0,768.599976,35.192307,61,54.299999,100,65.599998,70.0,68.0
20161010131500,714.0,730.799988,33.461538,61,59.099998,100,66.0,70.0,68.0
20161010133000,714.0,747.599976,34.230768,62,62.799999,100,66.900002,70.0,68.0
20161010134500,714.0,730.799988,33.461538,61,62.799999,100,67.5,70.0,68.0
20161010140000,714.0,730.799988,33.461538,61,63.599998,100,68.099998,70.0,68.0
20161010141500,714.0,777.0,35.576923,61,53.5,100,67.400002,70.0,68.0
20161010143000,714.0,730.799988,33.461538,61,53.5,100,65.599998,70.0,68.0
20161010144500,714.0,688.799988,31.538461,61,61.099998,100,65.5,70.0,68.0
20161010150000,714.0,697.200012,31.923077,61,62.299999,100,66.900002,70.0,68.0
20161010151500,714.0,747.599976,34.230768,61,63.200001,100,66.900002,70.0,68.0
20161010153000,714.0,730.799988,33.461538,61,53.5,100,66.800003,70.0,68.0
20161010154500,714.0,730.799988,33.461538,61,53.5,100,65.5,70.0,68.0
20161010160000,714.0,680.400024,31.153847,61,62.400002,100,65.5,70.0,68.0
20161010161500,714.0,730.799988,33.461538,61,64.0,100,67.099998,70.0,68.0
20161010163000,714.0,697.200012,31.923077,61,66.699997,100,67.599998,70.0,68.0
20161010164500,714.0,638.400024,29.23077,61,66.699997,100,67.5,70.0,68.0
20161010170000,714.0,739.200012,33.846154,61,64.400002,100,68.099998,70.0,68.0
20161010171500,714.0,768.599976,35.192307,61,53.5,100,66.900002,70.0,68.0
20161010173000,714.0,688.799988,31.538461,61,53.5,100,65.300003,70.0,68.0
20161010174500,714.0,739.200012,33.846154,61,62.400002,100,65.400002,70.0,68.0
20161010180000,714.0,714.0,32.692308,59,69.099998,100,67.0,70.0,68.0
20161010181500,714.0,739.200012,33.846154,60,65.300003,100,67.800003,70.0,68.0
20161010183000,714.0,768.599976,35.192307,61,64.400002,100,67.900002,70.0,68.0
20161010184500,714.0,730.799988,33.461538,61,54.299999,100,66.900002,70.0,68.0
20161010190000,714.0,730.799988,33.461538,61,52.299999,100,65.199997,70.0,68.0
20161010191500,714.0,835.799988,38.26923,61,62.299999,100,65.800003,70.0,68.0
20161010193000,714.0,722.400024,33.076924,60,62.299999,100,66.900002,70.0,68.0
20161010194500,714.0,730.799988,33.461538,61,67.199997,100,67.599998,70.0,68.0
20161010200000,714.0,714.0,32.692308,60,64.900002,100,67.900002,70.0,68.0
20161010201500,714.0,793.799988,36.346153,60,61.299999,100,67.599998,70.0,68.0
20161010203000,714.0,714.0,32.692308,60,63.200001,100,67.900002,70.0,68.0
20161010204500,714.0,672.0,30.769231,60,64.0,100,68.099998,70.0,68.0
20161010210000,714.0,680.400024,31.153847,60,53.900002,100,66.599998,70.0,68.0
20161010211500,714.0,739.200012,33.846154,60,53.900002,100,65.199997,70.0,68.0
20161010213000,714.0,688.799988,31.538461,60,62.799999,100,65.900002,70.0,68.0
20161010214500,714.0,730.799988,33.461538,60,66.199997,100,66.800003,70.0,68.0
20161010220000,714.0,747.599976,34.230768,60,64.300003,100,67.400002,70.0,68.0
20161010221500,714.0,777.0,35.576923,61,68.199997,100,68.099998,70.0,68.0
20161010223000,714.0,793.799988,36.346153,60,64.300003,100,67.900002,70.0,68.0
20161010224500,714.0,730.799988,33.461538,60,55.599998,100,66.800003,70.0,68.0
20161010230000,714.0,747.599976,34.230768,61,52.700001,100,65.099998,70.0,68.0
20161010231500,714.0,697.200012,31.923077,61,65.800003,100,66.5,70.0,68.0
20161010233000,714.0,688.799988,31.538461,60,64.599998,100,67.699997,70.0,68.0
20161010234500,714.0,604.799988,27.692307,60,62.0,100,67.5,70.0,68.0
20161011000000,714.0,697.200012,31.923077,61,63.200001,100,67.5,70.0,68.0
20161011001500,714.0,714.0,32.692308,61,68.0,100,67.800003,70.0,68.0
20161011003000,714.0,714.0,32.692308,60,52.700001,100,65.900002,70.0,68.0
20161011004500,714.0,730.799988,33.461538,60,54.900002,100,65.099998,70.0,68.0
20161011010000,714.0,697.200012,31.923077,59,61.200001,100,66.900002,70.0,68.0
20161011011500,714.0,739.200012,33.846154,60,64.800003,100,67.099998,70.0,68.0
20161011013000,714.0,722.400024,33.076924,60,66.300003,100,67.5,70.0,68.0
20161011014500,714.0,697.200012,31.923077,60,63.599998,100,67.900002,70.0,68.0
20161011020000,714.0,730.799988,33.461538,61,63.599998,100,67.900002,70.0,68.0
20161011021500,714.0,739.200012,33.846154,60,65.300003,100,67.800003,70.0,68.0
20161011023000,714.0,747.599976,34.230768,61,53.900002,100,66.5,70.0,68.0
20161011024500,714.0,760.200012,34.807693,61,53.900002,100,64.800003,70.0,68.0
20161011030000,714.0,680.400024,31.153847,60,69.5,100,66.099998,70.0,68.0
20161011031500,714.0,680.400024,31.153847,60,64.400002,100,67.199997,70.0,68.0
20161011033000,714.0,760.200012,34.807693,60,62.799999,100,67.5,70.0,68.0
20161011034500,714.0,722.400024,33.076924,60,68.099998,100,67.599998,70.0,68.0
20161011040000,714.0,760.200012,34.807693,60,64.900002,100,68.0,70.0,68.0
20161011041500,714.0,688.799988,31.538461,60,53.099998,100,67.0,70.0,68.0
20161011043000,714.0,688.799988,31.538461,60,55.599998,100,65.300003,70.0,68.0
20161011044500,714.0,672.0,30.769231,60,62.099998,100,66.599998,70.0,68.0
20161011050000,714.0,739.200012,33.846154,60,62.099998,100,67.199997,70.0,68.0
20161011051500,714.0,722.400024,33.076924,60,66.699997,100,67.5,70.0,68.0
20161011053000,714.0,714.0,32.692308,59,67.699997,100,67.599998,70.0,68.0
20161011054500,714.0,793.799988,36.346153,60,63.0,100,67.599998,70.0,68.0
20161011060000,714.0,688.799988,31.538461,60,63.0,100,68.0,70.0,68.0
20161011061500,714.0,760.200012,34.807693,60,53.099998,100,65.800003,70.0,68.0
20161011063000,714.0,768.599976,35.192307,60,53.099998,100,65.0,70.0,68.0
20161011064500,714.0,722.400024,33.076924,60,62.400002,100,66.699997,70.0,68.0
20161011070000,714.0,722.400024,33.076924,60,58.799999,100,67.599998,70.0,68.0
20161011071500,714.0,688.799988,31.538461,60,59.900002,100,67.099998,70.0,68.0
20161011073000,714.0,646.799988,29.615384,60,61.700001,100,67.900002,70.0,68.0
20161011074500,714.0,697.200012,31.923077,60,65.199997,100,67.699997,70.0,68.0
20161011080000,714.0,798.0,36.538462,60,53.900002,100,66.199997,70.0,68.0
20161011081500,714.0,798.0,36.538462,60,56.299999,100,65.0,70.0,68.0
20161011083000,714.0,747.599976,34.230768,60,64.699997,100,66.099998,70.0,68.0
20161011084500,714.0,722.400024,33.076924,60,58.799999,100,67.099998,70.0,68.0
20161011090000,714.0,819.0,37.5,65,58.0,0,68.300003,70.0,68.0
20161011091500,714.0,663.599976,30.384614,60,52.700001,100,66.199997,70.0,68.0
20161011093000,714.0,688.799988,31.538461,60,53.5,100,65.900002,70.0,68.0
20161011094500,714.0,722.400024,33.076924,60,54.700001,100,66.599998,70.0,68.0
20161011100000,714.0,730.799988,33.461538,60,67.599998,100,66.800003,70.0,68.0
20161011101500,714.0,722.400024,33.076924,60,63.700001,100,68.300003,70.0,68.0
20161011103000,714.0,730.799988,33.461538,60,53.5,100,66.199997,70.0,68.0
20161011104500,714.0,714.0,32.692308,60,54.299999,100,65.400002,70.0,68.0
20161011110000,714.0,730.799988,33.461538,60,63.099998,100,66.199997,70.0,68.0
20161011111500,714.0,672.0,30.769231,60,64.0,100,67.400002,70.0,68.0
20161011113000,714.0,730.799988,33.461538,60,59.599998,100,67.800003,70.0,68.0
20161011114500,714.0,680.400024,31.153847,60,54.200001,100,66.599998,70.0,68.0
20161011120000,714.0,730.799988,33.461538,60,54.200001,100,65.599998,70.0,68.0
20161011121500,714.0,739.200012,33.846154,60,55.0,100,65.699997,70.0,68.0
20161011123000,714.0,714.0,32.692308,60,62.400002,100,66.099998,70.0,68.0
20161011124500,714.0,672.0,30.769231,59,67.300003,100,67.400002,70.0,68.0
20161011130000,714.0,768.599976,35.192307,60,67.300003,100,67.800003,70.0,68.0
20161011131500,714.0,697.200012,31.923077,60,64.0,100,68.0,70.0,68.0
20161011133000,714.0,760.200012,34.807693,59,53.5,100,65.900002,70.0,68.0
20161011134500,714.0,680.400024,31.153847,59,54.299999,100,65.099998,70.0,68.0
20161011140000,714.0,739.200012,33.846154,59,62.799999,100,66.0,70.0,68.0
20161011141500,714.0,722.400024,33.076924,60,63.599998,100,67.099998,70.0,68.0
20161011143000,714.0,646.799988,29.615384,60,64.699997,100,67.699997,70.0,68.0
20161011144500,714.0,739.200012,33.846154,60,62.0,100,67.300003,70.0,68.0
20161011150000,714.0,714.0,32.692308,60,67.199997,100,67.5,70.0,68.0
20161011151500,714.0,680.400024,31.153847,60,53.099998,100,65.800003,70.0,68.0
20161011153000,714.0,722.400024,33.076924,60,53.900002,100,65.199997,70.0,68.0
20161011154500,714.0,688.799988,31.538461,60,58.700001,100,66.300003,70.0,68.0
20161011160000,714.0,663.599976,30.384614,59,61.200001,100,67.199997,70.0,68.0
20161011161500,714.0,663.599976,30.384614,59,63.200001,100,67.5,70.0,68.0
20161011163000,714.0,714.0,32.692308,60,65.900002,100,68.199997,70.0,68.0
20161011164500,714.0,714.0,32.692308,60,52.700001,100,65.599998,70.0,68.0
20161011170000,714.0,760.200012,34.807693,60,59.599998,100,65.800003,70.0,68.0
20161011171500,714.0,747.599976,34.230768,60,69.099998,100,67.099998,70.0,68.0
20161011173000,714.0,646.799988,29.615384,60,61.900002,100,66.900002,70.0,68.0
20161011174500,714.0,697.200012,31.923077,60,65.300003,100,67.599998,70.0,68.0
20161011180000,714.0,672.0,30.769231,60,63.200001,100,67.800003,70.0,68.0
20161011181500,714.0,747.599976,34.230768,60,55.599998,100,67.699997,70.0,68.0
20161011183000,714.0,730.799988,33.461538,60,53.099998,100,65.099998,70.0,68.0
20161011184500,714.0,739.200012,33.846154,60,62.0,100,65.5,70.0,68.0
20161011190000,714.0,722.400024,33.076924,60,64.0,100,66.699997,70.0,68.0
20161011191500,714.0,680.400024,31.153847,60,68.599998,100,67.400002,70.0,68.0
20161011193000,714.0,714.0,32.692308,60,63.099998,100,68.0,70.0,68.0
20161011194500,714.0,714.0,32.692308,60,67.699997,100,67.900002,70.0,68.0
20161011200000,714.0,680.400024,31.153847,60,62.799999,100,67.800003,70.0,68.0
20161011201500,714.0,697.200012,31.923077,61,65.300003,100,68.300003,70.0,68.0
20161011203000,714.0,730.799988,33.461538,61,52.599998,100,66.099998,70.0,68.0
20161011204500,714.0,697.200012,31.923077,61,55.900002,100,64.900002,70.0,68.0
20161011210000,714.0,697.200012,31.923077,61,65.800003,100,66.300003,70.0,68.0
20161011211500,714.0,730.799988,33.461538,61,61.5,100,66.699997,70.0,68.0
20161011213000,714.0,793.799988,36.346153,61,61.5,100,67.599998,70.0,68.0
20161011214500,714.0,714.0,32.692308,61,52.700001,100,66.400002,70.0,68.0
20161011220000,714.0,768.599976,35.192307,61,52.700001,100,65.5,70.0,68.0
20161011221500,714.0,730.799988,33.461538,60,58.099998,100,65.800003,70.0,68.0
20161011223000,714.0,768.599976,35.192307,61,67.900002,100,66.900002,70.0,68.0
20161011224500,714.0,714.0,32.692308,61,64.699997,100,67.099998,70.0,68.0
20161011230000,714.0,646.799988,29.615384,61,62.400002,100,67.900002,70.0,68.0
20161011231500,714.0,730.799988,33.461538,61,52.700001,100,66.099998,70.0,68.0
20161011233000,714.0,663.599976,30.384614,60,52.700001,100,65.300003,70.0,68.0
20161011234500,714.0,730.799988,33.461538,61,56.400002,100,66.0,70.0,68.0
20161012000000,714.0,714.0,32.692308,61,66.0,100,67.400002,70.0,68.0
20161012001500,714.0,663.599976,30.384614,61,64.599998,100,66.900002,70.0,68.0
20161012003000,714.0,777.0,35.576923,61,62.799999,100,67.800003,70.0,68.0
20161012004500,714.0,730.799988,33.461538,62,65.699997,100,67.800003,70.0,68.0
20161012010000,714.0,672.0,30.769231,62,65.699997,100,67.800003,70.0,68.0
20161012011500,714.0,604.799988,27.692307,62,63.200001,100,67.800003,70.0,68.0
20161012013000,714.0,739.200012,33.846154,61,63.200001,100,67.800003,70.0,68.0
20161012014500,714.0,730.799988,33.461538,61,66.199997,100,68.099998,70.0,68.0
20161012020000,714.0,722.400024,33.076924,61,52.700001,100,65.699997,70.0,68.0
20161012021500,714.0,747.599976,34.230768,62,56.900002,100,64.800003,70.0,68.0
20161012023000,714.0,697.200012,31.923077,61,65.599998,100,66.0,70.0,68.0
20161012024500,714.0,785.400024,35.96154,62,62.400002,100,67.0,70.0,68.0
20161012030000,714.0,722.400024,33.076924,62,63.200001,100,67.800003,70.0,68.0
20161012031500,714.0,638.400024,29.23077,62,64.900002,100,67.900002,70.0,68.0
20161012033000,714.0,760.200012,34.807693,62,52.799999,100,66.300003,70.0,68.0
20161012034500,714.0,739.200012,33.846154,62,52.799999,100,64.699997,70.0,68.0
20161012040000,714.0,785.400024,35.96154,62,65.800003,100,66.400002,70.0,68.0
20161012041500,714.0,760.200012,34.807693,61,65.800003,100,67.0,70.0,68.0
20161012043000,714.0,722.400024,33.076924,61,62.400002,100,67.699997,70.0,68.0
20161012044500,714.0,672.0,30.769231,61,63.700001,100,67.699997,70.0,68.0
20161012050000,714.0,730.799988,33.461538,62,64.900002,100,67.5,70.0,68.0
20161012051500,714.0,722.400024,33.076924,61,58.5,100,68.199997,70.0,68.0
20161012053000,714.0,638.400024,29.23077,62,52.299999,100,65.300003,70.0,68.0
20161012054500,714.0,672.0,30.769231,61,58.0,100,66.099998,70.0,68.0
20161012060000,714.0,688.799988,31.538461,61,61.099998,100,66.699997,70.0,68.0
20161012061500,714.0,730.799988,33.461538,61,68.400002,100,67.300003,70.0,68.0
20161012063000,714.0,785.400024,35.96154,62,62.799999,100,67.400002,70.0,68.0
20161012064500,714.0,663.599976,30.384614,61,65.300003,100,67.699997,70.0,68.0
20161012070000,714.0,747.599976,34.230768,61,60.400002,100,68.199997,70.0,68.0
20161012071500,714.0,688.799988,31.538461,61,52.299999,100,65.0,70.0,68.0
20161012073000,714.0,714.0,32.692308,61,58.700001,100,65.699997,70.0,68.0
20161012074500,714.0,730.799988,33.461538,61,65.699997,100,66.5,70.0,68.0
20161012080000,714.0,768.599976,35.192307,61,64.699997,100,67.300003,70.0,68.0
20161012081500,714.0,730.799988,33.461538,61,62.799999,100,67.599998,70.0,68.0
20161012083000,714.0,688.799988,31.538461,61,59.099998,0,68.300003,70.0,68.0
20161012084500,714.0,730.799988,33.461538,61,53.099998,100,65.400002,70.0,68.0
20161012090000,714.0,672.0,30.769231,61,58.0,100,65.699997,70.0,68.0
20161012091500,714.0,747.599976,34.230768,62,63.099998,100,66.300003,70.0,68.0
20161012093000,714.0,760.200012,34.807693,62,64.900002,100,67.199997,70.0,68.0
20161012094500,714.0,672.0,30.769231,62,64.0,100,67.400002,70.0,68.0
20161012100000,714.0,760.200012,34.807693,61,54.299999,100,66.0,70.0,68.0
20161012101500,714.0,730.799988,33.461538,62,55.5,100,65.199997,70.0,68.0
20161012103000,714.0,672.0,30.769231,62,62.400002,100,67.199997,70.0,68.0
20161012104500,714.0,722.400024,33.076924,62,61.599998,100,67.800003,70.0,68.0
20161012110000,714.0,672.0,30.769231,62,66.400002,100,68.099998,70.0,68.0
20161012111500,714.0,768.599976,35.192307,57,53.5,100,66.199997,70.0,68.0
20161012113000,714.0,722.400024,33.076924,57,53.5,100,65.099998,70.0,68.0
20161012114500,714.0,663.599976,30.384614,56,59.5,100,65.800003,70.0,68.0
20161012120000,714.0,680.400024,31.153847,58,63.900002,100,66.599998,70.0,68.0
20161012121500,714.0,688.799988,31.538461,56,63.900002,100,67.599998,70.0,68.0
20161012123000,714.0,739.200012,33.846154,57,53.900002,100,66.400002,70.0,68.0
20161012124500,714.0,739.200012,33.846154,57,53.900002,100,65.800003,70.0,68.0
20161012130000,714.0,785.400024,35.96154,57,61.5,100,65.699997,70.0,68.0
20161012131500,714.0,730.799988,33.461538,57,62.799999,100,67.199997,70.0,68.0
20161012133000,714.0,768.599976,35.192307,57,65.300003,100,68.099998,70.0,68.0
20161012134500,714.0,697.200012,31.923077,57,63.599998,100,67.900002,70.0,68.0
20161012140000,714.0,760.200012,34.807693,58,61.700001,100,67.699997,70.0,68.0
20161012141500,714.0,739.200012,33.846154,58,54.200001,100,66.800003,70.0,68.0
20161012143000,714.0,714.0,32.692308,57,54.200001,100,65.199997,70.0,68.0
20161012144500,714.0,793.799988,36.346153,58,62.799999,100,66.099998,70.0,68.0
20161012150000,714.0,760.200012,34.807693,57,62.799999,100,66.599998,70.0,68.0
20161012151500,714.0,760.200012,34.807693,57,61.200001,100,67.900002,70.0,68.0
20161012153000,714.0,663.599976,30.384614,57,62.400002,100,68.300003,70.0,68.0
20161012154500,714.0,722.400024,33.076924,57,53.5,100,66.300003,70.0,68.0
20161012160000,714.0,768.599976,35.192307,57,53.5,100,65.199997,70.0,68.0
20161012161500,714.0,768.599976,35.192307,57,59.599998,100,66.699997,70.0,68.0
20161012163000,714.0,697.200012,31.923077,57,62.400002,100,66.599998,70.0,68.0
20161012164500,714.0,714.0,32.692308,57,62.400002,100,67.599998,70.0,68.0
20161012170000,714.0,739.200012,33.846154,57,65.800003,100,67.599998,70.0,68.0
20161012171500,714.0,714.0,32.692308,57,52.700001,100,66.199997,70.0,68.0
20161012173000,714.0,730.799988,33.461538,58,53.900002,100,65.599998,70.0,68.0
20161012174500,714.0,777.0,35.576923,58,58.0,100,65.800003,69.900002,67.900002
20161012180000,714.0,714.0,32.692308,58,62.200001,100,66.400002,69.900002,67.900002
20161012181500,714.0,688.799988,31.538461,58,63.700001,100,67.099998,69.900002,67.900002
20161012183000,714.0,739.200012,33.846154,58,53.5,100,65.800003,69.900002,67.900002
20161012184500,714.0,739.200012,33.846154,58,54.299999,100,65.199997,69.900002,67.900002
20161012190000,714.0,688.799988,31.538461,58,58.200001,100,66.400002,69.900002,67.900002
20161012191500,714.0,680.400024,31.153847,58,60.700001,100,66.800003,69.900002,67.900002
20161012193000,714.0,747.599976,34.230768,59,62.799999,100,67.300003,69.900002,67.900002
20161012194500,714.0,819.0,37.5,59,61.700001,100,68.300003,69.900002,67.900002
20161012200000,714.0,646.799988,29.615384,58,53.900002,100,65.699997,69.900002,67.900002
20161012201500,714.0,680.400024,31.153847,58,55.799999,100,65.199997,69.900002,67.900002
20161012203000,714.0,714.0,32.692308,59,60.700001,100,66.199997,69.900002,67.900002
20161012204500,714.0,688.799988,31.538461,59,62.400002,100,66.699997,69.900002,67.900002
20161012210000,714.0,714.0,32.692308,59,63.099998,100,67.400002,69.900002,67.900002
20161012211500,714.0,722.400024,33.076924,59,66.099998,100,68.099998,69.900002,67.900002
20161012213000,714.0,760.200012,34.807693,59,53.900002,100,65.900002,69.900002,67.900002
20161012214500,714.0,722.400024,33.076924,58,53.900002,100,65.199997,69.900002,67.900002
20161012220000,714.0,747.599976,34.230768,59,62.799999,100,65.800003,69.900002,67.900002
20161012221500,714.0,663.599976,30.384614,58,69.199997,100,66.900002,69.900002,67.900002
20161012223000,714.0,722.400024,33.076924,58,64.099998,100,67.400002,69.900002,67.900002
20161012224500,714.0,646.799988,29.615384,58,62.400002,100,67.699997,69.900002,67.900002
20161012230000,714.0,688.799988,31.538461,58,65.800003,100,67.800003,69.900002,67.900002
20161012231500,714.0,722.400024,33.076924,58,63.599998,100,67.900002,69.900002,67.900002
20161012233000,714.0,714.0,32.692308,58,53.5,100,66.199997,69.900002,67.900002
20161012234500,714.0,777.0,35.576923,59,53.5,100,64.900002,69.900002,67.900002
20161013000000,714.0,730.799988,33.461538,59,67.300003,100,66.5,69.900002,67.900002
20161013001500,714.0,747.599976,34.230768,59,63.200001,100,67.0,69.900002,67.900002
20161013003000,714.0,730.799988,33.461538,58,62.400002,100,67.199997,69.900002,67.900002
20161013004500,714.0,680.400024,31.153847,58,53.099998,100,65.800003,69.900002,67.900002
20161013010000,714.0,714.0,32.692308,58,53.099998,100,65.699997,69.900002,67.900002
20161013011500,714.0,646.799988,29.615384,58,58.700001,100,65.900002,69.900002,67.900002
20161013013000,714.0,646.799988,29.615384,58,64.800003,100,66.900002,69.900002,67.900002
20161013014500,714.0,688.799988,31.538461,58,62.400002,100,67.599998,69.900002,67.900002
20161013020000,714.0,730.799988,33.461538,58,63.599998,100,67.300003,69.900002,67.900002
20161013021500,714.0,798.0,36.538462,58,64.5,100,67.800003,69.900002,67.900002
20161013023000,714.0,760.200012,34.807693,58,62.0,100,68.099998,69.900002,67.900002
20161013024500,714.0,680.400024,31.153847,58,63.900002,100,67.400002,69.900002,67.900002
20161013030000,714.0,739.200012,33.846154,59,52.599998,100,65.5,69.900002,67.900002
20161013031500,714.0,760.200012,34.807693,58,60.400002,100,65.800003,69.900002,67.900002
20161013033000,714.0,785.400024,35.96154,58,66.199997,100,67.099998,69.900002,67.900002
20161013034500,714.0,697.200012,31.923077,58,59.599998,100,67.199997,69.900002,67.900002
20161013040000,714.0,798.0,36.538462,58,63.5,100,67.099998,69.900002,67.900002
20161013041500,714.0,688.799988,31.538461,58,52.299999,100,65.099998,69.900002,67.900002
20161013043000,714.0,722.400024,33.076924,58,61.599998,100,65.900002,69.900002,67.900002
20161013044500,714.0,714.0,32.692308,58,66.199997,100,67.0,69.900002,67.900002
20161013050000,714.0,777.0,35.576923,58,62.0,100,67.599998,69.900002,67.900002
20161013051500,714.0,798.0,36.538462,58,62.700001,100,67.199997,69.900002,67.900002
20161013053000,714.0,739.200012,33.846154,57,67.300003,100,67.699997,69.900002,67.900002
20161013054500,714.0,760.200012,34.807693,58,62.400002,100,67.900002,69.900002,67.900002
20161013060000,714.0,730.799988,33.461538,58,69.099998,100,68.099998,69.900002,67.900002
20161013061500,714.0,777.0,35.576923,58,53.5,0,67.599998,69.900002,67.900002
20161013063000,714.0,722.400024,33.076924,57,51.900002,100,64.800003,69.900002,67.900002
20161013064500,714.0,722.400024,33.076924,57,66.199997,100,65.800003,69.900002,67.900002
20161013070000,714.0,798.0,36.538462,57,62.799999,100,66.699997,69.900002,67.900002
20161013071500,714.0,747.599976,34.230768,58,61.200001,100,67.099998,69.900002,67.900002
20161013073000,714.0,672.0,30.769231,58,51.799999,100,66.900002,69.900002,67.900002
20161013074500,714.0,747.599976,34.230768,58,51.799999,100,66.0,69.900002,67.900002
20161013080000,714.0,739.200012,33.846154,58,53.0,100,65.099998,69.900002,67.900002
20161013081500,714.0,739.200012,33.846154,58,66.699997,100,66.099998,69.900002,67.900002
20161013083000,714.0,722.400024,33.076924,57,62.900002,100,67.699997,69.900002,67.900002
20161013084500,714.0,722.400024,33.076924,57,62.900002,100,67.699997,69.900002,67.900002
20161013090000,714.0,714.0,32.692308,57,53.900002,100,66.599998,69.900002,67.900002
20161013091500,714.0,688.799988,31.538461,57,53.900002,100,65.800003,69.900002,67.900002
20161013093000,714.0,714.0,32.692308,57,54.700001,100,66.099998,69.900002,67.900002
20161013094500,714.0,768.599976,35.192307,57,58.599998,100,67.199997,69.900002,67.900002
20161013100000,714.0,680.400024,31.153847,57,65.800003,100,67.199997,69.900002,67.900002
20161013101500,714.0,747.599976,34.230768,57,62.0,100,67.800003,69.900002,67.900002
20161013103000,714.0,760.200012,34.807693,58,53.900002,100,66.199997,69.900002,67.900002
20161013104500,714.0,714.0,32.692308,57,53.900002,100,65.099998,69.900002,67.900002
20161013110000,714.0,739.200012,33.846154,57,55.599998,100,65.900002,69.900002,67.900002
20161013111500,714.0,680.400024,31.153847,57,60.400002,100,67.099998,69.900002,67.900002
20161013113000,714.0,722.400024,33.076924,58,62.799999,100,66.800003,69.900002,67.900002
20161013114500,714.0,714.0,32.692308,57,66.800003,100,67.800003,69.900002,67.900002
20161013120000,714.0,739.200012,33.846154,57,60.700001,100,68.099998,69.900002,67.900002
20161013121500,714.0,680.400024,31.153847,57,53.099998,100,65.099998,69.900002,67.900002
20161013123000,714.0,714.0,32.692308,58,59.200001,100,65.599998,69.900002,67.900002
20161013124500,714.0,810.599976,37.115383,58,64.0,100,66.300003,69.900002,67.900002
20161013130000,714.0,714.0,32.692308,58,66.300003,100,67.199997,69.900002,67.900002
20161013131500,714.0,739.200012,33.846154,58,62.799999,100,67.5,69.900002,67.900002
20161013133000,714.0,714.0,32.692308,58,67.099998,100,67.699997,69.900002,67.900002
20161013134500,714.0,672.0,30.769231,57,65.599998,100,67.900002,69.900002,67.900002
20161013140000,714.0,739.200012,33.846154,59,53.5,100,66.900002,69.900002,67.900002
20161013141500,714.0,663.599976,30.384614,57,53.5,100,65.300003,69.900002,67.900002
20161013143000,714.0,714.0,32.692308,57,60.700001,100,65.5,69.900002,67.900002
20161013144500,714.0,739.200012,33.846154,58,66.300003,100,66.699997,69.900002,67.900002
20161013150000,714.0,680.400024,31.153847,58,63.099998,100,66.800003,69.900002,67.900002
20161013151500,714.0,777.0,35.576923,58,53.5,100,66.699997,69.900002,67.900002
20161013153000,714.0,714.0,32.692308,58,53.5,100,65.5,69.900002,67.900002
20161013154500,714.0,663.599976,30.384614,58,65.800003,100,65.5,69.900002,67.900002
20161013160000,714.0,672.0,30.769231,58,62.799999,100,67.0,69.900002,67.900002
20161013161500,714.0,760.200012,34.807693,59,66.199997,100,67.400002,69.900002,67.900002
20161013163000,714.0,680.400024,31.153847,58,63.200001,100,67.400002,69.900002,67.900002
20161013164500,714.0,604.799988,27.692307,58,66.699997,100,67.800003,69.900002,67.900002
20161013170000,714.0,722.400024,33.076924,58,53.5,100,65.599998,69.900002,67.900002
20161013171500,714.0,697.200012,31.923077,58,55.400002,100,65.0,69.900002,67.900002
20161013173000,714.0,663.599976,30.384614,58,61.5,100,66.099998,69.900002,67.900002
20161013174500,714.0,697.200012,31.923077,59,70.800003,100,66.900002,69.900002,67.900002
20161013180000,714.0,747.599976,34.230768,58,63.599998,100,67.599998,69.900002,67.900002
20161013181500,714.0,663.599976,30.384614,58,67.199997,100,67.800003,69.900002,67.900002
20161013183000,714.0,760.200012,34.807693,59,54.700001,100,67.300003,69.900002,67.900002
20161013184500,714.0,680.400024,31.153847,59,52.700001,100,65.099998,69.900002,67.900002
20161013190000,714.0,722.400024,33.076924,59,62.0,100,65.5,69.900002,67.900002
20161013191500,714.0,739.200012,33.846154,59,66.0,100,66.599998,69.900002,67.900002
20161013193000,714.0,672.0,30.769231,58,66.0,100,66.900002,69.900002,67.900002
20161013194500,714.0,768.599976,35.192307,59,63.200001,100,67.400002,69.900002,67.900002
20161013200000,714.0,730.799988,33.461538,59,53.400002,0,67.599998,69.900002,67.900002
20161013201500,714.0,730.799988,33.461538,58,52.200001,100,65.699997,69.900002,67.900002
20161013203000,714.0,730.799988,33.461538,59,61.0,100,65.300003,69.900002,67.900002
20161013204500,714.0,760.200012,34.807693,59,62.400002,100,66.400002,69.900002,67.900002
20161013210000,714.0,714.0,32.692308,59,64.400002,100,67.0,69.900002,67.900002
20161013211500,714.0,777.0,35.576923,59,64.400002,100,67.699997,69.900002,67.900002
20161013213000,714.0,663.599976,30.384614,59,52.299999,100,67.099998,69.900002,67.900002
20161013214500,714.0,646.799988,29.615384,59,52.299999,100,65.099998,69.900002,67.900002
20161013220000,714.0,747.599976,34.230768,59,66.699997,100,65.699997,69.900002,67.900002
20161013221500,714.0,722.400024,33.076924,59,63.200001,100,66.699997,69.900002,67.900002
20161013223000,714.0,646.799988,29.615384,59,62.0,100,67.300003,69.900002,67.900002
20161013224500,714.0,777.0,35.576923,59,68.300003,100,67.300003,69.900002,67.900002
20161013230000,714.0,714.0,32.692308,59,65.300003,100,67.699997,69.900002,67.900002
20161013231500,714.0,714.0,32.692308,59,63.200001,100,67.800003,69.900002,67.900002
20161013233000,714.0,680.400024,31.153847,58,52.200001,100,65.800003,69.900002,67.900002
20161013234500,714.0,760.200012,34.807693,59,57.5,100,64.699997,69.900002,67.900002
20161014000000,714.0,714.0,32.692308,59,64.0,100,66.400002,69.900002,67.900002
20161014001500,714.0,722.400024,33.076924,59,62.400002,100,67.199997,69.900002,67.900002
20161014003000,714.0,646.799988,29.615384,59,62.400002,100,67.599998,69.900002,67.900002
20161014004500,714.0,714.0,32.692308,59,63.299999,100,68.300003,69.900002,67.900002
20161014010000,714.0,697.200012,31.923077,59,51.5,100,66.0,69.900002,67.900002
20161014011500,714.0,739.200012,33.846154,59,51.5,100,65.599998,69.900002,67.900002
20161014013000,714.0,714.0,32.692308,58,56.299999,100,65.800003,69.900002,67.900002
20161014014500,714.0,730.799988,33.461538,59,61.599998,100,66.599998,69.900002,67.900002
20161014020000,714.0,739.200012,33.846154,59,63.200001,100,67.199997,69.900002,67.900002
20161014021500,714.0,747.599976,34.230768,59,65.300003,100,67.800003,69.900002,67.900002
20161014023000,714.0,739.200012,33.846154,59,65.300003,100,67.699997,69.900002,67.900002
20161014024500,714.0,714.0,32.692308,59,63.900002,100,67.400002,69.900002,67.900002
20161014030000,714.0,739.200012,33.846154,59,62.799999,100,67.599998,69.900002,67.900002
20161014031500,714.0,697.200012,31.923077,59,62.799999,100,67.699997,69.900002,67.900002
20161014033000,714.0,714.0,32.692308,59,62.0,100,67.599998,69.900002,67.900002
20161014034500,714.0,617.400024,28.269232,59,62.0,100,68.099998,69.900002,67.900002
20161014040000,714.0,680.400024,31.153847,59,64.099998,100,68.0,69.900002,67.900002
20161014041500,714.0,722.400024,33.076924,59,51.099998,100,65.900002,69.900002,67.900002
20161014043000,714.0,638.400024,29.23077,58,55.700001,100,64.599998,69.900002,67.900002
20161014044500,714.0,697.200012,31.923077,58,63.900002,100,66.400002,69.900002,67.900002
20161014050000,714.0,688.799988,31.538461,59,62.299999,100,66.900002,69.900002,67.900002
20161014051500,714.0,672.0,30.769231,58,61.599998,100,67.199997,69.900002,67.900002
20161014053000,714.0,739.200012,33.846154,59,62.400002,100,67.300003,69.900002,67.900002
20161014054500,714.0,730.799988,33.461538,58,63.200001,100,67.900002,69.900002,67.900002
20161014060000,714.0,688.799988,31.538461,58,63.200001,100,68.099998,69.900002,67.900002
20161014061500,714.0,672.0,30.769231,58,51.099998,100,64.699997,69.900002,67.900002
20161014063000,714.0,714.0,32.692308,58,59.900002,100,65.599998,69.900002,67.900002
20161014064500,714.0,680.400024,31.153847,58,65.800003,100,66.400002,69.900002,67.900002
20161014070000,714.0,768.599976,35.192307,58,63.200001,100,67.199997,69.900002,67.900002
20161014071500,714.0,672.0,30.769231,58,63.200001,100,67.300003,69.900002,67.900002
20161014073000,714.0,739.200012,33.846154,58,68.199997,100,67.599998,69.900002,67.900002
20161014074500,714.0,714.0,32.692308,58,53.099998,0,67.900002,69.900002,67.900002
20161014080000,714.0,768.599976,35.192307,58,51.799999,100,65.199997,69.900002,67.900002
20161014081500,714.0,680.400024,31.153847,58,60.299999,100,65.300003,69.900002,67.900002
20161014083000,714.0,697.200012,31.923077,58,64.800003,100,66.099998,69.900002,67.900002
20161014084500,714.0,625.799988,28.653846,58,59.900002,100,67.099998,69.900002,67.900002
20161014090000,714.0,722.400024,33.076924,58,63.599998,100,67.400002,69.900002,67.900002
20161014091500,714.0,722.400024,33.076924,58,62.799999,100,67.699997,69.900002,67.900002
20161014093000,714.0,760.200012,34.807693,58,66.900002,100,67.900002,69.900002,67.900002
20161014094500,714.0,730.799988,33.461538,59,53.5,100,66.5,69.900002,67.900002
20161014100000,714.0,739.200012,33.846154,58,53.5,100,65.800003,69.900002,67.900002
20161014101500,714.0,646.799988,29.615384,59,53.5,100,66.099998,69.900002,67.900002
20161014103000,714.0,722.400024,33.076924,58,55.799999,100,66.699997,69.900002,67.900002
20161014104500,714.0,672.0,30.769231,58,62.799999,100,66.900002,69.900002,67.900002
20161014110000,714.0,730.799988,33.461538,58,61.099998,100,68.0,69.900002,67.900002
20161014111500,714.0,877.799988,40.192307,64,54.700001,0,67.900002,69.900002,67.900002
20161014113000,714.0,730.799988,33.461538,58,53.5,100,66.199997,69.900002,67.900002
20161014114500,714.0,697.200012,31.923077,59,53.5,100,65.300003,69.900002,67.900002
20161014120000,714.0,714.0,32.692308,60,58.799999,100,66.699997,69.900002,67.900002
20161014121500,714.0,739.200012,33.846154,60,59.900002,100,66.900002,69.900002,67.900002
20161014123000,714.0,697.200012,31.923077,60,62.799999,100,67.599998,69.900002,67.900002
20161014124500,714.0,688.799988,31.538461,60,62.799999,100,67.900002,69.900002,67.900002
20161014130000,714.0,688.799988,31.538461,59,67.099998,100,67.400002,69.900002,67.900002
20161014131500,714.0,747.599976,34.230768,59,53.5,100,65.900002,69.900002,67.900002
20161014133000,714.0,688.799988,31.538461,59,53.5,100,65.199997,69.900002,67.900002
20161014134500,714.0,722.400024,33.076924,59,57.200001,100,66.599998,69.900002,67.900002
20161014140000,714.0,722.400024,33.076924,59,62.599998,100,67.099998,69.900002,67.900002
20161014141500,714.0,730.799988,33.461538,59,61.900002,100,67.199997,69.900002,67.900002
20161014143000,714.0,663.599976,30.384614,58,62.799999,100,68.099998,69.900002,67.900002
20161014144500,714.0,730.799988,33.461538,58,53.5,100,65.699997,69.900002,67.900002
20161014150000,714.0,714.0,32.692308,58,53.5,100,65.199997,69.900002,67.900002
20161014151500,714.0,785.400024,35.96154,58,58.299999,100,66.199997,69.900002,67.900002
20161014153000,714.0,714.0,32.692308,58,60.0,100,67.0,69.900002,67.900002
20161014154500,714.0,768.599976,35.192307,58,61.900002,100,67.300003,69.900002,67.900002
20161014160000,714.0,722.400024,33.076924,58,63.5,100,68.300003,69.900002,67.900002
20161014161500,714.0,747.599976,34.230768,58,53.900002,100,66.199997,69.900002,67.900002
20161014163000,714.0,747.599976,34.230768,58,53.900002,100,65.5,69.900002,67.900002
20161014164500,714.0,672.0,30.769231,59,61.099998,100,66.199997,69.900002,67.900002
20161014170000,714.0,739.200012,33.846154,59,67.599998,100,66.900002,69.900002,67.900002
20161014171500,714.0,760.200012,34.807693,58,62.799999,100,67.5,69.900002,67.900002
20161014173000,714.0,747.599976,34.230768,59,62.799999,100,67.699997,69.900002,67.900002
20161014174500,714.0,777.0,35.576923,59,53.900002,100,66.099998,69.900002,67.900002
20161014180000,714.0,739.200012,33.846154,58,53.900002,100,65.099998,69.900002,67.900002
20161014181500,714.0,722.400024,33.076924,58,64.099998,100,66.599998,69.900002,67.900002
20161014183000,714.0,722.400024,33.076924,59,59.900002,100,67.300003,69.900002,67.900002
20161014184500,714.0,697.200012,31.923077,59,62.400002,100,67.199997,69.900002,67.900002
20161014190000,714.0,747.599976,34.230768,59,62.400002,100,67.5,69.900002,67.900002
20161014191500,714.0,768.599976,35.192307,59,64.800003,100,67.900002,69.900002,67.900002
20161014193000,714.0,777.0,35.576923,58,67.5,100,67.800003,69.900002,67.900002
20161014194500,714.0,777.0,35.576923,58,54.400002,100,65.900002,69.900002,67.900002
20161014200000,714.0,730.799988,33.461538,58,54.400002,100,65.300003,69.900002,67.900002
20161014201500,714.0,680.400024,31.153847,58,62.0,100,66.400002,69.900002,67.900002
20161014203000,714.0,688.799988,31.538461,58,63.599998,100,67.300003,69.900002,67.900002
20161014204500,714.0,680.400024,31.153847,58,66.800003,100,67.699997,69.900002,67.900002
20161014210000,714.0,768.599976,35.192307,58,63.200001,100,67.599998,69.900002,67.900002
20161014211500,714.0,760.200012,34.807693,58,63.200001,100,67.599998,69.900002,67.900002
20161014213000,714.0,722.400024,33.076924,58,66.199997,100,68.0,69.900002,67.900002
20161014214500,714.0,739.200012,33.846154,58,55.200001,100,67.599998,69.900002,67.900002
20161014220000,714.0,638.400024,29.23077,58,53.900002,100,65.099998,69.900002,67.900002
20161014221500,714.0,730.799988,33.461538,58,64.0,100,65.099998,69.900002,67.900002
20161014223000,714.0,714.0,32.692308,58,66.300003,100,66.800003,69.900002,67.900002
20161014224500,714.0,747.599976,34.230768,58,62.799999,100,67.199997,69.900002,67.900002
20161014230000,714.0,739.200012,33.846154,58,64.800003,100,67.599998,69.900002,67.900002
20161014231500,714.0,646.799988,29.615384,58,64.800003,100,67.900002,69.900002,67.900002
20161014233000,714.0,747.599976,34.230768,59,53.900002,100,66.5,69.900002,67.900002
20161014234500,714.0,730.799988,33.461538,58,53.900002,100,64.800003,69.900002,67.900002
20161015000000,714.0,730.799988,33.461538,58,66.199997,100,66.099998,69.900002,67.900002
20161015001500,714.0,739.200012,33.846154,58,62.799999,100,66.699997,69.900002,67.900002
