PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161015003000,714.0,714.0,32.692308,58,64.800003,100,67.199997,69.900002,67.900002
20161015004500,714.0,722.400024,33.076924,58,64.800003,100,68.099998,69.900002,67.900002
20161015010000,714.0,730.799988,33.461538,58,53.099998,100,66.699997,69.900002,67.900002
20161015011500,714.0,672.0,30.769231,59,52.200001,100,64.5,69.900002,67.900002
20161015013000,714.0,747.599976,34.230768,59,63.599998,100,66.099998,69.900002,67.900002
20161015014500,714.0,739.200012,33.846154,60,62.400002,100,66.599998,69.900002,67.900002
20161015020000,714.0,739.200012,33.846154,59,66.699997,100,67.099998,69.900002,67.900002
20161015021500,714.0,747.599976,34.230768,60,66.699997,100,68.099998,69.900002,67.900002
20161015023000,714.0,714.0,32.692308,59,52.700001,100,67.199997,69.900002,67.900002
20161015024500,714.0,680.400024,31.153847,59,52.700001,100,64.800003,69.900002,67.900002
20161015030000,714.0,760.200012,34.807693,59,62.400002,100,66.0,69.900002,67.900002
20161015031500,714.0,785.400024,35.96154,59,61.5,100,66.5,69.900002,67.900002
20161015033000,714.0,730.799988,33.461538,59,69.099998,100,67.0,69.900002,67.900002
20161015034500,714.0,697.200012,31.923077,60,63.599998,100,67.800003,69.900002,67.900002
20161015040000,714.0,739.200012,33.846154,60,62.799999,100,67.699997,69.900002,67.900002
20161015041500,714.0,714.0,32.692308,59,70.099998,100,67.900002,69.900002,67.900002
20161015043000,714.0,714.0,32.692308,59,63.200001,100,67.800003,69.900002,67.900002
20161015044500,714.0,747.599976,34.230768,59,64.300003,100,67.900002,69.900002,67.900002
20161015050000,714.0,747.599976,34.230768,59,52.299999,100,65.599998,69.900002,67.900002
20161015051500,714.0,747.599976,34.230768,59,57.099998,100,65.099998,69.900002,67.900002
20161015053000,714.0,663.599976,30.384614,59,64.400002,100,66.599998,69.900002,67.900002
20161015054500,714.0,714.0,32.692308,59,62.400002,100,67.199997,69.900002,67.900002
20161015060000,714.0,722.400024,33.076924,59,62.400002,100,66.900002,69.900002,67.900002
20161015061500,714.0,777.0,35.576923,60,71.0,100,67.599998,69.900002,67.900002
20161015063000,714.0,768.599976,35.192307,59,63.599998,100,68.099998,69.900002,67.900002
20161015064500,714.0,672.0,30.769231,59,51.900002,100,66.300003,69.900002,67.900002
20161015070000,714.0,722.400024,33.076924,59,52.5,100,64.5,69.900002,67.900002
20161015071500,714.0,739.200012,33.846154,59,61.599998,100,65.800003,69.900002,67.900002
20161015073000,714.0,688.799988,31.538461,59,69.900002,100,66.699997,69.900002,67.900002
20161015074500,714.0,688.799988,31.538461,59,63.200001,100,67.300003,69.900002,67.900002
20161015080000,714.0,739.200012,33.846154,59,65.199997,100,67.699997,69.900002,67.900002
20161015081500,714.0,730.799988,33.461538,59,53.099998,100,65.5,69.900002,67.900002
20161015083000,714.0,697.200012,31.923077,59,57.5,100,65.5,69.900002,67.900002
20161015084500,714.0,739.200012,33.846154,59,66.199997,100,66.5,69.900002,67.900002
20161015090000,714.0,714.0,32.692308,60,62.599998,100,67.900002,69.900002,67.900002
20161015091500,714.0,680.400024,31.153847,59,62.599998,100,68.0,69.900002,67.900002
20161015093000,714.0,688.799988,31.538461,59,54.299999,100,66.300003,69.900002,67.900002
20161015094500,714.0,777.0,35.576923,60,54.299999,100,65.800003,69.900002,67.900002
20161015100000,714.0,793.799988,36.346153,60,66.800003,100,65.900002,69.900002,67.900002
20161015101500,714.0,714.0,32.692308,60,62.400002,100,67.300003,69.900002,67.900002
20161015103000,714.0,697.200012,31.923077,60,60.799999,100,67.400002,69.900002,67.900002
20161015104500,714.0,760.200012,34.807693,60,63.200001,100,67.5,69.900002,67.900002
20161015110000,714.0,739.200012,33.846154,60,54.299999,100,66.199997,69.900002,67.900002
20161015111500,714.0,768.599976,35.192307,60,54.299999,100,65.199997,69.900002,67.900002
20161015113000,714.0,722.400024,33.076924,60,61.799999,100,65.699997,69.900002,67.900002
20161015114500,714.0,722.400024,33.076924,59,64.0,100,66.699997,69.900002,67.900002
20161015120000,714.0,793.799988,36.346153,60,64.0,100,67.099998,69.900002,67.900002
20161015121500,714.0,768.599976,35.192307,60,63.200001,100,67.699997,69.900002,67.900002
20161015123000,714.0,730.799988,33.461538,60,65.300003,100,67.199997,69.900002,67.900002
20161015124500,714.0,760.200012,34.807693,60,53.5,100,65.699997,69.900002,67.900002
20161015130000,714.0,730.799988,33.461538,58,53.5,100,64.900002,69.900002,67.900002
20161015131500,714.0,714.0,32.692308,58,62.799999,100,65.900002,69.900002,67.900002
20161015133000,714.0,680.400024,31.153847,58,69.599998,100,67.199997,69.900002,67.900002
20161015134500,714.0,739.200012,33.846154,58,62.799999,100,67.300003,69.900002,67.900002
20161015140000,714.0,697.200012,31.923077,58,69.599998,100,67.699997,69.900002,67.900002
20161015141500,714.0,672.0,30.769231,58,53.900002,100,65.699997,69.900002,67.900002
20161015143000,714.0,777.0,35.576923,58,55.099998,100,64.699997,69.900002,67.900002
20161015144500,714.0,768.599976,35.192307,58,62.799999,100,66.0,69.900002,67.900002
20161015150000,714.0,747.599976,34.230768,59,63.599998,100,66.800003,69.900002,67.900002
20161015151500,714.0,697.200012,31.923077,58,62.799999,100,67.699997,69.900002,67.900002
20161015153000,714.0,680.400024,31.153847,58,64.400002,100,67.199997,69.900002,67.900002
20161015154500,714.0,739.200012,33.846154,58,53.700001,100,66.199997,69.900002,67.900002
20161015160000,714.0,747.599976,34.230768,59,53.700001,100,64.800003,69.900002,67.900002
20161015161500,714.0,672.0,30.769231,58,67.699997,100,66.0,69.900002,67.900002
20161015163000,714.0,739.200012,33.846154,59,63.200001,100,66.599998,69.900002,67.900002
20161015164500,714.0,785.400024,35.96154,59,64.900002,100,67.400002,69.900002,67.900002
20161015170000,714.0,688.799988,31.538461,59,53.099998,100,66.300003,69.900002,67.900002
20161015171500,714.0,768.599976,35.192307,59,53.099998,100,65.099998,69.900002,67.900002
20161015173000,714.0,663.599976,30.384614,58,55.599998,100,66.0,69.900002,67.900002
20161015174500,714.0,714.0,32.692308,58,58.299999,100,66.599998,69.900002,67.900002
20161015180000,714.0,730.799988,33.461538,58,63.599998,100,67.699997,69.900002,67.900002
20161015181500,714.0,730.799988,33.461538,58,65.300003,100,67.400002,69.900002,67.900002
20161015183000,714.0,714.0,32.692308,59,62.400002,100,67.800003,69.900002,67.900002
20161015184500,714.0,730.799988,33.461538,59,53.5,100,66.5,69.900002,67.900002
20161015190000,714.0,739.200012,33.846154,59,53.5,100,65.800003,69.900002,67.900002
20161015191500,714.0,714.0,32.692308,58,54.700001,100,66.0,69.900002,67.900002
20161015193000,714.0,739.200012,33.846154,58,56.400002,100,67.099998,69.900002,67.900002
20161015194500,714.0,714.0,32.692308,58,60.0,100,67.699997,69.900002,67.900002
20161015200000,714.0,953.400024,43.653847,64,58.0,0,68.0,69.900002,67.900002
20161015201500,714.0,768.599976,35.192307,58,53.900002,100,66.0,69.900002,67.900002
20161015203000,714.0,688.799988,31.538461,58,53.900002,100,65.400002,69.900002,67.900002
20161015204500,714.0,760.200012,34.807693,58,59.400002,100,66.099998,69.900002,67.900002
20161015210000,714.0,730.799988,33.461538,59,62.400002,100,66.800003,69.900002,67.900002
20161015211500,714.0,747.599976,34.230768,58,65.400002,100,67.699997,69.900002,67.900002
20161015213000,714.0,697.200012,31.923077,58,63.200001,100,67.900002,69.900002,67.900002
20161015214500,714.0,768.599976,35.192307,59,53.900002,100,66.199997,69.900002,67.900002
20161015220000,714.0,680.400024,31.153847,58,53.900002,100,65.199997,69.900002,67.900002
20161015221500,714.0,714.0,32.692308,58,61.099998,100,65.900002,69.900002,67.900002
20161015223000,714.0,722.400024,33.076924,59,61.099998,100,66.599998,69.900002,67.900002
20161015224500,714.0,688.799988,31.538461,58,59.5,100,67.800003,69.900002,67.900002
20161015230000,714.0,768.599976,35.192307,59,60.099998,0,68.400002,69.900002,67.900002
20161015231500,714.0,680.400024,31.153847,59,53.900002,100,66.199997,69.900002,67.900002
20161015233000,714.0,722.400024,33.076924,58,53.900002,100,66.0,69.800003,67.800003
20161015234500,714.0,663.599976,30.384614,58,58.799999,100,66.599998,69.800003,67.800003
20161016000000,714.0,680.400024,31.153847,58,63.700001,100,67.599998,69.900002,67.900002
20161016001500,714.0,697.200012,31.923077,59,62.400002,100,67.300003,69.900002,67.900002
20161016003000,714.0,680.400024,31.153847,58,64.0,100,67.900002,69.900002,67.900002
20161016004500,714.0,697.200012,31.923077,59,62.400002,100,67.800003,69.900002,67.900002
20161016010000,714.0,785.400024,35.96154,59,66.800003,100,68.0,69.900002,67.900002
20161016011500,714.0,793.799988,36.346153,59,54.299999,100,66.599998,69.900002,67.900002
20161016013000,714.0,722.400024,33.076924,59,54.299999,100,65.5,69.900002,67.900002
20161016014500,714.0,768.599976,35.192307,59,57.200001,100,65.800003,69.800003,67.800003
20161016020000,714.0,680.400024,31.153847,59,66.300003,100,66.5,69.900002,67.900002
20161016021500,714.0,747.599976,34.230768,59,62.799999,100,66.800003,69.900002,67.900002
20161016023000,714.0,722.400024,33.076924,59,69.099998,100,67.800003,69.900002,67.900002
20161016024500,714.0,760.200012,34.807693,59,53.900002,100,65.5,69.900002,67.900002
20161016030000,714.0,730.799988,33.461538,58,60.299999,100,65.099998,69.900002,67.900002
20161016031500,714.0,688.799988,31.538461,58,59.299999,100,66.199997,69.900002,67.900002
20161016033000,714.0,730.799988,33.461538,59,66.5,100,66.800003,69.900002,67.900002
20161016034500,714.0,663.599976,30.384614,58,63.599998,100,67.400002,69.900002,67.900002
20161016040000,714.0,730.799988,33.461538,59,64.400002,100,67.599998,69.900002,67.900002
20161016041500,714.0,722.400024,33.076924,59,64.400002,100,68.0,69.900002,67.900002
20161016043000,714.0,697.200012,31.923077,58,52.700001,100,66.099998,69.900002,67.900002
20161016044500,714.0,697.200012,31.923077,59,53.5,100,64.400002,69.900002,67.900002
20161016050000,714.0,680.400024,31.153847,58,62.0,100,66.0,69.900002,67.900002
20161016051500,714.0,730.799988,33.461538,58,67.099998,100,66.599998,69.900002,67.900002
20161016053000,714.0,680.400024,31.153847,58,63.599998,100,67.400002,69.900002,67.900002
20161016054500,714.0,697.200012,31.923077,59,52.700001,100,66.0,69.900002,67.900002
20161016060000,714.0,680.400024,31.153847,58,52.700001,100,65.099998,69.900002,67.900002
20161016061500,714.0,768.599976,35.192307,58,61.099998,100,66.099998,69.900002,67.900002
20161016063000,714.0,672.0,30.769231,58,63.299999,100,67.199997,69.900002,67.900002
20161016064500,714.0,688.799988,31.538461,58,62.400002,100,67.400002,69.900002,67.900002
20161016070000,714.0,688.799988,31.538461,58,66.199997,100,67.400002,69.900002,67.900002
20161016071500,714.0,722.400024,33.076924,59,63.599998,100,67.900002,69.900002,67.900002
20161016073000,714.0,688.799988,31.538461,59,62.799999,100,67.900002,69.900002,67.900002
20161016074500,714.0,697.200012,31.923077,59,53.599998,100,66.199997,69.900002,67.900002
20161016080000,714.0,638.400024,29.23077,59,53.599998,100,65.099998,69.900002,67.900002
20161016081500,714.0,688.799988,31.538461,59,64.099998,100,66.599998,69.900002,67.900002
20161016083000,714.0,697.200012,31.923077,59,61.599998,100,67.199997,69.900002,67.900002
20161016084500,714.0,697.200012,31.923077,59,64.400002,100,67.300003,69.900002,67.900002
20161016090000,714.0,680.400024,31.153847,59,64.400002,100,67.599998,69.900002,67.900002
20161016091500,714.0,672.0,30.769231,59,63.599998,100,67.699997,69.900002,67.900002
20161016093000,714.0,638.400024,29.23077,59,62.5,100,68.300003,69.900002,67.900002
20161016094500,714.0,730.799988,33.461538,59,53.5,100,65.5,69.900002,67.900002
20161016100000,714.0,714.0,32.692308,59,59.799999,100,64.800003,69.900002,67.900002
20161016101500,714.0,747.599976,34.230768,59,64.0,100,66.300003,69.900002,67.900002
20161016103000,714.0,697.200012,31.923077,59,64.0,100,66.900002,69.900002,67.900002
20161016104500,714.0,663.599976,30.384614,59,69.599998,100,67.699997,69.900002,67.900002
20161016110000,714.0,663.599976,30.384614,59,54.299999,100,65.800003,69.900002,67.900002
20161016111500,714.0,747.599976,34.230768,59,55.5,100,65.099998,69.800003,67.800003
20161016113000,714.0,760.200012,34.807693,59,58.400002,100,66.800003,69.900002,67.900002
20161016114500,714.0,697.200012,31.923077,60,62.400002,100,67.199997,69.900002,67.900002
20161016120000,714.0,714.0,32.692308,59,63.200001,100,67.099998,69.900002,67.900002
20161016121500,714.0,768.599976,35.192307,59,66.099998,100,67.400002,69.900002,67.900002
20161016123000,714.0,680.400024,31.153847,59,53.900002,100,65.800003,69.900002,67.900002
20161016124500,714.0,760.200012,34.807693,59,53.900002,100,65.099998,69.900002,67.900002
20161016130000,714.0,697.200012,31.923077,59,65.699997,100,66.5,69.800003,67.800003
20161016131500,714.0,688.799988,31.538461,60,62.799999,100,66.900002,69.900002,67.900002
20161016133000,714.0,730.799988,33.461538,59,62.799999,100,67.199997,69.900002,67.900002
20161016134500,714.0,747.599976,34.230768,60,68.099998,100,67.900002,69.900002,67.900002
20161016140000,714.0,730.799988,33.461538,60,62.400002,100,67.199997,69.900002,67.900002
20161016141500,714.0,697.200012,31.923077,59,55.599998,0,67.800003,69.900002,67.900002
20161016143000,714.0,747.599976,34.230768,60,53.5,100,65.300003,69.900002,67.900002
20161016144500,714.0,722.400024,33.076924,60,58.799999,100,66.300003,69.900002,67.900002
20161016150000,714.0,672.0,30.769231,59,62.200001,100,67.199997,69.900002,67.900002
20161016151500,714.0,714.0,32.692308,60,63.200001,100,67.300003,69.900002,67.900002
20161016153000,714.0,722.400024,33.076924,60,63.200001,100,67.5,69.900002,67.900002
20161016154500,714.0,688.799988,31.538461,60,63.200001,100,67.800003,69.900002,67.900002
20161016160000,714.0,730.799988,33.461538,60,56.0,100,67.900002,69.900002,67.900002
20161016161500,714.0,714.0,32.692308,60,53.099998,100,66.300003,69.900002,67.900002
20161016163000,714.0,739.200012,33.846154,60,53.099998,100,66.099998,69.900002,67.900002
20161016164500,714.0,739.200012,33.846154,60,59.5,100,66.300003,69.900002,67.900002
20161016170000,714.0,760.200012,34.807693,60,56.400002,100,67.300003,69.900002,67.900002
20161016171500,714.0,697.200012,31.923077,60,59.299999,100,67.099998,69.900002,67.900002
20161016173000,714.0,810.599976,37.115383,63,56.599998,0,68.099998,69.900002,67.900002
20161016174500,714.0,697.200012,31.923077,59,53.099998,100,65.599998,69.900002,67.900002
20161016180000,714.0,697.200012,31.923077,59,53.099998,100,65.199997,69.900002,67.900002
20161016181500,714.0,672.0,30.769231,59,59.5,100,66.0,69.900002,67.900002
20161016183000,714.0,680.400024,31.153847,59,62.799999,100,67.199997,69.900002,67.900002
20161016184500,714.0,747.599976,34.230768,60,67.199997,100,67.199997,69.900002,67.900002
20161016190000,714.0,739.200012,33.846154,60,68.599998,100,68.0,69.900002,67.900002
20161016191500,714.0,777.0,35.576923,60,53.900002,100,65.599998,69.900002,67.900002
20161016193000,714.0,730.799988,33.461538,59,56.599998,100,64.800003,69.900002,67.900002
20161016194500,714.0,672.0,30.769231,60,63.200001,100,66.0,69.900002,67.900002
20161016200000,714.0,680.400024,31.153847,60,63.200001,100,67.099998,69.900002,67.900002
20161016201500,714.0,739.200012,33.846154,60,68.599998,100,67.800003,69.900002,67.900002
20161016203000,714.0,688.799988,31.538461,59,64.400002,100,67.800003,69.900002,67.900002
20161016204500,714.0,810.599976,37.115383,60,63.200001,100,67.900002,69.900002,67.900002
20161016210000,714.0,672.0,30.769231,60,54.700001,100,67.599998,69.900002,67.900002
20161016211500,714.0,688.799988,31.538461,60,53.900002,100,65.5,69.900002,67.900002
20161016213000,714.0,730.799988,33.461538,61,63.099998,100,65.099998,69.800003,67.800003
20161016214500,714.0,793.799988,36.346153,60,63.099998,100,66.400002,69.800003,67.800003
20161016220000,714.0,730.799988,33.461538,60,64.0,100,67.099998,69.900002,67.900002
20161016221500,714.0,747.599976,34.230768,60,66.800003,100,67.900002,69.900002,67.900002
20161016223000,714.0,768.599976,35.192307,60,54.700001,100,67.199997,69.900002,67.900002
20161016224500,714.0,688.799988,31.538461,60,53.900002,100,65.300003,69.900002,67.900002
20161016230000,714.0,739.200012,33.846154,60,56.700001,100,65.199997,69.800003,67.800003
20161016231500,714.0,785.400024,35.96154,60,63.099998,100,66.599998,69.900002,67.900002
20161016233000,714.0,747.599976,34.230768,61,63.099998,100,66.699997,69.900002,67.900002
20161016234500,714.0,672.0,30.769231,60,64.800003,100,67.199997,69.900002,67.900002
20161017000000,714.0,688.799988,31.538461,59,54.5,100,66.400002,69.900002,67.900002
20161017001500,714.0,722.400024,33.076924,60,53.900002,100,65.199997,69.800003,67.800003
20161017003000,714.0,747.599976,34.230768,60,62.0,100,66.099998,69.800003,67.800003
20161017004500,714.0,663.599976,30.384614,60,64.5,100,67.300003,69.800003,67.800003
20161017010000,714.0,730.799988,33.461538,60,61.900002,100,67.0,69.900002,67.900002
20161017011500,714.0,722.400024,33.076924,60,62.799999,100,67.699997,69.900002,67.900002
20161017013000,714.0,646.799988,29.615384,60,64.0,100,67.800003,69.900002,67.900002
20161017014500,714.0,730.799988,33.461538,60,65.800003,100,68.0,69.900002,67.900002
20161017020000,714.0,663.599976,30.384614,60,53.900002,100,66.300003,69.900002,67.900002
20161017021500,714.0,688.799988,31.538461,59,53.900002,100,65.5,69.800003,67.800003
20161017023000,714.0,798.0,36.538462,60,59.200001,100,66.199997,69.800003,67.800003
20161017024500,714.0,697.200012,31.923077,59,60.0,100,67.099998,69.900002,67.900002
20161017030000,714.0,760.200012,34.807693,59,61.900002,100,67.0,69.900002,67.900002
20161017031500,714.0,760.200012,34.807693,60,53.5,100,65.699997,69.900002,67.900002
20161017033000,714.0,672.0,30.769231,60,59.400002,100,65.0,69.800003,67.800003
20161017034500,714.0,688.799988,31.538461,59,61.200001,100,66.599998,69.900002,67.900002
20161017040000,714.0,747.599976,34.230768,60,64.0,100,67.199997,69.900002,67.900002
20161017041500,714.0,714.0,32.692308,59,67.199997,100,67.599998,69.900002,67.900002
20161017043000,714.0,722.400024,33.076924,59,62.799999,100,67.300003,69.900002,67.900002
20161017044500,714.0,714.0,32.692308,60,64.0,100,67.599998,69.900002,67.900002
20161017050000,714.0,785.400024,35.96154,59,67.199997,100,68.300003,69.900002,67.900002
20161017051500,714.0,722.400024,33.076924,59,53.099998,100,65.199997,69.900002,67.900002
20161017053000,714.0,810.599976,37.115383,60,61.400002,100,65.0,69.800003,67.800003
20161017054500,714.0,680.400024,31.153847,59,68.5,100,66.599998,69.900002,67.900002
20161017060000,714.0,730.799988,33.461538,60,62.799999,100,66.800003,69.800003,67.800003
20161017061500,714.0,672.0,30.769231,59,62.799999,100,67.300003,69.900002,67.900002
20161017063000,714.0,722.400024,33.076924,60,67.199997,100,67.900002,69.900002,67.900002
20161017064500,714.0,714.0,32.692308,60,54.299999,100,65.699997,69.800003,67.800003
20161017070000,714.0,697.200012,31.923077,60,54.299999,100,66.300003,69.800003,67.800003
20161017071500,714.0,798.0,36.538462,60,54.299999,100,66.699997,69.900002,67.900002
20161017073000,714.0,730.799988,33.461538,60,59.900002,100,66.199997,69.800003,67.800003
20161017074500,714.0,714.0,32.692308,60,58.099998,100,67.5,69.900002,67.900002
20161017080000,714.0,722.400024,33.076924,60,60.599998,100,67.300003,69.800003,67.800003
20161017081500,714.0,697.200012,31.923077,60,61.5,100,67.199997,69.900002,67.900002
20161017083000,714.0,739.200012,33.846154,61,54.0,100,66.5,69.900002,67.900002
20161017084500,714.0,697.200012,31.923077,61,54.0,100,65.699997,69.800003,67.800003
20161017090000,714.0,730.799988,33.461538,61,54.700001,100,65.599998,69.800003,67.800003
20161017091500,714.0,697.200012,31.923077,61,58.299999,100,66.0,69.800003,67.800003
20161017093000,714.0,722.400024,33.076924,61,59.200001,100,67.199997,69.800003,67.800003
20161017094500,714.0,760.200012,34.807693,61,62.799999,100,66.900002,69.900002,67.900002
20161017100000,714.0,672.0,30.769231,61,54.299999,100,66.199997,69.800003,67.800003
20161017101500,714.0,714.0,32.692308,61,54.299999,100,65.300003,69.800003,67.800003
20161017103000,714.0,714.0,32.692308,60,58.900002,100,65.599998,69.800003,67.800003
20161017104500,714.0,777.0,35.576923,60,63.599998,100,66.400002,69.800003,67.800003
20161017110000,714.0,777.0,35.576923,61,63.599998,100,67.099998,69.800003,67.800003
20161017111500,714.0,739.200012,33.846154,60,66.699997,100,67.800003,69.900002,67.900002
20161017113000,714.0,730.799988,33.461538,61,54.799999,100,67.400002,69.900002,67.900002
20161017114500,714.0,672.0,30.769231,61,53.5,100,65.199997,69.800003,67.800003
20161017120000,714.0,680.400024,31.153847,60,54.700001,100,66.099998,69.800003,67.800003
20161017121500,714.0,747.599976,34.230768,60,65.599998,100,66.5,69.800003,67.800003
20161017123000,714.0,768.599976,35.192307,60,66.800003,100,67.800003,69.900002,67.900002
20161017124500,714.0,747.599976,34.230768,61,62.799999,100,67.599998,69.900002,67.900002
20161017130000,714.0,697.200012,31.923077,61,61.200001,100,67.599998,69.900002,67.900002
20161017131500,714.0,810.599976,37.115383,61,54.700001,0,68.099998,69.900002,67.900002
20161017133000,714.0,646.799988,29.615384,60,53.900002,100,66.5,69.900002,67.900002
20161017134500,714.0,697.200012,31.923077,60,53.900002,100,66.0,69.800003,67.800003
20161017140000,714.0,663.599976,30.384614,60,60.799999,100,66.099998,69.900002,67.900002
20161017141500,714.0,646.799988,29.615384,60,59.599998,100,66.599998,69.800003,67.800003
20161017143000,714.0,638.400024,29.23077,60,65.800003,100,67.400002,69.900002,67.900002
20161017144500,714.0,672.0,30.769231,60,53.900002,100,66.400002,69.900002,67.900002
20161017150000,714.0,730.799988,33.461538,60,53.900002,100,65.199997,69.800003,67.800003
20161017151500,714.0,760.200012,34.807693,61,64.400002,100,65.800003,69.800003,67.800003
20161017153000,714.0,760.200012,34.807693,60,62.400002,100,66.300003,69.900002,67.900002
20161017154500,714.0,722.400024,33.076924,61,64.400002,100,66.900002,69.900002,67.900002
20161017160000,714.0,688.799988,31.538461,61,53.099998,100,66.099998,69.900002,67.900002
20161017161500,714.0,714.0,32.692308,60,53.099998,100,65.199997,69.900002,67.900002
20161017163000,714.0,697.200012,31.923077,60,58.700001,100,65.5,69.900002,67.900002
20161017164500,714.0,730.799988,33.461538,60,58.0,100,67.0,69.900002,67.900002
20161017170000,714.0,680.400024,31.153847,60,62.799999,100,66.699997,69.900002,67.900002
20161017171500,714.0,697.200012,31.923077,60,67.199997,100,67.900002,69.900002,67.900002
20161017173000,714.0,747.599976,34.230768,59,54.200001,100,67.199997,69.900002,67.900002
20161017174500,714.0,672.0,30.769231,59,53.099998,100,65.099998,69.800003,67.800003
20161017180000,714.0,760.200012,34.807693,59,59.200001,100,66.0,69.800003,67.800003
20161017181500,714.0,747.599976,34.230768,59,65.300003,100,67.0,69.800003,67.800003
20161017183000,714.0,714.0,32.692308,60,60.700001,100,67.199997,69.900002,67.900002
20161017184500,714.0,646.799988,29.615384,59,67.800003,100,67.400002,69.900002,67.900002
20161017190000,714.0,697.200012,31.923077,59,52.700001,100,65.900002,69.900002,67.900002
20161017191500,714.0,722.400024,33.076924,59,54.299999,100,65.199997,69.800003,67.800003
20161017193000,714.0,714.0,32.692308,59,55.900002,100,66.0,69.800003,67.800003
20161017194500,714.0,714.0,32.692308,59,66.300003,100,67.0,69.800003,67.800003
20161017200000,714.0,646.799988,29.615384,59,62.0,100,67.300003,69.900002,67.900002
20161017201500,714.0,730.799988,33.461538,59,53.900002,100,65.800003,69.900002,67.900002
20161017203000,714.0,697.200012,31.923077,59,53.900002,100,65.5,69.800003,67.800003
20161017204500,714.0,714.0,32.692308,59,59.200001,100,66.0,69.800003,67.800003
20161017210000,714.0,722.400024,33.076924,59,60.700001,100,66.400002,69.800003,67.800003
20161017211500,714.0,697.200012,31.923077,59,63.0,100,67.099998,69.800003,67.800003
20161017213000,714.0,747.599976,34.230768,59,66.699997,100,67.900002,69.900002,67.900002
20161017214500,714.0,688.799988,31.538461,59,53.900002,100,66.800003,69.900002,67.900002
20161017220000,714.0,697.200012,31.923077,59,53.900002,100,65.099998,69.800003,67.800003
20161017221500,714.0,768.599976,35.192307,60,62.700001,100,65.5,69.699997,67.699997
20161017223000,714.0,680.400024,31.153847,60,60.400002,100,67.099998,69.800003,67.800003
20161017224500,714.0,663.599976,30.384614,60,64.0,100,67.400002,69.800003,67.800003
20161017230000,714.0,697.200012,31.923077,60,62.0,100,67.400002,69.900002,67.900002
20161017231500,714.0,680.400024,31.153847,60,64.400002,100,67.699997,69.800003,67.800003
20161017233000,714.0,798.0,36.538462,60,65.300003,100,67.900002,69.900002,67.900002
20161017234500,714.0,697.200012,31.923077,60,53.799999,100,65.800003,69.900002,67.900002
20161018000000,714.0,747.599976,34.230768,61,53.799999,100,65.099998,69.800003,67.800003
20161018001500,714.0,747.599976,34.230768,60,64.699997,100,65.900002,69.699997,67.699997
20161018003000,714.0,714.0,32.692308,61,62.400002,100,66.5,69.800003,67.800003
20161018004500,714.0,730.799988,33.461538,61,66.400002,100,67.300003,69.900002,67.900002
20161018010000,714.0,646.799988,29.615384,60,64.800003,100,67.699997,69.900002,67.900002
20161018011500,714.0,739.200012,33.846154,60,53.900002,100,65.800003,69.800003,67.800003
20161018013000,714.0,722.400024,33.076924,61,55.099998,100,65.199997,69.699997,67.699997
20161018014500,714.0,688.799988,31.538461,61,57.0,100,66.099998,69.800003,67.800003
20161018020000,714.0,739.200012,33.846154,60,59.599998,100,67.099998,69.900002,67.900002
20161018021500,714.0,688.799988,31.538461,60,66.400002,100,67.400002,69.800003,67.800003
20161018023000,714.0,747.599976,34.230768,61,66.400002,100,67.400002,69.900002,67.900002
20161018024500,714.0,747.599976,34.230768,61,64.400002,100,67.900002,69.900002,67.900002
20161018030000,714.0,714.0,32.692308,60,53.099998,100,65.699997,69.900002,67.900002
20161018031500,714.0,730.799988,33.461538,60,57.099998,100,65.300003,69.800003,67.800003
20161018033000,714.0,739.200012,33.846154,61,64.400002,100,66.5,69.800003,67.800003
20161018034500,714.0,672.0,30.769231,60,63.0,100,66.900002,69.900002,67.900002
20161018040000,714.0,672.0,30.769231,60,63.0,100,67.400002,69.900002,67.900002
20161018041500,714.0,672.0,30.769231,60,64.900002,100,67.599998,69.900002,67.900002
20161018043000,714.0,730.799988,33.461538,60,67.699997,100,68.099998,69.900002,67.900002
20161018044500,714.0,722.400024,33.076924,60,52.299999,100,65.5,69.900002,67.900002
20161018050000,714.0,722.400024,33.076924,60,57.599998,100,66.099998,69.900002,67.900002
20161018051500,714.0,747.599976,34.230768,60,60.400002,100,67.199997,69.900002,67.900002
20161018053000,714.0,739.200012,33.846154,60,64.900002,100,67.5,69.900002,67.900002
20161018054500,714.0,688.799988,31.538461,60,66.699997,100,67.300003,69.900002,67.900002
20161018060000,714.0,768.599976,35.192307,60,63.200001,100,67.599998,69.900002,67.900002
20161018061500,714.0,760.200012,34.807693,60,64.400002,100,67.800003,69.900002,67.900002
20161018063000,714.0,680.400024,31.153847,60,64.400002,100,68.099998,69.900002,67.900002
20161018064500,714.0,730.799988,33.461538,60,51.900002,100,65.0,69.900002,67.900002
20161018070000,714.0,688.799988,31.538461,60,63.900002,100,65.800003,69.900002,67.900002
20161018071500,714.0,739.200012,33.846154,59,61.700001,100,66.800003,69.900002,67.900002
20161018073000,714.0,747.599976,34.230768,59,67.900002,100,67.0,69.900002,67.900002
20161018074500,714.0,680.400024,31.153847,59,62.400002,100,67.400002,69.900002,67.900002
20161018080000,714.0,722.400024,33.076924,59,63.599998,100,67.599998,69.900002,67.900002
20161018081500,714.0,722.400024,33.076924,60,55.900002,0,68.199997,69.900002,67.900002
20161018083000,714.0,697.200012,31.923077,60,54.299999,100,66.199997,69.800003,67.800003
20161018084500,714.0,730.799988,33.461538,60,54.299999,100,65.699997,69.800003,67.800003
20161018090000,714.0,760.200012,34.807693,60,55.5,100,65.300003,69.800003,67.800003
20161018091500,714.0,722.400024,33.076924,60,67.199997,100,66.599998,69.699997,67.699997
20161018093000,714.0,688.799988,31.538461,61,62.099998,100,67.199997,69.699997,67.699997
20161018094500,714.0,768.599976,35.192307,61,61.200001,100,67.800003,69.800003,67.800003
20161018100000,714.0,722.400024,33.076924,60,60.099998,100,67.599998,69.900002,67.900002
20161018101500,714.0,747.599976,34.230768,60,59.099998,100,67.400002,69.800003,67.800003
20161018103000,714.0,739.200012,33.846154,60,53.900002,100,66.800003,69.800003,67.800003
20161018104500,714.0,697.200012,31.923077,61,53.900002,100,66.300003,69.800003,67.800003
20161018110000,714.0,777.0,35.576923,61,53.900002,100,65.800003,69.800003,67.800003
20161018111500,714.0,722.400024,33.076924,60,62.400002,100,66.199997,69.800003,67.800003
20161018113000,714.0,760.200012,34.807693,60,66.199997,100,67.300003,69.900002,67.900002
20161018114500,714.0,697.200012,31.923077,60,62.799999,100,67.400002,69.900002,67.900002
20161018120000,714.0,747.599976,34.230768,60,62.799999,100,67.699997,69.900002,67.900002
20161018121500,714.0,730.799988,33.461538,60,61.599998,100,67.400002,69.900002,67.900002
20161018123000,714.0,722.400024,33.076924,60,54.299999,100,66.599998,69.900002,67.900002
20161018124500,714.0,722.400024,33.076924,60,54.299999,100,65.599998,69.800003,67.800003
20161018130000,714.0,714.0,32.692308,61,54.299999,100,65.199997,69.800003,67.800003
20161018131500,714.0,625.799988,28.653846,60,61.5,100,66.0,69.800003,67.800003
20161018133000,714.0,697.200012,31.923077,60,61.5,100,66.900002,69.800003,67.800003
20161018134500,714.0,714.0,32.692308,60,60.400002,100,66.800003,69.800003,67.800003
20161018140000,714.0,714.0,32.692308,60,61.799999,100,68.400002,69.900002,67.900002
20161018141500,714.0,672.0,30.769231,60,53.900002,100,65.699997,69.800003,67.800003
20161018143000,714.0,697.200012,31.923077,60,53.900002,100,65.199997,69.699997,67.699997
20161018144500,714.0,697.200012,31.923077,60,59.099998,100,66.099998,69.699997,67.699997
20161018150000,714.0,747.599976,34.230768,60,56.0,100,67.099998,69.800003,67.800003
20161018151500,714.0,777.0,35.576923,60,61.900002,100,66.900002,69.900002,67.900002
20161018153000,714.0,714.0,32.692308,60,60.799999,100,67.5,69.900002,67.900002
20161018154500,714.0,697.200012,31.923077,60,65.800003,100,67.599998,69.900002,67.900002
20161018160000,714.0,777.0,35.576923,60,53.900002,100,66.199997,69.800003,67.800003
20161018161500,714.0,697.200012,31.923077,59,53.900002,100,65.099998,69.699997,67.699997
20161018163000,714.0,680.400024,31.153847,60,66.199997,100,65.800003,69.800003,67.800003
20161018164500,714.0,768.599976,35.192307,59,63.599998,100,66.800003,69.800003,67.800003
20161018170000,714.0,777.0,35.576923,60,63.599998,100,67.300003,69.900002,67.900002
20161018171500,714.0,680.400024,31.153847,59,62.799999,100,67.199997,69.900002,67.900002
20161018173000,714.0,722.400024,33.076924,60,53.099998,100,66.0,69.900002,67.900002
20161018174500,714.0,777.0,35.576923,60,53.099998,100,65.0,69.800003,67.800003
20161018180000,714.0,739.200012,33.846154,60,55.5,100,66.0,69.800003,67.800003
20161018181500,714.0,747.599976,34.230768,60,56.799999,100,67.300003,69.900002,67.900002
20161018183000,714.0,625.799988,28.653846,61,61.599998,100,68.0,69.800003,67.800003
20161018184500,714.0,663.599976,30.384614,60,53.5,100,65.800003,69.800003,67.800003
20161018190000,714.0,739.200012,33.846154,60,54.299999,100,65.300003,69.699997,67.699997
20161018191500,714.0,722.400024,33.076924,60,57.400002,100,66.099998,69.699997,67.699997
20161018193000,714.0,722.400024,33.076924,60,62.400002,100,66.5,69.800003,67.800003
20161018194500,714.0,760.200012,34.807693,60,62.400002,100,67.400002,69.800003,67.800003
20161018200000,714.0,714.0,32.692308,60,62.400002,100,67.599998,69.900002,67.900002
20161018201500,714.0,663.599976,30.384614,60,67.800003,100,67.599998,69.900002,67.900002
20161018203000,714.0,697.200012,31.923077,60,53.900002,100,65.900002,69.800003,67.800003
20161018204500,714.0,739.200012,33.846154,60,53.900002,100,65.199997,69.699997,67.699997
20161018210000,714.0,747.599976,34.230768,60,58.299999,100,65.800003,69.699997,67.699997
20161018211500,714.0,680.400024,31.153847,60,62.799999,100,66.400002,69.800003,67.800003
20161018213000,714.0,730.799988,33.461538,60,69.599998,100,67.099998,69.699997,67.699997
20161018214500,714.0,747.599976,34.230768,60,64.900002,100,67.900002,69.800003,67.800003
20161018220000,714.0,680.400024,31.153847,60,54.299999,100,67.199997,69.800003,67.800003
20161018221500,714.0,697.200012,31.923077,59,54.299999,100,65.099998,69.699997,67.699997
20161018223000,714.0,730.799988,33.461538,60,64.800003,100,65.099998,69.699997,67.699997
20161018224500,714.0,688.799988,31.538461,59,63.200001,100,66.199997,69.699997,67.699997
20161018230000,714.0,739.200012,33.846154,59,64.800003,100,66.900002,69.699997,67.699997
20161018231500,714.0,722.400024,33.076924,59,63.400002,100,67.400002,69.599998,67.599998
20161018233000,714.0,730.799988,33.461538,60,66.199997,100,67.800003,69.800003,67.800003
20161018234500,714.0,785.400024,35.96154,60,62.799999,100,67.599998,69.800003,67.800003
20161019000000,714.0,663.599976,30.384614,59,53.900002,100,66.099998,69.800003,67.800003
20161019001500,714.0,747.599976,34.230768,59,53.900002,100,65.099998,69.699997,67.699997
20161019003000,714.0,697.200012,31.923077,60,63.200001,100,65.900002,69.599998,67.599998
20161019004500,714.0,730.799988,33.461538,59,64.400002,100,66.400002,69.699997,67.699997
20161019010000,714.0,739.200012,33.846154,60,67.699997,100,67.599998,69.699997,67.699997
20161019011500,714.0,697.200012,31.923077,60,63.599998,100,67.599998,69.800003,67.800003
20161019013000,714.0,730.799988,33.461538,62,54.299999,100,66.300003,69.800003,67.800003
20161019014500,714.0,697.200012,31.923077,61,53.599998,100,64.699997,69.699997,67.699997
20161019020000,714.0,714.0,32.692308,61,67.300003,100,65.800003,69.699997,67.699997
20161019021500,714.0,714.0,32.692308,61,63.599998,100,66.5,69.699997,67.699997
20161019023000,714.0,768.599976,35.192307,61,63.599998,100,67.099998,69.699997,67.699997
20161019024500,714.0,688.799988,31.538461,61,69.599998,100,67.900002,69.699997,67.699997
20161019030000,714.0,714.0,32.692308,61,53.5,100,65.300003,69.800003,67.800003
20161019031500,714.0,688.799988,31.538461,61,60.299999,100,65.0,69.699997,67.699997
20161019033000,714.0,714.0,32.692308,61,64.300003,100,66.0,69.599998,67.599998
20161019034500,714.0,680.400024,31.153847,61,63.599998,100,67.099998,69.800003,67.800003
20161019040000,714.0,760.200012,34.807693,61,62.799999,100,66.900002,69.900002,67.900002
20161019041500,714.0,714.0,32.692308,61,67.199997,100,67.800003,69.699997,67.699997
20161019043000,714.0,739.200012,33.846154,61,52.599998,100,65.400002,69.800003,67.800003
20161019044500,714.0,747.599976,34.230768,61,54.299999,100,65.0,69.699997,67.699997
20161019050000,714.0,714.0,32.692308,61,60.299999,100,66.400002,69.699997,67.699997
20161019051500,714.0,722.400024,33.076924,61,61.900002,100,66.699997,69.599998,67.599998
20161019053000,714.0,747.599976,34.230768,61,70.099998,100,67.300003,69.800003,67.800003
20161019054500,714.0,730.799988,33.461538,61,63.599998,100,67.400002,69.800003,67.800003
20161019060000,714.0,638.400024,29.23077,61,64.400002,100,67.5,69.800003,67.800003
20161019061500,714.0,760.200012,34.807693,61,53.400002,100,65.800003,69.800003,67.800003
20161019063000,714.0,672.0,30.769231,61,54.700001,100,65.099998,69.699997,67.699997
20161019064500,714.0,714.0,32.692308,61,58.900002,100,66.199997,69.699997,67.699997
20161019070000,714.0,739.200012,33.846154,61,67.099998,100,67.0,69.800003,67.800003
20161019071500,714.0,722.400024,33.076924,61,65.300003,100,67.5,69.699997,67.699997
20161019073000,714.0,697.200012,31.923077,61,64.0,100,67.699997,69.800003,67.800003
20161019074500,714.0,722.400024,33.076924,60,53.900002,100,66.900002,69.800003,67.800003
20161019080000,714.0,714.0,32.692308,60,53.900002,100,65.300003,69.599998,67.599998
20161019081500,714.0,688.799988,31.538461,61,54.700001,100,65.599998,69.699997,67.699997
20161019083000,714.0,730.799988,33.461538,59,61.900002,100,65.800003,69.599998,67.599998
20161019084500,714.0,583.799988,26.730769,60,64.0,100,67.0,69.699997,67.699997
20161019090000,714.0,722.400024,33.076924,60,62.0,100,67.400002,69.800003,67.800003
20161019091500,714.0,680.400024,31.153847,60,62.0,100,67.199997,69.699997,67.699997
20161019093000,714.0,722.400024,33.076924,62,54.299999,0,67.599998,69.800003,67.800003
20161019094500,714.0,722.400024,33.076924,60,53.5,100,67.0,69.699997,67.699997
20161019100000,714.0,722.400024,33.076924,61,53.5,100,66.300003,69.800003,67.800003
20161019101500,714.0,730.799988,33.461538,62,53.5,100,66.099998,69.699997,67.699997
20161019103000,714.0,604.799988,27.692307,61,56.0,100,65.5,69.599998,67.599998
20161019104500,714.0,730.799988,33.461538,61,62.200001,100,67.300003,69.800003,67.800003
20161019110000,714.0,688.799988,31.538461,60,61.200001,100,66.699997,69.800003,67.800003
20161019111500,714.0,760.200012,34.807693,61,60.400002,100,67.400002,69.800003,67.800003
20161019113000,714.0,978.599976,44.807691,68,59.299999,0,68.099998,69.699997,67.699997
20161019114500,714.0,730.799988,33.461538,60,54.299999,100,65.699997,69.699997,67.699997
20161019120000,714.0,739.200012,33.846154,61,54.299999,100,65.300003,69.699997,67.699997
20161019121500,714.0,722.400024,33.076924,61,58.299999,100,65.900002,69.599998,67.599998
20161019123000,714.0,747.599976,34.230768,61,61.200001,100,67.699997,69.699997,67.699997
20161019124500,714.0,739.200012,33.846154,61,61.900002,100,67.599998,69.800003,67.800003
20161019130000,714.0,646.799988,29.615384,61,60.400002,100,67.199997,69.800003,67.800003
20161019131500,714.0,722.400024,33.076924,61,67.699997,100,67.699997,69.800003,67.800003
20161019133000,714.0,680.400024,31.153847,61,53.099998,100,66.300003,69.800003,67.800003
20161019134500,714.0,747.599976,34.230768,61,53.099998,100,66.199997,69.800003,67.800003
20161019140000,714.0,768.599976,35.192307,61,53.900002,100,65.800003,69.800003,67.800003
20161019141500,714.0,785.400024,35.96154,61,61.599998,100,66.599998,69.699997,67.699997
20161019143000,714.0,646.799988,29.615384,60,62.400002,100,66.800003,69.800003,67.800003
20161019144500,714.0,722.400024,33.076924,60,60.700001,100,66.900002,69.800003,67.800003
20161019150000,714.0,697.200012,31.923077,61,54.700001,0,67.5,69.800003,67.800003
20161019151500,714.0,739.200012,33.846154,61,53.900002,100,65.300003,69.800003,67.800003
20161019153000,714.0,768.599976,35.192307,61,55.900002,100,64.900002,69.699997,67.699997
20161019154500,714.0,697.200012,31.923077,61,60.799999,100,66.900002,69.699997,67.699997
20161019160000,714.0,697.200012,31.923077,59,64.400002,100,67.199997,69.699997,67.699997
20161019161500,714.0,722.400024,33.076924,60,65.800003,100,67.400002,69.800003,67.800003
20161019163000,714.0,777.0,35.576923,60,63.599998,100,67.699997,69.800003,67.800003
20161019164500,714.0,739.200012,33.846154,60,63.599998,100,67.800003,69.800003,67.800003
20161019170000,714.0,688.799988,31.538461,60,63.599998,100,67.800003,69.800003,67.800003
20161019171500,714.0,760.200012,34.807693,60,64.400002,100,68.0,69.800003,67.800003
20161019173000,714.0,730.799988,33.461538,60,53.900002,100,65.800003,69.800003,67.800003
20161019174500,714.0,722.400024,33.076924,59,53.900002,100,65.0,69.599998,67.599998
20161019180000,714.0,680.400024,31.153847,59,62.5,100,65.599998,69.599998,67.599998
20161019181500,714.0,739.200012,33.846154,60,68.099998,100,66.5,69.699997,67.699997
20161019183000,714.0,739.200012,33.846154,60,63.200001,100,67.199997,69.800003,67.800003
20161019184500,714.0,697.200012,31.923077,60,65.900002,100,67.900002,69.699997,67.699997
20161019190000,714.0,663.599976,30.384614,60,53.5,100,65.300003,69.599998,67.599998
20161019191500,714.0,785.400024,35.96154,60,56.599998,100,64.699997,69.599998,67.599998
20161019193000,714.0,722.400024,33.076924,60,66.699997,100,66.0,69.599998,67.599998
20161019194500,714.0,672.0,30.769231,60,63.0,100,66.400002,69.599998,67.599998
20161019200000,714.0,793.799988,36.346153,60,63.0,100,67.400002,69.699997,67.699997
20161019201500,714.0,722.400024,33.076924,60,67.199997,100,67.800003,69.800003,67.800003
20161019203000,714.0,730.799988,33.461538,59,53.799999,100,66.800003,69.800003,67.800003
20161019204500,714.0,697.200012,31.923077,60,53.799999,100,64.800003,69.699997,67.699997
20161019210000,714.0,714.0,32.692308,60,63.099998,100,65.199997,69.599998,67.599998
20161019211500,714.0,688.799988,31.538461,59,63.099998,100,66.300003,69.699997,67.699997
20161019213000,714.0,672.0,30.769231,60,68.599998,100,66.900002,69.699997,67.699997
20161019214500,714.0,747.599976,34.230768,60,63.200001,100,67.5,69.699997,67.699997
20161019220000,714.0,663.599976,30.384614,59,63.200001,100,68.0,69.699997,67.699997
20161019221500,714.0,680.400024,31.153847,60,53.099998,100,65.0,69.699997,67.699997
20161019223000,714.0,663.599976,30.384614,60,60.599998,100,65.199997,69.699997,67.699997
20161019224500,714.0,697.200012,31.923077,61,63.400002,100,66.099998,69.699997,67.699997
20161019230000,714.0,730.799988,33.461538,61,58.799999,100,67.599998,69.800003,67.800003
20161019231500,714.0,827.400024,37.884617,62,53.900002,100,67.199997,69.800003,67.800003
20161019233000,714.0,730.799988,33.461538,61,53.900002,100,65.800003,69.699997,67.699997
20161019234500,714.0,730.799988,33.461538,61,53.900002,100,65.199997,69.599998,67.599998
20161020000000,714.0,747.599976,34.230768,60,55.900002,100,65.599998,69.599998,67.599998
20161020001500,714.0,747.599976,34.230768,61,61.799999,100,67.0,69.800003,67.800003
20161020003000,714.0,739.200012,33.846154,61,65.300003,100,66.900002,69.599998,67.599998
20161020004500,714.0,739.200012,33.846154,61,63.200001,100,67.699997,69.699997,67.699997
20161020010000,714.0,638.400024,29.23077,61,63.200001,100,67.599998,69.699997,67.699997
20161020011500,714.0,739.200012,33.846154,61,69.099998,100,68.0,69.800003,67.800003
20161020013000,714.0,680.400024,31.153847,61,54.299999,100,65.699997,69.599998,67.599998
20161020014500,714.0,697.200012,31.923077,61,54.299999,100,64.800003,69.599998,67.599998
20161020020000,714.0,722.400024,33.076924,61,66.199997,100,65.699997,69.599998,67.599998
20161020021500,714.0,739.200012,33.846154,61,64.0,100,67.199997,69.599998,67.599998
20161020023000,714.0,697.200012,31.923077,61,67.599998,100,67.699997,69.699997,67.699997
20161020024500,714.0,714.0,32.692308,61,55.599998,100,67.199997,69.699997,67.699997
20161020030000,714.0,688.799988,31.538461,61,53.099998,100,65.0,69.699997,67.699997
20161020031500,714.0,768.599976,35.192307,62,64.400002,100,65.300003,69.599998,67.599998
20161020033000,714.0,777.0,35.576923,61,66.199997,100,66.099998,69.599998,67.599998
20161020034500,714.0,730.799988,33.461538,62,66.199997,100,67.400002,69.599998,67.599998
20161020040000,714.0,722.400024,33.076924,61,63.200001,100,67.699997,69.699997,67.699997
20161020041500,714.0,680.400024,31.153847,61,63.200001,100,67.199997,69.800003,67.800003
20161020043000,714.0,680.400024,31.153847,60,53.900002,100,65.699997,69.699997,67.699997
20161020044500,714.0,777.0,35.576923,61,53.900002,100,65.0,69.599998,67.599998
20161020050000,714.0,714.0,32.692308,60,61.5,100,66.199997,69.599998,67.599998
20161020051500,714.0,739.200012,33.846154,61,65.800003,100,66.900002,69.699997,67.699997
20161020053000,714.0,714.0,32.692308,61,61.5,100,67.199997,69.699997,67.699997
20161020054500,714.0,714.0,32.692308,61,53.900002,100,66.800003,69.699997,67.699997
20161020060000,714.0,722.400024,33.076924,60,53.900002,100,64.900002,69.599998,67.599998
20161020061500,714.0,722.400024,33.076924,61,66.199997,100,65.300003,69.599998,67.599998
20161020063000,714.0,697.200012,31.923077,61,65.199997,100,66.099998,69.699997,67.699997
20161020064500,714.0,739.200012,33.846154,61,64.400002,100,67.300003,69.699997,67.699997
20161020070000,714.0,672.0,30.769231,61,63.200001,100,67.699997,69.699997,67.699997
20161020071500,714.0,646.799988,29.615384,61,61.5,100,67.900002,69.699997,67.699997
20161020073000,714.0,672.0,30.769231,61,53.099998,100,64.900002,69.699997,67.699997
20161020074500,714.0,730.799988,33.461538,61,57.5,100,65.0,69.5,67.5
20161020080000,714.0,680.400024,31.153847,61,66.699997,100,66.0,69.599998,67.599998
20161020081500,714.0,672.0,30.769231,61,63.400002,100,66.900002,69.599998,67.599998
20161020083000,714.0,768.599976,35.192307,61,68.599998,100,67.400002,69.699997,67.699997
20161020084500,714.0,688.799988,31.538461,62,63.200001,100,67.699997,69.699997,67.699997
20161020090000,714.0,697.200012,31.923077,61,67.699997,100,67.699997,69.800003,67.800003
20161020091500,714.0,739.200012,33.846154,61,54.299999,100,66.599998,69.699997,67.699997
20161020093000,714.0,714.0,32.692308,62,54.299999,100,65.400002,69.599998,67.599998
20161020094500,714.0,617.400024,28.269232,61,55.5,100,65.099998,69.599998,67.599998
20161020100000,714.0,697.200012,31.923077,62,64.800003,100,66.5,69.599998,67.599998
20161020101500,714.0,625.799988,28.653846,61,62.799999,100,66.5,69.800003,67.800003
20161020103000,714.0,739.200012,33.846154,62,53.900002,100,66.900002,69.599998,67.599998
20161020104500,714.0,739.200012,33.846154,61,53.900002,100,65.5,69.599998,67.599998
20161020110000,714.0,680.400024,31.153847,62,53.900002,100,65.900002,69.599998,67.599998
20161020111500,714.0,739.200012,33.846154,62,55.599998,100,66.199997,69.599998,67.599998
20161020113000,714.0,722.400024,33.076924,62,60.400002,100,67.199997,69.599998,67.599998
20161020114500,714.0,722.400024,33.076924,61,60.400002,100,67.699997,69.599998,67.599998
20161020120000,714.0,730.799988,33.461538,62,54.099998,100,67.300003,69.599998,67.599998
20161020121500,714.0,730.799988,33.461538,61,54.099998,100,65.800003,69.599998,67.599998
20161020123000,714.0,747.599976,34.230768,61,55.0,100,64.599998,69.599998,67.599998
20161020124500,714.0,680.400024,31.153847,61,62.400002,100,66.0,69.599998,67.599998
20161020130000,714.0,777.0,35.576923,62,62.400002,100,67.099998,69.599998,67.599998
20161020131500,714.0,680.400024,31.153847,62,61.200001,100,66.699997,69.699997,67.699997
20161020133000,714.0,987.0,45.192308,69,56.799999,0,68.199997,69.800003,67.800003
20161020134500,714.0,680.400024,31.153847,61,53.5,100,66.300003,69.699997,67.699997
20161020140000,714.0,730.799988,33.461538,61,53.5,100,65.199997,69.599998,67.599998
20161020141500,714.0,714.0,32.692308,61,62.799999,100,66.099998,69.699997,67.699997
20161020143000,714.0,747.599976,34.230768,61,61.099998,100,66.599998,69.699997,67.699997
20161020144500,714.0,739.200012,33.846154,62,65.800003,100,67.400002,69.699997,67.699997
20161020150000,714.0,739.200012,33.846154,62,61.599998,100,67.5,69.800003,67.800003
20161020151500,714.0,785.400024,35.96154,62,67.699997,100,67.800003,69.800003,67.800003
20161020153000,714.0,730.799988,33.461538,62,53.5,100,65.699997,69.800003,67.800003
20161020154500,714.0,730.799988,33.461538,61,53.5,100,65.099998,69.699997,67.699997
20161020160000,714.0,760.200012,34.807693,62,58.0,100,66.099998,69.699997,67.699997
20161020161500,714.0,810.599976,37.115383,61,61.400002,100,66.5,69.800003,67.800003
20161020163000,714.0,663.599976,30.384614,62,61.400002,100,66.599998,69.699997,67.699997
20161020164500,714.0,680.400024,31.153847,61,63.200001,100,67.900002,69.800003,67.800003
20161020170000,714.0,680.400024,31.153847,61,63.200001,100,67.300003,69.699997,67.699997
20161020171500,714.0,646.799988,29.615384,62,69.099998,100,67.800003,69.800003,67.800003
20161020173000,714.0,722.400024,33.076924,61,53.099998,100,65.5,69.800003,67.800003
20161020174500,714.0,688.799988,31.538461,61,53.099998,100,65.199997,69.599998,67.599998
20161020180000,714.0,793.799988,36.346153,61,54.700001,100,66.300003,69.599998,67.599998
20161020181500,714.0,793.799988,36.346153,61,62.700001,100,67.0,69.599998,67.599998
20161020183000,714.0,739.200012,33.846154,61,60.400002,100,67.099998,69.699997,67.699997
20161020184500,714.0,747.599976,34.230768,61,63.200001,100,67.699997,69.699997,67.699997
20161020190000,714.0,672.0,30.769231,60,54.099998,100,65.5,69.599998,67.599998
