PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161020191500,714.0,760.200012,34.807693,61,54.099998,100,65.800003,69.599998,67.599998
20161020193000,714.0,768.599976,35.192307,61,60.799999,100,66.0,69.599998,67.599998
20161020194500,714.0,739.200012,33.846154,61,62.200001,100,66.699997,69.599998,67.599998
20161020200000,714.0,680.400024,31.153847,60,59.200001,100,66.900002,69.599998,67.599998
20161020201500,714.0,730.799988,33.461538,60,61.5,100,67.300003,69.699997,67.699997
20161020203000,714.0,714.0,32.692308,61,62.400002,100,67.300003,69.699997,67.699997
20161020204500,714.0,672.0,30.769231,60,64.0,100,67.5,69.699997,67.699997
20161020210000,714.0,730.799988,33.461538,60,53.5,100,65.699997,69.699997,67.699997
20161020211500,714.0,768.599976,35.192307,61,54.299999,100,64.800003,69.599998,67.599998
20161020213000,714.0,697.200012,31.923077,61,67.199997,100,66.0,69.599998,67.599998
20161020214500,714.0,747.599976,34.230768,61,67.199997,100,67.400002,69.599998,67.599998
20161020220000,714.0,953.400024,43.653847,65,55.200001,0,67.699997,69.699997,67.699997
20161020221500,714.0,760.200012,34.807693,61,53.400002,100,65.699997,69.699997,67.699997
20161020223000,714.0,739.200012,33.846154,61,53.400002,100,65.599998,69.599998,67.599998
20161020224500,714.0,739.200012,33.846154,61,61.599998,100,66.400002,69.599998,67.599998
20161020230000,714.0,714.0,32.692308,61,58.700001,100,66.300003,69.599998,67.599998
20161020231500,714.0,768.599976,35.192307,61,67.800003,100,67.300003,69.699997,67.699997
20161020233000,714.0,739.200012,33.846154,60,65.099998,100,68.0,69.599998,67.599998
20161020234500,714.0,730.799988,33.461538,61,53.900002,100,65.099998,69.599998,67.599998
20161021000000,714.0,672.0,30.769231,60,59.900002,100,65.099998,69.599998,67.599998
20161021001500,714.0,697.200012,31.923077,61,64.400002,100,66.400002,69.599998,67.599998
20161021003000,714.0,747.599976,34.230768,60,68.099998,100,67.199997,69.699997,67.699997
20161021004500,714.0,680.400024,31.153847,61,63.599998,100,67.300003,69.699997,67.699997
20161021010000,714.0,714.0,32.692308,61,62.799999,100,67.400002,69.699997,67.699997
20161021011500,714.0,672.0,30.769231,60,63.599998,100,67.400002,69.699997,67.699997
20161021013000,714.0,688.799988,31.538461,60,67.699997,100,67.699997,69.800003,67.800003
20161021014500,714.0,672.0,30.769231,61,62.900002,100,67.5,69.699997,67.699997
20161021020000,714.0,747.599976,34.230768,60,62.900002,100,67.599998,69.900002,67.900002
20161021021500,714.0,747.599976,34.230768,61,66.400002,100,67.699997,69.900002,67.900002
20161021023000,714.0,688.799988,31.538461,60,64.0,100,67.699997,69.900002,67.900002
20161021024500,714.0,722.400024,33.076924,60,62.0,100,67.5,69.900002,67.900002
20161021030000,714.0,747.599976,34.230768,60,65.300003,100,67.699997,69.900002,67.900002
20161021031500,714.0,722.400024,33.076924,60,65.300003,100,67.900002,69.900002,67.900002
20161021033000,714.0,739.200012,33.846154,60,62.200001,100,67.599998,69.900002,67.900002
20161021034500,714.0,747.599976,34.230768,60,63.900002,100,67.300003,69.900002,67.900002
20161021040000,714.0,739.200012,33.846154,61,59.799999,100,68.400002,69.900002,67.900002
20161021041500,714.0,730.799988,33.461538,60,50.299999,100,64.800003,69.900002,67.900002
20161021043000,714.0,688.799988,31.538461,60,63.5,100,65.400002,69.900002,67.900002
20161021044500,714.0,747.599976,34.230768,60,61.799999,100,67.0,69.900002,67.900002
20161021050000,714.0,638.400024,29.23077,59,60.799999,100,66.599998,69.900002,67.900002
20161021051500,714.0,697.200012,31.923077,60,66.199997,100,67.199997,69.900002,67.900002
20161021053000,714.0,714.0,32.692308,61,63.599998,100,67.300003,69.900002,67.900002
20161021054500,714.0,697.200012,31.923077,60,61.599998,100,67.099998,69.900002,67.900002
20161021060000,714.0,672.0,30.769231,60,65.300003,100,67.300003,69.900002,67.900002
20161021061500,714.0,697.200012,31.923077,60,63.200001,100,67.400002,69.900002,67.900002
20161021063000,714.0,688.799988,31.538461,60,61.200001,100,66.900002,69.900002,67.900002
20161021064500,714.0,730.799988,33.461538,60,64.800003,100,67.300003,69.900002,67.900002
20161021070000,714.0,747.599976,34.230768,60,49.900002,100,66.400002,69.900002,67.900002
20161021071500,714.0,793.799988,36.346153,60,49.099998,100,65.300003,69.900002,67.900002
20161021073000,714.0,777.0,35.576923,60,60.700001,100,65.5,69.900002,67.900002
20161021074500,714.0,625.799988,28.653846,60,63.200001,100,66.599998,69.900002,67.900002
20161021080000,714.0,739.200012,33.846154,60,60.799999,100,67.300003,69.900002,67.900002
20161021081500,714.0,730.799988,33.461538,60,63.599998,100,66.900002,69.900002,67.900002
20161021083000,714.0,697.200012,31.923077,61,65.800003,100,67.900002,69.900002,67.900002
20161021084500,714.0,672.0,30.769231,60,62.0,100,67.5,69.900002,67.900002
20161021090000,714.0,663.599976,30.384614,60,62.0,100,67.0,69.900002,67.900002
20161021091500,714.0,739.200012,33.846154,61,68.199997,100,67.900002,69.900002,67.900002
20161021093000,714.0,722.400024,33.076924,61,63.599998,100,67.800003,69.900002,67.900002
20161021094500,714.0,747.599976,34.230768,60,61.400002,100,67.400002,69.900002,67.900002
20161021100000,714.0,793.799988,36.346153,61,66.199997,100,67.699997,69.900002,67.900002
20161021101500,714.0,810.599976,37.115383,61,63.299999,100,68.0,69.900002,67.900002
20161021103000,714.0,672.0,30.769231,60,50.5,100,66.199997,69.900002,67.900002
20161021104500,714.0,697.200012,31.923077,60,55.200001,100,64.199997,69.900002,67.900002
20161021110000,714.0,722.400024,33.076924,60,66.300003,100,66.400002,69.900002,67.900002
20161021111500,714.0,739.200012,33.846154,60,62.400002,100,67.0,69.900002,67.900002
20161021113000,714.0,714.0,32.692308,60,62.400002,100,67.099998,69.900002,67.900002
20161021114500,714.0,760.200012,34.807693,61,64.0,100,67.400002,69.900002,67.900002
20161021120000,714.0,768.599976,35.192307,61,62.400002,100,67.199997,69.900002,67.900002
20161021121500,714.0,760.200012,34.807693,61,63.599998,100,67.199997,69.900002,67.900002
20161021123000,714.0,714.0,32.692308,61,63.599998,100,67.900002,69.900002,67.900002
20161021124500,714.0,747.599976,34.230768,61,62.400002,100,67.300003,69.900002,67.900002
20161021130000,714.0,688.799988,31.538461,61,66.199997,100,67.099998,69.900002,67.900002
20161021131500,714.0,697.200012,31.923077,61,62.0,100,67.300003,69.900002,67.900002
20161021133000,714.0,617.400024,28.269232,61,62.0,100,67.400002,69.900002,67.900002
20161021134500,714.0,688.799988,31.538461,61,67.699997,100,67.699997,69.900002,67.900002
20161021140000,714.0,722.400024,33.076924,60,63.5,100,67.599998,69.900002,67.900002
20161021141500,714.0,638.400024,29.23077,61,62.0,100,67.199997,69.900002,67.900002
20161021143000,714.0,739.200012,33.846154,61,62.0,100,67.400002,69.900002,67.900002
20161021144500,714.0,617.400024,28.269232,60,65.900002,100,67.900002,69.900002,67.900002
20161021150000,714.0,747.599976,34.230768,60,61.200001,100,67.400002,69.900002,67.900002
20161021151500,714.0,793.799988,36.346153,60,62.799999,100,67.699997,69.900002,67.900002
20161021153000,714.0,730.799988,33.461538,60,49.5,100,66.099998,69.900002,67.900002
20161021154500,714.0,739.200012,33.846154,61,55.900002,100,65.300003,69.900002,67.900002
20161021160000,714.0,768.599976,35.192307,61,61.0,100,66.400002,69.900002,67.900002
20161021161500,714.0,785.400024,35.96154,61,62.400002,100,67.099998,69.900002,67.900002
20161021163000,714.0,739.200012,33.846154,61,64.800003,100,66.900002,69.900002,67.900002
20161021164500,714.0,793.799988,36.346153,61,61.099998,100,67.199997,69.900002,67.900002
20161021170000,714.0,663.599976,30.384614,61,61.099998,100,66.900002,69.900002,67.900002
20161021171500,714.0,768.599976,35.192307,61,61.099998,100,67.199997,69.900002,67.900002
20161021173000,714.0,730.799988,33.461538,61,61.099998,100,67.599998,69.900002,67.900002
20161021174500,714.0,663.599976,30.384614,61,61.099998,100,67.199997,69.900002,67.900002
20161021180000,714.0,722.400024,33.076924,61,62.200001,100,67.300003,69.900002,67.900002
20161021181500,714.0,768.599976,35.192307,61,63.200001,100,67.699997,69.900002,67.900002
20161021183000,714.0,672.0,30.769231,61,65.800003,100,67.400002,69.900002,67.900002
20161021184500,714.0,714.0,32.692308,61,65.800003,100,67.0,69.900002,67.900002
20161021190000,714.0,760.200012,34.807693,60,61.900002,100,67.0,69.900002,67.900002
20161021191500,714.0,646.799988,29.615384,60,60.799999,100,67.300003,69.900002,67.900002
20161021193000,714.0,730.799988,33.461538,60,62.599998,100,67.400002,69.900002,67.900002
20161021194500,714.0,697.200012,31.923077,60,63.599998,100,66.800003,69.900002,67.900002
20161021200000,714.0,730.799988,33.461538,61,60.400002,100,66.800003,69.900002,67.900002
20161021201500,714.0,697.200012,31.923077,61,64.0,100,67.0,69.900002,67.900002
20161021203000,714.0,768.599976,35.192307,60,59.799999,100,67.099998,69.900002,67.900002
20161021204500,714.0,768.599976,35.192307,61,63.099998,100,66.699997,69.900002,67.900002
20161021210000,714.0,688.799988,31.538461,61,61.599998,100,66.900002,69.900002,67.900002
20161021211500,714.0,785.400024,35.96154,62,61.599998,100,66.5,69.900002,67.900002
20161021213000,714.0,697.200012,31.923077,61,66.699997,100,67.0,69.900002,67.900002
20161021214500,714.0,768.599976,35.192307,61,60.400002,100,67.099998,69.900002,67.900002
20161021220000,714.0,680.400024,31.153847,61,64.400002,100,66.800003,69.900002,67.900002
20161021221500,714.0,810.599976,37.115383,62,60.799999,100,66.800003,69.900002,67.900002
20161021223000,714.0,688.799988,31.538461,61,62.5,100,66.5,69.900002,67.900002
20161021224500,714.0,739.200012,33.846154,62,64.800003,100,66.599998,69.900002,67.900002
20161021230000,714.0,722.400024,33.076924,61,61.200001,100,67.099998,69.900002,67.900002
20161021231500,714.0,768.599976,35.192307,62,59.599998,100,66.900002,69.900002,67.900002
20161021233000,714.0,680.400024,31.153847,61,66.400002,100,67.0,69.900002,67.900002
20161021234500,714.0,646.799988,29.615384,62,60.400002,100,66.900002,69.900002,67.900002
20161022000000,714.0,747.599976,34.230768,62,62.400002,100,66.400002,69.900002,67.900002
20161022001500,714.0,697.200012,31.923077,61,62.400002,100,66.800003,69.900002,67.900002
20161022003000,714.0,722.400024,33.076924,61,59.400002,100,66.400002,69.900002,67.900002
20161022004500,714.0,714.0,32.692308,61,66.800003,100,66.800003,69.900002,67.900002
20161022010000,714.0,722.400024,33.076924,62,60.0,100,66.800003,69.900002,67.900002
20161022011500,714.0,697.200012,31.923077,61,61.400002,100,66.5,69.900002,67.900002
20161022013000,714.0,646.799988,29.615384,62,66.199997,100,66.599998,69.900002,67.900002
20161022014500,714.0,714.0,32.692308,62,60.0,100,66.599998,69.900002,67.900002
20161022020000,714.0,697.200012,31.923077,62,65.099998,100,66.400002,69.900002,67.900002
20161022021500,714.0,714.0,32.692308,62,59.799999,100,66.400002,69.900002,67.900002
20161022023000,714.0,688.799988,31.538461,62,59.799999,100,66.300003,69.900002,67.900002
20161022024500,714.0,714.0,32.692308,62,65.699997,100,66.599998,69.900002,67.900002
20161022030000,714.0,722.400024,33.076924,62,60.799999,100,66.900002,69.900002,67.900002
20161022031500,714.0,680.400024,31.153847,62,58.799999,100,66.5,69.900002,67.900002
20161022033000,714.0,697.200012,31.923077,62,67.5,100,66.599998,69.900002,67.900002
20161022034500,714.0,688.799988,31.538461,62,59.599998,100,66.599998,69.900002,67.900002
20161022040000,714.0,680.400024,31.153847,62,61.5,100,66.0,69.900002,67.900002
20161022041500,714.0,625.799988,28.653846,61,62.400002,100,66.400002,69.900002,67.900002
20161022043000,714.0,680.400024,31.153847,61,59.400002,100,66.0,69.900002,67.900002
20161022044500,714.0,730.799988,33.461538,61,66.800003,100,66.400002,69.900002,67.900002
20161022050000,714.0,688.799988,31.538461,61,58.400002,100,66.099998,69.900002,67.900002
20161022051500,714.0,768.599976,35.192307,62,66.900002,100,66.5,69.900002,67.900002
20161022053000,714.0,663.599976,30.384614,62,59.200001,100,66.400002,69.900002,67.900002
20161022054500,714.0,730.799988,33.461538,62,62.400002,100,66.199997,69.900002,67.900002
20161022060000,714.0,739.200012,33.846154,62,59.599998,100,66.599998,69.900002,67.900002
20161022061500,714.0,722.400024,33.076924,61,62.400002,100,66.099998,69.900002,67.900002
20161022063000,714.0,672.0,30.769231,62,60.0,100,66.5,69.900002,67.900002
20161022064500,714.0,638.400024,29.23077,62,61.900002,100,66.0,69.900002,67.900002
20161022070000,714.0,730.799988,33.461538,62,61.900002,100,66.300003,69.900002,67.900002
20161022071500,714.0,688.799988,31.538461,61,58.700001,100,65.900002,69.900002,67.900002
20161022073000,714.0,714.0,32.692308,61,64.199997,100,66.099998,69.900002,67.900002
20161022074500,714.0,747.599976,34.230768,62,58.799999,100,65.800003,69.900002,67.900002
20161022080000,714.0,739.200012,33.846154,62,66.699997,100,66.0,69.900002,67.900002
20161022081500,714.0,680.400024,31.153847,61,58.799999,100,65.800003,69.900002,67.900002
20161022083000,714.0,739.200012,33.846154,61,67.199997,100,66.199997,69.900002,67.900002
20161022084500,714.0,730.799988,33.461538,61,59.200001,100,66.099998,69.900002,67.900002
20161022090000,714.0,697.200012,31.923077,61,65.300003,100,66.199997,69.900002,67.900002
20161022091500,714.0,697.200012,31.923077,61,60.799999,100,66.699997,69.900002,67.900002
20161022093000,714.0,730.799988,33.461538,61,59.700001,100,66.300003,69.900002,67.900002
20161022094500,714.0,730.799988,33.461538,61,66.599998,100,66.800003,69.900002,67.900002
20161022100000,714.0,688.799988,31.538461,61,59.200001,100,66.5,69.900002,67.900002
20161022101500,714.0,768.599976,35.192307,61,62.700001,100,66.099998,69.900002,67.900002
20161022103000,714.0,714.0,32.692308,61,60.799999,100,66.300003,69.900002,67.900002
20161022104500,714.0,680.400024,31.153847,61,59.900002,100,66.099998,69.900002,67.900002
20161022110000,714.0,747.599976,34.230768,60,65.800003,100,66.300003,69.900002,67.900002
20161022111500,714.0,730.799988,33.461538,61,59.200001,100,66.0,69.900002,67.900002
20161022113000,714.0,646.799988,29.615384,60,62.799999,100,65.800003,69.900002,67.900002
20161022114500,714.0,697.200012,31.923077,61,62.0,100,66.400002,69.900002,67.900002
20161022120000,714.0,747.599976,34.230768,60,59.099998,100,65.800003,69.900002,67.900002
20161022121500,714.0,739.200012,33.846154,60,66.699997,100,66.099998,69.900002,67.900002
20161022123000,714.0,672.0,30.769231,60,60.400002,100,66.400002,69.900002,67.900002
20161022124500,714.0,722.400024,33.076924,60,61.099998,100,66.099998,69.900002,67.900002
20161022130000,714.0,768.599976,35.192307,60,62.700001,100,66.699997,69.900002,67.900002
20161022131500,714.0,730.799988,33.461538,60,59.599998,100,66.400002,69.900002,67.900002
20161022133000,714.0,768.599976,35.192307,61,62.400002,100,66.199997,69.900002,67.900002
20161022134500,714.0,722.400024,33.076924,60,63.400002,100,66.599998,69.900002,67.900002
20161022140000,714.0,768.599976,35.192307,61,59.599998,100,66.300003,69.900002,67.900002
20161022141500,714.0,722.400024,33.076924,60,62.400002,100,66.0,69.900002,67.900002
20161022143000,714.0,638.400024,29.23077,60,63.599998,100,66.400002,69.900002,67.900002
20161022144500,714.0,714.0,32.692308,60,59.599998,100,66.199997,69.900002,67.900002
20161022150000,714.0,798.0,36.538462,61,62.0,100,66.0,69.900002,67.900002
20161022151500,714.0,663.599976,30.384614,61,65.800003,100,66.599998,69.900002,67.900002
20161022153000,714.0,714.0,32.692308,60,60.400002,100,66.599998,69.900002,67.900002
20161022154500,714.0,722.400024,33.076924,61,60.400002,100,66.900002,69.900002,67.900002
20161022160000,714.0,714.0,32.692308,61,60.400002,100,66.400002,69.900002,67.900002
20161022161500,714.0,722.400024,33.076924,61,62.200001,100,67.300003,69.900002,67.900002
20161022163000,714.0,760.200012,34.807693,61,60.400002,100,67.199997,69.900002,67.900002
20161022164500,714.0,722.400024,33.076924,61,59.599998,100,66.900002,69.900002,67.900002
20161022170000,714.0,722.400024,33.076924,61,65.300003,100,67.099998,69.900002,67.900002
20161022171500,714.0,688.799988,31.538461,61,60.5,100,66.599998,69.900002,67.900002
20161022173000,714.0,680.400024,31.153847,61,64.800003,100,66.800003,69.900002,67.900002
20161022174500,714.0,714.0,32.692308,60,60.799999,100,67.099998,69.900002,67.900002
20161022180000,714.0,722.400024,33.076924,61,64.400002,100,66.599998,69.900002,67.900002
20161022181500,714.0,714.0,32.692308,61,60.799999,100,66.800003,69.900002,67.900002
20161022183000,714.0,697.200012,31.923077,61,59.700001,100,66.599998,69.900002,67.900002
20161022184500,714.0,739.200012,33.846154,61,64.800003,100,66.900002,69.900002,67.900002
20161022190000,714.0,739.200012,33.846154,61,60.5,100,67.099998,69.900002,67.900002
20161022191500,714.0,663.599976,30.384614,61,60.5,100,66.599998,69.900002,67.900002
20161022193000,714.0,739.200012,33.846154,62,63.900002,100,67.0,69.900002,67.900002
20161022194500,714.0,730.799988,33.461538,62,60.400002,100,66.599998,69.900002,67.900002
20161022200000,714.0,697.200012,31.923077,62,60.400002,100,66.599998,69.900002,67.900002
20161022201500,714.0,760.200012,34.807693,62,66.699997,100,66.900002,69.900002,67.900002
20161022203000,714.0,768.599976,35.192307,61,60.799999,100,67.199997,69.900002,67.900002
20161022204500,714.0,714.0,32.692308,61,59.200001,100,66.599998,69.900002,67.900002
20161022210000,714.0,722.400024,33.076924,61,66.599998,100,66.400002,69.900002,67.900002
20161022211500,714.0,730.799988,33.461538,61,60.799999,100,66.699997,69.900002,67.900002
20161022213000,714.0,768.599976,35.192307,61,59.599998,100,66.300003,69.900002,67.900002
20161022214500,714.0,680.400024,31.153847,61,65.400002,100,67.0,69.900002,67.900002
20161022220000,714.0,730.799988,33.461538,61,59.599998,100,66.900002,69.900002,67.900002
20161022221500,714.0,697.200012,31.923077,62,61.900002,100,66.5,69.900002,67.900002
20161022223000,714.0,777.0,35.576923,61,62.799999,100,67.099998,69.900002,67.900002
20161022224500,714.0,617.400024,28.269232,61,59.200001,100,66.599998,69.900002,67.900002
20161022230000,714.0,688.799988,31.538461,61,62.799999,100,66.400002,69.900002,67.900002
20161022231500,714.0,722.400024,33.076924,62,63.799999,100,66.900002,69.900002,67.900002
20161022233000,714.0,785.400024,35.96154,62,59.599998,100,66.400002,69.900002,67.900002
20161022234500,714.0,739.200012,33.846154,62,62.799999,100,66.699997,69.900002,67.900002
20161023000000,714.0,697.200012,31.923077,62,61.200001,100,67.5,69.900002,67.900002
20161023001500,714.0,730.799988,33.461538,62,59.599998,100,67.400002,69.900002,67.900002
20161023003000,714.0,714.0,32.692308,62,63.700001,100,67.400002,69.900002,67.900002
20161023004500,714.0,747.599976,34.230768,62,61.200001,100,67.900002,69.900002,67.900002
20161023010000,714.0,714.0,32.692308,63,59.5,100,67.400002,69.900002,67.900002
20161023011500,714.0,714.0,32.692308,62,66.900002,100,67.699997,69.900002,67.900002
20161023013000,714.0,672.0,30.769231,62,59.599998,100,67.199997,69.900002,67.900002
20161023014500,714.0,722.400024,33.076924,62,63.200001,100,66.900002,69.900002,67.900002
20161023020000,714.0,672.0,30.769231,62,60.799999,100,67.199997,69.900002,67.900002
20161023021500,714.0,760.200012,34.807693,62,60.799999,100,66.599998,69.900002,67.900002
20161023023000,714.0,777.0,35.576923,62,65.5,100,67.300003,69.900002,67.900002
20161023024500,714.0,672.0,30.769231,63,59.900002,100,67.0,69.900002,67.900002
20161023030000,714.0,768.599976,35.192307,63,62.799999,100,66.400002,69.900002,67.900002
20161023031500,714.0,730.799988,33.461538,62,61.599998,100,67.0,69.900002,67.900002
20161023033000,714.0,714.0,32.692308,62,59.099998,100,66.699997,69.900002,67.900002
20161023034500,714.0,739.200012,33.846154,62,67.0,100,66.900002,69.900002,67.900002
20161023040000,714.0,760.200012,34.807693,62,59.200001,100,66.800003,69.900002,67.900002
20161023041500,714.0,688.799988,31.538461,62,65.5,100,66.400002,69.900002,67.900002
20161023043000,714.0,730.799988,33.461538,62,59.200001,100,66.400002,69.900002,67.900002
20161023044500,714.0,730.799988,33.461538,62,64.0,100,66.5,69.900002,67.900002
20161023050000,714.0,730.799988,33.461538,62,59.599998,100,66.699997,69.900002,67.900002
20161023051500,714.0,747.599976,34.230768,62,62.400002,100,66.5,69.900002,67.900002
20161023053000,714.0,680.400024,31.153847,62,60.400002,100,66.800003,69.900002,67.900002
20161023054500,714.0,688.799988,31.538461,61,60.400002,100,66.199997,69.900002,67.900002
20161023060000,714.0,680.400024,31.153847,61,62.0,100,66.5,69.900002,67.900002
20161023061500,714.0,714.0,32.692308,62,61.099998,100,66.0,69.900002,67.900002
20161023063000,714.0,730.799988,33.461538,62,60.400002,100,66.300003,69.900002,67.900002
20161023064500,714.0,697.200012,31.923077,62,62.799999,100,66.099998,69.900002,67.900002
20161023070000,714.0,663.599976,30.384614,61,59.200001,100,66.400002,69.900002,67.900002
20161023071500,714.0,680.400024,31.153847,61,64.400002,100,66.400002,69.900002,67.900002
20161023073000,714.0,760.200012,34.807693,62,58.799999,100,66.400002,69.900002,67.900002
20161023074500,714.0,722.400024,33.076924,61,66.599998,100,66.599998,69.900002,67.900002
20161023080000,714.0,739.200012,33.846154,61,59.299999,100,66.599998,69.900002,67.900002
20161023081500,714.0,747.599976,34.230768,61,66.0,100,66.300003,69.900002,67.900002
20161023083000,714.0,730.799988,33.461538,62,60.799999,100,66.699997,69.900002,67.900002
20161023084500,714.0,739.200012,33.846154,62,62.400002,100,66.199997,69.900002,67.900002
20161023090000,714.0,747.599976,34.230768,61,62.400002,100,66.699997,69.900002,67.900002
20161023091500,714.0,697.200012,31.923077,61,60.0,100,66.5,69.900002,67.900002
20161023093000,714.0,697.200012,31.923077,61,65.900002,100,66.800003,69.900002,67.900002
20161023094500,714.0,798.0,36.538462,62,60.5,100,67.099998,69.900002,67.900002
20161023100000,714.0,672.0,30.769231,61,60.5,100,66.699997,69.900002,67.900002
20161023101500,714.0,777.0,35.576923,62,66.699997,100,66.699997,69.900002,67.900002
20161023103000,714.0,722.400024,33.076924,61,60.400002,100,66.800003,69.900002,67.900002
20161023104500,714.0,714.0,32.692308,61,61.599998,100,66.400002,69.900002,67.900002
20161023110000,714.0,638.400024,29.23077,61,64.599998,100,66.599998,69.900002,67.900002
20161023111500,714.0,730.799988,33.461538,61,60.0,100,66.599998,69.900002,67.900002
20161023113000,714.0,714.0,32.692308,60,61.200001,100,66.400002,69.900002,67.900002
20161023114500,714.0,688.799988,31.538461,61,66.800003,100,67.0,69.900002,67.900002
20161023120000,714.0,739.200012,33.846154,60,60.400002,100,66.900002,69.900002,67.900002
20161023121500,714.0,663.599976,30.384614,61,60.400002,100,66.599998,69.900002,67.900002
20161023123000,714.0,697.200012,31.923077,61,66.199997,100,66.599998,69.900002,67.900002
20161023124500,714.0,697.200012,31.923077,61,61.599998,100,66.800003,69.900002,67.900002
20161023130000,714.0,680.400024,31.153847,60,60.400002,100,66.599998,69.900002,67.900002
20161023131500,714.0,722.400024,33.076924,60,64.300003,100,66.699997,69.900002,67.900002
20161023133000,714.0,777.0,35.576923,61,62.799999,100,67.199997,69.900002,67.900002
20161023134500,714.0,688.799988,31.538461,61,60.400002,100,67.099998,69.900002,67.900002
20161023140000,714.0,760.200012,34.807693,61,63.700001,100,66.900002,69.900002,67.900002
20161023141500,714.0,697.200012,31.923077,61,64.800003,100,66.599998,69.900002,67.900002
20161023143000,714.0,730.799988,33.461538,61,61.200001,100,66.800003,69.900002,67.900002
20161023144500,714.0,760.200012,34.807693,61,64.400002,100,67.0,69.900002,67.900002
20161023150000,714.0,688.799988,31.538461,61,63.599998,100,67.0,69.900002,67.900002
20161023151500,714.0,777.0,35.576923,62,65.900002,100,67.599998,69.900002,67.900002
20161023153000,714.0,663.599976,30.384614,61,60.400002,100,67.199997,69.900002,67.900002
20161023154500,714.0,722.400024,33.076924,62,62.700001,100,66.699997,69.900002,67.900002
20161023160000,714.0,739.200012,33.846154,62,67.699997,100,66.900002,69.900002,67.900002
20161023161500,714.0,688.799988,31.538461,62,61.299999,100,67.099998,69.900002,67.900002
20161023163000,714.0,747.599976,34.230768,62,60.0,100,66.900002,69.900002,67.900002
20161023164500,714.0,697.200012,31.923077,62,64.400002,100,67.199997,69.900002,67.900002
20161023170000,714.0,663.599976,30.384614,61,66.800003,100,67.300003,69.900002,67.900002
20161023171500,714.0,714.0,32.692308,61,62.0,100,67.300003,69.900002,67.900002
20161023173000,714.0,714.0,32.692308,62,61.200001,100,67.0,69.900002,67.900002
20161023174500,714.0,760.200012,34.807693,62,66.699997,100,67.199997,69.900002,67.900002
20161023180000,714.0,739.200012,33.846154,62,64.400002,100,67.900002,69.900002,67.900002
20161023181500,714.0,680.400024,31.153847,62,61.599998,100,67.5,69.900002,67.900002
20161023183000,714.0,680.400024,31.153847,62,61.599998,100,67.099998,69.900002,67.900002
20161023184500,714.0,730.799988,33.461538,62,65.800003,100,67.199997,69.900002,67.900002
20161023190000,714.0,777.0,35.576923,63,64.199997,100,67.900002,69.900002,67.900002
20161023191500,714.0,747.599976,34.230768,63,61.200001,100,67.099998,69.900002,67.900002
20161023193000,714.0,697.200012,31.923077,63,63.200001,100,67.099998,69.900002,67.900002
20161023194500,714.0,760.200012,34.807693,64,57.299999,100,68.199997,69.900002,67.900002
20161023200000,714.0,739.200012,33.846154,63,49.799999,100,64.5,69.900002,67.900002
20161023201500,714.0,697.200012,31.923077,63,66.0,100,66.400002,69.900002,67.900002
20161023203000,714.0,714.0,32.692308,63,60.0,100,66.599998,69.900002,67.900002
20161023204500,714.0,730.799988,33.461538,62,64.400002,100,66.599998,69.900002,67.900002
20161023210000,714.0,722.400024,33.076924,63,63.200001,100,67.800003,69.900002,67.900002
20161023211500,714.0,688.799988,31.538461,63,61.5,100,67.699997,69.900002,67.900002
20161023213000,714.0,739.200012,33.846154,63,49.400002,100,65.300003,69.900002,67.900002
20161023214500,714.0,714.0,32.692308,62,60.799999,100,65.800003,69.900002,67.900002
20161023220000,714.0,672.0,30.769231,63,59.5,100,66.099998,69.900002,67.900002
20161023221500,714.0,722.400024,33.076924,62,63.099998,100,66.699997,69.900002,67.900002
20161023223000,714.0,798.0,36.538462,63,62.0,100,67.300003,69.900002,67.900002
20161023224500,714.0,625.799988,28.653846,62,62.0,100,66.800003,69.900002,67.900002
20161023230000,714.0,680.400024,31.153847,63,66.400002,100,67.699997,69.900002,67.900002
20161023231500,714.0,747.599976,34.230768,62,60.799999,100,67.099998,69.900002,67.900002
20161023233000,714.0,730.799988,33.461538,63,66.699997,100,67.0,69.900002,67.900002
20161023234500,714.0,722.400024,33.076924,63,62.0,100,67.599998,69.900002,67.900002
20161024000000,714.0,739.200012,33.846154,63,62.700001,100,67.099998,69.900002,67.900002
20161024001500,714.0,722.400024,33.076924,63,66.699997,100,67.300003,69.900002,67.900002
20161024003000,714.0,730.799988,33.461538,63,61.599998,100,67.400002,69.900002,67.900002
20161024004500,714.0,777.0,35.576923,63,68.099998,100,67.699997,69.900002,67.900002
20161024010000,714.0,760.200012,34.807693,63,61.599998,100,67.300003,69.900002,67.900002
20161024011500,714.0,730.799988,33.461538,63,64.599998,100,66.900002,69.900002,67.900002
20161024013000,714.0,688.799988,31.538461,63,63.599998,100,67.800003,69.900002,67.900002
20161024014500,714.0,688.799988,31.538461,63,60.400002,100,67.300003,69.900002,67.900002
20161024020000,714.0,722.400024,33.076924,63,67.199997,100,66.900002,69.900002,67.900002
20161024021500,714.0,768.599976,35.192307,63,61.200001,100,67.099998,69.900002,67.900002
20161024023000,714.0,672.0,30.769231,63,63.200001,100,67.400002,69.800003,67.800003
20161024024500,714.0,688.799988,31.538461,63,66.800003,100,67.900002,69.900002,67.900002
20161024030000,714.0,739.200012,33.846154,63,60.900002,100,67.199997,69.900002,67.900002
20161024031500,714.0,697.200012,31.923077,62,66.199997,100,67.300003,69.900002,67.900002
20161024033000,714.0,697.200012,31.923077,63,49.900002,100,66.599998,69.900002,67.900002
20161024034500,714.0,760.200012,34.807693,63,58.700001,100,65.099998,69.900002,67.900002
20161024040000,714.0,688.799988,31.538461,62,64.900002,100,67.099998,69.900002,67.900002
20161024041500,714.0,697.200012,31.923077,62,60.400002,100,67.099998,69.900002,67.900002
20161024043000,714.0,680.400024,31.153847,63,63.299999,100,67.099998,69.900002,67.900002
20161024044500,714.0,739.200012,33.846154,63,63.299999,100,67.199997,69.900002,67.900002
20161024050000,714.0,739.200012,33.846154,63,61.200001,100,67.300003,69.900002,67.900002
20161024051500,714.0,722.400024,33.076924,63,69.300003,100,67.800003,69.900002,67.900002
20161024053000,714.0,760.200012,34.807693,63,61.200001,100,67.300003,69.900002,67.900002
20161024054500,714.0,697.200012,31.923077,62,64.0,100,67.400002,69.900002,67.900002
20161024060000,714.0,688.799988,31.538461,63,64.900002,100,68.0,69.900002,67.900002
20161024061500,714.0,739.200012,33.846154,64,50.299999,100,66.199997,69.900002,67.900002
20161024063000,714.0,714.0,32.692308,63,61.900002,100,64.300003,69.900002,67.900002
20161024064500,714.0,672.0,30.769231,63,59.200001,100,66.199997,69.900002,67.900002
20161024070000,714.0,663.599976,30.384614,63,65.5,100,66.599998,69.900002,67.900002
20161024071500,714.0,688.799988,31.538461,62,62.799999,100,67.5,69.900002,67.900002
20161024073000,714.0,714.0,32.692308,62,60.0,100,67.199997,69.900002,67.900002
20161024074500,714.0,646.799988,29.615384,62,66.800003,100,67.400002,69.900002,67.900002
20161024080000,714.0,739.200012,33.846154,63,61.599998,100,67.199997,69.900002,67.900002
20161024081500,714.0,680.400024,31.153847,63,66.599998,100,67.400002,69.900002,67.900002
20161024083000,714.0,747.599976,34.230768,63,62.400002,100,67.900002,69.900002,67.900002
20161024084500,714.0,714.0,32.692308,63,64.800003,100,67.699997,69.900002,67.900002
20161024090000,714.0,730.799988,33.461538,63,65.699997,100,67.900002,69.900002,67.900002
20161024091500,714.0,688.799988,31.538461,62,51.900002,100,67.099998,69.900002,67.900002
20161024093000,714.0,688.799988,31.538461,62,51.200001,100,64.800003,69.900002,67.900002
20161024094500,714.0,793.799988,36.346153,63,63.599998,100,66.199997,69.800003,67.800003
20161024100000,714.0,760.200012,34.807693,63,61.599998,100,66.699997,69.800003,67.800003
20161024101500,714.0,747.599976,34.230768,62,64.400002,100,67.699997,69.900002,67.900002
20161024103000,714.0,592.200012,27.115385,62,51.700001,100,65.099998,69.800003,67.800003
20161024104500,714.0,722.400024,33.076924,62,57.099998,100,65.199997,69.800003,67.800003
20161024110000,714.0,730.799988,33.461538,62,63.599998,100,66.199997,69.699997,67.699997
20161024111500,714.0,722.400024,33.076924,62,63.599998,100,66.900002,69.699997,67.699997
20161024113000,714.0,697.200012,31.923077,62,63.599998,100,67.800003,69.699997,67.699997
20161024114500,714.0,663.599976,30.384614,62,67.199997,100,67.599998,69.800003,67.800003
20161024120000,714.0,680.400024,31.153847,62,63.299999,100,68.0,69.800003,67.800003
20161024121500,714.0,730.799988,33.461538,62,52.299999,100,65.300003,69.699997,67.699997
20161024123000,714.0,714.0,32.692308,62,58.700001,100,65.5,69.599998,67.599998
20161024124500,714.0,697.200012,31.923077,63,60.799999,100,66.400002,69.599998,67.599998
20161024130000,714.0,697.200012,31.923077,62,63.200001,100,66.599998,69.699997,67.699997
20161024131500,714.0,672.0,30.769231,63,62.400002,100,67.5,69.800003,67.800003
20161024133000,714.0,680.400024,31.153847,64,58.900002,0,67.900002,69.699997,67.699997
20161024134500,714.0,722.400024,33.076924,63,53.5,100,65.300003,69.599998,67.599998
20161024140000,714.0,785.400024,35.96154,63,56.900002,100,64.699997,69.5,67.5
20161024141500,714.0,730.799988,33.461538,63,61.099998,100,66.800003,69.599998,67.599998
20161024143000,714.0,739.200012,33.846154,62,59.200001,100,66.900002,69.599998,67.599998
20161024144500,714.0,714.0,32.692308,62,59.200001,100,67.400002,69.699997,67.699997
20161024150000,714.0,672.0,30.769231,62,53.099998,100,66.699997,69.699997,67.699997
20161024151500,714.0,714.0,32.692308,62,53.099998,100,65.800003,69.599998,67.599998
20161024153000,714.0,714.0,32.692308,62,53.099998,100,65.800003,69.599998,67.599998
20161024154500,714.0,672.0,30.769231,62,55.599998,100,66.400002,69.599998,67.599998
20161024160000,714.0,697.200012,31.923077,62,54.299999,100,66.699997,69.599998,67.599998
20161024161500,714.0,688.799988,31.538461,62,66.300003,100,67.099998,69.599998,67.599998
20161024163000,714.0,747.599976,34.230768,62,56.599998,100,67.699997,69.599998,67.599998
20161024164500,714.0,697.200012,31.923077,62,55.599998,100,65.300003,69.599998,67.599998
20161024170000,714.0,697.200012,31.923077,62,58.700001,100,64.699997,69.599998,67.599998
20161024171500,714.0,739.200012,33.846154,62,64.0,100,66.0,69.5,67.5
20161024173000,714.0,722.400024,33.076924,63,69.599998,100,67.099998,69.599998,67.599998
20161024174500,714.0,688.799988,31.538461,63,62.700001,100,67.900002,69.599998,67.599998
20161024180000,714.0,688.799988,31.538461,63,53.5,100,65.800003,69.599998,67.599998
20161024181500,714.0,730.799988,33.461538,63,52.700001,100,65.0,69.599998,67.599998
20161024183000,714.0,730.799988,33.461538,62,63.5,100,65.599998,69.599998,67.599998
20161024184500,714.0,688.799988,31.538461,63,64.300003,100,66.599998,69.599998,67.599998
20161024190000,714.0,722.400024,33.076924,63,62.099998,100,67.0,69.599998,67.599998
20161024191500,714.0,714.0,32.692308,62,60.799999,100,67.099998,69.599998,67.599998
20161024193000,714.0,739.200012,33.846154,63,63.099998,100,67.599998,69.599998,67.599998
20161024194500,714.0,617.400024,28.269232,63,62.0,100,67.5,69.699997,67.699997
20161024200000,714.0,697.200012,31.923077,62,51.900002,100,65.5,69.699997,67.699997
20161024201500,714.0,604.799988,27.692307,62,64.0,100,64.900002,69.599998,67.599998
20161024203000,714.0,739.200012,33.846154,62,62.0,100,66.5,69.699997,67.699997
20161024204500,714.0,680.400024,31.153847,62,61.200001,100,66.900002,69.699997,67.699997
20161024210000,714.0,747.599976,34.230768,62,65.800003,100,66.900002,69.699997,67.699997
20161024211500,714.0,680.400024,31.153847,62,64.0,100,67.199997,69.699997,67.699997
20161024213000,714.0,697.200012,31.923077,62,62.400002,100,67.300003,69.800003,67.800003
20161024214500,714.0,722.400024,33.076924,63,64.800003,100,67.5,69.900002,67.900002
20161024220000,714.0,680.400024,31.153847,62,64.800003,100,67.699997,69.800003,67.800003
20161024221500,714.0,730.799988,33.461538,62,61.599998,100,67.099998,69.800003,67.800003
20161024223000,714.0,722.400024,33.076924,63,66.5,100,67.400002,69.900002,67.900002
20161024224500,714.0,722.400024,33.076924,63,63.200001,100,67.900002,69.800003,67.800003
20161024230000,714.0,722.400024,33.076924,63,61.200001,100,67.199997,69.900002,67.900002
20161024231500,714.0,688.799988,31.538461,63,67.5,100,67.199997,69.900002,67.900002
20161024233000,714.0,747.599976,34.230768,63,62.799999,100,67.699997,69.900002,67.900002
20161024234500,714.0,722.400024,33.076924,63,61.900002,100,67.400002,69.900002,67.900002
20161025000000,714.0,730.799988,33.461538,63,68.199997,100,67.400002,69.900002,67.900002
20161025001500,714.0,672.0,30.769231,62,62.0,100,67.300003,69.900002,67.900002
20161025003000,714.0,680.400024,31.153847,63,63.700001,100,67.400002,69.900002,67.900002
20161025004500,714.0,747.599976,34.230768,63,64.900002,100,67.900002,69.900002,67.900002
20161025010000,714.0,730.799988,33.461538,63,62.0,100,67.400002,69.900002,67.900002
20161025011500,714.0,722.400024,33.076924,63,63.0,100,67.099998,69.900002,67.900002
20161025013000,714.0,714.0,32.692308,64,67.400002,100,67.599998,69.900002,67.900002
20161025014500,714.0,722.400024,33.076924,63,61.700001,100,67.599998,69.900002,67.900002
20161025020000,714.0,739.200012,33.846154,63,63.599998,100,67.199997,69.900002,67.900002
20161025021500,714.0,730.799988,33.461538,63,63.599998,100,67.400002,69.900002,67.900002
20161025023000,714.0,714.0,32.692308,63,61.200001,100,67.099998,69.900002,67.900002
20161025024500,714.0,714.0,32.692308,62,66.199997,100,67.400002,69.800003,67.800003
20161025030000,714.0,680.400024,31.153847,63,62.799999,100,67.699997,69.800003,67.800003
20161025031500,714.0,680.400024,31.153847,62,61.599998,100,67.199997,69.900002,67.900002
20161025033000,714.0,722.400024,33.076924,63,67.199997,100,66.900002,69.900002,67.900002
20161025034500,714.0,646.799988,29.615384,62,62.0,100,67.5,69.900002,67.900002
20161025040000,714.0,777.0,35.576923,63,61.200001,100,67.300003,69.800003,67.800003
20161025041500,714.0,722.400024,33.076924,63,68.599998,100,67.300003,69.900002,67.900002
20161025043000,714.0,747.599976,34.230768,63,62.0,100,67.199997,69.900002,67.900002
20161025044500,714.0,722.400024,33.076924,63,62.0,100,66.800003,69.900002,67.900002
20161025050000,714.0,798.0,36.538462,63,66.300003,100,67.5,69.900002,67.900002
20161025051500,714.0,730.799988,33.461538,62,61.200001,100,67.400002,69.900002,67.900002
20161025053000,714.0,680.400024,31.153847,63,63.200001,100,66.800003,69.900002,67.900002
20161025054500,714.0,739.200012,33.846154,63,63.200001,100,67.099998,69.900002,67.900002
20161025060000,714.0,722.400024,33.076924,63,61.599998,100,66.900002,69.900002,67.900002
20161025061500,714.0,785.400024,35.96154,63,64.400002,100,67.0,69.900002,67.900002
20161025063000,714.0,688.799988,31.538461,63,62.0,100,67.199997,69.900002,67.900002
20161025064500,714.0,697.200012,31.923077,63,49.900002,100,67.099998,69.900002,67.900002
20161025070000,714.0,672.0,30.769231,62,49.900002,100,65.699997,69.900002,67.900002
20161025071500,714.0,680.400024,31.153847,62,59.099998,100,64.800003,69.800003,67.800003
20161025073000,714.0,688.799988,31.538461,62,63.099998,100,65.900002,69.900002,67.900002
20161025074500,714.0,663.599976,30.384614,62,62.400002,100,67.400002,69.900002,67.900002
20161025080000,714.0,798.0,36.538462,63,60.5,100,66.800003,69.900002,67.900002
20161025081500,714.0,672.0,30.769231,63,67.0,100,66.900002,69.900002,67.900002
20161025083000,714.0,739.200012,33.846154,63,62.799999,100,67.699997,69.900002,67.900002
20161025084500,714.0,672.0,30.769231,62,61.900002,100,67.199997,69.900002,67.900002
20161025090000,714.0,714.0,32.692308,63,51.099998,100,65.5,69.800003,67.800003
20161025091500,714.0,785.400024,35.96154,63,54.700001,100,66.0,69.599998,67.599998
20161025093000,714.0,688.799988,31.538461,64,53.099998,100,66.199997,69.599998,67.599998
20161025094500,714.0,714.0,32.692308,64,56.799999,100,66.5,69.599998,67.599998
20161025100000,714.0,714.0,32.692308,64,68.099998,100,66.599998,69.599998,67.599998
20161025101500,714.0,747.599976,34.230768,65,63.599998,100,67.900002,69.599998,67.599998
20161025103000,714.0,730.799988,33.461538,64,52.299999,100,65.099998,69.699997,67.699997
20161025104500,714.0,798.0,36.538462,64,61.900002,100,65.0,69.699997,67.699997
20161025110000,714.0,697.200012,31.923077,64,63.200001,100,66.0,69.800003,67.800003
20161025111500,714.0,730.799988,33.461538,64,63.200001,100,67.599998,69.699997,67.699997
20161025113000,714.0,777.0,35.576923,64,64.900002,100,67.900002,69.800003,67.800003
20161025114500,714.0,760.200012,34.807693,64,52.700001,100,66.900002,69.800003,67.800003
20161025120000,714.0,697.200012,31.923077,64,52.0,100,65.599998,69.699997,67.699997
20161025121500,714.0,688.799988,31.538461,63,60.099998,100,65.0,69.699997,67.699997
20161025123000,714.0,625.799988,28.653846,63,66.199997,100,66.199997,69.800003,67.800003
20161025124500,714.0,747.599976,34.230768,63,65.099998,100,66.699997,69.800003,67.800003
20161025130000,714.0,785.400024,35.96154,63,61.299999,100,67.199997,69.800003,67.800003
20161025131500,714.0,688.799988,31.538461,63,51.5,100,67.199997,69.800003,67.800003
20161025133000,714.0,730.799988,33.461538,63,51.5,100,64.900002,69.800003,67.800003
20161025134500,714.0,714.0,32.692308,63,60.299999,100,65.400002,69.699997,67.699997
20161025140000,714.0,688.799988,31.538461,63,67.699997,100,66.400002,69.800003,67.800003
20161025141500,714.0,663.599976,30.384614,62,67.699997,100,67.099998,69.800003,67.800003
20161025143000,714.0,722.400024,33.076924,63,61.200001,100,67.300003,69.900002,67.900002
20161025144500,714.0,672.0,30.769231,63,61.200001,100,67.599998,69.900002,67.900002
20161025150000,714.0,680.400024,31.153847,63,66.300003,100,67.400002,69.900002,67.900002
20161025151500,714.0,697.200012,31.923077,63,61.5,100,67.5,69.900002,67.900002
20161025153000,714.0,730.799988,33.461538,63,64.400002,100,67.900002,69.900002,67.900002
20161025154500,714.0,672.0,30.769231,63,61.599998,100,67.400002,69.900002,67.900002
20161025160000,714.0,714.0,32.692308,63,64.0,100,67.699997,69.900002,67.900002
20161025161500,714.0,663.599976,30.384614,62,61.700001,100,67.699997,69.900002,67.900002
20161025163000,714.0,722.400024,33.076924,63,66.5,100,67.699997,69.900002,67.900002
20161025164500,714.0,688.799988,31.538461,63,63.299999,100,67.900002,69.900002,67.900002
20161025170000,714.0,697.200012,31.923077,63,51.5,100,67.400002,69.900002,67.900002
20161025171500,714.0,688.799988,31.538461,63,50.299999,100,64.300003,69.900002,67.900002
20161025173000,714.0,722.400024,33.076924,63,61.900002,100,66.099998,69.800003,67.800003
20161025174500,714.0,697.200012,31.923077,62,61.900002,100,66.900002,69.800003,67.800003
20161025180000,714.0,760.200012,34.807693,63,61.900002,100,67.699997,69.800003,67.800003
20161025181500,714.0,722.400024,33.076924,63,65.199997,100,67.800003,69.800003,67.800003
20161025183000,714.0,747.599976,34.230768,64,67.199997,100,67.699997,69.900002,67.900002
20161025184500,714.0,638.400024,29.23077,64,51.099998,100,66.199997,69.800003,67.800003
20161025190000,714.0,697.200012,31.923077,64,55.099998,100,64.400002,69.699997,67.699997
20161025191500,714.0,625.799988,28.653846,64,62.0,100,66.599998,69.800003,67.800003
20161025193000,714.0,697.200012,31.923077,64,66.400002,100,67.199997,69.800003,67.800003
20161025194500,714.0,798.0,36.538462,65,63.700001,100,67.199997,69.800003,67.800003
20161025200000,714.0,722.400024,33.076924,64,61.5,100,67.300003,69.900002,67.900002
20161025201500,714.0,747.599976,34.230768,65,62.400002,100,67.599998,69.900002,67.900002
20161025203000,714.0,730.799988,33.461538,64,50.299999,100,64.900002,69.800003,67.800003
20161025204500,714.0,688.799988,31.538461,64,67.300003,100,65.5,69.800003,67.800003
20161025210000,714.0,672.0,30.769231,65,64.400002,100,66.400002,69.699997,67.699997
20161025211500,714.0,697.200012,31.923077,64,62.0,100,67.199997,69.900002,67.900002
20161025213000,714.0,739.200012,33.846154,64,62.0,100,67.699997,69.800003,67.800003
20161025214500,714.0,730.799988,33.461538,64,62.0,100,67.599998,69.800003,67.800003
20161025220000,714.0,688.799988,31.538461,64,63.599998,100,67.5,69.900002,67.900002
20161025221500,714.0,739.200012,33.846154,64,66.5,100,67.699997,69.800003,67.800003
20161025223000,714.0,747.599976,34.230768,65,68.099998,100,67.900002,69.900002,67.900002
20161025224500,714.0,638.400024,29.23077,64,50.299999,100,64.900002,69.900002,67.900002
20161025230000,714.0,760.200012,34.807693,64,57.799999,100,66.099998,69.699997,67.699997
20161025231500,714.0,747.599976,34.230768,64,60.400002,100,66.800003,69.800003,67.800003
20161025233000,714.0,722.400024,33.076924,64,61.200001,100,67.199997,69.800003,67.800003
20161025234500,714.0,680.400024,31.153847,64,62.400002,100,67.300003,69.800003,67.800003
20161026000000,714.0,714.0,32.692308,65,64.300003,100,67.599998,69.800003,67.800003
20161026001500,714.0,672.0,30.769231,64,61.900002,100,67.5,69.900002,67.900002
20161026003000,714.0,747.599976,34.230768,65,66.5,100,67.900002,69.900002,67.900002
20161026004500,714.0,730.799988,33.461538,65,61.599998,100,67.5,69.900002,67.900002
20161026010000,714.0,688.799988,31.538461,64,68.599998,100,67.5,69.900002,67.900002
20161026011500,714.0,663.599976,30.384614,64,49.400002,100,64.599998,69.900002,67.900002
20161026013000,714.0,680.400024,31.153847,64,56.400002,100,66.400002,69.800003,67.800003
20161026014500,714.0,722.400024,33.076924,65,66.800003,100,67.099998,69.900002,67.900002
20161026020000,714.0,730.799988,33.461538,65,60.0,100,66.900002,69.900002,67.900002
20161026021500,714.0,697.200012,31.923077,65,67.099998,100,67.099998,69.900002,67.900002
20161026023000,714.0,785.400024,35.96154,65,62.0,100,67.800003,69.900002,67.900002
20161026024500,714.0,688.799988,31.538461,65,61.200001,100,67.199997,69.900002,67.900002
20161026030000,714.0,747.599976,34.230768,65,69.400002,100,67.599998,69.900002,67.900002
20161026031500,714.0,697.200012,31.923077,65,61.599998,100,67.800003,69.800003,67.800003
20161026033000,714.0,730.799988,33.461538,65,63.900002,100,67.199997,69.900002,67.900002
20161026034500,714.0,714.0,32.692308,65,63.0,100,67.699997,69.800003,67.800003
20161026040000,714.0,722.400024,33.076924,65,63.0,100,67.599998,69.900002,67.900002
20161026041500,714.0,722.400024,33.076924,65,69.199997,100,67.699997,69.900002,67.900002
20161026043000,714.0,747.599976,34.230768,65,61.799999,100,67.599998,69.900002,67.900002
20161026044500,714.0,688.799988,31.538461,64,64.400002,100,67.5,69.900002,67.900002
20161026050000,714.0,722.400024,33.076924,64,50.299999,100,65.099998,69.800003,67.800003
20161026051500,714.0,785.400024,35.96154,64,59.799999,100,66.0,69.800003,67.800003
20161026053000,714.0,688.799988,31.538461,64,64.400002,100,66.699997,69.800003,67.800003
20161026054500,714.0,697.200012,31.923077,64,63.599998,100,67.400002,69.800003,67.800003
20161026060000,714.0,688.799988,31.538461,64,61.200001,100,66.900002,69.900002,67.900002
20161026061500,714.0,739.200012,33.846154,64,68.099998,100,67.0,69.900002,67.900002
20161026063000,714.0,730.799988,33.461538,65,62.0,100,67.400002,69.900002,67.900002
20161026064500,714.0,730.799988,33.461538,64,63.5,100,67.400002,69.800003,67.800003
20161026070000,714.0,785.400024,35.96154,65,65.0,100,67.800003,69.900002,67.900002
20161026071500,714.0,760.200012,34.807693,64,61.200001,100,67.300003,69.900002,67.900002
20161026073000,714.0,672.0,30.769231,64,68.599998,100,67.199997,69.800003,67.800003
20161026074500,714.0,638.400024,29.23077,64,62.400002,100,67.699997,69.800003,67.800003
20161026080000,714.0,688.799988,31.538461,64,62.400002,100,67.400002,69.900002,67.900002
20161026081500,714.0,672.0,30.769231,64,67.400002,100,67.599998,69.900002,67.900002
20161026083000,714.0,646.799988,29.615384,64,51.099998,100,66.300003,69.900002,67.900002
20161026084500,714.0,768.599976,35.192307,64,53.599998,100,64.199997,69.699997,67.699997
20161026090000,714.0,722.400024,33.076924,64,63.599998,100,66.400002,69.699997,67.699997
20161026091500,714.0,730.799988,33.461538,65,66.699997,100,66.599998,69.699997,67.699997
20161026093000,714.0,688.799988,31.538461,65,62.799999,100,67.300003,69.699997,67.699997
20161026094500,714.0,680.400024,31.153847,65,64.400002,100,67.900002,69.699997,67.699997
20161026100000,714.0,785.400024,35.96154,65,67.699997,100,67.699997,69.699997,67.699997
20161026101500,714.0,680.400024,31.153847,64,52.700001,100,66.300003,69.800003,67.800003
20161026103000,714.0,680.400024,31.153847,64,52.700001,100,64.800003,69.599998,67.599998
20161026104500,714.0,680.400024,31.153847,64,64.800003,100,65.5,69.599998,67.599998
20161026110000,714.0,688.799988,31.538461,65,62.400002,100,66.300003,69.599998,67.599998
20161026111500,714.0,672.0,30.769231,64,68.599998,100,66.800003,69.599998,67.599998
20161026113000,714.0,697.200012,31.923077,65,62.799999,100,67.300003,69.599998,67.599998
20161026114500,714.0,714.0,32.692308,65,67.300003,100,67.599998,69.599998,67.599998
20161026120000,714.0,604.799988,27.692307,65,53.900002,0,67.5,69.5,67.5
20161026121500,714.0,722.400024,33.076924,65,53.900002,100,65.400002,69.599998,67.599998
20161026123000,714.0,739.200012,33.846154,65,53.900002,100,65.199997,69.5,67.5
20161026124500,714.0,697.200012,31.923077,65,59.599998,100,66.099998,69.5,67.5
20161026130000,714.0,672.0,30.769231,65,63.200001,100,66.099998,69.5,67.5
20161026131500,714.0,722.400024,33.076924,65,66.300003,100,67.5,69.5,67.5
20161026133000,714.0,722.400024,33.076924,65,62.799999,100,67.300003,69.599998,67.599998
20161026134500,714.0,928.200012,42.500001,69,58.099998,0,68.099998,69.599998,67.599998
