PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161026140000,714.0,760.200012,34.807693,64,53.900002,100,65.699997,69.5,67.5
20161026141500,714.0,760.200012,34.807693,65,53.900002,100,65.099998,69.5,67.5
20161026143000,714.0,697.200012,31.923077,64,56.299999,100,65.400002,69.5,67.5
20161026144500,714.0,747.599976,34.230768,65,61.400002,100,67.0,69.599998,67.599998
20161026150000,714.0,747.599976,34.230768,64,64.099998,100,67.0,69.599998,67.599998
20161026151500,714.0,697.200012,31.923077,64,62.700001,100,67.400002,69.599998,67.599998
20161026153000,714.0,646.799988,29.615384,64,61.599998,100,67.400002,69.599998,67.599998
20161026154500,714.0,739.200012,33.846154,64,53.099998,100,65.800003,69.599998,67.599998
20161026160000,714.0,747.599976,34.230768,64,53.099998,100,64.900002,69.5,67.5
20161026161500,714.0,730.799988,33.461538,65,59.200001,100,66.0,69.5,67.5
20161026163000,714.0,638.400024,29.23077,64,62.799999,100,66.800003,69.5,67.5
20161026164500,714.0,646.799988,29.615384,64,61.599998,100,67.300003,69.5,67.5
20161026170000,714.0,722.400024,33.076924,64,62.400002,100,67.099998,69.599998,67.599998
20161026171500,714.0,747.599976,34.230768,64,53.5,100,65.599998,69.599998,67.599998
20161026173000,714.0,739.200012,33.846154,64,53.5,100,64.599998,69.5,67.5
20161026174500,714.0,680.400024,31.153847,63,63.599998,100,65.800003,69.5,67.5
20161026180000,714.0,672.0,30.769231,63,68.599998,100,67.0,69.5,67.5
20161026181500,714.0,768.599976,35.192307,64,62.400002,100,67.300003,69.5,67.5
20161026183000,714.0,739.200012,33.846154,64,66.699997,100,67.199997,69.599998,67.599998
20161026184500,714.0,747.599976,34.230768,63,62.799999,100,67.300003,69.599998,67.599998
20161026190000,714.0,722.400024,33.076924,64,52.700001,100,65.599998,69.599998,67.599998
20161026191500,714.0,680.400024,31.153847,63,55.799999,100,64.400002,69.5,67.5
20161026193000,714.0,747.599976,34.230768,64,62.799999,100,66.199997,69.5,67.5
20161026194500,714.0,747.599976,34.230768,64,61.599998,100,66.599998,69.5,67.5
20161026200000,714.0,672.0,30.769231,63,64.800003,100,67.0,69.599998,67.599998
20161026201500,714.0,747.599976,34.230768,65,65.5,100,67.699997,69.599998,67.599998
20161026203000,714.0,747.599976,34.230768,64,52.700001,100,66.599998,69.599998,67.599998
20161026204500,714.0,739.200012,33.846154,64,52.700001,100,64.199997,69.599998,67.599998
20161026210000,714.0,688.799988,31.538461,64,66.800003,100,65.800003,69.5,67.5
20161026211500,714.0,672.0,30.769231,63,62.0,100,66.599998,69.599998,67.599998
20161026213000,714.0,688.799988,31.538461,64,62.0,100,66.599998,69.599998,67.599998
20161026214500,714.0,697.200012,31.923077,64,69.599998,100,67.300003,69.599998,67.599998
20161026220000,714.0,768.599976,35.192307,64,64.0,100,67.900002,69.699997,67.699997
20161026221500,714.0,714.0,32.692308,64,51.799999,100,64.800003,69.599998,67.599998
20161026223000,714.0,760.200012,34.807693,64,61.099998,100,65.800003,69.5,67.5
20161026224500,714.0,638.400024,29.23077,63,67.300003,100,66.800003,69.599998,67.599998
20161026230000,714.0,714.0,32.692308,63,62.0,100,66.900002,69.599998,67.599998
20161026231500,714.0,697.200012,31.923077,63,62.700001,100,66.800003,69.599998,67.599998
20161026233000,714.0,730.799988,33.461538,63,70.099998,100,67.199997,69.599998,67.599998
20161026234500,714.0,714.0,32.692308,64,63.200001,100,67.699997,69.699997,67.699997
20161027000000,714.0,739.200012,33.846154,64,62.5,100,67.599998,69.699997,67.699997
20161027001500,714.0,760.200012,34.807693,64,68.099998,100,67.5,69.699997,67.699997
20161027003000,714.0,747.599976,34.230768,64,63.400002,100,67.800003,69.699997,67.699997
20161027004500,714.0,714.0,32.692308,63,51.900002,100,66.800003,69.699997,67.699997
20161027010000,714.0,697.200012,31.923077,64,51.900002,100,64.699997,69.599998,67.599998
20161027011500,714.0,714.0,32.692308,63,61.0,100,66.400002,69.599998,67.599998
20161027013000,714.0,688.799988,31.538461,64,62.0,100,66.699997,69.599998,67.599998
20161027014500,714.0,722.400024,33.076924,64,64.400002,100,67.0,69.699997,67.699997
20161027020000,714.0,646.799988,29.615384,64,67.300003,100,67.5,69.599998,67.599998
20161027021500,714.0,739.200012,33.846154,64,63.200001,100,67.300003,69.699997,67.699997
20161027023000,714.0,680.400024,31.153847,65,51.900002,100,65.5,69.699997,67.699997
20161027024500,714.0,777.0,35.576923,65,57.0,100,64.099998,69.599998,67.599998
20161027030000,714.0,714.0,32.692308,65,62.0,100,65.900002,69.599998,67.599998
20161027031500,714.0,722.400024,33.076924,65,62.799999,100,66.400002,69.599998,67.599998
20161027033000,714.0,760.200012,34.807693,65,68.599998,100,67.099998,69.599998,67.599998
20161027034500,714.0,810.599976,37.115383,65,63.5,100,67.800003,69.599998,67.599998
20161027040000,714.0,680.400024,31.153847,64,51.900002,100,64.699997,69.5,67.5
20161027041500,714.0,714.0,32.692308,64,65.300003,100,66.099998,69.5,67.5
20161027043000,714.0,697.200012,31.923077,65,61.599998,100,66.800003,69.599998,67.599998
20161027044500,714.0,760.200012,34.807693,64,61.599998,100,66.699997,69.599998,67.599998
20161027050000,714.0,722.400024,33.076924,64,70.099998,100,67.199997,69.599998,67.599998
20161027051500,714.0,688.799988,31.538461,65,63.599998,100,67.400002,69.699997,67.699997
20161027053000,714.0,672.0,30.769231,65,63.599998,100,67.599998,69.599998,67.599998
20161027054500,714.0,646.799988,29.615384,65,52.400002,100,65.300003,69.5,67.5
20161027060000,714.0,714.0,32.692308,64,56.0,100,65.5,69.5,67.5
20161027061500,714.0,697.200012,31.923077,64,62.299999,100,66.400002,69.5,67.5
20161027063000,714.0,768.599976,35.192307,65,65.300003,100,66.900002,69.599998,67.599998
20161027064500,714.0,768.599976,35.192307,65,51.900002,100,66.5,69.599998,67.599998
20161027070000,714.0,785.400024,35.96154,65,51.900002,100,65.300003,69.5,67.5
20161027071500,714.0,739.200012,33.846154,65,56.299999,100,64.800003,69.5,67.5
20161027073000,714.0,722.400024,33.076924,65,61.599998,100,65.900002,69.5,67.5
20161027074500,714.0,730.799988,33.461538,65,66.699997,100,67.099998,69.5,67.5
20161027080000,714.0,714.0,32.692308,65,62.400002,100,67.099998,69.599998,67.599998
20161027081500,714.0,638.400024,29.23077,65,62.400002,100,67.400002,69.599998,67.599998
20161027083000,714.0,680.400024,31.153847,65,52.400002,100,65.800003,69.599998,67.599998
20161027084500,714.0,722.400024,33.076924,66,52.400002,100,65.699997,69.5,67.5
20161027090000,714.0,730.799988,33.461538,65,55.200001,100,65.900002,69.5,67.5
20161027091500,714.0,730.799988,33.461538,65,55.200001,100,66.900002,69.5,67.5
20161027093000,714.0,680.400024,31.153847,65,62.700001,100,66.5,69.5,67.5
20161027094500,714.0,663.599976,30.384614,65,62.700001,100,67.400002,69.5,67.5
20161027100000,714.0,722.400024,33.076924,66,65.800003,100,67.0,69.5,67.5
20161027101500,714.0,747.599976,34.230768,65,53.900002,100,66.699997,69.5,67.5
20161027103000,714.0,697.200012,31.923077,65,53.900002,100,66.400002,69.5,67.5
20161027104500,714.0,730.799988,33.461538,65,53.900002,100,65.900002,69.5,67.5
20161027110000,714.0,714.0,32.692308,65,53.900002,100,65.199997,69.5,67.5
20161027111500,714.0,697.200012,31.923077,65,63.799999,100,66.599998,69.5,67.5
20161027113000,714.0,739.200012,33.846154,64,56.400002,100,67.199997,69.5,67.5
20161027114500,714.0,793.799988,36.346153,66,62.400002,100,67.199997,69.5,67.5
20161027120000,714.0,680.400024,31.153847,65,53.099998,100,66.900002,69.599998,67.599998
20161027121500,714.0,768.599976,35.192307,66,53.099998,100,65.300003,69.5,67.5
20161027123000,714.0,714.0,32.692308,65,54.299999,100,64.900002,69.5,67.5
20161027124500,714.0,714.0,32.692308,65,59.200001,100,66.300003,69.5,67.5
20161027130000,714.0,688.799988,31.538461,65,61.900002,100,66.199997,69.599998,67.599998
20161027131500,714.0,760.200012,34.807693,64,66.699997,100,67.0,69.5,67.5
20161027133000,714.0,714.0,32.692308,64,65.800003,100,67.400002,69.599998,67.599998
20161027134500,714.0,739.200012,33.846154,64,53.900002,100,67.0,69.599998,67.599998
20161027140000,714.0,722.400024,33.076924,64,52.700001,100,66.0,69.5,67.5
20161027141500,714.0,730.799988,33.461538,64,52.700001,100,64.900002,69.5,67.5
20161027143000,714.0,680.400024,31.153847,64,63.599998,100,65.599998,69.5,67.5
20161027144500,714.0,722.400024,33.076924,64,65.300003,100,66.599998,69.5,67.5
20161027150000,714.0,672.0,30.769231,64,64.300003,100,66.699997,69.599998,67.599998
20161027151500,714.0,697.200012,31.923077,64,55.0,100,67.400002,69.599998,67.599998
20161027153000,714.0,722.400024,33.076924,64,52.299999,100,64.800003,69.599998,67.599998
20161027154500,714.0,672.0,30.769231,63,55.5,100,64.900002,69.5,67.5
20161027160000,714.0,747.599976,34.230768,63,58.299999,100,66.699997,69.599998,67.599998
20161027161500,714.0,688.799988,31.538461,64,59.200001,100,67.300003,69.699997,67.699997
20161027163000,714.0,646.799988,29.615384,64,56.900002,0,67.800003,69.599998,67.599998
20161027164500,714.0,722.400024,33.076924,63,51.900002,100,65.0,69.599998,67.599998
20161027170000,714.0,730.799988,33.461538,64,55.5,100,64.800003,69.5,67.5
20161027171500,714.0,768.599976,35.192307,64,62.400002,100,65.699997,69.5,67.5
20161027173000,714.0,714.0,32.692308,64,64.0,100,66.900002,69.5,67.5
20161027174500,714.0,625.799988,28.653846,64,62.799999,100,67.199997,69.599998,67.599998
20161027180000,714.0,714.0,32.692308,64,62.799999,100,67.300003,69.599998,67.599998
20161027181500,714.0,739.200012,33.846154,64,52.700001,100,65.800003,69.599998,67.599998
20161027183000,714.0,739.200012,33.846154,63,52.700001,100,64.800003,69.5,67.5
20161027184500,714.0,739.200012,33.846154,64,65.800003,100,65.800003,69.5,67.5
20161027190000,714.0,672.0,30.769231,64,59.5,100,67.099998,69.5,67.5
20161027191500,714.0,714.0,32.692308,64,64.900002,100,67.099998,69.5,67.5
20161027193000,714.0,730.799988,33.461538,64,62.200001,100,67.300003,69.599998,67.599998
20161027194500,714.0,760.200012,34.807693,64,52.700001,100,65.5,69.5,67.5
20161027200000,714.0,722.400024,33.076924,64,52.700001,100,64.599998,69.5,67.5
20161027201500,714.0,722.400024,33.076924,63,57.599998,100,66.099998,69.5,67.5
20161027203000,714.0,663.599976,30.384614,64,61.599998,100,66.800003,69.5,67.5
20161027204500,714.0,730.799988,33.461538,64,64.599998,100,66.699997,69.5,67.5
20161027210000,714.0,638.400024,29.23077,63,62.400002,100,67.199997,69.5,67.5
20161027211500,714.0,672.0,30.769231,63,65.800003,100,67.699997,69.599998,67.599998
20161027213000,714.0,697.200012,31.923077,63,52.700001,100,66.199997,69.599998,67.599998
20161027214500,714.0,672.0,30.769231,64,52.700001,100,64.400002,69.5,67.5
20161027220000,714.0,697.200012,31.923077,64,62.5,100,65.599998,69.5,67.5
20161027221500,714.0,739.200012,33.846154,65,67.699997,100,66.300003,69.5,67.5
20161027223000,714.0,672.0,30.769231,65,62.0,100,66.800003,69.5,67.5
20161027224500,714.0,722.400024,33.076924,65,64.900002,100,67.5,69.5,67.5
20161027230000,714.0,714.0,32.692308,65,62.400002,100,67.400002,69.599998,67.599998
20161027231500,714.0,663.599976,30.384614,65,51.900002,100,65.699997,69.599998,67.599998
20161027233000,714.0,663.599976,30.384614,64,53.5,100,64.199997,69.5,67.5
20161027234500,714.0,697.200012,31.923077,66,64.900002,100,66.0,69.5,67.5
20161028000000,714.0,714.0,32.692308,65,67.099998,100,66.5,69.5,67.5
20161028001500,714.0,760.200012,34.807693,65,63.200001,100,67.099998,69.599998,67.599998
20161028003000,714.0,747.599976,34.230768,66,63.200001,100,67.199997,69.5,67.5
20161028004500,714.0,785.400024,35.96154,65,64.400002,100,67.699997,69.599998,67.599998
20161028010000,714.0,697.200012,31.923077,65,51.5,100,65.099998,69.599998,67.599998
20161028011500,714.0,697.200012,31.923077,65,51.5,100,64.599998,69.599998,67.599998
20161028013000,714.0,739.200012,33.846154,65,61.099998,100,65.5,69.599998,67.599998
20161028014500,714.0,680.400024,31.153847,64,61.099998,100,67.099998,69.5,67.5
20161028020000,714.0,739.200012,33.846154,65,64.699997,100,66.699997,69.599998,67.599998
20161028021500,714.0,714.0,32.692308,64,64.0,100,67.5,69.599998,67.599998
20161028023000,714.0,730.799988,33.461538,65,62.799999,100,67.199997,69.699997,67.699997
20161028024500,714.0,697.200012,31.923077,65,67.0,100,67.400002,69.699997,67.699997
20161028030000,714.0,739.200012,33.846154,66,62.799999,100,67.699997,69.599998,67.599998
20161028031500,714.0,739.200012,33.846154,65,66.099998,100,67.599998,69.599998,67.599998
20161028033000,714.0,739.200012,33.846154,64,63.200001,100,67.699997,69.599998,67.599998
20161028034500,714.0,730.799988,33.461538,64,51.5,100,65.800003,69.599998,67.599998
20161028040000,714.0,768.599976,35.192307,65,55.599998,100,64.699997,69.599998,67.599998
20161028041500,714.0,777.0,35.576923,65,60.799999,100,66.199997,69.599998,67.599998
20161028043000,714.0,747.599976,34.230768,65,68.199997,100,67.099998,69.5,67.5
20161028044500,714.0,747.599976,34.230768,65,61.599998,100,67.099998,69.699997,67.699997
20161028050000,714.0,760.200012,34.807693,65,66.699997,100,66.900002,69.599998,67.599998
20161028051500,714.0,730.799988,33.461538,65,62.799999,100,67.400002,69.599998,67.599998
20161028053000,714.0,722.400024,33.076924,65,64.699997,100,67.5,69.599998,67.599998
20161028054500,714.0,697.200012,31.923077,65,55.900002,100,67.699997,69.699997,67.699997
20161028060000,714.0,768.599976,35.192307,65,51.099998,100,64.400002,69.699997,67.699997
20161028061500,714.0,730.799988,33.461538,65,64.800003,100,65.800003,69.5,67.5
20161028063000,714.0,714.0,32.692308,65,61.200001,100,66.599998,69.599998,67.599998
20161028064500,714.0,680.400024,31.153847,64,62.400002,100,66.599998,69.599998,67.599998
20161028070000,714.0,625.799988,28.653846,64,67.300003,100,67.400002,69.699997,67.699997
20161028071500,714.0,739.200012,33.846154,65,62.799999,100,67.599998,69.599998,67.599998
20161028073000,714.0,714.0,32.692308,65,68.099998,100,67.699997,69.599998,67.599998
20161028074500,714.0,722.400024,33.076924,65,51.900002,100,65.0,69.599998,67.599998
20161028080000,714.0,798.0,36.538462,65,59.099998,100,64.400002,69.5,67.5
20161028081500,714.0,722.400024,33.076924,64,66.199997,100,65.900002,69.599998,67.599998
20161028083000,714.0,680.400024,31.153847,64,61.599998,100,66.699997,69.599998,67.599998
20161028084500,714.0,785.400024,35.96154,65,63.200001,100,66.599998,69.599998,67.599998
20161028090000,714.0,697.200012,31.923077,65,67.699997,100,67.400002,69.599998,67.599998
20161028091500,714.0,760.200012,34.807693,64,63.200001,100,67.699997,69.599998,67.599998
20161028093000,714.0,768.599976,35.192307,65,65.099998,100,67.699997,69.599998,67.599998
20161028094500,714.0,739.200012,33.846154,65,52.299999,100,65.300003,69.599998,67.599998
20161028100000,714.0,730.799988,33.461538,65,53.5,100,64.300003,69.5,67.5
20161028101500,714.0,730.799988,33.461538,65,61.5,100,65.599998,69.5,67.5
20161028103000,714.0,697.200012,31.923077,65,67.699997,100,66.400002,69.5,67.5
20161028104500,714.0,747.599976,34.230768,66,62.799999,100,67.5,69.5,67.5
20161028110000,714.0,714.0,32.692308,65,53.5,100,66.5,69.5,67.5
20161028111500,714.0,768.599976,35.192307,65,53.5,100,65.800003,69.5,67.5
20161028113000,714.0,747.599976,34.230768,66,54.299999,100,65.199997,69.5,67.5
20161028114500,714.0,697.200012,31.923077,65,60.700001,100,65.300003,69.5,67.5
20161028120000,714.0,697.200012,31.923077,66,60.700001,100,66.900002,69.5,67.5
20161028121500,714.0,760.200012,34.807693,65,60.700001,100,66.599998,69.599998,67.599998
20161028123000,714.0,714.0,32.692308,65,65.300003,100,66.900002,69.5,67.5
20161028124500,714.0,688.799988,31.538461,65,53.099998,100,65.5,69.5,67.5
20161028130000,714.0,714.0,32.692308,65,54.299999,100,64.800003,69.5,67.5
20161028131500,714.0,777.0,35.576923,65,58.799999,100,66.199997,69.5,67.5
20161028133000,714.0,663.599976,30.384614,65,60.0,100,66.199997,69.5,67.5
20161028134500,714.0,739.200012,33.846154,65,64.0,100,67.300003,69.5,67.5
20161028140000,714.0,785.400024,35.96154,66,62.0,100,66.800003,69.5,67.5
20161028141500,714.0,760.200012,34.807693,65,64.5,100,68.099998,69.5,67.5
20161028143000,714.0,697.200012,31.923077,64,53.099998,100,65.699997,69.5,67.5
20161028144500,714.0,722.400024,33.076924,64,53.099998,100,65.400002,69.5,67.5
20161028150000,714.0,730.799988,33.461538,65,58.400002,100,66.0,69.5,67.5
20161028151500,714.0,730.799988,33.461538,65,62.0,100,66.599998,69.5,67.5
20161028153000,714.0,747.599976,34.230768,65,60.400002,100,67.099998,69.5,67.5
20161028154500,714.0,785.400024,35.96154,65,52.299999,100,66.099998,69.599998,67.599998
20161028160000,714.0,785.400024,35.96154,64,53.099998,100,65.400002,69.5,67.5
20161028161500,714.0,672.0,30.769231,64,57.200001,100,66.199997,69.5,67.5
20161028163000,714.0,672.0,30.769231,64,62.599998,100,66.599998,69.5,67.5
20161028164500,714.0,646.799988,29.615384,64,59.200001,100,66.699997,69.5,67.5
20161028170000,714.0,722.400024,33.076924,64,61.900002,100,67.0,69.5,67.5
20161028171500,714.0,760.200012,34.807693,64,66.900002,100,67.199997,69.5,67.5
20161028173000,714.0,663.599976,30.384614,64,62.400002,100,67.699997,69.5,67.5
20161028174500,714.0,714.0,32.692308,64,53.299999,100,67.0,69.599998,67.599998
20161028180000,714.0,722.400024,33.076924,64,53.299999,100,65.0,69.5,67.5
20161028181500,714.0,768.599976,35.192307,64,61.099998,100,64.800003,69.5,67.5
20161028183000,714.0,722.400024,33.076924,64,62.799999,100,65.699997,69.5,67.5
20161028184500,714.0,747.599976,34.230768,64,67.199997,100,66.5,69.599998,67.599998
20161028190000,714.0,680.400024,31.153847,64,66.300003,100,67.5,69.5,67.5
20161028191500,714.0,697.200012,31.923077,64,62.400002,100,67.5,69.5,67.5
20161028193000,714.0,730.799988,33.461538,64,51.900002,100,66.199997,69.599998,67.599998
20161028194500,714.0,777.0,35.576923,64,51.900002,100,64.300003,69.5,67.5
20161028200000,714.0,730.799988,33.461538,65,62.400002,100,65.699997,69.5,67.5
20161028201500,714.0,714.0,32.692308,65,61.599998,100,66.300003,69.5,67.5
20161028203000,714.0,747.599976,34.230768,65,62.400002,100,66.599998,69.599998,67.599998
20161028204500,714.0,798.0,36.538462,64,66.699997,100,67.099998,69.599998,67.599998
20161028210000,714.0,722.400024,33.076924,65,62.5,100,68.0,69.599998,67.599998
20161028211500,714.0,714.0,32.692308,65,51.799999,100,64.800003,69.599998,67.599998
20161028213000,714.0,672.0,30.769231,64,60.400002,100,65.0,69.5,67.5
20161028214500,714.0,810.599976,37.115383,65,66.5,100,65.900002,69.5,67.5
20161028220000,714.0,697.200012,31.923077,64,62.400002,100,67.199997,69.5,67.5
20161028221500,714.0,680.400024,31.153847,64,60.799999,100,67.300003,69.5,67.5
20161028223000,714.0,739.200012,33.846154,65,63.599998,100,66.900002,69.599998,67.599998
20161028224500,714.0,663.599976,30.384614,64,65.5,100,67.699997,69.599998,67.599998
20161028230000,714.0,730.799988,33.461538,64,51.5,100,66.800003,69.699997,67.699997
20161028231500,714.0,747.599976,34.230768,64,50.700001,100,64.199997,69.599998,67.599998
20161028233000,714.0,747.599976,34.230768,65,65.099998,100,65.800003,69.599998,67.599998
20161028234500,714.0,760.200012,34.807693,65,61.599998,100,66.300003,69.599998,67.599998
20161029000000,714.0,760.200012,34.807693,65,63.900002,100,66.699997,69.699997,67.699997
20161029001500,714.0,768.599976,35.192307,65,65.900002,100,67.599998,69.599998,67.599998
20161029003000,714.0,680.400024,31.153847,65,61.799999,100,67.199997,69.699997,67.699997
20161029004500,714.0,768.599976,35.192307,64,63.599998,100,66.900002,69.699997,67.699997
20161029010000,714.0,617.400024,28.269232,64,68.199997,100,67.599998,69.699997,67.699997
20161029011500,714.0,785.400024,35.96154,66,61.599998,100,67.400002,69.699997,67.699997
20161029013000,714.0,697.200012,31.923077,66,61.599998,100,66.900002,69.699997,67.699997
20161029014500,714.0,785.400024,35.96154,66,68.599998,100,67.0,69.699997,67.699997
20161029020000,714.0,672.0,30.769231,66,62.799999,100,67.599998,69.699997,67.699997
20161029021500,714.0,714.0,32.692308,66,61.400002,100,67.300003,69.699997,67.699997
20161029023000,714.0,730.799988,33.461538,66,66.400002,100,67.099998,69.699997,67.699997
20161029024500,714.0,730.799988,33.461538,66,62.799999,100,67.199997,69.699997,67.699997
20161029030000,714.0,768.599976,35.192307,66,60.900002,100,67.0,69.699997,67.699997
20161029031500,714.0,747.599976,34.230768,67,67.199997,100,67.199997,69.800003,67.800003
20161029033000,714.0,730.799988,33.461538,67,62.0,100,67.599998,69.800003,67.800003
20161029034500,714.0,798.0,36.538462,66,60.799999,100,66.800003,69.699997,67.699997
20161029040000,714.0,714.0,32.692308,66,68.800003,100,66.900002,69.800003,67.800003
20161029041500,714.0,760.200012,34.807693,66,62.0,100,67.199997,69.800003,67.800003
20161029043000,714.0,730.799988,33.461538,66,62.0,100,67.099998,69.800003,67.800003
20161029044500,714.0,768.599976,35.192307,66,67.699997,100,67.400002,69.699997,67.699997
20161029050000,714.0,739.200012,33.846154,66,60.799999,100,66.900002,69.699997,67.699997
20161029051500,714.0,697.200012,31.923077,65,64.800003,100,66.599998,69.800003,67.800003
20161029053000,714.0,672.0,30.769231,65,62.400002,100,67.199997,69.800003,67.800003
20161029054500,714.0,697.200012,31.923077,65,60.400002,100,66.900002,69.800003,67.800003
20161029060000,714.0,810.599976,37.115383,66,68.900002,100,67.199997,69.800003,67.800003
20161029061500,714.0,714.0,32.692308,65,61.200001,100,67.099998,69.800003,67.800003
20161029063000,714.0,739.200012,33.846154,66,63.200001,100,66.599998,69.800003,67.800003
20161029064500,714.0,730.799988,33.461538,66,64.0,100,67.099998,69.699997,67.699997
20161029070000,714.0,714.0,32.692308,66,60.799999,100,66.900002,69.699997,67.699997
20161029071500,714.0,793.799988,36.346153,66,68.599998,100,67.300003,69.800003,67.800003
20161029073000,714.0,714.0,32.692308,66,61.599998,100,67.300003,69.800003,67.800003
20161029074500,714.0,777.0,35.576923,66,62.799999,100,66.800003,69.699997,67.699997
20161029080000,714.0,688.799988,31.538461,66,68.699997,100,67.300003,69.699997,67.699997
20161029081500,714.0,785.400024,35.96154,66,61.900002,100,67.400002,69.699997,67.699997
20161029083000,714.0,646.799988,29.615384,66,65.300003,100,67.5,69.699997,67.699997
20161029084500,714.0,722.400024,33.076924,66,64.300003,100,67.900002,69.699997,67.699997
20161029090000,714.0,739.200012,33.846154,66,51.900002,100,64.699997,69.599998,67.599998
20161029091500,714.0,617.400024,28.269232,65,62.900002,100,64.800003,69.5,67.5
20161029093000,714.0,760.200012,34.807693,66,66.800003,100,66.199997,69.5,67.5
20161029094500,714.0,747.599976,34.230768,66,62.799999,100,66.699997,69.5,67.5
20161029100000,714.0,697.200012,31.923077,66,62.799999,100,66.800003,69.599998,67.599998
20161029101500,714.0,663.599976,30.384614,66,52.700001,100,65.300003,69.599998,67.599998
20161029103000,714.0,785.400024,35.96154,67,57.900002,100,64.5,69.5,67.5
20161029104500,714.0,730.799988,33.461538,66,62.400002,100,66.199997,69.5,67.5
20161029110000,714.0,747.599976,34.230768,67,66.0,100,66.800003,69.5,67.5
20161029111500,714.0,793.799988,36.346153,67,65.0,100,67.599998,69.5,67.5
20161029113000,714.0,697.200012,31.923077,67,55.200001,100,66.900002,69.5,67.5
20161029114500,714.0,663.599976,30.384614,65,54.299999,100,65.0,69.5,67.5
20161029120000,714.0,768.599976,35.192307,66,62.799999,100,65.0,69.5,67.5
20161029121500,714.0,697.200012,31.923077,67,67.199997,100,66.599998,69.5,67.5
20161029123000,714.0,739.200012,33.846154,66,63.900002,100,66.900002,69.5,67.5
20161029124500,714.0,739.200012,33.846154,67,63.200001,100,66.400002,69.5,67.5
20161029130000,714.0,714.0,32.692308,66,53.5,100,65.699997,69.5,67.5
20161029131500,714.0,722.400024,33.076924,66,53.5,100,64.300003,69.5,67.5
20161029133000,714.0,768.599976,35.192307,66,63.200001,100,65.599998,69.5,67.5
20161029134500,714.0,739.200012,33.846154,66,62.400002,100,66.599998,69.5,67.5
20161029140000,714.0,672.0,30.769231,66,62.400002,100,66.699997,69.5,67.5
20161029141500,714.0,768.599976,35.192307,66,62.400002,100,67.0,69.599998,67.599998
20161029143000,714.0,646.799988,29.615384,66,64.800003,100,67.099998,69.599998,67.599998
20161029144500,714.0,785.400024,35.96154,67,54.700001,0,67.400002,69.5,67.5
20161029150000,714.0,714.0,32.692308,66,52.599998,100,64.599998,69.5,67.5
20161029151500,714.0,722.400024,33.076924,66,60.5,100,65.5,69.5,67.5
20161029153000,714.0,697.200012,31.923077,65,61.200001,100,66.5,69.599998,67.599998
20161029154500,714.0,739.200012,33.846154,65,64.900002,100,67.099998,69.599998,67.599998
20161029160000,714.0,730.799988,33.461538,66,63.799999,100,66.900002,69.5,67.5
20161029161500,714.0,747.599976,34.230768,65,63.799999,100,67.400002,69.599998,67.599998
20161029163000,714.0,835.799988,38.26923,68,56.099998,0,68.0,69.599998,67.599998
20161029164500,714.0,688.799988,31.538461,65,52.299999,100,64.900002,69.5,67.5
20161029170000,714.0,777.0,35.576923,66,55.5,100,64.599998,69.5,67.5
20161029171500,714.0,722.400024,33.076924,66,67.300003,100,66.400002,69.5,67.5
20161029173000,714.0,760.200012,34.807693,66,59.200001,100,66.699997,69.5,67.5
20161029174500,714.0,747.599976,34.230768,66,67.699997,100,67.099998,69.5,67.5
20161029180000,714.0,697.200012,31.923077,66,63.200001,100,67.599998,69.5,67.5
20161029181500,714.0,722.400024,33.076924,66,53.900002,100,66.099998,69.5,67.5
20161029183000,714.0,777.0,35.576923,67,53.900002,100,64.699997,69.5,67.5
20161029184500,714.0,730.799988,33.461538,66,64.0,100,65.099998,69.5,67.5
20161029190000,714.0,688.799988,31.538461,66,64.0,100,66.599998,69.5,67.5
20161029191500,714.0,768.599976,35.192307,66,68.0,100,67.099998,69.5,67.5
20161029193000,714.0,697.200012,31.923077,66,62.799999,100,67.300003,69.5,67.5
20161029194500,714.0,739.200012,33.846154,66,64.400002,100,67.300003,69.5,67.5
20161029200000,714.0,714.0,32.692308,66,67.599998,100,67.199997,69.5,67.5
20161029201500,714.0,730.799988,33.461538,66,63.599998,100,67.599998,69.5,67.5
20161029203000,714.0,672.0,30.769231,66,52.700001,100,65.400002,69.5,67.5
20161029204500,714.0,730.799988,33.461538,66,53.900002,100,64.5,69.5,67.5
20161029210000,714.0,714.0,32.692308,66,61.900002,100,66.0,69.5,67.5
20161029211500,714.0,688.799988,31.538461,66,61.900002,100,66.599998,69.5,67.5
20161029213000,714.0,688.799988,31.538461,66,61.900002,100,66.900002,69.5,67.5
20161029214500,714.0,697.200012,31.923077,66,64.599998,100,66.800003,69.5,67.5
20161029220000,714.0,730.799988,33.461538,66,63.200001,100,67.599998,69.5,67.5
20161029221500,714.0,672.0,30.769231,66,66.199997,100,67.599998,69.5,67.5
20161029223000,714.0,722.400024,33.076924,66,63.299999,100,67.599998,69.5,67.5
20161029224500,714.0,714.0,32.692308,66,51.5,100,65.5,69.599998,67.599998
20161029230000,714.0,646.799988,29.615384,66,52.599998,100,64.099998,69.5,67.5
20161029231500,714.0,768.599976,35.192307,66,62.200001,100,65.199997,69.5,67.5
20161029233000,714.0,760.200012,34.807693,66,68.699997,100,66.400002,69.5,67.5
20161029234500,714.0,777.0,35.576923,66,62.799999,100,66.699997,69.5,67.5
20161030000000,714.0,722.400024,33.076924,66,65.699997,100,67.099998,69.5,67.5
20161030001500,714.0,646.799988,29.615384,66,63.700001,100,67.699997,69.599998,67.599998
20161030003000,714.0,760.200012,34.807693,66,62.400002,100,67.099998,69.599998,67.599998
20161030004500,714.0,680.400024,31.153847,65,68.599998,100,67.5,69.599998,67.599998
20161030010000,714.0,714.0,32.692308,66,62.0,100,67.400002,69.599998,67.599998
20161030011500,714.0,680.400024,31.153847,66,66.699997,100,67.5,69.599998,67.599998
20161030013000,714.0,604.799988,27.692307,66,58.599998,100,67.699997,69.599998,67.599998
20161030014500,714.0,730.799988,33.461538,66,50.700001,100,64.300003,69.599998,67.599998
20161030020000,714.0,714.0,32.692308,66,64.0,100,66.099998,69.5,67.5
20161030021500,714.0,680.400024,31.153847,66,60.799999,100,66.300003,69.5,67.5
20161030023000,714.0,663.599976,30.384614,65,68.5,100,66.599998,69.5,67.5
20161030024500,714.0,798.0,36.538462,66,61.799999,100,66.800003,69.599998,67.599998
20161030030000,714.0,722.400024,33.076924,66,67.099998,100,67.0,69.599998,67.599998
20161030031500,714.0,760.200012,34.807693,66,62.400002,100,67.400002,69.599998,67.599998
20161030033000,714.0,730.799988,33.461538,66,63.200001,100,67.099998,69.599998,67.599998
20161030034500,714.0,672.0,30.769231,66,64.599998,100,67.400002,69.699997,67.699997
20161030040000,714.0,714.0,32.692308,65,61.5,100,66.800003,69.599998,67.599998
20161030041500,714.0,697.200012,31.923077,66,68.900002,100,67.400002,69.699997,67.699997
20161030043000,714.0,680.400024,31.153847,65,61.599998,100,67.400002,69.699997,67.699997
20161030044500,714.0,747.599976,34.230768,65,66.199997,100,67.400002,69.699997,67.699997
20161030050000,714.0,739.200012,33.846154,66,62.400002,100,67.400002,69.599998,67.599998
20161030051500,714.0,672.0,30.769231,65,50.5,100,65.599998,69.699997,67.699997
20161030053000,714.0,697.200012,31.923077,65,61.700001,100,64.400002,69.599998,67.599998
20161030054500,714.0,680.400024,31.153847,65,60.700001,100,65.699997,69.599998,67.599998
20161030060000,714.0,747.599976,34.230768,66,69.599998,100,66.400002,69.599998,67.599998
20161030061500,714.0,722.400024,33.076924,65,62.0,100,66.800003,69.599998,67.599998
20161030063000,714.0,672.0,30.769231,65,64.800003,100,67.0,69.699997,67.699997
20161030064500,714.0,730.799988,33.461538,65,63.200001,100,67.5,69.599998,67.599998
20161030070000,714.0,646.799988,29.615384,65,61.599998,100,66.900002,69.699997,67.699997
20161030071500,714.0,680.400024,31.153847,65,68.400002,100,67.099998,69.699997,67.699997
20161030073000,714.0,722.400024,33.076924,65,61.599998,100,67.0,69.699997,67.699997
20161030074500,714.0,760.200012,34.807693,65,66.699997,100,67.199997,69.699997,67.699997
20161030080000,714.0,714.0,32.692308,65,62.400002,100,67.699997,69.699997,67.699997
20161030081500,714.0,739.200012,33.846154,65,65.300003,100,67.300003,69.699997,67.699997
20161030083000,714.0,739.200012,33.846154,65,64.400002,100,67.699997,69.599998,67.599998
20161030084500,714.0,747.599976,34.230768,66,51.5,100,66.099998,69.599998,67.599998
20161030090000,714.0,739.200012,33.846154,66,52.599998,100,64.300003,69.5,67.5
20161030091500,714.0,663.599976,30.384614,65,62.0,100,66.099998,69.5,67.5
20161030093000,714.0,697.200012,31.923077,65,63.099998,100,66.400002,69.5,67.5
20161030094500,714.0,697.200012,31.923077,66,69.199997,100,67.400002,69.5,67.5
20161030100000,714.0,722.400024,33.076924,66,63.599998,100,67.699997,69.5,67.5
20161030101500,714.0,747.599976,34.230768,67,53.900002,100,66.599998,69.5,67.5
20161030103000,714.0,722.400024,33.076924,66,53.900002,100,64.800003,69.5,67.5
20161030104500,714.0,739.200012,33.846154,67,61.5,100,65.0,69.5,67.5
20161030110000,714.0,760.200012,34.807693,66,64.800003,100,66.0,69.5,67.5
20161030111500,714.0,785.400024,35.96154,66,67.099998,100,66.900002,69.5,67.5
20161030113000,714.0,714.0,32.692308,66,64.599998,100,66.900002,69.5,67.5
20161030114500,714.0,688.799988,31.538461,66,63.400002,100,67.699997,69.5,67.5
20161030120000,714.0,730.799988,33.461538,66,67.199997,100,67.699997,69.5,67.5
20161030121500,714.0,722.400024,33.076924,66,53.200001,100,65.300003,69.5,67.5
20161030123000,714.0,730.799988,33.461538,66,55.5,100,64.800003,69.5,67.5
20161030124500,714.0,730.799988,33.461538,67,60.799999,100,66.199997,69.5,67.5
20161030130000,714.0,680.400024,31.153847,66,63.099998,100,67.300003,69.5,67.5
20161030131500,714.0,697.200012,31.923077,66,68.099998,100,67.0,69.5,67.5
20161030133000,714.0,739.200012,33.846154,67,68.099998,100,67.400002,69.5,67.5
20161030134500,714.0,672.0,30.769231,66,62.400002,100,66.800003,69.5,67.5
20161030140000,714.0,688.799988,31.538461,67,61.599998,100,67.900002,69.5,67.5
20161030141500,714.0,747.599976,34.230768,66,52.299999,100,65.0,69.5,67.5
20161030143000,714.0,730.799988,33.461538,67,64.199997,100,65.800003,69.5,67.5
20161030144500,714.0,722.400024,33.076924,65,67.800003,100,66.800003,69.5,67.5
20161030150000,714.0,680.400024,31.153847,66,69.099998,100,67.300003,69.5,67.5
20161030151500,714.0,730.799988,33.461538,66,65.699997,100,67.699997,69.5,67.5
20161030153000,714.0,722.400024,33.076924,66,53.099998,100,64.800003,69.5,67.5
20161030154500,714.0,730.799988,33.461538,66,58.299999,100,65.0,69.5,67.5
20161030160000,714.0,739.200012,33.846154,66,58.299999,100,66.300003,69.5,67.5
20161030161500,714.0,739.200012,33.846154,66,61.5,100,66.599998,69.5,67.5
20161030163000,714.0,760.200012,34.807693,66,65.800003,100,67.0,69.5,67.5
20161030164500,714.0,697.200012,31.923077,66,65.800003,100,66.900002,69.5,67.5
20161030170000,714.0,768.599976,35.192307,66,53.900002,100,65.400002,69.5,67.5
20161030171500,714.0,680.400024,31.153847,66,56.299999,100,64.400002,69.5,67.5
20161030173000,714.0,638.400024,29.23077,66,67.300003,100,66.199997,69.5,67.5
20161030174500,714.0,714.0,32.692308,66,67.300003,100,67.400002,69.5,67.5
20161030180000,714.0,722.400024,33.076924,66,64.0,100,67.400002,69.5,67.5
20161030181500,714.0,663.599976,30.384614,66,64.0,100,67.599998,69.5,67.5
20161030183000,714.0,680.400024,31.153847,66,53.5,100,66.199997,69.5,67.5
20161030184500,714.0,768.599976,35.192307,66,53.5,100,64.599998,69.5,67.5
20161030190000,714.0,680.400024,31.153847,66,62.400002,100,65.099998,69.5,67.5
20161030191500,714.0,672.0,30.769231,66,65.400002,100,66.0,69.5,67.5
20161030193000,714.0,747.599976,34.230768,66,63.599998,100,66.699997,69.5,67.5
20161030194500,714.0,730.799988,33.461538,66,62.799999,100,67.099998,69.5,67.5
20161030200000,714.0,697.200012,31.923077,66,64.5,100,67.400002,69.5,67.5
20161030201500,714.0,680.400024,31.153847,66,53.900002,100,65.699997,69.5,67.5
20161030203000,714.0,646.799988,29.615384,66,53.900002,100,65.099998,69.5,67.5
20161030204500,714.0,730.799988,33.461538,66,58.799999,100,66.0,69.5,67.5
20161030210000,714.0,672.0,30.769231,66,61.5,100,66.400002,69.5,67.5
20161030211500,714.0,714.0,32.692308,66,61.5,100,66.699997,69.5,67.5
20161030213000,714.0,646.799988,29.615384,66,54.200001,0,67.400002,69.5,67.5
20161030214500,714.0,688.799988,31.538461,66,53.099998,100,65.199997,69.5,67.5
20161030220000,714.0,793.799988,36.346153,67,55.599998,100,64.900002,69.5,67.5
20161030221500,714.0,672.0,30.769231,66,65.300003,100,66.599998,69.5,67.5
20161030223000,714.0,714.0,32.692308,66,58.900002,100,66.699997,69.5,67.5
20161030224500,714.0,625.799988,28.653846,66,62.0,100,66.800003,69.5,67.5
20161030230000,714.0,680.400024,31.153847,66,66.5,100,67.400002,69.5,67.5
20161030231500,714.0,672.0,30.769231,66,52.700001,100,66.099998,69.5,67.5
20161030233000,714.0,739.200012,33.846154,66,51.900002,100,65.400002,69.5,67.5
20161030234500,714.0,714.0,32.692308,66,55.200001,100,65.699997,69.5,67.5
20161031000000,714.0,663.599976,30.384614,66,58.400002,100,66.699997,69.5,67.5
20161031001500,714.0,714.0,32.692308,67,60.0,100,67.400002,69.5,67.5
20161031003000,714.0,768.599976,35.192307,66,61.099998,100,67.199997,69.5,67.5
20161031004500,714.0,722.400024,33.076924,65,66.699997,100,67.199997,69.5,67.5
20161031010000,714.0,768.599976,35.192307,66,62.0,100,67.300003,69.5,67.5
20161031011500,714.0,714.0,32.692308,65,61.099998,100,67.300003,69.5,67.5
20161031013000,714.0,617.400024,28.269232,66,67.199997,100,67.199997,69.599998,67.599998
20161031014500,714.0,747.599976,34.230768,66,62.0,100,67.199997,69.5,67.5
20161031020000,714.0,688.799988,31.538461,65,62.0,100,67.300003,69.5,67.5
20161031021500,714.0,730.799988,33.461538,66,67.300003,100,67.400002,69.599998,67.599998
20161031023000,714.0,730.799988,33.461538,65,62.799999,100,67.400002,69.5,67.5
20161031024500,714.0,688.799988,31.538461,66,51.5,100,65.5,69.5,67.5
20161031030000,714.0,672.0,30.769231,66,59.099998,100,64.400002,69.5,67.5
20161031031500,714.0,697.200012,31.923077,66,60.799999,100,66.199997,69.5,67.5
20161031033000,714.0,730.799988,33.461538,66,63.200001,100,66.5,69.5,67.5
20161031034500,714.0,768.599976,35.192307,65,65.800003,100,67.400002,69.5,67.5
20161031040000,714.0,730.799988,33.461538,65,62.0,100,67.099998,69.5,67.5
20161031041500,714.0,697.200012,31.923077,65,63.900002,100,66.699997,69.5,67.5
20161031043000,714.0,793.799988,36.346153,65,65.800003,100,67.699997,69.599998,67.599998
20161031044500,714.0,722.400024,33.076924,65,62.0,100,67.400002,69.5,67.5
20161031050000,714.0,730.799988,33.461538,66,66.300003,100,67.199997,69.599998,67.599998
20161031051500,714.0,714.0,32.692308,66,63.200001,100,67.400002,69.599998,67.599998
20161031053000,714.0,646.799988,29.615384,66,61.900002,100,67.300003,69.599998,67.599998
20161031054500,714.0,688.799988,31.538461,66,70.5,100,67.900002,69.5,67.5
20161031060000,714.0,672.0,30.769231,66,50.700001,100,64.699997,69.599998,67.599998
20161031061500,714.0,714.0,32.692308,65,57.0,100,65.199997,69.5,67.5
20161031063000,714.0,730.799988,33.461538,66,66.699997,100,66.199997,69.5,67.5
20161031064500,714.0,760.200012,34.807693,66,62.799999,100,66.800003,69.5,67.5
20161031070000,714.0,747.599976,34.230768,66,61.599998,100,67.199997,69.5,67.5
20161031071500,714.0,739.200012,33.846154,66,50.299999,100,67.099998,69.599998,67.599998
20161031073000,714.0,688.799988,31.538461,65,50.299999,100,66.099998,69.599998,67.599998
20161031074500,714.0,722.400024,33.076924,65,50.299999,100,64.599998,69.599998,67.599998
20161031080000,714.0,730.799988,33.461538,66,66.199997,100,65.699997,69.5,67.5
20161031081500,714.0,785.400024,35.96154,66,58.799999,100,66.900002,69.5,67.5
20161031083000,714.0,714.0,32.692308,66,61.900002,100,66.599998,69.5,67.5
20161031084500,714.0,747.599976,34.230768,66,64.800003,100,67.400002,69.5,67.5
20161031090000,714.0,672.0,30.769231,65,67.800003,100,67.599998,69.5,67.5
20161031091500,714.0,722.400024,33.076924,65,63.200001,100,67.400002,69.5,67.5
20161031093000,714.0,793.799988,36.346153,65,62.400002,100,67.599998,69.5,67.5
20161031094500,714.0,722.400024,33.076924,65,53.5,100,66.599998,69.5,67.5
20161031100000,714.0,714.0,32.692308,66,53.5,100,65.900002,69.5,67.5
20161031101500,714.0,777.0,35.576923,66,54.700001,100,65.099998,69.5,67.5
20161031103000,714.0,680.400024,31.153847,66,63.200001,100,66.099998,69.5,67.5
20161031104500,714.0,739.200012,33.846154,66,61.900002,100,66.900002,69.5,67.5
20161031110000,714.0,760.200012,34.807693,66,61.900002,100,66.699997,69.5,67.5
20161031111500,714.0,722.400024,33.076924,66,54.299999,100,66.199997,69.5,67.5
20161031113000,714.0,714.0,32.692308,66,54.299999,100,65.400002,69.5,67.5
20161031114500,714.0,747.599976,34.230768,66,61.400002,100,65.099998,69.5,67.5
20161031120000,714.0,760.200012,34.807693,66,59.900002,100,66.199997,69.5,67.5
20161031121500,714.0,638.400024,29.23077,66,59.900002,100,66.900002,69.5,67.5
20161031123000,714.0,739.200012,33.846154,66,62.799999,100,67.400002,69.5,67.5
20161031124500,714.0,747.599976,34.230768,66,62.799999,100,67.699997,69.5,67.5
20161031130000,714.0,722.400024,33.076924,66,53.900002,100,66.300003,69.5,67.5
20161031131500,714.0,760.200012,34.807693,66,53.099998,100,64.800003,69.5,67.5
20161031133000,714.0,697.200012,31.923077,65,65.800003,100,65.400002,69.5,67.5
20161031134500,714.0,697.200012,31.923077,65,61.5,100,65.699997,69.5,67.5
20161031140000,714.0,663.599976,30.384614,65,61.5,100,67.0,69.5,67.5
20161031141500,714.0,714.0,32.692308,66,53.900002,0,67.400002,69.5,67.5
20161031143000,714.0,697.200012,31.923077,65,53.099998,100,65.699997,69.5,67.5
20161031144500,714.0,672.0,30.769231,65,53.099998,100,65.699997,69.5,67.5
20161031150000,714.0,722.400024,33.076924,65,58.700001,100,66.099998,69.5,67.5
20161031151500,714.0,793.799988,36.346153,65,66.699997,100,66.699997,69.5,67.5
20161031153000,714.0,688.799988,31.538461,66,58.700001,100,66.800003,69.5,67.5
20161031154500,714.0,672.0,30.769231,65,63.5,100,67.900002,69.5,67.5
20161031160000,714.0,747.599976,34.230768,65,51.799999,100,65.599998,69.5,67.5
20161031161500,714.0,697.200012,31.923077,65,51.799999,100,66.099998,69.5,67.5
20161031163000,714.0,722.400024,33.076924,65,51.799999,100,65.599998,69.5,67.5
20161031164500,714.0,663.599976,30.384614,65,56.700001,100,66.300003,69.5,67.5
20161031170000,714.0,722.400024,33.076924,66,61.599998,100,66.900002,69.5,67.5
20161031171500,714.0,793.799988,36.346153,65,61.599998,100,66.900002,69.599998,67.599998
20161031173000,714.0,714.0,32.692308,66,60.400002,100,67.099998,69.599998,67.599998
20161031174500,714.0,688.799988,31.538461,66,62.400002,100,67.400002,69.599998,67.599998
20161031180000,714.0,714.0,32.692308,66,65.300003,100,67.400002,69.5,67.5
20161031181500,714.0,646.799988,29.615384,66,62.799999,100,66.900002,69.5,67.5
20161031183000,714.0,680.400024,31.153847,66,67.199997,100,67.099998,69.599998,67.599998
20161031184500,714.0,819.0,37.5,66,51.099998,100,66.599998,69.599998,67.599998
20161031190000,714.0,672.0,30.769231,66,51.099998,100,65.199997,69.5,67.5
20161031191500,714.0,730.799988,33.461538,66,60.900002,100,64.800003,69.5,67.5
20161031193000,714.0,714.0,32.692308,66,60.900002,100,65.800003,69.5,67.5
20161031194500,714.0,697.200012,31.923077,66,64.800003,100,66.699997,69.5,67.5
20161031200000,714.0,739.200012,33.846154,65,64.800003,100,67.099998,69.5,67.5
20161031201500,714.0,730.799988,33.461538,66,51.0,100,65.0,69.5,67.5
20161031203000,714.0,722.400024,33.076924,66,62.799999,100,64.900002,69.5,67.5
20161031204500,714.0,722.400024,33.076924,66,62.799999,100,66.099998,69.5,67.5
20161031210000,714.0,760.200012,34.807693,66,62.0,100,66.800003,69.599998,67.599998
20161031211500,714.0,722.400024,33.076924,66,67.699997,100,66.699997,69.599998,67.599998
20161031213000,714.0,697.200012,31.923077,66,63.799999,100,67.0,69.599998,67.599998
20161031214500,714.0,768.599976,35.192307,66,62.400002,100,67.400002,69.599998,67.599998
20161031220000,714.0,777.0,35.576923,66,63.599998,100,67.400002,69.599998,67.599998
20161031221500,714.0,688.799988,31.538461,66,67.699997,100,67.199997,69.599998,67.599998
20161031223000,714.0,747.599976,34.230768,67,50.700001,100,66.599998,69.5,67.5
20161031224500,714.0,663.599976,30.384614,67,50.700001,100,64.800003,69.5,67.5
20161031230000,714.0,714.0,32.692308,67,62.0,100,65.300003,69.5,67.5
20161031231500,714.0,697.200012,31.923077,67,59.900002,100,66.099998,69.5,67.5
20161031233000,714.0,760.200012,34.807693,67,60.900002,100,66.900002,69.599998,67.599998
20161031234500,714.0,739.200012,33.846154,67,62.799999,100,67.699997,69.599998,67.599998
20161101000000,714.0,739.200012,33.846154,67,61.900002,100,67.099998,69.599998,67.599998
20161101001500,714.0,722.400024,33.076924,67,61.900002,100,67.699997,69.599998,67.599998
20161101003000,714.0,663.599976,30.384614,67,67.300003,100,67.599998,69.599998,67.599998
20161101004500,714.0,697.200012,31.923077,67,62.0,100,67.5,69.599998,67.599998
20161101010000,714.0,688.799988,31.538461,67,63.099998,100,67.400002,69.599998,67.599998
20161101011500,714.0,672.0,30.769231,67,67.300003,100,67.699997,69.599998,67.599998
20161101013000,714.0,722.400024,33.076924,67,62.0,100,67.599998,69.599998,67.599998
20161101014500,714.0,739.200012,33.846154,67,64.0,100,67.599998,69.599998,67.599998
20161101020000,714.0,722.400024,33.076924,67,65.800003,100,67.699997,69.599998,67.599998
20161101021500,714.0,680.400024,31.153847,67,61.599998,100,67.199997,69.699997,67.699997
20161101023000,714.0,688.799988,31.538461,67,50.299999,100,65.5,69.599998,67.599998
20161101024500,714.0,747.599976,34.230768,67,61.599998,100,64.900002,69.599998,67.599998
20161101030000,714.0,688.799988,31.538461,67,60.400002,100,66.0,69.5,67.5
20161101031500,714.0,730.799988,33.461538,66,68.300003,100,66.800003,69.599998,67.599998
20161101033000,714.0,768.599976,35.192307,67,61.599998,100,67.099998,69.599998,67.599998
20161101034500,714.0,697.200012,31.923077,67,64.400002,100,66.800003,69.599998,67.599998
20161101040000,714.0,688.799988,31.538461,67,63.599998,100,67.099998,69.599998,67.599998
20161101041500,714.0,777.0,35.576923,67,61.200001,100,66.699997,69.599998,67.599998
20161101043000,714.0,760.200012,34.807693,67,68.800003,100,67.199997,69.599998,67.599998
20161101044500,714.0,760.200012,34.807693,67,61.599998,100,67.300003,69.599998,67.599998
20161101050000,714.0,714.0,32.692308,67,65.300003,100,67.099998,69.599998,67.599998
20161101051500,714.0,688.799988,31.538461,67,62.799999,100,67.199997,69.599998,67.599998
20161101053000,714.0,688.799988,31.538461,67,61.099998,100,66.699997,69.599998,67.599998
20161101054500,714.0,722.400024,33.076924,67,68.300003,100,67.5,69.699997,67.699997
20161101060000,714.0,739.200012,33.846154,67,61.200001,100,67.300003,69.699997,67.699997
20161101061500,714.0,760.200012,34.807693,67,64.800003,100,66.900002,69.599998,67.599998
20161101063000,714.0,697.200012,31.923077,66,64.0,100,67.199997,69.599998,67.599998
20161101064500,714.0,739.200012,33.846154,66,61.200001,100,67.099998,69.699997,67.699997
20161101070000,714.0,760.200012,34.807693,67,49.900002,100,66.699997,69.699997,67.699997
20161101071500,714.0,688.799988,31.538461,67,49.900002,100,65.5,69.599998,67.599998
20161101073000,714.0,646.799988,29.615384,66,51.799999,100,64.699997,69.5,67.5
20161101074500,714.0,680.400024,31.153847,66,62.0,100,65.800003,69.599998,67.599998
20161101080000,714.0,688.799988,31.538461,66,59.900002,100,66.699997,69.5,67.5
20161101081500,714.0,680.400024,31.153847,66,61.099998,100,67.300003,69.599998,67.599998
20161101083000,714.0,747.599976,34.230768,67,63.900002,100,67.5,69.599998,67.599998
20161101084500,714.0,747.599976,34.230768,67,52.700001,0,67.300003,69.5,67.5
20161101090000,714.0,768.599976,35.192307,67,52.700001,100,65.699997,69.599998,67.599998
20161101091500,714.0,646.799988,29.615384,67,52.700001,100,65.599998,69.5,67.5
20161101093000,714.0,688.799988,31.538461,66,63.5,100,65.699997,69.5,67.5
20161101094500,714.0,739.200012,33.846154,67,60.799999,100,67.199997,69.5,67.5
20161101100000,714.0,688.799988,31.538461,66,60.799999,100,67.599998,69.5,67.5
20161101101500,714.0,747.599976,34.230768,66,64.699997,100,67.599998,69.5,67.5
20161101103000,714.0,697.200012,31.923077,66,53.900002,100,66.400002,69.5,67.5
20161101104500,714.0,747.599976,34.230768,66,53.900002,100,65.5,69.5,67.5
20161101110000,714.0,739.200012,33.846154,66,53.900002,100,65.0,69.5,67.5
20161101111500,714.0,739.200012,33.846154,66,56.599998,100,66.599998,69.5,67.5
20161101113000,714.0,747.599976,34.230768,66,62.700001,100,66.199997,69.5,67.5
20161101114500,714.0,785.400024,35.96154,67,64.400002,100,67.099998,69.5,67.5
20161101120000,714.0,739.200012,33.846154,66,53.099998,100,65.599998,69.5,67.5
20161101121500,714.0,730.799988,33.461538,67,53.900002,100,64.699997,69.5,67.5
20161101123000,714.0,785.400024,35.96154,66,61.900002,100,65.5,69.5,67.5
20161101124500,714.0,680.400024,31.153847,66,60.799999,100,66.0,69.5,67.5
20161101130000,714.0,688.799988,31.538461,67,68.099998,100,66.800003,69.5,67.5
20161101131500,714.0,688.799988,31.538461,66,53.5,100,65.5,69.5,67.5
20161101133000,714.0,714.0,32.692308,66,54.299999,100,64.599998,69.5,67.5
20161101134500,714.0,739.200012,33.846154,66,60.400002,100,66.300003,69.5,67.5
20161101140000,714.0,730.799988,33.461538,66,61.200001,100,66.5,69.5,67.5
20161101141500,714.0,722.400024,33.076924,65,66.800003,100,67.699997,69.5,67.5
20161101143000,714.0,697.200012,31.923077,66,63.200001,100,67.300003,69.5,67.5
20161101144500,714.0,793.799988,36.346153,66,54.299999,100,65.5,69.5,67.5
20161101150000,714.0,785.400024,35.96154,66,53.099998,100,64.5,69.5,67.5
20161101151500,714.0,697.200012,31.923077,66,58.599998,100,65.5,69.5,67.5
20161101153000,714.0,697.200012,31.923077,66,61.099998,100,66.099998,69.5,67.5
20161101154500,714.0,697.200012,31.923077,66,61.099998,100,67.400002,69.5,67.5
20161101160000,714.0,760.200012,34.807693,66,56.799999,0,67.599998,69.5,67.5
20161101161500,714.0,730.799988,33.461538,66,53.900002,100,65.599998,69.5,67.5
20161101163000,714.0,722.400024,33.076924,66,53.900002,100,64.699997,69.5,67.5
20161101164500,714.0,730.799988,33.461538,67,63.599998,100,65.599998,69.5,67.5
20161101170000,714.0,697.200012,31.923077,66,68.199997,100,66.599998,69.5,67.5
20161101171500,714.0,747.599976,34.230768,66,63.200001,100,67.400002,69.5,67.5
20161101173000,714.0,760.200012,34.807693,66,63.200001,100,67.300003,69.5,67.5
20161101174500,714.0,785.400024,35.96154,66,66.300003,100,67.900002,69.5,67.5
20161101180000,714.0,747.599976,34.230768,66,53.900002,100,65.400002,69.5,67.5
20161101181500,714.0,810.599976,37.115383,66,55.5,100,64.800003,69.5,67.5
