PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161101183000,714.0,714.0,32.692308,66,59.599998,100,66.599998,69.5,67.5
20161101184500,714.0,768.599976,35.192307,66,60.799999,100,67.0,69.5,67.5
20161101190000,714.0,672.0,30.769231,66,62.299999,100,66.900002,69.5,67.5
20161101191500,714.0,739.200012,33.846154,66,66.5,100,67.0,69.5,67.5
20161101193000,714.0,646.799988,29.615384,65,63.599998,100,67.800003,69.5,67.5
20161101194500,714.0,688.799988,31.538461,66,53.099998,100,65.400002,69.5,67.5
20161101200000,714.0,697.200012,31.923077,66,53.099998,100,64.800003,69.5,67.5
20161101201500,714.0,714.0,32.692308,66,61.299999,100,66.599998,69.5,67.5
20161101203000,714.0,697.200012,31.923077,66,62.400002,100,67.300003,69.5,67.5
20161101204500,714.0,680.400024,31.153847,65,66.0,100,67.5,69.5,67.5
20161101210000,714.0,680.400024,31.153847,66,66.0,100,67.400002,69.5,67.5
20161101211500,714.0,722.400024,33.076924,66,54.299999,100,66.199997,69.5,67.5
20161101213000,714.0,793.799988,36.346153,66,54.299999,100,65.0,69.5,67.5
20161101214500,714.0,722.400024,33.076924,65,59.900002,100,66.0,69.5,67.5
20161101220000,714.0,714.0,32.692308,66,62.900002,100,66.699997,69.5,67.5
20161101221500,714.0,663.599976,30.384614,66,62.900002,100,67.0,69.5,67.5
20161101223000,714.0,688.799988,31.538461,67,65.599998,100,67.199997,69.5,67.5
20161101224500,714.0,722.400024,33.076924,67,62.599998,100,67.199997,69.5,67.5
20161101230000,714.0,714.0,32.692308,67,61.599998,100,67.300003,69.5,67.5
20161101231500,714.0,688.799988,31.538461,66,53.5,100,66.099998,69.5,67.5
20161101233000,714.0,672.0,30.769231,66,54.299999,100,65.300003,69.5,67.5
20161101234500,714.0,722.400024,33.076924,67,59.599998,100,65.800003,69.5,67.5
20161102000000,714.0,730.799988,33.461538,67,61.400002,100,66.699997,69.5,67.5
20161102001500,714.0,739.200012,33.846154,68,70.199997,100,67.400002,69.5,67.5
20161102003000,714.0,680.400024,31.153847,67,58.5,100,67.599998,69.5,67.5
20161102004500,714.0,747.599976,34.230768,67,54.700001,100,65.099998,69.5,67.5
20161102010000,714.0,722.400024,33.076924,67,63.299999,100,64.599998,69.5,67.5
20161102011500,714.0,714.0,32.692308,67,63.299999,100,65.800003,69.5,67.5
20161102013000,714.0,714.0,32.692308,67,61.900002,100,66.5,69.5,67.5
20161102014500,714.0,571.200012,26.153847,66,64.400002,100,66.800003,69.5,67.5
20161102020000,714.0,663.599976,30.384614,67,67.0,100,67.900002,69.5,67.5
20161102021500,714.0,768.599976,35.192307,67,53.5,100,65.5,69.5,67.5
20161102023000,714.0,747.599976,34.230768,67,54.700001,100,64.900002,69.5,67.5
20161102024500,714.0,714.0,32.692308,67,66.199997,100,66.599998,69.5,67.5
20161102030000,714.0,730.799988,33.461538,67,62.700001,100,67.300003,69.5,67.5
20161102031500,714.0,722.400024,33.076924,67,62.700001,100,67.300003,69.5,67.5
20161102033000,714.0,680.400024,31.153847,67,63.599998,100,67.099998,69.5,67.5
20161102034500,714.0,730.799988,33.461538,67,53.900002,100,65.599998,69.5,67.5
20161102040000,714.0,768.599976,35.192307,67,53.900002,100,64.699997,69.5,67.5
20161102041500,714.0,760.200012,34.807693,67,62.700001,100,65.400002,69.5,67.5
20161102043000,714.0,785.400024,35.96154,67,69.599998,100,66.400002,69.5,67.5
20161102044500,714.0,646.799988,29.615384,67,64.0,100,67.099998,69.5,67.5
20161102050000,714.0,730.799988,33.461538,67,62.799999,100,67.300003,69.5,67.5
20161102051500,714.0,617.400024,28.269232,67,67.300003,100,67.400002,69.5,67.5
20161102053000,714.0,697.200012,31.923077,66,63.299999,100,67.5,69.5,67.5
20161102054500,714.0,739.200012,33.846154,67,53.5,100,66.099998,69.5,67.5
20161102060000,714.0,697.200012,31.923077,67,52.700001,100,64.5,69.5,67.5
20161102061500,714.0,638.400024,29.23077,67,62.0,100,65.800003,69.5,67.5
20161102063000,714.0,730.799988,33.461538,67,63.200001,100,66.300003,69.5,67.5
20161102064500,714.0,777.0,35.576923,68,63.200001,100,66.800003,69.5,67.5
20161102070000,714.0,739.200012,33.846154,67,68.400002,100,67.599998,69.5,67.5
20161102071500,714.0,697.200012,31.923077,67,53.900002,100,65.300003,69.5,67.5
20161102073000,714.0,760.200012,34.807693,67,54.700001,100,64.699997,69.5,67.5
20161102074500,714.0,777.0,35.576923,67,61.900002,100,66.199997,69.5,67.5
20161102080000,714.0,688.799988,31.538461,67,66.800003,100,67.0,69.5,67.5
20161102081500,714.0,722.400024,33.076924,67,61.799999,100,66.900002,69.5,67.5
20161102083000,714.0,697.200012,31.923077,67,54.299999,100,65.900002,69.5,67.5
20161102084500,714.0,680.400024,31.153847,66,56.400002,100,64.599998,69.5,67.5
20161102090000,714.0,697.200012,31.923077,66,61.599998,100,65.5,69.5,67.5
20161102091500,714.0,777.0,35.576923,67,62.799999,100,66.300003,69.5,67.5
20161102093000,714.0,798.0,36.538462,67,64.0,100,66.400002,69.5,67.5
20161102094500,714.0,714.0,32.692308,67,65.300003,100,67.099998,69.5,67.5
20161102100000,714.0,768.599976,35.192307,68,53.099998,100,65.199997,69.5,67.5
20161102101500,714.0,760.200012,34.807693,68,59.099998,100,64.800003,69.5,67.5
20161102103000,714.0,697.200012,31.923077,67,63.900002,100,66.0,69.5,67.5
20161102104500,714.0,777.0,35.576923,68,63.900002,100,66.599998,69.5,67.5
20161102110000,714.0,688.799988,31.538461,67,69.699997,100,67.0,69.5,67.5
20161102111500,714.0,663.599976,30.384614,67,60.900002,100,67.800003,69.5,67.5
20161102113000,714.0,768.599976,35.192307,67,53.900002,100,65.099998,69.5,67.5
20161102114500,714.0,730.799988,33.461538,67,56.700001,100,64.900002,69.5,67.5
20161102120000,714.0,688.799988,31.538461,67,58.799999,100,66.199997,69.5,67.5
20161102121500,714.0,714.0,32.692308,67,61.599998,100,66.900002,69.5,67.5
20161102123000,714.0,739.200012,33.846154,67,63.200001,100,66.900002,69.5,67.5
20161102124500,714.0,777.0,35.576923,67,68.599998,100,67.199997,69.5,67.5
20161102130000,714.0,672.0,30.769231,67,63.599998,100,67.400002,69.5,67.5
20161102131500,714.0,747.599976,34.230768,67,62.799999,100,67.699997,69.5,67.5
20161102133000,714.0,672.0,30.769231,67,53.5,100,65.199997,69.5,67.5
20161102134500,714.0,697.200012,31.923077,66,53.5,100,64.599998,69.5,67.5
20161102140000,714.0,672.0,30.769231,67,63.799999,100,65.800003,69.5,67.5
20161102141500,714.0,714.0,32.692308,66,63.799999,100,66.400002,69.5,67.5
20161102143000,714.0,760.200012,34.807693,67,63.799999,100,67.099998,69.5,67.5
20161102144500,714.0,672.0,30.769231,66,65.699997,100,67.300003,69.5,67.5
20161102150000,714.0,730.799988,33.461538,66,66.800003,100,67.699997,69.5,67.5
20161102151500,714.0,785.400024,35.96154,66,53.5,100,65.199997,69.5,67.5
20161102153000,714.0,739.200012,33.846154,66,55.400002,100,64.599998,69.5,67.5
20161102154500,714.0,714.0,32.692308,66,65.800003,100,65.900002,69.5,67.5
20161102160000,714.0,760.200012,34.807693,66,62.799999,100,66.599998,69.5,67.5
20161102161500,714.0,739.200012,33.846154,66,64.800003,100,66.900002,69.5,67.5
20161102163000,714.0,739.200012,33.846154,66,63.599998,100,67.199997,69.5,67.5
20161102164500,714.0,793.799988,36.346153,66,53.5,100,66.699997,69.5,67.5
20161102170000,714.0,730.799988,33.461538,66,53.5,100,65.800003,69.5,67.5
20161102171500,714.0,810.599976,37.115383,66,57.5,100,65.0,69.5,67.5
20161102173000,714.0,714.0,32.692308,66,64.0,100,66.199997,69.5,67.5
20161102174500,714.0,760.200012,34.807693,66,61.200001,100,67.0,69.5,67.5
20161102180000,714.0,697.200012,31.923077,66,62.0,100,67.099998,69.5,67.5
20161102181500,714.0,688.799988,31.538461,66,66.099998,100,67.400002,69.5,67.5
20161102183000,714.0,697.200012,31.923077,67,62.799999,100,67.400002,69.5,67.5
20161102184500,714.0,688.799988,31.538461,66,65.800003,100,67.199997,69.5,67.5
20161102190000,714.0,739.200012,33.846154,67,54.299999,100,65.900002,69.5,67.5
20161102191500,714.0,646.799988,29.615384,67,54.299999,100,65.0,69.5,67.5
20161102193000,714.0,730.799988,33.461538,67,57.099998,100,65.5,69.5,67.5
20161102194500,714.0,680.400024,31.153847,67,63.200001,100,66.699997,69.5,67.5
20161102200000,714.0,714.0,32.692308,67,67.0,100,66.599998,69.5,67.5
20161102201500,714.0,638.400024,29.23077,67,63.200001,100,67.099998,69.5,67.5
20161102203000,714.0,739.200012,33.846154,67,65.300003,100,67.699997,69.5,67.5
20161102204500,714.0,739.200012,33.846154,67,62.400002,100,67.300003,69.5,67.5
20161102210000,714.0,730.799988,33.461538,67,53.5,100,66.400002,69.5,67.5
20161102211500,714.0,714.0,32.692308,67,52.700001,100,64.699997,69.5,67.5
20161102213000,714.0,819.0,37.5,67,62.400002,100,65.0,69.5,67.5
20161102214500,714.0,747.599976,34.230768,67,65.800003,100,66.099998,69.5,67.5
20161102220000,714.0,722.400024,33.076924,67,67.699997,100,66.699997,69.5,67.5
20161102221500,714.0,714.0,32.692308,67,64.0,100,67.300003,69.5,67.5
20161102223000,714.0,730.799988,33.461538,66,64.0,100,67.699997,69.5,67.5
20161102224500,714.0,747.599976,34.230768,67,54.299999,100,66.099998,69.5,67.5
20161102230000,714.0,777.0,35.576923,67,54.299999,100,64.599998,69.5,67.5
20161102231500,714.0,672.0,30.769231,67,63.900002,100,65.300003,69.5,67.5
20161102233000,714.0,697.200012,31.923077,67,63.900002,100,66.0,69.5,67.5
20161102234500,714.0,663.599976,30.384614,67,61.599998,100,66.599998,69.5,67.5
20161103000000,714.0,680.400024,31.153847,67,64.0,100,67.199997,69.5,67.5
20161103001500,714.0,739.200012,33.846154,67,67.699997,100,67.800003,69.5,67.5
20161103003000,714.0,739.200012,33.846154,67,53.900002,100,65.5,69.5,67.5
20161103004500,714.0,680.400024,31.153847,66,57.099998,100,65.0,69.5,67.5
20161103010000,714.0,688.799988,31.538461,67,65.300003,100,66.599998,69.5,67.5
20161103011500,714.0,760.200012,34.807693,67,65.300003,100,67.0,69.5,67.5
20161103013000,714.0,714.0,32.692308,67,64.0,100,67.300003,69.5,67.5
20161103014500,714.0,730.799988,33.461538,67,67.699997,100,67.199997,69.5,67.5
20161103020000,714.0,722.400024,33.076924,67,53.900002,100,65.800003,69.5,67.5
20161103021500,714.0,739.200012,33.846154,67,53.900002,100,64.5,69.5,67.5
20161103023000,714.0,646.799988,29.615384,67,66.699997,100,65.5,69.5,67.5
20161103024500,714.0,747.599976,34.230768,67,61.900002,100,66.199997,69.5,67.5
20161103030000,714.0,768.599976,35.192307,67,65.300003,100,66.900002,69.5,67.5
20161103031500,714.0,714.0,32.692308,67,67.400002,100,67.199997,69.5,67.5
20161103033000,714.0,785.400024,35.96154,67,63.599998,100,67.199997,69.5,67.5
20161103034500,714.0,793.799988,36.346153,69,53.900002,100,67.099998,69.5,67.5
20161103040000,714.0,663.599976,30.384614,67,53.900002,100,65.0,69.5,67.5
20161103041500,714.0,739.200012,33.846154,67,58.400002,100,65.199997,69.5,67.5
20161103043000,714.0,722.400024,33.076924,67,63.200001,100,66.300003,69.5,67.5
20161103044500,714.0,688.799988,31.538461,67,63.200001,100,66.900002,69.5,67.5
20161103050000,714.0,747.599976,34.230768,66,65.099998,100,66.800003,69.5,67.5
20161103051500,714.0,697.200012,31.923077,67,65.900002,100,67.300003,69.5,67.5
20161103053000,714.0,714.0,32.692308,67,63.200001,100,67.400002,69.5,67.5
20161103054500,714.0,768.599976,35.192307,67,65.599998,100,67.5,69.5,67.5
20161103060000,714.0,688.799988,31.538461,67,52.299999,100,65.300003,69.5,67.5
20161103061500,714.0,672.0,30.769231,66,55.099998,100,64.800003,69.5,67.5
20161103063000,714.0,680.400024,31.153847,67,67.099998,100,66.400002,69.5,67.5
20161103064500,714.0,663.599976,30.384614,67,63.200001,100,67.199997,69.5,67.5
20161103070000,714.0,747.599976,34.230768,67,63.200001,100,67.099998,69.5,67.5
20161103071500,714.0,739.200012,33.846154,67,66.300003,100,67.099998,69.5,67.5
20161103073000,714.0,777.0,35.576923,67,64.800003,100,67.099998,69.5,67.5
20161103074500,714.0,730.799988,33.461538,67,64.0,100,67.300003,69.5,67.5
20161103080000,714.0,714.0,32.692308,67,67.900002,100,67.599998,69.5,67.5
20161103081500,714.0,747.599976,34.230768,67,53.5,100,65.5,69.5,67.5
20161103083000,714.0,730.799988,33.461538,67,54.700001,100,64.800003,69.5,67.5
20161103084500,714.0,680.400024,31.153847,67,62.400002,100,66.400002,69.5,67.5
20161103090000,714.0,747.599976,34.230768,67,64.400002,100,66.900002,69.5,67.5
20161103091500,714.0,697.200012,31.923077,67,61.200001,100,66.900002,69.5,67.5
20161103093000,714.0,697.200012,31.923077,67,53.099998,100,66.400002,69.5,67.5
20161103094500,714.0,688.799988,31.538461,67,53.099998,100,65.400002,69.5,67.5
20161103100000,714.0,625.799988,28.653846,67,53.099998,100,65.699997,69.5,67.5
20161103101500,714.0,730.799988,33.461538,67,54.700001,100,66.099998,69.5,67.5
20161103103000,714.0,739.200012,33.846154,67,58.200001,100,66.300003,69.5,67.5
20161103104500,714.0,697.200012,31.923077,67,61.5,100,67.199997,69.5,67.5
20161103110000,714.0,638.400024,29.23077,67,65.300003,100,67.599998,69.5,67.5
20161103111500,714.0,739.200012,33.846154,67,54.700001,100,67.099998,69.5,67.5
20161103113000,714.0,730.799988,33.461538,66,53.900002,100,65.300003,69.5,67.5
20161103114500,714.0,714.0,32.692308,66,56.700001,100,64.800003,69.5,67.5
20161103120000,714.0,646.799988,29.615384,66,60.0,100,66.5,69.5,67.5
20161103121500,714.0,680.400024,31.153847,66,63.700001,100,66.300003,69.5,67.5
20161103123000,714.0,714.0,32.692308,67,53.599998,100,65.5,69.5,67.5
20161103124500,714.0,680.400024,31.153847,66,53.599998,100,65.300003,69.5,67.5
20161103130000,714.0,730.799988,33.461538,68,58.700001,100,65.099998,69.5,67.5
20161103131500,714.0,697.200012,31.923077,68,64.199997,100,66.0,69.5,67.5
20161103133000,714.0,739.200012,33.846154,68,65.400002,100,67.400002,69.5,67.5
20161103134500,714.0,739.200012,33.846154,67,63.200001,100,67.199997,69.5,67.5
20161103140000,714.0,680.400024,31.153847,68,53.5,100,65.800003,69.5,67.5
20161103141500,714.0,688.799988,31.538461,68,53.5,100,65.599998,69.5,67.5
20161103143000,714.0,760.200012,34.807693,68,60.700001,100,65.099998,69.5,67.5
20161103144500,714.0,697.200012,31.923077,68,63.299999,100,66.0,69.5,67.5
20161103150000,714.0,760.200012,34.807693,68,61.900002,100,66.900002,69.5,67.5
20161103151500,714.0,760.200012,34.807693,68,60.0,100,66.900002,69.5,67.5
20161103153000,714.0,672.0,30.769231,67,62.0,100,67.5,69.5,67.5
20161103154500,714.0,688.799988,31.538461,67,62.0,100,67.400002,69.5,67.5
20161103160000,714.0,697.200012,31.923077,67,62.0,100,67.400002,69.5,67.5
20161103161500,714.0,672.0,30.769231,66,62.0,100,67.699997,69.5,67.5
20161103163000,714.0,730.799988,33.461538,67,53.200001,100,66.699997,69.5,67.5
20161103164500,714.0,747.599976,34.230768,67,53.900002,100,65.099998,69.5,67.5
20161103170000,714.0,646.799988,29.615384,67,57.900002,100,64.800003,69.5,67.5
20161103171500,714.0,688.799988,31.538461,67,67.199997,100,66.099998,69.5,67.5
20161103173000,714.0,777.0,35.576923,67,62.799999,100,67.099998,69.5,67.5
20161103174500,714.0,760.200012,34.807693,67,62.799999,100,67.5,69.5,67.5
20161103180000,714.0,697.200012,31.923077,67,62.799999,100,67.400002,69.5,67.5
20161103181500,714.0,730.799988,33.461538,67,53.5,100,65.800003,69.5,67.5
20161103183000,714.0,697.200012,31.923077,67,53.5,100,64.599998,69.5,67.5
20161103184500,714.0,747.599976,34.230768,67,65.300003,100,65.5,69.5,67.5
20161103190000,714.0,697.200012,31.923077,67,63.200001,100,66.099998,69.5,67.5
20161103191500,714.0,714.0,32.692308,67,63.200001,100,66.699997,69.5,67.5
20161103193000,714.0,688.799988,31.538461,66,68.199997,100,67.5,69.5,67.5
20161103194500,714.0,638.400024,29.23077,66,54.400002,100,65.5,69.5,67.5
20161103200000,714.0,730.799988,33.461538,66,54.400002,100,64.699997,69.5,67.5
20161103201500,714.0,688.799988,31.538461,66,57.200001,100,65.800003,69.5,67.5
20161103203000,714.0,714.0,32.692308,66,61.599998,100,66.599998,69.5,67.5
20161103204500,714.0,714.0,32.692308,66,65.800003,100,67.199997,69.5,67.5
20161103210000,714.0,663.599976,30.384614,66,62.799999,100,67.199997,69.5,67.5
20161103211500,714.0,760.200012,34.807693,67,62.799999,100,67.199997,69.5,67.5
20161103213000,714.0,714.0,32.692308,66,53.900002,100,66.0,69.5,67.5
20161103214500,714.0,714.0,32.692308,67,53.900002,100,65.0,69.5,67.5
20161103220000,714.0,680.400024,31.153847,67,63.900002,100,66.099998,69.5,67.5
20161103221500,714.0,730.799988,33.461538,67,65.300003,100,66.900002,69.5,67.5
20161103223000,714.0,680.400024,31.153847,67,66.199997,100,67.300003,69.5,67.5
20161103224500,714.0,739.200012,33.846154,67,66.199997,100,67.699997,69.5,67.5
20161103230000,714.0,688.799988,31.538461,67,62.400002,100,67.300003,69.5,67.5
20161103231500,714.0,672.0,30.769231,67,54.700001,100,65.599998,69.5,67.5
20161103233000,714.0,722.400024,33.076924,66,53.799999,100,64.599998,69.5,67.5
20161103234500,714.0,739.200012,33.846154,67,62.0,100,65.300003,69.5,67.5
20161104000000,714.0,697.200012,31.923077,66,67.699997,100,66.300003,69.5,67.5
20161104001500,714.0,730.799988,33.461538,67,63.200001,100,66.699997,69.5,67.5
20161104003000,714.0,688.799988,31.538461,66,63.200001,100,67.099998,69.5,67.5
20161104004500,714.0,777.0,35.576923,67,68.400002,100,67.699997,69.5,67.5
20161104010000,714.0,672.0,30.769231,66,53.099998,100,65.300003,69.5,67.5
20161104011500,714.0,680.400024,31.153847,66,54.700001,100,64.599998,69.5,67.5
20161104013000,714.0,646.799988,29.615384,67,65.300003,100,66.400002,69.5,67.5
20161104014500,714.0,722.400024,33.076924,67,63.099998,100,67.099998,69.5,67.5
20161104020000,714.0,663.599976,30.384614,67,61.599998,100,67.099998,69.5,67.5
20161104021500,714.0,747.599976,34.230768,67,66.199997,100,67.099998,69.5,67.5
20161104023000,714.0,722.400024,33.076924,66,64.0,100,67.300003,69.5,67.5
20161104024500,714.0,722.400024,33.076924,67,62.299999,100,67.300003,69.5,67.5
20161104030000,714.0,739.200012,33.846154,66,65.300003,100,67.5,69.5,67.5
20161104031500,714.0,747.599976,34.230768,67,52.700001,100,65.300003,69.5,67.5
20161104033000,714.0,739.200012,33.846154,67,53.900002,100,64.599998,69.5,67.5
20161104034500,714.0,697.200012,31.923077,67,63.599998,100,66.199997,69.5,67.5
20161104040000,714.0,722.400024,33.076924,67,64.5,100,67.099998,69.5,67.5
20161104041500,714.0,722.400024,33.076924,67,61.599998,100,67.099998,69.5,67.5
20161104043000,714.0,768.599976,35.192307,66,65.199997,100,67.099998,69.5,67.5
20161104044500,714.0,722.400024,33.076924,66,64.099998,100,67.400002,69.5,67.5
20161104050000,714.0,697.200012,31.923077,66,62.400002,100,67.300003,69.5,67.5
20161104051500,714.0,646.799988,29.615384,66,64.800003,100,67.400002,69.5,67.5
20161104053000,714.0,638.400024,29.23077,66,52.299999,100,65.300003,69.5,67.5
20161104054500,714.0,646.799988,29.615384,66,56.700001,100,64.699997,69.5,67.5
20161104060000,714.0,688.799988,31.538461,66,62.400002,100,66.199997,69.5,67.5
20161104061500,714.0,793.799988,36.346153,66,65.0,100,66.599998,69.5,67.5
20161104063000,714.0,680.400024,31.153847,67,64.0,100,67.5,69.5,67.5
20161104064500,714.0,688.799988,31.538461,66,62.799999,100,67.199997,69.5,67.5
20161104070000,714.0,722.400024,33.076924,67,65.800003,100,67.099998,69.5,67.5
20161104071500,714.0,722.400024,33.076924,67,65.800003,100,67.400002,69.5,67.5
20161104073000,714.0,672.0,30.769231,67,62.799999,100,67.699997,69.5,67.5
20161104074500,714.0,722.400024,33.076924,67,64.099998,100,67.699997,69.5,67.5
20161104080000,714.0,697.200012,31.923077,67,52.299999,100,65.199997,69.5,67.5
20161104081500,714.0,722.400024,33.076924,67,53.900002,100,64.400002,69.5,67.5
20161104083000,714.0,672.0,30.769231,66,61.099998,100,65.599998,69.5,67.5
20161104084500,714.0,697.200012,31.923077,67,57.099998,100,66.699997,69.5,67.5
20161104090000,714.0,722.400024,33.076924,67,59.099998,100,67.099998,69.5,67.5
20161104091500,714.0,760.200012,34.807693,67,60.799999,100,67.400002,69.5,67.5
20161104093000,714.0,688.799988,31.538461,67,59.599998,100,67.599998,69.5,67.5
20161104094500,714.0,777.0,35.576923,67,54.299999,100,66.599998,69.5,67.5
20161104100000,714.0,672.0,30.769231,67,52.700001,100,66.0,69.5,67.5
20161104101500,714.0,663.599976,30.384614,67,55.599998,100,66.099998,69.5,67.5
20161104103000,714.0,747.599976,34.230768,67,54.799999,100,66.199997,69.5,67.5
20161104104500,714.0,747.599976,34.230768,67,57.299999,100,66.599998,69.5,67.5
20161104110000,714.0,714.0,32.692308,67,55.900002,100,66.400002,69.5,67.5
20161104111500,714.0,714.0,32.692308,67,60.0,100,67.599998,69.5,67.5
20161104113000,714.0,768.599976,35.192307,68,52.700001,100,66.800003,69.5,67.5
20161104114500,714.0,730.799988,33.461538,68,54.299999,100,65.900002,69.5,67.5
20161104120000,714.0,663.599976,30.384614,68,53.5,100,65.199997,69.5,67.5
20161104121500,714.0,688.799988,31.538461,67,59.700001,100,65.099998,69.5,67.5
20161104123000,714.0,638.400024,29.23077,67,61.900002,100,65.900002,69.5,67.5
20161104124500,714.0,688.799988,31.538461,67,60.299999,100,66.199997,69.5,67.5
20161104130000,714.0,714.0,32.692308,67,61.200001,100,67.300003,69.5,67.5
20161104131500,714.0,730.799988,33.461538,68,62.400002,100,66.900002,69.5,67.5
20161104133000,714.0,739.200012,33.846154,67,61.599998,100,67.199997,69.5,67.5
20161104134500,714.0,697.200012,31.923077,67,60.400002,100,66.800003,69.5,67.5
20161104140000,714.0,747.599976,34.230768,66,58.400002,100,66.5,69.5,67.5
20161104141500,714.0,697.200012,31.923077,68,68.199997,100,67.699997,69.5,67.5
20161104143000,714.0,688.799988,31.538461,67,62.400002,100,67.099998,69.5,67.5
20161104144500,714.0,672.0,30.769231,67,62.400002,100,67.599998,69.5,67.5
20161104150000,714.0,688.799988,31.538461,68,56.0,100,66.0,69.5,67.5
20161104151500,714.0,747.599976,34.230768,68,54.099998,100,64.699997,69.5,67.5
20161104153000,714.0,680.400024,31.153847,67,61.099998,100,65.199997,69.5,67.5
20161104154500,714.0,672.0,30.769231,67,65.199997,100,66.300003,69.5,67.5
20161104160000,714.0,714.0,32.692308,67,62.400002,100,66.5,69.5,67.5
20161104161500,714.0,722.400024,33.076924,68,65.800003,100,67.5,69.5,67.5
20161104163000,714.0,739.200012,33.846154,68,54.299999,100,65.599998,69.5,67.5
20161104164500,714.0,714.0,32.692308,67,56.099998,100,64.800003,69.5,67.5
20161104170000,714.0,739.200012,33.846154,68,63.200001,100,66.400002,69.5,67.5
20161104171500,714.0,777.0,35.576923,68,60.799999,100,66.599998,69.5,67.5
20161104173000,714.0,672.0,30.769231,67,66.699997,100,67.099998,69.5,67.5
20161104174500,714.0,730.799988,33.461538,68,62.0,100,67.199997,69.5,67.5
20161104180000,714.0,777.0,35.576923,68,65.199997,100,67.5,69.5,67.5
20161104181500,714.0,768.599976,35.192307,70,57.200001,0,67.599998,69.5,67.5
20161104183000,714.0,714.0,32.692308,68,53.900002,100,65.199997,69.5,67.5
20161104184500,714.0,722.400024,33.076924,68,58.299999,100,64.699997,69.5,67.5
20161104190000,714.0,688.799988,31.538461,67,62.0,100,66.0,69.5,67.5
20161104191500,714.0,768.599976,35.192307,68,64.599998,100,66.400002,69.5,67.5
20161104193000,714.0,714.0,32.692308,68,63.599998,100,67.0,69.5,67.5
20161104194500,714.0,697.200012,31.923077,68,66.199997,100,67.400002,69.5,67.5
20161104200000,714.0,747.599976,34.230768,68,52.599998,100,65.099998,69.5,67.5
20161104201500,714.0,730.799988,33.461538,68,57.5,100,64.900002,69.5,67.5
20161104203000,714.0,747.599976,34.230768,68,59.900002,100,66.300003,69.5,67.5
20161104204500,714.0,760.200012,34.807693,68,65.800003,100,67.199997,69.5,67.5
20161104210000,714.0,747.599976,34.230768,68,64.400002,100,67.199997,69.5,67.5
20161104211500,714.0,730.799988,33.461538,68,53.099998,100,66.5,69.5,67.5
20161104213000,714.0,730.799988,33.461538,68,53.099998,100,64.699997,69.5,67.5
20161104214500,714.0,714.0,32.692308,68,67.5,100,65.400002,69.5,67.5
20161104220000,714.0,688.799988,31.538461,68,62.799999,100,65.800003,69.5,67.5
20161104221500,714.0,798.0,36.538462,69,63.599998,100,66.5,69.5,67.5
20161104223000,714.0,680.400024,31.153847,68,65.300003,100,67.199997,69.5,67.5
20161104224500,714.0,730.799988,33.461538,68,66.699997,100,67.599998,69.5,67.5
20161104230000,714.0,697.200012,31.923077,69,54.299999,100,65.699997,69.5,67.5
20161104231500,714.0,730.799988,33.461538,68,55.5,100,64.900002,69.5,67.5
20161104233000,714.0,747.599976,34.230768,68,62.400002,100,66.300003,69.5,67.5
20161104234500,714.0,714.0,32.692308,69,64.0,100,66.900002,69.5,67.5
20161105000000,714.0,747.599976,34.230768,69,64.0,100,67.300003,69.5,67.5
20161105001500,714.0,747.599976,34.230768,68,65.800003,100,67.400002,69.5,67.5
20161105003000,714.0,714.0,32.692308,69,53.400002,100,65.699997,69.5,67.5
20161105004500,714.0,688.799988,31.538461,68,53.400002,100,64.400002,69.5,67.5
20161105010000,714.0,714.0,32.692308,68,63.200001,100,65.800003,69.5,67.5
20161105011500,714.0,646.799988,29.615384,69,67.699997,100,66.400002,69.5,67.5
20161105013000,714.0,730.799988,33.461538,68,63.200001,100,66.599998,69.5,67.5
20161105014500,714.0,714.0,32.692308,69,64.900002,100,67.599998,69.5,67.5
20161105020000,714.0,722.400024,33.076924,69,68.099998,100,67.699997,69.5,67.5
20161105021500,714.0,697.200012,31.923077,69,53.900002,100,66.400002,69.5,67.5
20161105023000,714.0,760.200012,34.807693,69,52.299999,100,64.300003,69.5,67.5
20161105024500,714.0,697.200012,31.923077,69,63.200001,100,65.400002,69.5,67.5
20161105030000,714.0,638.400024,29.23077,69,66.199997,100,66.300003,69.5,67.5
20161105031500,714.0,730.799988,33.461538,69,66.199997,100,66.599998,69.5,67.5
20161105033000,714.0,730.799988,33.461538,69,66.199997,100,66.699997,69.5,67.5
20161105034500,714.0,730.799988,33.461538,68,64.400002,100,67.099998,69.5,67.5
20161105040000,714.0,722.400024,33.076924,69,63.599998,100,67.400002,69.5,67.5
20161105041500,714.0,714.0,32.692308,69,62.700001,100,67.300003,69.5,67.5
20161105043000,714.0,672.0,30.769231,69,62.700001,100,67.5,69.5,67.5
20161105044500,714.0,747.599976,34.230768,69,50.700001,100,65.0,69.5,67.5
20161105050000,714.0,760.200012,34.807693,69,50.700001,100,64.5,69.5,67.5
20161105051500,714.0,714.0,32.692308,68,61.400002,100,65.5,69.5,67.5
20161105053000,714.0,785.400024,35.96154,69,65.400002,100,66.800003,69.5,67.5
20161105054500,714.0,730.799988,33.461538,69,60.799999,100,66.400002,69.5,67.5
20161105060000,714.0,680.400024,31.153847,68,65.300003,100,66.699997,69.5,67.5
20161105061500,714.0,714.0,32.692308,69,62.400002,100,67.400002,69.5,67.5
20161105063000,714.0,768.599976,35.192307,68,61.099998,100,66.699997,69.5,67.5
20161105064500,714.0,663.599976,30.384614,68,67.400002,100,67.0,69.599998,67.599998
20161105070000,714.0,688.799988,31.538461,68,61.200001,100,67.099998,69.5,67.5
20161105071500,714.0,722.400024,33.076924,68,68.099998,100,67.199997,69.5,67.5
20161105073000,714.0,688.799988,31.538461,68,62.0,100,67.199997,69.599998,67.599998
20161105074500,714.0,688.799988,31.538461,68,63.900002,100,66.699997,69.5,67.5
20161105080000,714.0,646.799988,29.615384,68,63.900002,100,67.300003,69.5,67.5
20161105081500,714.0,777.0,35.576923,69,61.200001,100,67.199997,69.599998,67.599998
20161105083000,714.0,714.0,32.692308,68,66.599998,100,67.099998,69.5,67.5
20161105084500,714.0,697.200012,31.923077,68,62.400002,100,67.199997,69.5,67.5
20161105090000,714.0,680.400024,31.153847,68,60.799999,100,66.800003,69.599998,67.599998
20161105091500,714.0,680.400024,31.153847,68,68.699997,100,67.5,69.599998,67.599998
20161105093000,714.0,714.0,32.692308,68,53.200001,100,67.199997,69.599998,67.599998
20161105094500,714.0,722.400024,33.076924,68,51.0,100,64.099998,69.5,67.5
20161105100000,714.0,714.0,32.692308,68,59.700001,100,66.0,69.5,67.5
20161105101500,714.0,680.400024,31.153847,68,60.799999,100,66.099998,69.5,67.5
20161105103000,714.0,747.599976,34.230768,68,68.599998,100,66.599998,69.599998,67.599998
20161105104500,714.0,739.200012,33.846154,69,62.400002,100,66.699997,69.5,67.5
20161105110000,714.0,777.0,35.576923,68,64.400002,100,66.800003,69.5,67.5
20161105111500,714.0,810.599976,37.115383,68,65.800003,100,67.400002,69.5,67.5
20161105113000,714.0,730.799988,33.461538,68,51.099998,100,66.5,69.5,67.5
20161105114500,714.0,739.200012,33.846154,68,51.099998,100,64.800003,69.5,67.5
20161105120000,714.0,730.799988,33.461538,68,59.299999,100,66.0,69.5,67.5
20161105121500,714.0,638.400024,29.23077,67,61.200001,100,66.5,69.5,67.5
20161105123000,714.0,722.400024,33.076924,68,64.400002,100,66.599998,69.5,67.5
20161105124500,714.0,730.799988,33.461538,67,62.900002,100,67.199997,69.5,67.5
20161105130000,714.0,625.799988,28.653846,68,54.5,100,66.900002,69.5,67.5
20161105131500,714.0,777.0,35.576923,68,53.5,100,64.599998,69.5,67.5
20161105133000,714.0,663.599976,30.384614,68,61.599998,100,65.099998,69.5,67.5
20161105134500,714.0,739.200012,33.846154,68,61.599998,100,65.800003,69.5,67.5
20161105140000,714.0,793.799988,36.346153,68,68.900002,100,67.0,69.5,67.5
20161105141500,714.0,697.200012,31.923077,68,62.799999,100,67.400002,69.5,67.5
20161105143000,714.0,697.200012,31.923077,68,61.200001,100,66.800003,69.5,67.5
20161105144500,714.0,722.400024,33.076924,68,70.5,100,67.599998,69.5,67.5
20161105150000,714.0,785.400024,35.96154,68,52.299999,100,65.099998,69.5,67.5
20161105151500,714.0,730.799988,33.461538,68,61.200001,100,65.199997,69.5,67.5
20161105153000,714.0,798.0,36.538462,69,63.599998,100,66.5,69.5,67.5
20161105154500,714.0,760.200012,34.807693,68,66.199997,100,67.099998,69.5,67.5
20161105160000,714.0,730.799988,33.461538,68,61.200001,100,67.0,69.5,67.5
20161105161500,714.0,730.799988,33.461538,69,64.900002,100,67.099998,69.5,67.5
20161105163000,714.0,688.799988,31.538461,68,53.5,100,65.5,69.5,67.5
20161105164500,714.0,714.0,32.692308,68,53.5,100,64.300003,69.5,67.5
20161105170000,714.0,730.799988,33.461538,68,63.299999,100,65.599998,69.5,67.5
20161105171500,714.0,747.599976,34.230768,69,64.0,100,66.400002,69.5,67.5
20161105173000,714.0,697.200012,31.923077,68,64.699997,100,67.0,69.5,67.5
20161105174500,714.0,714.0,32.692308,68,68.400002,100,67.599998,69.5,67.5
20161105180000,714.0,785.400024,35.96154,68,62.400002,100,67.400002,69.5,67.5
20161105181500,714.0,722.400024,33.076924,69,63.200001,100,66.800003,69.5,67.5
20161105183000,714.0,768.599976,35.192307,69,68.199997,100,67.199997,69.5,67.5
20161105184500,714.0,646.799988,29.615384,69,62.0,100,67.300003,69.599998,67.599998
20161105190000,714.0,730.799988,33.461538,68,61.200001,100,67.300003,69.5,67.5
20161105191500,714.0,760.200012,34.807693,68,65.300003,100,66.900002,69.5,67.5
20161105193000,714.0,663.599976,30.384614,69,64.400002,100,67.099998,69.599998,67.599998
20161105194500,714.0,688.799988,31.538461,68,60.799999,100,66.699997,69.599998,67.599998
20161105210000,714.0,730.799988,33.461538,68,63.299999,100,66.699997,69.599998,67.599998
20161105211500,714.0,730.799988,33.461538,69,65.900002,100,67.300003,69.599998,67.599998
20161105213000,714.0,697.200012,31.923077,68,60.799999,100,67.099998,69.599998,67.599998
20161105214500,714.0,785.400024,35.96154,68,62.200001,100,66.5,69.599998,67.599998
20161105220000,714.0,680.400024,31.153847,68,65.0,100,66.800003,69.5,67.5
20161105221500,714.0,768.599976,35.192307,69,60.5,100,66.599998,69.599998,67.599998
20161105223000,714.0,688.799988,31.538461,67,61.900002,100,66.400002,69.599998,67.599998
20161105224500,714.0,672.0,30.769231,68,65.099998,100,67.0,69.599998,67.599998
20161105230000,714.0,680.400024,31.153847,68,60.400002,100,66.900002,69.599998,67.599998
20161105231500,714.0,722.400024,33.076924,69,61.900002,100,66.599998,69.599998,67.599998
20161105233000,714.0,722.400024,33.076924,68,67.800003,100,67.0,69.599998,67.599998
20161105234500,714.0,730.799988,33.461538,69,61.299999,100,66.800003,69.599998,67.599998
20161106000000,714.0,680.400024,31.153847,68,61.299999,100,66.400002,69.599998,67.599998
20161106001500,714.0,663.599976,30.384614,68,67.099998,100,66.699997,69.599998,67.599998
20161106003000,714.0,680.400024,31.153847,68,62.0,100,67.300003,69.599998,67.599998
20161106004500,714.0,722.400024,33.076924,69,60.0,100,66.800003,69.599998,67.599998
20161106010000,714.0,730.799988,33.461538,70,67.900002,100,66.900002,69.5,67.5
20161106011500,714.0,739.200012,33.846154,69,62.900002,100,67.099998,69.599998,67.599998
20161106013000,714.0,722.400024,33.076924,70,61.599998,100,66.800003,69.5,67.5
20161106014500,714.0,739.200012,33.846154,69,64.800003,100,66.900002,69.599998,67.599998
20161106020000,714.0,688.799988,31.538461,70,63.200001,100,67.300003,69.599998,67.599998
20161106021500,714.0,739.200012,33.846154,70,60.799999,100,67.099998,69.599998,67.599998
20161106023000,714.0,739.200012,33.846154,70,64.800003,100,66.900002,69.5,67.5
20161106024500,714.0,697.200012,31.923077,69,64.800003,100,67.300003,69.599998,67.599998
20161106030000,714.0,760.200012,34.807693,70,67.300003,100,67.0,69.599998,67.599998
20161106031500,714.0,777.0,35.576923,70,62.400002,100,67.199997,69.599998,67.599998
20161106033000,714.0,730.799988,33.461538,70,61.599998,100,67.199997,69.5,67.5
20161106034500,714.0,638.400024,29.23077,69,69.5,100,67.599998,69.5,67.5
20161106040000,714.0,739.200012,33.846154,70,62.0,100,67.400002,69.5,67.5
20161106041500,714.0,739.200012,33.846154,69,62.0,100,66.900002,69.5,67.5
20161106043000,714.0,777.0,35.576923,70,50.700001,100,64.900002,69.599998,67.599998
20161106044500,714.0,663.599976,30.384614,70,60.900002,100,64.400002,69.5,67.5
20161106050000,714.0,777.0,35.576923,70,62.799999,100,65.599998,69.5,67.5
20161106051500,714.0,722.400024,33.076924,70,65.900002,100,66.599998,69.5,67.5
20161106053000,714.0,672.0,30.769231,69,61.599998,100,66.699997,69.5,67.5
20161106054500,714.0,747.599976,34.230768,70,69.099998,100,67.199997,69.5,67.5
20161106060000,714.0,730.799988,33.461538,70,61.700001,100,67.199997,69.5,67.5
20161106061500,714.0,798.0,36.538462,70,65.300003,100,66.900002,69.5,67.5
20161106063000,714.0,672.0,30.769231,69,63.200001,100,67.300003,69.5,67.5
20161106064500,714.0,747.599976,34.230768,70,61.599998,100,66.900002,69.5,67.5
20161106070000,714.0,688.799988,31.538461,70,68.900002,100,67.5,69.599998,67.599998
20161106071500,714.0,617.400024,28.269232,69,62.400002,100,67.699997,69.5,67.5
20161106073000,714.0,722.400024,33.076924,70,66.599998,100,67.300003,69.5,67.5
20161106074500,714.0,672.0,30.769231,70,63.700001,100,67.599998,69.5,67.5
20161106080000,714.0,714.0,32.692308,70,51.5,100,66.099998,69.5,67.5
20161106081500,714.0,747.599976,34.230768,69,51.5,100,64.099998,69.5,67.5
20161106083000,714.0,730.799988,33.461538,70,62.799999,100,65.900002,69.5,67.5
20161106084500,714.0,760.200012,34.807693,70,61.900002,100,66.199997,69.5,67.5
20161106090000,714.0,714.0,32.692308,69,68.099998,100,66.900002,69.5,67.5
20161106091500,714.0,697.200012,31.923077,70,64.400002,100,67.699997,69.5,67.5
20161106093000,714.0,680.400024,31.153847,70,52.700001,100,66.599998,69.5,67.5
20161106094500,714.0,722.400024,33.076924,70,52.700001,100,64.400002,69.5,67.5
20161106100000,714.0,730.799988,33.461538,68,56.400002,100,65.599998,69.5,67.5
20161106101500,714.0,697.200012,31.923077,68,61.099998,100,66.199997,69.5,67.5
20161106103000,714.0,730.799988,33.461538,68,62.400002,100,66.599998,69.5,67.5
20161106104500,714.0,730.799988,33.461538,68,63.200001,100,67.099998,69.5,67.5
20161106110000,714.0,722.400024,33.076924,69,64.0,100,67.5,69.5,67.5
20161106111500,714.0,747.599976,34.230768,68,53.5,100,65.599998,69.5,67.5
20161106113000,714.0,714.0,32.692308,68,54.299999,100,64.599998,69.5,67.5
20161106114500,714.0,730.799988,33.461538,69,61.900002,100,65.800003,69.5,67.5
20161106120000,714.0,739.200012,33.846154,69,64.800003,100,66.5,69.5,67.5
20161106121500,714.0,697.200012,31.923077,69,66.199997,100,67.400002,69.5,67.5
20161106123000,714.0,697.200012,31.923077,68,52.700001,100,65.0,69.5,67.5
20161106124500,714.0,768.599976,35.192307,68,54.299999,100,65.099998,69.5,67.5
20161106130000,714.0,672.0,30.769231,68,59.099998,100,65.599998,69.5,67.5
20161106131500,714.0,760.200012,34.807693,69,65.400002,100,66.400002,69.5,67.5
20161106133000,714.0,714.0,32.692308,68,62.799999,100,67.199997,69.5,67.5
20161106134500,714.0,680.400024,31.153847,68,65.300003,100,67.199997,69.5,67.5
20161106140000,714.0,714.0,32.692308,68,65.300003,100,66.800003,69.5,67.5
20161106141500,714.0,747.599976,34.230768,68,52.700001,100,65.400002,69.5,67.5
20161106143000,714.0,697.200012,31.923077,69,52.700001,100,64.599998,69.5,67.5
20161106144500,714.0,785.400024,35.96154,68,65.300003,100,66.400002,69.5,67.5
20161106150000,714.0,760.200012,34.807693,69,62.099998,100,67.099998,69.5,67.5
20161106151500,714.0,768.599976,35.192307,68,65.0,100,67.599998,69.5,67.5
20161106153000,714.0,747.599976,34.230768,68,53.5,100,66.099998,69.5,67.5
20161106154500,714.0,722.400024,33.076924,69,52.700001,100,64.199997,69.5,67.5
20161106160000,714.0,714.0,32.692308,69,64.800003,100,65.5,69.5,67.5
20161106161500,714.0,714.0,32.692308,68,68.099998,100,66.300003,69.5,67.5
20161106163000,714.0,747.599976,34.230768,69,66.300003,100,67.099998,69.5,67.5
20161106164500,714.0,730.799988,33.461538,70,63.200001,100,67.400002,69.5,67.5
20161106170000,714.0,722.400024,33.076924,69,66.199997,100,67.599998,69.5,67.5
20161106171500,714.0,697.200012,31.923077,68,66.199997,100,67.699997,69.5,67.5
20161106173000,714.0,777.0,35.576923,69,62.400002,100,67.400002,69.5,67.5
20161106174500,714.0,663.599976,30.384614,68,53.099998,100,66.099998,69.5,67.5
20161106180000,714.0,730.799988,33.461538,69,53.099998,100,65.0,69.5,67.5
20161106181500,714.0,714.0,32.692308,69,60.0,100,65.900002,69.5,67.5
20161106183000,714.0,680.400024,31.153847,69,67.5,100,67.099998,69.5,67.5
20161106184500,714.0,739.200012,33.846154,69,62.400002,100,67.300003,69.5,67.5
20161106190000,714.0,697.200012,31.923077,69,66.300003,100,67.400002,69.5,67.5
20161106191500,714.0,768.599976,35.192307,69,62.799999,100,67.199997,69.5,67.5
20161106193000,714.0,722.400024,33.076924,69,68.300003,100,67.199997,69.5,67.5
20161106194500,714.0,722.400024,33.076924,68,62.799999,100,67.699997,69.5,67.5
20161106200000,714.0,688.799988,31.538461,68,64.0,100,67.400002,69.5,67.5
20161106201500,714.0,827.400024,37.884617,69,64.0,100,67.599998,69.5,67.5
20161106203000,714.0,739.200012,33.846154,69,51.5,100,65.800003,69.5,67.5
20161106204500,714.0,785.400024,35.96154,69,51.5,100,64.099998,69.5,67.5
20161106210000,714.0,747.599976,34.230768,69,62.400002,100,65.800003,69.5,67.5
20161106211500,714.0,672.0,30.769231,68,61.599998,100,66.099998,69.5,67.5
20161106213000,714.0,663.599976,30.384614,68,68.699997,100,66.900002,69.5,67.5
20161106214500,714.0,714.0,32.692308,69,62.400002,100,67.199997,69.5,67.5
20161106220000,714.0,604.799988,27.692307,68,65.300003,100,67.300003,69.5,67.5
20161106221500,714.0,697.200012,31.923077,68,64.099998,100,67.699997,69.5,67.5
20161106223000,714.0,739.200012,33.846154,69,51.5,100,65.900002,69.5,67.5
20161106224500,714.0,722.400024,33.076924,68,51.5,100,64.099998,69.5,67.5
20161106230000,714.0,697.200012,31.923077,69,60.700001,100,65.800003,69.5,67.5
20161106231500,714.0,672.0,30.769231,70,64.800003,100,66.300003,69.5,67.5
20161106233000,714.0,638.400024,29.23077,70,62.599998,100,67.300003,69.5,67.5
20161106234500,714.0,714.0,32.692308,70,61.200001,100,67.5,69.5,67.5
20161107000000,714.0,730.799988,33.461538,70,51.099998,100,65.599998,69.5,67.5
20161107001500,714.0,739.200012,33.846154,70,52.0,100,64.400002,69.5,67.5
20161107003000,714.0,768.599976,35.192307,69,62.799999,100,65.800003,69.5,67.5
20161107004500,714.0,760.200012,34.807693,70,62.0,100,66.400002,69.5,67.5
20161107010000,714.0,730.799988,33.461538,70,62.799999,100,66.5,69.5,67.5
20161107011500,714.0,663.599976,30.384614,69,66.099998,100,67.5,69.5,67.5
20161107013000,714.0,646.799988,29.615384,69,62.0,100,67.300003,69.5,67.5
20161107014500,714.0,739.200012,33.846154,70,69.599998,100,67.300003,69.5,67.5
20161107020000,714.0,747.599976,34.230768,69,62.900002,100,67.599998,69.5,67.5
20161107021500,714.0,714.0,32.692308,70,66.0,100,67.599998,69.5,67.5
20161107023000,714.0,714.0,32.692308,69,51.099998,100,65.0,69.5,67.5
20161107024500,714.0,680.400024,31.153847,69,59.5,100,64.699997,69.5,67.5
20161107030000,714.0,714.0,32.692308,69,66.300003,100,66.300003,69.5,67.5
20161107031500,714.0,714.0,32.692308,70,61.200001,100,66.599998,69.5,67.5
20161107033000,714.0,722.400024,33.076924,70,65.800003,100,66.5,69.5,67.5
20161107034500,714.0,680.400024,31.153847,70,63.599998,100,67.0,69.5,67.5
20161107040000,714.0,714.0,32.692308,70,62.099998,100,67.0,69.5,67.5
20161107041500,714.0,739.200012,33.846154,70,68.199997,100,67.699997,69.5,67.5
20161107043000,714.0,672.0,30.769231,70,52.299999,100,66.900002,69.5,67.5
20161107044500,714.0,697.200012,31.923077,70,50.700001,100,64.0,69.5,67.5
20161107050000,714.0,714.0,32.692308,69,63.299999,100,66.0,69.5,67.5
20161107051500,714.0,680.400024,31.153847,69,60.799999,100,66.199997,69.5,67.5
20161107053000,714.0,638.400024,29.23077,70,65.800003,100,66.400002,69.5,67.5
20161107054500,714.0,730.799988,33.461538,70,63.200001,100,66.900002,69.5,67.5
20161107060000,714.0,739.200012,33.846154,69,62.0,100,66.900002,69.5,67.5
20161107061500,714.0,730.799988,33.461538,70,69.599998,100,67.400002,69.5,67.5
20161107063000,714.0,768.599976,35.192307,70,62.799999,100,67.599998,69.5,67.5
20161107064500,714.0,638.400024,29.23077,69,64.0,100,67.199997,69.5,67.5
20161107070000,714.0,697.200012,31.923077,70,66.199997,100,67.5,69.5,67.5
20161107071500,714.0,688.799988,31.538461,70,62.400002,100,67.400002,69.5,67.5
20161107073000,714.0,739.200012,33.846154,70,63.799999,100,67.400002,69.5,67.5
20161107074500,714.0,625.799988,28.653846,70,59.099998,0,68.199997,69.5,67.5
20161107080000,714.0,730.799988,33.461538,70,50.700001,100,65.800003,69.5,67.5
20161107081500,714.0,730.799988,33.461538,69,50.700001,100,65.699997,69.5,67.5
20161107083000,714.0,697.200012,31.923077,69,61.5,100,65.300003,69.5,67.5
20161107084500,714.0,697.200012,31.923077,70,59.099998,100,66.900002,69.5,67.5
20161107090000,714.0,798.0,36.538462,70,62.099998,100,67.400002,69.5,67.5
20161107091500,714.0,739.200012,33.846154,70,65.199997,100,67.0,69.5,67.5
20161107093000,714.0,730.799988,33.461538,70,61.900002,100,67.599998,69.5,67.5
20161107094500,714.0,663.599976,30.384614,69,51.799999,100,65.599998,69.5,67.5
20161107100000,714.0,793.799988,36.346153,69,53.099998,100,64.300003,69.5,67.5
20161107101500,714.0,730.799988,33.461538,70,62.0,100,65.599998,69.5,67.5
20161107103000,714.0,714.0,32.692308,69,64.0,100,66.900002,69.5,67.5
20161107104500,714.0,739.200012,33.846154,70,62.799999,100,66.800003,69.5,67.5
20161107110000,714.0,747.599976,34.230768,70,62.799999,100,67.099998,69.5,67.5
20161107111500,714.0,688.799988,31.538461,70,64.699997,100,67.300003,69.5,67.5
20161107113000,714.0,625.799988,28.653846,70,63.0,100,67.400002,69.5,67.5
20161107114500,714.0,688.799988,31.538461,70,63.0,100,67.5,69.5,67.5
20161107120000,714.0,760.200012,34.807693,70,57.099998,0,67.599998,69.5,67.5
20161107121500,714.0,777.0,35.576923,70,52.299999,100,64.699997,69.5,67.5
20161107123000,714.0,672.0,30.769231,70,62.400002,100,64.900002,69.5,67.5
20161107124500,714.0,747.599976,34.230768,70,68.099998,100,65.900002,69.5,67.5
20161107130000,714.0,688.799988,31.538461,70,62.799999,100,66.5,69.5,67.5
20161107131500,714.0,793.799988,36.346153,70,64.300003,100,67.400002,69.5,67.5
20161107133000,714.0,730.799988,33.461538,70,67.699997,100,67.400002,69.5,67.5
20161107134500,714.0,714.0,32.692308,70,64.699997,100,67.199997,69.5,67.5
20161107140000,714.0,785.400024,35.96154,70,63.299999,100,67.900002,69.5,67.5
20161107141500,714.0,768.599976,35.192307,70,52.200001,100,65.099998,69.5,67.5
20161107143000,714.0,730.799988,33.461538,70,52.200001,100,64.599998,69.5,67.5
20161107144500,714.0,714.0,32.692308,70,58.200001,100,65.599998,69.5,67.5
20161107150000,714.0,680.400024,31.153847,70,63.599998,100,66.599998,69.5,67.5
20161107151500,714.0,777.0,35.576923,70,53.599998,100,67.199997,69.5,67.5
20161107153000,714.0,747.599976,34.230768,70,52.299999,100,65.900002,69.5,67.5
20161107154500,714.0,739.200012,33.846154,70,52.299999,100,65.5,69.5,67.5
20161107160000,714.0,672.0,30.769231,69,58.799999,100,66.5,69.5,67.5
20161107161500,714.0,777.0,35.576923,70,60.400002,100,67.199997,69.5,67.5
20161107163000,714.0,730.799988,33.461538,70,61.5,100,66.800003,69.5,67.5
20161107164500,714.0,688.799988,31.538461,70,52.700001,100,66.199997,69.5,67.5
20161107170000,714.0,768.599976,35.192307,70,52.700001,100,65.199997,69.5,67.5
20161107171500,714.0,672.0,30.769231,70,57.099998,100,64.699997,69.5,67.5
20161107173000,714.0,747.599976,34.230768,70,61.700001,100,65.699997,69.5,67.5
20161107174500,714.0,722.400024,33.076924,70,64.800003,100,66.5,69.5,67.5
20161107180000,714.0,760.200012,34.807693,70,61.200001,100,67.099998,69.5,67.5
20161107181500,714.0,730.799988,33.461538,70,61.200001,100,67.599998,69.5,67.5
20161107183000,714.0,793.799988,36.346153,70,52.700001,100,65.699997,69.5,67.5
20161107184500,714.0,747.599976,34.230768,70,52.700001,100,64.800003,69.5,67.5
20161107190000,714.0,680.400024,31.153847,69,57.799999,100,65.300003,69.5,67.5
20161107191500,714.0,672.0,30.769231,69,65.900002,100,66.099998,69.5,67.5
20161107193000,714.0,798.0,36.538462,70,64.900002,100,67.099998,69.5,67.5
20161107194500,714.0,747.599976,34.230768,70,62.400002,100,67.400002,69.5,67.5
20161107200000,714.0,688.799988,31.538461,70,64.300003,100,67.199997,69.5,67.5
20161107201500,714.0,768.599976,35.192307,70,66.800003,100,67.5,69.5,67.5
20161107203000,714.0,680.400024,31.153847,70,54.299999,0,67.300003,69.5,67.5
20161107204500,714.0,722.400024,33.076924,70,53.099998,100,65.199997,69.5,67.5
20161107210000,714.0,680.400024,31.153847,70,59.0,100,64.800003,69.5,67.5
20161107211500,714.0,777.0,35.576923,70,59.0,100,66.099998,69.5,67.5
20161107213000,714.0,638.400024,29.23077,69,62.299999,100,66.300003,69.5,67.5
20161107214500,714.0,714.0,32.692308,69,66.699997,100,66.900002,69.5,67.5
20161107220000,714.0,739.200012,33.846154,70,54.299999,100,65.5,69.5,67.5
20161107221500,714.0,680.400024,31.153847,69,54.299999,100,64.800003,69.5,67.5
20161107223000,714.0,760.200012,34.807693,70,63.200001,100,66.199997,69.5,67.5
20161107224500,714.0,688.799988,31.538461,70,67.599998,100,67.199997,69.5,67.5
20161107230000,714.0,730.799988,33.461538,70,63.700001,100,67.400002,69.5,67.5
20161107231500,714.0,768.599976,35.192307,70,63.700001,100,67.099998,69.5,67.5
20161107233000,714.0,714.0,32.692308,69,53.5,100,65.599998,69.5,67.5
20161107234500,714.0,768.599976,35.192307,70,53.5,100,64.699997,69.5,67.5
20161108000000,714.0,730.799988,33.461538,70,62.400002,100,65.599998,69.5,67.5
20161108001500,714.0,688.799988,31.538461,70,68.900002,100,66.400002,69.5,67.5
20161108003000,714.0,793.799988,36.346153,70,64.400002,100,67.400002,69.5,67.5
20161108004500,714.0,625.799988,28.653846,70,63.200001,100,67.5,69.5,67.5
20161108010000,714.0,688.799988,31.538461,70,66.699997,100,67.699997,69.5,67.5
20161108011500,714.0,730.799988,33.461538,70,53.900002,100,65.800003,69.5,67.5
20161108013000,714.0,697.200012,31.923077,69,52.700001,100,65.5,69.5,67.5
20161108014500,714.0,688.799988,31.538461,70,61.900002,100,65.300003,69.5,67.5
20161108020000,714.0,663.599976,30.384614,70,61.900002,100,66.099998,69.5,67.5
20161108021500,714.0,747.599976,34.230768,70,59.5,100,66.699997,69.5,67.5
20161108023000,714.0,697.200012,31.923077,70,61.299999,100,67.099998,69.5,67.5
20161108024500,714.0,760.200012,34.807693,70,67.199997,100,67.5,69.5,67.5
20161108030000,714.0,739.200012,33.846154,70,53.900002,100,65.800003,69.5,67.5
20161108031500,714.0,739.200012,33.846154,70,53.900002,100,65.099998,69.5,67.5
20161108033000,714.0,680.400024,31.153847,70,60.700001,100,65.5,69.5,67.5
20161108034500,714.0,739.200012,33.846154,70,59.200001,100,66.400002,69.5,67.5
20161108040000,714.0,714.0,32.692308,70,62.400002,100,66.699997,69.5,67.5
20161108041500,714.0,672.0,30.769231,70,64.0,100,67.400002,69.5,67.5
20161108043000,714.0,680.400024,31.153847,70,62.200001,100,67.800003,69.5,67.5
20161108044500,714.0,680.400024,31.153847,70,54.700001,100,65.5,69.5,67.5
20161108050000,714.0,722.400024,33.076924,70,54.700001,100,64.800003,69.5,67.5
20161108051500,714.0,680.400024,31.153847,70,66.599998,100,65.699997,69.5,67.5
20161108053000,714.0,680.400024,31.153847,70,64.0,100,66.400002,69.5,67.5
20161108054500,714.0,739.200012,33.846154,70,62.400002,100,66.599998,69.5,67.5
20161108060000,714.0,722.400024,33.076924,70,64.300003,100,67.300003,69.5,67.5
20161108061500,714.0,819.0,37.5,73,56.5,0,67.800003,69.5,67.5
20161108063000,714.0,739.200012,33.846154,71,53.599998,100,65.300003,69.5,67.5
20161108064500,714.0,722.400024,33.076924,70,54.700001,100,64.900002,69.5,67.5
20161108070000,714.0,747.599976,34.230768,70,63.200001,100,66.099998,69.5,67.5
20161108071500,714.0,672.0,30.769231,70,60.700001,100,66.599998,69.5,67.5
20161108073000,714.0,697.200012,31.923077,70,62.799999,100,67.099998,69.5,67.5
