PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161108074500,714.0,793.799988,36.346153,70,66.0,100,67.199997,69.5,67.5
20161108080000,714.0,688.799988,31.538461,70,53.900002,100,65.599998,69.5,67.5
20161108081500,714.0,747.599976,34.230768,70,53.900002,100,64.5,69.5,67.5
20161108083000,714.0,672.0,30.769231,70,60.400002,100,65.800003,69.5,67.5
20161108084500,714.0,777.0,35.576923,70,64.400002,100,66.099998,69.5,67.5
20161108090000,714.0,697.200012,31.923077,70,68.199997,100,67.099998,69.5,67.5
20161108091500,714.0,747.599976,34.230768,70,58.900002,0,67.699997,69.5,67.5
20161108093000,714.0,739.200012,33.846154,70,53.900002,100,65.300003,69.5,67.5
20161108094500,714.0,663.599976,30.384614,70,53.900002,100,65.199997,69.5,67.5
20161108100000,714.0,739.200012,33.846154,70,62.400002,100,66.400002,69.5,67.5
20161108101500,714.0,777.0,35.576923,71,62.400002,100,67.099998,69.5,67.5
20161108103000,714.0,739.200012,33.846154,70,63.200001,100,67.300003,69.5,67.5
20161108104500,714.0,747.599976,34.230768,71,54.700001,100,66.599998,69.5,67.5
20161108110000,714.0,760.200012,34.807693,71,53.900002,100,64.800003,69.5,67.5
20161108111500,714.0,739.200012,33.846154,70,61.5,100,64.800003,69.5,67.5
20161108113000,714.0,785.400024,35.96154,70,67.699997,100,65.900002,69.5,67.5
20161108114500,714.0,747.599976,34.230768,70,63.599998,100,66.900002,69.5,67.5
20161108120000,714.0,697.200012,31.923077,70,62.799999,100,67.0,69.5,67.5
20161108121500,714.0,777.0,35.576923,70,62.799999,100,67.300003,69.5,67.5
20161108123000,714.0,747.599976,34.230768,70,62.799999,100,67.400002,69.5,67.5
20161108124500,714.0,722.400024,33.076924,70,66.199997,100,67.400002,69.5,67.5
20161108130000,714.0,714.0,32.692308,70,52.700001,100,67.099998,69.5,67.5
20161108131500,714.0,739.200012,33.846154,70,52.700001,100,65.0,69.5,67.5
20161108133000,714.0,697.200012,31.923077,70,57.200001,100,64.800003,69.5,67.5
20161108134500,714.0,739.200012,33.846154,70,64.0,100,66.400002,69.5,67.5
20161108140000,714.0,760.200012,34.807693,71,65.300003,100,66.699997,69.5,67.5
20161108141500,714.0,680.400024,31.153847,71,65.300003,100,67.400002,69.5,67.5
20161108143000,714.0,617.400024,28.269232,70,62.900002,100,67.699997,69.5,67.5
20161108144500,714.0,697.200012,31.923077,71,52.700001,100,65.900002,69.5,67.5
20161108150000,714.0,680.400024,31.153847,70,52.700001,100,64.699997,69.5,67.5
20161108151500,714.0,663.599976,30.384614,70,62.900002,100,65.599998,69.5,67.5
20161108153000,714.0,672.0,30.769231,70,62.900002,100,66.5,69.5,67.5
20161108154500,714.0,714.0,32.692308,70,66.5,100,67.199997,69.5,67.5
20161108160000,714.0,714.0,32.692308,70,62.400002,100,67.300003,69.5,67.5
20161108161500,714.0,747.599976,34.230768,70,62.400002,100,67.300003,69.5,67.5
20161108163000,714.0,688.799988,31.538461,70,52.299999,100,65.800003,69.5,67.5
20161108164500,714.0,617.400024,28.269232,70,52.299999,100,64.400002,69.5,67.5
20161108170000,714.0,672.0,30.769231,70,63.200001,100,65.900002,69.5,67.5
20161108171500,714.0,663.599976,30.384614,70,65.800003,100,66.400002,69.5,67.5
20161108173000,714.0,688.799988,31.538461,69,62.400002,100,67.0,69.5,67.5
20161108174500,714.0,739.200012,33.846154,70,62.400002,100,67.199997,69.5,67.5
20161108180000,714.0,768.599976,35.192307,70,64.400002,100,67.599998,69.5,67.5
20161108181500,714.0,730.799988,33.461538,69,51.900002,100,65.0,69.5,67.5
20161108183000,714.0,680.400024,31.153847,69,51.900002,100,64.599998,69.5,67.5
20161108184500,714.0,739.200012,33.846154,69,59.200001,100,66.0,69.5,67.5
20161108190000,714.0,747.599976,34.230768,69,60.900002,100,66.300003,69.5,67.5
20161108191500,714.0,697.200012,31.923077,69,64.0,100,67.199997,69.5,67.5
20161108193000,714.0,827.400024,37.884617,73,55.299999,0,67.699997,69.5,67.5
20161108194500,714.0,730.799988,33.461538,70,51.900002,100,65.5,69.5,67.5
20161108200000,714.0,739.200012,33.846154,70,57.900002,100,64.699997,69.5,67.5
20161108201500,714.0,680.400024,31.153847,70,61.599998,100,66.199997,69.5,67.5
20161108203000,714.0,730.799988,33.461538,69,64.599998,100,66.699997,69.5,67.5
20161108204500,714.0,722.400024,33.076924,70,64.599998,100,66.900002,69.5,67.5
20161108210000,714.0,739.200012,33.846154,69,62.0,100,67.300003,69.5,67.5
20161108211500,714.0,768.599976,35.192307,70,67.099998,100,67.199997,69.5,67.5
20161108213000,714.0,739.200012,33.846154,70,62.799999,100,67.400002,69.5,67.5
20161108214500,714.0,730.799988,33.461538,69,62.0,100,67.400002,69.5,67.5
20161108220000,714.0,697.200012,31.923077,69,67.800003,100,67.400002,69.5,67.5
20161108221500,714.0,697.200012,31.923077,70,63.0,100,67.5,69.5,67.5
20161108223000,714.0,760.200012,34.807693,69,62.0,100,67.5,69.5,67.5
20161108224500,714.0,730.799988,33.461538,69,67.699997,100,67.699997,69.5,67.5
20161108230000,714.0,697.200012,31.923077,69,51.5,100,64.699997,69.5,67.5
20161108231500,714.0,730.799988,33.461538,69,60.299999,100,64.5,69.5,67.5
20161108233000,714.0,680.400024,31.153847,69,64.5,100,65.699997,69.5,67.5
20161108234500,714.0,697.200012,31.923077,69,64.5,100,66.599998,69.5,67.5
20161109000000,714.0,688.799988,31.538461,69,62.0,100,66.699997,69.5,67.5
20161109001500,714.0,722.400024,33.076924,70,67.199997,100,67.199997,69.5,67.5
20161109003000,714.0,714.0,32.692308,70,56.299999,0,67.599998,69.5,67.5
20161109004500,714.0,688.799988,31.538461,70,51.5,100,64.300003,69.5,67.5
20161109010000,714.0,680.400024,31.153847,70,64.0,100,65.599998,69.5,67.5
20161109011500,714.0,739.200012,33.846154,70,63.299999,100,66.599998,69.5,67.5
20161109013000,714.0,739.200012,33.846154,70,61.900002,100,66.599998,69.5,67.5
20161109014500,714.0,697.200012,31.923077,70,66.400002,100,66.699997,69.5,67.5
20161109020000,714.0,722.400024,33.076924,70,59.0,100,67.900002,69.5,67.5
20161109021500,714.0,730.799988,33.461538,70,50.599998,100,64.099998,69.5,67.5
20161109023000,714.0,730.799988,33.461538,70,67.699997,100,65.300003,69.5,67.5
20161109024500,714.0,680.400024,31.153847,70,64.699997,100,65.5,69.5,67.5
20161109030000,714.0,714.0,32.692308,70,62.799999,100,65.800003,69.5,67.5
20161109031500,714.0,688.799988,31.538461,70,64.400002,100,66.0,69.5,67.5
20161109033000,714.0,768.599976,35.192307,70,62.400002,100,65.599998,69.5,67.5
20161109034500,714.0,697.200012,31.923077,71,69.599998,100,65.599998,69.5,67.5
20161109040000,714.0,777.0,35.576923,71,62.799999,100,65.699997,69.5,67.5
20161109041500,714.0,714.0,32.692308,70,64.800003,100,65.400002,69.5,67.5
20161109043000,714.0,646.799988,29.615384,70,64.800003,100,65.800003,69.5,67.5
20161109044500,714.0,722.400024,33.076924,70,62.0,100,65.400002,69.5,67.5
20161109050000,714.0,722.400024,33.076924,70,69.699997,100,65.599998,69.5,67.5
20161109051500,714.0,680.400024,31.153847,70,62.400002,100,65.5,69.5,67.5
20161109053000,714.0,714.0,32.692308,70,66.400002,100,65.199997,69.5,67.5
20161109054500,714.0,768.599976,35.192307,12,65.300003,100,66.199997,69.5,67.5
20161109060000,714.0,747.599976,34.230768,11,69.099998,100,66.099998,69.5,67.5
20161109061500,2100.0,0.0,0.0,50,62.700001,100,66.5,69.5,67.5
20161109063000,2100.0,0.0,0.0,50,60.5,100,64.400002,69.5,67.5
20161109064500,2100.0,0.0,0.0,50,67.300003,100,66.0,69.5,67.5
20161109070000,2100.0,0.0,0.0,50,75.900002,100,66.400002,69.5,67.5
20161109071500,2100.0,0.0,0.0,50,67.800003,100,66.800003,69.5,67.5
20161109073000,2100.0,0.0,0.0,50,72.400002,100,66.800003,69.5,67.5
20161109074500,2100.0,0.0,0.0,50,75.0,100,67.099998,69.5,67.5
20161109080000,2100.0,0.0,0.0,50,66.800003,100,67.599998,69.5,67.5
20161109081500,2100.0,0.0,0.0,50,51.5,100,66.599998,69.5,67.5
20161109083000,2100.0,0.0,0.0,50,51.5,100,66.099998,69.5,67.5
20161109084500,714.0,747.599976,34.230768,64,52.200001,100,65.0,69.5,67.5
20161109090000,714.0,730.799988,33.461538,64,56.599998,100,66.099998,69.5,67.5
20161109091500,714.0,722.400024,33.076924,64,58.799999,100,66.699997,69.5,67.5
20161109093000,714.0,688.799988,31.538461,64,63.200001,100,66.400002,69.5,67.5
20161109094500,714.0,747.599976,34.230768,64,67.599998,100,67.099998,69.5,67.5
20161109100000,714.0,680.400024,31.153847,65,62.799999,100,67.099998,69.5,67.5
20161109101500,714.0,747.599976,34.230768,65,66.599998,100,67.300003,69.5,67.5
20161109103000,714.0,730.799988,33.461538,65,54.0,100,67.300003,69.5,67.5
20161109104500,714.0,722.400024,33.076924,64,51.5,100,64.300003,69.5,67.5
20161109110000,714.0,768.599976,35.192307,64,59.099998,100,65.5,69.5,67.5
20161109111500,714.0,672.0,30.769231,65,62.799999,100,66.599998,69.5,67.5
20161109113000,714.0,646.799988,29.615384,64,65.699997,100,66.599998,69.5,67.5
20161109114500,714.0,646.799988,29.615384,65,63.200001,100,66.900002,69.5,67.5
20161109120000,714.0,747.599976,34.230768,65,68.599998,100,67.400002,69.5,67.5
20161109121500,714.0,697.200012,31.923077,65,52.200001,100,65.0,69.5,67.5
20161109123000,714.0,768.599976,35.192307,65,60.099998,100,65.800003,69.5,67.5
20161109124500,714.0,688.799988,31.538461,64,64.699997,100,66.5,69.5,67.5
20161109130000,714.0,697.200012,31.923077,64,62.400002,100,67.099998,69.5,67.5
20161109131500,714.0,768.599976,35.192307,66,67.300003,100,67.199997,69.5,67.5
20161109133000,714.0,714.0,32.692308,64,62.799999,100,67.099998,69.5,67.5
20161109134500,714.0,722.400024,33.076924,65,64.0,100,67.5,69.5,67.5
20161109140000,714.0,697.200012,31.923077,65,66.099998,100,67.599998,69.5,67.5
20161109141500,714.0,722.400024,33.076924,64,51.900002,100,65.0,69.5,67.5
20161109143000,714.0,680.400024,31.153847,64,60.599998,100,65.800003,69.5,67.5
20161109144500,714.0,663.599976,30.384614,64,61.599998,100,66.599998,69.5,67.5
20161109150000,714.0,785.400024,35.96154,64,62.400002,100,67.0,69.5,67.5
20161109151500,714.0,646.799988,29.615384,63,67.699997,100,67.0,69.5,67.5
20161109153000,714.0,730.799988,33.461538,63,63.099998,100,66.900002,69.5,67.5
20161109154500,714.0,798.0,36.538462,64,63.099998,100,67.300003,69.5,67.5
20161109160000,714.0,730.799988,33.461538,64,68.699997,100,67.800003,69.5,67.5
20161109161500,714.0,714.0,32.692308,63,51.900002,100,65.0,69.5,67.5
20161109163000,714.0,697.200012,31.923077,63,58.700001,100,65.800003,69.5,67.5
20161109164500,714.0,760.200012,34.807693,64,64.800003,100,66.5,69.5,67.5
20161109170000,714.0,697.200012,31.923077,63,62.400002,100,66.900002,69.5,67.5
20161109171500,714.0,697.200012,31.923077,64,67.5,100,67.199997,69.5,67.5
20161109173000,714.0,714.0,32.692308,64,52.299999,100,66.099998,69.5,67.5
20161109174500,714.0,739.200012,33.846154,64,52.299999,100,64.199997,69.5,67.5
20161109180000,714.0,672.0,30.769231,63,63.900002,100,65.699997,69.5,67.5
20161109181500,714.0,777.0,35.576923,64,62.0,100,66.900002,69.5,67.5
20161109183000,714.0,688.799988,31.538461,63,65.300003,100,67.400002,69.5,67.5
20161109184500,714.0,798.0,36.538462,65,55.5,0,67.800003,69.5,67.5
20161109190000,714.0,688.799988,31.538461,64,52.299999,100,65.099998,69.5,67.5
20161109191500,714.0,714.0,32.692308,63,52.299999,100,65.099998,69.5,67.5
20161109193000,714.0,680.400024,31.153847,64,58.0,100,66.199997,69.5,67.5
20161109194500,714.0,730.799988,33.461538,64,66.199997,100,67.0,69.5,67.5
20161109200000,714.0,697.200012,31.923077,64,61.599998,100,67.099998,69.5,67.5
20161109201500,714.0,688.799988,31.538461,63,65.400002,100,67.699997,69.5,67.5
20161109203000,714.0,625.799988,28.653846,64,61.200001,100,67.199997,69.5,67.5
20161109204500,714.0,747.599976,34.230768,64,66.199997,100,67.5,69.5,67.5
20161109210000,714.0,768.599976,35.192307,64,61.200001,100,67.400002,69.5,67.5
20161109211500,714.0,688.799988,31.538461,64,65.199997,100,67.199997,69.5,67.5
20161109213000,714.0,747.599976,34.230768,64,51.900002,100,65.199997,69.5,67.5
20161109214500,714.0,777.0,35.576923,64,60.299999,100,64.900002,69.5,67.5
20161109220000,714.0,697.200012,31.923077,64,65.800003,100,66.199997,69.5,67.5
20161109221500,714.0,697.200012,31.923077,64,65.800003,100,66.199997,69.5,67.5
20161109223000,714.0,739.200012,33.846154,64,65.800003,100,67.5,69.5,67.5
20161109224500,714.0,730.799988,33.461538,64,64.0,100,67.5,69.5,67.5
20161109230000,714.0,730.799988,33.461538,64,53.099998,100,65.5,69.5,67.5
20161109231500,714.0,722.400024,33.076924,64,55.400002,100,64.0,69.5,67.5
20161109233000,714.0,617.400024,28.269232,64,61.200001,100,65.800003,69.5,67.5
20161109234500,714.0,697.200012,31.923077,64,64.400002,100,66.5,69.5,67.5
20161110000000,714.0,672.0,30.769231,64,63.200001,100,67.400002,69.5,67.5
20161110001500,714.0,730.799988,33.461538,64,62.0,100,67.300003,69.5,67.5
20161110003000,714.0,714.0,32.692308,64,67.699997,100,67.099998,69.5,67.5
20161110004500,714.0,739.200012,33.846154,64,62.200001,100,67.300003,69.5,67.5
20161110010000,714.0,688.799988,31.538461,64,62.200001,100,67.300003,69.5,67.5
20161110011500,714.0,722.400024,33.076924,63,51.099998,100,65.800003,69.5,67.5
20161110013000,714.0,688.799988,31.538461,63,51.099998,100,64.900002,69.5,67.5
20161110014500,714.0,760.200012,34.807693,64,59.200001,100,65.699997,69.5,67.5
20161110020000,714.0,739.200012,33.846154,64,68.199997,100,66.5,69.5,67.5
20161110021500,714.0,760.200012,34.807693,63,60.0,100,67.199997,69.5,67.5
20161110023000,714.0,760.200012,34.807693,64,60.700001,100,66.699997,69.5,67.5
20161110024500,714.0,697.200012,31.923077,63,67.300003,100,67.599998,69.5,67.5
20161110030000,714.0,747.599976,34.230768,64,51.5,100,66.699997,69.5,67.5
20161110031500,714.0,714.0,32.692308,63,51.5,100,64.199997,69.5,67.5
20161110033000,714.0,739.200012,33.846154,63,62.0,100,65.699997,69.5,67.5
20161110034500,714.0,714.0,32.692308,63,60.700001,100,66.0,69.5,67.5
20161110040000,714.0,722.400024,33.076924,63,68.0,100,66.800003,69.5,67.5
20161110041500,714.0,697.200012,31.923077,63,62.400002,100,67.400002,69.5,67.5
20161110043000,714.0,680.400024,31.153847,64,62.400002,100,66.900002,69.5,67.5
20161110044500,714.0,697.200012,31.923077,64,70.099998,100,67.400002,69.5,67.5
20161110050000,714.0,730.799988,33.461538,64,62.0,100,67.599998,69.5,67.5
20161110051500,714.0,663.599976,30.384614,64,62.0,100,67.400002,69.5,67.5
20161110053000,714.0,680.400024,31.153847,64,69.199997,100,67.699997,69.5,67.5
20161110054500,714.0,680.400024,31.153847,63,61.599998,100,67.400002,69.5,67.5
20161110060000,714.0,714.0,32.692308,64,62.799999,100,67.199997,69.5,67.5
20161110061500,714.0,697.200012,31.923077,63,50.599998,100,65.0,69.5,67.5
20161110063000,714.0,688.799988,31.538461,64,59.900002,100,65.099998,69.5,67.5
20161110064500,714.0,785.400024,35.96154,64,64.400002,100,66.099998,69.5,67.5
20161110070000,714.0,768.599976,35.192307,64,62.400002,100,67.099998,69.5,67.5
20161110071500,714.0,672.0,30.769231,63,60.400002,100,66.800003,69.5,67.5
20161110073000,714.0,663.599976,30.384614,64,66.699997,100,66.800003,69.5,67.5
20161110074500,714.0,739.200012,33.846154,63,62.400002,100,67.099998,69.5,67.5
20161110080000,714.0,714.0,32.692308,63,60.799999,100,66.900002,69.599998,67.599998
20161110081500,714.0,739.200012,33.846154,64,67.900002,100,68.0,69.5,67.5
20161110083000,714.0,768.599976,35.192307,64,49.900002,100,65.099998,69.5,67.5
20161110084500,714.0,697.200012,31.923077,64,60.299999,100,65.0,69.5,67.5
20161110090000,714.0,739.200012,33.846154,63,67.199997,100,66.099998,69.5,67.5
20161110091500,714.0,714.0,32.692308,63,60.400002,100,67.199997,69.5,67.5
20161110093000,714.0,722.400024,33.076924,63,61.299999,100,66.699997,69.5,67.5
20161110094500,714.0,722.400024,33.076924,64,68.599998,100,67.099998,69.5,67.5
20161110100000,714.0,714.0,32.692308,64,62.400002,100,67.5,69.5,67.5
20161110101500,714.0,680.400024,31.153847,63,61.200001,100,66.900002,69.5,67.5
20161110103000,714.0,697.200012,31.923077,64,50.299999,100,65.300003,69.5,67.5
20161110104500,714.0,785.400024,35.96154,64,50.299999,100,65.0,69.5,67.5
20161110110000,714.0,722.400024,33.076924,64,56.700001,100,65.900002,69.5,67.5
20161110111500,714.0,730.799988,33.461538,64,61.099998,100,66.199997,69.5,67.5
20161110113000,714.0,747.599976,34.230768,64,62.0,100,67.300003,69.5,67.5
20161110114500,714.0,714.0,32.692308,64,60.0,100,66.900002,69.5,67.5
20161110120000,714.0,680.400024,31.153847,63,51.099998,100,65.699997,69.5,67.5
20161110121500,714.0,672.0,30.769231,64,53.099998,100,64.099998,69.5,67.5
20161110123000,714.0,722.400024,33.076924,64,60.0,100,66.0,69.5,67.5
20161110124500,714.0,672.0,30.769231,64,61.900002,100,66.199997,69.5,67.5
20161110130000,714.0,739.200012,33.846154,64,69.0,100,67.0,69.5,67.5
20161110131500,714.0,730.799988,33.461538,64,63.599998,100,67.599998,69.5,67.5
20161110133000,714.0,722.400024,33.076924,65,51.5,100,65.900002,69.5,67.5
20161110134500,714.0,688.799988,31.538461,64,52.099998,100,63.799999,69.5,67.5
20161110140000,714.0,760.200012,34.807693,65,61.200001,100,65.699997,69.5,67.5
20161110141500,714.0,739.200012,33.846154,65,62.200001,100,66.099998,69.5,67.5
20161110143000,714.0,739.200012,33.846154,65,62.200001,100,66.900002,69.5,67.5
20161110144500,714.0,777.0,35.576923,64,63.599998,100,67.199997,69.5,67.5
20161110150000,714.0,672.0,30.769231,64,68.099998,100,67.099998,69.5,67.5
20161110151500,714.0,747.599976,34.230768,64,62.0,100,67.800003,69.5,67.5
20161110153000,714.0,777.0,35.576923,64,50.700001,100,65.099998,69.5,67.5
20161110154500,714.0,730.799988,33.461538,64,58.900002,100,64.300003,69.5,67.5
20161110160000,714.0,714.0,32.692308,64,59.5,100,65.800003,69.5,67.5
20161110161500,714.0,747.599976,34.230768,64,60.400002,100,66.599998,69.5,67.5
20161110163000,714.0,747.599976,34.230768,64,66.199997,100,66.599998,69.5,67.5
20161110164500,714.0,688.799988,31.538461,64,65.400002,100,67.199997,69.5,67.5
20161110170000,714.0,663.599976,30.384614,64,62.799999,100,67.699997,69.5,67.5
20161110171500,714.0,672.0,30.769231,64,49.900002,100,65.800003,69.5,67.5
20161110173000,714.0,714.0,32.692308,64,56.0,100,63.900002,69.5,67.5
20161110174500,714.0,672.0,30.769231,64,60.400002,100,66.0,69.5,67.5
20161110180000,714.0,672.0,30.769231,64,60.400002,100,66.300003,69.5,67.5
20161110181500,714.0,625.799988,28.653846,63,63.200001,100,66.099998,69.5,67.5
20161110183000,714.0,680.400024,31.153847,64,67.699997,100,66.900002,69.5,67.5
20161110184500,714.0,680.400024,31.153847,64,62.799999,100,67.199997,69.5,67.5
20161110190000,714.0,688.799988,31.538461,64,61.099998,100,66.699997,69.5,67.5
20161110191500,714.0,688.799988,31.538461,64,68.099998,100,66.599998,69.5,67.5
20161110193000,714.0,722.400024,33.076924,64,62.799999,100,66.900002,69.5,67.5
20161110194500,714.0,785.400024,35.96154,64,61.200001,100,66.699997,69.5,67.5
20161110200000,714.0,739.200012,33.846154,64,66.800003,100,66.900002,69.5,67.5
20161110201500,714.0,747.599976,34.230768,64,63.299999,100,67.400002,69.5,67.5
20161110203000,714.0,747.599976,34.230768,64,61.200001,100,66.900002,69.5,67.5
20161110204500,714.0,793.799988,36.346153,65,65.300003,100,66.599998,69.5,67.5
20161110210000,714.0,722.400024,33.076924,65,67.599998,100,67.0,69.5,67.5
20161110211500,714.0,777.0,35.576923,65,62.0,100,67.0,69.5,67.5
20161110213000,714.0,697.200012,31.923077,65,62.900002,100,67.0,69.5,67.5
20161110214500,714.0,714.0,32.692308,65,65.400002,100,67.400002,69.5,67.5
20161110220000,714.0,722.400024,33.076924,65,61.599998,100,67.099998,69.5,67.5
20161110221500,714.0,722.400024,33.076924,66,65.199997,100,66.599998,69.5,67.5
20161110223000,714.0,680.400024,31.153847,65,63.299999,100,67.099998,69.5,67.5
20161110224500,714.0,697.200012,31.923077,65,61.200001,100,66.900002,69.5,67.5
20161110230000,714.0,739.200012,33.846154,66,68.199997,100,67.099998,69.5,67.5
20161110231500,714.0,722.400024,33.076924,66,62.400002,100,67.400002,69.5,67.5
20161110233000,714.0,722.400024,33.076924,65,61.200001,100,66.900002,69.5,67.5
20161110234500,714.0,760.200012,34.807693,66,69.800003,100,66.900002,69.5,67.5
20161111000000,714.0,844.200012,38.653847,66,62.0,100,67.0,69.5,67.5
20161111001500,714.0,625.799988,28.653846,65,62.0,100,66.800003,69.5,67.5
20161111003000,714.0,680.400024,31.153847,66,68.599998,100,67.5,69.5,67.5
20161111004500,714.0,680.400024,31.153847,66,61.5,100,67.199997,69.5,67.5
20161111010000,714.0,722.400024,33.076924,66,65.699997,100,66.800003,69.5,67.5
20161111011500,714.0,768.599976,35.192307,65,62.900002,100,67.199997,69.5,67.5
20161111013000,714.0,697.200012,31.923077,66,61.5,100,66.699997,69.5,67.5
20161111014500,714.0,768.599976,35.192307,65,69.699997,100,67.099998,69.5,67.5
20161111020000,714.0,722.400024,33.076924,65,62.400002,100,67.300003,69.5,67.5
20161111021500,714.0,672.0,30.769231,64,63.700001,100,66.900002,69.5,67.5
20161111023000,714.0,722.400024,33.076924,65,64.900002,100,67.199997,69.5,67.5
20161111024500,714.0,730.799988,33.461538,65,61.5,100,66.800003,69.5,67.5
20161111030000,714.0,697.200012,31.923077,65,69.099998,100,66.699997,69.5,67.5
20161111031500,714.0,714.0,32.692308,66,62.0,100,67.0,69.5,67.5
20161111033000,714.0,714.0,32.692308,65,63.599998,100,66.900002,69.5,67.5
20161111034500,714.0,688.799988,31.538461,65,63.599998,100,67.300003,69.5,67.5
20161111040000,714.0,697.200012,31.923077,65,61.200001,100,66.800003,69.5,67.5
20161111041500,714.0,714.0,32.692308,66,69.099998,100,66.699997,69.5,67.5
20161111043000,714.0,714.0,32.692308,65,62.400002,100,66.900002,69.5,67.5
20161111044500,714.0,768.599976,35.192307,65,62.400002,100,66.599998,69.5,67.5
20161111050000,714.0,663.599976,30.384614,65,66.900002,100,67.199997,69.5,67.5
20161111051500,714.0,688.799988,31.538461,65,61.599998,100,67.099998,69.5,67.5
20161111053000,714.0,672.0,30.769231,65,67.699997,100,66.900002,69.5,67.5
20161111054500,714.0,714.0,32.692308,65,61.599998,100,67.099998,69.5,67.5
20161111060000,714.0,747.599976,34.230768,65,61.599998,100,66.599998,69.5,67.5
20161111061500,714.0,747.599976,34.230768,65,66.800003,100,66.800003,69.5,67.5
20161111063000,714.0,739.200012,33.846154,66,61.200001,100,66.900002,69.5,67.5
20161111064500,714.0,760.200012,34.807693,65,67.599998,100,66.900002,69.5,67.5
20161111070000,714.0,730.799988,33.461538,65,61.200001,100,67.400002,69.5,67.5
20161111071500,714.0,747.599976,34.230768,64,49.099998,100,66.0,69.5,67.5
20161111073000,714.0,663.599976,30.384614,64,50.200001,100,64.800003,69.5,67.5
20161111074500,714.0,697.200012,31.923077,64,58.5,100,65.0,69.5,67.5
20161111080000,714.0,638.400024,29.23077,63,68.599998,100,66.400002,69.5,67.5
20161111081500,714.0,663.599976,30.384614,64,60.400002,100,66.699997,69.5,67.5
20161111083000,714.0,722.400024,33.076924,64,65.400002,100,66.300003,69.5,67.5
20161111084500,714.0,604.799988,27.692307,64,61.599998,100,66.800003,69.5,67.5
20161111090000,714.0,768.599976,35.192307,64,61.599998,100,66.699997,69.5,67.5
20161111091500,714.0,739.200012,33.846154,64,68.199997,100,67.199997,69.5,67.5
20161111093000,714.0,722.400024,33.076924,64,61.200001,100,66.800003,69.5,67.5
20161111094500,714.0,747.599976,34.230768,64,64.800003,100,66.599998,69.5,67.5
20161111100000,714.0,697.200012,31.923077,64,63.200001,100,67.599998,69.5,67.5
20161111101500,714.0,688.799988,31.538461,64,61.200001,100,67.300003,69.5,67.5
20161111103000,714.0,722.400024,33.076924,64,65.5,100,67.199997,69.5,67.5
20161111104500,714.0,739.200012,33.846154,65,49.900002,100,64.599998,69.5,67.5
20161111110000,714.0,697.200012,31.923077,64,59.799999,100,64.5,69.5,67.5
20161111111500,714.0,663.599976,30.384614,64,58.799999,100,66.0,69.5,67.5
20161111113000,714.0,646.799988,29.615384,64,67.400002,100,67.400002,69.5,67.5
20161111114500,714.0,697.200012,31.923077,64,61.200001,100,67.099998,69.5,67.5
20161111120000,714.0,730.799988,33.461538,63,63.599998,100,67.0,69.5,67.5
20161111121500,714.0,688.799988,31.538461,64,50.299999,100,64.800003,69.5,67.5
20161111123000,714.0,697.200012,31.923077,64,54.799999,100,64.099998,69.5,67.5
20161111124500,714.0,730.799988,33.461538,64,58.599998,100,66.300003,69.5,67.5
20161111130000,714.0,722.400024,33.076924,64,59.799999,100,67.099998,69.5,67.5
20161111131500,714.0,739.200012,33.846154,64,67.199997,100,67.199997,69.5,67.5
20161111133000,714.0,730.799988,33.461538,64,60.5,100,67.099998,69.5,67.5
20161111134500,714.0,672.0,30.769231,64,67.699997,100,66.900002,69.5,67.5
20161111140000,714.0,697.200012,31.923077,64,61.200001,100,67.199997,69.5,67.5
20161111141500,714.0,760.200012,34.807693,64,64.400002,100,67.599998,69.5,67.5
20161111143000,714.0,760.200012,34.807693,64,64.400002,100,66.800003,69.5,67.5
20161111144500,714.0,722.400024,33.076924,64,65.900002,100,67.699997,69.5,67.5
20161111150000,714.0,714.0,32.692308,65,61.200001,100,67.199997,69.5,67.5
20161111151500,714.0,785.400024,35.96154,65,68.099998,100,66.900002,69.5,67.5
20161111153000,714.0,730.799988,33.461538,65,61.599998,100,67.099998,69.5,67.5
20161111154500,714.0,760.200012,34.807693,65,67.199997,100,67.400002,69.5,67.5
20161111160000,714.0,747.599976,34.230768,65,60.799999,100,67.199997,69.5,67.5
20161111161500,714.0,680.400024,31.153847,65,67.699997,100,66.900002,69.5,67.5
20161111163000,714.0,663.599976,30.384614,64,61.200001,100,66.900002,69.5,67.5
20161111164500,714.0,768.599976,35.192307,65,68.400002,100,67.199997,69.5,67.5
20161111170000,714.0,697.200012,31.923077,65,53.200001,100,67.199997,69.5,67.5
20161111171500,714.0,730.799988,33.461538,64,49.900002,100,63.799999,69.5,67.5
20161111173000,714.0,672.0,30.769231,65,62.900002,100,66.099998,69.5,67.5
20161111174500,714.0,768.599976,35.192307,65,61.200001,100,66.199997,69.5,67.5
20161111180000,714.0,760.200012,34.807693,65,63.099998,100,66.599998,69.5,67.5
20161111181500,714.0,672.0,30.769231,65,63.099998,100,66.300003,69.5,67.5
20161111183000,714.0,730.799988,33.461538,64,64.900002,100,66.900002,69.5,67.5
20161111184500,714.0,722.400024,33.076924,65,60.799999,100,66.599998,69.5,67.5
20161111190000,714.0,739.200012,33.846154,65,66.900002,100,67.400002,69.5,67.5
20161111191500,714.0,722.400024,33.076924,64,60.200001,100,66.800003,69.5,67.5
20161111193000,714.0,793.799988,36.346153,65,68.599998,100,66.599998,69.5,67.5
20161111194500,714.0,760.200012,34.807693,64,62.0,100,66.800003,69.5,67.5
20161111200000,714.0,722.400024,33.076924,65,62.0,100,66.599998,69.5,67.5
20161111201500,714.0,697.200012,31.923077,64,65.300003,100,67.199997,69.5,67.5
20161111203000,714.0,730.799988,33.461538,65,60.799999,100,66.800003,69.5,67.5
20161111204500,714.0,697.200012,31.923077,65,69.099998,100,67.099998,69.5,67.5
20161111210000,714.0,672.0,30.769231,65,60.799999,100,66.800003,69.5,67.5
20161111211500,714.0,663.599976,30.384614,65,64.0,100,66.400002,69.5,67.5
20161111213000,714.0,714.0,32.692308,65,64.0,100,66.900002,69.5,67.5
20161111214500,714.0,663.599976,30.384614,65,60.799999,100,66.599998,69.5,67.5
20161111220000,714.0,663.599976,30.384614,65,68.900002,100,67.099998,69.5,67.5
20161111221500,714.0,730.799988,33.461538,65,60.799999,100,67.099998,69.5,67.5
20161111223000,714.0,604.799988,27.692307,65,63.599998,100,66.699997,69.5,67.5
20161111224500,714.0,714.0,32.692308,65,62.799999,100,67.0,69.5,67.5
20161111230000,714.0,722.400024,33.076924,66,60.400002,100,66.300003,69.5,67.5
20161111231500,714.0,730.799988,33.461538,66,67.199997,100,66.400002,69.5,67.5
20161111233000,714.0,768.599976,35.192307,66,61.200001,100,66.599998,69.5,67.5
20161111234500,714.0,760.200012,34.807693,66,61.200001,100,66.400002,69.5,67.5
20161112000000,714.0,646.799988,29.615384,66,67.199997,100,67.199997,69.5,67.5
20161112001500,714.0,714.0,32.692308,66,60.599998,100,66.699997,69.5,67.5
20161112003000,714.0,697.200012,31.923077,66,64.400002,100,66.599998,69.5,67.5
20161112004500,714.0,785.400024,35.96154,66,62.0,100,66.900002,69.5,67.5
20161112010000,714.0,697.200012,31.923077,66,60.700001,100,66.300003,69.5,67.5
20161112011500,714.0,747.599976,34.230768,66,68.5,100,66.5,69.5,67.5
20161112013000,714.0,739.200012,33.846154,66,61.200001,100,66.400002,69.5,67.5
20161112014500,714.0,747.599976,34.230768,66,66.199997,100,66.400002,69.5,67.5
20161112020000,714.0,730.799988,33.461538,66,61.200001,100,66.699997,69.5,67.5
20161112021500,714.0,638.400024,29.23077,65,62.900002,100,66.199997,69.5,67.5
20161112023000,714.0,739.200012,33.846154,66,65.900002,100,66.900002,69.5,67.5
20161112024500,714.0,722.400024,33.076924,66,60.400002,100,66.5,69.5,67.5
20161112030000,714.0,672.0,30.769231,66,65.199997,100,66.300003,69.5,67.5
20161112031500,714.0,739.200012,33.846154,66,61.200001,100,66.599998,69.5,67.5
20161112033000,714.0,730.799988,33.461538,65,61.200001,100,66.0,69.5,67.5
20161112034500,714.0,672.0,30.769231,65,63.0,100,66.5,69.5,67.5
20161112040000,714.0,739.200012,33.846154,66,62.0,100,66.099998,69.5,67.5
20161112041500,714.0,697.200012,31.923077,66,66.400002,100,66.400002,69.5,67.5
20161112043000,714.0,714.0,32.692308,66,60.299999,100,66.199997,69.5,67.5
20161112044500,714.0,739.200012,33.846154,66,67.800003,100,66.599998,69.5,67.5
20161112050000,714.0,663.599976,30.384614,65,60.400002,100,66.400002,69.5,67.5
20161112051500,714.0,730.799988,33.461538,66,68.099998,100,66.599998,69.5,67.5
20161112053000,714.0,722.400024,33.076924,65,60.599998,100,66.599998,69.5,67.5
20161112054500,714.0,646.799988,29.615384,65,66.199997,100,66.300003,69.5,67.5
20161112060000,714.0,722.400024,33.076924,66,60.0,100,66.400002,69.5,67.5
20161112061500,714.0,714.0,32.692308,66,68.0,100,66.199997,69.5,67.5
20161112063000,714.0,688.799988,31.538461,65,59.599998,100,66.199997,69.5,67.5
20161112064500,714.0,747.599976,34.230768,65,68.599998,100,66.199997,69.599998,67.599998
20161112070000,714.0,747.599976,34.230768,66,60.400002,100,66.099998,69.5,67.5
20161112071500,714.0,697.200012,31.923077,66,68.599998,100,66.199997,69.5,67.5
20161112073000,714.0,672.0,30.769231,66,60.799999,100,66.199997,69.5,67.5
20161112074500,714.0,785.400024,35.96154,66,68.099998,100,66.400002,69.5,67.5
20161112080000,714.0,730.799988,33.461538,65,60.0,100,66.5,69.5,67.5
20161112081500,714.0,722.400024,33.076924,66,68.400002,100,66.699997,69.5,67.5
20161112083000,714.0,672.0,30.769231,65,60.099998,100,66.699997,69.5,67.5
20161112084500,714.0,798.0,36.538462,65,66.800003,100,66.599998,69.5,67.5
20161112090000,714.0,739.200012,33.846154,65,60.200001,100,66.599998,69.599998,67.599998
20161112091500,714.0,730.799988,33.461538,65,67.199997,100,66.400002,69.5,67.5
20161112093000,714.0,697.200012,31.923077,66,61.0,100,66.699997,69.5,67.5
20161112094500,714.0,714.0,32.692308,65,64.800003,100,66.400002,69.5,67.5
20161112100000,714.0,730.799988,33.461538,65,63.200001,100,67.400002,69.5,67.5
20161112101500,714.0,768.599976,35.192307,66,62.400002,100,66.900002,69.5,67.5
20161112103000,714.0,680.400024,31.153847,65,64.0,100,67.400002,69.599998,67.599998
20161112104500,714.0,688.799988,31.538461,65,62.0,100,67.199997,69.5,67.5
20161112110000,714.0,760.200012,34.807693,66,69.599998,100,67.099998,69.5,67.5
20161112111500,714.0,739.200012,33.846154,65,62.0,100,67.099998,69.5,67.5
20161112113000,714.0,730.799988,33.461538,65,65.699997,100,67.199997,69.5,67.5
20161112114500,714.0,739.200012,33.846154,65,51.099998,100,65.0,69.5,67.5
20161112120000,714.0,672.0,30.769231,66,61.200001,100,65.5,69.5,67.5
20161112121500,714.0,722.400024,33.076924,65,65.099998,100,66.400002,69.5,67.5
20161112123000,714.0,810.599976,37.115383,66,64.0,100,67.099998,69.5,67.5
20161112124500,714.0,747.599976,34.230768,66,62.0,100,66.900002,69.5,67.5
20161112130000,714.0,785.400024,35.96154,65,62.0,100,66.800003,69.5,67.5
20161112131500,714.0,617.400024,28.269232,65,65.800003,100,67.099998,69.5,67.5
20161112133000,714.0,1003.799988,45.961538,73,56.200001,0,68.099998,69.5,67.5
20161112134500,714.0,777.0,35.576923,66,51.900002,100,65.0,69.5,67.5
20161112140000,714.0,688.799988,31.538461,66,61.299999,100,64.5,69.5,67.5
20161112141500,714.0,785.400024,35.96154,66,58.299999,100,66.199997,69.5,67.5
20161112143000,714.0,646.799988,29.615384,65,54.700001,100,67.099998,69.5,67.5
20161112144500,714.0,688.799988,31.538461,65,57.900002,100,66.900002,69.5,67.5
20161112150000,714.0,760.200012,34.807693,66,60.400002,100,67.699997,69.5,67.5
20161112151500,714.0,697.200012,31.923077,66,60.400002,100,67.5,69.5,67.5
20161112153000,714.0,798.0,36.538462,66,59.200001,100,67.300003,69.5,67.5
20161112154500,714.0,663.599976,30.384614,65,64.800003,100,67.0,69.5,67.5
20161112160000,714.0,722.400024,33.076924,66,66.0,100,67.699997,69.5,67.5
20161112161500,714.0,714.0,32.692308,66,62.0,100,67.400002,69.5,67.5
20161112163000,714.0,739.200012,33.846154,65,50.700001,100,65.599998,69.5,67.5
20161112164500,714.0,697.200012,31.923077,65,58.299999,100,64.599998,69.5,67.5
20161112170000,714.0,688.799988,31.538461,66,58.299999,100,66.400002,69.5,67.5
20161112171500,714.0,680.400024,31.153847,66,61.900002,100,66.599998,69.5,67.5
20161112173000,714.0,739.200012,33.846154,65,68.800003,100,66.699997,69.5,67.5
20161112174500,714.0,747.599976,34.230768,66,62.0,100,67.099998,69.5,67.5
20161112180000,714.0,798.0,36.538462,66,63.099998,100,66.900002,69.5,67.5
20161112181500,714.0,714.0,32.692308,66,66.800003,100,67.800003,69.5,67.5
20161112183000,714.0,768.599976,35.192307,66,51.099998,100,64.599998,69.5,67.5
20161112184500,714.0,793.799988,36.346153,65,61.599998,100,65.300003,69.5,67.5
20161112190000,714.0,722.400024,33.076924,66,66.599998,100,66.599998,69.5,67.5
20161112191500,714.0,638.400024,29.23077,66,61.200001,100,66.699997,69.5,67.5
20161112193000,714.0,722.400024,33.076924,65,62.700001,100,66.300003,69.5,67.5
20161112194500,714.0,697.200012,31.923077,66,66.800003,100,66.900002,69.5,67.5
20161112200000,714.0,688.799988,31.538461,65,60.400002,100,66.900002,69.5,67.5
20161112201500,714.0,697.200012,31.923077,66,67.0,100,67.099998,69.5,67.5
20161112203000,714.0,714.0,32.692308,66,61.599998,100,67.400002,69.5,67.5
20161112204500,714.0,730.799988,33.461538,65,61.599998,100,66.699997,69.5,67.5
20161112210000,714.0,680.400024,31.153847,66,69.699997,100,67.0,69.5,67.5
20161112211500,714.0,680.400024,31.153847,65,61.200001,100,67.199997,69.5,67.5
20161112213000,714.0,768.599976,35.192307,65,62.799999,100,66.900002,69.5,67.5
20161112214500,714.0,793.799988,36.346153,65,67.300003,100,67.400002,69.5,67.5
20161112220000,714.0,760.200012,34.807693,65,60.799999,100,67.0,69.5,67.5
20161112221500,714.0,638.400024,29.23077,65,63.599998,100,66.699997,69.5,67.5
20161112223000,714.0,722.400024,33.076924,65,62.900002,100,66.900002,69.5,67.5
20161112224500,714.0,646.799988,29.615384,65,60.599998,100,66.800003,69.5,67.5
20161112230000,714.0,739.200012,33.846154,65,68.199997,100,67.0,69.5,67.5
20161112231500,714.0,777.0,35.576923,66,60.400002,100,67.0,69.5,67.5
20161112233000,714.0,697.200012,31.923077,65,48.700001,100,65.0,69.5,67.5
20161112234500,714.0,646.799988,29.615384,64,53.0,100,64.699997,69.5,67.5
20161113000000,714.0,617.400024,28.269232,65,58.700001,100,66.0,69.5,67.5
20161113001500,714.0,714.0,32.692308,65,65.599998,100,66.699997,69.5,67.5
20161113003000,714.0,697.200012,31.923077,65,60.200001,100,66.699997,69.599998,67.599998
20161113004500,714.0,739.200012,33.846154,65,64.800003,100,66.400002,69.5,67.5
20161113010000,714.0,688.799988,31.538461,65,60.5,100,66.599998,69.5,67.5
20161113011500,714.0,747.599976,34.230768,65,61.900002,100,66.5,69.599998,67.599998
20161113013000,714.0,625.799988,28.653846,65,61.900002,100,67.099998,69.599998,67.599998
20161113014500,714.0,760.200012,34.807693,65,59.900002,100,66.400002,69.599998,67.599998
20161113020000,714.0,722.400024,33.076924,65,67.900002,100,66.5,69.599998,67.599998
20161113021500,714.0,714.0,32.692308,65,60.0,100,66.599998,69.599998,67.599998
20161113023000,714.0,714.0,32.692308,64,63.200001,100,66.599998,69.599998,67.599998
20161113024500,714.0,638.400024,29.23077,64,60.400002,100,66.900002,69.599998,67.599998
20161113030000,714.0,663.599976,30.384614,65,63.099998,100,66.400002,69.599998,67.599998
20161113031500,714.0,777.0,35.576923,65,60.400002,100,66.599998,69.599998,67.599998
20161113033000,714.0,760.200012,34.807693,64,62.799999,100,66.099998,69.599998,67.599998
20161113034500,714.0,714.0,32.692308,65,62.0,100,66.599998,69.599998,67.599998
20161113040000,714.0,672.0,30.769231,64,60.700001,100,66.300003,69.599998,67.599998
20161113041500,714.0,730.799988,33.461538,64,62.099998,100,66.900002,69.599998,67.599998
20161113043000,714.0,730.799988,33.461538,64,60.700001,100,66.400002,69.699997,67.699997
20161113044500,714.0,798.0,36.538462,64,61.900002,100,66.900002,69.599998,67.599998
20161113050000,714.0,714.0,32.692308,65,60.599998,100,66.199997,69.699997,67.699997
20161113051500,714.0,760.200012,34.807693,64,62.900002,100,66.5,69.599998,67.599998
20161113053000,714.0,688.799988,31.538461,64,60.599998,100,66.099998,69.699997,67.699997
20161113054500,714.0,739.200012,33.846154,64,62.799999,100,66.300003,69.599998,67.599998
20161113060000,714.0,688.799988,31.538461,64,59.900002,100,66.0,69.599998,67.599998
20161113061500,714.0,672.0,30.769231,64,64.099998,100,66.400002,69.599998,67.599998
20161113063000,714.0,697.200012,31.923077,64,61.700001,100,66.199997,69.599998,67.599998
20161113064500,714.0,663.599976,30.384614,64,60.400002,100,66.5,69.699997,67.699997
20161113070000,714.0,714.0,32.692308,64,61.099998,100,66.099998,69.599998,67.599998
20161113071500,714.0,739.200012,33.846154,64,60.0,100,66.599998,69.599998,67.599998
20161113073000,714.0,722.400024,33.076924,64,62.299999,100,66.099998,69.599998,67.599998
20161113074500,714.0,739.200012,33.846154,64,60.0,100,66.300003,69.5,67.5
20161113080000,714.0,663.599976,30.384614,64,63.200001,100,65.900002,69.599998,67.599998
20161113081500,714.0,617.400024,28.269232,63,60.0,100,66.199997,69.599998,67.599998
20161113083000,714.0,646.799988,29.615384,64,64.800003,100,65.800003,69.599998,67.599998
20161113084500,714.0,722.400024,33.076924,64,59.200001,100,66.099998,69.599998,67.599998
20161113090000,714.0,768.599976,35.192307,64,67.300003,100,66.0,69.599998,67.599998
20161113091500,714.0,730.799988,33.461538,64,59.200001,100,65.699997,69.599998,67.599998
20161113093000,714.0,747.599976,34.230768,64,67.199997,100,66.400002,69.599998,67.599998
20161113094500,714.0,739.200012,33.846154,65,59.200001,100,66.0,69.599998,67.599998
20161113100000,714.0,680.400024,31.153847,65,64.599998,100,65.900002,69.599998,67.599998
20161113101500,714.0,663.599976,30.384614,64,60.0,100,66.199997,69.599998,67.599998
20161113103000,714.0,722.400024,33.076924,64,67.199997,100,66.5,69.599998,67.599998
20161113104500,714.0,697.200012,31.923077,64,60.0,100,66.300003,69.599998,67.599998
20161113110000,714.0,785.400024,35.96154,64,65.699997,100,66.699997,69.599998,67.599998
20161113111500,714.0,672.0,30.769231,64,60.299999,100,66.300003,69.5,67.5
20161113113000,714.0,760.200012,34.807693,65,62.900002,100,66.599998,69.599998,67.599998
20161113114500,714.0,663.599976,30.384614,64,61.400002,100,66.199997,69.599998,67.599998
20161113120000,714.0,730.799988,33.461538,65,68.199997,100,66.5,69.599998,67.599998
20161113121500,714.0,680.400024,31.153847,65,61.599998,100,66.5,69.599998,67.599998
20161113123000,714.0,722.400024,33.076924,65,64.0,100,66.599998,69.5,67.5
20161113124500,714.0,714.0,32.692308,65,64.0,100,67.099998,69.599998,67.599998
20161113130000,714.0,722.400024,33.076924,65,61.200001,100,66.900002,69.599998,67.599998
20161113131500,714.0,680.400024,31.153847,64,68.099998,100,66.900002,69.599998,67.599998
20161113133000,714.0,672.0,30.769231,65,61.200001,100,66.800003,69.599998,67.599998
20161113134500,714.0,722.400024,33.076924,65,64.699997,100,66.599998,69.5,67.5
20161113140000,714.0,739.200012,33.846154,65,63.099998,100,67.0,69.599998,67.599998
20161113141500,714.0,697.200012,31.923077,65,60.799999,100,67.099998,69.599998,67.599998
20161113143000,714.0,760.200012,34.807693,65,67.199997,100,67.0,69.599998,67.599998
20161113144500,714.0,722.400024,33.076924,65,51.099998,100,67.199997,69.599998,67.599998
20161113150000,714.0,697.200012,31.923077,65,49.400002,100,64.599998,69.599998,67.599998
20161113151500,714.0,722.400024,33.076924,65,64.5,100,65.5,69.5,67.5
20161113153000,714.0,739.200012,33.846154,65,59.599998,100,66.699997,69.599998,67.599998
20161113154500,714.0,697.200012,31.923077,65,62.799999,100,66.300003,69.5,67.5
20161113160000,714.0,722.400024,33.076924,65,64.300003,100,67.0,69.599998,67.599998
20161113161500,714.0,747.599976,34.230768,65,60.700001,100,66.699997,69.599998,67.599998
20161113163000,714.0,680.400024,31.153847,65,68.800003,100,66.699997,69.599998,67.599998
20161113164500,714.0,714.0,32.692308,65,60.400002,100,66.599998,69.599998,67.599998
20161113170000,714.0,663.599976,30.384614,65,65.699997,100,67.0,69.599998,67.599998
20161113171500,714.0,688.799988,31.538461,65,60.799999,100,67.099998,69.599998,67.599998
20161113173000,714.0,760.200012,34.807693,66,63.200001,100,66.599998,69.5,67.5
20161113174500,714.0,714.0,32.692308,66,63.200001,100,67.0,69.599998,67.599998
20161113180000,714.0,722.400024,33.076924,66,60.799999,100,66.900002,69.5,67.5
20161113181500,714.0,747.599976,34.230768,65,65.800003,100,67.099998,69.5,67.5
20161113183000,714.0,688.799988,31.538461,65,62.0,100,67.300003,69.5,67.5
20161113184500,714.0,697.200012,31.923077,65,62.0,100,66.599998,69.5,67.5
20161113190000,714.0,785.400024,35.96154,66,64.199997,100,67.900002,69.5,67.5
20161113191500,714.0,768.599976,35.192307,65,49.5,100,64.599998,69.5,67.5
20161113193000,714.0,697.200012,31.923077,65,67.699997,100,65.400002,69.5,67.5
20161113194500,714.0,714.0,32.692308,65,57.5,100,66.300003,69.5,67.5
20161113200000,714.0,777.0,35.576923,65,63.599998,100,66.599998,69.5,67.5
20161113201500,714.0,714.0,32.692308,65,64.400002,100,66.800003,69.5,67.5
20161113203000,714.0,777.0,35.576923,66,61.200001,100,67.0,69.5,67.5
20161113204500,714.0,722.400024,33.076924,65,64.199997,100,66.699997,69.599998,67.599998
20161113210000,714.0,625.799988,28.653846,65,64.199997,100,67.099998,69.5,67.5
20161113211500,714.0,672.0,30.769231,65,60.299999,100,66.800003,69.5,67.5
20161113213000,714.0,739.200012,33.846154,65,69.099998,100,67.199997,69.5,67.5
20161113214500,714.0,680.400024,31.153847,65,60.0,100,66.800003,69.5,67.5
20161113220000,714.0,730.799988,33.461538,66,64.800003,100,66.5,69.5,67.5
20161113221500,714.0,680.400024,31.153847,65,62.0,100,67.099998,69.5,67.5
20161113223000,714.0,739.200012,33.846154,65,60.799999,100,66.800003,69.5,67.5
20161113224500,714.0,688.799988,31.538461,66,67.199997,100,67.0,69.5,67.5
20161113230000,714.0,768.599976,35.192307,65,62.0,100,67.099998,69.5,67.5
20161113231500,714.0,739.200012,33.846154,66,60.400002,100,66.699997,69.5,67.5
20161113233000,714.0,810.599976,37.115383,66,69.099998,100,67.599998,69.5,67.5
20161113234500,714.0,714.0,32.692308,65,49.5,100,66.900002,69.5,67.5
20161114000000,714.0,747.599976,34.230768,65,49.0,100,64.300003,69.5,67.5
20161114001500,714.0,730.799988,33.461538,65,63.099998,100,65.800003,69.5,67.5
20161114003000,714.0,722.400024,33.076924,65,59.200001,100,66.400002,69.5,67.5
20161114004500,714.0,798.0,36.538462,65,65.699997,100,66.5,69.5,67.5
20161114010000,714.0,663.599976,30.384614,65,61.200001,100,67.099998,69.5,67.5
20161114011500,714.0,663.599976,30.384614,65,61.200001,100,66.300003,69.5,67.5
20161114013000,714.0,768.599976,35.192307,66,66.400002,100,66.800003,69.5,67.5
20161114014500,714.0,730.799988,33.461538,65,60.400002,100,66.800003,69.5,67.5
20161114020000,714.0,714.0,32.692308,66,66.199997,100,66.800003,69.5,67.5
20161114021500,714.0,697.200012,31.923077,66,60.799999,100,66.800003,69.5,67.5
20161114023000,714.0,688.799988,31.538461,66,64.0,100,66.199997,69.5,67.5
20161114024500,714.0,730.799988,33.461538,66,60.799999,100,66.800003,69.5,67.5
20161114030000,714.0,680.400024,31.153847,66,63.200001,100,66.599998,69.5,67.5
20161114031500,714.0,747.599976,34.230768,66,61.200001,100,67.099998,69.5,67.5
20161114033000,714.0,688.799988,31.538461,66,61.200001,100,66.199997,69.5,67.5
20161114034500,714.0,680.400024,31.153847,66,61.200001,100,66.5,69.5,67.5
20161114040000,714.0,722.400024,33.076924,66,61.200001,100,66.199997,69.5,67.5
20161114041500,714.0,730.799988,33.461538,66,62.599998,100,67.5,69.5,67.5
20161114043000,714.0,722.400024,33.076924,66,60.299999,100,67.300003,69.5,67.5
20161114044500,714.0,768.599976,35.192307,66,61.200001,100,67.900002,69.5,67.5
20161114050000,714.0,739.200012,33.846154,66,48.299999,100,64.400002,69.5,67.5
20161114051500,714.0,697.200012,31.923077,65,61.700001,100,65.199997,69.5,67.5
20161114053000,714.0,663.599976,30.384614,66,59.099998,100,65.900002,69.5,67.5
20161114054500,714.0,760.200012,34.807693,65,61.700001,100,66.900002,69.5,67.5
20161114060000,714.0,747.599976,34.230768,66,61.700001,100,66.300003,69.599998,67.599998
20161114061500,714.0,739.200012,33.846154,65,60.5,100,67.099998,69.599998,67.599998
20161114063000,714.0,722.400024,33.076924,65,63.200001,100,66.599998,69.599998,67.599998
20161114064500,714.0,739.200012,33.846154,65,60.0,100,66.800003,69.599998,67.599998
20161114070000,714.0,714.0,32.692308,65,63.900002,100,66.300003,69.599998,67.599998
20161114071500,714.0,760.200012,34.807693,65,59.200001,100,66.599998,69.599998,67.599998
20161114073000,714.0,688.799988,31.538461,65,65.599998,100,66.699997,69.599998,67.599998
20161114074500,714.0,739.200012,33.846154,65,59.200001,100,66.800003,69.599998,67.599998
20161114080000,714.0,672.0,30.769231,65,65.900002,100,66.400002,69.599998,67.599998
20161114081500,714.0,714.0,32.692308,65,59.400002,100,66.199997,69.599998,67.599998
20161114083000,714.0,688.799988,31.538461,65,62.799999,100,67.699997,69.599998,67.599998
20161114084500,714.0,760.200012,34.807693,65,49.099998,100,66.0,69.599998,67.599998
20161114090000,714.0,730.799988,33.461538,65,49.099998,100,64.300003,69.5,67.5
20161114091500,714.0,730.799988,33.461538,65,56.799999,100,65.699997,69.5,67.5
20161114093000,714.0,810.599976,37.115383,66,67.099998,100,66.599998,69.5,67.5
20161114094500,714.0,680.400024,31.153847,66,62.0,100,66.900002,69.5,67.5
20161114100000,714.0,697.200012,31.923077,66,62.0,100,66.900002,69.5,67.5
20161114101500,714.0,680.400024,31.153847,66,65.300003,100,66.699997,69.599998,67.599998
20161114103000,714.0,722.400024,33.076924,66,66.0,100,67.400002,69.5,67.5
20161114104500,714.0,760.200012,34.807693,66,50.700001,100,64.699997,69.5,67.5
20161114110000,714.0,722.400024,33.076924,65,58.700001,100,64.300003,69.5,67.5
20161114111500,714.0,646.799988,29.615384,65,61.599998,100,66.699997,69.5,67.5
20161114113000,714.0,714.0,32.692308,65,63.599998,100,67.199997,69.5,67.5
20161114114500,714.0,714.0,32.692308,66,60.799999,100,67.5,69.5,67.5
20161114120000,714.0,663.599976,30.384614,66,49.900002,100,66.0,69.5,67.5
20161114121500,714.0,739.200012,33.846154,66,49.900002,100,65.5,69.5,67.5
20161114123000,714.0,730.799988,33.461538,65,50.700001,100,65.0,69.5,67.5
20161114124500,714.0,680.400024,31.153847,65,54.299999,100,66.300003,69.5,67.5
20161114130000,714.0,672.0,30.769231,65,60.700001,100,66.099998,69.5,67.5
20161114131500,714.0,714.0,32.692308,65,65.0,100,67.300003,69.5,67.5
20161114133000,714.0,714.0,32.692308,65,64.0,100,67.400002,69.599998,67.599998
20161114134500,714.0,714.0,32.692308,65,64.0,100,67.699997,69.699997,67.699997
20161114140000,714.0,768.599976,35.192307,67,51.5,100,66.300003,69.800003,67.800003
20161114141500,714.0,768.599976,35.192307,66,50.099998,100,65.5,69.699997,67.699997
20161114143000,714.0,688.799988,31.538461,66,55.200001,100,66.199997,69.599998,67.599998
20161114144500,714.0,714.0,32.692308,66,54.299999,100,66.400002,69.699997,67.699997
20161114150000,714.0,722.400024,33.076924,65,58.700001,100,66.900002,69.699997,67.699997
20161114151500,714.0,722.400024,33.076924,66,64.0,100,67.5,69.699997,67.699997
20161114153000,714.0,739.200012,33.846154,65,61.599998,100,67.400002,69.699997,67.699997
20161114154500,714.0,747.599976,34.230768,67,61.599998,100,67.699997,69.599998,67.599998
20161114160000,714.0,798.0,36.538462,66,60.400002,100,67.199997,69.699997,67.699997
20161114161500,714.0,739.200012,33.846154,66,62.0,100,67.300003,69.599998,67.599998
20161114163000,714.0,663.599976,30.384614,66,56.099998,0,67.800003,69.599998,67.599998
20161114164500,714.0,739.200012,33.846154,65,49.599998,100,64.599998,69.599998,67.599998
20161114170000,714.0,688.799988,31.538461,66,61.200001,100,65.599998,69.5,67.5
20161114171500,714.0,739.200012,33.846154,66,59.599998,100,66.699997,69.5,67.5
20161114173000,714.0,697.200012,31.923077,66,62.299999,100,66.599998,69.599998,67.599998
20161114174500,714.0,768.599976,35.192307,66,69.599998,100,66.900002,69.5,67.5
20161114180000,714.0,688.799988,31.538461,66,62.0,100,66.900002,69.5,67.5
