PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161114181500,714.0,697.200012,31.923077,66,61.099998,100,66.699997,69.599998,67.599998
20161114183000,714.0,680.400024,31.153847,65,68.099998,100,67.099998,69.5,67.5
20161114184500,714.0,722.400024,33.076924,65,49.900002,100,66.400002,69.5,67.5
20161114190000,714.0,714.0,32.692308,66,49.900002,100,64.400002,69.5,67.5
20161114191500,714.0,672.0,30.769231,65,59.200001,100,66.0,69.5,67.5
20161114193000,714.0,768.599976,35.192307,66,53.5,100,66.400002,69.5,67.5
20161114194500,714.0,722.400024,33.076924,66,61.099998,100,66.599998,69.5,67.5
20161114200000,714.0,714.0,32.692308,66,64.400002,100,67.099998,69.5,67.5
20161114201500,714.0,688.799988,31.538461,66,60.400002,100,67.5,69.5,67.5
20161114203000,714.0,646.799988,29.615384,65,60.400002,100,67.099998,69.599998,67.599998
20161114204500,714.0,697.200012,31.923077,66,63.700001,100,67.400002,69.599998,67.599998
20161114210000,714.0,680.400024,31.153847,66,59.200001,100,67.599998,69.5,67.5
20161114211500,714.0,680.400024,31.153847,66,50.799999,0,67.300003,69.5,67.5
20161114213000,714.0,697.200012,31.923077,66,49.400002,100,64.900002,69.5,67.5
20161114214500,714.0,739.200012,33.846154,66,58.700001,100,64.5,69.5,67.5
20161114220000,714.0,739.200012,33.846154,66,62.900002,100,65.800003,69.5,67.5
20161114221500,714.0,680.400024,31.153847,66,57.599998,100,67.0,69.5,67.5
20161114223000,714.0,672.0,30.769231,66,59.5,100,66.800003,69.5,67.5
20161114224500,714.0,663.599976,30.384614,66,66.800003,100,67.199997,69.5,67.5
20161114230000,714.0,663.599976,30.384614,66,59.599998,100,67.0,69.5,67.5
20161114231500,714.0,714.0,32.692308,66,64.5,100,67.099998,69.5,67.5
20161114233000,714.0,722.400024,33.076924,66,62.0,100,67.300003,69.5,67.5
20161114234500,714.0,730.799988,33.461538,66,60.400002,100,67.099998,69.5,67.5
20161115000000,714.0,680.400024,31.153847,66,65.599998,100,67.300003,69.5,67.5
20161115001500,714.0,625.799988,28.653846,66,61.599998,100,67.400002,69.5,67.5
20161115003000,714.0,617.400024,28.269232,66,61.599998,100,67.199997,69.5,67.5
20161115004500,714.0,722.400024,33.076924,66,49.099998,100,64.5,69.5,67.5
20161115010000,714.0,722.400024,33.076924,67,58.799999,100,65.800003,69.5,67.5
20161115011500,714.0,739.200012,33.846154,67,64.800003,100,66.0,69.5,67.5
20161115013000,714.0,714.0,32.692308,67,59.599998,100,66.599998,69.5,67.5
20161115014500,714.0,714.0,32.692308,67,62.400002,100,67.099998,69.5,67.5
20161115020000,714.0,688.799988,31.538461,66,61.200001,100,67.099998,69.5,67.5
20161115021500,714.0,688.799988,31.538461,67,61.200001,100,66.900002,69.5,67.5
20161115023000,714.0,722.400024,33.076924,67,62.5,100,67.400002,69.5,67.5
20161115024500,714.0,714.0,32.692308,67,62.5,100,67.099998,69.5,67.5
20161115030000,714.0,714.0,32.692308,67,49.099998,100,64.900002,69.5,67.5
20161115031500,714.0,768.599976,35.192307,67,60.0,100,65.400002,69.5,67.5
20161115033000,714.0,747.599976,34.230768,67,65.099998,100,66.300003,69.5,67.5
20161115034500,714.0,730.799988,33.461538,67,60.799999,100,66.800003,69.5,67.5
20161115040000,714.0,798.0,36.538462,67,63.599998,100,66.5,69.5,67.5
20161115041500,714.0,768.599976,35.192307,68,64.400002,100,67.0,69.5,67.5
20161115043000,714.0,714.0,32.692308,67,61.599998,100,67.199997,69.5,67.5
20161115044500,714.0,760.200012,34.807693,67,69.099998,100,67.400002,69.5,67.5
20161115050000,714.0,722.400024,33.076924,68,51.5,100,66.900002,69.5,67.5
20161115051500,714.0,722.400024,33.076924,67,50.200001,100,64.0,69.5,67.5
20161115053000,714.0,697.200012,31.923077,67,62.400002,100,66.0,69.5,67.5
20161115054500,714.0,722.400024,33.076924,67,60.299999,100,66.099998,69.5,67.5
20161115060000,714.0,697.200012,31.923077,67,64.900002,100,66.699997,69.5,67.5
20161115061500,714.0,777.0,35.576923,66,60.900002,100,66.5,69.5,67.5
20161115063000,714.0,730.799988,33.461538,67,69.5,100,67.099998,69.5,67.5
20161115064500,714.0,697.200012,31.923077,67,61.599998,100,67.300003,69.5,67.5
20161115070000,714.0,663.599976,30.384614,67,61.599998,100,67.099998,69.5,67.5
20161115071500,714.0,638.400024,29.23077,67,67.699997,100,67.400002,69.5,67.5
20161115073000,714.0,688.799988,31.538461,68,60.799999,100,67.0,69.5,67.5
20161115074500,714.0,663.599976,30.384614,66,49.5,100,64.699997,69.5,67.5
20161115080000,714.0,714.0,32.692308,67,59.900002,100,64.599998,69.5,67.5
20161115081500,714.0,680.400024,31.153847,67,68.199997,100,65.900002,69.5,67.5
20161115083000,714.0,747.599976,34.230768,67,61.599998,100,66.599998,69.5,67.5
20161115084500,714.0,697.200012,31.923077,67,65.300003,100,66.699997,69.5,67.5
20161115090000,714.0,768.599976,35.192307,67,62.200001,100,68.199997,69.5,67.5
20161115091500,714.0,798.0,36.538462,68,52.299999,100,66.0,69.5,67.5
20161115093000,714.0,768.599976,35.192307,68,52.299999,100,66.0,69.5,67.5
20161115094500,714.0,680.400024,31.153847,67,54.299999,100,65.300003,69.5,67.5
20161115100000,714.0,768.599976,35.192307,67,54.299999,100,66.800003,69.5,67.5
20161115101500,714.0,617.400024,28.269232,67,57.5,100,67.0,69.5,67.5
20161115103000,714.0,672.0,30.769231,67,57.5,100,66.900002,69.5,67.5
20161115104500,714.0,722.400024,33.076924,66,57.5,100,66.800003,69.5,67.5
20161115110000,714.0,768.599976,35.192307,67,57.5,100,66.5,69.5,67.5
20161115111500,714.0,722.400024,33.076924,67,55.599998,100,66.099998,69.5,67.5
20161115113000,714.0,697.200012,31.923077,68,55.599998,100,66.099998,69.5,67.5
20161115114500,714.0,714.0,32.692308,67,54.0,100,65.900002,69.5,67.5
20161115120000,714.0,697.200012,31.923077,67,61.200001,100,65.599998,69.5,67.5
20161115121500,714.0,730.799988,33.461538,67,64.800003,100,67.199997,69.5,67.5
20161115123000,714.0,663.599976,30.384614,67,52.299999,100,65.5,69.5,67.5
20161115124500,714.0,739.200012,33.846154,67,52.299999,100,64.699997,69.5,67.5
20161115130000,714.0,747.599976,34.230768,68,66.199997,100,66.0,69.5,67.5
20161115131500,714.0,697.200012,31.923077,67,62.799999,100,66.400002,69.5,67.5
20161115133000,714.0,0.0,0.0,66,64.300003,100,67.0,69.5,67.5
20161115134500,2100.0,0.0,0.0,50,53.5,0,67.300003,69.5,67.5
20161115140000,2100.0,0.0,0.0,50,53.5,0,67.199997,69.5,67.5
20161115141500,2100.0,0.0,0.0,50,53.5,100,66.900002,69.5,67.5
20161115143000,2100.0,0.0,0.0,50,53.5,100,66.699997,69.5,67.5
20161115144500,2100.0,0.0,0.0,50,53.5,100,66.099998,69.5,67.5
20161115150000,2100.0,0.0,0.0,50,54.700001,100,66.599998,69.5,67.5
20161115151500,2100.0,0.0,0.0,50,53.900002,100,66.699997,69.5,67.5
20161115153000,2100.0,0.0,0.0,50,53.900002,100,66.300003,69.5,67.5
20161115154500,2100.0,0.0,0.0,50,57.099998,100,66.400002,69.5,67.5
20161115160000,2100.0,0.0,0.0,50,55.099998,100,66.599998,69.5,67.5
20161115161500,2100.0,0.0,0.0,50,53.5,100,67.300003,69.5,67.5
20161115163000,2100.0,0.0,0.0,50,55.099998,100,67.199997,69.5,67.5
20161115164500,2100.0,0.0,0.0,50,53.099998,100,66.800003,69.5,67.5
20161115170000,2100.0,0.0,0.0,50,53.099998,100,66.699997,69.5,67.5
20161115171500,2100.0,0.0,0.0,50,53.900002,100,67.099998,69.5,67.5
20161115173000,2100.0,0.0,0.0,50,52.299999,0,67.5,69.5,67.5
20161115174500,2100.0,0.0,0.0,50,52.299999,100,66.699997,69.5,67.5
20161115180000,2100.0,0.0,0.0,50,52.299999,100,67.300003,69.5,67.5
20161115181500,2100.0,0.0,0.0,50,52.299999,100,66.599998,69.5,67.5
20161115183000,2100.0,0.0,0.0,50,53.5,100,66.199997,69.5,67.5
20161115184500,2100.0,0.0,0.0,50,52.299999,100,66.699997,69.5,67.5
20161115190000,2100.0,0.0,0.0,50,52.299999,100,66.599998,69.5,67.5
20161115191500,2100.0,0.0,0.0,50,54.700001,100,66.400002,69.5,67.5
20161115193000,2100.0,0.0,0.0,50,53.599998,100,66.099998,69.5,67.5
20161115194500,2100.0,0.0,0.0,50,67.699997,100,66.599998,69.5,67.5
20161115200000,2100.0,0.0,0.0,50,62.400002,100,67.5,69.5,67.5
20161115201500,2100.0,0.0,0.0,50,59.099998,100,67.400002,69.5,67.5
20161115203000,2100.0,0.0,0.0,50,64.900002,100,67.400002,69.5,67.5
20161115204500,2100.0,0.0,0.0,50,52.299999,100,66.900002,69.5,67.5
20161115210000,2100.0,0.0,0.0,50,51.0,100,66.0,69.5,67.5
20161115211500,2100.0,0.0,0.0,50,52.200001,100,66.599998,69.5,67.5
20161115213000,2100.0,0.0,0.0,50,51.099998,100,67.199997,69.5,67.5
20161115214500,2100.0,0.0,0.0,50,51.099998,100,66.400002,69.5,67.5
20161115220000,2100.0,0.0,0.0,50,52.200001,100,66.800003,69.5,67.5
20161115221500,2100.0,0.0,0.0,50,52.200001,100,66.199997,69.5,67.5
20161115223000,2100.0,0.0,0.0,50,56.0,100,67.199997,69.5,67.5
20161115224500,2100.0,0.0,0.0,50,59.099998,100,66.800003,69.5,67.5
20161115230000,2100.0,0.0,0.0,50,60.799999,100,67.199997,69.5,67.5
20161115231500,2100.0,0.0,0.0,50,62.400002,100,67.699997,69.5,67.5
20161115233000,2100.0,0.0,0.0,50,51.700001,100,66.800003,69.5,67.5
20161115234500,2100.0,0.0,0.0,50,49.799999,100,66.0,69.5,67.5
20161116000000,2100.0,0.0,0.0,50,50.599998,100,65.900002,69.5,67.5
20161116001500,2100.0,0.0,0.0,50,50.599998,100,66.099998,69.5,67.5
20161116003000,2100.0,0.0,0.0,50,58.400002,100,66.5,69.5,67.5
20161116004500,2100.0,0.0,0.0,50,58.400002,100,67.199997,69.5,67.5
20161116010000,2100.0,0.0,0.0,50,58.400002,100,66.900002,69.5,67.5
20161116011500,2100.0,0.0,0.0,50,67.199997,100,67.199997,69.5,67.5
20161116013000,2100.0,0.0,0.0,50,59.299999,100,67.900002,69.5,67.5
20161116014500,2100.0,0.0,0.0,50,49.0,100,66.300003,69.5,67.5
20161116020000,2100.0,0.0,0.0,50,49.0,100,65.699997,69.5,67.5
20161116021500,2100.0,0.0,0.0,50,49.900002,100,65.599998,69.5,67.5
20161116023000,2100.0,0.0,0.0,50,59.900002,100,66.099998,69.5,67.5
20161116024500,2100.0,0.0,0.0,50,58.700001,100,66.599998,69.5,67.5
20161116030000,2100.0,0.0,0.0,50,65.199997,100,66.800003,69.5,67.5
20161116031500,2100.0,0.0,0.0,50,62.0,100,67.400002,69.5,67.5
20161116033000,2100.0,0.0,0.0,50,62.0,100,67.699997,69.5,67.5
20161116034500,2100.0,0.0,0.0,50,51.599998,100,67.199997,69.5,67.5
20161116040000,2100.0,0.0,0.0,50,48.299999,100,65.800003,69.5,67.5
20161116041500,2100.0,0.0,0.0,50,50.200001,100,65.5,69.5,67.5
20161116043000,2100.0,0.0,0.0,50,55.5,100,65.199997,69.5,67.5
20161116044500,2100.0,0.0,0.0,50,61.799999,100,66.0,69.5,67.5
20161116050000,2100.0,0.0,0.0,50,77.099998,100,67.0,69.5,67.5
20161116051500,2100.0,0.0,0.0,50,60.400002,100,67.300003,69.5,67.5
20161116053000,2100.0,0.0,0.0,50,64.099998,100,67.400002,69.5,67.5
20161116054500,2100.0,0.0,0.0,50,62.799999,100,67.599998,69.5,67.5
20161116060000,2100.0,0.0,0.0,50,48.700001,100,66.699997,69.5,67.5
20161116061500,2100.0,0.0,0.0,50,48.700001,100,65.599998,69.5,67.5
20161116063000,2100.0,0.0,0.0,50,49.5,100,65.300003,69.5,67.5
20161116064500,2100.0,0.0,0.0,50,70.0,100,65.5,69.5,67.5
20161116070000,2100.0,0.0,0.0,50,67.300003,100,66.5,69.5,67.5
20161116071500,2100.0,0.0,0.0,50,67.300003,100,67.0,69.5,67.5
20161116073000,2100.0,0.0,0.0,50,72.300003,100,67.900002,69.5,67.5
20161116074500,2100.0,0.0,0.0,50,48.200001,100,67.300003,69.5,67.5
20161116080000,2100.0,0.0,0.0,50,49.400002,0,67.800003,69.5,67.5
20161116081500,2100.0,0.0,0.0,50,47.900002,100,67.099998,69.5,67.5
20161116083000,2100.0,0.0,0.0,50,47.900002,100,66.699997,69.5,67.5
20161116084500,2100.0,0.0,0.0,50,50.599998,100,66.599998,69.5,67.5
20161116090000,2100.0,0.0,0.0,50,49.900002,100,65.800003,69.5,67.5
20161116091500,2100.0,0.0,0.0,50,57.599998,100,66.199997,69.5,67.5
20161116093000,2100.0,0.0,0.0,50,55.099998,100,67.099998,69.5,67.5
20161116094500,2100.0,0.0,0.0,50,55.099998,100,66.599998,69.5,67.5
20161116100000,2100.0,0.0,0.0,50,60.700001,100,67.0,69.5,67.5
20161116101500,2100.0,0.0,0.0,50,51.900002,100,66.699997,69.5,67.5
20161116103000,2100.0,0.0,0.0,50,51.900002,100,66.400002,69.5,67.5
20161116104500,2100.0,0.0,0.0,50,53.099998,100,66.599998,69.5,67.5
20161116110000,2100.0,0.0,0.0,50,51.099998,100,66.599998,69.5,67.5
20161116111500,2100.0,0.0,0.0,50,51.099998,100,66.0,69.5,67.5
20161116113000,2100.0,0.0,0.0,50,53.5,100,67.199997,69.5,67.5
20161116114500,2100.0,0.0,0.0,50,51.099998,100,66.300003,69.5,67.5
20161116120000,2100.0,0.0,0.0,50,51.799999,100,66.5,69.5,67.5
20161116121500,2100.0,0.0,0.0,50,54.299999,100,66.599998,69.5,67.5
20161116123000,2100.0,0.0,0.0,50,65.300003,100,66.400002,69.5,67.5
20161116124500,2100.0,0.0,0.0,50,70.0,100,67.599998,69.5,67.5
20161116130000,2100.0,0.0,0.0,50,51.5,100,66.800003,69.5,67.5
20161116131500,2100.0,0.0,0.0,50,51.5,100,65.800003,69.5,67.5
20161116133000,2100.0,0.0,0.0,50,52.200001,100,65.400002,69.5,67.5
20161116134500,2100.0,0.0,0.0,50,59.5,100,65.300003,69.5,67.5
20161116140000,2100.0,0.0,0.0,50,68.599998,100,66.699997,69.5,67.5
20161116141500,2100.0,0.0,0.0,50,66.800003,100,67.599998,69.5,67.5
20161116143000,2100.0,0.0,0.0,50,65.800003,100,67.400002,69.5,67.5
20161116144500,2100.0,0.0,0.0,50,64.400002,100,67.199997,69.5,67.5
20161116150000,2100.0,0.0,0.0,50,51.900002,100,66.900002,69.5,67.5
20161116151500,2100.0,0.0,0.0,50,50.200001,100,66.0,69.5,67.5
20161116153000,2100.0,0.0,0.0,50,51.400002,100,65.900002,69.5,67.5
20161116154500,2100.0,0.0,0.0,50,55.200001,100,66.199997,69.5,67.5
20161116160000,2100.0,0.0,0.0,50,57.599998,100,67.099998,69.5,67.5
20161116161500,2100.0,0.0,0.0,50,60.799999,100,67.300003,69.5,67.5
20161116163000,2100.0,0.0,0.0,50,60.0,100,67.0,69.5,67.5
20161116164500,2100.0,0.0,0.0,50,62.799999,100,67.5,69.5,67.5
20161116170000,2100.0,0.0,0.0,50,52.200001,100,66.900002,69.5,67.5
20161116171500,2100.0,0.0,0.0,50,49.900002,100,66.0,69.5,67.5
20161116173000,2100.0,0.0,0.0,50,50.599998,100,65.5,69.5,67.5
20161116174500,2100.0,0.0,0.0,50,53.900002,100,66.300003,69.5,67.5
20161116180000,2100.0,0.0,0.0,50,62.400002,100,66.699997,69.5,67.5
20161116181500,2100.0,0.0,0.0,50,62.400002,100,67.099998,69.5,67.5
20161116183000,2100.0,0.0,0.0,50,60.799999,100,67.300003,69.5,67.5
20161116184500,2100.0,0.0,0.0,50,64.400002,100,67.400002,69.5,67.5
20161116190000,2100.0,0.0,0.0,50,64.400002,100,67.699997,69.5,67.5
20161116191500,2100.0,0.0,0.0,50,50.700001,100,67.099998,69.5,67.5
20161116193000,2100.0,0.0,0.0,50,50.700001,100,65.699997,69.5,67.5
20161116194500,2100.0,0.0,0.0,50,50.700001,100,65.099998,69.5,67.5
20161116200000,2100.0,0.0,0.0,50,57.5,100,65.199997,69.5,67.5
20161116201500,2100.0,0.0,0.0,50,77.199997,100,66.5,69.5,67.5
20161116203000,2100.0,0.0,0.0,50,65.5,100,67.400002,69.5,67.5
20161116204500,2100.0,0.0,0.0,50,61.599998,100,67.699997,69.5,67.5
20161116210000,2100.0,0.0,0.0,50,62.799999,100,67.400002,69.5,67.5
20161116211500,2100.0,0.0,0.0,50,63.599998,100,67.599998,69.5,67.5
20161116213000,2100.0,0.0,0.0,50,50.299999,0,67.699997,69.5,67.5
20161116214500,2100.0,0.0,0.0,50,49.400002,100,67.199997,69.5,67.5
20161116220000,2100.0,0.0,0.0,50,50.599998,100,66.699997,69.5,67.5
20161116221500,2100.0,0.0,0.0,50,49.5,100,66.599998,69.5,67.5
20161116223000,2100.0,0.0,0.0,50,49.5,100,66.099998,69.5,67.5
20161116224500,2100.0,0.0,0.0,50,51.400002,100,66.0,69.5,67.5
20161116230000,2100.0,0.0,0.0,50,51.400002,100,66.0,69.5,67.5
20161116231500,2100.0,0.0,0.0,50,65.300003,100,66.900002,69.5,67.5
20161116233000,2100.0,0.0,0.0,50,61.599998,100,67.400002,69.5,67.5
20161116234500,2100.0,0.0,0.0,50,59.599998,100,67.099998,69.5,67.5
20161117000000,2100.0,0.0,0.0,50,69.0,100,67.599998,69.5,67.5
20161117001500,2100.0,0.0,0.0,50,49.5,100,66.900002,69.5,67.5
20161117003000,2100.0,0.0,0.0,50,48.799999,100,66.199997,69.5,67.5
20161117004500,2100.0,0.0,0.0,50,49.799999,100,66.0,69.5,67.5
20161117010000,2100.0,0.0,0.0,50,49.200001,100,65.800003,69.5,67.5
20161117011500,2100.0,0.0,0.0,50,57.200001,100,66.400002,69.5,67.5
20161117013000,2100.0,0.0,0.0,50,63.200001,100,67.099998,69.5,67.5
20161117014500,2100.0,0.0,0.0,50,58.799999,100,66.900002,69.5,67.5
20161117020000,2100.0,0.0,0.0,50,69.099998,100,67.400002,69.5,67.5
20161117021500,2100.0,0.0,0.0,51,57.0,0,67.900002,69.5,67.5
20161117023000,2100.0,0.0,0.0,50,48.700001,100,66.400002,69.5,67.5
20161117024500,2100.0,0.0,0.0,50,48.700001,100,65.800003,69.5,67.5
20161117030000,2100.0,0.0,0.0,50,49.799999,100,65.699997,69.5,67.5
20161117031500,2100.0,0.0,0.0,50,54.700001,100,65.699997,69.5,67.5
20161117033000,2100.0,0.0,0.0,50,55.599998,100,66.699997,69.5,67.5
20161117034500,2100.0,0.0,0.0,50,63.700001,100,67.099998,69.5,67.5
20161117040000,2100.0,0.0,0.0,50,61.200001,100,67.199997,69.5,67.5
20161117041500,2100.0,0.0,0.0,50,69.599998,100,67.400002,69.5,67.5
20161117043000,2100.0,0.0,0.0,50,52.5,0,67.699997,69.5,67.5
20161117044500,2100.0,0.0,0.0,50,47.599998,100,66.099998,69.5,67.5
20161117050000,2100.0,0.0,0.0,50,47.599998,100,65.699997,69.5,67.5
20161117051500,2100.0,0.0,0.0,50,49.799999,100,65.599998,69.5,67.5
20161117053000,2100.0,0.0,0.0,50,57.299999,100,66.699997,69.5,67.5
20161117054500,2100.0,0.0,0.0,50,61.900002,100,66.800003,69.5,67.5
20161117060000,2100.0,0.0,0.0,50,62.799999,100,67.300003,69.5,67.5
20161117061500,2100.0,0.0,0.0,50,64.400002,100,67.300003,69.5,67.5
20161117063000,2100.0,0.0,0.0,50,61.599998,100,67.5,69.5,67.5
20161117064500,2100.0,0.0,0.0,50,62.799999,100,67.599998,69.599998,67.599998
20161117070000,2100.0,0.0,0.0,50,52.400002,0,67.599998,69.5,67.5
20161117071500,2100.0,0.0,0.0,50,47.200001,100,65.800003,69.5,67.5
20161117073000,2100.0,0.0,0.0,50,48.200001,100,65.300003,69.5,67.5
20161117074500,2100.0,0.0,0.0,50,51.0,100,65.300003,69.5,67.5
20161117080000,2100.0,0.0,0.0,50,61.5,100,66.300003,69.5,67.5
20161117081500,2100.0,0.0,0.0,50,59.200001,100,66.800003,69.5,67.5
20161117083000,2100.0,0.0,0.0,50,65.300003,100,67.300003,69.5,67.5
20161117084500,2100.0,0.0,0.0,50,61.200001,100,67.5,69.5,67.5
20161117090000,2100.0,0.0,0.0,51,58.5,0,67.900002,69.5,67.5
20161117091500,2100.0,0.0,0.0,50,50.700001,100,66.400002,69.5,67.5
20161117093000,2100.0,0.0,0.0,50,50.700001,100,65.800003,69.5,67.5
20161117094500,2100.0,0.0,0.0,50,53.5,100,66.599998,69.5,67.5
20161117100000,2100.0,0.0,0.0,50,51.799999,100,66.099998,69.5,67.5
20161117101500,2100.0,0.0,0.0,50,51.799999,100,66.699997,69.5,67.5
20161117103000,2100.0,0.0,0.0,50,53.900002,100,66.599998,69.5,67.5
20161117104500,2100.0,0.0,0.0,50,63.299999,100,66.400002,69.5,67.5
20161117110000,2100.0,0.0,0.0,50,66.800003,100,67.199997,69.5,67.5
20161117111500,2100.0,0.0,0.0,50,52.700001,100,67.099998,69.5,67.5
20161117113000,2100.0,0.0,0.0,50,52.700001,0,67.800003,69.5,67.5
20161117114500,2100.0,0.0,0.0,52,55.099998,0,69.099998,69.5,67.5
20161117120000,2100.0,0.0,0.0,51,52.700001,0,69.199997,69.5,67.5
20161117121500,2100.0,0.0,0.0,52,52.700001,0,69.199997,69.5,67.5
20161117123000,2100.0,0.0,0.0,50,54.299999,0,68.800003,69.5,67.5
20161117124500,2100.0,0.0,0.0,51,52.700001,0,68.800003,69.5,67.5
20161117130000,2100.0,0.0,0.0,51,52.700001,0,68.099998,69.5,67.5
20161117131500,2100.0,0.0,0.0,50,52.700001,0,67.900002,69.5,67.5
20161117133000,2100.0,0.0,0.0,52,53.900002,0,67.800003,69.5,67.5
20161117134500,2100.0,0.0,0.0,50,53.900002,0,67.300003,69.5,67.5
20161117140000,2100.0,0.0,0.0,50,53.900002,100,67.199997,69.5,67.5
20161117141500,2100.0,0.0,0.0,50,53.099998,100,67.199997,69.5,67.5
20161117143000,2100.0,0.0,0.0,50,55.700001,100,67.099998,69.5,67.5
20161117144500,2100.0,0.0,0.0,50,54.299999,100,66.800003,69.5,67.5
20161117150000,2100.0,0.0,0.0,50,54.299999,100,67.0,69.5,67.5
20161117151500,2100.0,0.0,0.0,50,53.5,100,67.0,69.5,67.5
20161117153000,2100.0,0.0,0.0,50,53.5,100,66.699997,69.5,67.5
20161117154500,2100.0,0.0,0.0,50,53.5,100,66.400002,69.5,67.5
20161117160000,2100.0,0.0,0.0,50,53.5,100,66.599998,69.5,67.5
20161117161500,2100.0,0.0,0.0,50,53.5,100,66.800003,69.5,67.5
20161117163000,2100.0,0.0,0.0,50,54.700001,100,66.800003,69.5,67.5
20161117164500,2100.0,0.0,0.0,50,55.599998,100,66.800003,69.5,67.5
20161117170000,2100.0,0.0,0.0,50,56.299999,100,66.800003,69.5,67.5
20161117171500,2100.0,0.0,0.0,50,61.5,100,67.400002,69.5,67.5
20161117173000,2100.0,0.0,0.0,50,53.5,100,67.400002,69.5,67.5
20161117174500,2100.0,0.0,0.0,50,53.5,100,66.900002,69.5,67.5
20161117180000,2100.0,0.0,0.0,50,54.299999,100,66.599998,69.5,67.5
20161117181500,2100.0,0.0,0.0,50,55.099998,100,66.599998,69.5,67.5
20161117183000,2100.0,0.0,0.0,50,54.200001,100,66.800003,69.5,67.5
20161117184500,2100.0,0.0,0.0,50,52.700001,100,66.699997,69.5,67.5
20161117190000,2100.0,0.0,0.0,50,53.5,100,66.800003,69.5,67.5
20161117191500,2100.0,0.0,0.0,50,54.700001,100,66.800003,69.5,67.5
20161117193000,2100.0,0.0,0.0,50,54.700001,100,66.599998,69.5,67.5
20161117194500,2100.0,0.0,0.0,50,54.700001,100,66.400002,69.5,67.5
20161117200000,2100.0,0.0,0.0,50,61.700001,100,66.5,69.5,67.5
20161117201500,2100.0,0.0,0.0,50,61.700001,100,67.099998,69.5,67.5
20161117203000,2100.0,0.0,0.0,50,62.400002,100,67.699997,69.5,67.5
20161117204500,2100.0,0.0,0.0,50,53.5,0,67.400002,69.5,67.5
20161117210000,2100.0,0.0,0.0,50,52.299999,100,66.5,69.5,67.5
20161117211500,2100.0,0.0,0.0,50,52.299999,100,66.199997,69.5,67.5
20161117213000,2100.0,0.0,0.0,50,52.299999,100,66.099998,69.5,67.5
20161117214500,2100.0,0.0,0.0,50,52.299999,100,66.099998,69.5,67.5
20161117220000,2100.0,0.0,0.0,50,53.5,100,66.199997,69.5,67.5
20161117221500,2100.0,0.0,0.0,50,64.900002,100,66.900002,69.5,67.5
20161117223000,2100.0,0.0,0.0,50,58.400002,100,67.300003,69.5,67.5
20161117224500,2100.0,0.0,0.0,50,63.599998,100,67.400002,69.5,67.5
20161117230000,2100.0,0.0,0.0,50,63.599998,100,67.599998,69.5,67.5
20161117231500,2100.0,0.0,0.0,50,51.900002,100,66.900002,69.5,67.5
20161117233000,2100.0,0.0,0.0,50,51.900002,100,66.5,69.5,67.5
20161117234500,2100.0,0.0,0.0,50,51.900002,100,66.400002,69.5,67.5
20161118000000,2100.0,0.0,0.0,50,52.700001,100,66.400002,69.5,67.5
20161118001500,2100.0,0.0,0.0,50,52.700001,100,66.400002,69.5,67.5
20161118003000,2100.0,0.0,0.0,50,56.0,100,66.5,69.5,67.5
20161118004500,2100.0,0.0,0.0,50,58.400002,100,67.0,69.5,67.5
20161118010000,2100.0,0.0,0.0,50,59.200001,100,67.099998,69.5,67.5
20161118011500,2100.0,0.0,0.0,50,60.700001,100,67.199997,69.5,67.5
20161118013000,2100.0,0.0,0.0,50,65.800003,100,67.400002,69.5,67.5
20161118014500,2100.0,0.0,0.0,50,51.900002,100,66.800003,69.5,67.5
20161118020000,2100.0,0.0,0.0,50,52.5,100,66.5,69.5,67.5
20161118021500,2100.0,0.0,0.0,50,51.900002,100,66.099998,69.5,67.5
20161118023000,2100.0,0.0,0.0,50,52.700001,100,65.900002,69.5,67.5
20161118024500,2100.0,0.0,0.0,50,57.599998,100,66.5,69.5,67.5
20161118030000,2100.0,0.0,0.0,50,57.599998,100,66.699997,69.5,67.5
20161118031500,2100.0,0.0,0.0,50,51.5,100,66.300003,69.5,67.5
20161118033000,2100.0,0.0,0.0,50,51.5,100,65.5,69.5,67.5
20161118034500,2100.0,0.0,0.0,50,51.5,100,65.599998,69.5,67.5
20161118040000,2100.0,0.0,0.0,50,57.900002,100,65.800003,69.5,67.5
20161118041500,2100.0,0.0,0.0,50,64.0,100,66.699997,69.5,67.5
20161118043000,2100.0,0.0,0.0,50,66.300003,100,67.199997,69.5,67.5
20161118044500,2100.0,0.0,0.0,50,64.099998,100,67.699997,69.5,67.5
20161118050000,2100.0,0.0,0.0,50,53.099998,0,67.300003,69.5,67.5
20161118051500,2100.0,0.0,0.0,50,52.299999,100,66.199997,69.5,67.5
20161118053000,2100.0,0.0,0.0,50,51.5,100,65.800003,69.5,67.5
20161118054500,2100.0,0.0,0.0,50,51.5,100,65.599998,69.5,67.5
20161118060000,2100.0,0.0,0.0,50,55.900002,100,65.599998,69.5,67.5
20161118061500,2100.0,0.0,0.0,50,64.0,100,66.599998,69.5,67.5
20161118063000,2100.0,0.0,0.0,50,71.0,100,67.199997,69.5,67.5
20161118064500,2100.0,0.0,0.0,50,62.400002,100,67.599998,69.5,67.5
20161118070000,2100.0,0.0,0.0,50,60.0,100,67.400002,69.5,67.5
20161118071500,2100.0,0.0,0.0,50,63.400002,100,67.099998,69.5,67.5
20161118073000,2100.0,0.0,0.0,50,63.400002,100,67.699997,69.5,67.5
20161118074500,2100.0,0.0,0.0,50,51.900002,100,66.699997,69.5,67.5
20161118080000,2100.0,0.0,0.0,50,51.099998,100,66.0,69.5,67.5
20161118081500,2100.0,0.0,0.0,50,51.099998,0,68.0,69.5,67.5
20161118083000,2100.0,0.0,0.0,51,51.099998,0,67.900002,69.5,67.5
20161118084500,2100.0,0.0,0.0,50,52.0,100,66.900002,69.5,67.5
20161118090000,2100.0,0.0,0.0,50,52.599998,100,67.400002,69.5,67.5
20161118091500,2100.0,0.0,0.0,50,52.599998,100,66.800003,69.5,67.5
20161118093000,2100.0,0.0,0.0,50,53.5,100,66.599998,69.5,67.5
20161118094500,2100.0,0.0,0.0,50,54.299999,100,66.800003,69.5,67.5
20161118100000,2100.0,0.0,0.0,50,54.299999,100,66.599998,69.5,67.5
20161118101500,2100.0,0.0,0.0,50,54.299999,100,66.699997,69.5,67.5
20161118103000,2100.0,0.0,0.0,51,54.299999,0,67.900002,69.5,67.5
20161118104500,2100.0,0.0,0.0,50,53.099998,0,67.400002,69.5,67.5
20161118110000,2100.0,0.0,0.0,52,53.099998,0,67.699997,69.5,67.5
20161118111500,2100.0,0.0,0.0,50,53.099998,100,67.900002,69.5,67.5
20161118113000,2100.0,0.0,0.0,50,54.299999,100,67.199997,69.5,67.5
20161118114500,2100.0,0.0,0.0,50,54.299999,100,67.400002,69.5,67.5
20161118120000,2100.0,0.0,0.0,50,53.5,100,66.699997,69.5,67.5
20161118121500,2100.0,0.0,0.0,50,53.5,100,66.699997,69.5,67.5
20161118123000,2100.0,0.0,0.0,50,54.700001,100,67.099998,69.5,67.5
20161118124500,2100.0,0.0,0.0,50,53.900002,100,66.400002,69.5,67.5
20161118130000,2100.0,0.0,0.0,50,53.900002,100,66.300003,69.5,67.5
20161118131500,2100.0,0.0,0.0,50,53.900002,100,66.300003,69.5,67.5
20161118133000,2100.0,0.0,0.0,50,55.099998,100,66.599998,69.5,67.5
20161118134500,2100.0,0.0,0.0,50,57.200001,100,67.099998,69.5,67.5
20161118140000,2100.0,0.0,0.0,50,57.200001,100,66.800003,69.5,67.5
20161118141500,2100.0,0.0,0.0,50,58.299999,100,66.900002,69.5,67.5
20161118143000,2100.0,0.0,0.0,50,60.400002,100,67.300003,69.5,67.5
20161118144500,2100.0,0.0,0.0,50,60.400002,100,67.800003,69.5,67.5
20161118150000,2100.0,0.0,0.0,50,53.900002,100,67.099998,69.5,67.5
20161118151500,2100.0,0.0,0.0,50,53.900002,100,66.5,69.5,67.5
20161118153000,2100.0,0.0,0.0,50,56.0,100,66.5,69.5,67.5
20161118154500,2100.0,0.0,0.0,50,54.700001,100,66.800003,69.5,67.5
20161118160000,2100.0,0.0,0.0,50,54.700001,100,66.800003,69.5,67.5
20161118161500,2100.0,0.0,0.0,50,53.5,100,66.699997,69.5,67.5
20161118163000,2100.0,0.0,0.0,50,55.900002,100,66.599998,69.5,67.5
20161118164500,2100.0,0.0,0.0,50,55.900002,100,66.400002,69.5,67.5
20161118170000,2100.0,0.0,0.0,50,59.400002,100,66.400002,69.5,67.5
20161118171500,2100.0,0.0,0.0,50,63.200001,100,66.800003,69.5,67.5
20161118173000,2100.0,0.0,0.0,50,63.200001,100,67.599998,69.5,67.5
20161118174500,2100.0,0.0,0.0,50,54.700001,100,67.099998,69.5,67.5
20161118180000,2100.0,0.0,0.0,50,54.700001,100,66.599998,69.5,67.5
20161118181500,2100.0,0.0,0.0,50,53.799999,100,66.300003,69.5,67.5
20161118183000,2100.0,0.0,0.0,50,54.799999,100,66.199997,69.5,67.5
20161118184500,2100.0,0.0,0.0,50,54.799999,100,66.300003,69.5,67.5
20161118190000,2100.0,0.0,0.0,50,53.900002,100,66.599998,69.5,67.5
20161118191500,2100.0,0.0,0.0,50,54.700001,100,66.800003,69.5,67.5
20161118193000,2100.0,0.0,0.0,50,56.0,100,66.900002,69.5,67.5
20161118194500,2100.0,0.0,0.0,50,58.0,100,66.900002,69.5,67.5
20161118200000,2100.0,0.0,0.0,50,62.5,100,67.300003,69.5,67.5
20161118201500,2100.0,0.0,0.0,50,60.0,100,67.5,69.5,67.5
20161118203000,2100.0,0.0,0.0,50,61.099998,100,67.800003,69.5,67.5
20161118204500,2100.0,0.0,0.0,50,54.700001,100,66.900002,69.5,67.5
20161118210000,2100.0,0.0,0.0,50,54.700001,100,66.699997,69.5,67.5
20161118211500,2100.0,0.0,0.0,50,54.700001,100,66.400002,69.5,67.5
20161118213000,2100.0,0.0,0.0,50,53.900002,100,66.199997,69.5,67.5
20161118214500,2100.0,0.0,0.0,50,53.900002,100,66.300003,69.5,67.5
20161118220000,2100.0,0.0,0.0,50,53.900002,100,66.5,69.5,67.5
20161118221500,2100.0,0.0,0.0,50,54.700001,100,66.599998,69.5,67.5
20161118223000,2100.0,0.0,0.0,50,58.5,100,67.300003,69.5,67.5
20161118224500,2100.0,0.0,0.0,50,57.200001,100,67.199997,69.5,67.5
20161118230000,2100.0,0.0,0.0,50,59.900002,100,67.099998,69.5,67.5
20161118231500,2100.0,0.0,0.0,50,63.799999,100,67.0,69.5,67.5
20161118233000,2100.0,0.0,0.0,50,54.700001,100,67.199997,69.5,67.5
20161118234500,2100.0,0.0,0.0,50,53.900002,100,67.099998,69.5,67.5
20161119000000,2100.0,0.0,0.0,50,52.799999,100,66.599998,69.5,67.5
20161119001500,2100.0,0.0,0.0,50,53.900002,100,66.599998,69.5,67.5
20161119003000,2100.0,0.0,0.0,50,53.900002,100,66.300003,69.5,67.5
20161119004500,2100.0,0.0,0.0,50,53.900002,100,66.0,69.5,67.5
20161119010000,2100.0,0.0,0.0,50,55.099998,100,65.699997,69.5,67.5
20161119011500,2100.0,0.0,0.0,50,64.0,100,66.599998,69.5,67.5
20161119013000,2100.0,0.0,0.0,50,67.300003,100,67.400002,69.5,67.5
20161119014500,2100.0,0.0,0.0,50,64.199997,100,67.800003,69.5,67.5
20161119020000,2100.0,0.0,0.0,50,51.5,100,66.199997,69.5,67.5
20161119021500,2100.0,0.0,0.0,50,51.5,100,65.699997,69.5,67.5
20161119023000,2100.0,0.0,0.0,50,51.5,100,65.300003,69.5,67.5
20161119024500,2100.0,0.0,0.0,50,61.900002,100,65.699997,69.5,67.5
20161119030000,2100.0,0.0,0.0,50,68.0,100,66.400002,69.5,67.5
20161119031500,2100.0,0.0,0.0,50,68.0,100,67.199997,69.5,67.5
20161119033000,2100.0,0.0,0.0,50,61.099998,100,67.400002,69.5,67.5
20161119034500,2100.0,0.0,0.0,50,67.199997,100,67.699997,69.5,67.5
20161119040000,2100.0,0.0,0.0,50,51.900002,100,67.099998,69.5,67.5
20161119041500,2100.0,0.0,0.0,50,50.599998,100,65.800003,69.5,67.5
20161119043000,2100.0,0.0,0.0,50,51.200001,100,65.599998,69.5,67.5
20161119044500,2100.0,0.0,0.0,50,51.200001,100,65.5,69.5,67.5
20161119050000,2100.0,0.0,0.0,50,66.5,100,66.400002,69.5,67.5
20161119051500,2100.0,0.0,0.0,50,70.099998,100,66.900002,69.5,67.5
20161119053000,2100.0,0.0,0.0,50,64.5,100,67.699997,69.5,67.5
20161119054500,2100.0,0.0,0.0,50,50.700001,100,66.199997,69.5,67.5
20161119060000,2100.0,0.0,0.0,50,49.099998,100,65.400002,69.5,67.5
20161119061500,2100.0,0.0,0.0,50,53.099998,100,65.400002,69.5,67.5
20161119063000,2100.0,0.0,0.0,50,58.299999,100,66.199997,69.5,67.5
20161119064500,2100.0,0.0,0.0,50,59.799999,100,66.699997,69.5,67.5
20161119070000,2100.0,0.0,0.0,50,63.700001,100,67.199997,69.5,67.5
20161119071500,2100.0,0.0,0.0,50,65.599998,100,67.199997,69.5,67.5
20161119073000,2100.0,0.0,0.0,50,48.599998,100,66.199997,69.5,67.5
20161119074500,2100.0,0.0,0.0,50,47.900002,100,65.300003,69.5,67.5
20161119080000,2100.0,0.0,0.0,50,52.700001,100,66.300003,69.5,67.5
20161119081500,2100.0,0.0,0.0,50,63.700001,100,67.0,69.5,67.5
20161119083000,2100.0,0.0,0.0,50,59.099998,100,67.300003,69.5,67.5
20161119084500,2100.0,0.0,0.0,50,71.5,100,67.400002,69.5,67.5
20161119090000,2100.0,0.0,0.0,50,62.400002,100,67.300003,69.5,67.5
20161119091500,2100.0,0.0,0.0,50,47.900002,100,66.0,69.5,67.5
20161119093000,2100.0,0.0,0.0,50,48.599998,100,65.099998,69.5,67.5
20161119094500,2100.0,0.0,0.0,50,61.400002,100,66.300003,69.5,67.5
20161119100000,2100.0,0.0,0.0,50,66.199997,100,66.900002,69.5,67.5
20161119101500,2100.0,0.0,0.0,50,61.400002,100,67.599998,69.5,67.5
20161119103000,2100.0,0.0,0.0,50,68.199997,100,67.400002,69.599998,67.599998
20161119104500,2100.0,0.0,0.0,50,49.099998,100,66.0,69.599998,67.599998
20161119110000,2100.0,0.0,0.0,50,47.599998,100,64.400002,69.599998,67.599998
20161119111500,2100.0,0.0,0.0,50,64.900002,100,65.800003,69.699997,67.699997
20161119113000,2100.0,0.0,0.0,50,74.699997,100,66.400002,69.699997,67.699997
20161119114500,2100.0,0.0,0.0,50,65.300003,100,67.300003,69.699997,67.699997
20161119120000,2100.0,0.0,0.0,50,75.0,100,68.0,69.699997,67.699997
20161119121500,2100.0,0.0,0.0,50,48.700001,100,65.900002,69.800003,67.800003
20161119123000,2100.0,0.0,0.0,50,49.799999,100,65.0,69.900002,67.900002
20161119124500,2100.0,0.0,0.0,50,57.0,100,66.099998,69.900002,67.900002
20161119130000,2100.0,0.0,0.0,50,60.400002,100,67.099998,69.900002,67.900002
20161119131500,2100.0,0.0,0.0,50,72.199997,100,67.099998,69.900002,67.900002
20161119133000,2100.0,0.0,0.0,50,64.800003,100,68.199997,69.900002,67.900002
20161119134500,2100.0,0.0,0.0,50,49.400002,100,66.199997,69.900002,67.900002
20161119140000,2100.0,0.0,0.0,50,49.400002,100,65.5,69.900002,67.900002
20161119141500,2100.0,0.0,0.0,50,58.299999,100,66.400002,69.900002,67.900002
20161119143000,2100.0,0.0,0.0,50,56.799999,100,67.099998,69.900002,67.900002
20161119144500,2100.0,0.0,0.0,50,73.900002,100,67.199997,69.900002,67.900002
20161119150000,2100.0,0.0,0.0,50,65.800003,100,67.900002,69.900002,67.900002
20161119151500,2100.0,0.0,0.0,50,49.099998,100,66.599998,69.900002,67.900002
20161119153000,2100.0,0.0,0.0,50,49.099998,100,65.699997,69.900002,67.900002
20161119154500,2100.0,0.0,0.0,50,58.400002,100,66.400002,69.900002,67.900002
20161119160000,2100.0,0.0,0.0,50,56.0,100,67.099998,69.900002,67.900002
20161119161500,2100.0,0.0,0.0,50,66.599998,100,67.199997,69.900002,67.900002
20161119163000,2100.0,0.0,0.0,50,63.599998,100,67.599998,69.900002,67.900002
20161119164500,2100.0,0.0,0.0,50,70.199997,100,68.0,69.900002,67.900002
20161119170000,2100.0,0.0,0.0,50,49.799999,100,66.599998,69.900002,67.900002
20161119171500,2100.0,0.0,0.0,50,48.599998,100,65.599998,69.900002,67.900002
20161119173000,2100.0,0.0,0.0,50,53.5,100,66.5,69.900002,67.900002
20161119174500,2100.0,0.0,0.0,50,60.5,100,66.699997,69.900002,67.900002
20161119180000,2100.0,0.0,0.0,50,61.200001,100,67.300003,69.900002,67.900002
20161119181500,2100.0,0.0,0.0,50,69.400002,100,67.5,69.900002,67.900002
20161119183000,2100.0,0.0,0.0,50,61.200001,100,68.199997,69.900002,67.900002
20161119184500,2100.0,0.0,0.0,50,48.299999,100,66.0,69.900002,67.900002
20161119190000,2100.0,0.0,0.0,50,49.200001,100,65.300003,69.900002,67.900002
20161119191500,2100.0,0.0,0.0,50,57.5,100,66.199997,69.900002,67.900002
20161119193000,2100.0,0.0,0.0,50,56.400002,100,67.099998,69.900002,67.900002
20161119194500,2100.0,0.0,0.0,50,72.5,100,67.199997,69.900002,67.900002
20161119200000,2100.0,0.0,0.0,50,58.799999,100,68.199997,69.900002,67.900002
20161119201500,2100.0,0.0,0.0,50,47.900002,100,66.0,69.900002,67.900002
20161119203000,2100.0,0.0,0.0,50,49.099998,100,65.599998,69.900002,67.900002
20161119204500,2100.0,0.0,0.0,50,61.5,100,66.699997,69.900002,67.900002
20161119210000,2100.0,0.0,0.0,50,58.900002,100,67.400002,69.900002,67.900002
20161119211500,2100.0,0.0,0.0,50,66.300003,100,67.300003,69.900002,67.900002
20161119213000,2100.0,0.0,0.0,50,62.700001,100,67.699997,69.900002,67.900002
20161119214500,2100.0,0.0,0.0,50,71.099998,100,68.300003,69.900002,67.900002
20161119220000,2100.0,0.0,0.0,50,46.799999,100,66.0,69.900002,67.900002
20161119221500,2100.0,0.0,0.0,50,49.0,100,65.199997,69.900002,67.900002
20161119223000,2100.0,0.0,0.0,50,54.299999,100,66.400002,69.900002,67.900002
20161119224500,2100.0,0.0,0.0,50,58.0,100,67.300003,69.900002,67.900002
20161119230000,2100.0,0.0,0.0,50,71.900002,100,67.300003,69.900002,67.900002
20161119231500,2100.0,0.0,0.0,50,64.599998,100,67.699997,69.900002,67.900002
20161119233000,2100.0,0.0,0.0,50,47.5,100,66.5,69.900002,67.900002
20161119234500,2100.0,0.0,0.0,50,47.5,100,65.300003,69.900002,67.900002
20161120000000,2100.0,0.0,0.0,50,58.099998,100,66.599998,69.900002,67.900002
20161120001500,2100.0,0.0,0.0,50,66.099998,100,67.400002,69.900002,67.900002
20161120003000,2100.0,0.0,0.0,50,73.400002,100,67.599998,69.900002,67.900002
20161120004500,2100.0,0.0,0.0,50,63.900002,100,67.400002,69.900002,67.900002
20161120010000,2100.0,0.0,0.0,50,63.900002,100,67.900002,69.900002,67.900002
20161120011500,2100.0,0.0,0.0,50,72.800003,100,68.199997,69.900002,67.900002
20161120013000,2100.0,0.0,0.0,50,46.799999,100,65.800003,69.900002,67.900002
20161120014500,2100.0,0.0,0.0,50,48.700001,100,64.900002,69.900002,67.900002
20161120020000,2100.0,0.0,0.0,50,60.299999,100,66.300003,69.900002,67.900002
20161120021500,2100.0,0.0,0.0,50,60.299999,100,66.900002,69.900002,67.900002
20161120023000,2100.0,0.0,0.0,50,61.599998,100,67.400002,69.900002,67.900002
20161120024500,2100.0,0.0,0.0,50,69.900002,100,67.800003,69.900002,67.900002
20161120030000,2100.0,0.0,0.0,50,70.800003,100,68.099998,69.900002,67.900002
20161120031500,2100.0,0.0,0.0,50,46.099998,100,65.800003,69.900002,67.900002
20161120033000,2100.0,0.0,0.0,50,48.900002,100,64.800003,69.900002,67.900002
20161120034500,2100.0,0.0,0.0,50,66.300003,100,66.599998,69.900002,67.900002
20161120040000,2100.0,0.0,0.0,50,67.699997,100,67.099998,69.900002,67.900002
20161120041500,2100.0,0.0,0.0,50,63.200001,100,67.300003,69.900002,67.900002
20161120043000,2100.0,0.0,0.0,50,65.800003,100,68.0,69.900002,67.900002
20161120044500,2100.0,0.0,0.0,50,74.400002,100,68.199997,69.900002,67.900002
20161120050000,2100.0,0.0,0.0,50,45.400002,100,65.5,69.900002,67.900002
20161120051500,2100.0,0.0,0.0,50,56.799999,100,65.199997,69.900002,67.900002
20161120053000,2100.0,0.0,0.0,50,64.5,100,67.0,69.900002,67.900002
20161120054500,2100.0,0.0,0.0,50,69.0,100,67.199997,69.900002,67.900002
20161120060000,2100.0,0.0,0.0,50,66.699997,100,67.300003,69.900002,67.900002
20161120061500,2100.0,0.0,0.0,50,62.400002,100,67.800003,69.900002,67.900002
20161120063000,2100.0,0.0,0.0,51,56.599998,0,68.199997,69.900002,67.900002
20161120064500,2100.0,0.0,0.0,50,46.400002,100,65.199997,69.900002,67.900002
20161120070000,2100.0,0.0,0.0,50,64.099998,100,64.900002,69.900002,67.900002
20161120071500,2100.0,0.0,0.0,50,57.0,100,66.400002,69.900002,67.900002
20161120073000,2100.0,0.0,0.0,50,63.599998,100,67.300003,69.900002,67.900002
20161120074500,2100.0,0.0,0.0,50,70.300003,100,67.599998,69.900002,67.900002
20161120080000,2100.0,0.0,0.0,50,72.0,100,67.900002,69.900002,67.900002
20161120081500,2100.0,0.0,0.0,50,66.599998,100,68.099998,69.900002,67.900002
20161120083000,2100.0,0.0,0.0,50,47.200001,100,66.800003,69.900002,67.900002
20161120084500,2100.0,0.0,0.0,50,46.400002,100,64.800003,69.900002,67.900002
20161120090000,2100.0,0.0,0.0,50,70.099998,100,65.5,69.900002,67.900002
20161120091500,2100.0,0.0,0.0,50,63.599998,100,66.5,69.900002,67.900002
20161120093000,2100.0,0.0,0.0,50,75.400002,100,67.400002,69.900002,67.900002
20161120094500,2100.0,0.0,0.0,50,64.400002,100,67.699997,69.900002,67.900002
20161120100000,2100.0,0.0,0.0,50,56.299999,0,68.099998,69.900002,67.900002
20161120101500,2100.0,0.0,0.0,50,48.299999,100,65.599998,69.900002,67.900002
20161120103000,2100.0,0.0,0.0,50,54.700001,100,64.800003,69.900002,67.900002
20161120104500,2100.0,0.0,0.0,50,62.799999,100,66.099998,69.900002,67.900002
20161120110000,2100.0,0.0,0.0,50,74.800003,100,66.900002,69.900002,67.900002
20161120111500,2100.0,0.0,0.0,50,64.400002,100,67.599998,69.900002,67.900002
20161120113000,2100.0,0.0,0.0,50,65.300003,100,68.099998,69.900002,67.900002
20161120114500,2100.0,0.0,0.0,50,70.5,100,67.900002,69.900002,67.900002
20161120120000,2100.0,0.0,0.0,50,49.5,100,67.199997,69.900002,67.900002
20161120121500,2100.0,0.0,0.0,50,49.5,100,65.300003,69.900002,67.900002
20161120123000,2100.0,0.0,0.0,50,64.199997,100,65.0,69.900002,67.900002
20161120124500,2100.0,0.0,0.0,50,65.400002,100,66.699997,69.900002,67.900002
20161120130000,2100.0,0.0,0.0,50,76.400002,100,67.400002,69.900002,67.900002
20161120131500,2100.0,0.0,0.0,50,63.599998,100,67.800003,69.900002,67.900002
20161120133000,2100.0,0.0,0.0,50,71.099998,100,67.900002,69.900002,67.900002
20161120134500,2100.0,0.0,0.0,50,49.099998,100,66.800003,69.900002,67.900002
20161120140000,2100.0,0.0,0.0,50,49.799999,100,65.5,69.900002,67.900002
20161120141500,2100.0,0.0,0.0,50,63.599998,100,65.800003,69.900002,67.900002
20161120143000,2100.0,0.0,0.0,50,77.199997,100,67.099998,69.900002,67.900002
20161120144500,2100.0,0.0,0.0,50,61.400002,100,67.599998,69.900002,67.900002
20161120150000,2100.0,0.0,0.0,50,66.699997,100,67.900002,69.900002,67.900002
20161120151500,2100.0,0.0,0.0,50,49.900002,100,66.900002,69.900002,67.900002
20161120153000,2100.0,0.0,0.0,50,49.0,100,65.5,69.900002,67.900002
20161120154500,2100.0,0.0,0.0,50,58.200001,100,65.300003,69.900002,67.900002
20161120160000,2100.0,0.0,0.0,50,74.400002,100,66.599998,69.900002,67.900002
20161120161500,2100.0,0.0,0.0,50,62.099998,100,66.699997,69.900002,67.900002
20161120163000,2100.0,0.0,0.0,50,50.700001,0,68.0,69.900002,67.900002
20161120164500,2100.0,0.0,0.0,50,49.400002,100,66.599998,69.900002,67.900002
20161120170000,2100.0,0.0,0.0,50,49.400002,100,65.400002,69.900002,67.900002
20161120171500,2100.0,0.0,0.0,50,68.699997,100,65.699997,69.900002,67.900002
20161120173000,2100.0,0.0,0.0,50,65.300003,100,67.099998,69.900002,67.900002
20161120174500,2100.0,0.0,0.0,50,66.699997,100,67.400002,69.900002,67.900002
20161120180000,2100.0,0.0,0.0,50,64.0,100,67.900002,69.900002,67.900002
20161120181500,2100.0,0.0,0.0,50,48.299999,100,66.900002,69.900002,67.900002
20161120183000,2100.0,0.0,0.0,50,49.099998,100,66.0,69.900002,67.900002
20161120184500,2100.0,0.0,0.0,50,51.799999,100,65.699997,69.900002,67.900002
20161120190000,2100.0,0.0,0.0,50,64.900002,100,67.199997,69.900002,67.900002
20161120191500,2100.0,0.0,0.0,50,56.799999,100,67.199997,69.900002,67.900002
20161120193000,2100.0,0.0,0.0,50,72.400002,100,67.5,69.900002,67.900002
20161120194500,2100.0,0.0,0.0,51,54.900002,0,68.300003,69.900002,67.900002
20161120200000,2100.0,0.0,0.0,50,47.599998,100,66.199997,69.900002,67.900002
20161120201500,2100.0,0.0,0.0,50,47.599998,100,66.699997,69.900002,67.900002
20161120203000,2100.0,0.0,0.0,50,47.599998,100,66.5,69.900002,67.900002
20161120204500,2100.0,0.0,0.0,50,51.900002,100,67.099998,69.900002,67.900002
20161120210000,2100.0,0.0,0.0,50,50.700001,100,67.400002,69.900002,67.900002
20161120211500,2100.0,0.0,0.0,50,61.200001,100,67.699997,69.900002,67.900002
20161120213000,2100.0,0.0,0.0,50,57.200001,100,67.599998,69.900002,67.900002
20161120214500,2100.0,0.0,0.0,50,71.0,100,68.0,69.900002,67.900002
20161120220000,2100.0,0.0,0.0,50,46.799999,100,66.599998,69.900002,67.900002
20161120221500,2100.0,0.0,0.0,50,46.799999,100,65.699997,69.900002,67.900002
20161120223000,2100.0,0.0,0.0,50,51.400002,100,65.300003,69.900002,67.900002
20161120224500,2100.0,0.0,0.0,50,64.5,100,66.400002,69.900002,67.900002
20161120230000,2100.0,0.0,0.0,50,70.5,100,67.199997,69.900002,67.900002
20161120231500,2100.0,0.0,0.0,50,61.599998,100,67.800003,69.900002,67.900002
20161120233000,2100.0,0.0,0.0,50,70.5,100,67.800003,69.900002,67.900002
20161120234500,2100.0,0.0,0.0,50,62.799999,100,67.900002,69.900002,67.900002
20161121000000,2100.0,0.0,0.0,50,46.099998,100,66.699997,69.900002,67.900002
20161121001500,2100.0,0.0,0.0,50,46.099998,100,65.800003,69.900002,67.900002
20161121003000,2100.0,0.0,0.0,50,49.0,100,65.400002,69.900002,67.900002
20161121004500,2100.0,0.0,0.0,50,56.099998,100,66.900002,69.900002,67.900002
20161121010000,2100.0,0.0,0.0,50,72.5,100,67.300003,69.900002,67.900002
20161121011500,2100.0,0.0,0.0,50,63.900002,100,67.199997,69.900002,67.900002
20161121013000,2100.0,0.0,0.0,50,62.0,100,67.800003,69.900002,67.900002
20161121014500,2100.0,0.0,0.0,50,70.099998,100,68.199997,69.900002,67.900002
20161121020000,2100.0,0.0,0.0,50,46.400002,100,66.199997,69.900002,67.900002
20161121021500,2100.0,0.0,0.0,50,46.400002,100,65.300003,69.900002,67.900002
20161121023000,2100.0,0.0,0.0,50,71.099998,100,65.800003,69.900002,67.900002
20161121024500,2100.0,0.0,0.0,50,64.599998,100,66.599998,69.900002,67.900002
20161121030000,2100.0,0.0,0.0,50,62.400002,100,67.400002,69.900002,67.900002
20161121031500,2100.0,0.0,0.0,50,63.900002,100,67.699997,69.900002,67.900002
20161121033000,2100.0,0.0,0.0,50,69.5,100,67.800003,69.900002,67.900002
20161121034500,2100.0,0.0,0.0,50,63.5,100,67.699997,69.900002,67.900002
20161121040000,2100.0,0.0,0.0,50,63.5,100,67.900002,69.900002,67.900002
20161121041500,2100.0,0.0,0.0,50,46.099998,100,66.699997,69.900002,67.900002
20161121043000,2100.0,0.0,0.0,50,45.299999,100,65.199997,69.900002,67.900002
20161121044500,2100.0,0.0,0.0,50,60.799999,100,65.900002,69.900002,67.900002
20161121050000,2100.0,0.0,0.0,50,62.099998,100,67.400002,69.900002,67.900002
20161121051500,2100.0,0.0,0.0,50,74.800003,100,67.199997,69.900002,67.900002
20161121053000,2100.0,0.0,0.0,50,62.400002,100,67.900002,69.900002,67.900002
20161121054500,2100.0,0.0,0.0,50,60.400002,100,67.900002,69.900002,67.900002
20161121060000,2100.0,0.0,0.0,50,63.299999,100,67.900002,69.900002,67.900002
20161121061500,2100.0,0.0,0.0,50,68.099998,100,67.699997,69.900002,67.900002
20161121063000,2100.0,0.0,0.0,50,63.900002,100,67.800003,69.900002,67.900002
20161121064500,2100.0,0.0,0.0,50,60.799999,100,67.800003,69.900002,67.900002
20161121070000,2100.0,0.0,0.0,50,64.900002,100,67.900002,69.900002,67.900002
20161121071500,2100.0,0.0,0.0,50,66.900002,100,67.800003,69.900002,67.900002
20161121073000,2100.0,0.0,0.0,50,48.5,100,67.599998,69.900002,67.900002
20161121074500,2100.0,0.0,0.0,50,44.599998,100,65.699997,69.900002,67.900002
20161121080000,2100.0,0.0,0.0,50,55.5,100,65.199997,69.900002,67.900002
20161121081500,2100.0,0.0,0.0,50,62.799999,100,66.599998,69.900002,67.900002
20161121083000,2100.0,0.0,0.0,50,64.900002,100,67.400002,69.900002,67.900002
20161121084500,2100.0,0.0,0.0,50,73.300003,100,67.400002,69.900002,67.900002
20161121090000,2100.0,0.0,0.0,50,68.0,100,67.599998,69.900002,67.900002
20161121091500,2100.0,0.0,0.0,50,66.0,100,68.099998,69.900002,67.900002
20161121093000,2100.0,0.0,0.0,50,47.700001,100,66.199997,69.900002,67.900002
20161121094500,2100.0,0.0,0.0,50,48.200001,100,65.599998,69.900002,67.900002
20161121100000,2100.0,0.0,0.0,50,57.0,100,66.800003,69.900002,67.900002
20161121101500,2100.0,0.0,0.0,50,57.900002,100,66.800003,69.900002,67.900002
20161121103000,2100.0,0.0,0.0,50,59.599998,100,67.300003,69.900002,67.900002
20161121104500,2100.0,0.0,0.0,50,72.900002,100,67.800003,69.900002,67.900002
20161121110000,2100.0,0.0,0.0,50,60.700001,100,68.5,69.900002,67.900002
20161121111500,2100.0,0.0,0.0,50,50.200001,100,66.099998,69.900002,67.900002
20161121113000,2100.0,0.0,0.0,50,51.400002,100,66.900002,69.900002,67.900002
20161121114500,2100.0,0.0,0.0,50,51.400002,100,65.900002,69.900002,67.900002
20161121120000,2100.0,0.0,0.0,50,55.5,100,66.300003,69.900002,67.900002
20161121121500,2100.0,0.0,0.0,50,55.5,100,66.900002,69.900002,67.900002
20161121123000,2100.0,0.0,0.0,50,70.300003,100,66.900002,69.900002,67.900002
20161121124500,2100.0,0.0,0.0,50,63.299999,100,67.699997,69.900002,67.900002
20161121130000,2100.0,0.0,0.0,50,62.200001,100,67.800003,69.900002,67.900002
20161121131500,2100.0,0.0,0.0,50,51.5,100,66.900002,69.900002,67.900002
20161121133000,2100.0,0.0,0.0,50,52.200001,100,66.699997,69.900002,67.900002
20161121134500,2100.0,0.0,0.0,50,52.200001,100,66.599998,69.900002,67.900002
20161121140000,2100.0,0.0,0.0,50,52.200001,100,66.300003,69.900002,67.900002
20161121141500,2100.0,0.0,0.0,50,60.799999,100,66.599998,69.900002,67.900002
20161121143000,2100.0,0.0,0.0,50,63.099998,100,66.800003,69.900002,67.900002
20161121144500,2100.0,0.0,0.0,50,63.099998,100,67.5,69.900002,67.900002
20161121150000,2100.0,0.0,0.0,50,64.0,100,68.0,69.900002,67.900002
20161121151500,2100.0,0.0,0.0,50,64.0,100,67.900002,69.900002,67.900002
20161121153000,2100.0,0.0,0.0,50,52.299999,100,67.099998,69.900002,67.900002
20161121154500,2100.0,0.0,0.0,50,52.299999,100,66.800003,69.900002,67.900002
20161121160000,2100.0,0.0,0.0,50,52.299999,100,66.699997,69.900002,67.900002
20161121161500,2100.0,0.0,0.0,50,52.299999,100,66.400002,69.900002,67.900002
20161121163000,2100.0,0.0,0.0,50,56.400002,100,66.400002,69.900002,67.900002
20161121164500,2100.0,0.0,0.0,50,56.400002,100,66.800003,69.900002,67.900002
20161121170000,2100.0,0.0,0.0,50,66.199997,100,67.199997,69.900002,67.900002
20161121171500,2100.0,0.0,0.0,50,62.400002,100,68.0,69.900002,67.900002
20161121173000,2100.0,0.0,0.0,50,52.599998,100,67.199997,69.900002,67.900002
20161121174500,2100.0,0.0,0.0,50,51.099998,100,66.300003,69.699997,67.699997
20161121180000,2100.0,0.0,0.0,50,51.099998,100,66.099998,69.699997,67.699997
20161121181500,2100.0,0.0,0.0,50,51.099998,100,65.699997,69.699997,67.699997
20161121183000,2100.0,0.0,0.0,50,63.099998,100,66.099998,69.699997,67.699997
20161121184500,2100.0,0.0,0.0,50,73.699997,100,67.099998,69.699997,67.699997
20161121190000,2100.0,0.0,0.0,50,61.400002,100,67.699997,69.699997,67.699997
20161121191500,2100.0,0.0,0.0,50,65.0,100,67.199997,69.699997,67.699997
20161121193000,2100.0,0.0,0.0,50,61.299999,100,67.900002,69.699997,67.699997
20161121194500,2100.0,0.0,0.0,50,49.099998,100,67.099998,69.699997,67.699997
20161121200000,2100.0,0.0,0.0,50,49.099998,100,66.099998,69.599998,67.599998
20161121201500,2100.0,0.0,0.0,50,49.099998,100,66.099998,69.599998,67.599998
20161121203000,2100.0,0.0,0.0,50,48.599998,100,66.199997,69.699997,67.699997
20161121204500,2100.0,0.0,0.0,50,51.099998,100,67.099998,69.699997,67.699997
20161121210000,2100.0,0.0,0.0,50,56.700001,100,67.400002,69.699997,67.699997
20161121211500,2100.0,0.0,0.0,50,59.200001,100,67.199997,69.800003,67.800003
