PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161121213000,2100.0,0.0,0.0,50,58.0,100,67.5,69.699997,67.699997
20161121214500,2100.0,0.0,0.0,50,67.699997,100,67.800003,69.800003,67.800003
20161121220000,2100.0,0.0,0.0,50,47.900002,100,66.699997,69.800003,67.800003
20161121221500,2100.0,0.0,0.0,50,48.599998,100,66.0,69.800003,67.800003
20161121223000,2100.0,0.0,0.0,50,48.599998,100,65.599998,69.800003,67.800003
20161121224500,2100.0,0.0,0.0,50,64.900002,100,66.400002,69.800003,67.800003
20161121230000,2100.0,0.0,0.0,50,64.0,100,67.5,69.800003,67.800003
20161121231500,2100.0,0.0,0.0,50,59.099998,100,67.300003,69.699997,67.699997
20161121233000,2100.0,0.0,0.0,50,66.5,100,67.599998,69.800003,67.800003
20161121234500,2100.0,0.0,0.0,50,60.400002,100,67.599998,69.800003,67.800003
20161122000000,2100.0,0.0,0.0,50,68.199997,100,67.800003,69.800003,67.800003
20161122001500,2100.0,0.0,0.0,50,60.799999,100,67.599998,69.800003,67.800003
20161122003000,2100.0,0.0,0.0,50,47.5,100,66.699997,69.800003,67.800003
20161122004500,2100.0,0.0,0.0,50,47.5,100,66.0,69.800003,67.800003
20161122010000,2100.0,0.0,0.0,50,48.200001,100,65.699997,69.699997,67.699997
20161122011500,2100.0,0.0,0.0,50,56.5,100,66.800003,69.699997,67.699997
20161122013000,2100.0,0.0,0.0,50,70.5,100,67.300003,69.800003,67.800003
20161122014500,2100.0,0.0,0.0,50,61.799999,100,67.599998,69.800003,67.800003
20161122020000,2100.0,0.0,0.0,50,73.300003,100,67.599998,69.800003,67.800003
20161122021500,2100.0,0.0,0.0,50,47.900002,100,66.699997,69.800003,67.800003
20161122023000,2100.0,0.0,0.0,50,47.900002,100,66.0,69.699997,67.699997
20161122024500,2100.0,0.0,0.0,50,49.0,100,65.599998,69.599998,67.599998
20161122030000,2100.0,0.0,0.0,50,69.199997,100,66.800003,69.699997,67.699997
20161122031500,2100.0,0.0,0.0,50,60.0,100,67.300003,69.699997,67.699997
20161122033000,2100.0,0.0,0.0,50,65.300003,100,67.300003,69.699997,67.699997
20161122034500,2100.0,0.0,0.0,50,63.700001,100,67.699997,69.699997,67.699997
20161122040000,2100.0,0.0,0.0,50,48.700001,100,66.699997,69.699997,67.699997
20161122041500,2100.0,0.0,0.0,50,48.200001,100,65.900002,69.699997,67.699997
20161122043000,2100.0,0.0,0.0,50,49.400002,100,65.5,69.599998,67.599998
20161122044500,2100.0,0.0,0.0,50,63.599998,100,66.199997,69.599998,67.599998
20161122050000,2100.0,0.0,0.0,50,75.099998,100,67.199997,69.599998,67.599998
20161122051500,2100.0,0.0,0.0,50,60.0,100,67.400002,69.699997,67.699997
20161122053000,2100.0,0.0,0.0,50,68.699997,100,67.699997,69.800003,67.800003
20161122054500,2100.0,0.0,0.0,50,49.099998,100,66.900002,69.800003,67.800003
20161122060000,2100.0,0.0,0.0,50,48.599998,100,65.800003,69.699997,67.699997
20161122061500,2100.0,0.0,0.0,50,48.599998,100,65.300003,69.699997,67.699997
20161122063000,2100.0,0.0,0.0,50,60.299999,100,65.5,69.599998,67.599998
20161122064500,2100.0,0.0,0.0,50,69.599998,100,66.300003,69.599998,67.599998
20161122070000,2100.0,0.0,0.0,50,67.199997,100,67.300003,69.599998,67.599998
20161122071500,2100.0,0.0,0.0,50,67.199997,100,67.5,69.599998,67.599998
20161122073000,2100.0,0.0,0.0,50,56.5,100,67.800003,69.599998,67.599998
20161122074500,2100.0,0.0,0.0,50,48.700001,100,66.099998,69.5,67.5
20161122080000,2100.0,0.0,0.0,50,48.700001,100,65.5,69.599998,67.599998
20161122081500,2100.0,0.0,0.0,50,50.200001,100,65.400002,69.5,67.5
20161122083000,2100.0,0.0,0.0,50,59.900002,100,66.199997,69.5,67.5
20161122084500,2100.0,0.0,0.0,50,59.900002,100,66.599998,69.5,67.5
20161122090000,2100.0,0.0,0.0,50,68.800003,100,67.400002,69.5,67.5
20161122091500,2100.0,0.0,0.0,50,62.5,100,67.699997,69.5,67.5
20161122093000,2100.0,0.0,0.0,50,50.700001,100,66.599998,69.5,67.5
20161122094500,2100.0,0.0,0.0,50,51.799999,100,66.300003,69.5,67.5
20161122100000,2100.0,0.0,0.0,50,51.799999,100,66.0,69.5,67.5
20161122101500,2100.0,0.0,0.0,50,53.5,100,66.199997,69.5,67.5
20161122103000,2100.0,0.0,0.0,50,57.599998,100,66.599998,69.5,67.5
20161122104500,2100.0,0.0,0.0,50,57.599998,100,66.900002,69.5,67.5
20161122110000,2100.0,0.0,0.0,50,59.200001,100,67.099998,69.5,67.5
20161122111500,2100.0,0.0,0.0,50,59.200001,100,67.199997,69.5,67.5
20161122113000,2100.0,0.0,0.0,50,54.299999,100,67.199997,69.5,67.5
20161122114500,2100.0,0.0,0.0,50,54.299999,100,67.300003,69.5,67.5
20161122120000,2100.0,0.0,0.0,50,55.099998,100,67.400002,69.5,67.5
20161122121500,2100.0,0.0,0.0,50,54.299999,100,66.699997,69.5,67.5
20161122123000,2100.0,0.0,0.0,50,54.299999,100,66.599998,69.5,67.5
20161122124500,2100.0,0.0,0.0,50,54.299999,0,67.699997,69.5,67.5
20161122130000,2100.0,0.0,0.0,50,54.299999,100,67.5,69.5,67.5
20161122131500,2100.0,0.0,0.0,50,54.299999,100,66.900002,69.5,67.5
20161122133000,2100.0,0.0,0.0,50,54.299999,0,67.5,69.5,67.5
20161122134500,2100.0,0.0,0.0,50,54.299999,100,67.5,69.5,67.5
20161122140000,2100.0,0.0,0.0,50,54.299999,100,66.900002,69.5,67.5
20161122141500,2100.0,0.0,0.0,50,54.299999,100,67.099998,69.5,67.5
20161122143000,2100.0,0.0,0.0,50,54.299999,100,67.0,69.5,67.5
20161122144500,2100.0,0.0,0.0,50,54.299999,0,67.300003,69.5,67.5
20161122150000,2100.0,0.0,0.0,52,54.299999,0,68.400002,69.5,67.5
20161122151500,2100.0,0.0,0.0,50,54.299999,0,68.099998,69.5,67.5
20161122153000,2100.0,0.0,0.0,50,54.299999,0,67.599998,69.5,67.5
20161122154500,2100.0,0.0,0.0,50,54.299999,0,67.400002,69.5,67.5
20161122160000,2100.0,0.0,0.0,52,54.299999,0,68.099998,69.5,67.5
20161122161500,2100.0,0.0,0.0,50,54.299999,0,67.599998,69.5,67.5
20161122163000,2100.0,0.0,0.0,50,54.299999,0,67.599998,69.5,67.5
20161122164500,2100.0,0.0,0.0,50,54.299999,100,67.0,69.5,67.5
20161122170000,2100.0,0.0,0.0,50,54.299999,100,67.400002,69.5,67.5
20161122171500,2100.0,0.0,0.0,50,54.299999,100,67.099998,69.5,67.5
20161122173000,2100.0,0.0,0.0,50,54.299999,100,66.599998,69.5,67.5
20161122174500,2100.0,0.0,0.0,50,54.299999,100,67.0,69.5,67.5
20161122180000,2100.0,0.0,0.0,50,54.299999,100,67.099998,69.5,67.5
20161122181500,2100.0,0.0,0.0,50,55.099998,100,66.800003,69.5,67.5
20161122183000,2100.0,0.0,0.0,50,55.099998,100,66.699997,69.5,67.5
20161122184500,2100.0,0.0,0.0,50,55.099998,100,66.900002,69.5,67.5
20161122190000,2100.0,0.0,0.0,50,55.099998,100,67.199997,69.5,67.5
20161122191500,2100.0,0.0,0.0,50,55.099998,100,66.900002,69.5,67.5
20161122193000,2100.0,0.0,0.0,50,55.099998,100,66.400002,69.5,67.5
20161122194500,2100.0,0.0,0.0,50,55.099998,100,66.300003,69.5,67.5
20161122200000,2100.0,0.0,0.0,50,58.299999,100,66.900002,69.5,67.5
20161122201500,2100.0,0.0,0.0,50,62.099998,100,67.400002,69.5,67.5
20161122203000,2100.0,0.0,0.0,50,60.400002,100,67.599998,69.5,67.5
20161122204500,2100.0,0.0,0.0,50,54.299999,100,67.199997,69.5,67.5
20161122210000,2100.0,0.0,0.0,50,54.299999,100,66.5,69.5,67.5
20161122211500,2100.0,0.0,0.0,50,54.299999,100,66.699997,69.5,67.5
20161122213000,2100.0,0.0,0.0,50,54.299999,100,66.900002,69.5,67.5
20161122214500,2100.0,0.0,0.0,50,54.299999,100,66.800003,69.5,67.5
20161122220000,2100.0,0.0,0.0,50,54.299999,100,66.599998,69.5,67.5
20161122221500,2100.0,0.0,0.0,50,54.299999,100,66.400002,69.5,67.5
20161122223000,2100.0,0.0,0.0,50,55.900002,100,66.300003,69.5,67.5
20161122224500,2100.0,0.0,0.0,50,59.5,100,66.400002,69.5,67.5
20161122230000,2100.0,0.0,0.0,50,60.700001,100,66.900002,69.5,67.5
20161122231500,2100.0,0.0,0.0,50,62.799999,100,67.400002,69.5,67.5
20161122233000,2100.0,0.0,0.0,50,60.5,0,67.800003,69.5,67.5
20161122234500,2100.0,0.0,0.0,50,54.900002,100,66.900002,69.5,67.5
20161123000000,2100.0,0.0,0.0,50,54.900002,100,66.699997,69.5,67.5
20161123001500,2100.0,0.0,0.0,50,54.299999,100,66.5,69.5,67.5
20161123003000,2100.0,0.0,0.0,50,54.299999,100,66.400002,69.5,67.5
20161123004500,2100.0,0.0,0.0,50,54.299999,100,66.5,69.5,67.5
20161123010000,2100.0,0.0,0.0,50,55.099998,100,66.699997,69.5,67.5
20161123011500,2100.0,0.0,0.0,50,55.099998,100,66.699997,69.5,67.5
20161123013000,2100.0,0.0,0.0,50,56.400002,100,66.699997,69.5,67.5
20161123014500,2100.0,0.0,0.0,50,58.299999,100,66.900002,69.5,67.5
20161123020000,2100.0,0.0,0.0,50,59.599998,100,66.900002,69.5,67.5
20161123021500,2100.0,0.0,0.0,50,60.299999,100,67.099998,69.5,67.5
20161123023000,2100.0,0.0,0.0,50,61.5,100,67.400002,69.5,67.5
20161123024500,2100.0,0.0,0.0,50,61.5,100,67.800003,69.5,67.5
20161123030000,2100.0,0.0,0.0,50,54.700001,100,67.099998,69.5,67.5
20161123031500,2100.0,0.0,0.0,50,54.700001,100,66.599998,69.5,67.5
20161123033000,2100.0,0.0,0.0,50,54.700001,100,66.400002,69.5,67.5
20161123034500,2100.0,0.0,0.0,50,54.700001,100,66.400002,69.5,67.5
20161123040000,2100.0,0.0,0.0,50,54.700001,100,66.699997,69.5,67.5
20161123041500,2100.0,0.0,0.0,50,54.700001,100,66.800003,69.5,67.5
20161123043000,2100.0,0.0,0.0,50,55.5,100,66.900002,69.5,67.5
20161123044500,2100.0,0.0,0.0,50,55.5,100,66.699997,69.5,67.5
20161123050000,2100.0,0.0,0.0,50,56.700001,100,66.699997,69.5,67.5
20161123051500,2100.0,0.0,0.0,50,57.599998,100,66.800003,69.5,67.5
20161123053000,2100.0,0.0,0.0,50,57.599998,100,66.900002,69.5,67.5
20161123054500,2100.0,0.0,0.0,50,62.400002,100,67.199997,69.5,67.5
20161123060000,2100.0,0.0,0.0,50,61.200001,100,67.699997,69.5,67.5
20161123061500,2100.0,0.0,0.0,50,54.700001,100,67.300003,69.5,67.5
20161123063000,2100.0,0.0,0.0,50,54.700001,100,66.800003,69.5,67.5
20161123064500,2100.0,0.0,0.0,50,54.700001,100,66.699997,69.5,67.5
20161123070000,2100.0,0.0,0.0,50,54.700001,100,66.400002,69.5,67.5
20161123071500,2100.0,0.0,0.0,50,54.700001,100,66.300003,69.5,67.5
20161123073000,2100.0,0.0,0.0,50,54.700001,100,66.5,69.5,67.5
20161123074500,2100.0,0.0,0.0,50,54.700001,100,66.5,69.5,67.5
20161123080000,2100.0,0.0,0.0,50,55.5,100,66.599998,69.5,67.5
20161123081500,2100.0,0.0,0.0,50,57.599998,100,67.0,69.5,67.5
20161123083000,2100.0,0.0,0.0,50,57.599998,100,67.099998,69.5,67.5
20161123084500,2100.0,0.0,0.0,50,60.700001,100,67.199997,69.5,67.5
20161123090000,2100.0,0.0,0.0,50,60.700001,100,67.199997,69.5,67.5
20161123091500,2100.0,0.0,0.0,50,61.5,100,67.300003,69.5,67.5
20161123093000,2100.0,0.0,0.0,50,61.5,100,67.599998,69.5,67.5
20161123094500,2100.0,0.0,0.0,50,53.900002,100,67.300003,69.5,67.5
20161123100000,2100.0,0.0,0.0,50,53.900002,100,66.900002,69.5,67.5
20161123101500,2100.0,0.0,0.0,50,54.700001,100,66.699997,69.5,67.5
20161123103000,2100.0,0.0,0.0,50,54.700001,100,66.5,69.5,67.5
20161123104500,2100.0,0.0,0.0,50,53.900002,100,66.5,69.5,67.5
20161123110000,2100.0,0.0,0.0,50,53.900002,100,67.599998,69.5,67.5
20161123111500,2100.0,0.0,0.0,50,53.099998,100,67.199997,69.5,67.5
20161123113000,2100.0,0.0,0.0,50,53.099998,100,67.300003,69.5,67.5
20161123114500,2100.0,0.0,0.0,50,53.099998,100,67.400002,69.5,67.5
20161123120000,2100.0,0.0,0.0,50,53.099998,100,67.900002,69.5,67.5
20161123121500,2100.0,0.0,0.0,52,53.099998,0,68.900002,69.5,67.5
20161123123000,2100.0,0.0,0.0,52,53.099998,0,70.199997,69.5,67.5
20161123124500,2100.0,0.0,0.0,51,53.900002,0,70.099998,69.5,67.5
20161123130000,2100.0,0.0,0.0,51,53.900002,0,69.800003,69.5,67.5
20161123131500,2100.0,0.0,0.0,51,53.900002,0,69.400002,69.5,67.5
20161123133000,2100.0,0.0,0.0,51,53.900002,0,68.5,69.5,67.5
20161123134500,2100.0,0.0,0.0,50,53.099998,0,67.800003,69.5,67.5
20161123140000,2100.0,0.0,0.0,51,53.099998,0,67.699997,69.5,67.5
20161123141500,2100.0,0.0,0.0,50,53.099998,0,67.5,69.5,67.5
20161123143000,2100.0,0.0,0.0,50,53.099998,100,67.099998,69.5,67.5
20161123144500,2100.0,0.0,0.0,50,53.099998,100,67.300003,69.5,67.5
20161123150000,2100.0,0.0,0.0,50,53.099998,100,67.099998,69.5,67.5
20161123151500,2100.0,0.0,0.0,50,53.099998,100,66.599998,69.5,67.5
20161123153000,2100.0,0.0,0.0,50,53.099998,100,66.900002,69.5,67.5
20161123154500,2100.0,0.0,0.0,50,53.099998,100,67.099998,69.5,67.5
20161123160000,2100.0,0.0,0.0,50,53.799999,100,66.699997,69.5,67.5
20161123161500,2100.0,0.0,0.0,50,53.799999,100,66.400002,69.5,67.5
20161123163000,2100.0,0.0,0.0,50,53.799999,100,66.900002,69.5,67.5
20161123164500,2100.0,0.0,0.0,50,53.799999,100,67.099998,69.5,67.5
20161123170000,2100.0,0.0,0.0,50,53.799999,100,66.800003,69.5,67.5
20161123171500,2100.0,0.0,0.0,50,54.700001,100,66.599998,69.5,67.5
20161123173000,2100.0,0.0,0.0,50,55.5,100,66.699997,69.5,67.5
20161123174500,2100.0,0.0,0.0,50,57.099998,100,67.199997,69.5,67.5
20161123180000,2100.0,0.0,0.0,50,57.099998,100,67.400002,69.5,67.5
20161123181500,2100.0,0.0,0.0,50,57.099998,100,67.300003,69.5,67.5
20161123183000,2100.0,0.0,0.0,50,57.099998,100,67.199997,69.5,67.5
20161123184500,2100.0,0.0,0.0,50,58.700001,100,67.400002,69.5,67.5
20161123190000,2100.0,0.0,0.0,50,57.200001,100,67.599998,69.5,67.5
20161123191500,2100.0,0.0,0.0,50,58.200001,100,67.599998,69.5,67.5
20161123193000,2100.0,0.0,0.0,50,57.599998,100,67.199997,69.5,67.5
20161123194500,2100.0,0.0,0.0,50,57.599998,100,67.099998,69.5,67.5
20161123200000,2100.0,0.0,0.0,50,58.799999,100,67.5,69.5,67.5
20161123201500,2100.0,0.0,0.0,50,57.599998,100,67.599998,69.5,67.5
20161123203000,2100.0,0.0,0.0,50,59.099998,100,67.400002,69.5,67.5
20161123204500,2100.0,0.0,0.0,50,59.099998,100,67.199997,69.5,67.5
20161123210000,2100.0,0.0,0.0,50,59.099998,100,67.300003,69.5,67.5
20161123211500,2100.0,0.0,0.0,50,60.799999,100,67.699997,69.5,67.5
20161123213000,2100.0,0.0,0.0,50,53.099998,100,67.199997,69.5,67.5
20161123214500,2100.0,0.0,0.0,50,53.099998,100,66.800003,69.5,67.5
20161123220000,2100.0,0.0,0.0,50,53.099998,100,66.599998,69.5,67.5
20161123221500,2100.0,0.0,0.0,50,53.099998,100,66.300003,69.5,67.5
20161123223000,2100.0,0.0,0.0,50,53.099998,100,66.199997,69.5,67.5
20161123224500,2100.0,0.0,0.0,50,53.099998,100,66.099998,69.5,67.5
20161123230000,2100.0,0.0,0.0,50,55.099998,100,66.0,69.5,67.5
20161123231500,2100.0,0.0,0.0,50,66.699997,100,66.800003,69.5,67.5
20161123233000,2100.0,0.0,0.0,50,63.200001,100,67.400002,69.5,67.5
20161123234500,2100.0,0.0,0.0,50,61.599998,100,67.599998,69.5,67.5
20161124000000,2100.0,0.0,0.0,50,53.5,0,67.900002,69.5,67.5
20161124001500,2100.0,0.0,0.0,50,52.700001,100,66.599998,69.5,67.5
20161124003000,2100.0,0.0,0.0,50,52.700001,100,66.099998,69.5,67.5
20161124004500,2100.0,0.0,0.0,50,52.700001,100,65.900002,69.5,67.5
20161124010000,2100.0,0.0,0.0,50,52.700001,100,66.5,69.5,67.5
20161124011500,2100.0,0.0,0.0,50,52.700001,100,66.5,69.5,67.5
20161124013000,2100.0,0.0,0.0,50,52.700001,100,66.599998,69.5,67.5
20161124014500,2100.0,0.0,0.0,50,52.700001,100,66.699997,69.5,67.5
20161124020000,2100.0,0.0,0.0,50,52.700001,100,67.099998,69.5,67.5
20161124021500,2100.0,0.0,0.0,50,53.5,100,66.699997,69.5,67.5
20161124023000,2100.0,0.0,0.0,50,56.700001,100,66.699997,69.5,67.5
20161124024500,2100.0,0.0,0.0,50,59.700001,100,67.400002,69.5,67.5
20161124030000,2100.0,0.0,0.0,50,58.799999,100,67.199997,69.5,67.5
20161124031500,2100.0,0.0,0.0,50,60.299999,100,67.300003,69.5,67.5
20161124033000,2100.0,0.0,0.0,50,60.299999,100,67.599998,69.5,67.5
20161124034500,2100.0,0.0,0.0,50,52.700001,100,67.099998,69.5,67.5
20161124040000,2100.0,0.0,0.0,50,51.5,100,66.199997,69.5,67.5
20161124041500,2100.0,0.0,0.0,50,52.599998,100,66.199997,69.5,67.5
20161124043000,2100.0,0.0,0.0,50,52.599998,100,66.300003,69.5,67.5
20161124044500,2100.0,0.0,0.0,50,51.5,100,66.199997,69.5,67.5
20161124050000,2100.0,0.0,0.0,50,59.0,100,66.699997,69.5,67.5
20161124051500,2100.0,0.0,0.0,50,58.0,100,67.199997,69.5,67.5
20161124053000,2100.0,0.0,0.0,50,58.799999,100,67.099998,69.5,67.5
20161124054500,2100.0,0.0,0.0,50,65.900002,100,67.400002,69.5,67.5
20161124060000,2100.0,0.0,0.0,50,51.900002,100,66.800003,69.5,67.5
20161124061500,2100.0,0.0,0.0,50,51.0,100,66.300003,69.5,67.5
20161124063000,2100.0,0.0,0.0,50,51.0,100,66.0,69.5,67.5
20161124064500,2100.0,0.0,0.0,50,52.200001,100,65.800003,69.5,67.5
20161124070000,2100.0,0.0,0.0,50,56.599998,100,66.599998,69.5,67.5
20161124071500,2100.0,0.0,0.0,50,55.5,100,66.800003,69.5,67.5
20161124073000,2100.0,0.0,0.0,50,64.900002,100,67.199997,69.5,67.5
20161124074500,2100.0,0.0,0.0,50,59.900002,100,67.099998,69.5,67.5
20161124080000,2100.0,0.0,0.0,50,66.300003,100,67.599998,69.5,67.5
20161124081500,2100.0,0.0,0.0,50,51.099998,100,66.699997,69.5,67.5
20161124083000,2100.0,0.0,0.0,50,51.099998,100,66.099998,69.5,67.5
20161124084500,2100.0,0.0,0.0,50,51.099998,100,65.800003,69.5,67.5
20161124090000,2100.0,0.0,0.0,50,55.200001,100,66.0,69.5,67.5
20161124091500,2100.0,0.0,0.0,50,55.900002,100,66.599998,69.5,67.5
20161124093000,2100.0,0.0,0.0,50,59.700001,100,67.0,69.5,67.5
20161124094500,2100.0,0.0,0.0,50,52.299999,100,66.800003,69.5,67.5
20161124100000,2100.0,0.0,0.0,50,52.299999,100,65.900002,69.5,67.5
20161124101500,2100.0,0.0,0.0,50,51.5,100,65.599998,69.5,67.5
20161124103000,2100.0,0.0,0.0,50,52.599998,100,65.5,69.5,67.5
20161124104500,2100.0,0.0,0.0,50,63.5,100,66.099998,69.5,67.5
20161124110000,2100.0,0.0,0.0,50,74.800003,100,67.099998,69.5,67.5
20161124111500,2100.0,0.0,0.0,50,63.799999,100,67.699997,69.5,67.5
20161124113000,2100.0,0.0,0.0,50,57.400002,0,67.699997,69.5,67.5
20161124114500,2100.0,0.0,0.0,50,52.700001,100,66.300003,69.5,67.5
20161124120000,2100.0,0.0,0.0,50,53.5,100,65.900002,69.5,67.5
20161124121500,2100.0,0.0,0.0,50,53.5,100,65.800003,69.5,67.5
20161124123000,2100.0,0.0,0.0,50,55.299999,100,65.599998,69.5,67.5
20161124124500,2100.0,0.0,0.0,50,62.400002,100,66.199997,69.5,67.5
20161124130000,2100.0,0.0,0.0,50,63.599998,100,66.599998,69.5,67.5
20161124131500,2100.0,0.0,0.0,50,65.300003,100,67.300003,69.5,67.5
20161124133000,2100.0,0.0,0.0,50,62.0,100,67.599998,69.5,67.5
20161124134500,2100.0,0.0,0.0,50,61.200001,100,67.599998,69.5,67.5
20161124140000,2100.0,0.0,0.0,50,64.0,100,67.400002,69.5,67.5
20161124141500,2100.0,0.0,0.0,50,62.400002,100,67.599998,69.5,67.5
20161124143000,2100.0,0.0,0.0,50,61.200001,100,67.5,69.5,67.5
20161124144500,2100.0,0.0,0.0,50,52.200001,100,67.099998,69.5,67.5
20161124150000,2100.0,0.0,0.0,51,52.200001,0,68.199997,69.5,67.5
20161124151500,2100.0,0.0,0.0,51,52.200001,0,68.800003,69.5,67.5
20161124153000,2100.0,0.0,0.0,50,52.200001,0,68.0,69.5,67.5
20161124154500,2100.0,0.0,0.0,51,53.5,0,68.099998,69.5,67.5
20161124160000,2100.0,0.0,0.0,50,53.5,0,67.599998,69.5,67.5
20161124161500,2100.0,0.0,0.0,50,52.700001,0,67.400002,69.5,67.5
20161124163000,2100.0,0.0,0.0,50,52.700001,100,67.400002,69.5,67.5
20161124164500,2100.0,0.0,0.0,50,52.700001,100,67.199997,69.5,67.5
20161124170000,2100.0,0.0,0.0,50,52.700001,100,67.599998,69.5,67.5
20161124171500,2100.0,0.0,0.0,52,52.700001,0,67.900002,69.5,67.5
20161124173000,2100.0,0.0,0.0,50,52.700001,100,67.699997,69.5,67.5
20161124174500,2100.0,0.0,0.0,50,52.700001,100,67.199997,69.5,67.5
20161124180000,2100.0,0.0,0.0,50,52.700001,100,66.800003,69.5,67.5
20161124181500,2100.0,0.0,0.0,50,52.700001,100,66.400002,69.5,67.5
20161124183000,2100.0,0.0,0.0,50,52.700001,100,66.699997,69.5,67.5
20161124184500,2100.0,0.0,0.0,50,52.700001,100,66.800003,69.5,67.5
20161124190000,2100.0,0.0,0.0,50,52.700001,100,66.400002,69.5,67.5
20161124191500,2100.0,0.0,0.0,50,52.700001,100,65.800003,69.5,67.5
20161124193000,2100.0,0.0,0.0,50,58.299999,100,66.099998,69.5,67.5
20161124194500,2100.0,0.0,0.0,50,70.400002,100,67.300003,69.5,67.5
20161124200000,2100.0,0.0,0.0,50,61.200001,100,67.599998,69.5,67.5
20161124201500,2100.0,0.0,0.0,50,53.599998,100,67.300003,69.5,67.5
20161124203000,2100.0,0.0,0.0,50,51.400002,100,66.300003,69.5,67.5
20161124204500,2100.0,0.0,0.0,50,52.200001,100,66.0,69.5,67.5
20161124210000,2100.0,0.0,0.0,50,52.200001,100,66.199997,69.5,67.5
20161124211500,2100.0,0.0,0.0,50,52.200001,100,66.099998,69.5,67.5
20161124213000,2100.0,0.0,0.0,50,55.099998,100,66.300003,69.5,67.5
20161124214500,2100.0,0.0,0.0,50,58.0,100,67.099998,69.5,67.5
20161124220000,2100.0,0.0,0.0,50,60.0,100,67.300003,69.5,67.5
20161124221500,2100.0,0.0,0.0,50,52.299999,100,67.0,69.5,67.5
20161124223000,2100.0,0.0,0.0,50,51.5,100,66.0,69.5,67.5
20161124224500,2100.0,0.0,0.0,50,51.5,100,65.5,69.5,67.5
20161124230000,2100.0,0.0,0.0,50,52.299999,100,65.400002,69.5,67.5
20161124231500,2100.0,0.0,0.0,50,64.400002,100,66.099998,69.5,67.5
20161124233000,2100.0,0.0,0.0,50,68.699997,100,67.0,69.5,67.5
20161124234500,2100.0,0.0,0.0,50,69.400002,100,67.800003,69.5,67.5
20161125000000,2100.0,0.0,0.0,50,50.299999,100,66.199997,69.5,67.5
20161125001500,2100.0,0.0,0.0,50,51.0,100,65.699997,69.5,67.5
20161125003000,2100.0,0.0,0.0,50,51.0,100,65.5,69.5,67.5
20161125004500,2100.0,0.0,0.0,50,56.599998,100,66.099998,69.5,67.5
20161125010000,2100.0,0.0,0.0,50,56.599998,100,66.599998,69.5,67.5
20161125011500,2100.0,0.0,0.0,50,62.799999,100,66.900002,69.5,67.5
20161125013000,2100.0,0.0,0.0,50,62.0,100,67.900002,69.5,67.5
20161125014500,2100.0,0.0,0.0,50,49.900002,100,66.199997,69.5,67.5
20161125020000,2100.0,0.0,0.0,50,49.900002,100,66.099998,69.5,67.5
20161125021500,2100.0,0.0,0.0,50,49.900002,100,66.5,69.5,67.5
20161125023000,2100.0,0.0,0.0,50,49.900002,100,66.0,69.5,67.5
20161125024500,2100.0,0.0,0.0,50,52.700001,100,65.599998,69.5,67.5
20161125030000,2100.0,0.0,0.0,50,63.200001,100,66.900002,69.5,67.5
20161125031500,2100.0,0.0,0.0,50,60.0,100,67.400002,69.5,67.5
20161125033000,2100.0,0.0,0.0,50,52.299999,0,67.300003,69.5,67.5
20161125034500,2100.0,0.0,0.0,50,50.299999,100,65.900002,69.5,67.5
20161125040000,2100.0,0.0,0.0,50,49.5,100,65.400002,69.5,67.5
20161125041500,2100.0,0.0,0.0,50,53.099998,100,65.300003,69.5,67.5
20161125043000,2100.0,0.0,0.0,50,65.800003,100,66.400002,69.5,67.5
20161125044500,2100.0,0.0,0.0,50,63.299999,100,67.599998,69.5,67.5
20161125050000,2100.0,0.0,0.0,50,64.199997,100,67.699997,69.5,67.5
20161125051500,2100.0,0.0,0.0,50,61.599998,100,67.400002,69.5,67.5
20161125053000,2100.0,0.0,0.0,50,50.299999,100,66.699997,69.5,67.5
20161125054500,2100.0,0.0,0.0,50,50.299999,100,65.800003,69.5,67.5
20161125060000,2100.0,0.0,0.0,50,50.299999,100,65.5,69.5,67.5
20161125061500,2100.0,0.0,0.0,50,58.099998,100,65.400002,69.5,67.5
20161125063000,2100.0,0.0,0.0,50,73.300003,100,67.0,69.5,67.5
20161125064500,2100.0,0.0,0.0,50,60.5,100,67.300003,69.5,67.5
20161125070000,2100.0,0.0,0.0,50,60.5,0,67.900002,69.5,67.5
20161125071500,2100.0,0.0,0.0,50,49.5,100,66.0,69.5,67.5
20161125073000,2100.0,0.0,0.0,50,50.599998,100,65.699997,69.5,67.5
20161125074500,2100.0,0.0,0.0,50,50.599998,100,65.300003,69.5,67.5
20161125080000,2100.0,0.0,0.0,50,53.099998,100,66.400002,69.5,67.5
20161125081500,2100.0,0.0,0.0,50,59.200001,100,66.699997,69.5,67.5
20161125083000,2100.0,0.0,0.0,50,49.900002,100,66.599998,69.5,67.5
20161125084500,2100.0,0.0,0.0,50,50.799999,100,65.699997,69.5,67.5
20161125090000,2100.0,0.0,0.0,50,50.200001,100,65.300003,69.5,67.5
20161125091500,2100.0,0.0,0.0,50,62.799999,100,65.5,69.5,67.5
20161125093000,2100.0,0.0,0.0,50,72.400002,100,66.300003,69.5,67.5
20161125094500,2100.0,0.0,0.0,50,65.800003,100,66.900002,69.5,67.5
20161125100000,2100.0,0.0,0.0,50,66.699997,100,67.599998,69.5,67.5
20161125101500,2100.0,0.0,0.0,50,52.700001,100,66.800003,69.5,67.5
20161125103000,2100.0,0.0,0.0,50,51.900002,100,66.300003,69.5,67.5
20161125104500,2100.0,0.0,0.0,50,51.900002,100,66.0,69.5,67.5
20161125110000,2100.0,0.0,0.0,50,51.900002,100,65.900002,69.5,67.5
20161125111500,2100.0,0.0,0.0,50,61.900002,100,66.400002,69.5,67.5
20161125113000,2100.0,0.0,0.0,50,51.599998,0,68.099998,69.5,67.5
20161125114500,2100.0,0.0,0.0,50,53.099998,0,67.699997,69.5,67.5
20161125120000,2100.0,0.0,0.0,50,53.099998,0,67.699997,69.5,67.5
20161125121500,2100.0,0.0,0.0,50,52.299999,100,67.0,69.5,67.5
20161125123000,2100.0,0.0,0.0,50,52.299999,100,67.099998,69.5,67.5
20161125124500,2100.0,0.0,0.0,50,52.299999,100,66.599998,69.5,67.5
20161125130000,2100.0,0.0,0.0,50,52.299999,100,66.099998,69.5,67.5
20161125131500,2100.0,0.0,0.0,50,52.299999,100,66.199997,69.5,67.5
20161125133000,2100.0,0.0,0.0,50,52.299999,100,66.0,69.5,67.5
20161125134500,2100.0,0.0,0.0,50,52.299999,100,67.400002,69.5,67.5
20161125140000,2100.0,0.0,0.0,50,52.299999,100,67.0,69.5,67.5
20161125141500,2100.0,0.0,0.0,50,51.5,100,67.599998,69.5,67.5
20161125143000,2100.0,0.0,0.0,50,52.599998,0,67.400002,69.5,67.5
20161125144500,2100.0,0.0,0.0,50,51.900002,100,67.099998,69.5,67.5
20161125150000,2100.0,0.0,0.0,50,51.900002,100,66.900002,69.5,67.5
20161125151500,2100.0,0.0,0.0,50,52.599998,100,66.099998,69.5,67.5
20161125153000,2100.0,0.0,0.0,50,51.900002,100,65.800003,69.5,67.5
20161125154500,2100.0,0.0,0.0,50,53.5,100,66.0,69.5,67.5
20161125160000,2100.0,0.0,0.0,50,57.5,100,66.900002,69.5,67.5
20161125161500,2100.0,0.0,0.0,50,55.599998,100,66.800003,69.5,67.5
20161125163000,2100.0,0.0,0.0,50,51.900002,100,66.400002,69.5,67.5
20161125164500,2100.0,0.0,0.0,50,52.599998,100,66.199997,69.5,67.5
20161125170000,2100.0,0.0,0.0,50,51.900002,100,66.099998,69.5,67.5
20161125171500,2100.0,0.0,0.0,50,53.099998,100,66.0,69.5,67.5
20161125173000,2100.0,0.0,0.0,50,57.599998,100,66.599998,69.5,67.5
20161125174500,2100.0,0.0,0.0,50,57.599998,100,66.599998,69.5,67.5
20161125180000,2100.0,0.0,0.0,50,60.799999,100,67.0,69.5,67.5
20161125181500,2100.0,0.0,0.0,50,67.900002,100,67.800003,69.5,67.5
20161125183000,2100.0,0.0,0.0,50,51.099998,100,66.800003,69.5,67.5
20161125184500,2100.0,0.0,0.0,50,51.799999,100,66.199997,69.5,67.5
20161125190000,2100.0,0.0,0.0,50,51.799999,100,66.099998,69.5,67.5
20161125191500,2100.0,0.0,0.0,50,51.0,100,65.699997,69.5,67.5
20161125193000,2100.0,0.0,0.0,50,58.700001,100,66.0,69.5,67.5
20161125194500,2100.0,0.0,0.0,50,60.5,100,66.400002,69.5,67.5
20161125200000,2100.0,0.0,0.0,50,60.5,100,66.900002,69.5,67.5
20161125201500,2100.0,0.0,0.0,50,68.199997,100,67.900002,69.5,67.5
20161125203000,2100.0,0.0,0.0,50,51.099998,100,66.800003,69.5,67.5
20161125204500,2100.0,0.0,0.0,50,51.099998,100,66.099998,69.5,67.5
20161125210000,2100.0,0.0,0.0,50,52.200001,100,66.0,69.5,67.5
20161125211500,2100.0,0.0,0.0,50,52.200001,100,65.800003,69.5,67.5
20161125213000,2100.0,0.0,0.0,50,59.099998,100,66.199997,69.5,67.5
20161125214500,2100.0,0.0,0.0,50,59.099998,100,66.599998,69.5,67.5
20161125220000,2100.0,0.0,0.0,50,51.900002,100,66.400002,69.5,67.5
20161125221500,2100.0,0.0,0.0,50,51.0,100,65.400002,69.5,67.5
20161125223000,2100.0,0.0,0.0,50,51.0,100,65.099998,69.5,67.5
20161125224500,2100.0,0.0,0.0,50,71.5,100,65.900002,69.5,67.5
20161125230000,2100.0,0.0,0.0,50,66.300003,100,66.699997,69.5,67.5
20161125231500,2100.0,0.0,0.0,50,69.599998,100,67.400002,69.5,67.5
20161125233000,2100.0,0.0,0.0,50,68.400002,100,67.800003,69.5,67.5
20161125234500,2100.0,0.0,0.0,50,50.700001,100,66.0,69.5,67.5
20161126000000,2100.0,0.0,0.0,50,50.700001,100,65.300003,69.5,67.5
20161126001500,2100.0,0.0,0.0,50,54.299999,100,65.300003,69.5,67.5
20161126003000,2100.0,0.0,0.0,50,54.299999,100,66.199997,69.5,67.5
20161126004500,2100.0,0.0,0.0,50,68.599998,100,66.5,69.5,67.5
20161126010000,2100.0,0.0,0.0,50,62.0,100,67.099998,69.5,67.5
20161126011500,2100.0,0.0,0.0,50,65.599998,100,67.300003,69.5,67.5
20161126013000,2100.0,0.0,0.0,50,62.5,100,67.900002,69.5,67.5
20161126014500,2100.0,0.0,0.0,50,50.200001,100,66.099998,69.5,67.5
20161126020000,2100.0,0.0,0.0,50,50.200001,100,65.400002,69.5,67.5
20161126021500,2100.0,0.0,0.0,50,54.700001,100,65.599998,69.5,67.5
20161126023000,2100.0,0.0,0.0,50,54.700001,100,66.300003,69.5,67.5
20161126024500,2100.0,0.0,0.0,50,61.599998,100,66.800003,69.5,67.5
20161126030000,2100.0,0.0,0.0,50,61.599998,100,67.199997,69.5,67.5
20161126031500,2100.0,0.0,0.0,50,67.5,100,67.400002,69.5,67.5
20161126033000,2100.0,0.0,0.0,50,61.200001,100,67.5,69.5,67.5
20161126034500,2100.0,0.0,0.0,50,68.599998,100,67.300003,69.5,67.5
20161126040000,2100.0,0.0,0.0,50,51.700001,0,68.300003,69.5,67.5
20161126041500,2100.0,0.0,0.0,50,49.5,100,67.400002,69.5,67.5
20161126043000,2100.0,0.0,0.0,50,49.5,100,66.599998,69.5,67.5
20161126044500,2100.0,0.0,0.0,50,49.5,100,66.199997,69.5,67.5
20161126050000,2100.0,0.0,0.0,50,49.5,100,65.599998,69.5,67.5
20161126051500,2100.0,0.0,0.0,50,69.099998,100,65.900002,69.5,67.5
20161126053000,2100.0,0.0,0.0,50,58.5,100,67.199997,69.5,67.5
20161126054500,2100.0,0.0,0.0,50,59.900002,100,66.900002,69.5,67.5
20161126060000,2100.0,0.0,0.0,50,61.599998,100,67.099998,69.5,67.5
20161126061500,2100.0,0.0,0.0,50,64.400002,100,67.599998,69.5,67.5
20161126063000,2100.0,0.0,0.0,50,56.0,100,67.599998,69.5,67.5
20161126064500,2100.0,0.0,0.0,50,49.099998,100,65.900002,69.5,67.5
20161126070000,2100.0,0.0,0.0,50,49.099998,100,65.5,69.5,67.5
20161126071500,2100.0,0.0,0.0,50,56.099998,100,65.099998,69.5,67.5
20161126073000,2100.0,0.0,0.0,50,63.200001,100,66.0,69.5,67.5
20161126074500,2100.0,0.0,0.0,50,77.199997,100,67.0,69.5,67.5
20161126080000,2100.0,0.0,0.0,50,62.400002,100,67.400002,69.5,67.5
20161126081500,2100.0,0.0,0.0,50,68.199997,100,67.699997,69.5,67.5
20161126083000,2100.0,0.0,0.0,50,49.900002,100,66.900002,69.5,67.5
20161126084500,2100.0,0.0,0.0,50,49.900002,100,65.699997,69.5,67.5
20161126090000,2100.0,0.0,0.0,50,49.900002,100,65.199997,69.5,67.5
20161126091500,2100.0,0.0,0.0,50,55.0,100,65.300003,69.5,67.5
20161126093000,2100.0,0.0,0.0,50,72.599998,100,66.400002,69.5,67.5
20161126094500,2100.0,0.0,0.0,50,70.5,100,66.900002,69.5,67.5
20161126100000,2100.0,0.0,0.0,50,62.799999,100,67.599998,69.5,67.5
20161126101500,2100.0,0.0,0.0,50,69.5,100,67.699997,69.5,67.5
20161126103000,2100.0,0.0,0.0,50,51.099998,100,67.199997,69.5,67.5
20161126104500,2100.0,0.0,0.0,50,49.099998,100,65.900002,69.5,67.5
20161126110000,2100.0,0.0,0.0,50,50.200001,100,65.099998,69.5,67.5
20161126111500,2100.0,0.0,0.0,50,68.400002,100,65.300003,69.5,67.5
20161126113000,2100.0,0.0,0.0,50,65.300003,100,66.099998,69.5,67.5
20161126114500,2100.0,0.0,0.0,50,77.900002,100,67.0,69.5,67.5
20161126120000,2100.0,0.0,0.0,50,61.200001,100,67.400002,69.5,67.5
20161126121500,2100.0,0.0,0.0,50,68.5,100,67.599998,69.5,67.5
20161126123000,2100.0,0.0,0.0,50,52.700001,0,67.300003,69.5,67.5
20161126124500,2100.0,0.0,0.0,50,50.200001,100,65.800003,69.5,67.5
20161126130000,2100.0,0.0,0.0,50,50.200001,100,65.199997,69.5,67.5
20161126131500,2100.0,0.0,0.0,50,63.099998,100,65.300003,69.5,67.5
20161126133000,2100.0,0.0,0.0,50,71.199997,100,66.199997,69.5,67.5
20161126134500,2100.0,0.0,0.0,50,65.300003,100,66.599998,69.5,67.5
20161126140000,2100.0,0.0,0.0,50,62.700001,100,67.199997,69.5,67.5
20161126141500,2100.0,0.0,0.0,50,66.300003,100,67.599998,69.5,67.5
20161126143000,2100.0,0.0,0.0,50,55.0,0,67.699997,69.5,67.5
20161126144500,2100.0,0.0,0.0,50,50.200001,100,66.0,69.5,67.5
20161126150000,2100.0,0.0,0.0,50,51.400002,100,65.599998,69.5,67.5
20161126151500,2100.0,0.0,0.0,50,50.299999,100,66.900002,69.5,67.5
20161126153000,2100.0,0.0,0.0,50,50.299999,0,67.900002,69.5,67.5
20161126154500,2100.0,0.0,0.0,50,50.299999,0,67.800003,69.5,67.5
20161126160000,2100.0,0.0,0.0,50,50.299999,0,68.300003,69.5,67.5
20161126161500,2100.0,0.0,0.0,50,50.299999,0,67.900002,69.5,67.5
20161126163000,2100.0,0.0,0.0,50,50.299999,0,67.400002,69.5,67.5
20161126164500,2100.0,0.0,0.0,50,50.299999,100,67.199997,69.5,67.5
20161126170000,2100.0,0.0,0.0,50,50.299999,100,67.300003,69.5,67.5
20161126171500,2100.0,0.0,0.0,50,50.299999,100,66.300003,69.5,67.5
20161126173000,2100.0,0.0,0.0,50,50.299999,100,66.300003,69.5,67.5
20161126174500,2100.0,0.0,0.0,50,51.5,100,66.199997,69.5,67.5
20161126180000,2100.0,0.0,0.0,50,51.5,100,65.800003,69.5,67.5
20161126181500,2100.0,0.0,0.0,50,59.900002,100,66.099998,69.5,67.5
20161126183000,2100.0,0.0,0.0,50,71.599998,100,67.099998,69.5,67.5
20161126184500,2100.0,0.0,0.0,50,60.799999,100,67.599998,69.5,67.5
20161126190000,2100.0,0.0,0.0,50,64.900002,100,67.400002,69.5,67.5
20161126191500,2100.0,0.0,0.0,50,50.099998,100,66.199997,69.5,67.5
20161126193000,2100.0,0.0,0.0,50,49.5,100,65.5,69.5,67.5
20161126194500,2100.0,0.0,0.0,50,54.700001,100,65.300003,69.5,67.5
20161126200000,2100.0,0.0,0.0,50,56.599998,100,66.900002,69.5,67.5
20161126201500,2100.0,0.0,0.0,50,55.200001,100,67.0,69.5,67.5
20161126203000,2100.0,0.0,0.0,50,64.400002,100,66.900002,69.5,67.5
20161126204500,2100.0,0.0,0.0,50,64.400002,100,67.699997,69.5,67.5
20161126210000,2100.0,0.0,0.0,50,49.5,100,67.0,69.5,67.5
20161126211500,2100.0,0.0,0.0,50,49.5,100,66.0,69.5,67.5
20161126213000,2100.0,0.0,0.0,50,49.5,100,66.5,69.5,67.5
20161126214500,2100.0,0.0,0.0,50,49.5,100,66.099998,69.5,67.5
20161126220000,2100.0,0.0,0.0,50,49.5,100,66.0,69.5,67.5
20161126221500,2100.0,0.0,0.0,50,49.5,100,65.699997,69.5,67.5
20161126223000,2100.0,0.0,0.0,50,52.200001,100,66.5,69.5,67.5
20161126224500,2100.0,0.0,0.0,50,53.099998,100,66.699997,69.5,67.5
20161126230000,2100.0,0.0,0.0,50,67.400002,100,67.099998,69.5,67.5
20161126231500,2100.0,0.0,0.0,50,61.599998,100,67.400002,69.5,67.5
20161126233000,2100.0,0.0,0.0,50,62.400002,100,67.199997,69.5,67.5
20161126234500,2100.0,0.0,0.0,50,65.900002,100,67.699997,69.5,67.5
20161127000000,2100.0,0.0,0.0,50,60.799999,100,67.400002,69.5,67.5
20161127001500,2100.0,0.0,0.0,50,65.699997,100,67.400002,69.5,67.5
20161127003000,2100.0,0.0,0.0,50,60.799999,100,67.699997,69.5,67.5
20161127004500,2100.0,0.0,0.0,50,64.800003,100,67.300003,69.5,67.5
20161127010000,2100.0,0.0,0.0,50,60.099998,100,67.300003,69.5,67.5
20161127011500,2100.0,0.0,0.0,50,66.199997,100,67.699997,69.5,67.5
20161127013000,2100.0,0.0,0.0,50,48.299999,100,66.099998,69.5,67.5
20161127014500,2100.0,0.0,0.0,50,48.299999,100,65.099998,69.5,67.5
20161127020000,2100.0,0.0,0.0,50,58.599998,100,65.199997,69.5,67.5
20161127021500,2100.0,0.0,0.0,50,62.5,100,66.0,69.5,67.5
20161127023000,2100.0,0.0,0.0,50,66.400002,100,66.699997,69.5,67.5
20161127024500,2100.0,0.0,0.0,50,69.099998,100,67.300003,69.5,67.5
20161127030000,2100.0,0.0,0.0,50,47.900002,100,66.099998,69.5,67.5
20161127031500,2100.0,0.0,0.0,50,47.900002,100,65.199997,69.5,67.5
20161127033000,2100.0,0.0,0.0,50,54.299999,100,66.400002,69.5,67.5
20161127034500,2100.0,0.0,0.0,50,55.900002,100,66.599998,69.5,67.5
20161127040000,2100.0,0.0,0.0,50,60.299999,100,66.900002,69.5,67.5
20161127041500,2100.0,0.0,0.0,50,47.900002,100,66.099998,69.5,67.5
20161127043000,2100.0,0.0,0.0,50,47.200001,100,64.199997,69.5,67.5
20161127044500,2100.0,0.0,0.0,50,70.300003,100,65.800003,69.5,67.5
20161127050000,2100.0,0.0,0.0,50,71.800003,100,66.199997,69.5,67.5
20161127051500,2100.0,0.0,0.0,50,64.0,100,67.199997,69.5,67.5
20161127053000,2100.0,0.0,0.0,50,69.300003,100,67.800003,69.5,67.5
20161127054500,2100.0,0.0,0.0,50,47.200001,100,65.199997,69.5,67.5
20161127060000,2100.0,0.0,0.0,50,50.400002,100,64.599998,69.5,67.5
20161127061500,2100.0,0.0,0.0,50,61.099998,100,66.099998,69.5,67.5
20161127063000,2100.0,0.0,0.0,50,59.799999,100,66.599998,69.5,67.5
20161127064500,2100.0,0.0,0.0,50,62.400002,100,67.099998,69.5,67.5
20161127070000,2100.0,0.0,0.0,50,47.599998,100,66.0,69.5,67.5
20161127071500,2100.0,0.0,0.0,50,47.599998,100,64.199997,69.5,67.5
20161127073000,2100.0,0.0,0.0,50,66.199997,100,66.0,69.5,67.5
20161127074500,2100.0,0.0,0.0,50,70.5,100,66.400002,69.5,67.5
20161127080000,2100.0,0.0,0.0,50,63.400002,100,67.400002,69.599998,67.599998
20161127081500,2100.0,0.0,0.0,50,69.800003,100,67.699997,69.5,67.5
20161127083000,2100.0,0.0,0.0,50,48.299999,100,66.699997,69.5,67.5
20161127084500,2100.0,0.0,0.0,50,48.299999,100,64.699997,69.599998,67.599998
20161127090000,2100.0,0.0,0.0,50,74.800003,100,65.300003,69.5,67.5
20161127091500,2100.0,0.0,0.0,50,63.599998,100,66.0,69.5,67.5
20161127093000,2100.0,0.0,0.0,50,77.199997,100,66.800003,69.5,67.5
20161127094500,2100.0,0.0,0.0,50,62.400002,100,67.300003,69.5,67.5
20161127100000,2100.0,0.0,0.0,50,68.199997,100,68.0,69.5,67.5
20161127101500,2100.0,0.0,0.0,50,49.5,100,65.699997,69.5,67.5
20161127103000,2100.0,0.0,0.0,50,48.700001,100,64.699997,69.5,67.5
20161127104500,2100.0,0.0,0.0,50,53.099998,100,65.599998,69.5,67.5
20161127110000,2100.0,0.0,0.0,50,63.599998,100,66.300003,69.5,67.5
20161127111500,2100.0,0.0,0.0,50,62.799999,100,66.900002,69.599998,67.599998
20161127113000,2100.0,0.0,0.0,50,72.099998,100,67.599998,69.599998,67.599998
20161127114500,2100.0,0.0,0.0,50,49.200001,100,66.099998,69.599998,67.599998
20161127120000,2100.0,0.0,0.0,50,50.400002,100,65.699997,69.599998,67.599998
20161127121500,2100.0,0.0,0.0,50,60.099998,100,65.900002,69.599998,67.599998
20161127123000,2100.0,0.0,0.0,50,58.5,100,66.900002,69.599998,67.599998
20161127124500,2100.0,0.0,0.0,50,68.599998,100,67.400002,69.699997,67.699997
20161127130000,2100.0,0.0,0.0,50,62.0,100,67.5,69.800003,67.800003
20161127131500,2100.0,0.0,0.0,50,50.5,100,66.800003,69.699997,67.699997
20161127133000,2100.0,0.0,0.0,50,50.5,100,65.599998,69.800003,67.800003
20161127134500,2100.0,0.0,0.0,50,50.5,100,65.199997,69.800003,67.800003
20161127140000,2100.0,0.0,0.0,50,69.699997,100,66.5,69.900002,67.900002
20161127141500,2100.0,0.0,0.0,50,67.199997,100,67.099998,69.900002,67.900002
20161127143000,2100.0,0.0,0.0,50,76.0,100,68.0,69.900002,67.900002
20161127144500,2100.0,0.0,0.0,50,51.099998,100,67.5,69.900002,67.900002
20161127150000,2100.0,0.0,0.0,50,51.099998,100,66.5,69.900002,67.900002
20161127151500,2100.0,0.0,0.0,50,51.099998,100,68.0,69.900002,67.900002
20161127153000,2100.0,0.0,0.0,50,50.299999,100,67.5,69.900002,67.900002
20161127154500,2100.0,0.0,0.0,50,50.299999,100,66.900002,69.900002,67.900002
20161127160000,2100.0,0.0,0.0,50,51.900002,100,66.599998,69.900002,67.900002
20161127161500,2100.0,0.0,0.0,50,51.0,100,66.599998,69.900002,67.900002
20161127163000,2100.0,0.0,0.0,50,55.700001,100,66.900002,69.900002,67.900002
20161127164500,2100.0,0.0,0.0,50,62.400002,100,66.699997,69.900002,67.900002
20161127170000,2100.0,0.0,0.0,50,69.0,100,67.5,69.800003,67.800003
20161127171500,2100.0,0.0,0.0,50,62.900002,100,67.699997,69.800003,67.800003
20161127173000,2100.0,0.0,0.0,50,50.299999,100,66.900002,69.800003,67.800003
20161127174500,2100.0,0.0,0.0,50,51.0,100,66.300003,69.599998,67.599998
20161127180000,2100.0,0.0,0.0,50,49.799999,100,65.599998,69.5,67.5
20161127181500,2100.0,0.0,0.0,50,49.799999,100,66.699997,69.5,67.5
20161127183000,2100.0,0.0,0.0,50,50.599998,100,66.400002,69.5,67.5
20161127184500,2100.0,0.0,0.0,50,57.099998,100,66.699997,69.5,67.5
20161127190000,2100.0,0.0,0.0,50,67.699997,100,67.099998,69.5,67.5
20161127191500,2100.0,0.0,0.0,50,59.200001,100,67.599998,69.5,67.5
20161127193000,2100.0,0.0,0.0,50,57.099998,100,67.199997,69.5,67.5
20161127194500,2100.0,0.0,0.0,50,67.300003,100,67.599998,69.5,67.5
20161127200000,2100.0,0.0,0.0,50,49.599998,100,67.0,69.5,67.5
20161127201500,2100.0,0.0,0.0,50,49.599998,100,67.599998,69.5,67.5
20161127203000,2100.0,0.0,0.0,50,49.599998,100,67.400002,69.5,67.5
20161127204500,2100.0,0.0,0.0,50,49.099998,100,67.0,69.5,67.5
20161127210000,2100.0,0.0,0.0,50,49.099998,100,66.800003,69.5,67.5
20161127211500,2100.0,0.0,0.0,50,49.099998,100,67.0,69.5,67.5
20161127213000,2100.0,0.0,0.0,50,49.799999,100,66.699997,69.5,67.5
20161127214500,2100.0,0.0,0.0,50,49.799999,100,66.599998,69.5,67.5
20161127220000,2100.0,0.0,0.0,50,49.799999,100,66.300003,69.5,67.5
20161127221500,2100.0,0.0,0.0,50,50.700001,100,66.5,69.5,67.5
20161127223000,2100.0,0.0,0.0,50,54.700001,100,66.300003,69.5,67.5
20161127224500,2100.0,0.0,0.0,50,65.199997,100,66.699997,69.5,67.5
20161127230000,2100.0,0.0,0.0,50,61.599998,100,67.400002,69.5,67.5
20161127231500,2100.0,0.0,0.0,50,67.199997,100,67.400002,69.5,67.5
20161127233000,2100.0,0.0,0.0,50,60.400002,100,67.400002,69.5,67.5
20161127234500,2100.0,0.0,0.0,50,65.300003,100,67.699997,69.5,67.5
20161128000000,2100.0,0.0,0.0,50,49.900002,100,66.699997,69.5,67.5
20161128001500,2100.0,0.0,0.0,50,49.900002,100,66.199997,69.5,67.5
20161128003000,2100.0,0.0,0.0,50,49.900002,100,65.800003,69.5,67.5
20161128004500,2100.0,0.0,0.0,50,51.0,100,65.5,69.5,67.5
20161128010000,2100.0,0.0,0.0,50,62.400002,100,66.099998,69.5,67.5
20161128011500,2100.0,0.0,0.0,50,65.599998,100,66.699997,69.5,67.5
20161128013000,2100.0,0.0,0.0,50,58.400002,100,67.900002,69.5,67.5
20161128014500,2100.0,0.0,0.0,50,50.599998,100,66.900002,69.5,67.5
20161128020000,2100.0,0.0,0.0,50,51.400002,100,66.400002,69.5,67.5
20161128021500,2100.0,0.0,0.0,50,50.700001,100,66.199997,69.5,67.5
20161128023000,2100.0,0.0,0.0,50,50.700001,100,66.599998,69.5,67.5
20161128024500,2100.0,0.0,0.0,50,51.400002,100,66.300003,69.5,67.5
20161128030000,2100.0,0.0,0.0,50,51.400002,100,65.800003,69.5,67.5
20161128031500,2100.0,0.0,0.0,50,62.900002,100,66.699997,69.5,67.5
20161128033000,2100.0,0.0,0.0,50,54.299999,100,66.900002,69.5,67.5
20161128034500,2100.0,0.0,0.0,50,64.199997,100,66.599998,69.5,67.5
20161128040000,2100.0,0.0,0.0,50,61.599998,100,67.599998,69.5,67.5
20161128041500,2100.0,0.0,0.0,50,53.900002,0,67.5,69.5,67.5
20161128043000,2100.0,0.0,0.0,50,52.700001,100,66.199997,69.5,67.5
20161128044500,2100.0,0.0,0.0,50,51.900002,100,66.199997,69.5,67.5
20161128050000,2100.0,0.0,0.0,50,52.599998,100,66.800003,69.5,67.5
20161128051500,2100.0,0.0,0.0,50,53.5,100,66.599998,69.5,67.5
20161128053000,2100.0,0.0,0.0,50,52.700001,100,66.699997,69.5,67.5
20161128054500,2100.0,0.0,0.0,50,52.700001,100,66.699997,69.5,67.5
20161128060000,2100.0,0.0,0.0,50,52.700001,100,67.199997,69.5,67.5
20161128061500,2100.0,0.0,0.0,50,53.900002,100,66.800003,69.5,67.5
20161128063000,2100.0,0.0,0.0,50,53.900002,100,67.099998,69.5,67.5
20161128064500,2100.0,0.0,0.0,50,53.900002,100,66.599998,69.5,67.5
20161128070000,2100.0,0.0,0.0,50,57.200001,100,66.699997,69.5,67.5
20161128071500,2100.0,0.0,0.0,50,59.599998,100,67.300003,69.5,67.5
20161128073000,2100.0,0.0,0.0,50,60.700001,100,67.300003,69.5,67.5
20161128074500,2100.0,0.0,0.0,50,61.900002,100,67.400002,69.5,67.5
20161128080000,2100.0,0.0,0.0,50,59.200001,100,67.599998,69.5,67.5
20161128081500,2100.0,0.0,0.0,50,60.299999,100,67.599998,69.5,67.5
20161128083000,2100.0,0.0,0.0,50,54.299999,100,67.199997,69.5,67.5
20161128084500,2100.0,0.0,0.0,50,54.299999,100,67.099998,69.5,67.5
20161128090000,2100.0,0.0,0.0,50,54.299999,100,67.099998,69.5,67.5
20161128091500,2100.0,0.0,0.0,50,54.299999,100,66.900002,69.5,67.5
20161128093000,2100.0,0.0,0.0,50,54.299999,100,66.699997,69.5,67.5
20161128094500,2100.0,0.0,0.0,50,54.299999,100,66.599998,69.5,67.5
20161128100000,2100.0,0.0,0.0,50,54.299999,100,66.300003,69.5,67.5
20161128101500,2100.0,0.0,0.0,50,54.299999,100,66.699997,69.5,67.5
20161128103000,2100.0,0.0,0.0,50,54.299999,100,66.5,69.5,67.5
20161128104500,2100.0,0.0,0.0,50,53.5,100,66.599998,69.5,67.5
20161128110000,2100.0,0.0,0.0,50,53.5,100,66.900002,69.5,67.5
20161128111500,2100.0,0.0,0.0,50,54.299999,0,67.400002,69.5,67.5
20161128113000,2100.0,0.0,0.0,50,54.299999,0,67.800003,69.5,67.5
20161128114500,2100.0,0.0,0.0,50,54.299999,100,67.199997,69.5,67.5
20161128120000,2100.0,0.0,0.0,50,54.299999,100,67.400002,69.5,67.5
20161128121500,2100.0,0.0,0.0,50,54.299999,100,66.800003,69.5,67.5
20161128123000,2100.0,0.0,0.0,50,54.299999,100,67.199997,69.5,67.5
20161128124500,2100.0,0.0,0.0,50,54.299999,100,66.900002,69.5,67.5
20161128130000,2100.0,0.0,0.0,50,54.299999,100,66.599998,69.5,67.5
20161128131500,2100.0,0.0,0.0,50,54.299999,100,66.800003,69.5,67.5
20161128133000,2100.0,0.0,0.0,50,54.299999,100,67.099998,69.5,67.5
20161128134500,2100.0,0.0,0.0,50,54.299999,100,66.800003,69.5,67.5
20161128140000,2100.0,0.0,0.0,50,54.299999,100,66.300003,69.5,67.5
20161128141500,2100.0,0.0,0.0,50,54.299999,100,66.199997,69.5,67.5
20161128143000,2100.0,0.0,0.0,50,56.700001,100,66.800003,69.5,67.5
20161128144500,2100.0,0.0,0.0,50,58.0,100,67.300003,69.5,67.5
20161128150000,2100.0,0.0,0.0,50,59.599998,100,67.300003,69.5,67.5
20161128151500,2100.0,0.0,0.0,50,59.599998,100,67.199997,69.5,67.5
20161128153000,2100.0,0.0,0.0,50,53.900002,100,67.199997,69.5,67.5
20161128154500,2100.0,0.0,0.0,50,53.900002,100,67.099998,69.5,67.5
20161128160000,2100.0,0.0,0.0,50,53.900002,100,66.900002,69.5,67.5
20161128161500,2100.0,0.0,0.0,50,53.900002,100,66.599998,69.5,67.5
20161128163000,2100.0,0.0,0.0,50,53.900002,100,66.300003,69.5,67.5
20161128164500,2100.0,0.0,0.0,50,54.700001,100,66.400002,69.5,67.5
20161128170000,2100.0,0.0,0.0,50,54.700001,100,66.599998,69.5,67.5
20161128171500,2100.0,0.0,0.0,50,54.700001,100,66.300003,69.5,67.5
20161128173000,2100.0,0.0,0.0,50,57.900002,100,66.599998,69.5,67.5
20161128174500,2100.0,0.0,0.0,50,54.299999,0,67.400002,69.5,67.5
20161128180000,2100.0,0.0,0.0,50,54.299999,0,67.800003,69.5,67.5
20161128181500,2100.0,0.0,0.0,50,54.299999,100,67.699997,69.5,67.5
20161128183000,2100.0,0.0,0.0,50,54.299999,100,67.300003,69.5,67.5
20161128184500,2100.0,0.0,0.0,50,54.299999,100,66.900002,69.5,67.5
20161128190000,2100.0,0.0,0.0,50,54.299999,100,66.599998,69.5,67.5
20161128191500,2100.0,0.0,0.0,50,54.299999,100,66.900002,69.5,67.5
20161128193000,2100.0,0.0,0.0,50,54.299999,100,66.400002,69.5,67.5
20161128194500,2100.0,0.0,0.0,50,54.299999,100,66.099998,69.5,67.5
20161128200000,2100.0,0.0,0.0,50,54.299999,100,66.300003,69.5,67.5
20161128201500,2100.0,0.0,0.0,50,58.299999,100,66.699997,69.5,67.5
20161128203000,2100.0,0.0,0.0,50,58.299999,100,67.099998,69.5,67.5
20161128204500,2100.0,0.0,0.0,50,59.900002,100,66.800003,69.5,67.5
20161128210000,2100.0,0.0,0.0,50,60.5,100,67.199997,69.5,67.5
20161128211500,2100.0,0.0,0.0,50,62.799999,100,67.599998,69.5,67.5
20161128213000,2100.0,0.0,0.0,50,56.0,0,67.599998,69.5,67.5
20161128214500,2100.0,0.0,0.0,50,54.200001,100,66.400002,69.5,67.5
20161128220000,2100.0,0.0,0.0,50,54.200001,100,66.300003,69.5,67.5
20161128221500,2100.0,0.0,0.0,50,54.200001,100,66.5,69.5,67.5
20161128223000,2100.0,0.0,0.0,50,54.200001,100,66.699997,69.5,67.5
20161128224500,2100.0,0.0,0.0,50,54.200001,100,66.599998,69.5,67.5
20161128230000,2100.0,0.0,0.0,50,55.200001,100,66.400002,69.5,67.5
20161128231500,2100.0,0.0,0.0,50,57.5,100,66.400002,69.5,67.5
20161128233000,2100.0,0.0,0.0,50,61.099998,100,66.699997,69.5,67.5
20161128234500,2100.0,0.0,0.0,50,61.099998,100,67.199997,69.5,67.5
20161129000000,2100.0,0.0,0.0,50,61.099998,100,67.900002,69.5,67.5
20161129001500,2100.0,0.0,0.0,50,54.299999,100,66.900002,69.5,67.5
20161129003000,2100.0,0.0,0.0,50,54.299999,100,66.599998,69.5,67.5
20161129004500,2100.0,0.0,0.0,50,54.299999,100,66.400002,69.5,67.5
20161129010000,2100.0,0.0,0.0,50,55.099998,100,66.400002,69.5,67.5
20161129011500,2100.0,0.0,0.0,50,55.099998,100,66.699997,69.5,67.5
20161129013000,2100.0,0.0,0.0,50,55.099998,100,66.699997,69.5,67.5
20161129014500,2100.0,0.0,0.0,50,55.099998,100,66.599998,69.5,67.5
20161129020000,2100.0,0.0,0.0,50,58.400002,100,66.800003,69.5,67.5
20161129021500,2100.0,0.0,0.0,50,57.599998,100,66.800003,69.5,67.5
20161129023000,2100.0,0.0,0.0,50,61.099998,100,67.099998,69.5,67.5
20161129024500,2100.0,0.0,0.0,50,62.0,100,67.5,69.5,67.5
20161129030000,2100.0,0.0,0.0,50,60.400002,100,67.699997,69.5,67.5
20161129031500,2100.0,0.0,0.0,50,60.400002,100,67.400002,69.5,67.5
20161129033000,2100.0,0.0,0.0,50,54.700001,100,67.0,69.5,67.5
20161129034500,2100.0,0.0,0.0,50,54.700001,100,66.699997,69.5,67.5
20161129040000,2100.0,0.0,0.0,50,54.700001,100,66.800003,69.5,67.5
20161129041500,2100.0,0.0,0.0,50,54.700001,100,66.800003,69.5,67.5
20161129043000,2100.0,0.0,0.0,50,54.700001,100,66.599998,69.5,67.5
20161129044500,2100.0,0.0,0.0,50,54.700001,100,66.300003,69.5,67.5
20161129050000,2100.0,0.0,0.0,50,54.700001,100,66.099998,69.5,67.5
20161129051500,2100.0,0.0,0.0,50,58.700001,100,66.300003,69.5,67.5
20161129053000,2100.0,0.0,0.0,50,59.799999,100,66.599998,69.5,67.5
20161129054500,2100.0,0.0,0.0,50,65.800003,100,67.199997,69.5,67.5
20161129060000,2100.0,0.0,0.0,50,60.299999,0,67.800003,69.5,67.5
20161129061500,2100.0,0.0,0.0,50,53.900002,100,66.800003,69.5,67.5
20161129063000,2100.0,0.0,0.0,50,53.900002,100,66.400002,69.5,67.5
20161129064500,2100.0,0.0,0.0,50,53.900002,100,66.199997,69.5,67.5
20161129070000,2100.0,0.0,0.0,50,53.900002,100,66.099998,69.5,67.5
20161129071500,2100.0,0.0,0.0,50,53.900002,100,66.199997,69.5,67.5
20161129073000,2100.0,0.0,0.0,50,55.900002,100,66.400002,69.5,67.5
20161129074500,2100.0,0.0,0.0,50,61.599998,100,66.900002,69.5,67.5
20161129080000,2100.0,0.0,0.0,50,59.400002,100,67.199997,69.5,67.5
20161129081500,2100.0,0.0,0.0,50,67.199997,100,67.599998,69.5,67.5
20161129083000,2100.0,0.0,0.0,50,54.299999,100,66.900002,69.5,67.5
20161129084500,2100.0,0.0,0.0,50,54.299999,100,66.5,69.5,67.5
20161129090000,2100.0,0.0,0.0,50,55.099998,100,66.699997,69.5,67.5
20161129091500,2100.0,0.0,0.0,50,55.099998,100,66.800003,69.5,67.5
20161129093000,2100.0,0.0,0.0,50,54.299999,100,66.699997,69.5,67.5
20161129094500,2100.0,0.0,0.0,50,55.099998,100,66.599998,69.5,67.5
