PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161129100000,2100.0,0.0,0.0,50,55.099998,100,66.400002,69.5,67.5
20161129101500,2100.0,0.0,0.0,50,56.400002,100,66.300003,69.5,67.5
20161129103000,2100.0,0.0,0.0,50,59.200001,100,66.599998,69.5,67.5
20161129104500,2100.0,0.0,0.0,50,59.900002,100,66.900002,69.5,67.5
20161129110000,2100.0,0.0,0.0,50,62.799999,100,67.599998,69.5,67.5
20161129111500,2100.0,0.0,0.0,50,54.700001,0,67.300003,69.5,67.5
20161129113000,2100.0,0.0,0.0,50,54.700001,0,67.800003,69.5,67.5
20161129114500,2100.0,0.0,0.0,52,53.900002,0,67.900002,69.5,67.5
20161129120000,2100.0,0.0,0.0,50,53.900002,100,67.599998,69.5,67.5
20161129121500,2100.0,0.0,0.0,50,54.700001,0,67.5,69.5,67.5
20161129123000,2100.0,0.0,0.0,50,54.700001,0,67.800003,69.5,67.5
20161129124500,2100.0,0.0,0.0,50,54.700001,100,67.099998,69.5,67.5
20161129130000,2100.0,0.0,0.0,50,53.5,0,67.199997,69.5,67.5
20161129131500,2100.0,0.0,0.0,50,54.299999,0,67.400002,69.5,67.5
20161129133000,2100.0,0.0,0.0,50,54.299999,0,67.599998,69.5,67.5
20161129134500,2100.0,0.0,0.0,50,53.5,0,67.599998,69.5,67.5
20161129140000,2100.0,0.0,0.0,50,54.299999,100,67.599998,69.5,67.5
20161129141500,2100.0,0.0,0.0,50,54.299999,100,67.199997,69.5,67.5
20161129143000,2100.0,0.0,0.0,50,54.299999,100,67.0,69.5,67.5
20161129144500,2100.0,0.0,0.0,50,54.299999,100,67.199997,69.5,67.5
20161129150000,2100.0,0.0,0.0,50,54.299999,100,66.699997,69.5,67.5
20161129151500,2100.0,0.0,0.0,50,54.299999,100,66.699997,69.5,67.5
20161129153000,2100.0,0.0,0.0,50,54.299999,100,67.099998,69.5,67.5
20161129154500,2100.0,0.0,0.0,50,54.299999,100,67.099998,69.5,67.5
20161129160000,2100.0,0.0,0.0,50,54.299999,100,66.800003,69.5,67.5
20161129161500,2100.0,0.0,0.0,50,54.299999,100,66.599998,69.5,67.5
20161129163000,2100.0,0.0,0.0,50,54.299999,100,66.800003,69.5,67.5
20161129164500,2100.0,0.0,0.0,50,54.299999,100,67.0,69.5,67.5
20161129170000,2100.0,0.0,0.0,50,54.299999,100,66.400002,69.5,67.5
20161129171500,2100.0,0.0,0.0,50,54.299999,100,67.099998,69.5,67.5
20161129173000,2100.0,0.0,0.0,51,54.299999,0,68.300003,69.5,67.5
20161129174500,2100.0,0.0,0.0,52,53.5,0,68.400002,69.5,67.5
20161129180000,2100.0,0.0,0.0,50,53.5,0,67.800003,69.5,67.5
20161129181500,2100.0,0.0,0.0,52,54.299999,0,68.300003,69.5,67.5
20161129183000,2100.0,0.0,0.0,50,54.299999,0,68.0,69.5,67.5
20161129184500,2100.0,0.0,0.0,52,54.299999,0,68.199997,69.5,67.5
20161129190000,2100.0,0.0,0.0,52,54.299999,0,68.599998,69.5,67.5
20161129191500,2100.0,0.0,0.0,50,54.299999,0,68.300003,69.5,67.5
20161129193000,2100.0,0.0,0.0,50,54.299999,0,68.099998,69.5,67.5
20161129194500,2100.0,0.0,0.0,50,54.299999,0,67.699997,69.5,67.5
20161129200000,2100.0,0.0,0.0,50,54.299999,0,67.599998,69.5,67.5
20161129201500,2100.0,0.0,0.0,50,54.299999,100,67.099998,69.5,67.5
20161129203000,2100.0,0.0,0.0,50,54.299999,100,67.5,69.5,67.5
20161129204500,2100.0,0.0,0.0,50,54.299999,100,66.900002,69.5,67.5
20161129210000,2100.0,0.0,0.0,50,54.299999,100,66.800003,69.5,67.5
20161129211500,2100.0,0.0,0.0,50,54.299999,100,67.199997,69.5,67.5
20161129213000,2100.0,0.0,0.0,50,54.299999,100,67.099998,69.5,67.5
20161129214500,2100.0,0.0,0.0,50,54.299999,100,66.599998,69.5,67.5
20161129220000,2100.0,0.0,0.0,50,54.299999,100,66.699997,69.5,67.5
20161129221500,2100.0,0.0,0.0,50,54.299999,100,66.900002,69.5,67.5
20161129223000,2100.0,0.0,0.0,50,54.299999,100,66.900002,69.5,67.5
20161129224500,2100.0,0.0,0.0,50,54.299999,100,66.599998,69.5,67.5
20161129230000,2100.0,0.0,0.0,50,54.299999,100,66.400002,69.5,67.5
20161129231500,2100.0,0.0,0.0,50,56.700001,100,66.599998,69.5,67.5
20161129233000,2100.0,0.0,0.0,50,58.799999,100,67.199997,69.5,67.5
20161129234500,2100.0,0.0,0.0,50,58.799999,100,67.400002,69.5,67.5
20161130000000,2100.0,0.0,0.0,50,59.900002,100,67.199997,69.5,67.5
20161130001500,2100.0,0.0,0.0,50,59.900002,100,67.199997,69.5,67.5
20161130003000,2100.0,0.0,0.0,50,54.299999,100,67.199997,69.5,67.5
20161130004500,2100.0,0.0,0.0,50,54.299999,100,67.099998,69.5,67.5
20161130010000,2100.0,0.0,0.0,50,54.299999,100,66.599998,69.5,67.5
20161130011500,2100.0,0.0,0.0,50,54.299999,100,66.400002,69.5,67.5
20161130013000,2100.0,0.0,0.0,50,54.299999,100,66.400002,69.5,67.5
20161130014500,2100.0,0.0,0.0,50,54.299999,100,66.599998,69.5,67.5
20161130020000,2100.0,0.0,0.0,50,54.299999,100,66.699997,69.5,67.5
20161130021500,2100.0,0.0,0.0,50,54.299999,100,66.699997,69.5,67.5
20161130023000,2100.0,0.0,0.0,50,56.400002,100,66.699997,69.5,67.5
20161130024500,2100.0,0.0,0.0,50,58.299999,100,66.800003,69.5,67.5
20161130030000,2100.0,0.0,0.0,50,59.0,100,67.099998,69.5,67.5
20161130031500,2100.0,0.0,0.0,50,59.0,100,67.599998,69.5,67.5
20161130033000,2100.0,0.0,0.0,50,60.299999,100,67.699997,69.5,67.5
20161130034500,2100.0,0.0,0.0,50,59.200001,100,67.400002,69.5,67.5
20161130040000,2100.0,0.0,0.0,50,54.200001,100,67.099998,69.5,67.5
20161130041500,2100.0,0.0,0.0,50,54.200001,100,67.099998,69.5,67.5
20161130043000,2100.0,0.0,0.0,50,54.200001,100,67.099998,69.5,67.5
20161130044500,2100.0,0.0,0.0,50,54.200001,100,66.900002,69.5,67.5
20161130050000,2100.0,0.0,0.0,50,54.200001,100,66.699997,69.5,67.5
20161130051500,2100.0,0.0,0.0,50,54.200001,100,66.599998,69.5,67.5
20161130053000,2100.0,0.0,0.0,50,54.200001,100,66.599998,69.5,67.5
20161130054500,2100.0,0.0,0.0,50,54.200001,100,66.900002,69.5,67.5
20161130060000,2100.0,0.0,0.0,50,54.200001,100,67.0,69.5,67.5
20161130061500,2100.0,0.0,0.0,50,54.200001,100,66.900002,69.5,67.5
20161130063000,2100.0,0.0,0.0,50,54.200001,100,66.699997,69.5,67.5
20161130064500,2100.0,0.0,0.0,50,55.5,100,66.599998,69.5,67.5
20161130070000,2100.0,0.0,0.0,50,58.299999,100,66.5,69.5,67.5
20161130071500,2100.0,0.0,0.0,50,60.700001,100,67.099998,69.5,67.5
20161130073000,2100.0,0.0,0.0,50,60.700001,100,67.699997,69.5,67.5
20161130074500,2100.0,0.0,0.0,50,55.200001,0,67.400002,69.5,67.5
20161130080000,2100.0,0.0,0.0,50,51.700001,100,66.800003,69.5,67.5
20161130081500,2100.0,0.0,0.0,50,49.900002,0,67.800003,69.5,67.5
20161130083000,2100.0,0.0,0.0,51,50.599998,0,67.599998,69.5,67.5
20161130084500,2100.0,0.0,0.0,50,50.599998,100,67.5,69.5,67.5
20161130090000,2100.0,0.0,0.0,50,50.599998,100,66.800003,69.5,67.5
20161130091500,2100.0,0.0,0.0,50,50.599998,100,66.699997,69.5,67.5
20161130093000,2100.0,0.0,0.0,50,52.599998,100,66.699997,69.5,67.5
20161130094500,2100.0,0.0,0.0,50,52.599998,100,66.900002,69.5,67.5
20161130100000,2100.0,0.0,0.0,50,51.5,100,66.699997,69.5,67.5
20161130101500,2100.0,0.0,0.0,50,51.5,100,66.300003,69.5,67.5
20161130103000,2100.0,0.0,0.0,50,52.599998,100,66.400002,69.5,67.5
20161130104500,2100.0,0.0,0.0,50,51.900002,100,67.199997,69.5,67.5
20161130110000,2100.0,0.0,0.0,50,51.900002,100,66.300003,69.5,67.5
20161130111500,2100.0,0.0,0.0,50,54.299999,100,66.599998,69.5,67.5
20161130113000,2100.0,0.0,0.0,50,54.299999,100,66.699997,69.5,67.5
20161130114500,2100.0,0.0,0.0,50,62.200001,100,66.599998,69.5,67.5
20161130120000,2100.0,0.0,0.0,50,60.799999,100,67.599998,69.5,67.5
20161130121500,2100.0,0.0,0.0,50,59.200001,100,67.400002,69.5,67.5
20161130123000,2100.0,0.0,0.0,50,63.599998,100,67.300003,69.5,67.5
20161130124500,2100.0,0.0,0.0,50,50.599998,100,66.699997,69.5,67.5
20161130130000,2100.0,0.0,0.0,50,49.799999,100,66.199997,69.5,67.5
20161130131500,2100.0,0.0,0.0,50,49.799999,100,65.699997,69.5,67.5
20161130133000,2100.0,0.0,0.0,50,51.5,100,66.099998,69.5,67.5
20161130134500,2100.0,0.0,0.0,50,49.900002,100,66.599998,69.5,67.5
20161130140000,2100.0,0.0,0.0,50,49.900002,100,65.699997,69.5,67.5
20161130141500,2100.0,0.0,0.0,50,72.199997,100,66.599998,69.5,67.5
20161130143000,2100.0,0.0,0.0,50,54.299999,100,67.300003,69.5,67.5
20161130144500,2100.0,0.0,0.0,50,57.599998,100,67.099998,69.5,67.5
20161130150000,2100.0,0.0,0.0,50,64.199997,100,67.400002,69.5,67.5
20161130151500,2100.0,0.0,0.0,50,50.599998,100,66.300003,69.5,67.5
20161130153000,2100.0,0.0,0.0,50,48.700001,100,66.599998,69.5,67.5
20161130154500,2100.0,0.0,0.0,50,48.200001,100,66.599998,69.5,67.5
20161130160000,2100.0,0.0,0.0,50,49.900002,100,66.099998,69.5,67.5
20161130161500,2100.0,0.0,0.0,50,55.5,100,65.699997,69.5,67.5
20161130163000,2100.0,0.0,0.0,50,50.599998,100,66.800003,69.5,67.5
20161130164500,2100.0,0.0,0.0,50,60.299999,100,66.699997,69.5,67.5
20161130170000,2100.0,0.0,0.0,50,61.0,100,67.599998,69.5,67.5
20161130171500,2100.0,0.0,0.0,50,49.5,100,67.300003,69.5,67.5
20161130173000,2100.0,0.0,0.0,50,47.799999,100,66.300003,69.5,67.5
20161130174500,2100.0,0.0,0.0,50,49.099998,100,66.599998,69.5,67.5
20161130180000,2100.0,0.0,0.0,50,48.599998,100,65.800003,69.5,67.5
20161130181500,2100.0,0.0,0.0,50,62.099998,100,66.099998,69.5,67.5
20161130183000,2100.0,0.0,0.0,50,54.299999,100,66.400002,69.5,67.5
20161130184500,2100.0,0.0,0.0,50,67.699997,100,67.099998,69.5,67.5
20161130190000,2100.0,0.0,0.0,50,62.799999,100,67.400002,69.5,67.5
20161130191500,2100.0,0.0,0.0,50,59.5,100,67.199997,69.5,67.5
20161130193000,2100.0,0.0,0.0,50,64.0,100,67.599998,69.5,67.5
20161130194500,2100.0,0.0,0.0,50,65.300003,100,67.900002,70.400002,68.400002
20161130200000,2100.0,0.0,0.0,50,48.299999,100,66.599998,70.400002,68.400002
20161130201500,2100.0,0.0,0.0,50,48.299999,100,65.599998,70.400002,68.400002
20161130203000,2100.0,0.0,0.0,50,49.299999,100,66.199997,70.400002,68.400002
20161130204500,2100.0,0.0,0.0,50,60.099998,100,67.199997,70.400002,68.400002
20161130210000,2100.0,0.0,0.0,50,58.799999,100,68.099998,70.400002,68.400002
20161130211500,2100.0,0.0,0.0,50,68.599998,100,68.0,70.400002,68.400002
20161130213000,2100.0,0.0,0.0,50,54.0,0,68.400002,70.400002,68.400002
20161130214500,2100.0,0.0,0.0,50,47.599998,100,65.599998,70.400002,68.400002
20161130220000,2100.0,0.0,0.0,50,64.0,100,66.599998,70.400002,68.400002
20161130221500,2100.0,0.0,0.0,50,62.299999,100,67.400002,70.400002,68.400002
20161130223000,2100.0,0.0,0.0,50,74.599998,100,67.599998,70.400002,68.400002
20161130224500,2100.0,0.0,0.0,50,63.700001,100,68.199997,70.400002,68.400002
20161130230000,2100.0,0.0,0.0,50,70.0,100,68.199997,70.400002,68.400002
20161130231500,2100.0,0.0,0.0,50,64.900002,100,68.400002,70.400002,68.400002
20161130233000,2100.0,0.0,0.0,50,68.900002,100,68.699997,70.400002,68.400002
20161130234500,2100.0,0.0,0.0,50,47.5,100,65.800003,70.400002,68.400002
20161201000000,2100.0,0.0,0.0,50,64.199997,100,65.0,70.400002,68.400002
20161201001500,2100.0,0.0,0.0,50,65.800003,100,67.0,70.400002,68.400002
20161201003000,2100.0,0.0,0.0,50,67.400002,100,67.800003,70.400002,68.400002
20161201004500,2100.0,0.0,0.0,50,65.300003,100,68.300003,70.400002,68.400002
20161201010000,2100.0,0.0,0.0,50,47.599998,100,66.900002,70.400002,68.400002
20161201011500,2100.0,0.0,0.0,50,47.599998,100,65.400002,70.400002,68.400002
20161201013000,2100.0,0.0,0.0,50,70.599998,100,66.5,70.400002,68.400002
20161201014500,2100.0,0.0,0.0,50,64.900002,100,67.800003,70.400002,68.400002
20161201020000,2100.0,0.0,0.0,50,69.099998,100,67.800003,70.400002,68.400002
20161201021500,2100.0,0.0,0.0,50,64.400002,100,68.0,70.300003,68.300003
20161201023000,2100.0,0.0,0.0,50,71.900002,100,68.300003,70.400002,68.400002
20161201024500,2100.0,0.0,0.0,50,47.0,100,66.099998,70.400002,68.400002
20161201030000,2100.0,0.0,0.0,50,64.5,100,65.199997,70.300003,68.300003
20161201031500,2100.0,0.0,0.0,50,59.0,100,66.800003,70.400002,68.400002
20161201033000,2100.0,0.0,0.0,50,75.300003,100,67.400002,70.300003,68.300003
20161201034500,2100.0,0.0,0.0,50,64.0,100,67.900002,70.400002,68.400002
20161201040000,2100.0,0.0,0.0,50,70.400002,100,68.5,70.300003,68.300003
20161201041500,2100.0,0.0,0.0,50,47.599998,100,67.199997,70.400002,68.400002
20161201043000,2100.0,0.0,0.0,50,47.099998,100,65.099998,70.300003,68.300003
20161201044500,2100.0,0.0,0.0,50,74.699997,100,66.400002,70.300003,68.300003
20161201050000,2100.0,0.0,0.0,50,64.199997,100,67.5,70.300003,68.300003
20161201051500,2100.0,0.0,0.0,50,73.599998,100,68.099998,70.400002,68.400002
20161201053000,2100.0,0.0,0.0,50,67.699997,100,67.900002,70.400002,68.400002
20161201054500,2100.0,0.0,0.0,50,66.300003,100,68.300003,70.400002,68.400002
20161201060000,2100.0,0.0,0.0,50,73.5,100,68.599998,70.400002,68.400002
20161201061500,2100.0,0.0,0.0,50,46.799999,100,66.0,70.400002,68.400002
20161201063000,2100.0,0.0,0.0,50,66.699997,100,65.199997,70.400002,68.400002
20161201064500,2100.0,0.0,0.0,50,66.699997,100,66.699997,70.400002,68.400002
20161201070000,2100.0,0.0,0.0,50,64.099998,100,67.599998,70.400002,68.400002
20161201071500,2100.0,0.0,0.0,50,75.900002,100,68.199997,70.400002,68.400002
20161201073000,2100.0,0.0,0.0,50,66.199997,100,68.0,70.300003,68.300003
20161201074500,2100.0,0.0,0.0,50,64.300003,100,68.099998,70.400002,68.400002
20161201080000,2100.0,0.0,0.0,50,74.900002,100,68.5,70.400002,68.400002
20161201081500,2100.0,0.0,0.0,50,47.900002,100,67.400002,70.400002,68.400002
20161201083000,2100.0,0.0,0.0,50,46.799999,100,65.199997,70.400002,68.400002
20161201084500,2100.0,0.0,0.0,50,73.900002,100,66.400002,70.400002,68.400002
20161201090000,2100.0,0.0,0.0,50,69.699997,100,67.300003,70.400002,68.400002
20161201091500,2100.0,0.0,0.0,50,64.400002,100,68.300003,70.400002,68.400002
20161201093000,2100.0,0.0,0.0,50,75.800003,100,68.400002,70.400002,68.400002
20161201094500,2100.0,0.0,0.0,50,56.799999,100,68.400002,70.400002,68.400002
20161201100000,2100.0,0.0,0.0,50,48.0,100,67.099998,70.400002,68.400002
20161201101500,2100.0,0.0,0.0,50,47.200001,100,65.599998,70.300003,68.300003
20161201103000,2100.0,0.0,0.0,50,67.699997,100,67.0,70.400002,68.400002
20161201104500,2100.0,0.0,0.0,50,64.400002,100,67.099998,70.400002,68.400002
20161201110000,2100.0,0.0,0.0,50,64.400002,100,67.900002,70.400002,68.400002
20161201111500,2100.0,0.0,0.0,50,61.099998,100,68.099998,70.300003,68.300003
20161201113000,2100.0,0.0,0.0,50,73.400002,100,68.5,70.400002,68.400002
20161201114500,2100.0,0.0,0.0,50,47.900002,100,67.099998,70.400002,68.400002
20161201120000,2100.0,0.0,0.0,50,48.599998,100,66.300003,70.400002,68.400002
20161201121500,2100.0,0.0,0.0,50,58.900002,100,65.900002,70.400002,68.400002
20161201123000,2100.0,0.0,0.0,50,73.300003,100,66.900002,70.400002,68.400002
20161201124500,2100.0,0.0,0.0,50,62.299999,100,68.300003,70.400002,68.400002
20161201130000,2100.0,0.0,0.0,50,68.900002,100,68.099998,70.400002,68.400002
20161201131500,2100.0,0.0,0.0,50,64.900002,100,68.400002,70.400002,68.400002
20161201133000,2100.0,0.0,0.0,50,51.599998,0,68.400002,70.400002,68.400002
20161201134500,2100.0,0.0,0.0,50,49.5,100,66.099998,70.400002,68.400002
20161201140000,2100.0,0.0,0.0,50,50.599998,100,65.599998,70.400002,68.400002
20161201141500,2100.0,0.0,0.0,50,65.800003,100,66.599998,70.400002,68.400002
20161201143000,2100.0,0.0,0.0,50,70.099998,100,68.0,70.400002,68.400002
20161201144500,2100.0,0.0,0.0,50,70.099998,100,68.400002,70.400002,68.400002
20161201150000,2100.0,0.0,0.0,50,65.300003,100,68.300003,70.400002,68.400002
20161201151500,2100.0,0.0,0.0,50,48.299999,100,67.099998,70.400002,68.400002
20161201153000,2100.0,0.0,0.0,50,49.700001,100,66.699997,70.400002,68.400002
20161201154500,2100.0,0.0,0.0,50,48.599998,100,66.699997,70.400002,68.400002
20161201160000,2100.0,0.0,0.0,50,67.0,100,66.900002,70.400002,68.400002
20161201161500,2100.0,0.0,0.0,50,59.599998,100,68.099998,70.300003,68.300003
20161201163000,2100.0,0.0,0.0,50,56.400002,100,68.5,70.400002,68.400002
20161201164500,2100.0,0.0,0.0,50,63.799999,100,67.900002,70.400002,68.400002
20161201170000,2100.0,0.0,0.0,50,48.700001,100,68.099998,70.400002,68.400002
20161201171500,2100.0,0.0,0.0,50,48.700001,100,67.099998,70.400002,68.400002
20161201173000,2100.0,0.0,0.0,50,48.700001,100,66.5,70.400002,68.400002
20161201174500,2100.0,0.0,0.0,50,49.400002,100,66.099998,70.400002,68.400002
20161201180000,2100.0,0.0,0.0,50,60.5,100,66.199997,70.400002,68.400002
20161201181500,2100.0,0.0,0.0,50,60.5,100,67.199997,70.400002,68.400002
20161201183000,2100.0,0.0,0.0,50,64.0,100,67.800003,70.400002,68.400002
20161201184500,2100.0,0.0,0.0,50,70.099998,100,68.099998,70.400002,68.400002
20161201190000,2100.0,0.0,0.0,50,61.599998,100,68.400002,70.400002,68.400002
20161201191500,2100.0,0.0,0.0,50,68.900002,100,68.300003,70.400002,68.400002
20161201193000,2100.0,0.0,0.0,50,61.599998,100,68.5,70.300003,68.300003
20161201194500,2100.0,0.0,0.0,50,48.299999,100,66.900002,70.199997,68.199997
20161201200000,2100.0,0.0,0.0,50,47.5,100,65.699997,70.099998,68.099998
20161201201500,2100.0,0.0,0.0,50,52.099998,100,65.699997,70.099998,68.099998
20161201203000,2100.0,0.0,0.0,50,64.099998,100,67.199997,70.0,68.0
20161201204500,2100.0,0.0,0.0,50,65.699997,100,67.400002,70.099998,68.099998
20161201210000,2100.0,0.0,0.0,50,67.900002,100,68.400002,70.0,68.0
20161201211500,2100.0,0.0,0.0,50,47.599998,100,65.800003,70.099998,68.099998
20161201213000,2100.0,0.0,0.0,50,48.599998,100,65.599998,70.0,68.0
20161201214500,2100.0,0.0,0.0,50,51.200001,100,66.0,70.0,68.0
20161201220000,2100.0,0.0,0.0,50,61.799999,100,67.699997,70.0,68.0
20161201221500,2100.0,0.0,0.0,50,55.299999,100,68.099998,70.0,68.0
20161201223000,2100.0,0.0,0.0,50,47.900002,100,66.400002,70.0,68.0
20161201224500,2100.0,0.0,0.0,50,47.900002,100,66.300003,70.0,68.0
20161201230000,2100.0,0.0,0.0,50,48.599998,100,66.0,70.0,68.0
20161201231500,2100.0,0.0,0.0,50,54.299999,100,66.900002,70.0,68.0
20161201233000,2100.0,0.0,0.0,50,64.900002,100,67.0,70.0,68.0
20161201234500,2100.0,0.0,0.0,50,66.199997,100,68.0,70.0,68.0
20161202000000,2100.0,0.0,0.0,50,63.200001,100,67.900002,70.0,68.0
20161202001500,2100.0,0.0,0.0,50,47.200001,100,66.800003,70.0,68.0
20161202003000,2100.0,0.0,0.0,50,47.200001,100,65.699997,70.0,68.0
20161202004500,2100.0,0.0,0.0,50,59.400002,100,65.599998,70.0,68.0
20161202010000,2100.0,0.0,0.0,50,62.200001,100,66.400002,70.0,68.0
20161202011500,2100.0,0.0,0.0,50,72.599998,100,67.699997,70.0,68.0
20161202013000,2100.0,0.0,0.0,50,65.900002,100,68.099998,70.0,68.0
20161202014500,2100.0,0.0,0.0,50,48.299999,100,67.099998,70.0,68.0
20161202020000,2100.0,0.0,0.0,50,47.200001,100,65.400002,70.0,68.0
20161202021500,2100.0,0.0,0.0,50,63.200001,100,65.900002,70.0,68.0
20161202023000,2100.0,0.0,0.0,50,75.300003,100,67.099998,70.0,68.0
20161202024500,2100.0,0.0,0.0,50,58.799999,100,67.699997,70.0,68.0
20161202030000,2100.0,0.0,0.0,50,72.599998,100,67.800003,70.0,68.0
20161202031500,2100.0,0.0,0.0,50,63.599998,100,68.099998,70.0,68.0
20161202033000,2100.0,0.0,0.0,50,48.200001,100,66.699997,70.0,68.0
20161202034500,2100.0,0.0,0.0,50,48.200001,100,65.599998,70.0,68.0
20161202040000,2100.0,0.0,0.0,50,52.299999,100,66.199997,70.0,68.0
20161202041500,2100.0,0.0,0.0,50,66.5,100,66.5,70.0,68.0
20161202043000,2100.0,0.0,0.0,50,63.599998,100,67.099998,70.0,68.0
20161202044500,2100.0,0.0,0.0,50,72.400002,100,68.0,70.0,68.0
20161202050000,2100.0,0.0,0.0,50,47.900002,100,66.199997,70.0,68.0
20161202051500,2100.0,0.0,0.0,50,47.900002,100,65.300003,70.0,68.0
20161202053000,2100.0,0.0,0.0,50,53.900002,100,66.0,70.0,68.0
20161202054500,2100.0,0.0,0.0,50,73.900002,100,66.900002,70.0,68.0
20161202060000,2100.0,0.0,0.0,50,64.400002,100,67.199997,70.0,68.0
20161202061500,2100.0,0.0,0.0,50,73.400002,100,68.199997,70.0,68.0
20161202063000,2100.0,0.0,0.0,50,47.900002,100,66.199997,70.0,68.0
20161202064500,2100.0,0.0,0.0,50,47.900002,100,65.199997,70.0,68.0
20161202070000,2100.0,0.0,0.0,50,58.099998,100,65.900002,70.0,68.0
20161202071500,2100.0,0.0,0.0,50,74.400002,100,66.900002,70.0,68.0
20161202073000,2100.0,0.0,0.0,50,64.800003,100,67.400002,70.0,68.0
20161202074500,2100.0,0.0,0.0,50,68.099998,100,67.900002,70.0,68.0
20161202080000,2100.0,0.0,0.0,50,47.900002,0,68.5,70.0,68.0
20161202081500,2100.0,0.0,0.0,50,47.900002,0,68.099998,70.0,68.0
20161202083000,2100.0,0.0,0.0,50,47.900002,100,67.099998,70.0,68.0
20161202084500,2100.0,0.0,0.0,50,48.599998,100,67.199997,70.0,68.0
20161202090000,2100.0,0.0,0.0,50,48.599998,100,66.599998,70.0,68.0
20161202091500,2100.0,0.0,0.0,50,50.200001,100,65.800003,70.0,68.0
20161202093000,2100.0,0.0,0.0,50,52.299999,100,67.300003,70.0,68.0
20161202094500,2100.0,0.0,0.0,50,56.700001,100,67.199997,70.0,68.0
20161202100000,2100.0,0.0,0.0,50,53.400002,100,67.800003,70.0,68.0
20161202101500,2100.0,0.0,0.0,50,48.900002,100,67.800003,70.0,68.0
20161202103000,2100.0,0.0,0.0,50,47.900002,100,67.400002,70.0,68.0
20161202104500,2100.0,0.0,0.0,50,48.599998,100,66.900002,70.0,68.0
20161202110000,2100.0,0.0,0.0,50,48.599998,100,67.199997,70.0,68.0
20161202111500,2100.0,0.0,0.0,50,48.599998,100,67.300003,70.0,68.0
20161202113000,2100.0,0.0,0.0,50,48.599998,100,66.599998,70.0,68.0
20161202114500,2100.0,0.0,0.0,50,60.799999,100,67.099998,70.0,68.0
20161202120000,2100.0,0.0,0.0,50,53.5,100,66.900002,70.0,68.0
20161202121500,2100.0,0.0,0.0,50,57.599998,100,68.099998,70.0,68.0
20161202123000,2100.0,0.0,0.0,50,48.700001,100,67.400002,70.0,68.0
20161202124500,2100.0,0.0,0.0,50,49.900002,100,67.199997,70.0,68.0
20161202130000,2100.0,0.0,0.0,50,49.400002,100,67.199997,70.0,68.0
20161202131500,2100.0,0.0,0.0,50,50.299999,100,66.800003,70.0,68.0
20161202133000,2100.0,0.0,0.0,50,61.400002,100,66.699997,70.0,68.0
20161202134500,2100.0,0.0,0.0,50,58.299999,100,67.400002,70.0,68.0
20161202140000,2100.0,0.0,0.0,50,60.700001,100,67.199997,70.0,68.0
20161202141500,2100.0,0.0,0.0,50,63.900002,100,68.0,70.0,68.0
20161202143000,2100.0,0.0,0.0,50,61.5,100,67.699997,70.0,68.0
20161202144500,2100.0,0.0,0.0,50,64.0,100,68.0,70.0,68.0
20161202150000,2100.0,0.0,0.0,50,50.299999,100,67.199997,70.0,68.0
20161202151500,2100.0,0.0,0.0,50,49.5,100,66.099998,70.0,68.0
20161202153000,2100.0,0.0,0.0,50,50.200001,100,65.699997,70.0,68.0
20161202154500,2100.0,0.0,0.0,50,67.300003,100,66.400002,70.0,68.0
20161202160000,2100.0,0.0,0.0,50,53.5,100,67.800003,70.0,68.0
20161202161500,2100.0,0.0,0.0,50,54.799999,100,68.400002,70.0,68.0
20161202163000,2100.0,0.0,0.0,50,48.700001,100,67.0,70.0,68.0
20161202164500,2100.0,0.0,0.0,50,49.900002,100,66.599998,70.0,68.0
20161202170000,2100.0,0.0,0.0,50,49.900002,100,65.900002,70.0,68.0
20161202171500,2100.0,0.0,0.0,50,65.800003,100,66.199997,70.0,68.0
20161202173000,2100.0,0.0,0.0,50,65.800003,100,67.5,70.0,68.0
20161202174500,2100.0,0.0,0.0,50,65.800003,100,67.800003,70.0,68.0
20161202180000,2100.0,0.0,0.0,50,62.400002,100,67.800003,70.0,68.0
20161202181500,2100.0,0.0,0.0,50,49.0,100,67.099998,70.0,68.0
20161202183000,2100.0,0.0,0.0,50,50.200001,100,66.199997,70.0,68.0
20161202184500,2100.0,0.0,0.0,50,50.200001,100,65.599998,70.0,68.0
20161202190000,2100.0,0.0,0.0,50,60.700001,100,66.300003,70.0,68.0
20161202191500,2100.0,0.0,0.0,50,68.199997,100,67.0,70.0,68.0
20161202193000,2100.0,0.0,0.0,50,67.300003,100,68.199997,70.0,68.0
20161202194500,2100.0,0.0,0.0,50,49.099998,100,66.5,70.0,68.0
20161202200000,2100.0,0.0,0.0,50,49.099998,100,65.599998,70.0,68.0
20161202201500,2100.0,0.0,0.0,50,61.900002,100,65.599998,70.0,68.0
20161202203000,2100.0,0.0,0.0,50,77.199997,100,66.900002,70.0,68.0
20161202204500,2100.0,0.0,0.0,50,64.5,100,67.699997,70.0,68.0
20161202210000,2100.0,0.0,0.0,50,66.0,100,67.800003,70.0,68.0
20161202211500,2100.0,0.0,0.0,50,65.300003,100,68.099998,70.0,68.0
20161202213000,2100.0,0.0,0.0,50,48.700001,100,66.900002,70.0,68.0
20161202214500,2100.0,0.0,0.0,50,48.700001,100,66.099998,70.0,68.0
20161202220000,2100.0,0.0,0.0,50,50.599998,100,65.800003,70.0,68.0
20161202221500,2100.0,0.0,0.0,50,63.299999,100,67.199997,70.0,68.0
20161202223000,2100.0,0.0,0.0,50,56.599998,100,67.5,70.0,68.0
20161202224500,2100.0,0.0,0.0,50,70.099998,100,67.699997,70.0,68.0
20161202230000,2100.0,0.0,0.0,50,61.599998,100,67.800003,70.0,68.0
20161202231500,2100.0,0.0,0.0,50,68.300003,100,68.400002,70.0,68.0
20161202233000,2100.0,0.0,0.0,50,48.599998,100,66.199997,70.0,68.0
20161202234500,2100.0,0.0,0.0,50,49.099998,100,65.599998,70.0,68.0
20161203000000,2100.0,0.0,0.0,50,64.400002,100,65.800003,70.0,68.0
20161203001500,2100.0,0.0,0.0,50,68.699997,100,66.699997,70.0,68.0
20161203003000,2100.0,0.0,0.0,50,69.800003,100,67.400002,70.0,68.0
20161203004500,2100.0,0.0,0.0,50,61.599998,100,68.0,70.0,68.0
20161203010000,2100.0,0.0,0.0,50,53.599998,100,67.900002,70.0,68.0
20161203011500,2100.0,0.0,0.0,50,49.099998,100,66.0,70.0,68.0
20161203013000,2100.0,0.0,0.0,50,49.799999,100,65.400002,70.0,68.0
20161203014500,2100.0,0.0,0.0,50,65.800003,100,66.300003,70.0,68.0
20161203020000,2100.0,0.0,0.0,50,77.699997,100,67.199997,70.0,68.0
20161203021500,2100.0,0.0,0.0,50,61.099998,100,67.900002,70.0,68.0
20161203023000,2100.0,0.0,0.0,50,73.400002,100,68.0,70.0,68.0
20161203024500,2100.0,0.0,0.0,50,50.099998,100,67.199997,70.0,68.0
20161203030000,2100.0,0.0,0.0,50,49.5,100,66.0,70.0,68.0
20161203031500,2100.0,0.0,0.0,50,50.299999,100,65.400002,70.0,68.0
20161203033000,2100.0,0.0,0.0,50,70.900002,100,66.699997,70.0,68.0
20161203034500,2100.0,0.0,0.0,50,60.799999,100,67.699997,70.0,68.0
20161203040000,2100.0,0.0,0.0,50,62.700001,100,67.800003,70.0,68.0
20161203041500,2100.0,0.0,0.0,50,63.599998,100,68.099998,70.0,68.0
20161203043000,2100.0,0.0,0.0,50,49.400002,100,66.800003,70.0,68.0
20161203044500,2100.0,0.0,0.0,50,50.200001,100,66.099998,70.0,68.0
20161203050000,2100.0,0.0,0.0,50,51.0,100,65.900002,70.0,68.0
20161203051500,2100.0,0.0,0.0,50,56.799999,100,67.199997,70.0,68.0
20161203053000,2100.0,0.0,0.0,50,62.299999,100,67.800003,70.0,68.0
20161203054500,2100.0,0.0,0.0,50,62.299999,100,67.699997,70.0,68.0
20161203060000,2100.0,0.0,0.0,50,50.0,0,67.800003,70.0,68.0
20161203061500,2100.0,0.0,0.0,50,50.0,100,66.699997,70.0,68.0
20161203063000,2100.0,0.0,0.0,50,50.0,100,66.599998,70.0,68.0
20161203064500,2100.0,0.0,0.0,50,50.0,100,66.699997,70.0,68.0
20161203070000,2100.0,0.0,0.0,50,51.099998,100,66.699997,70.0,68.0
20161203071500,2100.0,0.0,0.0,50,53.400002,100,66.300003,70.0,68.0
20161203073000,2100.0,0.0,0.0,50,68.199997,100,67.199997,70.0,68.0
20161203074500,2100.0,0.0,0.0,50,60.400002,100,67.900002,70.0,68.0
20161203080000,2100.0,0.0,0.0,50,64.0,100,67.5,70.0,68.0
20161203081500,2100.0,0.0,0.0,50,60.299999,100,68.400002,70.0,68.0
20161203083000,2100.0,0.0,0.0,50,50.700001,100,66.900002,70.0,68.0
20161203084500,2100.0,0.0,0.0,50,50.700001,100,66.099998,70.0,68.0
20161203090000,2100.0,0.0,0.0,50,50.700001,100,65.699997,70.0,68.0
20161203091500,2100.0,0.0,0.0,50,62.400002,100,66.599998,70.0,68.0
20161203093000,2100.0,0.0,0.0,50,65.900002,100,67.699997,70.0,68.0
20161203094500,2100.0,0.0,0.0,50,60.0,100,67.900002,70.0,68.0
20161203100000,2100.0,0.0,0.0,50,65.300003,100,67.699997,70.0,68.0
20161203101500,2100.0,0.0,0.0,50,61.700001,100,68.199997,70.0,68.0
20161203103000,2100.0,0.0,0.0,50,54.700001,100,68.099998,70.0,68.0
20161203104500,2100.0,0.0,0.0,50,51.0,100,66.5,70.0,68.0
20161203110000,2100.0,0.0,0.0,50,51.0,100,66.0,70.0,68.0
20161203111500,2100.0,0.0,0.0,50,53.099998,100,65.800003,70.0,68.0
20161203113000,2100.0,0.0,0.0,50,66.599998,100,67.0,70.0,68.0
20161203114500,2100.0,0.0,0.0,50,64.099998,100,68.0,70.0,68.0
20161203120000,2100.0,0.0,0.0,50,60.5,100,67.699997,70.0,68.0
20161203121500,2100.0,0.0,0.0,50,68.099998,100,67.699997,70.0,68.0
20161203123000,2100.0,0.0,0.0,50,62.0,100,68.099998,70.0,68.0
20161203124500,2100.0,0.0,0.0,50,54.700001,0,68.199997,70.0,68.0
20161203130000,2100.0,0.0,0.0,50,51.099998,100,66.699997,70.0,68.0
20161203131500,2100.0,0.0,0.0,50,51.099998,100,66.0,70.0,68.0
20161203133000,2100.0,0.0,0.0,50,52.0,100,65.900002,70.0,68.0
20161203134500,2100.0,0.0,0.0,50,63.599998,100,66.699997,70.0,68.0
20161203140000,2100.0,0.0,0.0,50,67.300003,100,67.699997,70.0,68.0
20161203141500,2100.0,0.0,0.0,50,60.400002,100,67.900002,70.0,68.0
20161203143000,2100.0,0.0,0.0,50,63.700001,100,67.699997,70.0,68.0
20161203144500,2100.0,0.0,0.0,50,63.700001,100,68.099998,70.0,68.0
20161203150000,2100.0,0.0,0.0,50,56.900002,0,68.300003,70.0,68.0
20161203151500,2100.0,0.0,0.0,50,52.200001,100,66.800003,70.0,68.0
20161203153000,2100.0,0.0,0.0,50,52.200001,100,66.400002,70.0,68.0
20161203154500,2100.0,0.0,0.0,50,52.200001,100,66.199997,70.0,68.0
20161203160000,2100.0,0.0,0.0,50,55.5,100,66.099998,70.0,68.0
20161203161500,2100.0,0.0,0.0,50,61.200001,100,67.199997,70.0,68.0
20161203163000,2100.0,0.0,0.0,50,62.799999,100,67.400002,70.0,68.0
20161203164500,2100.0,0.0,0.0,50,52.299999,100,67.0,70.0,68.0
20161203170000,2100.0,0.0,0.0,50,52.299999,100,67.400002,70.0,68.0
20161203171500,2100.0,0.0,0.0,50,52.299999,100,66.800003,70.0,68.0
20161203173000,2100.0,0.0,0.0,50,52.299999,100,66.800003,70.0,68.0
20161203174500,2100.0,0.0,0.0,50,52.299999,100,66.699997,70.0,68.0
20161203180000,2100.0,0.0,0.0,50,54.299999,100,66.400002,70.0,68.0
20161203181500,2100.0,0.0,0.0,50,69.599998,100,67.0,70.0,68.0
20161203183000,2100.0,0.0,0.0,50,61.200001,100,67.900002,70.0,68.0
20161203184500,2100.0,0.0,0.0,50,67.199997,100,67.800003,70.0,68.0
20161203190000,2100.0,0.0,0.0,50,62.799999,100,68.199997,70.0,68.0
20161203191500,2100.0,0.0,0.0,50,52.0,100,67.5,70.0,68.0
20161203193000,2100.0,0.0,0.0,50,52.0,100,66.699997,70.0,68.0
20161203194500,2100.0,0.0,0.0,50,52.0,100,66.300003,70.0,68.0
20161203200000,2100.0,0.0,0.0,50,52.599998,100,66.0,70.0,68.0
20161203201500,2100.0,0.0,0.0,50,62.799999,100,66.699997,70.0,68.0
20161203203000,2100.0,0.0,0.0,50,68.199997,100,67.599998,70.0,68.0
20161203204500,2100.0,0.0,0.0,50,60.0,100,67.900002,70.0,68.0
20161203210000,2100.0,0.0,0.0,50,64.199997,100,67.699997,70.0,68.0
20161203211500,2100.0,0.0,0.0,50,62.0,100,68.099998,70.0,68.0
20161203213000,2100.0,0.0,0.0,50,51.900002,100,67.400002,70.0,68.0
20161203214500,2100.0,0.0,0.0,50,52.5,100,66.699997,70.0,68.0
20161203220000,2100.0,0.0,0.0,50,52.5,100,66.300003,70.0,68.0
20161203221500,2100.0,0.0,0.0,50,53.099998,100,66.199997,70.0,68.0
20161203223000,2100.0,0.0,0.0,50,56.700001,100,66.400002,70.0,68.0
20161203224500,2100.0,0.0,0.0,50,64.400002,100,67.400002,70.0,68.0
20161203230000,2100.0,0.0,0.0,50,63.299999,100,68.0,70.0,68.0
20161203231500,2100.0,0.0,0.0,50,61.900002,100,67.800003,70.0,68.0
20161203233000,2100.0,0.0,0.0,50,64.900002,100,68.0,70.0,68.0
20161203234500,2100.0,0.0,0.0,50,52.900002,100,67.599998,70.0,68.0
20161204000000,2100.0,0.0,0.0,50,52.900002,100,67.199997,70.0,68.0
20161204001500,2100.0,0.0,0.0,50,52.900002,100,66.800003,70.0,68.0
20161204003000,2100.0,0.0,0.0,50,52.900002,100,66.599998,70.0,68.0
20161204004500,2100.0,0.0,0.0,50,53.5,100,66.400002,70.0,68.0
20161204010000,2100.0,0.0,0.0,50,56.700001,100,66.599998,70.0,68.0
20161204011500,2100.0,0.0,0.0,50,64.199997,100,67.5,70.0,68.0
20161204013000,2100.0,0.0,0.0,50,60.5,100,67.800003,70.0,68.0
20161204014500,2100.0,0.0,0.0,50,65.400002,100,67.900002,70.0,68.0
20161204020000,2100.0,0.0,0.0,50,54.299999,100,67.599998,70.0,68.0
20161204021500,2100.0,0.0,0.0,50,54.299999,100,67.400002,70.0,68.0
20161204023000,2100.0,0.0,0.0,50,54.299999,100,67.400002,70.0,68.0
20161204024500,2100.0,0.0,0.0,50,54.299999,100,67.199997,70.0,68.0
20161204030000,2100.0,0.0,0.0,50,54.299999,100,66.800003,70.0,68.0
20161204031500,2100.0,0.0,0.0,50,54.299999,100,66.599998,70.0,68.0
20161204033000,2100.0,0.0,0.0,50,54.299999,100,66.699997,70.0,68.0
20161204034500,2100.0,0.0,0.0,50,58.299999,100,67.099998,70.0,68.0
20161204040000,2100.0,0.0,0.0,50,61.700001,100,67.699997,70.0,68.0
20161204041500,2100.0,0.0,0.0,50,59.200001,100,67.699997,70.0,68.0
20161204043000,2100.0,0.0,0.0,50,62.400002,100,67.699997,70.0,68.0
20161204044500,2100.0,0.0,0.0,50,62.400002,100,68.099998,70.0,68.0
20161204050000,2100.0,0.0,0.0,50,54.299999,100,67.699997,70.0,68.0
20161204051500,2100.0,0.0,0.0,50,54.299999,100,67.199997,70.0,68.0
20161204053000,2100.0,0.0,0.0,50,54.299999,100,66.900002,70.0,68.0
20161204054500,2100.0,0.0,0.0,50,54.299999,100,66.800003,70.0,68.0
20161204060000,2100.0,0.0,0.0,50,54.299999,100,67.0,70.0,68.0
20161204061500,2100.0,0.0,0.0,50,54.299999,100,67.099998,70.0,68.0
20161204063000,2100.0,0.0,0.0,50,55.599998,100,67.099998,70.0,68.0
20161204064500,2100.0,0.0,0.0,50,57.200001,100,67.199997,70.0,68.0
20161204070000,2100.0,0.0,0.0,50,61.5,100,67.199997,70.0,68.0
20161204071500,2100.0,0.0,0.0,50,60.400002,100,67.699997,70.0,68.0
20161204073000,2100.0,0.0,0.0,50,63.599998,100,68.099998,70.0,68.0
20161204074500,2100.0,0.0,0.0,50,57.599998,100,68.099998,70.0,68.0
20161204080000,2100.0,0.0,0.0,50,53.5,100,67.099998,70.0,68.0
20161204081500,2100.0,0.0,0.0,50,53.5,100,66.900002,70.0,68.0
20161204083000,2100.0,0.0,0.0,50,53.5,100,67.099998,70.0,68.0
20161204084500,2100.0,0.0,0.0,50,53.5,100,67.099998,70.0,68.0
20161204090000,2100.0,0.0,0.0,50,54.299999,100,66.900002,70.0,68.0
20161204091500,2100.0,0.0,0.0,50,54.299999,100,66.699997,70.0,68.0
20161204093000,2100.0,0.0,0.0,50,59.5,100,66.900002,70.0,68.0
20161204094500,2100.0,0.0,0.0,50,59.5,100,67.400002,70.0,68.0
20161204100000,2100.0,0.0,0.0,50,67.199997,100,68.0,70.0,68.0
20161204101500,2100.0,0.0,0.0,50,56.0,0,68.199997,70.0,68.0
20161204103000,2100.0,0.0,0.0,50,54.299999,100,67.199997,70.0,68.0
20161204104500,2100.0,0.0,0.0,50,55.099998,100,67.099998,70.0,68.0
20161204110000,2100.0,0.0,0.0,50,54.299999,100,67.199997,70.0,68.0
20161204111500,2100.0,0.0,0.0,50,54.299999,100,67.199997,70.0,68.0
20161204113000,2100.0,0.0,0.0,50,54.299999,100,67.099998,70.0,68.0
20161204114500,2100.0,0.0,0.0,50,53.5,100,66.900002,70.0,68.0
20161204120000,2100.0,0.0,0.0,50,55.900002,100,66.599998,70.0,68.0
20161204121500,2100.0,0.0,0.0,50,59.900002,100,67.0,70.0,68.0
20161204123000,2100.0,0.0,0.0,50,61.599998,100,67.599998,70.0,68.0
20161204124500,2100.0,0.0,0.0,50,59.599998,100,67.900002,70.0,68.0
20161204130000,2100.0,0.0,0.0,50,69.099998,100,67.900002,70.0,68.0
20161204131500,2100.0,0.0,0.0,50,53.900002,100,67.300003,70.0,68.0
20161204133000,2100.0,0.0,0.0,50,52.700001,100,67.099998,70.0,68.0
20161204134500,2100.0,0.0,0.0,50,52.700001,100,66.900002,70.0,68.0
20161204140000,2100.0,0.0,0.0,50,51.900002,100,66.599998,70.0,68.0
20161204141500,2100.0,0.0,0.0,50,51.900002,100,66.400002,70.0,68.0
20161204143000,2100.0,0.0,0.0,50,57.0,100,66.800003,70.0,68.0
20161204144500,2100.0,0.0,0.0,50,63.099998,100,67.099998,70.0,68.0
20161204150000,2100.0,0.0,0.0,50,63.099998,100,67.599998,70.0,68.0
20161204151500,2100.0,0.0,0.0,50,64.599998,100,68.199997,70.0,68.0
20161204153000,2100.0,0.0,0.0,50,56.0,0,68.099998,70.0,68.0
20161204154500,2100.0,0.0,0.0,50,51.900002,100,67.0,70.0,68.0
20161204160000,2100.0,0.0,0.0,50,51.900002,100,66.5,70.0,68.0
20161204161500,2100.0,0.0,0.0,50,51.900002,100,66.5,70.0,68.0
20161204163000,2100.0,0.0,0.0,50,52.599998,100,66.199997,70.0,68.0
20161204164500,2100.0,0.0,0.0,50,63.900002,100,66.900002,70.0,68.0
20161204170000,2100.0,0.0,0.0,50,56.099998,0,68.300003,70.0,68.0
20161204171500,2100.0,0.0,0.0,50,52.299999,100,67.599998,70.0,68.0
20161204173000,2100.0,0.0,0.0,50,52.299999,100,66.199997,70.0,68.0
20161204174500,2100.0,0.0,0.0,50,52.299999,100,67.099998,70.0,68.0
20161204180000,2100.0,0.0,0.0,50,52.299999,100,66.5,70.0,68.0
20161204181500,2100.0,0.0,0.0,50,54.299999,100,66.699997,70.0,68.0
20161204183000,2100.0,0.0,0.0,50,62.700001,100,66.599998,70.0,68.0
20161204184500,2100.0,0.0,0.0,50,66.800003,100,67.699997,70.0,68.0
20161204190000,2100.0,0.0,0.0,50,67.699997,100,67.800003,70.0,68.0
20161204191500,2100.0,0.0,0.0,50,61.599998,100,67.800003,70.0,68.0
20161204193000,2100.0,0.0,0.0,50,67.0,100,68.199997,70.0,68.0
20161204194500,2100.0,0.0,0.0,50,51.900002,100,66.699997,70.0,68.0
20161204200000,2100.0,0.0,0.0,50,52.599998,100,66.199997,70.0,68.0
20161204201500,2100.0,0.0,0.0,50,52.599998,100,65.800003,70.0,68.0
20161204203000,2100.0,0.0,0.0,50,72.199997,100,66.900002,70.0,68.0
20161204204500,2100.0,0.0,0.0,50,58.0,100,67.599998,70.0,68.0
20161204210000,2100.0,0.0,0.0,50,61.799999,100,67.800003,70.0,68.0
20161204211500,2100.0,0.0,0.0,50,62.900002,100,67.599998,70.0,68.0
20161204213000,2100.0,0.0,0.0,50,62.900002,100,68.099998,70.0,68.0
20161204214500,2100.0,0.0,0.0,50,64.199997,100,68.099998,70.0,68.0
20161204220000,2100.0,0.0,0.0,50,63.299999,100,68.099998,70.0,68.0
20161204221500,2100.0,0.0,0.0,50,53.099998,100,67.300003,70.0,68.0
20161204223000,2100.0,0.0,0.0,50,52.200001,100,66.900002,70.0,68.0
20161204224500,2100.0,0.0,0.0,50,52.200001,100,66.400002,70.0,68.0
20161204230000,2100.0,0.0,0.0,50,53.099998,100,66.099998,70.0,68.0
20161204231500,2100.0,0.0,0.0,50,58.599998,100,66.400002,70.0,68.0
20161204233000,2100.0,0.0,0.0,50,64.0,100,67.0,70.0,68.0
20161204234500,2100.0,0.0,0.0,50,70.5,100,68.0,70.0,68.0
20161205000000,2100.0,0.0,0.0,50,52.299999,100,67.199997,70.0,68.0
20161205001500,2100.0,0.0,0.0,50,52.299999,100,66.300003,70.0,68.0
20161205003000,2100.0,0.0,0.0,50,52.299999,100,66.099998,70.0,68.0
20161205004500,2100.0,0.0,0.0,50,65.300003,100,66.099998,70.0,68.0
20161205010000,2100.0,0.0,0.0,50,64.0,100,66.800003,70.0,68.0
20161205011500,2100.0,0.0,0.0,50,75.0,100,68.099998,70.0,68.0
20161205013000,2100.0,0.0,0.0,50,52.700001,100,67.199997,70.0,68.0
20161205014500,2100.0,0.0,0.0,50,52.700001,100,66.400002,70.0,68.0
20161205020000,2100.0,0.0,0.0,50,51.299999,100,66.0,70.0,68.0
20161205021500,2100.0,0.0,0.0,50,59.5,100,66.099998,70.0,68.0
20161205023000,2100.0,0.0,0.0,50,63.400002,100,66.699997,70.0,68.0
20161205024500,2100.0,0.0,0.0,50,66.300003,100,67.5,70.0,68.0
20161205030000,2100.0,0.0,0.0,50,67.199997,100,67.900002,70.0,68.0
20161205031500,2100.0,0.0,0.0,50,54.0,0,68.0,70.0,68.0
20161205033000,2100.0,0.0,0.0,50,52.200001,100,66.5,70.0,68.0
20161205034500,2100.0,0.0,0.0,50,51.5,100,66.0,70.0,68.0
20161205040000,2100.0,0.0,0.0,50,53.099998,100,65.800003,70.0,68.0
20161205041500,2100.0,0.0,0.0,50,65.300003,100,67.099998,70.0,68.0
20161205043000,2100.0,0.0,0.0,50,63.299999,100,68.199997,70.0,68.0
20161205044500,2100.0,0.0,0.0,50,65.0,100,67.800003,70.0,68.0
20161205050000,2100.0,0.0,0.0,50,61.599998,100,67.699997,70.0,68.0
20161205051500,2100.0,0.0,0.0,50,51.900002,100,67.099998,70.0,68.0
20161205053000,2100.0,0.0,0.0,50,51.900002,100,66.599998,70.0,68.0
20161205054500,2100.0,0.0,0.0,50,52.599998,100,66.5,70.0,68.0
20161205060000,2100.0,0.0,0.0,50,53.900002,100,66.400002,70.0,68.0
20161205061500,2100.0,0.0,0.0,50,57.400002,100,67.5,70.0,68.0
20161205063000,2100.0,0.0,0.0,50,58.299999,100,67.099998,70.0,68.0
20161205064500,2100.0,0.0,0.0,50,61.200001,100,67.400002,70.0,68.0
20161205070000,2100.0,0.0,0.0,50,51.5,100,67.099998,70.0,68.0
20161205071500,2100.0,0.0,0.0,50,51.5,100,66.5,70.0,68.0
20161205073000,2100.0,0.0,0.0,50,52.599998,100,66.300003,70.0,68.0
20161205074500,2100.0,0.0,0.0,50,57.200001,100,66.599998,70.0,68.0
20161205080000,2100.0,0.0,0.0,50,61.799999,100,67.099998,70.0,68.0
20161205081500,2100.0,0.0,0.0,50,59.900002,100,67.199997,70.0,68.0
20161205083000,2100.0,0.0,0.0,50,68.699997,100,67.900002,70.0,68.0
20161205084500,2100.0,0.0,0.0,50,62.400002,100,68.300003,70.0,68.0
20161205090000,2100.0,0.0,0.0,50,52.200001,100,66.699997,70.0,68.0
20161205091500,2100.0,0.0,0.0,50,52.200001,100,66.199997,70.0,68.0
20161205093000,2100.0,0.0,0.0,50,52.200001,100,66.099998,70.0,68.0
20161205094500,2100.0,0.0,0.0,50,59.900002,100,66.599998,70.0,68.0
20161205100000,2100.0,0.0,0.0,50,59.900002,100,68.099998,70.0,68.0
20161205101500,2100.0,0.0,0.0,50,52.200001,100,66.400002,70.0,68.0
20161205103000,2100.0,0.0,0.0,50,52.200001,100,67.300003,70.0,68.0
20161205104500,2100.0,0.0,0.0,50,52.200001,100,67.800003,70.0,68.0
20161205110000,2100.0,0.0,0.0,50,51.5,0,68.900002,70.0,68.0
20161205111500,2100.0,0.0,0.0,50,52.200001,0,68.900002,70.0,68.0
20161205113000,2100.0,0.0,0.0,50,52.200001,0,68.0,70.0,68.0
20161205114500,2100.0,0.0,0.0,50,51.5,0,68.400002,70.0,68.0
20161205120000,2100.0,0.0,0.0,50,51.5,100,67.400002,70.0,68.0
20161205121500,2100.0,0.0,0.0,50,52.200001,100,66.900002,70.0,68.0
20161205123000,2100.0,0.0,0.0,50,52.200001,100,66.5,70.0,68.0
20161205124500,2100.0,0.0,0.0,50,52.200001,100,67.099998,70.0,68.0
20161205130000,2100.0,0.0,0.0,50,52.200001,100,67.699997,70.0,68.0
20161205131500,2100.0,0.0,0.0,50,53.5,100,67.300003,70.0,68.0
20161205133000,2100.0,0.0,0.0,50,53.5,100,67.199997,70.0,68.0
20161205134500,2100.0,0.0,0.0,50,52.700001,100,67.800003,70.0,68.0
20161205140000,2100.0,0.0,0.0,50,53.5,100,67.099998,70.0,68.0
20161205141500,2100.0,0.0,0.0,50,56.799999,100,67.599998,70.0,68.0
20161205143000,2100.0,0.0,0.0,50,58.299999,100,67.400002,70.0,68.0
20161205144500,2100.0,0.0,0.0,50,59.200001,100,67.900002,70.0,68.0
20161205150000,2100.0,0.0,0.0,50,60.0,100,68.099998,70.0,68.0
20161205151500,2100.0,0.0,0.0,50,52.700001,100,67.199997,70.0,68.0
20161205153000,2100.0,0.0,0.0,50,52.700001,100,67.199997,70.0,68.0
20161205154500,2100.0,0.0,0.0,50,52.700001,100,66.900002,70.0,68.0
20161205160000,2100.0,0.0,0.0,50,52.700001,100,66.400002,70.0,68.0
20161205161500,2100.0,0.0,0.0,50,53.5,100,66.300003,70.0,68.0
20161205163000,2100.0,0.0,0.0,50,60.400002,100,67.099998,70.0,68.0
20161205164500,2100.0,0.0,0.0,50,57.200001,100,67.800003,70.0,68.0
20161205170000,2100.0,0.0,0.0,50,61.5,100,67.599998,70.0,68.0
20161205171500,2100.0,0.0,0.0,50,64.400002,100,68.0,70.0,68.0
20161205173000,2100.0,0.0,0.0,50,53.099998,100,67.5,70.0,68.0
20161205174500,2100.0,0.0,0.0,50,53.099998,100,66.900002,70.0,68.0
20161205180000,2100.0,0.0,0.0,50,53.099998,100,66.5,70.0,68.0
20161205181500,2100.0,0.0,0.0,50,53.099998,100,66.300003,70.0,68.0
20161205183000,2100.0,0.0,0.0,50,55.099998,100,66.5,70.0,68.0
20161205184500,2100.0,0.0,0.0,50,60.799999,100,67.5,70.0,68.0
20161205190000,2100.0,0.0,0.0,50,57.599998,100,67.599998,70.0,68.0
20161205191500,2100.0,0.0,0.0,50,62.799999,100,67.599998,70.0,68.0
20161205193000,2100.0,0.0,0.0,50,62.799999,100,68.0,70.0,68.0
20161205194500,2100.0,0.0,0.0,51,56.400002,0,68.300003,70.0,68.0
20161205200000,2100.0,0.0,0.0,50,53.099998,100,67.099998,70.0,68.0
20161205201500,2100.0,0.0,0.0,50,53.099998,100,66.599998,70.0,68.0
20161205203000,2100.0,0.0,0.0,50,53.099998,100,66.699997,70.0,68.0
20161205204500,2100.0,0.0,0.0,50,53.099998,100,66.800003,70.0,68.0
20161205210000,2100.0,0.0,0.0,50,54.799999,100,67.0,70.0,68.0
20161205211500,2100.0,0.0,0.0,50,57.200001,100,67.199997,70.0,68.0
20161205213000,2100.0,0.0,0.0,50,58.700001,100,67.199997,70.0,68.0
20161205214500,2100.0,0.0,0.0,50,60.5,100,67.599998,70.0,68.0
20161205220000,2100.0,0.0,0.0,50,63.200001,100,68.199997,70.0,68.0
20161205221500,2100.0,0.0,0.0,50,54.299999,100,67.400002,70.0,68.0
20161205223000,2100.0,0.0,0.0,50,54.299999,100,67.0,70.0,68.0
20161205224500,2100.0,0.0,0.0,50,54.299999,100,66.900002,70.0,68.0
20161205230000,2100.0,0.0,0.0,50,54.299999,100,67.099998,70.0,68.0
20161205231500,2100.0,0.0,0.0,50,52.200001,100,66.900002,70.0,68.0
20161205233000,2100.0,0.0,0.0,50,55.5,100,66.800003,70.0,68.0
20161205234500,2100.0,0.0,0.0,50,57.0,100,66.800003,70.0,68.0
20161206000000,2100.0,0.0,0.0,50,61.799999,100,66.900002,70.0,68.0
20161206001500,2100.0,0.0,0.0,50,68.099998,100,67.599998,70.0,68.0
20161206003000,2100.0,0.0,0.0,50,51.099998,100,67.099998,70.0,68.0
20161206004500,2100.0,0.0,0.0,50,51.099998,100,66.199997,70.0,68.0
20161206010000,2100.0,0.0,0.0,50,51.099998,100,65.800003,70.0,68.0
20161206011500,2100.0,0.0,0.0,50,56.299999,100,66.300003,70.0,68.0
20161206013000,2100.0,0.0,0.0,50,73.199997,100,66.900002,70.0,68.0
20161206014500,2100.0,0.0,0.0,50,64.900002,100,67.800003,70.0,68.0
20161206020000,2100.0,0.0,0.0,50,63.599998,100,68.099998,70.0,68.0
20161206021500,2100.0,0.0,0.0,50,61.200001,100,67.800003,70.0,68.0
20161206023000,2100.0,0.0,0.0,50,50.700001,100,66.900002,70.0,68.0
20161206024500,2100.0,0.0,0.0,50,50.700001,100,66.300003,70.0,68.0
20161206030000,2100.0,0.0,0.0,50,51.5,100,66.199997,70.0,68.0
20161206031500,2100.0,0.0,0.0,50,61.599998,100,66.800003,70.0,68.0
20161206033000,2100.0,0.0,0.0,50,54.700001,100,67.300003,70.0,68.0
20161206034500,2100.0,0.0,0.0,50,62.400002,100,67.199997,70.0,68.0
20161206040000,2100.0,0.0,0.0,50,61.200001,100,67.5,70.0,68.0
20161206041500,2100.0,0.0,0.0,50,68.199997,100,68.099998,70.0,68.0
20161206043000,2100.0,0.0,0.0,50,53.200001,0,68.099998,70.0,68.0
20161206044500,2100.0,0.0,0.0,50,50.299999,100,66.199997,70.0,68.0
20161206050000,2100.0,0.0,0.0,50,50.299999,100,65.599998,70.0,68.0
20161206051500,2100.0,0.0,0.0,50,66.599998,100,65.800003,70.0,68.0
20161206053000,2100.0,0.0,0.0,50,49.400002,100,65.099998,70.0,68.0
20161206054500,2100.0,0.0,0.0,50,64.0,100,65.900002,70.0,68.0
20161206060000,2100.0,0.0,0.0,50,65.599998,100,66.699997,70.0,68.0
20161206061500,2100.0,0.0,0.0,50,67.800003,100,67.699997,70.0,68.0
20161206063000,714.0,672.0,30.769231,57,50.700001,100,65.699997,70.0,68.0
20161206064500,714.0,680.400024,31.153847,57,52.299999,100,65.400002,70.0,68.0
20161206070000,714.0,747.599976,34.230768,56,53.099998,100,66.599998,70.0,68.0
20161206071500,714.0,768.599976,35.192307,57,57.200001,100,67.199997,70.0,68.0
20161206073000,714.0,688.799988,31.538461,57,67.199997,100,67.699997,70.0,68.0
20161206074500,714.0,1188.599976,54.423076,68,51.5,0,66.199997,68.0,61.599998
20161206080000,714.0,777.0,35.576923,57,51.5,0,64.699997,68.0,61.599998
20161206081500,714.0,739.200012,33.846154,57,50.200001,0,64.800003,68.0,61.599998
20161206083000,714.0,697.200012,31.923077,57,51.400002,0,64.099998,68.0,61.599998
20161206084500,714.0,714.0,32.692308,57,50.299999,0,63.599998,68.0,61.599998
20161206090000,714.0,819.0,37.5,57,50.299999,0,63.799999,68.0,61.599998
20161206091500,714.0,747.599976,34.230768,57,51.5,0,63.5,68.0,61.599998
20161206093000,714.0,722.400024,33.076924,57,50.700001,0,63.700001,68.0,61.599998
20161206094500,714.0,663.599976,30.384614,57,51.400002,0,63.200001,68.0,61.599998
20161206100000,714.0,739.200012,33.846154,57,51.400002,0,63.200001,68.0,61.599998
20161206101500,714.0,768.599976,35.192307,58,51.400002,0,63.200001,68.0,61.599998
20161206103000,714.0,688.799988,31.538461,57,51.400002,0,64.199997,68.0,61.599998
20161206104500,714.0,680.400024,31.153847,57,52.200001,0,63.700001,68.0,61.599998
20161206110000,714.0,646.799988,29.615384,57,51.5,0,63.900002,68.0,61.599998
20161206111500,714.0,730.799988,33.461538,57,51.5,0,64.199997,68.0,61.599998
20161206113000,714.0,760.200012,34.807693,58,52.200001,0,63.5,68.0,61.599998
20161206114500,714.0,680.400024,31.153847,57,51.5,0,63.200001,68.0,61.599998
20161206120000,714.0,747.599976,34.230768,57,51.5,0,63.099998,68.0,61.599998
20161206121500,714.0,747.599976,34.230768,57,51.5,0,63.0,68.0,61.599998
20161206123000,714.0,747.599976,34.230768,57,52.299999,0,62.599998,68.0,61.599998
20161206124500,714.0,768.599976,35.192307,58,53.099998,0,62.799999,68.0,61.599998
20161206130000,714.0,739.200012,33.846154,58,52.299999,0,62.400002,68.0,61.599998
20161206131500,714.0,697.200012,31.923077,57,52.299999,0,62.099998,68.0,61.599998
20161206133000,714.0,722.400024,33.076924,57,52.299999,0,62.099998,68.0,61.599998
20161206134500,714.0,722.400024,33.076924,58,53.900002,100,62.400002,68.0,65.800003
20161206140000,714.0,730.799988,33.461538,58,58.799999,100,64.599998,68.0,65.800003
20161206141500,714.0,768.599976,35.192307,58,57.400002,100,65.099998,68.0,65.800003
20161206143000,714.0,777.0,35.576923,58,61.599998,100,65.599998,68.0,65.800003
20161206144500,714.0,680.400024,31.153847,57,53.099998,100,64.800003,68.0,65.800003
20161206150000,714.0,714.0,32.692308,58,52.299999,100,63.400002,68.0,65.800003
20161206151500,714.0,747.599976,34.230768,58,55.099998,100,63.599998,68.0,65.800003
20161206153000,714.0,747.599976,34.230768,58,61.200001,100,65.099998,68.0,65.800003
20161206154500,714.0,663.599976,30.384614,58,60.5,100,65.800003,68.0,65.800003
20161206160000,714.0,785.400024,35.96154,58,64.0,100,65.900002,68.0,65.800003
20161206161500,714.0,680.400024,31.153847,57,52.200001,100,64.099998,68.0,65.800003
20161206163000,714.0,730.799988,33.461538,57,53.099998,100,63.299999,68.0,65.800003
20161206164500,714.0,730.799988,33.461538,57,60.400002,100,64.199997,68.0,65.800003
20161206170000,714.0,617.400024,28.269232,57,67.300003,100,65.099998,68.0,65.800003
20161206171500,714.0,672.0,30.769231,57,61.299999,100,65.199997,68.0,65.800003
20161206173000,714.0,680.400024,31.153847,57,52.700001,100,64.099998,68.0,65.800003
20161206174500,714.0,697.200012,31.923077,57,63.900002,100,63.900002,70.400002,68.400002
20161206180000,714.0,688.799988,31.538461,57,63.200001,100,65.900002,70.400002,68.400002
20161206181500,714.0,739.200012,33.846154,58,67.699997,100,66.800003,70.400002,68.400002
