PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161206183000,714.0,722.400024,33.076924,57,63.799999,100,67.599998,70.400002,68.400002
20161206184500,714.0,697.200012,31.923077,57,62.400002,100,67.699997,70.400002,68.400002
20161206190000,714.0,730.799988,33.461538,58,70.599998,100,68.099998,70.400002,68.400002
20161206191500,714.0,688.799988,31.538461,57,62.799999,100,68.400002,70.400002,68.400002
20161206193000,714.0,739.200012,33.846154,58,65.300003,100,67.5,70.400002,68.400002
20161206194500,714.0,730.799988,33.461538,58,65.300003,100,68.5,70.400002,68.400002
20161206200000,714.0,697.200012,31.923077,58,62.0,100,67.599998,70.400002,68.400002
20161206201500,714.0,697.200012,31.923077,58,70.0,100,68.199997,70.400002,68.400002
20161206203000,714.0,688.799988,31.538461,58,62.799999,100,68.099998,70.400002,68.400002
20161206204500,714.0,722.400024,33.076924,58,64.400002,100,67.599998,70.400002,68.400002
20161206210000,714.0,688.799988,31.538461,58,51.799999,100,66.699997,70.400002,68.400002
20161206211500,714.0,625.799988,28.653846,57,51.799999,100,65.0,70.400002,68.400002
20161206213000,714.0,714.0,32.692308,57,67.599998,100,66.5,70.400002,68.400002
20161206214500,714.0,739.200012,33.846154,57,62.099998,100,67.599998,70.400002,68.400002
20161206220000,714.0,730.799988,33.461538,57,61.400002,100,67.5,70.400002,68.400002
20161206221500,714.0,747.599976,34.230768,58,70.599998,100,67.599998,70.400002,68.400002
20161206223000,714.0,638.400024,29.23077,58,63.200001,100,68.199997,70.400002,68.400002
20161206224500,714.0,739.200012,33.846154,58,64.5,100,67.300003,70.400002,68.400002
20161206230000,714.0,688.799988,31.538461,58,67.300003,100,68.300003,70.400002,68.400002
20161206231500,714.0,722.400024,33.076924,58,63.200001,100,68.0,70.400002,68.400002
20161206233000,714.0,697.200012,31.923077,58,51.5,100,66.099998,70.400002,68.400002
20161206234500,714.0,739.200012,33.846154,58,63.099998,100,66.099998,70.400002,68.400002
20161207000000,714.0,714.0,32.692308,58,62.0,100,67.0,70.400002,68.400002
20161207001500,714.0,714.0,32.692308,58,69.0,100,67.199997,70.400002,68.400002
20161207003000,714.0,663.599976,30.384614,59,63.599998,100,67.599998,70.400002,68.400002
20161207004500,714.0,722.400024,33.076924,58,63.599998,100,67.400002,70.400002,68.400002
20161207010000,714.0,714.0,32.692308,58,66.900002,100,67.900002,70.400002,68.400002
20161207011500,714.0,680.400024,31.153847,58,62.5,100,67.300003,70.400002,68.400002
20161207013000,714.0,625.799988,28.653846,59,66.199997,100,67.400002,70.400002,68.400002
20161207014500,714.0,739.200012,33.846154,59,65.400002,100,68.300003,70.400002,68.400002
20161207020000,714.0,680.400024,31.153847,59,62.400002,100,67.400002,70.400002,68.400002
20161207021500,714.0,688.799988,31.538461,59,71.5,100,67.800003,70.400002,68.400002
20161207023000,714.0,663.599976,30.384614,59,63.200001,100,68.199997,70.400002,68.400002
20161207024500,714.0,730.799988,33.461538,59,64.699997,100,67.400002,70.400002,68.400002
20161207030000,714.0,739.200012,33.846154,59,64.699997,100,67.800003,70.400002,68.400002
20161207031500,714.0,638.400024,29.23077,59,64.699997,100,67.900002,70.400002,68.400002
20161207033000,714.0,722.400024,33.076924,59,68.099998,100,68.199997,70.400002,68.400002
20161207034500,714.0,697.200012,31.923077,59,62.799999,100,67.599998,70.400002,68.400002
20161207040000,714.0,768.599976,35.192307,58,70.599998,100,68.099998,70.400002,68.400002
20161207041500,714.0,747.599976,34.230768,60,62.799999,100,68.199997,70.400002,68.400002
20161207043000,714.0,663.599976,30.384614,59,65.800003,100,67.5,70.400002,68.400002
20161207044500,714.0,760.200012,34.807693,59,64.900002,100,68.099998,70.400002,68.400002
20161207050000,714.0,760.200012,34.807693,59,64.900002,100,67.900002,70.400002,68.400002
20161207051500,714.0,730.799988,33.461538,59,66.5,100,68.099998,70.400002,68.400002
20161207053000,714.0,680.400024,31.153847,59,62.400002,100,67.599998,70.400002,68.400002
20161207054500,714.0,625.799988,28.653846,59,69.699997,100,68.099998,70.400002,68.400002
20161207060000,714.0,760.200012,34.807693,59,62.400002,100,68.099998,70.400002,68.400002
20161207061500,714.0,697.200012,31.923077,59,62.400002,100,67.199997,70.400002,68.400002
20161207063000,714.0,730.799988,33.461538,58,65.0,100,67.699997,70.400002,68.400002
20161207064500,714.0,722.400024,33.076924,59,65.0,100,68.400002,70.400002,68.400002
20161207070000,714.0,722.400024,33.076924,59,62.900002,100,67.699997,70.400002,68.400002
20161207071500,714.0,672.0,30.769231,58,71.5,100,68.099998,70.400002,68.400002
20161207073000,714.0,625.799988,28.653846,59,63.599998,100,68.400002,70.400002,68.400002
20161207074500,714.0,722.400024,33.076924,59,52.700001,0,66.599998,68.5,66.5
20161207080000,714.0,688.799988,31.538461,58,51.5,100,65.0,68.5,66.5
20161207081500,714.0,680.400024,31.153847,58,51.5,100,64.5,68.5,66.5
20161207083000,714.0,663.599976,30.384614,58,54.299999,100,64.199997,68.5,66.5
20161207084500,714.0,722.400024,33.076924,58,53.099998,100,66.0,68.5,66.5
20161207090000,714.0,760.200012,34.807693,58,56.299999,100,65.800003,68.5,66.5
20161207091500,714.0,697.200012,31.923077,58,62.0,100,66.900002,68.5,66.5
20161207093000,714.0,680.400024,31.153847,58,52.200001,100,64.800003,68.5,66.5
20161207094500,714.0,714.0,32.692308,58,52.200001,100,64.699997,68.5,66.5
20161207100000,714.0,739.200012,33.846154,58,53.099998,100,64.300003,68.5,66.5
20161207101500,714.0,739.200012,33.846154,59,61.900002,100,65.0,68.5,66.5
20161207103000,714.0,697.200012,31.923077,59,61.099998,100,65.400002,68.5,66.5
20161207104500,714.0,739.200012,33.846154,59,52.299999,100,64.800003,68.5,66.5
20161207110000,714.0,625.799988,28.653846,59,53.099998,100,64.599998,68.5,66.5
20161207111500,714.0,722.400024,33.076924,59,53.099998,100,64.199997,68.5,66.5
20161207113000,714.0,722.400024,33.076924,59,63.200001,100,64.900002,68.5,66.5
20161207114500,714.0,768.599976,35.192307,59,61.5,100,65.5,68.5,66.5
20161207120000,714.0,722.400024,33.076924,59,65.800003,100,66.400002,68.5,66.5
20161207121500,714.0,697.200012,31.923077,59,52.700001,100,64.699997,68.5,66.5
20161207123000,714.0,663.599976,30.384614,58,52.700001,100,64.099998,68.5,66.5
20161207124500,714.0,730.799988,33.461538,58,58.700001,100,65.099998,68.5,66.5
20161207130000,714.0,592.200012,27.115385,59,62.400002,100,66.199997,68.5,66.5
20161207131500,714.0,697.200012,31.923077,59,54.700001,100,66.199997,68.5,66.5
20161207133000,714.0,697.200012,31.923077,59,54.700001,100,64.199997,68.5,66.5
20161207134500,714.0,730.799988,33.461538,59,54.700001,100,64.0,68.5,66.5
20161207140000,714.0,714.0,32.692308,59,57.400002,100,64.900002,68.5,66.5
20161207141500,714.0,722.400024,33.076924,59,63.0,100,65.400002,68.5,66.5
20161207143000,714.0,697.200012,31.923077,59,61.200001,100,66.099998,68.5,66.5
20161207144500,714.0,747.599976,34.230768,60,53.5,0,66.199997,68.5,66.5
20161207150000,714.0,777.0,35.576923,58,53.5,100,65.800003,68.5,66.5
20161207151500,714.0,722.400024,33.076924,59,53.5,100,64.800003,68.5,66.5
20161207153000,714.0,722.400024,33.076924,58,53.5,100,64.199997,68.5,66.5
20161207154500,714.0,663.599976,30.384614,58,56.700001,100,64.599998,68.5,66.5
20161207160000,714.0,768.599976,35.192307,59,55.599998,100,65.800003,68.5,66.5
20161207161500,714.0,697.200012,31.923077,58,58.200001,100,65.599998,68.5,66.5
20161207163000,714.0,747.599976,34.230768,58,64.0,100,66.0,68.5,66.5
20161207164500,714.0,739.200012,33.846154,58,60.400002,100,66.199997,68.5,66.5
20161207170000,714.0,730.799988,33.461538,57,61.5,100,66.300003,68.5,66.5
20161207171500,714.0,848.400024,38.846155,62,56.799999,0,66.800003,68.5,66.5
20161207173000,714.0,785.400024,35.96154,58,53.5,100,64.599998,68.5,66.5
20161207174500,714.0,722.400024,33.076924,58,53.5,100,64.099998,68.5,66.5
20161207180000,714.0,730.799988,33.461538,58,55.200001,100,65.099998,68.5,66.5
20161207181500,714.0,697.200012,31.923077,58,58.700001,100,65.5,68.5,66.5
20161207183000,714.0,697.200012,31.923077,57,60.200001,100,66.300003,68.5,66.5
20161207184500,714.0,680.400024,31.153847,58,53.900002,100,65.300003,68.5,66.5
20161207190000,714.0,722.400024,33.076924,57,53.900002,100,64.099998,68.5,66.5
20161207191500,714.0,714.0,32.692308,58,56.599998,100,63.900002,68.5,66.5
20161207193000,714.0,697.200012,31.923077,58,62.099998,100,65.099998,68.5,66.5
20161207194500,714.0,688.799988,31.538461,58,60.0,100,66.0,68.5,66.5
20161207200000,714.0,663.599976,30.384614,58,53.5,100,65.300003,68.5,66.5
20161207201500,714.0,722.400024,33.076924,58,53.5,100,63.700001,68.5,66.5
20161207203000,714.0,760.200012,34.807693,58,55.200001,100,64.300003,68.5,66.5
20161207204500,714.0,714.0,32.692308,58,59.900002,100,65.400002,68.5,66.5
20161207210000,714.0,730.799988,33.461538,57,61.599998,100,66.199997,68.5,66.5
20161207211500,714.0,739.200012,33.846154,59,53.5,100,65.599998,68.5,66.5
20161207213000,714.0,730.799988,33.461538,57,52.700001,100,63.799999,68.5,66.5
20161207214500,714.0,688.799988,31.538461,58,54.299999,100,64.800003,68.5,66.5
20161207220000,714.0,747.599976,34.230768,58,60.299999,100,65.599998,68.5,66.5
20161207221500,714.0,810.599976,37.115383,58,63.099998,100,66.599998,68.5,66.5
20161207223000,714.0,722.400024,33.076924,58,61.599998,100,66.400002,68.5,66.5
20161207224500,714.0,747.599976,34.230768,58,67.699997,100,66.5,68.5,66.5
20161207230000,714.0,722.400024,33.076924,58,53.099998,100,65.5,68.5,66.5
20161207231500,714.0,697.200012,31.923077,58,53.099998,100,64.099998,68.5,66.5
20161207233000,714.0,688.799988,31.538461,58,58.599998,100,63.799999,68.5,66.5
20161207234500,714.0,722.400024,33.076924,58,58.599998,100,65.0,68.5,66.5
20161208000000,714.0,680.400024,31.153847,58,62.799999,100,66.300003,68.5,66.5
20161208001500,714.0,747.599976,34.230768,58,53.5,100,65.5,68.5,66.5
20161208003000,714.0,768.599976,35.192307,58,52.700001,100,63.700001,68.5,66.5
20161208004500,714.0,663.599976,30.384614,57,54.299999,100,64.599998,68.5,66.5
20161208010000,714.0,747.599976,34.230768,57,64.800003,100,65.900002,68.5,66.5
20161208011500,714.0,680.400024,31.153847,57,59.599998,100,66.199997,68.5,66.5
20161208013000,714.0,688.799988,31.538461,58,64.800003,100,66.400002,68.5,66.5
20161208014500,714.0,697.200012,31.923077,58,55.200001,0,66.5,68.5,66.5
20161208020000,714.0,760.200012,34.807693,58,52.799999,100,64.300003,68.5,66.5
20161208021500,714.0,714.0,32.692308,57,57.599998,100,64.300003,68.5,66.5
20161208023000,714.0,722.400024,33.076924,58,61.099998,100,65.300003,68.5,66.5
20161208024500,714.0,785.400024,35.96154,58,66.800003,100,66.300003,68.5,66.5
20161208030000,714.0,714.0,32.692308,58,61.299999,100,66.099998,68.5,66.5
20161208031500,714.0,663.599976,30.384614,57,66.699997,100,66.5,68.5,66.5
20161208033000,714.0,810.599976,37.115383,58,53.099998,100,64.400002,68.5,66.5
20161208034500,714.0,714.0,32.692308,57,58.200001,100,63.700001,68.5,66.5
20161208040000,714.0,768.599976,35.192307,58,60.799999,100,65.0,68.5,66.5
20161208041500,714.0,768.599976,35.192307,58,68.599998,100,65.5,68.5,66.5
20161208043000,714.0,680.400024,31.153847,58,61.200001,100,65.800003,68.5,66.5
20161208044500,714.0,777.0,35.576923,58,68.300003,100,66.099998,68.5,66.5
20161208050000,714.0,747.599976,34.230768,58,62.0,100,66.599998,68.5,66.5
20161208051500,714.0,730.799988,33.461538,58,51.5,100,64.300003,68.5,66.5
20161208053000,714.0,697.200012,31.923077,57,57.0,100,63.299999,68.5,66.5
20161208054500,714.0,672.0,30.769231,57,67.699997,100,64.900002,68.5,66.5
20161208060000,714.0,688.799988,31.538461,57,59.900002,100,65.199997,68.5,66.5
20161208061500,714.0,688.799988,31.538461,57,67.800003,100,65.900002,68.5,66.5
20161208063000,714.0,663.599976,30.384614,58,61.5,100,66.0,68.5,66.5
20161208064500,714.0,697.200012,31.923077,58,50.700001,100,64.300003,68.5,66.5
20161208070000,714.0,680.400024,31.153847,58,50.700001,100,65.199997,68.5,66.5
20161208071500,714.0,714.0,32.692308,58,50.700001,100,64.599998,68.5,66.5
20161208073000,714.0,777.0,35.576923,58,57.400002,100,64.400002,68.5,66.5
20161208074500,714.0,722.400024,33.076924,57,57.400002,100,65.300003,68.5,66.5
20161208080000,714.0,672.0,30.769231,57,65.300003,100,65.900002,68.5,66.5
20161208081500,714.0,739.200012,33.846154,57,60.0,100,66.300003,68.5,66.5
20161208083000,714.0,722.400024,33.076924,58,66.300003,100,66.5,68.5,66.5
20161208084500,714.0,793.799988,36.346153,57,60.0,100,66.0,68.5,66.5
20161208090000,714.0,793.799988,36.346153,57,50.599998,100,64.0,68.5,66.5
20161208091500,714.0,688.799988,31.538461,57,54.799999,100,63.099998,68.5,66.5
20161208093000,714.0,663.599976,30.384614,57,66.5,100,64.5,68.5,66.5
20161208094500,714.0,777.0,35.576923,57,60.599998,100,65.5,68.5,66.5
20161208100000,714.0,646.799988,29.615384,57,68.099998,100,66.599998,68.5,66.5
20161208111500,714.0,747.599976,34.230768,23,50.799999,100,64.800003,68.5,66.5
20161208113000,714.0,768.599976,35.192307,23,51.400002,100,63.0,68.5,66.5
20161208114500,714.0,722.400024,33.076924,23,64.900002,100,65.300003,68.5,66.5
20161208120000,714.0,747.599976,34.230768,65,57.599998,100,65.900002,68.5,66.5
20161208121500,714.0,722.400024,33.076924,65,64.400002,100,65.5,68.5,66.5
20161208123000,714.0,739.200012,33.846154,64,59.5,100,66.5,68.5,66.5
20161208124500,714.0,688.799988,31.538461,65,65.300003,100,66.0,68.5,66.5
20161208130000,714.0,739.200012,33.846154,64,59.200001,100,66.099998,68.5,66.5
20161208131500,714.0,760.200012,34.807693,64,64.199997,100,66.699997,68.5,66.5
20161208133000,714.0,785.400024,35.96154,65,63.5,100,66.199997,68.5,66.5
20161208134500,714.0,688.799988,31.538461,64,60.0,100,66.199997,68.5,66.5
20161208140000,714.0,768.599976,35.192307,63,49.5,100,63.799999,68.5,66.5
20161208141500,714.0,672.0,30.769231,63,60.700001,100,63.299999,68.5,66.5
20161208143000,714.0,739.200012,33.846154,63,60.700001,100,65.400002,71.099998,69.099998
20161208144500,714.0,777.0,35.576923,63,63.700001,100,65.199997,71.199997,69.199997
20161208150000,714.0,646.799988,29.615384,63,59.599998,100,65.5,71.099998,69.099998
20161208151500,714.0,672.0,30.769231,63,67.699997,100,65.800003,71.099998,69.099998
20161208153000,714.0,760.200012,34.807693,64,60.299999,100,65.599998,71.099998,69.099998
20161208154500,714.0,697.200012,31.923077,63,61.900002,100,66.300003,71.099998,69.099998
20161208160000,714.0,714.0,32.692308,63,62.799999,100,66.0,71.099998,69.099998
20161208161500,714.0,663.599976,30.384614,63,60.0,100,66.400002,71.0,69.0
20161208163000,714.0,697.200012,31.923077,63,67.199997,100,66.300003,71.0,69.0
20161208164500,714.0,697.200012,31.923077,64,61.900002,100,66.0,71.0,69.0
20161208170000,714.0,680.400024,31.153847,64,60.400002,100,66.300003,71.0,69.0
20161208171500,714.0,768.599976,35.192307,64,67.099998,100,66.099998,71.0,69.0
20161208173000,714.0,730.799988,33.461538,63,60.400002,100,66.099998,71.0,69.0
20161208174500,714.0,672.0,30.769231,64,64.900002,100,66.199997,71.0,69.0
20161208180000,714.0,714.0,32.692308,64,63.599998,100,65.800003,71.099998,69.099998
20161208181500,714.0,714.0,32.692308,64,60.0,100,66.099998,71.0,69.0
20161208183000,714.0,785.400024,35.96154,63,65.199997,100,66.5,71.099998,69.099998
20161208184500,714.0,714.0,32.692308,64,63.599998,100,66.099998,71.099998,69.099998
20161208190000,714.0,697.200012,31.923077,63,59.599998,100,66.300003,71.0,69.0
20161208191500,714.0,680.400024,31.153847,64,64.900002,100,67.300003,71.099998,69.099998
20161208193000,714.0,714.0,32.692308,64,64.900002,100,66.699997,71.199997,69.199997
20161208194500,714.0,688.799988,31.538461,63,59.599998,100,66.800003,71.199997,69.199997
20161208200000,714.0,730.799988,33.461538,63,61.700001,100,67.199997,71.199997,69.199997
20161208201500,714.0,739.200012,33.846154,63,63.599998,100,66.400002,71.199997,69.199997
20161208203000,714.0,722.400024,33.076924,63,59.900002,100,66.300003,71.300003,69.300003
20161208204500,714.0,625.799988,28.653846,63,61.099998,100,66.800003,71.300003,69.300003
20161208210000,714.0,714.0,32.692308,64,66.699997,100,66.699997,71.300003,69.300003
20161208211500,714.0,798.0,36.538462,64,59.900002,100,66.199997,71.300003,69.300003
20161208213000,714.0,798.0,36.538462,64,60.5,100,66.300003,71.300003,69.300003
20161208214500,714.0,739.200012,33.846154,64,67.699997,100,66.099998,71.300003,69.300003
20161208220000,714.0,739.200012,33.846154,63,61.5,100,66.0,71.300003,69.300003
20161208221500,714.0,688.799988,31.538461,64,58.799999,100,66.099998,71.300003,69.300003
20161208223000,714.0,739.200012,33.846154,64,61.0,100,66.5,71.300003,69.300003
20161208224500,714.0,739.200012,33.846154,63,66.699997,100,66.300003,71.300003,69.300003
20161208230000,714.0,777.0,35.576923,64,63.099998,100,66.0,71.300003,69.300003
20161208231500,714.0,768.599976,35.192307,64,60.299999,100,65.800003,71.300003,69.300003
20161208233000,714.0,722.400024,33.076924,63,58.799999,100,66.0,71.300003,69.300003
20161208234500,714.0,714.0,32.692308,63,62.299999,100,66.400002,71.300003,69.300003
20161209000000,714.0,592.200012,27.115385,63,64.800003,100,66.099998,71.300003,69.300003
20161209001500,714.0,798.0,36.538462,63,60.700001,100,66.800003,71.300003,69.300003
20161209003000,714.0,672.0,30.769231,63,58.799999,100,66.400002,71.300003,69.300003
20161209004500,714.0,730.799988,33.461538,63,63.400002,100,67.400002,71.300003,69.300003
20161209010000,714.0,663.599976,30.384614,64,63.400002,100,66.699997,71.300003,69.300003
20161209011500,714.0,697.200012,31.923077,64,60.700001,100,66.400002,71.300003,69.300003
20161209013000,714.0,722.400024,33.076924,64,58.0,100,66.300003,71.300003,69.300003
20161209014500,714.0,663.599976,30.384614,64,58.799999,100,66.5,71.300003,69.300003
20161209020000,714.0,747.599976,34.230768,64,65.099998,100,66.400002,71.300003,69.300003
20161209021500,714.0,739.200012,33.846154,64,63.099998,100,66.0,71.300003,69.300003
20161209023000,714.0,768.599976,35.192307,64,59.900002,100,65.800003,71.300003,69.300003
20161209024500,714.0,714.0,32.692308,64,57.599998,100,65.800003,71.300003,69.300003
20161209030000,714.0,663.599976,30.384614,64,59.200001,100,66.099998,71.300003,69.300003
20161209031500,714.0,697.200012,31.923077,64,64.800003,100,65.699997,71.300003,69.300003
20161209033000,714.0,777.0,35.576923,64,62.700001,100,65.599998,71.300003,69.300003
20161209034500,714.0,722.400024,33.076924,64,59.5,100,65.599998,71.300003,69.300003
20161209040000,714.0,739.200012,33.846154,64,57.599998,100,65.599998,71.300003,69.300003
20161209041500,714.0,625.799988,28.653846,63,59.599998,100,65.699997,71.300003,69.300003
20161209043000,714.0,680.400024,31.153847,64,64.400002,100,65.5,71.300003,69.300003
20161209044500,714.0,697.200012,31.923077,64,61.900002,100,65.599998,71.300003,69.300003
20161209050000,714.0,777.0,35.576923,64,58.599998,100,65.5,71.300003,69.300003
20161209051500,714.0,722.400024,33.076924,64,57.599998,100,65.599998,71.300003,69.300003
20161209053000,714.0,768.599976,35.192307,63,61.200001,100,65.5,71.300003,69.300003
20161209054500,714.0,697.200012,31.923077,63,64.400002,100,65.400002,71.300003,69.300003
20161209060000,714.0,730.799988,33.461538,63,60.700001,100,65.300003,71.300003,69.300003
20161209061500,714.0,646.799988,29.615384,63,57.5,100,65.199997,71.300003,69.300003
20161209063000,714.0,730.799988,33.461538,63,57.5,100,65.300003,71.300003,69.300003
20161209064500,714.0,714.0,32.692308,63,65.300003,100,65.5,71.300003,69.300003
20161209070000,714.0,688.799988,31.538461,63,62.400002,100,65.199997,71.300003,69.300003
20161209071500,714.0,688.799988,31.538461,63,58.299999,100,64.400002,71.300003,69.300003
20161209073000,714.0,730.799988,33.461538,63,57.299999,100,64.599998,71.300003,69.300003
20161209074500,714.0,714.0,32.692308,64,63.700001,100,64.800003,71.300003,69.300003
20161209080000,714.0,646.799988,29.615384,63,61.5,100,65.0,71.300003,69.300003
20161209081500,714.0,697.200012,31.923077,63,58.299999,100,65.099998,71.300003,69.300003
20161209083000,714.0,697.200012,31.923077,64,58.299999,100,64.900002,71.300003,69.300003
20161209084500,714.0,646.799988,29.615384,63,63.599998,100,65.099998,71.300003,69.300003
20161209090000,714.0,747.599976,34.230768,63,61.799999,100,64.5,71.300003,69.300003
20161209091500,714.0,714.0,32.692308,63,57.900002,100,64.699997,71.300003,69.300003
20161209093000,714.0,697.200012,31.923077,63,57.900002,100,65.099998,71.300003,69.300003
20161209094500,714.0,760.200012,34.807693,63,65.800003,100,65.099998,71.300003,69.300003
20161209100000,714.0,646.799988,29.615384,63,62.299999,100,64.900002,71.300003,69.300003
20161209101500,714.0,730.799988,33.461538,63,58.700001,100,65.300003,71.300003,69.300003
20161209103000,714.0,672.0,30.769231,63,57.599998,100,65.199997,71.300003,69.300003
20161209104500,714.0,722.400024,33.076924,63,64.099998,100,65.5,71.300003,69.300003
20161209110000,714.0,697.200012,31.923077,63,63.200001,100,65.699997,71.300003,69.300003
20161209111500,714.0,697.200012,31.923077,62,57.900002,100,65.5,71.300003,69.300003
20161209113000,714.0,714.0,32.692308,63,57.900002,100,65.599998,71.300003,69.300003
20161209114500,714.0,722.400024,33.076924,64,63.799999,100,65.5,71.300003,69.300003
20161209120000,714.0,722.400024,33.076924,64,63.799999,100,65.099998,71.300003,69.300003
20161209121500,714.0,672.0,30.769231,63,59.700001,100,65.599998,71.300003,69.300003
20161209123000,714.0,714.0,32.692308,64,59.700001,100,66.099998,71.300003,69.300003
20161209124500,714.0,663.599976,30.384614,64,65.0,100,66.400002,71.300003,69.300003
20161209130000,714.0,739.200012,33.846154,64,65.800003,100,66.0,71.300003,69.300003
20161209131500,714.0,714.0,32.692308,64,62.299999,100,65.800003,71.300003,69.300003
20161209133000,714.0,672.0,30.769231,64,59.200001,100,66.0,71.300003,69.300003
20161209134500,714.0,688.799988,31.538461,64,60.400002,100,66.199997,71.300003,69.300003
20161209140000,714.0,688.799988,31.538461,63,64.800003,100,66.099998,71.300003,69.300003
20161209141500,714.0,625.799988,28.653846,63,64.800003,100,66.199997,71.300003,69.300003
20161209143000,714.0,646.799988,29.615384,64,61.900002,100,66.099998,71.300003,69.300003
20161209144500,714.0,747.599976,34.230768,64,60.299999,100,66.599998,71.300003,69.300003
20161209150000,714.0,760.200012,34.807693,65,63.0,100,67.099998,71.300003,69.300003
20161209151500,714.0,688.799988,31.538461,64,66.199997,100,66.300003,71.300003,69.300003
20161209153000,714.0,722.400024,33.076924,64,60.299999,100,66.099998,71.300003,69.300003
20161209154500,714.0,688.799988,31.538461,64,61.299999,100,66.400002,71.300003,69.300003
20161209160000,714.0,793.799988,36.346153,64,66.199997,100,66.0,71.300003,69.300003
20161209161500,714.0,688.799988,31.538461,64,63.099998,100,66.300003,71.300003,69.300003
20161209163000,714.0,739.200012,33.846154,64,60.0,100,66.400002,71.300003,69.300003
20161209164500,714.0,688.799988,31.538461,64,67.699997,100,66.900002,71.300003,69.300003
20161209170000,714.0,663.599976,30.384614,64,64.400002,100,66.699997,71.300003,69.300003
20161209171500,714.0,747.599976,34.230768,64,60.400002,100,66.599998,71.300003,69.300003
20161209173000,714.0,747.599976,34.230768,65,67.300003,100,66.800003,71.300003,69.300003
20161209174500,714.0,760.200012,34.807693,64,63.200001,100,66.400002,71.300003,69.300003
20161209180000,714.0,688.799988,31.538461,64,60.5,100,66.699997,71.300003,69.300003
20161209181500,714.0,722.400024,33.076924,65,67.699997,100,67.300003,71.300003,69.300003
20161209183000,714.0,714.0,32.692308,65,63.200001,100,67.199997,71.300003,69.300003
20161209184500,714.0,777.0,35.576923,64,60.400002,100,67.699997,71.300003,69.300003
20161209190000,714.0,646.799988,29.615384,64,65.099998,100,67.699997,71.300003,69.300003
20161209191500,714.0,747.599976,34.230768,64,63.799999,100,67.699997,71.300003,69.300003
20161209193000,714.0,714.0,32.692308,64,59.5,100,67.800003,71.300003,69.300003
20161209194500,714.0,747.599976,34.230768,64,61.099998,100,67.800003,71.300003,69.300003
20161209200000,714.0,680.400024,31.153847,64,66.699997,100,67.400002,71.300003,69.300003
20161209201500,714.0,680.400024,31.153847,64,62.400002,100,67.099998,71.300003,69.300003
20161209203000,714.0,646.799988,29.615384,65,59.099998,100,67.599998,71.300003,69.300003
20161209204500,714.0,730.799988,33.461538,64,60.799999,100,67.800003,71.300003,69.300003
20161209210000,714.0,646.799988,29.615384,64,66.699997,100,67.699997,71.300003,69.300003
20161209211500,714.0,697.200012,31.923077,64,62.200001,100,67.199997,71.300003,69.300003
20161209213000,714.0,688.799988,31.538461,64,58.5,100,67.199997,71.300003,69.300003
20161209214500,714.0,777.0,35.576923,64,60.900002,100,66.699997,71.300003,69.300003
20161209220000,714.0,722.400024,33.076924,65,65.699997,100,66.400002,71.300003,69.300003
20161209221500,714.0,760.200012,34.807693,64,61.099998,100,66.5,71.300003,69.300003
20161209223000,714.0,768.599976,35.192307,65,57.900002,100,66.5,71.300003,69.300003
20161209224500,714.0,672.0,30.769231,64,57.900002,100,66.800003,71.300003,69.300003
20161209230000,714.0,760.200012,34.807693,64,64.0,100,66.800003,71.300003,69.300003
20161209231500,714.0,714.0,32.692308,64,64.0,100,66.699997,71.300003,69.300003
20161209233000,714.0,714.0,32.692308,64,59.900002,100,66.0,71.300003,69.300003
20161209234500,714.0,672.0,30.769231,64,57.599998,100,66.199997,71.300003,69.300003
20161210000000,714.0,722.400024,33.076924,64,60.5,100,66.400002,71.300003,69.300003
20161210001500,714.0,697.200012,31.923077,64,64.800003,100,65.699997,71.300003,69.300003
20161210003000,714.0,730.799988,33.461538,64,61.5,100,65.599998,71.300003,69.300003
20161210004500,714.0,697.200012,31.923077,64,57.200001,100,65.5,71.300003,69.300003
20161210010000,714.0,730.799988,33.461538,63,58.099998,100,65.599998,71.300003,69.300003
20161210011500,714.0,747.599976,34.230768,64,64.400002,100,65.5,71.300003,69.300003
20161210013000,714.0,722.400024,33.076924,63,62.200001,100,65.599998,71.300003,69.300003
20161210014500,714.0,722.400024,33.076924,63,58.299999,100,65.5,71.199997,69.199997
20161210020000,714.0,722.400024,33.076924,63,56.799999,100,65.599998,71.300003,69.300003
20161210021500,714.0,785.400024,35.96154,65,63.200001,100,65.599998,71.199997,69.199997
20161210023000,714.0,730.799988,33.461538,65,62.400002,100,65.300003,71.300003,69.300003
20161210024500,714.0,747.599976,34.230768,65,57.099998,100,65.199997,71.300003,69.300003
20161210030000,714.0,730.799988,33.461538,65,58.400002,100,65.5,71.199997,69.199997
20161210031500,714.0,739.200012,33.846154,65,65.800003,100,65.599998,71.300003,69.300003
20161210033000,714.0,739.200012,33.846154,65,61.5,100,65.099998,71.199997,69.199997
20161210034500,714.0,663.599976,30.384614,65,58.0,100,64.900002,71.300003,69.300003
20161210040000,714.0,680.400024,31.153847,65,57.299999,100,65.199997,71.300003,69.300003
20161210041500,714.0,747.599976,34.230768,65,62.5,100,65.199997,71.300003,69.300003
20161210043000,714.0,747.599976,34.230768,65,63.599998,100,64.699997,71.300003,69.300003
20161210044500,714.0,688.799988,31.538461,65,60.299999,100,64.599998,71.300003,69.300003
20161210050000,714.0,730.799988,33.461538,64,56.799999,100,64.599998,71.300003,69.300003
20161210051500,714.0,722.400024,33.076924,65,60.5,100,64.699997,71.300003,69.300003
20161210053000,714.0,680.400024,31.153847,65,65.199997,100,64.699997,71.300003,69.300003
20161210054500,714.0,672.0,30.769231,65,60.299999,100,64.300003,71.300003,69.300003
20161210060000,714.0,688.799988,31.538461,65,58.299999,100,64.699997,71.199997,69.199997
20161210061500,714.0,877.799988,40.192307,65,58.299999,100,65.199997,71.199997,69.199997
20161210063000,714.0,672.0,30.769231,65,65.099998,100,65.0,71.199997,69.199997
20161210064500,714.0,714.0,32.692308,65,61.5,100,64.800003,71.300003,69.300003
20161210070000,714.0,768.599976,35.192307,65,57.900002,100,64.699997,71.300003,69.300003
20161210071500,714.0,739.200012,33.846154,64,56.799999,100,65.099998,71.300003,69.300003
20161210073000,714.0,739.200012,33.846154,65,63.599998,100,65.199997,71.300003,69.300003
20161210074500,714.0,722.400024,33.076924,65,62.5,100,64.800003,71.300003,69.300003
20161210080000,714.0,714.0,32.692308,64,60.299999,100,64.699997,71.199997,69.199997
20161210081500,714.0,688.799988,31.538461,64,58.0,100,64.900002,71.300003,69.300003
20161210083000,714.0,760.200012,34.807693,64,62.0,100,64.900002,71.199997,69.199997
20161210084500,714.0,747.599976,34.230768,64,63.799999,100,64.599998,71.300003,69.300003
20161210090000,714.0,688.799988,31.538461,64,59.900002,100,64.699997,71.199997,69.199997
20161210091500,714.0,747.599976,34.230768,64,56.799999,100,66.0,71.199997,69.199997
20161210093000,714.0,739.200012,33.846154,64,59.200001,100,66.599998,71.300003,69.300003
20161210094500,714.0,688.799988,31.538461,64,64.800003,100,66.199997,71.199997,69.199997
20161210100000,714.0,697.200012,31.923077,64,61.799999,100,65.900002,71.199997,69.199997
20161210101500,714.0,739.200012,33.846154,64,58.700001,100,66.199997,71.199997,69.199997
20161210103000,714.0,680.400024,31.153847,64,57.599998,100,65.800003,71.199997,69.199997
20161210104500,714.0,739.200012,33.846154,65,62.299999,100,66.5,71.099998,69.099998
20161210110000,714.0,688.799988,31.538461,64,65.300003,100,65.900002,71.199997,69.199997
20161210111500,714.0,714.0,32.692308,64,62.099998,100,65.599998,71.099998,69.099998
20161210113000,714.0,739.200012,33.846154,64,58.700001,100,65.300003,71.199997,69.199997
20161210114500,714.0,697.200012,31.923077,64,58.700001,100,65.599998,71.099998,69.099998
20161210120000,714.0,688.799988,31.538461,64,60.099998,100,65.699997,71.199997,69.199997
20161210121500,714.0,646.799988,29.615384,64,66.5,100,65.800003,71.199997,69.199997
20161210123000,714.0,722.400024,33.076924,65,64.099998,100,65.800003,71.199997,69.199997
20161210124500,714.0,777.0,35.576923,64,60.700001,100,65.800003,71.199997,69.199997
20161210130000,714.0,680.400024,31.153847,64,58.299999,100,65.900002,71.099998,69.099998
20161210131500,714.0,722.400024,33.076924,64,58.299999,100,66.199997,71.199997,69.199997
20161210133000,714.0,730.799988,33.461538,65,64.0,100,66.0,71.199997,69.199997
20161210134500,714.0,730.799988,33.461538,65,60.700001,100,65.800003,71.199997,69.199997
20161210140000,714.0,680.400024,31.153847,65,58.799999,100,66.0,71.199997,69.199997
20161210141500,714.0,722.400024,33.076924,65,62.099998,100,66.099998,71.199997,69.199997
20161210143000,714.0,747.599976,34.230768,65,67.199997,100,66.0,71.300003,69.300003
20161210144500,714.0,672.0,30.769231,65,62.5,100,65.800003,71.300003,69.300003
20161210150000,714.0,672.0,30.769231,65,59.5,100,66.599998,71.300003,69.300003
20161210151500,714.0,722.400024,33.076924,65,59.5,100,66.400002,71.300003,69.300003
20161210153000,714.0,739.200012,33.846154,65,64.599998,100,66.599998,71.300003,69.300003
20161210154500,714.0,672.0,30.769231,64,65.599998,100,68.0,71.300003,69.300003
20161210160000,714.0,722.400024,33.076924,65,61.900002,100,68.199997,71.300003,69.300003
20161210161500,714.0,722.400024,33.076924,65,59.200001,100,68.400002,71.300003,69.300003
20161210163000,714.0,739.200012,33.846154,65,63.099998,100,68.5,71.300003,69.300003
20161210164500,714.0,739.200012,33.846154,64,66.199997,100,67.800003,71.300003,69.300003
20161210170000,714.0,680.400024,31.153847,65,61.200001,100,67.800003,71.300003,69.300003
20161210171500,714.0,714.0,32.692308,65,58.799999,100,67.199997,71.300003,69.300003
20161210173000,714.0,663.599976,30.384614,64,62.799999,100,67.599998,71.300003,69.300003
20161210174500,714.0,722.400024,33.076924,65,65.5,100,66.599998,71.300003,69.300003
20161210180000,714.0,714.0,32.692308,64,61.099998,100,66.300003,71.300003,69.300003
20161210181500,714.0,663.599976,30.384614,64,57.599998,100,66.400002,71.300003,69.300003
20161210183000,714.0,722.400024,33.076924,64,59.900002,100,66.599998,71.300003,69.300003
20161210184500,714.0,697.200012,31.923077,64,66.199997,100,66.099998,71.300003,69.300003
20161210190000,714.0,747.599976,34.230768,64,62.599998,100,65.599998,71.300003,69.300003
20161210191500,714.0,722.400024,33.076924,64,58.299999,100,65.5,71.300003,69.300003
20161210193000,714.0,739.200012,33.846154,64,59.400002,100,65.900002,71.199997,69.199997
20161210194500,714.0,714.0,32.692308,64,65.800003,100,65.800003,71.300003,69.300003
20161210200000,714.0,747.599976,34.230768,65,61.5,100,65.699997,71.199997,69.199997
20161210201500,714.0,688.799988,31.538461,64,57.200001,100,65.699997,71.300003,69.300003
20161210203000,714.0,768.599976,35.192307,64,61.200001,100,66.099998,71.199997,69.199997
20161210204500,714.0,768.599976,35.192307,64,63.299999,100,65.5,71.300003,69.300003
20161210210000,714.0,747.599976,34.230768,65,59.5,100,65.5,71.199997,69.199997
20161210211500,714.0,663.599976,30.384614,64,57.599998,100,65.5,71.300003,69.300003
20161210213000,714.0,819.0,37.5,64,60.099998,100,65.699997,71.199997,69.199997
20161210214500,714.0,747.599976,34.230768,64,65.300003,100,65.400002,71.199997,69.199997
20161210220000,714.0,739.200012,33.846154,64,60.599998,100,65.5,71.199997,69.199997
20161210221500,714.0,672.0,30.769231,64,57.200001,100,65.400002,71.099998,69.099998
20161210223000,714.0,697.200012,31.923077,64,58.700001,100,65.599998,71.099998,69.099998
20161210224500,714.0,697.200012,31.923077,64,64.900002,100,65.400002,71.099998,69.099998
20161210230000,714.0,722.400024,33.076924,65,61.900002,100,65.300003,71.099998,69.099998
20161210231500,714.0,714.0,32.692308,64,58.200001,100,65.099998,71.0,69.0
20161210233000,714.0,680.400024,31.153847,64,57.599998,100,65.5,70.900002,68.900002
20161210234500,714.0,638.400024,29.23077,65,61.400002,100,65.5,71.0,69.0
20161211000000,714.0,697.200012,31.923077,65,64.699997,100,65.199997,71.0,69.0
20161211001500,714.0,714.0,32.692308,65,60.299999,100,64.800003,71.099998,69.099998
20161211003000,714.0,722.400024,33.076924,65,57.5,100,64.900002,71.0,69.0
20161211004500,714.0,688.799988,31.538461,65,57.5,100,64.800003,71.0,69.0
20161211010000,714.0,672.0,30.769231,64,62.900002,100,64.800003,70.900002,68.900002
20161211011500,714.0,760.200012,34.807693,64,62.900002,100,64.400002,71.0,69.0
20161211013000,714.0,688.799988,31.538461,64,59.799999,100,64.400002,70.900002,68.900002
20161211014500,714.0,714.0,32.692308,65,56.799999,100,64.5,70.900002,68.900002
20161211020000,714.0,777.0,35.576923,65,58.5,100,65.0,70.900002,68.900002
20161211021500,714.0,697.200012,31.923077,63,65.300003,100,64.900002,70.900002,68.900002
20161211023000,714.0,680.400024,31.153847,63,61.5,100,65.0,70.900002,68.900002
20161211024500,714.0,760.200012,34.807693,65,57.900002,100,64.699997,70.900002,68.900002
20161211030000,714.0,722.400024,33.076924,65,57.299999,100,64.699997,70.900002,68.900002
20161211031500,714.0,785.400024,35.96154,65,60.400002,100,65.0,70.900002,68.900002
20161211033000,714.0,722.400024,33.076924,65,65.300003,100,65.199997,70.900002,68.900002
20161211034500,714.0,592.200012,27.115385,64,61.5,100,65.5,70.900002,68.900002
20161211040000,714.0,722.400024,33.076924,64,58.200001,100,65.800003,70.900002,68.900002
20161211041500,714.0,672.0,30.769231,64,58.200001,100,65.5,70.900002,68.900002
20161211043000,714.0,777.0,35.576923,64,63.700001,100,65.900002,70.900002,68.900002
20161211044500,714.0,680.400024,31.153847,64,63.700001,100,65.400002,70.900002,68.900002
20161211050000,714.0,714.0,32.692308,65,59.5,100,65.099998,70.900002,68.900002
20161211051500,714.0,680.400024,31.153847,65,58.0,100,65.099998,70.900002,68.900002
20161211053000,714.0,760.200012,34.807693,65,60.0,100,65.199997,70.900002,68.900002
20161211054500,714.0,697.200012,31.923077,65,65.800003,100,64.900002,70.900002,68.900002
20161211060000,714.0,747.599976,34.230768,65,61.0,100,64.699997,70.900002,68.900002
20161211061500,714.0,777.0,35.576923,65,58.299999,100,64.699997,70.900002,68.900002
20161211063000,714.0,722.400024,33.076924,65,57.200001,100,65.0,70.900002,68.900002
20161211064500,714.0,739.200012,33.846154,65,62.400002,100,65.0,70.900002,68.900002
20161211070000,714.0,739.200012,33.846154,65,63.799999,100,64.900002,70.900002,68.900002
20161211071500,714.0,722.400024,33.076924,65,60.099998,100,64.699997,70.900002,68.900002
20161211073000,714.0,688.799988,31.538461,65,57.200001,100,64.800003,70.900002,68.900002
20161211074500,714.0,730.799988,33.461538,65,59.599998,100,65.0,70.900002,68.900002
20161211080000,714.0,697.200012,31.923077,64,64.900002,100,64.900002,70.900002,68.900002
20161211081500,714.0,672.0,30.769231,64,62.299999,100,64.5,70.900002,68.900002
20161211083000,714.0,747.599976,34.230768,65,58.299999,100,64.599998,70.900002,68.900002
20161211084500,714.0,747.599976,34.230768,65,58.299999,100,64.800003,70.900002,68.900002
20161211090000,714.0,714.0,32.692308,64,64.099998,100,65.099998,70.900002,68.900002
20161211091500,714.0,646.799988,29.615384,64,64.099998,100,64.800003,70.900002,68.900002
20161211093000,714.0,722.400024,33.076924,66,59.900002,100,64.800003,70.900002,68.900002
20161211094500,714.0,739.200012,33.846154,65,59.900002,100,65.5,70.900002,68.900002
20161211100000,714.0,730.799988,33.461538,66,67.800003,100,65.599998,70.900002,68.900002
20161211101500,714.0,680.400024,31.153847,66,61.900002,100,65.400002,70.900002,68.900002
20161211103000,714.0,688.799988,31.538461,66,61.900002,100,66.099998,70.900002,68.900002
20161211104500,714.0,747.599976,34.230768,66,67.0,100,66.199997,70.900002,68.900002
20161211110000,714.0,714.0,32.692308,66,60.799999,100,66.400002,70.900002,68.900002
20161211111500,714.0,768.599976,35.192307,66,62.900002,100,67.0,70.900002,68.900002
20161211113000,714.0,680.400024,31.153847,66,65.800003,100,66.699997,70.900002,68.900002
20161211114500,714.0,747.599976,34.230768,66,62.400002,100,67.199997,70.900002,68.900002
20161211120000,714.0,785.400024,35.96154,66,65.800003,100,66.900002,70.900002,68.900002
20161211121500,714.0,714.0,32.692308,66,62.799999,100,67.400002,70.900002,68.900002
20161211123000,714.0,680.400024,31.153847,66,65.699997,100,67.400002,70.900002,68.900002
20161211124500,714.0,760.200012,34.807693,66,64.0,100,68.099998,70.900002,68.900002
20161211130000,714.0,680.400024,31.153847,66,64.0,100,67.5,70.900002,68.900002
20161211131500,714.0,747.599976,34.230768,67,71.5,100,67.900002,70.900002,68.900002
20161211133000,714.0,730.799988,33.461538,66,62.799999,100,68.199997,70.900002,68.900002
20161211134500,714.0,714.0,32.692308,67,67.199997,100,67.900002,70.900002,68.900002
20161211140000,714.0,592.200012,27.115385,66,64.0,100,68.199997,70.900002,68.900002
20161211141500,714.0,688.799988,31.538461,67,64.0,100,68.099998,70.900002,68.900002
20161211143000,714.0,785.400024,35.96154,67,68.199997,100,68.599998,70.900002,68.900002
20161211144500,714.0,697.200012,31.923077,67,63.200001,100,68.099998,70.900002,68.900002
20161211150000,714.0,739.200012,33.846154,67,70.5,100,68.5,70.900002,68.900002
20161211151500,714.0,672.0,30.769231,67,63.599998,100,68.599998,70.900002,68.900002
20161211153000,714.0,697.200012,31.923077,66,64.400002,100,68.099998,70.900002,68.900002
20161211154500,714.0,672.0,30.769231,67,69.699997,100,69.0,70.900002,68.900002
20161211160000,714.0,672.0,30.769231,67,63.200001,100,68.5,70.900002,68.900002
20161211161500,714.0,663.599976,30.384614,65,67.199997,100,68.400002,70.900002,68.900002
20161211163000,714.0,730.799988,33.461538,66,64.800003,100,69.0,70.900002,68.900002
20161211164500,714.0,747.599976,34.230768,67,62.799999,100,68.199997,70.900002,68.900002
20161211170000,714.0,739.200012,33.846154,67,70.900002,100,68.699997,70.900002,68.900002
20161211171500,714.0,697.200012,31.923077,66,51.900002,100,66.0,70.900002,68.900002
20161211173000,714.0,680.400024,31.153847,67,61.900002,100,66.699997,70.900002,68.900002
20161211174500,714.0,688.799988,31.538461,66,71.0,100,67.5,70.900002,68.900002
20161211180000,714.0,697.200012,31.923077,67,63.200001,100,67.800003,70.900002,68.900002
20161211181500,714.0,714.0,32.692308,67,65.800003,100,67.900002,70.900002,68.900002
20161211183000,714.0,688.799988,31.538461,67,65.0,100,68.5,70.900002,68.900002
20161211184500,714.0,714.0,32.692308,67,62.799999,100,67.800003,70.900002,68.900002
20161211190000,714.0,680.400024,31.153847,66,71.5,100,68.5,70.900002,68.900002
20161211191500,714.0,714.0,32.692308,66,62.799999,100,68.400002,70.900002,68.900002
20161211193000,714.0,747.599976,34.230768,67,67.699997,100,67.900002,70.900002,68.900002
20161211194500,714.0,722.400024,33.076924,66,63.200001,100,68.599998,70.900002,68.900002
20161211200000,714.0,672.0,30.769231,66,64.699997,100,68.099998,70.900002,68.900002
20161211201500,714.0,672.0,30.769231,67,66.400002,100,68.300003,70.900002,68.900002
20161211203000,714.0,663.599976,30.384614,66,62.799999,100,68.199997,70.900002,68.900002
20161211204500,714.0,697.200012,31.923077,67,69.599998,100,68.199997,70.900002,68.900002
20161211210000,714.0,604.799988,27.692307,66,63.200001,100,68.300003,70.900002,68.900002
20161211211500,714.0,760.200012,34.807693,67,67.699997,100,68.599998,70.900002,68.900002
20161211213000,714.0,722.400024,33.076924,67,63.299999,100,68.699997,70.900002,68.900002
20161211214500,714.0,747.599976,34.230768,67,66.699997,100,69.0,70.900002,68.900002
20161211220000,714.0,680.400024,31.153847,66,52.299999,100,66.699997,70.900002,68.900002
20161211221500,714.0,672.0,30.769231,66,60.299999,100,65.699997,70.900002,68.900002
20161211223000,714.0,722.400024,33.076924,66,69.099998,100,67.599998,70.900002,68.900002
20161211224500,714.0,768.599976,35.192307,67,62.400002,100,67.800003,70.900002,68.900002
20161211230000,714.0,672.0,30.769231,67,66.199997,100,68.099998,70.900002,68.900002
20161211231500,714.0,625.799988,28.653846,66,66.199997,100,68.599998,70.900002,68.900002
20161211233000,714.0,714.0,32.692308,67,64.0,100,68.699997,70.900002,68.900002
20161211234500,714.0,680.400024,31.153847,67,72.099998,100,68.699997,70.900002,68.900002
20161212000000,714.0,739.200012,33.846154,67,54.400002,100,68.400002,70.900002,68.900002
20161212001500,714.0,680.400024,31.153847,67,53.099998,100,65.699997,70.900002,68.900002
20161212003000,714.0,697.200012,31.923077,67,64.099998,100,66.900002,70.900002,68.900002
20161212004500,714.0,810.599976,37.115383,67,64.099998,100,67.599998,70.900002,68.900002
20161212010000,714.0,714.0,32.692308,66,66.800003,100,68.5,70.900002,68.900002
20161212011500,714.0,747.599976,34.230768,67,64.0,100,68.099998,70.900002,68.900002
20161212013000,714.0,714.0,32.692308,66,72.0,100,68.900002,70.900002,68.900002
20161212014500,714.0,714.0,32.692308,67,64.0,100,68.599998,70.900002,68.900002
20161212020000,714.0,688.799988,31.538461,67,53.599998,100,67.0,70.900002,68.900002
20161212021500,714.0,680.400024,31.153847,67,54.299999,100,65.800003,70.900002,68.900002
20161212023000,714.0,714.0,32.692308,67,64.300003,100,67.199997,70.900002,68.900002
20161212024500,714.0,714.0,32.692308,67,70.099998,100,67.900002,70.900002,68.900002
20161212030000,714.0,739.200012,33.846154,67,64.0,100,68.099998,70.900002,68.900002
20161212031500,714.0,760.200012,34.807693,67,70.400002,100,68.5,70.900002,68.900002
20161212033000,714.0,730.799988,33.461538,67,64.900002,100,68.699997,70.900002,68.900002
20161212034500,714.0,722.400024,33.076924,67,66.699997,100,68.699997,70.900002,68.900002
20161212040000,714.0,714.0,32.692308,66,64.800003,100,69.199997,70.900002,68.900002
20161212041500,714.0,747.599976,34.230768,67,53.5,100,66.099998,70.900002,68.900002
20161212043000,714.0,688.799988,31.538461,67,69.0,100,66.199997,70.900002,68.900002
20161212044500,714.0,722.400024,33.076924,67,64.0,100,67.699997,70.900002,68.900002
20161212050000,714.0,646.799988,29.615384,66,63.200001,100,68.5,70.900002,68.900002
20161212051500,714.0,747.599976,34.230768,67,69.699997,100,69.099998,70.900002,68.900002
20161212053000,714.0,739.200012,33.846154,67,53.900002,100,66.400002,70.900002,68.900002
20161212054500,714.0,777.0,35.576923,67,62.099998,100,66.199997,70.900002,68.900002
20161212060000,714.0,785.400024,35.96154,67,62.099998,100,67.300003,70.900002,68.900002
20161212061500,714.0,722.400024,33.076924,67,66.599998,100,67.800003,70.900002,68.900002
20161212063000,714.0,760.200012,34.807693,67,57.900002,0,69.199997,70.900002,68.900002
20161212064500,714.0,810.599976,37.115383,67,53.900002,100,68.199997,70.900002,68.900002
20161212070000,714.0,663.599976,30.384614,66,53.900002,100,67.599998,70.900002,68.900002
20161212071500,714.0,730.799988,33.461538,67,53.900002,100,66.699997,70.900002,68.900002
20161212073000,714.0,680.400024,31.153847,67,62.599998,100,67.5,70.900002,68.900002
20161212074500,714.0,638.400024,29.23077,67,61.900002,100,67.699997,70.900002,68.900002
20161212080000,714.0,777.0,35.576923,67,63.200001,100,68.5,70.900002,68.900002
20161212081500,714.0,688.799988,31.538461,67,67.699997,100,68.5,70.900002,68.900002
20161212083000,714.0,810.599976,37.115383,68,57.799999,0,69.199997,70.900002,68.900002
20161212084500,714.0,680.400024,31.153847,67,53.900002,100,67.0,70.900002,68.900002
20161212090000,714.0,680.400024,31.153847,67,53.900002,100,66.300003,70.900002,68.900002
20161212091500,714.0,768.599976,35.192307,67,58.700001,100,67.400002,70.900002,68.900002
20161212093000,714.0,730.799988,33.461538,68,64.400002,100,67.800003,70.900002,68.900002
20161212094500,714.0,739.200012,33.846154,67,63.700001,100,68.400002,70.900002,68.900002
20161212100000,714.0,672.0,30.769231,67,53.900002,100,66.599998,69.0,67.0
20161212101500,714.0,688.799988,31.538461,67,53.900002,100,66.0,69.0,67.0
20161212103000,714.0,722.400024,33.076924,66,53.900002,100,65.199997,69.0,67.0
20161212104500,714.0,663.599976,30.384614,66,53.900002,100,64.900002,69.0,67.0
20161212110000,714.0,714.0,32.692308,67,60.400002,100,65.5,69.0,67.0
20161212111500,714.0,688.799988,31.538461,67,62.299999,100,66.0,69.0,67.0
20161212113000,714.0,663.599976,30.384614,67,64.0,100,65.300003,69.0,67.0
20161212114500,714.0,739.200012,33.846154,67,62.799999,100,66.5,69.0,67.0
20161212120000,714.0,785.400024,35.96154,66,61.599998,100,66.900002,69.0,67.0
20161212121500,714.0,810.599976,37.115383,67,53.900002,100,65.900002,69.0,67.0
20161212123000,714.0,663.599976,30.384614,65,53.900002,100,64.400002,69.0,67.0
20161212124500,714.0,672.0,30.769231,66,64.0,100,64.5,69.0,67.0
20161212130000,714.0,680.400024,31.153847,66,65.300003,100,65.800003,69.0,67.0
20161212131500,714.0,688.799988,31.538461,67,61.900002,100,66.099998,69.0,67.0
20161212133000,714.0,722.400024,33.076924,65,65.300003,100,66.900002,69.0,67.0
20161212134500,714.0,714.0,32.692308,66,53.5,100,65.599998,69.0,67.0
20161212140000,714.0,739.200012,33.846154,66,53.5,100,65.099998,69.0,67.0
20161212141500,714.0,722.400024,33.076924,66,53.5,100,64.800003,69.0,67.0
20161212143000,714.0,672.0,30.769231,66,66.199997,100,65.5,69.0,67.0
20161212144500,714.0,722.400024,33.076924,66,67.599998,100,66.400002,69.0,67.0
20161212150000,714.0,747.599976,34.230768,66,62.799999,100,66.599998,69.0,67.0
20161212151500,714.0,672.0,30.769231,65,59.599998,100,66.400002,69.0,67.0
20161212153000,714.0,625.799988,28.653846,66,60.799999,100,67.099998,69.0,67.0
20161212154500,714.0,688.799988,31.538461,66,53.5,100,65.599998,69.0,67.0
20161212160000,714.0,777.0,35.576923,67,53.5,100,65.0,69.0,67.0
20161212161500,714.0,747.599976,34.230768,66,55.5,100,64.699997,69.0,67.0
20161212163000,714.0,672.0,30.769231,66,63.099998,100,65.599998,69.0,67.0
20161212164500,714.0,663.599976,30.384614,66,63.099998,100,66.099998,69.0,67.0
20161212170000,714.0,739.200012,33.846154,65,64.800003,100,66.5,69.0,67.0
20161212171500,714.0,722.400024,33.076924,66,53.900002,100,65.300003,69.0,67.0
20161212173000,714.0,793.799988,36.346153,65,53.900002,100,64.699997,69.0,67.0
20161212174500,714.0,747.599976,34.230768,66,60.400002,100,65.5,69.0,67.0
20161212180000,714.0,714.0,32.692308,66,63.200001,100,66.599998,69.0,67.0
20161212181500,714.0,777.0,35.576923,66,59.900002,100,66.5,69.0,67.0
20161212183000,714.0,672.0,30.769231,66,64.800003,100,66.699997,69.0,67.0
20161212184500,714.0,768.599976,35.192307,66,64.0,100,67.099998,69.0,67.0
20161212190000,714.0,680.400024,31.153847,66,53.900002,100,65.5,69.0,67.0
20161212191500,714.0,672.0,30.769231,66,53.900002,100,64.5,69.0,67.0
20161212193000,714.0,768.599976,35.192307,66,61.599998,100,65.0,69.0,67.0
20161212194500,714.0,688.799988,31.538461,66,62.799999,100,65.699997,69.0,67.0
