PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161212200000,714.0,747.599976,34.230768,66,69.800003,100,66.599998,69.0,67.0
20161212201500,714.0,730.799988,33.461538,66,63.200001,100,67.199997,69.0,67.0
20161212203000,714.0,760.200012,34.807693,66,53.900002,100,65.599998,69.0,67.0
20161212204500,714.0,714.0,32.692308,66,53.900002,100,64.800003,69.0,67.0
20161212210000,714.0,697.200012,31.923077,67,57.900002,100,65.0,69.0,67.0
20161212211500,714.0,672.0,30.769231,67,57.900002,100,65.699997,69.0,67.0
20161212213000,714.0,722.400024,33.076924,67,62.0,100,66.900002,69.0,67.0
20161212214500,714.0,663.599976,30.384614,67,62.0,100,66.599998,69.0,67.0
20161212220000,714.0,697.200012,31.923077,67,61.099998,100,67.0,69.0,67.0
20161212221500,714.0,793.799988,36.346153,67,61.900002,100,66.800003,69.0,67.0
20161212223000,714.0,747.599976,34.230768,67,54.299999,100,65.699997,69.0,67.0
20161212224500,714.0,604.799988,27.692307,67,54.299999,100,65.199997,69.0,67.0
20161212230000,714.0,697.200012,31.923077,67,54.299999,100,65.0,69.0,67.0
20161212231500,714.0,697.200012,31.923077,67,60.799999,100,66.099998,69.0,67.0
20161212233000,714.0,714.0,32.692308,68,59.0,100,66.699997,69.0,67.0
20161212234500,714.0,777.0,35.576923,67,60.799999,100,66.699997,69.0,67.0
20161213000000,714.0,730.799988,33.461538,67,53.900002,100,66.099998,69.0,67.0
20161213001500,714.0,688.799988,31.538461,67,53.900002,100,65.699997,69.0,67.0
20161213003000,714.0,760.200012,34.807693,67,53.900002,100,64.800003,69.0,67.0
20161213004500,714.0,730.799988,33.461538,67,57.900002,100,65.300003,69.0,67.0
20161213010000,714.0,760.200012,34.807693,67,57.900002,100,65.900002,69.0,67.0
20161213011500,714.0,672.0,30.769231,68,63.599998,100,66.099998,69.0,67.0
20161213013000,714.0,777.0,35.576923,68,67.199997,100,67.099998,69.0,67.0
20161213014500,714.0,730.799988,33.461538,68,54.299999,100,66.599998,69.0,67.0
20161213020000,714.0,785.400024,35.96154,68,53.5,100,65.0,69.0,67.0
20161213021500,714.0,777.0,35.576923,68,53.5,100,64.5,69.0,67.0
20161213023000,714.0,680.400024,31.153847,68,61.799999,100,65.099998,69.0,67.0
20161213024500,714.0,722.400024,33.076924,68,64.400002,100,66.0,69.0,67.0
20161213030000,714.0,697.200012,31.923077,67,61.799999,100,66.199997,69.0,67.0
20161213031500,714.0,739.200012,33.846154,67,64.400002,100,66.800003,69.0,67.0
20161213033000,714.0,697.200012,31.923077,68,53.599998,100,65.199997,69.0,67.0
20161213034500,714.0,768.599976,35.192307,68,53.599998,100,64.5,69.0,67.0
20161213040000,714.0,768.599976,35.192307,68,64.800003,100,65.099998,69.0,67.0
20161213041500,714.0,739.200012,33.846154,67,64.800003,100,66.300003,69.0,67.0
20161213043000,714.0,672.0,30.769231,67,62.400002,100,66.599998,69.0,67.0
20161213044500,714.0,739.200012,33.846154,67,69.099998,100,67.099998,69.0,67.0
20161213050000,714.0,722.400024,33.076924,67,53.900002,100,65.300003,69.0,67.0
20161213051500,714.0,672.0,30.769231,67,53.900002,100,64.599998,69.0,67.0
20161213053000,714.0,672.0,30.769231,67,62.900002,100,65.800003,69.0,67.0
20161213054500,714.0,722.400024,33.076924,68,61.599998,100,66.199997,69.0,67.0
20161213060000,714.0,680.400024,31.153847,67,68.099998,100,66.699997,69.0,67.0
20161213061500,714.0,747.599976,34.230768,67,62.799999,100,67.199997,69.0,67.0
20161213063000,714.0,768.599976,35.192307,68,54.299999,100,66.300003,69.0,67.0
20161213064500,714.0,672.0,30.769231,67,54.299999,100,65.099998,69.0,67.0
20161213070000,714.0,768.599976,35.192307,67,54.299999,100,64.800003,69.0,67.0
20161213071500,714.0,680.400024,31.153847,68,62.799999,100,65.800003,69.0,67.0
20161213073000,714.0,747.599976,34.230768,68,62.0,100,66.800003,69.0,67.0
20161213074500,714.0,739.200012,33.846154,68,63.0,100,67.0,69.0,67.0
20161213080000,714.0,625.799988,28.653846,68,64.800003,100,67.099998,69.0,67.0
20161213081500,714.0,722.400024,33.076924,68,54.299999,100,66.199997,69.0,67.0
20161213083000,714.0,714.0,32.692308,68,53.5,100,66.099998,69.0,67.0
20161213084500,714.0,680.400024,31.153847,68,53.5,100,66.0,69.0,67.0
20161213090000,714.0,714.0,32.692308,68,54.099998,100,65.800003,69.0,67.0
20161213091500,714.0,768.599976,35.192307,69,54.099998,100,65.400002,69.0,67.0
20161213093000,714.0,697.200012,31.923077,68,58.299999,100,66.300003,69.0,67.0
20161213094500,714.0,672.0,30.769231,68,64.900002,100,66.699997,69.0,67.0
20161213100000,714.0,714.0,32.692308,68,61.099998,100,66.900002,69.0,67.0
20161213101500,714.0,747.599976,34.230768,68,60.400002,100,66.800003,69.0,67.0
20161213103000,714.0,714.0,32.692308,68,60.400002,100,67.199997,69.0,67.0
20161213104500,714.0,722.400024,33.076924,68,60.400002,100,66.599998,69.0,67.0
20161213110000,714.0,722.400024,33.076924,68,53.900002,100,65.599998,69.0,67.0
20161213111500,714.0,672.0,30.769231,68,53.900002,100,65.0,69.0,67.0
20161213113000,714.0,747.599976,34.230768,68,55.200001,100,65.0,69.0,67.0
20161213114500,714.0,730.799988,33.461538,68,57.900002,100,65.699997,69.0,67.0
20161213120000,714.0,777.0,35.576923,68,61.099998,100,66.099998,69.0,67.0
20161213121500,714.0,747.599976,34.230768,68,62.0,100,66.599998,69.0,67.0
20161213123000,714.0,798.0,36.538462,68,53.900002,0,66.099998,68.0,64.699997
20161213124500,714.0,688.799988,31.538461,68,53.900002,0,65.800003,68.0,64.699997
20161213130000,714.0,768.599976,35.192307,68,53.900002,0,65.300003,68.0,64.699997
20161213131500,714.0,697.200012,31.923077,67,53.900002,0,65.099998,68.0,64.699997
20161213133000,714.0,722.400024,33.076924,67,53.900002,0,65.0,68.0,64.699997
20161213134500,714.0,672.0,30.769231,67,53.900002,0,64.800003,68.0,64.699997
20161213140000,714.0,747.599976,34.230768,67,53.900002,0,64.599998,68.0,64.699997
20161213141500,714.0,747.599976,34.230768,66,53.900002,100,64.5,68.0,64.699997
20161213143000,714.0,646.799988,29.615384,67,53.900002,100,64.400002,68.0,64.699997
20161213144500,714.0,680.400024,31.153847,66,53.900002,100,63.900002,68.0,64.699997
20161213150000,714.0,739.200012,33.846154,67,53.900002,100,63.799999,68.0,64.699997
20161213151500,714.0,785.400024,35.96154,67,53.900002,100,64.599998,68.0,64.699997
20161213153000,714.0,680.400024,31.153847,66,53.900002,100,64.5,68.0,64.699997
20161213154500,714.0,680.400024,31.153847,66,53.900002,0,64.5,68.0,64.699997
20161213160000,714.0,747.599976,34.230768,67,53.900002,0,64.5,68.0,64.699997
20161213161500,714.0,747.599976,34.230768,67,53.900002,100,64.900002,68.0,64.699997
20161213163000,714.0,730.799988,33.461538,67,53.900002,100,64.599998,68.0,64.699997
20161213164500,714.0,697.200012,31.923077,66,53.900002,100,64.199997,68.0,64.699997
20161213170000,714.0,760.200012,34.807693,67,53.900002,100,64.0,68.0,64.699997
20161213171500,714.0,714.0,32.692308,67,53.900002,100,63.700001,68.0,64.699997
20161213173000,714.0,672.0,30.769231,67,53.900002,100,63.700001,68.0,64.699997
20161213174500,714.0,697.200012,31.923077,66,53.900002,100,63.5,68.0,64.699997
20161213180000,714.0,680.400024,31.153847,66,53.900002,100,63.900002,68.0,64.699997
20161213181500,714.0,714.0,32.692308,66,53.900002,100,63.799999,68.0,64.699997
20161213183000,714.0,730.799988,33.461538,66,55.200001,100,64.0,68.0,64.699997
20161213184500,714.0,680.400024,31.153847,66,60.700001,100,64.199997,68.0,64.699997
20161213190000,714.0,722.400024,33.076924,66,58.700001,100,64.099998,68.0,64.699997
20161213191500,714.0,714.0,32.692308,67,54.700001,100,63.799999,68.0,64.699997
20161213193000,714.0,697.200012,31.923077,66,54.700001,100,63.400002,68.0,64.699997
20161213194500,714.0,697.200012,31.923077,66,52.700001,100,63.599998,68.0,64.699997
20161213200000,714.0,680.400024,31.153847,67,52.700001,100,63.700001,68.0,64.699997
20161213201500,714.0,722.400024,33.076924,67,52.700001,100,63.299999,68.0,64.699997
20161213203000,714.0,785.400024,35.96154,67,54.799999,100,63.299999,68.0,64.699997
20161213204500,714.0,672.0,30.769231,67,55.599998,100,64.0,68.0,64.699997
20161213210000,714.0,680.400024,31.153847,67,56.400002,100,64.199997,68.0,64.699997
20161213211500,714.0,680.400024,31.153847,66,56.400002,0,65.0,68.0,64.699997
20161213213000,714.0,747.599976,34.230768,66,56.400002,100,64.099998,68.0,64.699997
20161213214500,714.0,730.799988,33.461538,67,54.299999,100,64.099998,68.0,64.699997
20161213220000,714.0,688.799988,31.538461,66,54.299999,100,64.0,68.0,64.699997
20161213221500,714.0,663.599976,30.384614,66,53.099998,100,63.799999,68.0,64.699997
20161213223000,714.0,680.400024,31.153847,66,54.700001,100,64.099998,68.0,64.699997
20161213224500,714.0,747.599976,34.230768,67,54.700001,100,64.0,68.0,64.699997
20161213230000,714.0,714.0,32.692308,66,53.099998,100,63.599998,68.0,64.699997
20161213231500,714.0,730.799988,33.461538,66,53.099998,100,63.599998,68.0,64.699997
20161213233000,714.0,793.799988,36.346153,66,53.900002,100,63.5,68.0,64.699997
20161213234500,714.0,747.599976,34.230768,66,55.200001,100,63.799999,68.0,64.699997
20161214000000,714.0,777.0,35.576923,67,61.200001,100,64.199997,68.0,64.699997
20161214001500,714.0,768.599976,35.192307,67,57.900002,100,64.400002,68.0,64.699997
20161214003000,714.0,714.0,32.692308,67,57.900002,100,64.599998,68.0,64.699997
20161214004500,714.0,697.200012,31.923077,66,56.400002,100,64.300003,68.0,64.699997
20161214010000,714.0,722.400024,33.076924,67,54.299999,100,64.199997,68.0,64.699997
20161214011500,714.0,697.200012,31.923077,68,53.099998,100,64.099998,68.0,64.699997
20161214013000,714.0,714.0,32.692308,68,53.099998,100,63.599998,68.0,64.699997
20161214014500,714.0,760.200012,34.807693,67,54.299999,100,63.599998,68.0,64.699997
20161214020000,714.0,672.0,30.769231,67,53.099998,100,63.200001,68.0,64.699997
20161214021500,714.0,793.799988,36.346153,67,53.099998,100,63.5,68.0,64.699997
20161214023000,714.0,680.400024,31.153847,67,58.299999,100,63.599998,68.0,64.699997
20161214024500,714.0,747.599976,34.230768,66,62.400002,100,64.300003,68.0,64.699997
20161214030000,714.0,680.400024,31.153847,66,57.099998,100,64.099998,68.0,64.699997
20161214031500,714.0,722.400024,33.076924,66,53.099998,100,64.099998,68.0,64.699997
20161214033000,714.0,827.400024,37.884617,66,53.099998,100,63.599998,68.0,64.699997
20161214034500,714.0,722.400024,33.076924,66,53.099998,100,62.900002,68.0,64.699997
20161214040000,714.0,688.799988,31.538461,66,53.099998,100,62.799999,68.0,64.699997
20161214041500,714.0,672.0,30.769231,66,54.900002,100,63.5,68.0,64.699997
20161214043000,714.0,646.799988,29.615384,66,60.599998,100,64.5,68.0,64.699997
20161214044500,714.0,730.799988,33.461538,66,58.0,100,64.400002,68.0,64.699997
20161214050000,714.0,747.599976,34.230768,66,61.099998,100,64.300003,68.0,64.699997
20161214051500,714.0,672.0,30.769231,66,58.0,100,64.400002,68.0,64.699997
20161214053000,714.0,714.0,32.692308,66,51.5,100,63.799999,68.0,64.699997
20161214054500,714.0,714.0,32.692308,66,51.5,100,63.200001,68.0,64.699997
20161214060000,714.0,747.599976,34.230768,66,51.5,100,62.5,68.0,64.699997
20161214061500,714.0,617.400024,28.269232,66,57.900002,100,63.0,68.0,64.699997
20161214063000,714.0,768.599976,35.192307,66,58.700001,100,63.599998,68.0,64.699997
20161214064500,714.0,798.0,36.538462,66,59.599998,100,64.5,68.0,64.699997
20161214070000,714.0,768.599976,35.192307,67,50.700001,100,64.5,68.0,64.699997
20161214071500,714.0,747.599976,34.230768,67,50.700001,100,64.300003,68.0,64.699997
20161214073000,714.0,777.0,35.576923,66,50.700001,100,63.799999,68.0,64.699997
20161214074500,714.0,663.599976,30.384614,66,50.700001,100,63.400002,68.0,64.699997
20161214080000,714.0,688.799988,31.538461,66,51.799999,100,62.5,68.0,64.699997
20161214081500,714.0,663.599976,30.384614,66,54.299999,100,63.700001,68.0,64.699997
20161214083000,714.0,638.400024,29.23077,66,57.200001,100,64.5,68.0,64.699997
20161214084500,714.0,747.599976,34.230768,66,52.700001,0,65.099998,68.0,64.699997
20161214090000,714.0,714.0,32.692308,66,50.700001,100,62.599998,68.0,64.699997
20161214091500,714.0,747.599976,34.230768,66,50.700001,100,62.400002,68.0,64.699997
20161214093000,714.0,760.200012,34.807693,66,53.099998,100,63.599998,68.0,64.699997
20161214094500,714.0,747.599976,34.230768,66,52.299999,100,63.700001,68.0,64.699997
20161214100000,714.0,730.799988,33.461538,66,60.200001,100,63.700001,68.0,64.699997
20161214101500,714.0,730.799988,33.461538,67,51.0,100,62.799999,68.0,64.699997
20161214103000,714.0,688.799988,31.538461,66,51.0,100,62.200001,68.0,64.699997
20161214104500,714.0,672.0,30.769231,66,60.900002,100,62.5,68.0,64.699997
20161214110000,714.0,688.799988,31.538461,67,60.900002,100,63.400002,68.0,64.699997
20161214111500,714.0,672.0,30.769231,66,56.200001,100,63.900002,68.0,64.699997
20161214113000,714.0,730.799988,33.461538,66,62.400002,100,64.699997,68.0,64.699997
20161214114500,714.0,688.799988,31.538461,66,51.5,100,64.199997,68.0,64.699997
20161214120000,714.0,760.200012,34.807693,67,60.700001,100,63.400002,70.400002,68.400002
20161214121500,714.0,680.400024,31.153847,66,66.699997,100,65.5,70.400002,68.400002
20161214123000,714.0,714.0,32.692308,66,63.599998,100,66.5,70.400002,68.400002
20161214124500,714.0,680.400024,31.153847,67,61.599998,100,66.300003,70.400002,68.400002
20161214130000,714.0,722.400024,33.076924,66,66.800003,100,66.300003,70.400002,68.400002
20161214131500,714.0,739.200012,33.846154,66,62.799999,100,66.599998,70.400002,68.400002
20161214133000,714.0,680.400024,31.153847,66,61.799999,100,66.199997,70.400002,68.400002
20161214134500,714.0,680.400024,31.153847,67,69.099998,100,66.599998,70.400002,68.400002
20161214140000,714.0,739.200012,33.846154,67,62.0,100,66.800003,70.400002,68.400002
20161214141500,714.0,680.400024,31.153847,66,64.400002,100,66.900002,70.400002,68.400002
20161214143000,714.0,697.200012,31.923077,66,64.400002,100,67.300003,70.400002,68.400002
20161214144500,714.0,747.599976,34.230768,66,61.599998,100,66.800003,70.400002,68.400002
20161214150000,714.0,680.400024,31.153847,67,69.0,100,66.800003,70.400002,68.400002
20161214151500,714.0,688.799988,31.538461,67,61.200001,100,66.800003,70.400002,68.400002
20161214153000,714.0,688.799988,31.538461,66,66.699997,100,67.0,70.400002,68.400002
20161214154500,714.0,688.799988,31.538461,66,62.099998,100,67.5,70.400002,68.400002
20161214160000,714.0,730.799988,33.461538,67,63.200001,100,66.900002,70.400002,68.400002
20161214161500,714.0,722.400024,33.076924,67,63.200001,100,67.199997,70.400002,68.400002
20161214163000,714.0,747.599976,34.230768,67,61.5,100,66.699997,70.400002,68.400002
20161214164500,714.0,722.400024,33.076924,66,66.300003,100,67.400002,70.400002,68.400002
20161214170000,714.0,617.400024,28.269232,66,60.799999,100,67.099998,70.400002,68.400002
20161214171500,714.0,714.0,32.692308,66,68.199997,100,67.199997,70.400002,68.400002
20161214173000,714.0,697.200012,31.923077,67,60.799999,100,66.800003,70.400002,68.400002
20161214174500,714.0,680.400024,31.153847,66,68.099998,100,66.800003,70.400002,68.400002
20161214180000,714.0,697.200012,31.923077,67,60.799999,100,66.800003,70.400002,68.400002
20161214181500,714.0,697.200012,31.923077,66,66.699997,100,66.900002,70.400002,68.400002
20161214183000,714.0,785.400024,35.96154,67,60.799999,100,67.099998,70.400002,68.400002
20161214184500,714.0,722.400024,33.076924,66,67.800003,100,67.0,70.400002,68.400002
20161214190000,714.0,680.400024,31.153847,66,60.0,100,66.800003,70.400002,68.400002
20161214191500,714.0,697.200012,31.923077,67,68.099998,100,66.599998,70.400002,68.400002
20161214193000,714.0,697.200012,31.923077,66,60.799999,100,66.699997,70.400002,68.400002
20161214194500,714.0,672.0,30.769231,66,67.5,100,67.0,70.400002,68.400002
20161214200000,714.0,739.200012,33.846154,67,60.0,100,66.800003,70.400002,68.400002
20161214201500,714.0,739.200012,33.846154,67,64.900002,100,66.900002,70.400002,68.400002
20161214203000,714.0,638.400024,29.23077,66,62.0,100,66.400002,70.400002,68.400002
20161214204500,714.0,760.200012,34.807693,66,60.599998,100,66.599998,70.400002,68.400002
20161214210000,714.0,722.400024,33.076924,66,64.5,100,66.199997,70.400002,68.400002
20161214211500,714.0,747.599976,34.230768,66,59.599998,100,66.199997,70.400002,68.400002
20161214213000,714.0,722.400024,33.076924,66,67.0,100,66.400002,70.400002,68.400002
20161214214500,714.0,697.200012,31.923077,66,58.799999,100,66.300003,70.400002,68.400002
20161214220000,714.0,697.200012,31.923077,66,64.0,100,66.599998,70.400002,68.400002
20161214221500,714.0,730.799988,33.461538,66,60.599998,100,66.199997,70.400002,68.400002
20161214223000,714.0,714.0,32.692308,66,59.700001,100,66.400002,70.400002,68.400002
20161214224500,714.0,688.799988,31.538461,67,64.800003,100,66.199997,70.400002,68.400002
20161214230000,714.0,697.200012,31.923077,66,59.200001,100,66.199997,70.400002,68.400002
20161214231500,714.0,760.200012,34.807693,66,63.299999,100,66.199997,70.400002,68.400002
20161214233000,714.0,646.799988,29.615384,66,61.900002,100,65.800003,70.400002,68.400002
20161214234500,714.0,722.400024,33.076924,66,59.200001,100,66.0,70.400002,68.400002
20161215000000,714.0,730.799988,33.461538,66,66.699997,100,66.699997,70.400002,68.400002
20161215001500,714.0,688.799988,31.538461,67,59.700001,100,66.800003,70.400002,68.400002
20161215003000,714.0,777.0,35.576923,67,59.700001,100,67.0,70.400002,68.400002
20161215004500,714.0,688.799988,31.538461,67,65.699997,100,66.900002,70.400002,68.400002
20161215010000,714.0,680.400024,31.153847,67,58.799999,100,66.900002,70.400002,68.400002
20161215011500,714.0,739.200012,33.846154,66,60.400002,100,67.199997,70.400002,68.400002
20161215013000,714.0,663.599976,30.384614,66,65.599998,100,66.400002,70.400002,68.400002
20161215014500,714.0,760.200012,34.807693,67,58.700001,100,66.5,70.400002,68.400002
20161215020000,714.0,714.0,32.692308,67,60.200001,100,66.699997,70.400002,68.400002
20161215021500,714.0,760.200012,34.807693,67,65.800003,100,66.199997,70.400002,68.400002
20161215023000,714.0,688.799988,31.538461,67,59.900002,100,65.800003,70.400002,68.400002
20161215024500,714.0,760.200012,34.807693,67,59.200001,100,66.199997,70.400002,68.400002
20161215030000,714.0,739.200012,33.846154,66,65.800003,100,66.5,70.400002,68.400002
20161215031500,714.0,688.799988,31.538461,67,61.099998,100,66.0,70.400002,68.400002
20161215033000,714.0,739.200012,33.846154,67,58.0,100,66.099998,70.400002,68.400002
20161215034500,714.0,625.799988,28.653846,67,60.400002,100,66.0,70.400002,68.400002
20161215040000,714.0,663.599976,30.384614,67,64.400002,100,65.699997,70.400002,68.400002
20161215041500,714.0,688.799988,31.538461,67,58.700001,100,65.300003,70.400002,68.400002
20161215043000,714.0,739.200012,33.846154,66,58.700001,100,65.699997,70.400002,68.400002
20161215044500,714.0,739.200012,33.846154,67,64.400002,100,65.5,70.400002,68.400002
20161215050000,714.0,722.400024,33.076924,66,61.5,100,65.300003,70.400002,68.400002
20161215051500,714.0,730.799988,33.461538,66,57.5,100,65.199997,70.400002,68.400002
20161215053000,714.0,739.200012,33.846154,66,58.799999,100,65.5,70.400002,68.400002
20161215054500,714.0,714.0,32.692308,67,63.900002,100,65.400002,70.400002,68.400002
20161215060000,714.0,688.799988,31.538461,67,62.299999,100,65.0,70.400002,68.400002
20161215061500,714.0,680.400024,31.153847,66,57.599998,100,65.099998,70.400002,68.400002
20161215063000,714.0,747.599976,34.230768,67,60.0,100,65.599998,70.400002,68.400002
20161215064500,714.0,697.200012,31.923077,66,62.700001,100,65.5,70.400002,68.400002
20161215070000,714.0,760.200012,34.807693,67,57.799999,100,66.5,70.400002,68.400002
20161215071500,714.0,722.400024,33.076924,67,59.700001,100,66.900002,70.400002,68.400002
20161215073000,714.0,785.400024,35.96154,66,64.800003,100,66.800003,70.400002,68.400002
20161215074500,714.0,672.0,30.769231,66,58.299999,100,66.699997,70.400002,68.400002
20161215080000,714.0,697.200012,31.923077,67,56.799999,100,66.599998,70.400002,68.400002
20161215081500,714.0,722.400024,33.076924,67,62.5,100,67.0,70.400002,68.400002
20161215083000,714.0,722.400024,33.076924,67,61.700001,100,66.599998,70.400002,68.400002
20161215084500,714.0,672.0,30.769231,67,58.299999,100,66.199997,70.400002,68.400002
20161215090000,714.0,730.799988,33.461538,67,57.200001,100,66.400002,70.400002,68.400002
20161215091500,714.0,663.599976,30.384614,67,61.799999,100,66.900002,70.400002,68.400002
20161215093000,714.0,760.200012,34.807693,67,61.799999,100,66.699997,70.400002,68.400002
20161215094500,714.0,739.200012,33.846154,67,58.299999,100,66.599998,70.400002,68.400002
20161215100000,714.0,747.599976,34.230768,66,58.299999,100,66.400002,70.400002,68.400002
20161215101500,714.0,760.200012,34.807693,67,64.900002,100,66.699997,70.400002,68.400002
20161215103000,714.0,739.200012,33.846154,68,61.099998,100,66.199997,70.400002,68.400002
20161215104500,714.0,672.0,30.769231,66,59.099998,100,66.199997,70.400002,68.400002
20161215110000,714.0,747.599976,34.230768,67,57.299999,100,66.199997,70.400002,68.400002
20161215111500,714.0,768.599976,35.192307,67,64.699997,100,66.300003,70.400002,68.400002
20161215113000,714.0,730.799988,33.461538,67,60.700001,100,65.699997,70.400002,68.400002
20161215114500,714.0,730.799988,33.461538,67,57.599998,100,65.699997,70.400002,68.400002
20161215120000,714.0,672.0,30.769231,67,62.900002,100,65.699997,70.400002,68.400002
20161215121500,714.0,785.400024,35.96154,67,62.900002,100,65.599998,70.400002,68.400002
20161215123000,714.0,739.200012,33.846154,68,58.299999,100,65.699997,70.400002,68.400002
20161215124500,714.0,747.599976,34.230768,67,61.099998,100,66.300003,70.400002,68.400002
20161215130000,714.0,697.200012,31.923077,67,63.400002,100,65.900002,70.400002,68.400002
20161215131500,714.0,646.799988,29.615384,67,58.400002,100,65.900002,70.400002,68.400002
20161215133000,714.0,680.400024,31.153847,67,64.099998,100,65.900002,70.400002,68.400002
20161215134500,714.0,680.400024,31.153847,67,59.700001,100,65.5,70.400002,68.400002
20161215140000,714.0,730.799988,33.461538,68,59.700001,100,65.800003,70.400002,68.400002
20161215141500,714.0,768.599976,35.192307,68,64.099998,100,65.5,70.400002,68.400002
20161215143000,714.0,672.0,30.769231,68,58.400002,100,65.599998,70.400002,68.400002
20161215144500,714.0,768.599976,35.192307,68,62.900002,100,65.800003,70.400002,68.400002
20161215150000,714.0,739.200012,33.846154,68,61.900002,100,65.5,70.400002,68.400002
20161215151500,714.0,714.0,32.692308,68,58.299999,100,65.699997,70.400002,68.400002
20161215153000,714.0,697.200012,31.923077,67,65.400002,100,66.0,70.400002,68.400002
20161215154500,714.0,730.799988,33.461538,68,61.099998,100,65.599998,70.400002,68.400002
20161215160000,714.0,747.599976,34.230768,68,59.599998,100,66.0,70.400002,68.400002
20161215161500,714.0,730.799988,33.461538,68,63.599998,100,65.699997,70.400002,68.400002
20161215163000,714.0,697.200012,31.923077,68,58.400002,100,65.699997,70.400002,68.400002
20161215164500,714.0,688.799988,31.538461,68,65.800003,100,66.0,70.400002,68.400002
20161215170000,714.0,785.400024,35.96154,67,58.299999,100,65.699997,70.400002,68.400002
20161215171500,714.0,672.0,30.769231,67,61.5,100,66.0,70.400002,68.400002
20161215173000,714.0,688.799988,31.538461,67,60.099998,100,65.5,70.400002,68.400002
20161215174500,714.0,697.200012,31.923077,67,62.0,100,65.599998,70.400002,68.400002
20161215180000,714.0,747.599976,34.230768,67,61.200001,100,65.900002,70.400002,68.400002
20161215181500,714.0,714.0,32.692308,67,61.200001,100,65.400002,70.400002,68.400002
20161215183000,714.0,714.0,32.692308,67,57.5,100,65.300003,70.400002,68.400002
20161215184500,714.0,760.200012,34.807693,67,59.700001,100,65.699997,70.400002,68.400002
20161215190000,714.0,714.0,32.692308,67,61.900002,100,65.300003,70.400002,68.400002
20161215191500,714.0,739.200012,33.846154,67,56.799999,100,65.099998,70.400002,68.400002
20161215193000,714.0,714.0,32.692308,67,61.599998,100,65.5,70.400002,68.400002
20161215194500,714.0,760.200012,34.807693,68,60.599998,100,64.900002,70.400002,68.400002
20161215200000,714.0,747.599976,34.230768,67,57.599998,100,65.0,70.400002,68.400002
20161215201500,714.0,730.799988,33.461538,67,60.799999,100,65.300003,70.400002,68.400002
20161215203000,714.0,747.599976,34.230768,67,62.299999,100,64.900002,70.400002,68.400002
20161215204500,714.0,672.0,30.769231,67,57.5,100,65.0,70.400002,68.400002
20161215210000,714.0,688.799988,31.538461,67,58.799999,100,65.199997,70.400002,68.400002
20161215211500,714.0,697.200012,31.923077,67,64.800003,100,65.199997,70.400002,68.400002
20161215213000,714.0,747.599976,34.230768,68,59.5,100,64.800003,70.400002,68.400002
20161215214500,714.0,680.400024,31.153847,67,57.400002,100,65.300003,70.400002,68.400002
20161215220000,714.0,785.400024,35.96154,68,63.099998,100,65.300003,70.400002,68.400002
20161215221500,714.0,722.400024,33.076924,68,60.299999,100,65.199997,70.400002,68.400002
20161215223000,714.0,714.0,32.692308,68,56.799999,100,65.300003,70.400002,68.400002
20161215224500,714.0,785.400024,35.96154,68,61.200001,100,65.800003,70.400002,68.400002
20161215230000,714.0,697.200012,31.923077,67,62.400002,100,65.300003,70.400002,68.400002
20161215231500,714.0,730.799988,33.461538,68,58.299999,100,65.199997,70.400002,68.400002
20161215233000,714.0,646.799988,29.615384,67,57.200001,100,65.199997,70.400002,68.400002
20161215234500,714.0,722.400024,33.076924,67,63.5,100,65.300003,70.400002,68.400002
20161216000000,714.0,760.200012,34.807693,68,61.099998,100,64.699997,70.400002,68.400002
20161216001500,714.0,722.400024,33.076924,68,57.900002,100,65.0,70.400002,68.400002
20161216003000,714.0,646.799988,29.615384,67,57.900002,100,65.199997,70.400002,68.400002
20161216004500,714.0,672.0,30.769231,67,64.800003,100,65.5,70.400002,68.400002
20161216010000,714.0,760.200012,34.807693,68,59.099998,100,65.900002,70.400002,68.400002
20161216011500,714.0,714.0,32.692308,67,57.200001,100,65.900002,70.400002,68.400002
20161216013000,714.0,714.0,32.692308,67,58.400002,100,65.800003,70.400002,68.400002
20161216014500,714.0,680.400024,31.153847,67,64.900002,100,66.0,70.400002,68.400002
20161216020000,714.0,747.599976,34.230768,67,61.200001,100,65.699997,70.400002,68.400002
20161216021500,714.0,722.400024,33.076924,67,56.599998,100,65.5,70.400002,68.400002
20161216023000,714.0,739.200012,33.846154,67,58.0,100,65.5,70.400002,68.400002
20161216024500,714.0,663.599976,30.384614,67,64.400002,100,65.5,70.400002,68.400002
20161216030000,714.0,760.200012,34.807693,68,60.700001,100,65.0,70.400002,68.400002
20161216031500,714.0,739.200012,33.846154,67,57.5,100,65.199997,70.400002,68.400002
20161216033000,714.0,646.799988,29.615384,67,57.5,100,65.300003,70.400002,68.400002
20161216034500,714.0,739.200012,33.846154,67,65.300003,100,65.199997,70.400002,68.400002
20161216040000,714.0,663.599976,30.384614,67,59.900002,100,65.099998,70.400002,68.400002
20161216041500,714.0,697.200012,31.923077,67,57.200001,100,65.099998,70.400002,68.400002
20161216043000,714.0,777.0,35.576923,67,58.099998,100,65.300003,70.400002,68.400002
20161216044500,714.0,747.599976,34.230768,68,64.800003,100,65.099998,70.400002,68.400002
20161216050000,714.0,722.400024,33.076924,67,60.700001,100,65.099998,70.400002,68.400002
20161216051500,714.0,722.400024,33.076924,67,57.599998,100,65.0,70.400002,68.400002
20161216053000,714.0,730.799988,33.461538,68,57.599998,100,65.199997,70.400002,68.400002
20161216054500,714.0,672.0,30.769231,68,64.400002,100,65.099998,70.400002,68.400002
20161216060000,714.0,714.0,32.692308,68,59.900002,100,65.099998,70.400002,68.400002
20161216061500,714.0,714.0,32.692308,68,56.799999,100,66.300003,70.400002,68.400002
20161216063000,714.0,663.599976,30.384614,68,60.0,100,66.900002,70.400002,68.400002
20161216064500,714.0,722.400024,33.076924,67,56.799999,100,66.0,70.400002,68.400002
20161216070000,714.0,688.799988,31.538461,68,61.0,100,66.099998,70.400002,68.400002
20161216071500,714.0,739.200012,33.846154,68,63.099998,100,65.900002,70.400002,68.400002
20161216073000,714.0,672.0,30.769231,68,58.700001,100,66.0,70.400002,68.400002
20161216074500,714.0,688.799988,31.538461,67,58.700001,100,65.900002,70.400002,68.400002
20161216080000,714.0,747.599976,34.230768,68,65.300003,100,65.699997,70.400002,68.400002
20161216081500,714.0,697.200012,31.923077,68,59.599998,100,65.099998,70.400002,68.400002
20161216083000,714.0,739.200012,33.846154,67,58.0,100,65.599998,70.400002,68.400002
20161216084500,714.0,785.400024,35.96154,67,64.800003,100,65.800003,70.400002,68.400002
20161216090000,714.0,697.200012,31.923077,67,59.5,100,65.5,70.400002,68.400002
20161216091500,714.0,688.799988,31.538461,67,59.5,100,66.099998,70.400002,68.400002
20161216093000,714.0,714.0,32.692308,67,64.300003,100,65.900002,70.400002,68.400002
20161216094500,714.0,747.599976,34.230768,67,59.200001,100,66.099998,70.400002,68.400002
20161216100000,714.0,714.0,32.692308,68,64.900002,100,66.300003,70.400002,68.400002
20161216101500,714.0,777.0,35.576923,69,62.400002,100,66.099998,70.400002,68.400002
20161216103000,714.0,747.599976,34.230768,68,62.400002,100,66.599998,70.400002,68.400002
20161216104500,714.0,697.200012,31.923077,69,60.400002,100,66.300003,70.400002,68.400002
20161216110000,714.0,646.799988,29.615384,69,68.699997,100,67.0,70.400002,68.400002
20161216111500,714.0,730.799988,33.461538,70,61.599998,100,67.099998,70.400002,68.400002
20161216113000,714.0,688.799988,31.538461,69,64.800003,100,66.900002,70.400002,68.400002
20161216114500,714.0,722.400024,33.076924,69,64.0,100,67.400002,70.400002,68.400002
20161216120000,714.0,730.799988,33.461538,70,62.400002,100,67.599998,70.400002,68.400002
20161216121500,714.0,739.200012,33.846154,70,69.0,100,67.699997,70.400002,68.400002
20161216123000,714.0,722.400024,33.076924,69,63.099998,100,68.5,70.400002,68.400002
20161216124500,714.0,739.200012,33.846154,70,64.800003,100,68.599998,70.400002,68.400002
20161216130000,714.0,730.799988,33.461538,70,51.5,100,65.800003,70.400002,68.400002
20161216131500,714.0,760.200012,34.807693,70,62.0,100,66.099998,70.400002,68.400002
20161216133000,714.0,680.400024,31.153847,70,62.0,100,67.099998,70.400002,68.400002
20161216134500,714.0,646.799988,29.615384,69,68.900002,100,67.300003,70.400002,68.400002
20161216140000,714.0,663.599976,30.384614,68,63.599998,100,68.099998,70.400002,68.400002
20161216141500,714.0,739.200012,33.846154,68,62.799999,100,67.699997,70.400002,68.400002
20161216143000,714.0,722.400024,33.076924,69,69.099998,100,67.900002,70.400002,68.400002
20161216144500,714.0,714.0,32.692308,69,62.799999,100,68.300003,70.400002,68.400002
20161216150000,714.0,739.200012,33.846154,69,66.699997,100,67.800003,70.400002,68.400002
20161216151500,714.0,722.400024,33.076924,69,64.0,100,68.5,70.400002,68.400002
20161216153000,714.0,714.0,32.692308,69,63.0,100,68.099998,70.400002,68.400002
20161216154500,714.0,697.200012,31.923077,69,52.200001,100,66.0,70.400002,68.400002
20161216160000,714.0,663.599976,30.384614,69,61.5,100,65.5,70.400002,68.400002
20161216161500,714.0,722.400024,33.076924,69,67.699997,100,67.400002,70.400002,68.400002
20161216163000,714.0,714.0,32.692308,69,65.300003,100,67.400002,70.400002,68.400002
20161216164500,714.0,768.599976,35.192307,69,64.199997,100,67.800003,70.400002,68.400002
20161216170000,714.0,739.200012,33.846154,69,63.200001,100,67.699997,70.400002,68.400002
20161216171500,714.0,730.799988,33.461538,69,67.900002,100,68.599998,70.400002,68.400002
20161216173000,714.0,730.799988,33.461538,69,52.299999,100,66.900002,70.400002,68.400002
20161216174500,714.0,680.400024,31.153847,69,54.799999,100,64.699997,70.400002,68.400002
20161216180000,714.0,785.400024,35.96154,70,61.599998,100,66.5,70.400002,68.400002
20161216181500,714.0,747.599976,34.230768,70,70.0,100,67.400002,70.400002,68.400002
20161216183000,714.0,730.799988,33.461538,69,62.799999,100,67.900002,70.400002,68.400002
20161216184500,714.0,722.400024,33.076924,69,51.900002,100,66.099998,70.400002,68.400002
20161216190000,714.0,697.200012,31.923077,69,53.099998,100,65.099998,70.400002,68.400002
20161216191500,714.0,722.400024,33.076924,69,59.5,100,66.400002,70.400002,68.400002
20161216193000,714.0,760.200012,34.807693,69,67.099998,100,67.599998,70.400002,68.400002
20161216194500,714.0,730.799988,33.461538,70,62.400002,100,67.699997,70.400002,68.400002
20161216200000,714.0,739.200012,33.846154,69,65.599998,100,68.099998,70.400002,68.400002
20161216201500,714.0,768.599976,35.192307,70,63.599998,100,68.199997,70.400002,68.400002
20161216203000,714.0,680.400024,31.153847,70,64.800003,100,68.300003,70.400002,68.400002
20161216204500,714.0,680.400024,31.153847,69,56.400002,0,68.400002,70.300003,68.300003
20161216210000,714.0,793.799988,36.346153,69,52.299999,100,65.400002,70.400002,68.400002
20161216211500,714.0,646.799988,29.615384,69,67.199997,100,66.099998,70.400002,68.400002
20161216213000,714.0,680.400024,31.153847,69,62.400002,100,67.699997,70.300003,68.300003
20161216214500,714.0,688.799988,31.538461,70,61.200001,100,67.800003,70.400002,68.400002
20161216220000,714.0,688.799988,31.538461,70,68.900002,100,67.900002,70.400002,68.400002
20161216221500,714.0,646.799988,29.615384,69,62.799999,100,68.199997,70.400002,68.400002
20161216223000,714.0,638.400024,29.23077,69,54.0,100,67.099998,70.400002,68.400002
20161216224500,714.0,697.200012,31.923077,69,54.0,100,65.5,70.400002,68.400002
20161216230000,714.0,739.200012,33.846154,69,60.599998,100,66.099998,70.300003,68.300003
20161216231500,714.0,739.200012,33.846154,70,58.299999,100,66.900002,70.300003,68.300003
20161216233000,714.0,680.400024,31.153847,70,67.599998,100,67.400002,70.300003,68.300003
20161216234500,714.0,768.599976,35.192307,69,64.400002,100,68.400002,70.300003,68.300003
20161217000000,714.0,714.0,32.692308,70,66.0,100,68.300003,70.400002,68.400002
20161217001500,714.0,730.799988,33.461538,70,54.299999,100,66.599998,70.300003,68.300003
20161217003000,714.0,680.400024,31.153847,70,54.299999,100,65.199997,70.199997,68.199997
20161217004500,714.0,697.200012,31.923077,70,64.699997,100,66.199997,70.199997,68.199997
20161217010000,714.0,697.200012,31.923077,70,68.400002,100,67.599998,70.199997,68.199997
20161217011500,714.0,697.200012,31.923077,69,62.799999,100,67.800003,70.300003,68.300003
20161217013000,714.0,663.599976,30.384614,69,65.300003,100,67.800003,70.400002,68.400002
20161217014500,714.0,760.200012,34.807693,70,64.0,100,68.099998,70.300003,68.300003
20161217020000,714.0,663.599976,30.384614,69,63.200001,100,68.199997,70.300003,68.300003
20161217021500,714.0,714.0,32.692308,70,54.700001,100,66.300003,70.199997,68.199997
20161217023000,714.0,697.200012,31.923077,70,54.700001,100,65.599998,70.199997,68.199997
20161217024500,714.0,688.799988,31.538461,70,59.700001,100,66.199997,70.199997,68.199997
20161217030000,714.0,785.400024,35.96154,70,66.300003,100,67.599998,70.099998,68.099998
20161217031500,714.0,680.400024,31.153847,69,62.0,100,67.599998,70.199997,68.199997
20161217033000,714.0,722.400024,33.076924,69,69.099998,100,68.099998,70.300003,68.300003
20161217034500,714.0,760.200012,34.807693,69,53.099998,100,65.800003,70.300003,68.300003
20161217040000,714.0,739.200012,33.846154,70,62.799999,100,66.0,70.199997,68.199997
20161217041500,714.0,819.0,37.5,70,60.400002,100,67.199997,70.099998,68.099998
20161217043000,714.0,768.599976,35.192307,69,60.400002,100,67.300003,70.099998,68.099998
20161217044500,714.0,688.799988,31.538461,70,69.599998,100,67.800003,70.099998,68.099998
20161217050000,714.0,785.400024,35.96154,70,62.799999,100,68.099998,70.199997,68.199997
20161217051500,714.0,688.799988,31.538461,69,64.400002,100,68.099998,70.300003,68.300003
20161217053000,714.0,730.799988,33.461538,70,53.099998,100,67.300003,70.199997,68.199997
20161217054500,714.0,785.400024,35.96154,71,53.099998,100,65.699997,70.199997,68.199997
20161217060000,714.0,777.0,35.576923,70,65.699997,100,65.5,70.099998,68.099998
20161217061500,714.0,672.0,30.769231,70,62.900002,100,66.900002,70.099998,68.099998
20161217063000,714.0,672.0,30.769231,70,68.099998,100,67.199997,70.199997,68.199997
20161217064500,714.0,730.799988,33.461538,70,65.400002,100,68.199997,70.199997,68.199997
20161217070000,714.0,760.200012,34.807693,69,52.799999,100,67.199997,70.300003,68.300003
20161217071500,714.0,688.799988,31.538461,69,52.799999,100,65.199997,70.199997,68.199997
20161217073000,714.0,722.400024,33.076924,70,59.400002,100,66.0,70.099998,68.099998
20161217074500,714.0,747.599976,34.230768,69,65.400002,100,66.699997,70.099998,68.099998
20161217080000,714.0,722.400024,33.076924,69,69.800003,100,67.5,70.199997,68.199997
20161217081500,714.0,680.400024,31.153847,68,63.200001,100,67.900002,70.199997,68.199997
20161217083000,714.0,697.200012,31.923077,69,67.699997,100,68.199997,70.300003,68.300003
20161217084500,714.0,739.200012,33.846154,68,58.0,100,68.199997,70.300003,68.300003
20161217090000,714.0,760.200012,34.807693,69,53.900002,100,65.599998,70.099998,68.099998
20161217091500,714.0,747.599976,34.230768,69,64.699997,100,65.400002,70.099998,68.099998
20161217093000,714.0,697.200012,31.923077,68,63.400002,100,66.900002,70.099998,68.099998
20161217094500,714.0,722.400024,33.076924,68,65.900002,100,67.599998,70.099998,68.099998
20161217100000,714.0,785.400024,35.96154,68,65.900002,100,68.099998,70.099998,68.099998
20161217101500,714.0,739.200012,33.846154,68,62.900002,100,68.199997,70.099998,68.099998
20161217103000,714.0,739.200012,33.846154,68,53.900002,100,66.599998,70.099998,68.099998
20161217104500,714.0,646.799988,29.615384,68,53.900002,100,65.199997,70.0,68.0
20161217110000,714.0,730.799988,33.461538,68,65.300003,100,66.199997,70.0,68.0
20161217111500,714.0,798.0,36.538462,68,67.099998,100,67.0,70.0,68.0
20161217113000,714.0,785.400024,35.96154,69,65.099998,100,67.099998,70.099998,68.099998
20161217114500,714.0,739.200012,33.846154,68,66.699997,100,67.800003,70.0,68.0
20161217120000,714.0,714.0,32.692308,68,66.699997,100,68.0,70.0,68.0
20161217121500,714.0,722.400024,33.076924,68,53.900002,100,66.599998,70.099998,68.099998
20161217123000,714.0,625.799988,28.653846,67,53.900002,100,65.199997,70.0,68.0
20161217124500,714.0,798.0,36.538462,69,67.199997,100,66.0,70.0,68.0
20161217130000,714.0,697.200012,31.923077,69,67.199997,100,66.800003,70.0,68.0
20161217131500,714.0,680.400024,31.153847,68,63.200001,100,67.199997,70.0,68.0
20161217133000,714.0,680.400024,31.153847,69,63.200001,100,67.599998,70.099998,68.099998
20161217134500,714.0,785.400024,35.96154,69,57.200001,0,68.199997,70.099998,68.099998
20161217140000,714.0,688.799988,31.538461,69,53.900002,100,65.599998,70.0,68.0
20161217141500,714.0,777.0,35.576923,69,61.900002,100,65.400002,70.0,68.0
20161217143000,714.0,714.0,32.692308,69,68.199997,100,67.0,70.0,68.0
20161217144500,714.0,722.400024,33.076924,69,67.199997,100,67.800003,70.0,68.0
20161217150000,714.0,730.799988,33.461538,68,62.900002,100,67.699997,70.0,68.0
20161217151500,714.0,672.0,30.769231,68,53.900002,100,66.599998,70.0,68.0
20161217153000,714.0,730.799988,33.461538,69,53.900002,100,65.5,70.0,68.0
20161217154500,714.0,722.400024,33.076924,68,60.400002,100,66.400002,70.0,68.0
20161217160000,714.0,722.400024,33.076924,68,65.300003,100,67.099998,70.0,68.0
20161217161500,714.0,714.0,32.692308,69,62.400002,100,67.0,70.0,68.0
20161217163000,714.0,722.400024,33.076924,69,63.200001,100,67.599998,70.0,68.0
20161217164500,714.0,672.0,30.769231,68,54.700001,0,67.800003,70.0,68.0
20161217170000,714.0,760.200012,34.807693,68,53.599998,100,65.300003,70.0,68.0
20161217171500,714.0,714.0,32.692308,69,62.0,100,65.300003,70.0,68.0
20161217173000,714.0,722.400024,33.076924,69,67.199997,100,66.900002,70.0,68.0
20161217174500,714.0,739.200012,33.846154,69,67.199997,100,67.599998,70.0,68.0
20161217180000,714.0,625.799988,28.653846,69,66.5,100,68.199997,70.0,68.0
20161217181500,714.0,722.400024,33.076924,69,54.0,100,66.599998,70.0,68.0
20161217183000,714.0,688.799988,31.538461,68,54.0,100,65.199997,70.0,68.0
20161217184500,714.0,688.799988,31.538461,68,68.5,100,66.0,70.0,68.0
20161217190000,714.0,697.200012,31.923077,69,64.400002,100,67.0,70.0,68.0
20161217191500,714.0,714.0,32.692308,69,67.400002,100,67.599998,70.0,68.0
20161217193000,714.0,747.599976,34.230768,69,62.799999,100,67.699997,70.0,68.0
20161217194500,714.0,739.200012,33.846154,68,68.099998,100,67.900002,70.0,68.0
20161217200000,714.0,688.799988,31.538461,68,66.699997,100,67.900002,70.0,68.0
20161217201500,714.0,680.400024,31.153847,69,53.900002,100,65.900002,70.0,68.0
20161217203000,714.0,747.599976,34.230768,69,54.700001,100,65.300003,70.0,68.0
20161217204500,714.0,722.400024,33.076924,69,63.400002,100,67.0,70.0,68.0
20161217210000,714.0,777.0,35.576923,70,63.400002,100,67.400002,70.0,68.0
20161217211500,714.0,688.799988,31.538461,70,65.300003,100,67.599998,70.0,68.0
20161217213000,714.0,730.799988,33.461538,69,67.199997,100,67.900002,70.0,68.0
20161217214500,714.0,760.200012,34.807693,69,64.800003,100,67.599998,70.099998,68.099998
20161217220000,714.0,810.599976,37.115383,70,64.800003,100,68.199997,70.0,68.0
20161217221500,714.0,739.200012,33.846154,69,54.700001,100,66.199997,70.0,68.0
20161217223000,714.0,722.400024,33.076924,69,54.700001,100,65.300003,70.0,68.0
20161217224500,714.0,739.200012,33.846154,69,62.799999,100,66.599998,70.0,68.0
20161217230000,714.0,714.0,32.692308,70,62.799999,100,67.099998,70.0,68.0
20161217231500,714.0,722.400024,33.076924,68,67.699997,100,67.199997,70.0,68.0
20161217233000,714.0,739.200012,33.846154,70,52.599998,100,65.5,70.0,68.0
20161217234500,714.0,714.0,32.692308,69,52.599998,100,65.099998,70.0,68.0
20161218000000,714.0,777.0,35.576923,69,68.300003,100,66.300003,70.0,68.0
20161218001500,714.0,730.799988,33.461538,70,65.800003,100,67.199997,70.0,68.0
20161218003000,714.0,697.200012,31.923077,69,65.800003,100,67.599998,70.0,68.0
20161218004500,714.0,747.599976,34.230768,70,61.5,100,68.300003,70.0,68.0
20161218010000,714.0,688.799988,31.538461,70,53.099998,100,65.5,70.0,68.0
20161218011500,714.0,722.400024,33.076924,69,60.700001,100,65.300003,70.0,68.0
20161218013000,714.0,777.0,35.576923,70,62.0,100,67.099998,70.0,68.0
20161218014500,714.0,793.799988,36.346153,70,62.0,100,67.0,70.0,68.0
20161218020000,714.0,697.200012,31.923077,69,65.5,100,67.400002,70.0,68.0
20161218021500,714.0,697.200012,31.923077,69,63.200001,100,67.900002,70.0,68.0
20161218023000,714.0,688.799988,31.538461,69,64.0,100,67.900002,70.0,68.0
20161218024500,714.0,663.599976,30.384614,69,53.5,100,66.800003,70.0,68.0
20161218030000,714.0,747.599976,34.230768,70,52.299999,100,65.199997,70.0,68.0
20161218031500,714.0,646.799988,29.615384,69,61.5,100,65.599998,70.0,68.0
20161218033000,714.0,672.0,30.769231,70,65.0,100,66.900002,70.0,68.0
20161218034500,714.0,747.599976,34.230768,70,65.0,100,67.0,70.0,68.0
20161218040000,714.0,730.799988,33.461538,70,69.099998,100,68.0,70.0,68.0
20161218041500,714.0,760.200012,34.807693,70,54.700001,100,65.900002,70.0,68.0
20161218043000,714.0,680.400024,31.153847,70,55.5,100,65.300003,70.0,68.0
20161218044500,714.0,625.799988,28.653846,69,62.799999,100,66.699997,70.0,68.0
20161218050000,714.0,638.400024,29.23077,69,66.199997,100,67.400002,70.0,68.0
20161218051500,714.0,672.0,30.769231,69,62.5,100,67.599998,70.0,68.0
20161218053000,714.0,730.799988,33.461538,69,63.400002,100,67.199997,70.0,68.0
20161218054500,714.0,617.400024,28.269232,69,63.400002,100,67.699997,70.099998,68.099998
20161218060000,714.0,663.599976,30.384614,69,62.299999,100,67.300003,70.099998,68.099998
20161218061500,714.0,768.599976,35.192307,69,62.299999,100,68.0,70.099998,68.099998
20161218063000,714.0,697.200012,31.923077,69,63.599998,100,67.300003,70.099998,68.099998
20161218064500,714.0,777.0,35.576923,69,61.200001,100,67.400002,70.199997,68.199997
20161218070000,714.0,810.599976,37.115383,69,64.300003,100,67.0,70.199997,68.199997
20161218071500,714.0,739.200012,33.846154,69,60.400002,100,67.300003,70.199997,68.199997
20161218073000,714.0,714.0,32.692308,69,66.800003,100,67.699997,70.199997,68.199997
20161218074500,714.0,697.200012,31.923077,69,61.5,100,67.099998,70.300003,68.300003
20161218080000,714.0,688.799988,31.538461,69,60.0,100,67.199997,70.199997,68.199997
20161218081500,714.0,714.0,32.692308,68,66.199997,100,66.800003,70.300003,68.300003
20161218083000,714.0,722.400024,33.076924,69,61.099998,100,66.300003,70.300003,68.300003
20161218084500,714.0,714.0,32.692308,68,58.299999,100,66.599998,70.300003,68.300003
20161218090000,714.0,722.400024,33.076924,69,58.299999,100,66.800003,70.300003,68.300003
20161218091500,714.0,760.200012,34.807693,68,64.099998,100,66.900002,70.400002,68.400002
20161218093000,714.0,768.599976,35.192307,68,64.099998,100,66.400002,70.300003,68.300003
20161218094500,714.0,722.400024,33.076924,69,61.599998,100,66.199997,70.400002,68.400002
20161218100000,714.0,768.599976,35.192307,68,57.900002,100,66.099998,70.300003,68.300003
20161218101500,714.0,722.400024,33.076924,68,57.900002,100,66.300003,70.300003,68.300003
20161218103000,714.0,672.0,30.769231,69,60.200001,100,66.400002,70.400002,68.400002
20161218104500,714.0,730.799988,33.461538,69,65.300003,100,66.0,70.300003,68.300003
20161218110000,714.0,722.400024,33.076924,68,62.400002,100,65.800003,70.300003,68.300003
20161218111500,714.0,747.599976,34.230768,69,59.5,100,65.300003,70.300003,68.300003
20161218113000,714.0,730.799988,33.461538,68,56.799999,100,65.699997,70.400002,68.400002
20161218114500,714.0,688.799988,31.538461,67,57.599998,100,66.5,70.300003,68.300003
20161218120000,714.0,730.799988,33.461538,69,61.299999,100,66.099998,70.400002,68.400002
20161218121500,714.0,672.0,30.769231,68,64.400002,100,66.0,70.400002,68.400002
20161218123000,714.0,739.200012,33.846154,69,60.400002,100,66.199997,70.400002,68.400002
20161218124500,714.0,739.200012,33.846154,68,57.900002,100,65.800003,70.400002,68.400002
20161218130000,714.0,688.799988,31.538461,68,56.5,100,65.699997,70.400002,68.400002
20161218131500,714.0,714.0,32.692308,68,57.599998,100,66.099998,70.400002,68.400002
20161218133000,714.0,722.400024,33.076924,68,63.299999,100,66.099998,70.400002,68.400002
20161218134500,714.0,730.799988,33.461538,68,63.299999,100,65.800003,70.400002,68.400002
20161218140000,714.0,798.0,36.538462,68,59.299999,100,65.5,70.400002,68.400002
20161218141500,714.0,760.200012,34.807693,68,57.200001,100,65.699997,70.400002,68.400002
20161218143000,714.0,697.200012,31.923077,68,57.200001,100,65.599998,70.400002,68.400002
20161218144500,714.0,688.799988,31.538461,68,62.099998,100,65.699997,70.400002,68.400002
20161218150000,714.0,747.599976,34.230768,68,63.0,100,65.5,70.400002,68.400002
20161218151500,714.0,688.799988,31.538461,68,59.099998,100,65.199997,70.400002,68.400002
20161218153000,714.0,672.0,30.769231,68,57.099998,100,65.300003,70.400002,68.400002
20161218154500,714.0,760.200012,34.807693,68,58.0,100,65.599998,70.400002,68.400002
20161218160000,714.0,688.799988,31.538461,68,62.400002,100,65.5,70.400002,68.400002
20161218161500,714.0,663.599976,30.384614,68,63.400002,100,65.199997,70.400002,68.400002
20161218163000,714.0,672.0,30.769231,68,59.900002,100,65.199997,70.400002,68.400002
20161218164500,714.0,680.400024,31.153847,68,56.799999,100,65.099998,70.400002,68.400002
20161218170000,714.0,722.400024,33.076924,69,56.799999,100,65.5,70.400002,68.400002
20161218171500,714.0,760.200012,34.807693,68,61.299999,100,65.5,70.400002,68.400002
20161218173000,714.0,697.200012,31.923077,68,63.200001,100,65.400002,70.400002,68.400002
20161218174500,714.0,688.799988,31.538461,68,59.900002,100,65.099998,70.400002,68.400002
20161218180000,714.0,672.0,30.769231,68,57.099998,100,65.099998,70.400002,68.400002
20161218181500,714.0,672.0,30.769231,68,57.099998,100,65.300003,70.400002,68.400002
20161218183000,714.0,697.200012,31.923077,68,61.0,100,65.300003,70.400002,68.400002
20161218184500,714.0,672.0,30.769231,68,62.799999,100,64.699997,70.400002,68.400002
20161218190000,714.0,793.799988,36.346153,68,59.900002,100,64.800003,70.400002,68.400002
20161218191500,714.0,688.799988,31.538461,68,57.0,100,64.800003,70.400002,68.400002
20161218193000,714.0,663.599976,30.384614,68,57.0,100,65.099998,70.400002,68.400002
20161218194500,714.0,730.799988,33.461538,68,61.099998,100,65.300003,70.400002,68.400002
20161218200000,714.0,688.799988,31.538461,68,64.0,100,65.099998,70.400002,68.400002
