PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161218201500,714.0,714.0,32.692308,68,60.200001,100,65.0,70.400002,68.400002
20161218203000,714.0,646.799988,29.615384,68,57.5,100,65.099998,70.400002,68.400002
20161218204500,714.0,638.400024,29.23077,68,56.599998,100,65.300003,70.400002,68.400002
20161218210000,714.0,730.799988,33.461538,68,59.400002,100,65.300003,70.400002,68.400002
20161218211500,714.0,722.400024,33.076924,68,63.599998,100,64.900002,70.400002,68.400002
20161218213000,714.0,680.400024,31.153847,68,59.900002,100,64.400002,70.400002,68.400002
20161218214500,714.0,646.799988,29.615384,68,57.5,100,64.400002,70.400002,68.400002
20161218220000,714.0,680.400024,31.153847,68,56.400002,100,64.699997,70.400002,68.400002
20161218221500,714.0,722.400024,33.076924,68,59.299999,100,64.800003,70.400002,68.400002
20161218223000,714.0,747.599976,34.230768,68,63.599998,100,64.800003,70.400002,68.400002
20161218224500,714.0,722.400024,33.076924,69,60.700001,100,64.800003,70.400002,68.400002
20161218230000,714.0,760.200012,34.807693,69,58.099998,100,64.800003,70.400002,68.400002
20161218231500,714.0,730.799988,33.461538,69,56.599998,100,64.800003,70.400002,68.400002
20161218233000,714.0,680.400024,31.153847,69,59.900002,100,64.800003,70.400002,68.400002
20161218234500,714.0,646.799988,29.615384,69,63.599998,100,64.599998,70.400002,68.400002
20161219000000,714.0,768.599976,35.192307,69,59.900002,100,64.400002,70.400002,68.400002
20161219001500,714.0,688.799988,31.538461,70,57.5,100,64.5,70.400002,68.400002
20161219003000,714.0,730.799988,33.461538,70,57.5,100,64.800003,70.400002,68.400002
20161219004500,714.0,739.200012,33.846154,70,61.700001,100,65.800003,70.400002,68.400002
20161219010000,714.0,747.599976,34.230768,70,62.799999,100,64.900002,70.400002,68.400002
20161219011500,714.0,680.400024,31.153847,69,59.5,100,65.5,70.400002,68.400002
20161219013000,714.0,714.0,32.692308,69,56.700001,100,65.5,70.400002,68.400002
20161219014500,714.0,697.200012,31.923077,70,57.599998,100,65.300003,70.400002,68.400002
20161219020000,714.0,697.200012,31.923077,69,63.599998,100,65.099998,70.400002,68.400002
20161219021500,714.0,722.400024,33.076924,69,61.900002,100,64.699997,70.400002,68.400002
20161219023000,714.0,617.400024,28.269232,69,58.299999,100,64.599998,70.400002,68.400002
20161219024500,714.0,730.799988,33.461538,70,56.400002,100,64.800003,70.400002,68.400002
20161219030000,714.0,768.599976,35.192307,69,60.099998,100,64.800003,70.400002,68.400002
20161219031500,714.0,739.200012,33.846154,69,63.200001,100,64.599998,70.400002,68.400002
20161219033000,714.0,768.599976,35.192307,70,59.099998,100,64.400002,70.400002,68.400002
20161219034500,714.0,714.0,32.692308,68,56.5,100,64.5,70.400002,68.400002
20161219040000,714.0,663.599976,30.384614,70,57.200001,100,64.699997,70.400002,68.400002
20161219041500,714.0,680.400024,31.153847,69,63.700001,100,64.800003,70.400002,68.400002
20161219043000,714.0,714.0,32.692308,69,62.299999,100,64.800003,70.400002,68.400002
20161219044500,714.0,714.0,32.692308,69,58.599998,100,65.099998,70.400002,68.400002
20161219050000,714.0,714.0,32.692308,69,58.0,100,65.300003,70.400002,68.400002
20161219051500,714.0,680.400024,31.153847,69,64.099998,100,65.300003,70.400002,68.400002
20161219053000,714.0,768.599976,35.192307,69,61.299999,100,65.0,70.400002,68.400002
20161219054500,714.0,714.0,32.692308,69,58.700001,100,65.099998,70.400002,68.400002
20161219060000,714.0,760.200012,34.807693,70,56.799999,100,65.099998,70.400002,68.400002
20161219061500,714.0,697.200012,31.923077,70,63.599998,100,64.800003,70.400002,68.400002
20161219063000,714.0,722.400024,33.076924,69,59.099998,100,64.400002,70.400002,68.400002
20161219064500,714.0,697.200012,31.923077,69,56.400002,100,64.400002,70.400002,68.400002
20161219070000,714.0,688.799988,31.538461,70,61.400002,100,64.699997,70.400002,68.400002
20161219071500,714.0,722.400024,33.076924,69,60.700001,100,64.400002,70.400002,68.400002
20161219073000,714.0,810.599976,37.115383,69,56.299999,100,64.599998,70.400002,68.400002
20161219074500,714.0,697.200012,31.923077,69,59.400002,100,65.099998,70.400002,68.400002
20161219080000,714.0,747.599976,34.230768,70,63.200001,100,64.900002,70.400002,68.400002
20161219081500,714.0,747.599976,34.230768,70,59.099998,100,65.0,70.400002,68.400002
20161219083000,714.0,747.599976,34.230768,70,58.5,100,65.300003,70.400002,68.400002
20161219084500,714.0,730.799988,33.461538,70,65.800003,100,65.300003,70.400002,68.400002
20161219090000,714.0,760.200012,34.807693,70,62.700001,100,65.0,70.400002,68.400002
20161219091500,714.0,646.799988,29.615384,70,59.099998,100,65.099998,70.400002,68.400002
20161219093000,714.0,739.200012,33.846154,70,60.0,100,65.300003,70.400002,68.400002
20161219094500,714.0,714.0,32.692308,70,64.800003,100,65.300003,70.400002,68.400002
20161219100000,714.0,730.799988,33.461538,70,62.700001,100,65.599998,70.400002,68.400002
20161219101500,714.0,739.200012,33.846154,70,59.200001,100,65.699997,70.400002,68.400002
20161219103000,714.0,604.799988,27.692307,70,62.0,100,65.900002,70.400002,68.400002
20161219104500,714.0,714.0,32.692308,70,68.300003,100,66.0,70.400002,68.400002
20161219110000,714.0,760.200012,34.807693,70,61.900002,100,66.0,70.400002,68.400002
20161219111500,714.0,722.400024,33.076924,70,60.400002,100,66.300003,70.400002,68.400002
20161219113000,714.0,747.599976,34.230768,71,68.400002,100,66.5,70.400002,68.400002
20161219114500,714.0,739.200012,33.846154,70,63.200001,100,66.5,70.400002,68.400002
20161219120000,714.0,714.0,32.692308,69,59.599998,100,66.599998,70.400002,68.400002
20161219121500,714.0,722.400024,33.076924,69,64.5,100,67.0,70.400002,68.400002
20161219123000,714.0,697.200012,31.923077,69,62.799999,100,66.199997,70.400002,68.400002
20161219124500,714.0,768.599976,35.192307,70,61.0,100,66.599998,70.400002,68.400002
20161219130000,714.0,680.400024,31.153847,70,66.300003,100,67.800003,70.400002,68.400002
20161219131500,714.0,672.0,30.769231,69,64.0,100,67.300003,70.400002,68.400002
20161219133000,714.0,730.799988,33.461538,69,61.200001,100,67.5,70.400002,68.400002
20161219134500,714.0,714.0,32.692308,69,69.599998,100,67.699997,70.400002,68.400002
20161219140000,714.0,663.599976,30.384614,70,62.799999,100,67.199997,70.400002,68.400002
20161219141500,714.0,714.0,32.692308,69,64.900002,100,67.5,70.400002,68.400002
20161219143000,714.0,730.799988,33.461538,70,62.200001,100,67.900002,70.400002,68.400002
20161219144500,714.0,714.0,32.692308,70,65.400002,100,68.099998,70.400002,68.400002
20161219150000,714.0,672.0,30.769231,69,64.400002,100,67.699997,70.400002,68.400002
20161219151500,714.0,760.200012,34.807693,70,60.799999,100,68.199997,70.400002,68.400002
20161219153000,714.0,747.599976,34.230768,70,64.900002,100,67.900002,70.400002,68.400002
20161219154500,714.0,722.400024,33.076924,70,64.900002,100,67.599998,70.400002,68.400002
20161219160000,714.0,646.799988,29.615384,69,60.400002,100,67.400002,70.400002,68.400002
20161219161500,714.0,697.200012,31.923077,70,64.599998,100,67.900002,70.400002,68.400002
20161219163000,714.0,688.799988,31.538461,69,66.400002,100,67.199997,70.400002,68.400002
20161219164500,714.0,730.799988,33.461538,70,60.700001,100,67.099998,70.400002,68.400002
20161219170000,714.0,697.200012,31.923077,70,60.700001,100,67.599998,70.400002,68.400002
20161219171500,714.0,777.0,35.576923,70,67.300003,100,67.199997,70.400002,68.400002
20161219173000,714.0,739.200012,33.846154,70,63.599998,100,66.599998,70.400002,68.400002
20161219174500,714.0,680.400024,31.153847,70,60.599998,100,66.599998,70.400002,68.400002
20161219180000,714.0,768.599976,35.192307,70,60.599998,100,67.199997,70.400002,68.400002
20161219181500,714.0,714.0,32.692308,70,63.299999,100,67.199997,70.400002,68.400002
20161219183000,714.0,768.599976,35.192307,70,65.599998,100,66.599998,70.400002,68.400002
20161219184500,714.0,604.799988,27.692307,69,63.5,100,66.599998,70.400002,68.400002
20161219190000,714.0,680.400024,31.153847,70,59.799999,100,66.699997,70.400002,68.400002
20161219191500,714.0,747.599976,34.230768,70,59.799999,100,66.900002,70.400002,68.400002
20161219193000,714.0,697.200012,31.923077,69,64.099998,100,67.0,70.400002,68.400002
20161219194500,714.0,739.200012,33.846154,69,66.199997,100,66.900002,70.400002,68.400002
20161219200000,714.0,688.799988,31.538461,69,61.900002,100,66.5,70.400002,68.400002
20161219201500,714.0,722.400024,33.076924,69,58.299999,100,66.400002,70.400002,68.400002
20161219203000,714.0,714.0,32.692308,70,60.799999,100,66.900002,70.400002,68.400002
20161219204500,714.0,730.799988,33.461538,69,65.5,100,67.099998,70.400002,68.400002
20161219210000,714.0,785.400024,35.96154,69,64.800003,100,67.199997,70.400002,68.400002
20161219211500,714.0,730.799988,33.461538,69,61.5,100,67.400002,70.400002,68.400002
20161219213000,714.0,739.200012,33.846154,69,58.299999,100,67.400002,70.400002,68.400002
20161219214500,714.0,663.599976,30.384614,69,60.799999,100,67.599998,70.400002,68.400002
20161219220000,714.0,722.400024,33.076924,69,65.699997,100,67.599998,70.400002,68.400002
20161219221500,714.0,785.400024,35.96154,69,65.699997,100,66.699997,70.400002,68.400002
20161219223000,714.0,714.0,32.692308,69,61.900002,100,67.099998,70.400002,68.400002
20161219224500,714.0,697.200012,31.923077,70,58.400002,100,67.099998,70.400002,68.400002
20161219230000,714.0,747.599976,34.230768,70,60.799999,100,67.099998,70.400002,68.400002
20161219231500,714.0,777.0,35.576923,70,64.099998,100,66.800003,70.400002,68.400002
20161219233000,714.0,722.400024,33.076924,70,66.0,100,66.800003,70.400002,68.400002
20161219234500,714.0,697.200012,31.923077,69,61.900002,100,66.900002,70.400002,68.400002
20161220000000,714.0,688.799988,31.538461,70,58.700001,100,66.699997,70.400002,68.400002
20161220001500,714.0,722.400024,33.076924,70,59.599998,100,66.800003,70.400002,68.400002
20161220003000,714.0,730.799988,33.461538,68,63.799999,100,66.5,70.400002,68.400002
20161220004500,714.0,739.200012,33.846154,70,66.199997,100,66.400002,70.400002,68.400002
20161220010000,714.0,646.799988,29.615384,69,61.299999,100,66.300003,70.400002,68.400002
20161220011500,714.0,697.200012,31.923077,69,61.299999,100,66.599998,70.400002,68.400002
20161220013000,714.0,680.400024,31.153847,69,58.400002,100,66.699997,70.400002,68.400002
20161220014500,714.0,730.799988,33.461538,69,63.099998,100,66.900002,70.400002,68.400002
20161220020000,714.0,798.0,36.538462,70,65.0,100,66.400002,70.400002,68.400002
20161220021500,714.0,646.799988,29.615384,69,62.400002,100,66.199997,70.400002,68.400002
20161220023000,714.0,714.0,32.692308,69,58.700001,100,66.199997,70.400002,68.400002
20161220024500,714.0,617.400024,28.269232,69,58.700001,100,66.199997,70.400002,68.400002
20161220030000,714.0,760.200012,34.807693,69,63.400002,100,66.300003,70.400002,68.400002
20161220031500,714.0,672.0,30.769231,69,64.800003,100,66.099998,70.400002,68.400002
20161220033000,714.0,793.799988,36.346153,69,61.400002,100,66.099998,70.400002,68.400002
20161220034500,714.0,688.799988,31.538461,69,58.599998,100,66.199997,70.400002,68.400002
20161220040000,714.0,768.599976,35.192307,69,59.200001,100,66.599998,70.400002,68.400002
20161220041500,714.0,722.400024,33.076924,69,63.200001,100,66.699997,70.400002,68.400002
20161220043000,714.0,722.400024,33.076924,70,64.699997,100,66.300003,70.400002,68.400002
20161220044500,714.0,714.0,32.692308,69,61.5,100,66.300003,70.400002,68.400002
20161220050000,714.0,747.599976,34.230768,69,58.299999,100,66.199997,70.400002,68.400002
20161220051500,714.0,747.599976,34.230768,70,59.200001,100,66.400002,70.400002,68.400002
20161220053000,714.0,688.799988,31.538461,69,62.599998,100,66.199997,70.400002,68.400002
20161220054500,714.0,672.0,30.769231,69,65.300003,100,66.0,70.400002,68.400002
20161220060000,714.0,646.799988,29.615384,69,61.099998,100,65.699997,70.400002,68.400002
20161220061500,714.0,730.799988,33.461538,69,58.400002,100,65.800003,70.400002,68.400002
20161220063000,714.0,747.599976,34.230768,69,60.799999,100,65.800003,70.400002,68.400002
20161220064500,714.0,688.799988,31.538461,69,64.599998,100,66.0,70.400002,68.400002
20161220070000,714.0,663.599976,30.384614,69,60.200001,100,67.300003,70.400002,68.400002
20161220071500,714.0,688.799988,31.538461,69,58.0,100,68.199997,70.400002,68.400002
20161220073000,714.0,592.200012,27.115385,69,64.400002,100,68.099998,70.400002,68.400002
20161220074500,714.0,739.200012,33.846154,69,62.599998,100,67.599998,70.400002,68.400002
20161220080000,714.0,638.400024,29.23077,69,59.599998,100,67.400002,70.400002,68.400002
20161220081500,714.0,638.400024,29.23077,70,60.299999,100,67.400002,70.400002,68.400002
20161220083000,714.0,722.400024,33.076924,70,66.199997,100,66.900002,70.400002,68.400002
20161220084500,714.0,722.400024,33.076924,70,62.400002,100,66.400002,70.400002,68.400002
20161220090000,714.0,747.599976,34.230768,69,59.200001,100,66.800003,70.400002,68.400002
20161220091500,714.0,680.400024,31.153847,69,63.700001,100,67.300003,70.400002,68.400002
20161220093000,714.0,697.200012,31.923077,69,63.700001,100,66.800003,70.400002,68.400002
20161220094500,714.0,747.599976,34.230768,69,59.5,100,67.400002,70.400002,68.400002
20161220100000,714.0,747.599976,34.230768,70,60.5,100,68.199997,70.400002,68.400002
20161220101500,714.0,730.799988,33.461538,69,65.300003,100,68.0,70.400002,68.400002
20161220103000,714.0,680.400024,31.153847,69,59.5,100,67.5,70.400002,68.400002
20161220104500,714.0,747.599976,34.230768,70,61.400002,100,68.400002,70.400002,68.400002
20161220110000,714.0,739.200012,33.846154,69,66.199997,100,67.699997,70.400002,68.400002
20161220111500,714.0,730.799988,33.461538,70,61.400002,100,67.900002,70.400002,68.400002
20161220113000,714.0,760.200012,34.807693,70,61.400002,100,67.800003,70.400002,68.400002
20161220114500,714.0,730.799988,33.461538,70,68.800003,100,68.199997,70.400002,68.400002
20161220120000,714.0,697.200012,31.923077,70,64.400002,100,67.599998,70.400002,68.400002
20161220121500,714.0,793.799988,36.346153,70,61.900002,100,68.099998,70.400002,68.400002
20161220123000,714.0,722.400024,33.076924,71,69.199997,100,68.199997,70.400002,68.400002
20161220124500,714.0,730.799988,33.461538,70,62.400002,100,67.900002,70.400002,68.400002
20161220130000,714.0,714.0,32.692308,70,51.099998,100,66.0,70.400002,68.400002
20161220131500,714.0,768.599976,35.192307,70,62.299999,100,65.900002,70.400002,68.400002
20161220133000,714.0,697.200012,31.923077,70,62.299999,100,67.300003,70.400002,68.400002
20161220134500,714.0,798.0,36.538462,70,68.599998,100,67.199997,70.400002,68.400002
20161220140000,714.0,688.799988,31.538461,70,62.799999,100,67.400002,70.400002,68.400002
20161220141500,714.0,714.0,32.692308,70,67.699997,100,68.300003,70.400002,68.400002
20161220143000,714.0,810.599976,37.115384,70,65.099998,100,67.900002,70.400002,68.400002
20161220144500,714.0,882.0,40.384615,74,56.400002,0,68.900002,70.400002,68.400002
20161220150000,714.0,638.400024,29.23077,70,52.299999,100,65.800003,70.400002,68.400002
20161220151500,714.0,739.200012,33.846154,70,54.700001,100,65.699997,70.400002,68.400002
20161220153000,714.0,672.0,30.769231,70,62.0,100,67.699997,70.400002,68.400002
20161220154500,714.0,714.0,32.692308,70,61.200001,100,68.099998,70.400002,68.400002
20161220160000,714.0,747.599976,34.230768,71,68.099998,100,68.099998,70.400002,68.400002
20161220161500,714.0,739.200012,33.846154,71,63.599998,100,67.800003,70.400002,68.400002
20161220163000,714.0,739.200012,33.846154,70,52.0,100,66.699997,70.400002,68.400002
20161220164500,714.0,688.799988,31.538461,70,53.700001,100,65.300003,70.400002,68.400002
20161220170000,714.0,688.799988,31.538461,70,61.099998,100,66.300003,70.400002,68.400002
20161220171500,714.0,672.0,30.769231,69,64.599998,100,67.300003,70.400002,68.400002
20161220173000,714.0,625.799988,28.653846,70,66.0,100,67.400002,70.400002,68.400002
20161220174500,714.0,730.799988,33.461538,70,61.099998,100,67.900002,70.400002,68.400002
20161220180000,714.0,739.200012,33.846154,69,69.900002,100,67.900002,70.400002,68.400002
20161220181500,714.0,714.0,32.692308,71,62.799999,100,67.599998,70.400002,68.400002
20161220183000,714.0,768.599976,35.192307,71,62.799999,100,68.099998,70.400002,68.400002
20161220184500,714.0,730.799988,33.461538,71,67.5,100,67.599998,70.400002,68.400002
20161220190000,714.0,646.799988,29.615384,70,61.099998,100,67.400002,70.400002,68.400002
20161220191500,714.0,777.0,35.576923,70,69.5,100,67.900002,70.400002,68.400002
20161220193000,714.0,739.200012,33.846154,69,60.700001,100,67.599998,70.400002,68.400002
20161220194500,714.0,688.799988,31.538461,70,66.5,100,67.599998,70.400002,68.400002
20161220200000,714.0,747.599976,34.230768,70,64.300003,100,67.400002,70.400002,68.400002
20161220201500,714.0,869.400024,39.807693,70,60.400002,100,67.599998,70.400002,68.400002
20161220203000,714.0,688.799988,31.538461,70,68.199997,100,67.699997,70.400002,68.400002
20161220204500,714.0,739.200012,33.846154,71,61.900002,100,67.800003,70.400002,68.400002
20161220210000,714.0,793.799988,36.346153,70,49.900002,100,65.300003,70.400002,68.400002
20161220211500,714.0,760.200012,34.807693,70,62.299999,100,65.300003,70.400002,68.400002
20161220213000,714.0,697.200012,31.923077,70,58.0,100,67.199997,70.400002,68.400002
20161220214500,714.0,739.200012,33.846154,69,66.599998,100,67.300003,70.400002,68.400002
20161220220000,714.0,714.0,32.692308,69,59.5,100,67.300003,70.400002,68.400002
20161220221500,714.0,697.200012,31.923077,70,63.700001,100,67.199997,70.400002,68.400002
20161220223000,714.0,672.0,30.769231,69,61.599998,100,67.099998,70.400002,68.400002
20161220224500,714.0,722.400024,33.076924,70,60.799999,100,67.300003,70.400002,68.400002
20161220230000,714.0,760.200012,34.807693,70,68.599998,100,67.400002,70.400002,68.400002
20161220231500,714.0,730.799988,33.461538,69,61.099998,100,67.199997,70.400002,68.400002
20161220233000,714.0,697.200012,31.923077,69,59.599998,100,67.300003,70.400002,68.400002
20161220234500,714.0,714.0,32.692308,70,67.699997,100,66.900002,70.400002,68.400002
20161221000000,714.0,739.200012,33.846154,70,62.200001,100,66.800003,70.400002,68.400002
20161221001500,714.0,739.200012,33.846154,70,60.0,100,67.300003,70.400002,68.400002
20161221003000,714.0,747.599976,34.230768,70,63.700001,100,67.5,70.400002,68.400002
20161221004500,714.0,688.799988,31.538461,70,65.0,100,66.800003,70.400002,68.400002
20161221010000,714.0,722.400024,33.076924,70,59.900002,100,66.599998,70.400002,68.400002
20161221011500,714.0,646.799988,29.615384,70,59.900002,100,66.900002,70.400002,68.400002
20161221013000,714.0,777.0,35.576923,71,65.300003,100,67.0,70.400002,68.400002
20161221014500,714.0,680.400024,31.153847,70,59.599998,100,67.099998,70.400002,68.400002
20161221020000,714.0,672.0,30.769231,70,60.799999,100,67.099998,70.400002,68.400002
20161221021500,714.0,638.400024,29.23077,71,67.199997,100,66.599998,70.400002,68.400002
20161221023000,714.0,688.799988,31.538461,70,61.5,100,66.199997,70.400002,68.400002
20161221024500,714.0,697.200012,31.923077,71,59.900002,100,66.900002,70.400002,68.400002
20161221030000,714.0,730.799988,33.461538,71,63.299999,100,67.400002,70.400002,68.400002
20161221031500,714.0,688.799988,31.538461,71,64.699997,100,67.0,70.400002,68.400002
20161221033000,714.0,697.200012,31.923077,71,59.700001,100,66.699997,70.400002,68.400002
20161221034500,714.0,760.200012,34.807693,71,59.700001,100,66.699997,70.400002,68.400002
20161221040000,714.0,697.200012,31.923077,71,66.800003,100,66.699997,70.400002,68.400002
20161221041500,714.0,730.799988,33.461538,71,63.700001,100,66.699997,70.400002,68.400002
20161221043000,714.0,714.0,32.692308,71,60.0,100,67.099998,70.400002,68.400002
20161221044500,714.0,722.400024,33.076924,70,63.900002,100,67.5,70.400002,68.400002
20161221050000,714.0,768.599976,35.192307,71,65.199997,100,67.0,70.400002,68.400002
20161221051500,714.0,747.599976,34.230768,71,59.599998,100,67.099998,70.400002,68.400002
20161221053000,714.0,722.400024,33.076924,70,63.5,100,67.099998,70.400002,68.400002
20161221054500,714.0,722.400024,33.076924,70,64.5,100,66.699997,70.400002,68.400002
20161221060000,714.0,697.200012,31.923077,70,59.5,100,66.800003,70.300003,68.300003
20161221061500,714.0,672.0,30.769231,70,61.599998,100,67.300003,70.400002,68.400002
20161221063000,714.0,688.799988,31.538461,70,66.199997,100,67.0,70.300003,68.300003
20161221064500,714.0,663.599976,30.384614,70,59.700001,100,66.699997,70.400002,68.400002
20161221070000,714.0,798.0,36.538462,71,61.799999,100,66.900002,70.300003,68.300003
20161221071500,714.0,722.400024,33.076924,70,66.5,100,66.5,70.300003,68.300003
20161221073000,714.0,680.400024,31.153847,70,60.900002,100,66.400002,70.300003,68.300003
20161221074500,714.0,739.200012,33.846154,71,61.799999,100,67.699997,70.300003,68.300003
20161221080000,714.0,730.799988,33.461538,71,49.599998,100,66.900002,70.300003,68.300003
20161221081500,714.0,697.200012,31.923077,70,49.599998,100,65.5,70.300003,68.300003
20161221083000,714.0,663.599976,30.384614,70,61.099998,100,66.900002,70.199997,68.199997
20161221084500,714.0,680.400024,31.153847,70,64.099998,100,67.900002,70.300003,68.300003
20161221090000,714.0,714.0,32.692308,71,62.400002,100,67.300003,70.300003,68.300003
20161221091500,714.0,730.799988,33.461538,72,68.699997,100,68.099998,70.300003,68.300003
20161221093000,714.0,747.599976,34.230768,71,61.200001,100,67.599998,70.199997,68.199997
20161221094500,714.0,722.400024,33.076924,71,70.099998,100,68.099998,70.199997,68.199997
20161221100000,714.0,688.799988,31.538461,70,53.5,100,67.800003,70.199997,68.199997
20161221101500,714.0,722.400024,33.076924,72,51.900002,100,65.0,70.099998,68.099998
20161221103000,714.0,793.799988,36.346153,71,62.099998,100,66.099998,70.099998,68.099998
20161221104500,714.0,697.200012,31.923077,71,62.099998,100,66.699997,70.099998,68.099998
20161221110000,714.0,777.0,35.576923,71,68.599998,100,67.5,70.099998,68.099998
20161221111500,714.0,747.599976,34.230768,71,53.5,100,66.900002,70.099998,68.099998
20161221113000,714.0,760.200012,34.807693,71,53.5,100,65.800003,70.099998,68.099998
20161221114500,714.0,730.799988,33.461538,71,57.599998,100,66.300003,70.0,68.0
20161221120000,714.0,714.0,32.692308,71,61.400002,100,66.400002,70.199997,68.199997
20161221121500,714.0,739.200012,33.846154,71,66.699997,100,67.5,70.300003,68.300003
20161221123000,714.0,760.200012,34.807693,71,66.699997,100,67.800003,70.300003,68.300003
20161221124500,714.0,722.400024,33.076924,71,63.200001,100,68.0,70.199997,68.199997
20161221130000,714.0,688.799988,31.538461,71,53.099998,100,66.900002,70.099998,68.099998
20161221131500,714.0,739.200012,33.846154,71,53.900002,100,65.099998,70.0,68.0
20161221133000,714.0,730.799988,33.461538,71,64.400002,100,65.800003,70.0,68.0
20161221134500,714.0,730.799988,33.461538,71,63.400002,100,67.099998,70.0,68.0
20161221140000,714.0,672.0,30.769231,71,66.199997,100,67.5,70.0,68.0
20161221141500,714.0,697.200012,31.923077,71,64.599998,100,67.900002,70.0,68.0
20161221143000,714.0,730.799988,33.461538,71,62.799999,100,67.599998,70.0,68.0
20161221144500,714.0,739.200012,33.846154,71,68.599998,100,68.099998,70.0,68.0
20161221150000,714.0,688.799988,31.538461,71,53.5,100,65.800003,70.0,68.0
20161221151500,714.0,697.200012,31.923077,71,56.299999,100,65.0,70.0,68.0
20161221153000,714.0,697.200012,31.923077,71,59.099998,100,66.400002,70.0,68.0
20161221154500,714.0,722.400024,33.076924,71,62.799999,100,66.699997,70.0,68.0
20161221160000,714.0,680.400024,31.153847,71,66.900002,100,67.599998,70.0,68.0
20161221161500,714.0,722.400024,33.076924,71,63.599998,100,67.900002,70.0,68.0
20161221163000,714.0,672.0,30.769231,71,68.599998,100,68.0,70.0,68.0
20161221164500,714.0,688.799988,31.538461,71,54.299999,100,66.800003,70.0,68.0
20161221170000,714.0,798.0,36.538462,71,53.5,100,65.199997,70.0,68.0
20161221171500,714.0,697.200012,31.923077,71,62.799999,100,65.800003,70.0,68.0
20161221173000,714.0,688.799988,31.538461,71,65.300003,100,66.699997,70.0,68.0
20161221174500,714.0,714.0,32.692308,71,66.800003,100,67.599998,70.0,68.0
20161221180000,714.0,739.200012,33.846154,71,61.599998,100,67.699997,70.0,68.0
20161221181500,714.0,688.799988,31.538461,71,57.200001,0,68.199997,70.0,68.0
20161221183000,714.0,760.200012,34.807693,71,54.299999,100,66.300003,70.0,68.0
20161221184500,714.0,760.200012,34.807693,71,54.299999,100,66.0,70.0,68.0
20161221190000,714.0,680.400024,31.153847,71,67.699997,100,66.199997,70.0,68.0
20161221191500,714.0,730.799988,33.461538,71,58.0,100,67.400002,70.0,68.0
20161221193000,714.0,697.200012,31.923077,71,62.0,100,67.099998,70.0,68.0
20161221194500,714.0,739.200012,33.846154,71,66.300003,100,67.699997,70.0,68.0
20161221200000,714.0,697.200012,31.923077,71,61.599998,100,68.0,70.0,68.0
20161221201500,714.0,680.400024,31.153847,71,64.400002,100,67.800003,70.0,68.0
20161221203000,714.0,793.799988,36.346153,71,63.599998,100,68.300003,70.0,68.0
20161221204500,714.0,688.799988,31.538461,71,53.900002,100,66.099998,70.0,68.0
20161221210000,714.0,760.200012,34.807693,71,53.900002,100,65.699997,70.0,68.0
20161221211500,714.0,730.799988,33.461538,71,56.299999,100,66.0,70.0,68.0
20161221213000,714.0,730.799988,33.461538,71,56.299999,100,67.099998,70.0,68.0
20161221214500,714.0,760.200012,34.807693,71,67.300003,100,67.800003,70.0,68.0
20161221220000,714.0,617.400024,28.269232,71,61.200001,100,67.800003,70.0,68.0
20161221221500,714.0,768.599976,35.192307,72,63.599998,100,67.900002,70.0,68.0
20161221223000,714.0,688.799988,31.538461,72,63.599998,100,68.199997,70.0,68.0
20161221224500,714.0,697.200012,31.923077,72,61.599998,100,67.599998,70.0,68.0
20161221230000,714.0,680.400024,31.153847,72,53.900002,100,66.699997,70.0,68.0
20161221231500,714.0,672.0,30.769231,72,53.900002,100,65.800003,70.0,68.0
20161221233000,714.0,617.400024,28.269232,72,57.099998,100,65.699997,70.0,68.0
20161221234500,714.0,760.200012,34.807693,72,63.599998,100,66.900002,70.0,68.0
20161222000000,714.0,697.200012,31.923077,71,60.299999,100,67.199997,70.0,68.0
20161222001500,714.0,672.0,30.769231,71,68.5,100,67.800003,70.0,68.0
20161222003000,714.0,739.200012,33.846154,71,54.700001,100,66.300003,70.0,68.0
20161222004500,714.0,625.799988,28.653846,71,54.700001,100,65.599998,70.0,68.0
20161222010000,714.0,739.200012,33.846154,71,60.0,100,66.699997,70.0,68.0
20161222011500,714.0,688.799988,31.538461,71,58.799999,100,67.199997,70.0,68.0
20161222013000,714.0,672.0,30.769231,71,66.199997,100,67.199997,70.0,68.0
20161222014500,714.0,697.200012,31.923077,71,62.400002,100,67.699997,70.0,68.0
20161222020000,714.0,697.200012,31.923077,70,65.199997,100,68.099998,70.0,68.0
20161222021500,714.0,688.799988,31.538461,70,53.5,100,66.099998,70.0,68.0
20161222023000,714.0,760.200012,34.807693,70,54.299999,100,65.5,70.0,68.0
20161222024500,714.0,680.400024,31.153847,71,61.5,100,66.699997,70.0,68.0
20161222030000,714.0,777.0,35.576923,70,59.099998,100,67.300003,70.0,68.0
20161222031500,714.0,722.400024,33.076924,70,64.0,100,67.300003,70.0,68.0
20161222033000,714.0,672.0,30.769231,70,66.300003,100,68.099998,70.0,68.0
20161222034500,714.0,714.0,32.692308,70,62.0,100,68.099998,70.0,68.0
20161222040000,714.0,785.400024,35.96154,70,66.5,100,68.300003,70.0,68.0
20161222041500,714.0,760.200012,34.807693,70,54.299999,100,65.800003,70.0,68.0
20161222043000,714.0,730.799988,33.461538,70,54.299999,100,65.300003,70.0,68.0
20161222044500,714.0,739.200012,33.846154,70,60.400002,100,66.400002,70.0,68.0
20161222050000,714.0,760.200012,34.807693,69,61.099998,100,66.699997,70.0,68.0
20161222051500,714.0,747.599976,34.230768,70,69.099998,100,67.400002,70.0,68.0
20161222053000,714.0,688.799988,31.538461,70,62.400002,100,67.900002,70.0,68.0
20161222054500,714.0,777.0,35.576923,71,65.300003,100,68.0,70.0,68.0
20161222060000,714.0,747.599976,34.230768,71,66.699997,100,68.199997,70.0,68.0
20161222061500,714.0,739.200012,33.846154,70,54.200001,100,66.099998,70.0,68.0
20161222063000,714.0,688.799988,31.538461,71,54.200001,100,65.300003,70.0,68.0
20161222064500,714.0,697.200012,31.923077,71,62.799999,100,65.699997,70.0,68.0
20161222070000,714.0,768.599976,35.192307,70,70.099998,100,67.0,70.0,68.0
20161222071500,714.0,777.0,35.576923,70,62.400002,100,67.400002,70.0,68.0
20161222073000,714.0,798.0,36.538462,70,63.400002,100,67.699997,70.0,68.0
20161222074500,714.0,680.400024,31.153847,70,67.800003,100,68.199997,70.0,68.0
20161222080000,714.0,768.599976,35.192307,70,54.799999,100,67.400002,70.0,68.0
20161222081500,714.0,688.799988,31.538461,70,54.799999,100,65.599998,70.0,68.0
20161222083000,714.0,672.0,30.769231,70,58.299999,100,65.099998,70.0,68.0
20161222084500,714.0,793.799988,36.346153,70,61.099998,100,66.300003,70.0,68.0
20161222090000,714.0,672.0,30.769231,70,65.099998,100,66.800003,70.0,68.0
20161222091500,714.0,714.0,32.692308,70,69.199997,100,67.699997,70.0,68.0
20161222093000,714.0,747.599976,34.230768,70,62.400002,100,68.099998,70.0,68.0
20161222094500,714.0,768.599976,35.192307,70,64.800003,100,68.099998,70.0,68.0
20161222100000,714.0,697.200012,31.923077,70,53.099998,100,66.099998,70.0,68.0
20161222101500,714.0,747.599976,34.230768,70,53.099998,100,65.099998,70.0,68.0
20161222103000,714.0,680.400024,31.153847,70,63.900002,100,65.800003,70.0,68.0
20161222104500,714.0,688.799988,31.538461,71,62.5,100,66.900002,70.0,68.0
20161222110000,714.0,688.799988,31.538461,71,62.5,100,67.199997,70.0,68.0
20161222111500,714.0,638.400024,29.23077,71,64.0,100,67.900002,70.0,68.0
20161222113000,714.0,688.799988,31.538461,71,68.599998,100,68.300003,70.0,68.0
20161222114500,714.0,663.599976,30.384614,71,53.5,100,65.800003,70.0,68.0
20161222120000,714.0,730.799988,33.461538,71,54.900002,100,65.300003,70.0,68.0
20161222121500,714.0,739.200012,33.846154,71,58.400002,100,66.5,70.0,68.0
20161222123000,714.0,722.400024,33.076924,71,61.200001,100,67.5,70.0,68.0
20161222124500,714.0,739.200012,33.846154,72,67.099998,100,67.5,70.0,68.0
20161222130000,714.0,697.200012,31.923077,72,62.400002,100,67.599998,70.0,68.0
20161222131500,714.0,663.599976,30.384614,71,68.5,100,68.300003,70.0,68.0
20161222133000,714.0,730.799988,33.461538,71,53.400002,100,65.300003,70.0,68.0
20161222134500,714.0,760.200012,34.807693,71,62.799999,100,65.5,70.0,68.0
20161222140000,714.0,697.200012,31.923077,71,58.0,100,67.099998,70.0,68.0
20161222141500,714.0,714.0,32.692308,71,65.699997,100,67.400002,70.0,68.0
20161222143000,714.0,722.400024,33.076924,71,65.699997,100,67.800003,70.0,68.0
20161222144500,714.0,663.599976,30.384614,71,62.099998,100,67.900002,70.0,68.0
20161222150000,714.0,688.799988,31.538461,71,66.699997,100,68.0,70.0,68.0
20161222151500,714.0,722.400024,33.076924,71,62.0,100,67.699997,70.0,68.0
20161222153000,714.0,714.0,32.692308,71,53.5,100,66.199997,70.0,68.0
20161222154500,714.0,739.200012,33.846154,71,53.5,100,65.099998,70.0,68.0
20161222160000,714.0,680.400024,31.153847,70,59.200001,100,66.099998,70.0,68.0
20161222161500,714.0,714.0,32.692308,71,69.099998,100,66.900002,70.0,68.0
20161222163000,714.0,777.0,35.576923,71,62.400002,100,67.400002,70.0,68.0
20161222164500,714.0,663.599976,30.384614,71,63.599998,100,68.099998,70.0,68.0
20161222170000,714.0,747.599976,34.230768,71,66.699997,100,67.699997,70.0,68.0
20161222171500,714.0,714.0,32.692308,71,62.400002,100,67.800003,70.0,68.0
20161222173000,714.0,730.799988,33.461538,71,66.199997,100,67.900002,70.0,68.0
20161222174500,714.0,722.400024,33.076924,71,53.900002,100,67.400002,70.0,68.0
20161222180000,714.0,722.400024,33.076924,70,52.700001,100,65.099998,70.0,68.0
20161222181500,714.0,625.799988,28.653846,71,61.900002,100,65.400002,70.0,68.0
20161222183000,714.0,730.799988,33.461538,71,66.300003,100,66.900002,70.0,68.0
20161222184500,714.0,768.599976,35.192307,71,64.800003,100,66.800003,70.0,68.0
20161222190000,714.0,768.599976,35.192307,71,63.599998,100,67.900002,70.0,68.0
20161222191500,714.0,697.200012,31.923077,71,67.5,100,67.699997,70.0,68.0
20161222193000,714.0,680.400024,31.153847,71,62.799999,100,67.900002,70.0,68.0
20161222194500,714.0,646.799988,29.615384,70,52.799999,100,65.900002,70.0,68.0
20161222200000,714.0,739.200012,33.846154,70,56.5,100,64.599998,70.0,68.0
20161222201500,714.0,697.200012,31.923077,70,64.0,100,66.699997,70.0,68.0
20161222203000,714.0,714.0,32.692308,71,65.699997,100,67.0,70.0,68.0
20161222204500,714.0,739.200012,33.846154,71,63.200001,100,67.800003,70.0,68.0
20161222210000,714.0,714.0,32.692308,71,66.800003,100,67.599998,70.0,68.0
20161222211500,714.0,730.799988,33.461538,71,62.799999,100,67.800003,70.0,68.0
20161222213000,714.0,680.400024,31.153847,71,53.099998,100,66.0,70.0,68.0
20161222214500,714.0,697.200012,31.923077,71,56.0,100,64.800003,70.0,68.0
20161222220000,714.0,819.0,37.5,71,67.300003,100,66.699997,70.0,68.0
20161222221500,714.0,730.799988,33.461538,71,62.799999,100,67.0,70.0,68.0
20161222223000,714.0,697.200012,31.923077,71,64.400002,100,67.900002,70.0,68.0
20161222224500,714.0,739.200012,33.846154,71,65.5,100,67.599998,70.0,68.0
20161222230000,714.0,697.200012,31.923077,71,62.799999,100,67.800003,70.0,68.0
20161222231500,714.0,730.799988,33.461538,71,52.299999,100,65.900002,70.0,68.0
20161222233000,714.0,739.200012,33.846154,71,57.5,100,64.5,70.0,68.0
20161222234500,714.0,680.400024,31.153847,71,69.599998,100,66.5,70.0,68.0
20161223000000,714.0,697.200012,31.923077,72,63.200001,100,67.0,70.0,68.0
20161223001500,714.0,722.400024,33.076924,72,64.300003,100,67.900002,70.0,68.0
20161223003000,714.0,663.599976,30.384614,72,66.699997,100,67.5,70.0,68.0
20161223004500,714.0,672.0,30.769231,72,63.200001,100,68.199997,70.0,68.0
20161223010000,714.0,768.599976,35.192307,72,52.599998,100,65.5,70.0,68.0
20161223011500,714.0,730.799988,33.461538,72,53.5,100,65.0,70.0,68.0
20161223013000,714.0,722.400024,33.076924,72,59.099998,100,66.199997,70.0,68.0
20161223014500,714.0,722.400024,33.076924,72,65.599998,100,67.199997,70.0,68.0
20161223020000,714.0,760.200012,34.807693,72,62.0,100,67.300003,70.0,68.0
20161223021500,714.0,747.599976,34.230768,73,69.599998,100,67.900002,70.0,68.0
20161223023000,714.0,722.400024,33.076924,71,62.400002,100,67.800003,70.0,68.0
20161223024500,714.0,785.400024,35.96154,72,67.699997,100,67.900002,70.0,68.0
20161223030000,714.0,697.200012,31.923077,72,63.200001,100,68.099998,70.0,68.0
20161223031500,714.0,739.200012,33.846154,73,60.5,100,68.199997,70.0,68.0
20161223033000,714.0,663.599976,30.384614,72,52.299999,100,65.199997,70.0,68.0
20161223034500,714.0,714.0,32.692308,72,62.400002,100,65.5,70.0,68.0
20161223040000,714.0,714.0,32.692308,72,66.199997,100,66.300003,70.0,68.0
20161223041500,714.0,697.200012,31.923077,72,62.400002,100,67.400002,70.0,68.0
20161223043000,714.0,688.799988,31.538461,72,68.900002,100,67.599998,70.0,68.0
20161223044500,714.0,697.200012,31.923077,72,62.799999,100,67.800003,70.0,68.0
20161223050000,714.0,785.400024,35.96154,72,52.599998,100,66.0,70.0,68.0
20161223051500,714.0,688.799988,31.538461,72,54.200001,100,64.400002,70.0,68.0
20161223053000,714.0,785.400024,35.96154,72,68.800003,100,66.5,70.0,68.0
20161223054500,714.0,697.200012,31.923077,72,62.0,100,67.099998,70.0,68.0
20161223060000,714.0,810.599976,37.115384,72,70.699997,100,67.800003,70.0,68.0
20161223061500,714.0,625.799988,28.653846,72,62.400002,100,67.800003,70.0,68.0
20161223063000,714.0,697.200012,31.923077,72,70.0,100,67.599998,70.0,68.0
20161223064500,714.0,747.599976,34.230768,73,63.200001,100,68.199997,70.0,68.0
20161223070000,714.0,730.799988,33.461538,71,67.699997,100,68.199997,70.0,68.0
20161223071500,714.0,777.0,35.576923,72,52.700001,100,65.599998,70.0,68.0
20161223073000,714.0,714.0,32.692308,72,61.5,100,65.0,70.0,68.0
20161223074500,714.0,697.200012,31.923077,72,61.5,100,66.199997,70.0,68.0
20161223080000,714.0,730.799988,33.461538,72,63.5,100,67.300003,70.0,68.0
20161223081500,714.0,760.200012,34.807693,72,66.699997,100,67.099998,70.0,68.0
20161223083000,714.0,739.200012,33.846154,72,62.799999,100,67.800003,70.0,68.0
20161223084500,714.0,730.799988,33.461538,72,69.699997,100,68.300003,70.0,68.0
20161223090000,714.0,739.200012,33.846154,72,52.700001,100,65.300003,70.0,68.0
20161223091500,714.0,680.400024,31.153847,72,56.400002,100,65.800003,70.0,68.0
20161223093000,714.0,768.599976,35.192307,72,67.699997,100,67.0,70.0,68.0
20161223094500,714.0,739.200012,33.846154,72,61.900002,100,66.900002,70.0,68.0
20161223100000,714.0,646.799988,29.615384,72,67.300003,100,67.599998,70.0,68.0
20161223101500,714.0,714.0,32.692308,72,64.599998,100,67.800003,70.0,68.0
20161223103000,714.0,714.0,32.692308,72,53.099998,100,65.900002,70.0,68.0
20161223104500,714.0,680.400024,31.153847,71,59.900002,100,65.300003,70.0,68.0
20161223110000,714.0,722.400024,33.076924,72,59.900002,100,67.099998,70.0,68.0
20161223111500,714.0,747.599976,34.230768,71,69.099998,100,67.5,70.0,68.0
20161223113000,714.0,697.200012,31.923077,71,67.699997,100,67.599998,70.0,68.0
20161223114500,714.0,697.200012,31.923077,71,63.5,100,67.599998,70.0,68.0
20161223120000,714.0,798.0,36.538462,72,54.299999,100,66.0,70.0,68.0
20161223121500,714.0,714.0,32.692308,71,55.099998,100,65.099998,70.0,68.0
20161223123000,714.0,688.799988,31.538461,71,62.400002,100,66.400002,70.0,68.0
20161223124500,714.0,697.200012,31.923077,71,68.599998,100,67.199997,70.0,68.0
20161223130000,714.0,739.200012,33.846154,71,62.799999,100,67.599998,70.0,68.0
20161223131500,714.0,730.799988,33.461538,71,65.599998,100,67.699997,70.0,68.0
20161223133000,714.0,697.200012,31.923077,71,68.199997,100,67.800003,70.0,68.0
20161223134500,714.0,680.400024,31.153847,71,63.200001,100,67.800003,70.0,68.0
20161223140000,714.0,680.400024,31.153847,71,68.599998,100,68.199997,70.0,68.0
20161223141500,714.0,760.200012,34.807693,71,53.5,100,65.5,70.0,68.0
20161223143000,714.0,688.799988,31.538461,71,58.700001,100,65.5,70.0,68.0
20161223144500,714.0,722.400024,33.076924,71,68.300003,100,67.099998,70.0,68.0
20161223150000,714.0,739.200012,33.846154,71,62.0,100,67.199997,70.0,68.0
20161223151500,714.0,739.200012,33.846154,71,67.599998,100,67.300003,70.0,68.0
20161223153000,714.0,747.599976,34.230768,71,66.300003,100,67.900002,70.0,68.0
20161223154500,714.0,697.200012,31.923077,71,63.200001,100,67.900002,70.0,68.0
20161223160000,714.0,785.400024,35.96154,72,68.599998,100,68.099998,70.0,68.0
20161223161500,714.0,793.799988,36.346153,72,53.5,100,67.099998,70.0,68.0
20161223163000,714.0,617.400024,28.269232,72,53.5,100,64.800003,70.0,68.0
20161223164500,714.0,739.200012,33.846154,72,67.800003,100,66.199997,70.0,68.0
20161223170000,714.0,714.0,32.692308,71,68.5,100,67.0,70.0,68.0
20161223171500,714.0,697.200012,31.923077,71,62.799999,100,67.199997,70.0,68.0
20161223173000,714.0,777.0,35.576923,72,68.300003,100,68.0,70.0,68.0
20161223174500,714.0,730.799988,33.461538,71,64.400002,100,67.800003,70.0,68.0
20161223180000,714.0,680.400024,31.153847,71,67.900002,100,68.099998,70.0,68.0
20161223181500,714.0,722.400024,33.076924,71,53.5,100,66.5,70.0,68.0
20161223183000,714.0,730.799988,33.461538,71,53.5,100,64.800003,70.0,68.0
20161223184500,714.0,730.799988,33.461538,71,62.0,100,66.0,70.0,68.0
20161223190000,714.0,688.799988,31.538461,71,69.599998,100,66.599998,70.0,68.0
20161223191500,714.0,646.799988,29.615384,71,63.200001,100,67.400002,70.0,68.0
20161223193000,714.0,739.200012,33.846154,72,68.400002,100,67.599998,70.0,68.0
20161223194500,714.0,722.400024,33.076924,71,63.599998,100,68.0,70.0,68.0
20161223200000,714.0,747.599976,34.230768,72,70.599998,100,67.900002,70.0,68.0
20161223201500,714.0,739.200012,33.846154,72,55.200001,100,67.699997,70.0,68.0
20161223203000,714.0,688.799988,31.538461,73,53.5,100,65.300003,70.0,68.0
20161223204500,714.0,722.400024,33.076924,72,62.400002,100,65.900002,70.0,68.0
20161223210000,714.0,672.0,30.769231,73,67.400002,100,66.599998,70.0,68.0
20161223211500,714.0,680.400024,31.153847,72,63.599998,100,67.599998,70.0,68.0
20161223213000,714.0,793.799988,36.346153,72,65.300003,100,67.5,70.0,68.0
20161223214500,714.0,739.200012,33.846154,72,66.0,100,67.900002,70.0,68.0
20161223220000,714.0,663.599976,30.384614,72,63.5,100,67.400002,70.0,68.0
20161223221500,714.0,638.400024,29.23077,73,53.099998,100,65.699997,70.0,68.0
20161223223000,714.0,747.599976,34.230768,73,63.900002,100,65.0,70.0,68.0
20161223224500,714.0,680.400024,31.153847,72,66.5,100,66.900002,70.0,68.0
20161223230000,714.0,768.599976,35.192307,72,63.200001,100,67.099998,70.0,68.0
20161223231500,714.0,777.0,35.576923,73,68.900002,100,67.900002,70.0,68.0
20161223233000,714.0,663.599976,30.384614,72,63.599998,100,67.800003,70.0,68.0
20161223234500,714.0,722.400024,33.076924,73,71.599998,100,67.800003,70.0,68.0
20161224000000,714.0,638.400024,29.23077,72,64.300003,100,68.099998,70.0,68.0
20161224001500,714.0,663.599976,30.384614,72,66.699997,100,68.099998,70.0,68.0
20161224003000,714.0,697.200012,31.923077,72,52.700001,100,65.800003,70.0,68.0
20161224004500,714.0,638.400024,29.23077,72,54.700001,100,65.0,70.0,68.0
20161224010000,714.0,768.599976,35.192307,73,68.099998,100,66.699997,70.0,68.0
20161224011500,714.0,638.400024,29.23077,72,62.400002,100,67.0,70.0,68.0
20161224013000,714.0,714.0,32.692308,72,68.599998,100,67.099998,70.0,68.0
20161224014500,714.0,714.0,32.692308,72,65.300003,100,67.699997,70.0,68.0
20161224020000,714.0,688.799988,31.538461,72,65.300003,100,67.699997,70.0,68.0
20161224021500,714.0,722.400024,33.076924,73,69.900002,100,68.400002,70.0,68.0
20161224023000,714.0,680.400024,31.153847,72,53.099998,100,65.400002,70.0,68.0
20161224024500,714.0,798.0,36.538462,72,62.400002,100,65.5,70.0,68.0
20161224030000,714.0,785.400024,35.96154,72,62.400002,100,67.099998,70.0,68.0
20161224031500,714.0,697.200012,31.923077,72,65.099998,100,67.0,70.0,68.0
20161224033000,714.0,688.799988,31.538461,73,67.5,100,67.699997,70.0,68.0
20161224034500,714.0,722.400024,33.076924,73,63.599998,100,67.400002,70.0,68.0
20161224040000,714.0,768.599976,35.192307,72,71.5,100,68.199997,70.0,68.0
20161224041500,714.0,747.599976,34.230768,73,52.900002,100,65.5,70.0,68.0
20161224043000,714.0,739.200012,33.846154,72,64.0,100,65.900002,70.0,68.0
20161224044500,714.0,697.200012,31.923077,72,64.800003,100,67.199997,70.0,68.0
20161224050000,714.0,730.799988,33.461538,72,63.900002,100,67.099998,70.0,68.0
20161224051500,714.0,739.200012,33.846154,73,66.400002,100,67.800003,70.0,68.0
20161224053000,714.0,697.200012,31.923077,72,63.700001,100,67.300003,70.0,68.0
20161224054500,714.0,777.0,35.576923,73,70.800003,100,68.099998,70.0,68.0
20161224060000,714.0,777.0,35.576923,73,52.799999,100,65.5,70.0,68.0
20161224061500,714.0,768.599976,35.192307,72,67.199997,100,65.800003,70.0,68.0
20161224063000,714.0,739.200012,33.846154,73,63.700001,100,67.099998,70.0,68.0
20161224064500,714.0,739.200012,33.846154,72,63.700001,100,67.199997,70.0,68.0
20161224070000,714.0,672.0,30.769231,72,69.699997,100,67.900002,70.0,68.0
20161224071500,714.0,730.799988,33.461538,72,63.200001,100,67.599998,70.0,68.0
20161224073000,714.0,760.200012,34.807693,73,72.300003,100,67.900002,70.0,68.0
20161224074500,714.0,739.200012,33.846154,73,63.200001,100,68.099998,70.0,68.0
20161224080000,714.0,714.0,32.692308,72,68.0,100,68.300003,70.0,68.0
20161224081500,714.0,785.400024,35.96154,73,53.099998,100,65.400002,70.0,68.0
20161224083000,714.0,768.599976,35.192307,73,63.099998,100,65.300003,70.0,68.0
20161224084500,714.0,760.200012,34.807693,72,64.900002,100,66.900002,70.0,68.0
20161224090000,714.0,672.0,30.769231,73,62.799999,100,67.0,70.0,68.0
20161224091500,714.0,672.0,30.769231,72,71.5,100,67.5,70.0,68.0
20161224093000,714.0,722.400024,33.076924,73,63.700001,100,67.900002,70.0,68.0
20161224094500,714.0,722.400024,33.076924,73,65.699997,100,67.900002,70.0,68.0
20161224100000,714.0,625.799988,28.653846,73,54.299999,100,67.300003,70.0,68.0
20161224101500,714.0,638.400024,29.23077,72,54.299999,100,65.199997,70.0,68.0
20161224103000,714.0,697.200012,31.923077,73,62.799999,100,65.599998,70.0,68.0
20161224104500,714.0,680.400024,31.153847,72,63.900002,100,66.300003,70.0,68.0
20161224110000,714.0,760.200012,34.807693,72,68.099998,100,66.900002,70.0,68.0
20161224111500,714.0,697.200012,31.923077,72,64.0,100,67.699997,70.0,68.0
20161224113000,714.0,672.0,30.769231,72,71.0,100,68.0,70.0,68.0
20161224114500,714.0,680.400024,31.153847,73,54.0,100,65.800003,70.0,68.0
20161224120000,714.0,672.0,30.769231,72,59.200001,100,65.400002,70.0,68.0
20161224121500,714.0,688.799988,31.538461,72,64.800003,100,66.699997,70.0,68.0
20161224123000,714.0,747.599976,34.230768,71,62.799999,100,67.300003,70.0,68.0
20161224124500,714.0,663.599976,30.384614,71,70.099998,100,67.5,70.0,68.0
20161224130000,714.0,739.200012,33.846154,71,65.300003,100,67.400002,70.0,68.0
20161224131500,714.0,747.599976,34.230768,71,65.300003,100,68.099998,70.0,68.0
20161224133000,714.0,760.200012,34.807693,71,66.199997,100,68.0,70.0,68.0
20161224134500,714.0,688.799988,31.538461,71,55.200001,100,67.699997,70.0,68.0
20161224140000,714.0,663.599976,30.384614,71,53.900002,100,65.199997,70.0,68.0
20161224141500,714.0,646.799988,29.615384,71,62.0,100,65.400002,70.0,68.0
20161224143000,714.0,730.799988,33.461538,71,67.199997,100,66.5,70.0,68.0
20161224144500,714.0,663.599976,30.384614,71,63.200001,100,67.099998,70.0,68.0
20161224150000,714.0,730.799988,33.461538,71,70.099998,100,67.300003,70.0,68.0
20161224151500,714.0,739.200012,33.846154,72,64.400002,100,67.900002,70.0,68.0
20161224153000,714.0,777.0,35.576923,72,59.099998,0,68.300003,70.0,68.0
20161224154500,714.0,688.799988,31.538461,72,53.900002,100,65.400002,70.0,68.0
20161224160000,714.0,768.599976,35.192307,72,60.400002,100,65.300003,70.0,68.0
20161224161500,714.0,747.599976,34.230768,72,66.199997,100,66.699997,70.0,68.0
20161224163000,714.0,722.400024,33.076924,72,63.200001,100,67.300003,70.0,68.0
20161224164500,714.0,663.599976,30.384614,71,70.5,100,67.400002,70.0,68.0
20161224170000,714.0,714.0,32.692308,72,63.200001,100,67.599998,70.0,68.0
20161224171500,714.0,688.799988,31.538461,71,70.5,100,68.099998,70.0,68.0
20161224173000,714.0,688.799988,31.538461,72,53.5,100,65.599998,70.0,68.0
20161224174500,714.0,747.599976,34.230768,72,61.599998,100,65.900002,70.0,68.0
20161224180000,714.0,697.200012,31.923077,72,63.099998,100,66.699997,70.0,68.0
20161224181500,714.0,680.400024,31.153847,72,64.0,100,67.400002,70.0,68.0
20161224183000,714.0,739.200012,33.846154,72,66.599998,100,67.300003,70.0,68.0
20161224184500,714.0,697.200012,31.923077,72,64.0,100,67.800003,70.0,68.0
20161224190000,714.0,617.400024,28.269232,71,70.5,100,68.0,70.0,68.0
20161224191500,714.0,730.799988,33.461538,72,53.900002,100,65.699997,70.0,68.0
20161224193000,714.0,714.0,32.692308,71,63.799999,100,65.800003,70.0,68.0
20161224194500,714.0,714.0,32.692308,72,64.800003,100,66.900002,70.0,68.0
20161224200000,714.0,646.799988,29.615384,72,62.799999,100,67.400002,70.0,68.0
20161224201500,714.0,768.599976,35.192307,72,68.099998,100,67.699997,70.0,68.0
20161224203000,714.0,714.0,32.692308,72,57.900002,0,68.300003,70.0,68.0
20161224204500,714.0,785.400024,35.96154,72,53.900002,100,65.800003,70.0,68.0
20161224210000,714.0,722.400024,33.076924,72,53.900002,100,65.800003,70.0,68.0
20161224211500,714.0,730.799988,33.461538,72,60.5,100,66.0,70.0,68.0
20161224213000,714.0,663.599976,30.384614,72,65.800003,100,66.900002,70.0,68.0
20161224214500,714.0,672.0,30.769231,71,62.400002,100,67.699997,70.0,68.0
20161224220000,714.0,722.400024,33.076924,72,66.099998,100,67.699997,70.0,68.0
20161224221500,714.0,722.400024,33.076924,72,61.900002,100,67.5,70.0,68.0
20161224223000,714.0,688.799988,31.538461,72,65.0,100,68.400002,70.0,68.0
20161224224500,714.0,785.400024,35.96154,72,53.900002,100,65.900002,70.0,68.0
20161224230000,714.0,730.799988,33.461538,72,54.599998,100,65.199997,70.0,68.0
20161224231500,714.0,747.599976,34.230768,72,62.099998,100,66.099998,70.0,68.0
20161224233000,714.0,697.200012,31.923077,72,62.099998,100,67.300003,70.0,68.0
20161224234500,714.0,638.400024,29.23077,72,69.5,100,67.300003,70.0,68.0
20161225000000,714.0,768.599976,35.192307,73,62.900002,100,68.099998,70.0,68.0
20161225001500,714.0,730.799988,33.461538,72,60.5,0,68.300003,70.0,68.0
20161225003000,714.0,760.200012,34.807693,73,54.299999,100,65.800003,70.0,68.0
