PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161225004500,714.0,697.200012,31.923077,73,55.0,100,65.199997,70.0,68.0
20161225010000,714.0,646.799988,29.615384,73,64.300003,100,66.0,70.0,68.0
20161225011500,714.0,697.200012,31.923077,73,61.099998,100,66.900002,70.0,68.0
20161225013000,714.0,785.400024,35.96154,73,67.900002,100,67.599998,70.0,68.0
20161225014500,714.0,680.400024,31.153847,73,63.599998,100,67.900002,70.0,68.0
20161225020000,714.0,680.400024,31.153847,73,56.0,0,68.099998,70.0,68.0
20161225021500,714.0,793.799988,36.346153,74,54.299999,100,65.699997,70.0,68.0
20161225023000,714.0,730.799988,33.461538,73,55.900002,100,65.300003,70.0,68.0
20161225024500,714.0,697.200012,31.923077,73,66.400002,100,66.400002,70.0,68.0
20161225030000,714.0,768.599976,35.192307,74,62.799999,100,66.800003,70.0,68.0
20161225031500,714.0,768.599976,35.192307,73,64.400002,100,67.599998,70.0,68.0
20161225033000,714.0,680.400024,31.153847,73,66.199997,100,67.900002,70.0,68.0
20161225034500,714.0,747.599976,34.230768,73,54.299999,100,66.300003,70.0,68.0
20161225040000,714.0,730.799988,33.461538,73,54.299999,100,65.5,70.0,68.0
20161225041500,714.0,714.0,32.692308,73,61.099998,100,66.599998,70.0,68.0
20161225043000,714.0,730.799988,33.461538,73,61.099998,100,67.699997,70.0,68.0
20161225044500,714.0,722.400024,33.076924,72,63.099998,100,67.400002,70.0,68.0
20161225050000,714.0,777.0,35.576923,74,64.400002,100,68.0,70.0,68.0
20161225051500,714.0,697.200012,31.923077,73,54.299999,100,66.400002,70.0,68.0
20161225053000,714.0,722.400024,33.076924,74,54.299999,100,65.300003,70.0,68.0
20161225054500,714.0,747.599976,34.230768,74,68.0,100,65.900002,70.0,68.0
20161225060000,714.0,739.200012,33.846154,73,63.599998,100,67.0,70.0,68.0
20161225061500,714.0,722.400024,33.076924,73,70.5,100,67.599998,70.0,68.0
20161225063000,714.0,768.599976,35.192307,73,62.799999,100,67.900002,70.0,68.0
20161225064500,714.0,646.799988,29.615384,73,68.699997,100,68.099998,70.0,68.0
20161225070000,714.0,747.599976,34.230768,73,53.900002,100,66.900002,70.0,68.0
20161225071500,714.0,722.400024,33.076924,73,53.900002,100,65.300003,70.0,68.0
20161225073000,714.0,777.0,35.576923,73,63.5,100,65.400002,70.0,68.0
20161225074500,714.0,777.0,35.576923,73,65.400002,100,66.900002,70.0,68.0
20161225080000,714.0,747.599976,34.230768,73,66.599998,100,67.0,70.0,68.0
20161225081500,714.0,768.599976,35.192307,73,64.400002,100,68.0,70.0,68.0
20161225083000,714.0,722.400024,33.076924,73,67.599998,100,68.099998,70.0,68.0
20161225084500,714.0,714.0,32.692308,74,54.700001,100,67.599998,70.0,68.0
20161225090000,714.0,697.200012,31.923077,73,54.700001,100,65.599998,70.0,68.0
20161225091500,714.0,730.799988,33.461538,74,58.0,100,65.099998,70.0,68.0
20161225093000,714.0,688.799988,31.538461,73,69.300003,100,66.5,70.0,68.0
20161225094500,714.0,697.200012,31.923077,73,64.0,100,66.800003,70.0,68.0
20161225100000,714.0,672.0,30.769231,73,64.900002,100,67.599998,70.0,68.0
20161225101500,714.0,680.400024,31.153847,73,63.700001,100,67.699997,70.0,68.0
20161225103000,714.0,680.400024,31.153847,73,60.200001,100,68.300003,70.0,68.0
20161225104500,714.0,739.200012,33.846154,74,53.5,100,65.699997,70.0,68.0
20161225110000,714.0,688.799988,31.538461,74,56.299999,100,65.199997,70.0,68.0
20161225111500,714.0,768.599976,35.192307,74,63.200001,100,66.699997,70.0,68.0
20161225113000,714.0,722.400024,33.076924,74,67.5,100,67.5,70.0,68.0
20161225114500,714.0,760.200012,34.807693,74,63.5,100,67.400002,70.0,68.0
20161225120000,714.0,663.599976,30.384614,73,67.800003,100,67.900002,70.0,68.0
20161225121500,714.0,747.599976,34.230768,74,61.299999,100,68.300003,70.0,68.0
20161225123000,714.0,714.0,32.692308,73,53.900002,100,65.900002,70.0,68.0
20161225124500,714.0,760.200012,34.807693,72,55.799999,100,65.400002,70.0,68.0
20161225130000,714.0,680.400024,31.153847,73,60.400002,100,66.900002,70.0,68.0
20161225131500,714.0,714.0,32.692308,73,62.400002,100,67.199997,70.0,68.0
20161225133000,714.0,722.400024,33.076924,73,65.800003,100,68.099998,70.0,68.0
20161225134500,714.0,730.799988,33.461538,73,63.200001,100,67.900002,70.0,68.0
20161225140000,714.0,730.799988,33.461538,73,53.5,100,66.199997,70.0,68.0
20161225141500,714.0,739.200012,33.846154,73,53.5,100,65.099998,70.0,68.0
20161225143000,714.0,646.799988,29.615384,73,62.400002,100,66.0,70.0,68.0
20161225144500,714.0,730.799988,33.461538,73,67.699997,100,66.599998,70.0,68.0
20161225150000,714.0,680.400024,31.153847,72,64.900002,100,67.699997,70.0,68.0
20161225151500,714.0,730.799988,33.461538,73,62.799999,100,68.099998,70.0,68.0
20161225153000,714.0,714.0,32.692308,73,69.599998,100,68.099998,70.0,68.0
20161225154500,714.0,672.0,30.769231,73,53.900002,100,67.0,70.0,68.0
20161225160000,714.0,663.599976,30.384614,73,53.900002,100,65.300003,70.0,68.0
20161225161500,714.0,760.200012,34.807693,73,65.300003,100,65.699997,70.0,68.0
20161225163000,714.0,722.400024,33.076924,73,62.799999,100,66.5,70.0,68.0
20161225164500,714.0,688.799988,31.538461,73,67.300003,100,68.0,70.0,68.0
20161225170000,714.0,697.200012,31.923077,73,57.700001,0,68.199997,70.0,68.0
20161225171500,714.0,739.200012,33.846154,73,53.5,100,66.300003,70.0,68.0
20161225173000,714.0,697.200012,31.923077,73,54.299999,100,65.5,70.0,68.0
20161225174500,714.0,730.799988,33.461538,73,57.200001,100,66.599998,70.0,68.0
20161225180000,714.0,739.200012,33.846154,73,67.199997,100,66.699997,70.0,68.0
20161225181500,714.0,730.799988,33.461538,73,69.0,100,67.900002,70.0,68.0
20161225183000,714.0,739.200012,33.846154,73,62.799999,100,67.800003,70.0,68.0
20161225184500,714.0,672.0,30.769231,72,53.5,100,66.199997,70.800003,68.800003
20161225190000,714.0,747.599976,34.230768,73,66.199997,100,66.0,70.800003,68.800003
20161225191500,714.0,646.799988,29.615384,72,62.799999,100,67.400002,70.800003,68.800003
20161225193000,714.0,714.0,32.692308,72,69.900002,100,67.699997,70.800003,68.800003
20161225194500,714.0,688.799988,31.538461,73,69.900002,100,68.300003,70.800003,68.800003
20161225200000,714.0,714.0,32.692308,72,53.5,100,67.099998,70.800003,68.800003
20161225201500,714.0,793.799988,36.346153,73,53.5,100,65.900002,70.800003,68.800003
20161225203000,714.0,760.200012,34.807693,73,55.200001,100,67.099998,70.800003,68.800003
20161225204500,714.0,747.599976,34.230768,73,67.199997,100,67.599998,70.800003,68.800003
20161225210000,714.0,646.799988,29.615384,72,63.200001,100,68.300003,70.800003,68.800003
20161225211500,714.0,688.799988,31.538461,72,63.200001,100,68.199997,70.800003,68.800003
20161225213000,714.0,714.0,32.692308,73,64.400002,100,68.699997,70.800003,68.800003
20161225214500,714.0,747.599976,34.230768,72,53.5,100,67.099998,70.800003,68.800003
20161225220000,714.0,714.0,32.692308,72,53.5,100,65.900002,70.800003,68.800003
20161225221500,714.0,604.799988,27.692307,72,58.400002,100,66.900002,70.800003,68.800003
20161225223000,714.0,739.200012,33.846154,73,69.199997,100,67.699997,70.800003,68.800003
20161225224500,714.0,697.200012,31.923077,72,63.0,100,68.099998,70.800003,68.800003
20161225230000,714.0,739.200012,33.846154,73,70.5,100,68.599998,70.800003,68.800003
20161225231500,714.0,688.799988,31.538461,73,63.599998,100,68.699997,70.800003,68.800003
20161225233000,714.0,730.799988,33.461538,73,53.5,100,66.800003,70.800003,68.800003
20161225234500,714.0,768.599976,35.192307,73,54.299999,100,65.800003,70.800003,68.800003
20161226000000,714.0,680.400024,31.153847,73,66.699997,100,67.400002,70.800003,68.800003
20161226001500,714.0,722.400024,33.076924,74,62.799999,100,68.099998,70.800003,68.800003
20161226003000,714.0,760.200012,34.807693,73,65.800003,100,67.800003,70.800003,68.800003
20161226004500,714.0,730.799988,33.461538,73,65.800003,100,68.599998,70.800003,68.800003
20161226010000,714.0,714.0,32.692308,73,64.0,100,68.599998,70.800003,68.800003
20161226011500,714.0,730.799988,33.461538,73,66.800003,100,68.800003,70.800003,68.800003
20161226013000,714.0,697.200012,31.923077,73,64.0,100,68.699997,70.800003,68.800003
20161226014500,714.0,688.799988,31.538461,73,53.599998,100,66.800003,70.800003,68.800003
20161226020000,714.0,760.200012,34.807693,73,55.099998,100,65.699997,70.800003,68.800003
20161226021500,714.0,663.599976,30.384614,72,62.0,100,67.5,70.800003,68.800003
20161226023000,714.0,777.0,35.576923,73,62.799999,100,67.699997,70.800003,68.800003
20161226024500,714.0,688.799988,31.538461,73,71.400002,100,68.0,70.800003,68.800003
20161226030000,714.0,819.0,37.5,73,63.799999,100,68.599998,70.800003,68.800003
20161226031500,714.0,747.599976,34.230768,74,71.0,100,68.599998,70.800003,68.800003
20161226033000,714.0,739.200012,33.846154,74,63.599998,100,68.599998,70.800003,68.800003
20161226034500,714.0,714.0,32.692308,73,53.900002,100,66.800003,70.800003,68.800003
20161226040000,714.0,777.0,35.576923,73,54.700001,100,65.800003,70.800003,68.800003
20161226041500,714.0,747.599976,34.230768,74,68.199997,100,67.599998,70.800003,68.800003
20161226043000,714.0,688.799988,31.538461,74,62.799999,100,68.0,70.800003,68.800003
20161226044500,714.0,760.200012,34.807693,74,68.0,100,67.900002,70.800003,68.800003
20161226050000,714.0,760.200012,34.807693,74,63.599998,100,68.400002,70.800003,68.800003
20161226051500,714.0,672.0,30.769231,74,71.5,100,68.900002,70.800003,68.800003
20161226053000,714.0,697.200012,31.923077,74,54.400002,100,68.099998,70.800003,68.800003
20161226054500,714.0,739.200012,33.846154,73,54.400002,100,65.800003,70.800003,68.800003
20161226060000,714.0,714.0,32.692308,74,62.799999,100,66.599998,70.800003,68.800003
20161226061500,714.0,722.400024,33.076924,74,68.5,100,67.199997,70.800003,68.800003
20161226063000,714.0,760.200012,34.807693,74,64.5,100,68.400002,70.800003,68.800003
20161226064500,714.0,697.200012,31.923077,73,65.300003,100,68.300003,70.800003,68.800003
20161226070000,714.0,747.599976,34.230768,74,70.0,100,68.699997,70.800003,68.800003
20161226071500,714.0,739.200012,33.846154,73,53.900002,100,66.900002,70.800003,68.800003
20161226073000,714.0,697.200012,31.923077,73,53.900002,100,66.099998,70.800003,68.800003
20161226074500,714.0,714.0,32.692308,73,57.099998,100,66.699997,70.800003,68.800003
20161226080000,714.0,777.0,35.576923,74,66.699997,100,67.699997,70.800003,68.800003
20161226081500,714.0,768.599976,35.192307,74,66.699997,100,68.199997,70.800003,68.800003
20161226083000,714.0,739.200012,33.846154,74,63.200001,100,68.400002,70.800003,68.800003
20161226084500,714.0,697.200012,31.923077,74,67.199997,100,68.400002,70.800003,68.800003
20161226090000,714.0,722.400024,33.076924,74,66.199997,100,68.900002,70.800003,68.800003
20161226091500,714.0,777.0,35.576923,74,54.700001,100,68.199997,70.800003,68.800003
20161226093000,714.0,663.599976,30.384614,73,54.0,100,66.099998,70.800003,68.800003
20161226094500,714.0,604.799988,27.692307,74,63.200001,100,66.5,70.800003,68.800003
20161226100000,714.0,730.799988,33.461538,73,63.200001,100,67.699997,70.800003,68.800003
20161226101500,714.0,688.799988,31.538461,73,68.300003,100,68.199997,70.800003,68.800003
20161226103000,714.0,688.799988,31.538461,73,63.599998,100,68.300003,70.800003,68.800003
20161226104500,714.0,688.799988,31.538461,73,66.199997,100,68.400002,70.800003,68.800003
20161226110000,714.0,730.799988,33.461538,74,66.199997,100,68.699997,70.800003,68.800003
20161226111500,714.0,722.400024,33.076924,74,69.199997,100,68.900002,70.800003,68.800003
20161226113000,714.0,688.799988,31.538461,74,53.900002,100,66.800003,70.800003,68.800003
20161226114500,714.0,768.599976,35.192307,74,54.700001,100,66.0,70.800003,68.800003
20161226120000,714.0,697.200012,31.923077,74,63.599998,100,67.300003,70.800003,68.800003
20161226121500,714.0,777.0,35.576923,74,63.599998,100,67.699997,70.800003,68.800003
20161226123000,714.0,730.799988,33.461538,74,64.800003,100,68.199997,70.800003,68.800003
20161226124500,714.0,680.400024,31.153847,74,70.099998,100,68.699997,70.800003,68.800003
20161226130000,714.0,747.599976,34.230768,74,63.599998,100,68.400002,70.800003,68.800003
20161226131500,714.0,785.400024,35.96154,74,53.5,100,67.300003,70.800003,68.800003
20161226133000,714.0,714.0,32.692308,74,53.5,100,65.599998,70.800003,68.800003
20161226134500,714.0,646.799988,29.615384,74,68.599998,100,67.0,70.800003,68.800003
20161226140000,714.0,730.799988,33.461538,74,64.900002,100,68.099998,70.800003,68.800003
20161226141500,714.0,747.599976,34.230768,74,64.900002,100,68.099998,70.800003,68.800003
20161226143000,714.0,697.200012,31.923077,74,69.5,100,68.099998,70.800003,68.800003
20161226144500,714.0,672.0,30.769231,74,64.0,100,68.599998,70.800003,68.800003
20161226150000,714.0,730.799988,33.461538,74,62.0,100,68.199997,70.800003,68.800003
20161226151500,714.0,714.0,32.692308,74,53.5,100,67.599998,70.800003,68.800003
20161226153000,714.0,739.200012,33.846154,74,53.5,100,65.599998,70.800003,68.800003
20161226154500,714.0,785.400024,35.96154,74,62.400002,100,66.699997,70.800003,68.800003
20161226160000,714.0,672.0,30.769231,74,70.5,100,67.699997,70.800003,68.800003
20161226161500,714.0,722.400024,33.076924,75,63.599998,100,68.199997,70.800003,68.800003
20161226163000,714.0,730.799988,33.461538,74,66.800003,100,68.699997,70.800003,68.800003
20161226164500,714.0,697.200012,31.923077,74,66.800003,100,68.400002,70.800003,68.800003
20161226170000,714.0,1701.0,77.884615,100,54.299999,0,67.400002,68.0,64.5
20161226171500,714.0,714.0,32.692308,59,53.5,0,65.5,68.0,64.400002
20161226173000,714.0,760.200012,34.807693,58,53.5,0,65.199997,68.0,64.400002
20161226174500,714.0,680.400024,31.153847,59,53.5,0,65.5,68.0,64.300003
20161226180000,714.0,819.0,37.5,61,56.700001,0,65.300003,68.0,64.300003
20161226181500,714.0,760.200012,34.807693,59,53.799999,0,64.699997,68.0,64.300003
20161226183000,714.0,688.799988,31.538461,59,53.099998,0,64.0,68.0,64.199997
20161226184500,714.0,714.0,32.692308,59,53.099998,100,63.799999,68.0,64.199997
20161226190000,714.0,714.0,32.692308,58,53.099998,100,63.5,68.0,64.099998
20161226191500,714.0,714.0,32.692308,59,53.099998,100,63.200001,68.0,64.099998
20161226193000,714.0,739.200012,33.846154,58,53.900002,100,63.099998,68.0,64.099998
20161226194500,714.0,688.799988,31.538461,58,53.900002,100,63.0,68.0,64.099998
20161226200000,714.0,722.400024,33.076924,58,53.900002,100,63.0,68.0,64.099998
20161226201500,714.0,777.0,35.576923,59,53.900002,100,63.200001,68.0,64.099998
20161226203000,714.0,638.400024,29.23077,58,53.900002,100,63.0,68.0,64.099998
20161226204500,714.0,722.400024,33.076924,59,60.400002,100,63.099998,68.0,64.099998
20161226210000,714.0,688.799988,31.538461,58,58.299999,100,63.200001,68.0,64.099998
20161226211500,714.0,663.599976,30.384614,58,57.200001,100,63.700001,68.0,64.099998
20161226213000,714.0,680.400024,31.153847,58,55.200001,100,64.199997,68.0,64.099998
20161226214500,714.0,785.400024,35.96154,59,53.5,100,63.299999,68.0,64.099998
20161226220000,714.0,714.0,32.692308,59,53.5,100,62.599998,68.0,64.099998
20161226221500,714.0,730.799988,33.461538,58,53.5,100,62.599998,68.0,64.099998
20161226223000,714.0,798.0,36.538462,59,53.5,100,62.900002,68.0,64.099998
20161226224500,714.0,760.200012,34.807693,59,59.5,100,62.799999,68.0,64.099998
20161226230000,714.0,730.799988,33.461538,58,59.5,100,63.299999,68.0,64.099998
20161226231500,714.0,730.799988,33.461538,59,57.5,100,63.5,68.0,64.099998
20161226233000,714.0,714.0,32.692308,59,54.299999,0,64.199997,68.0,64.099998
20161226234500,714.0,722.400024,33.076924,59,54.299999,100,63.099998,68.0,64.099998
20161227000000,714.0,760.200012,34.807693,59,53.599998,100,62.5,68.0,64.099998
20161227001500,714.0,680.400024,31.153847,58,53.599998,100,62.599998,68.0,64.099998
20161227003000,714.0,672.0,30.769231,59,54.299999,100,62.700001,68.0,64.099998
20161227004500,714.0,747.599976,34.230768,59,61.599998,100,63.0,68.0,64.099998
20161227010000,714.0,688.799988,31.538461,58,57.900002,100,63.200001,68.0,64.099998
20161227011500,714.0,760.200012,34.807693,59,66.300003,100,66.099998,74.300003,72.300003
20161227013000,714.0,688.799988,31.538461,59,70.5,100,66.699997,74.300003,72.300003
20161227014500,714.0,760.200012,34.807693,59,64.400002,100,67.699997,74.300003,72.300003
20161227020000,714.0,680.400024,31.153847,59,68.900002,100,68.599998,74.300003,72.300003
20161227021500,714.0,722.400024,33.076924,59,70.5,100,68.699997,74.300003,72.300003
20161227023000,714.0,722.400024,33.076924,59,64.5,100,68.900002,74.300003,72.300003
20161227024500,714.0,646.799988,29.615384,59,66.300003,100,68.900002,74.300003,72.300003
20161227030000,714.0,739.200012,33.846154,59,69.099998,100,68.900002,74.300003,72.300003
20161227031500,714.0,697.200012,31.923077,59,64.400002,100,68.900002,74.300003,72.300003
20161227033000,714.0,777.0,35.576923,58,70.900002,100,69.199997,74.300003,72.300003
20161227034500,714.0,777.0,35.576923,58,65.300003,100,68.900002,74.300003,72.300003
20161227040000,714.0,672.0,30.769231,58,67.800003,100,69.400002,74.300003,72.300003
20161227041500,714.0,688.799988,31.538461,58,67.800003,100,69.0,74.300003,72.300003
20161227043000,714.0,768.599976,35.192307,59,65.5,100,69.599998,74.300003,72.300003
20161227044500,714.0,747.599976,34.230768,59,69.099998,100,69.0,74.300003,72.300003
20161227050000,714.0,680.400024,31.153847,58,64.400002,100,69.300003,74.300003,72.300003
20161227051500,714.0,722.400024,33.076924,59,71.5,100,69.300003,74.300003,72.300003
20161227053000,714.0,697.200012,31.923077,58,64.5,100,69.300003,74.300003,72.300003
20161227054500,714.0,722.400024,33.076924,59,69.199997,100,69.300003,74.300003,72.300003
20161227060000,714.0,739.200012,33.846154,58,66.699997,100,69.300003,74.300003,72.300003
20161227061500,714.0,638.400024,29.23077,58,67.900002,100,69.5,74.300003,72.300003
20161227063000,714.0,739.200012,33.846154,58,64.400002,100,69.400002,74.300003,72.300003
20161227064500,714.0,768.599976,35.192307,58,71.199997,100,69.599998,74.300003,72.300003
20161227070000,714.0,714.0,32.692308,58,63.200001,100,69.199997,74.300003,72.300003
20161227071500,714.0,730.799988,33.461538,59,69.199997,100,69.900002,74.300003,72.300003
20161227073000,714.0,688.799988,31.538461,58,63.200001,100,71.099998,74.300003,72.300003
20161227074500,714.0,697.200012,31.923077,58,66.800003,100,71.300003,74.300003,72.300003
20161227080000,714.0,739.200012,33.846154,59,66.800003,100,70.800003,74.300003,72.300003
20161227081500,714.0,739.200012,33.846154,59,63.599998,100,70.900002,74.300003,72.300003
20161227083000,714.0,760.200012,34.807693,58,68.699997,100,70.300003,74.300003,72.300003
20161227084500,714.0,697.200012,31.923077,58,68.699997,100,69.900002,74.300003,72.300003
20161227090000,714.0,680.400024,31.153847,58,65.300003,100,69.900002,74.300003,72.300003
20161227091500,714.0,714.0,32.692308,58,68.599998,100,69.699997,74.300003,72.300003
20161227093000,714.0,1705.199951,78.076921,98,53.900002,0,68.5,68.0,65.300003
20161227094500,714.0,777.0,35.576923,59,53.099998,0,66.900002,68.0,65.800003
20161227100000,714.0,730.799988,33.461538,59,53.099998,0,66.300003,68.0,65.800003
20161227101500,714.0,638.400024,29.23077,58,53.099998,0,65.599998,68.0,65.800003
20161227103000,714.0,722.400024,33.076924,58,53.099998,100,65.300003,68.0,65.800003
20161227104500,714.0,739.200012,33.846154,58,53.099998,100,65.199997,68.0,65.800003
20161227110000,714.0,768.599976,35.192307,58,53.099998,100,64.199997,68.0,65.699997
20161227111500,714.0,672.0,30.769231,58,53.099998,100,64.0,68.0,65.5
20161227113000,714.0,730.799988,33.461538,58,54.299999,100,63.900002,68.0,65.300003
20161227114500,714.0,688.799988,31.538461,59,59.099998,100,64.199997,68.0,65.300003
20161227120000,714.0,663.599976,30.384614,58,57.200001,100,65.0,68.0,65.300003
20161227121500,714.0,646.799988,29.615384,58,60.799999,100,65.400002,68.0,65.300003
20161227123000,714.0,672.0,30.769231,58,53.5,100,64.199997,68.0,65.300003
20161227124500,714.0,663.599976,30.384614,58,53.5,100,63.799999,68.0,65.300003
20161227130000,714.0,688.799988,31.538461,58,53.5,100,63.299999,68.0,65.300003
20161227131500,714.0,697.200012,31.923077,58,57.099998,100,63.299999,68.0,65.300003
20161227133000,714.0,739.200012,33.846154,58,61.099998,100,64.0,68.0,65.300003
20161227134500,714.0,697.200012,31.923077,58,63.900002,100,65.0,68.0,65.800003
20161227140000,714.0,680.400024,31.153847,58,63.200001,100,65.5,68.0,65.800003
20161227141500,714.0,646.799988,29.615384,58,61.599998,100,65.599998,68.0,65.800003
20161227143000,714.0,777.0,35.576923,59,61.599998,100,65.699997,68.0,65.800003
20161227144500,714.0,768.599976,35.192307,58,53.900002,100,64.599998,68.0,65.800003
20161227150000,714.0,785.400024,35.96154,58,53.900002,100,63.799999,68.0,65.800003
20161227151500,714.0,697.200012,31.923077,58,53.900002,100,63.599998,68.0,65.800003
20161227153000,714.0,760.200012,34.807693,59,57.900002,100,64.5,68.0,65.800003
20161227154500,714.0,722.400024,33.076924,58,56.0,100,65.300003,68.0,65.800003
20161227160000,714.0,739.200012,33.846154,58,59.200001,100,65.599998,68.0,65.800003
20161227161500,714.0,680.400024,31.153847,58,64.400002,100,66.0,68.0,65.800003
20161227163000,714.0,739.200012,33.846154,59,53.5,100,64.300003,68.0,65.800003
20161227164500,714.0,697.200012,31.923077,59,53.5,100,63.599998,68.0,65.800003
20161227170000,714.0,810.599976,37.115384,59,60.299999,100,63.900002,68.0,65.800003
20161227171500,714.0,672.0,30.769231,58,54.299999,100,65.199997,68.0,65.800003
20161227173000,714.0,680.400024,31.153847,58,57.200001,100,65.400002,68.0,65.800003
20161227174500,714.0,697.200012,31.923077,58,60.0,100,65.800003,68.0,65.800003
20161227180000,714.0,777.0,35.576923,58,59.099998,100,65.300003,68.0,65.800003
20161227181500,714.0,760.200012,34.807693,59,61.5,100,65.599998,68.0,65.800003
20161227183000,714.0,768.599976,35.192307,59,52.299999,100,64.5,68.0,65.800003
20161227184500,714.0,672.0,30.769231,58,52.299999,100,63.700001,68.0,65.800003
20161227190000,714.0,777.0,35.576923,58,52.299999,100,63.799999,68.0,65.800003
20161227191500,714.0,697.200012,31.923077,58,55.200001,100,64.400002,68.0,65.699997
20161227193000,714.0,739.200012,33.846154,58,54.299999,100,65.0,68.0,65.699997
20161227194500,714.0,625.799988,28.653846,58,56.700001,100,65.099998,68.0,65.599998
20161227200000,714.0,730.799988,33.461538,58,62.099998,100,66.0,68.0,65.800003
20161227201500,714.0,672.0,30.769231,58,53.900002,100,64.699997,68.0,65.699997
20161227203000,714.0,646.799988,29.615384,58,53.900002,100,64.400002,68.0,65.5
20161227204500,714.0,714.0,32.692308,58,53.099998,100,64.199997,68.0,65.5
20161227210000,714.0,768.599976,35.192307,58,56.799999,100,64.300003,68.0,65.5
20161227211500,714.0,697.200012,31.923077,58,57.599998,100,64.5,68.0,65.300003
20161227213000,714.0,722.400024,33.076924,59,60.900002,100,65.400002,68.0,65.5
20161227214500,714.0,646.799988,29.615384,59,59.5,100,65.599998,68.0,65.699997
20161227220000,714.0,714.0,32.692308,59,54.700001,100,64.400002,68.0,65.400002
20161227221500,714.0,688.799988,31.538461,59,54.700001,100,64.0,68.0,65.5
20161227223000,714.0,680.400024,31.153847,59,53.099998,100,63.599998,68.0,65.400002
20161227224500,714.0,722.400024,33.076924,59,53.900002,100,63.700001,68.0,65.400002
20161227230000,714.0,739.200012,33.846154,59,56.299999,100,64.5,68.0,65.300003
20161227231500,714.0,760.200012,34.807693,59,56.299999,100,65.0,68.0,65.300003
20161227233000,714.0,672.0,30.769231,59,61.200001,100,65.400002,68.0,65.300003
20161227234500,714.0,739.200012,33.846154,59,59.5,100,65.0,68.0,65.300003
20161228000000,714.0,663.599976,30.384614,59,61.099998,100,65.199997,68.0,65.300003
20161228001500,714.0,672.0,30.769231,59,53.5,100,64.199997,68.0,65.400002
20161228003000,714.0,714.0,32.692308,59,52.700001,100,63.5,68.0,65.300003
20161228004500,714.0,747.599976,34.230768,59,54.299999,100,63.799999,68.0,65.300003
20161228010000,714.0,672.0,30.769231,59,55.900002,100,63.799999,68.0,65.300003
20161228011500,714.0,722.400024,33.076924,59,61.0,100,64.800003,68.0,65.300003
20161228013000,714.0,672.0,30.769231,59,61.0,100,64.800003,68.0,65.300003
20161228014500,714.0,672.0,30.769231,60,65.300003,100,64.800003,68.0,65.300003
20161228020000,714.0,680.400024,31.153847,59,61.599998,100,65.5,68.0,65.400002
20161228021500,714.0,688.799988,31.538461,60,53.099998,100,64.599998,68.0,65.300003
20161228023000,714.0,697.200012,31.923077,60,53.099998,100,64.0,68.0,65.300003
20161228024500,714.0,739.200012,33.846154,60,53.099998,100,63.299999,68.0,65.300003
20161228030000,714.0,697.200012,31.923077,59,56.900002,100,63.299999,68.0,65.300003
20161228031500,714.0,714.0,32.692308,60,59.400002,100,64.099998,68.0,65.300003
20161228033000,714.0,646.799988,29.615384,59,58.0,100,65.199997,68.0,65.300003
20161228034500,714.0,697.200012,31.923077,60,61.099998,100,65.400002,68.0,65.400002
20161228040000,714.0,663.599976,30.384614,60,63.400002,100,65.800003,68.0,65.5
20161228041500,714.0,714.0,32.692308,59,51.900002,100,63.5,68.0,65.599998
20161228043000,714.0,777.0,35.576923,60,54.299999,100,63.5,68.0,65.400002
20161228044500,714.0,646.799988,29.615384,59,64.400002,100,65.599998,70.800003,68.800003
20161228050000,714.0,688.799988,31.538461,60,70.599998,100,66.800003,70.800003,68.800003
20161228051500,714.0,739.200012,33.846154,60,64.900002,100,67.699997,70.800003,68.800003
20161228053000,714.0,739.200012,33.846154,60,67.099998,100,67.699997,70.800003,68.800003
20161228054500,714.0,768.599976,35.192307,60,65.400002,100,68.699997,70.800003,68.800003
20161228060000,714.0,730.799988,33.461538,60,64.0,100,68.099998,70.800003,68.800003
20161228061500,714.0,722.400024,33.076924,59,71.0,100,68.599998,70.800003,68.800003
20161228063000,714.0,722.400024,33.076924,60,54.700001,100,67.699997,70.800003,68.800003
20161228064500,714.0,680.400024,31.153847,59,54.700001,100,65.900002,70.800003,68.800003
20161228070000,714.0,688.799988,31.538461,60,62.799999,100,67.199997,70.800003,68.800003
20161228071500,714.0,714.0,32.692308,59,62.799999,100,67.400002,70.800003,68.800003
20161228073000,714.0,697.200012,31.923077,60,68.599998,100,67.800003,70.800003,68.800003
20161228074500,714.0,714.0,32.692308,60,66.300003,100,68.800003,70.800003,68.800003
20161228080000,714.0,722.400024,33.076924,60,70.099998,100,68.699997,70.800003,68.800003
20161228081500,714.0,672.0,30.769231,60,64.5,100,68.400002,70.800003,68.800003
20161228083000,714.0,747.599976,34.230768,60,64.5,100,68.699997,70.800003,68.800003
20161228084500,714.0,646.799988,29.615384,60,53.900002,100,67.0,70.800003,68.800003
20161228090000,714.0,714.0,32.692308,60,54.700001,100,65.400002,70.800003,68.800003
20161228091500,714.0,739.200012,33.846154,60,65.800003,100,67.300003,70.800003,68.800003
20161228093000,714.0,730.799988,33.461538,60,71.0,100,68.099998,70.800003,68.800003
20161228094500,714.0,798.0,36.538462,60,70.099998,100,68.099998,70.800003,68.800003
20161228100000,714.0,680.400024,31.153847,60,64.0,100,68.199997,70.800003,68.800003
20161228101500,714.0,714.0,32.692308,59,65.599998,100,68.5,70.800003,68.800003
20161228103000,714.0,663.599976,30.384614,60,67.699997,100,68.800003,70.800003,68.800003
20161228104500,714.0,680.400024,31.153847,60,64.0,100,68.400002,70.800003,68.800003
20161228110000,714.0,688.799988,31.538461,59,69.599998,100,68.5,70.800003,68.800003
20161228111500,714.0,747.599976,34.230768,59,68.199997,100,68.900002,70.800003,68.800003
20161228113000,714.0,722.400024,33.076924,59,53.5,100,67.599998,70.800003,68.800003
20161228114500,714.0,730.799988,33.461538,60,53.5,100,66.400002,70.800003,68.800003
20161228120000,714.0,739.200012,33.846154,60,57.200001,100,67.300003,70.800003,68.800003
20161228121500,714.0,697.200012,31.923077,60,62.400002,100,68.400002,70.800003,68.800003
20161228123000,714.0,672.0,30.769231,60,66.699997,100,68.599998,70.800003,68.800003
20161228124500,714.0,747.599976,34.230768,60,62.900002,100,68.5,70.800003,68.800003
20161228130000,714.0,739.200012,33.846154,59,65.300003,100,68.599998,70.800003,68.800003
20161228131500,714.0,730.799988,33.461538,60,68.099998,100,68.400002,70.800003,68.800003
20161228133000,714.0,768.599976,35.192307,59,64.0,100,68.699997,70.800003,68.800003
20161228134500,714.0,730.799988,33.461538,60,65.900002,100,68.900002,70.800003,68.800003
20161228140000,714.0,672.0,30.769231,59,53.900002,100,67.199997,70.800003,68.800003
20161228141500,714.0,722.400024,33.076924,60,53.900002,100,66.0,70.800003,68.800003
20161228143000,714.0,688.799988,31.538461,60,61.599998,100,67.300003,70.800003,68.800003
20161228144500,714.0,747.599976,34.230768,59,62.400002,100,67.400002,70.800003,68.800003
20161228150000,714.0,768.599976,35.192307,59,65.800003,100,67.900002,70.800003,68.800003
20161228151500,714.0,697.200012,31.923077,59,64.0,100,68.599998,70.800003,68.800003
20161228153000,714.0,663.599976,30.384614,59,53.900002,100,67.300003,70.800003,68.800003
20161228154500,714.0,785.400024,35.96154,60,53.900002,100,66.599998,70.800003,68.800003
20161228160000,714.0,714.0,32.692308,59,57.900002,100,66.300003,70.800003,68.800003
20161228161500,714.0,777.0,35.576923,59,64.0,100,67.199997,70.800003,68.800003
20161228163000,714.0,760.200012,34.807693,59,59.200001,100,68.199997,70.800003,68.800003
20161228164500,714.0,760.200012,34.807693,59,62.400002,100,68.699997,70.800003,68.800003
20161228170000,714.0,722.400024,33.076924,59,64.800003,100,68.599998,70.800003,68.800003
20161228171500,714.0,768.599976,35.192307,59,62.0,100,68.599998,70.800003,68.800003
20161228173000,714.0,785.400024,35.96154,59,62.0,100,68.400002,70.800003,68.800003
20161228174500,714.0,739.200012,33.846154,59,53.5,100,68.199997,70.800003,68.800003
20161228180000,714.0,739.200012,33.846154,59,53.5,100,66.0,70.800003,68.800003
20161228181500,714.0,739.200012,33.846154,59,61.599998,100,67.099998,70.800003,68.800003
20161228183000,714.0,760.200012,34.807693,59,61.599998,100,67.400002,70.800003,68.800003
20161228184500,714.0,777.0,35.576923,59,68.5,100,68.199997,70.800003,68.800003
20161228190000,714.0,688.799988,31.538461,59,64.0,100,68.199997,70.800003,68.800003
20161228191500,714.0,680.400024,31.153847,59,66.300003,100,68.300003,70.800003,68.800003
20161228193000,714.0,730.799988,33.461538,59,63.200001,100,68.400002,70.800003,68.800003
20161228194500,714.0,768.599976,35.192307,59,68.199997,100,68.900002,70.800003,68.800003
20161228200000,714.0,697.200012,31.923077,59,54.299999,100,67.099998,70.800003,68.800003
20161228201500,714.0,697.200012,31.923077,59,54.299999,100,65.900002,70.800003,68.800003
20161228203000,714.0,714.0,32.692308,59,63.900002,100,66.900002,70.800003,68.800003
20161228204500,714.0,760.200012,34.807693,59,63.900002,100,67.800003,70.800003,68.800003
20161228210000,714.0,697.200012,31.923077,59,69.599998,100,68.0,70.800003,68.800003
20161228211500,714.0,697.200012,31.923077,59,63.200001,100,68.400002,70.800003,68.800003
20161228213000,714.0,714.0,32.692308,59,69.5,100,68.099998,70.800003,68.800003
20161228214500,714.0,730.799988,33.461538,59,66.800003,100,68.599998,70.800003,68.800003
20161228220000,714.0,747.599976,34.230768,59,54.700001,100,66.800003,70.800003,68.800003
20161228221500,714.0,739.200012,33.846154,59,57.200001,100,65.599998,70.800003,68.800003
20161228223000,714.0,768.599976,35.192307,60,60.799999,100,67.099998,70.800003,68.800003
20161228224500,714.0,714.0,32.692308,59,65.900002,100,67.699997,70.800003,68.800003
20161228230000,714.0,739.200012,33.846154,59,67.199997,100,68.400002,70.800003,68.800003
20161228231500,714.0,688.799988,31.538461,59,63.200001,100,68.699997,70.800003,68.800003
20161228233000,714.0,722.400024,33.076924,59,69.199997,100,68.599998,70.800003,68.800003
20161228234500,714.0,722.400024,33.076924,59,63.599998,100,68.400002,70.800003,68.800003
20161229000000,714.0,760.200012,34.807693,58,63.599998,100,68.800003,70.800003,68.800003
20161229001500,714.0,672.0,30.769231,59,68.0,100,68.199997,70.800003,68.800003
20161229003000,714.0,638.400024,29.23077,59,66.199997,100,68.900002,70.800003,68.800003
20161229004500,714.0,768.599976,35.192307,59,54.299999,100,66.199997,70.800003,68.800003
20161229010000,714.0,688.799988,31.538461,59,62.400002,100,66.0,70.800003,68.800003
20161229011500,714.0,714.0,32.692308,59,65.099998,100,67.199997,70.800003,68.800003
20161229013000,714.0,777.0,35.576923,60,65.099998,100,67.900002,70.800003,68.800003
20161229014500,714.0,810.599976,37.115384,60,65.099998,100,68.699997,70.800003,68.800003
20161229020000,714.0,672.0,30.769231,59,68.0,100,68.400002,70.800003,68.800003
20161229021500,714.0,747.599976,34.230768,59,64.0,100,68.5,70.800003,68.800003
20161229023000,714.0,714.0,32.692308,59,70.099998,100,69.099998,70.800003,68.800003
20161229024500,714.0,777.0,35.576923,59,53.900002,100,66.0,70.800003,68.800003
20161229030000,714.0,680.400024,31.153847,59,61.900002,100,66.0,70.800003,68.800003
20161229031500,714.0,785.400024,35.96154,60,65.0,100,67.300003,70.800003,68.800003
20161229033000,714.0,688.799988,31.538461,60,68.699997,100,68.0,70.800003,68.800003
20161229034500,714.0,730.799988,33.461538,60,64.400002,100,68.699997,70.800003,68.800003
20161229040000,714.0,714.0,32.692308,59,70.0,100,68.400002,70.800003,68.800003
20161229041500,714.0,760.200012,34.807693,60,63.200001,100,68.199997,70.800003,68.800003
20161229043000,714.0,714.0,32.692308,59,68.699997,100,69.099998,70.800003,68.800003
20161229044500,714.0,680.400024,31.153847,59,53.900002,100,66.0,70.800003,68.800003
20161229050000,714.0,722.400024,33.076924,60,64.400002,100,66.800003,70.800003,68.800003
20161229051500,714.0,663.599976,30.384614,60,66.0,100,67.300003,70.800003,68.800003
20161229053000,714.0,592.200012,27.115385,59,67.300003,100,68.099998,70.800003,68.800003
20161229054500,714.0,760.200012,34.807693,60,64.0,100,68.199997,70.800003,68.800003
20161229060000,714.0,714.0,32.692308,60,64.900002,100,68.699997,70.800003,68.800003
20161229061500,714.0,617.400024,28.269232,60,66.199997,100,68.5,70.800003,68.800003
20161229063000,714.0,739.200012,33.846154,60,54.299999,100,66.400002,70.800003,68.800003
20161229064500,714.0,768.599976,35.192307,60,60.299999,100,66.199997,70.800003,68.800003
20161229070000,714.0,714.0,32.692308,60,66.699997,100,67.099998,70.800003,68.800003
20161229071500,714.0,680.400024,31.153847,60,64.0,100,68.400002,70.800003,68.800003
20161229073000,714.0,680.400024,31.153847,61,64.0,100,68.900002,70.800003,68.800003
20161229074500,714.0,747.599976,34.230768,61,66.699997,100,68.800003,70.800003,68.800003
20161229080000,714.0,680.400024,31.153847,61,53.900002,100,66.599998,70.800003,68.800003
20161229081500,714.0,697.200012,31.923077,61,62.799999,100,66.199997,70.800003,68.800003
20161229083000,714.0,688.799988,31.538461,61,59.799999,100,67.099998,70.800003,68.800003
20161229084500,714.0,714.0,32.692308,61,67.300003,100,68.0,70.800003,68.800003
20161229090000,714.0,722.400024,33.076924,61,63.200001,100,67.699997,70.800003,68.800003
20161229091500,714.0,722.400024,33.076924,60,68.800003,100,68.300003,70.800003,68.800003
20161229093000,714.0,793.799988,36.346153,59,63.200001,100,68.400002,70.800003,68.800003
20161229094500,714.0,730.799988,33.461538,59,68.099998,100,68.0,70.800003,68.800003
20161229100000,714.0,722.400024,33.076924,59,64.0,100,68.099998,70.800003,68.800003
20161229101500,714.0,739.200012,33.846154,59,61.200001,100,68.099998,70.800003,68.800003
20161229103000,714.0,672.0,30.769231,59,65.900002,100,68.099998,70.800003,68.800003
20161229104500,714.0,739.200012,33.846154,59,60.400002,100,68.400002,70.800003,68.800003
20161229110000,714.0,768.599976,35.192307,59,63.799999,100,68.800003,70.800003,68.800003
20161229111500,714.0,730.799988,33.461538,59,59.200001,100,67.699997,70.800003,68.800003
20161229113000,714.0,722.400024,33.076924,59,62.799999,100,68.400002,70.800003,68.800003
20161229114500,714.0,714.0,32.692308,59,58.700001,100,68.099998,70.800003,68.800003
20161229120000,714.0,688.799988,31.538461,59,65.300003,100,68.199997,70.800003,68.800003
20161229121500,714.0,810.599976,37.115384,59,58.799999,100,67.900002,70.800003,68.800003
20161229123000,714.0,730.799988,33.461538,59,58.799999,100,67.400002,70.800003,68.800003
20161229124500,714.0,714.0,32.692308,59,64.400002,100,67.400002,70.800003,68.800003
20161229130000,714.0,688.799988,31.538461,60,58.400002,100,67.099998,70.800003,68.800003
20161229131500,714.0,688.799988,31.538461,58,59.900002,100,66.199997,70.800003,68.800003
20161229133000,714.0,680.400024,31.153847,59,61.099998,100,67.0,70.800003,68.800003
20161229134500,714.0,680.400024,31.153847,59,57.900002,100,66.099998,70.800003,68.800003
20161229140000,714.0,730.799988,33.461538,59,62.200001,100,66.099998,70.800003,68.800003
20161229141500,714.0,730.799988,33.461538,58,58.0,100,65.5,70.800003,68.800003
20161229143000,714.0,672.0,30.769231,59,62.0,100,65.800003,70.800003,68.800003
20161229144500,714.0,697.200012,31.923077,59,58.299999,100,65.699997,70.800003,68.800003
20161229150000,714.0,747.599976,34.230768,60,64.900002,100,66.099998,70.800003,68.800003
20161229151500,714.0,785.400024,35.96154,60,57.599998,100,65.699997,70.800003,68.800003
20161229153000,714.0,663.599976,30.384614,58,63.200001,100,65.599998,70.800003,68.800003
20161229154500,714.0,688.799988,31.538461,59,58.0,100,65.699997,70.800003,68.800003
20161229160000,714.0,760.200012,34.807693,59,64.0,100,65.5,70.800003,68.800003
20161229161500,714.0,672.0,30.769231,60,58.299999,100,65.400002,70.800003,68.800003
20161229163000,714.0,680.400024,31.153847,58,62.400002,100,65.5,70.800003,68.800003
20161229164500,714.0,697.200012,31.923077,59,57.200001,100,65.199997,70.800003,68.800003
20161229170000,714.0,739.200012,33.846154,59,64.599998,100,65.199997,70.800003,68.800003
20161229171500,714.0,672.0,30.769231,59,57.200001,100,65.0,70.800003,68.800003
20161229173000,714.0,714.0,32.692308,60,64.800003,100,65.099998,70.800003,68.800003
20161229174500,714.0,768.599976,35.192307,60,57.200001,100,65.0,70.800003,68.800003
20161229180000,714.0,747.599976,34.230768,59,64.400002,100,65.0,70.800003,68.800003
20161229181500,714.0,760.200012,34.807693,59,57.200001,100,65.0,70.800003,68.800003
20161229183000,714.0,697.200012,31.923077,59,64.400002,100,65.199997,70.800003,68.800003
20161229184500,714.0,785.400024,35.96154,60,56.799999,100,64.800003,70.800003,68.800003
20161229190000,714.0,680.400024,31.153847,59,64.0,100,64.800003,70.800003,68.800003
20161229191500,714.0,722.400024,33.076924,59,57.0,100,64.599998,70.800003,68.800003
20161229193000,714.0,697.200012,31.923077,59,61.099998,100,64.099998,70.800003,68.800003
20161229194500,714.0,697.200012,31.923077,59,57.200001,100,64.400002,70.800003,68.800003
20161229200000,714.0,722.400024,33.076924,59,63.200001,100,64.199997,70.800003,68.800003
20161229201500,714.0,722.400024,33.076924,59,56.799999,100,64.300003,70.800003,68.800003
20161229203000,714.0,739.200012,33.846154,59,63.200001,100,64.400002,70.800003,68.800003
20161229204500,714.0,798.0,36.538462,59,56.799999,100,64.699997,70.800003,68.800003
20161229210000,714.0,760.200012,34.807693,59,64.0,100,64.900002,70.800003,68.800003
20161229211500,714.0,777.0,35.576923,59,56.400002,100,64.400002,70.800003,68.800003
20161229213000,714.0,625.799988,28.653846,59,64.0,100,64.099998,70.800003,68.800003
20161229214500,714.0,714.0,32.692308,58,56.0,100,63.900002,70.800003,68.800003
20161229220000,714.0,730.799988,33.461538,59,61.0,100,63.799999,70.800003,68.800003
20161229221500,714.0,730.799988,33.461538,59,56.400002,100,64.0,70.800003,68.800003
20161229223000,714.0,730.799988,33.461538,59,58.799999,100,64.599998,70.800003,68.800003
20161229224500,714.0,760.200012,34.807693,59,63.200001,100,64.400002,70.800003,68.800003
20161229230000,714.0,672.0,30.769231,59,58.599998,100,64.0,70.800003,68.800003
20161229231500,714.0,688.799988,31.538461,59,56.0,100,64.0,70.800003,68.800003
20161229233000,714.0,714.0,32.692308,59,64.099998,100,63.900002,70.800003,68.800003
20161229234500,714.0,714.0,32.692308,59,57.099998,100,63.799999,70.800003,68.800003
20161230000000,714.0,747.599976,34.230768,58,57.099998,100,64.300003,70.800003,68.800003
20161230001500,714.0,760.200012,34.807693,60,64.400002,100,64.5,70.800003,68.800003
20161230003000,714.0,730.799988,33.461538,59,56.299999,100,63.599998,70.800003,68.800003
20161230004500,714.0,760.200012,34.807693,59,57.299999,100,63.799999,70.800003,68.800003
20161230010000,714.0,739.200012,33.846154,59,63.599998,100,63.799999,70.800003,68.800003
20161230011500,714.0,730.799988,33.461538,59,57.799999,100,63.700001,70.800003,68.800003
20161230013000,714.0,663.599976,30.384614,59,56.700001,100,64.400002,70.800003,68.800003
20161230014500,714.0,646.799988,29.615384,59,60.400002,100,64.099998,70.800003,68.800003
20161230020000,714.0,697.200012,31.923077,59,62.299999,100,63.5,70.800003,68.800003
20161230021500,714.0,798.0,36.538462,59,58.299999,100,63.599998,70.800003,68.800003
20161230023000,714.0,714.0,32.692308,59,56.0,100,63.900002,70.800003,68.800003
20161230024500,714.0,747.599976,34.230768,60,60.200001,100,64.400002,70.800003,68.800003
20161230030000,714.0,722.400024,33.076924,59,62.0,100,64.0,70.800003,68.800003
20161230031500,714.0,722.400024,33.076924,59,57.200001,100,63.5,70.800003,68.800003
20161230033000,714.0,793.799988,36.346153,59,55.299999,100,63.599998,70.800003,68.800003
20161230034500,714.0,730.799988,33.461538,59,60.5,100,63.799999,70.800003,68.800003
20161230040000,714.0,688.799988,31.538461,59,62.299999,100,64.099998,70.800003,68.800003
20161230041500,714.0,730.799988,33.461538,59,56.299999,100,63.599998,70.800003,68.800003
20161230043000,714.0,663.599976,30.384614,59,56.299999,100,63.599998,70.800003,68.800003
20161230044500,714.0,739.200012,33.846154,59,64.0,100,63.5,70.800003,68.800003
20161230050000,714.0,688.799988,31.538461,59,60.200001,100,63.799999,70.800003,68.800003
20161230051500,714.0,739.200012,33.846154,59,55.200001,100,63.799999,70.800003,68.800003
20161230053000,714.0,646.799988,29.615384,59,59.5,100,63.099998,70.800003,68.800003
20161230054500,714.0,646.799988,29.615384,58,59.5,100,63.200001,70.800003,68.800003
20161230060000,714.0,739.200012,33.846154,59,64.400002,100,63.900002,70.800003,68.800003
20161230061500,714.0,739.200012,33.846154,59,62.700001,100,64.099998,70.800003,68.800003
20161230063000,714.0,730.799988,33.461538,59,59.200001,100,64.900002,70.800003,68.800003
20161230064500,714.0,714.0,32.692308,59,62.0,100,65.0,70.800003,68.800003
20161230070000,714.0,688.799988,31.538461,60,63.200001,100,64.599998,70.800003,68.800003
20161230071500,714.0,697.200012,31.923077,59,59.5,100,66.099998,70.800003,68.800003
20161230073000,714.0,722.400024,33.076924,60,60.900002,100,66.800003,70.800003,68.800003
20161230074500,714.0,747.599976,34.230768,60,65.199997,100,66.300003,70.800003,68.800003
20161230080000,714.0,739.200012,33.846154,59,59.299999,100,66.0,70.800003,68.800003
20161230081500,714.0,730.799988,33.461538,60,60.400002,100,66.199997,70.800003,68.800003
20161230083000,714.0,760.200012,34.807693,60,67.099998,100,66.5,70.800003,68.800003
20161230084500,714.0,730.799988,33.461538,60,60.700001,100,66.0,70.800003,68.800003
20161230090000,714.0,680.400024,31.153847,60,60.700001,100,66.0,70.800003,68.800003
20161230091500,714.0,688.799988,31.538461,61,67.199997,100,65.800003,70.800003,68.800003
20161230093000,714.0,739.200012,33.846154,60,60.0,100,66.0,70.800003,68.800003
20161230094500,714.0,714.0,32.692308,60,66.300003,100,66.599998,70.800003,68.800003
20161230100000,714.0,722.400024,33.076924,61,62.799999,100,66.400002,70.800003,68.800003
20161230101500,714.0,697.200012,31.923077,61,62.799999,100,66.800003,70.800003,68.800003
20161230103000,714.0,663.599976,30.384614,60,64.800003,100,66.300003,70.800003,68.800003
20161230104500,714.0,697.200012,31.923077,61,61.599998,100,66.599998,70.800003,68.800003
20161230110000,714.0,730.799988,33.461538,61,68.599998,100,66.599998,70.800003,68.800003
20161230111500,714.0,697.200012,31.923077,61,61.599998,100,66.800003,70.800003,68.800003
20161230113000,714.0,760.200012,34.807693,61,67.199997,100,67.0,70.800003,68.800003
20161230114500,714.0,730.799988,33.461538,61,61.599998,100,67.599998,70.800003,68.800003
20161230120000,714.0,739.200012,33.846154,60,68.400002,100,67.900002,70.800003,68.800003
20161230121500,714.0,672.0,30.769231,60,61.5,100,67.900002,70.800003,68.800003
20161230123000,714.0,680.400024,31.153847,60,62.799999,100,68.5,70.800003,68.800003
20161230124500,714.0,722.400024,33.076924,61,66.099998,100,68.199997,70.800003,68.800003
20161230130000,714.0,697.200012,31.923077,61,61.5,100,67.900002,70.800003,68.800003
20161230131500,714.0,747.599976,34.230768,61,69.5,100,68.400002,70.800003,68.800003
20161230133000,714.0,714.0,32.692308,61,61.700001,100,68.0,70.800003,68.800003
20161230134500,714.0,688.799988,31.538461,61,64.900002,100,68.199997,70.800003,68.800003
20161230140000,714.0,697.200012,31.923077,60,60.299999,100,66.800003,70.800003,68.800003
20161230141500,714.0,714.0,32.692308,60,58.400002,100,66.900002,70.800003,68.800003
20161230143000,714.0,688.799988,31.538461,60,64.300003,100,66.099998,70.800003,68.800003
20161230144500,714.0,697.200012,31.923077,60,57.200001,100,65.800003,70.800003,68.800003
20161230150000,714.0,663.599976,30.384614,60,60.900002,100,66.599998,70.800003,68.800003
20161230151500,714.0,680.400024,31.153847,61,61.599998,100,66.599998,70.800003,68.800003
20161230153000,714.0,722.400024,33.076924,61,57.200001,100,66.400002,70.800003,68.800003
20161230154500,714.0,722.400024,33.076924,61,62.400002,100,66.5,70.800003,68.800003
20161230160000,714.0,697.200012,31.923077,60,59.799999,100,66.0,70.800003,68.800003
20161230161500,714.0,730.799988,33.461538,60,58.799999,100,66.0,70.800003,68.800003
20161230163000,714.0,768.599976,35.192307,60,63.900002,100,65.300003,70.800003,68.800003
20161230164500,714.0,747.599976,34.230768,60,57.599998,100,65.5,70.800003,68.800003
20161230170000,714.0,714.0,32.692308,61,58.799999,100,65.800003,70.800003,68.800003
20161230171500,714.0,768.599976,35.192307,61,65.300003,100,65.800003,70.800003,68.800003
20161230173000,714.0,688.799988,31.538461,60,59.900002,100,65.199997,70.800003,68.800003
20161230174500,714.0,785.400024,35.96154,61,57.599998,100,65.5,70.800003,68.800003
20161230180000,714.0,739.200012,33.846154,61,64.300003,100,65.199997,70.800003,68.800003
20161230181500,714.0,714.0,32.692308,61,60.299999,100,65.0,70.800003,68.800003
20161230183000,714.0,730.799988,33.461538,61,57.599998,100,65.199997,70.800003,68.800003
20161230184500,714.0,663.599976,30.384614,61,62.200001,100,65.300003,70.800003,68.800003
20161230190000,714.0,730.799988,33.461538,61,62.200001,100,65.0,70.800003,68.800003
20161230191500,714.0,625.799988,28.653846,60,57.400002,100,65.099998,70.800003,68.800003
20161230193000,714.0,714.0,32.692308,61,58.799999,100,65.199997,70.800003,68.800003
20161230194500,714.0,714.0,32.692308,61,63.900002,100,65.0,70.800003,68.800003
20161230200000,714.0,739.200012,33.846154,61,57.799999,100,65.0,70.800003,68.800003
20161230201500,714.0,697.200012,31.923077,60,57.799999,100,65.199997,70.800003,68.800003
20161230203000,714.0,714.0,32.692308,61,64.300003,100,65.099998,70.800003,68.800003
20161230204500,714.0,697.200012,31.923077,61,58.299999,100,65.0,70.800003,68.800003
20161230210000,714.0,722.400024,33.076924,61,57.599998,100,65.400002,70.800003,68.800003
20161230211500,714.0,680.400024,31.153847,61,64.400002,100,65.400002,70.800003,68.800003
20161230213000,714.0,672.0,30.769231,60,61.099998,100,65.199997,70.800003,68.800003
20161230214500,714.0,730.799988,33.461538,61,56.799999,100,65.199997,70.800003,68.800003
20161230220000,714.0,714.0,32.692308,60,61.5,100,65.300003,70.800003,68.800003
20161230221500,714.0,730.799988,33.461538,60,62.799999,100,65.0,70.800003,68.800003
20161230223000,714.0,663.599976,30.384614,60,59.099998,100,64.599998,70.800003,68.800003
20161230224500,714.0,739.200012,33.846154,60,57.200001,100,64.800003,70.800003,68.800003
20161230230000,714.0,697.200012,31.923077,61,62.099998,100,64.800003,70.800003,68.800003
20161230231500,714.0,739.200012,33.846154,60,63.200001,100,64.699997,70.800003,68.800003
20161230233000,714.0,739.200012,33.846154,60,57.799999,100,64.300003,70.800003,68.800003
20161230234500,714.0,625.799988,28.653846,60,58.5,100,64.800003,70.800003,68.800003
20161231000000,714.0,680.400024,31.153847,60,64.400002,100,64.5,70.800003,68.800003
