PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161231001500,714.0,714.0,32.692308,60,59.900002,100,64.599998,70.800003,68.800003
20161231003000,714.0,768.599976,35.192307,61,57.200001,100,64.800003,70.800003,68.800003
20161231004500,714.0,747.599976,34.230768,60,63.200001,100,65.199997,70.800003,68.800003
20161231010000,714.0,730.799988,33.461538,60,60.700001,100,64.5,70.800003,68.800003
20161231011500,714.0,739.200012,33.846154,60,57.5,100,64.400002,70.800003,68.800003
20161231013000,714.0,638.400024,29.23077,60,61.900002,100,64.300003,70.800003,68.800003
20161231014500,714.0,672.0,30.769231,60,60.299999,100,64.099998,70.800003,68.800003
20161231020000,714.0,680.400024,31.153847,60,57.200001,100,64.400002,70.800003,68.800003
20161231021500,714.0,747.599976,34.230768,61,64.900002,100,64.5,70.800003,68.800003
20161231023000,714.0,739.200012,33.846154,61,59.900002,100,64.599998,70.800003,68.800003
20161231024500,714.0,714.0,32.692308,60,57.599998,100,64.800003,70.800003,68.800003
20161231030000,714.0,739.200012,33.846154,61,62.799999,100,65.099998,70.800003,68.800003
20161231031500,714.0,739.200012,33.846154,60,62.799999,100,64.5,70.800003,68.800003
20161231033000,714.0,646.799988,29.615384,61,59.799999,100,64.5,70.800003,68.800003
20161231034500,714.0,697.200012,31.923077,60,57.900002,100,64.400002,70.800003,68.800003
20161231040000,714.0,638.400024,29.23077,61,65.199997,100,64.5,70.800003,68.800003
20161231041500,714.0,739.200012,33.846154,61,60.299999,100,64.099998,70.800003,68.800003
20161231043000,714.0,760.200012,34.807693,60,57.200001,100,64.599998,70.800003,68.800003
20161231044500,714.0,697.200012,31.923077,61,64.599998,100,64.599998,70.800003,68.800003
20161231050000,714.0,697.200012,31.923077,62,59.299999,100,64.599998,70.800003,68.800003
20161231051500,714.0,739.200012,33.846154,61,57.599998,100,65.0,70.800003,68.800003
20161231053000,714.0,638.400024,29.23077,61,64.900002,100,65.099998,70.800003,68.800003
20161231054500,714.0,760.200012,34.807693,61,58.599998,100,64.599998,70.800003,68.800003
20161231060000,714.0,688.799988,31.538461,61,60.0,100,64.699997,70.800003,68.800003
20161231061500,714.0,777.0,35.576923,61,63.599998,100,64.300003,70.800003,68.800003
20161231063000,714.0,819.0,37.5,61,57.599998,100,64.5,70.800003,68.800003
20161231064500,714.0,663.599976,30.384614,60,65.300003,100,64.599998,70.800003,68.800003
20161231070000,714.0,768.599976,35.192307,61,58.0,100,64.599998,70.800003,68.800003
20161231071500,714.0,697.200012,31.923077,61,62.0,100,64.900002,70.800003,68.800003
20161231073000,714.0,722.400024,33.076924,61,60.299999,100,64.699997,70.800003,68.800003
20161231074500,714.0,739.200012,33.846154,61,58.799999,100,65.300003,70.800003,68.800003
20161231080000,714.0,714.0,32.692308,61,64.400002,100,65.199997,70.800003,68.800003
20161231081500,714.0,688.799988,31.538461,61,58.200001,100,65.300003,70.800003,68.800003
20161231083000,714.0,688.799988,31.538461,61,64.900002,100,65.5,70.800003,68.800003
20161231084500,714.0,730.799988,33.461538,61,59.5,100,65.300003,70.800003,68.800003
20161231090000,714.0,739.200012,33.846154,61,60.099998,100,66.400002,70.800003,68.800003
20161231091500,714.0,646.799988,29.615384,61,63.200001,100,66.599998,70.800003,68.800003
20161231093000,714.0,739.200012,33.846154,61,59.599998,100,66.400002,70.800003,68.800003
20161231094500,714.0,747.599976,34.230768,61,67.699997,100,67.199997,70.800003,68.800003
20161231100000,714.0,680.400024,31.153847,62,60.799999,100,67.099998,70.800003,68.800003
20161231101500,714.0,777.0,35.576923,62,69.0,100,67.300003,70.800003,68.800003
20161231103000,714.0,730.799988,33.461538,61,63.200001,100,67.099998,70.800003,68.800003
20161231104500,714.0,730.799988,33.461538,61,63.200001,100,67.900002,70.800003,68.800003
20161231110000,714.0,777.0,35.576923,62,64.300003,100,67.400002,70.800003,68.800003
20161231111500,714.0,688.799988,31.538461,62,64.300003,100,67.800003,70.800003,68.800003
20161231113000,714.0,768.599976,35.192307,62,62.700001,100,67.800003,70.800003,68.800003
20161231114500,714.0,793.799988,36.346153,62,66.800003,100,68.300003,70.800003,68.800003
20161231120000,714.0,760.200012,34.807693,62,62.400002,100,67.699997,70.800003,68.800003
20161231121500,714.0,798.0,36.538462,62,70.900002,100,68.599998,70.800003,68.800003
20161231123000,714.0,697.200012,31.923077,62,62.900002,100,68.400002,70.800003,68.800003
20161231124500,714.0,730.799988,33.461538,62,64.0,100,68.199997,70.800003,68.800003
20161231130000,714.0,714.0,32.692308,62,66.699997,100,68.5,70.800003,68.800003
20161231131500,714.0,760.200012,34.807693,62,64.900002,100,68.800003,70.800003,68.800003
20161231133000,714.0,672.0,30.769231,62,63.5,100,68.599998,70.800003,68.800003
20161231134500,714.0,739.200012,33.846154,62,69.199997,100,68.800003,70.800003,68.800003
20161231140000,714.0,697.200012,31.923077,62,53.099998,100,68.199997,70.800003,68.800003
20161231141500,714.0,688.799988,31.538461,62,53.099998,100,66.099998,70.800003,68.800003
20161231143000,714.0,730.799988,33.461538,62,62.799999,100,66.599998,70.800003,68.800003
20161231144500,714.0,747.599976,34.230768,62,69.199997,100,67.599998,70.800003,68.800003
20161231150000,714.0,739.200012,33.846154,62,66.300003,100,68.599998,70.800003,68.800003
20161231151500,714.0,739.200012,33.846154,62,63.200001,100,68.199997,70.800003,68.800003
20161231153000,714.0,777.0,35.576923,62,66.300003,100,68.699997,70.800003,68.800003
20161231154500,714.0,697.200012,31.923077,62,62.799999,100,68.5,70.800003,68.800003
20161231160000,714.0,777.0,35.576923,62,68.099998,100,68.599998,70.800003,68.800003
20161231161500,714.0,739.200012,33.846154,62,63.200001,100,68.800003,70.800003,68.800003
20161231163000,714.0,714.0,32.692308,62,53.900002,100,68.300003,70.800003,68.800003
20161231164500,714.0,730.799988,33.461538,62,53.900002,100,67.099998,70.800003,68.800003
20161231170000,714.0,722.400024,33.076924,62,53.900002,100,67.800003,70.800003,68.800003
20161231171500,714.0,739.200012,33.846154,62,53.900002,100,67.300003,70.800003,68.800003
20161231173000,714.0,760.200012,34.807693,62,65.900002,100,67.5,70.800003,68.800003
20161231174500,714.0,688.799988,31.538461,62,57.099998,100,67.699997,70.800003,68.800003
20161231180000,714.0,688.799988,31.538461,62,63.200001,100,68.199997,70.800003,68.800003
20161231181500,714.0,768.599976,35.192307,62,67.699997,100,68.300003,70.800003,68.800003
20161231183000,714.0,714.0,32.692308,62,62.400002,100,68.800003,70.800003,68.800003
20161231184500,714.0,672.0,30.769231,62,62.400002,100,68.199997,70.800003,68.800003
20161231190000,714.0,785.400024,35.96154,62,63.5,100,69.199997,70.800003,68.800003
20161231191500,714.0,697.200012,31.923077,62,54.700001,100,66.300003,70.800003,68.800003
20161231193000,714.0,739.200012,33.846154,62,64.0,100,65.900002,70.800003,68.800003
20161231194500,714.0,730.799988,33.461538,62,68.300003,100,67.900002,70.800003,68.800003
20161231200000,714.0,768.599976,35.192307,62,60.0,100,68.199997,70.800003,68.800003
20161231201500,714.0,714.0,32.692308,61,67.699997,100,68.199997,70.800003,68.800003
20161231203000,714.0,672.0,30.769231,61,64.900002,100,68.699997,70.800003,68.800003
20161231204500,714.0,785.400024,35.96154,62,53.099998,100,67.300003,70.800003,68.800003
20161231210000,714.0,785.400024,35.96154,62,53.099998,100,65.599998,70.800003,68.800003
20161231211500,714.0,697.200012,31.923077,61,63.200001,100,67.0,70.800003,68.800003
20161231213000,714.0,747.599976,34.230768,62,64.199997,100,67.699997,70.800003,68.800003
20161231214500,714.0,798.0,36.538462,61,68.199997,100,68.300003,70.800003,68.800003
20161231220000,714.0,688.799988,31.538461,61,62.0,100,68.300003,70.800003,68.800003
20161231221500,714.0,739.200012,33.846154,61,54.299999,100,66.900002,70.800003,68.800003
20161231223000,714.0,697.200012,31.923077,61,54.299999,100,65.900002,70.800003,68.800003
20161231224500,714.0,680.400024,31.153847,61,59.200001,100,67.099998,70.800003,68.800003
20161231230000,714.0,739.200012,33.846154,62,68.300003,100,67.900002,70.800003,68.800003
20161231231500,714.0,777.0,35.576923,62,63.599998,100,68.099998,70.800003,68.800003
20161231233000,714.0,730.799988,33.461538,62,70.5,100,68.800003,70.800003,68.800003
20161231234500,714.0,714.0,32.692308,62,54.299999,100,66.300003,70.800003,68.800003
20170101000000,714.0,663.599976,30.384614,62,63.5,100,66.599998,70.800003,68.800003
20170101001500,714.0,777.0,35.576923,62,65.800003,100,67.699997,70.800003,68.800003
20170101003000,714.0,625.799988,28.653846,61,63.599998,100,67.900002,70.800003,68.800003
20170101004500,714.0,663.599976,30.384614,62,71.5,100,68.599998,70.800003,68.800003
20170101010000,714.0,697.200012,31.923077,61,62.799999,100,68.5,70.800003,68.800003
20170101011500,714.0,722.400024,33.076924,61,63.599998,100,68.400002,70.800003,68.800003
20170101013000,714.0,714.0,32.692308,62,54.700001,100,66.900002,70.800003,68.800003
20170101014500,714.0,739.200012,33.846154,61,54.700001,100,66.0,70.800003,68.800003
20170101020000,714.0,722.400024,33.076924,62,58.299999,100,66.900002,70.800003,68.800003
20170101021500,714.0,697.200012,31.923077,61,65.800003,100,67.900002,70.800003,68.800003
20170101023000,714.0,730.799988,33.461538,62,64.400002,100,68.300003,70.800003,68.800003
20170101024500,714.0,730.799988,33.461538,62,64.400002,100,68.300003,70.800003,68.800003
20170101030000,714.0,697.200012,31.923077,62,70.099998,100,68.800003,70.800003,68.800003
20170101031500,714.0,798.0,36.538462,62,53.099998,100,67.400002,70.800003,68.800003
20170101033000,714.0,739.200012,33.846154,62,53.900002,100,65.599998,70.800003,68.800003
20170101034500,714.0,722.400024,33.076924,61,63.200001,100,67.099998,70.800003,68.800003
20170101040000,714.0,680.400024,31.153847,62,63.200001,100,67.599998,70.800003,68.800003
20170101041500,714.0,722.400024,33.076924,62,69.199997,100,68.5,70.800003,68.800003
20170101043000,714.0,625.799988,28.653846,61,62.799999,100,68.199997,70.800003,68.800003
20170101044500,714.0,768.599976,35.192307,62,70.599998,100,68.5,70.800003,68.800003
20170101050000,714.0,688.799988,31.538461,61,63.200001,100,68.699997,70.800003,68.800003
20170101051500,714.0,777.0,35.576923,61,69.599998,100,68.699997,70.800003,68.800003
20170101053000,714.0,638.400024,29.23077,62,64.900002,100,69.0,70.800003,68.800003
20170101054500,714.0,697.200012,31.923077,61,54.299999,100,66.5,70.800003,68.800003
20170101060000,714.0,768.599976,35.192307,62,59.900002,100,66.400002,70.800003,68.800003
20170101061500,714.0,747.599976,34.230768,61,59.200001,100,67.400002,70.800003,68.800003
20170101063000,714.0,722.400024,33.076924,61,66.199997,100,67.599998,70.800003,68.800003
20170101064500,714.0,747.599976,34.230768,62,66.199997,100,68.400002,70.800003,68.800003
20170101070000,714.0,638.400024,29.23077,62,67.699997,100,68.599998,70.800003,68.800003
20170101071500,714.0,688.799988,31.538461,62,54.299999,100,66.300003,70.800003,68.800003
20170101073000,714.0,777.0,35.576923,61,59.099998,100,65.900002,70.800003,68.800003
20170101074500,714.0,760.200012,34.807693,61,64.599998,100,67.300003,70.800003,68.800003
20170101080000,714.0,688.799988,31.538461,62,63.599998,100,68.0,70.800003,68.800003
20170101081500,714.0,785.400024,35.96154,62,63.599998,100,68.0,70.800003,68.800003
20170101083000,714.0,714.0,32.692308,62,63.599998,100,68.400002,70.800003,68.800003
20170101084500,714.0,697.200012,31.923077,61,68.599998,100,68.300003,70.800003,68.800003
20170101090000,714.0,760.200012,34.807693,62,64.0,100,68.699997,70.800003,68.800003
20170101091500,714.0,672.0,30.769231,62,63.200001,100,68.699997,70.800003,68.800003
20170101093000,714.0,730.799988,33.461538,62,53.5,100,67.5,70.800003,68.800003
20170101094500,714.0,722.400024,33.076924,62,53.5,100,65.400002,70.800003,68.800003
20170101100000,714.0,722.400024,33.076924,62,62.099998,100,66.599998,70.800003,68.800003
20170101101500,714.0,747.599976,34.230768,61,65.300003,100,68.0,70.800003,68.800003
20170101103000,714.0,697.200012,31.923077,61,64.400002,100,68.099998,70.800003,68.800003
20170101104500,714.0,697.200012,31.923077,62,67.199997,100,68.099998,70.800003,68.800003
20170101110000,714.0,638.400024,29.23077,62,63.599998,100,68.400002,70.800003,68.800003
20170101111500,714.0,739.200012,33.846154,62,53.5,100,66.699997,70.800003,68.800003
20170101113000,714.0,844.200012,38.653847,62,54.700001,100,65.900002,70.800003,68.800003
20170101114500,714.0,714.0,32.692308,61,66.400002,100,66.900002,70.800003,68.800003
20170101120000,714.0,777.0,35.576923,60,69.099998,100,67.400002,70.800003,68.800003
20170101121500,714.0,688.799988,31.538461,61,64.0,100,67.099998,70.800003,68.800003
20170101123000,714.0,760.200012,34.807693,63,64.0,100,68.0,70.800003,68.800003
20170101124500,714.0,714.0,32.692308,63,69.099998,100,68.300003,70.800003,68.800003
20170101130000,714.0,739.200012,33.846154,62,64.400002,100,69.099998,70.800003,68.800003
20170101131500,714.0,697.200012,31.923077,62,54.299999,100,67.099998,70.800003,68.800003
20170101133000,714.0,714.0,32.692308,62,52.700001,100,67.099998,70.800003,68.800003
20170101134500,714.0,663.599976,30.384614,62,57.5,100,66.400002,70.800003,68.800003
20170101140000,714.0,688.799988,31.538461,62,60.400002,100,68.199997,70.800003,68.800003
20170101141500,714.0,638.400024,29.23077,62,65.400002,100,67.699997,70.800003,68.800003
20170101143000,714.0,680.400024,31.153847,63,67.699997,100,69.0,70.800003,68.800003
20170101144500,714.0,697.200012,31.923077,62,54.299999,100,66.699997,70.800003,68.800003
20170101150000,714.0,730.799988,33.461538,62,54.299999,100,66.099998,70.800003,68.800003
20170101151500,714.0,714.0,32.692308,62,57.099998,100,67.199997,70.800003,68.800003
20170101153000,714.0,697.200012,31.923077,62,66.699997,100,67.400002,70.800003,68.800003
20170101154500,714.0,730.799988,33.461538,62,66.699997,100,68.599998,70.800003,68.800003
20170101160000,714.0,680.400024,31.153847,62,63.599998,100,68.599998,70.800003,68.800003
20170101161500,714.0,672.0,30.769231,62,68.699997,100,68.599998,70.800003,68.800003
20170101163000,714.0,777.0,35.576923,62,63.200001,100,68.800003,70.800003,68.800003
20170101164500,714.0,739.200012,33.846154,62,69.599998,100,68.5,70.800003,68.800003
20170101170000,714.0,663.599976,30.384614,61,62.799999,100,68.699997,70.800003,68.800003
20170101171500,714.0,714.0,32.692308,62,67.199997,100,68.699997,70.800003,68.800003
20170101173000,714.0,722.400024,33.076924,61,62.799999,100,68.699997,70.800003,68.800003
20170101174500,714.0,646.799988,29.615384,62,69.599998,100,68.800003,70.800003,68.800003
20170101180000,714.0,798.0,36.538462,62,53.5,100,67.900002,70.800003,68.800003
20170101181500,714.0,760.200012,34.807693,62,52.700001,100,65.800003,70.800003,68.800003
20170101183000,714.0,680.400024,31.153847,61,66.699997,100,67.0,70.800003,68.800003
20170101184500,714.0,730.799988,33.461538,62,68.599998,100,67.800003,70.800003,68.800003
20170101190000,714.0,777.0,35.576923,61,65.099998,100,68.099998,70.800003,68.800003
20170101191500,714.0,688.799988,31.538461,62,68.599998,100,68.199997,70.800003,68.800003
20170101193000,714.0,777.0,35.576923,62,62.799999,100,68.400002,70.800003,68.800003
20170101194500,714.0,722.400024,33.076924,62,68.099998,100,68.199997,70.800003,68.800003
20170101200000,714.0,688.799988,31.538461,62,53.099998,100,67.400002,70.800003,68.800003
20170101201500,714.0,722.400024,33.076924,62,53.099998,100,65.699997,70.800003,68.800003
20170101203000,714.0,680.400024,31.153847,61,57.099998,100,66.800003,70.800003,68.800003
20170101204500,714.0,739.200012,33.846154,62,57.099998,100,67.800003,70.800003,68.800003
20170101210000,714.0,747.599976,34.230768,62,66.300003,100,68.300003,70.800003,68.800003
20170101211500,714.0,747.599976,34.230768,62,63.0,100,68.800003,70.800003,68.800003
20170101213000,714.0,730.799988,33.461538,62,64.800003,100,68.5,70.800003,68.800003
20170101214500,714.0,722.400024,33.076924,62,66.199997,100,68.800003,70.800003,68.800003
20170101220000,714.0,688.799988,31.538461,61,62.400002,100,68.699997,70.800003,68.800003
20170101221500,714.0,625.799988,28.653846,62,69.099998,100,68.699997,70.800003,68.800003
20170101223000,714.0,760.200012,34.807693,63,62.400002,100,68.699997,70.800003,68.800003
20170101224500,714.0,747.599976,34.230768,62,68.099998,100,68.599998,70.800003,68.800003
20170101230000,714.0,785.400024,35.96154,62,62.799999,100,68.800003,70.800003,68.800003
20170101231500,714.0,697.200012,31.923077,62,64.800003,100,68.5,70.800003,68.800003
20170101233000,714.0,663.599976,30.384614,61,53.099998,100,66.5,70.800003,68.800003
20170101234500,714.0,739.200012,33.846154,63,54.700001,100,65.800003,70.800003,68.800003
20170102000000,714.0,730.799988,33.461538,62,57.599998,100,67.199997,70.800003,68.800003
20170102001500,714.0,688.799988,31.538461,62,66.900002,100,67.800003,70.800003,68.800003
20170102003000,714.0,760.200012,34.807693,63,63.599998,100,68.099998,70.800003,68.800003
20170102004500,714.0,722.400024,33.076924,62,64.400002,100,68.400002,70.800003,68.800003
20170102010000,714.0,663.599976,30.384614,62,68.300003,100,68.699997,70.800003,68.800003
20170102011500,714.0,777.0,35.576923,62,63.200001,100,68.5,70.800003,68.800003
20170102013000,714.0,672.0,30.769231,62,68.599998,100,68.900002,70.800003,68.800003
20170102014500,714.0,672.0,30.769231,62,54.900002,100,68.300003,70.800003,68.800003
20170102020000,714.0,697.200012,31.923077,62,53.5,100,65.800003,70.800003,68.800003
20170102021500,714.0,747.599976,34.230768,63,62.599998,100,67.300003,70.800003,68.800003
20170102023000,714.0,747.599976,34.230768,62,60.799999,100,67.800003,70.800003,68.800003
20170102024500,714.0,722.400024,33.076924,62,65.800003,100,68.0,70.800003,68.800003
20170102030000,714.0,747.599976,34.230768,62,64.400002,100,68.400002,70.800003,68.800003
20170102031500,714.0,739.200012,33.846154,62,62.400002,100,68.199997,70.800003,68.800003
20170102033000,714.0,730.799988,33.461538,63,71.5,100,69.099998,70.800003,68.800003
20170102034500,714.0,768.599976,35.192307,63,54.299999,100,66.199997,70.800003,68.800003
20170102040000,714.0,663.599976,30.384614,62,68.699997,100,66.199997,70.800003,68.800003
20170102041500,714.0,739.200012,33.846154,62,62.799999,100,67.400002,70.800003,68.800003
20170102043000,714.0,760.200012,34.807693,62,64.0,100,67.900002,70.800003,68.800003
20170102044500,714.0,760.200012,34.807693,63,68.800003,100,68.599998,70.800003,68.800003
20170102050000,714.0,739.200012,33.846154,63,62.799999,100,68.199997,70.800003,68.800003
20170102051500,714.0,722.400024,33.076924,63,68.199997,100,69.0,70.800003,68.800003
20170102053000,714.0,739.200012,33.846154,63,54.299999,100,66.400002,70.800003,68.800003
20170102054500,714.0,638.400024,29.23077,62,62.799999,100,65.800003,70.800003,68.800003
20170102060000,714.0,747.599976,34.230768,64,60.700001,100,67.099998,70.800003,68.800003
20170102061500,714.0,697.200012,31.923077,63,67.0,100,67.5,70.800003,68.800003
20170102063000,714.0,672.0,30.769231,62,64.0,100,67.900002,70.800003,68.800003
20170102064500,714.0,730.799988,33.461538,63,64.0,100,68.800003,70.800003,68.800003
20170102070000,714.0,625.799988,28.653846,63,53.5,100,66.900002,70.800003,68.800003
20170102071500,714.0,672.0,30.769231,63,53.5,100,65.400002,70.800003,68.800003
20170102073000,714.0,688.799988,31.538461,63,68.5,100,67.0,70.800003,68.800003
20170102074500,714.0,646.799988,29.615384,63,58.599998,100,68.300003,70.800003,68.800003
20170102080000,714.0,680.400024,31.153847,63,62.299999,100,68.400002,70.800003,68.800003
20170102081500,714.0,785.400024,35.96154,64,62.299999,100,68.599998,70.800003,68.800003
20170102083000,714.0,768.599976,35.192307,63,53.5,100,67.300003,70.800003,68.800003
20170102084500,714.0,697.200012,31.923077,62,53.5,100,66.199997,70.800003,68.800003
20170102090000,714.0,688.799988,31.538461,62,66.199997,100,66.599998,70.800003,68.800003
20170102091500,714.0,625.799988,28.653846,62,65.400002,100,68.400002,70.800003,68.800003
20170102093000,714.0,730.799988,33.461538,62,61.900002,100,68.400002,70.800003,68.800003
20170102094500,714.0,697.200012,31.923077,62,63.299999,100,68.699997,70.800003,68.800003
20170102100000,714.0,739.200012,33.846154,63,63.299999,100,68.800003,70.800003,68.800003
20170102101500,714.0,697.200012,31.923077,63,62.0,100,68.599998,70.800003,68.800003
20170102103000,714.0,688.799988,31.538461,63,64.599998,100,69.099998,70.800003,68.800003
20170102104500,714.0,747.599976,34.230768,62,54.299999,100,66.599998,70.800003,68.800003
20170102110000,714.0,646.799988,29.615384,62,55.599998,100,65.800003,70.800003,68.800003
20170102111500,714.0,663.599976,30.384614,62,64.900002,100,67.300003,70.800003,68.800003
20170102113000,714.0,714.0,32.692308,63,67.300003,100,68.300003,70.800003,68.800003
20170102114500,714.0,747.599976,34.230768,63,68.099998,100,68.199997,70.800003,68.800003
20170102120000,714.0,680.400024,31.153847,62,63.599998,100,68.400002,70.800003,68.800003
20170102121500,714.0,680.400024,31.153847,63,70.099998,100,68.599998,70.800003,68.800003
20170102123000,714.0,739.200012,33.846154,63,68.400002,100,68.800003,70.800003,68.800003
20170102124500,714.0,663.599976,30.384614,62,63.599998,100,68.800003,70.800003,68.800003
20170102130000,714.0,722.400024,33.076924,63,53.900002,100,66.800003,70.800003,68.800003
20170102131500,714.0,672.0,30.769231,62,54.700001,100,65.699997,70.800003,68.800003
20170102133000,714.0,730.799988,33.461538,63,60.400002,100,67.300003,70.800003,68.800003
20170102134500,714.0,785.400024,35.96154,62,63.799999,100,67.599998,70.800003,68.800003
20170102140000,714.0,722.400024,33.076924,62,63.799999,100,68.0,70.800003,68.800003
20170102141500,714.0,739.200012,33.846154,62,67.599998,100,68.400002,70.800003,68.800003
20170102143000,714.0,663.599976,30.384614,63,64.699997,100,68.699997,70.800003,68.800003
20170102144500,714.0,714.0,32.692308,63,52.700001,100,66.699997,70.800003,68.800003
20170102150000,714.0,747.599976,34.230768,62,61.599998,100,66.0,70.800003,68.800003
20170102151500,714.0,739.200012,33.846154,62,68.599998,100,67.5,70.800003,68.800003
20170102153000,714.0,680.400024,31.153847,62,63.599998,100,68.099998,70.800003,68.800003
20170102154500,714.0,722.400024,33.076924,63,68.099998,100,68.099998,70.800003,68.800003
20170102160000,714.0,697.200012,31.923077,63,65.0,100,68.900002,70.800003,68.800003
20170102161500,714.0,730.799988,33.461538,62,67.199997,100,68.199997,70.800003,68.800003
20170102163000,714.0,604.799988,27.692307,62,67.199997,100,68.900002,70.800003,68.800003
20170102164500,714.0,760.200012,34.807693,63,65.599998,100,68.900002,70.800003,68.800003
20170102170000,714.0,739.200012,33.846154,63,54.299999,100,66.599998,70.800003,68.800003
20170102171500,714.0,672.0,30.769231,62,56.599998,100,65.5,70.800003,68.800003
20170102173000,714.0,714.0,32.692308,63,68.800003,100,67.0,70.800003,68.800003
20170102174500,714.0,730.799988,33.461538,63,65.800003,100,68.199997,70.800003,68.800003
20170102180000,714.0,697.200012,31.923077,62,63.900002,100,68.099998,70.800003,68.800003
20170102181500,714.0,768.599976,35.192307,62,69.699997,100,68.400002,70.800003,68.800003
20170102183000,714.0,747.599976,34.230768,62,63.599998,100,68.5,70.800003,68.800003
20170102184500,714.0,768.599976,35.192307,62,69.300003,100,68.800003,70.800003,68.800003
20170102190000,714.0,722.400024,33.076924,62,62.799999,100,68.099998,70.800003,68.800003
20170102191500,714.0,663.599976,30.384614,62,70.699997,100,68.699997,70.800003,68.800003
20170102193000,714.0,680.400024,31.153847,62,62.400002,100,68.5,70.800003,68.800003
20170102194500,714.0,739.200012,33.846154,61,67.099998,100,68.199997,70.800003,68.800003
20170102200000,714.0,819.0,37.5,61,62.400002,100,68.599998,70.800003,68.800003
20170102201500,714.0,714.0,32.692308,61,64.800003,100,68.0,70.800003,68.800003
20170102203000,714.0,714.0,32.692308,61,63.200001,100,68.199997,70.800003,68.800003
20170102204500,714.0,646.799988,29.615384,61,64.0,100,68.0,70.800003,68.800003
20170102210000,714.0,730.799988,33.461538,61,62.799999,100,68.300003,70.800003,68.800003
20170102211500,714.0,722.400024,33.076924,61,63.599998,100,67.699997,70.800003,68.800003
20170102213000,714.0,714.0,32.692308,61,62.799999,100,68.099998,70.800003,68.800003
20170102214500,714.0,714.0,32.692308,61,61.900002,100,67.699997,70.800003,68.800003
20170102220000,714.0,722.400024,33.076924,61,64.0,100,67.800003,70.800003,68.800003
20170102221500,714.0,768.599976,35.192307,62,61.5,100,67.099998,70.800003,68.800003
20170102223000,714.0,680.400024,31.153847,61,64.800003,100,67.800003,70.800003,68.800003
20170102224500,714.0,672.0,30.769231,61,60.400002,100,67.400002,70.800003,68.800003
20170102230000,714.0,688.799988,31.538461,61,68.099998,100,67.5,70.800003,68.800003
20170102231500,714.0,777.0,35.576923,61,60.400002,100,67.099998,70.800003,68.800003
20170102233000,714.0,672.0,30.769231,60,66.199997,100,66.900002,70.800003,68.800003
20170102234500,714.0,714.0,32.692308,61,60.799999,100,67.300003,70.800003,68.800003
20170103000000,714.0,688.799988,31.538461,61,63.599998,100,67.099998,70.800003,68.800003
20170103001500,714.0,739.200012,33.846154,62,61.099998,100,67.300003,70.800003,68.800003
20170103003000,714.0,625.799988,28.653846,62,64.699997,100,66.800003,70.800003,68.800003
20170103004500,714.0,697.200012,31.923077,61,61.599998,100,67.099998,70.800003,68.800003
20170103010000,714.0,697.200012,31.923077,60,62.799999,100,67.0,70.800003,68.800003
20170103011500,714.0,760.200012,34.807693,62,62.799999,100,67.699997,70.800003,68.800003
20170103013000,714.0,714.0,32.692308,61,61.099998,100,67.099998,70.800003,68.800003
20170103014500,714.0,697.200012,31.923077,61,63.799999,100,67.199997,70.800003,68.800003
20170103020000,714.0,777.0,35.576923,61,61.0,100,66.599998,70.800003,68.800003
20170103021500,714.0,730.799988,33.461538,62,64.5,100,67.199997,70.800003,68.800003
20170103023000,714.0,680.400024,31.153847,62,60.200001,100,66.800003,70.800003,68.800003
20170103024500,714.0,760.200012,34.807693,61,63.5,100,67.300003,70.800003,68.800003
20170103030000,714.0,688.799988,31.538461,61,62.299999,100,66.599998,70.800003,68.800003
20170103031500,714.0,747.599976,34.230768,61,60.0,100,66.800003,70.800003,68.800003
20170103033000,714.0,663.599976,30.384614,61,66.699997,100,66.5,70.800003,68.800003
20170103034500,714.0,768.599976,35.192307,61,59.599998,100,66.300003,70.800003,68.800003
20170103040000,714.0,722.400024,33.076924,61,65.900002,100,66.800003,70.800003,68.800003
20170103041500,714.0,739.200012,33.846154,60,59.5,100,66.599998,70.800003,68.800003
20170103043000,714.0,768.599976,35.192307,61,65.800003,100,67.099998,70.800003,68.800003
20170103044500,714.0,777.0,35.576923,61,59.200001,100,66.599998,70.800003,68.800003
20170103050000,714.0,730.799988,33.461538,61,67.199997,100,66.599998,70.800003,68.800003
20170103051500,714.0,768.599976,35.192307,61,58.900002,100,66.199997,70.800003,68.800003
20170103053000,714.0,680.400024,31.153847,61,66.800003,100,66.300003,70.800003,68.800003
20170103054500,714.0,739.200012,33.846154,61,59.900002,100,66.0,70.800003,68.800003
20170103060000,714.0,798.0,36.538462,61,61.200001,100,66.300003,70.800003,68.800003
20170103061500,714.0,785.400024,35.96154,62,62.400002,100,66.0,70.800003,68.800003
20170103063000,714.0,646.799988,29.615384,61,60.0,100,66.5,70.800003,68.800003
20170103064500,714.0,777.0,35.576923,61,67.5,100,66.699997,70.800003,68.800003
20170103070000,714.0,672.0,30.769231,61,59.200001,100,68.099998,70.800003,68.800003
20170103071500,714.0,730.799988,33.461538,61,67.699997,100,68.199997,70.800003,68.800003
20170103073000,714.0,798.0,36.538462,62,60.0,100,67.800003,70.800003,68.800003
20170103074500,714.0,747.599976,34.230768,61,66.5,100,68.099998,70.800003,68.800003
20170103080000,714.0,714.0,32.692308,62,60.400002,100,67.699997,70.800003,68.800003
20170103081500,714.0,777.0,35.576923,62,68.599998,100,68.0,70.800003,68.800003
20170103083000,714.0,768.599976,35.192307,62,60.799999,100,67.699997,70.800003,68.800003
20170103084500,714.0,768.599976,35.192307,63,67.199997,100,68.099998,70.800003,68.800003
20170103090000,714.0,785.400024,35.96154,62,61.599998,100,68.300003,70.800003,68.800003
20170103091500,714.0,730.799988,33.461538,62,53.5,100,67.400002,70.800003,68.800003
20170103093000,714.0,663.599976,30.384614,62,53.5,100,65.699997,70.800003,68.800003
20170103094500,714.0,688.799988,31.538461,62,58.799999,100,66.900002,70.800003,68.800003
20170103100000,714.0,663.599976,30.384614,62,64.699997,100,67.099998,70.800003,68.800003
20170103101500,714.0,680.400024,31.153847,62,64.699997,100,68.699997,70.800003,68.800003
20170103103000,714.0,760.200012,34.807693,63,62.0,100,68.699997,70.800003,68.800003
20170103104500,714.0,617.400024,28.269232,62,64.400002,100,68.199997,70.800003,68.800003
20170103110000,714.0,739.200012,33.846154,62,51.5,100,66.900002,70.800003,68.800003
20170103111500,714.0,672.0,30.769231,62,58.700001,100,66.099998,70.800003,68.800003
20170103113000,714.0,714.0,32.692308,62,66.599998,100,67.0,70.800003,68.800003
20170103114500,714.0,663.599976,30.384614,62,63.5,100,67.900002,70.800003,68.800003
20170103120000,714.0,739.200012,33.846154,62,62.400002,100,68.199997,70.800003,68.800003
20170103121500,714.0,793.799988,36.346153,62,54.200001,0,68.800003,70.800003,68.800003
20170103123000,714.0,680.400024,31.153847,62,50.700001,100,65.699997,70.800003,68.800003
20170103124500,714.0,785.400024,35.96154,62,64.400002,100,66.5,70.800003,68.800003
20170103130000,714.0,680.400024,31.153847,62,61.200001,100,67.699997,70.800003,68.800003
20170103131500,714.0,730.799988,33.461538,62,66.5,100,67.900002,70.800003,68.800003
20170103133000,714.0,663.599976,30.384614,61,64.800003,100,68.099998,70.800003,68.800003
20170103134500,714.0,722.400024,33.076924,62,62.799999,100,68.199997,70.800003,68.800003
20170103140000,714.0,747.599976,34.230768,63,66.199997,100,68.300003,70.800003,68.800003
20170103141500,714.0,697.200012,31.923077,62,62.400002,100,68.300003,70.800003,68.800003
20170103143000,714.0,714.0,32.692308,62,68.599998,100,68.400002,70.800003,68.800003
20170103144500,714.0,697.200012,31.923077,61,62.0,100,68.199997,70.800003,68.800003
20170103150000,714.0,722.400024,33.076924,62,62.799999,100,68.300003,70.800003,68.800003
20170103151500,714.0,777.0,35.576923,62,69.099998,100,68.5,70.800003,68.800003
20170103153000,714.0,714.0,32.692308,62,62.0,100,68.300003,70.800003,68.800003
20170103154500,714.0,688.799988,31.538461,61,66.099998,100,68.5,70.800003,68.800003
20170103160000,714.0,768.599976,35.192307,62,61.900002,100,68.300003,70.800003,68.800003
20170103161500,714.0,663.599976,30.384614,62,66.300003,100,68.5,70.800003,68.800003
20170103163000,714.0,688.799988,31.538461,62,66.300003,100,68.300003,70.800003,68.800003
20170103164500,714.0,714.0,32.692308,62,62.400002,100,68.800003,70.800003,68.800003
20170103170000,714.0,739.200012,33.846154,62,67.300003,100,68.599998,70.800003,68.800003
20170103171500,714.0,672.0,30.769231,62,67.300003,100,68.699997,70.800003,68.800003
20170103173000,714.0,714.0,32.692308,62,62.400002,100,68.599998,70.800003,68.800003
20170103174500,714.0,722.400024,33.076924,61,64.599998,100,68.800003,70.800003,68.800003
20170103180000,714.0,722.400024,33.076924,62,68.300003,100,68.800003,70.800003,68.800003
20170103181500,714.0,739.200012,33.846154,62,51.5,100,67.5,70.800003,68.800003
20170103183000,714.0,714.0,32.692308,62,52.599998,100,65.199997,70.800003,68.800003
20170103184500,714.0,747.599976,34.230768,62,60.700001,100,66.800003,70.800003,68.800003
20170103190000,714.0,714.0,32.692308,63,69.400002,100,67.900002,70.800003,68.800003
20170103191500,714.0,697.200012,31.923077,62,61.599998,100,68.0,70.800003,68.800003
20170103193000,714.0,730.799988,33.461538,63,70.400002,100,68.099998,70.800003,68.800003
20170103194500,714.0,785.400024,35.96154,63,61.599998,100,68.099998,70.800003,68.800003
20170103200000,714.0,688.799988,31.538461,62,68.0,100,68.199997,70.800003,68.800003
20170103201500,714.0,722.400024,33.076924,63,61.599998,100,68.300003,70.800003,68.800003
20170103203000,714.0,688.799988,31.538461,63,69.199997,100,68.199997,70.800003,68.800003
20170103204500,714.0,697.200012,31.923077,62,61.900002,100,68.099998,70.800003,68.800003
20170103210000,714.0,672.0,30.769231,62,65.599998,100,68.599998,70.800003,68.800003
20170103211500,714.0,697.200012,31.923077,62,62.400002,100,67.800003,70.800003,68.800003
20170103213000,714.0,730.799988,33.461538,62,62.400002,100,68.400002,70.800003,68.800003
20170103214500,714.0,768.599976,35.192307,62,62.400002,100,68.0,70.800003,68.800003
20170103220000,714.0,747.599976,34.230768,63,64.599998,100,68.099998,70.800003,68.800003
20170103221500,714.0,697.200012,31.923077,62,61.5,100,67.599998,70.800003,68.800003
20170103223000,714.0,768.599976,35.192307,62,63.900002,100,68.199997,70.800003,68.800003
20170103224500,714.0,697.200012,31.923077,62,60.700001,100,67.599998,70.800003,68.800003
20170103230000,714.0,768.599976,35.192307,63,63.700001,100,67.800003,70.800003,68.800003
20170103231500,714.0,714.0,32.692308,62,63.700001,100,67.400002,70.800003,68.800003
20170103233000,714.0,760.200012,34.807693,62,61.200001,100,67.900002,70.800003,68.800003
20170103234500,714.0,730.799988,33.461538,62,64.0,100,67.5,70.800003,68.800003
20170104000000,714.0,730.799988,33.461538,62,60.400002,100,67.599998,70.800003,68.800003
20170104001500,714.0,747.599976,34.230768,62,66.5,100,67.199997,70.800003,68.800003
20170104003000,714.0,739.200012,33.846154,62,60.0,100,67.400002,70.800003,68.800003
20170104004500,714.0,760.200012,34.807693,63,68.099998,100,67.699997,70.800003,68.800003
20170104010000,714.0,760.200012,34.807693,62,59.900002,100,67.199997,70.800003,68.800003
20170104011500,714.0,663.599976,30.384614,63,68.300003,100,67.199997,70.800003,68.800003
20170104013000,714.0,714.0,32.692308,63,61.900002,100,66.800003,70.800003,68.800003
20170104014500,714.0,672.0,30.769231,63,60.900002,100,67.400002,70.800003,68.800003
20170104020000,714.0,714.0,32.692308,64,64.300003,100,67.199997,70.800003,68.800003
20170104021500,714.0,625.799988,28.653846,63,60.0,100,67.5,70.800003,68.800003
20170104023000,714.0,680.400024,31.153847,63,64.699997,100,66.900002,70.800003,68.800003
20170104024500,714.0,768.599976,35.192307,63,59.599998,100,66.900002,70.800003,68.800003
20170104030000,714.0,672.0,30.769231,63,67.300003,100,67.099998,70.800003,68.800003
20170104031500,714.0,739.200012,33.846154,63,60.799999,100,66.900002,70.800003,68.800003
20170104033000,714.0,760.200012,34.807693,63,60.799999,100,67.400002,70.800003,68.800003
20170104034500,714.0,722.400024,33.076924,63,64.800003,100,67.099998,70.800003,68.800003
20170104040000,714.0,760.200012,34.807693,63,59.599998,100,67.099998,70.800003,68.800003
20170104041500,714.0,722.400024,33.076924,63,68.099998,100,67.0,70.800003,68.800003
20170104043000,714.0,722.400024,33.076924,63,62.799999,100,66.699997,70.800003,68.800003
20170104044500,714.0,722.400024,33.076924,63,59.700001,100,67.199997,70.800003,68.800003
20170104050000,714.0,768.599976,35.192307,63,67.599998,100,67.099998,70.800003,68.800003
20170104051500,714.0,730.799988,33.461538,63,59.900002,100,67.099998,70.800003,68.800003
20170104053000,714.0,760.200012,34.807693,63,61.799999,100,67.199997,70.800003,68.800003
20170104054500,714.0,646.799988,29.615384,63,63.599998,100,66.800003,70.800003,68.800003
20170104060000,714.0,697.200012,31.923077,62,58.799999,100,66.699997,70.800003,68.800003
20170104061500,714.0,768.599976,35.192307,62,67.199997,100,66.900002,70.800003,68.800003
20170104063000,714.0,680.400024,31.153847,62,59.599998,100,66.900002,70.800003,68.800003
20170104064500,714.0,663.599976,30.384614,62,66.900002,100,67.300003,70.800003,68.800003
20170104070000,714.0,747.599976,34.230768,62,59.400002,100,66.900002,70.800003,68.800003
20170104071500,714.0,739.200012,33.846154,63,65.400002,100,67.099998,70.800003,68.800003
20170104073000,714.0,672.0,30.769231,61,59.5,100,66.599998,70.800003,68.800003
20170104074500,714.0,793.799988,36.346153,62,64.099998,100,66.900002,70.800003,68.800003
20170104080000,714.0,680.400024,31.153847,62,60.700001,100,66.400002,70.800003,68.800003
20170104081500,714.0,730.799988,33.461538,62,64.0,100,67.0,70.800003,68.800003
20170104083000,714.0,722.400024,33.076924,62,60.299999,100,66.699997,70.800003,68.800003
20170104084500,714.0,714.0,32.692308,62,65.5,100,67.400002,70.800003,68.800003
20170104090000,714.0,785.400024,35.96154,62,60.799999,100,67.199997,70.800003,68.800003
20170104091500,714.0,760.200012,34.807693,63,66.699997,100,67.300003,70.800003,68.800003
20170104093000,714.0,739.200012,33.846154,62,63.299999,100,67.699997,70.800003,68.800003
20170104094500,714.0,722.400024,33.076924,63,63.299999,100,67.599998,70.800003,68.800003
20170104100000,714.0,777.0,35.576923,63,68.699997,100,68.400002,70.800003,68.800003
20170104101500,714.0,663.599976,30.384614,63,61.599998,100,67.800003,70.800003,68.800003
20170104103000,714.0,810.599976,37.115384,63,69.099998,100,67.699997,70.800003,68.800003
20170104104500,714.0,730.799988,33.461538,63,62.0,100,68.099998,70.800003,68.800003
20170104110000,714.0,680.400024,31.153847,63,67.699997,100,68.599998,70.800003,68.800003
20170104111500,714.0,827.400024,37.884616,67,56.900002,0,69.099998,70.800003,68.800003
20170104113000,714.0,663.599976,30.384614,62,50.700001,100,67.400002,70.800003,68.800003
20170104114500,714.0,688.799988,31.538461,63,51.400002,100,66.199997,70.800003,68.800003
20170104120000,714.0,714.0,32.692308,63,54.700001,100,66.800003,70.800003,68.800003
20170104121500,714.0,638.400024,29.23077,63,65.599998,100,67.300003,70.800003,68.800003
20170104123000,714.0,722.400024,33.076924,63,64.900002,100,68.099998,70.800003,68.800003
20170104124500,714.0,722.400024,33.076924,62,62.0,100,67.900002,70.800003,68.800003
20170104130000,714.0,747.599976,34.230768,63,68.099998,100,67.800003,70.800003,68.800003
20170104131500,714.0,793.799988,36.346153,62,62.400002,100,68.0,70.800003,68.800003
20170104133000,714.0,739.200012,33.846154,62,66.099998,100,67.900002,70.800003,68.800003
20170104134500,714.0,730.799988,33.461538,62,62.400002,100,68.800003,70.800003,68.800003
20170104140000,714.0,680.400024,31.153847,62,62.400002,100,68.400002,70.800003,68.800003
20170104141500,714.0,697.200012,31.923077,62,67.400002,100,68.699997,70.800003,68.800003
20170104143000,714.0,760.200012,34.807693,62,61.200001,100,68.599998,70.800003,68.800003
20170104144500,714.0,722.400024,33.076924,62,66.199997,100,68.099998,70.800003,68.800003
20170104150000,714.0,714.0,32.692308,61,62.0,100,68.400002,70.800003,68.800003
20170104151500,714.0,739.200012,33.846154,62,62.0,100,67.800003,70.800003,68.800003
20170104153000,714.0,663.599976,30.384614,62,68.599998,100,68.300003,70.800003,68.800003
20170104154500,714.0,739.200012,33.846154,62,61.200001,100,67.800003,70.800003,68.800003
20170104160000,714.0,819.0,37.5,62,65.199997,100,67.900002,70.800003,68.800003
20170104161500,714.0,785.400024,35.96154,62,62.799999,100,68.099998,70.800003,68.800003
20170104163000,714.0,722.400024,33.076924,62,62.799999,100,67.400002,70.800003,68.800003
20170104164500,714.0,714.0,32.692308,62,64.900002,100,68.300003,70.800003,68.800003
20170104170000,714.0,714.0,32.692308,62,61.200001,100,67.599998,70.800003,68.800003
20170104171500,714.0,688.799988,31.538461,62,68.699997,100,67.800003,70.800003,68.800003
20170104173000,714.0,680.400024,31.153847,63,61.200001,100,67.800003,70.800003,68.800003
20170104174500,714.0,730.799988,33.461538,63,68.900002,100,67.599998,70.800003,68.800003
20170104180000,714.0,646.799988,29.615384,62,60.799999,100,67.400002,70.800003,68.800003
20170104181500,714.0,680.400024,31.153847,62,68.5,100,67.699997,70.800003,68.800003
20170104183000,714.0,680.400024,31.153847,62,60.400002,100,67.699997,70.800003,68.800003
20170104184500,714.0,722.400024,33.076924,63,67.699997,100,67.400002,70.800003,68.800003
20170104190000,714.0,714.0,32.692308,63,60.400002,100,67.400002,70.800003,68.800003
20170104191500,714.0,646.799988,29.615384,62,68.199997,100,67.599998,70.800003,68.800003
20170104193000,714.0,714.0,32.692308,62,60.400002,100,67.400002,70.800003,68.800003
20170104194500,714.0,730.799988,33.461538,63,68.099998,100,67.099998,70.800003,68.800003
20170104200000,714.0,730.799988,33.461538,62,60.0,100,66.900002,70.800003,68.800003
20170104201500,714.0,663.599976,30.384614,62,66.900002,100,67.599998,70.800003,68.800003
20170104203000,714.0,798.0,36.538462,63,62.700001,100,67.199997,70.800003,68.800003
20170104204500,714.0,697.200012,31.923077,63,60.400002,100,67.300003,70.800003,68.800003
20170104210000,714.0,714.0,32.692308,63,67.300003,100,66.900002,70.800003,68.800003
20170104211500,714.0,697.200012,31.923077,62,60.299999,100,66.699997,70.800003,68.800003
20170104213000,714.0,680.400024,31.153847,62,63.700001,100,67.400002,70.800003,68.800003
20170104214500,714.0,663.599976,30.384614,62,62.400002,100,67.0,70.800003,68.800003
20170104220000,714.0,680.400024,31.153847,62,59.200001,100,67.099998,70.800003,68.800003
20170104221500,714.0,672.0,30.769231,62,67.300003,100,67.0,70.800003,68.800003
20170104223000,714.0,714.0,32.692308,63,63.599998,100,66.599998,70.800003,68.800003
20170104224500,714.0,680.400024,31.153847,62,59.200001,100,66.699997,70.800003,68.800003
20170104230000,714.0,747.599976,34.230768,62,64.599998,100,67.099998,70.800003,68.800003
20170104231500,714.0,730.799988,33.461538,62,64.599998,100,66.900002,70.800003,68.800003
20170104233000,714.0,760.200012,34.807693,62,59.599998,100,66.699997,70.800003,68.800003
20170104234500,714.0,722.400024,33.076924,62,61.200001,100,66.800003,70.800003,68.800003
20170105000000,714.0,697.200012,31.923077,62,66.099998,100,66.5,70.800003,68.800003
20170105001500,714.0,688.799988,31.538461,62,60.700001,100,66.400002,70.800003,68.800003
20170105003000,714.0,680.400024,31.153847,62,60.700001,100,66.599998,70.800003,68.800003
20170105004500,714.0,714.0,32.692308,62,67.199997,100,66.900002,70.800003,68.800003
20170105010000,714.0,646.799988,29.615384,62,61.5,100,66.599998,70.800003,68.800003
20170105011500,714.0,739.200012,33.846154,62,59.599998,100,66.900002,70.800003,68.800003
20170105013000,714.0,730.799988,33.461538,63,66.800003,100,66.599998,70.800003,68.800003
20170105014500,714.0,810.599976,37.115384,62,62.599998,100,66.300003,70.800003,68.800003
20170105020000,714.0,730.799988,33.461538,62,59.200001,100,66.400002,70.800003,68.800003
20170105021500,714.0,760.200012,34.807693,62,65.400002,100,66.5,70.800003,68.800003
20170105023000,714.0,785.400024,35.96154,63,63.200001,100,66.199997,70.800003,68.800003
20170105024500,714.0,747.599976,34.230768,62,58.799999,100,66.400002,70.800003,68.800003
20170105030000,714.0,663.599976,30.384614,62,61.599998,100,66.800003,70.800003,68.800003
20170105031500,714.0,760.200012,34.807693,63,66.5,100,66.699997,70.800003,68.800003
20170105033000,714.0,714.0,32.692308,62,61.5,100,66.400002,70.800003,68.800003
20170105034500,714.0,672.0,30.769231,62,59.599998,100,66.800003,70.800003,68.800003
20170105040000,714.0,688.799988,31.538461,62,66.800003,100,66.599998,70.800003,68.800003
20170105041500,714.0,768.599976,35.192307,63,63.200001,100,66.300003,70.800003,68.800003
20170105043000,714.0,714.0,32.692308,62,59.599998,100,66.5,70.800003,68.800003
20170105044500,714.0,688.799988,31.538461,63,64.099998,100,66.900002,70.800003,68.800003
20170105050000,714.0,663.599976,30.384614,62,65.300003,100,66.699997,70.800003,68.800003
20170105051500,714.0,722.400024,33.076924,62,59.900002,100,66.699997,70.800003,68.800003
20170105053000,714.0,722.400024,33.076924,62,60.900002,100,67.099998,70.800003,68.800003
20170105054500,714.0,688.799988,31.538461,62,67.199997,100,66.699997,70.800003,68.800003
20170105060000,714.0,722.400024,33.076924,63,62.299999,100,66.199997,70.800003,68.800003
20170105061500,714.0,760.200012,34.807693,62,58.799999,100,66.199997,70.800003,68.800003
20170105063000,714.0,714.0,32.692308,62,66.300003,100,66.199997,70.800003,68.800003
20170105064500,714.0,714.0,32.692308,62,59.200001,100,65.900002,70.800003,68.800003
20170105070000,714.0,680.400024,31.153847,62,64.900002,100,67.099998,70.800003,68.800003
20170105071500,714.0,663.599976,30.384614,63,61.799999,100,67.599998,70.800003,68.800003
20170105073000,714.0,697.200012,31.923077,62,61.0,100,67.800003,70.800003,68.800003
20170105074500,714.0,739.200012,33.846154,63,63.0,100,67.400002,70.800003,68.800003
20170105080000,714.0,722.400024,33.076924,63,60.5,100,67.599998,70.800003,68.800003
20170105081500,714.0,722.400024,33.076924,62,64.800003,100,67.199997,70.800003,68.800003
20170105083000,714.0,714.0,32.692308,63,59.599998,100,66.800003,70.800003,68.800003
20170105084500,714.0,638.400024,29.23077,63,66.699997,100,67.099998,70.800003,68.800003
20170105090000,714.0,714.0,32.692308,62,60.0,100,67.099998,70.800003,68.800003
20170105091500,714.0,680.400024,31.153847,63,68.599998,100,66.900002,70.800003,68.800003
20170105093000,714.0,697.200012,31.923077,63,60.799999,100,66.800003,70.800003,68.800003
20170105094500,714.0,638.400024,29.23077,62,68.5,100,67.400002,70.800003,68.800003
20170105100000,714.0,663.599976,30.384614,63,62.0,100,67.5,70.800003,68.800003
20170105101500,714.0,638.400024,29.23077,63,63.0,100,67.099998,70.800003,68.800003
20170105103000,714.0,680.400024,31.153847,63,70.300003,100,67.900002,70.800003,68.800003
20170105104500,714.0,714.0,32.692308,63,63.200001,100,68.099998,70.800003,68.800003
20170105110000,714.0,768.599976,35.192307,64,63.200001,100,67.5,70.800003,68.800003
20170105111500,714.0,672.0,30.769231,64,68.5,100,68.300003,70.800003,68.800003
20170105113000,714.0,688.799988,31.538461,63,62.799999,100,68.099998,70.800003,68.800003
20170105114500,714.0,768.599976,35.192307,64,70.800003,100,68.0,70.800003,68.800003
20170105120000,714.0,730.799988,33.461538,64,64.400002,100,68.699997,70.800003,68.800003
20170105121500,714.0,730.799988,33.461538,64,63.700001,100,68.400002,70.800003,68.800003
20170105123000,714.0,672.0,30.769231,63,63.700001,100,68.400002,70.800003,68.800003
20170105124500,714.0,747.599976,34.230768,64,69.099998,100,68.699997,70.800003,68.800003
20170105130000,714.0,768.599976,35.192307,64,65.300003,100,68.599998,70.800003,68.800003
20170105131500,714.0,688.799988,31.538461,64,68.400002,100,68.699997,70.800003,68.800003
20170105133000,714.0,810.599976,37.115384,64,52.700001,100,66.199997,70.800003,68.800003
20170105134500,714.0,663.599976,30.384614,64,64.5,100,66.599998,70.800003,68.800003
20170105140000,714.0,714.0,32.692308,64,68.5,100,67.199997,70.800003,68.800003
20170105141500,714.0,730.799988,33.461538,64,62.799999,100,67.699997,70.800003,68.800003
20170105143000,714.0,739.200012,33.846154,64,67.199997,100,67.699997,70.800003,68.800003
20170105144500,714.0,722.400024,33.076924,64,62.799999,100,68.400002,70.800003,68.800003
20170105150000,714.0,722.400024,33.076924,64,65.300003,100,68.900002,70.800003,68.800003
20170105151500,714.0,697.200012,31.923077,63,68.099998,100,69.099998,70.800003,68.800003
20170105153000,714.0,760.200012,34.807693,64,51.5,100,66.0,70.800003,68.800003
20170105154500,714.0,768.599976,35.192307,64,65.300003,100,67.0,70.800003,68.800003
20170105160000,714.0,730.799988,33.461538,64,62.400002,100,67.599998,70.800003,68.800003
20170105161500,714.0,747.599976,34.230768,64,62.400002,100,68.400002,70.800003,68.800003
20170105163000,714.0,730.799988,33.461538,64,66.5,100,68.800003,70.800003,68.800003
20170105164500,714.0,663.599976,30.384614,63,51.900002,100,67.400002,70.800003,68.800003
20170105170000,714.0,688.799988,31.538461,63,51.900002,100,65.599998,70.800003,68.800003
20170105171500,714.0,680.400024,31.153847,64,60.700001,100,66.699997,70.800003,68.800003
20170105173000,714.0,697.200012,31.923077,64,62.400002,100,67.5,70.800003,68.800003
20170105174500,714.0,739.200012,33.846154,63,65.199997,100,67.599998,70.800003,68.800003
20170105180000,714.0,722.400024,33.076924,64,63.200001,100,67.900002,70.800003,68.800003
20170105181500,714.0,688.799988,31.538461,64,65.099998,100,67.800003,70.800003,68.800003
20170105183000,714.0,688.799988,31.538461,63,64.0,100,68.099998,70.800003,68.800003
20170105184500,714.0,688.799988,31.538461,63,64.0,100,67.699997,70.800003,68.800003
