PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170105190000,714.0,777.0,35.576923,64,67.099998,100,68.400002,70.800003,68.800003
20170105191500,714.0,714.0,32.692308,63,61.599998,100,67.699997,70.800003,68.800003
20170105193000,714.0,714.0,32.692308,64,62.799999,100,68.199997,70.800003,68.800003
20170105194500,714.0,714.0,32.692308,63,66.800003,100,68.099998,70.800003,68.800003
20170105200000,714.0,747.599976,34.230768,64,60.299999,100,67.199997,70.800003,68.800003
20170105201500,714.0,680.400024,31.153847,63,68.400002,100,67.5,70.800003,68.800003
20170105203000,714.0,680.400024,31.153847,62,59.599998,100,67.199997,70.800003,68.800003
20170105204500,714.0,646.799988,29.615384,62,68.599998,100,67.0,70.800003,68.800003
20170105210000,714.0,688.799988,31.538461,62,59.599998,100,66.699997,70.800003,68.800003
20170105211500,714.0,739.200012,33.846154,62,66.699997,100,67.0,70.800003,68.800003
20170105213000,714.0,730.799988,33.461538,62,59.200001,100,66.900002,70.800003,68.800003
20170105214500,714.0,672.0,30.769231,62,67.300003,100,66.900002,70.800003,68.800003
20170105220000,714.0,663.599976,30.384614,63,60.299999,100,66.300003,70.800003,68.800003
20170105221500,714.0,760.200012,34.807693,63,61.200001,100,66.699997,70.800003,68.800003
20170105223000,714.0,688.799988,31.538461,63,64.599998,100,66.5,70.800003,68.800003
20170105224500,714.0,768.599976,35.192307,63,59.599998,100,66.699997,70.800003,68.800003
20170105230000,714.0,739.200012,33.846154,63,67.099998,100,66.800003,70.800003,68.800003
20170105231500,714.0,739.200012,33.846154,63,59.200001,100,66.599998,70.800003,68.800003
20170105233000,714.0,730.799988,33.461538,63,67.699997,100,66.400002,70.800003,68.800003
20170105234500,714.0,646.799988,29.615384,62,60.0,100,66.099998,70.800003,68.800003
20170106000000,714.0,739.200012,33.846154,63,60.0,100,66.400002,70.800003,68.800003
20170106001500,714.0,714.0,32.692308,63,63.900002,100,66.099998,70.800003,68.800003
20170106003000,714.0,697.200012,31.923077,63,58.700001,100,66.199997,70.800003,68.800003
20170106004500,714.0,777.0,35.576923,63,60.400002,100,66.599998,70.800003,68.800003
20170106010000,714.0,760.200012,34.807693,63,65.699997,100,66.400002,70.800003,68.800003
20170106011500,714.0,638.400024,29.23077,63,59.5,100,66.099998,70.800003,68.800003
20170106013000,714.0,747.599976,34.230768,62,59.5,100,66.400002,70.800003,68.800003
20170106014500,714.0,760.200012,34.807693,63,63.900002,100,65.800003,70.800003,68.800003
20170106020000,714.0,730.799988,33.461538,63,58.400002,100,65.900002,70.800003,68.800003
20170106021500,714.0,730.799988,33.461538,63,61.599998,100,66.099998,70.800003,68.800003
20170106023000,714.0,663.599976,30.384614,63,63.400002,100,65.800003,70.800003,68.800003
20170106024500,714.0,722.400024,33.076924,63,58.799999,100,65.800003,70.800003,68.800003
20170106030000,714.0,747.599976,34.230768,63,62.900002,100,66.099998,70.800003,68.800003
20170106031500,714.0,617.400024,28.269232,62,62.900002,100,65.800003,70.800003,68.800003
20170106033000,714.0,697.200012,31.923077,62,58.700001,100,65.800003,70.800003,68.800003
20170106034500,714.0,730.799988,33.461538,62,60.0,100,66.199997,70.800003,68.800003
20170106040000,714.0,747.599976,34.230768,62,63.900002,100,65.900002,70.800003,68.800003
20170106041500,714.0,672.0,30.769231,62,59.900002,100,65.699997,70.800003,68.800003
20170106043000,714.0,680.400024,31.153847,62,58.799999,100,66.099998,70.800003,68.800003
20170106044500,714.0,714.0,32.692308,63,63.799999,100,66.199997,70.800003,68.800003
20170106050000,714.0,638.400024,29.23077,63,63.799999,100,65.800003,70.800003,68.800003
20170106051500,714.0,730.799988,33.461538,62,59.099998,100,65.699997,70.800003,68.800003
20170106053000,714.0,688.799988,31.538461,63,57.799999,100,65.800003,70.800003,68.800003
20170106054500,714.0,714.0,32.692308,63,64.0,100,66.0,70.800003,68.800003
20170106060000,714.0,672.0,30.769231,62,61.900002,100,65.300003,70.800003,68.800003
20170106061500,714.0,688.799988,31.538461,62,57.900002,100,65.199997,70.800003,68.800003
20170106063000,714.0,680.400024,31.153847,62,57.900002,100,65.599998,70.800003,68.800003
20170106064500,714.0,768.599976,35.192307,62,65.300003,100,65.599998,70.800003,68.800003
20170106070000,714.0,697.200012,31.923077,62,60.299999,100,65.199997,70.800003,68.800003
20170106071500,714.0,722.400024,33.076924,62,57.599998,100,65.400002,70.800003,68.800003
20170106073000,714.0,730.799988,33.461538,62,63.299999,100,65.599998,70.800003,68.800003
20170106074500,714.0,688.799988,31.538461,62,61.5,100,65.099998,70.800003,68.800003
20170106080000,714.0,697.200012,31.923077,62,57.900002,100,65.0,70.800003,68.800003
20170106081500,714.0,688.799988,31.538461,62,57.900002,100,65.099998,70.800003,68.800003
20170106083000,714.0,747.599976,34.230768,62,64.800003,100,64.800003,70.800003,68.800003
20170106084500,714.0,747.599976,34.230768,63,60.299999,100,64.400002,70.800003,68.800003
20170106090000,714.0,680.400024,31.153847,62,57.099998,100,64.599998,70.800003,68.800003
20170106091500,714.0,688.799988,31.538461,63,58.700001,100,64.699997,70.800003,68.800003
20170106093000,714.0,768.599976,35.192307,62,64.400002,100,64.5,70.800003,68.800003
20170106094500,714.0,810.599976,37.115384,63,59.099998,100,64.300003,70.800003,68.800003
20170106100000,714.0,722.400024,33.076924,63,56.0,100,64.5,70.800003,68.800003
20170106101500,714.0,760.200012,34.807693,63,58.900002,100,64.800003,70.800003,68.800003
20170106103000,714.0,646.799988,29.615384,62,62.799999,100,64.5,70.800003,68.800003
20170106104500,714.0,663.599976,30.384614,63,59.5,100,64.5,70.800003,68.800003
20170106110000,714.0,722.400024,33.076924,62,56.799999,100,64.300003,70.800003,68.800003
20170106111500,714.0,680.400024,31.153847,63,61.700001,100,64.400002,70.800003,68.800003
20170106113000,714.0,680.400024,31.153847,62,61.700001,100,64.199997,70.800003,68.800003
20170106114500,714.0,688.799988,31.538461,62,57.5,100,64.300003,70.800003,68.800003
20170106120000,714.0,672.0,30.769231,62,56.299999,100,64.599998,70.800003,68.800003
20170106121500,714.0,697.200012,31.923077,63,62.900002,100,64.800003,70.800003,68.800003
20170106123000,714.0,680.400024,31.153847,62,60.5,100,64.199997,70.800003,68.800003
20170106124500,714.0,730.799988,33.461538,63,57.299999,100,63.900002,70.800003,68.800003
20170106130000,714.0,714.0,32.692308,63,58.0,100,64.599998,70.800003,68.800003
20170106131500,714.0,739.200012,33.846154,63,64.400002,100,64.5,70.800003,68.800003
20170106133000,714.0,680.400024,31.153847,62,60.700001,100,64.199997,70.800003,68.800003
20170106134500,714.0,760.200012,34.807693,62,56.700001,100,64.400002,70.800003,68.800003
20170106140000,714.0,747.599976,34.230768,63,57.599998,100,64.800003,70.800003,68.800003
20170106141500,714.0,697.200012,31.923077,63,64.0,100,64.5,70.800003,68.800003
20170106143000,714.0,714.0,32.692308,62,59.099998,100,63.799999,70.800003,68.800003
20170106144500,714.0,646.799988,29.615384,62,57.200001,100,64.099998,70.800003,68.800003
20170106150000,714.0,739.200012,33.846154,63,58.400002,100,64.199997,70.800003,68.800003
20170106151500,714.0,793.799988,36.346153,62,63.599998,100,64.099998,70.800003,68.800003
20170106153000,714.0,730.799988,33.461538,62,59.099998,100,64.0,70.800003,68.800003
20170106154500,714.0,697.200012,31.923077,62,57.900002,100,64.599998,70.800003,68.800003
20170106160000,714.0,680.400024,31.153847,62,57.200001,100,64.800003,70.800003,68.800003
20170106161500,714.0,663.599976,30.384614,62,60.5,100,64.5,70.800003,68.800003
20170106163000,714.0,714.0,32.692308,63,64.800003,100,64.400002,70.800003,68.800003
20170106164500,714.0,777.0,35.576923,63,61.799999,100,64.199997,70.800003,68.800003
20170106170000,714.0,714.0,32.692308,62,58.700001,100,64.099998,70.800003,68.800003
20170106171500,714.0,768.599976,35.192307,62,57.5,100,64.400002,70.800003,68.800003
20170106173000,714.0,697.200012,31.923077,62,57.5,100,65.099998,70.800003,68.800003
20170106174500,714.0,714.0,32.692308,62,61.400002,100,65.099998,70.800003,68.800003
20170106180000,714.0,646.799988,29.615384,62,64.0,100,65.0,70.800003,68.800003
20170106181500,714.0,739.200012,33.846154,63,60.799999,100,64.300003,70.800003,68.800003
20170106183000,714.0,747.599976,34.230768,62,57.5,100,64.099998,70.800003,68.800003
20170106184500,714.0,722.400024,33.076924,62,55.599998,100,64.0,70.800003,68.800003
20170106190000,714.0,680.400024,31.153847,63,58.0,100,64.300003,70.800003,68.800003
20170106191500,714.0,747.599976,34.230768,62,63.599998,100,64.300003,70.800003,68.800003
20170106193000,714.0,768.599976,35.192307,63,61.900002,100,64.5,70.800003,68.800003
20170106194500,714.0,747.599976,34.230768,63,58.200001,100,64.300003,70.800003,68.800003
20170106200000,714.0,739.200012,33.846154,63,56.0,100,64.099998,70.800003,68.800003
20170106201500,714.0,730.799988,33.461538,63,57.200001,100,64.300003,70.800003,68.800003
20170106203000,714.0,697.200012,31.923077,63,63.299999,100,64.099998,70.800003,68.800003
20170106204500,714.0,760.200012,34.807693,63,61.900002,100,64.099998,70.800003,68.800003
20170106210000,714.0,777.0,35.576923,63,59.400002,100,64.400002,70.800003,68.800003
20170106211500,714.0,680.400024,31.153847,63,57.400002,100,65.0,70.800003,68.800003
20170106213000,714.0,688.799988,31.538461,63,58.400002,100,65.099998,70.800003,68.800003
20170106214500,714.0,739.200012,33.846154,63,64.099998,100,64.900002,70.800003,68.800003
20170106220000,714.0,739.200012,33.846154,63,62.200001,100,64.300003,70.800003,68.800003
20170106221500,714.0,688.799988,31.538461,63,58.299999,100,64.0,70.800003,68.800003
20170106223000,714.0,697.200012,31.923077,63,55.599998,100,64.099998,70.800003,68.800003
20170106224500,714.0,722.400024,33.076924,63,58.5,100,64.5,70.800003,68.800003
20170106230000,714.0,730.799988,33.461538,63,63.599998,100,64.699997,70.800003,68.800003
20170106231500,714.0,722.400024,33.076924,63,60.299999,100,64.300003,70.800003,68.800003
20170106233000,714.0,688.799988,31.538461,63,57.5,100,63.799999,70.800003,68.800003
20170106234500,714.0,680.400024,31.153847,62,56.400002,100,64.099998,70.800003,68.800003
20170107000000,714.0,739.200012,33.846154,63,61.599998,100,64.199997,70.800003,68.800003
20170107001500,714.0,739.200012,33.846154,63,61.599998,100,64.099998,70.800003,68.800003
20170107003000,714.0,739.200012,33.846154,62,58.700001,100,64.199997,70.800003,68.800003
20170107004500,714.0,672.0,30.769231,62,55.599998,100,63.900002,70.800003,68.800003
20170107010000,714.0,680.400024,31.153847,63,57.0,100,63.900002,70.800003,68.800003
20170107011500,714.0,680.400024,31.153847,63,63.200001,100,63.700001,70.800003,68.800003
20170107013000,714.0,697.200012,31.923077,63,59.0,100,63.599998,70.800003,68.800003
20170107014500,714.0,714.0,32.692308,64,56.200001,100,63.599998,70.800003,68.800003
20170107020000,714.0,714.0,32.692308,64,56.200001,100,63.700001,70.800003,68.800003
20170107021500,714.0,739.200012,33.846154,64,61.299999,100,63.799999,70.800003,68.800003
20170107023000,714.0,688.799988,31.538461,63,62.299999,100,63.700001,70.800003,68.800003
20170107024500,714.0,680.400024,31.153847,63,58.200001,100,64.0,70.800003,68.800003
20170107030000,714.0,680.400024,31.153847,63,54.700001,100,63.5,70.800003,68.800003
20170107031500,714.0,747.599976,34.230768,64,60.099998,100,63.599998,70.800003,68.800003
20170107033000,714.0,739.200012,33.846154,64,62.700001,100,63.700001,70.800003,68.800003
20170107034500,714.0,663.599976,30.384614,63,58.299999,100,63.700001,70.800003,68.800003
20170107040000,714.0,768.599976,35.192307,64,54.700001,100,63.5,70.800003,68.800003
20170107041500,714.0,747.599976,34.230768,64,55.599998,100,63.299999,70.800003,68.800003
20170107043000,714.0,663.599976,30.384614,63,61.900002,100,63.099998,70.800003,68.800003
20170107044500,714.0,785.400024,35.96154,64,59.900002,100,63.599998,70.800003,68.800003
20170107050000,714.0,798.0,36.538462,63,55.5,100,63.099998,70.800003,68.800003
20170107051500,714.0,625.799988,28.653846,63,55.5,100,63.200001,70.800003,68.800003
20170107053000,714.0,739.200012,33.846154,63,61.5,100,63.099998,70.800003,68.800003
20170107054500,714.0,760.200012,34.807693,63,59.900002,100,62.900002,70.800003,68.800003
20170107060000,714.0,739.200012,33.846154,64,55.099998,100,62.799999,70.800003,68.800003
20170107061500,714.0,714.0,32.692308,63,55.099998,100,62.900002,70.800003,68.800003
20170107063000,714.0,688.799988,31.538461,64,61.5,100,62.599998,70.800003,68.800003
20170107064500,714.0,672.0,30.769231,63,58.900002,100,62.599998,70.800003,68.800003
20170107070000,714.0,688.799988,31.538461,63,54.700001,100,62.900002,70.800003,68.800003
20170107071500,714.0,672.0,30.769231,63,57.700001,100,63.099998,70.800003,68.800003
20170107073000,714.0,672.0,30.769231,63,60.900002,100,62.400002,70.800003,68.800003
20170107074500,714.0,760.200012,34.807693,63,56.599998,100,62.5,70.800003,68.800003
20170107080000,714.0,739.200012,33.846154,63,53.599998,100,62.5,70.800003,68.800003
20170107081500,714.0,688.799988,31.538461,63,58.599998,100,62.5,70.800003,68.800003
20170107083000,714.0,672.0,30.769231,63,60.799999,100,62.599998,70.800003,68.800003
20170107084500,714.0,739.200012,33.846154,63,57.5,100,62.099998,70.800003,68.800003
20170107090000,714.0,730.799988,33.461538,63,54.299999,100,62.400002,70.800003,68.800003
20170107091500,714.0,785.400024,35.96154,63,56.400002,100,62.900002,70.800003,68.800003
20170107093000,714.0,739.200012,33.846154,63,62.400002,100,62.400002,70.800003,68.800003
20170107094500,714.0,739.200012,33.846154,63,59.5,100,62.5,70.800003,68.800003
20170107100000,714.0,730.799988,33.461538,64,56.299999,100,62.599998,70.800003,68.800003
20170107101500,714.0,730.799988,33.461538,64,55.599998,100,62.700001,70.800003,68.800003
20170107103000,714.0,697.200012,31.923077,64,62.400002,100,63.0,70.800003,68.800003
20170107104500,714.0,722.400024,33.076924,63,61.099998,100,62.900002,70.800003,68.800003
20170107110000,714.0,722.400024,33.076924,64,58.299999,100,62.799999,70.800003,68.800003
20170107111500,714.0,722.400024,33.076924,63,55.200001,100,63.0,70.800003,68.800003
20170107113000,714.0,760.200012,34.807693,64,57.799999,100,63.599998,70.800003,68.800003
20170107114500,714.0,714.0,32.692308,63,64.199997,100,63.099998,70.800003,68.800003
20170107120000,714.0,688.799988,31.538461,63,60.799999,100,63.0,70.800003,68.800003
20170107121500,714.0,672.0,30.769231,64,58.599998,100,63.299999,70.800003,68.800003
20170107123000,714.0,680.400024,31.153847,64,56.0,100,63.5,70.800003,68.800003
20170107124500,714.0,747.599976,34.230768,64,58.599998,100,63.5,70.800003,68.800003
20170107130000,714.0,760.200012,34.807693,64,64.0,100,63.599998,70.800003,68.800003
20170107131500,714.0,714.0,32.692308,64,61.099998,100,63.599998,70.800003,68.800003
20170107133000,714.0,747.599976,34.230768,64,57.900002,100,63.299999,70.800003,68.800003
20170107134500,714.0,747.599976,34.230768,64,56.0,100,63.299999,70.800003,68.800003
20170107140000,714.0,697.200012,31.923077,63,58.200001,100,63.799999,70.800003,68.800003
20170107141500,714.0,680.400024,31.153847,64,64.0,100,63.900002,70.800003,68.800003
20170107143000,714.0,688.799988,31.538461,64,61.200001,100,63.200001,70.800003,68.800003
20170107144500,714.0,680.400024,31.153847,64,58.700001,100,63.200001,70.800003,68.800003
20170107150000,714.0,714.0,32.692308,63,56.0,100,63.599998,70.800003,68.800003
20170107151500,714.0,747.599976,34.230768,64,58.5,100,64.099998,70.800003,68.800003
20170107153000,714.0,747.599976,34.230768,64,64.0,100,63.5,70.800003,68.800003
20170107154500,714.0,697.200012,31.923077,64,61.099998,100,63.400002,70.800003,68.800003
20170107160000,714.0,739.200012,33.846154,64,58.299999,100,63.700001,70.800003,68.800003
20170107161500,714.0,730.799988,33.461538,64,56.400002,100,64.699997,70.800003,68.800003
20170107163000,714.0,730.799988,33.461538,65,58.200001,100,64.699997,70.800003,68.800003
20170107164500,714.0,760.200012,34.807693,64,64.0,100,64.5,70.800003,68.800003
20170107170000,714.0,714.0,32.692308,64,59.900002,100,64.400002,70.800003,68.800003
20170107171500,714.0,680.400024,31.153847,64,57.700001,100,64.800003,70.800003,68.800003
20170107173000,714.0,722.400024,33.076924,64,55.599998,100,64.699997,70.800003,68.800003
20170107174500,714.0,714.0,32.692308,64,57.200001,100,64.800003,70.800003,68.800003
20170107180000,714.0,714.0,32.692308,63,63.599998,100,64.800003,70.800003,68.800003
20170107181500,714.0,663.599976,30.384614,64,59.900002,100,64.199997,70.800003,68.800003
20170107183000,714.0,697.200012,31.923077,64,57.5,100,64.0,70.800003,68.800003
20170107184500,714.0,785.400024,35.96154,64,55.599998,100,64.0,70.800003,68.800003
20170107190000,714.0,663.599976,30.384614,64,57.700001,100,64.0,70.800003,68.800003
20170107191500,714.0,697.200012,31.923077,64,62.900002,100,63.599998,70.800003,68.800003
20170107193000,714.0,663.599976,30.384614,64,60.599998,100,63.5,70.800003,68.800003
20170107194500,714.0,722.400024,33.076924,64,57.900002,100,63.599998,70.800003,68.800003
20170107200000,714.0,714.0,32.692308,64,55.599998,100,63.799999,70.800003,68.800003
20170107201500,714.0,688.799988,31.538461,64,57.799999,100,64.0,70.800003,68.800003
20170107203000,714.0,714.0,32.692308,64,63.099998,100,63.400002,70.800003,68.800003
20170107204500,714.0,697.200012,31.923077,64,59.799999,100,63.599998,70.800003,68.800003
20170107210000,714.0,625.799988,28.653846,64,57.5,100,64.099998,70.800003,68.800003
20170107211500,714.0,730.799988,33.461538,64,55.200001,100,64.099998,70.800003,68.800003
20170107213000,714.0,697.200012,31.923077,64,58.099998,100,65.0,70.800003,68.800003
20170107214500,714.0,730.799988,33.461538,64,62.799999,100,64.699997,70.800003,68.800003
20170107220000,714.0,760.200012,34.807693,64,59.099998,100,63.900002,70.800003,68.800003
20170107221500,714.0,697.200012,31.923077,64,56.299999,100,63.700001,70.800003,68.800003
20170107223000,714.0,760.200012,34.807693,64,54.799999,100,63.700001,70.800003,68.800003
20170107224500,714.0,688.799988,31.538461,63,59.200001,100,63.700001,70.800003,68.800003
20170107230000,714.0,722.400024,33.076924,64,62.400002,100,63.5,70.800003,68.800003
20170107231500,714.0,730.799988,33.461538,64,58.299999,100,63.200001,70.800003,68.800003
20170107233000,714.0,760.200012,34.807693,64,55.099998,100,63.099998,70.800003,68.800003
20170107234500,714.0,697.200012,31.923077,64,54.299999,100,63.400002,70.800003,68.800003
20170108000000,714.0,747.599976,34.230768,64,59.900002,100,63.200001,70.800003,68.800003
20170108001500,714.0,663.599976,30.384614,64,59.900002,100,62.5,70.800003,68.800003
20170108003000,714.0,747.599976,34.230768,64,56.700001,100,62.400002,70.800003,68.800003
20170108004500,714.0,638.400024,29.23077,63,53.5,100,62.799999,70.800003,68.800003
20170108010000,714.0,768.599976,35.192307,64,54.099998,100,62.400002,70.800003,68.800003
20170108011500,714.0,697.200012,31.923077,64,60.599998,100,62.299999,70.800003,68.800003
20170108013000,714.0,722.400024,33.076924,64,59.0,100,62.400002,70.800003,68.800003
20170108014500,714.0,722.400024,33.076924,64,57.400002,100,62.0,70.800003,68.800003
20170108020000,714.0,663.599976,30.384614,63,55.0,100,62.599998,70.800003,68.800003
20170108021500,714.0,722.400024,33.076924,64,57.200001,100,63.099998,70.800003,68.800003
20170108023000,714.0,730.799988,33.461538,64,61.5,100,62.299999,70.800003,68.800003
20170108024500,714.0,730.799988,33.461538,64,58.299999,100,62.0,70.800003,68.800003
20170108030000,714.0,768.599976,35.192307,64,55.099998,100,62.400002,70.800003,68.800003
20170108031500,714.0,785.400024,35.96154,64,52.700001,100,62.0,70.800003,68.800003
20170108033000,714.0,793.799988,36.346153,64,58.299999,100,62.5,70.800003,68.800003
20170108034500,714.0,688.799988,31.538461,64,61.900002,100,62.799999,70.800003,68.800003
20170108040000,714.0,768.599976,35.192307,64,57.900002,100,62.299999,70.800003,68.800003
20170108041500,714.0,722.400024,33.076924,63,54.400002,100,62.5,70.800003,68.800003
20170108043000,714.0,688.799988,31.538461,63,56.299999,100,62.599998,70.800003,68.800003
20170108044500,714.0,688.799988,31.538461,63,62.0,100,62.700001,70.800003,68.800003
20170108050000,714.0,777.0,35.576923,64,60.299999,100,62.799999,70.800003,68.800003
20170108051500,714.0,739.200012,33.846154,64,56.700001,100,62.200001,70.800003,68.800003
20170108053000,714.0,722.400024,33.076924,64,55.200001,100,62.599998,70.800003,68.800003
20170108054500,714.0,760.200012,34.807693,64,57.599998,100,63.099998,70.800003,68.800003
20170108060000,714.0,672.0,30.769231,64,60.299999,100,62.200001,70.800003,68.800003
20170108061500,714.0,625.799988,28.653846,63,56.299999,100,62.099998,70.800003,68.800003
20170108063000,714.0,739.200012,33.846154,64,54.700001,100,62.299999,70.800003,68.800003
20170108064500,714.0,714.0,32.692308,64,56.400002,100,62.400002,70.800003,68.800003
20170108070000,714.0,697.200012,31.923077,64,61.200001,100,62.400002,70.800003,68.800003
20170108071500,714.0,617.400024,28.269232,63,57.599998,100,61.700001,70.800003,68.800003
20170108073000,714.0,697.200012,31.923077,64,54.200001,100,61.700001,70.800003,68.800003
20170108074500,714.0,768.599976,35.192307,63,54.200001,100,62.0,70.800003,68.800003
20170108080000,714.0,646.799988,29.615384,63,62.5,100,62.299999,70.800003,68.800003
20170108081500,714.0,739.200012,33.846154,63,60.299999,100,62.599998,70.800003,68.800003
20170108083000,714.0,739.200012,33.846154,64,56.900002,100,62.0,70.800003,68.800003
20170108084500,714.0,714.0,32.692308,64,54.700001,100,62.400002,70.800003,68.800003
20170108090000,714.0,768.599976,35.192307,64,56.900002,100,62.599998,70.800003,68.800003
20170108091500,714.0,747.599976,34.230768,63,63.200001,100,62.700001,70.800003,68.800003
20170108093000,714.0,663.599976,30.384614,63,60.700001,100,62.799999,70.800003,68.800003
20170108094500,714.0,798.0,36.538462,64,58.299999,100,63.700001,70.800003,68.800003
20170108100000,714.0,722.400024,33.076924,64,56.400002,100,64.099998,70.800003,68.800003
20170108101500,714.0,663.599976,30.384614,63,58.0,100,63.700001,70.800003,68.800003
20170108103000,714.0,697.200012,31.923077,64,64.300003,100,63.599998,70.800003,68.800003
20170108104500,714.0,730.799988,33.461538,64,61.099998,100,63.599998,70.800003,68.800003
20170108110000,714.0,646.799988,29.615384,64,58.5,100,64.0,70.800003,68.800003
20170108111500,714.0,697.200012,31.923077,64,56.200001,100,63.700001,70.800003,68.800003
20170108113000,714.0,714.0,32.692308,64,58.799999,100,63.900002,70.800003,68.800003
20170108114500,714.0,625.799988,28.653846,64,64.099998,100,65.0,70.800003,68.800003
20170108120000,714.0,739.200012,33.846154,64,61.900002,100,64.5,70.800003,68.800003
20170108121500,714.0,697.200012,31.923077,64,58.700001,100,64.199997,70.800003,68.800003
20170108123000,714.0,739.200012,33.846154,64,57.0,100,64.099998,70.800003,68.800003
20170108124500,714.0,663.599976,30.384614,64,58.400002,100,64.199997,70.800003,68.800003
20170108130000,714.0,680.400024,31.153847,64,64.400002,100,64.099998,70.800003,68.800003
20170108131500,714.0,697.200012,31.923077,64,62.5,100,63.799999,70.800003,68.800003
20170108133000,714.0,663.599976,30.384614,64,59.900002,100,63.599998,70.800003,68.800003
20170108134500,714.0,697.200012,31.923077,64,57.099998,100,63.900002,70.800003,68.800003
20170108140000,714.0,697.200012,31.923077,64,57.099998,100,64.0,70.800003,68.800003
20170108141500,714.0,739.200012,33.846154,64,60.900002,100,64.199997,70.800003,68.800003
20170108143000,714.0,785.400024,35.96154,64,64.0,100,64.099998,70.800003,68.800003
20170108144500,714.0,785.400024,35.96154,65,61.900002,100,64.199997,70.800003,68.800003
20170108150000,714.0,730.799988,33.461538,65,58.099998,100,64.199997,70.800003,68.800003
20170108151500,714.0,714.0,32.692308,65,57.200001,100,64.099998,70.800003,68.800003
20170108153000,714.0,688.799988,31.538461,65,62.0,100,64.599998,70.800003,68.800003
20170108154500,714.0,739.200012,33.846154,65,64.800003,100,65.400002,70.800003,68.800003
20170108160000,714.0,697.200012,31.923077,65,61.5,100,64.699997,70.800003,68.800003
20170108161500,714.0,722.400024,33.076924,65,57.799999,100,65.099998,70.800003,68.800003
20170108163000,714.0,739.200012,33.846154,65,57.799999,100,65.199997,70.800003,68.800003
20170108164500,714.0,680.400024,31.153847,65,61.900002,100,65.599998,70.800003,68.800003
20170108170000,714.0,730.799988,33.461538,65,64.800003,100,65.0,70.800003,68.800003
20170108171500,714.0,722.400024,33.076924,65,61.400002,100,64.699997,70.800003,68.800003
20170108173000,714.0,714.0,32.692308,65,57.400002,100,64.400002,70.800003,68.800003
20170108174500,714.0,722.400024,33.076924,65,56.799999,100,64.599998,70.800003,68.800003
20170108180000,714.0,714.0,32.692308,65,59.299999,100,64.400002,70.800003,68.800003
20170108181500,714.0,672.0,30.769231,64,64.900002,100,64.300003,70.800003,68.800003
20170108183000,714.0,697.200012,31.923077,65,60.700001,100,64.0,70.800003,68.800003
20170108184500,714.0,760.200012,34.807693,65,56.799999,100,64.300003,70.800003,68.800003
20170108190000,714.0,646.799988,29.615384,64,58.900002,100,64.400002,70.800003,68.800003
20170108191500,714.0,592.200012,27.115385,64,65.300003,100,64.400002,70.800003,68.800003
20170108193000,714.0,730.799988,33.461538,65,60.700001,100,64.099998,70.800003,68.800003
20170108194500,714.0,722.400024,33.076924,66,58.299999,100,64.0,70.800003,68.800003
20170108200000,714.0,680.400024,31.153847,65,56.0,100,63.799999,70.800003,68.800003
20170108201500,714.0,646.799988,29.615384,65,58.5,100,64.0,70.800003,68.800003
20170108203000,714.0,785.400024,35.96154,65,64.0,100,64.099998,70.800003,68.800003
20170108204500,714.0,625.799988,28.653846,64,64.0,100,63.900002,70.800003,68.800003
20170108210000,714.0,722.400024,33.076924,65,60.299999,100,64.099998,70.800003,68.800003
20170108211500,714.0,680.400024,31.153847,65,57.900002,100,64.0,70.800003,68.800003
20170108213000,714.0,680.400024,31.153847,65,56.299999,100,63.900002,70.800003,68.800003
20170108214500,714.0,730.799988,33.461538,65,58.5,100,64.0,70.800003,68.800003
20170108220000,714.0,722.400024,33.076924,65,64.0,100,64.0,70.800003,68.800003
20170108221500,714.0,739.200012,33.846154,65,62.700001,100,63.900002,70.800003,68.800003
20170108223000,714.0,747.599976,34.230768,65,59.5,100,64.099998,70.800003,68.800003
20170108224500,714.0,730.799988,33.461538,65,57.400002,100,63.900002,70.800003,68.800003
20170108230000,714.0,688.799988,31.538461,65,56.400002,100,63.799999,70.800003,68.800003
20170108231500,714.0,688.799988,31.538461,65,58.5,100,63.799999,70.800003,68.800003
20170108233000,714.0,638.400024,29.23077,64,64.0,100,64.0,70.800003,68.800003
20170108234500,714.0,672.0,30.769231,65,62.799999,100,63.900002,70.800003,68.800003
20170109000000,714.0,722.400024,33.076924,65,59.900002,100,63.799999,70.800003,68.800003
20170109001500,714.0,768.599976,35.192307,64,57.099998,100,63.299999,70.800003,68.800003
20170109003000,714.0,722.400024,33.076924,64,57.099998,100,63.799999,70.800003,68.800003
20170109004500,714.0,739.200012,33.846154,65,59.200001,100,64.0,70.800003,68.800003
20170109010000,714.0,730.799988,33.461538,65,64.099998,100,64.099998,70.800003,68.800003
20170109011500,714.0,739.200012,33.846154,65,61.0,100,63.799999,70.800003,68.800003
20170109013000,714.0,697.200012,31.923077,65,58.700001,100,63.299999,70.800003,68.800003
20170109014500,714.0,722.400024,33.076924,65,56.0,100,63.700001,70.800003,68.800003
20170109020000,714.0,663.599976,30.384614,65,57.599998,100,63.900002,70.800003,68.800003
20170109021500,714.0,739.200012,33.846154,65,63.0,100,64.300003,70.800003,68.800003
20170109023000,714.0,680.400024,31.153847,65,63.0,100,63.599998,70.800003,68.800003
20170109024500,714.0,730.799988,33.461538,64,60.599998,100,63.5,70.800003,68.800003
20170109030000,714.0,663.599976,30.384614,65,56.700001,100,63.400002,70.800003,68.800003
20170109031500,714.0,680.400024,31.153847,65,56.700001,100,64.0,70.800003,68.800003
20170109033000,714.0,722.400024,33.076924,65,59.700001,100,64.199997,70.800003,68.800003
20170109034500,714.0,722.400024,33.076924,65,64.800003,100,63.599998,70.800003,68.800003
20170109040000,714.0,722.400024,33.076924,65,60.900002,100,63.400002,70.800003,68.800003
20170109041500,714.0,714.0,32.692308,65,59.099998,100,63.599998,70.800003,68.800003
20170109043000,714.0,714.0,32.692308,65,56.299999,100,63.799999,70.800003,68.800003
20170109044500,714.0,722.400024,33.076924,65,57.599998,100,64.199997,70.800003,68.800003
20170109050000,714.0,722.400024,33.076924,65,61.900002,100,65.199997,70.800003,68.800003
20170109051500,714.0,739.200012,33.846154,65,64.699997,100,65.599998,70.800003,68.800003
20170109053000,714.0,722.400024,33.076924,65,60.700001,100,65.5,70.800003,68.800003
20170109054500,714.0,638.400024,29.23077,65,58.900002,100,65.0,70.800003,68.800003
20170109060000,714.0,739.200012,33.846154,65,55.599998,100,65.300003,70.800003,68.800003
20170109061500,714.0,747.599976,34.230768,65,62.599998,100,64.199997,70.800003,68.800003
20170109063000,714.0,688.799988,31.538461,65,58.200001,100,64.199997,70.800003,68.800003
20170109064500,714.0,768.599976,35.192307,65,57.200001,100,64.400002,70.800003,68.800003
20170109070000,714.0,739.200012,33.846154,65,64.0,100,64.0,70.800003,68.800003
20170109071500,714.0,739.200012,33.846154,64,59.099998,100,63.700001,70.800003,68.800003
20170109073000,714.0,697.200012,31.923077,65,56.0,100,63.700001,70.800003,68.800003
20170109074500,714.0,793.799988,36.346153,64,58.799999,100,64.0,70.800003,68.800003
20170109080000,714.0,747.599976,34.230768,64,64.400002,100,63.900002,70.800003,68.800003
20170109081500,714.0,730.799988,33.461538,65,59.900002,100,64.099998,70.800003,68.800003
20170109083000,714.0,714.0,32.692308,65,57.599998,100,64.300003,70.800003,68.800003
20170109084500,714.0,760.200012,34.807693,65,61.799999,100,64.900002,70.800003,68.800003
20170109090000,714.0,663.599976,30.384614,65,63.200001,100,65.0,70.800003,68.800003
20170109091500,714.0,730.799988,33.461538,65,59.099998,100,65.599998,70.800003,68.800003
20170109093000,714.0,672.0,30.769231,65,59.099998,100,66.5,70.800003,68.800003
20170109094500,714.0,760.200012,34.807693,65,67.699997,100,66.800003,70.800003,68.800003
20170109100000,714.0,714.0,32.692308,65,62.400002,100,66.199997,70.800003,68.800003
20170109101500,714.0,730.799988,33.461538,65,59.599998,100,66.400002,70.800003,68.800003
20170109103000,714.0,777.0,35.576923,65,65.099998,100,67.099998,70.800003,68.800003
20170109104500,714.0,739.200012,33.846154,65,63.200001,100,66.400002,70.800003,68.800003
20170109110000,714.0,793.799988,36.346153,65,58.400002,100,66.599998,70.800003,68.800003
20170109111500,714.0,697.200012,31.923077,65,67.099998,100,66.199997,70.800003,68.800003
20170109113000,714.0,680.400024,31.153847,65,59.5,100,65.599998,70.800003,68.800003
20170109114500,714.0,768.599976,35.192307,65,58.799999,100,65.699997,70.800003,68.800003
20170109120000,714.0,714.0,32.692308,64,65.699997,100,65.800003,70.800003,68.800003
20170109121500,714.0,680.400024,31.153847,65,58.700001,100,65.5,70.800003,68.800003
20170109123000,714.0,688.799988,31.538461,64,60.299999,100,66.0,70.800003,68.800003
20170109124500,714.0,625.799988,28.653846,64,65.0,100,65.699997,70.800003,68.800003
20170109130000,714.0,730.799988,33.461538,65,58.700001,100,65.599998,70.800003,68.800003
20170109131500,714.0,697.200012,31.923077,65,62.0,100,66.0,70.800003,68.800003
20170109133000,714.0,747.599976,34.230768,64,63.599998,100,65.699997,70.800003,68.800003
20170109134500,714.0,739.200012,33.846154,65,59.599998,100,66.0,70.800003,68.800003
20170109140000,714.0,722.400024,33.076924,65,66.099998,100,65.699997,70.800003,68.800003
20170109141500,714.0,688.799988,31.538461,65,59.5,100,65.699997,70.800003,68.800003
20170109143000,714.0,819.0,37.5,65,64.5,100,66.199997,70.800003,68.800003
20170109144500,714.0,714.0,32.692308,65,62.400002,100,66.0,70.800003,68.800003
20170109150000,714.0,672.0,30.769231,65,60.0,100,66.300003,70.800003,68.800003
20170109151500,714.0,768.599976,35.192307,65,67.699997,100,66.400002,70.800003,68.800003
20170109153000,714.0,697.200012,31.923077,65,61.5,100,66.099998,70.800003,68.800003
20170109154500,714.0,760.200012,34.807693,65,61.5,100,66.599998,70.800003,68.800003
20170109160000,714.0,722.400024,33.076924,65,65.800003,100,66.099998,70.800003,68.800003
20170109161500,714.0,747.599976,34.230768,65,59.900002,100,66.199997,70.800003,68.800003
20170109163000,714.0,730.799988,33.461538,66,63.400002,100,66.400002,70.800003,68.800003
20170109164500,714.0,688.799988,31.538461,65,61.900002,100,66.0,70.800003,68.800003
20170109170000,714.0,739.200012,33.846154,65,61.200001,100,66.400002,70.800003,68.800003
20170109171500,714.0,739.200012,33.846154,65,64.400002,100,66.199997,70.800003,68.800003
20170109173000,714.0,768.599976,35.192307,66,61.200001,100,66.699997,70.800003,68.800003
20170109174500,714.0,697.200012,31.923077,65,61.900002,100,66.400002,70.800003,68.800003
20170109180000,714.0,730.799988,33.461538,65,64.099998,100,66.900002,70.800003,68.800003
20170109181500,714.0,730.799988,33.461538,66,60.700001,100,66.400002,70.800003,68.800003
20170109183000,714.0,722.400024,33.076924,65,66.300003,100,66.699997,70.800003,68.800003
20170109184500,714.0,747.599976,34.230768,65,60.299999,100,66.300003,70.800003,68.800003
20170109190000,714.0,697.200012,31.923077,65,64.099998,100,66.599998,70.800003,68.800003
20170109191500,714.0,680.400024,31.153847,65,62.299999,100,66.199997,70.800003,68.800003
20170109193000,714.0,739.200012,33.846154,65,60.799999,100,66.599998,70.800003,68.800003
20170109194500,714.0,747.599976,34.230768,65,64.300003,100,66.300003,70.800003,68.800003
20170109200000,714.0,672.0,30.769231,65,59.599998,100,66.5,70.800003,68.800003
20170109201500,714.0,680.400024,31.153847,65,67.099998,100,66.5,70.800003,68.800003
20170109203000,714.0,680.400024,31.153847,65,59.900002,100,66.300003,70.800003,68.800003
20170109204500,714.0,688.799988,31.538461,65,61.5,100,66.699997,70.800003,68.800003
20170109210000,714.0,722.400024,33.076924,64,65.699997,100,66.199997,70.800003,68.800003
20170109211500,714.0,768.599976,35.192307,65,59.900002,100,66.199997,70.800003,68.800003
20170109213000,714.0,747.599976,34.230768,65,64.099998,100,66.599998,70.800003,68.800003
20170109214500,714.0,722.400024,33.076924,65,64.099998,100,66.199997,70.800003,68.800003
20170109220000,714.0,688.799988,31.538461,65,60.0,100,66.300003,70.800003,68.800003
20170109221500,714.0,768.599976,35.192307,65,65.400002,100,66.699997,70.800003,68.800003
20170109223000,714.0,760.200012,34.807693,65,63.599998,100,66.5,70.800003,68.800003
20170109224500,714.0,714.0,32.692308,65,60.0,100,66.800003,70.699997,68.699997
20170109230000,714.0,714.0,32.692308,65,68.099998,100,66.900002,70.800003,68.800003
20170109231500,714.0,730.799988,33.461538,65,61.900002,100,66.5,70.800003,68.800003
20170109233000,714.0,768.599976,35.192307,65,60.0,100,66.800003,70.800003,68.800003
20170109234500,714.0,722.400024,33.076924,65,68.599998,100,66.599998,70.800003,68.800003
20170110000000,714.0,722.400024,33.076924,66,60.700001,100,66.300003,70.699997,68.699997
20170110001500,714.0,697.200012,31.923077,66,60.700001,100,66.699997,70.800003,68.800003
20170110003000,714.0,680.400024,31.153847,66,69.0,100,66.699997,70.800003,68.800003
20170110004500,714.0,739.200012,33.846154,66,63.299999,100,66.599998,70.800003,68.800003
20170110010000,714.0,722.400024,33.076924,66,60.5,100,67.099998,70.800003,68.800003
20170110011500,714.0,730.799988,33.461538,65,69.099998,100,67.199997,70.800003,68.800003
20170110013000,714.0,768.599976,35.192307,66,60.700001,100,66.699997,70.800003,68.800003
20170110014500,714.0,730.799988,33.461538,66,61.799999,100,67.0,70.699997,68.699997
20170110020000,714.0,663.599976,30.384614,66,66.599998,100,66.699997,70.699997,68.699997
20170110021500,714.0,697.200012,31.923077,66,60.799999,100,66.699997,70.800003,68.800003
20170110023000,714.0,688.799988,31.538461,65,65.900002,100,67.199997,70.800003,68.800003
20170110024500,714.0,697.200012,31.923077,65,62.400002,100,66.800003,70.800003,68.800003
20170110030000,714.0,768.599976,35.192307,66,61.599998,100,67.300003,70.800003,68.800003
20170110031500,714.0,747.599976,34.230768,66,64.400002,100,66.699997,70.699997,68.699997
20170110033000,714.0,793.799988,36.346153,66,60.799999,100,66.900002,70.699997,68.699997
20170110034500,714.0,714.0,32.692308,65,69.099998,100,66.800003,70.800003,68.800003
20170110040000,714.0,688.799988,31.538461,65,61.099998,100,66.599998,70.800003,68.800003
20170110041500,714.0,663.599976,30.384614,65,62.299999,100,67.099998,70.699997,68.699997
20170110043000,714.0,663.599976,30.384614,65,65.800003,100,67.0,70.699997,68.699997
20170110044500,714.0,722.400024,33.076924,65,60.400002,100,67.099998,70.699997,68.699997
20170110050000,714.0,777.0,35.576923,65,68.400002,100,67.099998,70.699997,68.699997
20170110051500,714.0,730.799988,33.461538,65,61.099998,100,66.699997,70.699997,68.699997
20170110053000,714.0,739.200012,33.846154,65,62.799999,100,67.099998,70.699997,68.699997
20170110054500,714.0,646.799988,29.615384,65,64.400002,100,66.699997,70.800003,68.800003
20170110060000,714.0,680.400024,31.153847,65,60.5,100,67.199997,70.699997,68.699997
20170110061500,714.0,714.0,32.692308,65,69.5,100,67.199997,70.699997,68.699997
20170110063000,714.0,688.799988,31.538461,65,61.099998,100,67.099998,70.699997,68.699997
20170110064500,714.0,680.400024,31.153847,65,66.800003,100,67.199997,70.599998,68.599998
20170110070000,714.0,680.400024,31.153847,66,62.799999,100,66.800003,70.599998,68.599998
20170110071500,714.0,638.400024,29.23077,65,64.099998,100,67.400002,70.599998,68.599998
20170110073000,714.0,638.400024,29.23077,65,61.900002,100,67.300003,70.599998,68.599998
20170110074500,714.0,697.200012,31.923077,66,70.099998,100,67.800003,70.699997,68.699997
20170110080000,714.0,747.599976,34.230768,66,62.400002,100,67.800003,70.699997,68.699997
20170110081500,714.0,680.400024,31.153847,66,62.400002,100,67.400002,70.599998,68.599998
20170110083000,714.0,722.400024,33.076924,66,71.0,100,68.0,70.599998,68.599998
20170110084500,714.0,672.0,30.769231,65,63.299999,100,68.099998,70.599998,68.599998
20170110090000,714.0,739.200012,33.846154,66,63.299999,100,67.900002,70.599998,68.599998
20170110091500,714.0,722.400024,33.076924,66,53.099998,100,66.599998,70.5,68.5
20170110093000,714.0,697.200012,31.923077,66,53.099998,100,65.599998,70.400002,68.400002
20170110094500,714.0,747.599976,34.230768,65,62.799999,100,66.099998,70.400002,68.400002
20170110100000,714.0,672.0,30.769231,65,62.0,100,67.400002,70.5,68.5
20170110101500,714.0,760.200012,34.807693,66,66.199997,100,68.199997,70.5,68.5
20170110103000,714.0,747.599976,34.230768,65,64.099998,100,68.300003,70.5,68.5
20170110104500,714.0,777.0,35.576923,66,53.099998,100,67.199997,70.5,68.5
20170110110000,714.0,672.0,30.769231,66,53.099998,100,65.199997,70.400002,68.400002
20170110111500,714.0,714.0,32.692308,66,70.099998,100,66.900002,70.400002,68.400002
20170110113000,714.0,714.0,32.692308,66,64.900002,100,68.0,70.400002,68.400002
20170110114500,714.0,730.799988,33.461538,65,64.900002,100,67.400002,70.400002,68.400002
20170110120000,714.0,722.400024,33.076924,66,62.799999,100,68.099998,70.5,68.5
20170110121500,714.0,730.799988,33.461538,65,53.099998,100,67.400002,70.400002,68.400002
20170110123000,714.0,739.200012,33.846154,64,53.099998,100,66.199997,70.400002,68.400002
20170110124500,714.0,680.400024,31.153847,64,56.299999,100,66.099998,70.400002,68.400002
20170110130000,714.0,730.799988,33.461538,64,63.299999,100,67.300003,70.400002,68.400002
20170110131500,714.0,739.200012,33.846154,65,69.400002,100,67.599998,70.400002,68.400002
20170110133000,714.0,680.400024,31.153847,64,64.0,100,68.199997,70.400002,68.400002
20170110134500,714.0,777.0,35.576923,65,64.0,100,67.900002,70.400002,68.400002
20170110140000,714.0,663.599976,30.384614,65,68.099998,100,68.599998,70.400002,68.400002
20170110141500,714.0,760.200012,34.807693,65,53.799999,100,66.699997,70.400002,68.400002
20170110143000,714.0,739.200012,33.846154,65,53.799999,100,66.0,70.400002,68.400002
20170110144500,714.0,722.400024,33.076924,64,60.0,100,67.199997,70.400002,68.400002
20170110150000,714.0,722.400024,33.076924,65,61.700001,100,67.900002,70.400002,68.400002
20170110151500,714.0,722.400024,33.076924,65,62.799999,100,67.5,70.400002,68.400002
20170110153000,714.0,688.799988,31.538461,64,68.099998,100,68.0,70.400002,68.400002
20170110154500,714.0,697.200012,31.923077,65,62.5,100,68.0,70.400002,68.400002
20170110160000,714.0,747.599976,34.230768,65,65.300003,100,68.300003,70.400002,68.400002
20170110161500,714.0,739.200012,33.846154,65,70.5,100,68.599998,70.400002,68.400002
20170110163000,714.0,680.400024,31.153847,64,53.5,100,66.0,70.400002,68.400002
20170110164500,714.0,739.200012,33.846154,64,62.200001,100,65.5,70.400002,68.400002
20170110170000,714.0,714.0,32.692308,64,64.800003,100,67.0,70.400002,68.400002
20170110171500,714.0,730.799988,33.461538,65,62.400002,100,67.300003,70.400002,68.400002
20170110173000,714.0,672.0,30.769231,64,66.199997,100,67.900002,70.400002,68.400002
20170110174500,714.0,747.599976,34.230768,65,65.300003,100,68.199997,70.400002,68.400002
20170110180000,714.0,688.799988,31.538461,65,62.400002,100,67.699997,70.5,68.5
20170110181500,714.0,739.200012,33.846154,65,68.599998,100,68.199997,70.5,68.5
20170110183000,714.0,672.0,30.769231,65,62.799999,100,68.199997,70.5,68.5
20170110184500,714.0,722.400024,33.076924,65,62.799999,100,67.900002,70.400002,68.400002
20170110190000,714.0,768.599976,35.192307,66,67.599998,100,67.800003,70.400002,68.400002
20170110191500,714.0,697.200012,31.923077,65,53.099998,100,67.300003,70.5,68.5
20170110193000,714.0,760.200012,34.807693,65,51.900002,100,66.300003,70.400002,68.400002
20170110194500,714.0,730.799988,33.461538,65,64.099998,100,65.800003,70.400002,68.400002
20170110200000,714.0,697.200012,31.923077,65,62.0,100,66.800003,70.400002,68.400002
20170110201500,714.0,680.400024,31.153847,65,63.200001,100,67.400002,70.400002,68.400002
20170110203000,714.0,688.799988,31.538461,65,66.300003,100,68.0,70.400002,68.400002
20170110204500,714.0,697.200012,31.923077,65,61.599998,100,68.099998,70.5,68.5
20170110210000,714.0,714.0,32.692308,66,68.099998,100,67.800003,70.400002,68.400002
20170110211500,714.0,760.200012,34.807693,65,57.400002,100,68.400002,70.400002,68.400002
20170110213000,714.0,697.200012,31.923077,65,51.900002,100,65.099998,70.400002,68.400002
20170110214500,714.0,688.799988,31.538461,65,62.400002,100,66.699997,70.400002,68.400002
20170110220000,714.0,730.799988,33.461538,66,63.799999,100,67.099998,70.400002,68.400002
20170110221500,714.0,672.0,30.769231,65,69.199997,100,68.099998,70.400002,68.400002
20170110223000,714.0,638.400024,29.23077,65,62.599998,100,67.699997,70.400002,68.400002
20170110224500,714.0,747.599976,34.230768,66,68.099998,100,68.599998,70.400002,68.400002
20170110230000,714.0,739.200012,33.846154,65,51.900002,100,66.099998,70.400002,68.400002
20170110231500,714.0,760.200012,34.807693,66,54.700001,100,65.5,70.400002,68.400002
20170110233000,714.0,747.599976,34.230768,66,62.400002,100,67.199997,70.400002,68.400002
20170110234500,714.0,739.200012,33.846154,66,61.099998,100,67.199997,70.400002,68.400002
20170111000000,714.0,760.200012,34.807693,66,69.5,100,67.699997,70.400002,68.400002
20170111001500,714.0,714.0,32.692308,65,63.599998,100,68.199997,70.400002,68.400002
20170111003000,714.0,844.200012,38.653847,66,65.300003,100,68.0,70.400002,68.400002
20170111004500,714.0,680.400024,31.153847,65,65.300003,100,68.300003,70.400002,68.400002
20170111010000,714.0,730.799988,33.461538,65,64.300003,100,67.900002,70.400002,68.400002
20170111011500,714.0,646.799988,29.615384,65,67.300003,100,68.699997,70.400002,68.400002
20170111013000,714.0,739.200012,33.846154,67,51.400002,100,65.0,70.400002,68.400002
20170111014500,714.0,646.799988,29.615384,65,64.0,100,66.400002,70.400002,68.400002
20170111020000,714.0,646.799988,29.615384,65,66.300003,100,67.599998,70.400002,68.400002
20170111021500,714.0,646.799988,29.615384,66,62.0,100,67.5,70.400002,68.400002
20170111023000,714.0,688.799988,31.538461,65,67.699997,100,67.699997,70.400002,68.400002
20170111024500,714.0,697.200012,31.923077,66,64.0,100,68.400002,70.400002,68.400002
20170111030000,714.0,768.599976,35.192307,66,65.800003,100,67.900002,70.400002,68.400002
20170111031500,714.0,663.599976,30.384614,66,64.400002,100,68.400002,70.400002,68.400002
20170111033000,714.0,730.799988,33.461538,66,53.099998,100,66.800003,70.400002,68.400002
20170111034500,714.0,697.200012,31.923077,65,53.099998,100,65.0,70.400002,68.400002
20170111040000,714.0,768.599976,35.192307,66,61.200001,100,66.699997,70.400002,68.400002
20170111041500,714.0,760.200012,34.807693,66,65.5,100,67.199997,70.400002,68.400002
20170111044500,714.0,688.799988,31.538461,12,62.799999,0,68.099998,70.400002,68.400002
20170111050000,714.0,663.599976,30.384614,13,65.800003,100,68.099998,70.400002,68.400002
20170111051500,2100.0,0.0,0.0,50,56.299999,0,68.599998,70.400002,68.400002
20170111053000,2100.0,0.0,0.0,50,51.900002,100,66.699997,70.400002,68.400002
20170111054500,2100.0,0.0,0.0,50,55.099998,100,66.400002,70.400002,68.400002
20170111060000,2100.0,0.0,0.0,50,56.200001,100,66.400002,70.400002,68.400002
20170111061500,2100.0,0.0,0.0,50,62.799999,100,67.400002,70.400002,68.400002
20170111063000,2100.0,0.0,0.0,50,61.900002,100,67.800003,70.400002,68.400002
20170111064500,2100.0,0.0,0.0,50,63.700001,100,68.199997,70.400002,68.400002
20170111070000,714.0,722.400024,33.076924,65,64.400002,100,67.199997,70.400002,68.400002
20170111071500,714.0,819.0,37.5,67,56.0,0,68.699997,70.400002,68.400002
20170111073000,714.0,722.400024,33.076924,64,51.5,100,65.900002,70.400002,68.400002
20170111074500,714.0,638.400024,29.23077,65,62.400002,100,66.099998,70.400002,68.400002
20170111080000,714.0,680.400024,31.153847,65,62.400002,100,66.900002,70.400002,68.400002
20170111081500,714.0,760.200012,34.807693,65,68.699997,100,67.699997,70.400002,68.400002
20170111083000,714.0,672.0,30.769231,65,62.799999,100,67.699997,70.400002,68.400002
20170111084500,714.0,688.799988,31.538461,65,68.099998,100,68.199997,70.400002,68.400002
20170111090000,714.0,768.599976,35.192307,65,65.300003,100,68.300003,70.400002,68.400002
20170111091500,714.0,688.799988,31.538461,65,63.599998,100,68.400002,70.400002,68.400002
20170111093000,714.0,697.200012,31.923077,65,55.200001,100,67.800003,70.400002,68.400002
20170111094500,714.0,680.400024,31.153847,65,51.900002,100,65.300003,70.400002,68.400002
20170111100000,714.0,730.799988,33.461538,65,63.200001,100,66.0,70.400002,68.400002
20170111101500,714.0,730.799988,33.461538,65,64.900002,100,67.300003,70.400002,68.400002
20170111103000,714.0,680.400024,31.153847,65,67.199997,100,67.800003,70.400002,68.400002
20170111104500,714.0,739.200012,33.846154,66,63.200001,100,67.900002,70.400002,68.400002
20170111110000,714.0,730.799988,33.461538,65,65.800003,100,68.199997,70.400002,68.400002
20170111111500,714.0,777.0,35.576923,65,67.199997,100,68.599998,70.400002,68.400002
20170111113000,714.0,730.799988,33.461538,65,53.099998,100,65.800003,70.400002,68.400002
20170111114500,714.0,747.599976,34.230768,65,66.199997,100,65.599998,70.400002,68.400002
20170111120000,714.0,672.0,30.769231,65,66.199997,100,66.5,70.400002,68.400002
20170111121500,714.0,730.799988,33.461538,65,63.599998,100,67.099998,70.400002,68.400002
20170111123000,714.0,785.400024,35.96154,65,66.300003,100,68.199997,70.400002,68.400002
20170111124500,714.0,760.200012,34.807693,64,66.300003,100,68.400002,70.400002,68.400002
20170111130000,714.0,730.799988,33.461538,64,69.900002,100,68.099998,70.400002,68.400002
20170111131500,714.0,722.400024,33.076924,64,53.099998,100,65.800003,70.400002,68.400002
20170111133000,714.0,672.0,30.769231,65,66.5,100,66.5,70.400002,68.400002
20170111134500,714.0,739.200012,33.846154,64,62.0,100,67.300003,70.400002,68.400002
20170111140000,714.0,672.0,30.769231,64,70.099998,100,67.400002,70.400002,68.400002
20170111141500,714.0,680.400024,31.153847,64,62.799999,100,67.400002,70.400002,68.400002
