PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170111143000,714.0,747.599976,34.230768,65,66.800003,100,68.0,70.400002,68.400002
20170111144500,714.0,638.400024,29.23077,64,65.0,100,67.900002,70.400002,68.400002
20170111150000,714.0,672.0,30.769231,64,53.5,100,67.5,70.400002,68.400002
20170111151500,714.0,739.200012,33.846154,64,52.700001,100,65.0,70.400002,68.400002
20170111153000,714.0,697.200012,31.923077,63,61.900002,100,66.300003,70.400002,68.400002
20170111154500,714.0,747.599976,34.230768,64,64.0,100,67.300003,70.400002,68.400002
20170111160000,714.0,663.599976,30.384614,64,69.099998,100,68.199997,70.400002,68.400002
20170111161500,714.0,714.0,32.692308,64,64.0,100,68.199997,70.400002,68.400002
20170111163000,714.0,777.0,35.576923,64,67.300003,100,68.400002,70.400002,68.400002
20170111164500,714.0,739.200012,33.846154,64,67.300003,100,68.099998,70.400002,68.400002
20170111170000,714.0,747.599976,34.230768,64,55.0,0,68.400002,70.400002,68.400002
20170111171500,714.0,739.200012,33.846154,64,53.900002,100,66.400002,70.400002,68.400002
20170111173000,714.0,722.400024,33.076924,64,57.5,100,65.599998,70.400002,68.400002
20170111174500,714.0,688.799988,31.538461,64,66.699997,100,66.800003,70.400002,68.400002
20170111180000,714.0,777.0,35.576923,64,62.0,100,67.900002,70.400002,68.400002
20170111181500,714.0,663.599976,30.384614,64,66.800003,100,68.599998,70.400002,68.400002
20170111183000,714.0,680.400024,31.153847,63,53.5,100,66.5,70.400002,68.400002
20170111184500,714.0,739.200012,33.846154,63,53.5,100,65.300003,70.400002,68.400002
20170111190000,714.0,760.200012,34.807693,64,56.799999,100,67.0,70.400002,68.400002
20170111191500,714.0,739.200012,33.846154,63,64.900002,100,67.699997,70.400002,68.400002
20170111193000,714.0,739.200012,33.846154,64,64.900002,100,67.900002,70.400002,68.400002
20170111194500,714.0,663.599976,30.384614,63,63.200001,100,68.300003,70.400002,68.400002
20170111200000,714.0,672.0,30.769231,63,66.699997,100,67.900002,70.400002,68.400002
20170111201500,714.0,848.400024,38.846155,65,56.0,0,68.599998,70.400002,68.400002
20170111203000,714.0,722.400024,33.076924,63,51.799999,100,66.099998,70.400002,68.400002
20170111204500,714.0,768.599976,35.192307,64,64.0,100,66.199997,70.400002,68.400002
20170111210000,714.0,768.599976,35.192307,64,68.099998,100,67.599998,70.400002,68.400002
20170111211500,714.0,688.799988,31.538461,64,63.200001,100,67.699997,70.400002,68.400002
20170111213000,714.0,697.200012,31.923077,64,67.199997,100,68.099998,70.400002,68.400002
20170111214500,714.0,672.0,30.769231,64,62.0,100,67.800003,70.400002,68.400002
20170111220000,714.0,625.799988,28.653846,64,68.599998,100,68.199997,70.400002,68.400002
20170111221500,714.0,730.799988,33.461538,64,62.400002,100,67.800003,70.400002,68.400002
20170111223000,714.0,604.799988,27.692307,64,68.699997,100,68.699997,70.400002,68.400002
20170111224500,714.0,777.0,35.576923,64,53.099998,100,65.599998,70.400002,68.400002
20170111230000,714.0,722.400024,33.076924,64,67.300003,100,65.900002,70.400002,68.400002
20170111231500,714.0,722.400024,33.076924,65,62.799999,100,66.699997,70.400002,68.400002
20170111233000,714.0,697.200012,31.923077,65,68.800003,100,67.900002,70.400002,68.400002
20170111234500,714.0,714.0,32.692308,65,63.200001,100,67.800003,70.400002,68.400002
20170112000000,714.0,672.0,30.769231,65,66.099998,100,68.099998,70.400002,68.400002
20170112001500,714.0,554.400024,25.384616,66,65.300003,100,68.099998,70.400002,68.400002
20170112003000,714.0,688.799988,31.538461,65,57.299999,100,68.300003,70.400002,68.400002
20170112004500,714.0,747.599976,34.230768,65,53.099998,100,65.300003,70.400002,68.400002
20170112010000,714.0,777.0,35.576923,65,62.400002,100,66.199997,70.400002,68.400002
20170112011500,714.0,730.799988,33.461538,65,68.300003,100,66.800003,70.400002,68.400002
20170112013000,714.0,747.599976,34.230768,65,63.599998,100,67.800003,70.400002,68.400002
20170112014500,714.0,688.799988,31.538461,64,68.099998,100,67.900002,70.400002,68.400002
20170112020000,714.0,697.200012,31.923077,65,63.599998,100,68.0,70.400002,68.400002
20170112021500,714.0,680.400024,31.153847,65,70.599998,100,68.300003,70.400002,68.400002
20170112023000,714.0,739.200012,33.846154,65,53.099998,100,66.0,70.400002,68.400002
20170112024500,714.0,739.200012,33.846154,64,66.300003,100,66.5,70.400002,68.400002
20170112030000,714.0,747.599976,34.230768,65,61.599998,100,67.0,70.400002,68.400002
20170112031500,714.0,714.0,32.692308,64,68.699997,100,67.599998,70.400002,68.400002
20170112033000,714.0,697.200012,31.923077,64,62.700001,100,67.5,70.400002,68.400002
20170112034500,714.0,697.200012,31.923077,65,68.800003,100,68.199997,70.400002,68.400002
20170112040000,714.0,730.799988,33.461538,64,62.700001,100,67.900002,70.400002,68.400002
20170112041500,714.0,617.400024,28.269232,64,68.400002,100,68.0,70.400002,68.400002
20170112043000,714.0,697.200012,31.923077,65,64.199997,100,67.900002,70.400002,68.400002
20170112044500,714.0,722.400024,33.076924,65,70.5,100,68.199997,70.400002,68.400002
20170112050000,714.0,739.200012,33.846154,65,62.799999,100,68.099998,70.400002,68.400002
20170112051500,714.0,688.799988,31.538461,65,66.699997,100,67.900002,70.400002,68.400002
20170112053000,714.0,714.0,32.692308,65,64.099998,100,68.599998,70.400002,68.400002
20170112054500,714.0,722.400024,33.076924,65,62.400002,100,67.800003,70.400002,68.400002
20170112060000,714.0,697.200012,31.923077,64,63.200001,100,68.300003,70.400002,68.400002
20170112061500,714.0,663.599976,30.384614,65,64.0,100,68.199997,70.400002,68.400002
20170112063000,714.0,760.200012,34.807693,65,67.5,100,68.400002,70.400002,68.400002
20170112064500,714.0,760.200012,34.807693,65,62.0,100,67.900002,70.400002,68.400002
20170112070000,714.0,638.400024,29.23077,64,69.599998,100,68.199997,70.400002,68.400002
20170112071500,714.0,810.599976,37.115384,64,62.5,100,68.199997,70.400002,68.400002
20170112073000,714.0,697.200012,31.923077,64,64.400002,100,67.599998,70.400002,68.400002
20170112074500,714.0,688.799988,31.538461,64,64.400002,100,68.400002,70.400002,68.400002
20170112080000,714.0,722.400024,33.076924,65,62.799999,100,68.199997,70.400002,68.400002
20170112081500,714.0,747.599976,34.230768,65,65.699997,100,67.900002,70.400002,68.400002
20170112083000,714.0,730.799988,33.461538,64,53.099998,100,66.199997,70.400002,68.400002
20170112084500,714.0,739.200012,33.846154,64,54.700001,100,66.300003,70.400002,68.400002
20170112090000,714.0,785.400024,35.96154,65,60.299999,100,66.5,70.400002,68.400002
20170112091500,714.0,768.599976,35.192307,65,63.900002,100,67.300003,70.400002,68.400002
20170112093000,714.0,747.599976,34.230768,64,61.099998,100,67.800003,70.400002,68.400002
20170112094500,714.0,739.200012,33.846154,64,61.099998,100,67.800003,70.400002,68.400002
20170112100000,714.0,747.599976,34.230768,65,67.800003,100,68.300003,70.400002,68.400002
20170112101500,714.0,760.200012,34.807693,65,62.599998,100,68.199997,70.400002,68.400002
20170112103000,714.0,730.799988,33.461538,65,62.599998,100,68.099998,70.400002,68.400002
20170112104500,714.0,688.799988,31.538461,64,69.099998,100,68.099998,70.400002,68.400002
20170112110000,714.0,819.0,37.5,64,52.700001,100,65.900002,70.400002,68.400002
20170112111500,714.0,625.799988,28.653846,64,58.0,100,66.099998,70.400002,68.400002
20170112113000,714.0,697.200012,31.923077,64,62.400002,100,67.199997,70.400002,68.400002
20170112114500,714.0,672.0,30.769231,64,65.599998,100,68.199997,70.400002,68.400002
20170112120000,714.0,714.0,32.692308,64,62.799999,100,68.300003,70.400002,68.400002
20170112121500,714.0,672.0,30.769231,64,61.900002,100,68.199997,70.400002,68.400002
20170112123000,714.0,672.0,30.769231,65,52.299999,100,66.5,70.400002,68.400002
20170112124500,714.0,680.400024,31.153847,65,54.599998,100,64.900002,70.400002,68.400002
20170112130000,714.0,730.799988,33.461538,66,62.400002,100,66.699997,70.400002,68.400002
20170112131500,714.0,777.0,35.576923,66,59.599998,100,67.699997,70.400002,68.400002
20170112133000,714.0,697.200012,31.923077,66,67.199997,100,68.0,70.400002,68.400002
20170112134500,714.0,785.400024,35.96154,65,62.799999,100,68.699997,70.400002,68.400002
20170112140000,714.0,785.400024,35.96154,66,52.599998,100,66.099998,70.400002,68.400002
20170112141500,714.0,730.799988,33.461538,65,55.0,100,65.300003,70.400002,68.400002
20170112143000,714.0,697.200012,31.923077,65,59.900002,100,66.400002,70.400002,68.400002
20170112144500,714.0,688.799988,31.538461,65,60.700001,100,67.199997,70.400002,68.400002
20170112150000,714.0,663.599976,30.384614,65,62.799999,100,67.900002,70.400002,68.400002
20170112151500,714.0,760.200012,34.807693,66,67.400002,100,67.800003,70.400002,68.400002
20170112153000,714.0,646.799988,29.615384,66,63.200001,100,68.300003,70.400002,68.400002
20170112154500,714.0,730.799988,33.461538,65,52.299999,100,66.400002,70.400002,68.400002
20170112160000,714.0,768.599976,35.192307,66,53.099998,100,65.300003,70.400002,68.400002
20170112161500,714.0,768.599976,35.192307,66,55.599998,100,66.900002,70.400002,68.400002
20170112163000,714.0,730.799988,33.461538,66,62.799999,100,67.699997,70.400002,68.400002
20170112164500,714.0,697.200012,31.923077,66,65.099998,100,67.599998,70.400002,68.400002
20170112170000,714.0,714.0,32.692308,66,63.599998,100,68.5,70.400002,68.400002
20170112171500,714.0,785.400024,35.96154,66,52.700001,100,67.599998,70.400002,68.400002
20170112173000,714.0,739.200012,33.846154,66,56.0,100,66.300003,70.400002,68.400002
20170112174500,714.0,730.799988,33.461538,66,56.599998,100,65.900002,70.400002,68.400002
20170112180000,714.0,768.599976,35.192307,66,63.200001,100,66.599998,70.400002,68.400002
20170112181500,714.0,739.200012,33.846154,66,67.199997,100,68.0,70.400002,68.400002
20170112183000,714.0,697.200012,31.923077,66,65.300003,100,68.099998,70.400002,68.400002
20170112184500,714.0,697.200012,31.923077,66,69.5,100,68.300003,70.400002,68.400002
20170112190000,714.0,730.799988,33.461538,66,54.099998,100,66.099998,70.400002,68.400002
20170112191500,714.0,697.200012,31.923077,66,57.200001,100,65.300003,70.400002,68.400002
20170112193000,714.0,714.0,32.692308,66,60.799999,100,66.699997,70.400002,68.400002
20170112194500,714.0,714.0,32.692308,66,62.799999,100,67.300003,70.400002,68.400002
20170112200000,714.0,739.200012,33.846154,66,65.699997,100,67.900002,70.400002,68.400002
20170112201500,714.0,760.200012,34.807693,66,64.400002,100,68.400002,70.400002,68.400002
20170112203000,714.0,697.200012,31.923077,66,54.200001,100,67.300003,70.400002,68.400002
20170112204500,714.0,785.400024,35.96154,66,54.200001,100,65.199997,70.400002,68.400002
20170112210000,714.0,697.200012,31.923077,67,61.200001,100,66.699997,70.400002,68.400002
20170112211500,714.0,663.599976,30.384614,66,64.400002,100,67.400002,70.400002,68.400002
20170112213000,714.0,739.200012,33.846154,66,68.300003,100,68.199997,70.400002,68.400002
20170112214500,714.0,722.400024,33.076924,66,62.799999,100,67.699997,70.400002,68.400002
20170112220000,714.0,680.400024,31.153847,66,67.199997,100,67.800003,70.400002,68.400002
20170112221500,714.0,672.0,30.769231,66,60.200001,100,68.599998,70.400002,68.400002
20170112223000,714.0,747.599976,34.230768,66,52.700001,100,65.199997,70.400002,68.400002
20170112224500,714.0,747.599976,34.230768,66,68.199997,100,66.599998,70.400002,68.400002
20170112230000,714.0,730.799988,33.461538,66,62.0,100,66.900002,70.400002,68.400002
20170112231500,714.0,730.799988,33.461538,66,69.599998,100,67.5,70.400002,68.400002
20170112233000,714.0,777.0,35.576923,66,62.400002,100,67.900002,70.400002,68.400002
20170112234500,714.0,722.400024,33.076924,66,66.699997,100,67.699997,70.400002,68.400002
20170113000000,714.0,722.400024,33.076924,66,63.700001,100,68.0,70.400002,68.400002
20170113001500,714.0,777.0,35.576923,66,63.700001,100,67.800003,70.400002,68.400002
20170113003000,714.0,672.0,30.769231,65,67.900002,100,68.699997,70.400002,68.400002
20170113004500,714.0,730.799988,33.461538,66,51.5,100,65.199997,70.400002,68.400002
20170113010000,714.0,663.599976,30.384614,65,66.199997,100,66.300003,70.400002,68.400002
20170113011500,714.0,680.400024,31.153847,66,62.0,100,67.099998,70.400002,68.400002
20170113013000,714.0,760.200012,34.807693,66,65.800003,100,67.099998,70.400002,68.400002
20170113014500,714.0,697.200012,31.923077,66,65.800003,100,68.099998,70.400002,68.400002
20170113020000,714.0,722.400024,33.076924,66,62.799999,100,67.900002,70.400002,68.400002
20170113021500,714.0,697.200012,31.923077,65,69.900002,100,67.900002,70.400002,68.400002
20170113023000,714.0,697.200012,31.923077,66,63.599998,100,68.199997,70.400002,68.400002
20170113024500,714.0,714.0,32.692308,66,66.199997,100,68.300003,70.400002,68.400002
20170113030000,714.0,714.0,32.692308,67,67.699997,100,68.599998,70.400002,68.400002
20170113031500,714.0,793.799988,36.346153,66,52.700001,100,66.800003,70.400002,68.400002
20170113033000,714.0,680.400024,31.153847,65,53.5,100,65.099998,70.400002,68.400002
20170113034500,714.0,697.200012,31.923077,65,62.0,100,66.699997,70.400002,68.400002
20170113040000,714.0,739.200012,33.846154,66,66.199997,100,67.400002,70.400002,68.400002
20170113041500,714.0,739.200012,33.846154,66,64.400002,100,68.199997,70.400002,68.400002
20170113043000,714.0,739.200012,33.846154,66,62.799999,100,67.599998,70.400002,68.400002
20170113044500,714.0,672.0,30.769231,66,70.099998,100,67.900002,70.400002,68.400002
20170113050000,714.0,730.799988,33.461538,66,63.200001,100,68.199997,70.400002,68.400002
20170113051500,714.0,747.599976,34.230768,66,70.599998,100,68.400002,70.400002,68.400002
20170113053000,714.0,768.599976,35.192307,66,63.200001,100,68.199997,70.400002,68.400002
20170113054500,714.0,768.599976,35.192307,66,53.099998,100,66.199997,70.400002,68.400002
20170113060000,714.0,768.599976,35.192307,66,57.900002,100,65.599998,70.400002,68.400002
20170113061500,714.0,739.200012,33.846154,66,62.799999,100,67.099998,70.400002,68.400002
20170113063000,714.0,747.599976,34.230768,66,68.900002,100,67.699997,70.400002,68.400002
20170113064500,714.0,722.400024,33.076924,66,62.400002,100,67.599998,70.400002,68.400002
20170113070000,714.0,672.0,30.769231,66,68.099998,100,67.800003,70.400002,68.400002
20170113071500,714.0,672.0,30.769231,66,64.400002,100,68.199997,70.400002,68.400002
20170113073000,714.0,663.599976,30.384614,66,52.700001,100,67.699997,70.400002,68.400002
20170113074500,714.0,722.400024,33.076924,65,52.700001,100,66.400002,70.400002,68.400002
20170113080000,714.0,714.0,32.692308,66,53.5,100,65.699997,70.400002,68.400002
20170113081500,714.0,663.599976,30.384614,65,64.0,100,66.400002,70.400002,68.400002
20170113083000,714.0,680.400024,31.153847,65,64.0,100,67.800003,70.400002,68.400002
20170113084500,714.0,760.200012,34.807693,65,64.0,100,67.699997,70.400002,68.400002
20170113090000,714.0,625.799988,28.653846,65,54.700001,100,66.400002,70.400002,68.400002
20170113091500,714.0,730.799988,33.461538,65,52.299999,100,65.599998,70.400002,68.400002
20170113093000,714.0,793.799988,36.346153,65,60.400002,100,66.800003,70.400002,68.400002
20170113094500,714.0,680.400024,31.153847,65,65.800003,100,66.900002,70.400002,68.400002
20170113100000,714.0,680.400024,31.153847,65,64.0,100,67.699997,70.400002,68.400002
20170113101500,714.0,697.200012,31.923077,65,62.799999,100,67.699997,70.400002,68.400002
20170113103000,714.0,777.0,35.576923,65,52.599998,100,66.699997,70.400002,68.400002
20170113104500,714.0,714.0,32.692308,65,52.599998,100,65.800003,70.400002,68.400002
20170113110000,714.0,760.200012,34.807693,65,59.5,100,66.199997,70.400002,68.400002
20170113111500,714.0,785.400024,35.96154,65,63.599998,100,67.0,70.400002,68.400002
20170113113000,714.0,663.599976,30.384614,65,62.5,100,68.099998,70.400002,68.400002
20170113114500,714.0,747.599976,34.230768,65,66.699997,100,67.699997,70.400002,68.400002
20170113120000,714.0,646.799988,29.615384,65,62.799999,100,68.300003,70.400002,68.400002
20170113121500,714.0,672.0,30.769231,65,66.400002,100,68.0,70.400002,68.400002
20170113123000,714.0,697.200012,31.923077,65,51.900002,100,66.400002,70.400002,68.400002
20170113124500,714.0,714.0,32.692308,64,64.699997,100,65.599998,70.400002,68.400002
20170113130000,714.0,760.200012,34.807693,65,56.0,100,67.199997,70.400002,68.400002
20170113131500,714.0,663.599976,30.384614,65,64.400002,100,68.099998,70.400002,68.400002
20170113133000,714.0,777.0,35.576923,65,62.0,100,68.400002,70.400002,68.400002
20170113134500,714.0,798.0,36.538462,66,63.299999,100,68.199997,70.400002,68.400002
20170113140000,714.0,663.599976,30.384614,67,67.199997,100,67.800003,70.400002,68.400002
20170113141500,714.0,672.0,30.769231,67,62.400002,100,68.099998,70.400002,68.400002
20170113143000,714.0,747.599976,34.230768,67,66.800003,100,68.599998,70.400002,68.400002
20170113144500,714.0,604.799988,27.692307,66,53.099998,100,66.300003,70.400002,68.400002
20170113150000,714.0,714.0,32.692308,66,54.299999,100,65.599998,70.400002,68.400002
20170113151500,714.0,714.0,32.692308,67,62.299999,100,66.199997,70.400002,68.400002
20170113153000,714.0,747.599976,34.230768,65,64.0,100,67.199997,70.400002,68.400002
20170113154500,714.0,680.400024,31.153847,64,66.099998,100,67.699997,70.400002,68.400002
20170113160000,714.0,688.799988,31.538461,65,56.799999,100,68.400002,70.400002,68.400002
20170113161500,714.0,768.599976,35.192307,65,53.900002,100,65.300003,70.400002,68.400002
20170113163000,714.0,688.799988,31.538461,65,65.300003,100,66.099998,70.400002,68.400002
20170113164500,714.0,768.599976,35.192307,66,65.300003,100,67.5,70.400002,68.400002
20170113170000,714.0,663.599976,30.384614,66,68.400002,100,68.0,70.400002,68.400002
20170113171500,714.0,810.599976,37.115384,66,63.599998,100,68.199997,70.400002,68.400002
20170113173000,714.0,722.400024,33.076924,65,69.5,100,68.0,70.400002,68.400002
20170113174500,714.0,747.599976,34.230768,66,60.400002,100,68.699997,70.400002,68.400002
20170113180000,714.0,680.400024,31.153847,65,54.299999,100,65.800003,70.400002,68.400002
20170113181500,714.0,672.0,30.769231,65,57.5,100,66.0,70.400002,68.400002
20170113183000,714.0,646.799988,29.615384,65,67.699997,100,67.0,70.400002,68.400002
20170113184500,714.0,722.400024,33.076924,65,62.400002,100,67.199997,70.400002,68.400002
20170113190000,714.0,730.799988,33.461538,65,66.900002,100,68.5,70.400002,68.400002
20170113191500,714.0,793.799988,36.346153,66,65.300003,100,68.199997,70.400002,68.400002
20170113193000,714.0,697.200012,31.923077,65,65.300003,100,68.400002,70.400002,68.400002
20170113194500,714.0,730.799988,33.461538,65,53.0,100,66.400002,70.400002,68.400002
20170113200000,714.0,747.599976,34.230768,65,57.200001,100,65.199997,70.400002,68.400002
20170113201500,714.0,688.799988,31.538461,66,66.699997,100,67.0,70.400002,68.400002
20170113203000,714.0,697.200012,31.923077,65,62.0,100,67.599998,70.400002,68.400002
20170113204500,714.0,680.400024,31.153847,66,63.200001,100,67.300003,70.400002,68.400002
20170113210000,714.0,714.0,32.692308,66,69.099998,100,67.599998,70.400002,68.400002
20170113211500,714.0,697.200012,31.923077,66,63.200001,100,67.800003,70.400002,68.400002
20170113213000,714.0,793.799988,36.346153,66,63.200001,100,68.300003,70.400002,68.400002
20170113214500,714.0,760.200012,34.807693,66,67.0,100,67.800003,70.400002,68.400002
20170113220000,714.0,680.400024,31.153847,66,63.200001,100,68.099998,70.400002,68.400002
20170113221500,714.0,617.400024,28.269232,66,70.099998,100,68.400002,70.400002,68.400002
20170113223000,714.0,760.200012,34.807693,66,51.799999,100,65.599998,70.400002,68.400002
20170113224500,714.0,688.799988,31.538461,66,67.199997,100,66.400002,70.400002,68.400002
20170113230000,714.0,625.799988,28.653846,66,62.799999,100,67.400002,70.400002,68.400002
20170113231500,714.0,730.799988,33.461538,66,64.0,100,67.400002,70.400002,68.400002
20170113233000,714.0,688.799988,31.538461,66,64.900002,100,68.300003,70.400002,68.400002
20170113234500,714.0,760.200012,34.807693,67,51.900002,100,66.699997,70.400002,68.400002
20170114000000,714.0,760.200012,34.807693,67,51.900002,100,65.300003,70.400002,68.400002
20170114001500,714.0,697.200012,31.923077,66,61.099998,100,66.099998,70.400002,68.400002
20170114003000,714.0,714.0,32.692308,65,67.300003,100,67.599998,70.400002,68.400002
20170114004500,714.0,697.200012,31.923077,67,61.599998,100,67.199997,70.400002,68.400002
20170114010000,714.0,747.599976,34.230768,66,66.599998,100,67.699997,70.400002,68.400002
20170114011500,714.0,638.400024,29.23077,66,61.200001,100,67.300003,70.400002,68.400002
20170114013000,714.0,688.799988,31.538461,67,64.900002,100,67.900002,70.400002,68.400002
20170114014500,714.0,714.0,32.692308,67,62.400002,100,67.699997,70.400002,68.400002
20170114020000,714.0,697.200012,31.923077,67,68.099998,100,67.800003,70.400002,68.400002
20170114021500,714.0,730.799988,33.461538,66,50.900002,100,65.599998,70.400002,68.400002
20170114023000,714.0,680.400024,31.153847,67,68.599998,100,66.400002,70.400002,68.400002
20170114024500,714.0,697.200012,31.923077,66,61.599998,100,67.099998,70.400002,68.400002
20170114030000,714.0,646.799988,29.615384,66,69.300003,100,67.199997,70.400002,68.400002
20170114031500,714.0,663.599976,30.384614,66,61.400002,100,67.099998,70.400002,68.400002
20170114033000,714.0,646.799988,29.615384,66,69.199997,100,67.599998,70.400002,68.400002
20170114034500,714.0,672.0,30.769231,66,62.700001,100,67.599998,70.400002,68.400002
20170114040000,714.0,730.799988,33.461538,67,66.300003,100,67.599998,70.400002,68.400002
20170114041500,714.0,768.599976,35.192307,67,62.599998,100,67.099998,70.400002,68.400002
20170114043000,714.0,722.400024,33.076924,66,65.300003,100,67.900002,70.400002,68.400002
20170114044500,714.0,697.200012,31.923077,66,61.5,100,67.599998,70.400002,68.400002
20170114050000,714.0,760.200012,34.807693,66,63.599998,100,67.900002,70.400002,68.400002
20170114051500,714.0,663.599976,30.384614,66,62.400002,100,67.300003,70.400002,68.400002
20170114053000,714.0,722.400024,33.076924,66,65.900002,100,68.199997,70.400002,68.400002
20170114054500,714.0,768.599976,35.192307,67,63.5,100,67.900002,70.400002,68.400002
20170114060000,714.0,663.599976,30.384614,67,64.400002,100,67.900002,70.400002,68.400002
20170114061500,714.0,714.0,32.692308,66,63.5,100,67.300003,70.400002,68.400002
20170114063000,714.0,739.200012,33.846154,66,63.5,100,68.099998,70.400002,68.400002
20170114064500,714.0,722.400024,33.076924,67,63.5,100,67.699997,70.400002,68.400002
20170114070000,714.0,663.599976,30.384614,66,62.799999,100,68.0,70.400002,68.400002
20170114071500,714.0,722.400024,33.076924,67,65.300003,100,67.599998,70.400002,68.400002
20170114073000,714.0,747.599976,34.230768,67,67.699997,100,68.400002,70.400002,68.400002
20170114074500,714.0,714.0,32.692308,67,64.0,100,67.699997,70.400002,68.400002
20170114080000,714.0,777.0,35.576923,67,64.0,100,68.099998,70.400002,68.400002
20170114081500,714.0,722.400024,33.076924,67,66.0,100,68.0,70.400002,68.400002
20170114083000,714.0,697.200012,31.923077,66,63.599998,100,68.400002,70.400002,68.400002
20170114084500,714.0,688.799988,31.538461,67,64.300003,100,67.699997,70.400002,68.400002
20170114090000,714.0,747.599976,34.230768,67,65.400002,100,68.199997,70.400002,68.400002
20170114091500,714.0,760.200012,34.807693,66,63.200001,100,68.099998,70.400002,68.400002
20170114093000,714.0,730.799988,33.461538,67,67.0,100,68.5,70.400002,68.400002
20170114094500,714.0,747.599976,34.230768,66,62.799999,100,68.099998,70.400002,68.400002
20170114100000,714.0,646.799988,29.615384,66,52.700001,100,67.099998,70.400002,68.400002
20170114101500,714.0,760.200012,34.807693,67,52.700001,100,66.099998,70.400002,68.400002
20170114103000,714.0,768.599976,35.192307,66,65.199997,100,66.400002,70.400002,68.400002
20170114104500,714.0,697.200012,31.923077,66,58.799999,100,67.400002,70.400002,68.400002
20170114110000,714.0,739.200012,33.846154,66,63.400002,100,67.599998,70.400002,68.400002
20170114111500,714.0,739.200012,33.846154,66,67.099998,100,68.199997,70.400002,68.400002
20170114113000,714.0,680.400024,31.153847,66,62.400002,100,67.900002,70.400002,68.400002
20170114114500,714.0,714.0,32.692308,67,66.699997,100,68.300003,70.400002,68.400002
20170114120000,714.0,722.400024,33.076924,66,64.0,100,68.5,70.400002,68.400002
20170114121500,714.0,722.400024,33.076924,66,62.0,100,68.099998,70.400002,68.400002
20170114123000,714.0,722.400024,33.076924,66,69.099998,100,68.599998,70.400002,68.400002
20170114124500,714.0,680.400024,31.153847,66,54.299999,100,67.699997,70.400002,68.400002
20170114130000,714.0,810.599976,37.115384,66,53.5,100,65.800003,70.400002,68.400002
20170114131500,714.0,646.799988,29.615384,66,60.900002,100,67.099998,70.400002,68.400002
20170114133000,714.0,722.400024,33.076924,66,64.699997,100,67.699997,70.400002,68.400002
20170114134500,714.0,672.0,30.769231,66,68.599998,100,67.599998,70.400002,68.400002
20170114140000,714.0,739.200012,33.846154,66,64.400002,100,67.900002,70.400002,68.400002
20170114141500,714.0,730.799988,33.461538,66,63.599998,100,68.199997,70.400002,68.400002
20170114143000,714.0,688.799988,31.538461,66,68.5,100,68.199997,70.400002,68.400002
20170114144500,714.0,722.400024,33.076924,66,63.599998,100,68.400002,70.400002,68.400002
20170114150000,714.0,697.200012,31.923077,66,55.299999,100,68.199997,70.400002,68.400002
20170114151500,714.0,697.200012,31.923077,66,54.299999,100,65.800003,70.400002,68.400002
20170114153000,714.0,760.200012,34.807693,66,59.900002,100,65.900002,70.400002,68.400002
20170114154500,714.0,747.599976,34.230768,66,62.799999,100,66.800003,70.400002,68.400002
20170114160000,714.0,697.200012,31.923077,66,70.5,100,67.800003,70.400002,68.400002
20170114161500,714.0,760.200012,34.807693,66,63.599998,100,68.300003,70.400002,68.400002
20170114163000,714.0,777.0,35.576923,66,53.599998,100,66.900002,70.400002,68.400002
20170114164500,714.0,730.799988,33.461538,66,52.700001,100,65.5,70.400002,68.400002
20170114170000,714.0,688.799988,31.538461,66,62.400002,100,66.800003,70.400002,68.400002
20170114171500,714.0,722.400024,33.076924,67,68.099998,100,67.400002,70.400002,68.400002
20170114173000,714.0,768.599976,35.192307,67,62.400002,100,67.699997,70.400002,68.400002
20170114174500,714.0,697.200012,31.923077,66,62.400002,100,67.800003,70.400002,68.400002
20170114180000,714.0,785.400024,35.96154,67,67.300003,100,68.099998,70.400002,68.400002
20170114181500,714.0,688.799988,31.538461,67,53.900002,100,66.099998,70.400002,68.400002
20170114183000,714.0,714.0,32.692308,66,57.099998,100,65.699997,70.400002,68.400002
20170114184500,714.0,663.599976,30.384614,66,62.799999,100,66.800003,70.400002,68.400002
20170114190000,714.0,722.400024,33.076924,66,62.799999,100,67.400002,70.400002,68.400002
20170114191500,714.0,722.400024,33.076924,66,64.0,100,67.400002,70.400002,68.400002
20170114193000,714.0,697.200012,31.923077,66,67.699997,100,68.400002,70.400002,68.400002
20170114194500,714.0,714.0,32.692308,67,62.799999,100,67.900002,70.400002,68.400002
20170114200000,714.0,730.799988,33.461538,67,69.699997,100,68.0,70.400002,68.400002
20170114201500,714.0,680.400024,31.153847,66,63.0,100,68.5,70.400002,68.400002
20170114203000,714.0,747.599976,34.230768,67,52.299999,100,66.400002,70.400002,68.400002
20170114204500,714.0,730.799988,33.461538,67,52.299999,100,66.099998,70.400002,68.400002
20170114210000,714.0,680.400024,31.153847,66,61.5,100,66.0,70.400002,68.400002
20170114211500,714.0,722.400024,33.076924,67,62.799999,100,66.900002,70.400002,68.400002
20170114213000,714.0,730.799988,33.461538,67,68.599998,100,67.800003,70.400002,68.400002
20170114214500,714.0,760.200012,34.807693,67,62.400002,100,68.199997,70.400002,68.400002
20170114220000,714.0,760.200012,34.807693,67,63.599998,100,68.099998,70.400002,68.400002
20170114221500,714.0,697.200012,31.923077,67,63.599998,100,68.199997,70.400002,68.400002
20170114223000,714.0,722.400024,33.076924,67,62.700001,100,68.0,70.400002,68.400002
20170114224500,714.0,739.200012,33.846154,67,65.0,100,68.400002,70.400002,68.400002
20170114230000,714.0,785.400024,35.96154,67,62.0,100,68.099998,70.400002,68.400002
20170114231500,714.0,760.200012,34.807693,67,51.5,100,65.900002,70.400002,68.400002
20170114233000,714.0,680.400024,31.153847,67,53.200001,100,65.199997,70.400002,68.400002
20170114234500,714.0,625.799988,28.653846,67,61.299999,100,66.199997,70.400002,68.400002
20170115000000,714.0,697.200012,31.923077,67,66.400002,100,67.699997,70.400002,68.400002
20170115001500,714.0,730.799988,33.461538,67,60.799999,100,67.900002,70.400002,68.400002
20170115003000,714.0,730.799988,33.461538,67,67.400002,100,67.900002,70.400002,68.400002
20170115004500,714.0,680.400024,31.153847,67,61.599998,100,68.300003,70.400002,68.400002
20170115010000,714.0,722.400024,33.076924,67,67.199997,100,68.099998,70.400002,68.400002
20170115011500,714.0,768.599976,35.192307,68,53.0,0,68.300003,70.400002,68.400002
20170115013000,714.0,688.799988,31.538461,67,51.5,100,65.699997,70.400002,68.400002
20170115014500,714.0,672.0,30.769231,67,58.700001,100,65.400002,70.400002,68.400002
20170115020000,714.0,730.799988,33.461538,67,69.099998,100,66.900002,70.400002,68.400002
20170115021500,714.0,714.0,32.692308,67,61.599998,100,67.5,70.400002,68.400002
20170115023000,714.0,722.400024,33.076924,68,65.800003,100,67.699997,70.400002,68.400002
20170115024500,714.0,680.400024,31.153847,68,62.400002,100,68.400002,70.400002,68.400002
20170115030000,714.0,768.599976,35.192307,68,65.300003,100,68.0,70.400002,68.400002
20170115031500,714.0,663.599976,30.384614,68,52.299999,100,66.199997,70.400002,68.400002
20170115033000,714.0,722.400024,33.076924,68,54.299999,100,65.5,70.400002,68.400002
20170115034500,714.0,646.799988,29.615384,67,64.900002,100,67.099998,70.400002,68.400002
20170115040000,714.0,680.400024,31.153847,68,62.299999,100,67.099998,70.400002,68.400002
20170115041500,714.0,697.200012,31.923077,68,64.900002,100,68.300003,70.400002,68.400002
20170115043000,714.0,739.200012,33.846154,68,63.200001,100,67.800003,70.400002,68.400002
20170115044500,714.0,739.200012,33.846154,68,67.0,100,68.199997,70.400002,68.400002
20170115050000,714.0,730.799988,33.461538,67,62.799999,100,68.300003,70.400002,68.400002
20170115051500,714.0,672.0,30.769231,67,67.300003,100,68.599998,70.400002,68.400002
20170115053000,714.0,777.0,35.576923,68,52.299999,100,66.900002,70.400002,68.400002
20170115054500,714.0,680.400024,31.153847,67,52.299999,100,65.199997,70.400002,68.400002
20170115060000,714.0,638.400024,29.23077,67,61.200001,100,66.699997,70.400002,68.400002
20170115061500,714.0,680.400024,31.153847,67,67.400002,100,67.800003,70.400002,68.400002
20170115063000,714.0,680.400024,31.153847,68,61.599998,100,67.599998,70.400002,68.400002
20170115064500,714.0,688.799988,31.538461,67,69.199997,100,67.900002,70.400002,68.400002
20170115070000,714.0,672.0,30.769231,67,62.400002,100,67.900002,70.400002,68.400002
20170115071500,714.0,730.799988,33.461538,67,69.300003,100,68.599998,70.400002,68.400002
20170115073000,714.0,714.0,32.692308,68,51.900002,100,65.699997,70.400002,68.400002
20170115074500,714.0,722.400024,33.076924,67,66.300003,100,66.300003,70.400002,68.400002
20170115080000,714.0,672.0,30.769231,67,61.200001,100,67.0,70.400002,68.400002
20170115081500,714.0,739.200012,33.846154,67,66.199997,100,67.099998,70.400002,68.400002
20170115083000,714.0,747.599976,34.230768,67,63.599998,100,68.099998,70.400002,68.400002
20170115084500,714.0,688.799988,31.538461,68,63.599998,100,67.900002,70.400002,68.400002
20170115090000,714.0,714.0,32.692308,67,62.799999,100,68.300003,70.400002,68.400002
20170115091500,714.0,672.0,30.769231,68,52.299999,100,66.199997,70.400002,68.400002
20170115093000,714.0,697.200012,31.923077,67,53.900002,100,65.099998,70.400002,68.400002
20170115094500,714.0,760.200012,34.807693,66,65.5,100,66.5,70.400002,68.400002
20170115100000,714.0,672.0,30.769231,67,66.800003,100,67.900002,70.400002,68.400002
20170115101500,714.0,680.400024,31.153847,67,65.5,100,68.0,70.400002,68.400002
20170115103000,714.0,785.400024,35.96154,67,64.5,100,68.199997,70.400002,68.400002
20170115104500,714.0,697.200012,31.923077,67,54.299999,100,66.599998,70.400002,68.400002
20170115110000,714.0,722.400024,33.076924,67,53.099998,100,65.0,70.400002,68.400002
20170115111500,714.0,697.200012,31.923077,67,69.099998,100,66.5,70.400002,68.400002
20170115113000,714.0,747.599976,34.230768,67,63.599998,100,67.599998,70.400002,68.400002
20170115114500,714.0,714.0,32.692308,67,66.199997,100,68.0,70.400002,68.400002
20170115120000,714.0,730.799988,33.461538,67,62.599998,100,68.199997,70.400002,68.400002
20170115121500,714.0,722.400024,33.076924,66,53.5,100,66.400002,70.400002,68.400002
20170115123000,714.0,697.200012,31.923077,66,54.099998,100,65.5,70.400002,68.400002
20170115124500,714.0,722.400024,33.076924,67,64.0,100,66.199997,70.400002,68.400002
20170115130000,714.0,722.400024,33.076924,67,66.800003,100,67.5,70.400002,68.400002
20170115131500,714.0,722.400024,33.076924,66,63.200001,100,67.699997,70.400002,68.400002
20170115133000,714.0,688.799988,31.538461,67,64.900002,100,68.199997,70.400002,68.400002
20170115134500,714.0,722.400024,33.076924,66,68.099998,100,68.099998,70.400002,68.400002
20170115140000,714.0,688.799988,31.538461,66,63.599998,100,68.5,70.400002,68.400002
20170115141500,714.0,697.200012,31.923077,66,62.400002,100,68.400002,70.400002,68.400002
20170115143000,714.0,722.400024,33.076924,66,55.5,100,67.099998,70.400002,68.400002
20170115144500,714.0,785.400024,35.96154,66,54.299999,100,65.699997,70.400002,68.400002
20170115150000,714.0,722.400024,33.076924,66,64.300003,100,66.099998,70.400002,68.400002
20170115151500,714.0,646.799988,29.615384,66,64.300003,100,67.199997,70.400002,68.400002
20170115153000,714.0,697.200012,31.923077,66,62.700001,100,67.300003,70.400002,68.400002
20170115154500,714.0,663.599976,30.384614,66,66.099998,100,68.400002,70.400002,68.400002
20170115160000,714.0,697.200012,31.923077,66,64.800003,100,68.300003,70.400002,68.400002
20170115161500,714.0,697.200012,31.923077,66,64.800003,100,68.400002,70.400002,68.400002
20170115163000,714.0,747.599976,34.230768,66,64.800003,100,68.199997,70.400002,68.400002
20170115164500,714.0,777.0,35.576923,66,53.900002,100,66.300003,70.400002,68.400002
20170115170000,714.0,768.599976,35.192307,66,53.900002,100,65.800003,70.400002,68.400002
20170115171500,714.0,793.799988,36.346153,66,57.599998,100,67.0,70.400002,68.400002
20170115173000,714.0,663.599976,30.384614,66,67.199997,100,67.599998,70.400002,68.400002
20170115174500,714.0,672.0,30.769231,66,61.599998,100,67.599998,70.400002,68.400002
20170115180000,714.0,680.400024,31.153847,67,69.199997,100,68.099998,70.400002,68.400002
20170115181500,714.0,680.400024,31.153847,66,62.799999,100,68.300003,70.400002,68.400002
20170115183000,714.0,688.799988,31.538461,67,62.799999,100,68.699997,70.400002,68.400002
20170115184500,714.0,730.799988,33.461538,66,53.799999,100,66.0,70.400002,68.400002
20170115190000,714.0,768.599976,35.192307,67,63.599998,100,65.599998,70.400002,68.400002
20170115191500,714.0,672.0,30.769231,66,61.5,100,66.5,70.400002,68.400002
20170115193000,714.0,672.0,30.769231,67,64.099998,100,67.400002,70.400002,68.400002
20170115194500,714.0,747.599976,34.230768,66,66.0,100,67.599998,70.400002,68.400002
20170115200000,714.0,747.599976,34.230768,67,62.400002,100,68.199997,70.400002,68.400002
20170115201500,714.0,672.0,30.769231,66,65.699997,100,67.800003,70.400002,68.400002
20170115203000,714.0,722.400024,33.076924,67,62.799999,100,68.099998,70.400002,68.400002
20170115204500,714.0,768.599976,35.192307,67,65.300003,100,68.0,70.400002,68.400002
20170115210000,714.0,760.200012,34.807693,67,51.900002,100,65.699997,70.400002,68.400002
20170115211500,714.0,697.200012,31.923077,67,63.200001,100,65.900002,70.400002,68.400002
20170115213000,714.0,739.200012,33.846154,66,63.200001,100,67.400002,70.400002,68.400002
20170115214500,714.0,747.599976,34.230768,67,62.299999,100,67.400002,70.400002,68.400002
20170115220000,714.0,730.799988,33.461538,67,68.400002,100,67.900002,70.400002,68.400002
20170115221500,714.0,672.0,30.769231,67,62.400002,100,67.699997,70.400002,68.400002
20170115223000,714.0,672.0,30.769231,66,68.300003,100,68.099998,70.400002,68.400002
20170115224500,714.0,697.200012,31.923077,67,62.0,100,68.300003,70.400002,68.400002
20170115230000,714.0,739.200012,33.846154,67,68.400002,100,68.099998,70.400002,68.400002
20170115231500,714.0,777.0,35.576923,68,52.299999,0,68.300003,70.400002,68.400002
20170115233000,714.0,722.400024,33.076924,67,51.5,100,66.699997,70.400002,68.400002
20170115234500,714.0,760.200012,34.807693,67,52.200001,100,65.900002,70.400002,68.400002
20170116000000,714.0,714.0,32.692308,67,58.099998,100,66.199997,70.400002,68.400002
20170116001500,714.0,722.400024,33.076924,67,67.599998,100,67.199997,70.400002,68.400002
20170116003000,714.0,739.200012,33.846154,67,61.200001,100,67.900002,70.400002,68.400002
20170116004500,714.0,680.400024,31.153847,66,63.599998,100,67.699997,70.400002,68.400002
20170116010000,714.0,760.200012,34.807693,67,64.599998,100,68.599998,70.400002,68.400002
20170116011500,714.0,714.0,32.692308,67,51.900002,100,67.0,70.400002,68.400002
20170116013000,714.0,697.200012,31.923077,66,51.900002,100,64.900002,70.400002,68.400002
20170116014500,714.0,697.200012,31.923077,66,62.599998,100,66.599998,70.400002,68.400002
20170116020000,714.0,777.0,35.576923,67,63.299999,100,67.699997,70.400002,68.400002
20170116021500,714.0,680.400024,31.153847,67,63.299999,100,67.300003,70.400002,68.400002
20170116023000,714.0,785.400024,35.96154,67,68.0,100,68.099998,70.400002,68.400002
20170116024500,714.0,739.200012,33.846154,66,62.0,100,68.199997,70.400002,68.400002
20170116030000,714.0,777.0,35.576923,67,68.300003,100,68.199997,70.400002,68.400002
20170116031500,714.0,739.200012,33.846154,68,64.0,100,68.0,70.400002,68.400002
20170116033000,714.0,672.0,30.769231,66,52.299999,100,66.199997,70.400002,68.400002
20170116034500,714.0,663.599976,30.384614,66,56.299999,100,65.5,70.400002,68.400002
20170116040000,714.0,730.799988,33.461538,67,65.0,100,67.099998,70.400002,68.400002
20170116041500,714.0,688.799988,31.538461,66,61.099998,100,67.099998,70.400002,68.400002
20170116043000,714.0,730.799988,33.461538,67,66.300003,100,67.599998,70.400002,68.400002
20170116044500,714.0,747.599976,34.230768,67,62.0,100,67.699997,70.400002,68.400002
20170116050000,714.0,798.0,36.538462,67,70.099998,100,68.099998,70.400002,68.400002
20170116051500,714.0,730.799988,33.461538,67,62.400002,100,68.099998,70.400002,68.400002
20170116053000,714.0,714.0,32.692308,67,52.299999,100,66.199997,70.400002,68.400002
20170116054500,714.0,663.599976,30.384614,67,59.5,100,65.300003,70.400002,68.400002
20170116060000,714.0,697.200012,31.923077,67,62.400002,100,66.900002,70.400002,68.400002
20170116061500,714.0,697.200012,31.923077,67,65.800003,100,67.5,70.400002,68.400002
20170116063000,714.0,768.599976,35.192307,68,63.599998,100,67.599998,70.400002,68.400002
20170116064500,714.0,697.200012,31.923077,67,66.300003,100,68.099998,70.400002,68.400002
20170116070000,714.0,697.200012,31.923077,68,62.799999,100,68.199997,70.400002,68.400002
20170116071500,714.0,722.400024,33.076924,68,66.199997,100,68.400002,70.400002,68.400002
20170116073000,714.0,760.200012,34.807693,68,65.300003,100,68.599998,70.400002,68.400002
20170116074500,714.0,680.400024,31.153847,68,53.099998,100,67.300003,70.400002,68.400002
20170116080000,714.0,739.200012,33.846154,68,53.099998,100,65.599998,70.400002,68.400002
20170116081500,714.0,672.0,30.769231,68,59.700001,100,66.900002,70.400002,68.400002
20170116083000,714.0,760.200012,34.807693,68,60.799999,100,67.400002,70.400002,68.400002
20170116084500,714.0,760.200012,34.807693,69,67.599998,100,67.800003,70.400002,68.400002
20170116090000,714.0,739.200012,33.846154,69,53.799999,100,67.900002,70.400002,68.400002
20170116091500,714.0,730.799988,33.461538,68,52.299999,100,66.699997,70.400002,68.400002
20170116093000,714.0,697.200012,31.923077,68,54.299999,100,66.300003,70.400002,68.400002
20170116094500,714.0,722.400024,33.076924,68,61.5,100,65.800003,70.400002,68.400002
20170116100000,714.0,760.200012,34.807693,67,68.099998,100,67.199997,70.400002,68.400002
20170116101500,714.0,714.0,32.692308,67,68.099998,100,67.699997,70.400002,68.400002
20170116103000,714.0,680.400024,31.153847,68,63.099998,100,67.5,70.400002,68.400002
20170116104500,714.0,672.0,30.769231,67,66.199997,100,67.900002,70.400002,68.400002
20170116110000,714.0,730.799988,33.461538,68,64.0,100,68.199997,70.400002,68.400002
20170116111500,714.0,697.200012,31.923077,67,63.099998,100,67.900002,70.400002,68.400002
20170116113000,714.0,646.799988,29.615384,67,69.5,100,68.400002,70.400002,68.400002
20170116114500,714.0,760.200012,34.807693,68,64.900002,100,68.300003,70.400002,68.400002
20170116120000,714.0,714.0,32.692308,68,64.199997,100,68.199997,70.400002,68.400002
20170116121500,714.0,722.400024,33.076924,67,56.400002,0,68.400002,70.400002,68.400002
20170116123000,714.0,739.200012,33.846154,67,52.299999,100,65.199997,70.400002,68.400002
20170116124500,714.0,617.400024,28.269232,68,66.699997,100,66.300003,70.400002,68.400002
20170116130000,714.0,697.200012,31.923077,68,62.400002,100,67.099998,70.400002,68.400002
20170116131500,714.0,747.599976,34.230768,68,62.400002,100,67.400002,70.400002,68.400002
20170116133000,714.0,760.200012,34.807693,68,64.0,100,68.099998,70.400002,68.400002
20170116134500,714.0,730.799988,33.461538,68,63.200001,100,67.599998,70.400002,68.400002
20170116140000,714.0,714.0,32.692308,67,70.099998,100,68.199997,70.400002,68.400002
20170116141500,714.0,646.799988,29.615384,68,52.700001,100,65.800003,70.400002,68.400002
20170116143000,714.0,777.0,35.576923,68,59.599998,100,66.400002,70.400002,68.400002
20170116144500,714.0,680.400024,31.153847,68,63.200001,100,67.099998,70.400002,68.400002
20170116150000,714.0,810.599976,37.115384,68,62.400002,100,67.099998,70.400002,68.400002
20170116151500,714.0,697.200012,31.923077,68,62.400002,100,67.400002,70.400002,68.400002
20170116153000,714.0,672.0,30.769231,68,68.599998,100,68.099998,70.400002,68.400002
20170116154500,714.0,680.400024,31.153847,68,62.099998,100,67.699997,70.400002,68.400002
20170116160000,714.0,680.400024,31.153847,68,66.699997,100,67.400002,70.400002,68.400002
20170116161500,714.0,785.400024,35.96154,68,64.0,100,68.099998,70.400002,68.400002
20170116163000,714.0,663.599976,30.384614,67,64.0,100,68.599998,70.400002,68.400002
20170116164500,714.0,688.799988,31.538461,68,52.299999,100,66.400002,70.400002,68.400002
20170116170000,714.0,768.599976,35.192307,69,53.099998,100,65.699997,70.400002,68.400002
20170116171500,714.0,810.599976,37.115384,68,56.400002,100,67.300003,70.400002,68.400002
20170116173000,714.0,739.200012,33.846154,68,62.599998,100,68.0,70.400002,68.400002
20170116174500,714.0,722.400024,33.076924,69,55.299999,100,68.099998,70.400002,68.400002
20170116180000,714.0,697.200012,31.923077,67,52.700001,100,66.0,70.400002,68.400002
20170116181500,714.0,730.799988,33.461538,69,61.900002,100,65.800003,70.400002,68.400002
20170116183000,714.0,739.200012,33.846154,68,61.900002,100,67.0,70.400002,68.400002
20170116184500,714.0,760.200012,34.807693,69,68.300003,100,68.0,70.400002,68.400002
20170116190000,714.0,785.400024,35.96154,68,64.300003,100,67.800003,70.400002,68.400002
20170116191500,714.0,810.599976,37.115384,68,64.300003,100,68.5,70.400002,68.400002
20170116193000,714.0,714.0,32.692308,68,64.300003,100,68.099998,70.400002,68.400002
20170116194500,714.0,688.799988,31.538461,68,63.200001,100,68.300003,70.400002,68.400002
20170116200000,714.0,798.0,36.538462,68,62.400002,100,68.300003,70.400002,68.400002
20170116201500,714.0,680.400024,31.153847,68,52.700001,100,66.599998,70.400002,68.400002
20170116203000,714.0,730.799988,33.461538,68,54.599998,100,65.0,70.400002,68.400002
20170116204500,714.0,638.400024,29.23077,68,67.099998,100,67.199997,70.400002,68.400002
20170116210000,714.0,714.0,32.692308,68,65.800003,100,68.300003,70.400002,68.400002
20170116211500,714.0,722.400024,33.076924,68,55.200001,100,67.699997,70.400002,68.400002
20170116213000,714.0,747.599976,34.230768,68,52.700001,100,65.0,70.400002,68.400002
20170116214500,714.0,688.799988,31.538461,69,62.799999,100,66.199997,70.400002,68.400002
20170116220000,714.0,785.400024,35.96154,68,69.599998,100,67.199997,70.400002,68.400002
20170116221500,714.0,722.400024,33.076924,69,64.900002,100,68.400002,70.400002,68.400002
20170116223000,714.0,768.599976,35.192307,68,63.599998,100,67.800003,70.400002,68.400002
20170116224500,714.0,680.400024,31.153847,68,53.099998,100,65.800003,70.400002,68.400002
20170116230000,714.0,680.400024,31.153847,68,59.299999,100,65.099998,70.400002,68.400002
20170116231500,714.0,722.400024,33.076924,68,64.699997,100,67.0,70.400002,68.400002
20170116233000,714.0,688.799988,31.538461,67,70.099998,100,68.199997,70.400002,68.400002
20170116234500,714.0,739.200012,33.846154,68,64.0,100,68.300003,70.400002,68.400002
20170117000000,714.0,688.799988,31.538461,68,64.0,100,67.699997,70.400002,68.400002
20170117001500,714.0,739.200012,33.846154,68,54.099998,100,66.099998,70.400002,68.400002
20170117003000,714.0,680.400024,31.153847,69,57.5,100,65.400002,70.400002,68.400002
20170117004500,714.0,730.799988,33.461538,68,62.400002,100,66.900002,70.400002,68.400002
20170117010000,714.0,680.400024,31.153847,68,69.599998,100,67.699997,70.400002,68.400002
20170117011500,714.0,714.0,32.692308,68,64.0,100,68.099998,70.400002,68.400002
20170117013000,714.0,638.400024,29.23077,67,54.299999,100,66.699997,70.400002,68.400002
20170117014500,714.0,722.400024,33.076924,68,54.299999,100,65.199997,70.400002,68.400002
20170117020000,714.0,730.799988,33.461538,68,62.400002,100,66.599998,70.400002,68.400002
20170117021500,714.0,672.0,30.769231,68,67.199997,100,67.300003,70.400002,68.400002
20170117023000,714.0,714.0,32.692308,68,64.400002,100,68.400002,70.400002,68.400002
20170117024500,714.0,722.400024,33.076924,68,64.400002,100,68.0,70.400002,68.400002
20170117030000,714.0,688.799988,31.538461,68,71.0,100,68.099998,70.400002,68.400002
20170117031500,714.0,688.799988,31.538461,68,54.299999,100,66.0,70.400002,68.400002
20170117033000,714.0,722.400024,33.076924,68,58.700001,100,65.599998,70.400002,68.400002
20170117034500,714.0,760.200012,34.807693,68,62.5,100,67.699997,70.400002,68.400002
20170117040000,714.0,722.400024,33.076924,68,62.5,100,67.699997,70.400002,68.400002
20170117041500,714.0,714.0,32.692308,68,68.599998,100,67.800003,70.400002,68.400002
20170117043000,714.0,714.0,32.692308,68,64.0,100,68.099998,70.400002,68.400002
20170117044500,714.0,739.200012,33.846154,68,66.699997,100,68.599998,70.400002,68.400002
20170117050000,714.0,680.400024,31.153847,68,54.400002,100,66.199997,70.400002,68.400002
20170117051500,714.0,722.400024,33.076924,68,59.900002,100,65.400002,70.400002,68.400002
20170117053000,714.0,646.799988,29.615384,68,67.599998,100,66.900002,70.400002,68.400002
20170117054500,714.0,730.799988,33.461538,68,63.900002,100,67.699997,70.400002,68.400002
20170117060000,714.0,739.200012,33.846154,68,63.900002,100,67.400002,70.400002,68.400002
20170117061500,714.0,747.599976,34.230768,69,69.099998,100,68.400002,70.400002,68.400002
20170117063000,714.0,730.799988,33.461538,68,54.700001,100,65.900002,70.400002,68.400002
20170117064500,714.0,714.0,32.692308,68,64.800003,100,66.199997,70.400002,68.400002
20170117070000,714.0,714.0,32.692308,68,58.799999,100,67.699997,70.400002,68.400002
20170117071500,714.0,672.0,30.769231,69,61.599998,100,67.900002,70.400002,68.400002
20170117073000,714.0,722.400024,33.076924,68,61.599998,100,67.5,70.400002,68.400002
20170117074500,714.0,714.0,32.692308,68,54.700001,100,67.0,70.400002,68.400002
20170117080000,714.0,768.599976,35.192307,68,52.700001,100,65.300003,70.400002,68.400002
20170117081500,714.0,688.799988,31.538461,68,67.300003,100,66.599998,70.400002,68.400002
20170117083000,714.0,760.200012,34.807693,68,66.0,100,67.5,70.400002,68.400002
20170117084500,714.0,625.799988,28.653846,68,66.800003,100,68.199997,70.400002,68.400002
