PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170117090000,714.0,663.599976,30.384614,69,65.800003,100,67.800003,70.400002,68.400002
20170117091500,714.0,714.0,32.692308,68,63.599998,100,68.300003,70.400002,68.400002
20170117093000,714.0,760.200012,34.807693,69,53.900002,100,67.0,70.400002,68.400002
20170117094500,714.0,747.599976,34.230768,69,53.900002,100,65.199997,70.400002,68.400002
20170117100000,714.0,688.799988,31.538461,69,65.699997,100,66.400002,70.400002,68.400002
20170117101500,714.0,680.400024,31.153847,69,69.599998,100,67.599998,70.400002,68.400002
20170117103000,714.0,747.599976,34.230768,69,64.400002,100,68.199997,70.400002,68.400002
20170117104500,714.0,697.200012,31.923077,69,54.299999,100,67.199997,70.400002,68.400002
20170117110000,714.0,697.200012,31.923077,68,53.099998,100,65.099998,70.400002,68.400002
20170117111500,714.0,714.0,32.692308,69,66.199997,100,66.400002,70.400002,68.400002
20170117113000,714.0,760.200012,34.807693,69,64.900002,100,67.699997,70.400002,68.400002
20170117114500,714.0,638.400024,29.23077,68,64.900002,100,67.699997,70.400002,68.400002
20170117120000,714.0,646.799988,29.615384,68,63.599998,100,67.900002,70.400002,68.400002
20170117121500,714.0,697.200012,31.923077,67,67.300003,100,68.199997,70.400002,68.400002
20170117123000,714.0,747.599976,34.230768,68,65.300003,100,68.400002,70.400002,68.400002
20170117124500,714.0,760.200012,34.807693,68,53.799999,100,67.699997,70.400002,68.400002
20170117130000,714.0,680.400024,31.153847,69,53.099998,100,65.0,70.400002,68.400002
20170117131500,714.0,747.599976,34.230768,69,63.599998,100,66.099998,70.400002,68.400002
20170117133000,714.0,730.799988,33.461538,68,63.599998,100,67.199997,70.400002,68.400002
20170117134500,714.0,604.799988,27.692307,68,64.900002,100,68.199997,70.400002,68.400002
20170117140000,714.0,747.599976,34.230768,69,67.699997,100,67.800003,70.400002,68.400002
20170117141500,714.0,760.200012,34.807693,68,63.599998,100,67.900002,70.400002,68.400002
20170117143000,714.0,722.400024,33.076924,68,66.800003,100,68.5,70.400002,68.400002
20170117144500,714.0,697.200012,31.923077,68,64.099998,100,68.199997,70.400002,68.400002
20170117150000,714.0,672.0,30.769231,68,67.300003,100,68.599998,70.400002,68.400002
20170117151500,714.0,768.599976,35.192307,68,53.0,100,67.800003,70.400002,68.400002
20170117153000,714.0,747.599976,34.230768,68,53.0,100,65.5,70.400002,68.400002
20170117154500,714.0,714.0,32.692308,68,61.5,100,65.900002,70.400002,68.400002
20170117160000,714.0,697.200012,31.923077,68,62.799999,100,67.900002,70.400002,68.400002
20170117161500,714.0,747.599976,34.230768,68,62.799999,100,67.900002,70.400002,68.400002
20170117163000,714.0,714.0,32.692308,68,62.0,100,68.099998,70.400002,68.400002
20170117164500,714.0,697.200012,31.923077,68,62.0,100,67.599998,70.400002,68.400002
20170117170000,714.0,672.0,30.769231,69,68.599998,100,68.199997,70.400002,68.400002
20170117171500,714.0,722.400024,33.076924,68,53.5,100,67.0,70.400002,68.400002
20170117173000,714.0,747.599976,34.230768,68,53.5,100,65.400002,70.400002,68.400002
20170117174500,714.0,663.599976,30.384614,68,64.900002,100,67.099998,70.400002,68.400002
20170117180000,714.0,768.599976,35.192307,69,64.900002,100,67.599998,70.400002,68.400002
20170117181500,714.0,714.0,32.692308,69,65.800003,100,67.699997,70.400002,68.400002
20170117183000,714.0,722.400024,33.076924,68,61.099998,100,67.0,70.400002,68.400002
20170117184500,714.0,672.0,30.769231,68,68.300003,100,68.0,70.400002,68.400002
20170117190000,714.0,722.400024,33.076924,68,61.599998,100,67.699997,70.400002,68.400002
20170117191500,714.0,827.400024,37.884616,69,68.099998,100,67.599998,70.400002,68.400002
20170117193000,714.0,680.400024,31.153847,69,62.5,100,68.199997,70.400002,68.400002
20170117194500,714.0,785.400024,35.96154,69,68.599998,100,68.099998,70.400002,68.400002
20170117200000,714.0,663.599976,30.384614,68,62.599998,100,68.099998,70.400002,68.400002
20170117201500,714.0,646.799988,29.615384,69,59.599998,100,67.199997,70.400002,68.400002
20170117203000,714.0,760.200012,34.807693,68,66.0,100,67.800003,70.400002,68.400002
20170117204500,714.0,730.799988,33.461538,68,63.599998,100,68.300003,70.400002,68.400002
20170117210000,714.0,777.0,35.576923,69,52.599998,100,66.400002,70.400002,68.400002
20170117211500,714.0,739.200012,33.846154,68,54.299999,100,65.099998,70.400002,68.400002
20170117213000,714.0,672.0,30.769231,68,64.0,100,66.800003,70.400002,68.400002
20170117214500,714.0,688.799988,31.538461,69,62.0,100,67.300003,70.400002,68.400002
20170117220000,714.0,730.799988,33.461538,68,68.099998,100,68.199997,70.400002,68.400002
20170117221500,714.0,722.400024,33.076924,68,63.200001,100,68.0,70.400002,68.400002
20170117223000,714.0,663.599976,30.384614,68,61.599998,100,68.0,70.400002,68.400002
20170117224500,714.0,768.599976,35.192307,68,69.199997,100,68.099998,70.400002,68.400002
20170117230000,714.0,714.0,32.692308,68,53.5,100,67.900002,70.400002,68.400002
20170117231500,714.0,688.799988,31.538461,68,52.700001,100,66.099998,70.400002,68.400002
20170117233000,714.0,739.200012,33.846154,68,55.599998,100,66.300003,70.400002,68.400002
20170117234500,714.0,680.400024,31.153847,68,60.299999,100,67.199997,70.400002,68.400002
20170118000000,714.0,688.799988,31.538461,68,58.799999,100,67.699997,70.400002,68.400002
20170118001500,714.0,739.200012,33.846154,69,63.599998,100,68.099998,70.400002,68.400002
20170118003000,714.0,663.599976,30.384614,68,65.800003,100,68.099998,70.400002,68.400002
20170118004500,714.0,680.400024,31.153847,69,61.599998,100,68.199997,70.400002,68.400002
20170118010000,714.0,777.0,35.576923,69,66.5,100,67.900002,70.400002,68.400002
20170118011500,714.0,760.200012,34.807693,69,62.799999,100,68.300003,70.400002,68.400002
20170118013000,714.0,722.400024,33.076924,70,64.599998,100,68.099998,70.400002,68.400002
20170118014500,714.0,714.0,32.692308,69,52.700001,100,66.099998,70.400002,68.400002
20170118020000,714.0,747.599976,34.230768,70,56.099998,100,65.300003,70.400002,68.400002
20170118021500,714.0,722.400024,33.076924,69,64.900002,100,67.400002,70.400002,68.400002
20170118023000,714.0,785.400024,35.96154,70,62.400002,100,67.400002,70.400002,68.400002
20170118024500,714.0,739.200012,33.846154,70,65.800003,100,67.599998,70.400002,68.400002
20170118030000,714.0,680.400024,31.153847,70,63.200001,100,68.199997,70.400002,68.400002
20170118031500,714.0,785.400024,35.96154,70,67.699997,100,68.199997,70.400002,68.400002
20170118033000,714.0,730.799988,33.461538,70,63.599998,100,68.300003,70.400002,68.400002
20170118034500,714.0,697.200012,31.923077,70,66.0,100,68.400002,70.400002,68.400002
20170118040000,714.0,730.799988,33.461538,70,52.700001,100,66.0,70.400002,68.400002
20170118041500,714.0,697.200012,31.923077,70,60.5,100,65.400002,70.400002,68.400002
20170118043000,714.0,739.200012,33.846154,69,63.599998,100,67.099998,70.400002,68.400002
20170118044500,714.0,680.400024,31.153847,69,64.800003,100,67.099998,70.400002,68.400002
20170118050000,714.0,739.200012,33.846154,70,63.599998,100,68.0,70.400002,68.400002
20170118051500,714.0,777.0,35.576923,69,67.199997,100,68.099998,70.400002,68.400002
20170118053000,714.0,722.400024,33.076924,70,64.0,100,68.300003,70.400002,68.400002
20170118054500,714.0,739.200012,33.846154,70,52.299999,100,66.199997,70.400002,68.400002
20170118060000,714.0,697.200012,31.923077,70,57.099998,100,65.0,70.400002,68.400002
20170118061500,714.0,739.200012,33.846154,70,61.599998,100,66.699997,70.400002,68.400002
20170118063000,714.0,697.200012,31.923077,70,70.5,100,67.599998,70.400002,68.400002
20170118064500,714.0,617.400024,28.269232,69,64.0,100,68.099998,70.400002,68.400002
20170118070000,714.0,722.400024,33.076924,70,63.200001,100,67.699997,70.400002,68.400002
20170118071500,714.0,747.599976,34.230768,70,52.700001,100,67.400002,70.400002,68.400002
20170118073000,714.0,722.400024,33.076924,69,52.700001,100,67.199997,70.400002,68.400002
20170118074500,714.0,747.599976,34.230768,70,52.700001,100,66.5,70.400002,68.400002
20170118080000,714.0,638.400024,29.23077,69,63.200001,100,65.800003,70.400002,68.400002
20170118081500,714.0,714.0,32.692308,69,69.900002,100,67.699997,70.400002,68.400002
20170118083000,714.0,760.200012,34.807693,70,63.200001,100,67.699997,70.400002,68.400002
20170118084500,714.0,714.0,32.692308,69,63.200001,100,68.099998,70.400002,68.400002
20170118090000,714.0,672.0,30.769231,69,53.099998,100,67.199997,70.400002,68.400002
20170118091500,714.0,722.400024,33.076924,69,53.099998,100,66.400002,70.400002,68.400002
20170118093000,714.0,747.599976,34.230768,70,55.700001,100,66.300003,70.400002,68.400002
20170118094500,714.0,672.0,30.769231,70,58.0,100,67.199997,70.400002,68.400002
20170118100000,714.0,672.0,30.769231,70,64.0,100,67.699997,70.400002,68.400002
20170118101500,714.0,739.200012,33.846154,70,64.900002,100,68.099998,70.400002,68.400002
20170118103000,714.0,730.799988,33.461538,70,54.299999,100,67.800003,70.400002,68.400002
20170118104500,714.0,680.400024,31.153847,70,54.299999,100,66.300003,70.400002,68.400002
20170118110000,714.0,730.799988,33.461538,70,54.299999,100,67.400002,70.400002,68.400002
20170118111500,714.0,646.799988,29.615384,69,53.099998,100,66.800003,70.400002,68.400002
20170118113000,714.0,747.599976,34.230768,70,57.900002,100,66.900002,70.400002,68.400002
20170118114500,714.0,714.0,32.692308,70,64.0,100,67.800003,70.400002,68.400002
20170118120000,714.0,739.200012,33.846154,70,67.699997,100,68.0,70.400002,68.400002
20170118121500,714.0,714.0,32.692308,68,62.0,100,68.300003,70.400002,68.400002
20170118123000,714.0,747.599976,34.230768,68,62.0,100,68.199997,70.400002,68.400002
20170118124500,714.0,714.0,32.692308,69,55.799999,100,68.199997,70.400002,68.400002
20170118130000,714.0,688.799988,31.538461,67,53.099998,100,65.5,70.400002,68.400002
20170118131500,714.0,680.400024,31.153847,68,61.5,100,66.199997,70.400002,68.400002
20170118133000,714.0,680.400024,31.153847,68,65.800003,100,67.599998,70.400002,68.400002
20170118134500,714.0,739.200012,33.846154,69,61.599998,100,67.699997,70.400002,68.400002
20170118140000,714.0,768.599976,35.192307,69,63.200001,100,67.699997,70.400002,68.400002
20170118141500,714.0,638.400024,29.23077,68,65.800003,100,68.099998,70.400002,68.400002
20170118143000,714.0,680.400024,31.153847,68,68.900002,100,68.400002,70.400002,68.400002
20170118144500,714.0,722.400024,33.076924,68,63.200001,100,68.400002,70.400002,68.400002
20170118150000,714.0,777.0,35.576923,69,56.700001,0,68.599998,70.400002,68.400002
20170118151500,714.0,739.200012,33.846154,68,52.700001,100,65.199997,70.400002,68.400002
20170118153000,714.0,760.200012,34.807693,68,66.199997,100,66.400002,70.400002,68.400002
20170118154500,714.0,722.400024,33.076924,68,63.599998,100,67.300003,70.400002,68.400002
20170118160000,714.0,730.799988,33.461538,68,60.400002,100,68.099998,70.400002,68.400002
20170118161500,714.0,747.599976,34.230768,69,66.199997,100,68.0,70.400002,68.400002
20170118163000,714.0,697.200012,31.923077,68,61.599998,100,68.5,70.400002,68.400002
20170118164500,714.0,663.599976,30.384614,68,61.599998,100,68.199997,70.400002,68.400002
20170118170000,714.0,697.200012,31.923077,68,53.5,0,68.099998,70.400002,68.400002
20170118171500,714.0,739.200012,33.846154,68,52.299999,100,65.800003,70.400002,68.400002
20170118173000,714.0,672.0,30.769231,68,64.900002,100,66.0,70.400002,68.400002
20170118174500,714.0,747.599976,34.230768,68,64.199997,100,67.400002,70.400002,68.400002
20170118180000,714.0,714.0,32.692308,68,63.200001,100,67.599998,70.400002,68.400002
20170118181500,714.0,777.0,35.576923,68,66.699997,100,67.5,70.400002,68.400002
20170118183000,714.0,663.599976,30.384614,68,62.799999,100,68.199997,70.400002,68.400002
20170118184500,714.0,688.799988,31.538461,68,66.699997,100,68.199997,70.400002,68.400002
20170118190000,714.0,646.799988,29.615384,68,68.199997,100,68.0,70.400002,68.400002
20170118191500,714.0,663.599976,30.384614,67,65.599998,100,68.400002,70.400002,68.400002
20170118193000,714.0,793.799988,36.346153,68,52.299999,100,66.0,70.400002,68.400002
20170118194500,714.0,747.599976,34.230768,68,59.099998,100,65.199997,70.400002,68.400002
20170118200000,714.0,768.599976,35.192307,68,66.699997,100,66.599998,70.400002,68.400002
20170118201500,714.0,680.400024,31.153847,68,63.599998,100,67.5,70.400002,68.400002
20170118203000,714.0,730.799988,33.461538,69,62.400002,100,67.800003,70.400002,68.400002
20170118204500,714.0,760.200012,34.807693,68,62.400002,100,68.199997,70.400002,68.400002
20170118210000,714.0,722.400024,33.076924,68,65.800003,100,67.900002,70.400002,68.400002
20170118211500,714.0,730.799988,33.461538,68,53.900002,100,66.099998,70.400002,68.400002
20170118213000,714.0,722.400024,33.076924,68,54.700001,100,65.400002,70.400002,68.400002
20170118214500,714.0,739.200012,33.846154,68,69.599998,100,67.199997,70.400002,68.400002
20170118220000,714.0,739.200012,33.846154,69,61.200001,100,67.800003,70.400002,68.400002
20170118221500,714.0,730.799988,33.461538,68,63.599998,100,67.599998,70.400002,68.400002
20170118223000,714.0,722.400024,33.076924,68,68.699997,100,68.0,70.400002,68.400002
20170118224500,714.0,714.0,32.692308,69,62.799999,100,68.099998,70.400002,68.400002
20170118230000,714.0,625.799988,28.653846,69,65.800003,100,68.199997,70.400002,68.400002
20170118231500,714.0,722.400024,33.076924,69,65.800003,100,68.599998,70.400002,68.400002
20170118233000,714.0,722.400024,33.076924,69,53.099998,100,67.400002,70.400002,68.400002
20170118234500,714.0,722.400024,33.076924,69,53.099998,100,65.400002,70.400002,68.400002
20170119000000,714.0,722.400024,33.076924,69,62.299999,100,66.800003,70.400002,68.400002
20170119001500,714.0,680.400024,31.153847,69,62.299999,100,67.300003,70.400002,68.400002
20170119003000,714.0,768.599976,35.192307,69,66.5,100,67.699997,70.400002,68.400002
20170119004500,714.0,777.0,35.576923,69,63.200001,100,68.099998,70.400002,68.400002
20170119010000,714.0,697.200012,31.923077,68,63.200001,100,67.800003,70.400002,68.400002
20170119011500,714.0,672.0,30.769231,69,52.700001,100,66.199997,70.400002,68.400002
20170119013000,714.0,697.200012,31.923077,69,58.299999,100,65.5,70.400002,68.400002
20170119014500,714.0,688.799988,31.538461,69,63.200001,100,66.900002,70.400002,68.400002
20170119020000,714.0,714.0,32.692308,69,68.699997,100,68.0,70.400002,68.400002
20170119021500,714.0,747.599976,34.230768,69,62.0,100,67.800003,70.400002,68.400002
20170119023000,714.0,722.400024,33.076924,69,66.199997,100,67.699997,70.400002,68.400002
20170119024500,714.0,646.799988,29.615384,69,64.800003,100,68.599998,70.400002,68.400002
20170119030000,714.0,672.0,30.769231,69,63.599998,100,68.300003,70.400002,68.400002
20170119031500,714.0,722.400024,33.076924,69,64.900002,100,68.599998,70.400002,68.400002
20170119033000,714.0,747.599976,34.230768,69,52.700001,100,67.0,70.400002,68.400002
20170119034500,714.0,688.799988,31.538461,69,52.700001,100,65.5,70.400002,68.400002
20170119040000,714.0,730.799988,33.461538,69,64.300003,100,66.5,70.400002,68.400002
20170119041500,714.0,688.799988,31.538461,69,63.400002,100,67.199997,70.400002,68.400002
20170119043000,714.0,688.799988,31.538461,69,66.300003,100,68.199997,70.400002,68.400002
20170119044500,714.0,714.0,32.692308,68,63.200001,100,68.199997,70.400002,68.400002
20170119050000,714.0,739.200012,33.846154,69,63.200001,100,67.900002,70.400002,68.400002
20170119051500,714.0,714.0,32.692308,69,66.699997,100,68.199997,70.400002,68.400002
20170119053000,714.0,747.599976,34.230768,69,52.299999,100,66.099998,70.400002,68.400002
20170119054500,714.0,747.599976,34.230768,69,58.799999,100,65.699997,70.400002,68.400002
20170119060000,714.0,730.799988,33.461538,69,65.5,100,67.0,70.400002,68.400002
20170119061500,714.0,722.400024,33.076924,69,62.0,100,67.699997,70.400002,68.400002
20170119063000,714.0,714.0,32.692308,69,68.099998,100,68.099998,70.400002,68.400002
20170119064500,714.0,672.0,30.769231,69,53.5,100,66.199997,70.400002,68.400002
20170119070000,714.0,739.200012,33.846154,69,56.0,100,65.0,70.400002,68.400002
20170119071500,714.0,722.400024,33.076924,69,62.400002,100,67.0,70.400002,68.400002
20170119073000,714.0,714.0,32.692308,69,62.400002,100,67.400002,70.400002,68.400002
20170119074500,714.0,663.599976,30.384614,69,66.199997,100,68.199997,70.400002,68.400002
20170119080000,714.0,777.0,35.576923,69,53.099998,100,66.599998,70.400002,68.400002
20170119081500,714.0,714.0,32.692308,69,53.099998,100,65.800003,70.400002,68.400002
20170119083000,714.0,722.400024,33.076924,69,63.299999,100,67.199997,70.400002,68.400002
20170119084500,714.0,730.799988,33.461538,69,58.799999,100,67.599998,70.400002,68.400002
20170119090000,714.0,777.0,35.576923,69,64.599998,100,67.699997,70.400002,68.400002
20170119091500,714.0,663.599976,30.384614,68,61.599998,100,68.400002,70.400002,68.400002
20170119093000,714.0,848.400024,38.846155,61,51.5,0,66.099998,68.0,65.300003
20170119094500,714.0,768.599976,35.192307,58,51.5,0,65.800003,68.0,65.300003
20170119100000,714.0,688.799988,31.538461,57,51.5,0,65.099998,68.0,65.300003
20170119101500,714.0,714.0,32.692308,58,51.5,100,65.199997,68.0,65.300003
20170119103000,714.0,714.0,32.692308,57,51.5,100,64.199997,68.0,65.300003
20170119104500,714.0,714.0,32.692308,57,51.5,100,63.700001,68.0,65.300003
20170119110000,714.0,638.400024,29.23077,57,51.5,100,64.199997,68.0,65.300003
20170119111500,714.0,760.200012,34.807693,57,56.0,100,63.099998,68.0,65.300003
20170119113000,714.0,680.400024,31.153847,57,63.5,100,64.300003,68.0,65.300003
20170119114500,714.0,760.200012,34.807693,58,61.900002,100,65.400002,68.0,65.300003
20170119120000,714.0,714.0,32.692308,57,59.200001,100,65.400002,68.0,65.300003
20170119121500,714.0,697.200012,31.923077,58,62.299999,100,65.599998,68.0,65.300003
20170119123000,714.0,768.599976,35.192307,58,50.700001,100,63.299999,68.0,65.300003
20170119124500,714.0,747.599976,34.230768,58,51.400002,100,62.900002,68.0,65.300003
20170119130000,714.0,638.400024,29.23077,57,59.200001,100,64.400002,68.0,65.300003
20170119131500,714.0,638.400024,29.23077,58,59.200001,100,64.699997,68.0,65.300003
20170119133000,714.0,785.400024,35.96154,58,63.599998,100,65.300003,68.0,65.300003
20170119134500,714.0,646.799988,29.615384,58,60.0,100,65.300003,68.0,65.300003
20170119140000,714.0,722.400024,33.076924,58,60.700001,100,65.5,68.0,65.300003
20170119141500,714.0,730.799988,33.461538,58,51.099998,100,64.800003,68.0,65.300003
20170119143000,714.0,747.599976,34.230768,58,51.099998,100,63.299999,68.0,65.300003
20170119144500,714.0,793.799988,36.346153,58,51.099998,100,63.799999,68.0,65.300003
20170119150000,714.0,739.200012,33.846154,58,56.700001,100,63.5,68.0,65.300003
20170119151500,714.0,730.799988,33.461538,58,54.299999,100,64.5,68.0,65.300003
20170119153000,714.0,714.0,32.692308,57,59.5,100,65.0,68.0,65.300003
20170119154500,714.0,688.799988,31.538461,57,59.5,100,65.199997,68.0,65.300003
20170119160000,714.0,697.200012,31.923077,58,60.900002,100,65.300003,68.0,65.300003
20170119161500,714.0,672.0,30.769231,58,50.700001,100,64.099998,68.0,65.300003
20170119163000,714.0,768.599976,35.192307,58,50.700001,100,63.099998,68.0,65.300003
20170119164500,714.0,714.0,32.692308,57,51.400002,100,63.099998,68.0,65.300003
20170119170000,714.0,697.200012,31.923077,58,57.200001,100,64.599998,68.0,65.300003
20170119171500,714.0,768.599976,35.192307,57,57.200001,100,65.0,68.0,65.300003
20170119173000,714.0,714.0,32.692308,57,62.400002,100,65.099998,68.0,65.300003
20170119174500,714.0,688.799988,31.538461,57,55.200001,100,65.5,68.0,65.300003
20170119180000,714.0,793.799988,36.346153,57,50.700001,100,63.0,68.0,65.300003
20170119181500,714.0,785.400024,35.96154,58,51.799999,100,62.5,68.0,65.300003
20170119183000,714.0,760.200012,34.807693,58,57.099998,100,63.5,68.0,65.300003
20170119184500,714.0,697.200012,31.923077,57,58.799999,100,64.800003,68.0,65.300003
20170119190000,714.0,730.799988,33.461538,58,63.599998,100,65.300003,68.0,65.300003
20170119191500,714.0,697.200012,31.923077,57,61.099998,100,65.300003,68.0,65.300003
20170119193000,714.0,747.599976,34.230768,57,51.599998,0,65.300003,68.0,65.300003
20170119194500,714.0,777.0,35.576923,57,50.299999,100,62.700001,68.0,65.300003
20170119200000,714.0,680.400024,31.153847,57,61.200001,100,63.299999,71.300003,69.300003
20170119201500,714.0,688.799988,31.538461,57,61.200001,100,64.800003,71.300003,69.300003
20170119203000,714.0,722.400024,33.076924,57,65.400002,100,65.699997,71.300003,69.300003
20170119204500,714.0,730.799988,33.461538,57,59.900002,100,66.099998,71.300003,69.300003
20170119210000,714.0,747.599976,34.230768,57,59.900002,100,66.199997,71.300003,69.300003
20170119211500,714.0,747.599976,34.230768,57,64.900002,100,66.599998,71.300003,69.300003
20170119213000,714.0,760.200012,34.807693,58,59.5,100,66.400002,71.300003,69.300003
20170119214500,714.0,714.0,32.692308,57,61.299999,100,66.900002,71.300003,69.300003
20170119220000,714.0,680.400024,31.153847,57,63.700001,100,66.400002,71.300003,69.300003
20170119221500,714.0,680.400024,31.153847,57,60.400002,100,66.599998,71.300003,69.300003
20170119223000,714.0,722.400024,33.076924,57,64.800003,100,66.599998,71.300003,69.300003
20170119224500,714.0,739.200012,33.846154,58,61.099998,100,67.0,71.300003,69.300003
20170119230000,714.0,680.400024,31.153847,57,64.800003,100,66.800003,71.300003,69.300003
20170119231500,714.0,747.599976,34.230768,57,60.700001,100,66.800003,71.300003,69.300003
20170119233000,714.0,646.799988,29.615384,57,70.099998,100,67.099998,71.300003,69.300003
20170119234500,714.0,768.599976,35.192307,58,61.200001,100,67.400002,71.300003,69.300003
20170120000000,714.0,688.799988,31.538461,58,62.299999,100,67.099998,71.300003,69.300003
20170120001500,714.0,688.799988,31.538461,57,62.299999,100,67.199997,71.300003,69.300003
20170120003000,714.0,768.599976,35.192307,58,70.199997,100,67.099998,71.300003,69.300003
20170120004500,714.0,646.799988,29.615384,58,61.200001,100,67.199997,71.300003,69.300003
20170120010000,714.0,747.599976,34.230768,59,70.5,100,67.699997,71.300003,69.300003
20170120011500,714.0,760.200012,34.807693,59,61.599998,100,67.599998,71.300003,69.300003
20170120013000,714.0,646.799988,29.615384,59,70.099998,100,67.599998,71.300003,69.300003
20170120014500,714.0,747.599976,34.230768,59,61.599998,100,67.699997,71.300003,69.300003
20170120020000,714.0,680.400024,31.153847,58,66.199997,100,67.699997,71.300003,69.300003
20170120021500,714.0,697.200012,31.923077,59,62.0,100,68.199997,71.300003,69.300003
20170120023000,714.0,760.200012,34.807693,59,65.099998,100,67.599998,71.300003,69.300003
20170120024500,714.0,680.400024,31.153847,58,64.300003,100,68.0,71.300003,69.300003
20170120030000,714.0,714.0,32.692308,59,62.400002,100,67.800003,71.300003,69.300003
20170120031500,714.0,697.200012,31.923077,59,68.5,100,68.199997,71.300003,69.300003
20170120033000,714.0,714.0,32.692308,59,61.599998,100,67.699997,71.300003,69.300003
20170120034500,714.0,760.200012,34.807693,59,70.300003,100,68.0,71.300003,69.300003
20170120040000,714.0,646.799988,29.615384,59,61.599998,100,68.099998,71.300003,69.300003
20170120041500,714.0,663.599976,30.384614,59,64.400002,100,67.699997,71.300003,69.300003
20170120043000,714.0,714.0,32.692308,59,62.5,100,67.800003,71.300003,69.300003
20170120044500,714.0,785.400024,35.96154,59,70.5,100,68.099998,71.300003,69.300003
20170120050000,714.0,714.0,32.692308,59,62.0,100,68.099998,71.300003,69.300003
20170120051500,714.0,722.400024,33.076924,58,70.099998,100,68.0,71.300003,69.300003
20170120053000,714.0,747.599976,34.230768,59,62.400002,100,68.099998,71.300003,69.300003
20170120054500,714.0,760.200012,34.807693,58,66.199997,100,68.199997,71.300003,69.300003
20170120060000,714.0,730.799988,33.461538,58,63.200001,100,68.599998,71.300003,69.300003
20170120061500,714.0,688.799988,31.538461,58,64.0,100,67.800003,71.300003,69.300003
20170120063000,714.0,739.200012,33.846154,58,65.099998,100,68.5,71.300003,69.300003
20170120064500,714.0,760.200012,34.807693,58,62.0,100,68.199997,71.300003,69.300003
20170120070000,714.0,714.0,32.692308,58,62.0,100,68.099998,71.300003,69.300003
20170120071500,714.0,739.200012,33.846154,58,70.5,100,68.199997,71.300003,69.300003
20170120073000,714.0,747.599976,34.230768,58,63.0,100,68.400002,71.300003,69.300003
20170120074500,714.0,722.400024,33.076924,58,63.0,100,67.800003,71.300003,69.300003
20170120080000,714.0,663.599976,30.384614,58,67.900002,100,68.099998,71.300003,69.300003
20170120081500,714.0,672.0,30.769231,57,62.700001,100,68.199997,71.300003,69.300003
20170120083000,714.0,739.200012,33.846154,57,63.599998,100,68.199997,71.300003,69.300003
20170120084500,714.0,714.0,32.692308,58,68.5,100,68.400002,71.300003,69.300003
20170120090000,714.0,697.200012,31.923077,58,62.400002,100,68.300003,71.300003,69.300003
20170120091500,714.0,730.799988,33.461538,58,69.300003,100,68.800003,71.300003,69.300003
20170120093000,714.0,760.200012,34.807693,59,63.900002,100,68.300003,71.300003,69.300003
20170120094500,714.0,688.799988,31.538461,58,67.300003,100,69.0,71.300003,69.300003
20170120100000,714.0,739.200012,33.846154,58,62.900002,100,68.599998,71.300003,69.300003
20170120101500,714.0,739.200012,33.846154,59,65.800003,100,68.599998,71.300003,69.300003
20170120103000,714.0,747.599976,34.230768,59,63.200001,100,68.400002,71.300003,69.300003
20170120104500,714.0,760.200012,34.807693,58,70.099998,100,69.0,71.300003,69.300003
20170120110000,714.0,697.200012,31.923077,58,63.700001,100,69.199997,71.300003,69.300003
20170120111500,714.0,739.200012,33.846154,58,71.099998,100,69.0,71.300003,69.300003
20170120113000,714.0,739.200012,33.846154,58,53.5,100,67.400002,71.300003,69.300003
20170120114500,714.0,739.200012,33.846154,59,53.5,100,66.0,71.300003,69.300003
20170120120000,714.0,722.400024,33.076924,59,65.599998,100,67.599998,71.300003,69.300003
20170120121500,714.0,798.0,36.538462,59,62.400002,100,68.099998,71.300003,69.300003
20170120123000,714.0,714.0,32.692308,59,63.200001,100,68.300003,71.300003,69.300003
20170120124500,714.0,760.200012,34.807693,58,54.299999,100,67.199997,71.300003,69.300003
20170120130000,714.0,730.799988,33.461538,58,55.0,100,65.900002,71.300003,69.300003
20170120131500,714.0,747.599976,34.230768,58,64.300003,100,67.599998,71.300003,69.300003
20170120133000,714.0,747.599976,34.230768,58,63.599998,100,68.5,71.300003,69.300003
20170120134500,714.0,688.799988,31.538461,58,68.099998,100,69.099998,71.300003,69.300003
20170120140000,714.0,680.400024,31.153847,58,68.099998,100,68.699997,71.300003,69.300003
20170120141500,714.0,747.599976,34.230768,57,54.299999,100,68.800003,71.300003,69.300003
20170120143000,714.0,730.799988,33.461538,58,53.099998,100,66.199997,71.300003,69.300003
20170120144500,714.0,747.599976,34.230768,58,60.799999,100,66.900002,71.300003,69.300003
20170120150000,714.0,688.799988,31.538461,58,68.800003,100,68.199997,71.300003,69.300003
20170120151500,714.0,672.0,30.769231,57,62.0,100,67.699997,71.300003,69.300003
20170120153000,714.0,714.0,32.692308,58,68.599998,100,68.0,71.300003,69.300003
20170120154500,714.0,730.799988,33.461538,58,66.400002,100,68.900002,71.300003,69.300003
20170120160000,714.0,714.0,32.692308,59,64.300003,100,68.699997,71.300003,69.300003
20170120161500,714.0,714.0,32.692308,58,60.200001,100,69.400002,71.300003,69.300003
20170120163000,714.0,760.200012,34.807693,58,52.299999,100,66.199997,71.300003,69.300003
20170120164500,714.0,697.200012,31.923077,58,67.300003,100,67.099998,71.300003,69.300003
20170120170000,714.0,714.0,32.692308,58,61.0,100,67.900002,71.300003,69.300003
20170120171500,714.0,739.200012,33.846154,58,62.799999,100,67.900002,71.300003,69.300003
20170120173000,714.0,672.0,30.769231,58,67.199997,100,68.300003,71.300003,69.300003
20170120174500,714.0,688.799988,31.538461,58,62.799999,100,68.400002,71.300003,69.300003
20170120180000,714.0,722.400024,33.076924,58,64.800003,100,68.199997,71.300003,69.300003
20170120181500,714.0,680.400024,31.153847,58,64.800003,100,68.900002,71.300003,69.300003
20170120183000,714.0,672.0,30.769231,58,60.799999,100,68.199997,71.300003,69.300003
20170120184500,714.0,672.0,30.769231,59,68.099998,100,68.800003,71.300003,69.300003
20170120190000,714.0,663.599976,30.384614,58,63.200001,100,68.800003,71.300003,69.300003
20170120191500,714.0,672.0,30.769231,59,69.099998,100,69.099998,71.300003,69.300003
20170120193000,714.0,714.0,32.692308,58,61.200001,100,68.199997,71.300003,69.300003
20170120194500,714.0,722.400024,33.076924,59,68.099998,100,69.099998,71.300003,69.300003
20170120200000,714.0,688.799988,31.538461,58,62.400002,100,68.599998,71.300003,69.300003
20170120201500,714.0,722.400024,33.076924,59,65.099998,100,69.0,71.300003,69.300003
20170120203000,714.0,768.599976,35.192307,59,67.599998,100,69.0,71.300003,69.300003
20170120204500,714.0,722.400024,33.076924,58,63.599998,100,69.099998,71.300003,69.300003
20170120210000,714.0,697.200012,31.923077,58,66.800003,100,69.0,71.300003,69.300003
20170120211500,714.0,722.400024,33.076924,58,64.400002,100,69.199997,71.300003,69.300003
20170120213000,714.0,680.400024,31.153847,58,52.299999,100,67.199997,71.300003,69.300003
20170120214500,714.0,739.200012,33.846154,58,59.5,100,66.199997,71.300003,69.300003
20170120220000,714.0,714.0,32.692308,58,65.699997,100,67.900002,71.300003,69.300003
20170120221500,714.0,714.0,32.692308,59,63.200001,100,68.300003,71.300003,69.300003
20170120223000,714.0,617.400024,28.269232,58,68.599998,100,69.199997,71.300003,69.300003
20170120224500,714.0,680.400024,31.153847,58,53.5,100,68.599998,71.300003,69.300003
20170120230000,714.0,697.200012,31.923077,58,52.299999,100,66.0,71.300003,69.300003
20170120231500,714.0,798.0,36.538462,59,63.599998,100,67.199997,71.300003,69.300003
20170120233000,714.0,768.599976,35.192307,59,64.800003,100,68.599998,71.300003,69.300003
20170120234500,714.0,747.599976,34.230768,60,63.200001,100,68.400002,71.300003,69.300003
20170121000000,714.0,768.599976,35.192307,59,69.5,100,68.699997,71.300003,69.300003
20170121001500,714.0,697.200012,31.923077,59,64.900002,100,69.0,71.300003,69.300003
20170121003000,714.0,680.400024,31.153847,59,64.0,100,68.900002,71.300003,69.300003
20170121004500,714.0,638.400024,29.23077,58,70.199997,100,69.400002,71.300003,69.300003
20170121010000,714.0,768.599976,35.192307,60,53.5,100,66.599998,71.300003,69.300003
20170121011500,714.0,739.200012,33.846154,60,68.199997,100,67.099998,71.300003,69.300003
20170121013000,714.0,625.799988,28.653846,59,63.599998,100,67.900002,71.300003,69.300003
20170121014500,714.0,768.599976,35.192307,60,67.699997,100,68.400002,71.300003,69.300003
20170121020000,714.0,680.400024,31.153847,59,66.699997,100,69.199997,71.300003,69.300003
20170121021500,714.0,777.0,35.576923,59,69.599998,100,68.900002,71.300003,69.300003
20170121023000,714.0,680.400024,31.153847,59,53.900002,100,66.800003,71.300003,69.300003
20170121024500,714.0,768.599976,35.192307,59,65.400002,100,66.800003,71.300003,69.300003
20170121030000,714.0,722.400024,33.076924,60,62.700001,100,67.900002,71.300003,69.300003
20170121031500,714.0,747.599976,34.230768,59,70.099998,100,68.199997,71.300003,69.300003
20170121033000,714.0,680.400024,31.153847,59,64.400002,100,68.599998,71.300003,69.300003
20170121034500,714.0,617.400024,28.269232,59,69.800003,100,69.099998,71.300003,69.300003
20170121040000,714.0,760.200012,34.807693,59,65.800003,100,69.199997,71.300003,69.300003
20170121041500,714.0,739.200012,33.846154,59,68.199997,100,69.099998,71.300003,69.300003
20170121043000,714.0,697.200012,31.923077,59,69.699997,100,69.199997,71.300003,69.300003
20170121044500,714.0,672.0,30.769231,59,64.0,100,69.400002,71.300003,69.300003
20170121050000,714.0,722.400024,33.076924,59,70.0,100,69.099998,71.300003,69.300003
20170121051500,714.0,688.799988,31.538461,59,62.200001,100,68.800003,71.300003,69.300003
20170121053000,714.0,697.200012,31.923077,59,66.199997,100,68.5,71.300003,69.300003
20170121054500,714.0,739.200012,33.846154,59,62.400002,100,68.599998,71.300003,69.300003
20170121060000,714.0,672.0,30.769231,59,68.599998,100,68.800003,71.300003,69.300003
20170121061500,714.0,722.400024,33.076924,59,62.400002,100,68.400002,71.300003,69.300003
20170121063000,714.0,739.200012,33.846154,59,68.099998,100,68.300003,71.300003,69.300003
20170121064500,714.0,688.799988,31.538461,58,62.400002,100,68.699997,71.300003,69.300003
20170121070000,714.0,714.0,32.692308,58,68.699997,100,68.699997,71.300003,69.300003
20170121071500,714.0,714.0,32.692308,58,64.0,100,68.199997,71.300003,69.300003
20170121073000,714.0,793.799988,36.346153,59,65.199997,100,68.599998,71.300003,69.300003
20170121074500,714.0,697.200012,31.923077,58,63.200001,100,68.699997,71.300003,69.300003
20170121080000,714.0,747.599976,34.230768,58,51.099998,100,67.099998,71.300003,69.300003
20170121081500,714.0,722.400024,33.076924,57,64.599998,100,67.0,71.300003,69.300003
20170121083000,714.0,760.200012,34.807693,58,62.0,100,68.199997,71.300003,69.300003
20170121084500,714.0,714.0,32.692308,58,67.699997,100,68.099998,71.300003,69.300003
20170121090000,714.0,777.0,35.576923,58,61.900002,100,68.5,71.300003,69.300003
20170121091500,714.0,680.400024,31.153847,58,65.400002,100,68.699997,71.300003,69.300003
20170121093000,714.0,638.400024,29.23077,58,64.300003,100,68.599998,71.300003,69.300003
20170121094500,714.0,760.200012,34.807693,58,64.300003,100,68.800003,71.300003,69.300003
20170121100000,714.0,730.799988,33.461538,58,66.699997,100,68.699997,71.300003,69.300003
20170121101500,714.0,739.200012,33.846154,58,62.799999,100,68.800003,71.300003,69.300003
20170121103000,714.0,739.200012,33.846154,58,68.199997,100,69.0,71.300003,69.300003
20170121104500,714.0,777.0,35.576923,58,62.400002,100,68.400002,71.300003,69.300003
20170121110000,714.0,730.799988,33.461538,57,68.699997,100,69.099998,71.300003,69.300003
20170121111500,714.0,688.799988,31.538461,58,63.099998,100,68.599998,71.300003,69.300003
20170121113000,714.0,747.599976,34.230768,57,61.599998,100,68.5,71.300003,69.300003
20170121114500,714.0,663.599976,30.384614,58,66.699997,100,68.699997,71.300003,69.300003
20170121120000,714.0,697.200012,31.923077,58,69.0,100,68.699997,71.300003,69.300003
20170121121500,714.0,785.400024,35.96154,59,61.200001,100,68.400002,71.300003,69.300003
20170121123000,714.0,722.400024,33.076924,58,62.799999,100,68.699997,71.300003,69.300003
20170121124500,714.0,688.799988,31.538461,58,69.199997,100,69.300003,71.300003,69.300003
20170121130000,714.0,638.400024,29.23077,58,65.800003,100,68.900002,71.300003,69.300003
20170121131500,714.0,697.200012,31.923077,58,64.0,100,69.300003,71.300003,69.300003
20170121133000,714.0,604.799988,27.692307,59,69.599998,100,69.400002,71.300003,69.300003
20170121134500,714.0,697.200012,31.923077,58,54.299999,100,68.199997,71.300003,69.300003
20170121140000,714.0,730.799988,33.461538,58,54.299999,100,66.599998,71.300003,69.300003
20170121141500,714.0,646.799988,29.615384,58,63.299999,100,67.699997,71.300003,69.300003
20170121143000,714.0,739.200012,33.846154,58,69.599998,100,68.099998,71.300003,69.300003
20170121144500,714.0,730.799988,33.461538,58,63.599998,100,68.199997,71.300003,69.300003
20170121150000,714.0,747.599976,34.230768,58,67.0,100,68.699997,71.300003,69.300003
20170121151500,714.0,747.599976,34.230768,58,71.5,100,68.900002,71.300003,69.300003
20170121153000,714.0,697.200012,31.923077,58,66.699997,100,69.300003,71.300003,69.300003
20170121154500,714.0,739.200012,33.846154,58,54.0,100,68.800003,71.300003,69.300003
20170121160000,714.0,730.799988,33.461538,59,52.700001,100,66.0,71.300003,69.300003
20170121161500,714.0,739.200012,33.846154,58,69.199997,100,67.400002,71.300003,69.300003
20170121163000,714.0,697.200012,31.923077,58,63.200001,100,68.300003,71.300003,69.300003
20170121164500,714.0,680.400024,31.153847,58,63.200001,100,68.400002,71.300003,69.300003
20170121170000,714.0,688.799988,31.538461,58,71.0,100,68.599998,71.300003,69.300003
20170121171500,714.0,697.200012,31.923077,58,64.900002,100,69.300003,71.300003,69.300003
20170121173000,714.0,768.599976,35.192307,59,63.299999,100,68.900002,71.300003,69.300003
20170121174500,714.0,777.0,35.576923,59,71.5,100,69.300003,71.300003,69.300003
20170121180000,714.0,760.200012,34.807693,58,52.700001,100,66.599998,71.300003,69.300003
20170121181500,714.0,730.799988,33.461538,58,58.799999,100,67.099998,71.300003,69.300003
20170121183000,714.0,714.0,32.692308,58,62.400002,100,67.599998,71.300003,69.300003
20170121184500,714.0,793.799988,36.346153,59,67.699997,100,68.099998,71.300003,69.300003
20170121190000,714.0,672.0,30.769231,58,63.599998,100,68.900002,71.300003,69.300003
20170121191500,714.0,722.400024,33.076924,58,62.400002,100,67.900002,71.300003,69.300003
20170121193000,714.0,688.799988,31.538461,59,69.699997,100,68.900002,71.300003,69.300003
20170121194500,714.0,747.599976,34.230768,59,67.0,100,69.300003,71.300003,69.300003
20170121200000,714.0,697.200012,31.923077,59,61.200001,100,68.599998,71.300003,69.300003
20170121201500,714.0,785.400024,35.96154,59,52.599998,100,67.699997,71.300003,69.300003
20170121203000,714.0,747.599976,34.230768,59,57.5,100,66.300003,71.300003,69.300003
20170121204500,714.0,672.0,30.769231,59,58.799999,100,67.699997,71.300003,69.300003
20170121210000,714.0,680.400024,31.153847,58,67.699997,100,68.0,71.300003,69.300003
20170121211500,714.0,680.400024,31.153847,58,64.599998,100,69.099998,71.300003,69.300003
20170121213000,714.0,697.200012,31.923077,59,62.400002,100,68.800003,71.300003,69.300003
20170121214500,714.0,680.400024,31.153847,58,70.5,100,69.099998,71.300003,69.300003
20170121220000,714.0,680.400024,31.153847,58,63.200001,100,69.099998,71.300003,69.300003
20170121221500,714.0,722.400024,33.076924,59,66.0,100,69.0,71.300003,69.300003
20170121223000,714.0,714.0,32.692308,59,67.699997,100,69.300003,71.300003,69.300003
20170121224500,714.0,730.799988,33.461538,59,63.200001,100,69.199997,71.300003,69.300003
20170121230000,714.0,646.799988,29.615384,59,69.400002,100,69.099998,71.300003,69.300003
20170121231500,714.0,697.200012,31.923077,59,63.599998,100,69.300003,71.300003,69.300003
20170121233000,714.0,730.799988,33.461538,59,63.599998,100,69.099998,71.300003,69.300003
20170121234500,714.0,722.400024,33.076924,59,71.0,100,69.199997,71.300003,69.300003
20170122000000,714.0,798.0,36.538462,61,52.599998,100,66.699997,71.300003,69.300003
20170122001500,714.0,722.400024,33.076924,60,62.400002,100,67.099998,71.300003,69.300003
20170122003000,714.0,697.200012,31.923077,60,68.199997,100,68.0,71.300003,69.300003
20170122004500,714.0,722.400024,33.076924,59,63.200001,100,68.300003,71.300003,69.300003
20170122010000,714.0,768.599976,35.192307,60,66.199997,100,68.699997,71.300003,69.300003
20170122011500,714.0,722.400024,33.076924,60,66.199997,100,69.099998,71.300003,69.300003
20170122013000,714.0,638.400024,29.23077,59,63.200001,100,68.800003,71.300003,69.300003
20170122014500,714.0,672.0,30.769231,60,71.199997,100,69.199997,71.300003,69.300003
20170122020000,714.0,768.599976,35.192307,60,63.599998,100,69.099998,71.300003,69.300003
20170122021500,714.0,663.599976,30.384614,59,67.199997,100,69.199997,71.300003,69.300003
20170122023000,714.0,672.0,30.769231,60,66.300003,100,69.400002,71.300003,69.300003
20170122024500,714.0,646.799988,29.615384,59,63.200001,100,69.199997,71.300003,69.300003
20170122030000,714.0,739.200012,33.846154,60,68.099998,100,69.099998,71.300003,69.300003
20170122031500,714.0,739.200012,33.846154,60,65.400002,100,69.199997,71.300003,69.300003
20170122033000,714.0,760.200012,34.807693,60,63.900002,100,69.199997,71.300003,69.300003
20170122034500,714.0,663.599976,30.384614,60,71.099998,100,69.099998,71.300003,69.300003
20170122040000,714.0,714.0,32.692308,60,62.799999,100,69.300003,71.300003,69.300003
20170122041500,714.0,739.200012,33.846154,60,68.599998,100,68.900002,71.300003,69.300003
20170122043000,714.0,739.200012,33.846154,60,62.099998,100,68.900002,71.300003,69.300003
20170122044500,714.0,697.200012,31.923077,59,62.799999,100,68.400002,71.300003,69.300003
20170122050000,714.0,768.599976,35.192307,59,64.400002,100,68.400002,71.300003,69.300003
20170122051500,714.0,722.400024,33.076924,59,60.400002,100,67.900002,71.300003,69.300003
20170122053000,714.0,777.0,35.576923,59,67.900002,100,68.400002,71.300003,69.300003
20170122054500,714.0,672.0,30.769231,58,60.0,100,67.900002,71.300003,69.300003
20170122060000,714.0,646.799988,29.615384,58,65.800003,100,67.599998,71.300003,69.300003
20170122061500,714.0,739.200012,33.846154,58,60.400002,100,68.0,71.300003,69.300003
20170122063000,714.0,697.200012,31.923077,58,62.799999,100,67.599998,71.300003,69.300003
20170122064500,714.0,747.599976,34.230768,58,61.599998,100,67.699997,71.300003,69.300003
20170122070000,714.0,785.400024,35.96154,58,59.599998,100,67.199997,71.300003,69.300003
20170122071500,714.0,617.400024,28.269232,58,64.900002,100,67.800003,71.300003,69.300003
20170122073000,714.0,722.400024,33.076924,58,59.599998,100,67.400002,71.300003,69.300003
20170122074500,714.0,697.200012,31.923077,58,66.800003,100,67.400002,71.300003,69.300003
20170122080000,714.0,688.799988,31.538461,58,59.599998,100,67.199997,71.300003,69.300003
20170122081500,714.0,714.0,32.692308,58,66.199997,100,67.199997,71.300003,69.300003
20170122083000,714.0,680.400024,31.153847,58,60.299999,100,67.599998,71.300003,69.300003
20170122084500,714.0,638.400024,29.23077,58,61.700001,100,67.199997,71.300003,69.300003
20170122090000,714.0,714.0,32.692308,58,64.300003,100,67.400002,71.300003,69.300003
20170122091500,714.0,672.0,30.769231,59,59.700001,100,67.099998,71.300003,69.300003
20170122093000,714.0,697.200012,31.923077,58,64.400002,100,67.099998,71.300003,69.300003
20170122094500,714.0,777.0,35.576923,58,62.799999,100,67.900002,71.300003,69.300003
20170122100000,714.0,722.400024,33.076924,58,59.599998,100,67.199997,71.300003,69.300003
20170122101500,714.0,604.799988,27.692307,58,67.199997,100,67.0,71.300003,69.300003
20170122103000,714.0,777.0,35.576923,58,58.799999,100,66.800003,71.300003,69.300003
20170122104500,714.0,680.400024,31.153847,58,61.400002,100,66.199997,71.300003,69.300003
20170122110000,714.0,722.400024,33.076924,57,62.299999,100,66.699997,71.300003,69.300003
20170122111500,714.0,697.200012,31.923077,57,58.299999,100,66.599998,71.300003,69.300003
20170122113000,714.0,663.599976,30.384614,57,66.599998,100,66.900002,71.300003,69.300003
20170122114500,714.0,747.599976,34.230768,58,58.799999,100,67.0,71.300003,69.300003
20170122120000,714.0,747.599976,34.230768,58,59.900002,100,66.599998,71.300003,69.300003
20170122121500,714.0,760.200012,34.807693,58,59.0,100,67.0,71.300003,69.300003
20170122123000,714.0,688.799988,31.538461,58,58.400002,100,66.900002,71.300003,69.300003
20170122124500,714.0,697.200012,31.923077,58,66.199997,100,67.0,71.300003,69.300003
20170122130000,714.0,663.599976,30.384614,58,58.299999,100,66.800003,71.300003,69.300003
20170122131500,714.0,697.200012,31.923077,58,62.299999,100,66.599998,71.300003,69.300003
20170122133000,714.0,638.400024,29.23077,57,60.799999,100,66.800003,71.300003,69.300003
20170122134500,714.0,680.400024,31.153847,58,58.0,100,66.099998,71.300003,69.300003
20170122140000,714.0,663.599976,30.384614,58,66.199997,100,66.400002,71.300003,69.300003
20170122141500,714.0,730.799988,33.461538,58,58.0,100,66.699997,71.300003,69.300003
20170122143000,714.0,739.200012,33.846154,58,66.0,100,66.900002,71.300003,69.300003
20170122144500,714.0,730.799988,33.461538,58,58.0,100,66.800003,71.300003,69.300003
20170122150000,714.0,646.799988,29.615384,57,66.199997,100,66.900002,71.300003,69.300003
20170122151500,714.0,688.799988,31.538461,58,58.0,100,66.800003,71.300003,69.300003
20170122153000,714.0,739.200012,33.846154,58,65.800003,100,66.599998,71.300003,69.300003
20170122154500,714.0,739.200012,33.846154,58,58.400002,100,66.699997,71.300003,69.300003
20170122160000,714.0,714.0,32.692308,58,62.400002,100,66.300003,71.300003,69.300003
20170122161500,714.0,793.799988,36.346153,58,60.400002,100,66.400002,71.300003,69.300003
20170122163000,714.0,747.599976,34.230768,58,58.0,100,66.0,71.300003,69.300003
20170122164500,714.0,714.0,32.692308,58,66.199997,100,66.5,71.300003,69.300003
20170122170000,714.0,714.0,32.692308,58,58.0,100,66.199997,71.300003,69.300003
20170122171500,714.0,714.0,32.692308,58,61.5,100,65.900002,71.300003,69.300003
20170122173000,714.0,768.599976,35.192307,58,58.799999,100,66.400002,71.300003,69.300003
20170122174500,714.0,680.400024,31.153847,58,58.0,100,66.199997,71.300003,69.300003
20170122180000,714.0,722.400024,33.076924,58,62.700001,100,66.199997,71.300003,69.300003
20170122181500,714.0,714.0,32.692308,58,61.200001,100,66.800003,71.300003,69.300003
20170122183000,714.0,747.599976,34.230768,58,61.200001,100,66.0,71.300003,69.300003
20170122184500,714.0,646.799988,29.615384,58,59.200001,100,66.400002,71.300003,69.300003
20170122190000,714.0,697.200012,31.923077,58,63.200001,100,66.099998,71.300003,69.300003
20170122191500,714.0,672.0,30.769231,58,56.799999,100,65.599998,71.300003,69.300003
20170122193000,714.0,714.0,32.692308,58,62.400002,100,65.5,71.300003,69.300003
20170122194500,714.0,714.0,32.692308,58,59.5,100,65.099998,71.300003,69.300003
20170122200000,714.0,714.0,32.692308,58,56.400002,100,65.300003,71.300003,69.300003
20170122201500,714.0,739.200012,33.846154,58,62.799999,100,65.5,71.300003,69.300003
20170122203000,714.0,730.799988,33.461538,58,58.799999,100,65.300003,71.300003,69.300003
20170122204500,714.0,722.400024,33.076924,58,58.799999,100,65.599998,71.300003,69.300003
20170122210000,714.0,730.799988,33.461538,58,58.799999,100,66.0,71.300003,69.300003
20170122211500,714.0,785.400024,35.96154,58,62.0,100,66.199997,71.300003,69.300003
20170122213000,714.0,747.599976,34.230768,59,58.299999,100,65.599998,71.300003,69.300003
20170122214500,714.0,760.200012,34.807693,59,63.200001,100,65.400002,71.300003,69.300003
20170122220000,714.0,730.799988,33.461538,59,57.200001,100,65.199997,71.300003,69.300003
20170122221500,714.0,646.799988,29.615384,58,60.200001,100,65.300003,71.300003,69.300003
20170122223000,714.0,714.0,32.692308,59,61.900002,100,65.0,71.300003,69.300003
20170122224500,714.0,777.0,35.576923,59,57.200001,100,65.0,71.300003,69.300003
20170122230000,714.0,730.799988,33.461538,59,60.900002,100,65.199997,71.300003,69.300003
20170122231500,714.0,760.200012,34.807693,59,62.299999,100,65.0,71.300003,69.300003
20170122233000,714.0,730.799988,33.461538,59,58.0,100,65.099998,71.300003,69.300003
20170122234500,714.0,739.200012,33.846154,59,63.599998,100,65.099998,71.300003,69.300003
20170123000000,714.0,680.400024,31.153847,59,58.700001,100,65.099998,71.300003,69.300003
20170123001500,714.0,680.400024,31.153847,59,62.799999,100,65.0,71.300003,69.300003
20170123003000,714.0,722.400024,33.076924,59,57.400002,100,65.099998,71.300003,69.300003
20170123004500,714.0,697.200012,31.923077,59,62.0,100,65.0,71.300003,69.300003
20170123010000,714.0,739.200012,33.846154,59,60.5,100,64.699997,71.300003,69.300003
20170123011500,714.0,663.599976,30.384614,59,58.099998,100,64.800003,71.300003,69.300003
20170123013000,714.0,714.0,32.692308,58,58.099998,100,65.199997,71.300003,69.300003
20170123014500,714.0,697.200012,31.923077,59,60.400002,100,65.099998,71.300003,69.300003
20170123020000,714.0,768.599976,35.192307,59,62.400002,100,65.199997,71.300003,69.300003
20170123021500,714.0,730.799988,33.461538,59,59.5,100,64.800003,71.300003,69.300003
20170123023000,714.0,722.400024,33.076924,58,56.400002,100,64.699997,71.300003,69.300003
20170123024500,714.0,739.200012,33.846154,59,58.299999,100,64.400002,71.300003,69.300003
20170123030000,714.0,697.200012,31.923077,58,62.0,100,64.400002,71.300003,69.300003
20170123031500,714.0,714.0,32.692308,58,59.099998,100,64.0,71.300003,69.300003
20170123033000,714.0,747.599976,34.230768,59,59.099998,100,64.0,71.300003,69.300003
20170123034500,714.0,747.599976,34.230768,58,57.099998,100,64.199997,71.300003,69.300003
20170123040000,714.0,722.400024,33.076924,58,56.400002,100,64.300003,71.300003,69.300003
20170123041500,714.0,730.799988,33.461538,58,58.0,100,64.699997,71.300003,69.300003
