PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170123043000,714.0,697.200012,31.923077,58,61.099998,100,64.199997,71.300003,69.300003
20170123044500,714.0,663.599976,30.384614,58,58.299999,100,63.599998,71.300003,69.300003
20170123050000,714.0,760.200012,34.807693,58,58.299999,100,63.5,71.300003,69.300003
20170123051500,714.0,663.599976,30.384614,58,55.5,100,63.599998,71.300003,69.300003
20170123053000,714.0,747.599976,34.230768,58,56.400002,100,64.199997,71.300003,69.300003
20170123054500,714.0,747.599976,34.230768,58,59.200001,100,64.199997,71.300003,69.300003
20170123060000,714.0,810.599976,37.115384,58,60.700001,100,63.799999,71.300003,69.300003
20170123061500,714.0,722.400024,33.076924,58,58.700001,100,63.299999,71.300003,69.300003
20170123063000,714.0,688.799988,31.538461,58,55.5,100,63.299999,71.300003,69.300003
20170123064500,714.0,768.599976,35.192307,58,56.299999,100,63.900002,71.300003,69.300003
20170123070000,714.0,680.400024,31.153847,58,59.200001,100,63.900002,71.300003,69.300003
20170123071500,714.0,722.400024,33.076924,58,59.900002,100,63.299999,71.300003,69.300003
20170123073000,714.0,760.200012,34.807693,58,58.0,100,63.200001,71.300003,69.300003
20170123074500,714.0,688.799988,31.538461,57,56.400002,100,63.700001,71.300003,69.300003
20170123080000,714.0,688.799988,31.538461,58,59.900002,100,63.700001,71.300003,69.300003
20170123081500,714.0,730.799988,33.461538,58,59.099998,100,64.699997,71.300003,69.300003
20170123083000,714.0,768.599976,35.192307,58,57.599998,100,65.5,71.300003,69.300003
20170123084500,714.0,680.400024,31.153847,59,61.5,100,65.599998,71.300003,69.300003
20170123090000,714.0,714.0,32.692308,58,59.099998,100,64.900002,71.300003,69.300003
20170123091500,714.0,747.599976,34.230768,59,55.5,100,64.800003,71.300003,69.300003
20170123093000,714.0,680.400024,31.153847,59,57.200001,100,64.699997,71.300003,69.300003
20170123094500,714.0,739.200012,33.846154,59,61.700001,100,64.300003,71.300003,69.300003
20170123100000,714.0,793.799988,36.346153,59,56.099998,100,64.300003,71.300003,69.300003
20170123101500,714.0,747.599976,34.230768,59,60.700001,100,64.699997,71.300003,69.300003
20170123103000,714.0,722.400024,33.076924,59,61.5,100,64.400002,71.300003,69.300003
20170123104500,714.0,714.0,32.692308,59,58.200001,100,64.199997,71.300003,69.300003
20170123110000,714.0,739.200012,33.846154,58,58.200001,100,64.800003,71.300003,69.300003
20170123111500,714.0,747.599976,34.230768,58,61.900002,100,65.199997,71.300003,69.300003
20170123113000,714.0,777.0,35.576923,59,57.099998,100,65.199997,71.300003,69.300003
20170123114500,714.0,714.0,32.692308,59,59.400002,100,66.300003,71.300003,69.300003
20170123120000,714.0,730.799988,33.461538,59,61.5,100,66.099998,71.300003,69.300003
20170123121500,714.0,714.0,32.692308,59,56.700001,100,66.0,71.300003,69.300003
20170123123000,714.0,688.799988,31.538461,58,63.599998,100,65.800003,71.300003,69.300003
20170123124500,714.0,646.799988,29.615384,59,67.699997,100,67.699997,71.300003,69.300003
20170123130000,714.0,714.0,32.692308,60,72.400002,100,69.0,71.300003,69.300003
20170123131500,714.0,793.799988,36.346153,61,62.799999,0,69.400002,71.300003,69.300003
20170123133000,714.0,714.0,32.692308,60,62.0,100,67.900002,71.300003,69.300003
20170123134500,714.0,714.0,32.692308,60,57.599998,100,68.0,71.300003,69.300003
20170123140000,714.0,714.0,32.692308,59,59.200001,100,66.300003,71.300003,69.300003
20170123141500,714.0,688.799988,31.538461,60,64.0,100,66.099998,71.300003,69.300003
20170123143000,714.0,688.799988,31.538461,59,60.400002,100,66.599998,71.300003,69.300003
20170123144500,714.0,680.400024,31.153847,59,58.799999,100,66.300003,71.300003,69.300003
20170123150000,714.0,722.400024,33.076924,60,65.800003,100,66.199997,71.300003,69.300003
20170123151500,714.0,714.0,32.692308,59,58.799999,100,66.0,71.300003,69.300003
20170123153000,714.0,798.0,36.538462,59,61.700001,100,65.5,71.300003,69.300003
20170123154500,714.0,739.200012,33.846154,59,61.700001,100,66.0,71.300003,69.300003
20170123160000,714.0,739.200012,33.846154,59,58.299999,100,65.699997,71.300003,69.300003
20170123161500,714.0,739.200012,33.846154,59,64.0,100,65.800003,71.300003,69.300003
20170123163000,714.0,672.0,30.769231,58,57.599998,100,65.699997,71.300003,69.300003
20170123164500,714.0,697.200012,31.923077,59,63.599998,100,65.599998,71.300003,69.300003
20170123170000,714.0,638.400024,29.23077,59,59.099998,100,65.800003,71.300003,69.300003
20170123171500,714.0,680.400024,31.153847,59,58.299999,100,65.300003,71.300003,69.300003
20170123173000,714.0,714.0,32.692308,59,62.799999,100,65.699997,71.300003,69.300003
20170123174500,714.0,663.599976,30.384614,59,56.799999,100,65.199997,71.300003,69.300003
20170123180000,714.0,688.799988,31.538461,59,62.400002,100,65.300003,71.300003,69.300003
20170123181500,714.0,714.0,32.692308,58,57.099998,100,64.900002,71.300003,69.300003
20170123183000,714.0,760.200012,34.807693,59,62.200001,100,65.199997,71.300003,69.300003
20170123184500,714.0,747.599976,34.230768,59,57.099998,100,64.800003,71.300003,69.300003
20170123190000,714.0,688.799988,31.538461,59,63.0,100,65.300003,71.300003,69.300003
20170123191500,714.0,739.200012,33.846154,59,56.799999,100,64.800003,71.300003,69.300003
20170123193000,714.0,768.599976,35.192307,58,62.0,100,65.0,71.300003,69.300003
20170123194500,714.0,785.400024,35.96154,59,58.299999,100,64.599998,71.300003,69.300003
20170123200000,714.0,747.599976,34.230768,59,62.400002,100,64.900002,71.300003,69.300003
20170123201500,714.0,768.599976,35.192307,59,57.099998,100,64.199997,71.300003,69.300003
20170123203000,714.0,730.799988,33.461538,59,57.099998,100,64.300003,71.300003,69.300003
20170123204500,714.0,730.799988,33.461538,59,58.900002,100,64.300003,71.300003,69.300003
20170123210000,714.0,739.200012,33.846154,59,60.799999,100,64.199997,71.300003,69.300003
20170123211500,714.0,819.0,37.5,59,61.5,100,64.300003,71.300003,69.300003
20170123213000,714.0,730.799988,33.461538,59,61.5,100,64.400002,71.300003,69.300003
20170123214500,714.0,730.799988,33.461538,59,58.700001,100,64.400002,71.300003,69.300003
20170123220000,714.0,777.0,35.576923,59,58.0,100,64.699997,71.300003,69.300003
20170123221500,714.0,747.599976,34.230768,59,61.900002,100,64.199997,71.300003,69.300003
20170123223000,714.0,714.0,32.692308,59,59.200001,100,64.099998,71.300003,69.300003
20170123224500,714.0,777.0,35.576923,59,59.200001,100,64.099998,71.300003,69.300003
20170123230000,714.0,688.799988,31.538461,59,56.799999,100,64.199997,71.300003,69.300003
20170123231500,714.0,739.200012,33.846154,60,59.599998,100,64.599998,71.300003,69.300003
20170123233000,714.0,747.599976,34.230768,60,61.900002,100,64.5,71.300003,69.300003
20170123234500,714.0,785.400024,35.96154,60,59.5,100,65.099998,71.300003,69.300003
20170124000000,714.0,777.0,35.576923,60,61.599998,100,65.5,71.300003,69.300003
20170124001500,714.0,722.400024,33.076924,60,62.400002,100,65.400002,71.300003,69.300003
20170124003000,714.0,714.0,32.692308,60,64.300003,100,65.699997,71.300003,69.300003
20170124004500,714.0,672.0,30.769231,60,58.799999,100,65.599998,71.300003,69.300003
20170124010000,714.0,722.400024,33.076924,60,59.900002,100,65.699997,71.300003,69.300003
20170124011500,714.0,688.799988,31.538461,60,63.599998,100,65.599998,71.300003,69.300003
20170124013000,714.0,680.400024,31.153847,60,65.800003,100,65.900002,71.300003,69.300003
20170124014500,714.0,697.200012,31.923077,60,60.700001,100,65.5,71.300003,69.300003
20170124020000,714.0,768.599976,35.192307,60,64.900002,100,65.900002,71.300003,69.300003
20170124021500,714.0,688.799988,31.538461,60,64.900002,100,65.900002,71.300003,69.300003
20170124023000,714.0,739.200012,33.846154,59,64.0,100,66.0,71.300003,69.300003
20170124024500,714.0,697.200012,31.923077,60,64.0,100,66.099998,71.300003,69.300003
20170124030000,714.0,747.599976,34.230768,60,64.0,100,66.0,71.300003,69.300003
20170124031500,714.0,714.0,32.692308,60,62.5,100,66.199997,71.300003,69.300003
20170124033000,714.0,760.200012,34.807693,60,59.400002,100,65.800003,71.300003,69.300003
20170124034500,714.0,646.799988,29.615384,59,59.400002,100,65.699997,71.300003,69.300003
20170124040000,714.0,714.0,32.692308,59,59.400002,100,65.699997,71.300003,69.300003
20170124041500,714.0,730.799988,33.461538,59,62.400002,100,65.5,71.300003,69.300003
20170124043000,714.0,722.400024,33.076924,59,64.0,100,65.5,71.300003,69.300003
20170124044500,714.0,688.799988,31.538461,59,64.0,100,65.800003,71.300003,69.300003
20170124050000,714.0,739.200012,33.846154,59,64.0,100,66.0,71.300003,69.300003
20170124051500,714.0,760.200012,34.807693,59,59.700001,100,65.699997,71.300003,69.300003
20170124053000,714.0,739.200012,33.846154,59,58.799999,100,65.5,71.300003,69.300003
20170124054500,714.0,680.400024,31.153847,59,60.0,100,65.5,71.300003,69.300003
20170124060000,714.0,714.0,32.692308,59,61.700001,100,65.599998,71.300003,69.300003
20170124061500,714.0,714.0,32.692308,59,59.599998,100,64.800003,71.300003,69.300003
20170124063000,714.0,680.400024,31.153847,59,59.599998,100,65.099998,71.300003,69.300003
20170124064500,714.0,672.0,30.769231,59,58.799999,100,65.0,71.300003,69.300003
20170124070000,714.0,730.799988,33.461538,59,65.0,100,64.699997,71.300003,69.300003
20170124071500,714.0,714.0,32.692308,59,58.0,100,64.599998,71.300003,69.300003
20170124073000,714.0,739.200012,33.846154,59,62.799999,100,64.599998,71.300003,69.300003
20170124074500,714.0,663.599976,30.384614,59,62.799999,100,64.800003,71.300003,69.300003
20170124080000,714.0,697.200012,31.923077,59,62.099998,100,65.199997,71.300003,69.300003
20170124081500,714.0,760.200012,34.807693,59,60.099998,100,65.300003,71.300003,69.300003
20170124083000,714.0,688.799988,31.538461,59,62.400002,100,65.199997,71.300003,69.300003
20170124084500,714.0,777.0,35.576923,59,62.400002,100,65.300003,71.199997,69.199997
20170124090000,714.0,747.599976,34.230768,59,64.099998,100,65.900002,71.300003,69.300003
20170124091500,714.0,739.200012,33.846154,59,65.800003,100,66.300003,71.199997,69.199997
20170124093000,714.0,688.799988,31.538461,59,60.599998,100,66.599998,71.199997,69.199997
20170124094500,714.0,714.0,32.692308,59,64.400002,100,67.099998,71.199997,69.199997
20170124100000,714.0,739.200012,33.846154,59,63.0,100,67.900002,71.300003,69.300003
20170124101500,714.0,730.799988,33.461538,59,60.799999,100,68.699997,71.300003,69.300003
20170124103000,714.0,798.0,36.538462,59,65.300003,100,68.5,71.300003,69.300003
20170124104500,714.0,722.400024,33.076924,59,60.0,100,67.900002,71.300003,69.300003
20170124110000,714.0,768.599976,35.192307,60,64.900002,100,67.900002,71.300003,69.300003
20170124111500,714.0,739.200012,33.846154,58,60.299999,100,67.300003,71.300003,69.300003
20170124113000,714.0,722.400024,33.076924,59,62.900002,100,67.400002,71.300003,69.300003
20170124114500,714.0,697.200012,31.923077,59,62.900002,100,67.5,71.300003,69.300003
20170124120000,714.0,714.0,32.692308,59,59.599998,100,67.800003,71.300003,69.300003
20170124121500,714.0,697.200012,31.923077,58,64.400002,100,67.400002,71.300003,69.300003
20170124123000,714.0,714.0,32.692308,59,59.599998,100,67.199997,71.300003,69.300003
20170124124500,714.0,697.200012,31.923077,58,65.300003,100,67.199997,71.300003,69.300003
20170124130000,714.0,739.200012,33.846154,59,60.0,100,66.599998,71.300003,69.300003
20170124131500,714.0,688.799988,31.538461,59,66.199997,100,67.300003,71.300003,69.300003
20170124133000,714.0,730.799988,33.461538,59,59.099998,100,66.199997,71.300003,69.300003
20170124134500,714.0,739.200012,33.846154,59,62.599998,100,67.800003,71.300003,69.300003
20170124140000,714.0,714.0,32.692308,58,62.599998,100,68.599998,71.300003,69.300003
20170124141500,714.0,785.400024,35.96154,60,62.599998,100,68.199997,71.300003,69.300003
20170124143000,714.0,747.599976,34.230768,59,62.599998,100,68.199997,71.300003,69.300003
20170124144500,714.0,714.0,32.692308,58,61.299999,100,68.599998,71.300003,69.300003
20170124150000,714.0,777.0,35.576923,60,62.400002,100,69.300003,71.300003,69.300003
20170124151500,714.0,697.200012,31.923077,60,61.5,100,68.5,71.300003,69.300003
20170124153000,714.0,672.0,30.769231,60,64.0,100,68.900002,71.300003,69.300003
20170124154500,714.0,722.400024,33.076924,60,61.200001,100,68.699997,71.300003,69.300003
20170124160000,714.0,697.200012,31.923077,60,67.199997,100,68.400002,71.300003,69.300003
20170124161500,714.0,722.400024,33.076924,60,61.599998,100,68.099998,71.300003,69.300003
20170124163000,714.0,625.799988,28.653846,60,67.099998,100,68.300003,71.199997,69.199997
20170124164500,714.0,777.0,35.576923,60,61.5,100,67.800003,71.300003,69.300003
20170124170000,714.0,663.599976,30.384614,60,67.0,100,67.900002,71.199997,69.199997
20170124171500,714.0,747.599976,34.230768,60,61.200001,100,67.900002,71.199997,69.199997
20170124173000,714.0,722.400024,33.076924,60,67.599998,100,67.599998,71.199997,69.199997
20170124174500,714.0,663.599976,30.384614,60,61.799999,100,67.5,71.199997,69.199997
20170124180000,714.0,714.0,32.692308,60,64.400002,100,68.0,71.199997,69.199997
20170124181500,714.0,739.200012,33.846154,59,64.400002,100,67.199997,71.199997,69.199997
20170124183000,714.0,747.599976,34.230768,60,61.200001,100,67.400002,71.300003,69.300003
20170124184500,714.0,793.799988,36.346153,61,66.699997,100,67.699997,71.199997,69.199997
20170124190000,714.0,760.200012,34.807693,61,61.099998,100,67.099998,71.099998,69.099998
20170124191500,714.0,730.799988,33.461538,60,62.900002,100,67.400002,71.199997,69.199997
20170124193000,714.0,739.200012,33.846154,61,65.900002,100,67.599998,71.099998,69.099998
20170124194500,714.0,680.400024,31.153847,60,61.200001,100,67.400002,71.099998,69.099998
20170124200000,714.0,793.799988,36.346153,61,67.199997,100,67.199997,71.099998,69.099998
20170124201500,714.0,688.799988,31.538461,61,61.900002,100,67.099998,71.099998,69.099998
20170124203000,714.0,760.200012,34.807693,61,62.799999,100,67.800003,71.099998,69.099998
20170124204500,714.0,714.0,32.692308,60,64.699997,100,67.300003,71.099998,69.099998
20170124210000,714.0,688.799988,31.538461,60,62.400002,100,67.599998,71.199997,69.199997
20170124211500,714.0,714.0,32.692308,60,67.199997,100,67.900002,71.199997,69.199997
20170124213000,714.0,638.400024,29.23077,60,61.599998,100,67.800003,71.099998,69.099998
20170124214500,714.0,730.799988,33.461538,61,66.5,100,67.900002,71.199997,69.199997
20170124220000,714.0,722.400024,33.076924,61,65.800003,100,67.599998,71.099998,69.099998
20170124221500,714.0,747.599976,34.230768,61,62.400002,100,68.199997,71.0,69.0
20170124223000,714.0,697.200012,31.923077,60,68.599998,100,68.099998,71.099998,69.099998
20170124224500,714.0,680.400024,31.153847,60,62.400002,100,68.0,71.099998,69.099998
20170124230000,714.0,714.0,32.692308,61,68.599998,100,68.599998,71.099998,69.099998
20170124231500,714.0,697.200012,31.923077,60,62.799999,100,68.199997,71.099998,69.099998
20170124233000,714.0,768.599976,35.192307,61,65.099998,100,68.300003,71.099998,69.099998
20170124234500,714.0,680.400024,31.153847,61,66.699997,100,68.400002,71.0,69.0
20170125000000,714.0,680.400024,31.153847,60,62.799999,100,68.5,71.199997,69.199997
20170125001500,714.0,730.799988,33.461538,61,69.099998,100,68.400002,71.0,69.0
20170125003000,714.0,722.400024,33.076924,60,63.900002,100,68.400002,71.0,69.0
20170125004500,714.0,739.200012,33.846154,60,64.900002,100,68.699997,71.0,69.0
20170125010000,714.0,739.200012,33.846154,60,68.099998,100,68.199997,71.0,69.0
20170125011500,714.0,688.799988,31.538461,60,62.400002,100,68.300003,71.099998,69.099998
20170125013000,714.0,714.0,32.692308,60,68.699997,100,68.300003,71.099998,69.099998
20170125014500,714.0,697.200012,31.923077,60,64.800003,100,68.199997,71.0,69.0
20170125020000,714.0,722.400024,33.076924,61,62.0,100,68.099998,71.0,69.0
20170125021500,714.0,760.200012,34.807693,61,67.699997,100,68.0,71.0,69.0
20170125023000,714.0,739.200012,33.846154,61,61.200001,100,67.599998,70.900002,68.900002
20170125024500,714.0,680.400024,31.153847,60,67.199997,100,68.099998,70.900002,68.900002
20170125030000,714.0,722.400024,33.076924,61,61.200001,100,67.800003,70.900002,68.900002
20170125031500,714.0,739.200012,33.846154,61,65.300003,100,67.800003,70.900002,68.900002
20170125033000,714.0,747.599976,34.230768,61,69.599998,100,67.599998,70.900002,68.900002
20170125034500,714.0,730.799988,33.461538,61,62.799999,100,68.199997,70.900002,68.900002
20170125040000,714.0,798.0,36.538462,61,64.800003,100,68.0,70.900002,68.900002
20170125041500,714.0,638.400024,29.23077,60,68.599998,100,68.400002,70.900002,68.900002
20170125043000,714.0,768.599976,35.192307,60,62.799999,100,69.099998,70.900002,68.900002
20170125044500,714.0,680.400024,31.153847,60,66.199997,100,69.300003,70.900002,68.900002
20170125050000,714.0,768.599976,35.192307,61,51.799999,100,66.599998,70.900002,68.900002
20170125051500,714.0,722.400024,33.076924,60,60.799999,100,66.900002,70.900002,68.900002
20170125053000,714.0,730.799988,33.461538,61,65.099998,100,67.199997,70.900002,68.900002
20170125054500,714.0,722.400024,33.076924,61,62.799999,100,68.300003,70.900002,68.900002
20170125060000,714.0,697.200012,31.923077,60,61.599998,100,67.599998,70.900002,68.900002
20170125061500,714.0,680.400024,31.153847,60,64.800003,100,67.900002,70.900002,68.900002
20170125063000,714.0,663.599976,30.384614,61,66.199997,100,68.900002,70.900002,68.900002
20170125064500,714.0,646.799988,29.615384,60,51.5,100,67.300003,70.900002,68.900002
20170125070000,714.0,646.799988,29.615384,60,51.5,100,66.300003,70.900002,68.900002
20170125071500,714.0,760.200012,34.807693,61,59.599998,100,66.900002,70.900002,68.900002
20170125073000,714.0,747.599976,34.230768,60,61.599998,100,68.0,70.900002,68.900002
20170125074500,714.0,697.200012,31.923077,60,64.0,100,67.699997,70.900002,68.900002
20170125080000,714.0,646.799988,29.615384,60,62.799999,100,68.599998,70.900002,68.900002
20170125081500,714.0,730.799988,33.461538,58,52.200001,0,65.199997,68.0,63.299999
20170125083000,714.0,785.400024,35.96154,60,52.200001,0,65.5,68.0,63.099998
20170125084500,714.0,722.400024,33.076924,58,53.099998,0,64.400002,68.0,63.0
20170125090000,714.0,793.799988,36.346153,59,53.900002,0,64.599998,68.0,62.900002
20170125091500,714.0,739.200012,33.846154,60,54.700001,0,65.400002,68.0,62.900002
20170125093000,714.0,730.799988,33.461538,59,53.099998,0,64.599998,68.0,62.900002
20170125094500,714.0,730.799988,33.461538,59,53.099998,0,64.300003,68.0,62.900002
20170125100000,714.0,697.200012,31.923077,59,53.099998,0,64.400002,68.0,62.900002
20170125101500,714.0,739.200012,33.846154,59,53.099998,0,64.599998,68.0,62.900002
20170125103000,714.0,730.799988,33.461538,59,53.099998,0,64.300003,68.0,62.900002
20170125104500,714.0,722.400024,33.076924,60,53.099998,0,63.599998,68.0,62.900002
20170125110000,714.0,680.400024,31.153847,59,53.099998,0,63.200001,68.0,62.900002
20170125111500,714.0,747.599976,34.230768,59,53.099998,0,63.0,68.0,62.900002
20170125113000,714.0,714.0,32.692308,59,53.099998,0,63.0,68.0,62.900002
20170125114500,714.0,680.400024,31.153847,59,53.700001,0,62.799999,68.0,62.900002
20170125120000,714.0,646.799988,29.615384,59,53.700001,0,62.799999,68.0,62.900002
20170125121500,714.0,730.799988,33.461538,59,53.700001,0,62.799999,68.0,62.900002
20170125123000,714.0,760.200012,34.807693,59,53.700001,0,63.0,68.0,62.900002
20170125124500,714.0,672.0,30.769231,59,53.700001,100,63.099998,68.0,62.900002
20170125130000,714.0,760.200012,34.807693,59,53.700001,100,62.5,68.0,62.900002
20170125131500,714.0,688.799988,31.538461,59,53.700001,100,62.400002,68.0,62.900002
20170125133000,714.0,739.200012,33.846154,59,53.700001,100,62.5,68.0,62.900002
20170125134500,714.0,714.0,32.692308,59,53.700001,100,62.799999,68.0,62.900002
20170125140000,714.0,739.200012,33.846154,59,53.700001,100,62.099998,68.0,62.900002
20170125141500,714.0,680.400024,31.153847,59,53.700001,100,62.099998,68.0,62.900002
20170125143000,714.0,688.799988,31.538461,59,53.700001,100,62.400002,68.0,62.900002
20170125144500,714.0,722.400024,33.076924,59,53.700001,100,62.400002,68.0,62.900002
20170125150000,714.0,714.0,32.692308,58,53.700001,100,62.099998,68.0,62.900002
20170125151500,714.0,697.200012,31.923077,58,53.700001,100,62.200001,68.0,62.900002
20170125153000,714.0,688.799988,31.538461,59,53.700001,100,62.299999,68.0,62.900002
20170125154500,714.0,760.200012,34.807693,59,53.700001,100,61.900002,68.0,62.900002
20170125160000,714.0,768.599976,35.192307,59,53.700001,100,62.200001,68.0,62.900002
20170125161500,714.0,730.799988,33.461538,59,54.700001,100,62.400002,68.0,62.900002
20170125163000,714.0,646.799988,29.615384,59,56.700001,100,62.200001,68.0,62.900002
20170125164500,714.0,722.400024,33.076924,59,56.0,100,62.700001,68.0,62.900002
20170125170000,714.0,638.400024,29.23077,59,56.0,100,63.0,68.0,62.900002
20170125171500,714.0,793.799988,36.346153,59,56.0,100,62.799999,68.0,62.900002
20170125173000,714.0,672.0,30.769231,58,53.900002,100,62.5,68.0,62.900002
20170125174500,714.0,688.799988,31.538461,58,53.900002,100,62.700001,68.0,62.900002
20170125180000,714.0,722.400024,33.076924,58,53.900002,100,62.0,68.0,62.900002
20170125181500,714.0,739.200012,33.846154,58,53.099998,100,61.900002,68.0,62.900002
20170125183000,714.0,714.0,32.692308,58,53.900002,100,62.5,68.0,62.900002
20170125184500,714.0,697.200012,31.923077,58,53.099998,100,61.900002,68.0,62.900002
20170125190000,714.0,625.799988,28.653846,58,53.099998,100,62.0,68.0,62.900002
20170125191500,714.0,798.0,36.538462,59,56.400002,100,62.400002,68.0,62.900002
20170125193000,714.0,714.0,32.692308,58,54.299999,100,62.0,68.0,62.900002
20170125194500,714.0,688.799988,31.538461,58,54.299999,100,62.200001,68.0,62.900002
20170125200000,714.0,730.799988,33.461538,58,55.099998,100,61.900002,68.0,62.900002
20170125201500,714.0,768.599976,35.192307,58,55.900002,100,62.200001,68.0,62.900002
20170125203000,714.0,688.799988,31.538461,58,55.900002,100,62.799999,68.0,62.900002
20170125204500,714.0,672.0,30.769231,58,55.900002,100,62.299999,68.0,62.900002
20170125210000,714.0,638.400024,29.23077,58,58.700001,100,62.900002,68.0,62.900002
20170125211500,714.0,697.200012,31.923077,58,52.900002,0,62.700001,68.0,62.900002
20170125213000,714.0,638.400024,29.23077,58,51.900002,100,61.5,68.0,62.900002
20170125214500,714.0,760.200012,34.807693,58,51.900002,100,61.5,68.0,62.900002
20170125220000,714.0,739.200012,33.846154,58,51.0,100,61.0,68.0,62.900002
20170125221500,714.0,672.0,30.769231,58,55.5,100,61.0,68.0,62.900002
20170125223000,714.0,714.0,32.692308,57,56.700001,100,62.299999,68.0,62.900002
20170125224500,714.0,688.799988,31.538461,57,59.900002,100,62.799999,68.0,62.900002
20170125230000,714.0,785.400024,35.96154,58,49.900002,100,62.200001,68.0,62.900002
20170125231500,714.0,768.599976,35.192307,58,49.900002,100,60.599998,68.0,62.900002
20170125233000,714.0,760.200012,34.807693,58,49.400002,100,60.599998,68.0,62.900002
20170125234500,714.0,714.0,32.692308,58,55.5,100,61.5,68.0,62.900002
20170126000000,714.0,793.799988,36.346153,58,56.799999,100,61.900002,68.0,62.900002
20170126001500,714.0,697.200012,31.923077,58,56.0,100,62.5,68.0,62.900002
20170126003000,714.0,714.0,32.692308,58,63.900002,100,62.599998,68.0,62.900002
20170126004500,714.0,714.0,32.692308,57,48.799999,100,61.900002,68.0,62.900002
20170126010000,714.0,697.200012,31.923077,57,48.799999,100,60.5,68.0,62.900002
20170126011500,714.0,777.0,35.576923,58,50.599998,100,60.599998,68.0,62.900002
20170126013000,714.0,680.400024,31.153847,58,55.099998,100,61.5,68.0,62.900002
20170126014500,714.0,722.400024,33.076924,57,60.5,100,62.0,68.0,62.900002
20170126020000,714.0,722.400024,33.076924,57,57.200001,100,62.5,68.0,62.900002
20170126021500,714.0,672.0,30.769231,57,60.0,100,62.400002,68.0,62.900002
20170126023000,714.0,646.799988,29.615384,57,48.0,0,62.599998,68.0,62.900002
20170126024500,714.0,604.799988,27.692307,58,46.799999,100,60.200001,68.0,62.900002
20170126030000,714.0,730.799988,33.461538,58,51.700001,100,61.099998,68.0,62.900002
20170126031500,714.0,722.400024,33.076924,57,57.099998,100,61.5,68.0,62.900002
20170126033000,714.0,730.799988,33.461538,58,58.799999,100,62.799999,68.0,62.900002
20170126034500,714.0,722.400024,33.076924,57,56.400002,100,62.200001,68.0,62.900002
20170126040000,714.0,739.200012,33.846154,58,57.599998,100,62.700001,68.0,62.900002
20170126041500,714.0,722.400024,33.076924,57,61.5,100,63.099998,68.0,62.900002
20170126043000,714.0,680.400024,31.153847,57,46.400002,100,60.5,68.0,62.900002
20170126044500,714.0,714.0,32.692308,57,59.900002,100,60.099998,68.0,62.900002
20170126050000,714.0,672.0,30.769231,57,56.0,100,61.5,68.0,62.900002
20170126051500,714.0,714.0,32.692308,58,60.900002,100,62.700001,68.0,62.900002
20170126053000,714.0,714.0,32.692308,58,57.900002,100,62.0,68.0,63.0
20170126054500,714.0,688.799988,31.538461,58,57.900002,100,63.0,68.0,63.0
20170126060000,714.0,680.400024,31.153847,57,60.700001,100,63.0,68.0,63.0
20170126061500,714.0,688.799988,31.538461,57,46.799999,100,60.5,68.0,63.0
20170126063000,714.0,714.0,32.692308,57,60.0,100,61.0,68.0,63.0
20170126064500,714.0,625.799988,28.653846,57,59.099998,100,61.5,68.0,63.0
20170126070000,714.0,730.799988,33.461538,58,56.799999,100,62.400002,68.0,63.099998
20170126071500,714.0,697.200012,31.923077,57,64.0,100,62.599998,68.0,63.200001
20170126073000,714.0,730.799988,33.461538,58,46.799999,100,61.700001,68.0,63.200001
20170126074500,714.0,747.599976,34.230768,58,49.200001,100,59.799999,68.0,63.200001
20170126080000,714.0,722.400024,33.076924,58,62.5,100,62.299999,68.0,65.800003
20170126081500,714.0,730.799988,33.461538,57,56.799999,100,63.099998,68.0,65.900002
20170126083000,714.0,697.200012,31.923077,57,63.299999,100,63.599998,68.0,65.900002
20170126084500,714.0,680.400024,31.153847,57,60.299999,100,64.099998,68.0,65.900002
20170126090000,714.0,747.599976,34.230768,58,58.0,100,64.699997,68.0,65.900002
20170126091500,714.0,688.799988,31.538461,58,64.0,100,64.699997,68.0,65.900002
20170126093000,714.0,697.200012,31.923077,58,57.599998,100,64.5,68.0,65.900002
20170126094500,714.0,672.0,30.769231,57,64.800003,100,65.099998,68.0,65.900002
20170126100000,714.0,697.200012,31.923077,57,58.700001,100,65.099998,68.0,65.900002
20170126101500,714.0,760.200012,34.807693,59,62.799999,100,65.900002,68.0,65.900002
20170126103000,714.0,714.0,32.692308,57,48.299999,100,63.900002,68.0,65.900002
20170126104500,714.0,722.400024,33.076924,58,48.299999,100,62.200001,68.0,65.900002
20170126110000,714.0,697.200012,31.923077,57,57.900002,100,63.700001,68.0,65.900002
20170126111500,714.0,739.200012,33.846154,58,61.700001,100,65.0,68.0,65.900002
20170126113000,714.0,688.799988,31.538461,58,57.599998,100,65.099998,68.0,65.900002
20170126114500,714.0,714.0,32.692308,58,64.800003,100,65.199997,68.0,65.900002
20170126120000,714.0,730.799988,33.461538,58,58.400002,100,65.099998,68.0,65.900002
20170126121500,714.0,747.599976,34.230768,58,60.700001,100,64.900002,68.0,65.900002
20170126123000,714.0,663.599976,30.384614,58,59.700001,100,65.199997,68.0,65.900002
20170126124500,714.0,722.400024,33.076924,58,58.799999,100,64.599998,68.0,65.900002
20170126130000,714.0,663.599976,30.384614,58,62.400002,100,64.900002,68.0,65.900002
20170126131500,714.0,672.0,30.769231,58,57.700001,100,64.599998,68.0,65.900002
20170126133000,714.0,785.400024,35.96154,58,65.300003,100,64.900002,68.0,65.900002
20170126134500,714.0,680.400024,31.153847,58,57.599998,100,65.0,68.0,65.900002
20170126140000,714.0,714.0,32.692308,58,61.900002,100,65.099998,68.0,65.900002
20170126141500,714.0,714.0,32.692308,58,60.0,100,65.699997,68.0,65.900002
20170126143000,714.0,672.0,30.769231,58,58.400002,100,65.300003,68.0,65.900002
20170126144500,714.0,625.799988,28.653846,59,66.199997,100,65.199997,68.0,65.900002
20170126150000,714.0,663.599976,30.384614,58,58.799999,100,65.0,68.0,65.900002
20170126151500,714.0,785.400024,35.96154,59,62.299999,100,64.599998,68.0,65.900002
20170126153000,714.0,680.400024,31.153847,58,59.599998,100,65.199997,68.0,65.900002
20170126154500,714.0,688.799988,31.538461,59,61.5,100,64.900002,68.0,65.900002
20170126160000,714.0,697.200012,31.923077,58,60.799999,100,65.400002,68.0,65.900002
20170126161500,714.0,777.0,35.576923,58,59.099998,100,64.900002,68.0,65.900002
20170126163000,714.0,747.599976,34.230768,59,60.200001,100,65.0,68.0,65.900002
20170126164500,714.0,646.799988,29.615384,59,64.900002,100,65.5,68.0,65.900002
20170126170000,714.0,739.200012,33.846154,59,58.0,100,65.099998,68.0,65.900002
20170126171500,714.0,688.799988,31.538461,59,63.900002,100,65.099998,68.0,65.900002
20170126173000,714.0,672.0,30.769231,57,58.400002,100,65.099998,68.0,65.900002
20170126174500,714.0,768.599976,35.192307,59,63.200001,100,65.099998,68.0,65.900002
20170126180000,714.0,646.799988,29.615384,58,63.200001,100,65.699997,68.0,65.900002
20170126181500,714.0,688.799988,31.538461,58,46.700001,100,62.599998,68.0,65.900002
20170126183000,714.0,714.0,32.692308,58,61.099998,100,64.400002,68.0,65.900002
20170126184500,714.0,760.200012,34.807693,58,57.599998,100,64.599998,68.0,65.900002
20170126190000,714.0,688.799988,31.538461,58,57.599998,100,64.800003,68.0,65.900002
20170126191500,714.0,730.799988,33.461538,58,59.900002,100,65.0,68.0,65.900002
20170126193000,714.0,714.0,32.692308,58,59.900002,100,65.099998,68.0,65.900002
20170126194500,714.0,672.0,30.769231,58,62.799999,100,64.900002,68.0,65.900002
20170126200000,714.0,785.400024,35.96154,59,46.799999,100,65.199997,68.0,65.900002
20170126201500,714.0,688.799988,31.538461,58,46.799999,100,62.900002,68.0,65.900002
20170126203000,714.0,760.200012,34.807693,58,62.0,100,64.099998,68.0,65.900002
20170126204500,714.0,722.400024,33.076924,58,61.200001,100,64.800003,68.0,65.900002
20170126210000,714.0,777.0,35.576923,58,62.799999,100,65.599998,68.0,65.900002
20170126211500,714.0,638.400024,29.23077,58,62.799999,100,65.099998,68.0,65.900002
20170126213000,714.0,697.200012,31.923077,57,61.799999,100,65.5,68.0,65.900002
20170126214500,714.0,697.200012,31.923077,58,48.0,100,65.400002,68.0,65.900002
20170126220000,714.0,672.0,30.769231,57,52.0,100,62.400002,68.0,65.900002
20170126221500,714.0,722.400024,33.076924,58,56.799999,100,64.199997,68.0,65.900002
20170126223000,714.0,760.200012,34.807693,59,60.299999,100,64.599998,68.0,65.900002
20170126224500,714.0,646.799988,29.615384,58,63.200001,100,64.5,68.0,65.900002
20170126230000,714.0,646.799988,29.615384,58,57.099998,100,64.300003,68.0,65.900002
20170126231500,714.0,672.0,30.769231,57,57.099998,100,64.599998,68.0,65.900002
20170126233000,714.0,646.799988,29.615384,58,61.099998,100,64.599998,68.0,65.900002
20170126234500,714.0,760.200012,34.807693,58,61.900002,100,64.800003,68.0,65.900002
20170127000000,714.0,714.0,32.692308,58,61.900002,100,65.0,68.0,65.900002
20170127001500,714.0,777.0,35.576923,58,61.900002,100,65.0,68.0,65.900002
20170127003000,714.0,747.599976,34.230768,58,58.799999,100,64.900002,68.0,65.900002
20170127004500,714.0,777.0,35.576923,58,57.5,100,64.599998,68.0,65.900002
20170127010000,714.0,722.400024,33.076924,58,61.099998,100,64.5,68.0,65.900002
20170127011500,714.0,722.400024,33.076924,58,61.099998,100,64.400002,68.0,65.900002
20170127013000,714.0,672.0,30.769231,58,61.099998,100,64.400002,68.0,65.900002
20170127014500,714.0,739.200012,33.846154,58,61.099998,100,64.5,68.0,65.900002
20170127020000,714.0,697.200012,31.923077,58,57.599998,100,64.5,68.0,65.900002
20170127021500,714.0,739.200012,33.846154,58,58.599998,100,64.199997,68.0,65.900002
20170127023000,714.0,663.599976,30.384614,58,60.799999,100,64.300003,68.0,65.900002
20170127024500,714.0,760.200012,34.807693,58,61.5,100,64.5,68.0,65.900002
20170127030000,714.0,672.0,30.769231,58,61.5,100,64.699997,68.0,65.900002
20170127031500,714.0,747.599976,34.230768,58,58.599998,100,64.900002,68.0,65.900002
20170127033000,714.0,768.599976,35.192307,58,58.599998,100,64.5,68.0,65.900002
20170127034500,714.0,768.599976,35.192307,58,61.099998,100,64.5,68.0,65.900002
20170127040000,714.0,697.200012,31.923077,58,61.099998,100,64.199997,68.0,65.900002
20170127041500,714.0,810.599976,37.115384,58,59.200001,100,64.099998,68.0,65.900002
20170127043000,714.0,722.400024,33.076924,58,59.200001,100,63.799999,68.0,65.900002
20170127044500,714.0,672.0,30.769231,57,61.099998,100,64.0,68.0,65.900002
20170127050000,714.0,714.0,32.692308,58,61.099998,100,64.300003,68.0,65.900002
20170127051500,714.0,638.400024,29.23077,58,58.799999,100,64.599998,68.0,65.900002
20170127053000,714.0,722.400024,33.076924,58,56.799999,100,64.199997,68.0,65.900002
20170127054500,714.0,747.599976,34.230768,58,58.400002,100,63.200001,68.0,65.900002
20170127060000,714.0,747.599976,34.230768,58,57.599998,100,63.5,68.0,65.900002
20170127061500,714.0,777.0,35.576923,58,55.200001,100,63.200001,68.0,65.900002
20170127063000,714.0,747.599976,34.230768,58,57.099998,100,63.400002,68.0,65.900002
20170127064500,714.0,714.0,32.692308,58,54.700001,100,62.799999,68.0,65.900002
20170127070000,714.0,672.0,30.769231,58,57.5,100,64.5,68.0,65.900002
20170127071500,714.0,672.0,30.769231,58,57.5,100,64.300003,68.0,65.900002
20170127073000,714.0,680.400024,31.153847,58,56.0,100,64.199997,68.0,65.900002
20170127074500,714.0,793.799988,36.346153,59,57.099998,100,63.5,68.0,65.900002
20170127080000,714.0,714.0,32.692308,58,59.5,100,64.300003,68.0,65.900002
20170127081500,714.0,722.400024,33.076924,58,60.299999,100,64.400002,68.0,65.900002
20170127083000,714.0,739.200012,33.846154,59,58.0,100,64.400002,68.0,65.900002
20170127084500,714.0,688.799988,31.538461,59,58.0,100,63.900002,68.0,65.900002
20170127090000,714.0,747.599976,34.230768,58,60.299999,100,64.800003,68.0,65.900002
20170127091500,714.0,680.400024,31.153847,59,60.299999,100,65.599998,68.0,65.900002
20170127093000,714.0,688.799988,31.538461,58,51.900002,0,66.099998,68.0,65.900002
20170127094500,714.0,760.200012,34.807693,58,45.700001,100,63.299999,68.0,65.900002
20170127100000,714.0,739.200012,33.846154,58,58.0,100,63.900002,68.0,65.900002
20170127101500,714.0,697.200012,31.923077,58,62.099998,100,64.800003,68.0,65.900002
20170127103000,714.0,714.0,32.692308,58,62.099998,100,65.099998,68.0,65.900002
20170127104500,714.0,714.0,32.692308,59,62.099998,100,66.0,68.0,65.900002
20170127110000,714.0,747.599976,34.230768,59,62.099998,100,65.599998,68.0,65.900002
20170127111500,714.0,722.400024,33.076924,57,47.0,100,65.0,68.0,65.900002
20170127113000,714.0,730.799988,33.461538,58,47.0,100,62.799999,68.0,65.900002
20170127114500,714.0,760.200012,34.807693,58,58.700001,100,64.0,68.0,65.900002
20170127120000,714.0,730.799988,33.461538,58,58.700001,100,65.400002,68.0,65.900002
20170127121500,714.0,680.400024,31.153847,58,58.700001,100,65.699997,68.0,65.900002
20170127123000,714.0,697.200012,31.923077,58,58.700001,100,65.5,68.0,65.900002
20170127124500,714.0,688.799988,31.538461,58,57.599998,100,65.300003,68.0,65.900002
20170127130000,714.0,680.400024,31.153847,58,46.799999,100,64.199997,68.0,65.900002
20170127131500,714.0,714.0,32.692308,58,47.799999,100,62.5,68.0,65.900002
20170127133000,714.0,672.0,30.769231,58,57.0,100,64.199997,68.0,65.900002
20170127134500,714.0,760.200012,34.807693,58,58.400002,100,64.800003,68.0,65.900002
20170127140000,714.0,688.799988,31.538461,58,58.400002,100,65.099998,68.0,65.900002
20170127141500,714.0,760.200012,34.807693,59,63.200001,100,65.300003,68.0,65.900002
20170127143000,714.0,739.200012,33.846154,59,60.400002,100,65.300003,68.0,65.900002
20170127144500,714.0,688.799988,31.538461,57,62.0,100,64.800003,68.0,65.900002
20170127150000,714.0,672.0,30.769231,58,62.799999,100,65.099998,68.0,65.900002
20170127151500,714.0,663.599976,30.384614,58,63.599998,100,65.0,68.0,65.900002
20170127153000,714.0,768.599976,35.192307,59,63.599998,100,65.0,68.0,65.900002
20170127154500,714.0,760.200012,34.807693,58,62.599998,100,64.900002,68.0,65.900002
20170127160000,714.0,739.200012,33.846154,58,62.599998,100,64.800003,68.0,65.900002
20170127161500,714.0,697.200012,31.923077,57,63.599998,100,64.800003,68.0,65.900002
20170127163000,714.0,672.0,30.769231,58,62.099998,100,65.099998,68.0,65.900002
20170127164500,714.0,672.0,30.769231,58,59.200001,100,65.0,68.0,65.900002
20170127170000,714.0,760.200012,34.807693,58,61.5,100,64.800003,68.0,65.900002
20170127171500,714.0,768.599976,35.192307,58,62.799999,100,64.800003,68.0,65.900002
20170127173000,714.0,672.0,30.769231,58,62.799999,100,65.0,68.0,65.900002
20170127174500,714.0,688.799988,31.538461,58,63.599998,100,65.099998,68.0,65.900002
20170127180000,714.0,697.200012,31.923077,58,62.799999,100,65.099998,68.0,65.900002
20170127181500,714.0,697.200012,31.923077,58,61.900002,100,65.0,68.0,65.900002
20170127183000,714.0,722.400024,33.076924,58,61.900002,100,65.099998,68.0,65.900002
20170127184500,714.0,747.599976,34.230768,58,61.900002,100,65.300003,68.0,65.900002
20170127190000,714.0,688.799988,31.538461,58,63.200001,100,65.300003,68.0,65.900002
20170127191500,714.0,730.799988,33.461538,58,63.200001,100,65.300003,68.0,65.900002
20170127193000,714.0,714.0,32.692308,57,62.400002,100,65.199997,68.0,65.900002
20170127194500,714.0,739.200012,33.846154,58,62.400002,100,65.199997,68.0,65.900002
20170127200000,714.0,638.400024,29.23077,57,62.400002,100,65.199997,68.0,65.900002
20170127201500,714.0,697.200012,31.923077,58,60.0,100,65.0,68.0,65.900002
20170127203000,714.0,688.799988,31.538461,57,58.0,100,64.800003,68.0,65.900002
20170127204500,714.0,810.599976,37.115384,58,58.0,100,64.599998,68.0,65.900002
20170127210000,714.0,714.0,32.692308,58,58.0,100,64.599998,68.0,65.900002
20170127211500,714.0,714.0,32.692308,58,59.799999,100,64.599998,68.0,65.900002
20170127213000,714.0,663.599976,30.384614,58,61.900002,100,64.599998,68.0,65.900002
20170127214500,714.0,663.599976,30.384614,58,61.900002,100,64.800003,68.0,65.900002
20170127220000,714.0,680.400024,31.153847,58,61.900002,100,65.0,68.0,65.900002
20170127221500,714.0,714.0,32.692308,58,61.900002,100,65.199997,68.0,65.900002
20170127223000,714.0,722.400024,33.076924,58,61.900002,100,65.300003,68.0,65.900002
20170127224500,714.0,760.200012,34.807693,58,61.900002,100,65.300003,68.0,65.900002
20170127230000,714.0,697.200012,31.923077,58,60.400002,100,65.300003,68.0,65.900002
20170127231500,714.0,714.0,32.692308,58,58.799999,100,65.0,68.0,65.900002
20170127233000,714.0,722.400024,33.076924,58,57.599998,100,64.699997,68.0,65.900002
20170127234500,714.0,688.799988,31.538461,58,59.099998,100,64.599998,68.0,65.900002
20170128000000,714.0,672.0,30.769231,58,61.900002,100,64.599998,68.0,65.900002
20170128001500,714.0,697.200012,31.923077,58,61.900002,100,64.699997,68.0,65.900002
20170128003000,714.0,697.200012,31.923077,58,61.900002,100,64.800003,68.0,65.900002
20170128004500,714.0,697.200012,31.923077,58,61.900002,100,64.900002,68.0,65.900002
20170128010000,714.0,722.400024,33.076924,58,61.900002,100,65.099998,68.0,65.900002
20170128011500,714.0,730.799988,33.461538,59,58.900002,100,65.099998,68.0,65.900002
20170128013000,714.0,663.599976,30.384614,59,60.200001,100,65.0,68.0,65.900002
20170128014500,714.0,714.0,32.692308,59,62.099998,100,64.900002,68.0,65.900002
20170128020000,714.0,688.799988,31.538461,59,62.099998,100,64.5,68.0,65.900002
20170128021500,714.0,680.400024,31.153847,59,59.599998,100,64.400002,68.0,65.900002
20170128023000,714.0,697.200012,31.923077,59,58.400002,100,64.400002,68.0,65.900002
20170128024500,714.0,680.400024,31.153847,59,58.400002,100,64.400002,68.0,65.900002
20170128030000,714.0,697.200012,31.923077,59,60.299999,100,64.400002,68.0,65.900002
20170128031500,714.0,722.400024,33.076924,59,61.900002,100,64.599998,68.0,65.900002
20170128033000,714.0,672.0,30.769231,59,61.900002,100,64.900002,68.0,65.900002
20170128034500,714.0,739.200012,33.846154,60,61.900002,100,65.0,68.0,65.900002
20170128040000,714.0,680.400024,31.153847,59,61.900002,100,64.800003,68.0,65.900002
20170128041500,714.0,777.0,35.576923,59,58.799999,100,64.5,68.0,65.900002
20170128043000,714.0,747.599976,34.230768,59,57.900002,100,64.199997,68.0,65.900002
20170128044500,714.0,697.200012,31.923077,59,60.700001,100,64.199997,68.0,65.900002
20170128050000,714.0,793.799988,36.346153,59,61.900002,100,64.400002,68.0,65.900002
20170128051500,714.0,739.200012,33.846154,59,61.900002,100,64.599998,68.0,65.900002
20170128053000,714.0,739.200012,33.846154,59,59.200001,100,64.900002,68.0,65.900002
20170128054500,714.0,730.799988,33.461538,59,59.200001,100,64.800003,68.0,65.900002
20170128060000,714.0,625.799988,28.653846,59,61.599998,100,65.5,68.0,65.900002
20170128061500,714.0,739.200012,33.846154,59,61.599998,100,65.0,68.0,65.900002
20170128063000,714.0,722.400024,33.076924,59,57.599998,100,64.599998,68.0,65.900002
20170128064500,714.0,697.200012,31.923077,59,61.099998,100,64.400002,68.0,65.900002
20170128070000,714.0,739.200012,33.846154,59,61.099998,100,64.599998,68.0,65.900002
20170128071500,714.0,730.799988,33.461538,59,61.099998,100,64.699997,68.0,65.900002
20170128073000,714.0,688.799988,31.538461,59,57.5,100,64.599998,68.0,65.900002
20170128074500,714.0,663.599976,30.384614,59,60.700001,100,64.699997,68.0,65.900002
20170128080000,714.0,714.0,32.692308,59,61.5,100,65.099998,68.0,65.900002
20170128081500,714.0,739.200012,33.846154,59,61.5,100,65.0,68.0,65.900002
20170128083000,714.0,663.599976,30.384614,59,58.0,100,64.599998,68.0,65.900002
20170128084500,714.0,714.0,32.692308,59,57.099998,100,64.199997,68.0,65.900002
20170128090000,714.0,747.599976,34.230768,59,57.099998,100,64.0,68.0,65.900002
20170128091500,714.0,768.599976,35.192307,59,58.299999,100,63.599998,68.0,65.900002
20170128093000,714.0,739.200012,33.846154,59,57.099998,100,63.599998,68.0,65.900002
20170128094500,714.0,680.400024,31.153847,59,53.900002,100,63.0,68.0,65.900002
20170128100000,714.0,739.200012,33.846154,59,53.900002,100,62.900002,68.0,65.900002
20170128101500,714.0,722.400024,33.076924,59,56.0,100,63.099998,68.0,65.900002
20170128103000,714.0,722.400024,33.076924,59,57.900002,100,62.599998,68.0,65.900002
20170128104500,714.0,768.599976,35.192307,59,57.900002,100,62.700001,68.0,65.900002
20170128110000,714.0,714.0,32.692308,59,54.400002,100,62.799999,68.0,65.900002
20170128111500,714.0,663.599976,30.384614,59,54.400002,100,63.099998,68.0,65.900002
20170128113000,714.0,672.0,30.769231,59,57.799999,100,63.700001,68.0,65.900002
20170128114500,714.0,697.200012,31.923077,59,59.099998,100,63.700001,68.0,65.900002
20170128120000,714.0,739.200012,33.846154,59,58.099998,100,63.799999,68.0,65.900002
20170128121500,714.0,722.400024,33.076924,59,55.599998,100,63.700001,68.0,65.900002
20170128123000,714.0,714.0,32.692308,59,59.299999,100,63.799999,68.0,65.900002
20170128124500,714.0,777.0,35.576923,59,59.299999,100,63.5,68.0,65.900002
20170128130000,714.0,768.599976,35.192307,59,56.700001,100,63.599998,68.0,65.900002
20170128131500,714.0,760.200012,34.807693,59,56.700001,100,64.0,68.0,65.900002
20170128133000,714.0,688.799988,31.538461,59,59.900002,100,64.0,68.0,65.900002
20170128134500,714.0,760.200012,34.807693,59,59.099998,100,63.400002,68.0,65.900002
20170128140000,714.0,777.0,35.576923,59,55.599998,100,63.099998,68.0,65.900002
20170128141500,714.0,714.0,32.692308,59,59.799999,100,63.299999,68.0,65.900002
20170128143000,714.0,714.0,32.692308,58,59.099998,100,63.099998,68.0,65.900002
20170128144500,714.0,730.799988,33.461538,58,56.400002,100,63.400002,68.0,65.900002
20170128150000,714.0,688.799988,31.538461,58,55.599998,100,63.200001,68.0,65.900002
20170128151500,714.0,680.400024,31.153847,58,59.900002,100,62.900002,68.0,65.900002
20170128153000,714.0,680.400024,31.153847,59,59.900002,100,62.900002,68.0,65.900002
20170128154500,714.0,730.799988,33.461538,59,57.599998,100,63.299999,68.0,65.900002
20170128160000,714.0,688.799988,31.538461,59,57.599998,100,63.900002,68.0,65.900002
20170128161500,714.0,680.400024,31.153847,59,61.099998,100,63.299999,68.0,65.900002
20170128163000,714.0,722.400024,33.076924,59,57.5,100,63.099998,68.0,65.900002
20170128164500,714.0,760.200012,34.807693,59,56.799999,100,63.099998,68.0,65.900002
20170128170000,714.0,739.200012,33.846154,58,59.900002,100,63.599998,68.0,65.900002
20170128171500,714.0,680.400024,31.153847,57,59.900002,100,63.400002,68.0,65.900002
20170128173000,714.0,747.599976,34.230768,59,55.799999,100,63.0,68.0,65.900002
20170128174500,714.0,714.0,32.692308,58,57.700001,100,63.099998,68.0,65.900002
20170128180000,714.0,680.400024,31.153847,58,60.400002,100,63.5,68.0,65.900002
20170128181500,714.0,688.799988,31.538461,58,58.700001,100,63.200001,68.0,65.900002
20170128183000,714.0,730.799988,33.461538,57,55.599998,100,63.0,68.0,65.900002
20170128184500,714.0,768.599976,35.192307,59,59.599998,100,63.0,68.0,65.900002
20170128190000,714.0,680.400024,31.153847,58,58.299999,100,62.799999,68.0,65.900002
20170128191500,714.0,663.599976,30.384614,58,55.200001,100,62.900002,68.0,65.900002
20170128193000,714.0,697.200012,31.923077,58,57.099998,100,63.0,68.0,65.900002
20170128194500,714.0,672.0,30.769231,58,58.900002,100,64.0,68.0,65.900002
20170128200000,714.0,730.799988,33.461538,59,56.700001,100,63.599998,68.0,65.900002
20170128201500,714.0,722.400024,33.076924,58,55.299999,100,63.200001,68.0,65.900002
20170128203000,714.0,722.400024,33.076924,59,58.700001,100,63.299999,68.0,65.900002
20170128204500,714.0,688.799988,31.538461,58,56.200001,100,63.599998,68.0,65.900002
20170128210000,714.0,672.0,30.769231,58,54.400002,100,64.0,68.0,65.900002
20170128211500,714.0,680.400024,31.153847,58,57.599998,100,64.199997,68.0,65.900002
20170128213000,714.0,688.799988,31.538461,59,64.400002,100,64.5,68.0,65.900002
20170128214500,714.0,730.799988,33.461538,58,59.900002,100,64.099998,68.0,65.900002
20170128220000,714.0,672.0,30.769231,59,57.200001,100,64.099998,68.0,65.900002
20170128221500,714.0,697.200012,31.923077,59,59.900002,100,63.900002,68.0,65.900002
20170128223000,714.0,760.200012,34.807693,59,55.599998,100,63.700001,68.0,65.900002
20170128224500,714.0,688.799988,31.538461,58,58.799999,100,63.400002,68.0,65.900002
20170128230000,714.0,722.400024,33.076924,59,57.599998,100,63.0,68.0,65.900002
20170128231500,714.0,777.0,35.576923,59,53.900002,100,62.799999,68.0,65.900002
20170128233000,714.0,714.0,32.692308,59,56.400002,100,63.0,68.0,65.900002
20170128234500,714.0,680.400024,31.153847,59,57.5,100,63.099998,68.0,65.900002
20170129000000,714.0,714.0,32.692308,59,54.200001,100,62.799999,68.0,65.900002
20170129001500,714.0,663.599976,30.384614,58,57.200001,100,62.5,68.0,65.900002
20170129003000,714.0,747.599976,34.230768,59,57.900002,100,62.400002,68.0,65.900002
20170129004500,714.0,714.0,32.692308,58,55.799999,100,62.5,68.0,65.900002
20170129010000,714.0,739.200012,33.846154,58,53.5,100,62.0,68.0,65.900002
20170129011500,714.0,747.599976,34.230768,58,54.400002,100,62.099998,68.0,65.900002
20170129013000,714.0,739.200012,33.846154,58,56.299999,100,62.400002,68.0,65.900002
20170129014500,714.0,798.0,36.538462,58,57.5,100,62.0,68.0,65.900002
20170129020000,714.0,768.599976,35.192307,58,61.099998,100,62.200001,68.0,65.900002
20170129021500,714.0,722.400024,33.076924,59,56.700001,100,63.299999,68.0,65.900002
20170129023000,714.0,768.599976,35.192307,58,56.700001,100,63.400002,68.0,65.900002
20170129024500,714.0,810.599976,37.115384,59,58.299999,100,62.799999,68.0,65.900002
20170129030000,714.0,714.0,32.692308,59,54.400002,100,62.799999,68.0,65.900002
20170129031500,714.0,730.799988,33.461538,59,57.400002,100,63.0,68.0,65.900002
20170129033000,714.0,714.0,32.692308,58,62.400002,100,62.599998,68.0,65.900002
20170129034500,714.0,672.0,30.769231,58,54.700001,100,62.700001,68.0,65.900002
20170129040000,714.0,768.599976,35.192307,58,57.200001,100,63.0,68.0,65.900002
20170129041500,714.0,697.200012,31.923077,58,56.299999,100,62.099998,68.0,65.900002
20170129043000,714.0,714.0,32.692308,58,53.099998,100,62.099998,68.0,65.900002
20170129044500,714.0,714.0,32.692308,59,53.900002,100,61.900002,68.0,65.900002
20170129050000,714.0,722.400024,33.076924,57,55.900002,100,61.700001,68.0,65.900002
20170129051500,714.0,697.200012,31.923077,58,55.900002,100,62.0,68.0,65.900002
20170129053000,714.0,697.200012,31.923077,57,53.400002,100,61.400002,68.0,65.900002
