PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170129054500,714.0,680.400024,31.153847,57,53.400002,100,62.0,68.0,65.900002
20170129060000,714.0,714.0,32.692308,58,57.099998,100,62.0,68.0,65.900002
20170129061500,714.0,688.799988,31.538461,58,53.900002,100,62.099998,68.0,65.900002
20170129063000,714.0,646.799988,29.615384,58,56.700001,100,61.599998,68.0,65.900002
20170129064500,714.0,785.400024,35.96154,58,55.099998,100,61.400002,68.0,65.900002
20170129070000,714.0,777.0,35.576923,58,53.299999,100,61.299999,68.0,65.900002
20170129071500,714.0,697.200012,31.923077,58,52.599998,100,61.299999,68.0,65.900002
20170129073000,714.0,739.200012,33.846154,58,53.200001,100,61.299999,68.0,65.900002
20170129074500,714.0,663.599976,30.384614,58,55.599998,100,61.299999,68.0,65.900002
20170129080000,714.0,714.0,32.692308,58,55.599998,100,61.400002,68.0,65.900002
20170129081500,714.0,714.0,32.692308,58,55.599998,100,61.200001,68.0,65.900002
20170129083000,714.0,747.599976,34.230768,58,55.599998,100,61.5,68.0,65.900002
20170129084500,714.0,663.599976,30.384614,58,55.599998,100,61.5,68.0,65.900002
20170129090000,714.0,777.0,35.576923,59,54.299999,100,62.200001,68.0,65.900002
20170129091500,714.0,785.400024,35.96154,59,58.400002,100,61.900002,68.0,65.900002
20170129093000,714.0,768.599976,35.192307,58,59.099998,100,62.200001,68.0,65.900002
20170129094500,714.0,697.200012,31.923077,58,57.0,100,61.799999,68.0,65.900002
20170129100000,714.0,672.0,30.769231,58,55.099998,100,62.099998,68.0,65.900002
20170129101500,714.0,714.0,32.692308,58,56.400002,100,62.799999,68.0,65.900002
20170129103000,714.0,714.0,32.692308,58,60.299999,100,62.400002,68.0,65.900002
20170129104500,714.0,722.400024,33.076924,58,58.099998,100,62.299999,68.0,65.900002
20170129110000,714.0,730.799988,33.461538,58,56.400002,100,62.799999,68.0,65.900002
20170129111500,714.0,688.799988,31.538461,59,56.400002,100,62.599998,68.0,65.900002
20170129113000,714.0,625.799988,28.653846,58,63.299999,100,63.299999,68.0,65.900002
20170129114500,714.0,697.200012,31.923077,58,61.900002,100,63.799999,68.0,65.900002
20170129120000,714.0,768.599976,35.192307,59,58.799999,100,63.700001,68.0,65.900002
20170129121500,714.0,680.400024,31.153847,58,64.300003,100,63.599998,68.0,65.900002
20170129123000,714.0,697.200012,31.923077,59,58.700001,100,63.799999,68.0,65.900002
20170129124500,714.0,739.200012,33.846154,59,63.400002,100,64.400002,68.0,65.900002
20170129130000,714.0,739.200012,33.846154,59,60.299999,100,64.300003,68.0,65.900002
20170129131500,714.0,680.400024,31.153847,58,60.299999,100,64.599998,68.0,65.900002
20170129133000,714.0,722.400024,33.076924,58,59.099998,100,64.0,68.0,65.900002
20170129134500,714.0,739.200012,33.846154,59,62.400002,100,64.0,68.0,65.900002
20170129140000,714.0,810.599976,37.115384,59,62.400002,100,64.199997,68.0,65.900002
20170129141500,714.0,714.0,32.692308,59,60.400002,100,64.599998,68.0,65.900002
20170129143000,714.0,722.400024,33.076924,59,60.400002,100,64.400002,68.0,65.900002
20170129144500,714.0,697.200012,31.923077,59,60.400002,100,65.0,68.0,65.900002
20170129150000,714.0,714.0,32.692308,59,61.5,100,64.599998,68.0,65.900002
20170129151500,714.0,672.0,30.769231,58,59.400002,100,64.800003,68.0,65.900002
20170129153000,714.0,688.799988,31.538461,58,61.5,100,64.199997,68.0,65.900002
20170129154500,714.0,688.799988,31.538461,58,60.799999,100,64.599998,68.0,65.900002
20170129160000,714.0,785.400024,35.96154,60,59.900002,100,64.199997,68.0,65.900002
20170129161500,714.0,747.599976,34.230768,60,62.400002,100,64.800003,68.0,65.900002
20170129163000,714.0,730.799988,33.461538,60,58.700001,100,64.5,68.0,65.900002
20170129164500,714.0,768.599976,35.192307,59,64.900002,100,65.0,68.0,65.900002
20170129170000,714.0,730.799988,33.461538,59,58.599998,100,64.900002,68.0,65.900002
20170129171500,714.0,722.400024,33.076924,59,63.0,100,64.699997,68.0,65.900002
20170129173000,714.0,722.400024,33.076924,59,58.400002,100,64.599998,68.0,65.900002
20170129174500,714.0,760.200012,34.807693,59,61.799999,100,64.099998,68.0,65.900002
20170129180000,714.0,798.0,36.538462,59,58.0,100,64.400002,68.0,65.900002
20170129181500,714.0,798.0,36.538462,59,63.799999,100,64.300003,68.0,65.900002
20170129183000,714.0,680.400024,31.153847,59,58.0,100,64.400002,68.0,65.900002
20170129184500,714.0,747.599976,34.230768,59,64.5,100,64.800003,68.0,65.900002
20170129190000,714.0,793.799988,36.346153,59,58.0,100,64.699997,68.0,65.900002
20170129191500,714.0,672.0,30.769231,59,59.200001,100,65.099998,68.0,65.900002
20170129193000,714.0,768.599976,35.192307,59,58.299999,100,64.599998,68.0,65.900002
20170129194500,714.0,747.599976,34.230768,59,64.400002,100,64.800003,68.0,65.900002
20170129200000,714.0,747.599976,34.230768,59,57.599998,100,64.099998,68.0,65.900002
20170129201500,714.0,722.400024,33.076924,59,64.800003,100,64.199997,68.0,65.900002
20170129203000,714.0,646.799988,29.615384,59,56.799999,100,64.0,68.0,65.900002
20170129204500,714.0,777.0,35.576923,59,60.0,100,64.300003,68.0,65.900002
20170129210000,714.0,730.799988,33.461538,59,60.0,100,64.300003,68.0,65.900002
20170129211500,714.0,760.200012,34.807693,59,58.0,100,64.599998,68.0,65.900002
20170129213000,714.0,697.200012,31.923077,59,62.799999,100,64.0,68.0,65.900002
20170129214500,714.0,638.400024,29.23077,59,58.0,100,64.199997,68.0,65.900002
20170129220000,714.0,672.0,30.769231,59,62.700001,100,64.0,68.0,65.900002
20170129221500,714.0,739.200012,33.846154,59,59.5,100,63.900002,68.0,65.900002
20170129223000,714.0,680.400024,31.153847,59,62.799999,100,64.599998,68.0,65.900002
20170129224500,714.0,722.400024,33.076924,59,60.900002,100,64.5,68.0,65.900002
20170129230000,714.0,680.400024,31.153847,59,60.900002,100,64.699997,68.0,65.900002
20170129231500,714.0,638.400024,29.23077,60,62.400002,100,64.5,68.0,65.900002
20170129233000,714.0,714.0,32.692308,60,62.400002,100,64.400002,68.0,65.900002
20170129234500,714.0,697.200012,31.923077,59,64.099998,100,64.5,68.0,65.900002
20170130000000,714.0,714.0,32.692308,59,58.299999,100,64.0,68.0,65.900002
20170130001500,714.0,739.200012,33.846154,59,57.200001,100,64.199997,68.0,65.900002
20170130003000,714.0,730.799988,33.461538,59,63.599998,100,64.400002,68.0,65.900002
20170130004500,714.0,747.599976,34.230768,59,60.299999,100,64.300003,68.0,65.900002
20170130010000,714.0,739.200012,33.846154,59,57.200001,100,64.300003,68.0,65.900002
20170130011500,714.0,638.400024,29.23077,59,61.599998,100,64.099998,68.0,65.900002
20170130013000,714.0,688.799988,31.538461,58,61.599998,100,64.300003,68.0,65.900002
20170130014500,714.0,760.200012,34.807693,59,59.900002,100,63.700001,68.0,65.900002
20170130020000,714.0,730.799988,33.461538,59,59.900002,100,64.099998,68.0,65.900002
20170130021500,714.0,747.599976,34.230768,59,58.299999,100,64.0,68.0,65.900002
20170130023000,714.0,714.0,32.692308,59,61.5,100,64.400002,68.0,65.900002
20170130024500,714.0,777.0,35.576923,58,58.400002,100,64.599998,68.0,65.900002
20170130030000,714.0,739.200012,33.846154,59,62.400002,100,63.700001,68.0,65.900002
20170130031500,714.0,739.200012,33.846154,58,61.099998,100,64.0,68.0,65.900002
20170130033000,714.0,730.799988,33.461538,59,61.099998,100,63.900002,68.0,65.900002
20170130034500,714.0,785.400024,35.96154,58,61.099998,100,64.199997,68.0,65.900002
20170130040000,714.0,722.400024,33.076924,59,60.299999,100,64.400002,68.0,65.900002
20170130041500,714.0,680.400024,31.153847,59,61.099998,100,64.400002,68.0,65.900002
20170130043000,714.0,730.799988,33.461538,58,57.599998,100,63.900002,68.0,65.900002
20170130044500,714.0,760.200012,34.807693,59,56.799999,100,63.700001,68.0,65.900002
20170130050000,714.0,730.799988,33.461538,59,60.700001,100,63.799999,68.0,65.900002
20170130051500,714.0,680.400024,31.153847,58,60.700001,100,64.0,68.0,65.900002
20170130053000,714.0,714.0,32.692308,59,60.700001,100,64.400002,68.0,65.900002
20170130054500,714.0,785.400024,35.96154,59,56.400002,100,63.799999,68.0,65.900002
20170130060000,714.0,739.200012,33.846154,59,59.900002,100,63.5,68.0,65.900002
20170130061500,714.0,768.599976,35.192307,59,59.900002,100,63.599998,68.0,65.900002
20170130063000,714.0,680.400024,31.153847,59,59.900002,100,63.799999,68.0,65.900002
20170130064500,714.0,697.200012,31.923077,59,58.099998,100,64.099998,68.0,65.900002
20170130070000,714.0,688.799988,31.538461,59,58.700001,100,63.799999,68.0,65.900002
20170130071500,714.0,730.799988,33.461538,59,59.900002,100,63.299999,68.0,65.900002
20170130073000,714.0,768.599976,35.192307,59,60.799999,100,63.700001,68.0,65.900002
20170130074500,714.0,730.799988,33.461538,59,61.5,100,64.199997,68.0,65.900002
20170130080000,714.0,722.400024,33.076924,59,60.400002,100,64.800003,68.0,65.900002
20170130081500,714.0,680.400024,31.153847,59,58.299999,100,65.199997,68.0,65.900002
20170130083000,714.0,722.400024,33.076924,58,46.400002,100,64.300003,68.0,65.900002
20170130084500,714.0,760.200012,34.807693,59,46.400002,100,62.799999,68.0,65.900002
20170130090000,714.0,722.400024,33.076924,58,61.099998,100,64.400002,68.0,65.900002
20170130091500,714.0,722.400024,33.076924,58,61.099998,100,64.900002,68.0,65.900002
20170130093000,714.0,680.400024,31.153847,58,58.400002,100,65.699997,68.0,65.900002
20170130094500,714.0,714.0,32.692308,59,64.800003,100,65.699997,68.0,65.900002
20170130100000,714.0,688.799988,31.538461,59,58.799999,100,65.699997,68.0,65.900002
20170130101500,714.0,714.0,32.692308,59,47.599998,100,63.900002,68.0,65.900002
20170130103000,714.0,739.200012,33.846154,59,50.200001,100,62.200001,68.0,65.900002
20170130104500,714.0,722.400024,33.076924,59,58.0,100,64.099998,68.0,65.900002
20170130110000,714.0,730.799988,33.461538,59,61.099998,100,64.400002,68.0,65.900002
20170130111500,714.0,777.0,35.576923,59,64.099998,100,65.099998,68.0,65.900002
20170130113000,714.0,760.200012,34.807693,59,59.299999,100,65.300003,68.0,65.900002
20170130114500,714.0,680.400024,31.153847,59,60.0,100,65.199997,68.0,65.900002
20170130120000,714.0,747.599976,34.230768,59,66.699997,100,65.599998,68.0,65.900002
20170130121500,714.0,663.599976,30.384614,59,60.700001,100,65.699997,68.0,65.900002
20170130123000,714.0,747.599976,34.230768,59,59.599998,100,65.300003,68.0,65.900002
20170130124500,714.0,768.599976,35.192307,59,62.700001,100,65.400002,68.0,65.900002
20170130130000,714.0,739.200012,33.846154,59,64.099998,100,65.900002,77.800003,75.800003
20170130131500,714.0,697.200012,31.923077,59,60.400002,100,65.800003,77.800003,75.800003
20170130133000,714.0,680.400024,31.153847,59,60.400002,100,66.0,77.800003,75.800003
20170130134500,714.0,722.400024,33.076924,59,67.199997,100,66.699997,77.800003,75.800003
20170130140000,714.0,714.0,32.692308,59,61.099998,100,67.099998,77.800003,75.800003
20170130141500,714.0,730.799988,33.461538,59,48.299999,100,64.199997,68.900002,66.900002
20170130143000,714.0,760.200012,34.807693,59,59.700001,100,63.900002,68.900002,66.900002
20170130144500,714.0,760.200012,34.807693,60,62.700001,100,65.400002,68.900002,66.900002
20170130150000,714.0,730.799988,33.461538,59,59.200001,100,65.599998,68.699997,66.699997
20170130151500,714.0,747.599976,34.230768,59,47.900002,100,63.700001,68.0,65.199997
20170130153000,714.0,714.0,32.692308,60,47.900002,0,62.799999,68.0,63.400002
20170130154500,714.0,768.599976,35.192307,59,47.900002,100,62.099998,68.0,64.0
20170130160000,714.0,730.799988,33.461538,59,59.599998,100,64.199997,68.900002,66.900002
20170130161500,714.0,730.799988,33.461538,59,60.299999,100,65.0,68.900002,66.900002
20170130163000,714.0,592.200012,27.115385,58,66.300003,100,65.699997,69.0,67.0
20170130164500,714.0,638.400024,29.23077,58,60.0,100,65.800003,69.300003,67.300003
20170130170000,714.0,680.400024,31.153847,59,59.200001,100,65.5,68.900002,66.900002
20170130171500,714.0,697.200012,31.923077,58,65.199997,100,65.300003,68.5,66.5
20170130173000,714.0,714.0,32.692308,59,59.599998,100,65.5,68.900002,66.900002
20170130174500,714.0,697.200012,31.923077,59,59.599998,100,65.099998,68.900002,66.900002
20170130180000,714.0,722.400024,33.076924,60,63.200001,100,65.5,68.900002,66.900002
20170130181500,714.0,777.0,35.576923,60,58.799999,100,65.5,68.900002,66.900002
20170130183000,714.0,714.0,32.692308,60,65.800003,100,66.099998,68.5,66.5
20170130184500,714.0,819.0,37.5,61,48.700001,100,65.699997,68.5,66.5
20170130190000,714.0,798.0,36.538462,60,48.0,100,63.700001,68.5,66.5
20170130191500,714.0,739.200012,33.846154,59,59.0,100,65.199997,68.5,66.5
20170130193000,714.0,688.799988,31.538461,60,59.0,100,65.199997,68.900002,66.900002
20170130194500,714.0,646.799988,29.615384,59,63.599998,100,65.300003,68.900002,66.900002
20170130200000,714.0,722.400024,33.076924,60,62.900002,100,66.199997,68.900002,66.900002
20170130201500,714.0,730.799988,33.461538,60,60.799999,100,66.199997,68.900002,66.900002
20170130203000,714.0,722.400024,33.076924,60,62.599998,100,66.0,68.900002,66.900002
20170130204500,714.0,760.200012,34.807693,60,63.599998,100,66.300003,68.900002,66.900002
20170130210000,714.0,785.400024,35.96154,61,61.099998,100,65.699997,68.900002,66.900002
20170130211500,714.0,688.799988,31.538461,61,64.199997,100,66.400002,68.900002,66.900002
20170130213000,714.0,697.200012,31.923077,60,60.700001,100,66.199997,68.900002,66.900002
20170130214500,714.0,688.799988,31.538461,60,65.900002,100,66.900002,68.900002,66.900002
20170130220000,714.0,768.599976,35.192307,61,60.799999,100,66.400002,68.900002,66.900002
20170130221500,714.0,688.799988,31.538461,60,66.699997,100,66.300003,68.900002,66.900002
20170130223000,714.0,714.0,32.692308,60,60.799999,100,66.400002,68.900002,66.900002
20170130224500,714.0,697.200012,31.923077,61,63.0,100,66.0,68.900002,66.900002
20170130230000,714.0,697.200012,31.923077,61,63.0,100,66.699997,68.900002,66.900002
20170130231500,714.0,722.400024,33.076924,61,63.0,100,66.5,69.0,67.0
20170130233000,714.0,680.400024,31.153847,61,63.0,100,67.099998,69.0,67.0
20170130234500,714.0,739.200012,33.846154,61,62.299999,100,66.400002,69.0,67.0
20170131000000,714.0,663.599976,30.384614,61,63.200001,100,66.800003,69.0,67.0
20170131001500,714.0,739.200012,33.846154,61,62.400002,100,66.199997,69.0,67.0
20170131003000,714.0,739.200012,33.846154,61,62.400002,100,66.699997,69.0,67.0
20170131004500,714.0,785.400024,35.96154,61,60.400002,100,66.400002,69.0,67.0
20170131010000,714.0,680.400024,31.153847,61,66.800003,100,67.0,69.0,67.0
20170131011500,714.0,739.200012,33.846154,61,60.299999,100,66.800003,69.0,67.0
20170131013000,714.0,747.599976,34.230768,60,66.099998,100,66.5,69.0,67.0
20170131014500,714.0,697.200012,31.923077,60,60.099998,100,66.699997,69.0,67.0
20170131020000,714.0,722.400024,33.076924,60,64.300003,100,66.300003,69.0,67.0
20170131021500,714.0,697.200012,31.923077,60,60.0,100,66.400002,69.0,67.0
20170131023000,714.0,777.0,35.576923,60,65.300003,100,66.199997,69.0,67.0
20170131024500,714.0,688.799988,31.538461,60,60.799999,100,66.599998,69.0,67.0
20170131030000,714.0,730.799988,33.461538,60,63.799999,100,66.5,69.0,67.0
20170131031500,714.0,730.799988,33.461538,60,61.599998,100,67.0,68.900002,66.900002
20170131033000,714.0,760.200012,34.807693,61,61.599998,100,66.400002,68.900002,66.900002
20170131034500,714.0,688.799988,31.538461,61,62.400002,100,66.800003,68.900002,66.900002
20170131040000,714.0,777.0,35.576923,60,62.400002,100,66.300003,68.900002,66.900002
20170131041500,714.0,739.200012,33.846154,60,62.400002,100,66.599998,68.900002,66.900002
20170131043000,714.0,760.200012,34.807693,61,60.700001,100,66.199997,68.900002,66.900002
20170131044500,714.0,688.799988,31.538461,60,63.599998,100,66.599998,68.900002,66.900002
20170131050000,714.0,638.400024,29.23077,60,61.400002,100,66.300003,69.400002,67.400002
