PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,893.0,916.5,102.6316,56,69.6,100,66.4,69.5,66.5
20160101001500,893.0,897.7,100.5263,56,67.2,100,66.6,69.5,66.5
20160101003000,893.0,916.5,102.6316,56,70.5,100,66.6,69.5,66.5
20160101004500,893.0,897.7,100.5263,56,66.7,100,66.5,69.5,66.5
20160101010000,893.0,876.55,98.1579,56,58.8,100,66.1,69.5,66.5
20160101011500,893.0,897.7,100.5263,56,57.9,100,65.5,69.5,66.5
20160101013000,893.0,916.5,102.6316,56,56.4,100,65.0,69.5,66.5
20160101014500,893.0,916.5,102.6316,56,57.2,100,64.9,69.5,66.5
20160101020000,893.0,897.7,100.5263,56,59.9,100,64.8,69.5,66.5
20160101021500,893.0,897.7,100.5263,56,67.2,100,65.5,69.5,66.5
20160101023000,893.0,897.7,100.5263,56,71.6,100,66.2,69.5,66.5
20160101024500,893.0,897.7,100.5263,56,65.8,100,66.1,69.5,66.5
20160101030000,893.0,897.7,100.5263,56,67.8,100,66.2,69.5,66.5
20160101031500,893.0,897.7,100.5263,56,67.8,100,66.4,69.5,66.5
20160101033000,893.0,897.7,100.5263,56,70.5,100,66.6,69.5,66.5
20160101034500,893.0,916.5,102.6316,56,66.7,100,66.6,69.5,66.5
20160101040000,893.0,916.5,102.6316,56,58.1,100,66.0,69.5,66.5
20160101041500,893.0,897.7,100.5263,56,57.2,100,65.3,69.5,66.5
20160101043000,893.0,916.5,102.6316,56,57.2,100,65.0,69.5,66.5
20160101044500,893.0,897.7,100.5263,56,57.2,100,64.7,69.5,66.5
20160101050000,893.0,897.7,100.5263,56,63.2,100,64.9,69.5,66.5
20160101051500,893.0,897.7,100.5263,56,67.3,100,65.7,69.5,66.5
20160101053000,893.0,897.7,100.5263,56,67.3,100,65.9,69.5,66.5
20160101054500,893.0,916.5,102.6316,56,70.1,100,66.2,69.5,66.5
20160101060000,893.0,897.7,100.5263,56,65.8,100,66.3,69.5,66.5
20160101061500,893.0,897.7,100.5263,56,66.7,100,66.3,69.5,66.5
20160101063000,893.0,897.7,100.5263,56,70.1,100,66.6,69.5,66.5
20160101064500,893.0,897.7,100.5263,56,70.1,100,66.7,69.5,66.5
20160101070000,893.0,916.5,102.6316,56,70.1,100,66.7,69.5,66.5
20160101071500,893.0,897.7,100.5263,56,70.1,100,66.7,69.5,66.5
20160101073000,893.0,916.5,102.6316,56,67.7,100,66.6,69.5,66.5
20160101074500,893.0,897.7,100.5263,56,58.8,100,66.1,69.5,66.5
20160101080000,893.0,897.7,100.5263,56,56.8,100,65.3,69.5,66.5
20160101081500,893.0,916.5,102.6316,56,56.8,100,65.0,69.5,66.5
20160101083000,893.0,916.5,102.6316,56,56.8,100,64.6,69.5,66.5
20160101084500,893.0,916.5,102.6316,56,63.6,100,64.9,69.5,66.5
20160101090000,893.0,897.7,100.5263,56,72.4,100,65.8,69.5,66.5
20160101091500,893.0,897.7,100.5263,56,70.5,100,66.1,69.5,66.5
20160101093000,893.0,897.7,100.5263,56,70.5,100,66.3,69.5,66.5
20160101094500,893.0,897.7,100.5263,56,68.7,100,66.2,69.5,66.5
20160101100000,893.0,916.5,102.6316,56,68.7,100,66.4,69.5,66.5
20160101101500,893.0,916.5,102.6316,56,68.7,100,66.4,69.5,66.5
20160101103000,893.0,916.5,102.6316,56,68.7,100,66.5,69.5,66.5
20160101104500,893.0,897.7,100.5263,56,67.3,100,66.6,69.5,66.5
20160101110000,893.0,897.7,100.5263,56,66.5,100,66.6,69.5,66.5
20160101111500,893.0,897.7,100.5263,56,66.5,100,66.7,69.5,66.5
20160101113000,893.0,897.7,100.5263,56,58.0,100,65.8,69.5,66.5
20160101114500,893.0,916.5,102.6316,56,56.0,100,65.1,69.5,66.5
20160101120000,893.0,937.65,105.0,56,56.7,100,64.8,69.5,66.5
20160101121500,893.0,876.55,98.1579,55,56.7,100,64.6,69.5,66.5
20160101123000,893.0,876.55,98.1579,55,63.2,100,65.2,69.5,66.5
20160101124500,893.0,876.55,98.1579,55,68.6,100,65.8,69.5,66.5
20160101130000,893.0,857.75,96.0526,55,72.4,100,66.2,69.5,66.5
20160101131500,893.0,876.55,98.1579,55,70.8,100,66.3,69.5,66.5
20160101133000,893.0,876.55,98.1579,55,67.3,100,66.1,69.5,66.5
20160101134500,893.0,876.55,98.1579,55,72.0,100,66.2,69.5,66.5
20160101140000,893.0,857.75,96.0526,55,72.0,100,66.4,69.5,66.5
20160101141500,893.0,876.55,98.1579,55,72.0,100,66.4,69.5,66.5
20160101143000,893.0,857.75,96.0526,55,72.0,100,66.5,69.5,66.5
20160101144500,893.0,857.75,96.0526,55,72.0,100,66.5,69.5,66.5
20160101150000,893.0,876.55,98.1579,55,72.0,100,66.5,69.5,66.5
20160101151500,893.0,897.7,100.5263,55,72.0,100,66.5,69.5,66.5
20160101153000,893.0,897.7,100.5263,55,72.0,100,66.6,69.5,66.5
20160101154500,893.0,897.7,100.5263,55,72.9,100,66.5,69.5,66.5
20160101160000,893.0,876.55,98.1579,55,72.9,100,66.6,69.5,66.5
20160101161500,893.0,876.55,98.1579,55,72.9,100,66.6,69.5,66.5
20160101163000,893.0,897.7,100.5263,55,70.6,100,66.6,69.5,66.5
20160101164500,893.0,876.55,98.1579,55,70.6,100,66.6,69.5,66.5
20160101170000,893.0,897.7,100.5263,55,69.7,100,66.5,69.5,66.5
20160101171500,893.0,897.7,100.5263,55,72.4,100,66.5,69.5,66.5
20160101173000,893.0,876.55,98.1579,55,71.6,100,66.5,69.5,66.5
20160101174500,893.0,897.7,100.5263,55,70.4,100,66.6,69.5,66.5
20160101180000,893.0,897.7,100.5263,55,70.4,100,66.6,69.5,66.5
20160101181500,893.0,897.7,100.5263,55,70.4,100,66.6,69.5,66.5
20160101183000,893.0,897.7,100.5263,55,70.4,100,66.6,69.5,66.5
20160101184500,893.0,876.55,98.1579,55,69.2,100,66.6,69.5,66.5
20160101190000,893.0,876.55,98.1579,55,67.8,100,66.6,69.5,66.5
20160101191500,893.0,897.7,100.5263,55,67.8,100,66.6,69.5,66.5
20160101193000,893.0,897.7,100.5263,55,70.6,100,66.6,69.5,66.5
20160101194500,893.0,897.7,100.5263,55,70.6,100,66.7,69.5,66.5
20160101200000,893.0,897.7,100.5263,55,72.1,100,66.7,69.5,66.5
20160101201500,893.0,897.7,100.5263,55,70.6,100,66.7,69.5,66.5
20160101203000,893.0,897.7,100.5263,55,66.0,100,66.7,69.5,66.5
20160101204500,893.0,897.7,100.5263,55,56.8,100,65.3,69.5,66.5
20160101210000,893.0,897.7,100.5263,55,56.8,100,64.8,69.5,66.5
20160101211500,893.0,897.7,100.5263,55,56.8,100,64.6,69.5,66.5
20160101213000,893.0,876.55,98.1579,55,67.1,100,64.8,69.5,66.5
20160101214500,893.0,897.7,100.5263,55,71.0,100,65.6,69.5,66.5
20160101220000,893.0,897.7,100.5263,55,72.9,100,66.0,69.5,66.5
20160101221500,893.0,876.55,98.1579,55,73.9,100,66.2,69.5,66.5
20160101223000,893.0,876.55,98.1579,55,73.9,100,66.4,69.5,66.5
20160101224500,893.0,897.7,100.5263,55,72.9,100,66.4,69.5,66.5
20160101230000,893.0,876.55,98.1579,55,72.9,100,66.5,69.5,66.5
20160101231500,893.0,897.7,100.5263,55,72.9,100,66.6,69.5,66.5
20160101233000,893.0,897.7,100.5263,55,72.9,100,66.6,69.5,66.5
20160101234500,893.0,857.75,96.0526,55,72.9,100,66.6,69.5,66.5
20160102000000,893.0,904.75,101.3158,55,73.9,100,66.7,69.5,66.5
20160102001500,893.0,904.75,101.3158,55,57.6,100,65.7,69.5,66.5
20160102003000,893.0,904.75,101.3158,55,56.3,100,65.1,69.5,66.5
20160102004500,893.0,904.75,101.3158,55,56.3,100,64.8,69.5,66.5
20160102010000,893.0,893.0,100.0,55,59.1,100,64.5,69.5,66.5
20160102011500,893.0,876.55,98.1579,56,71.8,100,65.7,69.5,66.5
20160102013000,893.0,876.55,98.1579,56,71.8,100,65.9,69.5,66.5
20160102014500,893.0,897.7,100.5263,56,74.4,100,66.1,69.5,66.5
20160102020000,893.0,876.55,98.1579,56,74.4,100,66.3,69.5,66.5
20160102021500,893.0,897.7,100.5263,56,74.4,100,66.3,69.5,66.5
20160102023000,893.0,897.7,100.5263,56,74.4,100,66.4,69.5,66.5
20160102024500,893.0,897.7,100.5263,56,74.4,100,66.5,69.5,66.5
20160102030000,893.0,897.7,100.5263,56,74.4,100,66.6,69.5,66.5
20160102031500,893.0,897.7,100.5263,56,74.4,100,66.6,69.5,66.5
20160102033000,893.0,897.7,100.5263,56,74.4,100,66.7,69.5,66.5
20160102034500,893.0,897.7,100.5263,56,58.0,100,65.6,69.5,66.5
20160102040000,893.0,897.7,100.5263,56,56.7,100,65.0,69.5,66.5
20160102041500,893.0,916.5,102.6316,56,56.0,100,64.5,69.5,66.5
20160102043000,893.0,897.7,100.5263,56,67.2,100,64.5,69.5,66.5
20160102044500,893.0,897.7,100.5263,56,72.0,100,65.6,69.5,66.5
20160102050000,893.0,876.55,98.1579,56,76.8,100,66.2,69.5,66.5
20160102051500,893.0,876.55,98.1579,56,73.6,100,66.1,69.5,66.5
20160102053000,893.0,897.7,100.5263,56,76.3,100,66.5,69.5,66.5
20160102054500,893.0,897.7,100.5263,56,77.2,100,66.7,69.5,66.5
20160102060000,893.0,897.7,100.5263,56,60.0,0,66.3,69.5,66.5
20160102061500,893.0,876.55,98.1579,56,56.8,100,65.1,69.5,66.5
20160102063000,893.0,897.7,100.5263,56,56.8,100,64.7,69.5,66.5
20160102064500,893.0,897.7,100.5263,56,57.9,100,64.4,69.5,66.5
20160102070000,893.0,897.7,100.5263,56,67.7,100,65.5,69.5,66.5
20160102071500,893.0,897.7,100.5263,56,70.1,100,65.8,69.5,66.5
20160102073000,893.0,897.7,100.5263,56,75.8,100,66.1,69.5,66.5
20160102074500,893.0,916.5,102.6316,56,74.4,100,66.2,69.5,66.5
20160102080000,893.0,897.7,100.5263,56,74.4,100,66.4,69.5,66.5
20160102081500,893.0,897.7,100.5263,56,74.4,100,66.4,69.5,66.5
20160102083000,893.0,897.7,100.5263,56,74.4,100,66.6,69.5,66.5
20160102084500,893.0,897.7,100.5263,56,74.4,100,66.6,69.5,66.5
20160102090000,893.0,876.55,98.1579,56,73.4,100,66.6,69.5,66.5
20160102091500,893.0,916.5,102.6316,56,59.2,100,66.1,69.5,66.5
20160102093000,893.0,897.7,100.5263,56,56.4,100,65.1,69.5,66.5
20160102094500,893.0,916.5,102.6316,56,56.4,100,64.7,69.5,66.5
20160102100000,893.0,897.7,100.5263,56,57.2,100,64.5,69.5,66.5
20160102101500,893.0,897.7,100.5263,56,67.7,100,65.2,69.5,66.5
20160102103000,893.0,937.65,105.0,56,69.2,100,65.8,69.5,66.5
20160102104500,893.0,916.5,102.6316,56,70.6,100,66.2,69.5,66.5
20160102110000,893.0,916.5,102.6316,56,72.4,100,66.2,69.5,66.5
20160102111500,893.0,916.5,102.6316,56,74.4,100,66.5,69.5,66.5
20160102113000,893.0,897.7,100.5263,56,74.4,100,66.6,69.5,66.5
20160102114500,893.0,916.5,102.6316,56,57.6,100,65.5,69.5,66.5
20160102120000,893.0,897.7,100.5263,56,56.4,100,64.6,69.5,66.5
20160102121500,893.0,897.7,100.5263,56,56.4,100,64.5,69.5,66.5
20160102123000,893.0,916.5,102.6316,56,68.7,100,64.7,69.5,66.5
20160102124500,893.0,916.5,102.6316,56,72.0,100,65.6,69.5,66.5
20160102130000,893.0,897.7,100.5263,56,73.4,100,66.0,69.5,66.5
20160102131500,893.0,897.7,100.5263,56,73.4,100,66.2,69.5,66.5
20160102133000,893.0,916.5,102.6316,56,70.6,100,66.3,69.5,66.5
20160102134500,893.0,916.5,102.6316,56,71.6,100,66.4,69.5,66.5
20160102140000,893.0,916.5,102.6316,56,70.6,100,66.7,69.5,66.5
20160102141500,893.0,916.5,102.6316,56,59.6,100,66.2,69.5,66.5
20160102143000,893.0,897.7,100.5263,56,56.3,100,65.1,69.5,66.5
20160102144500,893.0,897.7,100.5263,56,57.5,100,64.8,69.5,66.5
20160102150000,893.0,916.5,102.6316,56,57.5,100,64.6,69.5,66.5
20160102151500,893.0,897.7,100.5263,56,65.3,100,65.0,69.5,66.5
20160102153000,893.0,897.7,100.5263,56,74.4,100,66.0,69.5,66.5
20160102154500,893.0,916.5,102.6316,56,74.4,100,66.2,69.5,66.5
20160102160000,893.0,897.7,100.5263,56,72.5,100,66.3,69.5,66.5
20160102161500,893.0,897.7,100.5263,56,70.6,100,66.4,69.5,66.5
20160102163000,893.0,897.7,100.5263,56,69.2,100,66.6,69.5,66.5
20160102164500,893.0,897.7,100.5263,56,69.2,100,66.6,69.5,66.5
20160102170000,893.0,897.7,100.5263,56,72.0,100,66.4,69.5,66.5
20160102171500,893.0,916.5,102.6316,56,59.2,100,66.2,69.5,66.5
20160102173000,893.0,897.7,100.5263,56,56.8,100,65.2,69.5,66.5
20160102174500,893.0,897.7,100.5263,56,56.8,100,64.9,69.5,66.5
20160102180000,893.0,897.7,100.5263,56,56.8,100,64.6,69.5,66.5
20160102181500,893.0,897.7,100.5263,56,65.3,100,64.9,69.5,66.5
20160102183000,893.0,897.7,100.5263,56,71.0,100,65.8,69.5,66.5
20160102184500,893.0,897.7,100.5263,56,71.0,100,66.0,69.5,66.5
20160102190000,893.0,897.7,100.5263,56,71.0,100,66.3,69.5,66.5
20160102191500,893.0,897.7,100.5263,56,74.8,100,66.6,69.5,66.5
20160102193000,893.0,916.5,102.6316,56,58.0,100,65.6,69.5,66.5
20160102194500,893.0,897.7,100.5263,56,56.8,100,65.0,69.5,66.5
20160102200000,893.0,916.5,102.6316,56,56.8,100,64.6,69.5,66.5
20160102201500,893.0,916.5,102.6316,56,63.2,100,64.6,69.5,66.5
20160102203000,893.0,916.5,102.6316,56,68.1,100,65.6,69.5,66.5
20160102204500,893.0,916.5,102.6316,56,73.9,100,65.9,69.5,66.5
20160102210000,893.0,916.5,102.6316,56,73.9,100,66.4,69.5,66.5
20160102211500,893.0,916.5,102.6316,56,73.0,100,66.4,69.5,66.5
20160102213000,893.0,876.55,98.1579,56,71.1,100,66.5,69.5,66.5
20160102214500,893.0,876.55,98.1579,56,68.7,100,66.6,69.5,66.5
20160102220000,893.0,916.5,102.6316,56,70.2,100,66.6,69.5,66.5
20160102221500,893.0,916.5,102.6316,56,58.8,100,66.2,69.5,66.5
20160102223000,893.0,916.5,102.6316,56,57.2,100,65.3,69.5,66.5
20160102224500,893.0,876.55,98.1579,56,57.2,100,64.9,69.5,66.5
20160102230000,893.0,876.55,98.1579,56,56.3,100,64.6,69.5,66.5
20160102231500,893.0,876.55,98.1579,56,67.7,100,64.8,69.5,66.5
20160102233000,893.0,876.55,98.1579,56,74.4,100,65.9,69.5,66.5
20160102234500,893.0,897.7,100.5263,56,72.0,100,66.0,69.5,66.5
20160103000000,893.0,897.7,100.5263,56,72.0,100,66.1,69.5,66.5
20160103001500,893.0,876.55,98.1579,56,73.9,100,66.2,69.5,66.5
20160103003000,893.0,876.55,98.1579,56,73.9,100,66.4,69.5,66.5
20160103004500,893.0,876.55,98.1579,56,69.5,100,66.4,69.5,66.5
20160103010000,893.0,897.7,100.5263,56,72.4,100,66.5,69.5,66.5
20160103011500,893.0,897.7,100.5263,56,73.4,100,66.6,69.5,66.5
20160103013000,893.0,876.55,98.1579,56,58.4,100,65.9,69.5,66.5
20160103014500,893.0,876.55,98.1579,56,57.5,100,65.2,69.5,66.5
20160103020000,893.0,897.7,100.5263,56,57.5,100,64.8,69.5,66.5
20160103021500,893.0,897.7,100.5263,56,57.5,100,64.6,69.5,66.5
20160103023000,893.0,876.55,98.1579,56,73.4,100,65.4,69.5,66.5
20160103024500,893.0,876.55,98.1579,56,73.4,100,65.8,69.5,66.5
20160103030000,893.0,897.7,100.5263,56,69.2,100,66.2,69.5,66.5
20160103031500,893.0,897.7,100.5263,56,69.2,100,66.2,69.5,66.5
20160103033000,893.0,897.7,100.5263,56,73.9,100,66.2,69.5,66.5
20160103034500,893.0,876.55,98.1579,56,71.1,100,66.3,69.5,66.5
20160103040000,893.0,876.55,98.1579,56,73.3,100,66.4,69.5,66.5
20160103041500,893.0,897.7,100.5263,56,72.5,100,66.5,69.5,66.5
20160103043000,893.0,897.7,100.5263,56,68.7,100,66.4,69.5,66.5
20160103044500,893.0,916.5,102.6316,56,73.9,100,66.5,69.5,66.5
20160103050000,893.0,897.7,100.5263,56,73.9,100,66.5,69.5,66.5
20160103051500,893.0,897.7,100.5263,56,70.6,100,66.6,69.5,66.5
20160103053000,893.0,876.55,98.1579,56,73.1,100,66.5,69.5,66.5
20160103054500,893.0,897.7,100.5263,56,72.2,100,66.6,69.5,66.5
20160103060000,893.0,897.7,100.5263,56,72.2,100,66.7,69.5,66.5
20160103061500,893.0,916.5,102.6316,56,72.2,100,66.7,69.5,66.5
20160103063000,893.0,916.5,102.6316,56,73.9,100,66.7,69.5,66.5
20160103064500,893.0,897.7,100.5263,56,69.7,100,66.4,69.5,66.5
20160103070000,893.0,897.7,100.5263,56,69.7,100,66.6,69.5,66.5
20160103071500,893.0,897.7,100.5263,56,73.9,100,66.7,69.5,66.5
20160103073000,893.0,916.5,102.6316,56,69.2,100,66.6,69.5,66.5
20160103074500,893.0,897.7,100.5263,56,59.6,100,66.3,69.5,66.5
20160103080000,893.0,897.7,100.5263,56,57.5,100,65.1,69.5,66.5
20160103081500,893.0,897.7,100.5263,56,56.8,100,64.8,69.5,66.5
20160103083000,893.0,897.7,100.5263,56,58.7,100,64.5,69.5,66.5
20160103084500,893.0,897.7,100.5263,56,68.7,100,65.5,69.5,66.5
20160103090000,893.0,897.7,100.5263,56,73.4,100,65.7,69.5,66.5
20160103091500,893.0,897.7,100.5263,56,68.1,100,66.1,69.5,66.5
20160103093000,893.0,897.7,100.5263,56,69.0,100,66.1,69.5,66.5
20160103094500,893.0,937.65,105.0,56,70.8,100,66.1,69.5,66.5
20160103100000,893.0,916.5,102.6316,56,70.8,100,66.2,69.5,66.5
20160103101500,893.0,916.5,102.6316,56,72.0,100,66.4,69.5,66.5
20160103103000,893.0,916.5,102.6316,56,68.6,100,66.4,69.5,66.5
20160103104500,893.0,916.5,102.6316,56,70.7,100,66.3,69.5,66.5
20160103110000,893.0,916.5,102.6316,56,69.7,100,66.4,69.5,66.5
20160103111500,893.0,916.5,102.6316,56,73.4,100,66.6,69.5,66.5
20160103113000,893.0,916.5,102.6316,56,73.4,100,66.6,69.5,66.5
20160103114500,893.0,916.5,102.6316,56,65.7,0,66.7,69.5,66.5
20160103120000,893.0,937.65,105.0,56,57.2,100,65.1,69.5,66.5
20160103121500,893.0,916.5,102.6316,56,56.3,100,64.7,69.5,66.5
20160103123000,893.0,916.5,102.6316,56,57.1,100,64.4,69.5,66.5
20160103124500,893.0,916.5,102.6316,56,68.6,100,65.1,69.5,66.5
20160103130000,893.0,937.65,105.0,56,66.8,100,65.8,69.5,66.5
20160103131500,893.0,916.5,102.6316,56,70.1,100,66.1,69.5,66.5
20160103133000,893.0,916.5,102.6316,56,68.2,100,66.2,69.5,66.5
20160103134500,893.0,916.5,102.6316,56,67.3,100,66.4,69.5,66.5
20160103140000,893.0,916.5,102.6316,56,69.0,100,66.5,69.5,66.5
20160103141500,893.0,857.75,96.0526,56,67.3,100,66.4,69.5,66.5
20160103143000,893.0,857.75,96.0526,56,70.1,100,66.5,69.5,66.5
20160103144500,893.0,876.55,98.1579,56,71.1,100,66.5,69.5,66.5
20160103150000,893.0,876.55,98.1579,56,71.1,100,66.6,69.5,66.5
20160103151500,893.0,897.7,100.5263,56,69.1,100,66.6,69.5,66.5
20160103153000,893.0,897.7,100.5263,56,66.7,100,66.7,69.5,66.5
20160103154500,893.0,897.7,100.5263,56,67.7,100,66.6,69.5,66.5
20160103160000,893.0,897.7,100.5263,56,72.0,100,66.6,69.5,66.5
20160103161500,893.0,897.7,100.5263,56,71.1,100,66.7,69.5,66.5
20160103163000,893.0,897.7,100.5263,56,69.7,100,66.7,69.5,66.5
20160103164500,893.0,897.7,100.5263,56,59.1,100,65.6,69.5,66.5
20160103170000,893.0,897.7,100.5263,56,56.6,100,65.0,69.5,66.5
20160103171500,893.0,897.7,100.5263,56,57.5,100,64.7,69.5,66.5
20160103173000,893.0,916.5,102.6316,56,59.5,100,64.5,69.5,66.5
20160103174500,893.0,897.7,100.5263,56,64.9,100,65.7,69.5,66.5
20160103180000,893.0,897.7,100.5263,56,67.3,100,66.0,69.5,66.5
20160103181500,893.0,897.7,100.5263,56,67.3,100,66.3,69.5,66.5
20160103183000,893.0,897.7,100.5263,56,66.3,100,66.3,69.5,66.5
20160103184500,893.0,916.5,102.6316,56,67.3,100,66.3,69.5,66.5
20160103190000,893.0,876.55,98.1579,56,67.3,100,66.2,69.5,66.5
20160103191500,893.0,897.7,100.5263,56,71.0,100,66.4,69.5,66.5
20160103193000,893.0,876.55,98.1579,56,70.1,100,66.4,69.5,66.5
20160103194500,893.0,876.55,98.1579,56,68.2,100,66.5,69.5,66.5
20160103200000,893.0,897.7,100.5263,56,70.5,100,66.6,69.5,66.5
20160103201500,893.0,897.7,100.5263,56,66.3,100,66.5,69.5,66.5
20160103203000,893.0,876.55,98.1579,56,66.3,100,66.4,69.5,66.5
20160103204500,893.0,897.7,100.5263,56,67.2,100,66.5,69.5,66.5
20160103210000,893.0,897.7,100.5263,56,67.2,100,66.6,69.5,66.5
20160103211500,893.0,897.7,100.5263,56,66.5,100,66.5,69.5,66.5
20160103213000,893.0,897.7,100.5263,56,68.6,100,66.6,69.5,66.5
20160103214500,893.0,897.7,100.5263,56,68.6,100,66.6,69.5,66.5
20160103220000,893.0,897.7,100.5263,56,68.6,100,66.6,69.5,66.5
20160103221500,893.0,897.7,100.5263,56,69.6,100,66.5,69.5,66.5
20160103223000,893.0,897.7,100.5263,56,70.5,100,66.4,69.5,66.5
20160103224500,893.0,916.5,102.6316,56,70.5,100,66.6,69.5,66.5
20160103230000,893.0,897.7,100.5263,56,70.5,100,66.6,69.5,66.5
20160103231500,893.0,897.7,100.5263,56,70.5,100,66.5,69.5,66.5
20160103233000,893.0,897.7,100.5263,56,70.5,100,66.6,69.5,66.5
20160103234500,893.0,897.7,100.5263,56,67.7,100,66.3,69.5,66.5
20160104000000,893.0,897.7,100.5263,56,66.3,100,66.4,69.5,66.5
20160104001500,893.0,916.5,102.6316,56,66.3,100,66.4,69.5,66.5
20160104003000,893.0,897.7,100.5263,56,67.2,100,66.4,69.5,66.5
20160104004500,893.0,897.7,100.5263,56,65.8,100,66.4,69.5,66.5
20160104010000,893.0,897.7,100.5263,56,66.7,100,66.4,69.5,66.5
20160104011500,893.0,897.7,100.5263,56,66.7,100,66.4,69.5,66.5
20160104013000,893.0,916.5,102.6316,56,70.1,100,66.4,69.5,66.5
20160104014500,893.0,897.7,100.5263,56,70.1,100,66.4,69.5,66.5
20160104020000,893.0,916.5,102.6316,56,70.1,100,66.4,69.5,66.5
20160104021500,893.0,916.5,102.6316,56,70.1,100,66.4,69.5,66.5
20160104023000,893.0,897.7,100.5263,56,70.1,100,66.4,69.5,66.5
20160104024500,893.0,897.7,100.5263,56,70.1,100,66.4,69.5,66.5
20160104030000,893.0,916.5,102.6316,56,70.1,100,66.3,69.5,66.5
20160104031500,893.0,897.7,100.5263,56,69.2,100,66.3,69.5,66.5
20160104033000,893.0,897.7,100.5263,56,69.2,100,66.4,69.5,66.5
20160104034500,893.0,916.5,102.6316,56,69.2,100,66.3,69.5,66.5
20160104040000,893.0,916.5,102.6316,56,69.2,100,66.3,69.5,66.5
20160104041500,893.0,916.5,102.6316,56,69.2,100,66.3,69.5,66.5
20160104043000,893.0,916.5,102.6316,56,66.7,100,66.2,69.5,66.5
20160104044500,893.0,897.7,100.5263,56,67.6,100,66.2,69.5,66.5
20160104050000,893.0,897.7,100.5263,56,67.6,100,66.2,69.5,66.5
20160104051500,893.0,916.5,102.6316,56,66.7,100,66.2,69.5,66.5
20160104053000,893.0,876.55,98.1579,56,70.1,100,66.4,69.5,66.5
20160104054500,893.0,916.5,102.6316,56,70.1,100,66.4,69.5,66.5
20160104060000,893.0,916.5,102.6316,56,70.1,100,66.3,69.5,66.5
20160104061500,893.0,897.7,100.5263,56,71.9,100,66.1,69.5,66.5
20160104063000,893.0,897.7,100.5263,56,71.9,100,66.4,69.5,66.5
20160104064500,893.0,897.7,100.5263,56,71.9,100,66.8,69.5,66.5
20160104070000,893.0,897.7,100.5263,56,56.8,100,65.0,69.5,66.5
20160104071500,893.0,897.7,100.5263,56,56.8,100,64.4,69.5,66.5
20160104073000,893.0,897.7,100.5263,56,60.7,100,64.2,69.5,66.5
20160104074500,893.0,916.5,102.6316,56,68.1,100,65.4,69.5,66.5
20160104080000,893.0,897.7,100.5263,56,74.8,100,65.8,69.5,66.5
20160104081500,893.0,897.7,100.5263,56,73.4,100,66.1,69.5,66.5
20160104083000,893.0,876.55,98.1579,56,73.4,100,66.1,69.5,66.5
20160104084500,893.0,897.7,100.5263,56,73.4,100,66.3,69.5,66.5
20160104090000,893.0,897.7,100.5263,56,73.4,100,66.4,69.5,66.5
20160104091500,893.0,876.55,98.1579,56,73.4,100,66.3,69.5,66.5
20160104093000,893.0,897.7,100.5263,56,69.2,100,66.3,69.5,66.5
20160104094500,893.0,876.55,98.1579,56,72.1,100,66.4,69.5,66.5
20160104100000,893.0,897.7,100.5263,56,73.8,100,66.5,69.5,66.5
20160104101500,893.0,897.7,100.5263,56,69.6,100,66.3,69.5,66.5
20160104103000,893.0,876.55,98.1579,56,69.6,100,66.4,69.5,66.5
20160104104500,893.0,897.7,100.5263,56,69.6,100,66.5,69.5,66.5
20160104110000,893.0,916.5,102.6316,56,72.0,100,66.5,69.5,66.5
20160104111500,893.0,916.5,102.6316,56,73.5,100,66.5,69.5,66.5
20160104113000,893.0,897.7,100.5263,56,73.5,100,66.4,69.5,66.5
20160104114500,893.0,897.7,100.5263,56,71.4,100,66.4,69.5,66.5
20160104120000,893.0,916.5,102.6316,56,68.7,100,66.5,69.5,66.5
20160104121500,893.0,897.7,100.5263,56,69.7,100,66.6,69.5,66.5
20160104123000,893.0,916.5,102.6316,56,69.7,100,66.6,69.5,66.5
20160104124500,893.0,897.7,100.5263,56,69.7,100,66.6,69.5,66.5
20160104130000,893.0,916.5,102.6316,56,69.7,100,66.6,69.5,66.5
20160104131500,893.0,897.7,100.5263,56,71.1,100,66.6,69.5,66.5
20160104133000,893.0,916.5,102.6316,56,70.1,100,66.6,69.5,66.5
20160104134500,893.0,916.5,102.6316,56,72.0,100,66.6,69.5,66.5
20160104140000,893.0,897.7,100.5263,56,72.0,100,66.6,69.5,66.5
20160104141500,893.0,897.7,100.5263,56,72.9,100,66.6,69.5,66.5
20160104143000,893.0,897.7,100.5263,56,70.6,100,66.6,69.5,66.5
20160104144500,893.0,916.5,102.6316,56,69.1,100,66.4,69.5,66.5
20160104150000,893.0,916.5,102.6316,56,72.9,100,66.5,69.5,66.5
20160104151500,893.0,916.5,102.6316,56,68.7,100,66.5,69.5,66.5
20160104153000,893.0,897.7,100.5263,56,72.5,100,66.5,69.5,66.5
20160104154500,893.0,916.5,102.6316,56,68.7,100,66.5,69.5,66.5
20160104160000,893.0,916.5,102.6316,56,72.9,100,66.6,69.5,66.5
20160104161500,893.0,916.5,102.6316,56,69.7,100,66.6,69.5,66.5
20160104163000,893.0,897.7,100.5263,56,70.6,100,66.6,69.5,66.5
20160104164500,893.0,897.7,100.5263,56,69.7,100,66.6,69.5,66.5
20160104170000,893.0,937.65,105.0,56,71.5,100,66.4,69.5,66.5
20160104171500,893.0,916.5,102.6316,56,71.5,100,66.5,69.5,66.5
20160104173000,893.0,916.5,102.6316,56,68.7,100,66.6,69.5,66.5
20160104174500,893.0,916.5,102.6316,56,69.6,100,66.6,69.5,66.5
20160104180000,893.0,897.7,100.5263,56,69.6,100,66.6,69.5,66.5
20160104181500,893.0,916.5,102.6316,56,69.6,100,66.6,69.5,66.5
20160104183000,893.0,916.5,102.6316,56,71.5,100,66.6,69.5,66.5
20160104184500,893.0,916.5,102.6316,56,71.5,100,66.5,69.5,66.5
20160104190000,893.0,916.5,102.6316,56,72.9,100,66.6,69.5,66.5
20160104191500,893.0,916.5,102.6316,56,68.2,100,66.7,69.5,66.5
20160104193000,893.0,916.5,102.6316,56,72.9,100,66.7,69.5,66.5
20160104194500,893.0,916.5,102.6316,56,72.9,100,66.6,69.5,66.5
20160104200000,893.0,916.5,102.6316,56,72.0,100,66.6,69.5,66.5
20160104201500,893.0,916.5,102.6316,56,69.6,100,66.6,69.5,66.5
20160104203000,893.0,916.5,102.6316,56,71.1,100,66.7,69.5,66.5
20160104204500,893.0,916.5,102.6316,56,72.0,100,66.6,69.5,66.5
20160104210000,893.0,916.5,102.6316,56,69.0,100,66.7,69.5,66.5
20160104211500,893.0,916.5,102.6316,56,67.7,100,66.6,69.5,66.5
20160104213000,893.0,916.5,102.6316,56,71.6,100,66.6,69.5,66.5
20160104214500,893.0,897.7,100.5263,56,71.6,100,66.5,69.5,66.5
20160104220000,893.0,916.5,102.6316,56,68.1,100,66.5,69.5,66.5
20160104221500,893.0,916.5,102.6316,56,72.0,100,66.6,69.5,66.5
20160104223000,893.0,916.5,102.6316,56,68.8,100,66.4,69.5,66.5
20160104224500,893.0,916.5,102.6316,56,72.6,100,66.6,69.5,66.5
20160104230000,893.0,916.5,102.6316,56,71.4,100,66.4,69.5,66.5
20160104231500,893.0,916.5,102.6316,56,72.4,100,66.5,69.5,66.5
20160104233000,893.0,897.7,100.5263,56,72.4,100,66.5,69.5,66.5
20160104234500,893.0,897.7,100.5263,56,72.4,100,66.5,69.5,66.5
20160105000000,893.0,897.7,100.5263,56,67.6,100,66.3,69.5,66.5
20160105001500,893.0,897.7,100.5263,56,69.2,100,66.4,69.5,66.5
20160105003000,893.0,916.5,102.6316,56,71.5,100,66.3,69.5,66.5
20160105004500,893.0,916.5,102.6316,56,72.5,100,66.4,69.5,66.5
20160105010000,893.0,916.5,102.6316,56,69.2,100,66.4,69.5,66.5
20160105011500,893.0,916.5,102.6316,56,71.0,100,66.2,69.5,66.5
20160105013000,893.0,916.5,102.6316,56,71.0,100,66.3,69.5,66.5
20160105014500,893.0,916.5,102.6316,56,70.1,100,66.1,69.5,66.5
20160105020000,893.0,897.7,100.5263,56,71.0,100,66.5,69.5,66.5
20160105021500,893.0,916.5,102.6316,56,56.4,100,65.5,69.5,66.5
20160105023000,893.0,916.5,102.6316,56,55.5,100,64.8,69.5,66.5
20160105024500,893.0,916.5,102.6316,56,55.5,100,64.4,69.5,66.5
20160105030000,893.0,916.5,102.6316,56,75.8,100,65.0,69.5,66.5
20160105031500,893.0,897.7,100.5263,56,74.4,100,65.8,69.5,66.5
20160105033000,893.0,897.7,100.5263,56,73.0,100,66.0,69.5,66.5
20160105034500,893.0,916.5,102.6316,56,72.0,100,66.1,69.5,66.5
20160105040000,893.0,916.5,102.6316,56,74.4,100,66.3,69.5,66.5
20160105041500,893.0,916.5,102.6316,56,74.4,100,66.4,69.5,66.5
20160105043000,893.0,916.5,102.6316,56,74.4,100,66.5,69.5,66.5
20160105044500,893.0,916.5,102.6316,56,74.4,100,66.6,69.5,66.5
20160105050000,893.0,897.7,100.5263,56,56.4,100,65.6,69.5,66.5
20160105051500,893.0,937.65,105.0,56,54.7,100,64.6,69.5,66.5
20160105053000,893.0,916.5,102.6316,56,55.9,100,64.1,69.5,66.5
20160105054500,893.0,916.5,102.6316,56,74.9,100,65.3,69.5,66.5
20160105060000,893.0,916.5,102.6316,56,72.9,100,65.6,69.5,66.5
20160105061500,893.0,876.55,98.1579,56,77.3,100,66.3,69.5,66.5
20160105063000,893.0,897.7,100.5263,56,72.5,100,66.7,69.5,66.5
20160105064500,893.0,897.7,100.5263,56,60.9,100,66.2,69.5,66.5
20160105070000,893.0,916.5,102.6316,56,54.7,100,64.2,69.5,66.5
20160105071500,893.0,916.5,102.6316,56,64.2,100,63.8,69.5,66.5
20160105073000,893.0,916.5,102.6316,56,70.2,100,65.0,69.5,66.5
20160105074500,893.0,916.5,102.6316,56,68.2,100,65.6,69.5,66.5
20160105080000,893.0,897.7,100.5263,56,74.4,100,66.2,69.5,66.5
20160105081500,893.0,897.7,100.5263,56,74.4,100,66.1,69.5,66.5
20160105083000,893.0,897.7,100.5263,56,75.3,100,66.4,69.5,66.5
20160105084500,893.0,897.7,100.5263,56,57.2,100,65.3,69.5,66.5
20160105090000,893.0,897.7,100.5263,56,55.9,100,64.3,69.5,66.5
20160105091500,893.0,897.7,100.5263,56,58.3,100,64.1,69.5,66.5
20160105093000,893.0,876.55,98.1579,56,64.4,100,65.1,69.5,66.5
20160105094500,893.0,897.7,100.5263,56,73.3,100,65.6,69.5,66.5
20160105100000,893.0,876.55,98.1579,56,76.8,100,66.3,69.5,66.5
20160105101500,893.0,897.7,100.5263,56,74.0,100,66.4,69.5,66.5
20160105103000,893.0,897.7,100.5263,56,75.4,100,66.5,69.5,66.5
20160105104500,893.0,897.7,100.5263,56,72.4,100,66.6,69.5,66.5
20160105110000,893.0,897.7,100.5263,56,73.5,100,66.7,69.5,66.5
20160105111500,893.0,876.55,98.1579,56,59.2,100,65.8,69.5,66.5
20160105113000,893.0,897.7,100.5263,56,57.0,100,64.8,69.5,66.5
20160105114500,893.0,916.5,102.6316,56,56.4,100,64.4,69.5,66.5
20160105120000,893.0,897.7,100.5263,56,69.6,100,64.9,69.5,66.5
20160105121500,893.0,916.5,102.6316,56,72.5,100,65.5,69.5,66.5
20160105123000,893.0,897.7,100.5263,56,70.3,100,66.1,69.5,66.5
20160105124500,893.0,897.7,100.5263,56,72.0,100,66.3,69.5,66.5
20160105130000,893.0,897.7,100.5263,56,75.3,100,66.4,69.5,66.5
20160105131500,893.0,897.7,100.5263,56,72.4,100,66.2,69.5,66.5
20160105133000,893.0,897.7,100.5263,56,70.2,100,66.4,69.5,66.5
20160105134500,893.0,897.7,100.5263,56,71.1,100,66.6,69.5,66.5
20160105140000,893.0,897.7,100.5263,56,74.8,100,66.7,69.5,66.5
20160105141500,893.0,897.7,100.5263,56,73.3,100,66.4,69.5,66.5
20160105143000,893.0,876.55,98.1579,56,60.3,100,66.2,69.5,66.5
20160105144500,893.0,916.5,102.6316,56,56.4,100,65.1,69.5,66.5
20160105150000,893.0,916.5,102.6316,56,56.4,100,64.7,69.5,66.5
20160105151500,893.0,897.7,100.5263,56,59.1,100,64.3,69.5,66.5
20160105153000,893.0,916.5,102.6316,56,65.8,100,65.3,69.5,66.5
20160105154500,893.0,897.7,100.5263,56,68.2,100,66.0,69.5,66.5
20160105160000,893.0,916.5,102.6316,56,69.2,100,66.0,69.5,66.5
20160105161500,893.0,897.7,100.5263,56,74.8,100,66.2,69.5,66.5
20160105163000,893.0,897.7,100.5263,56,74.8,100,66.4,69.5,66.5
20160105164500,893.0,876.55,98.1579,56,72.0,100,66.5,69.5,66.5
20160105170000,893.0,937.65,105.0,56,70.6,100,66.6,69.5,66.5
20160105171500,893.0,937.65,105.0,56,74.0,100,66.7,69.5,66.5
20160105173000,893.0,916.5,102.6316,55,74.0,100,66.6,69.5,66.5
20160105174500,893.0,916.5,102.6316,55,57.6,100,65.3,69.5,66.5
20160105180000,893.0,916.5,102.6316,55,56.4,100,64.8,69.5,66.5
20160105181500,893.0,937.65,105.0,55,56.4,100,64.4,69.5,66.5
20160105183000,893.0,916.5,102.6316,55,68.1,100,64.8,69.5,66.5
20160105184500,893.0,916.5,102.6316,55,72.0,100,65.6,69.5,66.5
20160105190000,893.0,916.5,102.6316,55,74.4,100,66.0,69.5,66.5
20160105191500,893.0,916.5,102.6316,55,70.6,100,66.3,69.5,66.5
20160105193000,893.0,916.5,102.6316,55,73.0,100,66.5,69.5,66.5
20160105194500,893.0,897.7,100.5263,55,74.4,100,66.5,69.5,66.5
20160105200000,893.0,897.7,100.5263,55,71.8,100,66.6,69.5,66.5
20160105201500,893.0,897.7,100.5263,55,64.7,0,66.7,69.5,66.5
20160105203000,893.0,916.5,102.6316,55,56.8,100,65.1,69.5,66.5
20160105204500,893.0,916.5,102.6316,55,56.8,100,64.7,69.5,66.5
20160105210000,893.0,916.5,102.6316,55,56.8,100,64.3,69.5,66.5
20160105211500,893.0,916.5,102.6316,55,69.2,100,65.2,69.5,66.5
20160105213000,893.0,897.7,100.5263,55,75.8,100,65.8,69.5,66.5
20160105214500,893.0,897.7,100.5263,55,69.6,100,66.2,69.5,66.5
20160105220000,893.0,897.7,100.5263,55,69.6,100,66.2,69.5,66.5
20160105221500,893.0,897.7,100.5263,55,74.8,100,66.2,69.5,66.5
20160105223000,893.0,897.7,100.5263,55,71.5,100,66.3,69.5,66.5
20160105224500,893.0,876.55,98.1579,55,71.5,100,66.5,69.5,66.5
20160105230000,893.0,876.55,98.1579,55,73.9,100,66.5,69.5,66.5
20160105231500,893.0,897.7,100.5263,55,69.5,100,66.4,69.5,66.5
20160105233000,893.0,876.55,98.1579,55,73.6,100,66.7,69.5,66.5
20160105234500,893.0,876.55,98.1579,56,58.4,100,65.8,69.5,66.5
20160106000000,893.0,876.55,98.1579,56,56.8,100,65.1,69.5,66.5
20160106001500,893.0,897.7,100.5263,56,56.8,100,64.8,69.5,66.5
20160106003000,893.0,897.7,100.5263,56,57.9,100,64.4,69.5,66.5
20160106004500,893.0,916.5,102.6316,56,70.2,100,65.2,69.5,66.5
20160106010000,893.0,897.7,100.5263,56,76.3,100,65.9,69.5,66.5
20160106011500,893.0,897.7,100.5263,56,70.6,100,66.1,69.5,66.5
20160106013000,893.0,897.7,100.5263,56,72.5,100,66.2,69.5,66.5
20160106014500,893.0,897.7,100.5263,56,76.3,100,66.4,69.5,66.5
20160106020000,893.0,897.7,100.5263,56,72.9,100,66.3,69.5,66.5
20160106021500,893.0,897.7,100.5263,56,72.9,100,66.6,69.5,66.5
20160106023000,893.0,876.55,98.1579,56,72.9,100,66.4,69.5,66.5
20160106024500,893.0,897.7,100.5263,56,76.3,100,66.7,69.5,66.5
20160106030000,893.0,897.7,100.5263,56,56.4,100,65.2,69.5,66.5
20160106031500,893.0,897.7,100.5263,56,56.4,100,64.7,69.5,66.5
20160106033000,893.0,876.55,98.1579,56,57.5,100,64.2,69.5,66.5
20160106034500,893.0,897.7,100.5263,56,69.7,100,65.2,69.5,66.5
20160106040000,893.0,897.7,100.5263,56,74.9,100,65.8,69.5,66.5
20160106041500,893.0,897.7,100.5263,56,77.2,100,66.2,69.5,66.5
20160106044500,893.0,874.2,97.8947,4,60.8,100,65.3,69.5,66.5
20160106050000,893.0,874.2,97.8947,61,53.1,100,64.5,69.5,66.5
20160106051500,893.0,895.35,100.2632,60,53.9,100,63.8,69.5,66.5
20160106053000,893.0,895.35,100.2632,60,73.7,100,64.9,69.5,66.5
20160106054500,893.0,904.75,101.3158,60,76.6,100,65.9,69.5,66.5
20160106060000,893.0,904.75,101.3158,60,76.6,100,66.2,69.5,66.5
20160106061500,893.0,904.75,101.3158,60,74.4,100,66.6,69.5,66.5
20160106063000,893.0,904.75,101.3158,60,76.4,100,66.8,69.5,66.5
20160106064500,893.0,914.15,102.3684,60,57.5,100,65.2,69.5,66.5
20160106070000,893.0,897.7,100.5263,60,56.0,100,64.6,69.5,66.5
20160106071500,893.0,916.5,102.6316,60,57.9,100,64.2,69.5,66.5
20160106073000,893.0,904.75,101.3158,60,66.2,100,65.3,69.5,66.5
20160106074500,893.0,904.75,101.3158,60,70.6,100,65.7,69.5,66.5
20160106080000,893.0,904.75,101.3158,60,68.3,100,66.3,69.5,66.5
20160106081500,893.0,914.15,102.3684,60,68.3,100,66.2,69.5,66.5
20160106083000,893.0,914.15,102.3684,60,66.9,100,66.3,69.5,66.5
20160106084500,893.0,914.15,102.3684,60,67.7,100,66.5,69.5,66.5
20160106090000,893.0,904.75,101.3158,60,59.6,0,66.7,69.5,66.5
20160106091500,893.0,904.75,101.3158,60,58.0,100,66.2,69.5,66.5
20160106093000,893.0,904.75,101.3158,60,58.0,100,66.1,69.5,66.5
20160106094500,893.0,876.55,98.1579,61,56.4,100,65.8,69.5,66.5
20160106100000,893.0,897.7,100.5263,61,56.4,100,65.8,69.5,66.5
20160106101500,893.0,916.5,102.6316,61,56.4,100,65.9,69.5,66.5
20160106103000,893.0,897.7,100.5263,61,56.4,100,65.7,69.5,66.5
20160106104500,893.0,897.7,100.5263,61,56.4,100,65.6,69.5,66.5
20160106110000,893.0,897.7,100.5263,61,56.4,100,65.5,69.5,66.5
20160106111500,893.0,897.7,100.5263,61,62.8,100,65.0,69.5,66.5
20160106113000,893.0,897.7,100.5263,61,63.6,100,65.8,69.5,66.5
20160106114500,893.0,897.7,100.5263,61,63.6,100,66.1,69.5,66.5
20160106120000,893.0,916.5,102.6316,61,63.6,100,66.1,69.5,66.5
20160106121500,893.0,897.7,100.5263,61,66.8,100,66.4,69.5,66.5
20160106123000,893.0,897.7,100.5263,61,64.4,100,66.3,69.5,66.5
20160106124500,893.0,916.5,102.6316,61,64.4,100,66.5,69.5,66.5
20160106130000,893.0,897.7,100.5263,61,63.6,100,66.4,69.5,66.5
20160106131500,893.0,897.7,100.5263,61,64.4,100,66.5,69.5,66.5
20160106133000,893.0,897.7,100.5263,61,64.4,100,66.6,69.5,66.5
20160106134500,893.0,897.7,100.5263,61,64.4,100,66.7,69.5,66.5
20160106140000,893.0,897.7,100.5263,61,64.4,100,66.7,69.5,66.5
20160106141500,893.0,897.7,100.5263,61,64.4,100,66.7,69.5,66.5
20160106143000,893.0,916.5,102.6316,61,64.4,100,66.7,69.5,66.5
20160106144500,893.0,897.7,100.5263,61,63.6,100,66.6,69.5,66.5
20160106150000,893.0,897.7,100.5263,61,63.6,100,66.6,69.5,66.5
20160106151500,893.0,897.7,100.5263,61,63.6,100,66.6,69.5,66.5
20160106153000,893.0,897.7,100.5263,61,63.6,100,66.6,69.5,66.5
20160106154500,893.0,876.55,98.1579,61,64.4,100,66.6,69.5,66.5
20160106160000,893.0,897.7,100.5263,61,63.6,100,66.6,69.5,66.5
20160106161500,893.0,897.7,100.5263,61,63.6,100,66.6,69.5,66.5
20160106163000,893.0,876.55,98.1579,61,63.6,100,66.6,69.5,66.5
20160106164500,893.0,897.7,100.5263,61,63.6,100,66.5,69.5,66.5
20160106170000,893.0,897.7,100.5263,61,63.6,100,66.4,69.5,66.5
20160106171500,893.0,897.7,100.5263,61,63.6,100,66.5,69.5,66.5
20160106173000,893.0,897.7,100.5263,61,63.6,100,66.5,69.5,66.5
20160106174500,893.0,897.7,100.5263,61,64.4,100,66.5,69.5,66.5
20160106180000,893.0,876.55,98.1579,61,64.4,100,66.5,69.5,66.5
20160106181500,893.0,897.7,100.5263,61,64.4,100,66.6,69.5,66.5
20160106183000,893.0,897.7,100.5263,61,63.6,100,66.5,69.5,66.5
20160106184500,893.0,897.7,100.5263,61,63.6,100,66.4,69.5,66.5
20160106190000,893.0,897.7,100.5263,61,63.6,100,66.5,69.5,66.5
20160106191500,893.0,916.5,102.6316,61,63.6,100,66.5,69.5,66.5
20160106193000,893.0,897.7,100.5263,61,63.6,100,66.5,69.5,66.5
20160106194500,893.0,897.7,100.5263,61,64.4,100,66.5,69.5,66.5
20160106200000,893.0,897.7,100.5263,61,64.4,100,66.6,69.5,66.5
20160106201500,893.0,897.7,100.5263,61,63.6,100,66.6,69.5,66.5
20160106203000,893.0,897.7,100.5263,61,63.6,100,66.6,69.5,66.5
20160106204500,893.0,876.55,98.1579,61,63.6,100,66.6,69.5,66.5
20160106210000,893.0,897.7,100.5263,61,63.6,100,66.6,69.5,66.5
20160106211500,893.0,916.5,102.6316,61,66.2,100,66.6,69.5,66.5
20160106213000,893.0,897.7,100.5263,61,66.2,100,66.7,69.5,66.5
20160106214500,893.0,897.7,100.5263,61,66.2,100,66.7,69.5,66.5
20160106220000,893.0,916.5,102.6316,61,63.2,100,66.6,69.5,66.5
20160106221500,893.0,897.7,100.5263,61,63.2,100,66.6,69.5,66.5
20160106223000,893.0,897.7,100.5263,61,63.2,100,66.6,69.5,66.5
20160106224500,893.0,897.7,100.5263,61,63.2,100,66.6,69.5,66.5
20160106230000,893.0,897.7,100.5263,61,64.0,100,66.6,69.5,66.5
20160106231500,893.0,897.7,100.5263,61,64.0,100,66.6,69.5,66.5
20160106233000,893.0,916.5,102.6316,61,64.0,100,66.5,69.5,66.5
20160106234500,893.0,897.7,100.5263,61,64.0,100,66.6,69.5,66.5
20160107000000,893.0,916.5,102.6316,61,64.0,100,66.6,69.5,66.5
20160107001500,893.0,916.5,102.6316,61,65.3,100,66.6,69.5,66.5
20160107003000,893.0,897.7,100.5263,61,65.3,100,66.6,69.5,66.5
20160107004500,893.0,897.7,100.5263,61,65.3,100,66.6,69.5,66.5
20160107010000,893.0,897.7,100.5263,61,65.3,100,66.6,69.5,66.5
20160107011500,893.0,916.5,102.6316,61,65.3,100,66.6,69.5,66.5
20160107013000,893.0,916.5,102.6316,61,65.3,100,66.6,69.5,66.5
20160107014500,893.0,916.5,102.6316,61,63.6,100,66.6,69.5,66.5
20160107020000,893.0,916.5,102.6316,61,63.6,100,66.5,69.5,66.5
20160107021500,893.0,916.5,102.6316,61,63.6,100,66.6,69.5,66.5
20160107023000,893.0,897.7,100.5263,61,63.6,100,66.6,69.5,66.5
20160107024500,893.0,916.5,102.6316,61,63.6,100,66.5,69.5,66.5
20160107030000,893.0,897.7,100.5263,61,63.6,100,66.4,69.5,66.5
20160107031500,893.0,897.7,100.5263,61,64.8,100,66.4,69.5,66.5
20160107033000,893.0,897.7,100.5263,61,64.8,100,66.4,69.5,66.5
20160107034500,893.0,897.7,100.5263,61,64.8,100,66.4,69.5,66.5
20160107040000,893.0,916.5,102.6316,61,64.8,100,66.4,69.5,66.5
20160107041500,893.0,916.5,102.6316,61,64.0,100,66.4,69.5,66.5
20160107043000,893.0,916.5,102.6316,61,64.0,100,66.4,69.5,66.5
20160107044500,893.0,916.5,102.6316,61,64.0,100,66.3,69.5,66.5
20160107050000,893.0,916.5,102.6316,61,63.2,100,66.3,69.5,66.5
20160107051500,893.0,897.7,100.5263,61,63.2,100,66.3,69.5,66.5
20160107053000,893.0,916.5,102.6316,61,64.0,100,66.3,69.5,66.5
20160107054500,893.0,897.7,100.5263,61,64.8,100,66.3,69.5,66.5
20160107060000,893.0,897.7,100.5263,61,64.0,100,66.3,69.5,66.5
20160107061500,893.0,897.7,100.5263,61,64.8,100,66.3,69.5,66.5
20160107063000,893.0,897.7,100.5263,61,65.8,100,66.4,69.5,66.5
20160107064500,893.0,897.7,100.5263,61,63.6,100,66.3,69.5,66.5
20160107070000,893.0,916.5,102.6316,61,63.6,100,66.4,69.5,66.5
20160107071500,893.0,916.5,102.6316,61,63.6,100,66.4,69.5,66.5
20160107073000,893.0,916.5,102.6316,61,64.4,100,66.4,69.5,66.5
20160107074500,893.0,897.7,100.5263,61,64.4,100,66.4,69.5,66.5
20160107080000,893.0,897.7,100.5263,61,64.4,100,66.5,69.5,66.5
20160107081500,893.0,897.7,100.5263,61,64.4,100,66.6,69.5,66.5
20160107083000,893.0,916.5,102.6316,61,64.4,100,66.6,69.5,66.5
20160107084500,893.0,876.55,98.1579,61,64.4,100,66.6,69.5,66.5
20160107090000,893.0,916.5,102.6316,61,63.6,100,66.6,69.5,66.5
20160107091500,893.0,897.7,100.5263,61,63.6,100,66.6,69.5,66.5
20160107093000,893.0,916.5,102.6316,61,63.6,100,66.6,69.5,66.5
20160107094500,893.0,1489.9,166.8421,94,75.2,0,67.0,69.5,66.5
20160107100000,893.0,876.55,98.1579,52,57.5,0,66.5,69.5,66.5
20160107101500,893.0,876.55,98.1579,52,56.4,100,66.2,69.5,66.5
20160107103000,893.0,885.95,99.2105,52,56.4,100,66.0,69.5,66.5
20160107104500,893.0,869.5,97.3684,52,57.2,100,65.9,69.5,66.5
20160107110000,893.0,869.5,97.3684,52,57.2,100,65.7,69.5,66.5
20160107111500,893.0,888.3,99.4737,53,56.4,100,65.5,69.5,66.5
20160107113000,893.0,909.45,101.8421,53,55.6,100,65.3,69.5,66.5
20160107114500,893.0,900.05,100.7895,53,55.6,100,65.1,69.5,66.5
20160107120000,893.0,900.05,100.7895,53,56.7,100,65.1,69.5,66.5
20160107121500,893.0,900.05,100.7895,53,64.4,100,65.5,69.5,66.5
20160107123000,893.0,900.05,100.7895,53,65.3,100,66.0,69.5,66.5
20160107124500,893.0,900.05,100.7895,53,65.3,100,66.2,69.5,66.5
20160107130000,893.0,900.05,100.7895,53,65.3,100,66.4,69.5,66.5
20160107131500,893.0,900.05,100.7895,53,65.3,100,66.6,69.5,66.5
20160107133000,893.0,888.3,99.4737,53,65.3,100,66.7,69.5,66.5
20160107134500,893.0,888.3,99.4737,53,57.6,0,66.7,69.5,66.5
20160107140000,893.0,888.3,99.4737,53,56.7,100,66.1,69.5,66.5
20160107141500,893.0,888.3,99.4737,53,56.7,100,65.9,69.5,66.5
20160107143000,893.0,888.3,99.4737,53,56.0,100,65.7,69.5,66.5
20160107144500,893.0,888.3,99.4737,53,56.0,100,65.6,69.5,66.5
20160107150000,893.0,888.3,99.4737,53,56.0,100,65.6,69.5,66.5
20160107151500,893.0,897.7,100.5263,53,56.0,100,65.5,69.5,66.5
20160107153000,893.0,897.7,100.5263,53,56.0,100,65.4,69.5,66.5
20160107154500,893.0,885.95,99.2105,53,56.0,100,65.5,69.5,66.5
20160107160000,893.0,885.95,99.2105,53,57.5,100,65.4,69.5,66.5
20160107161500,893.0,885.95,99.2105,53,64.4,100,65.6,69.5,66.5
20160107163000,893.0,900.05,100.7895,53,66.3,100,66.1,69.5,66.5
20160107164500,893.0,900.05,100.7895,53,66.3,100,66.3,69.5,66.5
20160107170000,893.0,874.2,97.8947,53,66.3,100,66.6,69.5,66.5
20160107171500,893.0,893.0,100.0,53,66.3,100,66.8,69.5,66.5
20160107173000,893.0,893.0,100.0,53,57.2,0,66.3,69.5,66.5
20160107174500,893.0,909.45,101.8421,53,57.2,100,66.0,69.5,66.5
20160107180000,893.0,890.65,99.7368,53,57.2,100,65.7,69.5,66.5
20160107181500,893.0,890.65,99.7368,53,56.0,100,65.5,69.5,66.5
20160107183000,893.0,890.65,99.7368,53,56.0,100,65.3,69.5,66.5
20160107184500,893.0,890.65,99.7368,53,56.0,100,65.2,69.5,66.5
20160107190000,893.0,890.65,99.7368,53,56.7,100,65.1,69.5,66.5
20160107191500,893.0,890.65,99.7368,53,61.4,100,65.3,69.5,66.5
20160107193000,893.0,890.65,99.7368,53,64.8,100,65.8,69.5,66.5
20160107194500,893.0,890.65,99.7368,53,64.8,100,66.2,69.5,66.5
20160107200000,893.0,878.9,98.4211,53,64.8,100,66.4,69.5,66.5
20160107201500,893.0,895.35,100.2632,53,64.8,100,66.6,69.5,66.5
20160107203000,893.0,895.35,100.2632,53,64.8,100,66.7,69.5,66.5
20160107204500,893.0,895.35,100.2632,53,57.6,0,66.6,69.5,66.5
20160107210000,893.0,874.2,97.8947,53,57.6,0,66.2,69.5,66.5
20160107211500,893.0,895.35,100.2632,53,57.6,100,66.0,69.5,66.5
20160107213000,893.0,885.95,99.2105,53,57.6,100,65.8,69.5,66.5
20160107214500,893.0,869.5,97.3684,53,56.4,100,65.6,69.5,66.5
20160107220000,893.0,869.5,97.3684,53,56.4,100,65.5,69.5,66.5
20160107221500,893.0,890.65,99.7368,53,56.4,100,65.2,69.5,66.5
20160107223000,893.0,890.65,99.7368,53,56.4,100,65.1,69.5,66.5
20160107224500,893.0,878.9,98.4211,53,59.1,100,65.1,69.5,66.5
20160107230000,893.0,878.9,98.4211,53,64.9,100,65.7,69.5,66.5
20160107231500,893.0,893.0,100.0,53,64.0,100,66.1,69.5,66.5
20160107233000,893.0,883.6,98.9474,53,60.8,100,66.1,69.5,66.5
20160107234500,893.0,883.6,98.9474,53,60.8,100,66.0,69.5,66.5
20160108000000,893.0,883.6,98.9474,53,59.2,100,66.0,69.5,66.5
20160108001500,893.0,883.6,98.9474,53,58.0,100,65.8,69.5,66.5
20160108003000,893.0,874.2,97.8947,53,57.2,100,65.6,69.5,66.5
20160108004500,893.0,885.95,99.2105,53,57.2,100,65.5,69.5,66.5
20160108010000,893.0,876.55,98.1579,53,56.3,100,65.2,69.5,66.5
20160108011500,893.0,893.0,100.0,53,56.3,100,65.1,69.5,66.5
20160108013000,893.0,874.2,97.8947,53,56.3,100,65.0,69.5,66.5
20160108014500,893.0,890.65,99.7368,53,56.3,100,65.0,69.5,66.5
20160108020000,893.0,871.85,97.6316,53,56.3,100,64.8,69.5,66.5
20160108021500,893.0,871.85,97.6316,53,56.3,100,64.8,69.5,66.5
20160108023000,893.0,883.6,98.9474,53,56.3,100,64.7,69.5,66.5
20160108024500,893.0,874.2,97.8947,53,56.3,100,64.7,69.5,66.5
20160108030000,893.0,893.0,100.0,53,56.3,100,64.6,69.5,66.5
20160108031500,893.0,878.9,98.4211,53,56.3,100,64.4,69.5,66.5
20160108033000,893.0,895.35,100.2632,53,56.3,100,64.5,69.5,66.5
20160108034500,893.0,885.95,99.2105,53,56.3,100,64.4,69.5,66.5
20160108040000,893.0,885.95,99.2105,53,55.6,100,64.3,69.5,66.5
20160108041500,893.0,885.95,99.2105,53,55.6,100,64.3,69.5,66.5
20160108043000,893.0,885.95,99.2105,53,55.6,100,64.3,69.5,66.5
20160108044500,893.0,885.95,99.2105,53,55.6,100,64.2,69.5,66.5
20160108050000,893.0,885.95,99.2105,53,55.6,100,64.2,69.5,66.5
20160108051500,893.0,885.95,99.2105,53,55.6,100,64.1,69.5,66.5
20160108053000,893.0,885.95,99.2105,53,55.6,100,64.1,69.5,66.5
20160108054500,893.0,885.95,99.2105,53,55.6,100,64.1,69.5,66.5
20160108060000,893.0,885.95,99.2105,53,55.6,100,64.1,69.5,66.5
20160108061500,893.0,885.95,99.2105,53,60.3,100,64.0,69.5,66.5
20160108063000,893.0,885.95,99.2105,53,84.2,100,64.9,69.5,66.5
20160108064500,893.0,885.95,99.2105,53,84.2,100,65.7,69.5,66.5
20160108070000,893.0,885.95,99.2105,53,87.4,100,66.4,69.5,66.5
20160108071500,893.0,885.95,99.2105,53,58.8,0,67.1,69.5,66.5
20160108073000,893.0,885.95,99.2105,53,58.8,0,66.6,69.5,66.5
20160108074500,893.0,885.95,99.2105,53,57.2,0,66.3,69.5,66.5
20160108080000,893.0,885.95,99.2105,53,57.2,100,66.1,69.5,66.5
20160108081500,893.0,885.95,99.2105,53,57.2,100,65.8,69.5,66.5
20160108083000,893.0,885.95,99.2105,53,56.4,100,65.7,69.5,66.5
20160108084500,893.0,864.8,96.8421,53,56.4,100,65.6,69.5,66.5
20160108090000,893.0,874.2,97.8947,53,56.4,100,65.5,69.5,66.5
20160108091500,893.0,874.2,97.8947,54,57.1,100,65.3,69.5,66.5
20160108093000,893.0,885.95,99.2105,54,57.1,100,65.3,69.5,66.5
20160108094500,893.0,897.7,100.5263,54,59.9,100,65.2,69.5,66.5
20160108100000,893.0,885.95,99.2105,54,67.3,100,65.7,69.5,66.5
20160108101500,893.0,897.7,100.5263,54,69.2,100,66.2,69.5,66.5
20160108103000,893.0,897.7,100.5263,54,69.2,100,66.4,69.5,66.5
20160108104500,893.0,885.95,99.2105,54,67.7,100,66.6,69.5,66.5
20160108110000,893.0,902.4,101.0526,54,58.8,0,66.6,69.5,66.5
20160108111500,893.0,902.4,101.0526,54,57.9,100,66.2,69.5,66.5
20160108113000,893.0,902.4,101.0526,54,57.9,100,65.9,69.5,66.5
20160108114500,893.0,890.65,99.7368,54,57.2,100,65.7,69.5,66.5
20160108120000,893.0,904.75,101.3158,54,56.4,100,65.5,69.5,66.5
20160108121500,893.0,904.75,101.3158,54,56.4,100,65.2,69.5,66.5
20160108123000,893.0,904.75,101.3158,54,56.4,100,65.2,69.5,66.5
20160108124500,893.0,904.75,101.3158,54,57.1,100,65.1,69.5,66.5
20160108130000,893.0,904.75,101.3158,54,61.5,100,65.3,69.5,66.5
20160108131500,893.0,883.6,98.9474,54,67.2,100,65.9,69.5,66.5
20160108133000,893.0,900.05,100.7895,54,68.1,100,66.2,69.5,66.5
20160108134500,893.0,900.05,100.7895,54,68.1,100,66.4,69.5,66.5
20160108140000,893.0,900.05,100.7895,54,69.1,100,66.6,69.5,66.5
20160108141500,893.0,890.65,99.7368,54,58.8,0,66.7,69.5,66.5
20160108143000,893.0,890.65,99.7368,54,57.6,100,66.2,69.5,66.5
20160108144500,893.0,890.65,99.7368,54,57.6,100,66.0,69.5,66.5
20160108150000,893.0,890.65,99.7368,54,57.6,100,65.8,69.5,66.5
20160108151500,893.0,876.55,98.1579,54,56.0,100,65.5,69.5,66.5
20160108153000,893.0,897.7,100.5263,54,56.0,100,65.4,69.5,66.5
20160108154500,893.0,897.7,100.5263,54,56.0,100,65.2,69.5,66.5
20160108160000,893.0,897.7,100.5263,54,56.0,100,65.1,69.5,66.5
20160108161500,893.0,897.7,100.5263,54,59.9,100,65.1,69.5,66.5
20160108163000,893.0,897.7,100.5263,54,64.8,100,65.8,69.5,66.5
20160108164500,893.0,883.6,98.9474,54,66.2,100,66.0,69.5,66.5
20160108170000,893.0,897.7,100.5263,54,67.1,100,66.2,69.5,66.5
20160108171500,893.0,888.3,99.4737,54,65.8,100,66.4,69.5,66.5
20160108173000,893.0,888.3,99.4737,54,64.8,100,66.5,69.5,66.5
20160108174500,893.0,888.3,99.4737,54,67.1,100,66.6,69.5,66.5
20160108180000,893.0,888.3,99.4737,54,67.1,100,66.7,69.5,66.5
20160108181500,893.0,888.3,99.4737,54,58.0,0,66.5,69.5,66.5
20160108183000,893.0,909.45,101.8421,54,58.0,100,66.0,69.5,66.5
20160108184500,893.0,890.65,99.7368,54,58.0,100,65.8,69.5,66.5
20160108190000,893.0,890.65,99.7368,54,56.8,100,65.6,69.5,66.5
20160108191500,893.0,890.65,99.7368,54,56.0,100,65.3,69.5,66.5
20160108193000,893.0,890.65,99.7368,54,56.0,100,65.3,69.5,66.5
20160108194500,893.0,890.65,99.7368,54,56.0,100,65.1,69.5,66.5
20160108200000,893.0,902.4,101.0526,54,59.1,100,65.2,69.5,66.5
20160108201500,893.0,902.4,101.0526,54,65.3,100,65.7,69.5,66.5
20160108203000,893.0,902.4,101.0526,54,65.3,100,66.1,69.5,66.5
20160108204500,893.0,890.65,99.7368,54,66.1,100,66.2,69.5,66.5
20160108210000,893.0,890.65,99.7368,54,66.1,100,66.4,69.5,66.5
20160108211500,893.0,890.65,99.7368,54,66.1,100,66.5,69.5,66.5
20160108213000,893.0,890.65,99.7368,54,66.1,100,66.6,69.5,66.5
20160108214500,893.0,890.65,99.7368,54,62.6,0,66.8,69.5,66.5
20160108220000,893.0,876.55,98.1579,54,57.9,100,66.2,69.5,66.5
20160108221500,893.0,902.4,101.0526,54,57.9,100,66.0,69.5,66.5
20160108223000,893.0,902.4,101.0526,54,57.9,100,65.8,69.5,66.5
