PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160108224500,893.0,902.4,101.0526,54,57.2,100,65.7,69.5,66.5
20160108230000,893.0,902.4,101.0526,54,57.2,100,65.5,69.5,66.5
20160108231500,893.0,902.4,101.0526,54,57.2,100,65.5,69.5,66.5
20160108233000,893.0,869.5,97.3684,54,57.2,100,65.4,69.5,66.5
20160108234500,893.0,897.7,100.5263,54,57.2,100,65.3,69.5,66.5
20160109000000,893.0,885.95,99.2105,54,60.3,100,65.4,69.5,66.5
20160109001500,893.0,897.7,100.5263,54,65.8,100,65.8,69.5,66.5
20160109003000,893.0,897.7,100.5263,54,67.4,100,66.3,69.5,66.5
20160109004500,893.0,897.7,100.5263,54,66.1,100,66.5,69.5,66.5
20160109010000,893.0,888.3,99.4737,54,66.1,100,66.7,69.5,66.5
20160109011500,893.0,876.55,98.1579,55,66.1,100,66.8,69.5,66.5
20160109013000,893.0,876.55,98.1579,55,57.5,100,65.9,69.5,66.5
20160109014500,893.0,897.7,100.5263,55,57.5,100,65.7,69.5,66.5
20160109020000,893.0,876.55,98.1579,55,56.8,100,65.5,69.5,66.5
20160109021500,893.0,897.7,100.5263,55,56.8,100,65.3,69.5,66.5
20160109023000,893.0,897.7,100.5263,55,56.8,100,65.1,69.5,66.5
20160109024500,893.0,897.7,100.5263,55,57.9,100,64.8,69.5,66.5
20160109030000,893.0,916.5,102.6316,55,66.2,100,65.5,69.5,66.5
20160109031500,893.0,916.5,102.6316,55,69.5,100,65.9,69.5,66.5
20160109033000,893.0,897.7,100.5263,55,68.6,100,66.3,69.5,66.5
20160109034500,893.0,897.7,100.5263,55,67.7,100,66.5,69.5,66.5
20160109040000,893.0,916.5,102.6316,55,69.2,100,66.7,69.5,66.5
20160109041500,893.0,897.7,100.5263,55,71.7,100,66.7,69.5,66.5
20160109043000,893.0,916.5,102.6316,55,57.8,100,65.7,69.5,66.5
20160109044500,893.0,897.7,100.5263,55,56.4,100,65.1,69.5,66.5
20160109050000,893.0,897.7,100.5263,55,56.4,100,64.7,69.5,66.5
20160109051500,893.0,916.5,102.6316,55,57.9,100,64.4,69.5,66.5
20160109053000,893.0,897.7,100.5263,55,67.8,100,65.4,69.5,66.5
20160109054500,893.0,897.7,100.5263,55,73.7,100,65.8,69.5,66.5
20160109060000,893.0,897.7,100.5263,55,74.8,100,66.2,69.5,66.5
20160109061500,893.0,897.7,100.5263,55,73.9,100,66.5,69.5,66.5
20160109063000,893.0,897.7,100.5263,55,73.9,100,66.7,69.5,66.5
20160109064500,893.0,876.55,98.1579,55,57.6,100,65.8,69.5,66.5
20160109070000,893.0,897.7,100.5263,55,56.4,100,65.0,69.5,66.5
20160109071500,893.0,897.7,100.5263,55,56.4,100,64.7,69.5,66.5
20160109073000,893.0,897.7,100.5263,55,59.1,100,64.5,69.5,66.5
20160109074500,893.0,916.5,102.6316,55,74.9,100,65.4,69.5,66.5
20160109080000,893.0,916.5,102.6316,55,70.1,100,66.1,69.5,66.5
20160109081500,893.0,897.7,100.5263,55,68.2,100,66.2,69.5,66.5
20160109083000,893.0,897.7,100.5263,55,68.2,100,66.2,69.5,66.5
20160109084500,893.0,897.7,100.5263,55,69.5,100,66.2,69.5,66.5
20160109090000,893.0,897.7,100.5263,55,70.5,100,66.2,69.5,66.5
20160109091500,893.0,897.7,100.5263,55,68.7,100,66.3,69.5,66.5
20160109093000,893.0,897.7,100.5263,55,68.7,100,66.4,69.5,66.5
20160109094500,893.0,897.7,100.5263,55,70.6,100,66.5,69.5,66.5
20160109100000,893.0,916.5,102.6316,55,67.7,100,66.4,69.5,66.5
20160109101500,893.0,897.7,100.5263,55,71.0,100,66.4,69.5,66.5
20160109103000,893.0,897.7,100.5263,55,67.3,100,66.5,69.5,66.5
20160109104500,893.0,897.7,100.5263,55,68.6,100,66.5,69.5,66.5
20160109110000,893.0,876.55,98.1579,55,71.0,100,66.6,69.5,66.5
20160109111500,893.0,876.55,98.1579,55,67.7,100,66.6,69.5,66.5
20160109113000,893.0,876.55,98.1579,55,70.5,100,66.6,69.5,66.5
20160109114500,893.0,876.55,98.1579,55,68.2,100,66.6,69.5,66.5
20160109120000,893.0,897.7,100.5263,55,68.2,100,66.5,69.5,66.5
20160109121500,893.0,897.7,100.5263,55,70.2,100,66.6,69.5,66.5
20160109123000,893.0,876.55,98.1579,55,67.2,100,66.5,69.5,66.5
20160109124500,893.0,876.55,98.1579,55,67.2,100,66.5,69.5,66.5
20160109130000,893.0,897.7,100.5263,55,70.6,100,66.5,69.5,66.5
20160109131500,893.0,897.7,100.5263,55,68.7,100,66.6,69.5,66.5
20160109133000,893.0,897.7,100.5263,55,71.0,100,66.4,69.5,66.5
20160109134500,893.0,897.7,100.5263,55,71.0,100,66.4,69.5,66.5
20160109140000,893.0,897.7,100.5263,55,66.8,100,66.4,69.5,66.5
20160109141500,893.0,897.7,100.5263,55,64.0,100,66.3,69.5,66.5
20160109143000,893.0,897.7,100.5263,55,71.0,100,66.3,69.5,66.5
20160109144500,893.0,897.7,100.5263,55,69.9,100,66.3,69.5,66.5
20160109150000,893.0,916.5,102.6316,55,66.8,100,66.3,69.5,66.5
20160109151500,893.0,897.7,100.5263,55,70.5,100,66.3,69.5,66.5
20160109153000,893.0,897.7,100.5263,55,67.3,100,66.3,69.5,66.5
20160109154500,893.0,897.7,100.5263,55,69.9,100,66.3,69.5,66.5
20160109160000,893.0,897.7,100.5263,55,68.2,100,66.4,69.5,66.5
20160109161500,893.0,897.7,100.5263,55,69.1,100,66.4,69.5,66.5
20160109163000,893.0,897.7,100.5263,55,69.1,100,66.4,69.5,66.5
20160109164500,893.0,897.7,100.5263,55,67.7,100,66.4,69.5,66.5
20160109170000,893.0,897.7,100.5263,55,69.7,100,66.4,69.5,66.5
20160109171500,893.0,897.7,100.5263,55,67.3,100,66.4,69.5,66.5
20160109173000,893.0,897.7,100.5263,55,69.1,100,66.4,69.5,66.5
20160109174500,893.0,897.7,100.5263,55,70.6,100,66.4,69.5,66.5
20160109180000,893.0,897.7,100.5263,55,67.3,100,66.4,69.5,66.5
20160109181500,893.0,897.7,100.5263,55,70.5,100,66.4,69.5,66.5
20160109183000,893.0,897.7,100.5263,55,68.3,100,66.4,69.5,66.5
20160109184500,893.0,916.5,102.6316,55,68.3,100,66.5,69.5,66.5
20160109190000,893.0,916.5,102.6316,55,66.9,100,66.4,69.5,66.5
20160109191500,893.0,897.7,100.5263,55,66.9,100,66.4,69.5,66.5
20160109193000,893.0,916.5,102.6316,55,68.8,100,66.5,69.5,66.5
20160109194500,893.0,916.5,102.6316,55,70.6,100,66.5,69.5,66.5
20160109200000,893.0,876.55,98.1579,55,68.5,100,66.7,69.5,66.5
20160109201500,893.0,897.7,100.5263,55,69.2,100,66.6,69.5,66.5
20160109203000,893.0,897.7,100.5263,55,71.6,100,66.6,69.5,66.5
20160109204500,893.0,916.5,102.6316,55,71.6,100,66.6,69.5,66.5
20160109210000,893.0,897.7,100.5263,55,71.6,100,66.6,69.5,66.5
20160109211500,893.0,916.5,102.6316,55,69.7,100,66.6,69.5,66.5
20160109213000,893.0,897.7,100.5263,55,66.8,100,66.6,69.5,66.5
20160109214500,893.0,897.7,100.5263,55,71.5,100,66.6,69.5,66.5
20160109220000,893.0,876.55,98.1579,55,67.7,100,66.7,69.5,66.5
20160109221500,893.0,916.5,102.6316,55,71.5,100,66.6,69.5,66.5
20160109223000,893.0,897.7,100.5263,55,70.3,100,66.6,69.5,66.5
20160109224500,893.0,916.5,102.6316,55,72.0,100,66.7,69.5,66.5
20160109230000,893.0,916.5,102.6316,55,68.1,100,66.7,69.5,66.5
20160109231500,893.0,897.7,100.5263,55,57.8,100,66.1,69.5,66.5
20160109233000,893.0,897.7,100.5263,55,57.8,100,65.2,69.5,66.5
20160109234500,893.0,897.7,100.5263,55,57.1,100,64.8,69.5,66.5
20160110000000,893.0,916.5,102.6316,55,57.1,100,64.5,69.5,66.5
20160110001500,893.0,916.5,102.6316,55,70.3,100,65.0,69.5,66.5
20160110003000,893.0,916.5,102.6316,55,72.2,100,65.8,69.5,66.5
20160110004500,893.0,897.7,100.5263,55,73.9,100,66.1,69.5,66.5
20160110010000,893.0,897.7,100.5263,55,73.9,100,66.3,69.5,66.5
20160110011500,893.0,916.5,102.6316,55,70.6,100,66.6,69.5,66.5
20160110013000,893.0,897.7,100.5263,55,74.4,100,66.7,69.5,66.5
20160110014500,893.0,897.7,100.5263,55,58.4,100,66.0,69.5,66.5
20160110020000,893.0,916.5,102.6316,55,56.4,100,65.1,69.5,66.5
20160110021500,893.0,897.7,100.5263,55,56.4,100,64.5,69.5,66.5
20160110023000,893.0,916.5,102.6316,55,61.5,100,64.3,69.5,66.5
20160110024500,893.0,916.5,102.6316,55,72.5,100,65.4,69.5,66.5
20160110030000,893.0,916.5,102.6316,55,71.1,100,65.9,69.5,66.5
20160110031500,893.0,897.7,100.5263,55,70.1,100,66.2,69.5,66.5
20160110033000,893.0,916.5,102.6316,55,70.1,100,66.4,69.5,66.5
20160110034500,893.0,876.55,98.1579,55,70.1,100,66.6,69.5,66.5
20160110040000,893.0,916.5,102.6316,55,70.1,100,66.7,69.5,66.5
20160110041500,893.0,897.7,100.5263,55,58.0,0,66.2,69.5,66.5
20160110043000,893.0,897.7,100.5263,55,56.8,100,65.1,69.5,66.5
20160110044500,893.0,897.7,100.5263,55,56.0,100,64.6,69.5,66.5
20160110050000,893.0,897.7,100.5263,55,59.0,100,64.2,69.5,66.5
20160110051500,893.0,897.7,100.5263,55,71.0,100,65.3,69.5,66.5
20160110053000,893.0,897.7,100.5263,55,73.7,100,65.8,69.5,66.5
20160110054500,893.0,897.7,100.5263,55,75.3,100,66.2,69.5,66.5
20160110060000,893.0,897.7,100.5263,55,74.3,100,66.5,69.5,66.5
20160110061500,893.0,916.5,102.6316,55,71.5,100,66.7,69.5,66.5
20160110063000,893.0,916.5,102.6316,55,57.2,100,65.4,69.5,66.5
20160110064500,893.0,916.5,102.6316,55,56.4,100,65.0,69.5,66.5
20160110070000,893.0,897.7,100.5263,55,56.4,100,64.3,69.5,66.5
20160110071500,893.0,916.5,102.6316,55,69.6,100,64.7,69.5,66.5
20160110073000,893.0,916.5,102.6316,55,70.6,100,65.6,69.5,66.5
20160110074500,893.0,897.7,100.5263,55,73.4,100,66.1,69.5,66.5
20160110080000,893.0,916.5,102.6316,55,72.4,100,66.5,69.5,66.5
20160110081500,893.0,876.55,98.1579,55,70.1,100,66.8,69.5,66.5
20160110083000,893.0,897.7,100.5263,55,58.0,100,65.3,69.5,66.5
20160110084500,893.0,897.7,100.5263,55,56.0,100,64.6,69.5,66.5
20160110090000,893.0,916.5,102.6316,55,57.5,100,64.2,69.5,66.5
20160110091500,893.0,897.7,100.5263,55,75.3,100,65.0,69.5,66.5
20160110093000,893.0,916.5,102.6316,55,77.2,100,65.7,69.5,66.5
20160110094500,893.0,897.7,100.5263,55,72.0,100,66.1,69.5,66.5
20160110100000,893.0,916.5,102.6316,55,72.0,100,66.4,69.5,66.5
20160110101500,893.0,916.5,102.6316,55,72.0,100,66.7,69.5,66.5
20160110103000,893.0,916.5,102.6316,55,57.6,100,65.7,69.5,66.5
20160110104500,893.0,897.7,100.5263,55,56.0,100,64.9,69.5,66.5
20160110110000,893.0,897.7,100.5263,55,56.6,100,64.4,69.5,66.5
20160110111500,893.0,897.7,100.5263,55,71.0,100,64.5,69.5,66.5
20160110113000,893.0,897.7,100.5263,55,76.5,100,65.6,69.5,66.5
20160110114500,893.0,897.7,100.5263,55,76.5,100,66.1,69.5,66.5
20160110120000,893.0,897.7,100.5263,55,76.5,100,66.4,69.5,66.5
20160110121500,893.0,916.5,102.6316,55,76.5,100,66.6,69.5,66.5
20160110123000,893.0,876.55,98.1579,55,74.4,100,66.7,69.5,66.5
20160110124500,893.0,897.7,100.5263,55,58.4,100,66.1,69.5,66.5
20160110130000,893.0,897.7,100.5263,55,57.6,100,65.3,69.5,66.5
20160110131500,893.0,916.5,102.6316,55,56.7,100,64.8,69.5,66.5
20160110133000,893.0,897.7,100.5263,55,56.7,100,64.4,69.5,66.5
20160110134500,893.0,897.7,100.5263,55,72.4,100,65.1,69.5,66.5
20160110140000,893.0,897.7,100.5263,55,76.8,100,65.8,69.5,66.5
20160110141500,893.0,897.7,100.5263,55,76.8,100,66.2,69.5,66.5
20160110143000,893.0,897.7,100.5263,55,71.6,100,66.5,69.5,66.5
20160110144500,893.0,897.7,100.5263,55,76.6,100,66.8,69.5,66.5
20160110150000,893.0,897.7,100.5263,55,58.3,100,65.6,69.5,66.5
20160110151500,893.0,897.7,100.5263,55,56.8,100,65.0,69.5,66.5
20160110153000,893.0,897.7,100.5263,55,56.8,100,64.6,69.5,66.5
20160110154500,893.0,916.5,102.6316,55,62.8,100,64.5,69.5,66.5
20160110160000,893.0,897.7,100.5263,55,76.3,100,65.4,69.5,66.5
20160110161500,893.0,897.7,100.5263,55,71.6,100,66.0,69.5,66.5
20160110163000,893.0,897.7,100.5263,55,76.4,100,66.4,69.5,66.5
20160110164500,893.0,897.7,100.5263,55,72.0,100,66.7,69.5,66.5
20160110170000,893.0,897.7,100.5263,55,58.8,0,66.3,69.5,66.5
20160110171500,893.0,897.7,100.5263,55,57.8,100,65.2,69.5,66.5
20160110173000,893.0,897.7,100.5263,55,56.5,100,64.7,69.5,66.5
20160110174500,893.0,897.7,100.5263,55,57.5,100,64.4,69.5,66.5
20160110180000,893.0,897.7,100.5263,55,71.5,100,65.0,69.5,66.5
20160110181500,893.0,897.7,100.5263,55,76.8,100,65.7,69.5,66.5
20160110183000,893.0,897.7,100.5263,55,76.8,100,66.2,69.5,66.5
20160110184500,893.0,897.7,100.5263,55,71.9,100,66.6,69.5,66.5
20160110190000,893.0,897.7,100.5263,55,59.2,0,66.4,69.5,66.5
20160110191500,893.0,897.7,100.5263,55,58.0,100,65.3,69.5,66.5
20160110193000,893.0,897.7,100.5263,55,57.1,100,64.8,69.5,66.5
20160110194500,893.0,916.5,102.6316,55,57.1,100,64.6,69.5,66.5
20160110200000,893.0,897.7,100.5263,55,72.0,100,64.8,69.5,66.5
20160110201500,893.0,897.7,100.5263,55,73.9,100,65.6,69.5,66.5
20160110203000,893.0,876.55,98.1579,55,73.9,100,66.0,69.5,66.5
20160110204500,893.0,916.5,102.6316,55,72.4,100,66.2,69.5,66.5
20160110210000,893.0,897.7,100.5263,55,71.5,100,66.4,69.5,66.5
20160110211500,893.0,916.5,102.6316,55,72.9,100,66.5,69.5,66.5
20160110213000,893.0,897.7,100.5263,55,73.8,100,66.7,69.5,66.5
20160110214500,893.0,897.7,100.5263,55,58.0,100,65.9,69.5,66.5
20160110220000,893.0,897.7,100.5263,55,56.4,100,65.0,69.5,66.5
20160110221500,893.0,916.5,102.6316,55,56.4,100,64.6,69.5,66.5
20160110223000,893.0,897.7,100.5263,55,60.3,100,64.3,69.5,66.5
20160110224500,893.0,916.5,102.6316,55,75.3,100,65.4,69.5,66.5
20160110230000,893.0,916.5,102.6316,55,75.3,100,66.0,69.5,66.5
20160110231500,893.0,916.5,102.6316,55,72.9,100,66.2,69.5,66.5
20160110233000,893.0,916.5,102.6316,55,70.9,100,66.5,69.5,66.5
20160110234500,893.0,876.55,98.1579,55,75.4,100,66.7,69.5,66.5
20160111000000,893.0,916.5,102.6316,55,62.8,0,66.7,69.5,66.5
20160111001500,893.0,937.65,105.0,55,56.8,100,65.1,69.5,66.5
20160111003000,893.0,937.65,105.0,55,55.6,100,64.4,69.5,66.5
20160111004500,893.0,916.5,102.6316,55,60.3,100,64.1,69.5,66.5
20160111010000,893.0,916.5,102.6316,55,75.3,100,65.3,69.5,66.5
20160111011500,893.0,916.5,102.6316,55,76.3,100,65.9,69.5,66.5
20160111013000,893.0,916.5,102.6316,55,75.3,100,66.2,69.5,66.5
20160111014500,893.0,916.5,102.6316,55,74.4,100,66.5,69.5,66.5
20160111020000,893.0,916.5,102.6316,55,71.1,100,66.7,69.5,66.5
20160111021500,893.0,916.5,102.6316,55,56.4,100,65.2,69.5,66.5
20160111023000,893.0,916.5,102.6316,55,55.6,100,64.5,69.5,66.5
20160111024500,893.0,937.65,105.0,55,58.7,100,64.1,69.5,66.5
20160111030000,893.0,916.5,102.6316,55,76.3,100,65.3,69.5,66.5
20160111031500,893.0,916.5,102.6316,55,76.3,100,65.8,69.5,66.5
20160111033000,893.0,916.5,102.6316,55,75.4,100,66.1,69.5,66.5
20160111034500,893.0,916.5,102.6316,55,75.4,100,66.4,69.5,66.5
20160111040000,893.0,916.5,102.6316,55,75.4,100,66.6,69.5,66.5
20160111041500,893.0,916.5,102.6316,55,58.4,100,66.1,69.5,66.5
20160111043000,893.0,937.65,105.0,55,56.0,100,65.0,69.5,66.5
20160111044500,893.0,916.5,102.6316,55,55.1,100,64.4,69.5,66.5
20160111050000,893.0,916.5,102.6316,55,61.9,100,64.2,69.5,66.5
20160111051500,893.0,916.5,102.6316,55,76.3,100,65.4,69.5,66.5
20160111053000,893.0,916.5,102.6316,55,78.3,100,66.0,69.5,66.5
20160111054500,893.0,916.5,102.6316,55,77.3,100,66.3,69.5,66.5
20160111060000,893.0,916.5,102.6316,55,75.8,100,66.6,69.5,66.5
20160111061500,893.0,937.65,105.0,55,59.6,0,66.4,69.5,66.5
20160111063000,893.0,916.5,102.6316,55,55.2,100,65.1,69.5,66.5
20160111064500,893.0,916.5,102.6316,55,55.2,100,64.4,69.5,66.5
20160111070000,893.0,916.5,102.6316,55,59.0,100,64.1,69.5,66.5
20160111071500,893.0,916.5,102.6316,55,77.7,100,65.3,69.5,66.5
20160111073000,893.0,897.7,100.5263,55,76.3,100,65.8,69.5,66.5
20160111074500,893.0,897.7,100.5263,55,78.3,100,66.2,69.5,66.5
20160111080000,893.0,897.7,100.5263,55,78.3,100,66.4,69.5,66.5
20160111081500,893.0,897.7,100.5263,55,77.2,100,66.7,69.5,66.5
20160111083000,893.0,916.5,102.6316,55,57.5,100,66.1,69.5,66.5
20160111084500,893.0,916.5,102.6316,55,56.4,100,65.2,69.5,66.5
20160111090000,893.0,916.5,102.6316,55,56.4,100,64.8,69.5,66.5
20160111091500,893.0,916.5,102.6316,55,56.4,100,64.4,69.5,66.5
20160111093000,893.0,916.5,102.6316,55,74.8,100,64.9,69.5,66.5
20160111094500,893.0,916.5,102.6316,55,78.9,100,65.7,69.5,66.5
20160111100000,893.0,897.7,100.5263,55,78.9,100,66.1,69.5,66.5
20160111101500,893.0,916.5,102.6316,55,78.9,100,66.5,69.5,66.5
20160111103000,893.0,897.7,100.5263,55,79.7,100,66.8,69.5,66.5
20160111104500,893.0,916.5,102.6316,55,58.0,100,65.9,69.5,66.5
20160111110000,893.0,916.5,102.6316,55,57.2,100,65.4,69.5,66.5
20160111111500,893.0,916.5,102.6316,55,57.2,100,65.0,69.5,66.5
20160111113000,893.0,916.5,102.6316,55,57.2,100,64.3,69.5,66.5
20160111114500,893.0,916.5,102.6316,55,67.7,100,64.8,69.5,66.5
20160111120000,893.0,916.5,102.6316,55,80.1,100,65.6,69.5,66.5
20160111121500,893.0,916.5,102.6316,55,79.1,100,66.1,69.5,66.5
20160111123000,893.0,897.7,100.5263,55,80.4,100,66.6,69.5,66.5
20160111124500,893.0,916.5,102.6316,55,59.6,0,66.7,69.5,66.5
20160111130000,893.0,897.7,100.5263,55,58.0,100,65.7,69.5,66.5
20160111131500,893.0,897.7,100.5263,55,57.2,100,65.3,69.5,66.5
20160111133000,893.0,916.5,102.6316,55,57.2,100,65.0,69.5,66.5
20160111134500,893.0,897.7,100.5263,55,57.2,100,64.7,69.5,66.5
20160111140000,893.0,897.7,100.5263,55,72.9,100,64.8,69.5,66.5
20160111141500,893.0,916.5,102.6316,55,72.9,100,65.7,69.5,66.5
20160111143000,893.0,897.7,100.5263,55,72.1,100,66.1,69.5,66.5
20160111144500,893.0,916.5,102.6316,55,72.1,100,66.3,69.5,66.5
20160111150000,893.0,897.7,100.5263,55,72.1,100,66.6,69.5,66.5
20160111151500,893.0,916.5,102.6316,55,58.4,0,66.3,69.5,66.5
20160111153000,893.0,916.5,102.6316,55,57.2,100,65.5,69.5,66.5
20160111154500,893.0,897.7,100.5263,55,56.4,100,65.1,69.5,66.5
20160111160000,893.0,897.7,100.5263,55,56.4,100,64.7,69.5,66.5
20160111161500,893.0,897.7,100.5263,55,60.3,100,64.6,69.5,66.5
20160111163000,893.0,916.5,102.6316,55,72.6,100,65.5,69.5,66.5
20160111164500,893.0,916.5,102.6316,55,73.4,100,66.1,69.5,66.5
20160111170000,893.0,876.55,98.1579,55,67.7,100,66.2,69.5,66.5
20160111171500,893.0,876.55,98.1579,55,77.2,100,66.5,69.5,66.5
20160111173000,893.0,876.55,98.1579,55,60.8,0,66.6,69.5,66.5
20160111174500,893.0,876.55,98.1579,55,57.6,100,65.5,69.5,66.5
20160111180000,893.0,897.7,100.5263,55,56.4,100,65.0,69.5,66.5
20160111181500,893.0,897.7,100.5263,55,56.4,100,64.4,69.5,66.5
20160111183000,893.0,916.5,102.6316,55,60.3,100,64.3,69.5,66.5
20160111184500,893.0,857.75,96.0526,55,75.3,100,65.3,69.5,66.5
20160111190000,893.0,897.7,100.5263,55,81.5,100,66.1,69.5,66.5
20160111191500,893.0,897.7,100.5263,55,81.5,100,66.7,69.5,66.5
20160111193000,893.0,876.55,98.1579,55,58.8,100,65.8,69.5,66.5
20160111194500,893.0,876.55,98.1579,55,56.8,100,65.3,69.5,66.5
20160111200000,893.0,897.7,100.5263,55,56.8,100,64.9,69.5,66.5
20160111201500,893.0,897.7,100.5263,55,57.5,100,64.5,69.5,66.5
20160111203000,893.0,876.55,98.1579,55,71.0,100,65.0,69.5,66.5
20160111204500,893.0,897.7,100.5263,55,73.4,100,65.8,69.5,66.5
20160111210000,893.0,897.7,100.5263,55,74.4,100,66.1,69.5,66.5
20160111211500,893.0,876.55,98.1579,55,74.4,100,66.4,69.5,66.5
20160111213000,893.0,897.7,100.5263,55,72.2,100,66.6,69.5,66.5
20160111214500,893.0,897.7,100.5263,55,72.2,100,66.8,69.5,66.5
20160111220000,893.0,897.7,100.5263,55,58.3,100,65.6,69.5,66.5
20160111221500,893.0,897.7,100.5263,55,56.8,100,65.0,69.5,66.5
20160111223000,893.0,897.7,100.5263,55,56.8,100,64.6,69.5,66.5
20160111224500,893.0,897.7,100.5263,55,63.8,100,64.4,69.5,66.5
20160111230000,893.0,897.7,100.5263,55,75.3,100,65.5,69.5,66.5
20160111231500,893.0,897.7,100.5263,55,70.5,100,65.9,69.5,66.5
20160111233000,893.0,897.7,100.5263,55,70.5,100,66.2,69.5,66.5
20160111234500,893.0,897.7,100.5263,55,72.4,100,66.4,69.5,66.5
20160112000000,893.0,897.7,100.5263,55,74.2,100,66.6,69.5,66.5
20160112001500,893.0,897.7,100.5263,55,66.4,0,66.8,69.5,66.5
20160112003000,893.0,897.7,100.5263,55,57.5,100,65.3,69.5,66.5
20160112004500,893.0,897.7,100.5263,55,56.7,100,64.9,69.5,66.5
20160112010000,893.0,876.55,98.1579,55,56.7,100,64.6,69.5,66.5
20160112011500,893.0,897.7,100.5263,55,69.0,100,64.5,69.5,66.5
20160112013000,893.0,897.7,100.5263,55,75.3,100,65.6,69.5,66.5
20160112014500,893.0,897.7,100.5263,55,77.2,100,66.1,69.5,66.5
20160112020000,893.0,897.7,100.5263,55,73.0,100,66.3,69.5,66.5
20160112021500,893.0,876.55,98.1579,55,73.9,100,66.4,69.5,66.5
20160112023000,893.0,897.7,100.5263,55,73.9,100,66.5,69.5,66.5
20160112024500,893.0,897.7,100.5263,55,73.9,100,66.6,69.5,66.5
20160112030000,893.0,897.7,100.5263,55,73.0,100,66.6,69.5,66.5
20160112031500,893.0,876.55,98.1579,55,73.9,100,66.7,69.5,66.5
20160112033000,893.0,876.55,98.1579,55,57.6,100,65.5,69.5,66.5
20160112034500,893.0,897.7,100.5263,55,56.0,100,65.0,69.5,66.5
20160112040000,893.0,897.7,100.5263,55,56.0,100,64.6,69.5,66.5
20160112041500,893.0,897.7,100.5263,55,70.5,100,64.4,69.5,66.5
20160112043000,893.0,876.55,98.1579,55,74.8,100,65.5,69.5,66.5
20160112044500,893.0,897.7,100.5263,55,76.3,100,65.9,69.5,66.5
20160112050000,893.0,897.7,100.5263,55,76.3,100,66.2,69.5,66.5
20160112051500,893.0,897.7,100.5263,55,77.2,100,66.5,69.5,66.5
20160112053000,893.0,876.55,98.1579,55,58.4,0,66.3,69.5,66.5
20160112054500,893.0,897.7,100.5263,55,55.9,100,65.0,69.5,66.5
20160112060000,893.0,916.5,102.6316,55,55.9,100,64.6,69.5,66.5
20160112061500,893.0,897.7,100.5263,55,59.9,100,64.2,69.5,66.5
20160112063000,893.0,897.7,100.5263,55,76.3,100,65.3,69.5,66.5
20160112064500,893.0,897.7,100.5263,55,75.3,100,65.8,69.5,66.5
20160112070000,893.0,897.7,100.5263,55,74.5,100,66.2,69.5,66.5
20160112071500,893.0,876.55,98.1579,55,79.6,100,66.6,69.5,66.5
20160112073000,893.0,876.55,98.1579,55,57.6,100,66.2,69.5,66.5
20160112074500,893.0,897.7,100.5263,55,56.0,100,65.1,69.5,66.5
20160112080000,893.0,897.7,100.5263,55,56.0,100,64.7,69.5,66.5
20160112081500,893.0,897.7,100.5263,55,57.5,100,64.4,69.5,66.5
20160112083000,893.0,897.7,100.5263,55,77.6,100,64.9,69.5,66.5
20160112084500,893.0,876.55,98.1579,55,79.6,100,65.7,69.5,66.5
20160112090000,893.0,897.7,100.5263,55,80.6,100,66.1,69.5,66.5
20160112091500,893.0,876.55,98.1579,55,74.8,100,66.5,69.5,66.5
20160112093000,893.0,897.7,100.5263,55,74.8,100,66.8,69.5,66.5
20160112094500,893.0,897.7,100.5263,55,57.9,100,65.8,69.5,66.5
20160112100000,893.0,897.7,100.5263,55,57.9,100,65.3,69.5,66.5
20160112101500,893.0,897.7,100.5263,55,56.8,100,64.9,69.5,66.5
20160112103000,893.0,876.55,98.1579,55,56.8,100,64.7,69.5,66.5
20160112104500,893.0,897.7,100.5263,55,71.3,100,64.6,69.5,66.5
20160112110000,893.0,876.55,98.1579,55,80.7,100,65.6,69.5,66.5
20160112111500,893.0,876.55,98.1579,55,79.6,100,66.1,69.5,66.5
20160112113000,893.0,916.5,102.6316,55,78.2,100,66.6,69.5,66.5
20160112114500,893.0,916.5,102.6316,55,59.6,0,66.6,69.5,66.5
20160112120000,893.0,916.5,102.6316,55,57.9,100,65.3,69.5,66.5
20160112121500,893.0,937.65,105.0,55,57.9,100,65.0,69.5,66.5
20160112123000,893.0,937.65,105.0,55,56.0,100,64.7,69.5,66.5
20160112124500,893.0,937.65,105.0,55,64.3,100,64.5,69.5,66.5
20160112130000,893.0,937.65,105.0,55,77.2,100,65.5,69.5,66.5
20160112131500,893.0,937.65,105.0,55,77.2,100,66.0,69.5,66.5
20160112133000,893.0,937.65,105.0,55,75.3,100,66.3,69.5,66.5
20160112134500,893.0,916.5,102.6316,55,74.3,100,66.6,69.5,66.5
20160112140000,893.0,916.5,102.6316,55,63.0,0,66.8,69.5,66.5
20160112141500,893.0,916.5,102.6316,55,58.0,100,65.8,69.5,66.5
20160112143000,893.0,897.7,100.5263,55,55.9,100,65.2,69.5,66.5
20160112144500,893.0,916.5,102.6316,55,56.8,100,65.0,69.5,66.5
20160112150000,893.0,897.7,100.5263,55,56.8,100,64.7,69.5,66.5
20160112151500,893.0,916.5,102.6316,55,66.7,100,64.8,69.5,66.5
20160112153000,893.0,897.7,100.5263,55,72.9,100,65.7,69.5,66.5
20160112154500,893.0,897.7,100.5263,55,75.1,100,66.2,69.5,66.5
20160112160000,893.0,897.7,100.5263,55,75.1,100,66.4,69.5,66.5
20160112161500,893.0,897.7,100.5263,55,72.5,100,66.6,69.5,66.5
20160112163000,893.0,897.7,100.5263,55,59.6,0,66.6,69.5,66.5
20160112164500,893.0,916.5,102.6316,55,57.9,100,65.5,69.5,66.5
20160112170000,893.0,897.7,100.5263,55,56.7,100,65.0,69.5,66.5
20160112171500,893.0,916.5,102.6316,55,56.0,100,64.6,69.5,66.5
20160112173000,893.0,897.7,100.5263,55,65.6,100,64.5,69.5,66.5
20160112174500,893.0,916.5,102.6316,55,74.4,100,65.6,69.5,66.5
20160112180000,893.0,916.5,102.6316,55,74.4,100,66.0,69.5,66.5
20160112181500,893.0,916.5,102.6316,55,74.4,100,66.3,69.5,66.5
20160112183000,893.0,897.7,100.5263,55,75.3,100,66.5,69.5,66.5
20160112184500,893.0,897.7,100.5263,55,66.8,100,66.5,69.5,66.5
20160112190000,893.0,897.7,100.5263,55,63.6,100,66.2,69.5,66.5
20160112191500,893.0,897.7,100.5263,55,71.5,100,66.3,69.5,66.5
20160112193000,893.0,897.7,100.5263,55,72.3,100,66.7,69.5,66.5
20160112194500,893.0,897.7,100.5263,55,58.4,100,65.8,69.5,66.5
20160112200000,893.0,897.7,100.5263,55,56.8,100,65.3,69.5,66.5
20160112201500,893.0,897.7,100.5263,55,56.8,100,64.9,69.5,66.5
20160112203000,893.0,916.5,102.6316,55,56.8,100,64.4,69.5,66.5
20160112204500,893.0,897.7,100.5263,55,73.4,100,65.1,69.5,66.5
20160112210000,893.0,897.7,100.5263,55,73.4,100,65.8,69.5,66.5
20160112211500,893.0,897.7,100.5263,55,70.1,100,66.0,69.5,66.5
20160112213000,893.0,897.7,100.5263,55,70.1,100,66.1,69.5,66.5
20160112214500,893.0,897.7,100.5263,55,68.2,100,66.3,69.5,66.5
20160112220000,893.0,916.5,102.6316,55,64.4,100,66.1,69.5,66.5
20160112221500,893.0,897.7,100.5263,55,63.2,100,66.0,69.5,66.5
20160112223000,893.0,876.55,98.1579,55,74.8,100,66.3,69.5,66.5
20160112224500,893.0,897.7,100.5263,55,60.1,0,66.8,69.5,66.5
20160112230000,893.0,897.7,100.5263,55,56.8,100,65.3,69.5,66.5
20160112231500,893.0,897.7,100.5263,55,55.2,100,64.9,69.5,66.5
20160112233000,893.0,897.7,100.5263,55,55.2,100,64.4,69.5,66.5
20160112234500,893.0,916.5,102.6316,55,58.7,100,64.2,69.5,66.5
20160113000000,893.0,897.7,100.5263,55,58.7,100,64.2,69.5,66.5
20160113001500,893.0,897.7,100.5263,55,58.7,100,64.1,69.5,66.5
20160113003000,893.0,916.5,102.6316,55,57.2,100,64.0,69.5,66.5
20160113004500,893.0,916.5,102.6316,55,57.2,100,63.7,69.5,66.5
20160113010000,893.0,916.5,102.6316,55,57.2,100,63.5,69.5,66.5
20160113011500,893.0,897.7,100.5263,56,57.9,100,63.3,69.5,66.5
20160113013000,893.0,897.7,100.5263,55,63.2,100,63.3,69.5,66.5
20160113014500,893.0,897.7,100.5263,55,75.8,100,64.4,69.5,66.5
20160113020000,893.0,897.7,100.5263,55,73.0,100,65.2,69.5,66.5
20160113021500,893.0,897.7,100.5263,55,62.8,100,65.1,69.5,66.5
20160113023000,893.0,897.7,100.5263,55,58.0,100,64.4,69.5,66.5
20160113024500,893.0,897.7,100.5263,55,55.6,100,63.8,69.5,66.5
20160113030000,893.0,897.7,100.5263,55,54.7,100,63.6,69.5,66.5
20160113031500,893.0,897.7,100.5263,55,53.5,100,63.1,69.5,66.5
20160113033000,893.0,897.7,100.5263,55,53.5,100,62.7,69.5,66.5
20160113034500,893.0,897.7,100.5263,55,52.9,100,62.5,69.5,66.5
20160113040000,893.0,897.7,100.5263,55,52.9,100,62.1,69.5,66.5
20160113041500,893.0,897.7,100.5263,55,52.9,100,62.0,69.5,66.5
20160113043000,893.0,916.5,102.6316,55,51.9,100,61.8,69.5,66.5
20160113044500,893.0,876.55,98.1579,55,52.6,100,61.7,69.5,66.5
20160113050000,893.0,897.7,100.5263,55,51.9,100,61.5,69.5,66.5
20160113051500,893.0,897.7,100.5263,55,52.6,100,61.4,69.5,66.5
20160113053000,893.0,916.5,102.6316,55,51.9,100,61.3,69.5,66.5
20160113054500,893.0,897.7,100.5263,55,72.9,100,61.9,69.5,66.5
20160113060000,893.0,897.7,100.5263,55,81.1,100,63.1,69.5,66.5
20160113061500,893.0,897.7,100.5263,55,82.5,100,63.8,69.5,66.5
20160113063000,893.0,897.7,100.5263,55,82.5,100,64.5,69.5,66.5
20160113064500,893.0,897.7,100.5263,55,82.5,100,65.2,69.5,66.5
20160113070000,893.0,897.7,100.5263,55,82.5,100,65.8,69.5,66.5
20160113071500,893.0,897.7,100.5263,55,82.5,100,66.3,69.5,66.5
20160113073000,893.0,876.55,98.1579,55,82.5,100,66.6,69.5,66.5
20160113074500,893.0,897.7,100.5263,55,55.2,100,66.2,69.5,66.5
20160113080000,893.0,897.7,100.5263,55,53.1,100,65.0,69.5,66.5
20160113081500,893.0,897.7,100.5263,55,53.9,100,64.3,69.5,66.5
20160113083000,893.0,897.7,100.5263,55,67.6,100,64.0,69.5,66.5
20160113084500,893.0,916.5,102.6316,55,79.1,100,65.4,69.5,66.5
20160113090000,893.0,897.7,100.5263,55,78.2,100,65.9,69.5,66.5
20160113091500,893.0,897.7,100.5263,55,76.3,100,66.3,69.5,66.5
20160113093000,893.0,897.7,100.5263,55,76.3,100,66.6,69.5,66.5
20160113094500,893.0,916.5,102.6316,55,58.4,0,66.3,69.5,66.5
20160113100000,893.0,916.5,102.6316,55,57.2,100,65.5,69.5,66.5
20160113101500,893.0,916.5,102.6316,55,57.2,100,65.1,69.5,66.5
20160113103000,893.0,916.5,102.6316,55,57.2,100,64.7,69.5,66.5
20160113104500,893.0,916.5,102.6316,55,61.1,100,64.5,69.5,66.5
20160113110000,893.0,916.5,102.6316,55,77.2,100,65.4,69.5,66.5
20160113111500,893.0,937.65,105.0,55,74.4,100,65.9,69.5,66.5
20160113113000,893.0,937.65,105.0,55,76.2,100,66.2,69.5,66.5
20160113114500,893.0,916.5,102.6316,55,73.0,100,66.5,69.5,66.5
20160113120000,893.0,916.5,102.6316,55,77.2,100,66.7,69.5,66.5
20160113121500,893.0,916.5,102.6316,55,57.5,100,65.9,69.5,66.5
20160113123000,893.0,916.5,102.6316,55,57.5,100,65.3,69.5,66.5
20160113124500,893.0,916.5,102.6316,55,56.7,100,64.9,69.5,66.5
20160113130000,893.0,916.5,102.6316,55,56.7,100,64.7,69.5,66.5
20160113131500,893.0,916.5,102.6316,55,71.5,100,64.8,69.5,66.5
20160113133000,893.0,916.5,102.6316,55,73.5,100,65.8,69.5,66.5
20160113134500,893.0,897.7,100.5263,55,78.0,100,66.1,69.5,66.5
20160113140000,893.0,916.5,102.6316,55,70.1,100,66.4,69.5,66.5
20160113141500,893.0,916.5,102.6316,55,74.8,100,66.5,69.5,66.5
20160113143000,893.0,897.7,100.5263,55,70.1,100,66.7,69.5,66.5
20160113144500,893.0,916.5,102.6316,55,64.1,0,66.8,69.5,66.5
20160113150000,893.0,916.5,102.6316,55,58.3,100,65.7,69.5,66.5
20160113151500,893.0,897.7,100.5263,55,56.8,100,65.3,69.5,66.5
20160113153000,893.0,916.5,102.6316,55,57.5,100,64.9,69.5,66.5
20160113154500,893.0,916.5,102.6316,55,57.5,100,64.6,69.5,66.5
20160113160000,893.0,916.5,102.6316,55,68.6,100,65.0,69.5,66.5
20160113161500,893.0,897.7,100.5263,55,73.0,100,65.8,69.5,66.5
20160113163000,893.0,916.5,102.6316,55,74.4,100,66.1,69.5,66.5
20160113164500,893.0,916.5,102.6316,55,70.1,100,66.4,69.5,66.5
20160113170000,893.0,916.5,102.6316,55,74.0,100,66.6,69.5,66.5
20160113171500,893.0,897.7,100.5263,55,74.0,100,66.7,69.5,66.5
20160113173000,893.0,916.5,102.6316,55,57.6,100,65.6,69.5,66.5
20160113174500,893.0,916.5,102.6316,55,56.7,100,65.0,69.5,66.5
20160113180000,893.0,916.5,102.6316,55,56.7,100,64.6,69.5,66.5
20160113181500,893.0,916.5,102.6316,55,61.0,100,64.4,69.5,66.5
20160113183000,893.0,916.5,102.6316,55,74.4,100,65.5,69.5,66.5
20160113184500,893.0,916.5,102.6316,55,71.0,100,66.0,69.5,66.5
20160113190000,893.0,916.5,102.6316,55,73.4,100,66.2,69.5,66.5
20160113191500,893.0,897.7,100.5263,55,71.0,100,66.4,69.5,66.5
20160113193000,893.0,916.5,102.6316,55,72.0,100,66.6,69.5,66.5
20160113194500,893.0,897.7,100.5263,55,73.9,100,66.7,69.5,66.5
20160113200000,893.0,897.7,100.5263,55,58.2,100,65.6,69.5,66.5
20160113201500,893.0,916.5,102.6316,55,56.8,100,65.1,69.5,66.5
20160113203000,893.0,897.7,100.5263,55,56.0,100,64.7,69.5,66.5
20160113204500,893.0,897.7,100.5263,55,59.9,100,64.5,69.5,66.5
20160113210000,893.0,916.5,102.6316,55,71.6,100,65.6,69.5,66.5
20160113211500,893.0,916.5,102.6316,55,72.4,100,66.0,69.5,66.5
20160113213000,893.0,916.5,102.6316,55,72.4,100,66.1,69.5,66.5
20160113214500,893.0,916.5,102.6316,55,71.1,100,66.3,69.5,66.5
20160113220000,893.0,916.5,102.6316,55,72.0,100,66.3,69.5,66.5
20160113221500,893.0,916.5,102.6316,55,68.2,100,66.4,69.5,66.5
20160113223000,893.0,916.5,102.6316,55,68.2,100,66.4,69.5,66.5
20160113224500,893.0,916.5,102.6316,55,68.2,100,66.5,69.5,66.5
20160113230000,893.0,897.7,100.5263,55,70.1,100,66.5,69.5,66.5
20160113231500,893.0,916.5,102.6316,55,68.2,100,66.6,69.5,66.5
20160113233000,893.0,897.7,100.5263,55,71.6,100,66.6,69.5,66.5
20160113234500,893.0,916.5,102.6316,55,70.5,100,66.5,69.5,66.5
20160114000000,893.0,897.7,100.5263,55,72.0,100,66.6,69.5,66.5
20160114001500,893.0,897.7,100.5263,55,67.7,100,66.6,69.5,66.5
20160114003000,893.0,897.7,100.5263,55,71.0,100,66.6,69.5,66.5
20160114004500,893.0,897.7,100.5263,55,69.1,100,66.6,69.5,66.5
20160114010000,893.0,897.7,100.5263,55,69.1,100,66.7,69.5,66.5
20160114011500,893.0,876.55,98.1579,55,68.1,100,66.7,69.5,66.5
20160114013000,893.0,897.7,100.5263,55,68.1,100,66.7,69.5,66.5
20160114014500,893.0,897.7,100.5263,55,68.1,100,66.7,69.5,66.5
20160114020000,893.0,897.7,100.5263,55,68.1,100,66.7,69.5,66.5
20160114021500,893.0,897.7,100.5263,55,68.1,100,66.7,69.5,66.5
20160114023000,893.0,897.7,100.5263,55,69.1,100,66.7,69.5,66.5
20160114024500,893.0,876.55,98.1579,55,69.1,100,66.7,69.5,66.5
20160114030000,893.0,897.7,100.5263,55,68.1,100,66.7,69.5,66.5
20160114031500,893.0,897.7,100.5263,55,68.1,100,66.7,69.5,66.5
20160114033000,893.0,897.7,100.5263,55,69.2,100,66.7,69.5,66.5
20160114034500,893.0,876.55,98.1579,55,58.3,100,66.0,69.5,66.5
20160114040000,893.0,897.7,100.5263,55,57.6,100,65.4,69.5,66.5
20160114041500,893.0,897.7,100.5263,55,56.7,100,65.0,69.5,66.5
20160114043000,893.0,876.55,98.1579,55,56.7,100,64.7,69.5,66.5
20160114044500,893.0,876.55,98.1579,55,64.0,100,64.7,69.5,66.5
20160114050000,893.0,897.7,100.5263,55,75.1,100,65.7,69.5,66.5
20160114051500,893.0,876.55,98.1579,55,72.4,100,66.1,69.5,66.5
20160114053000,893.0,916.5,102.6316,55,71.0,100,66.2,69.5,66.5
20160114054500,893.0,897.7,100.5263,55,69.1,100,66.3,69.5,66.5
20160114060000,893.0,876.55,98.1579,55,68.2,100,66.4,69.5,66.5
20160114061500,893.0,897.7,100.5263,56,70.6,100,66.5,69.5,66.5
20160114063000,893.0,916.5,102.6316,56,72.0,100,66.6,69.5,66.5
20160114064500,893.0,897.7,100.5263,56,66.3,100,66.5,69.5,66.5
20160114070000,893.0,897.7,100.5263,56,71.5,100,66.6,69.5,66.5
20160114071500,893.0,897.7,100.5263,56,68.7,100,66.7,69.5,66.5
20160114073000,893.0,916.5,102.6316,56,70.9,100,66.7,69.5,66.5
20160114074500,893.0,876.55,98.1579,56,70.9,100,66.8,69.5,66.5
20160114080000,893.0,916.5,102.6316,56,58.0,100,65.7,69.5,66.5
20160114081500,893.0,897.7,100.5263,56,58.0,100,65.2,69.5,66.5
20160114083000,893.0,916.5,102.6316,56,56.8,100,64.9,69.5,66.5
20160114084500,893.0,916.5,102.6316,56,56.8,100,64.6,69.5,66.5
20160114090000,893.0,916.5,102.6316,56,72.0,100,65.0,69.5,66.5
20160114091500,893.0,916.5,102.6316,56,72.0,100,65.7,69.5,66.5
20160114093000,893.0,916.5,102.6316,56,70.1,100,66.1,69.5,66.5
20160114094500,893.0,916.5,102.6316,56,73.0,100,66.3,69.5,66.5
20160114100000,893.0,916.5,102.6316,56,74.8,100,66.6,69.5,66.5
20160114101500,893.0,937.65,105.0,56,72.0,100,66.7,69.5,66.5
20160114103000,893.0,916.5,102.6316,56,57.6,100,66.0,69.5,66.5
20160114104500,893.0,916.5,102.6316,56,57.6,100,65.5,69.5,66.5
20160114110000,893.0,916.5,102.6316,56,56.4,100,65.1,69.5,66.5
20160114111500,893.0,937.65,105.0,56,56.4,100,64.7,69.5,66.5
20160114113000,893.0,916.5,102.6316,56,64.6,100,64.6,69.5,66.5
20160114114500,893.0,916.5,102.6316,56,71.8,100,65.6,69.5,66.5
20160114120000,893.0,916.5,102.6316,56,73.6,100,66.0,69.5,66.5
20160114121500,893.0,897.7,100.5263,56,71.1,100,66.3,69.5,66.5
20160114123000,893.0,916.5,102.6316,56,75.8,100,66.6,69.5,66.5
20160114124500,893.0,916.5,102.6316,56,58.3,100,65.8,69.5,66.5
20160114130000,893.0,916.5,102.6316,56,56.4,100,65.3,69.5,66.5
20160114131500,893.0,916.5,102.6316,56,56.4,100,64.8,69.5,66.5
20160114133000,893.0,897.7,100.5263,56,56.4,100,64.7,69.5,66.5
20160114134500,893.0,897.7,100.5263,56,68.1,100,64.9,69.5,66.5
20160114140000,893.0,916.5,102.6316,56,76.3,100,65.6,69.5,66.5
20160114141500,893.0,916.5,102.6316,56,76.3,100,66.2,69.5,66.5
20160114143000,893.0,916.5,102.6316,56,70.1,100,66.5,69.5,66.5
20160114144500,893.0,897.7,100.5263,56,77.7,100,66.8,69.5,66.5
20160114150000,893.0,897.7,100.5263,56,57.6,100,65.8,69.5,66.5
20160114151500,893.0,916.5,102.6316,56,56.8,100,65.3,69.5,66.5
20160114153000,893.0,916.5,102.6316,56,56.8,100,65.0,69.5,66.5
20160114154500,893.0,916.5,102.6316,56,56.8,100,64.6,69.5,66.5
20160114160000,893.0,916.5,102.6316,56,64.4,100,64.8,69.5,66.5
20160114161500,893.0,916.5,102.6316,56,74.4,100,65.8,69.5,66.5
20160114163000,893.0,916.5,102.6316,56,74.4,100,66.2,69.5,66.5
20160114164500,893.0,916.5,102.6316,56,67.7,100,66.2,69.5,66.5
20160114170000,893.0,916.5,102.6316,56,69.2,100,66.3,69.5,66.5
20160114171500,893.0,916.5,102.6316,56,71.5,100,66.4,69.5,66.5
20160114173000,893.0,937.65,105.0,56,67.3,100,66.4,69.5,66.5
20160114174500,893.0,937.65,105.0,56,71.5,100,66.4,69.5,66.5
20160114180000,893.0,916.5,102.6316,56,66.8,100,66.4,69.5,66.5
20160114181500,893.0,937.65,105.0,56,68.2,100,66.5,69.5,66.5
20160114183000,893.0,916.5,102.6316,56,70.5,100,66.6,69.5,66.5
20160114184500,893.0,916.5,102.6316,56,70.5,100,66.6,69.5,66.5
20160114190000,893.0,916.5,102.6316,56,67.3,100,66.6,69.5,66.5
20160114191500,893.0,916.5,102.6316,56,70.4,100,66.6,69.5,66.5
20160114193000,893.0,916.5,102.6316,56,70.4,100,66.6,69.5,66.5
20160114194500,893.0,916.5,102.6316,56,67.7,100,66.6,69.5,66.5
20160114200000,893.0,916.5,102.6316,56,69.7,100,66.6,69.5,66.5
20160114201500,893.0,897.7,100.5263,56,71.0,100,66.7,69.5,66.5
20160114203000,893.0,916.5,102.6316,56,67.3,100,66.7,69.5,66.5
20160114204500,893.0,937.65,105.0,56,69.7,100,66.7,69.5,66.5
20160114210000,893.0,897.7,100.5263,56,71.0,100,66.7,69.5,66.5
20160114211500,893.0,916.5,102.6316,56,68.0,100,66.7,69.5,66.5
20160114213000,893.0,916.5,102.6316,56,68.0,100,66.7,69.5,66.5
20160114214500,893.0,916.5,102.6316,56,71.1,100,66.7,69.5,66.5
20160114220000,893.0,916.5,102.6316,56,69.6,100,66.7,69.5,66.5
20160114221500,893.0,916.5,102.6316,56,67.6,100,66.7,69.5,66.5
20160114223000,893.0,916.5,102.6316,56,71.1,100,66.7,69.5,66.5
20160114224500,893.0,897.7,100.5263,56,70.1,100,66.7,69.5,66.5
20160114230000,893.0,916.5,102.6316,56,67.9,100,66.7,69.5,66.5
20160114231500,893.0,916.5,102.6316,56,71.2,100,66.7,69.5,66.5
20160114233000,893.0,916.5,102.6316,56,67.3,100,66.7,69.5,66.5
20160114234500,893.0,916.5,102.6316,56,70.2,100,66.7,69.5,66.5
20160115000000,893.0,916.5,102.6316,56,67.3,100,66.7,69.5,66.5
20160115001500,893.0,916.5,102.6316,56,69.2,100,66.7,69.5,66.5
20160115003000,893.0,916.5,102.6316,56,69.2,100,66.7,69.5,66.5
20160115004500,893.0,897.7,100.5263,56,69.2,100,66.7,69.5,66.5
20160115010000,893.0,897.7,100.5263,56,71.5,100,66.7,69.5,66.5
20160115011500,893.0,916.5,102.6316,56,67.7,100,66.7,69.5,66.5
20160115013000,893.0,937.65,105.0,56,67.7,100,66.7,69.5,66.5
20160115014500,893.0,916.5,102.6316,56,66.2,100,66.6,69.5,66.5
20160115020000,893.0,916.5,102.6316,56,70.5,100,66.6,69.5,66.5
20160115021500,893.0,916.5,102.6316,56,70.5,100,66.6,69.5,66.5
20160115023000,893.0,916.5,102.6316,55,67.8,100,66.6,69.5,66.5
20160115024500,893.0,916.5,102.6316,55,71.7,100,66.7,69.5,66.5
20160115030000,893.0,897.7,100.5263,55,68.5,100,66.7,69.5,66.5
20160115031500,893.0,897.7,100.5263,55,72.0,100,66.7,69.5,66.5
20160115033000,893.0,897.7,100.5263,55,58.0,100,65.8,69.5,66.5
20160115034500,893.0,897.7,100.5263,55,57.2,100,65.3,69.5,66.5
20160115040000,893.0,916.5,102.6316,55,57.2,100,64.8,69.5,66.5
20160115041500,893.0,916.5,102.6316,55,57.2,100,64.6,69.5,66.5
20160115043000,893.0,916.5,102.6316,55,71.1,100,65.1,69.5,66.5
20160115044500,893.0,897.7,100.5263,55,73.4,100,65.8,69.5,66.5
20160115050000,893.0,897.7,100.5263,55,68.1,100,66.0,69.5,66.5
20160115051500,893.0,916.5,102.6316,55,73.9,100,66.3,69.5,66.5
20160115053000,893.0,897.7,100.5263,55,69.7,100,66.5,69.5,66.5
20160115054500,893.0,897.7,100.5263,55,74.4,100,66.6,69.5,66.5
20160115060000,893.0,897.7,100.5263,55,60.1,0,66.6,69.5,66.5
20160115061500,893.0,916.5,102.6316,55,57.6,100,65.3,69.5,66.5
20160115063000,893.0,897.7,100.5263,55,56.8,100,65.1,69.5,66.5
20160115064500,893.0,916.5,102.6316,55,56.8,100,64.8,69.5,66.5
20160115070000,893.0,897.7,100.5263,55,59.6,100,64.6,69.5,66.5
20160115071500,893.0,916.5,102.6316,55,74.0,100,65.5,69.5,66.5
20160115073000,893.0,916.5,102.6316,55,74.0,100,66.0,69.5,66.5
20160115074500,893.0,916.5,102.6316,55,71.7,100,66.3,69.5,66.5
20160115080000,893.0,916.5,102.6316,55,69.2,100,66.4,69.5,66.5
20160115081500,893.0,916.5,102.6316,55,73.0,100,66.5,69.5,66.5
20160115083000,893.0,916.5,102.6316,55,73.0,100,66.7,69.5,66.5
20160115084500,893.0,916.5,102.6316,55,58.0,100,66.2,69.5,66.5
20160115090000,893.0,916.5,102.6316,55,58.0,100,65.5,69.5,66.5
20160115091500,893.0,916.5,102.6316,55,56.7,100,65.1,69.5,66.5
20160115093000,893.0,916.5,102.6316,55,56.7,100,64.8,69.5,66.5
20160115094500,893.0,897.7,100.5263,55,59.1,100,64.7,69.5,66.5
20160115100000,893.0,876.55,98.1579,55,69.2,100,65.5,69.5,66.5
20160115101500,893.0,897.7,100.5263,55,70.1,100,66.0,69.5,66.5
20160115103000,893.0,897.7,100.5263,55,73.9,100,66.2,69.5,66.5
20160115104500,893.0,897.7,100.5263,55,68.1,100,66.3,69.5,66.5
20160115110000,893.0,876.55,98.1579,55,70.5,100,66.5,69.5,66.5
20160115111500,893.0,876.55,98.1579,55,70.5,100,66.7,69.5,66.5
20160115113000,893.0,897.7,100.5263,55,58.4,100,66.2,69.5,66.5
20160115114500,893.0,897.7,100.5263,55,57.2,100,65.6,69.5,66.5
20160115120000,893.0,876.55,98.1579,55,56.3,100,65.2,69.5,66.5
20160115121500,893.0,876.55,98.1579,55,56.3,100,65.0,69.5,66.5
20160115123000,893.0,876.55,98.1579,55,57.5,100,64.8,69.5,66.5
20160115124500,893.0,876.55,98.1579,55,69.4,100,65.0,69.5,66.5
20160115130000,893.0,876.55,98.1579,55,74.0,100,65.9,69.5,66.5
20160115131500,893.0,916.5,102.6316,55,74.0,100,66.3,69.5,66.5
20160115133000,893.0,897.7,100.5263,55,74.0,100,66.4,69.5,66.5
20160115134500,893.0,897.7,100.5263,55,71.8,100,66.6,69.5,66.5
20160115140000,893.0,897.7,100.5263,55,69.1,100,66.7,69.5,66.5
20160115141500,893.0,897.7,100.5263,55,58.0,0,66.3,69.5,66.5
20160115143000,893.0,916.5,102.6316,55,57.2,100,65.6,69.5,66.5
20160115144500,893.0,897.7,100.5263,55,57.2,100,65.2,69.5,66.5
20160115150000,893.0,897.7,100.5263,55,55.2,100,64.8,69.5,66.5
20160115151500,893.0,916.5,102.6316,55,57.5,100,64.4,69.5,66.5
20160115153000,893.0,916.5,102.6316,55,71.6,100,65.3,69.5,66.5
20160115154500,893.0,916.5,102.6316,55,76.4,100,65.8,69.5,66.5
20160115160000,893.0,916.5,102.6316,55,78.7,100,66.3,69.5,66.5
20160115161500,893.0,916.5,102.6316,55,76.8,100,66.6,69.5,66.5
20160115163000,893.0,916.5,102.6316,55,57.6,100,65.7,69.5,66.5
20160115164500,893.0,897.7,100.5263,55,56.4,100,64.8,69.5,66.5
20160115170000,893.0,916.5,102.6316,55,56.4,100,64.4,69.5,66.5
20160115171500,893.0,897.7,100.5263,55,72.9,100,64.4,69.5,66.5
20160115173000,893.0,897.7,100.5263,55,73.9,100,65.5,69.5,66.5
20160115174500,893.0,876.55,98.1579,55,72.7,100,66.0,69.5,66.5
20160115180000,893.0,897.7,100.5263,55,76.7,100,66.4,69.5,66.5
20160115181500,893.0,897.7,100.5263,55,78.2,100,66.7,69.5,66.5
20160115183000,893.0,916.5,102.6316,55,58.0,100,65.6,69.5,66.5
20160115184500,893.0,876.55,98.1579,55,56.4,100,65.0,69.5,66.5
20160115190000,893.0,916.5,102.6316,55,56.4,100,64.4,69.5,66.5
20160115191500,893.0,916.5,102.6316,55,70.1,100,64.4,69.5,66.5
20160115193000,893.0,916.5,102.6316,55,73.5,100,65.5,69.5,66.5
20160115194500,893.0,897.7,100.5263,55,73.5,100,66.0,69.5,66.5
20160115200000,893.0,916.5,102.6316,55,75.9,100,66.4,69.5,66.5
20160115201500,893.0,916.5,102.6316,55,78.2,100,66.6,69.5,66.5
20160115203000,893.0,916.5,102.6316,55,58.0,100,66.2,69.5,66.5
20160115204500,893.0,916.5,102.6316,55,56.4,100,65.1,69.5,66.5
20160115210000,893.0,897.7,100.5263,55,56.4,100,64.5,69.5,66.5
20160115211500,893.0,916.5,102.6316,55,60.3,100,64.2,69.5,66.5
20160115213000,893.0,916.5,102.6316,55,71.6,100,65.3,69.5,66.5
20160115214500,893.0,916.5,102.6316,55,73.5,100,65.9,69.5,66.5
20160115220000,893.0,916.5,102.6316,55,76.8,100,66.2,69.5,66.5
20160115221500,893.0,916.5,102.6316,55,73.6,100,66.4,69.5,66.5
20160115223000,893.0,916.5,102.6316,55,71.6,100,66.7,69.5,66.5
20160115224500,893.0,916.5,102.6316,55,60.3,0,66.4,69.5,66.5
20160115230000,893.0,897.7,100.5263,55,56.8,100,65.2,69.5,66.5
20160115231500,893.0,897.7,100.5263,55,56.8,100,64.6,69.5,66.5
20160115233000,893.0,916.5,102.6316,55,58.3,100,64.3,69.5,66.5
20160115234500,893.0,916.5,102.6316,55,70.6,100,65.2,69.5,66.5
20160116000000,893.0,916.5,102.6316,55,76.6,100,65.8,69.5,66.5
20160116001500,893.0,916.5,102.6316,55,73.0,100,66.1,69.5,66.5
20160116003000,893.0,916.5,102.6316,55,74.9,100,66.4,69.5,66.5
20160116004500,893.0,916.5,102.6316,55,75.8,100,66.6,69.5,66.5
20160116010000,893.0,916.5,102.6316,55,72.0,100,66.7,69.5,66.5
20160116011500,893.0,876.55,98.1579,55,57.2,100,65.5,69.5,66.5
20160116013000,893.0,897.7,100.5263,55,56.0,100,64.7,69.5,66.5
20160116014500,893.0,897.7,100.5263,55,56.0,100,64.3,69.5,66.5
20160116020000,893.0,876.55,98.1579,55,72.4,100,64.8,69.5,66.5
20160116021500,893.0,897.7,100.5263,55,77.7,100,65.6,69.5,66.5
20160116023000,893.0,897.7,100.5263,55,75.4,100,66.1,69.5,66.5
20160116024500,893.0,897.7,100.5263,55,78.7,100,66.4,69.5,66.5
20160116030000,893.0,916.5,102.6316,55,79.6,100,66.7,69.5,66.5
20160116031500,893.0,897.7,100.5263,55,57.5,100,65.5,69.5,66.5
20160116033000,893.0,897.7,100.5263,55,56.4,100,64.6,69.5,66.5
20160116034500,893.0,897.7,100.5263,55,56.4,100,64.2,69.5,66.5
20160116040000,893.0,897.7,100.5263,55,79.1,100,64.9,69.5,66.5
20160116041500,893.0,916.5,102.6316,55,74.9,100,65.8,69.5,66.5
20160116043000,893.0,897.7,100.5263,55,74.0,100,66.2,69.5,66.5
20160116044500,893.0,897.7,100.5263,55,76.8,100,66.5,69.5,66.5
20160116050000,893.0,897.7,100.5263,55,76.8,100,66.7,69.5,66.5
20160116051500,893.0,897.7,100.5263,55,59.2,0,66.4,69.5,66.5
20160116053000,893.0,897.7,100.5263,55,56.4,100,65.0,69.5,66.5
20160116054500,893.0,897.7,100.5263,55,56.4,100,64.4,69.5,66.5
20160116060000,893.0,916.5,102.6316,55,66.5,100,64.1,69.5,66.5
20160116061500,893.0,916.5,102.6316,55,78.2,100,65.4,69.5,66.5
20160116063000,893.0,897.7,100.5263,55,78.2,100,65.9,69.5,66.5
20160116064500,893.0,916.5,102.6316,55,78.2,100,66.3,69.5,66.5
20160116070000,893.0,897.7,100.5263,55,78.2,100,66.5,69.5,66.5
20160116071500,893.0,916.5,102.6316,55,78.2,100,66.7,69.5,66.5
20160116073000,893.0,897.7,100.5263,55,57.9,100,65.4,69.5,66.5
20160116074500,893.0,916.5,102.6316,55,56.7,100,64.7,69.5,66.5
20160116080000,893.0,897.7,100.5263,55,57.5,100,64.2,69.5,66.5
20160116081500,893.0,916.5,102.6316,55,73.8,100,64.8,69.5,66.5
20160116083000,893.0,897.7,100.5263,55,73.8,100,65.7,69.5,66.5
20160116084500,893.0,897.7,100.5263,55,76.3,100,66.2,69.5,66.5
20160116090000,893.0,916.5,102.6316,55,78.2,100,66.4,69.5,66.5
20160116091500,893.0,897.7,100.5263,55,78.2,100,66.7,69.5,66.5
20160116093000,893.0,916.5,102.6316,55,58.4,100,65.7,69.5,66.5
20160116094500,893.0,916.5,102.6316,55,57.2,100,64.9,69.5,66.5
20160116100000,893.0,897.7,100.5263,55,55.9,100,64.4,69.5,66.5
20160116101500,893.0,897.7,100.5263,55,71.5,100,64.4,69.5,66.5
20160116103000,893.0,876.55,98.1579,55,79.1,100,65.5,69.5,66.5
20160116104500,893.0,916.5,102.6316,55,73.5,100,66.0,69.5,66.5
20160116110000,893.0,897.7,100.5263,55,79.6,100,66.4,69.5,66.5
20160116111500,893.0,916.5,102.6316,55,76.9,100,66.7,69.5,66.5
20160116113000,893.0,916.5,102.6316,55,58.1,100,65.7,69.5,66.5
20160116114500,893.0,916.5,102.6316,55,57.2,100,65.0,69.5,66.5
20160116120000,893.0,876.55,98.1579,55,55.9,100,64.4,69.5,66.5
20160116121500,893.0,937.65,105.0,55,65.3,100,64.3,69.5,66.5
20160116123000,893.0,916.5,102.6316,55,76.8,100,65.5,69.5,66.5
20160116124500,893.0,916.5,102.6316,55,76.8,100,66.0,69.5,66.5
20160116130000,893.0,897.7,100.5263,55,73.6,100,66.3,69.5,66.5
20160116131500,893.0,916.5,102.6316,55,78.6,100,66.6,69.5,66.5
20160116133000,893.0,916.5,102.6316,55,60.6,0,66.5,69.5,66.5
20160116134500,893.0,916.5,102.6316,55,56.0,100,65.1,69.5,66.5
20160116140000,893.0,916.5,102.6316,55,57.1,100,64.6,69.5,66.5
20160116141500,893.0,897.7,100.5263,55,57.1,100,64.1,69.5,66.5
20160116143000,893.0,897.7,100.5263,55,74.0,100,65.1,69.5,66.5
20160116144500,893.0,897.7,100.5263,55,78.7,100,65.8,69.5,66.5
20160116150000,893.0,897.7,100.5263,55,77.2,100,66.2,69.5,66.5
20160116151500,893.0,897.7,100.5263,55,73.0,100,66.6,69.5,66.5
20160116153000,893.0,897.7,100.5263,55,79.6,100,66.8,69.5,66.5
20160116154500,893.0,897.7,100.5263,55,57.7,100,65.5,69.5,66.5
20160116160000,893.0,916.5,102.6316,55,56.0,100,64.7,69.5,66.5
20160116161500,893.0,876.55,98.1579,55,57.5,100,64.4,69.5,66.5
20160116163000,893.0,897.7,100.5263,55,73.4,100,64.7,69.5,66.5
20160116164500,893.0,897.7,100.5263,55,73.4,100,65.6,69.5,66.5
20160116170000,893.0,897.7,100.5263,55,79.1,100,66.1,69.5,66.5
20160116171500,893.0,897.7,100.5263,55,76.2,100,66.4,69.5,66.5
20160116173000,893.0,916.5,102.6316,55,73.5,100,66.7,69.5,66.5
20160116174500,893.0,916.5,102.6316,55,57.9,100,65.5,69.5,66.5
20160116180000,893.0,916.5,102.6316,55,56.4,100,64.8,69.5,66.5
20160116181500,893.0,897.7,100.5263,55,56.4,100,64.3,69.5,66.5
20160116183000,893.0,897.7,100.5263,55,74.8,100,64.6,69.5,66.5
20160116184500,893.0,897.7,100.5263,55,79.2,100,65.7,69.5,66.5
20160116190000,893.0,897.7,100.5263,55,71.1,100,66.0,69.5,66.5
20160116191500,893.0,897.7,100.5263,55,79.1,100,66.3,69.5,66.5
20160116193000,893.0,897.7,100.5263,55,75.8,100,66.7,69.5,66.5
20160116194500,893.0,897.7,100.5263,55,58.0,100,65.8,69.5,66.5
20160116200000,893.0,916.5,102.6316,55,56.8,100,64.9,69.5,66.5
20160116201500,893.0,916.5,102.6316,55,56.8,100,64.6,69.5,66.5
20160116203000,893.0,897.7,100.5263,55,63.2,100,64.2,69.5,66.5
20160116204500,893.0,897.7,100.5263,55,77.2,100,65.4,69.5,66.5
20160116210000,893.0,897.7,100.5263,55,72.6,100,65.9,69.5,66.5
20160116211500,893.0,897.7,100.5263,55,76.8,100,66.1,69.5,66.5
