PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160116213000,893.0,897.7,100.5263,55,76.8,100,66.5,69.5,66.5
20160116214500,893.0,897.7,100.5263,55,71.0,100,66.4,69.5,66.5
20160116220000,893.0,916.5,102.6316,55,70.1,100,66.3,69.5,66.5
20160116221500,893.0,897.7,100.5263,55,75.3,100,66.5,69.5,66.5
20160116223000,893.0,897.7,100.5263,55,76.6,100,66.7,69.5,66.5
20160116224500,893.0,916.5,102.6316,55,58.0,100,65.5,69.5,66.5
20160116230000,893.0,916.5,102.6316,55,56.0,100,64.7,69.5,66.5
20160116231500,893.0,897.7,100.5263,55,57.1,100,64.4,69.5,66.5
20160116233000,893.0,897.7,100.5263,55,75.3,100,64.6,69.5,66.5
20160116234500,893.0,916.5,102.6316,55,78.7,100,65.7,69.5,66.5
20160117000000,893.0,897.7,100.5263,55,75.8,100,66.2,69.5,66.5
20160117001500,893.0,916.5,102.6316,55,74.9,100,66.3,69.5,66.5
20160117003000,893.0,897.7,100.5263,55,71.0,100,66.2,69.5,66.5
20160117004500,893.0,916.5,102.6316,55,72.4,100,66.2,69.5,66.5
20160117010000,893.0,897.7,100.5263,55,72.4,100,66.2,69.5,66.5
20160117011500,893.0,916.5,102.6316,55,72.4,100,66.2,69.5,66.5
20160117013000,893.0,897.7,100.5263,55,72.4,100,66.3,69.5,66.5
20160117014500,893.0,897.7,100.5263,55,72.4,100,66.3,69.5,66.5
20160117020000,893.0,897.7,100.5263,55,72.4,100,66.3,69.5,66.5
20160117021500,893.0,916.5,102.6316,55,70.1,100,66.3,69.5,66.5
20160117023000,893.0,916.5,102.6316,55,70.1,100,66.3,69.5,66.5
20160117024500,893.0,916.5,102.6316,55,70.1,100,66.3,69.5,66.5
20160117030000,893.0,897.7,100.5263,55,70.1,100,66.3,69.5,66.5
20160117031500,893.0,916.5,102.6316,55,70.1,100,66.3,69.5,66.5
20160117033000,893.0,897.7,100.5263,55,70.1,100,66.3,69.5,66.5
20160117034500,893.0,916.5,102.6316,55,71.1,100,66.2,69.5,66.5
20160117040000,893.0,937.65,105.0,55,73.9,100,66.2,69.5,66.5
20160117041500,893.0,897.7,100.5263,55,73.9,100,66.3,69.5,66.5
20160117043000,893.0,916.5,102.6316,55,72.9,100,66.3,69.5,66.5
20160117044500,893.0,916.5,102.6316,55,69.8,100,66.4,69.5,66.5
20160117050000,893.0,937.65,105.0,55,72.5,100,66.4,69.5,66.5
20160117051500,893.0,916.5,102.6316,55,72.5,100,66.3,69.5,66.5
20160117053000,893.0,916.5,102.6316,55,69.7,100,66.4,69.5,66.5
20160117054500,893.0,916.5,102.6316,55,73.4,100,66.4,69.5,66.5
20160117060000,893.0,916.5,102.6316,55,73.4,100,66.4,69.5,66.5
20160117061500,893.0,916.5,102.6316,55,73.4,100,66.4,69.5,66.5
20160117063000,893.0,916.5,102.6316,55,73.4,100,66.4,69.5,66.5
20160117064500,893.0,916.5,102.6316,55,73.4,100,66.3,69.5,66.5
20160117070000,893.0,916.5,102.6316,55,73.4,100,66.4,69.5,66.5
20160117071500,893.0,897.7,100.5263,55,71.0,100,66.3,69.5,66.5
20160117073000,893.0,916.5,102.6316,55,72.5,100,66.5,69.5,66.5
20160117074500,893.0,876.55,98.1579,55,74.4,100,66.4,69.5,66.5
20160117080000,893.0,916.5,102.6316,55,72.9,100,66.4,69.5,66.5
20160117081500,893.0,916.5,102.6316,55,70.5,100,66.4,69.5,66.5
20160117083000,893.0,916.5,102.6316,55,70.5,100,66.5,69.5,66.5
20160117084500,893.0,916.5,102.6316,55,74.4,100,66.5,69.5,66.5
20160117090000,893.0,916.5,102.6316,55,74.4,100,66.5,69.5,66.5
20160117091500,893.0,897.7,100.5263,55,74.4,100,66.5,69.5,66.5
20160117093000,893.0,916.5,102.6316,55,73.2,100,66.5,69.5,66.5
20160117094500,893.0,916.5,102.6316,55,73.2,100,66.5,69.5,66.5
20160117100000,893.0,937.65,105.0,55,73.2,100,66.6,69.5,66.5
20160117101500,893.0,916.5,102.6316,55,73.2,100,66.5,69.5,66.5
20160117103000,893.0,916.5,102.6316,55,74.4,100,66.6,69.5,66.5
20160117104500,893.0,916.5,102.6316,55,73.6,100,66.6,69.5,66.5
20160117110000,893.0,897.7,100.5263,55,74.4,100,66.7,69.5,66.5
20160117111500,893.0,916.5,102.6316,55,58.4,100,66.2,69.5,66.5
20160117113000,893.0,916.5,102.6316,55,56.3,100,65.1,69.5,66.5
20160117114500,893.0,916.5,102.6316,55,56.3,100,64.6,69.5,66.5
20160117120000,893.0,897.7,100.5263,55,60.3,100,64.2,69.5,66.5
20160117121500,893.0,897.7,100.5263,55,78.7,100,65.3,69.5,66.5
20160117123000,893.0,916.5,102.6316,55,78.7,100,65.9,69.5,66.5
20160117124500,893.0,916.5,102.6316,55,78.7,100,66.3,69.5,66.5
20160117130000,893.0,916.5,102.6316,55,77.6,100,66.6,69.5,66.5
20160117131500,893.0,876.55,98.1579,55,70.2,100,66.8,69.5,66.5
20160117133000,893.0,897.7,100.5263,55,58.3,100,65.5,69.5,66.5
20160117134500,893.0,897.7,100.5263,55,56.4,100,64.8,69.5,66.5
20160117140000,893.0,897.7,100.5263,55,57.1,100,64.5,69.5,66.5
20160117141500,893.0,897.7,100.5263,55,70.7,100,64.5,69.5,66.5
20160117143000,893.0,897.7,100.5263,55,79.1,100,65.5,69.5,66.5
20160117144500,893.0,876.55,98.1579,55,74.4,100,66.0,69.5,66.5
20160117150000,893.0,897.7,100.5263,55,74.4,100,66.4,69.5,66.5
20160117151500,893.0,897.7,100.5263,55,78.8,100,66.6,69.5,66.5
20160117153000,893.0,897.7,100.5263,55,58.6,0,66.3,69.5,66.5
20160117154500,893.0,876.55,98.1579,55,56.4,100,65.2,69.5,66.5
20160117160000,893.0,897.7,100.5263,55,56.4,100,64.7,69.5,66.5
20160117161500,893.0,876.55,98.1579,55,57.5,100,64.2,69.5,66.5
20160117163000,893.0,876.55,98.1579,55,78.3,100,65.0,69.5,66.5
20160117164500,893.0,876.55,98.1579,55,77.2,100,65.7,69.5,66.5
20160117170000,893.0,897.7,100.5263,55,77.2,100,66.1,69.5,66.5
20160117171500,893.0,897.7,100.5263,55,77.2,100,66.4,69.5,66.5
20160117173000,893.0,897.7,100.5263,55,78.7,100,66.7,69.5,66.5
20160117174500,893.0,897.7,100.5263,55,58.0,100,65.7,69.5,66.5
20160117180000,893.0,876.55,98.1579,55,56.4,100,65.1,69.5,66.5
20160117181500,893.0,897.7,100.5263,55,56.4,100,64.6,69.5,66.5
20160117183000,893.0,897.7,100.5263,55,61.9,100,64.4,69.5,66.5
20160117184500,893.0,897.7,100.5263,55,74.9,100,65.3,69.5,66.5
20160117190000,893.0,897.7,100.5263,55,79.1,100,65.9,69.5,66.5
20160117191500,893.0,897.7,100.5263,55,80.1,100,66.3,69.5,66.5
20160117193000,893.0,897.7,100.5263,55,79.1,100,66.6,69.5,66.5
20160117194500,893.0,897.7,100.5263,55,58.4,100,65.8,69.5,66.5
20160117200000,893.0,897.7,100.5263,55,56.2,100,65.1,69.5,66.5
20160117201500,893.0,897.7,100.5263,55,56.2,100,64.6,69.5,66.5
20160117203000,893.0,876.55,98.1579,55,60.3,100,64.3,69.5,66.5
20160117204500,893.0,897.7,100.5263,55,75.4,100,65.3,69.5,66.5
20160117210000,893.0,897.7,100.5263,55,76.4,100,65.9,69.5,66.5
20160117211500,893.0,897.7,100.5263,55,76.4,100,66.3,69.5,66.5
20160117213000,893.0,876.55,98.1579,55,76.4,100,66.6,69.5,66.5
20160117214500,893.0,897.7,100.5263,55,57.6,100,66.1,69.5,66.5
20160117220000,893.0,897.7,100.5263,55,56.4,100,65.1,69.5,66.5
20160117221500,893.0,897.7,100.5263,55,55.5,100,64.4,69.5,66.5
20160117223000,893.0,916.5,102.6316,55,61.5,100,64.1,69.5,66.5
20160117224500,893.0,897.7,100.5263,55,74.7,100,65.4,69.5,66.5
20160117230000,893.0,897.7,100.5263,55,74.7,100,65.9,69.5,66.5
20160117231500,893.0,897.7,100.5263,55,75.9,100,66.3,69.5,66.5
20160117233000,893.0,897.7,100.5263,55,79.1,100,66.6,69.5,66.5
20160117234500,893.0,876.55,98.1579,55,60.8,0,66.7,69.5,66.5
20160118000000,893.0,916.5,102.6316,55,56.0,100,65.2,69.5,66.5
20160118001500,893.0,897.7,100.5263,55,56.0,100,64.7,69.5,66.5
20160118003000,893.0,897.7,100.5263,55,57.1,100,64.2,69.5,66.5
20160118004500,893.0,876.55,98.1579,55,79.1,100,65.0,69.5,66.5
20160118010000,893.0,876.55,98.1579,55,79.1,100,65.7,69.5,66.5
20160118011500,893.0,876.55,98.1579,55,79.1,100,66.1,69.5,66.5
20160118013000,893.0,897.7,100.5263,55,79.1,100,66.5,69.5,66.5
20160118014500,893.0,897.7,100.5263,55,58.8,0,66.4,69.5,66.5
20160118020000,893.0,897.7,100.5263,55,56.0,100,65.2,69.5,66.5
20160118021500,893.0,897.7,100.5263,55,56.0,100,64.6,69.5,66.5
20160118023000,893.0,876.55,98.1579,55,58.8,100,64.0,69.5,66.5
20160118024500,893.0,897.7,100.5263,55,77.2,100,65.1,69.5,66.5
20160118030000,893.0,897.7,100.5263,55,74.0,100,65.8,69.5,66.5
20160118031500,893.0,897.7,100.5263,55,80.2,100,66.2,69.5,66.5
20160118033000,893.0,897.7,100.5263,55,78.7,100,66.5,69.5,66.5
20160118034500,893.0,897.7,100.5263,55,58.8,0,66.4,69.5,66.5
20160118040000,893.0,876.55,98.1579,55,56.0,100,65.1,69.5,66.5
20160118041500,893.0,897.7,100.5263,55,55.2,100,64.4,69.5,66.5
20160118043000,893.0,897.7,100.5263,55,62.0,100,64.0,69.5,66.5
20160118044500,893.0,916.5,102.6316,55,79.6,100,65.3,69.5,66.5
20160118050000,893.0,897.7,100.5263,55,79.6,100,65.8,69.5,66.5
20160118051500,893.0,897.7,100.5263,55,76.0,100,66.3,69.5,66.5
20160118053000,893.0,897.7,100.5263,55,72.4,100,66.4,69.5,66.5
20160118054500,893.0,916.5,102.6316,55,79.1,100,66.7,69.5,66.5
20160118060000,893.0,897.7,100.5263,55,56.8,100,65.6,69.5,66.5
20160118061500,893.0,897.7,100.5263,55,53.9,100,64.7,69.5,66.5
20160118063000,893.0,897.7,100.5263,55,55.1,100,64.0,69.5,66.5
20160118064500,893.0,897.7,100.5263,55,79.1,100,64.8,69.5,66.5
20160118070000,893.0,897.7,100.5263,55,72.4,100,65.5,69.5,66.5
20160118071500,893.0,897.7,100.5263,55,81.1,100,66.0,69.5,66.5
20160118073000,893.0,897.7,100.5263,55,75.9,100,66.6,69.5,66.5
20160118074500,893.0,897.7,100.5263,55,75.9,100,66.6,69.5,66.5
20160118080000,893.0,857.75,96.0526,55,57.6,100,66.1,69.5,66.5
20160118081500,893.0,876.55,98.1579,55,56.4,100,65.2,69.5,66.5
20160118083000,893.0,876.55,98.1579,55,56.4,100,64.6,69.5,66.5
20160118084500,893.0,876.55,98.1579,55,58.3,100,64.3,69.5,66.5
20160118090000,893.0,897.7,100.5263,55,79.6,100,65.0,69.5,66.5
20160118091500,893.0,876.55,98.1579,55,81.1,100,65.7,69.5,66.5
20160118093000,893.0,897.7,100.5263,55,78.0,100,66.2,69.5,66.5
20160118094500,893.0,897.7,100.5263,55,78.0,100,66.5,69.5,66.5
20160118100000,893.0,876.55,98.1579,55,61.2,0,66.8,69.5,66.5
20160118101500,893.0,876.55,98.1579,55,58.7,100,65.8,69.5,66.5
20160118103000,893.0,916.5,102.6316,55,57.2,100,65.3,69.5,66.5
20160118104500,893.0,897.7,100.5263,55,57.2,100,64.8,69.5,66.5
20160118110000,893.0,897.7,100.5263,55,57.2,100,64.4,69.5,66.5
20160118111500,893.0,916.5,102.6316,55,71.1,100,64.9,69.5,66.5
20160118113000,893.0,916.5,102.6316,55,79.1,100,65.7,69.5,66.5
20160118114500,893.0,916.5,102.6316,55,77.9,100,66.2,69.5,66.5
20160118120000,893.0,916.5,102.6316,55,74.4,100,66.6,69.5,66.5
20160118121500,893.0,937.65,105.0,55,58.9,0,66.4,69.5,66.5
20160118123000,893.0,897.7,100.5263,54,56.9,100,65.4,69.5,66.5
20160118124500,893.0,897.7,100.5263,54,56.9,100,64.9,69.5,66.5
20160118130000,893.0,897.7,100.5263,54,56.0,100,64.5,69.5,66.5
20160118131500,893.0,897.7,100.5263,54,69.2,100,64.6,69.5,66.5
20160118133000,893.0,897.7,100.5263,54,73.0,100,65.4,69.5,66.5
20160118134500,893.0,876.55,98.1579,54,81.1,100,66.0,69.5,66.5
20160118140000,893.0,897.7,100.5263,54,76.8,100,66.5,69.5,66.5
20160118141500,893.0,897.7,100.5263,54,60.0,0,66.4,69.5,66.5
20160118143000,893.0,876.55,98.1579,54,56.8,100,65.5,69.5,66.5
20160118144500,893.0,897.7,100.5263,54,56.8,100,64.9,69.5,66.5
20160118150000,893.0,897.7,100.5263,54,56.8,100,64.6,69.5,66.5
20160118151500,893.0,897.7,100.5263,54,68.5,100,64.5,69.5,66.5
20160118153000,893.0,897.7,100.5263,54,71.1,100,65.5,69.5,66.5
20160118154500,893.0,897.7,100.5263,54,75.9,100,66.0,69.5,66.5
20160118160000,893.0,897.7,100.5263,54,78.3,100,66.4,69.5,66.5
20160118161500,893.0,876.55,98.1579,54,78.3,100,66.7,69.5,66.5
20160118163000,893.0,897.7,100.5263,54,57.2,100,66.0,69.5,66.5
20160118164500,893.0,897.7,100.5263,54,57.2,100,65.2,69.5,66.5
20160118170000,893.0,897.7,100.5263,54,57.2,100,64.7,69.5,66.5
20160118171500,893.0,916.5,102.6316,54,57.2,100,64.3,69.5,66.5
20160118173000,893.0,897.7,100.5263,54,72.3,100,65.1,69.5,66.5
20160118174500,893.0,876.55,98.1579,54,74.4,100,65.8,69.5,66.5
20160118180000,893.0,876.55,98.1579,54,72.5,100,66.2,69.5,66.5
20160118181500,893.0,897.7,100.5263,54,73.5,100,66.4,69.5,66.5
20160118183000,893.0,916.5,102.6316,54,76.8,100,66.7,69.5,66.5
20160118184500,893.0,897.7,100.5263,54,58.0,100,66.0,69.5,66.5
20160118190000,893.0,897.7,100.5263,54,58.0,100,65.3,69.5,66.5
20160118191500,893.0,897.7,100.5263,54,56.4,100,64.9,69.5,66.5
20160118193000,893.0,897.7,100.5263,54,56.4,100,64.5,69.5,66.5
20160118194500,893.0,916.5,102.6316,54,68.6,100,64.9,69.5,66.5
20160118200000,893.0,897.7,100.5263,54,73.4,100,65.6,69.5,66.5
20160118201500,893.0,897.7,100.5263,54,72.0,100,66.1,69.5,66.5
20160118203000,893.0,897.7,100.5263,54,72.0,100,66.4,69.5,66.5
20160118204500,893.0,897.7,100.5263,54,72.0,100,66.7,69.5,66.5
20160118210000,893.0,897.7,100.5263,54,58.0,100,66.2,69.5,66.5
20160118211500,893.0,897.7,100.5263,54,57.2,100,65.5,69.5,66.5
20160118213000,893.0,916.5,102.6316,54,55.6,100,64.8,69.5,66.5
20160118214500,893.0,916.5,102.6316,54,56.7,100,64.4,69.5,66.5
20160118220000,893.0,857.75,96.0526,54,73.5,100,64.8,69.5,66.5
20160118221500,893.0,876.55,98.1579,55,78.7,100,65.6,69.5,66.5
20160118223000,893.0,897.7,100.5263,55,77.8,100,66.1,69.5,66.5
20160118224500,893.0,897.7,100.5263,55,73.9,100,66.4,69.5,66.5
20160118230000,893.0,897.7,100.5263,55,77.7,100,66.7,69.5,66.5
20160118231500,893.0,897.7,100.5263,55,57.6,100,66.0,69.5,66.5
20160118233000,893.0,916.5,102.6316,55,56.0,100,65.1,69.5,66.5
20160118234500,893.0,897.7,100.5263,55,56.0,100,64.6,69.5,66.5
20160119000000,893.0,897.7,100.5263,55,58.3,100,64.2,69.5,66.5
20160119001500,893.0,916.5,102.6316,55,75.8,100,65.2,69.5,66.5
20160119003000,893.0,897.7,100.5263,55,78.8,100,65.8,69.5,66.5
20160119004500,893.0,916.5,102.6316,55,78.8,100,66.2,69.5,66.5
20160119010000,893.0,916.5,102.6316,55,71.1,100,66.6,69.5,66.5
20160119011500,893.0,897.7,100.5263,55,77.2,100,66.7,69.5,66.5
20160119013000,893.0,897.7,100.5263,55,56.8,100,65.6,69.5,66.5
20160119014500,893.0,916.5,102.6316,55,55.2,100,64.8,69.5,66.5
20160119020000,893.0,897.7,100.5263,55,55.2,100,64.3,69.5,66.5
20160119021500,893.0,916.5,102.6316,55,70.4,100,64.5,69.5,66.5
20160119023000,893.0,937.65,105.0,55,77.7,100,65.4,69.5,66.5
20160119024500,893.0,916.5,102.6316,55,80.6,100,66.1,69.5,66.5
20160119030000,893.0,916.5,102.6316,55,79.6,100,66.6,69.5,66.5
20160119031500,893.0,897.7,100.5263,55,57.2,100,65.7,69.5,66.5
20160119033000,893.0,916.5,102.6316,55,55.1,100,64.7,69.5,66.5
20160119034500,893.0,916.5,102.6316,55,55.1,100,64.2,69.5,66.5
20160119040000,893.0,897.7,100.5263,55,72.0,100,64.7,69.5,66.5
20160119041500,893.0,916.5,102.6316,55,77.8,100,65.6,69.5,66.5
20160119043000,893.0,916.5,102.6316,55,76.8,100,66.0,69.5,66.5
20160119044500,893.0,916.5,102.6316,55,76.8,100,66.2,69.5,66.5
20160119050000,893.0,916.5,102.6316,55,72.0,100,66.5,69.5,66.5
20160119051500,893.0,897.7,100.5263,55,78.2,100,66.7,69.5,66.5
20160119053000,893.0,897.7,100.5263,55,54.7,100,65.2,69.5,66.5
20160119054500,893.0,916.5,102.6316,55,53.5,100,64.3,69.5,66.5
20160119060000,893.0,916.5,102.6316,55,62.8,100,63.9,69.5,66.5
20160119061500,893.0,937.65,105.0,55,77.2,100,65.1,69.5,66.5
20160119063000,893.0,916.5,102.6316,55,78.7,100,65.8,69.5,66.5
20160119064500,893.0,916.5,102.6316,55,77.2,100,66.2,69.5,66.5
20160119070000,893.0,916.5,102.6316,55,79.1,100,66.6,69.5,66.5
20160119071500,893.0,916.5,102.6316,55,78.2,100,66.7,69.5,66.5
20160119073000,893.0,916.5,102.6316,55,54.7,100,65.3,69.5,66.5
20160119074500,893.0,916.5,102.6316,55,54.7,100,64.6,69.5,66.5
20160119080000,893.0,916.5,102.6316,55,55.5,100,64.1,69.5,66.5
20160119081500,893.0,897.7,100.5263,55,78.2,100,64.9,69.5,66.5
20160119083000,893.0,916.5,102.6316,55,74.9,100,65.6,69.5,66.5
20160119084500,893.0,916.5,102.6316,55,79.6,100,66.0,69.5,66.5
20160119090000,893.0,916.5,102.6316,55,79.6,100,66.4,69.5,66.5
20160119091500,893.0,916.5,102.6316,55,61.2,0,66.8,69.5,66.5
20160119093000,893.0,916.5,102.6316,55,56.0,100,65.5,69.5,66.5
20160119094500,893.0,916.5,102.6316,55,56.8,100,65.1,69.5,66.5
20160119100000,893.0,897.7,100.5263,55,56.8,100,64.6,69.5,66.5
20160119101500,893.0,897.7,100.5263,55,61.5,100,64.5,69.5,66.5
20160119103000,893.0,916.5,102.6316,55,77.7,100,65.4,69.5,66.5
20160119104500,893.0,897.7,100.5263,55,74.4,100,66.0,69.5,66.5
20160119110000,893.0,897.7,100.5263,55,75.5,100,66.3,69.5,66.5
20160119111500,893.0,916.5,102.6316,55,77.3,100,66.6,69.5,66.5
20160119113000,893.0,876.55,98.1579,55,65.9,0,66.8,69.5,66.5
20160119114500,893.0,897.7,100.5263,55,57.6,100,65.8,69.5,66.5
20160119120000,893.0,897.7,100.5263,55,56.8,100,65.3,69.5,66.5
20160119121500,893.0,897.7,100.5263,55,56.8,100,65.0,69.5,66.5
20160119123000,893.0,897.7,100.5263,55,56.8,100,64.7,69.5,66.5
20160119124500,893.0,916.5,102.6316,55,66.4,100,64.6,69.5,66.5
20160119130000,893.0,897.7,100.5263,55,78.0,100,65.6,69.5,66.5
20160119131500,893.0,897.7,100.5263,55,79.6,100,66.1,69.5,66.5
20160119133000,893.0,897.7,100.5263,55,74.8,100,66.4,69.5,66.5
20160119134500,893.0,897.7,100.5263,55,74.8,100,66.7,69.5,66.5
20160119140000,893.0,897.7,100.5263,55,58.4,100,66.2,69.5,66.5
20160119141500,893.0,897.7,100.5263,55,57.2,100,65.7,69.5,66.5
20160119143000,893.0,897.7,100.5263,55,57.2,100,65.2,69.5,66.5
20160119144500,893.0,857.75,96.0526,55,55.5,100,65.0,69.5,66.5
20160119150000,893.0,897.7,100.5263,55,56.8,100,64.8,69.5,66.5
20160119151500,893.0,897.7,100.5263,55,69.6,100,65.0,69.5,66.5
20160119153000,893.0,876.55,98.1579,55,72.4,100,65.9,69.5,66.5
20160119154500,893.0,897.7,100.5263,55,69.1,100,66.3,69.5,66.5
20160119160000,893.0,876.55,98.1579,55,68.1,100,66.5,69.5,66.5
20160119161500,893.0,876.55,98.1579,55,71.2,100,66.6,69.5,66.5
20160119163000,893.0,897.7,100.5263,55,58.4,0,66.6,69.5,66.5
20160119164500,893.0,897.7,100.5263,55,58.4,100,65.9,69.5,66.5
20160119170000,893.0,897.7,100.5263,55,56.4,100,65.6,69.5,66.5
20160119171500,893.0,897.7,100.5263,55,57.9,100,65.2,69.5,66.5
20160119173000,893.0,897.7,100.5263,55,55.6,100,65.0,69.5,66.5
20160119174500,893.0,897.7,100.5263,55,58.3,100,64.9,69.5,66.5
20160119180000,893.0,897.7,100.5263,55,63.5,100,65.1,69.5,66.5
20160119181500,893.0,876.55,98.1579,55,69.7,100,66.0,69.5,66.5
20160119183000,893.0,897.7,100.5263,55,69.7,100,66.3,69.5,66.5
20160119184500,893.0,876.55,98.1579,55,67.7,100,66.4,69.5,66.5
20160119190000,893.0,916.5,102.6316,55,65.3,100,66.6,69.5,66.5
20160119191500,893.0,897.7,100.5263,55,70.5,100,66.7,69.5,66.5
20160119193000,893.0,876.55,98.1579,55,57.6,100,66.1,69.5,66.5
20160119194500,893.0,897.7,100.5263,55,57.6,100,65.6,69.5,66.5
20160119200000,893.0,916.5,102.6316,55,57.6,100,65.4,69.5,66.5
20160119201500,893.0,897.7,100.5263,55,55.6,100,65.2,69.5,66.5
20160119203000,893.0,876.55,98.1579,55,57.3,100,65.0,69.5,66.5
20160119204500,893.0,897.7,100.5263,55,59.2,100,65.0,69.5,66.5
20160119210000,893.0,897.7,100.5263,55,68.2,100,65.6,69.5,66.5
20160119211500,893.0,897.7,100.5263,55,68.2,100,66.0,69.5,66.5
20160119213000,893.0,897.7,100.5263,55,68.2,100,66.2,69.5,66.5
20160119214500,893.0,897.7,100.5263,55,68.2,100,66.4,69.5,66.5
20160119220000,893.0,876.55,98.1579,55,65.3,100,66.6,69.5,66.5
20160119221500,893.0,897.7,100.5263,55,67.7,100,66.7,69.5,66.5
20160119223000,893.0,897.7,100.5263,55,70.1,100,66.7,69.5,66.5
20160119224500,893.0,897.7,100.5263,55,58.0,100,66.0,69.5,66.5
20160119230000,893.0,897.7,100.5263,55,57.4,100,65.6,69.5,66.5
20160119231500,893.0,876.55,98.1579,55,56.0,100,65.3,69.5,66.5
20160119233000,893.0,916.5,102.6316,55,56.0,100,65.1,69.5,66.5
20160119234500,893.0,916.5,102.6316,55,56.7,100,64.8,69.5,66.5
20160120000000,893.0,897.7,100.5263,55,61.5,100,65.0,69.5,66.5
20160120001500,893.0,897.7,100.5263,55,69.8,100,65.8,69.5,66.5
20160120003000,893.0,897.7,100.5263,55,67.7,100,66.1,69.5,66.5
20160120004500,893.0,897.7,100.5263,55,70.1,100,66.3,69.5,66.5
20160120010000,893.0,897.7,100.5263,55,70.1,100,66.5,69.5,66.5
20160120011500,893.0,876.55,98.1579,55,66.7,100,66.6,69.5,66.5
20160120013000,893.0,876.55,98.1579,56,68.2,100,66.7,69.5,66.5
20160120014500,893.0,897.7,100.5263,56,58.8,0,66.3,69.5,66.5
20160120020000,893.0,897.7,100.5263,56,58.8,100,65.7,69.5,66.5
20160120021500,893.0,897.7,100.5263,56,57.2,100,65.4,69.5,66.5
20160120023000,893.0,897.7,100.5263,56,57.2,100,65.2,69.5,66.5
20160120024500,893.0,916.5,102.6316,56,56.0,100,65.0,69.5,66.5
20160120030000,893.0,897.7,100.5263,56,59.1,100,64.8,69.5,66.5
20160120031500,893.0,897.7,100.5263,56,68.2,100,65.6,69.5,66.5
20160120033000,893.0,897.7,100.5263,56,70.5,100,66.0,69.5,66.5
20160120034500,893.0,897.7,100.5263,56,68.7,100,66.3,69.5,66.5
20160120040000,893.0,897.7,100.5263,56,67.3,100,66.4,69.5,66.5
20160120041500,893.0,897.7,100.5263,56,69.9,100,66.6,69.5,66.5
20160120043000,893.0,897.7,100.5263,56,69.2,100,66.7,69.5,66.5
20160120044500,893.0,897.7,100.5263,56,59.1,0,66.3,69.5,66.5
20160120050000,893.0,897.7,100.5263,56,59.1,100,65.8,69.5,66.5
20160120051500,893.0,897.7,100.5263,56,56.8,100,65.3,69.5,66.5
20160120053000,893.0,916.5,102.6316,56,56.8,100,65.1,69.5,66.5
20160120054500,893.0,916.5,102.6316,56,56.8,100,65.0,69.5,66.5
20160120060000,893.0,897.7,100.5263,56,59.5,100,64.8,69.5,66.5
20160120061500,893.0,937.65,105.0,56,67.7,100,65.6,69.5,66.5
20160120063000,893.0,897.7,100.5263,54,71.6,100,66.2,69.5,66.5
20160120064500,893.0,876.55,98.1579,54,68.1,100,66.3,69.5,66.5
20160120070000,893.0,897.7,100.5263,54,68.1,100,66.4,69.5,66.5
20160120071500,893.0,897.7,100.5263,54,64.0,100,66.3,69.5,66.5
20160120073000,893.0,897.7,100.5263,54,67.2,100,66.3,69.5,66.5
20160120074500,893.0,897.7,100.5263,54,65.3,100,66.7,69.5,66.5
20160120080000,893.0,897.7,100.5263,54,66.7,100,66.6,69.5,66.5
20160120081500,893.0,897.7,100.5263,55,63.6,100,66.5,69.5,66.5
20160120083000,893.0,897.7,100.5263,55,67.7,100,66.6,69.5,66.5
20160120084500,893.0,916.5,102.6316,55,64.0,100,66.6,69.5,66.5
20160120090000,893.0,916.5,102.6316,55,66.8,100,66.6,69.5,66.5
20160120091500,893.0,897.7,100.5263,55,63.6,100,66.6,69.5,66.5
20160120093000,893.0,897.7,100.5263,55,63.6,100,66.5,69.5,66.5
20160120094500,893.0,897.7,100.5263,55,65.3,100,66.7,69.5,66.5
20160120100000,893.0,897.7,100.5263,55,57.6,100,66.4,69.5,66.5
20160120101500,893.0,897.7,100.5263,55,56.7,100,65.8,69.5,66.5
20160120103000,893.0,876.55,98.1579,55,56.7,100,65.7,69.5,66.5
20160120104500,893.0,897.7,100.5263,55,55.9,100,66.0,69.5,66.5
20160120110000,893.0,876.55,98.1579,55,55.9,100,65.8,69.5,66.5
20160120111500,893.0,897.7,100.5263,55,55.9,100,65.6,69.5,66.5
20160120113000,893.0,897.7,100.5263,55,55.9,100,65.5,69.5,66.5
20160120114500,893.0,897.7,100.5263,55,56.7,100,65.3,69.5,66.5
20160120120000,893.0,897.7,100.5263,55,58.5,100,65.3,69.5,66.5
20160120121500,893.0,897.7,100.5263,55,60.3,100,65.5,69.5,66.5
20160120123000,893.0,897.7,100.5263,55,64.1,100,65.6,69.5,66.5
20160120124500,893.0,916.5,102.6316,55,71.0,100,66.4,69.5,66.5
20160120130000,893.0,916.5,102.6316,55,64.9,0,66.8,69.5,66.5
20160120131500,893.0,916.5,102.6316,55,60.8,0,66.5,69.5,66.5
20160120133000,893.0,916.5,102.6316,55,60.8,0,66.4,69.5,66.5
20160120134500,893.0,916.5,102.6316,55,58.4,100,66.1,69.5,66.5
20160120140000,893.0,876.55,98.1579,55,58.4,100,65.8,69.5,66.5
20160120141500,893.0,897.7,100.5263,55,60.7,100,66.1,69.5,66.5
20160120143000,893.0,897.7,100.5263,55,60.7,100,66.2,69.5,66.5
20160120144500,893.0,897.7,100.5263,55,60.7,100,66.3,69.5,66.5
20160120150000,893.0,897.7,100.5263,55,57.6,100,66.0,69.5,66.5
20160120151500,893.0,876.55,98.1579,55,58.7,100,65.8,69.5,66.5
20160120153000,893.0,916.5,102.6316,55,58.7,100,65.9,69.5,66.5
20160120154500,893.0,857.75,96.0526,55,58.7,100,65.9,69.5,66.5
20160120160000,893.0,897.7,100.5263,55,59.5,100,65.9,69.5,66.5
20160120161500,893.0,897.7,100.5263,55,57.2,100,65.8,69.5,66.5
20160120163000,893.0,897.7,100.5263,55,56.0,100,65.4,69.5,66.5
20160120164500,893.0,897.7,100.5263,55,60.3,100,65.4,69.5,66.5
20160120170000,893.0,876.55,98.1579,55,61.9,100,65.7,69.5,66.5
20160120171500,893.0,897.7,100.5263,55,64.0,100,66.0,69.5,66.5
20160120173000,893.0,897.7,100.5263,55,64.0,100,66.1,69.5,66.5
20160120174500,893.0,897.7,100.5263,55,62.4,100,66.2,69.5,66.5
20160120180000,893.0,897.7,100.5263,55,62.4,100,66.2,69.5,66.5
20160120181500,893.0,897.7,100.5263,55,65.3,100,66.4,69.5,66.5
20160120183000,893.0,897.7,100.5263,55,65.3,100,66.5,69.5,66.5
20160120184500,893.0,897.7,100.5263,55,65.3,100,66.6,69.5,66.5
20160120190000,893.0,916.5,102.6316,55,64.0,100,66.6,69.5,66.5
20160120191500,893.0,897.7,100.5263,55,64.0,100,66.7,69.5,66.5
20160120193000,893.0,897.7,100.5263,55,64.9,100,66.7,69.5,66.5
20160120194500,893.0,897.7,100.5263,55,65.6,100,66.7,69.5,66.5
20160120200000,893.0,897.7,100.5263,55,64.4,100,66.7,69.5,66.5
20160120201500,893.0,897.7,100.5263,55,64.4,100,66.7,69.5,66.5
20160120203000,893.0,916.5,102.6316,55,64.4,100,66.7,69.5,66.5
20160120204500,893.0,897.7,100.5263,55,64.4,100,66.7,69.5,66.5
20160120210000,893.0,916.5,102.6316,55,64.4,100,66.7,69.5,66.5
20160120211500,893.0,897.7,100.5263,55,64.4,100,66.6,69.5,66.5
20160120213000,893.0,897.7,100.5263,55,63.6,100,66.7,69.5,66.5
20160120214500,893.0,897.7,100.5263,55,63.6,100,66.6,69.5,66.5
20160120220000,893.0,916.5,102.6316,55,63.6,100,66.6,69.5,66.5
20160120221500,893.0,897.7,100.5263,55,64.4,100,66.5,69.5,66.5
20160120223000,893.0,897.7,100.5263,55,63.2,100,66.5,69.5,66.5
20160120224500,893.0,897.7,100.5263,55,63.2,100,66.5,69.5,66.5
20160120230000,893.0,897.7,100.5263,55,64.0,100,66.4,69.5,66.5
20160120231500,893.0,916.5,102.6316,55,62.8,100,66.4,69.5,66.5
20160120233000,893.0,897.7,100.5263,55,61.6,100,66.2,69.5,66.5
20160120234500,893.0,916.5,102.6316,55,68.1,100,66.5,69.5,66.5
20160121000000,893.0,897.7,100.5263,55,67.3,100,66.8,69.5,66.5
20160121001500,893.0,916.5,102.6316,55,56.8,100,65.7,69.5,66.5
20160121003000,893.0,897.7,100.5263,55,55.6,100,65.2,69.5,66.5
20160121004500,893.0,897.7,100.5263,55,55.6,100,64.8,69.5,66.5
20160121010000,893.0,897.7,100.5263,55,56.2,100,64.6,69.5,66.5
20160121011500,893.0,916.5,102.6316,55,66.7,100,65.3,69.5,66.5
20160121013000,893.0,897.7,100.5263,55,64.9,100,65.9,69.5,66.5
20160121014500,893.0,916.5,102.6316,55,66.3,100,66.1,69.5,66.5
20160121020000,893.0,916.5,102.6316,55,68.1,100,66.2,69.5,66.5
20160121021500,893.0,876.55,98.1579,55,64.1,100,66.3,69.5,66.5
20160121023000,893.0,897.7,100.5263,55,64.1,100,66.3,69.5,66.5
20160121024500,893.0,916.5,102.6316,55,65.6,100,66.5,69.5,66.5
20160121030000,893.0,876.55,98.1579,55,65.6,100,66.4,69.5,66.5
20160121031500,893.0,916.5,102.6316,55,64.0,100,66.3,69.5,66.5
20160121033000,893.0,916.5,102.6316,55,63.2,100,66.3,69.5,66.5
20160121034500,893.0,897.7,100.5263,55,66.7,100,66.4,69.5,66.5
20160121040000,893.0,897.7,100.5263,55,64.4,100,66.5,69.5,66.5
20160121041500,893.0,916.5,102.6316,55,67.7,100,66.5,69.5,66.5
20160121043000,893.0,916.5,102.6316,55,63.6,100,66.4,69.5,66.5
20160121044500,893.0,916.5,102.6316,55,64.8,100,66.3,69.5,66.5
20160121050000,893.0,916.5,102.6316,55,63.2,100,66.2,69.5,66.5
20160121051500,893.0,916.5,102.6316,55,63.2,100,66.2,69.5,66.5
20160121053000,893.0,916.5,102.6316,55,67.6,100,66.4,69.5,66.5
20160121054500,893.0,916.5,102.6316,55,64.4,100,66.4,69.5,66.5
20160121060000,893.0,916.5,102.6316,55,66.3,100,66.6,69.5,66.5
20160121061500,893.0,937.65,105.0,55,66.3,100,66.4,69.5,66.5
20160121063000,893.0,937.65,105.0,55,67.7,100,66.4,69.5,66.5
20160121064500,893.0,916.5,102.6316,55,57.8,0,66.4,69.5,66.5
20160121070000,893.0,916.5,102.6316,55,54.7,100,65.3,69.5,66.5
20160121071500,893.0,916.5,102.6316,55,54.7,100,65.0,69.5,66.5
20160121073000,893.0,876.55,98.1579,55,54.7,100,64.7,69.5,66.5
20160121074500,893.0,897.7,100.5263,55,62.9,100,64.6,69.5,66.5
20160121080000,893.0,897.7,100.5263,55,64.9,100,65.5,69.5,66.5
20160121081500,893.0,897.7,100.5263,55,66.8,100,66.5,69.5,66.5
20160121083000,893.0,897.7,100.5263,55,56.0,100,65.3,69.5,66.5
20160121084500,893.0,897.7,100.5263,55,54.7,100,64.8,69.5,66.5
20160121090000,893.0,897.7,100.5263,55,54.7,100,64.8,69.5,66.5
20160121091500,893.0,916.5,102.6316,55,58.3,100,65.0,69.5,66.5
20160121093000,893.0,897.7,100.5263,55,62.0,100,65.5,69.5,66.5
20160121094500,893.0,897.7,100.5263,55,62.0,100,65.8,69.5,66.5
20160121100000,893.0,876.55,98.1579,55,64.9,100,66.2,69.5,66.5
20160121101500,893.0,897.7,100.5263,55,65.8,100,66.5,69.5,66.5
20160121103000,893.0,897.7,100.5263,55,63.2,100,66.4,69.5,66.5
20160121104500,893.0,916.5,102.6316,55,64.0,100,66.3,69.5,66.5
20160121110000,893.0,897.7,100.5263,55,64.0,100,66.6,69.5,66.5
20160121111500,893.0,916.5,102.6316,55,64.0,100,66.4,69.5,66.5
20160121113000,893.0,897.7,100.5263,55,62.0,100,66.3,69.5,66.5
20160121114500,893.0,897.7,100.5263,55,60.8,100,66.1,69.5,66.5
20160121120000,893.0,916.5,102.6316,55,59.6,100,66.6,69.5,66.5
20160121121500,893.0,897.7,100.5263,55,57.6,100,65.8,69.5,66.5
20160121123000,893.0,897.7,100.5263,55,55.6,100,65.3,69.5,66.5
20160121124500,893.0,876.55,98.1579,55,55.6,100,65.0,69.5,66.5
20160121130000,893.0,897.7,100.5263,55,55.6,100,64.9,69.5,66.5
20160121131500,893.0,897.7,100.5263,55,57.2,100,65.2,69.5,66.5
20160121133000,893.0,897.7,100.5263,55,60.7,100,65.5,69.5,66.5
20160121134500,893.0,897.7,100.5263,55,65.3,100,66.1,69.5,66.5
20160121140000,893.0,897.7,100.5263,55,63.2,100,66.4,69.5,66.5
20160121141500,893.0,897.7,100.5263,55,65.5,100,66.4,69.5,66.5
20160121143000,893.0,916.5,102.6316,55,65.5,100,66.5,69.5,66.5
20160121144500,893.0,897.7,100.5263,55,57.6,100,65.8,69.5,66.5
20160121150000,893.0,916.5,102.6316,55,55.2,100,65.2,69.5,66.5
20160121151500,893.0,916.5,102.6316,55,55.2,100,65.1,69.5,66.5
20160121153000,893.0,897.7,100.5263,55,53.9,100,64.8,69.5,66.5
20160121154500,893.0,897.7,100.5263,55,57.7,100,65.5,69.5,66.5
20160121160000,893.0,897.7,100.5263,55,60.1,100,65.6,69.5,66.5
20160121161500,893.0,897.7,100.5263,55,63.6,100,66.0,69.5,66.5
20160121163000,893.0,916.5,102.6316,55,61.2,100,66.1,69.5,66.5
20160121164500,893.0,897.7,100.5263,55,65.8,100,66.3,69.5,66.5
20160121170000,893.0,897.7,100.5263,55,57.6,0,66.2,69.5,66.5
20160121171500,893.0,897.7,100.5263,55,57.6,100,65.7,69.5,66.5
20160121173000,893.0,897.7,100.5263,55,55.6,100,65.5,69.5,66.5
20160121174500,893.0,916.5,102.6316,55,54.3,100,65.0,69.5,66.5
20160121180000,893.0,897.7,100.5263,55,55.9,100,65.0,69.5,66.5
20160121181500,893.0,897.7,100.5263,55,56.7,100,65.2,69.5,66.5
20160121183000,893.0,897.7,100.5263,55,60.0,100,65.5,69.5,66.5
20160121184500,893.0,897.7,100.5263,55,62.4,100,66.0,69.5,66.5
20160121190000,893.0,897.7,100.5263,55,63.6,100,66.1,69.5,66.5
20160121191500,893.0,916.5,102.6316,55,61.2,100,66.1,69.5,66.5
20160121193000,893.0,897.7,100.5263,55,67.7,100,66.4,69.5,66.5
20160121194500,893.0,897.7,100.5263,55,58.4,100,66.2,69.5,66.5
20160121200000,893.0,897.7,100.5263,55,56.8,100,65.8,69.5,66.5
20160121201500,893.0,916.5,102.6316,55,55.6,100,65.3,69.5,66.5
20160121203000,893.0,897.7,100.5263,55,55.6,100,65.3,69.5,66.5
20160121204500,893.0,897.7,100.5263,55,54.7,100,65.1,69.5,66.5
20160121210000,893.0,897.7,100.5263,55,54.7,100,65.1,69.5,66.5
20160121211500,893.0,897.7,100.5263,55,58.2,100,65.3,69.5,66.5
20160121213000,893.0,897.7,100.5263,55,66.3,100,65.8,69.5,66.5
20160121214500,893.0,897.7,100.5263,55,62.0,100,66.1,69.5,66.5
20160121220000,893.0,916.5,102.6316,55,64.0,100,66.2,69.5,66.5
20160121221500,893.0,897.7,100.5263,55,66.2,100,66.3,69.5,66.5
20160121223000,893.0,897.7,100.5263,55,66.2,100,66.4,69.5,66.5
20160121224500,893.0,876.55,98.1579,55,62.8,100,66.3,69.5,66.5
20160121230000,893.0,916.5,102.6316,55,63.5,100,66.3,69.5,66.5
20160121231500,893.0,916.5,102.6316,55,66.0,100,66.4,69.5,66.5
20160121233000,893.0,897.7,100.5263,55,62.6,100,66.3,69.5,66.5
20160121234500,893.0,897.7,100.5263,55,62.6,100,66.4,69.5,66.5
20160122000000,893.0,897.7,100.5263,55,65.9,100,66.4,69.5,66.5
20160122001500,893.0,916.5,102.6316,55,66.7,100,66.6,69.5,66.5
20160122003000,893.0,897.7,100.5263,55,65.3,100,66.6,69.5,66.5
20160122004500,893.0,916.5,102.6316,55,64.0,100,66.6,69.5,66.5
20160122010000,893.0,897.7,100.5263,55,62.8,100,66.6,69.5,66.5
20160122011500,893.0,916.5,102.6316,55,62.8,100,66.4,69.5,66.5
20160122013000,893.0,916.5,102.6316,55,66.2,100,66.4,69.5,66.5
20160122014500,893.0,916.5,102.6316,55,56.4,0,66.4,69.5,66.5
20160122020000,893.0,916.5,102.6316,55,52.3,100,65.0,69.5,66.5
20160122021500,893.0,916.5,102.6316,55,51.5,100,64.4,69.5,66.5
20160122023000,893.0,916.5,102.6316,55,55.1,100,64.4,69.5,66.5
20160122024500,893.0,916.5,102.6316,55,63.6,100,65.3,69.5,66.5
20160122030000,893.0,916.5,102.6316,55,69.1,100,66.0,69.5,66.5
20160122031500,893.0,916.5,102.6316,55,69.1,100,66.1,69.5,66.5
20160122033000,893.0,937.65,105.0,55,67.7,100,66.2,69.5,66.5
20160122034500,893.0,937.65,105.0,55,66.7,100,66.4,69.5,66.5
20160122040000,893.0,916.5,102.6316,55,64.9,100,66.6,69.5,66.5
20160122041500,893.0,897.7,100.5263,55,67.2,100,66.6,69.5,66.5
20160122043000,893.0,897.7,100.5263,55,52.3,100,65.2,69.5,66.5
20160122044500,893.0,897.7,100.5263,55,51.1,100,64.4,69.5,66.5
20160122050000,893.0,897.7,100.5263,55,53.5,100,64.2,69.5,66.5
20160122051500,893.0,897.7,100.5263,55,65.8,100,65.1,69.5,66.5
20160122053000,893.0,897.7,100.5263,55,68.4,100,65.7,69.5,66.5
20160122054500,893.0,916.5,102.6316,55,66.2,100,66.1,69.5,66.5
20160122060000,893.0,897.7,100.5263,55,66.2,100,66.3,69.5,66.5
20160122061500,893.0,897.7,100.5263,55,56.0,100,66.3,69.5,66.5
20160122063000,893.0,897.7,100.5263,55,50.8,100,64.4,69.5,66.5
20160122064500,893.0,897.7,100.5263,55,51.7,100,64.1,69.5,66.5
20160122070000,893.0,897.7,100.5263,55,64.4,100,64.8,69.5,66.5
20160122071500,893.0,897.7,100.5263,55,66.7,100,65.6,69.5,66.5
20160122073000,893.0,916.5,102.6316,55,68.5,100,66.0,69.5,66.5
20160122074500,893.0,897.7,100.5263,55,68.5,100,66.4,69.5,66.5
20160122080000,893.0,897.7,100.5263,55,65.8,100,66.4,69.5,66.5
20160122081500,893.0,897.7,100.5263,55,56.7,100,66.3,69.5,66.5
20160122083000,893.0,916.5,102.6316,55,51.1,100,64.4,69.5,66.5
20160122084500,893.0,876.55,98.1579,55,52.2,100,64.1,69.5,66.5
20160122090000,893.0,857.75,96.0526,55,65.8,100,64.8,69.5,66.5
20160122091500,893.0,876.55,98.1579,55,68.9,100,65.6,69.5,66.5
20160122093000,893.0,897.7,100.5263,55,70.5,100,66.0,69.5,66.5
20160122094500,893.0,897.7,100.5263,55,67.7,100,66.2,69.5,66.5
20160122100000,893.0,897.7,100.5263,55,66.3,100,66.5,69.5,66.5
20160122101500,893.0,897.7,100.5263,55,67.7,100,66.6,69.5,66.5
20160122103000,893.0,897.7,100.5263,55,62.2,100,66.8,69.5,66.5
20160122104500,893.0,897.7,100.5263,55,52.7,100,65.5,69.5,66.5
20160122110000,893.0,916.5,102.6316,55,51.8,100,64.6,69.5,66.5
20160122111500,893.0,916.5,102.6316,55,52.6,100,64.1,69.5,66.5
20160122113000,893.0,916.5,102.6316,55,68.6,100,65.1,69.5,66.5
20160122114500,893.0,916.5,102.6316,55,65.8,100,65.6,69.5,66.5
20160122120000,893.0,916.5,102.6316,55,69.1,100,66.0,69.5,66.5
20160122121500,893.0,916.5,102.6316,55,68.2,100,66.3,69.5,66.5
20160122123000,893.0,916.5,102.6316,55,68.2,100,66.6,69.5,66.5
20160122124500,893.0,916.5,102.6316,55,64.6,100,66.8,69.5,66.5
20160122130000,893.0,897.7,100.5263,55,52.2,100,65.1,69.5,66.5
20160122131500,893.0,916.5,102.6316,55,51.5,100,64.6,69.5,66.5
20160122133000,893.0,916.5,102.6316,55,54.7,100,64.0,69.5,66.5
20160122134500,893.0,916.5,102.6316,55,64.4,100,65.2,69.5,66.5
20160122140000,893.0,916.5,102.6316,55,65.8,100,65.7,69.5,66.5
20160122141500,893.0,916.5,102.6316,55,66.9,100,66.1,69.5,66.5
20160122143000,893.0,916.5,102.6316,55,66.9,100,66.3,69.5,66.5
20160122144500,893.0,916.5,102.6316,55,67.7,100,66.7,69.5,66.5
20160122150000,893.0,916.5,102.6316,55,70.1,100,66.8,69.5,66.5
20160122151500,893.0,916.5,102.6316,55,52.7,100,65.2,69.5,66.5
20160122153000,893.0,916.5,102.6316,55,50.7,100,64.2,69.5,66.5
20160122154500,893.0,916.5,102.6316,55,57.9,100,64.0,69.5,66.5
20160122160000,893.0,897.7,100.5263,55,64.3,100,65.1,69.5,66.5
20160122161500,893.0,897.7,100.5263,55,67.4,100,65.8,69.5,66.5
20160122163000,893.0,916.5,102.6316,55,67.4,100,66.2,69.5,66.5
20160122164500,893.0,916.5,102.6316,55,71.1,100,66.5,69.5,66.5
20160122170000,893.0,916.5,102.6316,55,71.1,100,66.6,69.5,66.5
20160122171500,893.0,916.5,102.6316,55,52.7,100,65.6,69.5,66.5
20160122173000,893.0,916.5,102.6316,55,51.1,100,64.4,69.5,66.5
20160122174500,893.0,916.5,102.6316,55,53.5,100,63.8,69.5,66.5
20160122180000,893.0,897.7,100.5263,55,65.9,100,65.1,69.5,66.5
20160122181500,893.0,916.5,102.6316,55,68.7,100,65.7,69.5,66.5
20160122183000,893.0,916.5,102.6316,55,70.5,100,66.0,69.5,66.5
20160122184500,893.0,916.5,102.6316,55,70.5,100,66.4,69.5,66.5
20160122190000,893.0,897.7,100.5263,55,72.7,100,66.7,69.5,66.5
20160122191500,893.0,897.7,100.5263,55,53.9,100,65.6,69.5,66.5
20160122193000,893.0,897.7,100.5263,55,53.1,100,64.9,69.5,66.5
20160122194500,893.0,897.7,100.5263,55,53.1,100,64.5,69.5,66.5
20160122200000,893.0,897.7,100.5263,55,61.5,100,64.4,69.5,66.5
20160122201500,893.0,916.5,102.6316,55,64.9,100,65.5,69.5,66.5
20160122203000,893.0,897.7,100.5263,55,68.2,100,66.0,69.5,66.5
20160122204500,893.0,897.7,100.5263,55,74.4,100,66.5,69.5,66.5
20160122210000,893.0,916.5,102.6316,55,56.0,0,66.3,69.5,66.5
20160122211500,893.0,916.5,102.6316,55,53.9,100,65.3,69.5,66.5
20160122213000,893.0,916.5,102.6316,55,53.9,100,64.8,69.5,66.5
20160122214500,893.0,897.7,100.5263,55,53.9,100,64.4,69.5,66.5
20160122220000,893.0,897.7,100.5263,55,65.3,100,65.0,69.5,66.5
20160122221500,893.0,916.5,102.6316,55,71.5,100,65.7,69.5,66.5
20160122223000,893.0,897.7,100.5263,55,70.5,100,66.1,69.5,66.5
20160122224500,893.0,916.5,102.6316,55,71.5,100,66.5,69.5,66.5
20160122230000,893.0,916.5,102.6316,55,56.8,0,66.6,69.5,66.5
20160122231500,893.0,897.7,100.5263,55,53.9,100,65.3,69.5,66.5
20160122233000,893.0,897.7,100.5263,55,53.1,100,64.7,69.5,66.5
20160122234500,893.0,897.7,100.5263,55,53.9,100,64.3,69.5,66.5
20160123000000,893.0,916.5,102.6316,55,69.1,100,65.0,69.5,66.5
20160123001500,893.0,916.5,102.6316,55,71.5,100,65.8,69.5,66.5
20160123003000,893.0,897.7,100.5263,55,70.5,100,66.2,69.5,66.5
20160123004500,893.0,897.7,100.5263,55,63.6,100,66.2,69.5,66.5
20160123010000,893.0,897.7,100.5263,55,63.6,100,66.0,69.5,66.5
20160123011500,893.0,876.55,98.1579,55,64.8,100,66.1,69.5,66.5
20160123013000,893.0,897.7,100.5263,55,69.6,100,66.3,69.5,66.5
20160123014500,893.0,897.7,100.5263,55,69.6,100,66.4,69.5,66.5
20160123020000,893.0,876.55,98.1579,55,68.6,100,66.7,69.5,66.5
20160123021500,893.0,897.7,100.5263,55,66.7,100,66.7,69.5,66.5
20160123023000,893.0,897.7,100.5263,55,52.7,100,65.8,69.5,66.5
20160123024500,893.0,897.7,100.5263,55,51.5,100,64.9,69.5,66.5
20160123030000,893.0,897.7,100.5263,55,51.5,100,64.2,69.5,66.5
20160123031500,893.0,897.7,100.5263,55,62.8,100,64.5,69.5,66.5
20160123033000,893.0,897.7,100.5263,55,70.6,100,65.3,69.5,66.5
20160123034500,893.0,897.7,100.5263,55,70.6,100,65.8,69.5,66.5
20160123040000,893.0,897.7,100.5263,55,69.6,100,66.2,69.5,66.5
20160123041500,893.0,897.7,100.5263,55,68.6,100,66.6,69.5,66.5
20160123043000,893.0,876.55,98.1579,55,55.7,0,66.7,69.5,66.5
20160123044500,893.0,876.55,98.1579,55,52.3,100,65.3,69.5,66.5
20160123050000,893.0,897.7,100.5263,55,51.0,100,64.3,69.5,66.5
20160123051500,893.0,897.7,100.5263,55,56.7,100,64.0,69.5,66.5
20160123053000,893.0,897.7,100.5263,55,69.1,100,65.1,69.5,66.5
20160123054500,893.0,897.7,100.5263,56,70.5,100,65.7,69.5,66.5
20160123060000,893.0,916.5,102.6316,56,68.6,100,66.1,69.5,66.5
20160123061500,893.0,916.5,102.6316,56,71.5,100,66.3,69.5,66.5
20160123063000,893.0,916.5,102.6316,56,73.4,100,66.6,69.5,66.5
20160123064500,893.0,916.5,102.6316,55,53.9,100,65.8,69.5,66.5
20160123070000,893.0,937.65,105.0,55,51.9,100,64.8,69.5,66.5
20160123071500,893.0,916.5,102.6316,55,51.9,100,64.2,69.5,66.5
20160123073000,893.0,916.5,102.6316,55,68.1,100,64.6,69.5,66.5
20160123074500,893.0,916.5,102.6316,55,69.0,100,65.4,69.5,66.5
20160123080000,893.0,916.5,102.6316,55,72.4,100,65.9,69.5,66.5
20160123081500,893.0,916.5,102.6316,55,69.2,100,66.4,69.5,66.5
20160123083000,893.0,916.5,102.6316,55,70.1,100,66.6,69.5,66.5
20160123084500,893.0,916.5,102.6316,55,54.8,100,66.1,69.5,66.5
20160123090000,893.0,916.5,102.6316,55,53.5,100,65.1,69.5,66.5
20160123091500,893.0,916.5,102.6316,55,53.5,100,64.6,69.5,66.5
20160123093000,893.0,897.7,100.5263,55,56.3,100,64.2,69.5,66.5
20160123094500,893.0,916.5,102.6316,55,68.1,100,65.1,69.5,66.5
20160123100000,893.0,916.5,102.6316,55,72.4,100,65.8,69.5,66.5
20160123101500,893.0,916.5,102.6316,55,69.2,100,66.3,69.5,66.5
20160123103000,893.0,897.7,100.5263,55,69.2,100,66.6,69.5,66.5
20160123104500,893.0,937.65,105.0,55,68.2,100,66.7,69.5,66.5
20160123110000,893.0,916.5,102.6316,55,54.7,100,65.6,69.5,66.5
20160123111500,893.0,916.5,102.6316,55,53.9,100,65.0,69.5,66.5
20160123113000,893.0,916.5,102.6316,55,53.9,100,64.6,69.5,66.5
20160123114500,893.0,897.7,100.5263,55,59.5,100,64.4,69.5,66.5
20160123120000,893.0,897.7,100.5263,55,66.3,100,65.4,69.5,66.5
20160123121500,893.0,916.5,102.6316,55,68.2,100,65.9,69.5,66.5
20160123123000,893.0,897.7,100.5263,55,69.0,100,66.3,69.5,66.5
20160123124500,893.0,897.7,100.5263,55,69.0,100,66.6,69.5,66.5
20160123130000,893.0,916.5,102.6316,55,71.6,100,66.7,69.5,66.5
20160123131500,893.0,916.5,102.6316,55,55.5,100,65.8,69.5,66.5
20160123133000,893.0,916.5,102.6316,55,55.5,100,65.3,69.5,66.5
20160123134500,893.0,916.5,102.6316,55,54.3,100,65.0,69.5,66.5
20160123140000,893.0,916.5,102.6316,55,54.3,100,64.6,69.5,66.5
20160123141500,893.0,916.5,102.6316,55,63.6,100,64.8,69.5,66.5
20160123143000,893.0,916.5,102.6316,55,67.7,100,65.6,69.5,66.5
20160123144500,893.0,916.5,102.6316,55,69.7,100,66.1,69.5,66.5
20160123150000,893.0,916.5,102.6316,55,71.0,100,66.4,69.5,66.5
20160123151500,893.0,916.5,102.6316,55,71.0,100,66.6,69.5,66.5
20160123153000,893.0,916.5,102.6316,55,56.8,0,66.4,69.5,66.5
20160123154500,893.0,916.5,102.6316,55,56.0,100,65.7,69.5,66.5
20160123160000,893.0,916.5,102.6316,55,54.7,100,65.2,69.5,66.5
20160123161500,893.0,897.7,100.5263,55,54.7,100,64.9,69.5,66.5
20160123163000,893.0,897.7,100.5263,55,55.5,100,64.7,69.5,66.5
20160123164500,893.0,916.5,102.6316,55,65.3,100,65.1,69.5,66.5
20160123170000,893.0,897.7,100.5263,55,69.6,100,65.7,69.5,66.5
20160123171500,893.0,897.7,100.5263,55,69.6,100,66.1,69.5,66.5
20160123173000,893.0,916.5,102.6316,55,69.6,100,66.4,69.5,66.5
20160123174500,893.0,897.7,100.5263,55,67.2,100,66.7,69.5,66.5
20160123180000,893.0,916.5,102.6316,55,65.8,100,66.7,69.5,66.5
20160123181500,893.0,916.5,102.6316,55,55.6,100,66.1,69.5,66.5
20160123183000,893.0,916.5,102.6316,55,54.8,100,65.5,69.5,66.5
20160123184500,893.0,916.5,102.6316,55,54.8,100,65.1,69.5,66.5
20160123190000,893.0,876.55,98.1579,55,53.9,100,64.8,69.5,66.5
20160123191500,893.0,876.55,98.1579,55,56.7,100,64.7,69.5,66.5
20160123193000,893.0,876.55,98.1579,55,67.2,100,65.3,69.5,66.5
20160123194500,893.0,876.55,98.1579,55,66.3,100,65.8,69.5,66.5
20160123200000,893.0,876.55,98.1579,55,66.3,100,66.2,69.5,66.5
20160123201500,893.0,876.55,98.1579,55,69.0,100,66.5,69.5,66.5
20160123203000,893.0,897.7,100.5263,55,63.3,100,66.8,69.5,66.5
20160123204500,893.0,897.7,100.5263,55,54.7,100,65.7,69.5,66.5
20160123210000,893.0,897.7,100.5263,55,53.9,100,65.1,69.5,66.5
20160123211500,893.0,897.7,100.5263,55,53.9,100,64.8,69.5,66.5
20160123213000,893.0,897.7,100.5263,55,53.9,100,64.4,69.5,66.5
20160123214500,893.0,876.55,98.1579,55,68.6,100,65.2,69.5,66.5
20160123220000,893.0,897.7,100.5263,55,67.2,100,65.7,69.5,66.5
20160123221500,893.0,876.55,98.1579,55,67.2,100,66.1,69.5,66.5
20160123223000,893.0,916.5,102.6316,56,67.2,100,66.4,69.5,66.5
20160123224500,893.0,916.5,102.6316,56,68.1,100,66.6,69.5,66.5
20160123230000,893.0,916.5,102.6316,56,69.2,100,66.7,69.5,66.5
20160123231500,893.0,916.5,102.6316,56,55.6,0,66.3,69.5,66.5
20160123233000,893.0,916.5,102.6316,56,53.5,100,65.3,69.5,66.5
20160123234500,893.0,937.65,105.0,56,52.7,100,64.6,69.5,66.5
20160124000000,893.0,916.5,102.6316,56,53.9,100,64.2,69.5,66.5
20160124001500,893.0,876.55,98.1579,56,64.4,100,65.0,69.5,66.5
20160124003000,893.0,897.7,100.5263,56,68.6,100,65.7,69.5,66.5
20160124004500,893.0,916.5,102.6316,56,72.4,100,66.1,69.5,66.5
20160124010000,893.0,916.5,102.6316,56,71.5,100,66.4,69.5,66.5
20160124011500,893.0,916.5,102.6316,56,71.5,100,66.6,69.5,66.5
20160124013000,893.0,916.5,102.6316,56,54.4,100,66.2,69.5,66.5
20160124014500,893.0,916.5,102.6316,56,51.9,100,65.0,69.5,66.5
20160124020000,893.0,916.5,102.6316,56,51.9,100,64.2,69.5,66.5
20160124021500,893.0,897.7,100.5263,56,62.4,100,64.2,69.5,66.5
20160124023000,893.0,937.65,105.0,56,71.0,100,65.3,69.5,66.5
20160124024500,893.0,897.7,100.5263,56,67.7,100,65.8,69.5,66.5
20160124030000,893.0,916.5,102.6316,56,69.2,100,66.2,69.5,66.5
20160124031500,893.0,916.5,102.6316,56,72.0,100,66.4,69.5,66.5
20160124033000,893.0,916.5,102.6316,56,73.9,100,66.7,69.5,66.5
20160124034500,893.0,897.7,100.5263,56,53.9,100,65.6,69.5,66.5
20160124040000,893.0,937.65,105.0,56,52.2,100,64.7,69.5,66.5
20160124041500,893.0,916.5,102.6316,56,52.2,100,64.1,69.5,66.5
20160124043000,893.0,897.7,100.5263,56,67.2,100,64.8,69.5,66.5
20160124044500,893.0,916.5,102.6316,56,67.2,100,65.4,69.5,66.5
20160124050000,893.0,916.5,102.6316,56,71.1,100,66.0,69.5,66.5
20160124051500,893.0,916.5,102.6316,56,75.3,100,66.4,69.5,66.5
20160124053000,893.0,916.5,102.6316,56,72.0,100,66.6,69.5,66.5
20160124054500,893.0,937.65,105.0,56,57.1,0,66.7,69.5,66.5
20160124060000,893.0,916.5,102.6316,56,51.5,100,64.9,69.5,66.5
20160124061500,893.0,937.65,105.0,56,52.3,100,64.2,69.5,66.5
20160124063000,893.0,916.5,102.6316,56,62.6,100,64.2,69.5,66.5
20160124064500,893.0,897.7,100.5263,56,67.4,100,65.2,69.5,66.5
20160124070000,893.0,897.7,100.5263,56,69.6,100,65.8,69.5,66.5
20160124071500,893.0,916.5,102.6316,56,74.0,100,66.2,69.5,66.5
20160124073000,893.0,916.5,102.6316,56,74.0,100,66.5,69.5,66.5
20160124074500,893.0,916.5,102.6316,56,74.8,100,66.7,69.5,66.5
20160124080000,893.0,916.5,102.6316,56,53.9,100,65.6,69.5,66.5
20160124081500,893.0,937.65,105.0,56,53.1,100,64.7,69.5,66.5
20160124083000,893.0,916.5,102.6316,56,53.1,100,64.2,69.5,66.5
20160124084500,893.0,916.5,102.6316,56,70.1,100,64.8,69.5,66.5
20160124090000,893.0,916.5,102.6316,56,70.1,100,65.5,69.5,66.5
20160124091500,893.0,897.7,100.5263,56,74.1,100,66.0,69.5,66.5
20160124093000,893.0,916.5,102.6316,56,72.9,100,66.4,69.5,66.5
20160124094500,893.0,916.5,102.6316,56,72.9,100,66.6,69.5,66.5
20160124100000,893.0,916.5,102.6316,56,57.6,0,66.7,69.5,66.5
20160124101500,893.0,897.7,100.5263,56,54.3,100,65.4,69.5,66.5
20160124103000,893.0,916.5,102.6316,56,54.3,100,65.0,69.5,66.5
20160124104500,893.0,897.7,100.5263,56,54.3,100,64.5,69.5,66.5
20160124110000,893.0,916.5,102.6316,56,65.3,100,64.6,69.5,66.5
20160124111500,893.0,916.5,102.6316,56,72.4,100,65.5,69.5,66.5
20160124113000,893.0,916.5,102.6316,56,72.4,100,66.0,69.5,66.5
20160124114500,893.0,897.7,100.5263,56,71.6,100,66.3,69.5,66.5
20160124120000,893.0,916.5,102.6316,56,69.0,100,66.6,69.5,66.5
20160124121500,893.0,916.5,102.6316,56,63.3,0,66.8,69.5,66.5
20160124123000,893.0,916.5,102.6316,56,56.4,100,65.8,69.5,66.5
20160124124500,893.0,916.5,102.6316,56,55.6,100,65.3,69.5,66.5
20160124130000,893.0,897.7,100.5263,56,55.6,100,65.0,69.5,66.5
20160124131500,893.0,897.7,100.5263,56,55.6,100,64.8,69.5,66.5
20160124133000,893.0,916.5,102.6316,56,61.5,100,64.7,69.5,66.5
20160124134500,893.0,916.5,102.6316,56,66.8,100,65.6,69.5,66.5
20160124140000,893.0,916.5,102.6316,56,69.2,100,66.0,69.5,66.5
20160124141500,893.0,897.7,100.5263,56,72.5,100,66.4,69.5,66.5
20160124143000,893.0,897.7,100.5263,56,68.7,100,66.7,69.5,66.5
20160124144500,893.0,916.5,102.6316,56,57.2,0,66.4,69.5,66.5
20160124150000,893.0,897.7,100.5263,56,57.2,100,65.8,69.5,66.5
20160124151500,893.0,897.7,100.5263,56,56.4,100,65.5,69.5,66.5
20160124153000,893.0,916.5,102.6316,56,56.4,100,65.2,69.5,66.5
20160124154500,893.0,876.55,98.1579,56,56.4,100,65.0,69.5,66.5
20160124160000,893.0,876.55,98.1579,56,57.1,100,65.0,69.5,66.5
20160124161500,893.0,897.7,100.5263,56,64.9,100,65.3,69.5,66.5
20160124163000,893.0,897.7,100.5263,56,69.6,100,65.8,69.5,66.5
20160124164500,893.0,876.55,98.1579,56,66.3,100,66.1,69.5,66.5
20160124170000,893.0,897.7,100.5263,56,65.6,100,66.3,69.5,66.5
20160124171500,893.0,897.7,100.5263,56,66.3,100,66.5,69.5,66.5
20160124173000,893.0,897.7,100.5263,56,66.3,100,66.7,69.5,66.5
20160124174500,893.0,916.5,102.6316,56,67.8,100,66.8,69.5,66.5
20160124180000,893.0,897.7,100.5263,56,56.8,100,66.1,69.5,66.5
20160124181500,893.0,916.5,102.6316,56,56.0,100,65.6,69.5,66.5
20160124183000,893.0,897.7,100.5263,56,55.2,100,65.2,69.5,66.5
20160124184500,893.0,897.7,100.5263,56,55.2,100,65.0,69.5,66.5
20160124190000,893.0,897.7,100.5263,56,55.2,100,64.8,69.5,66.5
20160124191500,893.0,897.7,100.5263,56,64.0,100,65.0,69.5,66.5
20160124193000,893.0,897.7,100.5263,56,66.8,100,65.8,69.5,66.5
20160124194500,893.0,897.7,100.5263,56,68.7,100,66.1,69.5,66.5
20160124200000,893.0,876.55,98.1579,56,69.7,100,66.4,69.5,66.5
