PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160124201500,893.0,897.7,100.5263,56,68.7,100,66.6,69.5,66.5
20160124203000,893.0,916.5,102.6316,56,66.8,100,66.7,69.5,66.5
20160124204500,893.0,897.7,100.5263,56,56.8,0,66.3,69.5,66.5
20160124210000,893.0,897.7,100.5263,56,56.8,100,65.7,69.5,66.5
20160124211500,893.0,897.7,100.5263,56,55.2,100,65.3,69.5,66.5
20160124213000,893.0,916.5,102.6316,56,55.2,100,65.1,69.5,66.5
20160124214500,893.0,916.5,102.6316,56,55.2,100,64.7,69.5,66.5
20160124220000,893.0,916.5,102.6316,56,64.7,100,64.9,69.5,66.5
20160124221500,893.0,916.5,102.6316,56,64.7,100,65.6,69.5,66.5
20160124223000,893.0,916.5,102.6316,56,66.3,100,66.0,69.5,66.5
20160124224500,893.0,937.65,105.0,56,66.3,100,66.3,69.5,66.5
20160124230000,893.0,937.65,105.0,56,66.3,100,66.4,69.5,66.5
20160124231500,893.0,916.5,102.6316,56,67.3,100,66.6,69.5,66.5
20160124233000,893.0,916.5,102.6316,56,68.6,100,66.6,69.5,66.5
20160124234500,893.0,897.7,100.5263,56,68.6,100,66.7,69.5,66.5
20160125000000,893.0,916.5,102.6316,56,56.4,100,66.0,69.5,66.5
20160125001500,893.0,916.5,102.6316,56,55.2,100,65.4,69.5,66.5
20160125003000,893.0,916.5,102.6316,56,55.2,100,65.1,69.5,66.5
20160125004500,893.0,916.5,102.6316,56,55.2,100,65.0,69.5,66.5
20160125010000,893.0,897.7,100.5263,55,57.5,100,64.7,69.5,66.5
20160125011500,893.0,897.7,100.5263,55,66.8,100,65.4,69.5,66.5
20160125013000,893.0,916.5,102.6316,55,71.0,100,65.9,69.5,66.5
20160125014500,893.0,897.7,100.5263,55,71.0,100,66.3,69.5,66.5
20160125020000,893.0,897.7,100.5263,55,68.6,100,66.6,69.5,66.5
20160125021500,893.0,916.5,102.6316,55,67.2,100,66.7,69.5,66.5
20160125023000,893.0,916.5,102.6316,55,56.4,100,66.0,69.5,66.5
20160125024500,893.0,916.5,102.6316,55,55.2,100,65.5,69.5,66.5
20160125030000,893.0,897.7,100.5263,55,55.2,100,65.1,69.5,66.5
20160125031500,893.0,897.7,100.5263,55,55.2,100,65.0,69.5,66.5
20160125033000,893.0,916.5,102.6316,55,57.5,100,64.8,69.5,66.5
20160125034500,893.0,897.7,100.5263,55,64.9,100,65.4,69.5,66.5
20160125040000,893.0,897.7,100.5263,55,66.9,100,65.9,69.5,66.5
20160125041500,893.0,897.7,100.5263,55,69.7,100,66.3,69.5,66.5
20160125043000,893.0,916.5,102.6316,55,66.2,100,66.5,69.5,66.5
20160125044500,893.0,897.7,100.5263,55,66.2,100,66.7,69.5,66.5
20160125050000,893.0,897.7,100.5263,55,56.4,100,66.1,69.5,66.5
20160125051500,893.0,897.7,100.5263,55,56.4,100,65.6,69.5,66.5
20160125053000,893.0,897.7,100.5263,55,55.2,100,65.3,69.5,66.5
20160125054500,893.0,916.5,102.6316,55,55.2,100,65.1,69.5,66.5
20160125060000,893.0,876.55,98.1579,55,55.2,100,64.9,69.5,66.5
20160125061500,893.0,897.7,100.5263,55,61.9,100,65.0,69.5,66.5
20160125063000,893.0,897.7,100.5263,55,68.1,100,65.7,69.5,66.5
20160125064500,893.0,876.55,98.1579,55,70.9,100,66.1,69.5,66.5
20160125070000,893.0,897.7,100.5263,55,74.4,100,66.6,69.5,66.5
20160125071500,893.0,916.5,102.6316,55,57.6,0,66.4,69.5,66.5
20160125073000,893.0,916.5,102.6316,55,57.6,100,66.0,69.5,66.5
20160125074500,893.0,916.5,102.6316,55,57.6,100,65.8,69.5,66.5
20160125080000,893.0,897.7,100.5263,55,56.8,100,65.6,69.5,66.5
20160125081500,893.0,897.7,100.5263,55,55.9,100,65.5,69.5,66.5
20160125083000,893.0,897.7,100.5263,55,55.9,100,65.3,69.5,66.5
20160125084500,893.0,897.7,100.5263,55,55.9,100,65.2,69.5,66.5
20160125090000,893.0,897.7,100.5263,55,57.5,100,65.2,69.5,66.5
20160125091500,893.0,897.7,100.5263,55,65.7,100,65.5,69.5,66.5
20160125093000,893.0,897.7,100.5263,55,67.5,100,66.0,69.5,66.5
20160125094500,893.0,897.7,100.5263,55,64.9,100,66.2,69.5,66.5
20160125100000,893.0,916.5,102.6316,55,64.9,100,66.3,69.5,66.5
20160125101500,893.0,897.7,100.5263,55,67.2,100,66.4,69.5,66.5
20160125103000,893.0,897.7,100.5263,55,66.2,100,66.6,69.5,66.5
20160125104500,893.0,897.7,100.5263,55,64.4,100,66.7,69.5,66.5
20160125110000,893.0,897.7,100.5263,55,59.2,0,66.7,69.5,66.5
20160125111500,893.0,916.5,102.6316,55,57.2,100,66.2,69.5,66.5
20160125113000,893.0,897.7,100.5263,55,57.2,100,65.9,69.5,66.5
20160125114500,893.0,897.7,100.5263,55,57.2,100,65.7,69.5,66.5
20160125120000,893.0,897.7,100.5263,55,56.0,100,65.5,69.5,66.5
20160125121500,893.0,897.7,100.5263,55,56.0,100,65.3,69.5,66.5
20160125123000,893.0,876.55,98.1579,55,56.0,100,65.2,69.5,66.5
20160125124500,893.0,897.7,100.5263,55,57.1,100,65.1,69.5,66.5
20160125130000,893.0,916.5,102.6316,55,64.8,100,65.4,69.5,66.5
20160125131500,893.0,897.7,100.5263,55,67.2,100,65.8,69.5,66.5
20160125133000,893.0,916.5,102.6316,55,65.8,100,66.2,69.5,66.5
20160125134500,893.0,937.65,105.0,55,68.2,100,66.4,69.5,66.5
20160125140000,893.0,916.5,102.6316,55,66.7,100,66.6,69.5,66.5
20160125141500,893.0,916.5,102.6316,55,59.2,0,66.7,69.5,66.5
20160125143000,893.0,937.65,105.0,55,56.0,100,66.1,69.5,66.5
20160125144500,893.0,916.5,102.6316,55,57.2,100,65.8,69.5,66.5
20160125150000,893.0,897.7,100.5263,55,57.2,100,65.6,69.5,66.5
20160125151500,893.0,937.65,105.0,55,57.2,100,65.5,69.5,66.5
20160125153000,893.0,916.5,102.6316,55,56.0,100,65.3,69.5,66.5
20160125154500,893.0,937.65,105.0,55,55.2,100,65.1,69.5,66.5
20160125160000,893.0,916.5,102.6316,55,58.3,100,65.1,69.5,66.5
20160125161500,893.0,916.5,102.6316,55,69.4,100,65.6,69.5,66.5
20160125163000,893.0,897.7,100.5263,55,65.3,100,66.1,69.5,66.5
20160125164500,893.0,897.7,100.5263,55,63.2,100,66.3,69.5,66.5
20160125170000,893.0,897.7,100.5263,55,64.1,100,66.4,69.5,66.5
20160125171500,893.0,897.7,100.5263,55,64.1,100,66.4,69.5,66.5
20160125173000,893.0,897.7,100.5263,55,62.8,100,66.4,69.5,66.5
20160125174500,893.0,897.7,100.5263,55,62.8,100,66.4,69.5,66.5
20160125180000,893.0,897.7,100.5263,55,62.8,100,66.5,69.5,66.5
20160125181500,893.0,897.7,100.5263,55,64.3,100,66.5,69.5,66.5
20160125183000,893.0,897.7,100.5263,55,62.8,100,66.5,69.5,66.5
20160125184500,893.0,897.7,100.5263,55,62.8,100,66.6,69.5,66.5
20160125190000,893.0,897.7,100.5263,55,62.8,100,66.6,69.5,66.5
20160125191500,893.0,916.5,102.6316,55,62.8,100,66.6,69.5,66.5
20160125193000,893.0,876.55,98.1579,55,64.4,100,66.6,69.5,66.5
20160125194500,893.0,916.5,102.6316,55,64.4,100,66.6,69.5,66.5
20160125200000,893.0,897.7,100.5263,55,62.8,100,66.7,69.5,66.5
20160125201500,893.0,897.7,100.5263,55,62.8,100,66.7,69.5,66.5
20160125203000,893.0,876.55,98.1579,55,62.8,100,66.6,69.5,66.5
20160125204500,893.0,897.7,100.5263,55,63.6,100,66.6,69.5,66.5
20160125210000,893.0,876.55,98.1579,55,62.5,100,66.6,69.5,66.5
20160125211500,893.0,897.7,100.5263,55,63.2,100,66.7,69.5,66.5
20160125213000,893.0,876.55,98.1579,55,64.0,100,66.6,69.5,66.5
20160125214500,893.0,897.7,100.5263,55,62.4,100,66.6,69.5,66.5
20160125220000,893.0,876.55,98.1579,55,62.4,100,66.6,69.5,66.5
20160125221500,893.0,897.7,100.5263,55,62.4,100,66.6,69.5,66.5
20160125223000,893.0,897.7,100.5263,55,63.6,100,66.6,69.5,66.5
20160125224500,893.0,897.7,100.5263,55,62.8,100,66.6,69.5,66.5
20160125230000,893.0,897.7,100.5263,55,62.8,100,66.6,69.5,66.5
20160125231500,893.0,897.7,100.5263,55,62.8,100,66.6,69.5,66.5
20160125233000,893.0,897.7,100.5263,55,64.0,100,66.6,69.5,66.5
20160125234500,893.0,897.7,100.5263,55,62.8,100,66.6,69.5,66.5
20160126000000,893.0,897.7,100.5263,55,63.6,100,66.7,69.5,66.5
20160126001500,893.0,897.7,100.5263,55,64.5,100,66.7,69.5,66.5
20160126003000,893.0,897.7,100.5263,55,58.0,100,66.4,69.5,66.5
20160126004500,893.0,876.55,98.1579,55,58.0,100,66.1,69.5,66.5
20160126010000,893.0,897.7,100.5263,55,58.0,100,66.0,69.5,66.5
20160126011500,893.0,897.7,100.5263,55,57.3,100,65.8,69.5,66.5
20160126013000,893.0,876.55,98.1579,55,57.3,100,65.6,69.5,66.5
20160126014500,893.0,876.55,98.1579,55,57.3,100,65.4,69.5,66.5
20160126020000,893.0,897.7,100.5263,55,57.3,100,65.3,69.5,66.5
20160126021500,893.0,897.7,100.5263,55,57.3,100,65.2,69.5,66.5
20160126023000,893.0,897.7,100.5263,55,60.3,100,65.3,69.5,66.5
20160126024500,893.0,897.7,100.5263,55,65.3,100,65.8,69.5,66.5
20160126030000,893.0,897.7,100.5263,55,67.2,100,66.1,69.5,66.5
20160126031500,893.0,897.7,100.5263,55,64.9,100,66.3,69.5,66.5
20160126033000,893.0,897.7,100.5263,55,66.3,100,66.4,69.5,66.5
20160126034500,893.0,897.7,100.5263,55,66.3,100,66.6,69.5,66.5
20160126040000,893.0,876.55,98.1579,55,64.9,100,66.7,69.5,66.5
20160126041500,893.0,876.55,98.1579,55,67.2,100,66.7,69.5,66.5
20160126043000,893.0,876.55,98.1579,55,57.6,100,66.2,69.5,66.5
20160126044500,893.0,897.7,100.5263,55,57.6,100,66.0,69.5,66.5
20160126050000,893.0,897.7,100.5263,55,57.6,100,65.8,69.5,66.5
20160126051500,893.0,857.75,96.0526,55,56.4,100,65.5,69.5,66.5
20160126053000,893.0,876.55,98.1579,55,56.4,100,65.3,69.5,66.5
20160126054500,893.0,876.55,98.1579,55,56.4,100,65.2,69.5,66.5
20160126060000,893.0,876.55,98.1579,55,56.4,100,65.1,69.5,66.5
20160126061500,893.0,897.7,100.5263,55,61.5,100,65.3,69.5,66.5
20160126063000,893.0,876.55,98.1579,55,66.2,100,65.8,69.5,66.5
20160126064500,893.0,876.55,98.1579,55,66.2,100,66.1,69.5,66.5
20160126070000,893.0,876.55,98.1579,55,65.3,100,66.2,69.5,66.5
20160126071500,893.0,857.75,96.0526,55,68.1,100,66.3,69.5,66.5
20160126073000,893.0,897.7,100.5263,55,65.3,100,66.6,69.5,66.5
20160126074500,893.0,897.7,100.5263,55,66.3,100,66.7,69.5,66.5
20160126080000,893.0,897.7,100.5263,55,67.2,100,66.7,69.5,66.5
20160126081500,893.0,857.75,96.0526,55,57.6,0,66.3,69.5,66.5
20160126083000,893.0,876.55,98.1579,55,56.6,100,66.0,69.5,66.5
20160126084500,893.0,876.55,98.1579,55,54.3,100,65.5,69.5,66.5
20160126090000,893.0,897.7,100.5263,55,56.7,100,65.3,69.5,66.5
20160126091500,893.0,897.7,100.5263,55,56.7,100,65.2,69.5,66.5
20160126093000,893.0,897.7,100.5263,55,56.7,100,65.2,69.5,66.5
20160126094500,893.0,897.7,100.5263,55,59.0,100,65.2,69.5,66.5
20160126100000,893.0,897.7,100.5263,55,64.9,100,65.6,69.5,66.5
20160126101500,893.0,897.7,100.5263,55,70.1,100,65.8,69.5,66.5
20160126103000,893.0,876.55,98.1579,55,69.2,100,66.4,69.5,66.5
20160126104500,893.0,897.7,100.5263,55,58.8,0,66.6,69.5,66.5
20160126110000,893.0,876.55,98.1579,55,57.6,100,66.0,69.5,66.5
20160126111500,893.0,897.7,100.5263,55,56.4,100,65.8,69.5,66.5
20160126113000,893.0,876.55,98.1579,55,55.2,100,65.5,69.5,66.5
20160126114500,893.0,916.5,102.6316,55,57.3,100,65.2,69.5,66.5
20160126120000,893.0,897.7,100.5263,55,56.5,100,65.2,69.5,66.5
20160126121500,893.0,897.7,100.5263,55,57.1,100,65.1,69.5,66.5
20160126123000,893.0,897.7,100.5263,55,63.2,100,65.3,69.5,66.5
20160126124500,893.0,916.5,102.6316,55,67.7,100,65.8,69.5,66.5
20160126130000,893.0,897.7,100.5263,55,64.4,100,66.1,69.5,66.5
20160126131500,893.0,916.5,102.6316,55,64.4,100,66.3,69.5,66.5
20160126133000,893.0,897.7,100.5263,54,68.6,100,66.5,69.5,66.5
20160126134500,893.0,897.7,100.5263,54,65.3,100,66.7,69.5,66.5
20160126140000,893.0,897.7,100.5263,54,61.4,0,66.8,69.5,66.5
20160126141500,893.0,897.7,100.5263,54,55.2,100,66.0,69.5,66.5
20160126143000,893.0,916.5,102.6316,54,53.9,100,65.5,69.5,66.5
20160126144500,893.0,916.5,102.6316,54,53.9,100,65.0,69.5,66.5
20160126150000,893.0,897.7,100.5263,54,53.9,100,64.8,69.5,66.5
20160126151500,893.0,916.5,102.6316,54,57.5,100,64.8,69.5,66.5
20160126153000,893.0,897.7,100.5263,54,69.1,100,65.5,69.5,66.5
20160126154500,893.0,916.5,102.6316,54,65.3,100,66.0,69.5,66.5
20160126160000,893.0,916.5,102.6316,54,69.1,100,66.2,69.5,66.5
20160126161500,893.0,916.5,102.6316,54,66.2,100,66.4,69.5,66.5
20160126163000,893.0,916.5,102.6316,54,69.7,100,66.7,69.5,66.5
20160126164500,893.0,897.7,100.5263,54,56.0,0,66.5,69.5,66.5
20160126170000,893.0,916.5,102.6316,54,54.7,100,65.6,69.5,66.5
20160126171500,893.0,897.7,100.5263,54,54.7,100,65.1,69.5,66.5
20160126173000,893.0,916.5,102.6316,54,54.7,100,64.9,69.5,66.5
20160126174500,893.0,916.5,102.6316,54,54.7,100,64.6,69.5,66.5
20160126180000,893.0,897.7,100.5263,54,70.1,100,65.3,69.5,66.5
20160126181500,893.0,897.7,100.5263,54,63.6,100,66.0,69.5,66.5
20160126183000,893.0,897.7,100.5263,54,63.6,100,66.0,69.5,66.5
20160126184500,893.0,897.7,100.5263,54,66.3,100,66.1,69.5,66.5
20160126190000,893.0,937.65,105.0,54,67.2,100,66.4,69.5,66.5
20160126191500,893.0,897.7,100.5263,54,67.2,100,66.5,69.5,66.5
20160126193000,893.0,897.7,100.5263,54,67.2,100,66.6,69.5,66.5
20160126194500,893.0,897.7,100.5263,54,67.2,100,66.7,69.5,66.5
20160126200000,893.0,897.7,100.5263,54,56.4,100,66.4,69.5,66.5
20160126201500,893.0,897.7,100.5263,54,55.5,100,65.7,69.5,66.5
20160126203000,893.0,897.7,100.5263,54,54.3,100,65.2,69.5,66.5
20160126204500,893.0,897.7,100.5263,54,54.3,100,65.0,69.5,66.5
20160126210000,893.0,916.5,102.6316,54,54.3,100,64.7,69.5,66.5
20160126211500,893.0,897.7,100.5263,54,63.6,100,64.9,69.5,66.5
20160126213000,893.0,897.7,100.5263,54,69.1,100,65.8,69.5,66.5
20160126214500,893.0,897.7,100.5263,54,65.1,100,66.3,69.5,66.5
20160126220000,893.0,897.7,100.5263,54,65.1,100,66.4,69.5,66.5
20160126221500,893.0,916.5,102.6316,54,67.7,100,66.5,69.5,66.5
20160126223000,893.0,897.7,100.5263,54,67.7,100,66.6,69.5,66.5
20160126224500,893.0,916.5,102.6316,54,67.7,100,66.6,69.5,66.5
20160126230000,893.0,916.5,102.6316,54,67.7,100,66.7,69.5,66.5
20160126231500,893.0,897.7,100.5263,54,55.6,100,66.0,69.5,66.5
20160126233000,893.0,897.7,100.5263,54,54.7,100,65.5,69.5,66.5
20160126234500,893.0,897.7,100.5263,54,54.7,100,65.1,69.5,66.5
20160127000000,893.0,897.7,100.5263,54,53.9,100,64.7,69.5,66.5
20160127001500,893.0,916.5,102.6316,54,57.9,100,64.6,69.5,66.5
20160127003000,893.0,897.7,100.5263,54,64.0,100,65.5,69.5,66.5
20160127004500,893.0,897.7,100.5263,54,72.0,100,66.1,69.5,66.5
20160127010000,893.0,876.55,98.1579,54,69.6,100,66.4,69.5,66.5
20160127011500,893.0,876.55,98.1579,55,65.3,100,66.5,69.5,66.5
20160127013000,893.0,897.7,100.5263,55,67.7,100,66.4,69.5,66.5
20160127014500,893.0,876.55,98.1579,55,68.6,100,66.6,69.5,66.5
20160127020000,893.0,876.55,98.1579,55,55.1,100,66.1,69.5,66.5
20160127021500,893.0,876.55,98.1579,55,53.9,100,65.3,69.5,66.5
20160127023000,893.0,876.55,98.1579,55,52.7,100,64.8,69.5,66.5
20160127024500,893.0,897.7,100.5263,55,52.7,100,64.4,69.5,66.5
20160127030000,893.0,897.7,100.5263,55,66.2,100,64.9,69.5,66.5
20160127031500,893.0,916.5,102.6316,55,70.1,100,65.7,69.5,66.5
20160127033000,893.0,897.7,100.5263,55,72.0,100,66.3,69.5,66.5
20160127034500,893.0,897.7,100.5263,55,73.9,100,66.7,69.5,66.5
20160127040000,893.0,897.7,100.5263,55,54.7,100,65.8,69.5,66.5
20160127041500,893.0,897.7,100.5263,55,53.5,100,65.1,69.5,66.5
20160127043000,893.0,897.7,100.5263,55,53.5,100,64.8,69.5,66.5
20160127044500,893.0,916.5,102.6316,55,54.7,100,64.4,69.5,66.5
20160127050000,893.0,897.7,100.5263,55,71.0,100,65.2,69.5,66.5
20160127051500,893.0,876.55,98.1579,55,69.7,100,66.0,69.5,66.5
20160127053000,893.0,876.55,98.1579,55,69.7,100,66.2,69.5,66.5
20160127054500,893.0,916.5,102.6316,55,66.7,100,66.3,69.5,66.5
20160127060000,893.0,897.7,100.5263,55,66.7,100,66.5,69.5,66.5
20160127061500,893.0,876.55,98.1579,55,68.1,100,66.6,69.5,66.5
20160127063000,893.0,897.7,100.5263,55,68.1,100,66.6,69.5,66.5
20160127064500,893.0,876.55,98.1579,55,65.3,100,66.7,69.5,66.5
20160127070000,893.0,897.7,100.5263,55,56.0,0,66.4,69.5,66.5
20160127071500,893.0,876.55,98.1579,55,54.9,100,65.5,69.5,66.5
20160127073000,893.0,897.7,100.5263,55,53.9,100,65.2,71.8,68.8
20160127074500,893.0,897.7,100.5263,55,81.2,100,66.1,71.8,68.8
20160127080000,893.0,897.7,100.5263,55,75.4,100,67.0,71.8,68.8
20160127081500,893.0,876.55,98.1579,55,72.4,100,67.4,71.8,68.8
20160127083000,893.0,897.7,100.5263,55,75.4,100,67.7,71.8,68.8
20160127084500,893.0,897.7,100.5263,55,76.8,100,67.9,71.8,68.8
20160127090000,893.0,897.7,100.5263,55,78.2,100,68.2,71.8,68.8
20160127091500,893.0,897.7,100.5263,55,77.2,100,68.5,71.8,68.8
20160127093000,893.0,876.55,98.1579,55,74.3,100,68.9,71.8,68.8
20160127094500,893.0,897.7,100.5263,55,54.3,100,67.2,71.8,68.8
20160127100000,893.0,897.7,100.5263,55,54.3,100,66.7,71.8,68.8
20160127101500,893.0,897.7,100.5263,55,61.9,100,66.3,71.8,68.8
20160127103000,893.0,937.65,105.0,55,74.0,100,67.3,71.8,68.8
20160127104500,893.0,916.5,102.6316,55,79.6,100,68.0,71.8,68.8
20160127110000,893.0,897.7,100.5263,55,81.5,100,68.6,71.8,68.8
20160127111500,893.0,916.5,102.6316,55,82.5,100,69.0,71.8,68.8
20160127113000,893.0,916.5,102.6316,55,55.6,100,67.8,71.8,68.8
20160127114500,893.0,916.5,102.6316,55,54.3,100,66.6,71.8,68.8
20160127120000,893.0,916.5,102.6316,55,58.6,100,66.1,71.8,68.8
20160127121500,893.0,916.5,102.6316,55,75.3,100,67.4,71.8,68.8
20160127123000,893.0,897.7,100.5263,55,80.6,100,68.2,71.8,68.8
20160127124500,893.0,916.5,102.6316,55,78.2,100,68.7,71.8,68.8
20160127130000,893.0,897.7,100.5263,55,78.2,100,69.0,71.8,68.8
20160127131500,893.0,916.5,102.6316,55,56.0,100,67.6,71.8,68.8
20160127133000,893.0,897.7,100.5263,55,56.0,100,66.7,71.8,68.8
20160127134500,893.0,897.7,100.5263,55,58.3,100,66.4,71.8,68.8
20160127140000,893.0,916.5,102.6316,55,76.8,100,67.7,71.8,68.8
20160127141500,893.0,916.5,102.6316,55,71.6,100,68.2,71.8,68.8
20160127143000,893.0,916.5,102.6316,55,71.6,100,68.4,71.8,68.8
20160127144500,893.0,916.5,102.6316,55,73.4,100,68.6,71.8,68.8
20160127150000,893.0,916.5,102.6316,55,69.7,100,68.7,71.8,68.8
20160127151500,893.0,916.5,102.6316,55,71.5,100,68.7,71.8,68.8
20160127153000,893.0,897.7,100.5263,55,73.4,100,68.8,71.8,68.8
20160127154500,893.0,916.5,102.6316,55,73.4,100,68.9,71.8,68.8
20160127160000,893.0,916.5,102.6316,55,73.4,100,69.1,71.8,68.8
20160127161500,893.0,916.5,102.6316,55,57.9,100,67.7,71.8,68.8
20160127163000,893.0,897.7,100.5263,55,56.4,100,66.9,71.8,68.8
20160127164500,893.0,916.5,102.6316,55,57.5,100,66.3,71.8,68.8
20160127170000,893.0,916.5,102.6316,55,74.4,100,67.4,71.8,68.8
20160127171500,893.0,916.5,102.6316,55,74.4,100,68.1,71.8,68.8
20160127173000,893.0,897.7,100.5263,55,72.9,100,68.6,71.8,68.8
20160127174500,893.0,916.5,102.6316,55,72.9,100,68.7,71.8,68.8
20160127180000,893.0,937.65,105.0,55,70.1,100,68.9,71.8,68.8
20160127181500,893.0,916.5,102.6316,55,71.0,100,68.9,71.8,68.8
20160127183000,893.0,916.5,102.6316,55,56.8,100,67.8,71.8,68.8
20160127184500,893.0,897.7,100.5263,55,55.2,100,66.7,71.8,68.8
20160127190000,893.0,916.5,102.6316,55,57.9,100,66.1,71.8,68.8
20160127191500,893.0,916.5,102.6316,55,69.2,100,67.5,71.8,68.8
20160127193000,893.0,916.5,102.6316,55,72.0,100,68.2,71.8,68.8
20160127194500,893.0,916.5,102.6316,55,73.1,100,68.6,71.8,68.8
20160127200000,893.0,876.55,98.1579,55,72.0,100,68.8,71.8,68.8
20160127201500,893.0,876.55,98.1579,55,73.0,100,69.1,71.8,68.8
20160127203000,893.0,897.7,100.5263,55,55.6,100,67.2,71.8,68.8
20160127204500,893.0,897.7,100.5263,55,55.6,100,66.2,71.8,68.8
20160127210000,893.0,897.7,100.5263,55,73.4,100,66.9,71.8,68.8
20160127211500,893.0,897.7,100.5263,55,73.4,100,67.7,71.8,68.8
20160127213000,893.0,897.7,100.5263,55,78.2,100,68.4,71.8,68.8
20160127214500,893.0,897.7,100.5263,55,76.3,100,68.8,71.8,68.8
20160127220000,893.0,897.7,100.5263,55,76.3,100,68.9,71.8,68.8
20160127221500,893.0,876.55,98.1579,55,56.0,100,67.4,71.8,68.8
20160127223000,893.0,897.7,100.5263,55,54.3,100,66.3,71.8,68.8
20160127224500,893.0,897.7,100.5263,55,67.3,100,66.5,71.8,68.8
20160127230000,893.0,916.5,102.6316,55,70.1,100,67.8,71.8,68.8
20160127231500,893.0,897.7,100.5263,55,71.1,100,68.2,71.8,68.8
20160127233000,893.0,876.55,98.1579,55,76.8,100,68.5,71.8,68.8
20160127234500,893.0,876.55,98.1579,55,74.4,100,68.9,71.8,68.8
20160128000000,893.0,897.7,100.5263,55,57.6,100,68.3,71.8,68.8
20160128001500,893.0,876.55,98.1579,55,54.3,100,66.6,71.8,68.8
20160128003000,893.0,876.55,98.1579,55,58.3,100,66.1,71.8,68.8
20160128004500,893.0,876.55,98.1579,55,71.0,100,67.3,71.8,68.8
20160128010000,893.0,876.55,98.1579,55,78.4,100,68.2,71.8,68.8
20160128011500,893.0,876.55,98.1579,55,75.4,100,68.6,71.8,68.8
20160128013000,893.0,876.55,98.1579,55,72.9,100,68.6,71.8,68.8
20160128014500,893.0,897.7,100.5263,55,69.2,100,68.7,71.8,68.8
20160128020000,893.0,897.7,100.5263,55,74.8,100,68.8,71.8,68.8
20160128021500,893.0,876.55,98.1579,55,72.5,100,68.7,71.8,68.8
20160128023000,893.0,916.5,102.6316,55,72.5,100,69.0,71.8,68.8
20160128024500,893.0,897.7,100.5263,55,73.4,100,68.9,71.8,68.8
20160128030000,893.0,897.7,100.5263,55,73.4,100,68.9,71.8,68.8
20160128031500,893.0,916.5,102.6316,55,56.4,100,68.1,71.8,68.8
20160128033000,893.0,897.7,100.5263,55,54.7,100,66.6,71.8,68.8
20160128034500,893.0,897.7,100.5263,55,61.6,100,66.0,71.8,68.8
20160128040000,893.0,897.7,100.5263,55,74.4,100,67.4,71.8,68.8
20160128041500,893.0,897.7,100.5263,55,70.5,100,68.1,71.8,68.8
20160128043000,893.0,897.7,100.5263,55,78.2,100,68.6,71.8,68.8
20160128044500,893.0,897.7,100.5263,55,76.4,100,68.8,71.8,68.8
20160128050000,893.0,897.7,100.5263,55,57.2,100,68.2,71.8,68.8
20160128051500,893.0,897.7,100.5263,55,53.9,100,66.3,71.8,68.8
20160128053000,893.0,897.7,100.5263,55,65.6,100,66.1,71.8,68.8
20160128054500,893.0,897.7,100.5263,55,75.0,100,67.5,71.8,68.8
20160128060000,893.0,897.7,100.5263,55,79.1,100,68.2,71.8,68.8
20160128061500,893.0,897.7,100.5263,55,78.3,100,68.7,71.8,68.8
20160128063000,893.0,897.7,100.5263,55,77.2,100,68.9,71.8,68.8
20160128064500,893.0,916.5,102.6316,55,55.2,100,67.3,71.8,68.8
20160128070000,893.0,897.7,100.5263,55,54.3,100,66.0,71.8,68.8
20160128071500,893.0,897.7,100.5263,55,69.7,100,66.9,71.8,68.8
20160128073000,893.0,916.5,102.6316,55,78.7,100,67.8,71.8,68.8
20160128074500,893.0,897.7,100.5263,55,74.3,100,68.4,71.8,68.8
20160128080000,893.0,897.7,100.5263,55,77.7,100,68.7,71.8,68.8
20160128081500,893.0,897.7,100.5263,55,73.5,100,69.0,71.8,68.8
20160128083000,893.0,897.7,100.5263,55,56.4,100,68.1,71.8,68.8
20160128084500,893.0,916.5,102.6316,55,55.1,100,66.7,71.8,68.8
20160128090000,893.0,897.7,100.5263,55,56.7,100,66.2,71.8,68.8
20160128091500,893.0,897.7,100.5263,55,74.8,100,67.2,71.8,68.8
20160128093000,893.0,897.7,100.5263,55,75.8,100,68.1,71.8,68.8
20160128094500,893.0,897.7,100.5263,55,73.9,100,68.5,71.8,68.8
20160128100000,893.0,876.55,98.1579,55,72.5,100,68.9,71.8,68.8
20160128101500,893.0,876.55,98.1579,55,61.2,0,69.0,71.8,68.8
20160128103000,893.0,897.7,100.5263,55,56.0,100,67.3,71.8,68.8
20160128104500,893.0,876.55,98.1579,55,56.0,100,66.6,71.8,68.8
20160128110000,893.0,897.7,100.5263,55,61.9,100,66.5,71.8,68.8
20160128111500,893.0,876.55,98.1579,55,72.4,100,67.6,71.8,68.8
20160128113000,893.0,876.55,98.1579,55,72.4,100,68.2,71.8,68.8
20160128114500,893.0,876.55,98.1579,55,73.7,100,68.6,71.8,68.8
20160128120000,893.0,876.55,98.1579,56,73.7,100,68.9,71.8,68.8
20160128121500,893.0,916.5,102.6316,56,58.4,100,68.3,71.8,68.8
20160128123000,893.0,916.5,102.6316,56,55.2,100,66.9,71.8,68.8
20160128124500,893.0,897.7,100.5263,56,55.2,100,66.4,71.8,68.8
20160128130000,893.0,897.7,100.5263,56,72.1,100,66.9,71.8,68.8
20160128131500,893.0,897.7,100.5263,56,75.2,100,67.8,71.8,68.8
20160128133000,893.0,916.5,102.6316,56,77.0,100,68.3,71.8,68.8
20160128134500,893.0,897.7,100.5263,56,77.0,100,69.0,71.8,68.8
20160128140000,893.0,916.5,102.6316,56,57.1,100,67.8,71.8,68.8
20160128141500,893.0,916.5,102.6316,56,55.2,100,66.9,71.8,68.8
20160128143000,893.0,876.55,98.1579,56,55.2,100,66.2,71.8,68.8
20160128144500,893.0,937.65,105.0,56,72.5,100,67.2,71.8,68.8
20160128150000,893.0,937.65,105.0,56,75.3,100,68.0,71.8,68.8
20160128151500,893.0,916.5,102.6316,56,70.6,100,68.4,71.8,68.8
20160128153000,893.0,916.5,102.6316,56,71.6,100,68.4,71.8,68.8
20160128154500,893.0,916.5,102.6316,56,74.9,100,68.9,71.8,68.8
20160128160000,893.0,916.5,102.6316,56,57.6,100,68.3,71.8,68.8
20160128161500,893.0,916.5,102.6316,56,55.5,100,66.9,71.8,68.8
20160128163000,893.0,916.5,102.6316,56,54.3,100,66.1,71.8,68.8
20160128164500,893.0,937.65,105.0,56,75.3,100,67.1,71.8,68.8
20160128170000,893.0,937.65,105.0,56,70.7,100,67.9,71.8,68.8
20160128171500,893.0,937.65,105.0,56,72.5,100,68.3,71.8,68.8
20160128173000,893.0,937.65,105.0,56,74.4,100,68.6,71.8,68.8
20160128174500,893.0,916.5,102.6316,56,72.0,100,68.8,71.8,68.8
20160128180000,893.0,916.5,102.6316,55,72.0,100,69.1,71.8,68.8
20160128181500,893.0,916.5,102.6316,55,56.0,100,67.3,71.8,68.8
20160128183000,893.0,916.5,102.6316,55,56.0,100,66.4,71.8,68.8
20160128184500,893.0,916.5,102.6316,55,63.5,100,66.5,71.8,68.8
20160128190000,893.0,897.7,100.5263,55,70.6,100,67.6,71.8,68.8
20160128191500,893.0,897.7,100.5263,55,72.0,100,68.2,71.8,68.8
20160128193000,893.0,916.5,102.6316,55,72.0,100,68.5,71.8,68.8
20160128194500,893.0,916.5,102.6316,55,74.0,100,68.7,71.8,68.8
20160128200000,893.0,897.7,100.5263,55,75.3,100,68.8,71.8,68.8
20160128201500,893.0,916.5,102.6316,55,75.3,100,68.9,71.8,68.8
20160128203000,893.0,916.5,102.6316,55,57.6,100,68.3,71.8,68.8
20160128204500,893.0,916.5,102.6316,55,55.2,100,66.8,71.8,68.8
20160128210000,893.0,916.5,102.6316,55,55.2,100,66.2,71.8,68.8
20160128211500,893.0,916.5,102.6316,55,68.1,100,67.1,71.8,68.8
20160128213000,893.0,897.7,100.5263,55,70.6,100,67.9,71.8,68.8
20160128214500,893.0,937.65,105.0,55,72.4,100,68.2,71.8,68.8
20160128220000,893.0,916.5,102.6316,55,74.4,100,68.5,71.8,68.8
20160128221500,893.0,897.7,100.5263,55,75.2,100,68.7,71.8,68.8
20160128223000,893.0,897.7,100.5263,55,73.4,100,68.9,71.8,68.8
20160128224500,893.0,897.7,100.5263,55,71.2,100,68.9,71.8,68.8
20160128230000,893.0,897.7,100.5263,55,56.4,100,67.6,71.8,68.8
20160128231500,893.0,916.5,102.6316,55,54.8,100,66.5,71.8,68.8
20160128233000,893.0,897.7,100.5263,55,62.4,100,66.2,71.8,68.8
20160128234500,893.0,897.7,100.5263,55,70.3,100,67.5,71.8,68.8
20160129000000,893.0,897.7,100.5263,55,74.0,100,68.0,71.8,68.8
20160129001500,893.0,916.5,102.6316,55,75.3,100,68.3,71.8,68.8
20160129003000,893.0,916.5,102.6316,55,75.3,100,68.7,71.8,68.8
20160129004500,893.0,916.5,102.6316,55,72.5,100,68.9,71.8,68.8
20160129010000,893.0,916.5,102.6316,55,58.4,0,68.7,71.8,68.8
20160129011500,893.0,916.5,102.6316,55,54.7,100,66.7,71.8,68.8
20160129013000,893.0,916.5,102.6316,55,55.9,100,66.1,71.8,68.8
20160129014500,893.0,916.5,102.6316,55,69.7,100,67.1,71.8,68.8
20160129020000,893.0,897.7,100.5263,55,74.2,100,67.9,71.8,68.8
20160129021500,893.0,916.5,102.6316,55,74.2,100,68.2,71.8,68.8
20160129023000,893.0,916.5,102.6316,55,76.3,100,68.6,71.8,68.8
20160129024500,893.0,916.5,102.6316,55,73.3,100,68.7,71.8,68.8
20160129030000,893.0,916.5,102.6316,55,71.1,100,69.0,71.8,68.8
20160129031500,893.0,897.7,100.5263,55,55.6,100,67.6,71.8,68.8
20160129033000,893.0,916.5,102.6316,55,55.6,100,66.4,71.8,68.8
20160129034500,893.0,897.7,100.5263,55,63.6,100,66.3,71.8,68.8
20160129040000,893.0,916.5,102.6316,55,73.9,100,67.5,71.8,68.8
20160129041500,893.0,897.7,100.5263,55,73.9,100,67.9,71.8,68.8
20160129043000,893.0,916.5,102.6316,55,75.3,100,68.4,71.8,68.8
20160129044500,893.0,916.5,102.6316,55,75.3,100,68.6,71.8,68.8
20160129050000,893.0,916.5,102.6316,55,77.6,100,68.9,71.8,68.8
20160129051500,893.0,916.5,102.6316,55,55.6,100,67.2,71.8,68.8
20160129053000,893.0,916.5,102.6316,55,55.6,100,66.2,71.8,68.8
20160129054500,893.0,937.65,105.0,55,68.6,100,66.6,71.8,68.8
20160129060000,893.0,897.7,100.5263,55,71.6,100,67.7,71.8,68.8
20160129061500,893.0,916.5,102.6316,55,71.6,100,68.1,71.8,68.8
20160129063000,893.0,897.7,100.5263,55,76.3,100,68.4,71.8,68.8
20160129064500,893.0,916.5,102.6316,55,76.3,100,68.7,71.8,68.8
20160129070000,893.0,916.5,102.6316,55,76.3,100,68.9,71.8,68.8
20160129071500,893.0,916.5,102.6316,55,75.3,100,69.0,71.8,68.8
20160129073000,893.0,916.5,102.6316,55,54.7,100,67.1,71.8,68.8
20160129074500,893.0,916.5,102.6316,55,54.7,100,66.3,71.8,68.8
20160129080000,893.0,916.5,102.6316,55,65.7,100,66.6,71.8,68.8
20160129081500,893.0,916.5,102.6316,55,77.3,100,67.8,71.8,68.8
20160129083000,893.0,916.5,102.6316,55,77.3,100,68.6,71.8,68.8
20160129084500,893.0,916.5,102.6316,55,74.4,100,68.7,71.8,68.8
20160129090000,893.0,916.5,102.6316,55,75.3,100,68.9,71.8,68.8
20160129091500,893.0,916.5,102.6316,55,57.2,100,67.9,71.8,68.8
20160129093000,893.0,916.5,102.6316,55,56.0,100,66.9,71.8,68.8
20160129094500,893.0,897.7,100.5263,55,56.8,100,66.5,71.8,68.8
20160129100000,893.0,916.5,102.6316,55,68.2,100,67.1,71.8,68.8
20160129101500,893.0,916.5,102.6316,55,75.4,100,67.9,71.8,68.8
20160129103000,893.0,916.5,102.6316,55,76.3,100,68.3,71.8,68.8
20160129104500,893.0,916.5,102.6316,55,78.2,100,68.8,71.8,68.8
20160129110000,893.0,897.7,100.5263,55,57.6,100,68.1,71.8,68.8
20160129111500,893.0,937.65,105.0,55,56.7,100,67.0,71.8,68.8
20160129113000,893.0,916.5,102.6316,55,56.7,100,66.6,71.8,68.8
20160129114500,893.0,916.5,102.6316,55,66.2,100,66.9,71.8,68.8
20160129120000,893.0,897.7,100.5263,55,72.0,100,67.9,71.8,68.8
20160129121500,893.0,916.5,102.6316,55,73.6,100,68.2,71.8,68.8
20160129123000,893.0,897.7,100.5263,55,68.8,100,68.6,71.8,68.8
20160129124500,893.0,916.5,102.6316,55,72.5,100,68.8,71.8,68.8
20160129130000,893.0,897.7,100.5263,55,74.8,100,68.9,71.8,68.8
20160129131500,893.0,916.5,102.6316,55,56.4,100,67.9,71.8,68.8
20160129133000,893.0,916.5,102.6316,55,56.4,100,67.1,71.8,68.8
20160129134500,893.0,897.7,100.5263,55,55.6,100,66.6,71.8,68.8
20160129140000,893.0,916.5,102.6316,55,69.6,100,66.9,71.8,68.8
20160129141500,893.0,916.5,102.6316,55,69.6,100,67.9,71.8,68.8
20160129143000,893.0,897.7,100.5263,55,71.1,100,68.4,71.8,68.8
20160129144500,893.0,897.7,100.5263,55,75.4,100,68.7,71.8,68.8
20160129150000,893.0,897.7,100.5263,55,72.9,100,68.8,71.8,68.8
20160129151500,893.0,897.7,100.5263,55,71.5,100,69.0,71.8,68.8
20160129153000,893.0,897.7,100.5263,55,56.4,100,67.8,71.8,68.8
20160129154500,893.0,916.5,102.6316,55,55.2,100,66.9,71.8,68.8
20160129160000,893.0,916.5,102.6316,55,55.9,100,66.5,71.8,68.8
20160129161500,893.0,897.7,100.5263,55,66.4,100,67.1,71.8,68.8
20160129163000,893.0,916.5,102.6316,55,72.0,100,67.9,71.8,68.8
20160129164500,893.0,916.5,102.6316,55,71.1,100,68.4,71.8,68.8
20160129170000,893.0,916.5,102.6316,55,74.3,100,68.6,71.8,68.8
20160129171500,893.0,916.5,102.6316,55,70.1,100,68.8,71.8,68.8
20160129173000,893.0,916.5,102.6316,55,57.6,100,67.9,71.8,68.8
20160129174500,893.0,916.5,102.6316,55,56.7,100,67.2,71.8,68.8
20160129180000,893.0,897.7,100.5263,55,55.9,100,66.6,71.7,68.7
20160129181500,893.0,916.5,102.6316,55,64.0,100,66.8,71.7,68.7
20160129183000,893.0,916.5,102.6316,55,68.7,100,67.7,71.6,68.6
20160129184500,893.0,897.7,100.5263,55,74.4,100,68.2,71.7,68.7
20160129190000,893.0,897.7,100.5263,55,73.4,100,68.5,71.6,68.6
20160129191500,893.0,876.55,98.1579,55,69.7,100,68.7,71.7,68.7
20160129193000,893.0,897.7,100.5263,55,72.0,100,68.9,71.7,68.7
20160129194500,893.0,897.7,100.5263,55,57.2,100,67.7,71.7,68.7
20160129200000,893.0,897.7,100.5263,55,56.0,100,66.9,71.6,68.6
20160129201500,893.0,916.5,102.6316,55,56.0,100,66.4,71.6,68.6
20160129203000,893.0,897.7,100.5263,55,67.2,100,67.0,71.6,68.6
20160129204500,893.0,897.7,100.5263,55,74.8,100,67.7,71.6,68.6
20160129210000,893.0,876.55,98.1579,55,70.1,100,68.2,71.7,68.7
20160129211500,893.0,876.55,98.1579,55,71.1,100,68.5,71.7,68.7
20160129213000,893.0,897.7,100.5263,55,75.3,100,68.7,71.7,68.7
20160129214500,893.0,916.5,102.6316,55,72.9,100,68.8,71.8,68.8
20160129220000,893.0,897.7,100.5263,55,61.7,100,68.9,71.8,68.8
20160129221500,893.0,897.7,100.5263,55,55.6,100,67.2,71.8,68.8
20160129223000,893.0,916.5,102.6316,55,55.6,100,66.4,71.7,68.7
20160129224500,893.0,916.5,102.6316,55,64.8,100,66.6,71.7,68.7
20160129230000,893.0,876.55,98.1579,55,72.5,100,67.6,71.7,68.7
20160129231500,893.0,897.7,100.5263,55,71.7,100,68.1,71.8,68.8
20160129233000,893.0,897.7,100.5263,55,71.7,100,68.4,71.8,68.8
20160129234500,893.0,897.7,100.5263,55,70.6,100,68.7,71.8,68.8
20160130000000,893.0,916.5,102.6316,55,70.6,100,68.9,71.8,68.8
20160130001500,893.0,897.7,100.5263,55,63.2,0,69.1,71.8,68.8
20160130003000,893.0,916.5,102.6316,55,55.2,100,67.2,71.8,68.8
20160130004500,893.0,897.7,100.5263,55,55.2,100,66.2,71.8,68.8
20160130010000,893.0,897.7,100.5263,55,71.0,100,66.7,71.8,68.8
20160130011500,893.0,876.55,98.1579,56,74.2,100,67.6,71.8,68.8
20160130013000,893.0,876.55,98.1579,56,72.5,100,68.2,71.8,68.8
20160130014500,893.0,897.7,100.5263,56,72.5,100,68.6,71.8,68.8
20160130020000,893.0,876.55,98.1579,56,76.8,100,68.8,71.8,68.8
20160130021500,893.0,876.55,98.1579,56,57.2,100,68.3,71.8,68.8
20160130023000,893.0,897.7,100.5263,56,54.3,100,66.6,71.7,68.7
20160130024500,893.0,916.5,102.6316,56,57.1,100,66.1,71.7,68.7
20160130030000,893.0,897.7,100.5263,56,72.5,100,67.1,71.7,68.7
20160130031500,893.0,876.55,98.1579,56,74.8,100,67.7,71.7,68.7
20160130033000,893.0,897.7,100.5263,56,74.8,100,68.2,71.6,68.6
20160130034500,893.0,897.7,100.5263,56,71.6,100,68.4,71.7,68.7
20160130040000,893.0,897.7,100.5263,56,70.6,100,68.7,71.7,68.7
20160130041500,893.0,897.7,100.5263,56,61.2,100,68.7,71.6,68.6
20160130043000,893.0,916.5,102.6316,56,55.2,100,66.8,71.5,68.5
20160130044500,893.0,897.7,100.5263,56,55.2,100,66.2,71.5,68.5
20160130050000,893.0,897.7,100.5263,56,67.2,100,66.3,71.4,68.4
20160130051500,893.0,897.7,100.5263,56,74.3,100,67.3,71.4,68.4
20160130053000,893.0,876.55,98.1579,56,74.3,100,67.8,71.4,68.4
20160130054500,893.0,916.5,102.6316,56,73.2,100,68.2,71.4,68.4
20160130060000,893.0,897.7,100.5263,56,73.2,100,68.6,71.4,68.4
20160130061500,893.0,897.7,100.5263,56,55.6,100,67.0,71.4,68.4
20160130063000,893.0,897.7,100.5263,56,55.6,100,66.1,71.4,68.4
20160130064500,893.0,897.7,100.5263,56,60.7,100,66.0,71.4,68.4
20160130070000,893.0,897.7,100.5263,56,70.5,100,67.1,71.4,68.4
20160130071500,893.0,897.7,100.5263,56,70.5,100,67.7,71.4,68.4
20160130073000,893.0,897.7,100.5263,56,73.2,100,68.1,71.4,68.4
20160130074500,893.0,876.55,98.1579,56,74.8,100,68.2,71.4,68.4
20160130080000,893.0,897.7,100.5263,56,74.8,100,68.5,71.4,68.4
20160130081500,893.0,916.5,102.6316,56,57.2,100,67.9,71.4,68.4
20160130083000,893.0,897.7,100.5263,56,56.0,100,66.8,71.4,68.4
20160130084500,893.0,916.5,102.6316,56,56.0,100,66.2,71.4,68.4
20160130090000,893.0,916.5,102.6316,56,62.2,100,66.3,71.4,68.4
20160130091500,893.0,897.7,100.5263,56,75.1,100,67.3,71.4,68.4
20160130093000,893.0,897.7,100.5263,56,75.1,100,67.9,71.4,68.4
20160130094500,893.0,897.7,100.5263,56,69.7,100,68.1,71.4,68.4
20160130100000,893.0,916.5,102.6316,56,71.1,100,68.3,71.4,68.4
20160130101500,893.0,897.7,100.5263,56,73.4,100,68.4,71.4,68.4
20160130103000,893.0,876.55,98.1579,56,71.9,100,68.6,71.4,68.4
20160130104500,893.0,897.7,100.5263,56,57.6,100,67.7,71.4,68.4
20160130110000,893.0,897.7,100.5263,56,56.4,100,66.9,71.4,68.4
20160130111500,893.0,897.7,100.5263,56,55.6,100,66.2,71.4,68.4
20160130113000,893.0,876.55,98.1579,56,63.6,100,66.4,71.4,68.4
20160130114500,893.0,897.7,100.5263,56,71.1,100,67.4,71.4,68.4
20160130120000,893.0,876.55,98.1579,56,75.8,100,67.9,71.4,68.4
20160130121500,893.0,897.7,100.5263,56,70.2,100,68.2,71.4,68.4
20160130123000,893.0,857.75,96.0526,56,70.2,100,68.4,71.4,68.4
20160130124500,893.0,876.55,98.1579,56,75.3,100,68.6,71.4,68.4
20160130130000,893.0,897.7,100.5263,56,57.6,100,67.4,71.4,68.4
20160130131500,893.0,876.55,98.1579,56,56.0,100,66.8,71.4,68.4
20160130133000,893.0,897.7,100.5263,56,56.0,100,66.2,71.4,68.4
20160130134500,893.0,897.7,100.5263,56,65.8,100,66.5,71.4,68.4
20160130140000,893.0,897.7,100.5263,56,71.5,100,67.4,71.4,68.4
20160130141500,893.0,876.55,98.1579,56,70.1,100,67.9,71.4,68.4
20160130143000,893.0,897.7,100.5263,56,71.6,100,68.2,71.4,68.4
20160130144500,893.0,897.7,100.5263,56,74.9,100,68.4,71.4,68.4
20160130150000,893.0,916.5,102.6316,56,58.4,0,68.1,71.4,68.4
20160130151500,893.0,897.7,100.5263,56,56.8,100,67.1,71.4,68.4
20160130153000,893.0,897.7,100.5263,56,56.8,100,66.6,71.4,68.4
20160130154500,893.0,897.7,100.5263,56,57.5,100,66.3,71.4,68.4
20160130160000,893.0,897.7,100.5263,56,71.0,100,66.9,71.4,68.4
20160130161500,893.0,897.7,100.5263,56,69.9,100,67.7,71.4,68.4
20160130163000,893.0,897.7,100.5263,56,72.0,100,68.1,71.4,68.4
20160130164500,893.0,876.55,98.1579,56,74.5,100,68.3,71.4,68.4
20160130170000,893.0,897.7,100.5263,56,71.0,100,68.6,71.4,68.4
20160130171500,893.0,897.7,100.5263,56,57.6,100,67.8,71.4,68.4
20160130173000,893.0,897.7,100.5263,56,56.0,100,66.8,71.4,68.4
20160130174500,893.0,897.7,100.5263,56,55.2,100,66.2,71.4,68.4
20160130180000,893.0,897.7,100.5263,56,63.9,100,66.3,71.4,68.4
20160130181500,893.0,897.7,100.5263,56,69.2,100,67.4,71.4,68.4
20160130183000,893.0,897.7,100.5263,56,72.0,100,67.9,71.4,68.4
20160130184500,893.0,916.5,102.6316,56,74.9,100,68.2,71.4,68.4
20160130190000,893.0,897.7,100.5263,56,70.9,100,68.5,71.4,68.4
20160130191500,893.0,916.5,102.6316,56,59.2,0,68.4,71.4,68.4
20160130193000,893.0,916.5,102.6316,56,55.6,100,66.9,71.4,68.4
20160130194500,893.0,916.5,102.6316,56,55.6,100,66.1,71.4,68.4
20160130200000,893.0,897.7,100.5263,56,64.4,100,66.1,71.4,68.4
20160130201500,893.0,916.5,102.6316,56,69.6,100,67.2,71.4,68.4
20160130203000,893.0,897.7,100.5263,56,72.5,100,67.9,71.4,68.4
20160130204500,893.0,916.5,102.6316,56,73.4,100,68.3,71.4,68.4
20160130210000,893.0,916.5,102.6316,56,71.0,100,68.4,71.4,68.4
20160130211500,893.0,916.5,102.6316,56,58.8,100,67.9,71.4,68.4
20160130213000,893.0,916.5,102.6316,56,57.2,100,67.0,71.4,68.4
20160130214500,893.0,897.7,100.5263,56,57.2,100,66.4,71.4,68.4
20160130220000,893.0,897.7,100.5263,56,59.9,100,66.2,71.4,68.4
20160130221500,893.0,897.7,100.5263,56,70.1,100,67.3,71.4,68.4
20160130223000,893.0,897.7,100.5263,56,73.9,100,67.7,71.4,68.4
20160130224500,893.0,897.7,100.5263,56,73.9,100,68.2,71.4,68.4
20160130230000,893.0,916.5,102.6316,56,72.7,100,68.4,71.4,68.4
20160130231500,893.0,897.7,100.5263,56,70.6,100,68.6,71.4,68.4
20160130233000,893.0,897.7,100.5263,56,58.0,100,67.8,71.4,68.4
20160130234500,893.0,916.5,102.6316,56,56.4,100,66.8,71.4,68.4
20160131000000,893.0,916.5,102.6316,56,56.4,100,66.3,71.4,68.4
20160131001500,893.0,916.5,102.6316,56,63.6,100,66.3,71.4,68.4
20160131003000,893.0,916.5,102.6316,56,74.4,100,67.3,71.4,68.4
20160131004500,893.0,916.5,102.6316,56,68.7,100,67.7,71.4,68.4
20160131010000,893.0,897.7,100.5263,56,71.2,100,68.1,71.4,68.4
20160131011500,893.0,916.5,102.6316,56,76.1,100,68.7,71.4,68.4
20160131013000,893.0,916.5,102.6316,56,56.8,100,67.2,71.4,68.4
20160131014500,893.0,916.5,102.6316,56,56.0,100,66.3,71.4,68.4
20160131020000,893.0,916.5,102.6316,56,57.5,100,66.1,71.4,68.4
20160131021500,893.0,916.5,102.6316,56,74.4,100,67.1,71.4,68.4
20160131023000,893.0,897.7,100.5263,56,69.2,100,67.6,71.4,68.4
20160131024500,893.0,897.7,100.5263,56,73.2,100,68.1,71.4,68.4
20160131030000,893.0,916.5,102.6316,56,76.3,100,68.4,71.4,68.4
20160131031500,893.0,897.7,100.5263,56,71.8,100,68.6,71.4,68.4
20160131033000,893.0,937.65,105.0,56,57.6,100,67.4,71.4,68.4
20160131034500,893.0,916.5,102.6316,56,56.0,100,66.6,71.4,68.4
20160131040000,893.0,916.5,102.6316,56,56.7,100,66.1,71.4,68.4
20160131041500,893.0,897.7,100.5263,56,68.6,100,66.6,71.4,68.4
20160131043000,893.0,916.5,102.6316,56,69.7,100,67.5,71.4,68.4
20160131044500,893.0,897.7,100.5263,56,73.0,100,68.1,71.4,68.4
20160131050000,893.0,916.5,102.6316,56,75.8,100,68.3,71.4,68.4
20160131051500,893.0,916.5,102.6316,56,71.1,100,68.6,71.4,68.4
20160131053000,893.0,916.5,102.6316,56,57.6,100,67.6,71.4,68.4
20160131054500,893.0,897.7,100.5263,56,55.9,100,66.6,71.4,68.4
20160131060000,893.0,916.5,102.6316,56,55.9,100,66.1,71.4,68.4
20160131061500,893.0,916.5,102.6316,56,68.4,100,66.6,71.4,68.4
20160131063000,893.0,897.7,100.5263,56,71.6,100,67.5,71.4,68.4
20160131064500,893.0,897.7,100.5263,56,75.4,100,68.3,71.4,68.4
20160131070000,893.0,897.7,100.5263,56,75.4,100,68.5,71.4,68.4
20160131071500,893.0,897.7,100.5263,56,60.0,0,68.4,71.4,68.4
20160131073000,893.0,916.5,102.6316,56,56.8,100,67.0,71.4,68.4
20160131074500,893.0,897.7,100.5263,56,56.0,100,66.3,71.4,68.4
20160131080000,893.0,897.7,100.5263,56,59.9,100,66.1,71.4,68.4
20160131081500,893.0,897.7,100.5263,56,69.5,100,67.1,71.4,68.4
20160131083000,893.0,876.55,98.1579,56,71.4,100,67.7,71.4,68.4
20160131084500,893.0,897.7,100.5263,56,71.4,100,68.1,71.4,68.4
20160131090000,893.0,916.5,102.6316,56,73.8,100,68.4,71.4,68.4
20160131091500,893.0,916.5,102.6316,56,71.0,100,68.6,71.4,68.4
20160131093000,893.0,916.5,102.6316,56,59.2,0,68.3,71.4,68.4
20160131094500,893.0,897.7,100.5263,56,57.2,100,67.1,71.4,68.4
20160131100000,893.0,916.5,102.6316,56,56.4,100,66.4,71.4,68.4
20160131101500,893.0,916.5,102.6316,56,57.9,100,66.2,71.4,68.4
20160131103000,893.0,916.5,102.6316,56,72.0,100,67.1,71.4,68.4
20160131104500,893.0,937.65,105.0,56,71.1,100,67.8,71.4,68.4
20160131110000,893.0,916.5,102.6316,56,71.1,100,68.2,71.4,68.4
20160131111500,893.0,897.7,100.5263,56,75.3,100,68.4,71.4,68.4
20160131113000,893.0,937.65,105.0,56,61.6,0,68.4,71.4,68.4
20160131114500,893.0,897.7,100.5263,56,60.7,100,67.7,71.4,68.4
20160131120000,893.0,916.5,102.6316,56,59.9,100,67.4,71.4,68.4
20160131121500,893.0,897.7,100.5263,56,59.9,100,67.2,71.4,68.4
20160131123000,893.0,897.7,100.5263,56,59.9,100,67.1,71.4,68.4
20160131124500,893.0,916.5,102.6316,56,59.9,100,67.1,71.4,68.4
20160131130000,893.0,916.5,102.6316,56,63.3,100,67.1,71.4,68.4
20160131131500,893.0,937.65,105.0,56,69.1,100,67.6,71.4,68.4
20160131133000,893.0,916.5,102.6316,56,69.1,100,67.9,71.4,68.4
20160131134500,893.0,916.5,102.6316,56,70.5,100,68.2,71.4,68.4
20160131140000,893.0,897.7,100.5263,56,70.5,100,68.5,71.4,68.4
20160131141500,893.0,916.5,102.6316,56,72.5,100,68.7,71.4,68.4
20160131143000,893.0,916.5,102.6316,56,61.1,100,68.0,71.4,68.4
20160131144500,893.0,916.5,102.6316,56,61.1,100,67.8,71.4,68.4
20160131150000,893.0,897.7,100.5263,56,61.1,100,67.7,71.4,68.4
20160131151500,893.0,897.7,100.5263,56,60.3,100,67.5,71.4,68.4
20160131153000,893.0,916.5,102.6316,56,60.3,100,67.4,71.4,68.4
20160131154500,893.0,897.7,100.5263,56,60.3,100,67.3,71.4,68.4
20160131160000,893.0,916.5,102.6316,56,60.3,100,67.2,71.4,68.4
20160131161500,893.0,897.7,100.5263,56,61.5,100,67.2,71.4,68.4
20160131163000,893.0,897.7,100.5263,56,66.7,100,67.4,71.4,68.4
20160131164500,893.0,916.5,102.6316,56,68.7,100,67.9,71.4,68.4
20160131170000,893.0,897.7,100.5263,56,68.7,100,68.2,71.4,68.4
20160131171500,893.0,916.5,102.6316,56,68.7,100,68.4,71.4,68.4
20160131173000,893.0,937.65,105.0,56,68.7,100,68.6,71.4,68.4
20160131174500,893.0,916.5,102.6316,56,68.7,100,68.6,71.4,68.4
20160131180000,893.0,897.7,100.5263,56,67.7,100,68.6,71.4,68.4
20160131181500,893.0,916.5,102.6316,56,67.7,100,68.6,71.4,68.4
20160131183000,893.0,916.5,102.6316,56,67.7,100,68.6,71.4,68.4
20160131184500,893.0,937.65,105.0,56,67.7,100,68.6,71.4,68.4
20160131190000,893.0,916.5,102.6316,56,69.2,100,68.6,71.4,68.4
20160131191500,893.0,897.7,100.5263,56,69.2,100,68.6,71.4,68.4
20160131193000,893.0,897.7,100.5263,56,66.7,100,68.6,71.4,68.4
20160131194500,893.0,916.5,102.6316,56,66.7,100,68.6,71.4,68.4
20160131200000,893.0,897.7,100.5263,56,66.7,100,68.6,71.4,68.4
20160131201500,893.0,897.7,100.5263,56,69.6,100,68.6,71.4,68.4
20160131203000,893.0,897.7,100.5263,56,67.7,100,68.4,71.4,68.4
20160131204500,893.0,897.7,100.5263,56,66.3,100,68.4,71.4,68.4
20160131210000,893.0,897.7,100.5263,56,66.3,100,68.4,71.4,68.4
20160131211500,893.0,916.5,102.6316,56,67.6,100,68.3,71.4,68.4
20160131213000,893.0,897.7,100.5263,56,66.2,100,68.3,71.4,68.4
20160131214500,893.0,897.7,100.5263,56,66.2,100,68.2,71.4,68.4
20160131220000,893.0,897.7,100.5263,56,65.3,100,68.2,71.4,68.4
20160131221500,893.0,897.7,100.5263,56,66.3,100,68.2,71.4,68.4
20160131223000,893.0,897.7,100.5263,56,68.4,100,68.1,71.4,68.4
20160131224500,893.0,916.5,102.6316,56,64.9,100,68.1,71.4,68.4
20160131230000,893.0,916.5,102.6316,56,66.3,100,68.1,71.4,68.4
20160131231500,893.0,916.5,102.6316,56,65.2,100,68.0,71.4,68.4
20160131233000,893.0,916.5,102.6316,56,67.7,100,68.2,71.4,68.4
20160131234500,893.0,897.7,100.5263,56,70.1,100,68.2,71.4,68.4
20160201000000,893.0,876.55,98.1579,56,67.6,100,68.2,71.4,68.4
20160201001500,893.0,897.7,100.5263,56,66.8,100,68.2,71.4,68.4
20160201003000,893.0,897.7,100.5263,56,69.6,100,68.2,71.4,68.4
20160201004500,893.0,897.7,100.5263,56,65.9,100,68.2,71.4,68.4
20160201010000,893.0,897.7,100.5263,56,66.8,100,68.2,71.4,68.4
20160201011500,893.0,897.7,100.5263,56,68.6,100,68.1,71.4,68.4
20160201013000,893.0,916.5,102.6316,56,66.2,100,68.1,71.4,68.4
20160201014500,893.0,897.7,100.5263,56,67.7,100,68.2,71.4,68.4
20160201020000,893.0,916.5,102.6316,56,71.2,100,68.3,71.4,68.4
20160201021500,893.0,897.7,100.5263,56,69.6,100,68.3,71.4,68.4
20160201023000,893.0,916.5,102.6316,56,67.7,100,68.3,71.4,68.4
20160201024500,893.0,897.7,100.5263,56,70.5,100,68.4,71.4,68.4
20160201030000,893.0,897.7,100.5263,56,70.5,100,68.4,71.4,68.4
20160201031500,893.0,897.7,100.5263,56,66.8,100,68.4,71.4,68.4
20160201033000,893.0,916.5,102.6316,56,69.2,100,68.5,71.4,68.4
20160201034500,893.0,916.5,102.6316,56,59.6,0,68.4,71.4,68.4
20160201040000,893.0,916.5,102.6316,56,56.4,100,67.1,71.4,68.4
20160201041500,893.0,916.5,102.6316,56,56.4,100,66.6,71.4,68.4
20160201043000,893.0,897.7,100.5263,56,57.1,100,66.1,71.4,68.4
20160201044500,893.0,897.7,100.5263,56,70.8,100,67.0,71.4,68.4
20160201050000,893.0,916.5,102.6316,56,73.4,100,67.6,71.4,68.4
20160201051500,893.0,916.5,102.6316,56,69.2,100,68.1,71.4,68.4
20160201053000,893.0,876.55,98.1579,56,71.6,100,68.2,71.4,68.4
20160201054500,893.0,916.5,102.6316,56,75.8,100,68.6,71.4,68.4
20160201060000,893.0,916.5,102.6316,56,58.4,100,67.4,71.4,68.4
20160201061500,893.0,897.7,100.5263,56,54.7,100,66.3,71.4,68.4
20160201063000,893.0,897.7,100.5263,56,56.3,100,65.7,71.4,68.4
20160201064500,893.0,916.5,102.6316,56,70.6,100,67.0,71.4,68.4
20160201070000,893.0,937.65,105.0,56,77.2,100,67.7,71.4,68.4
20160201071500,893.0,916.5,102.6316,56,71.1,100,68.3,71.4,68.4
20160201073000,893.0,916.5,102.6316,56,69.2,100,68.2,71.4,68.4
20160201074500,893.0,937.65,105.0,56,72.5,100,68.2,71.4,68.4
20160201080000,893.0,897.7,100.5263,56,71.4,100,68.2,71.4,68.4
20160201081500,893.0,916.5,102.6316,56,68.2,100,68.3,71.4,68.4
20160201083000,893.0,916.5,102.6316,56,68.2,100,68.3,71.4,68.4
20160201084500,893.0,937.65,105.0,56,72.0,100,68.4,71.4,68.4
20160201090000,893.0,916.5,102.6316,56,72.9,100,68.4,71.4,68.4
20160201091500,893.0,937.65,105.0,56,72.9,100,68.5,71.4,68.4
20160201093000,893.0,897.7,100.5263,56,56.0,100,67.4,71.4,68.4
20160201094500,893.0,916.5,102.6316,56,54.9,100,66.5,71.4,68.4
20160201100000,893.0,916.5,102.6316,56,55.5,100,66.1,71.4,68.4
20160201101500,893.0,916.5,102.6316,56,68.7,100,66.7,71.4,68.4
20160201103000,893.0,916.5,102.6316,56,75.8,100,67.5,71.4,68.4
20160201104500,893.0,916.5,102.6316,56,72.3,100,67.9,71.4,68.4
20160201110000,893.0,916.5,102.6316,56,75.9,100,68.6,71.4,68.4
20160201111500,893.0,916.5,102.6316,56,56.4,100,67.1,71.4,68.4
20160201113000,893.0,937.65,105.0,55,55.5,100,66.3,71.4,68.4
20160201114500,893.0,937.65,105.0,55,57.9,100,66.0,71.4,68.4
20160201120000,893.0,897.7,100.5263,55,73.4,100,67.1,71.4,68.4
20160201121500,893.0,916.5,102.6316,55,70.1,100,67.7,71.4,68.4
20160201123000,893.0,916.5,102.6316,55,70.1,100,68.1,71.4,68.4
20160201124500,893.0,916.5,102.6316,55,73.5,100,68.2,71.4,68.4
20160201130000,893.0,916.5,102.6316,55,69.7,100,68.4,71.4,68.4
20160201131500,893.0,916.5,102.6316,55,68.7,100,68.5,71.4,68.4
20160201133000,893.0,916.5,102.6316,55,67.3,100,68.4,71.4,68.4
20160201134500,893.0,916.5,102.6316,55,57.6,100,68.1,71.4,68.4
20160201140000,893.0,916.5,102.6316,55,56.0,100,67.1,71.4,68.4
20160201141500,893.0,916.5,102.6316,55,55.2,100,66.4,71.4,68.4
20160201143000,893.0,916.5,102.6316,55,57.1,100,66.2,71.4,68.4
20160201144500,893.0,897.7,100.5263,55,66.8,100,67.1,71.4,68.4
20160201150000,893.0,916.5,102.6316,55,77.2,100,67.7,71.4,68.4
20160201151500,893.0,897.7,100.5263,55,72.0,100,68.5,71.4,68.4
20160201153000,893.0,916.5,102.6316,55,69.7,100,68.4,71.4,68.4
20160201154500,893.0,916.5,102.6316,55,74.8,100,68.6,71.4,68.4
20160201160000,893.0,937.65,105.0,55,57.1,100,67.6,71.4,68.4
20160201161500,893.0,916.5,102.6316,55,55.6,100,66.7,71.4,68.4
20160201163000,893.0,897.7,100.5263,55,55.6,100,66.2,71.4,68.4
20160201164500,893.0,916.5,102.6316,55,71.5,100,66.6,71.4,68.4
20160201170000,893.0,937.65,105.0,55,66.3,100,67.4,71.4,68.4
20160201171500,893.0,916.5,102.6316,55,71.5,100,67.8,71.4,68.4
20160201173000,893.0,916.5,102.6316,55,78.6,100,68.5,71.4,68.4
20160201174500,893.0,916.5,102.6316,55,56.8,100,67.3,71.4,68.4
20160201180000,893.0,916.5,102.6316,55,55.9,100,66.5,71.4,68.4
20160201181500,893.0,916.5,102.6316,55,55.9,100,66.1,71.4,68.4
20160201183000,893.0,916.5,102.6316,55,65.4,100,66.9,71.4,68.4
20160201184500,893.0,916.5,102.6316,55,72.0,100,67.7,71.4,68.4
