PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160201190000,893.0,897.7,100.5263,55,74.4,100,68.1,71.4,68.4
20160201191500,893.0,897.7,100.5263,55,76.8,100,68.6,71.4,68.4
20160201193000,893.0,916.5,102.6316,55,56.8,100,67.2,71.4,68.4
20160201194500,893.0,916.5,102.6316,55,55.6,100,66.4,71.4,68.4
20160201200000,893.0,916.5,102.6316,55,56.7,100,66.1,71.4,68.4
20160201201500,893.0,897.7,100.5263,55,67.2,100,67.0,71.4,68.4
20160201203000,893.0,916.5,102.6316,55,70.1,100,67.6,71.4,68.4
20160201204500,893.0,916.5,102.6316,55,72.5,100,68.0,71.4,68.4
20160201210000,893.0,897.7,100.5263,55,78.7,100,68.7,71.4,68.4
20160201211500,893.0,916.5,102.6316,55,56.4,100,67.2,71.4,68.4
20160201213000,893.0,916.5,102.6316,55,55.5,100,66.4,71.4,68.4
20160201214500,893.0,897.7,100.5263,55,57.1,100,66.0,71.4,68.4
20160201220000,893.0,916.5,102.6316,55,70.5,100,67.0,71.4,68.4
20160201221500,893.0,916.5,102.6316,55,72.9,100,67.6,71.4,68.4
20160201223000,893.0,916.5,102.6316,55,69.7,100,68.3,71.4,68.4
20160201224500,893.0,897.7,100.5263,55,68.6,100,68.1,71.4,68.4
20160201230000,893.0,897.7,100.5263,55,71.0,100,68.6,71.4,68.4
20160201231500,893.0,897.7,100.5263,55,57.2,100,67.6,71.4,68.4
20160201233000,893.0,916.5,102.6316,55,56.0,100,66.7,71.4,68.4
20160201234500,893.0,897.7,100.5263,55,56.0,100,66.2,71.4,68.4
20160202000000,893.0,916.5,102.6316,55,65.8,100,66.6,71.4,68.4
20160202001500,893.0,897.7,100.5263,55,74.0,100,67.4,71.4,68.4
20160202003000,893.0,916.5,102.6316,55,74.0,100,67.9,71.4,68.4
20160202004500,893.0,897.7,100.5263,55,72.5,100,68.6,71.4,68.4
20160202010000,893.0,897.7,100.5263,55,57.6,100,67.7,71.4,68.4
20160202011500,893.0,897.7,100.5263,55,56.0,100,66.7,71.4,68.4
20160202013000,893.0,916.5,102.6316,55,56.0,100,66.2,71.4,68.4
20160202014500,893.0,897.7,100.5263,55,68.2,100,66.6,71.4,68.4
20160202020000,893.0,916.5,102.6316,55,68.2,100,67.4,71.4,68.4
20160202021500,893.0,916.5,102.6316,55,78.7,100,68.1,71.4,68.4
20160202023000,893.0,897.7,100.5263,55,70.1,100,68.4,71.4,68.4
20160202024500,893.0,916.5,102.6316,55,71.1,100,68.5,71.4,68.4
20160202030000,893.0,897.7,100.5263,55,57.6,100,68.1,71.4,68.4
20160202031500,893.0,916.5,102.6316,55,56.0,100,66.8,71.4,68.4
20160202033000,893.0,916.5,102.6316,55,56.0,100,66.3,71.4,68.4
20160202034500,893.0,916.5,102.6316,55,61.5,100,66.2,71.4,68.4
20160202040000,893.0,916.5,102.6316,55,74.8,100,67.3,71.4,68.4
20160202041500,893.0,916.5,102.6316,55,69.6,100,68.1,71.4,68.4
20160202043000,893.0,916.5,102.6316,55,70.6,100,67.9,71.4,68.4
20160202044500,893.0,916.5,102.6316,55,68.7,100,68.2,71.4,68.4
20160202050000,893.0,897.7,100.5263,55,70.0,100,68.4,71.4,68.4
20160202051500,893.0,916.5,102.6316,55,72.5,100,68.6,71.4,68.4
20160202053000,893.0,937.65,105.0,55,56.8,100,67.5,71.4,68.4
20160202054500,893.0,916.5,102.6316,55,55.5,100,66.7,71.4,68.4
20160202060000,893.0,916.5,102.6316,55,55.5,100,66.2,71.4,68.4
20160202061500,893.0,916.5,102.6316,55,66.8,100,66.7,71.4,68.4
20160202063000,893.0,916.5,102.6316,55,70.5,100,67.5,71.4,68.4
20160202064500,893.0,897.7,100.5263,55,69.7,100,68.0,71.4,68.4
20160202070000,893.0,897.7,100.5263,55,69.7,100,68.2,71.4,68.4
20160202071500,893.0,916.5,102.6316,55,69.7,100,68.4,71.4,68.4
20160202073000,893.0,897.7,100.5263,55,73.0,100,68.6,71.4,68.4
20160202074500,893.0,916.5,102.6316,55,72.0,100,68.6,71.4,68.4
20160202080000,893.0,897.7,100.5263,55,56.4,100,67.6,71.4,68.4
20160202081500,893.0,916.5,102.6316,55,55.6,100,66.7,71.4,68.4
20160202083000,893.0,916.5,102.6316,55,55.6,100,66.2,71.4,68.4
20160202084500,893.0,916.5,102.6316,55,66.9,100,66.5,71.4,68.4
20160202090000,893.0,916.5,102.6316,55,67.9,100,67.4,71.4,68.4
20160202091500,893.0,916.5,102.6316,55,69.2,100,67.9,71.4,68.4
20160202093000,893.0,916.5,102.6316,55,70.1,100,68.2,71.4,68.4
20160202094500,893.0,916.5,102.6316,55,71.6,100,68.4,71.4,68.4
20160202100000,893.0,897.7,100.5263,55,58.4,0,68.1,71.4,68.4
20160202101500,893.0,897.7,100.5263,55,56.0,100,67.1,71.4,68.4
20160202103000,893.0,897.7,100.5263,55,55.0,100,66.4,71.4,68.4
20160202104500,893.0,897.7,100.5263,55,57.6,100,66.1,71.4,68.4
20160202110000,893.0,897.7,100.5263,55,66.8,100,67.2,71.4,68.4
20160202111500,893.0,897.7,100.5263,55,70.6,100,67.8,71.4,68.4
20160202113000,893.0,897.7,100.5263,55,68.1,100,67.8,71.4,68.4
20160202114500,893.0,897.7,100.5263,55,77.2,100,68.4,71.4,68.4
20160202120000,893.0,897.7,100.5263,55,59.6,0,68.5,71.4,68.4
20160202121500,893.0,897.7,100.5263,55,55.2,100,66.9,71.4,68.4
20160202123000,893.0,897.7,100.5263,55,55.2,100,66.2,71.4,68.4
20160202124500,893.0,916.5,102.6316,55,59.0,100,66.0,71.4,68.4
20160202130000,893.0,897.7,100.5263,55,67.0,100,66.9,71.4,68.4
20160202131500,893.0,876.55,98.1579,55,70.5,100,67.8,71.4,68.4
20160202133000,893.0,897.7,100.5263,55,73.9,100,68.2,71.4,68.4
20160202134500,893.0,876.55,98.1579,55,73.9,100,68.6,71.4,68.4
20160202140000,893.0,897.7,100.5263,55,56.0,100,67.4,71.4,68.4
20160202141500,893.0,897.7,100.5263,55,55.1,100,66.5,71.4,68.4
20160202143000,893.0,876.55,98.1579,55,55.1,100,66.2,71.4,68.4
20160202144500,893.0,876.55,98.1579,55,69.1,100,66.7,71.4,68.4
20160202150000,893.0,897.7,100.5263,55,70.6,100,67.6,71.4,68.4
20160202151500,893.0,897.7,100.5263,55,69.7,100,67.9,71.4,68.4
20160202153000,893.0,937.65,105.0,55,69.7,100,68.2,71.4,68.4
20160202154500,893.0,916.5,102.6316,55,71.1,100,68.4,71.4,68.4
20160202160000,893.0,876.55,98.1579,55,71.1,100,68.6,71.4,68.4
20160202161500,893.0,876.55,98.1579,55,56.4,100,67.4,71.4,68.4
20160202163000,893.0,876.55,98.1579,55,54.7,100,66.6,71.4,68.4
20160202164500,893.0,876.55,98.1579,55,55.5,100,66.1,71.4,68.4
20160202170000,893.0,897.7,100.5263,55,71.5,100,66.9,71.4,68.4
20160202171500,893.0,897.7,100.5263,55,68.7,100,67.5,71.4,68.4
20160202173000,893.0,897.7,100.5263,55,70.6,100,67.9,71.4,68.4
20160202174500,893.0,876.55,98.1579,55,73.0,100,68.1,71.4,68.4
20160202180000,893.0,897.7,100.5263,55,73.0,100,68.3,71.4,68.4
20160202181500,893.0,897.7,100.5263,55,69.6,100,68.4,71.4,68.4
20160202183000,893.0,897.7,100.5263,55,56.8,100,67.7,71.4,68.4
20160202184500,893.0,916.5,102.6316,55,55.9,100,66.7,71.4,68.4
20160202190000,893.0,897.7,100.5263,55,55.2,100,66.1,71.4,68.4
20160202191500,893.0,916.5,102.6316,55,65.3,100,66.6,71.4,68.4
20160202193000,893.0,897.7,100.5263,55,72.0,100,67.5,71.4,68.4
20160202194500,893.0,897.7,100.5263,55,77.2,100,68.1,71.4,68.4
20160202200000,893.0,897.7,100.5263,55,70.6,100,68.4,71.4,68.4
20160202201500,893.0,897.7,100.5263,55,73.4,100,68.4,71.4,68.4
20160202203000,893.0,897.7,100.5263,55,69.6,100,68.4,71.4,68.4
20160202204500,893.0,897.7,100.5263,55,69.6,100,68.6,71.4,68.4
20160202210000,893.0,876.55,98.1579,55,57.1,100,67.9,71.4,68.4
20160202211500,893.0,897.7,100.5263,55,55.2,100,66.7,71.4,68.4
20160202213000,893.0,916.5,102.6316,55,55.2,100,66.2,71.4,68.4
20160202214500,893.0,897.7,100.5263,55,65.8,100,66.5,71.4,68.4
20160202220000,893.0,916.5,102.6316,55,73.5,100,67.4,71.4,68.4
20160202221500,893.0,897.7,100.5263,55,74.3,100,67.9,71.4,68.4
20160202223000,893.0,916.5,102.6316,55,71.5,100,68.2,71.4,68.4
20160202224500,893.0,916.5,102.6316,55,68.1,100,68.2,71.4,68.4
20160202230000,893.0,897.7,100.5263,55,69.6,100,68.3,71.4,68.4
20160202231500,893.0,916.5,102.6316,55,70.6,100,68.2,71.4,68.4
20160202233000,893.0,937.65,105.0,55,66.8,100,68.2,71.4,68.4
20160202234500,893.0,916.5,102.6316,55,67.7,100,68.3,71.4,68.4
20160203000000,893.0,916.5,102.6316,55,71.0,100,68.2,71.4,68.4
20160203001500,893.0,897.7,100.5263,55,66.8,100,68.3,71.4,68.4
20160203003000,893.0,916.5,102.6316,55,66.8,100,68.2,71.4,68.4
20160203004500,893.0,937.65,105.0,55,71.0,100,68.2,71.4,68.4
20160203010000,893.0,916.5,102.6316,55,68.3,100,68.1,71.4,68.4
20160203011500,893.0,876.55,98.1579,55,66.7,100,68.1,71.4,68.4
20160203013000,893.0,897.7,100.5263,56,67.8,100,68.0,71.4,68.4
20160203014500,893.0,897.7,100.5263,56,73.5,100,68.2,71.4,68.4
20160203020000,893.0,916.5,102.6316,56,63.8,0,68.7,71.4,68.4
20160203021500,893.0,916.5,102.6316,56,51.9,100,66.2,71.4,68.4
20160203023000,893.0,916.5,102.6316,56,55.1,100,65.4,71.4,68.4
20160203024500,893.0,897.7,100.5263,56,75.8,100,67.0,71.4,68.4
20160203030000,893.0,916.5,102.6316,56,71.4,100,67.7,71.4,68.4
20160203031500,893.0,897.7,100.5263,56,68.2,100,67.7,71.4,68.4
20160203033000,893.0,916.5,102.6316,56,77.7,100,68.2,71.4,68.4
20160203034500,893.0,916.5,102.6316,56,54.7,100,67.8,71.4,68.4
20160203040000,893.0,916.5,102.6316,56,51.8,100,65.7,71.4,68.4
20160203041500,893.0,916.5,102.6316,56,69.5,100,65.8,71.4,68.4
20160203043000,893.0,897.7,100.5263,56,69.5,100,66.9,71.4,68.4
20160203044500,893.0,916.5,102.6316,56,78.6,100,67.7,71.4,68.4
20160203050000,893.0,916.5,102.6316,56,73.5,100,68.5,71.4,68.4
20160203051500,893.0,916.5,102.6316,56,53.9,100,67.4,71.4,68.4
20160203053000,893.0,897.7,100.5263,56,51.9,100,65.6,71.4,68.4
20160203054500,893.0,916.5,102.6316,56,73.4,100,66.3,71.4,68.4
20160203060000,893.0,916.5,102.6316,56,68.7,100,66.9,71.4,68.4
20160203061500,893.0,897.7,100.5263,56,72.0,100,67.5,71.4,68.4
20160203063000,893.0,897.7,100.5263,56,75.9,100,67.9,71.4,68.4
20160203064500,893.0,916.5,102.6316,56,75.9,100,68.2,71.4,68.4
20160203070000,893.0,897.7,100.5263,56,73.9,100,68.3,71.4,68.4
20160203071500,893.0,916.5,102.6316,56,77.9,100,68.7,71.4,68.4
20160203073000,893.0,916.5,102.6316,56,52.4,100,66.5,71.4,68.4
20160203074500,893.0,916.5,102.6316,56,52.4,100,65.6,71.4,68.4
20160203080000,893.0,897.7,100.5263,56,68.4,100,66.7,71.4,68.4
20160203081500,893.0,937.65,105.0,55,76.3,100,67.4,71.4,68.4
20160203083000,893.0,916.5,102.6316,55,70.8,100,68.1,71.4,68.4
20160203084500,893.0,916.5,102.6316,55,68.7,100,68.4,71.4,68.4
20160203090000,893.0,916.5,102.6316,55,72.8,100,68.7,71.4,68.4
20160203091500,893.0,916.5,102.6316,55,51.5,100,66.1,71.4,68.4
20160203093000,893.0,897.7,100.5263,55,52.2,100,65.7,71.4,68.4
20160203094500,893.0,916.5,102.6316,55,62.4,100,66.7,71.4,68.4
20160203100000,893.0,916.5,102.6316,55,71.5,100,67.5,71.4,68.4
20160203101500,893.0,916.5,102.6316,55,69.4,100,67.9,71.4,68.4
20160203103000,893.0,916.5,102.6316,55,68.1,100,68.1,71.4,68.4
20160203104500,893.0,916.5,102.6316,55,70.1,100,68.6,71.4,68.4
20160203110000,893.0,937.65,105.0,55,52.4,100,66.7,71.4,68.4
20160203111500,893.0,897.7,100.5263,55,50.7,100,65.6,71.4,68.4
20160203113000,893.0,916.5,102.6316,55,64.4,100,66.6,71.4,68.4
20160203114500,893.0,916.5,102.6316,55,72.6,100,67.2,71.4,68.4
20160203120000,893.0,916.5,102.6316,55,69.6,100,67.7,71.4,68.4
20160203121500,893.0,916.5,102.6316,55,69.6,100,68.1,71.4,68.4
20160203123000,893.0,916.5,102.6316,55,73.9,100,68.4,71.4,68.4
20160203124500,893.0,916.5,102.6316,55,69.6,100,68.2,71.4,68.4
20160203130000,893.0,937.65,105.0,55,59.5,100,68.2,71.4,68.4
20160203131500,893.0,916.5,102.6316,55,50.2,100,65.4,71.4,68.4
20160203133000,893.0,916.5,102.6316,55,68.6,100,66.3,71.4,68.4
20160203134500,893.0,916.5,102.6316,55,64.4,100,67.1,71.4,68.4
20160203140000,893.0,916.5,102.6316,55,72.0,100,67.5,71.4,68.4
20160203141500,893.0,916.5,102.6316,55,76.0,100,67.9,71.4,68.4
20160203143000,893.0,916.5,102.6316,55,72.4,100,68.1,71.4,68.4
20160203144500,893.0,916.5,102.6316,55,71.1,100,68.4,71.4,68.4
20160203150000,893.0,916.5,102.6316,55,73.8,100,68.5,71.4,68.4
20160203151500,893.0,916.5,102.6316,55,73.8,100,68.6,71.4,68.4
20160203153000,893.0,937.65,105.0,55,53.4,100,67.9,71.4,68.4
20160203154500,893.0,937.65,105.0,55,50.3,100,66.0,71.4,68.4
20160203160000,893.0,916.5,102.6316,55,65.4,100,65.6,71.4,68.4
20160203161500,893.0,897.7,100.5263,55,67.3,100,66.9,71.4,68.4
20160203163000,893.0,916.5,102.6316,55,69.4,100,67.4,71.4,68.4
20160203164500,893.0,916.5,102.6316,55,70.4,100,67.8,71.4,68.4
20160203170000,893.0,916.5,102.6316,55,72.0,100,68.1,71.4,68.4
20160203171500,893.0,916.5,102.6316,55,74.0,100,68.2,71.4,68.4
20160203173000,893.0,916.5,102.6316,55,74.0,100,68.3,71.4,68.4
20160203174500,893.0,916.5,102.6316,55,73.2,100,68.4,71.4,68.4
20160203180000,893.0,916.5,102.6316,55,69.6,100,68.4,71.4,68.4
20160203181500,893.0,897.7,100.5263,55,68.2,100,68.5,71.4,68.4
20160203183000,893.0,897.7,100.5263,55,69.7,100,68.5,71.4,68.4
20160203184500,893.0,897.7,100.5263,55,69.7,100,68.6,71.4,68.4
20160203190000,893.0,916.5,102.6316,55,69.7,100,68.6,71.4,68.4
20160203191500,893.0,916.5,102.6316,55,72.5,100,68.6,71.4,68.4
20160203193000,893.0,916.5,102.6316,55,73.6,100,68.6,71.4,68.4
20160203194500,893.0,876.55,98.1579,55,52.3,100,67.9,71.4,68.4
20160203200000,893.0,897.7,100.5263,55,49.4,100,66.0,71.4,68.4
20160203201500,893.0,897.7,100.5263,55,63.4,100,65.5,71.4,68.4
20160203203000,893.0,876.55,98.1579,55,67.3,100,66.8,71.4,68.4
20160203204500,893.0,897.7,100.5263,55,74.8,100,67.4,71.4,68.4
20160203210000,893.0,857.75,96.0526,55,81.1,100,68.2,71.4,68.4
20160203211500,893.0,897.7,100.5263,55,71.3,100,68.4,71.4,68.4
20160203213000,893.0,897.7,100.5263,55,72.2,100,68.4,71.4,68.4
20160203214500,893.0,897.7,100.5263,55,73.9,100,68.4,71.4,68.4
20160203220000,893.0,876.55,98.1579,55,72.4,100,68.3,71.4,68.4
20160203221500,893.0,897.7,100.5263,55,69.1,100,68.3,71.4,68.4
20160203223000,893.0,897.7,100.5263,55,67.3,100,68.3,71.4,68.4
20160203224500,893.0,897.7,100.5263,55,68.7,100,68.3,71.4,68.4
20160203230000,893.0,897.7,100.5263,55,67.7,100,68.2,71.4,68.4
20160203231500,893.0,897.7,100.5263,55,68.7,100,68.4,71.4,68.4
20160203233000,893.0,916.5,102.6316,55,71.1,100,68.3,71.4,68.4
20160203234500,893.0,876.55,98.1579,55,72.5,100,68.2,71.4,68.4
20160204000000,893.0,897.7,100.5263,55,72.5,100,68.3,71.4,68.4
20160204001500,893.0,897.7,100.5263,55,73.4,100,68.3,71.4,68.4
20160204003000,893.0,897.7,100.5263,55,74.8,100,68.5,71.4,68.4
20160204004500,893.0,897.7,100.5263,55,50.3,100,66.8,71.4,68.4
20160204010000,893.0,876.55,98.1579,55,49.4,100,65.2,71.4,68.4
20160204011500,893.0,897.7,100.5263,55,66.7,100,66.3,71.4,68.4
20160204013000,893.0,897.7,100.5263,55,69.1,100,67.0,71.4,68.4
20160204014500,893.0,897.7,100.5263,55,70.3,100,67.2,71.4,68.4
20160204020000,893.0,916.5,102.6316,55,73.0,100,67.6,71.4,68.4
20160204021500,893.0,916.5,102.6316,55,73.0,100,67.6,71.4,68.4
20160204023000,893.0,937.65,105.0,55,73.0,100,67.7,71.4,68.4
20160204024500,893.0,897.7,100.5263,55,67.2,100,67.7,71.4,68.4
20160204030000,893.0,916.5,102.6316,55,73.7,100,67.9,71.4,68.4
20160204031500,893.0,916.5,102.6316,55,79.1,100,68.6,71.4,68.4
20160204033000,893.0,916.5,102.6316,55,49.1,100,66.1,71.4,68.4
20160204034500,893.0,916.5,102.6316,55,59.4,100,65.0,71.4,68.4
20160204040000,893.0,937.65,105.0,55,65.8,100,66.4,71.4,68.4
20160204041500,893.0,897.7,100.5263,55,68.5,100,67.1,71.4,68.4
20160204043000,893.0,937.65,105.0,55,66.8,100,67.2,71.4,68.4
20160204044500,893.0,916.5,102.6316,55,68.2,100,67.4,71.4,68.4
20160204050000,893.0,916.5,102.6316,55,70.9,100,67.5,71.4,68.4
20160204051500,893.0,916.5,102.6316,55,74.4,100,67.8,71.4,68.4
20160204053000,893.0,916.5,102.6316,55,78.2,100,68.2,71.4,68.4
20160204054500,893.0,916.5,102.6316,55,53.5,100,67.9,71.4,68.4
20160204060000,893.0,916.5,102.6316,55,49.0,100,65.5,71.4,68.4
20160204061500,893.0,916.5,102.6316,55,65.8,100,65.9,71.4,68.4
20160204063000,893.0,916.5,102.6316,55,69.6,100,66.9,71.4,68.4
20160204064500,893.0,897.7,100.5263,55,69.6,100,67.1,71.4,68.4
20160204070000,893.0,916.5,102.6316,55,72.6,100,67.4,71.4,68.4
20160204071500,893.0,897.7,100.5263,55,72.6,100,67.6,71.4,68.4
20160204073000,893.0,916.5,102.6316,55,71.5,100,67.7,71.4,68.4
20160204074500,893.0,897.7,100.5263,55,72.4,100,67.8,71.4,68.4
20160204080000,893.0,937.65,105.0,55,67.4,100,67.9,71.4,68.4
20160204081500,893.0,916.5,102.6316,55,70.1,100,68.1,71.4,68.4
20160204083000,893.0,916.5,102.6316,55,68.7,100,68.1,71.4,68.4
20160204084500,893.0,897.7,100.5263,55,70.1,100,68.1,71.4,68.4
20160204090000,893.0,916.5,102.6316,55,73.9,100,68.2,71.4,68.4
20160204091500,893.0,897.7,100.5263,55,74.8,100,68.4,71.4,68.4
20160204093000,893.0,916.5,102.6316,55,72.9,100,68.6,71.4,68.4
20160204094500,893.0,897.7,100.5263,55,52.7,100,67.1,71.4,68.4
20160204100000,893.0,916.5,102.6316,55,52.7,100,66.0,71.4,68.4
20160204101500,893.0,916.5,102.6316,55,64.4,100,66.1,71.4,68.4
20160204103000,893.0,897.7,100.5263,55,72.5,100,67.2,71.4,68.4
20160204104500,893.0,876.55,98.1579,55,77.2,100,67.8,71.4,68.4
20160204110000,893.0,897.7,100.5263,55,71.1,100,68.2,71.4,68.4
20160204111500,893.0,897.7,100.5263,55,71.1,100,68.4,71.4,68.4
20160204113000,893.0,897.7,100.5263,55,58.0,0,68.2,71.4,68.4
20160204114500,893.0,897.7,100.5263,55,55.7,100,67.0,71.4,68.4
20160204120000,893.0,897.7,100.5263,55,55.1,100,66.2,71.4,68.4
20160204121500,893.0,916.5,102.6316,55,63.2,100,66.1,71.4,68.4
20160204123000,893.0,916.5,102.6316,55,72.9,100,67.2,71.4,68.4
20160204124500,893.0,916.5,102.6316,55,70.1,100,67.8,71.4,68.4
20160204130000,893.0,916.5,102.6316,55,71.9,100,68.2,71.4,68.4
20160204131500,893.0,897.7,100.5263,55,74.4,100,68.4,71.4,68.4
20160204133000,893.0,916.5,102.6316,55,69.7,100,68.6,71.4,68.4
20160204134500,893.0,897.7,100.5263,55,57.2,100,67.4,71.4,68.4
20160204140000,893.0,897.7,100.5263,55,56.1,100,66.6,71.4,68.4
20160204141500,893.0,916.5,102.6316,55,56.1,100,66.2,71.4,68.4
20160204143000,893.0,897.7,100.5263,55,65.3,100,66.7,71.4,68.4
20160204144500,893.0,916.5,102.6316,55,72.0,100,67.5,71.4,68.4
20160204150000,893.0,897.7,100.5263,55,72.0,100,68.0,71.4,68.4
20160204151500,893.0,916.5,102.6316,55,69.5,100,68.3,71.4,68.4
20160204153000,893.0,937.65,105.0,55,71.1,100,68.4,71.4,68.4
20160204154500,893.0,916.5,102.6316,55,73.9,100,68.6,71.4,68.4
20160204160000,893.0,916.5,102.6316,55,57.2,100,67.4,71.4,68.4
20160204161500,893.0,916.5,102.6316,55,55.9,100,66.6,71.4,68.4
20160204163000,893.0,916.5,102.6316,55,55.9,100,66.2,71.4,68.4
20160204164500,893.0,916.5,102.6316,55,69.1,100,66.7,71.4,68.4
20160204170000,893.0,916.5,102.6316,55,69.1,100,67.5,71.4,68.4
20160204171500,893.0,916.5,102.6316,55,69.1,100,68.0,71.4,68.4
20160204173000,893.0,916.5,102.6316,55,72.5,100,68.2,71.4,68.4
20160204174500,893.0,916.5,102.6316,55,71.5,100,68.2,71.4,68.4
20160204180000,893.0,916.5,102.6316,55,67.7,100,68.3,71.4,68.4
20160204181500,893.0,897.7,100.5263,55,67.7,100,68.4,71.4,68.4
20160204183000,893.0,897.7,100.5263,55,71.5,100,68.4,71.4,68.4
20160204184500,893.0,897.7,100.5263,55,69.5,100,68.4,71.4,68.4
20160204190000,893.0,916.5,102.6316,55,67.7,100,68.6,71.4,68.4
20160204191500,893.0,897.7,100.5263,55,71.5,100,68.6,71.4,68.4
20160204193000,893.0,897.7,100.5263,55,55.2,100,67.1,71.4,68.4
20160204194500,893.0,916.5,102.6316,55,54.3,100,66.3,71.4,68.4
20160204200000,893.0,897.7,100.5263,55,59.5,100,65.9,71.4,68.4
20160204201500,893.0,916.5,102.6316,55,68.2,100,67.1,71.4,68.4
20160204203000,893.0,897.7,100.5263,55,73.3,100,67.7,71.4,68.4
20160204204500,893.0,897.7,100.5263,55,73.3,100,68.0,71.4,68.4
20160204210000,893.0,897.7,100.5263,55,72.4,100,68.2,71.4,68.4
20160204211500,893.0,897.7,100.5263,55,69.0,100,68.3,71.4,68.4
20160204213000,893.0,916.5,102.6316,55,68.2,100,68.4,71.5,68.5
20160204214500,893.0,916.5,102.6316,55,70.0,100,68.6,71.5,68.5
20160204220000,893.0,897.7,100.5263,55,67.9,100,68.7,71.5,68.5
20160204221500,893.0,897.7,100.5263,55,53.9,100,66.7,71.5,68.5
20160204223000,893.0,916.5,102.6316,55,53.9,100,66.0,71.4,68.4
20160204224500,893.0,916.5,102.6316,55,69.1,100,66.4,71.4,68.4
20160204230000,893.0,916.5,102.6316,55,72.9,100,67.3,71.4,68.4
20160204231500,893.0,916.5,102.6316,55,70.1,100,67.7,71.4,68.4
20160204233000,893.0,897.7,100.5263,55,70.1,100,68.1,71.5,68.5
20160204234500,893.0,916.5,102.6316,55,71.5,100,68.3,71.4,68.4
20160205000000,893.0,916.5,102.6316,55,72.5,100,68.5,71.4,68.4
20160205001500,893.0,897.7,100.5263,55,69.2,100,68.7,71.4,68.4
20160205003000,893.0,916.5,102.6316,55,53.1,100,66.5,71.4,68.4
20160205004500,893.0,916.5,102.6316,55,53.1,100,65.7,71.4,68.4
20160205010000,893.0,916.5,102.6316,55,69.1,100,66.5,71.4,68.4
20160205011500,893.0,897.7,100.5263,55,70.5,100,67.2,71.4,68.4
20160205013000,893.0,916.5,102.6316,55,69.6,100,67.8,71.4,68.4
20160205014500,893.0,916.5,102.6316,55,68.7,100,68.1,71.5,68.5
20160205020000,893.0,916.5,102.6316,55,70.1,100,68.2,71.4,68.4
20160205021500,893.0,916.5,102.6316,55,70.1,100,68.4,71.5,68.5
20160205023000,893.0,916.5,102.6316,55,71.1,100,68.5,71.5,68.5
20160205024500,893.0,916.5,102.6316,55,73.0,100,68.5,71.5,68.5
20160205030000,893.0,916.5,102.6316,55,73.9,100,68.6,71.5,68.5
20160205031500,893.0,916.5,102.6316,55,51.5,100,66.6,71.5,68.5
20160205033000,893.0,916.5,102.6316,55,52.2,100,65.5,71.4,68.4
20160205034500,893.0,897.7,100.5263,55,67.7,100,66.6,71.4,68.4
20160205040000,893.0,916.5,102.6316,55,68.9,100,67.4,71.4,68.4
20160205041500,893.0,897.7,100.5263,55,73.4,100,67.6,71.5,68.5
20160205043000,893.0,916.5,102.6316,55,73.4,100,67.9,71.5,68.5
20160205044500,893.0,897.7,100.5263,55,74.4,100,68.2,71.5,68.5
20160205050000,893.0,916.5,102.6316,55,73.2,100,68.4,71.5,68.5
20160205051500,893.0,897.7,100.5263,55,70.5,100,68.6,71.5,68.5
20160205053000,893.0,876.55,98.1579,55,54.8,100,68.2,71.5,68.5
20160205054500,893.0,916.5,102.6316,55,51.0,100,66.0,71.5,68.5
20160205060000,893.0,916.5,102.6316,55,61.8,100,65.5,71.5,68.5
20160205061500,893.0,897.7,100.5263,55,69.7,100,67.0,71.4,68.4
20160205063000,893.0,897.7,100.5263,55,72.9,100,67.4,71.5,68.5
20160205064500,893.0,897.7,100.5263,55,74.9,100,67.9,71.5,68.5
20160205070000,893.0,876.55,98.1579,55,74.9,100,68.2,71.5,68.5
20160205071500,893.0,897.7,100.5263,55,73.9,100,68.3,71.6,68.6
20160205073000,893.0,897.7,100.5263,55,73.9,100,68.5,71.5,68.5
20160205074500,893.0,897.7,100.5263,55,72.9,100,68.7,71.5,68.5
20160205080000,893.0,897.7,100.5263,55,53.9,100,67.3,71.5,68.5
20160205081500,893.0,897.7,100.5263,55,52.7,100,66.1,71.5,68.5
20160205083000,893.0,897.7,100.5263,55,59.5,100,65.8,71.4,68.4
20160205084500,893.0,897.7,100.5263,55,71.4,100,67.0,71.4,68.4
20160205090000,893.0,897.7,100.5263,55,71.4,100,67.6,71.4,68.4
20160205091500,893.0,897.7,100.5263,55,69.7,100,67.9,71.4,68.4
20160205093000,893.0,876.55,98.1579,55,70.6,100,68.1,71.4,68.4
20160205094500,893.0,876.55,98.1579,55,71.9,100,68.3,71.4,68.4
20160205100000,893.0,876.55,98.1579,55,71.9,100,68.6,71.4,68.4
20160205101500,893.0,857.75,96.0526,55,57.6,0,68.4,71.4,68.4
20160205103000,893.0,876.55,98.1579,55,54.7,100,67.1,71.5,68.5
20160205104500,893.0,876.55,98.1579,55,55.3,100,66.6,71.5,68.5
20160205110000,893.0,897.7,100.5263,55,58.1,100,66.1,71.5,68.5
20160205111500,893.0,876.55,98.1579,55,68.2,100,67.2,71.6,68.6
20160205113000,893.0,876.55,98.1579,55,71.5,100,67.7,71.6,68.6
20160205114500,893.0,876.55,98.1579,55,72.6,100,68.1,71.5,68.5
20160205120000,893.0,876.55,98.1579,55,73.7,100,68.4,71.4,68.4
20160205121500,893.0,876.55,98.1579,55,65.1,0,68.7,71.4,68.4
20160205123000,893.0,897.7,100.5263,55,56.0,100,67.4,71.6,68.6
20160205124500,893.0,876.55,98.1579,55,55.2,100,66.7,71.6,68.6
20160205130000,893.0,876.55,98.1579,55,56.7,100,66.3,71.6,68.6
20160205131500,893.0,876.55,98.1579,55,71.8,100,67.1,71.6,68.6
20160205133000,893.0,876.55,98.1579,55,74.9,100,67.7,71.7,68.7
20160205134500,893.0,897.7,100.5263,55,73.4,100,68.2,71.6,68.6
20160205140000,893.0,876.55,98.1579,55,71.1,100,68.5,71.7,68.7
20160205141500,893.0,876.55,98.1579,55,72.5,100,68.8,71.7,68.7
20160205143000,893.0,897.7,100.5263,55,57.9,100,67.9,71.8,68.8
20160205144500,893.0,897.7,100.5263,55,55.9,100,66.9,71.7,68.7
20160205150000,893.0,897.7,100.5263,55,55.9,100,66.6,71.6,68.6
20160205151500,893.0,876.55,98.1579,55,65.8,100,66.7,71.7,68.7
20160205153000,893.0,897.7,100.5263,56,73.5,100,67.6,71.7,68.7
20160205154500,893.0,916.5,102.6316,56,71.9,100,68.2,71.6,68.6
20160205160000,893.0,916.5,102.6316,56,71.9,100,68.5,71.7,68.7
20160205161500,893.0,916.5,102.6316,56,71.9,100,68.7,71.7,68.7
20160205163000,893.0,916.5,102.6316,56,57.6,100,67.9,71.7,68.7
20160205164500,893.0,916.5,102.6316,56,56.3,100,66.8,71.6,68.6
20160205170000,893.0,897.7,100.5263,56,56.3,100,66.3,71.7,68.7
20160205171500,893.0,897.7,100.5263,56,74.4,100,67.0,71.6,68.6
20160205173000,893.0,897.7,100.5263,56,73.2,100,67.7,71.6,68.6
20160205174500,893.0,916.5,102.6316,56,70.1,100,68.2,71.6,68.6
20160205180000,893.0,897.7,100.5263,56,70.1,100,68.3,71.8,68.8
20160205181500,893.0,897.7,100.5263,56,73.5,100,68.7,71.7,68.7
20160205183000,893.0,916.5,102.6316,56,76.3,100,68.9,71.7,68.7
20160205184500,893.0,916.5,102.6316,56,55.6,100,67.2,71.7,68.7
20160205190000,893.0,916.5,102.6316,56,55.6,100,66.4,71.6,68.6
20160205191500,893.0,916.5,102.6316,56,67.4,100,66.3,71.7,68.7
20160205193000,893.0,916.5,102.6316,56,69.6,100,67.4,71.7,68.7
20160205194500,893.0,916.5,102.6316,56,71.0,100,68.0,71.6,68.6
20160205200000,893.0,897.7,100.5263,56,70.1,100,68.3,71.7,68.7
20160205201500,893.0,897.7,100.5263,56,71.0,100,68.6,71.6,68.6
20160205203000,893.0,897.7,100.5263,56,70.1,100,68.7,71.7,68.7
20160205204500,893.0,916.5,102.6316,56,70.1,100,68.7,71.7,68.7
20160205210000,893.0,897.7,100.5263,56,74.0,100,68.8,71.7,68.7
20160205211500,893.0,916.5,102.6316,56,54.7,100,67.2,71.6,68.6
20160205213000,893.0,916.5,102.6316,56,54.7,100,66.3,71.6,68.6
20160205214500,893.0,897.7,100.5263,56,61.9,100,66.0,71.5,68.5
20160205220000,893.0,916.5,102.6316,56,68.2,100,67.4,71.5,68.5
20160205221500,893.0,897.7,100.5263,56,76.8,100,68.1,71.6,68.6
20160205223000,893.0,897.7,100.5263,56,68.6,100,67.9,71.6,68.6
20160205224500,893.0,916.5,102.6316,56,72.6,100,68.3,71.6,68.6
20160205230000,893.0,897.7,100.5263,56,74.4,100,68.5,71.5,68.5
20160205231500,893.0,897.7,100.5263,56,72.9,100,68.6,71.5,68.5
20160205233000,893.0,916.5,102.6316,56,71.4,100,68.7,71.5,68.5
20160205234500,893.0,916.5,102.6316,56,55.2,100,67.2,71.6,68.6
20160206000000,893.0,916.5,102.6316,56,54.3,100,66.2,71.5,68.5
20160206001500,893.0,916.5,102.6316,56,64.8,100,66.1,71.5,68.5
20160206003000,893.0,897.7,100.5263,56,75.8,100,67.3,71.5,68.5
20160206004500,893.0,937.65,105.0,56,71.1,100,68.1,71.4,68.4
20160206010000,893.0,937.65,105.0,56,70.1,100,67.9,71.5,68.5
20160206011500,893.0,876.55,98.1579,55,72.4,100,68.1,71.6,68.6
20160206013000,893.0,876.55,98.1579,55,73.4,100,68.2,71.5,68.5
20160206014500,893.0,876.55,98.1579,55,72.0,100,68.3,71.6,68.6
20160206020000,893.0,897.7,100.5263,55,74.5,100,68.4,71.6,68.6
20160206021500,893.0,916.5,102.6316,56,56.0,100,68.2,71.6,68.6
20160206023000,893.0,916.5,102.6316,56,53.1,100,66.3,71.6,68.6
20160206024500,893.0,916.5,102.6316,56,59.3,100,65.4,71.4,68.4
20160206030000,893.0,897.7,100.5263,56,68.1,100,66.8,71.4,68.4
20160206031500,893.0,897.7,100.5263,56,70.1,100,67.4,71.5,68.5
20160206033000,893.0,897.7,100.5263,56,75.3,100,67.8,71.5,68.5
20160206034500,893.0,897.7,100.5263,56,75.3,100,68.1,71.5,68.5
20160206040000,893.0,897.7,100.5263,56,75.3,100,68.3,71.5,68.5
20160206041500,893.0,916.5,102.6316,56,72.8,100,68.4,71.5,68.5
20160206043000,893.0,897.7,100.5263,56,69.2,100,68.6,71.6,68.6
20160206044500,893.0,876.55,98.1579,56,53.5,100,67.8,71.6,68.6
20160206050000,893.0,897.7,100.5263,56,50.7,100,65.8,71.5,68.5
20160206051500,893.0,897.7,100.5263,56,64.9,100,66.1,71.4,68.4
20160206053000,893.0,897.7,100.5263,56,70.6,100,67.1,71.5,68.5
20160206054500,893.0,916.5,102.6316,56,75.5,100,67.6,71.5,68.5
20160206060000,893.0,937.65,105.0,56,75.5,100,68.0,71.5,68.5
20160206061500,893.0,916.5,102.6316,56,73.4,100,68.2,71.6,68.6
20160206063000,893.0,897.7,100.5263,56,76.3,100,68.5,71.6,68.6
20160206064500,893.0,916.5,102.6316,56,71.6,100,68.7,71.6,68.6
20160206070000,893.0,937.65,105.0,56,61.2,0,68.7,71.5,68.5
20160206071500,893.0,916.5,102.6316,55,51.9,100,66.2,71.5,68.5
20160206073000,893.0,916.5,102.6316,55,58.7,100,65.4,71.4,68.4
20160206074500,893.0,916.5,102.6316,55,70.5,100,66.7,71.4,68.4
20160206080000,893.0,897.7,100.5263,55,73.4,100,67.4,71.4,68.4
20160206081500,893.0,916.5,102.6316,55,72.0,100,67.7,71.4,68.4
20160206083000,893.0,937.65,105.0,55,68.7,100,67.9,71.5,68.5
20160206084500,893.0,937.65,105.0,55,71.0,100,68.3,71.4,68.4
20160206090000,893.0,916.5,102.6316,55,71.0,100,68.4,71.5,68.5
20160206091500,893.0,937.65,105.0,55,66.2,100,68.7,71.4,68.4
20160206093000,893.0,916.5,102.6316,55,53.9,100,66.5,71.4,68.4
20160206094500,893.0,937.65,105.0,55,54.7,100,65.8,71.4,68.4
20160206100000,893.0,897.7,100.5263,55,69.1,100,66.5,71.4,68.4
20160206101500,893.0,916.5,102.6316,55,70.1,100,67.2,71.4,68.4
20160206103000,893.0,916.5,102.6316,55,69.1,100,67.7,71.4,68.4
20160206104500,893.0,876.55,98.1579,55,70.1,100,68.1,71.4,68.4
20160206110000,893.0,876.55,98.1579,55,73.5,100,68.3,71.4,68.4
20160206111500,893.0,897.7,100.5263,55,74.8,100,68.4,71.4,68.4
20160206113000,893.0,897.7,100.5263,55,74.0,100,68.6,71.5,68.5
20160206114500,893.0,897.7,100.5263,55,56.4,100,67.2,71.5,68.5
20160206120000,893.0,876.55,98.1579,55,55.4,100,66.4,71.5,68.5
20160206121500,893.0,897.7,100.5263,55,56.7,100,66.0,71.4,68.4
20160206123000,893.0,916.5,102.6316,55,65.8,100,66.8,71.5,68.5
20160206124500,893.0,897.7,100.5263,55,70.7,100,67.4,71.4,68.4
20160206130000,893.0,897.7,100.5263,55,69.2,100,67.8,71.5,68.5
20160206131500,893.0,876.55,98.1579,55,71.5,100,68.1,71.5,68.5
20160206133000,893.0,897.7,100.5263,55,74.1,100,68.2,71.6,68.6
20160206134500,893.0,876.55,98.1579,55,74.1,100,68.5,71.6,68.6
20160206140000,893.0,897.7,100.5263,55,69.6,100,68.7,71.6,68.6
20160206141500,893.0,916.5,102.6316,55,56.4,100,67.6,71.5,68.5
20160206143000,893.0,897.7,100.5263,55,55.2,100,66.6,71.5,68.5
20160206144500,893.0,897.7,100.5263,55,55.9,100,66.0,71.5,68.5
20160206150000,893.0,897.7,100.5263,55,71.5,100,66.9,71.5,68.5
20160206151500,893.0,916.5,102.6316,55,72.9,100,67.4,71.5,68.5
20160206153000,893.0,897.7,100.5263,55,72.9,100,67.8,71.5,68.5
20160206154500,893.0,937.65,105.0,55,72.9,100,68.2,71.5,68.5
20160206160000,893.0,916.5,102.6316,55,69.8,100,68.4,71.5,68.5
20160206161500,893.0,937.65,105.0,55,69.8,100,68.6,71.5,68.5
20160206163000,893.0,916.5,102.6316,55,69.8,100,68.8,71.5,68.5
20160206164500,893.0,916.5,102.6316,55,56.4,100,67.2,71.5,68.5
20160206170000,893.0,916.5,102.6316,55,55.5,100,66.3,71.5,68.5
20160206171500,893.0,916.5,102.6316,55,62.3,100,66.0,71.5,68.5
20160206173000,893.0,937.65,105.0,55,71.4,100,67.1,71.5,68.5
20160206174500,893.0,916.5,102.6316,55,69.1,100,67.6,71.5,68.5
20160206180000,893.0,937.65,105.0,55,69.1,100,68.1,71.5,68.5
20160206181500,893.0,937.65,105.0,55,70.6,100,68.4,71.6,68.6
20160206183000,893.0,916.5,102.6316,55,70.6,100,68.6,71.5,68.5
20160206184500,893.0,937.65,105.0,55,57.5,100,67.8,71.5,68.5
20160206190000,893.0,916.5,102.6316,55,55.1,100,66.5,71.5,68.5
20160206191500,893.0,916.5,102.6316,55,55.1,100,66.0,71.4,68.4
20160206193000,893.0,916.5,102.6316,55,68.6,100,66.8,71.4,68.4
20160206194500,893.0,916.5,102.6316,55,68.6,100,67.5,71.4,68.4
20160206200000,893.0,937.65,105.0,55,68.6,100,67.9,71.4,68.4
20160206201500,893.0,916.5,102.6316,55,70.1,100,68.2,71.5,68.5
20160206203000,893.0,916.5,102.6316,55,70.1,100,68.4,71.4,68.4
20160206204500,893.0,937.65,105.0,55,72.0,100,68.4,71.4,68.4
20160206210000,893.0,937.65,105.0,55,72.9,100,68.6,71.4,68.4
20160206211500,893.0,916.5,102.6316,55,71.5,100,68.6,71.4,68.4
20160206213000,893.0,916.5,102.6316,55,56.8,100,68.1,71.4,68.4
20160206214500,893.0,916.5,102.6316,55,54.3,100,66.5,71.4,68.4
20160206220000,893.0,916.5,102.6316,55,54.3,100,65.8,71.4,68.4
20160206221500,893.0,916.5,102.6316,55,64.9,100,66.6,71.4,68.4
20160206223000,893.0,916.5,102.6316,55,70.1,100,67.4,71.4,68.4
20160206224500,893.0,937.65,105.0,55,73.5,100,67.9,71.4,68.4
20160206230000,893.0,916.5,102.6316,55,72.5,100,68.1,71.4,68.4
20160206231500,893.0,916.5,102.6316,55,72.5,100,68.3,71.4,68.4
20160206233000,893.0,937.65,105.0,55,73.4,100,68.5,71.4,68.4
20160206234500,893.0,916.5,102.6316,55,58.4,0,68.4,71.4,68.4
20160207000000,893.0,937.65,105.0,55,53.5,100,66.4,71.4,68.4
20160207001500,893.0,916.5,102.6316,55,53.5,100,65.7,71.4,68.4
20160207003000,893.0,916.5,102.6316,55,70.5,100,66.7,71.4,68.4
20160207004500,893.0,937.65,105.0,55,71.6,100,67.4,71.4,68.4
20160207010000,893.0,937.65,105.0,55,73.4,100,67.9,71.4,68.4
20160207011500,893.0,916.5,102.6316,55,73.4,100,68.2,71.4,68.4
20160207013000,893.0,916.5,102.6316,55,72.1,100,68.3,71.4,68.4
20160207014500,893.0,937.65,105.0,55,72.1,100,68.4,71.4,68.4
20160207020000,893.0,916.5,102.6316,55,61.3,100,68.6,71.4,68.4
20160207021500,893.0,916.5,102.6316,55,53.9,100,66.6,71.4,68.4
20160207023000,893.0,916.5,102.6316,55,53.9,100,65.8,71.4,68.4
20160207024500,893.0,916.5,102.6316,55,69.2,100,66.6,71.4,68.4
20160207030000,893.0,916.5,102.6316,55,72.4,100,67.3,71.4,68.4
20160207031500,893.0,916.5,102.6316,55,73.9,100,67.8,71.4,68.4
20160207033000,893.0,916.5,102.6316,55,69.1,100,68.0,71.4,68.4
20160207034500,893.0,916.5,102.6316,55,68.2,100,68.2,71.4,68.4
20160207040000,893.0,916.5,102.6316,55,69.2,100,68.4,71.4,68.4
20160207041500,893.0,916.5,102.6316,55,70.1,100,68.6,71.4,68.4
20160207043000,893.0,916.5,102.6316,55,72.9,100,68.6,71.4,68.4
20160207044500,893.0,916.5,102.6316,55,72.9,100,68.6,71.4,68.4
20160207050000,893.0,937.65,105.0,55,53.1,100,66.9,71.4,68.4
20160207051500,893.0,937.65,105.0,55,51.9,100,65.8,71.4,68.4
20160207053000,893.0,897.7,100.5263,55,67.7,100,66.1,71.4,68.4
20160207054500,893.0,897.7,100.5263,55,66.8,100,67.0,71.4,68.4
20160207060000,893.0,897.7,100.5263,55,69.7,100,67.6,71.4,68.4
20160207061500,893.0,916.5,102.6316,55,69.7,100,67.9,71.4,68.4
20160207063000,893.0,916.5,102.6316,55,73.9,100,68.1,71.4,68.4
20160207064500,893.0,916.5,102.6316,55,73.9,100,68.2,71.4,68.4
20160207070000,893.0,916.5,102.6316,55,73.9,100,68.4,71.4,68.4
20160207071500,893.0,916.5,102.6316,55,73.9,100,68.6,71.4,68.4
20160207073000,893.0,916.5,102.6316,55,70.8,100,68.6,71.4,68.4
20160207074500,893.0,916.5,102.6316,55,51.5,100,66.7,71.4,68.4
20160207080000,893.0,937.65,105.0,55,51.5,100,65.6,71.4,68.4
20160207081500,893.0,897.7,100.5263,55,65.3,100,66.4,71.4,68.4
20160207083000,893.0,916.5,102.6316,55,73.4,100,67.1,71.4,68.4
20160207084500,893.0,916.5,102.6316,55,74.3,100,67.7,71.4,68.4
20160207090000,893.0,916.5,102.6316,55,74.3,100,68.1,71.4,68.4
20160207091500,893.0,916.5,102.6316,55,73.3,100,68.2,71.4,68.4
20160207093000,893.0,916.5,102.6316,55,70.9,100,68.4,71.4,68.4
20160207094500,893.0,916.5,102.6316,55,69.2,100,68.6,71.4,68.4
20160207100000,893.0,916.5,102.6316,55,60.4,0,68.7,71.4,68.4
20160207101500,893.0,897.7,100.5263,55,55.2,100,66.8,71.4,68.4
20160207103000,893.0,897.7,100.5263,55,55.2,100,66.2,71.4,68.4
20160207104500,893.0,916.5,102.6316,55,63.1,100,66.0,71.4,68.4
20160207110000,893.0,897.7,100.5263,55,67.7,100,67.1,71.4,68.4
20160207111500,893.0,897.7,100.5263,55,72.9,100,67.6,71.4,68.4
20160207113000,893.0,916.5,102.6316,55,71.9,100,68.0,71.4,68.4
20160207114500,893.0,916.5,102.6316,55,68.7,100,68.2,71.4,68.4
20160207120000,893.0,897.7,100.5263,55,68.7,100,68.3,71.4,68.4
20160207121500,893.0,916.5,102.6316,55,69.6,100,68.5,71.4,68.4
20160207123000,893.0,897.7,100.5263,55,69.6,100,68.6,71.4,68.4
20160207124500,893.0,897.7,100.5263,55,56.8,100,67.9,71.4,68.4
20160207130000,893.0,897.7,100.5263,55,55.6,100,66.7,71.4,68.4
20160207131500,893.0,897.7,100.5263,55,55.6,100,66.2,71.4,68.4
20160207133000,893.0,897.7,100.5263,55,61.8,100,66.2,71.4,68.4
20160207134500,893.0,897.7,100.5263,55,67.3,100,67.2,71.4,68.4
20160207140000,893.0,876.55,98.1579,55,69.3,100,67.7,71.4,68.4
20160207141500,893.0,897.7,100.5263,55,69.3,100,68.0,71.4,68.4
20160207143000,893.0,897.7,100.5263,55,69.3,100,68.2,71.4,68.4
20160207144500,893.0,876.55,98.1579,55,69.3,100,68.4,71.4,68.4
20160207150000,893.0,876.55,98.1579,55,69.3,100,68.4,71.4,68.4
20160207151500,893.0,916.5,102.6316,55,68.2,100,68.6,71.4,68.4
20160207153000,893.0,916.5,102.6316,55,69.4,100,68.6,71.4,68.4
20160207154500,893.0,916.5,102.6316,55,56.8,100,67.4,71.4,68.4
20160207160000,893.0,897.7,100.5263,55,55.6,100,66.6,71.4,68.4
20160207161500,893.0,897.7,100.5263,55,55.6,100,66.2,71.4,68.4
20160207163000,893.0,897.7,100.5263,55,65.8,100,66.7,71.4,68.4
20160207164500,893.0,897.7,100.5263,55,68.2,100,67.5,71.4,68.4
20160207170000,893.0,897.7,100.5263,55,69.4,100,67.8,71.4,68.4
20160207171500,893.0,897.7,100.5263,55,70.5,100,68.1,71.4,68.4
20160207173000,893.0,897.7,100.5263,55,69.1,100,68.2,71.4,68.4
20160207174500,893.0,897.7,100.5263,55,69.1,100,68.5,71.4,68.4
20160207180000,893.0,897.7,100.5263,55,65.0,100,68.7,71.4,68.4
20160207181500,893.0,876.55,98.1579,55,55.6,100,67.2,71.4,68.4
20160207183000,893.0,897.7,100.5263,55,55.6,100,66.4,71.4,68.4
20160207184500,893.0,897.7,100.5263,55,55.6,100,66.2,71.4,68.4
20160207190000,893.0,897.7,100.5263,55,66.3,100,66.9,71.4,68.4
20160207191500,893.0,876.55,98.1579,55,71.9,100,67.6,71.4,68.4
20160207193000,893.0,876.55,98.1579,55,71.9,100,68.0,71.4,68.4
20160207194500,893.0,876.55,98.1579,55,70.1,100,68.4,71.4,68.4
20160207200000,893.0,876.55,98.1579,55,70.1,100,68.6,71.4,68.4
20160207201500,893.0,897.7,100.5263,55,57.2,100,67.7,71.4,68.4
20160207203000,893.0,897.7,100.5263,55,55.1,100,66.7,71.4,68.4
20160207204500,893.0,876.55,98.1579,55,55.1,100,66.2,71.4,68.4
20160207210000,893.0,897.7,100.5263,55,69.5,100,66.4,71.4,68.4
20160207211500,893.0,897.7,100.5263,55,72.0,100,67.4,71.4,68.4
20160207213000,893.0,897.7,100.5263,55,70.1,100,67.8,71.4,68.4
20160207214500,893.0,897.7,100.5263,55,70.1,100,68.1,71.4,68.4
20160207220000,893.0,897.7,100.5263,55,72.0,100,68.3,71.4,68.4
20160207221500,893.0,876.55,98.1579,55,73.9,100,68.4,71.4,68.4
20160207223000,893.0,876.55,98.1579,55,72.4,100,68.6,71.4,68.4
20160207224500,893.0,876.55,98.1579,55,69.7,100,68.6,71.4,68.4
20160207230000,893.0,897.7,100.5263,55,56.4,100,67.6,71.4,68.4
20160207231500,893.0,937.65,105.0,55,54.3,100,66.4,71.4,68.4
20160207233000,893.0,937.65,105.0,55,55.5,100,65.9,71.4,68.4
20160207234500,893.0,916.5,102.6316,55,67.4,100,66.8,71.4,68.4
20160208000000,893.0,916.5,102.6316,55,72.6,100,67.4,71.4,68.4
20160208001500,893.0,916.5,102.6316,55,74.4,100,67.8,71.4,68.4
20160208003000,893.0,916.5,102.6316,55,74.4,100,68.2,71.4,68.4
20160208004500,893.0,937.65,105.0,55,72.5,100,68.3,71.4,68.4
20160208010000,893.0,897.7,100.5263,55,69.6,100,68.4,71.4,68.4
20160208011500,893.0,916.5,102.6316,55,71.5,100,68.6,71.4,68.4
20160208013000,893.0,916.5,102.6316,55,63.3,100,68.6,71.4,68.4
20160208014500,893.0,916.5,102.6316,55,54.3,100,66.8,71.4,68.4
20160208020000,893.0,897.7,100.5263,55,53.5,100,66.0,71.4,68.4
20160208021500,893.0,916.5,102.6316,55,69.6,100,66.3,71.4,68.4
20160208023000,893.0,876.55,98.1579,55,72.1,100,67.1,71.4,68.4
20160208024500,893.0,897.7,100.5263,55,72.1,100,67.7,71.4,68.4
20160208030000,893.0,916.5,102.6316,55,69.7,100,67.9,71.4,68.4
20160208031500,893.0,916.5,102.6316,55,69.7,100,68.2,71.4,68.4
20160208033000,893.0,876.55,98.1579,55,71.5,100,68.4,71.4,68.4
20160208034500,893.0,897.7,100.5263,55,71.5,100,68.6,71.4,68.4
20160208040000,893.0,897.7,100.5263,55,74.8,100,68.6,71.4,68.4
20160208041500,893.0,916.5,102.6316,55,55.2,100,67.1,71.4,68.4
20160208043000,893.0,897.7,100.5263,55,54.3,100,66.1,71.4,68.4
20160208044500,893.0,916.5,102.6316,55,63.1,100,65.9,71.4,68.4
20160208050000,893.0,916.5,102.6316,55,69.4,100,67.1,71.4,68.4
20160208051500,893.0,916.5,102.6316,55,70.6,100,67.5,71.4,68.4
20160208053000,893.0,897.7,100.5263,55,70.6,100,67.9,71.4,68.4
20160208054500,893.0,897.7,100.5263,55,71.6,100,68.2,71.4,68.4
20160208060000,893.0,916.5,102.6316,55,72.5,100,68.4,71.4,68.4
20160208061500,893.0,897.7,100.5263,55,75.1,100,68.5,71.4,68.4
20160208063000,893.0,897.7,100.5263,55,73.9,100,68.6,71.4,68.4
20160208064500,893.0,897.7,100.5263,55,56.4,100,68.1,71.4,68.4
20160208070000,893.0,916.5,102.6316,55,54.6,100,66.7,71.4,68.4
20160208071500,893.0,916.5,102.6316,55,53.9,100,65.9,71.4,68.4
20160208073000,893.0,916.5,102.6316,55,66.7,100,66.4,71.4,68.4
20160208074500,893.0,916.5,102.6316,55,70.1,100,67.3,71.4,68.4
20160208080000,893.0,897.7,100.5263,55,72.5,100,67.7,71.4,68.4
20160208081500,893.0,897.7,100.5263,55,74.9,100,68.0,71.4,68.4
20160208083000,893.0,916.5,102.6316,55,70.1,100,68.1,71.4,68.4
20160208084500,893.0,916.5,102.6316,55,72.0,100,68.4,71.4,68.4
20160208090000,893.0,916.5,102.6316,55,74.0,100,68.6,71.4,68.4
20160208091500,893.0,897.7,100.5263,55,56.0,100,67.2,71.4,68.4
20160208093000,893.0,876.55,98.1579,55,55.1,100,66.3,71.4,68.4
20160208094500,893.0,897.7,100.5263,55,56.3,100,65.9,71.4,68.4
20160208100000,893.0,876.55,98.1579,55,67.7,100,66.8,71.4,68.4
20160208101500,893.0,876.55,98.1579,55,78.2,100,67.7,71.4,68.4
20160208103000,893.0,897.7,100.5263,55,80.1,100,68.3,71.4,68.4
20160208104500,893.0,897.7,100.5263,55,73.9,100,68.7,71.4,68.4
20160208110000,893.0,897.7,100.5263,55,57.9,100,67.4,71.4,68.4
20160208111500,893.0,876.55,98.1579,55,56.4,100,66.7,71.4,68.4
20160208113000,893.0,916.5,102.6316,55,56.4,100,66.1,71.4,68.4
20160208114500,893.0,897.7,100.5263,55,71.4,100,66.6,71.4,68.4
20160208120000,893.0,916.5,102.6316,55,71.4,100,67.7,71.4,68.4
20160208121500,893.0,916.5,102.6316,55,69.6,100,68.1,71.4,68.4
20160208123000,893.0,916.5,102.6316,55,69.6,100,68.1,71.4,68.4
20160208124500,893.0,916.5,102.6316,55,72.4,100,68.2,71.4,68.4
20160208130000,893.0,937.65,105.0,55,68.7,100,68.3,71.4,68.4
20160208131500,893.0,916.5,102.6316,55,72.4,100,68.3,71.4,68.4
20160208133000,893.0,916.5,102.6316,55,73.4,100,68.5,71.5,68.5
20160208134500,893.0,916.5,102.6316,55,65.8,100,68.2,71.5,68.5
20160208140000,893.0,857.75,96.0526,54,69.1,100,68.0,71.5,68.5
20160208141500,893.0,876.55,98.1579,54,69.1,100,68.4,71.5,68.5
20160208143000,893.0,876.55,98.1579,54,67.2,100,68.2,71.6,68.6
20160208144500,893.0,876.55,98.1579,54,70.5,100,68.2,71.6,68.6
20160208150000,893.0,876.55,98.1579,54,77.2,100,68.7,71.6,68.6
20160208151500,893.0,897.7,100.5263,54,58.0,100,67.8,71.7,68.7
20160208153000,893.0,897.7,100.5263,54,56.7,100,66.7,71.6,68.6
20160208154500,893.0,876.55,98.1579,54,56.7,100,66.2,71.6,68.6
20160208160000,893.0,897.7,100.5263,54,70.7,100,67.1,71.5,68.5
20160208161500,893.0,897.7,100.5263,54,73.9,100,67.7,71.6,68.6
20160208163000,893.0,876.55,98.1579,54,73.0,100,68.3,71.7,68.7
20160208164500,893.0,897.7,100.5263,54,73.0,100,68.6,71.7,68.7
20160208170000,893.0,876.55,98.1579,54,76.3,100,68.9,71.7,68.7
20160208171500,893.0,897.7,100.5263,54,57.2,100,67.5,71.7,68.7
20160208173000,893.0,897.7,100.5263,54,55.8,100,66.5,71.7,68.7
20160208174500,893.0,876.55,98.1579,54,60.7,100,66.2,71.7,68.7
20160208180000,893.0,876.55,98.1579,54,72.9,100,67.4,71.7,68.7
20160208181500,893.0,876.55,98.1579,54,79.1,100,68.0,71.7,68.7
20160208183000,893.0,897.7,100.5263,54,74.4,100,68.4,71.7,68.7
20160208184500,893.0,876.55,98.1579,54,71.5,100,68.5,71.7,68.7
20160208190000,893.0,897.7,100.5263,54,73.9,100,68.6,71.7,68.7
20160208191500,893.0,876.55,98.1579,54,73.9,100,68.7,71.7,68.7
20160208193000,893.0,876.55,98.1579,54,73.9,100,68.9,71.7,68.7
20160208194500,893.0,897.7,100.5263,54,69.2,100,68.9,71.8,68.8
20160208200000,893.0,897.7,100.5263,54,59.3,0,68.7,71.8,68.8
20160208201500,893.0,916.5,102.6316,54,54.7,100,66.9,71.7,68.7
20160208203000,893.0,897.7,100.5263,54,54.7,100,66.2,71.7,68.7
20160208204500,893.0,897.7,100.5263,54,72.3,100,67.2,71.7,68.7
20160208210000,893.0,897.7,100.5263,54,73.8,100,67.7,71.7,68.7
20160208211500,893.0,916.5,102.6316,54,76.9,100,68.4,71.8,68.8
20160208213000,893.0,897.7,100.5263,54,73.4,100,68.6,71.7,68.7
20160208214500,893.0,897.7,100.5263,54,73.4,100,68.7,71.8,68.8
20160208220000,893.0,897.7,100.5263,54,72.5,100,68.8,71.7,68.7
20160208221500,893.0,897.7,100.5263,54,73.9,100,68.8,71.8,68.8
20160208223000,893.0,897.7,100.5263,54,72.4,100,68.9,71.7,68.7
20160208224500,893.0,897.7,100.5263,54,72.4,100,68.9,71.7,68.7
20160208230000,893.0,897.7,100.5263,54,55.3,100,67.2,71.8,68.8
20160208231500,893.0,897.7,100.5263,54,53.9,100,66.3,71.8,68.8
20160208233000,893.0,897.7,100.5263,54,66.7,100,66.6,71.7,68.7
20160208234500,893.0,897.7,100.5263,54,73.5,100,67.8,71.8,68.8
20160209000000,893.0,897.7,100.5263,54,73.5,100,68.3,71.8,68.8
20160209001500,893.0,897.7,100.5263,54,73.5,100,68.4,71.8,68.8
20160209003000,893.0,897.7,100.5263,54,71.5,100,68.5,71.8,68.8
20160209004500,893.0,897.7,100.5263,54,68.2,100,68.7,71.8,68.8
20160209010000,893.0,897.7,100.5263,54,72.9,100,68.7,71.8,68.8
20160209011500,893.0,916.5,102.6316,54,72.0,100,68.8,71.8,68.8
20160209013000,893.0,897.7,100.5263,54,72.0,100,68.9,71.7,68.7
20160209014500,893.0,897.7,100.5263,54,56.0,100,67.7,71.8,68.8
20160209020000,893.0,897.7,100.5263,54,54.3,100,66.5,71.7,68.7
20160209021500,893.0,897.7,100.5263,54,65.3,100,66.2,71.8,68.8
20160209023000,893.0,916.5,102.6316,54,72.4,100,67.5,71.7,68.7
20160209024500,893.0,897.7,100.5263,54,72.4,100,68.1,71.8,68.8
20160209030000,893.0,876.55,98.1579,54,68.7,100,68.6,71.8,68.8
20160209031500,893.0,897.7,100.5263,54,72.0,100,68.6,71.7,68.7
20160209033000,893.0,897.7,100.5263,54,72.9,100,68.5,71.8,68.8
20160209034500,893.0,897.7,100.5263,54,72.9,100,68.7,71.7,68.7
20160209040000,893.0,897.7,100.5263,54,72.0,100,68.9,71.8,68.8
20160209041500,893.0,897.7,100.5263,54,56.4,100,68.3,71.7,68.7
20160209043000,893.0,897.7,100.5263,54,54.3,100,66.6,71.8,68.8
20160209044500,893.0,916.5,102.6316,54,57.9,100,65.9,71.7,68.7
20160209050000,893.0,897.7,100.5263,54,72.0,100,67.4,71.8,68.8
20160209051500,893.0,916.5,102.6316,54,77.3,100,68.1,71.8,68.8
20160209053000,893.0,897.7,100.5263,54,69.6,100,68.3,71.7,68.7
20160209054500,893.0,897.7,100.5263,54,74.8,100,68.6,71.7,68.7
20160209060000,893.0,897.7,100.5263,54,73.4,100,68.7,71.7,68.7
20160209061500,893.0,916.5,102.6316,54,72.5,100,68.9,71.7,68.7
20160209063000,893.0,897.7,100.5263,54,61.2,100,68.9,71.8,68.8
20160209064500,893.0,916.5,102.6316,54,53.5,100,66.8,71.7,68.7
20160209070000,893.0,916.5,102.6316,54,54.8,100,66.0,71.7,68.7
20160209071500,893.0,897.7,100.5263,54,72.4,100,67.2,71.8,68.8
20160209073000,893.0,897.7,100.5263,54,69.7,100,68.0,71.7,68.7
20160209074500,893.0,916.5,102.6316,54,76.3,100,68.4,71.7,68.7
20160209080000,893.0,897.7,100.5263,54,70.5,100,68.2,71.8,68.8
20160209081500,893.0,897.7,100.5263,54,75.5,100,68.7,71.8,68.8
20160209083000,893.0,897.7,100.5263,54,56.8,100,68.3,71.8,68.8
20160209084500,893.0,916.5,102.6316,54,54.3,100,66.7,71.8,68.8
20160209090000,893.0,897.7,100.5263,54,56.3,100,66.0,71.7,68.7
20160209091500,893.0,897.7,100.5263,54,67.3,100,67.4,71.7,68.7
20160209093000,893.0,876.55,98.1579,54,72.5,100,68.1,71.7,68.7
20160209094500,893.0,916.5,102.6316,54,74.8,100,68.4,71.7,68.7
20160209100000,893.0,916.5,102.6316,54,75.8,100,68.7,71.7,68.7
20160209101500,893.0,897.7,100.5263,54,75.8,100,68.9,71.7,68.7
20160209103000,893.0,897.7,100.5263,54,60.1,100,68.8,71.7,68.7
20160209104500,893.0,897.7,100.5263,54,54.8,100,66.8,71.8,68.8
20160209110000,893.0,897.7,100.5263,54,55.7,100,66.2,71.7,68.7
20160209111500,893.0,897.7,100.5263,54,72.9,100,67.0,71.8,68.8
20160209113000,893.0,897.7,100.5263,54,72.9,100,67.9,71.7,68.7
20160209114500,893.0,897.7,100.5263,54,72.9,100,68.3,71.7,68.7
20160209120000,893.0,897.7,100.5263,54,72.0,100,68.5,71.8,68.8
20160209121500,893.0,897.7,100.5263,54,72.0,100,68.7,71.8,68.8
20160209123000,893.0,897.7,100.5263,54,73.6,100,68.8,71.7,68.7
20160209124500,893.0,876.55,98.1579,54,73.6,100,69.0,71.8,68.8
20160209130000,893.0,876.55,98.1579,54,56.5,100,67.3,71.8,68.8
20160209131500,893.0,897.7,100.5263,54,56.5,100,66.6,71.8,68.8
20160209133000,893.0,916.5,102.6316,54,62.8,100,66.4,71.8,68.8
20160209134500,893.0,897.7,100.5263,54,70.5,100,67.7,71.8,68.8
20160209140000,893.0,897.7,100.5263,54,71.7,100,68.1,71.7,68.7
20160209141500,893.0,897.7,100.5263,54,70.6,100,68.6,71.7,68.7
20160209143000,893.0,897.7,100.5263,54,74.8,100,68.8,71.7,68.7
20160209144500,893.0,897.7,100.5263,54,64.7,100,68.9,71.8,68.8
20160209150000,893.0,897.7,100.5263,54,56.7,100,67.3,71.8,68.8
20160209151500,893.0,897.7,100.5263,54,56.7,100,66.6,71.7,68.7
20160209153000,893.0,897.7,100.5263,54,63.1,100,66.4,71.7,68.7
20160209154500,893.0,876.55,98.1579,54,69.7,100,67.6,71.7,68.7
20160209160000,893.0,897.7,100.5263,54,74.3,100,68.2,71.7,68.7
20160209161500,893.0,897.7,100.5263,54,73.1,100,68.6,71.7,68.7
20160209163000,893.0,876.55,98.1579,54,73.1,100,68.6,71.7,68.7
20160209164500,893.0,876.55,98.1579,54,69.7,100,68.9,71.7,68.7
20160209170000,893.0,897.7,100.5263,54,61.7,100,68.8,71.8,68.8
20160209171500,893.0,897.7,100.5263,54,57.1,100,67.4,71.7,68.7
20160209173000,893.0,897.7,100.5263,54,56.3,100,66.7,71.8,68.8
