PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160209174500,893.0,897.7,100.5263,54,58.3,100,66.4,71.7,68.7
20160209180000,893.0,897.7,100.5263,54,72.4,100,67.5,71.7,68.7
20160209181500,893.0,897.7,100.5263,54,68.9,100,68.0,71.7,68.7
20160209183000,893.0,897.7,100.5263,54,71.6,100,68.4,71.7,68.7
20160209184500,893.0,897.7,100.5263,54,71.6,100,68.7,71.6,68.6
20160209190000,893.0,897.7,100.5263,54,66.4,100,68.9,71.8,68.8
20160209191500,893.0,897.7,100.5263,54,56.0,100,67.3,71.7,68.7
20160209193000,893.0,897.7,100.5263,54,56.0,100,66.6,71.6,68.6
20160209194500,893.0,876.55,98.1579,54,59.9,100,66.3,71.6,68.6
20160209200000,893.0,897.7,100.5263,54,72.9,100,67.3,71.5,68.5
20160209201500,893.0,897.7,100.5263,54,72.0,100,68.1,71.6,68.6
20160209203000,893.0,897.7,100.5263,54,70.5,100,68.1,71.7,68.7
20160209204500,893.0,897.7,100.5263,54,70.5,100,68.4,71.6,68.6
20160209210000,893.0,897.7,100.5263,54,69.7,100,68.7,71.6,68.6
20160209211500,893.0,897.7,100.5263,54,64.1,0,68.8,71.6,68.6
20160209213000,893.0,897.7,100.5263,54,56.0,100,67.2,71.7,68.7
20160209214500,893.0,897.7,100.5263,54,55.1,100,66.4,71.5,68.5
20160209220000,893.0,916.5,102.6316,54,60.3,100,66.1,71.5,68.5
20160209221500,893.0,897.7,100.5263,54,71.5,100,67.5,71.5,68.5
20160209223000,893.0,897.7,100.5263,54,74.4,100,68.0,71.6,68.6
20160209224500,893.0,897.7,100.5263,54,69.2,100,68.2,71.5,68.5
20160209230000,893.0,897.7,100.5263,54,71.4,100,68.1,71.5,68.5
20160209231500,893.0,897.7,100.5263,54,68.4,100,68.8,71.6,68.6
20160209233000,893.0,897.7,100.5263,54,55.2,100,67.0,71.6,68.6
20160209234500,893.0,897.7,100.5263,54,54.3,100,66.1,71.4,68.4
20160210000000,893.0,897.7,100.5263,54,65.3,100,66.3,71.4,68.4
20160210001500,893.0,897.7,100.5263,54,69.4,100,67.4,71.5,68.5
20160210003000,893.0,897.7,100.5263,54,76.3,100,68.0,71.5,68.5
20160210004500,893.0,897.7,100.5263,54,72.0,100,68.2,71.5,68.5
20160210010000,893.0,897.7,100.5263,54,72.0,100,68.4,71.5,68.5
20160210011500,893.0,897.7,100.5263,55,69.7,100,68.5,71.5,68.5
20160210013000,893.0,897.7,100.5263,55,71.6,100,68.6,71.5,68.5
20160210014500,893.0,897.7,100.5263,55,58.5,100,68.4,71.5,68.5
20160210020000,893.0,897.7,100.5263,55,54.3,100,66.7,71.5,68.5
20160210021500,893.0,897.7,100.5263,55,54.3,100,66.0,71.5,68.5
20160210023000,893.0,916.5,102.6316,55,73.4,100,66.9,71.4,68.4
20160210024500,893.0,916.5,102.6316,55,70.6,100,67.6,71.5,68.5
20160210030000,893.0,916.5,102.6316,55,78.2,100,68.1,71.4,68.4
20160210031500,893.0,916.5,102.6316,55,74.4,100,68.4,71.5,68.5
20160210033000,893.0,916.5,102.6316,55,58.1,100,68.3,71.5,68.5
20160210034500,893.0,916.5,102.6316,55,53.9,100,66.4,71.5,68.5
20160210040000,893.0,897.7,100.5263,55,56.3,100,65.7,71.5,68.5
20160210041500,893.0,916.5,102.6316,55,73.5,100,67.2,71.5,68.5
20160210043000,893.0,916.5,102.6316,55,73.5,100,67.7,71.6,68.6
20160210044500,893.0,897.7,100.5263,55,75.0,100,68.1,71.5,68.5
20160210050000,893.0,916.5,102.6316,55,75.0,100,68.5,71.6,68.6
20160210051500,893.0,876.55,98.1579,55,75.0,100,68.7,71.6,68.6
20160210053000,893.0,916.5,102.6316,55,54.9,100,67.2,71.6,68.6
20160210054500,893.0,916.5,102.6316,55,53.5,100,66.1,71.5,68.5
20160210060000,893.0,916.5,102.6316,55,67.2,100,66.2,71.5,68.5
20160210061500,893.0,916.5,102.6316,55,73.9,100,67.4,71.5,68.5
20160210063000,893.0,916.5,102.6316,55,75.8,100,67.9,71.5,68.5
20160210064500,893.0,916.5,102.6316,55,71.1,100,68.4,71.5,68.5
20160210070000,893.0,897.7,100.5263,55,77.7,100,68.7,71.5,68.5
20160210071500,893.0,916.5,102.6316,55,53.5,100,66.8,71.5,68.5
20160210073000,893.0,916.5,102.6316,55,53.5,100,66.0,71.5,68.5
20160210074500,893.0,897.7,100.5263,55,69.6,100,66.4,71.4,68.4
20160210080000,893.0,897.7,100.5263,55,67.2,100,67.6,71.5,68.5
20160210081500,893.0,897.7,100.5263,55,75.4,100,68.0,71.5,68.5
20160210083000,893.0,916.5,102.6316,55,67.3,100,68.2,71.5,68.5
20160210084500,893.0,916.5,102.6316,55,76.7,100,68.5,71.5,68.5
20160210090000,893.0,916.5,102.6316,55,58.0,100,68.2,71.6,68.6
20160210091500,893.0,916.5,102.6316,55,55.2,100,66.8,71.5,68.5
20160210093000,893.0,876.55,98.1579,55,55.2,100,66.6,71.4,68.4
20160210094500,893.0,897.7,100.5263,55,58.7,100,66.5,71.4,68.4
20160210100000,893.0,897.7,100.5263,55,72.9,100,67.3,71.4,68.4
20160210101500,893.0,916.5,102.6316,55,70.6,100,67.9,71.5,68.5
20160210103000,893.0,897.7,100.5263,55,74.8,100,68.3,71.6,68.6
20160210104500,893.0,897.7,100.5263,55,71.0,100,68.5,71.6,68.6
20160210110000,893.0,916.5,102.6316,55,74.9,100,68.7,71.6,68.6
20160210111500,893.0,916.5,102.6316,55,59.2,0,68.5,71.7,68.7
20160210113000,893.0,897.7,100.5263,55,56.4,100,67.3,71.7,68.7
20160210114500,893.0,897.7,100.5263,55,56.4,100,66.7,71.6,68.6
20160210120000,893.0,897.7,100.5263,55,57.9,100,66.4,71.5,68.5
20160210121500,893.0,897.7,100.5263,55,68.7,100,67.2,71.5,68.5
20160210123000,893.0,876.55,98.1579,55,69.6,100,67.7,71.6,68.6
20160210124500,893.0,897.7,100.5263,55,71.2,100,68.2,71.6,68.6
20160210130000,893.0,897.7,100.5263,55,76.2,100,68.3,71.6,68.6
20160210131500,893.0,897.7,100.5263,55,76.2,100,68.8,71.6,68.6
20160210133000,893.0,916.5,102.6316,55,57.6,100,67.8,71.7,68.7
20160210134500,893.0,897.7,100.5263,55,56.4,100,67.1,71.6,68.6
20160210140000,893.0,897.7,100.5263,55,56.4,100,66.7,71.6,68.6
20160210141500,893.0,876.55,98.1579,55,62.4,100,66.4,71.5,68.5
20160210143000,893.0,897.7,100.5263,55,71.5,100,67.5,71.5,68.5
20160210144500,893.0,916.5,102.6316,55,71.5,100,68.0,71.5,68.5
20160210150000,893.0,916.5,102.6316,55,75.8,100,68.2,71.4,68.4
20160210151500,893.0,897.7,100.5263,55,70.1,100,68.5,71.5,68.5
20160210153000,893.0,897.7,100.5263,55,70.1,100,68.7,71.5,68.5
20160210154500,893.0,897.7,100.5263,55,57.5,100,67.5,71.5,68.5
20160210160000,893.0,876.55,98.1579,55,56.3,100,66.8,71.4,68.4
20160210161500,893.0,897.7,100.5263,55,56.3,100,66.4,71.4,68.4
20160210163000,893.0,876.55,98.1579,55,67.2,100,66.6,71.4,68.4
20160210164500,893.0,897.7,100.5263,55,74.0,100,67.6,71.4,68.4
20160210170000,893.0,897.7,100.5263,55,72.9,100,67.8,71.4,68.4
20160210171500,893.0,897.7,100.5263,55,70.5,100,68.1,71.4,68.4
20160210173000,893.0,897.7,100.5263,55,69.7,100,68.3,71.4,68.4
20160210174500,893.0,897.7,100.5263,55,73.0,100,68.4,71.4,68.4
20160210180000,893.0,897.7,100.5263,55,73.0,100,68.5,71.4,68.4
20160210181500,893.0,897.7,100.5263,55,69.0,100,68.6,71.4,68.4
20160210183000,893.0,897.7,100.5263,55,57.6,100,67.7,71.4,68.4
20160210184500,893.0,897.7,100.5263,55,56.3,100,66.7,71.4,68.4
20160210190000,893.0,916.5,102.6316,55,56.3,100,66.2,71.4,68.4
20160210191500,893.0,937.65,105.0,55,69.2,100,66.7,71.4,68.4
20160210193000,893.0,937.65,105.0,55,73.5,100,67.4,71.4,68.4
20160210194500,893.0,916.5,102.6316,55,73.5,100,67.9,71.4,68.4
20160210200000,893.0,897.7,100.5263,55,70.9,100,68.2,71.4,68.4
20160210201500,893.0,916.5,102.6316,55,74.8,100,68.4,71.4,68.4
20160210203000,893.0,916.5,102.6316,55,69.6,100,68.6,71.4,68.4
20160210204500,893.0,897.7,100.5263,55,74.4,100,68.6,71.4,68.4
20160210210000,893.0,916.5,102.6316,55,57.2,100,67.4,71.4,68.4
20160210211500,893.0,916.5,102.6316,55,55.2,100,66.5,71.4,68.4
20160210213000,893.0,897.7,100.5263,55,55.9,100,66.0,71.4,68.4
20160210214500,893.0,916.5,102.6316,55,68.1,100,66.9,71.4,68.4
20160210220000,893.0,897.7,100.5263,55,69.7,100,67.6,71.4,68.4
20160210221500,893.0,897.7,100.5263,55,72.0,100,68.1,71.4,68.4
20160210223000,893.0,916.5,102.6316,55,71.1,100,68.4,71.4,68.4
20160210224500,893.0,916.5,102.6316,55,74.9,100,68.6,71.4,68.4
20160210230000,893.0,876.55,98.1579,55,59.5,0,68.4,71.4,68.4
20160210231500,893.0,897.7,100.5263,55,56.4,100,67.2,71.4,68.4
20160210233000,893.0,876.55,98.1579,55,55.2,100,66.4,71.4,68.4
20160210234500,893.0,876.55,98.1579,55,58.7,100,66.1,71.4,68.4
20160211000000,893.0,897.7,100.5263,55,69.2,100,67.2,71.4,68.4
20160211001500,893.0,897.7,100.5263,55,72.2,100,67.8,71.4,68.4
20160211003000,893.0,897.7,100.5263,56,71.1,100,68.2,71.4,68.4
20160211004500,893.0,897.7,100.5263,56,71.1,100,68.4,71.4,68.4
20160211010000,893.0,916.5,102.6316,56,71.1,100,68.5,71.4,68.4
20160211011500,893.0,916.5,102.6316,56,56.8,100,67.7,71.4,68.4
20160211013000,893.0,916.5,102.6316,56,55.5,100,66.5,71.4,68.4
20160211014500,893.0,916.5,102.6316,56,55.5,100,65.9,71.4,68.4
20160211020000,893.0,916.5,102.6316,56,73.9,100,66.9,71.4,68.4
20160211021500,893.0,916.5,102.6316,56,73.9,100,67.6,71.4,68.4
20160211023000,893.0,916.5,102.6316,56,74.8,100,67.9,71.4,68.4
20160211024500,893.0,897.7,100.5263,56,71.1,100,68.1,71.4,68.4
20160211030000,893.0,897.7,100.5263,56,74.4,100,68.2,71.4,68.4
20160211031500,893.0,916.5,102.6316,56,74.4,100,68.4,71.4,68.4
20160211033000,893.0,897.7,100.5263,56,75.3,100,68.6,71.4,68.4
20160211034500,893.0,916.5,102.6316,56,56.0,100,67.2,71.4,68.4
20160211040000,893.0,897.7,100.5263,56,55.1,100,66.2,71.4,68.4
20160211041500,893.0,916.5,102.6316,56,62.9,100,65.9,71.4,68.4
20160211043000,893.0,916.5,102.6316,56,70.1,100,67.1,71.4,68.4
20160211044500,893.0,916.5,102.6316,56,76.8,100,67.9,71.4,68.4
20160211050000,893.0,916.5,102.6316,56,74.4,100,68.2,71.4,68.4
20160211051500,893.0,916.5,102.6316,56,71.1,100,68.2,71.4,68.4
20160211053000,893.0,916.5,102.6316,56,71.1,100,68.3,71.4,68.4
20160211054500,893.0,937.65,105.0,56,69.2,100,68.3,71.4,68.4
20160211060000,893.0,897.7,100.5263,56,72.4,100,68.4,71.4,68.4
20160211061500,893.0,916.5,102.6316,56,74.4,100,68.5,71.4,68.4
20160211063000,893.0,916.5,102.6316,56,71.1,100,68.6,71.4,68.4
20160211064500,893.0,897.7,100.5263,56,69.6,100,68.6,71.4,68.4
20160211070000,893.0,916.5,102.6316,56,58.0,100,67.9,71.4,68.4
20160211071500,893.0,897.7,100.5263,56,56.0,100,66.8,71.4,68.4
20160211073000,893.0,897.7,100.5263,56,56.0,100,66.4,71.4,68.4
20160211074500,893.0,916.5,102.6316,56,60.3,100,66.2,71.4,68.4
20160211080000,893.0,897.7,100.5263,56,73.4,100,67.2,71.4,68.4
20160211081500,893.0,897.7,100.5263,56,73.4,100,67.7,71.4,68.4
20160211083000,893.0,916.5,102.6316,56,71.1,100,68.1,71.4,68.4
20160211084500,893.0,916.5,102.6316,56,72.0,100,68.4,71.4,68.4
20160211090000,893.0,916.5,102.6316,56,74.5,100,68.6,71.4,68.4
20160211091500,893.0,897.7,100.5263,56,57.9,100,67.4,71.4,68.4
20160211093000,893.0,897.7,100.5263,56,56.0,100,66.9,71.4,68.4
20160211094500,893.0,897.7,100.5263,56,56.0,100,66.5,71.4,68.4
20160211100000,893.0,916.5,102.6316,56,61.5,100,66.3,71.4,68.4
20160211101500,893.0,937.65,105.0,56,73.4,100,67.4,71.4,68.4
20160211103000,893.0,916.5,102.6316,56,71.0,100,67.8,71.4,68.4
20160211104500,893.0,937.65,105.0,56,69.7,100,68.1,71.4,68.4
20160211110000,893.0,916.5,102.6316,56,71.1,100,68.3,71.4,68.4
20160211111500,893.0,937.65,105.0,56,73.9,100,68.5,71.4,68.4
20160211113000,893.0,937.65,105.0,56,72.4,100,68.6,71.4,68.4
20160211114500,893.0,916.5,102.6316,56,58.0,100,67.7,71.4,68.4
20160211120000,893.0,916.5,102.6316,56,56.7,100,66.9,71.4,68.4
20160211121500,893.0,937.65,105.0,56,56.7,100,66.5,71.4,68.4
20160211123000,893.0,937.65,105.0,56,60.3,100,66.3,71.4,68.4
20160211124500,893.0,897.7,100.5263,56,68.7,100,67.3,71.4,68.4
20160211130000,893.0,916.5,102.6316,56,76.8,100,67.9,71.4,68.4
20160211131500,893.0,937.65,105.0,56,70.1,100,68.2,71.4,68.4
20160211133000,893.0,916.5,102.6316,56,71.6,100,68.4,71.4,68.4
20160211134500,893.0,937.65,105.0,56,74.8,100,68.6,71.4,68.4
20160211140000,893.0,916.5,102.6316,56,58.4,0,68.4,71.4,68.4
20160211141500,893.0,916.5,102.6316,56,57.2,100,67.3,71.4,68.4
20160211143000,893.0,916.5,102.6316,56,56.3,100,66.8,71.4,68.4
20160211144500,893.0,916.5,102.6316,56,56.3,100,66.4,71.4,68.4
20160211150000,893.0,916.5,102.6316,56,68.2,100,66.7,71.4,68.4
20160211151500,893.0,937.65,105.0,56,73.4,100,67.6,71.4,68.4
20160211153000,893.0,916.5,102.6316,56,69.7,100,68.0,71.4,68.4
20160211154500,893.0,916.5,102.6316,56,72.0,100,68.2,71.4,68.4
20160211160000,893.0,897.7,100.5263,56,72.0,100,68.4,71.4,68.4
20160211161500,893.0,916.5,102.6316,56,70.1,100,68.6,71.4,68.4
20160211163000,893.0,916.5,102.6316,56,73.0,100,68.7,71.4,68.4
20160211164500,893.0,937.65,105.0,56,56.8,100,67.3,71.4,68.4
20160211170000,893.0,937.65,105.0,56,56.0,100,66.4,71.4,68.4
20160211171500,893.0,916.5,102.6316,56,56.7,100,66.1,71.4,68.4
20160211173000,893.0,937.65,105.0,56,70.0,100,66.9,71.4,68.4
20160211174500,893.0,937.65,105.0,56,70.0,100,67.6,71.4,68.4
20160211180000,893.0,937.65,105.0,56,71.2,100,68.1,71.4,68.4
20160211181500,893.0,937.65,105.0,56,74.0,100,68.3,71.4,68.4
20160211183000,893.0,897.7,100.5263,56,74.0,100,68.5,71.4,68.4
20160211184500,893.0,916.5,102.6316,56,70.5,100,68.6,71.4,68.4
20160211190000,893.0,916.5,102.6316,56,58.0,100,67.6,71.4,68.4
20160211191500,893.0,916.5,102.6316,56,57.1,100,66.9,71.4,68.4
20160211193000,893.0,916.5,102.6316,56,57.1,100,66.5,71.4,68.4
20160211194500,893.0,916.5,102.6316,56,60.7,100,66.3,71.4,68.4
20160211200000,893.0,916.5,102.6316,56,68.1,100,67.3,71.4,68.4
20160211201500,893.0,916.5,102.6316,56,69.6,100,67.8,71.4,68.4
20160211203000,893.0,916.5,102.6316,56,69.6,100,68.2,71.4,68.4
20160211204500,893.0,916.5,102.6316,56,70.6,100,68.4,71.4,68.4
20160211210000,893.0,937.65,105.0,56,71.6,100,68.6,71.4,68.4
20160211211500,893.0,916.5,102.6316,56,73.5,100,68.6,71.4,68.4
20160211213000,893.0,916.5,102.6316,56,57.6,100,67.3,71.4,68.4
20160211214500,893.0,916.5,102.6316,56,56.4,100,66.6,71.4,68.4
20160211220000,893.0,937.65,105.0,56,56.4,100,66.2,71.4,68.4
20160211221500,893.0,897.7,100.5263,56,68.6,100,66.9,71.4,68.4
20160211223000,893.0,897.7,100.5263,56,74.4,100,67.6,71.4,68.4
20160211224500,893.0,916.5,102.6316,56,74.4,100,68.1,71.4,68.4
20160211230000,893.0,897.7,100.5263,56,68.6,100,68.2,71.4,68.4
20160211231500,893.0,897.7,100.5263,56,68.6,100,68.3,71.4,68.4
20160211233000,893.0,916.5,102.6316,56,70.2,100,68.4,71.4,68.4
20160211234500,893.0,916.5,102.6316,56,72.5,100,68.4,71.4,68.4
20160212000000,893.0,916.5,102.6316,56,71.0,100,68.4,71.4,68.4
20160212001500,893.0,916.5,102.6316,56,67.7,100,68.6,71.4,68.4
20160212003000,893.0,916.5,102.6316,56,69.7,100,68.6,71.4,68.4
20160212004500,893.0,937.65,105.0,56,72.4,100,68.6,71.4,68.4
20160212010000,893.0,897.7,100.5263,56,70.1,100,68.6,71.4,68.4
20160212011500,893.0,916.5,102.6316,56,60.4,0,68.6,71.4,68.4
20160212013000,893.0,916.5,102.6316,56,57.2,100,67.2,71.4,68.4
20160212014500,893.0,937.65,105.0,55,57.2,100,66.6,71.4,68.4
20160212020000,893.0,937.65,105.0,55,57.2,100,66.2,71.4,68.4
20160212021500,893.0,916.5,102.6316,55,67.2,100,67.1,71.4,68.4
20160212023000,893.0,916.5,102.6316,55,70.6,100,67.7,71.4,68.4
20160212024500,893.0,916.5,102.6316,55,73.4,100,68.0,71.4,68.4
20160212030000,893.0,916.5,102.6316,55,69.0,100,68.3,71.4,68.4
20160212031500,893.0,916.5,102.6316,55,70.2,100,68.4,71.4,68.4
20160212033000,893.0,916.5,102.6316,55,73.9,100,68.5,71.4,68.4
20160212034500,893.0,916.5,102.6316,55,71.0,100,68.6,71.4,68.4
20160212040000,893.0,916.5,102.6316,55,58.2,100,67.6,71.4,68.4
20160212041500,893.0,916.5,102.6316,55,57.1,100,66.7,71.4,68.4
20160212043000,893.0,916.5,102.6316,55,57.1,100,66.4,71.4,68.4
20160212044500,893.0,916.5,102.6316,55,63.3,100,66.4,71.4,68.4
20160212050000,893.0,916.5,102.6316,55,68.2,100,67.4,71.4,68.4
20160212051500,893.0,916.5,102.6316,55,76.3,100,68.0,71.4,68.4
20160212053000,893.0,916.5,102.6316,55,68.6,100,68.2,71.4,68.4
20160212054500,893.0,937.65,105.0,55,69.7,100,68.3,71.4,68.4
20160212060000,893.0,937.65,105.0,55,72.4,100,68.3,71.4,68.4
20160212061500,893.0,916.5,102.6316,55,67.7,100,68.4,71.4,68.4
20160212063000,893.0,916.5,102.6316,55,70.7,100,68.3,71.4,68.4
20160212064500,893.0,937.65,105.0,55,67.7,100,68.2,71.4,68.4
20160212070000,893.0,916.5,102.6316,55,68.6,100,68.2,71.4,68.4
20160212071500,893.0,916.5,102.6316,55,67.7,100,68.0,71.4,68.4
20160212073000,893.0,916.5,102.6316,55,67.7,100,68.1,71.4,68.4
20160212074500,893.0,916.5,102.6316,55,70.5,100,68.1,71.4,68.4
20160212080000,893.0,897.7,100.5263,55,66.8,100,68.2,71.4,68.4
20160212081500,893.0,916.5,102.6316,55,70.0,100,68.4,71.4,68.4
20160212083000,893.0,897.7,100.5263,55,73.1,100,68.4,71.4,68.4
20160212084500,893.0,916.5,102.6316,55,71.0,100,68.4,71.4,68.4
20160212090000,893.0,916.5,102.6316,55,67.7,100,68.6,71.4,68.4
20160212091500,893.0,897.7,100.5263,55,69.2,100,68.6,71.4,68.4
20160212093000,893.0,916.5,102.6316,55,72.5,100,68.6,71.4,68.4
20160212094500,893.0,897.7,100.5263,55,56.0,100,67.3,71.4,68.4
20160212100000,893.0,897.7,100.5263,55,54.7,100,66.6,71.4,68.4
20160212101500,893.0,916.5,102.6316,55,55.5,100,66.2,71.4,68.4
20160212103000,893.0,916.5,102.6316,55,68.7,100,66.9,71.4,68.4
20160212104500,893.0,897.7,100.5263,55,72.5,100,67.6,71.4,68.4
20160212110000,893.0,897.7,100.5263,55,77.0,100,68.1,71.4,68.4
20160212111500,893.0,916.5,102.6316,55,72.4,100,68.3,71.4,68.4
20160212113000,893.0,916.5,102.6316,55,71.0,100,68.6,71.4,68.4
20160212114500,893.0,916.5,102.6316,55,56.4,100,67.3,71.4,68.4
20160212120000,893.0,897.7,100.5263,55,55.5,100,66.4,71.4,68.4
20160212121500,893.0,897.7,100.5263,55,56.7,100,66.1,71.4,68.4
20160212123000,893.0,916.5,102.6316,55,70.6,100,67.2,71.4,68.4
20160212124500,893.0,916.5,102.6316,55,68.2,100,67.7,71.4,68.4
20160212130000,893.0,916.5,102.6316,55,72.5,100,68.1,71.4,68.4
20160212131500,893.0,897.7,100.5263,55,75.3,100,68.2,71.4,68.4
20160212133000,893.0,937.65,105.0,55,71.6,100,68.4,71.4,68.4
20160212134500,893.0,916.5,102.6316,55,70.1,100,68.6,71.4,68.4
20160212140000,893.0,916.5,102.6316,55,63.7,0,68.7,71.4,68.4
20160212141500,893.0,916.5,102.6316,55,56.0,100,67.1,71.4,68.4
20160212143000,893.0,897.7,100.5263,55,55.2,100,66.4,71.4,68.4
20160212144500,893.0,937.65,105.0,55,57.9,100,66.0,71.4,68.4
20160212150000,893.0,916.5,102.6316,55,67.3,100,67.2,71.4,68.4
20160212151500,893.0,916.5,102.6316,55,70.6,100,67.8,71.4,68.4
20160212153000,893.0,916.5,102.6316,55,73.0,100,68.1,71.4,68.4
20160212154500,893.0,916.5,102.6316,55,74.8,100,68.2,71.4,68.4
20160212160000,893.0,897.7,100.5263,55,73.4,100,68.4,71.4,68.4
20160212161500,893.0,916.5,102.6316,55,71.5,100,68.6,71.4,68.4
20160212163000,893.0,916.5,102.6316,55,56.4,100,67.3,71.4,68.4
20160212164500,893.0,916.5,102.6316,55,55.2,100,66.4,71.4,68.4
20160212170000,893.0,916.5,102.6316,55,56.4,100,66.0,71.4,68.4
20160212171500,893.0,916.5,102.6316,55,70.2,100,67.1,71.4,68.4
20160212173000,893.0,897.7,100.5263,55,73.9,100,67.6,71.4,68.4
20160212174500,893.0,916.5,102.6316,55,75.1,100,68.1,71.4,68.4
20160212180000,893.0,916.5,102.6316,55,72.4,100,68.4,71.4,68.4
20160212181500,893.0,916.5,102.6316,55,59.9,0,68.5,71.4,68.4
20160212183000,893.0,897.7,100.5263,55,55.0,100,66.7,71.4,68.4
20160212184500,893.0,916.5,102.6316,55,55.0,100,66.0,71.4,68.4
20160212190000,893.0,897.7,100.5263,55,72.0,100,66.5,71.4,68.4
20160212191500,893.0,897.7,100.5263,55,71.0,100,67.4,71.4,68.4
20160212193000,893.0,897.7,100.5263,55,68.2,100,67.8,71.4,68.4
20160212194500,893.0,897.7,100.5263,55,69.2,100,68.1,71.4,68.4
20160212200000,893.0,916.5,102.6316,55,71.6,100,68.3,71.4,68.4
20160212201500,893.0,897.7,100.5263,55,73.5,100,68.4,71.4,68.4
20160212203000,893.0,897.7,100.5263,55,72.4,100,68.4,71.4,68.4
20160212204500,893.0,916.5,102.6316,55,69.6,100,68.4,71.4,68.4
20160212210000,893.0,897.7,100.5263,55,67.7,100,68.6,71.4,68.4
20160212211500,893.0,897.7,100.5263,55,70.6,100,68.6,71.4,68.4
20160212213000,893.0,916.5,102.6316,55,73.4,100,68.6,71.4,68.4
20160212214500,893.0,916.5,102.6316,55,54.7,100,67.0,71.4,68.4
20160212220000,893.0,897.7,100.5263,55,53.9,100,66.1,71.4,68.4
20160212221500,893.0,876.55,98.1579,55,66.8,100,66.1,71.4,68.4
20160212223000,893.0,916.5,102.6316,55,74.4,100,67.2,71.4,68.4
20160212224500,893.0,897.7,100.5263,55,74.4,100,67.9,71.4,68.4
20160212230000,893.0,897.7,100.5263,55,67.7,100,68.1,71.4,68.4
20160212231500,893.0,916.5,102.6316,55,69.3,100,68.2,71.4,68.4
20160212233000,893.0,916.5,102.6316,55,72.7,100,68.2,71.4,68.4
20160212234500,893.0,916.5,102.6316,55,72.7,100,68.2,71.4,68.4
20160213000000,893.0,897.7,100.5263,55,68.6,100,68.3,71.4,68.4
20160213001500,893.0,916.5,102.6316,55,69.9,100,68.5,71.4,68.4
20160213003000,893.0,916.5,102.6316,55,72.9,100,68.4,71.4,68.4
20160213004500,893.0,916.5,102.6316,55,67.7,100,68.5,71.4,68.4
20160213010000,893.0,916.5,102.6316,55,70.6,100,68.6,71.4,68.4
20160213011500,893.0,876.55,98.1579,55,73.4,100,68.4,71.4,68.4
20160213013000,893.0,876.55,98.1579,55,69.6,100,68.4,71.4,68.4
20160213014500,893.0,876.55,98.1579,55,67.7,100,68.4,71.4,68.4
20160213020000,893.0,876.55,98.1579,55,67.7,100,68.4,71.4,68.4
20160213021500,893.0,897.7,100.5263,55,72.4,100,68.4,71.4,68.4
20160213023000,893.0,876.55,98.1579,55,72.4,100,68.4,71.4,68.4
20160213024500,893.0,897.7,100.5263,55,72.4,100,68.5,71.4,68.4
20160213030000,893.0,876.55,98.1579,55,69.2,100,68.5,71.4,68.4
20160213031500,893.0,876.55,98.1579,55,72.0,100,68.4,71.4,68.4
20160213033000,893.0,876.55,98.1579,55,67.3,100,68.4,71.4,68.4
20160213034500,893.0,876.55,98.1579,55,70.1,100,68.3,71.4,68.4
20160213040000,893.0,876.55,98.1579,55,72.0,100,68.3,71.4,68.4
20160213041500,893.0,897.7,100.5263,55,72.0,100,68.3,71.4,68.4
20160213043000,893.0,916.5,102.6316,55,70.1,100,68.3,71.4,68.4
20160213044500,893.0,897.7,100.5263,55,67.7,100,68.2,71.4,68.4
20160213050000,893.0,876.55,98.1579,55,70.0,100,68.1,71.4,68.4
20160213051500,893.0,916.5,102.6316,55,71.0,100,68.1,71.4,68.4
20160213053000,893.0,916.5,102.6316,55,73.4,100,68.1,71.4,68.4
20160213054500,893.0,897.7,100.5263,55,71.1,100,68.2,71.4,68.4
20160213060000,893.0,897.7,100.5263,55,71.1,100,68.3,71.4,68.4
20160213061500,893.0,916.5,102.6316,55,70.1,100,68.3,71.4,68.4
20160213063000,893.0,897.7,100.5263,55,73.4,100,68.3,71.4,68.4
20160213064500,893.0,897.7,100.5263,55,74.7,100,68.4,71.4,68.4
20160213070000,893.0,876.55,98.1579,55,72.6,100,68.4,71.4,68.4
20160213071500,893.0,897.7,100.5263,55,72.6,100,68.4,71.4,68.4
20160213073000,893.0,897.7,100.5263,55,74.8,100,68.5,71.4,68.4
20160213074500,893.0,897.7,100.5263,55,74.0,100,68.6,71.4,68.4
20160213080000,893.0,897.7,100.5263,55,74.0,100,68.5,71.4,68.4
20160213081500,893.0,897.7,100.5263,55,72.9,100,68.4,71.4,68.4
20160213083000,893.0,916.5,102.6316,55,72.9,100,68.4,71.4,68.4
20160213084500,893.0,916.5,102.6316,55,72.9,100,68.4,71.4,68.4
20160213090000,893.0,897.7,100.5263,55,72.9,100,68.4,71.4,68.4
20160213091500,893.0,897.7,100.5263,55,73.9,100,68.5,71.4,68.4
20160213093000,893.0,897.7,100.5263,55,73.9,100,68.5,71.4,68.4
20160213094500,893.0,916.5,102.6316,55,73.9,100,68.5,71.4,68.4
20160213100000,893.0,897.7,100.5263,55,73.9,100,68.5,71.4,68.4
20160213101500,893.0,916.5,102.6316,55,73.9,100,68.5,71.4,68.4
20160213103000,893.0,916.5,102.6316,55,72.5,100,68.6,71.4,68.4
20160213104500,893.0,916.5,102.6316,55,71.3,100,68.6,71.4,68.4
20160213110000,893.0,897.7,100.5263,55,73.0,100,68.6,71.4,68.4
20160213111500,893.0,916.5,102.6316,55,74.0,100,68.6,71.4,68.4
20160213113000,893.0,916.5,102.6316,55,64.0,100,68.6,71.4,68.4
20160213114500,893.0,916.5,102.6316,55,52.1,100,66.2,71.4,68.4
20160213120000,893.0,916.5,102.6316,55,56.9,100,65.4,71.4,68.4
20160213121500,893.0,897.7,100.5263,55,72.9,100,66.9,71.4,68.4
20160213123000,893.0,897.7,100.5263,55,75.1,100,67.5,71.4,68.4
20160213124500,893.0,897.7,100.5263,55,75.1,100,68.0,71.4,68.4
20160213130000,893.0,897.7,100.5263,55,76.3,100,68.2,71.4,68.4
20160213131500,893.0,897.7,100.5263,55,76.3,100,68.5,71.4,68.4
20160213133000,893.0,897.7,100.5263,55,71.7,100,68.6,71.4,68.4
20160213134500,893.0,897.7,100.5263,55,54.7,100,67.6,71.4,68.4
20160213140000,893.0,897.7,100.5263,55,52.6,100,66.0,71.4,68.4
20160213141500,893.0,897.7,100.5263,55,61.5,100,65.6,71.4,68.4
20160213143000,893.0,897.7,100.5263,55,73.9,100,67.2,71.4,68.4
20160213144500,893.0,897.7,100.5263,55,73.9,100,67.6,71.4,68.4
20160213150000,893.0,897.7,100.5263,55,71.8,100,68.1,71.4,68.4
20160213151500,893.0,897.7,100.5263,55,77.2,100,68.3,71.4,68.4
20160213153000,893.0,897.7,100.5263,55,73.9,100,68.4,71.4,68.4
20160213154500,893.0,897.7,100.5263,55,58.0,0,68.4,71.4,68.4
20160213160000,893.0,897.7,100.5263,55,52.7,100,66.3,71.4,68.4
20160213161500,893.0,897.7,100.5263,55,53.6,100,65.6,71.4,68.4
20160213163000,893.0,876.55,98.1579,55,67.8,100,66.9,71.4,68.4
20160213164500,893.0,897.7,100.5263,55,70.9,100,67.6,71.4,68.4
20160213170000,893.0,897.7,100.5263,55,77.2,100,67.9,71.4,68.4
20160213171500,893.0,876.55,98.1579,55,73.4,100,68.2,71.4,68.4
20160213173000,893.0,897.7,100.5263,55,69.7,100,68.4,71.4,68.4
20160213174500,893.0,897.7,100.5263,55,74.5,100,68.6,71.4,68.4
20160213180000,893.0,876.55,98.1579,55,54.3,100,67.6,71.4,68.4
20160213181500,893.0,897.7,100.5263,55,51.9,100,66.1,71.4,68.4
20160213183000,893.0,897.7,100.5263,55,62.9,100,65.6,71.4,68.4
20160213184500,893.0,876.55,98.1579,55,74.4,100,67.2,71.4,68.4
20160213190000,893.0,876.55,98.1579,55,70.1,100,67.7,71.4,68.4
20160213191500,893.0,897.7,100.5263,55,71.1,100,68.0,71.4,68.4
20160213193000,893.0,876.55,98.1579,55,75.8,100,68.1,71.4,68.4
20160213194500,893.0,897.7,100.5263,55,71.5,100,68.3,71.4,68.4
20160213200000,893.0,876.55,98.1579,55,71.5,100,68.5,71.4,68.4
20160213201500,893.0,897.7,100.5263,55,58.9,0,68.4,71.4,68.4
20160213203000,893.0,897.7,100.5263,55,51.9,100,66.2,71.4,68.4
20160213204500,893.0,916.5,102.6316,55,54.7,100,65.5,71.4,68.4
20160213210000,893.0,876.55,98.1579,55,69.2,100,67.1,71.4,68.4
20160213211500,893.0,897.7,100.5263,55,69.2,100,67.7,71.4,68.4
20160213213000,893.0,876.55,98.1579,55,72.9,100,67.9,71.4,68.4
20160213214500,893.0,897.7,100.5263,55,74.4,100,68.1,71.4,68.4
20160213220000,893.0,897.7,100.5263,55,74.4,100,68.4,71.4,68.4
20160213221500,893.0,876.55,98.1579,55,71.1,100,68.5,71.4,68.4
20160213223000,893.0,897.7,100.5263,55,73.4,100,68.4,71.4,68.4
20160213224500,893.0,897.7,100.5263,55,53.6,100,67.3,71.4,68.4
20160213230000,893.0,897.7,100.5263,55,51.8,100,65.8,71.4,68.4
20160213231500,893.0,897.7,100.5263,55,72.0,100,66.0,71.4,68.4
20160213233000,893.0,876.55,98.1579,55,74.2,100,67.1,71.4,68.4
20160213234500,893.0,897.7,100.5263,55,74.2,100,67.7,71.4,68.4
20160214000000,893.0,876.55,98.1579,55,71.0,100,68.1,71.4,68.4
20160214001500,893.0,897.7,100.5263,55,69.5,100,68.2,71.4,68.4
20160214003000,893.0,876.55,98.1579,55,69.5,100,68.3,71.4,68.4
20160214004500,893.0,857.75,96.0526,55,69.5,100,68.6,71.4,68.4
20160214010000,893.0,876.55,98.1579,55,56.4,100,67.8,71.4,68.4
20160214011500,893.0,897.7,100.5263,55,51.9,100,66.2,71.4,68.4
20160214013000,893.0,897.7,100.5263,55,59.4,100,65.5,71.4,68.4
20160214014500,893.0,876.55,98.1579,55,68.8,100,67.2,71.4,68.4
20160214020000,893.0,897.7,100.5263,55,78.3,100,67.9,71.4,68.4
20160214021500,893.0,897.7,100.5263,55,74.4,100,68.2,71.4,68.4
20160214023000,893.0,897.7,100.5263,55,75.8,100,68.2,71.4,68.4
20160214024500,893.0,876.55,98.1579,55,75.8,100,68.4,71.4,68.4
20160214030000,893.0,897.7,100.5263,55,75.8,100,68.6,71.4,68.4
20160214031500,893.0,876.55,98.1579,55,74.8,100,68.6,71.4,68.4
20160214033000,893.0,916.5,102.6316,55,74.8,100,68.6,71.4,68.4
20160214034500,893.0,897.7,100.5263,55,74.8,100,68.6,71.4,68.4
20160214040000,893.0,876.55,98.1579,55,51.5,100,66.4,71.4,68.4
20160214041500,893.0,897.7,100.5263,55,52.6,100,65.3,71.4,68.4
20160214043000,893.0,897.7,100.5263,55,74.8,100,66.9,71.4,68.4
20160214044500,893.0,897.7,100.5263,55,72.5,100,67.5,71.4,68.4
20160214050000,893.0,897.7,100.5263,55,75.3,100,67.7,71.4,68.4
20160214051500,893.0,897.7,100.5263,55,76.3,100,68.1,71.4,68.4
20160214053000,893.0,876.55,98.1579,55,76.3,100,68.5,71.4,68.4
20160214054500,893.0,897.7,100.5263,55,53.5,100,67.1,71.4,68.4
20160214060000,893.0,916.5,102.6316,55,52.7,100,65.9,71.4,68.4
20160214061500,893.0,897.7,100.5263,55,73.9,100,66.1,71.4,68.4
20160214063000,893.0,897.7,100.5263,55,70.3,100,67.0,71.4,68.4
20160214064500,893.0,897.7,100.5263,55,70.3,100,67.8,71.4,68.4
20160214070000,893.0,897.7,100.5263,55,70.3,100,68.2,71.4,68.4
20160214071500,893.0,897.7,100.5263,55,76.9,100,68.4,71.4,68.4
20160214073000,893.0,897.7,100.5263,55,70.0,100,68.7,71.4,68.4
20160214074500,893.0,897.7,100.5263,55,52.0,100,66.2,71.4,68.4
20160214080000,893.0,897.7,100.5263,55,55.5,100,65.3,71.4,68.4
20160214081500,893.0,876.55,98.1579,55,71.0,100,66.8,71.4,68.4
20160214083000,893.0,897.7,100.5263,55,68.7,100,67.6,71.4,68.4
20160214084500,893.0,897.7,100.5263,55,70.6,100,68.1,71.4,68.4
20160214090000,893.0,876.55,98.1579,55,70.6,100,68.4,71.4,68.4
20160214091500,893.0,897.7,100.5263,55,70.6,100,68.4,71.4,68.4
20160214093000,893.0,876.55,98.1579,55,57.2,0,68.3,71.4,68.4
20160214094500,893.0,897.7,100.5263,55,52.3,100,66.2,71.4,68.4
20160214100000,893.0,897.7,100.5263,55,55.9,100,65.5,71.4,68.4
20160214101500,893.0,876.55,98.1579,55,73.0,100,67.0,71.4,68.4
20160214103000,893.0,897.7,100.5263,55,74.8,100,67.6,71.4,68.4
20160214104500,893.0,897.7,100.5263,55,73.5,100,68.2,71.4,68.4
20160214110000,893.0,897.7,100.5263,55,75.8,100,68.3,71.4,68.4
20160214111500,893.0,876.55,98.1579,55,69.7,100,68.6,71.4,68.4
20160214113000,893.0,897.7,100.5263,55,55.2,100,67.3,71.4,68.4
20160214114500,893.0,897.7,100.5263,55,53.1,100,66.1,71.4,68.4
20160214120000,893.0,876.55,98.1579,55,60.6,100,65.7,71.4,68.4
20160214121500,893.0,916.5,102.6316,56,72.9,100,67.2,71.4,68.4
20160214123000,893.0,916.5,102.6316,56,74.6,100,67.8,71.4,68.4
20160214124500,893.0,897.7,100.5263,56,68.7,100,68.2,71.4,68.4
20160214130000,893.0,916.5,102.6316,56,71.6,100,68.1,71.4,68.4
20160214131500,893.0,916.5,102.6316,56,73.8,100,68.1,71.4,68.4
20160214133000,893.0,897.7,100.5263,56,71.0,100,68.1,71.4,68.4
20160214134500,893.0,897.7,100.5263,56,67.9,100,68.3,71.4,68.4
20160214140000,893.0,897.7,100.5263,56,70.7,100,68.4,71.4,68.4
20160214141500,893.0,897.7,100.5263,56,73.9,100,68.4,71.4,68.4
20160214143000,893.0,897.7,100.5263,56,71.4,100,68.4,71.4,68.4
20160214144500,893.0,897.7,100.5263,56,68.2,100,68.5,71.4,68.4
20160214150000,893.0,897.7,100.5263,56,71.0,100,68.6,71.4,68.4
20160214151500,893.0,897.7,100.5263,56,74.4,100,68.6,71.4,68.4
20160214153000,893.0,897.7,100.5263,56,55.2,100,67.1,71.4,68.4
20160214154500,893.0,916.5,102.6316,56,54.3,100,66.2,71.4,68.4
20160214160000,893.0,916.5,102.6316,56,63.2,100,65.9,71.4,68.4
20160214161500,893.0,937.65,105.0,56,72.9,100,67.3,71.4,68.4
20160214163000,893.0,916.5,102.6316,56,72.9,100,67.7,71.4,68.4
20160214164500,893.0,916.5,102.6316,56,69.2,100,68.1,71.4,68.4
20160214170000,893.0,916.5,102.6316,56,70.2,100,68.2,71.4,68.4
20160214171500,893.0,916.5,102.6316,56,74.6,100,68.3,71.4,68.4
20160214173000,893.0,916.5,102.6316,56,72.0,100,68.3,71.4,68.4
20160214174500,893.0,916.5,102.6316,56,68.7,100,68.4,71.4,68.4
20160214180000,893.0,916.5,102.6316,56,73.2,100,68.6,71.4,68.4
20160214181500,893.0,897.7,100.5263,56,73.2,100,68.6,71.4,68.4
20160214183000,893.0,916.5,102.6316,56,55.2,100,67.1,71.4,68.4
20160214184500,893.0,916.5,102.6316,56,54.3,100,66.1,71.4,68.4
20160214190000,893.0,916.5,102.6316,56,69.6,100,66.1,71.4,68.4
20160214191500,893.0,937.65,105.0,56,72.0,100,67.1,71.4,68.4
20160214193000,893.0,916.5,102.6316,56,70.1,100,67.9,71.4,68.4
20160214194500,893.0,916.5,102.6316,56,72.5,100,68.2,71.4,68.4
20160214200000,893.0,897.7,100.5263,56,75.4,100,68.3,71.4,68.4
20160214201500,893.0,897.7,100.5263,56,73.4,100,68.4,71.4,68.4
20160214203000,893.0,916.5,102.6316,56,69.7,100,68.6,71.4,68.4
20160214204500,893.0,897.7,100.5263,56,56.0,100,67.2,71.4,68.4
20160214210000,893.0,916.5,102.6316,56,54.3,100,66.1,71.4,68.4
20160214211500,893.0,916.5,102.6316,56,65.6,100,65.8,71.4,68.4
20160214213000,893.0,897.7,100.5263,56,67.9,100,67.2,71.4,68.4
20160214214500,893.0,916.5,102.6316,56,78.2,100,67.9,71.4,68.4
20160214220000,893.0,897.7,100.5263,56,70.9,100,67.9,71.4,68.4
20160214221500,893.0,916.5,102.6316,56,69.8,100,68.2,71.4,68.4
20160214223000,893.0,916.5,102.6316,56,74.2,100,68.3,71.4,68.4
20160214224500,893.0,897.7,100.5263,56,74.2,100,68.4,71.4,68.4
20160214230000,893.0,916.5,102.6316,56,69.1,100,68.5,71.4,68.4
20160214231500,893.0,916.5,102.6316,56,72.0,100,68.7,71.4,68.4
20160214233000,893.0,916.5,102.6316,56,54.7,100,66.7,71.4,68.4
20160214234500,893.0,916.5,102.6316,56,54.7,100,65.8,71.4,68.4
20160215000000,893.0,897.7,100.5263,56,67.7,100,66.6,71.4,68.4
20160215001500,893.0,897.7,100.5263,56,76.8,100,67.4,71.4,68.4
20160215003000,893.0,916.5,102.6316,56,72.9,100,67.9,71.4,68.4
20160215004500,893.0,916.5,102.6316,56,72.0,100,68.3,71.4,68.4
20160215010000,893.0,916.5,102.6316,56,75.8,100,68.4,71.4,68.4
20160215011500,893.0,897.7,100.5263,56,71.8,100,68.5,71.4,68.4
20160215013000,893.0,897.7,100.5263,56,61.2,0,68.6,71.4,68.4
20160215014500,893.0,916.5,102.6316,56,54.7,100,66.6,71.4,68.4
20160215020000,893.0,916.5,102.6316,56,54.7,100,65.9,71.4,68.4
20160215021500,893.0,916.5,102.6316,56,66.7,100,66.6,71.4,68.4
20160215023000,893.0,897.7,100.5263,56,74.4,100,67.6,71.4,68.4
20160215024500,893.0,897.7,100.5263,56,72.4,100,67.9,71.4,68.4
20160215030000,893.0,897.7,100.5263,56,68.2,100,68.1,71.4,68.4
20160215031500,893.0,897.7,100.5263,56,72.7,100,68.1,71.4,68.4
20160215033000,893.0,916.5,102.6316,56,72.7,100,68.2,71.4,68.4
20160215034500,893.0,897.7,100.5263,56,68.2,100,68.3,71.4,68.4
20160215040000,893.0,916.5,102.6316,56,73.0,100,68.4,71.4,68.4
20160215041500,893.0,897.7,100.5263,56,73.0,100,68.4,71.4,68.4
20160215043000,893.0,916.5,102.6316,56,68.2,100,68.4,71.4,68.4
20160215044500,893.0,916.5,102.6316,56,71.3,100,68.5,71.4,68.4
20160215050000,893.0,897.7,100.5263,56,73.4,100,68.5,71.4,68.4
20160215051500,893.0,897.7,100.5263,56,69.0,100,68.6,71.4,68.4
20160215053000,893.0,916.5,102.6316,56,69.7,100,68.6,71.4,68.4
20160215054500,893.0,897.7,100.5263,56,73.9,100,68.6,71.4,68.4
20160215060000,893.0,897.7,100.5263,56,57.6,100,68.1,71.4,68.4
20160215061500,893.0,916.5,102.6316,56,54.7,100,66.6,71.4,68.4
20160215063000,893.0,916.5,102.6316,56,55.5,100,65.8,71.4,68.4
20160215064500,893.0,916.5,102.6316,56,69.1,100,66.7,71.4,68.4
20160215070000,893.0,897.7,100.5263,56,71.1,100,67.6,71.4,68.4
20160215071500,893.0,916.5,102.6316,56,73.6,100,68.1,71.4,68.4
20160215073000,893.0,937.65,105.0,56,73.6,100,68.2,71.4,68.4
20160215074500,893.0,937.65,105.0,56,71.0,100,68.2,71.4,68.4
20160215080000,893.0,937.65,105.0,56,68.7,100,68.3,71.4,68.4
20160215081500,893.0,916.5,102.6316,55,70.6,100,68.4,71.4,68.4
20160215083000,893.0,897.7,100.5263,55,73.5,100,68.4,71.4,68.4
20160215084500,893.0,916.5,102.6316,55,73.5,100,68.4,71.4,68.4
20160215090000,893.0,937.65,105.0,55,70.3,100,68.6,71.4,68.4
20160215091500,893.0,916.5,102.6316,55,61.1,0,68.5,71.4,68.4
20160215093000,893.0,916.5,102.6316,55,56.0,100,66.9,71.4,68.4
20160215094500,893.0,897.7,100.5263,55,56.0,100,66.3,71.4,68.4
20160215100000,893.0,897.7,100.5263,55,59.1,100,66.1,71.4,68.4
20160215101500,893.0,916.5,102.6316,55,69.2,100,67.2,71.4,68.4
20160215103000,893.0,916.5,102.6316,55,72.0,100,67.7,71.4,68.4
20160215104500,893.0,897.7,100.5263,55,74.3,100,68.1,71.4,68.4
20160215110000,893.0,916.5,102.6316,55,71.5,100,68.3,71.4,68.4
20160215111500,893.0,916.5,102.6316,55,70.6,100,68.6,71.4,68.4
20160215113000,893.0,916.5,102.6316,55,62.8,0,68.6,71.4,68.4
20160215114500,893.0,897.7,100.5263,55,56.3,100,66.9,71.4,68.4
20160215120000,893.0,937.65,105.0,55,55.6,100,66.3,71.4,68.4
20160215121500,893.0,916.5,102.6316,55,59.8,100,66.2,71.4,68.4
20160215123000,893.0,916.5,102.6316,55,69.2,100,67.4,71.4,68.4
20160215124500,893.0,916.5,102.6316,55,70.2,100,67.9,71.4,68.4
20160215130000,893.0,897.7,100.5263,55,73.0,100,68.1,71.4,68.4
20160215131500,893.0,916.5,102.6316,55,71.5,100,68.2,71.4,68.4
20160215133000,893.0,916.5,102.6316,55,68.2,100,68.3,71.4,68.4
20160215134500,893.0,876.55,98.1579,55,68.2,100,68.4,71.4,68.4
20160215140000,893.0,897.7,100.5263,55,71.6,100,68.6,71.4,68.4
20160215141500,893.0,897.7,100.5263,55,73.4,100,68.6,71.4,68.4
20160215143000,893.0,897.7,100.5263,55,57.6,100,67.6,71.4,68.4
20160215144500,893.0,897.7,100.5263,55,56.4,100,66.9,71.4,68.4
20160215150000,893.0,916.5,102.6316,55,56.4,100,66.6,71.4,68.4
20160215151500,893.0,916.5,102.6316,54,59.3,100,66.3,71.4,68.4
20160215153000,893.0,916.5,102.6316,54,68.2,100,67.3,71.4,68.4
20160215154500,893.0,916.5,102.6316,54,71.6,100,67.9,71.4,68.4
20160215160000,893.0,916.5,102.6316,54,73.4,100,68.1,71.4,68.4
20160215161500,893.0,916.5,102.6316,54,69.3,100,68.2,71.4,68.4
20160215163000,893.0,897.7,100.5263,54,66.3,100,68.1,71.4,68.4
20160215164500,893.0,897.7,100.5263,54,66.3,100,68.1,71.4,68.4
20160215170000,893.0,897.7,100.5263,54,67.4,100,68.1,71.4,68.4
20160215171500,893.0,897.7,100.5263,54,71.6,100,68.2,71.4,68.4
20160215173000,893.0,897.7,100.5263,54,73.5,100,68.4,71.4,68.4
20160215174500,893.0,897.7,100.5263,54,75.4,100,68.6,71.4,68.4
20160215180000,893.0,897.7,100.5263,54,53.5,100,66.8,71.4,68.4
20160215181500,893.0,876.55,98.1579,54,52.7,100,65.8,71.4,68.4
20160215183000,893.0,897.7,100.5263,54,66.3,100,66.4,71.4,68.4
20160215184500,893.0,916.5,102.6316,54,71.2,100,67.4,71.4,68.4
20160215190000,893.0,876.55,98.1579,54,76.8,100,67.9,71.4,68.4
20160215191500,893.0,897.7,100.5263,54,75.7,100,68.2,71.4,68.4
20160215193000,893.0,897.7,100.5263,54,70.9,100,68.3,71.4,68.4
20160215194500,893.0,916.5,102.6316,54,70.9,100,68.6,71.4,68.4
20160215200000,893.0,897.7,100.5263,54,76.3,100,68.6,71.4,68.4
20160215201500,893.0,916.5,102.6316,54,52.3,100,66.7,71.4,68.4
20160215203000,893.0,897.7,100.5263,54,52.3,100,65.6,71.4,68.4
20160215204500,893.0,916.5,102.6316,54,71.1,100,66.7,71.4,68.4
20160215210000,893.0,916.5,102.6316,54,74.8,100,67.4,71.4,68.4
20160215211500,893.0,897.7,100.5263,54,70.1,100,67.7,71.4,68.4
20160215213000,893.0,916.5,102.6316,54,72.1,100,68.1,71.4,68.4
20160215214500,893.0,876.55,98.1579,54,75.8,100,68.2,71.4,68.4
20160215220000,893.0,897.7,100.5263,54,70.1,100,68.4,71.4,68.4
20160215221500,893.0,897.7,100.5263,54,73.5,100,68.6,71.4,68.4
20160215223000,893.0,897.7,100.5263,54,75.3,100,68.6,71.4,68.4
20160215224500,893.0,897.7,100.5263,54,51.5,100,66.7,71.4,68.4
20160215230000,893.0,897.7,100.5263,54,51.5,100,65.4,71.4,68.4
20160215231500,893.0,897.7,100.5263,54,71.0,100,66.5,71.4,68.4
20160215233000,893.0,897.7,100.5263,54,71.0,100,67.4,71.4,68.4
20160215234500,893.0,897.7,100.5263,54,76.2,100,67.7,71.4,68.4
20160216000000,893.0,897.7,100.5263,54,71.6,100,68.1,71.4,68.4
20160216001500,893.0,897.7,100.5263,54,73.4,100,68.3,71.4,68.4
20160216003000,893.0,916.5,102.6316,54,77.2,100,68.6,71.4,68.4
20160216004500,893.0,897.7,100.5263,54,51.5,100,66.6,71.4,68.4
20160216010000,893.0,897.7,100.5263,54,51.5,100,65.2,71.4,68.4
20160216011500,893.0,897.7,100.5263,54,70.5,100,66.6,71.4,68.4
20160216013000,893.0,897.7,100.5263,54,76.5,100,67.4,71.4,68.4
20160216014500,893.0,876.55,98.1579,54,76.5,100,67.9,71.4,68.4
20160216020000,893.0,876.55,98.1579,54,75.3,100,68.2,71.4,68.4
20160216021500,893.0,897.7,100.5263,54,71.2,100,68.4,71.4,68.4
20160216023000,893.0,897.7,100.5263,54,71.2,100,68.6,71.4,68.4
20160216024500,893.0,897.7,100.5263,54,53.1,100,67.8,71.4,68.4
20160216030000,893.0,897.7,100.5263,54,49.7,100,65.5,71.4,68.4
20160216031500,893.0,897.7,100.5263,54,68.1,100,66.0,71.4,68.4
20160216033000,893.0,897.7,100.5263,54,74.4,100,67.1,71.4,68.4
20160216034500,893.0,897.7,100.5263,54,75.8,100,67.6,71.4,68.4
20160216040000,893.0,937.65,105.0,54,75.8,100,67.9,71.4,68.4
20160216041500,893.0,916.5,102.6316,54,75.8,100,68.2,71.4,68.4
20160216043000,893.0,897.7,100.5263,54,75.8,100,68.4,71.4,68.4
20160216044500,893.0,916.5,102.6316,54,75.8,100,68.6,71.4,68.4
20160216050000,893.0,897.7,100.5263,54,50.3,100,66.4,71.4,68.4
20160216051500,893.0,897.7,100.5263,54,52.6,100,65.0,71.4,68.4
20160216053000,893.0,897.7,100.5263,54,73.9,100,66.7,71.4,68.4
20160216054500,893.0,897.7,100.5263,54,75.8,100,67.3,71.4,68.4
20160216060000,893.0,897.7,100.5263,54,75.8,100,67.7,71.4,68.4
20160216061500,893.0,897.7,100.5263,54,74.4,100,68.1,71.4,68.4
20160216063000,893.0,897.7,100.5263,54,71.6,100,68.4,71.4,68.4
20160216064500,893.0,897.7,100.5263,54,72.5,100,68.6,71.4,68.4
20160216070000,893.0,876.55,98.1579,54,54.3,0,68.2,71.4,68.4
20160216071500,893.0,916.5,102.6316,54,49.5,100,65.8,71.4,68.4
20160216073000,893.0,897.7,100.5263,54,67.7,100,65.6,71.4,68.4
20160216074500,893.0,897.7,100.5263,54,75.3,100,67.0,71.4,68.4
20160216080000,893.0,916.5,102.6316,54,77.3,100,67.5,71.4,68.4
20160216081500,893.0,897.7,100.5263,54,72.4,100,67.9,71.4,68.4
20160216083000,893.0,897.7,100.5263,54,79.1,100,68.1,71.4,68.4
20160216084500,893.0,897.7,100.5263,54,75.2,100,68.4,71.4,68.4
20160216090000,893.0,876.55,98.1579,54,72.0,100,68.6,71.4,68.4
20160216091500,893.0,876.55,98.1579,54,54.7,100,67.2,71.4,68.4
20160216093000,893.0,897.7,100.5263,54,52.6,100,66.2,71.4,68.4
20160216094500,893.0,876.55,98.1579,54,60.3,100,65.8,71.4,68.4
20160216100000,893.0,897.7,100.5263,54,70.1,100,67.1,71.4,68.4
20160216101500,893.0,876.55,98.1579,54,75.7,100,67.6,71.4,68.4
20160216103000,893.0,897.7,100.5263,54,77.7,100,67.9,71.4,68.4
20160216104500,893.0,876.55,98.1579,54,73.9,100,68.2,71.4,68.4
20160216110000,893.0,876.55,98.1579,54,71.1,100,68.4,71.4,68.4
20160216111500,893.0,876.55,98.1579,54,76.0,100,68.6,71.4,68.4
20160216113000,893.0,876.55,98.1579,54,53.5,100,67.4,71.4,68.4
20160216114500,893.0,876.55,98.1579,54,51.5,100,66.3,71.4,68.4
20160216120000,893.0,876.55,98.1579,54,53.9,100,65.8,71.4,68.4
20160216121500,893.0,876.55,98.1579,54,73.5,100,66.9,71.4,68.4
20160216123000,893.0,876.55,98.1579,54,78.2,100,67.5,71.4,68.4
20160216124500,893.0,876.55,98.1579,54,74.5,100,67.9,71.4,68.4
20160216130000,893.0,876.55,98.1579,54,71.6,100,68.2,71.4,68.4
20160216131500,893.0,897.7,100.5263,54,75.4,100,68.5,71.4,68.4
20160216133000,893.0,876.55,98.1579,54,78.7,100,68.6,71.4,68.4
20160216134500,893.0,897.7,100.5263,54,52.4,100,67.0,71.4,68.4
20160216140000,893.0,876.55,98.1579,54,51.3,100,66.0,71.4,68.4
20160216141500,893.0,876.55,98.1579,54,65.4,100,66.1,71.4,68.4
20160216143000,893.0,876.55,98.1579,54,76.8,100,67.1,71.4,68.4
20160216144500,893.0,897.7,100.5263,54,74.8,100,67.7,71.4,68.4
20160216150000,893.0,876.55,98.1579,54,72.0,100,68.1,71.4,68.4
20160216151500,893.0,876.55,98.1579,54,73.4,100,68.3,71.4,68.4
20160216153000,893.0,876.55,98.1579,54,75.4,100,68.6,71.4,68.4
20160216154500,893.0,876.55,98.1579,54,54.3,100,67.9,71.4,68.4
20160216160000,893.0,876.55,98.1579,54,51.9,100,66.3,71.4,68.4
20160216161500,893.0,876.55,98.1579,54,53.1,100,65.8,71.4,68.4
20160216163000,893.0,897.7,100.5263,54,72.9,100,66.8,71.4,68.4
20160216164500,893.0,876.55,98.1579,54,71.9,100,67.4,71.4,68.4
20160216170000,893.0,876.55,98.1579,54,71.9,100,67.9,71.4,68.4
20160216171500,893.0,876.55,98.1579,54,75.9,100,68.2,71.4,68.4
20160216173000,893.0,876.55,98.1579,54,77.7,100,68.4,71.4,68.4
20160216174500,893.0,876.55,98.1579,54,72.4,100,68.6,71.4,68.4
20160216180000,893.0,897.7,100.5263,54,53.1,100,67.2,71.4,68.4
20160216181500,893.0,876.55,98.1579,54,51.8,100,65.8,71.4,68.4
20160216183000,893.0,876.55,98.1579,54,72.9,100,66.1,71.4,68.4
20160216184500,893.0,876.55,98.1579,54,69.6,100,67.2,71.4,68.4
20160216190000,893.0,876.55,98.1579,54,71.1,100,67.7,71.4,68.4
20160216191500,893.0,876.55,98.1579,54,76.9,100,68.1,71.4,68.4
20160216193000,893.0,876.55,98.1579,54,75.3,100,68.2,71.4,68.4
20160216194500,893.0,897.7,100.5263,54,70.6,100,68.5,71.4,68.4
20160216200000,893.0,876.55,98.1579,54,62.5,0,68.7,71.4,68.4
20160216201500,893.0,876.55,98.1579,54,51.9,100,66.4,71.4,68.4
20160216203000,893.0,876.55,98.1579,54,52.6,100,65.6,71.4,68.4
20160216204500,893.0,876.55,98.1579,54,68.6,100,66.8,71.4,68.4
20160216210000,893.0,876.55,98.1579,54,71.8,100,67.5,71.4,68.4
20160216211500,893.0,876.55,98.1579,54,76.2,100,67.9,71.4,68.4
20160216213000,893.0,876.55,98.1579,54,76.2,100,68.1,71.4,68.4
20160216214500,893.0,897.7,100.5263,54,71.0,100,68.3,71.4,68.4
20160216220000,893.0,897.7,100.5263,54,72.5,100,68.6,71.4,68.4
20160216221500,893.0,876.55,98.1579,54,54.3,100,67.7,71.4,68.4
20160216223000,893.0,857.75,96.0526,55,51.5,100,66.2,71.4,68.4
20160216224500,893.0,897.7,100.5263,55,60.7,100,65.5,71.4,68.4
20160216230000,893.0,876.55,98.1579,55,72.0,100,67.1,71.4,68.4
20160216231500,893.0,897.7,100.5263,55,77.6,100,67.6,71.4,68.4
20160216233000,893.0,876.55,98.1579,55,74.8,100,67.9,71.4,68.4
20160216234500,893.0,876.55,98.1579,55,71.1,100,68.2,71.4,68.4
20160217000000,893.0,897.7,100.5263,55,75.4,100,68.5,71.4,68.4
20160217001500,893.0,876.55,98.1579,55,77.7,100,68.6,71.4,68.4
20160217003000,893.0,897.7,100.5263,55,52.3,100,66.7,71.4,68.4
20160217004500,893.0,876.55,98.1579,55,52.3,100,65.6,71.4,68.4
20160217010000,893.0,897.7,100.5263,55,74.4,100,66.4,71.4,68.4
20160217011500,893.0,876.55,98.1579,55,72.7,100,67.2,71.4,68.4
20160217013000,893.0,876.55,98.1579,55,72.7,100,67.7,71.4,68.4
20160217014500,893.0,857.75,96.0526,55,74.0,100,68.1,71.4,68.4
20160217020000,893.0,876.55,98.1579,55,78.3,100,68.4,71.4,68.4
20160217021500,893.0,897.7,100.5263,55,77.2,100,68.5,71.4,68.4
20160217023000,893.0,897.7,100.5263,55,57.6,0,68.4,71.4,68.4
20160217024500,893.0,876.55,98.1579,55,51.1,100,66.1,71.4,68.4
20160217030000,893.0,876.55,98.1579,55,63.0,100,65.4,71.4,68.4
20160217031500,893.0,857.75,96.0526,55,73.2,100,66.9,71.4,68.4
20160217033000,893.0,897.7,100.5263,55,71.6,100,67.6,71.4,68.4
20160217034500,893.0,876.55,98.1579,55,77.8,100,67.9,71.4,68.4
20160217040000,893.0,876.55,98.1579,55,74.1,100,68.2,71.4,68.4
20160217041500,893.0,897.7,100.5263,55,77.2,100,68.3,71.4,68.4
20160217043000,893.0,897.7,100.5263,55,78.2,100,68.5,71.4,68.4
20160217044500,893.0,890.65,99.7368,5,74.9,0,68.8,71.3,68.3
20160217050000,893.0,916.5,102.6316,63,64.6,0,68.6,71.3,68.3
20160217051500,893.0,883.6,98.9474,62,55.2,100,66.4,71.3,68.3
20160217053000,893.0,916.5,102.6316,63,55.2,100,65.5,71.3,68.3
20160217054500,893.0,897.7,100.5263,63,73.9,100,66.6,71.3,68.3
20160217060000,893.0,916.5,102.6316,63,77.7,100,67.1,71.3,68.3
20160217061500,893.0,937.65,105.0,63,78.7,100,67.5,71.3,68.3
20160217063000,893.0,937.65,105.0,63,79.6,100,67.8,71.3,68.3
20160217064500,893.0,916.5,102.6316,63,80.6,100,68.1,71.3,68.3
20160217070000,893.0,916.5,102.6316,63,82.5,100,68.4,71.3,68.3
20160217071500,893.0,916.5,102.6316,63,55.2,100,66.5,71.3,68.3
20160217073000,893.0,897.7,100.5263,63,53.9,100,65.3,71.3,68.3
20160217074500,893.0,916.5,102.6316,63,70.1,100,66.5,71.3,68.3
20160217080000,893.0,916.5,102.6316,62,73.8,100,67.1,71.3,68.3
20160217081500,893.0,897.7,100.5263,62,79.1,100,68.1,71.3,68.3
20160217083000,893.0,897.7,100.5263,62,74.5,100,68.3,71.3,68.3
20160217084500,893.0,897.7,100.5263,62,72.5,100,68.3,71.3,68.3
20160217090000,893.0,916.5,102.6316,62,54.7,100,66.5,71.3,68.3
20160217091500,893.0,916.5,102.6316,62,54.7,100,65.4,71.3,68.3
20160217093000,893.0,897.7,100.5263,62,69.5,100,66.4,71.3,68.3
20160217094500,893.0,897.7,100.5263,62,66.2,100,67.4,71.3,68.3
20160217100000,893.0,897.7,100.5263,62,68.2,100,67.9,71.3,68.3
20160217101500,893.0,916.5,102.6316,62,72.0,100,67.9,71.3,68.3
20160217103000,893.0,897.7,100.5263,62,75.8,100,68.1,71.3,68.3
20160217104500,893.0,897.7,100.5263,62,77.2,100,68.2,71.3,68.3
20160217110000,893.0,897.7,100.5263,62,74.6,100,68.3,71.3,68.3
20160217111500,893.0,916.5,102.6316,62,59.7,0,68.3,71.3,68.3
20160217113000,893.0,916.5,102.6316,62,54.3,100,66.6,71.3,68.3
20160217114500,893.0,916.5,102.6316,62,54.3,100,65.9,71.3,68.3
20160217120000,893.0,897.7,100.5263,62,75.3,100,66.3,71.3,68.3
20160217121500,893.0,897.7,100.5263,62,75.3,100,67.3,71.3,68.3
20160217123000,893.0,897.7,100.5263,62,71.0,100,67.7,71.3,68.3
20160217124500,893.0,897.7,100.5263,62,71.0,100,68.1,71.3,68.3
20160217130000,893.0,897.7,100.5263,62,74.0,100,68.4,71.3,68.3
20160217131500,893.0,876.55,98.1579,62,77.2,100,68.4,71.3,68.3
20160217133000,893.0,897.7,100.5263,62,75.8,100,68.5,71.3,68.3
20160217134500,893.0,897.7,100.5263,62,55.6,100,67.1,71.3,68.3
20160217140000,893.0,897.7,100.5263,62,54.7,100,66.2,71.3,68.3
20160217141500,893.0,897.7,100.5263,62,58.5,100,65.8,71.3,68.3
20160217143000,893.0,897.7,100.5263,62,74.5,100,67.0,71.3,68.3
20160217144500,893.0,876.55,98.1579,62,77.7,100,67.6,71.3,68.3
20160217150000,893.0,897.7,100.5263,62,74.2,100,68.0,71.3,68.3
20160217151500,893.0,876.55,98.1579,62,72.0,100,68.3,71.3,68.3
20160217153000,893.0,897.7,100.5263,62,74.4,100,68.5,71.3,68.3
20160217154500,893.0,897.7,100.5263,62,56.0,100,66.9,71.3,68.3
20160217160000,893.0,897.7,100.5263,62,55.1,100,66.2,71.3,68.3
20160217161500,893.0,897.7,100.5263,62,60.7,100,65.8,71.3,68.3
