PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160217163000,893.0,916.5,102.6316,62,69.2,100,67.1,71.3,68.3
20160217164500,893.0,916.5,102.6316,62,72.5,100,67.6,71.3,68.3
20160217170000,893.0,897.7,100.5263,62,74.7,100,68.1,71.3,68.3
20160217171500,893.0,897.7,100.5263,62,77.8,100,68.4,71.3,68.3
20160217173000,893.0,897.7,100.5263,62,57.2,100,67.7,71.3,68.3
20160217174500,893.0,916.5,102.6316,62,54.7,100,66.3,71.3,68.3
20160217180000,893.0,916.5,102.6316,62,55.8,100,65.6,71.3,68.3
20160217181500,893.0,916.5,102.6316,62,70.6,100,66.8,71.3,68.3
20160217183000,893.0,897.7,100.5263,62,76.4,100,67.5,71.3,68.3
20160217184500,893.0,897.7,100.5263,62,77.2,100,67.9,71.3,68.3
20160217190000,893.0,916.5,102.6316,62,74.8,100,68.2,71.3,68.3
20160217191500,893.0,897.7,100.5263,62,71.0,100,68.5,71.3,68.3
20160217193000,893.0,916.5,102.6316,62,55.6,100,67.1,71.3,68.3
20160217194500,893.0,916.5,102.6316,62,54.3,100,66.0,71.3,68.3
20160217200000,893.0,916.5,102.6316,62,69.8,100,65.8,71.3,68.3
20160217201500,893.0,897.7,100.5263,62,69.8,100,67.0,71.3,68.3
20160217203000,893.0,916.5,102.6316,62,71.0,100,67.6,71.3,68.3
20160217204500,893.0,897.7,100.5263,62,71.9,100,68.1,71.3,68.3
20160217210000,893.0,897.7,100.5263,62,76.8,100,68.3,71.3,68.3
20160217211500,893.0,897.7,100.5263,62,75.8,100,68.4,71.3,68.3
20160217213000,893.0,897.7,100.5263,62,54.7,100,66.9,71.3,68.3
20160217214500,893.0,897.7,100.5263,62,53.7,100,65.8,71.3,68.3
20160217220000,893.0,916.5,102.6316,62,73.0,100,66.2,71.3,68.3
20160217221500,893.0,897.7,100.5263,62,73.0,100,67.1,71.3,68.3
20160217223000,893.0,916.5,102.6316,62,71.1,100,67.7,71.3,68.3
20160217224500,893.0,897.7,100.5263,62,73.5,100,68.1,71.3,68.3
20160217230000,893.0,916.5,102.6316,62,77.2,100,68.2,71.3,68.3
20160217231500,893.0,916.5,102.6316,62,72.0,100,68.4,71.3,68.3
20160217233000,893.0,916.5,102.6316,62,54.7,100,66.9,71.3,68.3
20160217234500,893.0,916.5,102.6316,62,53.1,100,65.7,71.4,68.4
20160218000000,893.0,916.5,102.6316,62,67.5,100,66.2,71.4,68.4
20160218001500,893.0,916.5,102.6316,62,75.8,100,67.2,71.4,68.4
20160218003000,893.0,916.5,102.6316,62,71.6,100,67.8,71.4,68.4
20160218004500,893.0,916.5,102.6316,62,77.2,100,68.0,71.4,68.4
20160218010000,893.0,897.7,100.5263,62,72.9,100,68.2,71.4,68.4
20160218011500,893.0,897.7,100.5263,62,74.9,100,68.6,71.4,68.4
20160218013000,893.0,897.7,100.5263,62,74.9,100,68.6,71.4,68.4
20160218014500,893.0,916.5,102.6316,62,53.9,100,66.8,71.4,68.4
20160218020000,893.0,916.5,102.6316,62,52.6,100,65.5,71.4,68.4
20160218021500,893.0,897.7,100.5263,62,67.2,100,66.4,71.4,68.4
20160218023000,893.0,876.55,98.1579,62,77.2,100,67.3,71.4,68.4
20160218024500,893.0,897.7,100.5263,62,71.1,100,67.8,71.4,68.4
20160218030000,893.0,916.5,102.6316,62,77.7,100,68.2,71.4,68.4
20160218031500,893.0,897.7,100.5263,62,71.5,100,68.3,71.4,68.4
20160218033000,893.0,897.7,100.5263,62,77.6,100,68.6,71.4,68.4
20160218034500,893.0,916.5,102.6316,62,72.0,100,68.6,71.4,68.4
20160218040000,893.0,916.5,102.6316,62,53.5,100,66.9,71.4,68.4
20160218041500,893.0,897.7,100.5263,62,53.5,100,65.6,71.4,68.4
20160218043000,893.0,916.5,102.6316,62,73.4,100,66.3,71.4,68.4
20160218044500,893.0,897.7,100.5263,62,76.3,100,67.4,71.4,68.4
20160218050000,893.0,916.5,102.6316,62,76.3,100,67.9,71.4,68.4
20160218051500,893.0,916.5,102.6316,62,72.0,100,68.2,71.4,68.4
20160218053000,893.0,916.5,102.6316,62,76.8,100,68.3,71.4,68.4
20160218054500,893.0,916.5,102.6316,62,76.8,100,68.5,71.4,68.4
20160218060000,893.0,916.5,102.6316,62,54.3,100,66.9,71.4,68.4
20160218061500,893.0,916.5,102.6316,62,52.2,100,65.4,71.4,68.4
20160218063000,893.0,916.5,102.6316,62,73.4,100,66.5,71.4,68.4
20160218064500,893.0,897.7,100.5263,62,75.3,100,67.2,71.4,68.4
20160218070000,893.0,916.5,102.6316,62,76.4,100,67.7,71.4,68.4
20160218071500,893.0,897.7,100.5263,62,76.4,100,68.1,71.4,68.4
20160218073000,893.0,897.7,100.5263,62,76.4,100,68.4,71.4,68.4
20160218074500,893.0,916.5,102.6316,62,77.2,100,68.6,71.4,68.4
20160218080000,893.0,876.55,98.1579,62,53.9,100,66.9,71.4,68.4
20160218081500,893.0,916.5,102.6316,62,53.9,100,66.0,71.4,68.4
20160218083000,893.0,897.7,100.5263,62,67.3,100,66.1,71.4,68.4
20160218084500,893.0,897.7,100.5263,62,77.2,100,67.2,71.4,68.4
20160218090000,893.0,897.7,100.5263,62,72.9,100,67.7,71.4,68.4
20160218091500,893.0,876.55,98.1579,62,76.4,100,68.1,71.4,68.4
20160218093000,893.0,876.55,98.1579,62,78.2,100,68.4,71.4,68.4
20160218094500,893.0,897.7,100.5263,62,59.3,0,68.4,71.4,68.4
20160218100000,893.0,897.7,100.5263,62,54.3,100,66.6,71.4,68.4
20160218101500,893.0,916.5,102.6316,62,54.3,100,65.9,71.4,68.4
20160218103000,893.0,916.5,102.6316,62,75.3,100,66.4,71.4,68.4
20160218104500,893.0,916.5,102.6316,62,73.4,100,67.4,71.4,68.4
20160218110000,893.0,897.7,100.5263,62,72.0,100,67.9,71.4,68.4
20160218111500,893.0,897.7,100.5263,62,75.4,100,68.2,71.4,68.4
20160218113000,893.0,916.5,102.6316,62,78.2,100,68.4,71.4,68.4
20160218114500,893.0,937.65,105.0,62,57.6,0,68.2,71.4,68.4
20160218120000,893.0,916.5,102.6316,62,54.7,100,66.7,71.4,68.4
20160218121500,893.0,916.5,102.6316,62,54.7,100,66.1,71.4,68.4
20160218123000,893.0,916.5,102.6316,62,72.0,100,66.3,71.4,68.4
20160218124500,893.0,916.5,102.6316,62,73.5,100,67.3,71.4,68.4
20160218130000,893.0,916.5,102.6316,62,71.8,100,67.8,71.4,68.4
20160218131500,893.0,916.5,102.6316,62,71.8,100,68.2,71.4,68.4
20160218133000,893.0,897.7,100.5263,62,71.8,100,68.4,71.4,68.4
20160218134500,893.0,916.5,102.6316,62,76.4,100,68.7,71.4,68.4
20160218140000,893.0,897.7,100.5263,62,56.4,100,67.2,71.4,68.4
20160218141500,893.0,916.5,102.6316,62,55.2,100,66.6,71.4,68.4
20160218143000,893.0,916.5,102.6316,62,55.2,100,66.1,71.4,68.4
20160218144500,893.0,916.5,102.6316,62,67.7,100,66.7,71.4,68.4
20160218150000,893.0,897.7,100.5263,62,72.5,100,67.7,71.4,68.4
20160218151500,893.0,897.7,100.5263,62,71.1,100,68.1,71.4,68.4
20160218153000,893.0,916.5,102.6316,62,70.2,100,68.2,71.4,68.4
20160218154500,893.0,916.5,102.6316,62,73.0,100,68.3,71.4,68.4
20160218160000,893.0,916.5,102.6316,62,73.0,100,68.3,71.4,68.4
20160218161500,893.0,897.7,100.5263,62,68.6,100,68.4,71.4,68.4
20160218163000,893.0,897.7,100.5263,62,68.6,100,68.5,71.4,68.4
20160218164500,893.0,897.7,100.5263,62,69.7,100,68.6,71.4,68.4
20160218170000,893.0,897.7,100.5263,62,71.6,100,68.6,71.4,68.4
20160218171500,893.0,916.5,102.6316,62,73.4,100,68.6,71.4,68.4
20160218173000,893.0,897.7,100.5263,62,57.2,100,68.1,71.4,68.4
20160218174500,893.0,897.7,100.5263,62,54.7,100,66.8,71.4,68.4
20160218180000,893.0,916.5,102.6316,62,54.7,100,66.1,71.4,68.4
20160218181500,893.0,897.7,100.5263,62,67.7,100,66.4,71.4,68.4
20160218183000,893.0,916.5,102.6316,62,73.0,100,67.4,71.4,68.4
20160218184500,893.0,897.7,100.5263,62,75.8,100,67.9,71.4,68.4
20160218190000,893.0,876.55,98.1579,62,70.5,100,68.2,71.4,68.4
20160218191500,893.0,897.7,100.5263,62,69.7,100,68.4,71.4,68.4
20160218193000,893.0,876.55,98.1579,62,72.1,100,68.6,71.4,68.4
20160218194500,893.0,897.7,100.5263,62,56.8,100,67.8,71.4,68.4
20160218200000,893.0,916.5,102.6316,62,54.3,100,66.5,71.4,68.4
20160218201500,893.0,897.7,100.5263,62,54.3,100,66.0,71.4,68.4
20160218203000,893.0,876.55,98.1579,62,70.1,100,66.9,71.4,68.4
20160218204500,893.0,897.7,100.5263,62,74.4,100,67.6,71.4,68.4
20160218210000,893.0,897.7,100.5263,62,72.0,100,67.9,71.4,68.4
20160218211500,893.0,897.7,100.5263,62,67.7,100,68.2,71.4,68.4
20160218213000,893.0,876.55,98.1579,62,70.1,100,68.3,71.4,68.4
20160218214500,893.0,897.7,100.5263,62,73.4,100,68.3,71.4,68.4
20160218220000,893.0,897.7,100.5263,62,71.0,100,68.3,71.4,68.4
20160218221500,893.0,897.7,100.5263,62,67.7,100,68.4,71.4,68.4
20160218223000,893.0,897.7,100.5263,62,70.6,100,68.6,71.4,68.4
20160218224500,893.0,876.55,98.1579,62,72.9,100,68.6,71.4,68.4
20160218230000,893.0,897.7,100.5263,62,70.1,100,68.6,71.4,68.4
20160218231500,893.0,897.7,100.5263,62,55.6,100,67.3,71.4,68.4
20160218233000,893.0,897.7,100.5263,62,54.3,100,66.3,71.4,68.4
20160218234500,893.0,897.7,100.5263,62,57.1,100,65.8,71.4,68.4
20160219000000,893.0,897.7,100.5263,62,67.1,100,67.2,71.4,68.4
20160219001500,893.0,897.7,100.5263,62,72.0,100,67.7,71.4,68.4
20160219003000,893.0,897.7,100.5263,62,74.8,100,68.1,71.4,68.4
20160219004500,893.0,897.7,100.5263,62,68.6,100,68.3,71.4,68.4
20160219010000,893.0,897.7,100.5263,62,71.3,100,68.4,71.4,68.4
20160219011500,893.0,897.7,100.5263,62,73.9,100,68.4,71.4,68.4
20160219013000,893.0,897.7,100.5263,62,69.6,100,68.6,71.4,68.4
20160219014500,893.0,897.7,100.5263,62,56.0,100,67.4,71.4,68.4
20160219020000,893.0,897.7,100.5263,62,54.3,100,66.3,71.4,68.4
20160219021500,893.0,897.7,100.5263,62,56.4,100,65.8,71.4,68.4
20160219023000,893.0,876.55,98.1579,62,68.0,100,67.1,71.4,68.4
20160219024500,893.0,897.7,100.5263,62,72.5,100,67.7,71.4,68.4
20160219030000,893.0,897.7,100.5263,62,75.2,100,68.0,71.4,68.4
20160219031500,893.0,876.55,98.1579,62,69.7,100,68.3,71.4,68.4
20160219033000,893.0,876.55,98.1579,62,73.2,100,68.6,71.4,68.4
20160219034500,893.0,876.55,98.1579,62,56.4,100,67.7,71.4,68.4
20160219040000,893.0,897.7,100.5263,62,53.9,100,66.4,71.4,68.4
20160219041500,893.0,897.7,100.5263,62,55.7,100,65.8,71.4,68.4
20160219043000,893.0,897.7,100.5263,62,73.4,100,66.9,71.4,68.4
20160219044500,893.0,876.55,98.1579,62,73.4,100,67.7,71.4,68.4
20160219050000,893.0,897.7,100.5263,62,72.0,100,68.2,71.4,68.4
20160219051500,893.0,897.7,100.5263,62,74.8,100,68.3,71.4,68.4
20160219053000,893.0,876.55,98.1579,62,70.5,100,68.4,71.4,68.4
20160219054500,893.0,897.7,100.5263,62,70.5,100,68.7,71.4,68.4
20160219060000,893.0,897.7,100.5263,62,54.7,100,66.7,71.4,68.4
20160219061500,893.0,897.7,100.5263,62,54.7,100,66.0,71.4,68.4
20160219063000,893.0,876.55,98.1579,62,68.2,100,66.4,71.4,68.4
20160219064500,893.0,876.55,98.1579,62,71.5,100,67.4,71.4,68.4
20160219070000,893.0,897.7,100.5263,62,71.5,100,67.9,71.4,68.4
20160219071500,893.0,857.75,96.0526,62,76.4,100,68.2,71.4,68.4
20160219073000,893.0,897.7,100.5263,62,72.0,100,68.6,71.4,68.4
20160219074500,893.0,876.55,98.1579,62,57.1,100,67.5,71.4,68.4
20160219080000,893.0,876.55,98.1579,62,55.2,100,66.6,71.4,68.4
20160219081500,893.0,876.55,98.1579,62,55.2,100,66.1,71.4,68.4
20160219083000,893.0,857.75,96.0526,62,72.1,100,66.7,71.4,68.4
20160219084500,893.0,876.55,98.1579,62,72.1,100,67.5,71.4,68.4
20160219090000,893.0,876.55,98.1579,63,70.1,100,67.9,71.4,68.4
20160219091500,893.0,876.55,98.1579,63,73.5,100,68.3,71.4,68.4
20160219093000,893.0,916.5,102.6316,63,76.3,100,68.5,71.4,68.4
20160219094500,893.0,897.7,100.5263,63,59.5,0,68.3,71.4,68.4
20160219100000,893.0,916.5,102.6316,63,56.8,100,67.1,71.4,68.4
20160219101500,893.0,916.5,102.6316,63,56.8,100,66.5,71.4,68.4
20160219103000,893.0,897.7,100.5263,63,59.1,100,66.1,71.4,68.4
20160219104500,893.0,916.5,102.6316,63,70.1,100,67.0,71.4,68.4
20160219110000,893.0,897.7,100.5263,63,71.6,100,67.9,71.4,68.4
20160219111500,893.0,897.7,100.5263,63,75.3,100,68.2,71.4,68.4
20160219113000,893.0,897.7,100.5263,63,71.5,100,68.2,71.4,68.4
20160219114500,893.0,897.7,100.5263,63,69.2,100,68.4,71.4,68.4
20160219120000,893.0,897.7,100.5263,63,71.3,100,68.7,71.4,68.4
20160219121500,893.0,916.5,102.6316,63,57.6,100,67.1,71.4,68.4
20160219123000,893.0,916.5,102.6316,63,56.8,100,66.7,71.4,68.4
20160219124500,893.0,916.5,102.6316,63,57.5,100,66.4,71.4,68.4
20160219130000,893.0,897.7,100.5263,63,67.7,100,67.0,71.4,68.4
20160219131500,893.0,916.5,102.6316,63,71.0,100,67.7,71.4,68.4
20160219133000,893.0,916.5,102.6316,63,68.2,100,68.0,71.4,68.4
20160219134500,893.0,916.5,102.6316,63,68.2,100,68.1,71.4,68.4
20160219140000,893.0,897.7,100.5263,63,71.1,100,68.1,71.4,68.4
20160219141500,893.0,897.7,100.5263,63,70.1,100,68.1,71.4,68.4
20160219143000,893.0,916.5,102.6316,63,67.3,100,68.2,71.4,68.4
20160219144500,893.0,916.5,102.6316,63,68.7,100,68.3,71.4,68.4
20160219150000,893.0,916.5,102.6316,63,71.1,100,68.3,71.4,68.4
20160219151500,893.0,916.5,102.6316,63,68.1,100,68.2,71.4,68.4
20160219153000,893.0,916.5,102.6316,63,68.1,100,68.3,71.4,68.4
20160219154500,893.0,937.65,105.0,63,70.1,100,68.2,71.4,68.4
20160219160000,893.0,916.5,102.6316,63,71.0,100,68.2,71.4,68.4
20160219161500,893.0,916.5,102.6316,63,67.5,100,68.2,71.4,68.4
20160219163000,893.0,916.5,102.6316,63,67.5,100,68.3,71.4,68.4
20160219164500,893.0,937.65,105.0,63,69.2,100,68.4,71.4,68.4
20160219170000,893.0,916.5,102.6316,63,71.0,100,68.3,71.4,68.4
20160219171500,893.0,916.5,102.6316,63,68.6,100,68.2,71.4,68.4
20160219173000,893.0,916.5,102.6316,63,66.8,100,68.2,71.4,68.4
20160219174500,893.0,937.65,105.0,63,68.2,100,68.3,71.4,68.4
20160219180000,893.0,916.5,102.6316,63,70.1,100,68.2,71.4,68.4
20160219181500,893.0,916.5,102.6316,63,68.6,100,68.2,71.4,68.4
20160219183000,893.0,937.65,105.0,63,66.3,100,68.2,71.4,68.4
20160219184500,893.0,916.5,102.6316,62,66.3,100,68.2,71.4,68.4
20160219190000,893.0,897.7,100.5263,62,68.7,100,68.2,71.4,68.4
20160219191500,893.0,916.5,102.6316,62,70.1,100,68.1,71.4,68.4
20160219193000,893.0,897.7,100.5263,62,68.5,100,68.0,71.4,68.4
20160219194500,893.0,916.5,102.6316,62,68.5,100,68.4,71.4,68.4
20160219200000,893.0,916.5,102.6316,62,71.1,100,68.5,71.4,68.4
20160219201500,893.0,916.5,102.6316,62,72.1,100,68.5,71.4,68.4
20160219203000,893.0,916.5,102.6316,62,67.8,100,68.4,71.4,68.4
20160219204500,893.0,916.5,102.6316,62,66.6,100,68.6,71.4,68.4
20160219210000,893.0,916.5,102.6316,62,56.0,100,66.7,71.4,68.4
20160219211500,893.0,916.5,102.6316,62,56.0,100,66.2,71.4,68.4
20160219213000,893.0,916.5,102.6316,62,63.9,100,66.4,71.4,68.4
20160219214500,893.0,916.5,102.6316,62,65.6,100,67.4,71.4,68.4
20160219220000,893.0,916.5,102.6316,62,72.5,100,68.1,71.4,68.4
20160219221500,893.0,916.5,102.6316,62,72.5,100,67.9,71.4,68.4
20160219223000,893.0,916.5,102.6316,62,69.6,100,68.1,71.4,68.4
20160219224500,893.0,916.5,102.6316,62,69.6,100,68.4,71.4,68.4
20160219230000,893.0,916.5,102.6316,62,73.5,100,68.4,71.4,68.4
20160219231500,893.0,916.5,102.6316,62,73.5,100,68.4,71.4,68.4
20160219233000,893.0,916.5,102.6316,62,55.6,100,66.7,71.4,68.4
20160219234500,893.0,916.5,102.6316,62,55.6,100,66.1,71.4,68.4
20160220000000,893.0,916.5,102.6316,62,65.7,100,66.2,71.4,68.4
20160220001500,893.0,916.5,102.6316,62,67.2,100,67.2,71.4,68.4
20160220003000,893.0,916.5,102.6316,62,69.7,100,67.9,71.4,68.4
20160220004500,893.0,897.7,100.5263,62,76.2,100,68.4,71.4,68.4
20160220010000,893.0,916.5,102.6316,62,57.6,100,67.3,71.4,68.4
20160220011500,893.0,876.55,98.1579,62,55.2,100,66.1,71.4,68.4
20160220013000,893.0,897.7,100.5263,63,60.9,100,66.0,71.4,68.4
20160220014500,893.0,876.55,98.1579,63,69.7,100,67.2,71.4,68.4
20160220020000,893.0,897.7,100.5263,63,72.9,100,67.6,71.4,68.4
20160220021500,893.0,876.55,98.1579,63,72.9,100,68.0,71.4,68.4
20160220023000,893.0,897.7,100.5263,63,72.9,100,68.6,71.4,68.4
20160220024500,893.0,876.55,98.1579,63,57.2,100,67.1,71.4,68.4
20160220030000,893.0,897.7,100.5263,63,55.2,100,66.1,71.4,68.4
20160220031500,893.0,897.7,100.5263,63,60.8,100,66.0,71.4,68.4
20160220033000,893.0,897.7,100.5263,63,70.9,100,67.1,71.4,68.4
20160220034500,893.0,897.7,100.5263,63,70.9,100,67.7,71.4,68.4
20160220040000,893.0,897.7,100.5263,63,70.9,100,68.1,71.4,68.4
20160220041500,893.0,897.7,100.5263,63,73.9,100,68.1,71.4,68.4
20160220043000,893.0,897.7,100.5263,63,71.0,100,68.2,71.4,68.4
20160220044500,893.0,897.7,100.5263,63,72.0,100,68.6,71.4,68.4
20160220050000,893.0,897.7,100.5263,63,56.8,100,67.0,71.4,68.4
20160220051500,893.0,916.5,102.6316,63,55.2,100,66.0,71.4,68.4
20160220053000,893.0,897.7,100.5263,63,61.0,100,66.1,71.4,68.4
20160220054500,893.0,916.5,102.6316,63,71.9,100,67.2,71.4,68.4
20160220060000,893.0,916.5,102.6316,63,72.7,100,67.6,71.4,68.4
20160220061500,893.0,897.7,100.5263,63,69.7,100,67.9,71.4,68.4
20160220063000,893.0,916.5,102.6316,63,75.4,100,68.6,71.4,68.4
20160220064500,893.0,897.7,100.5263,63,56.0,100,66.7,71.4,68.4
20160220070000,893.0,916.5,102.6316,63,54.7,100,65.6,71.4,68.4
20160220071500,893.0,897.7,100.5263,63,71.1,100,66.8,71.4,68.4
20160220073000,893.0,916.5,102.6316,63,76.8,100,67.3,71.4,68.4
20160220074500,893.0,916.5,102.6316,63,68.7,100,67.8,71.4,68.4
20160220080000,893.0,897.7,100.5263,63,75.5,100,68.3,71.4,68.4
20160220081500,893.0,897.7,100.5263,63,57.6,100,67.3,71.4,68.4
20160220083000,893.0,916.5,102.6316,63,55.6,100,66.0,71.4,68.4
20160220084500,893.0,897.7,100.5263,63,64.4,100,66.0,71.4,68.4
20160220090000,893.0,897.7,100.5263,63,73.9,100,67.3,71.4,68.4
20160220091500,893.0,897.7,100.5263,63,70.5,100,67.6,71.4,68.4
20160220093000,893.0,916.5,102.6316,63,70.5,100,68.2,71.4,68.4
20160220094500,893.0,876.55,98.1579,63,74.4,100,68.4,71.4,68.4
20160220100000,893.0,897.7,100.5263,63,75.3,100,68.5,71.4,68.4
20160220101500,893.0,916.5,102.6316,63,57.2,100,66.7,71.4,68.4
20160220103000,893.0,876.55,98.1579,63,57.2,100,66.1,71.4,68.4
20160220104500,893.0,897.7,100.5263,63,69.5,100,66.5,71.4,68.4
20160220110000,893.0,897.7,100.5263,63,69.5,100,67.2,71.4,68.4
20160220111500,893.0,897.7,100.5263,63,69.5,100,67.8,71.4,68.4
20160220113000,893.0,897.7,100.5263,63,75.5,100,68.5,71.4,68.4
20160220114500,893.0,897.7,100.5263,63,59.2,100,67.6,71.4,68.4
20160220120000,893.0,897.7,100.5263,63,57.2,100,66.4,71.4,68.4
20160220121500,893.0,897.7,100.5263,63,58.3,100,66.1,71.4,68.4
20160220123000,893.0,916.5,102.6316,63,71.0,100,67.1,71.4,68.4
20160220124500,893.0,897.7,100.5263,63,71.0,100,67.5,71.4,68.4
20160220130000,893.0,897.7,100.5263,63,69.7,100,68.1,71.4,68.4
20160220131500,893.0,916.5,102.6316,63,70.6,100,68.4,71.4,68.4
20160220133000,893.0,916.5,102.6316,63,73.9,100,68.3,71.4,68.4
20160220134500,893.0,916.5,102.6316,63,71.5,100,68.4,71.4,68.4
20160220140000,893.0,916.5,102.6316,63,70.1,100,68.5,71.4,68.4
20160220141500,893.0,916.5,102.6316,63,67.0,0,68.6,71.4,68.4
20160220143000,893.0,916.5,102.6316,63,58.0,100,67.0,71.4,68.4
20160220144500,893.0,916.5,102.6316,63,58.0,100,66.4,71.4,68.4
20160220150000,893.0,897.7,100.5263,63,59.5,100,66.3,71.4,68.4
20160220151500,893.0,916.5,102.6316,63,69.6,100,67.1,71.4,68.4
20160220153000,893.0,916.5,102.6316,63,68.7,100,67.7,71.4,68.4
20160220154500,893.0,916.5,102.6316,63,70.6,100,68.1,71.4,68.4
20160220160000,893.0,916.5,102.6316,63,73.9,100,68.3,71.4,68.4
20160220161500,893.0,897.7,100.5263,63,72.6,100,68.3,71.4,68.4
20160220163000,893.0,916.5,102.6316,63,69.2,100,68.4,71.4,68.4
20160220164500,893.0,897.7,100.5263,63,59.2,100,67.4,71.4,68.4
20160220170000,893.0,916.5,102.6316,63,57.5,100,66.6,71.4,68.4
20160220171500,893.0,916.5,102.6316,63,57.5,100,66.3,71.4,68.4
20160220173000,893.0,876.55,98.1579,63,65.3,100,66.9,71.4,68.4
20160220174500,893.0,916.5,102.6316,63,71.9,100,67.7,71.4,68.4
20160220180000,893.0,916.5,102.6316,63,73.9,100,68.1,71.4,68.4
20160220181500,893.0,876.55,98.1579,63,72.0,100,67.9,71.4,68.4
20160220183000,893.0,876.55,98.1579,63,68.7,100,68.1,71.4,68.4
20160220184500,893.0,897.7,100.5263,63,69.7,100,68.3,71.4,68.4
20160220190000,893.0,897.7,100.5263,63,73.0,100,68.3,71.4,68.4
20160220191500,893.0,897.7,100.5263,63,71.1,100,68.2,71.4,68.4
20160220193000,893.0,916.5,102.6316,63,68.2,100,68.2,71.4,68.4
20160220194500,893.0,897.7,100.5263,63,70.6,100,68.4,71.4,68.4
20160220200000,893.0,897.7,100.5263,63,72.9,100,68.4,71.4,68.4
20160220201500,893.0,916.5,102.6316,63,70.5,100,68.2,71.4,68.4
20160220203000,893.0,897.7,100.5263,63,68.2,100,68.2,71.4,68.4
20160220204500,893.0,897.7,100.5263,63,70.1,100,68.3,71.4,68.4
20160220210000,893.0,897.7,100.5263,63,72.8,100,68.4,71.4,68.4
20160220211500,893.0,916.5,102.6316,63,70.1,100,68.2,71.4,68.4
20160220213000,893.0,916.5,102.6316,63,68.2,100,68.3,71.4,68.4
20160220214500,893.0,916.5,102.6316,63,70.8,100,68.4,71.4,68.4
20160220220000,893.0,916.5,102.6316,63,72.4,100,68.2,71.4,68.4
20160220221500,893.0,916.5,102.6316,63,69.1,100,68.2,71.4,68.4
20160220223000,893.0,916.5,102.6316,63,69.1,100,68.3,71.4,68.4
20160220224500,893.0,897.7,100.5263,63,71.7,100,68.3,71.4,68.4
20160220230000,893.0,897.7,100.5263,63,71.7,100,68.2,71.4,68.4
20160220231500,893.0,916.5,102.6316,63,69.1,100,68.3,71.4,68.4
20160220233000,893.0,897.7,100.5263,63,68.2,100,68.3,71.4,68.4
20160220234500,893.0,897.7,100.5263,63,72.0,100,68.3,71.4,68.4
20160221000000,893.0,897.7,100.5263,63,72.0,100,68.1,71.4,68.4
20160221001500,893.0,916.5,102.6316,63,67.7,100,68.2,71.4,68.4
20160221003000,893.0,916.5,102.6316,63,71.6,100,68.4,71.4,68.4
20160221004500,893.0,897.7,100.5263,63,71.6,100,68.2,71.4,68.4
20160221010000,893.0,897.7,100.5263,63,68.1,100,68.2,71.4,68.4
20160221011500,893.0,916.5,102.6316,63,69.7,100,68.4,71.4,68.4
20160221013000,893.0,897.7,100.5263,63,72.9,100,68.3,71.4,68.4
20160221014500,893.0,897.7,100.5263,63,70.1,100,68.2,71.4,68.4
20160221020000,893.0,897.7,100.5263,63,67.7,100,68.3,71.4,68.4
20160221021500,893.0,897.7,100.5263,63,71.6,100,68.4,71.4,68.4
20160221023000,893.0,897.7,100.5263,63,71.6,100,68.2,71.4,68.4
20160221024500,893.0,897.7,100.5263,63,68.2,100,68.3,71.4,68.4
20160221030000,893.0,897.7,100.5263,63,70.6,100,68.4,71.4,68.4
20160221031500,893.0,897.7,100.5263,63,72.4,100,68.4,71.4,68.4
20160221033000,893.0,897.7,100.5263,63,69.1,100,68.2,71.4,68.4
20160221034500,893.0,897.7,100.5263,63,69.1,100,68.3,71.4,68.4
20160221040000,893.0,897.7,100.5263,63,72.6,100,68.4,71.4,68.4
20160221041500,893.0,916.5,102.6316,63,70.1,100,68.3,71.4,68.4
20160221043000,893.0,897.7,100.5263,63,68.2,100,68.3,71.4,68.4
20160221044500,893.0,897.7,100.5263,63,72.0,100,68.4,71.4,68.4
20160221050000,893.0,876.55,98.1579,63,72.0,100,68.1,71.4,68.4
20160221051500,893.0,876.55,98.1579,63,67.7,100,68.2,71.4,68.4
20160221053000,893.0,916.5,102.6316,63,71.0,100,68.2,71.4,68.4
20160221054500,893.0,916.5,102.6316,63,71.0,100,68.2,71.4,68.4
20160221060000,893.0,916.5,102.6316,63,68.1,100,68.2,71.4,68.4
20160221061500,893.0,897.7,100.5263,63,69.7,100,68.3,71.4,68.4
20160221063000,893.0,897.7,100.5263,63,72.5,100,68.2,71.4,68.4
20160221064500,893.0,916.5,102.6316,63,70.1,100,68.1,71.4,68.4
20160221070000,893.0,897.7,100.5263,63,68.1,100,68.2,71.4,68.4
20160221071500,893.0,897.7,100.5263,63,70.6,100,68.2,71.4,68.4
20160221073000,893.0,916.5,102.6316,63,74.3,100,68.2,71.4,68.4
20160221074500,893.0,916.5,102.6316,63,59.2,100,67.8,71.4,68.4
20160221080000,893.0,876.55,98.1579,63,56.9,100,66.4,71.4,68.4
20160221081500,893.0,897.7,100.5263,63,57.6,100,66.0,71.4,68.4
20160221083000,893.0,916.5,102.6316,63,69.2,100,66.8,71.4,68.4
20160221084500,893.0,916.5,102.6316,63,70.1,100,67.6,71.4,68.4
20160221090000,893.0,897.7,100.5263,63,73.5,100,68.1,71.4,68.4
20160221091500,893.0,897.7,100.5263,63,73.5,100,68.2,71.4,68.4
20160221093000,893.0,897.7,100.5263,63,70.6,100,68.3,71.4,68.4
20160221094500,893.0,897.7,100.5263,63,70.6,100,68.6,71.4,68.4
20160221100000,893.0,897.7,100.5263,63,70.6,100,68.6,71.4,68.4
20160221101500,893.0,897.7,100.5263,63,58.4,100,66.9,71.4,68.4
20160221103000,893.0,897.7,100.5263,63,58.4,100,66.5,71.4,68.4
20160221104500,893.0,897.7,100.5263,63,59.9,100,66.3,71.4,68.4
20160221110000,893.0,897.7,100.5263,63,70.1,100,67.2,71.4,68.4
20160221111500,893.0,897.7,100.5263,63,72.0,100,67.6,71.4,68.4
20160221113000,893.0,897.7,100.5263,63,69.6,100,68.0,71.4,68.4
20160221114500,893.0,897.7,100.5263,63,70.6,100,68.2,71.4,68.4
20160221120000,893.0,916.5,102.6316,63,74.0,100,68.5,71.4,68.4
20160221121500,893.0,876.55,98.1579,63,74.0,100,68.4,71.4,68.4
20160221123000,893.0,857.75,96.0526,63,70.1,100,68.5,71.4,68.4
20160221124500,893.0,876.55,98.1579,63,59.2,100,67.3,71.4,68.4
20160221130000,893.0,897.7,100.5263,63,57.9,100,66.7,71.4,68.4
20160221131500,893.0,897.7,100.5263,63,57.9,100,66.2,71.4,68.4
20160221133000,893.0,897.7,100.5263,63,64.8,100,66.7,71.4,68.4
20160221134500,893.0,897.7,100.5263,63,70.1,100,67.6,71.4,68.4
20160221140000,893.0,876.55,98.1579,63,76.4,100,68.2,71.4,68.4
20160221141500,893.0,897.7,100.5263,63,74.4,100,68.4,71.4,68.4
20160221143000,893.0,897.7,100.5263,63,58.8,100,67.2,71.4,68.4
20160221144500,893.0,897.7,100.5263,63,58.8,100,66.6,71.4,68.4
20160221150000,893.0,876.55,98.1579,63,58.8,100,66.3,71.4,68.4
20160221151500,893.0,897.7,100.5263,63,67.7,100,66.9,71.4,68.4
20160221153000,893.0,897.7,100.5263,63,68.5,100,67.6,71.4,68.4
20160221154500,893.0,897.7,100.5263,63,72.7,100,68.1,71.4,68.4
20160221160000,893.0,857.75,96.0526,63,74.3,100,68.3,71.4,68.4
20160221161500,893.0,897.7,100.5263,63,70.2,100,68.4,71.4,68.4
20160221163000,893.0,897.7,100.5263,63,68.6,100,68.6,71.4,68.4
20160221164500,893.0,897.7,100.5263,63,58.4,100,67.0,71.4,68.4
20160221170000,893.0,897.7,100.5263,63,58.4,100,66.5,71.4,68.4
20160221171500,893.0,876.55,98.1579,63,59.1,100,66.4,71.4,68.4
20160221173000,893.0,897.7,100.5263,63,68.3,100,67.2,71.4,68.4
20160221174500,893.0,897.7,100.5263,63,74.0,100,67.7,71.4,68.4
20160221180000,893.0,897.7,100.5263,63,74.0,100,68.0,71.4,68.4
20160221181500,893.0,897.7,100.5263,63,70.9,100,68.2,71.4,68.4
20160221183000,893.0,897.7,100.5263,63,70.9,100,68.4,71.4,68.4
20160221184500,893.0,876.55,98.1579,63,73.6,100,68.6,71.4,68.4
20160221190000,893.0,897.7,100.5263,63,73.6,100,68.4,71.4,68.4
20160221191500,893.0,897.7,100.5263,63,60.2,0,68.1,71.4,68.4
20160221193000,893.0,897.7,100.5263,63,58.0,100,66.9,71.4,68.4
20160221194500,893.0,897.7,100.5263,63,58.0,100,66.5,71.4,68.4
20160221200000,893.0,897.7,100.5263,63,60.3,100,66.3,71.4,68.4
20160221201500,893.0,897.7,100.5263,63,67.6,100,67.2,71.4,68.4
20160221203000,893.0,876.55,98.1579,63,71.1,100,68.0,71.4,68.4
20160221204500,893.0,897.7,100.5263,63,73.5,100,68.2,71.4,68.4
20160221210000,893.0,876.55,98.1579,63,71.0,100,68.1,71.4,68.4
20160221211500,893.0,897.7,100.5263,63,67.7,100,68.1,71.4,68.4
20160221213000,893.0,897.7,100.5263,63,69.5,100,68.1,71.4,68.4
20160221214500,893.0,897.7,100.5263,63,72.0,100,68.1,71.4,68.4
20160221220000,893.0,897.7,100.5263,63,68.8,100,68.1,71.4,68.4
20160221221500,893.0,897.7,100.5263,63,68.8,100,68.2,71.4,68.4
20160221223000,893.0,897.7,100.5263,63,71.2,100,68.1,71.4,68.4
20160221224500,893.0,897.7,100.5263,63,71.2,100,68.1,71.4,68.4
20160221230000,893.0,876.55,98.1579,63,68.1,100,68.1,71.4,68.4
20160221231500,893.0,876.55,98.1579,63,68.1,100,68.2,71.4,68.4
20160221233000,893.0,876.55,98.1579,63,71.7,100,68.2,71.4,68.4
20160221234500,893.0,897.7,100.5263,63,70.5,100,68.1,71.4,68.4
20160222000000,893.0,897.7,100.5263,63,67.7,100,68.2,71.4,68.4
20160222001500,893.0,897.7,100.5263,63,70.1,100,68.2,71.4,68.4
20160222003000,893.0,897.7,100.5263,63,71.1,100,68.2,71.4,68.4
20160222004500,893.0,897.7,100.5263,63,67.7,100,68.1,71.4,68.4
20160222010000,893.0,876.55,98.1579,63,69.2,100,68.3,71.4,68.4
20160222011500,893.0,897.7,100.5263,63,72.0,100,68.2,71.4,68.4
20160222013000,893.0,876.55,98.1579,63,69.0,100,68.2,71.4,68.4
20160222014500,893.0,897.7,100.5263,63,68.2,100,68.2,71.4,68.4
20160222020000,893.0,876.55,98.1579,63,71.3,100,68.4,71.4,68.4
20160222021500,893.0,897.7,100.5263,63,70.5,100,68.2,71.4,68.4
20160222023000,893.0,897.7,100.5263,63,67.7,100,68.2,71.4,68.4
20160222024500,893.0,897.7,100.5263,63,68.7,100,68.3,71.4,68.4
20160222030000,893.0,897.7,100.5263,63,72.0,100,68.3,71.4,68.4
20160222031500,893.0,897.7,100.5263,63,69.6,100,68.3,71.4,68.4
20160222033000,893.0,897.7,100.5263,63,68.2,100,68.3,71.4,68.4
20160222034500,893.0,876.55,98.1579,63,72.1,100,68.3,71.4,68.4
20160222040000,893.0,897.7,100.5263,63,69.1,100,68.1,71.4,68.4
20160222041500,893.0,897.7,100.5263,63,68.2,100,68.3,71.4,68.4
20160222043000,893.0,897.7,100.5263,63,71.6,100,68.3,71.4,68.4
20160222044500,893.0,897.7,100.5263,63,71.6,100,68.3,71.4,68.4
20160222050000,893.0,876.55,98.1579,63,67.7,100,68.2,71.4,68.4
20160222051500,893.0,876.55,98.1579,63,69.8,100,68.3,71.4,68.4
20160222053000,893.0,897.7,100.5263,63,72.0,100,68.2,71.4,68.4
20160222054500,893.0,897.7,100.5263,63,69.1,100,68.2,71.4,68.4
20160222060000,893.0,897.7,100.5263,63,68.2,100,68.3,71.4,68.4
20160222061500,893.0,897.7,100.5263,63,72.0,100,68.4,71.4,68.4
20160222063000,893.0,876.55,98.1579,63,70.2,100,68.4,71.4,68.4
20160222064500,893.0,876.55,98.1579,63,68.2,100,68.4,71.4,68.4
20160222070000,893.0,897.7,100.5263,63,71.7,100,68.4,71.4,68.4
20160222071500,893.0,897.7,100.5263,63,71.7,100,68.4,71.4,68.4
20160222073000,893.0,897.7,100.5263,63,68.2,100,68.4,71.4,68.4
20160222074500,893.0,916.5,102.6316,62,69.2,100,68.6,71.4,68.4
20160222080000,893.0,916.5,102.6316,62,72.0,100,68.5,71.4,68.4
20160222081500,893.0,916.5,102.6316,62,70.1,100,68.3,71.4,68.4
20160222083000,893.0,916.5,102.6316,62,67.5,100,68.4,71.4,68.4
20160222084500,893.0,937.65,105.0,62,69.2,100,68.5,71.4,68.4
20160222090000,893.0,937.65,105.0,62,72.0,100,68.5,71.4,68.4
20160222091500,893.0,916.5,102.6316,62,70.1,100,68.5,71.4,68.4
20160222093000,893.0,916.5,102.6316,62,67.7,100,68.6,71.4,68.4
20160222094500,893.0,897.7,100.5263,62,68.7,100,68.5,71.4,68.4
20160222100000,893.0,916.5,102.6316,62,70.8,100,68.5,71.4,68.4
20160222101500,893.0,916.5,102.6316,62,70.8,100,68.4,71.4,68.4
20160222103000,893.0,897.7,100.5263,62,67.9,100,68.3,71.4,68.4
20160222104500,893.0,916.5,102.6316,62,67.9,100,68.3,71.4,68.4
20160222110000,893.0,916.5,102.6316,62,70.6,100,68.4,71.4,68.4
20160222111500,893.0,916.5,102.6316,62,70.6,100,68.2,71.4,68.4
20160222113000,893.0,916.5,102.6316,62,68.1,100,68.2,71.4,68.4
20160222114500,893.0,897.7,100.5263,62,67.3,100,68.2,71.4,68.4
20160222120000,893.0,916.5,102.6316,62,68.4,100,68.2,71.4,68.4
20160222121500,893.0,916.5,102.6316,62,70.7,100,68.1,71.4,68.4
20160222123000,893.0,916.5,102.6316,62,70.7,100,68.1,71.4,68.4
20160222124500,893.0,897.7,100.5263,62,67.2,100,68.1,71.4,68.4
20160222130000,893.0,916.5,102.6316,62,68.2,100,68.3,71.4,68.4
20160222131500,893.0,916.5,102.6316,62,70.6,100,68.3,71.4,68.4
20160222133000,893.0,916.5,102.6316,62,70.6,100,68.3,71.4,68.4
20160222134500,893.0,916.5,102.6316,62,67.3,100,68.3,71.4,68.4
20160222140000,893.0,916.5,102.6316,62,68.2,100,68.4,71.4,68.4
20160222141500,893.0,897.7,100.5263,62,70.2,100,68.4,71.4,68.4
20160222143000,893.0,916.5,102.6316,62,71.0,100,68.3,71.4,68.4
20160222144500,893.0,937.65,105.0,62,69.1,100,68.2,71.4,68.4
20160222150000,893.0,897.7,100.5263,62,67.7,100,68.3,71.4,68.4
20160222151500,893.0,897.7,100.5263,62,69.2,100,68.4,71.4,68.4
20160222153000,893.0,916.5,102.6316,62,71.0,100,68.2,71.4,68.4
20160222154500,893.0,897.7,100.5263,62,69.0,100,68.2,71.4,68.4
20160222160000,893.0,916.5,102.6316,62,67.2,100,68.2,71.4,68.4
20160222161500,893.0,897.7,100.5263,62,69.2,100,68.3,71.4,68.4
20160222163000,893.0,897.7,100.5263,62,71.0,100,68.3,71.4,68.4
20160222164500,893.0,916.5,102.6316,62,69.1,100,68.0,71.4,68.4
20160222170000,893.0,916.5,102.6316,62,60.0,100,68.1,71.4,68.4
20160222171500,893.0,897.7,100.5263,62,57.2,100,66.7,71.4,68.4
20160222173000,893.0,916.5,102.6316,62,57.2,100,66.3,71.4,68.4
20160222174500,893.0,916.5,102.6316,62,63.8,100,66.4,71.4,68.4
20160222180000,893.0,897.7,100.5263,62,67.2,100,67.3,71.4,68.4
20160222181500,893.0,916.5,102.6316,62,72.6,100,68.2,71.4,68.4
20160222183000,893.0,916.5,102.6316,62,73.4,100,68.0,71.4,68.4
20160222184500,893.0,916.5,102.6316,62,69.6,100,68.2,71.4,68.4
20160222190000,893.0,916.5,102.6316,62,71.6,100,68.4,71.4,68.4
20160222191500,893.0,916.5,102.6316,62,73.9,100,68.4,71.4,68.4
20160222193000,893.0,916.5,102.6316,62,70.1,100,68.3,71.4,68.4
20160222194500,893.0,897.7,100.5263,62,68.8,100,68.6,71.4,68.4
20160222200000,893.0,916.5,102.6316,62,56.8,100,66.7,71.4,68.4
20160222201500,893.0,897.7,100.5263,62,56.8,100,66.1,71.4,68.4
20160222203000,893.0,916.5,102.6316,62,63.6,100,66.5,71.4,68.4
20160222204500,893.0,937.65,105.0,62,71.6,100,67.4,71.4,68.4
20160222210000,893.0,897.7,100.5263,62,74.7,100,67.9,71.4,68.4
20160222211500,893.0,876.55,98.1579,62,69.6,100,68.0,71.4,68.4
20160222213000,893.0,876.55,98.1579,62,74.0,100,68.6,71.4,68.4
20160222214500,893.0,876.55,98.1579,62,75.0,100,68.5,71.4,68.4
20160222220000,893.0,876.55,98.1579,62,56.8,100,66.9,71.4,68.4
20160222221500,893.0,876.55,98.1579,62,56.8,100,66.2,71.4,68.4
20160222223000,893.0,876.55,98.1579,62,64.3,100,66.1,71.4,68.4
20160222224500,893.0,876.55,98.1579,62,70.1,100,67.3,71.4,68.4
20160222230000,893.0,876.55,98.1579,62,74.4,100,68.0,71.4,68.4
20160222231500,893.0,876.55,98.1579,62,73.4,100,67.9,71.4,68.4
20160222233000,893.0,876.55,98.1579,62,70.5,100,68.3,71.4,68.4
20160222234500,893.0,876.55,98.1579,62,75.9,100,68.4,71.4,68.4
20160223000000,893.0,876.55,98.1579,62,73.9,100,68.5,71.4,68.4
20160223001500,893.0,897.7,100.5263,62,60.4,0,68.2,71.4,68.4
20160223003000,893.0,916.5,102.6316,63,56.4,100,66.6,71.4,68.4
20160223004500,893.0,897.7,100.5263,63,56.4,100,65.9,71.4,68.4
20160223010000,893.0,876.55,98.1579,63,67.3,100,66.7,71.4,68.4
20160223011500,893.0,897.7,100.5263,63,76.0,100,67.7,71.4,68.4
20160223013000,893.0,897.7,100.5263,63,74.4,100,67.8,71.4,68.4
20160223014500,893.0,897.7,100.5263,63,72.1,100,68.1,71.4,68.4
20160223020000,893.0,897.7,100.5263,63,72.1,100,68.6,71.4,68.4
20160223021500,893.0,897.7,100.5263,63,76.8,100,68.6,71.4,68.4
20160223023000,893.0,897.7,100.5263,63,73.9,100,68.4,71.4,68.4
20160223024500,893.0,897.7,100.5263,63,63.7,100,68.5,71.4,68.4
20160223030000,893.0,897.7,100.5263,63,56.7,100,66.6,71.4,68.4
20160223031500,893.0,916.5,102.6316,63,56.7,100,66.0,71.4,68.4
20160223033000,893.0,916.5,102.6316,63,66.3,100,66.5,71.4,68.4
20160223034500,893.0,876.55,98.1579,63,73.5,100,67.5,71.4,68.4
20160223040000,893.0,876.55,98.1579,63,76.3,100,67.9,71.4,68.4
20160223041500,893.0,876.55,98.1579,63,70.1,100,67.9,71.4,68.4
20160223043000,893.0,897.7,100.5263,63,74.0,100,68.4,71.4,68.4
20160223044500,893.0,897.7,100.5263,63,75.1,100,68.3,71.4,68.4
20160223050000,893.0,916.5,102.6316,63,70.1,100,68.4,71.4,68.4
20160223051500,893.0,897.7,100.5263,63,74.9,100,68.6,71.4,68.4
20160223053000,893.0,897.7,100.5263,63,74.9,100,68.4,71.4,68.4
20160223054500,893.0,897.7,100.5263,63,70.6,100,68.5,71.4,68.4
20160223060000,893.0,897.7,100.5263,63,58.0,100,67.3,71.4,68.4
20160223061500,893.0,876.55,98.1579,63,56.3,100,66.2,71.4,68.4
20160223063000,893.0,897.7,100.5263,63,58.7,100,66.0,71.4,68.4
20160223064500,893.0,897.7,100.5263,63,68.7,100,67.0,71.4,68.4
20160223070000,893.0,897.7,100.5263,63,75.4,100,67.9,71.4,68.4
20160223071500,893.0,876.55,98.1579,63,73.4,100,67.9,71.4,68.4
20160223073000,893.0,876.55,98.1579,63,69.6,100,68.1,71.4,68.4
20160223074500,893.0,897.7,100.5263,63,69.6,100,68.3,71.4,68.4
20160223080000,893.0,876.55,98.1579,63,74.4,100,68.3,71.4,68.4
20160223081500,893.0,897.7,100.5263,63,70.1,100,68.3,71.4,68.4
20160223083000,893.0,897.7,100.5263,63,71.1,100,68.6,71.4,68.4
20160223084500,893.0,897.7,100.5263,63,74.9,100,68.6,71.4,68.4
20160223090000,893.0,897.7,100.5263,63,61.6,100,67.6,71.4,68.4
20160223091500,893.0,876.55,98.1579,63,60.4,100,67.4,71.4,68.4
20160223093000,893.0,897.7,100.5263,63,57.6,100,66.7,71.4,68.4
20160223094500,893.0,876.55,98.1579,63,58.3,100,66.1,71.4,68.4
20160223100000,893.0,897.7,100.5263,63,63.6,100,67.1,71.4,68.4
20160223101500,893.0,916.5,102.6316,63,69.2,100,67.7,71.4,68.4
20160223103000,893.0,897.7,100.5263,63,71.6,100,68.0,71.4,68.4
20160223104500,893.0,897.7,100.5263,63,71.6,100,68.2,71.4,68.4
20160223110000,893.0,897.7,100.5263,63,58.4,100,67.7,71.4,68.4
20160223111500,893.0,897.7,100.5263,63,56.7,100,66.3,71.4,68.4
20160223113000,893.0,876.55,98.1579,63,57.9,100,65.8,71.4,68.4
20160223114500,893.0,897.7,100.5263,63,65.6,100,66.9,71.4,68.4
20160223120000,893.0,897.7,100.5263,63,76.1,100,67.8,71.4,68.4
20160223121500,893.0,916.5,102.6316,63,70.0,100,67.9,71.4,68.4
20160223123000,893.0,916.5,102.6316,63,70.0,100,68.1,71.4,68.4
20160223124500,893.0,876.55,98.1579,63,73.4,100,68.2,71.4,68.4
20160223130000,893.0,897.7,100.5263,63,73.4,100,68.2,71.4,68.4
20160223131500,893.0,876.55,98.1579,63,60.0,100,67.8,71.4,68.4
20160223133000,893.0,897.7,100.5263,63,56.7,100,66.6,71.4,68.4
20160223134500,893.0,897.7,100.5263,63,56.7,100,65.9,71.4,68.4
20160223140000,893.0,897.7,100.5263,63,72.5,100,66.6,71.4,68.4
20160223141500,893.0,897.7,100.5263,63,76.5,100,67.4,71.4,68.4
20160223143000,893.0,897.7,100.5263,63,78.6,100,67.6,71.4,68.4
20160223144500,893.0,897.7,100.5263,62,77.2,100,68.2,71.4,68.4
20160223150000,893.0,897.7,100.5263,62,79.4,100,68.4,71.4,68.4
20160223151500,893.0,897.7,100.5263,62,76.8,100,68.3,71.4,68.4
20160223153000,893.0,876.55,98.1579,62,74.2,100,68.2,71.4,68.4
20160223154500,893.0,897.7,100.5263,62,75.3,100,68.1,71.4,68.4
20160223160000,893.0,876.55,98.1579,62,75.3,100,68.2,71.4,68.4
20160223161500,893.0,897.7,100.5263,62,78.4,100,68.2,71.4,68.4
20160223163000,893.0,897.7,100.5263,62,73.3,100,68.1,71.4,68.4
20160223164500,893.0,876.55,98.1579,62,73.3,100,68.2,71.4,68.4
20160223170000,893.0,876.55,98.1579,62,79.6,100,68.2,71.4,68.4
20160223171500,893.0,916.5,102.6316,62,75.3,100,68.1,71.4,68.4
20160223173000,893.0,916.5,102.6316,62,75.3,100,68.5,71.4,68.4
20160223174500,893.0,897.7,100.5263,62,78.7,100,68.2,71.4,68.4
20160223180000,893.0,897.7,100.5263,62,72.0,100,68.2,71.4,68.4
20160223181500,893.0,897.7,100.5263,62,78.7,100,68.4,71.4,68.4
20160223183000,893.0,897.7,100.5263,62,76.3,100,68.1,71.4,68.4
20160223184500,893.0,897.7,100.5263,62,74.5,100,68.6,71.4,68.4
20160223190000,893.0,897.7,100.5263,62,79.1,100,68.4,71.4,68.4
20160223191500,893.0,897.7,100.5263,62,75.4,100,68.2,71.4,68.4
20160223193000,893.0,876.55,98.1579,62,73.4,100,68.5,71.4,68.4
20160223194500,893.0,897.7,100.5263,62,79.5,100,68.4,71.4,68.4
20160223200000,893.0,897.7,100.5263,62,76.3,100,68.2,71.4,68.4
20160223201500,893.0,897.7,100.5263,62,74.5,100,68.6,71.4,68.4
20160223203000,893.0,897.7,100.5263,62,78.2,100,68.4,71.4,68.4
20160223204500,893.0,897.7,100.5263,62,71.6,100,68.3,71.4,68.4
20160223210000,893.0,897.7,100.5263,62,77.8,100,68.4,71.4,68.4
20160223211500,893.0,897.7,100.5263,62,76.0,100,68.1,71.4,68.4
20160223213000,893.0,897.7,100.5263,62,72.5,100,68.3,71.4,68.4
20160223214500,893.0,897.7,100.5263,62,79.1,100,68.2,71.4,68.4
20160223220000,893.0,897.7,100.5263,62,76.9,100,68.5,71.4,68.4
20160223221500,893.0,897.7,100.5263,62,76.9,100,68.1,71.4,68.4
20160223223000,893.0,897.7,100.5263,62,79.6,100,68.5,71.4,68.4
20160223224500,893.0,897.7,100.5263,62,71.6,100,68.2,71.4,68.4
20160223230000,893.0,897.7,100.5263,62,79.6,100,68.2,71.4,68.4
20160223231500,893.0,897.7,100.5263,62,71.8,100,68.2,71.4,68.4
20160223233000,893.0,916.5,102.6316,62,80.1,100,68.3,71.4,68.4
20160223234500,893.0,897.7,100.5263,62,73.5,100,68.5,71.4,68.4
20160224000000,893.0,897.7,100.5263,62,78.7,100,68.2,71.4,68.4
20160224001500,893.0,897.7,100.5263,62,79.9,100,68.5,71.4,68.4
20160224003000,893.0,897.7,100.5263,62,72.0,100,68.3,71.4,68.4
20160224004500,893.0,897.7,100.5263,62,75.3,100,68.1,71.4,68.4
20160224010000,893.0,916.5,102.6316,62,79.6,100,68.3,71.4,68.4
20160224011500,893.0,897.7,100.5263,63,73.0,100,68.2,71.4,68.4
20160224013000,893.0,857.75,96.0526,63,82.3,100,68.3,71.4,68.4
20160224014500,893.0,876.55,98.1579,63,80.1,100,68.1,71.4,68.4
20160224020000,893.0,897.7,100.5263,63,75.5,100,68.4,71.4,68.4
20160224021500,893.0,876.55,98.1579,63,79.1,100,68.1,71.4,68.4
20160224023000,893.0,897.7,100.5263,63,74.4,100,67.6,71.4,68.4
20160224024500,893.0,897.7,100.5263,63,71.1,100,67.7,71.4,68.4
20160224030000,893.0,876.55,98.1579,63,78.2,100,67.7,71.4,68.4
20160224031500,893.0,897.7,100.5263,63,76.8,100,67.4,71.4,68.4
20160224033000,893.0,916.5,102.6316,63,74.8,100,67.7,71.4,68.4
20160224034500,893.0,897.7,100.5263,63,78.7,100,67.5,71.4,68.4
20160224040000,893.0,876.55,98.1579,63,70.9,100,67.6,71.4,68.4
20160224041500,893.0,897.7,100.5263,63,79.1,100,67.6,71.4,68.4
20160224043000,893.0,897.7,100.5263,63,76.8,100,67.4,71.4,68.4
20160224044500,893.0,897.7,100.5263,63,70.6,100,67.3,71.4,68.4
20160224050000,893.0,897.7,100.5263,63,76.8,100,67.4,71.4,68.4
20160224051500,893.0,897.7,100.5263,63,74.8,100,67.1,71.4,68.4
20160224053000,893.0,876.55,98.1579,63,74.0,100,67.2,71.4,68.4
20160224054500,893.0,897.7,100.5263,63,75.9,100,67.1,71.4,68.4
20160224060000,893.0,897.7,100.5263,63,71.6,100,67.3,71.4,68.4
20160224061500,893.0,897.7,100.5263,63,75.3,100,67.3,71.4,68.4
20160224063000,893.0,897.7,100.5263,63,75.3,100,67.1,71.4,68.4
20160224064500,893.0,897.7,100.5263,63,73.1,100,66.8,71.4,68.4
20160224070000,893.0,916.5,102.6316,63,70.0,100,66.6,71.4,68.4
20160224071500,893.0,897.7,100.5263,63,72.0,100,66.7,71.4,68.4
20160224073000,893.0,876.55,98.1579,63,74.4,100,66.5,71.4,68.4
20160224074500,893.0,897.7,100.5263,63,72.8,100,66.9,71.4,68.4
20160224080000,893.0,897.7,100.5263,63,69.2,100,67.2,71.4,68.4
20160224081500,893.0,897.7,100.5263,63,74.5,100,67.3,71.4,68.4
20160224083000,893.0,897.7,100.5263,63,74.5,100,67.3,71.4,68.4
20160224084500,893.0,916.5,102.6316,62,72.4,100,67.4,71.4,68.4
20160224090000,893.0,937.65,105.0,62,69.2,100,67.6,71.4,68.4
20160224091500,893.0,937.65,105.0,62,72.7,100,67.8,71.4,68.4
20160224093000,893.0,916.5,102.6316,62,77.2,100,67.9,71.4,68.4
20160224094500,893.0,916.5,102.6316,62,77.2,100,68.1,71.4,68.4
20160224100000,893.0,937.65,105.0,62,75.6,100,68.4,71.4,68.4
20160224101500,893.0,916.5,102.6316,62,54.3,0,68.1,71.4,68.4
20160224103000,893.0,916.5,102.6316,62,49.9,100,65.6,71.4,68.4
20160224104500,893.0,916.5,102.6316,62,70.4,100,65.9,71.4,68.4
20160224110000,893.0,937.65,105.0,62,78.2,100,67.1,71.4,68.4
20160224111500,893.0,937.65,105.0,62,72.7,100,67.7,71.4,68.4
20160224113000,893.0,897.7,100.5263,62,80.6,100,68.1,71.4,68.4
20160224114500,893.0,916.5,102.6316,62,72.9,100,68.4,71.4,68.4
20160224120000,893.0,937.65,105.0,62,78.3,100,68.6,71.4,68.4
20160224121500,893.0,916.5,102.6316,62,50.3,100,66.1,71.4,68.4
20160224123000,893.0,916.5,102.6316,62,58.3,100,65.2,71.4,68.4
20160224124500,893.0,916.5,102.6316,62,72.8,100,66.9,71.4,68.4
20160224130000,893.0,916.5,102.6316,62,78.7,100,67.4,71.4,68.4
20160224131500,893.0,897.7,100.5263,62,72.0,100,67.9,71.4,68.4
20160224133000,893.0,916.5,102.6316,62,76.2,100,68.2,71.4,68.4
20160224134500,893.0,916.5,102.6316,62,79.1,100,68.4,71.4,68.4
20160224140000,893.0,916.5,102.6316,62,62.0,100,68.5,71.4,68.4
20160224141500,893.0,916.5,102.6316,62,50.6,100,66.0,71.4,68.4
20160224143000,893.0,897.7,100.5263,62,67.9,100,65.5,71.4,68.4
20160224144500,893.0,916.5,102.6316,62,69.1,100,66.9,71.4,68.4
20160224150000,893.0,897.7,100.5263,62,77.3,100,67.6,71.4,68.4
20160224151500,893.0,916.5,102.6316,62,77.3,100,67.9,71.4,68.4
20160224153000,893.0,897.7,100.5263,62,71.1,100,68.2,71.4,68.4
20160224154500,893.0,897.7,100.5263,62,79.2,100,68.4,71.4,68.4
20160224160000,893.0,916.5,102.6316,62,76.2,100,68.6,71.4,68.4
20160224161500,893.0,916.5,102.6316,62,51.1,100,66.5,71.4,68.4
20160224163000,893.0,916.5,102.6316,62,52.2,100,65.1,71.4,68.4
20160224164500,893.0,897.7,100.5263,62,67.7,100,66.8,71.4,68.4
20160224170000,893.0,916.5,102.6316,62,77.3,100,67.4,71.4,68.4
20160224171500,893.0,897.7,100.5263,62,77.3,100,67.7,71.4,68.4
20160224173000,893.0,897.7,100.5263,62,75.3,100,68.0,71.4,68.4
20160224174500,893.0,916.5,102.6316,62,70.2,100,68.3,71.4,68.4
20160224180000,893.0,916.5,102.6316,62,77.2,100,68.4,71.4,68.4
20160224181500,893.0,876.55,98.1579,62,56.9,0,68.3,71.4,68.4
20160224183000,893.0,916.5,102.6316,62,49.9,100,65.7,71.4,68.4
20160224184500,893.0,916.5,102.6316,62,73.9,100,66.0,71.4,68.4
20160224190000,893.0,916.5,102.6316,62,70.1,100,67.1,71.4,68.4
20160224191500,893.0,897.7,100.5263,62,73.4,100,67.6,71.4,68.4
20160224193000,893.0,897.7,100.5263,62,77.7,100,67.9,71.4,68.4
20160224194500,893.0,916.5,102.6316,62,70.8,100,68.2,71.4,68.4
20160224200000,893.0,897.7,100.5263,62,76.8,100,68.3,71.4,68.4
20160224201500,893.0,916.5,102.6316,62,74.4,100,68.3,71.4,68.4
20160224203000,893.0,916.5,102.6316,62,73.6,100,68.6,71.4,68.4
20160224204500,893.0,916.5,102.6316,62,52.9,100,67.8,71.4,68.4
20160224210000,893.0,897.7,100.5263,62,49.8,100,65.5,71.4,68.4
20160224211500,893.0,916.5,102.6316,62,73.2,100,66.0,71.4,68.4
20160224213000,893.0,916.5,102.6316,62,70.1,100,66.9,71.4,68.4
20160224214500,893.0,916.5,102.6316,62,71.3,100,67.6,71.4,68.4
20160224220000,893.0,916.5,102.6316,62,76.3,100,67.9,71.4,68.4
20160224221500,893.0,897.7,100.5263,62,75.5,100,68.0,71.4,68.4
20160224223000,893.0,916.5,102.6316,62,72.1,100,68.1,71.4,68.4
20160224224500,893.0,897.7,100.5263,62,68.7,100,68.2,71.4,68.4
20160224230000,893.0,897.7,100.5263,62,73.0,100,68.4,71.4,68.4
20160224231500,893.0,876.55,98.1579,62,75.8,100,68.4,71.4,68.4
20160224233000,893.0,897.7,100.5263,62,75.8,100,68.5,71.4,68.4
20160224234500,893.0,897.7,100.5263,62,51.9,100,66.8,71.4,68.4
20160225000000,893.0,897.7,100.5263,62,50.6,100,65.1,71.4,68.4
20160225001500,893.0,897.7,100.5263,62,72.9,100,66.5,71.4,68.4
20160225003000,893.0,897.7,100.5263,62,72.9,100,67.2,71.4,68.4
20160225004500,893.0,876.55,98.1579,62,70.1,100,67.7,71.4,68.4
20160225010000,893.0,897.7,100.5263,62,75.3,100,67.8,71.4,68.4
20160225011500,893.0,897.7,100.5263,62,75.3,100,67.9,71.4,68.4
20160225013000,893.0,897.7,100.5263,62,69.6,100,68.1,71.4,68.4
20160225014500,893.0,897.7,100.5263,62,73.1,100,68.2,71.4,68.4
20160225020000,893.0,897.7,100.5263,62,75.8,100,68.2,71.4,68.4
20160225021500,893.0,897.7,100.5263,62,75.8,100,68.4,71.4,68.4
20160225023000,893.0,897.7,100.5263,62,69.3,100,68.4,71.4,68.4
20160225024500,893.0,916.5,102.6316,62,72.1,100,68.4,71.4,68.4
20160225030000,893.0,916.5,102.6316,62,75.3,100,68.5,71.4,68.4
20160225031500,893.0,897.7,100.5263,62,73.9,100,68.2,71.4,68.4
20160225033000,893.0,897.7,100.5263,62,70.6,100,68.3,71.4,68.4
20160225034500,893.0,897.7,100.5263,62,71.6,100,68.4,71.4,68.4
20160225040000,893.0,897.7,100.5263,62,74.8,100,68.2,71.4,68.4
20160225041500,893.0,897.7,100.5263,62,73.4,100,68.3,71.4,68.4
20160225043000,893.0,897.7,100.5263,62,69.2,100,68.3,71.4,68.4
20160225044500,893.0,897.7,100.5263,62,72.7,100,68.6,71.4,68.4
20160225050000,893.0,916.5,102.6316,62,75.0,100,68.3,71.4,68.4
20160225051500,893.0,897.7,100.5263,62,73.8,100,68.4,71.4,68.4
20160225053000,893.0,897.7,100.5263,62,68.6,100,68.3,71.4,68.4
20160225054500,893.0,916.5,102.6316,62,71.8,100,68.4,71.4,68.4
20160225060000,893.0,916.5,102.6316,62,72.9,100,68.2,71.4,68.4
20160225061500,893.0,916.5,102.6316,62,71.0,100,68.1,71.4,68.4
20160225063000,893.0,897.7,100.5263,62,69.2,100,68.2,71.4,68.4
20160225064500,893.0,897.7,100.5263,62,72.7,100,68.1,71.4,68.4
20160225070000,893.0,916.5,102.6316,62,72.7,100,67.9,71.4,68.4
20160225071500,893.0,897.7,100.5263,62,69.6,100,68.2,71.4,68.4
20160225073000,893.0,897.7,100.5263,62,71.7,100,68.2,71.4,68.4
20160225074500,893.0,916.5,102.6316,62,74.5,100,68.2,71.4,68.4
20160225080000,893.0,897.7,100.5263,62,73.4,100,68.2,71.4,68.4
20160225081500,893.0,876.55,98.1579,62,70.9,100,68.2,71.4,68.4
20160225083000,893.0,897.7,100.5263,62,68.7,100,68.3,71.4,68.4
20160225084500,893.0,897.7,100.5263,62,73.3,100,68.4,71.4,68.4
20160225090000,893.0,897.7,100.5263,62,76.0,100,68.4,71.4,68.4
20160225091500,893.0,897.7,100.5263,62,74.5,100,68.5,71.4,68.4
20160225093000,893.0,916.5,102.6316,62,51.5,100,66.9,71.4,68.4
20160225094500,893.0,897.7,100.5263,62,50.3,100,65.6,71.4,68.4
20160225100000,893.0,897.7,100.5263,62,68.7,100,66.4,71.4,68.4
20160225101500,893.0,897.7,100.5263,62,77.7,100,67.1,71.4,68.4
20160225103000,893.0,897.7,100.5263,62,71.1,100,67.7,71.4,68.4
20160225104500,893.0,876.55,98.1579,62,79.1,100,68.0,71.4,68.4
20160225110000,893.0,897.7,100.5263,62,72.4,100,68.3,71.4,68.4
20160225111500,893.0,897.7,100.5263,62,80.5,100,68.6,71.4,68.4
20160225113000,893.0,897.7,100.5263,62,54.0,100,67.9,71.4,68.4
20160225114500,893.0,897.7,100.5263,62,51.1,100,66.1,71.4,68.4
20160225120000,893.0,897.7,100.5263,62,69.3,100,65.6,71.4,68.4
20160225121500,893.0,897.7,100.5263,62,75.2,100,66.9,71.4,68.4
20160225123000,893.0,876.55,98.1579,62,71.5,100,67.5,71.4,68.4
20160225124500,893.0,897.7,100.5263,62,73.5,100,67.9,71.4,68.4
20160225130000,893.0,897.7,100.5263,62,80.1,100,68.2,71.4,68.4
20160225131500,893.0,897.7,100.5263,62,73.8,100,68.4,71.4,68.4
20160225133000,893.0,897.7,100.5263,62,68.5,100,68.7,71.4,68.4
20160225134500,893.0,897.7,100.5263,62,51.5,100,66.3,71.4,68.4
20160225140000,893.0,876.55,98.1579,62,53.1,100,65.5,71.4,68.4
20160225141500,893.0,876.55,98.1579,62,75.8,100,66.8,71.4,68.4
20160225143000,893.0,897.7,100.5263,62,77.7,100,67.4,71.4,68.4
20160225144500,893.0,897.7,100.5263,62,77.7,100,67.8,71.4,68.4
