PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160225150000,893.0,876.55,98.1579,62,79.2,100,68.2,71.4,68.4
20160225151500,893.0,897.7,100.5263,63,76.9,100,68.4,71.4,68.4
20160225153000,893.0,897.7,100.5263,63,73.0,100,68.6,71.4,68.4
20160225154500,893.0,897.7,100.5263,63,52.7,100,67.1,71.4,68.4
20160225160000,893.0,916.5,102.6316,63,51.4,100,65.7,71.4,68.4
20160225161500,893.0,897.7,100.5263,63,69.1,100,66.3,71.4,68.4
20160225163000,893.0,916.5,102.6316,63,71.9,100,67.2,71.4,68.4
20160225164500,893.0,916.5,102.6316,62,73.8,100,67.7,71.4,68.4
20160225170000,893.0,916.5,102.6316,62,76.9,100,68.0,71.4,68.4
20160225171500,893.0,916.5,102.6316,62,70.7,100,68.2,71.4,68.4
20160225173000,893.0,876.55,98.1579,62,76.7,100,68.3,71.4,68.4
20160225174500,893.0,897.7,100.5263,62,72.0,100,68.5,71.4,68.4
20160225180000,893.0,916.5,102.6316,62,73.4,100,68.4,71.4,68.4
20160225181500,893.0,916.5,102.6316,62,78.4,100,68.6,71.4,68.4
20160225183000,893.0,916.5,102.6316,62,51.5,100,66.5,71.4,68.4
20160225184500,893.0,916.5,102.6316,62,51.5,100,65.6,71.4,68.4
20160225190000,893.0,916.5,102.6316,62,71.4,100,66.6,71.4,68.4
20160225191500,893.0,916.5,102.6316,62,77.7,100,67.4,71.4,68.4
20160225193000,893.0,916.5,102.6316,62,76.8,100,67.8,71.4,68.4
20160225194500,893.0,916.5,102.6316,62,74.7,100,68.1,71.4,68.4
20160225200000,893.0,916.5,102.6316,62,70.5,100,68.3,71.4,68.4
20160225201500,893.0,916.5,102.6316,62,71.5,100,68.4,71.4,68.4
20160225203000,893.0,937.65,105.0,62,70.5,100,68.6,71.4,68.4
20160225204500,893.0,937.65,105.0,62,52.7,100,66.9,71.4,68.4
20160225210000,893.0,916.5,102.6316,62,51.1,100,65.3,71.4,68.4
20160225211500,893.0,897.7,100.5263,62,72.7,100,66.5,71.4,68.4
20160225213000,893.0,916.5,102.6316,62,69.2,100,67.4,71.4,68.4
20160225214500,893.0,897.7,100.5263,62,76.2,100,67.8,71.4,68.4
20160225220000,893.0,897.7,100.5263,62,76.2,100,67.9,71.4,68.4
20160225221500,893.0,916.5,102.6316,62,71.6,100,68.3,71.4,68.4
20160225223000,893.0,916.5,102.6316,62,77.2,100,68.3,71.4,68.4
20160225224500,893.0,897.7,100.5263,62,72.0,100,68.6,71.4,68.4
20160225230000,893.0,897.7,100.5263,62,75.3,100,68.4,71.4,68.4
20160225231500,893.0,916.5,102.6316,62,76.8,100,68.6,71.4,68.4
20160225233000,893.0,916.5,102.6316,62,49.9,100,66.0,71.4,68.4
20160225234500,893.0,897.7,100.5263,62,72.9,100,65.6,71.4,68.4
20160226000000,893.0,916.5,102.6316,62,72.9,100,66.9,71.4,68.4
20160226001500,893.0,876.55,98.1579,62,78.3,100,67.6,71.4,68.4
20160226003000,893.0,897.7,100.5263,62,74.4,100,67.9,71.4,68.4
20160226004500,893.0,916.5,102.6316,62,78.3,100,68.2,71.4,68.4
20160226010000,893.0,897.7,100.5263,62,70.6,100,68.4,71.4,68.4
20160226011500,893.0,916.5,102.6316,62,76.8,100,68.5,71.4,68.4
20160226013000,893.0,897.7,100.5263,62,51.1,100,66.6,71.4,68.4
20160226014500,893.0,897.7,100.5263,62,51.8,100,65.1,71.4,68.4
20160226020000,893.0,916.5,102.6316,62,74.8,100,66.6,71.4,68.4
20160226021500,893.0,916.5,102.6316,62,77.7,100,67.3,71.4,68.4
20160226023000,893.0,916.5,102.6316,62,72.0,100,67.9,71.4,68.4
20160226024500,893.0,916.5,102.6316,62,78.4,100,68.1,71.4,68.4
20160226030000,893.0,897.7,100.5263,62,70.2,100,68.3,71.4,68.4
20160226031500,893.0,916.5,102.6316,62,71.1,100,68.5,71.4,68.4
20160226033000,893.0,937.65,105.0,62,53.5,100,67.4,71.4,68.4
20160226034500,893.0,916.5,102.6316,62,49.8,100,65.2,71.4,68.4
20160226040000,893.0,937.65,105.0,62,67.4,100,66.4,71.4,68.4
20160226041500,893.0,916.5,102.6316,62,75.7,100,67.2,71.4,68.4
20160226043000,893.0,916.5,102.6316,62,75.7,100,67.7,71.4,68.4
20160226044500,893.0,916.5,102.6316,62,72.7,100,68.1,71.4,68.4
20160226050000,893.0,916.5,102.6316,62,76.8,100,68.2,71.4,68.4
20160226051500,893.0,897.7,100.5263,62,72.6,100,68.5,71.4,68.4
20160226053000,893.0,916.5,102.6316,62,51.9,100,66.9,71.4,68.4
20160226054500,893.0,916.5,102.6316,62,50.6,100,64.9,71.4,68.4
20160226060000,893.0,916.5,102.6316,62,75.4,100,66.8,71.4,68.4
20160226061500,893.0,916.5,102.6316,62,72.5,100,67.2,71.4,68.4
20160226063000,893.0,916.5,102.6316,62,71.3,100,67.7,71.4,68.4
20160226064500,893.0,916.5,102.6316,62,75.9,100,67.8,71.4,68.4
20160226070000,893.0,937.65,105.0,62,73.4,100,68.1,71.4,68.4
20160226071500,893.0,916.5,102.6316,62,73.4,100,68.3,71.4,68.4
20160226073000,893.0,916.5,102.6316,62,77.2,100,68.4,71.4,68.4
20160226074500,893.0,916.5,102.6316,62,75.3,100,68.6,71.4,68.4
20160226080000,893.0,897.7,100.5263,62,50.8,100,66.6,71.4,68.4
20160226081500,893.0,916.5,102.6316,62,50.8,100,65.2,71.4,68.4
20160226083000,893.0,916.5,102.6316,62,73.5,100,66.6,71.4,68.4
20160226084500,893.0,897.7,100.5263,62,75.8,100,67.2,71.4,68.4
20160226090000,893.0,897.7,100.5263,62,78.3,100,67.7,71.4,68.4
20160226091500,893.0,897.7,100.5263,62,80.6,100,68.2,71.4,68.4
20160226093000,893.0,916.5,102.6316,62,80.6,100,68.5,71.4,68.4
20160226094500,893.0,916.5,102.6316,62,51.5,100,66.8,71.4,68.4
20160226100000,893.0,916.5,102.6316,62,50.7,100,65.4,71.4,68.4
20160226101500,893.0,897.7,100.5263,62,75.8,100,66.4,71.4,68.4
20160226103000,893.0,916.5,102.6316,62,71.4,100,67.3,71.4,68.4
20160226104500,893.0,916.5,102.6316,62,79.3,100,67.7,71.4,68.4
20160226110000,893.0,916.5,102.6316,62,75.5,100,68.0,71.4,68.4
20160226111500,893.0,916.5,102.6316,62,73.5,100,68.4,71.4,68.4
20160226113000,893.0,897.7,100.5263,62,78.8,100,68.5,71.4,68.4
20160226114500,893.0,916.5,102.6316,62,58.0,0,68.4,71.4,68.4
20160226120000,893.0,916.5,102.6316,62,51.0,100,66.1,71.4,68.4
20160226121500,893.0,897.7,100.5263,62,59.1,100,65.3,71.4,68.4
20160226123000,893.0,897.7,100.5263,62,75.3,100,66.9,71.4,68.4
20160226124500,893.0,897.7,100.5263,62,70.6,100,67.5,71.4,68.4
20160226130000,893.0,916.5,102.6316,62,77.8,100,67.9,71.4,68.4
20160226131500,893.0,916.5,102.6316,62,71.9,100,68.1,71.4,68.4
20160226133000,893.0,916.5,102.6316,62,78.7,100,68.4,71.4,68.4
20160226134500,893.0,916.5,102.6316,62,76.3,100,68.5,71.4,68.4
20160226140000,893.0,916.5,102.6316,62,58.1,0,68.4,71.4,68.4
20160226141500,893.0,916.5,102.6316,62,51.1,100,66.2,71.4,68.4
20160226143000,893.0,897.7,100.5263,62,56.9,100,65.4,71.4,68.4
20160226144500,893.0,916.5,102.6316,62,67.8,100,66.9,71.4,68.4
20160226150000,893.0,897.7,100.5263,62,77.0,100,67.5,71.4,68.4
20160226151500,893.0,916.5,102.6316,62,77.0,100,67.9,71.4,68.4
20160226153000,893.0,897.7,100.5263,62,70.5,100,68.2,71.4,68.4
20160226154500,893.0,897.7,100.5263,62,74.7,100,68.4,71.4,68.4
20160226160000,893.0,897.7,100.5263,62,77.6,100,68.5,71.4,68.4
20160226161500,893.0,916.5,102.6316,62,54.3,100,67.9,71.4,68.4
20160226163000,893.0,916.5,102.6316,62,51.1,100,65.9,71.4,68.4
20160226164500,893.0,897.7,100.5263,62,66.8,100,65.7,71.4,68.4
20160226170000,893.0,916.5,102.6316,62,76.8,100,67.0,71.4,68.4
20160226171500,893.0,916.5,102.6316,62,75.8,100,67.6,71.4,68.4
20160226173000,893.0,916.5,102.6316,62,77.8,100,68.1,71.4,68.4
20160226174500,893.0,876.55,98.1579,62,70.6,100,68.3,71.4,68.4
20160226180000,893.0,916.5,102.6316,62,77.7,100,68.5,71.4,68.4
20160226181500,893.0,916.5,102.6316,62,55.2,0,68.2,71.4,68.4
20160226183000,893.0,916.5,102.6316,62,50.6,100,65.9,71.4,68.4
20160226184500,893.0,916.5,102.6316,62,64.0,100,65.6,71.4,68.4
20160226190000,893.0,897.7,100.5263,62,76.3,100,67.1,71.4,68.4
20160226191500,893.0,916.5,102.6316,62,74.9,100,67.5,71.4,68.4
20160226193000,893.0,916.5,102.6316,62,70.6,100,68.0,71.4,68.4
20160226194500,893.0,916.5,102.6316,62,77.7,100,68.2,71.4,68.4
20160226200000,893.0,916.5,102.6316,62,78.7,100,68.7,71.4,68.4
20160226201500,893.0,897.7,100.5263,62,50.3,100,66.1,71.4,68.4
20160226203000,893.0,897.7,100.5263,62,59.8,100,65.1,71.4,68.4
20160226204500,893.0,897.7,100.5263,62,67.7,100,66.8,71.4,68.4
20160226210000,893.0,916.5,102.6316,62,76.3,100,67.4,71.4,68.4
20160226211500,893.0,916.5,102.6316,62,78.2,100,67.9,71.4,68.4
20160226213000,893.0,916.5,102.6316,62,78.2,100,68.3,71.4,68.4
20160226214500,893.0,897.7,100.5263,62,72.0,100,68.4,71.4,68.4
20160226220000,893.0,897.7,100.5263,62,77.3,100,68.6,71.4,68.4
20160226221500,893.0,916.5,102.6316,62,53.9,100,67.9,71.4,68.4
20160226223000,893.0,916.5,102.6316,62,49.8,100,65.6,71.4,68.4
20160226224500,893.0,897.7,100.5263,62,73.9,100,66.2,71.4,68.4
20160226230000,893.0,916.5,102.6316,62,68.2,100,67.2,71.4,68.4
20160226231500,893.0,897.7,100.5263,62,76.3,100,67.6,71.4,68.4
20160226233000,893.0,857.75,96.0526,62,70.1,100,67.9,71.4,68.4
20160226234500,893.0,876.55,98.1579,62,77.2,100,68.3,71.4,68.4
20160227000000,893.0,876.55,98.1579,62,70.1,100,68.4,71.4,68.4
20160227001500,893.0,876.55,98.1579,62,75.0,100,68.4,71.4,68.4
20160227003000,893.0,876.55,98.1579,62,75.0,100,68.4,71.4,68.4
20160227004500,893.0,876.55,98.1579,62,67.0,100,68.6,71.4,68.4
20160227010000,893.0,876.55,98.1579,62,49.9,100,66.1,71.4,68.4
20160227011500,893.0,876.55,98.1579,63,67.3,100,65.3,71.4,68.4
20160227013000,893.0,876.55,98.1579,63,75.9,100,67.0,71.4,68.4
20160227014500,893.0,876.55,98.1579,63,74.5,100,67.4,71.4,68.4
20160227020000,893.0,876.55,98.1579,63,74.5,100,67.9,71.4,68.4
20160227021500,893.0,897.7,100.5263,63,76.9,100,68.2,71.4,68.4
20160227023000,893.0,876.55,98.1579,63,72.9,100,68.1,71.4,68.4
20160227024500,893.0,876.55,98.1579,63,70.1,100,68.2,71.4,68.4
20160227030000,893.0,897.7,100.5263,63,74.8,100,68.3,71.4,68.4
20160227031500,893.0,897.7,100.5263,63,72.0,100,68.1,71.4,68.4
20160227033000,893.0,897.7,100.5263,63,68.7,100,68.2,71.4,68.4
20160227034500,893.0,876.55,98.1579,63,72.4,100,68.1,71.4,68.4
20160227040000,893.0,876.55,98.1579,63,73.9,100,68.0,71.4,68.4
20160227041500,893.0,876.55,98.1579,63,70.8,100,68.2,71.4,68.4
20160227043000,893.0,897.7,100.5263,63,70.8,100,68.2,71.4,68.4
20160227044500,893.0,897.7,100.5263,63,72.9,100,68.1,71.4,68.4
20160227050000,893.0,897.7,100.5263,63,72.9,100,68.2,71.4,68.4
20160227051500,893.0,876.55,98.1579,63,69.2,100,68.3,71.4,68.4
20160227053000,893.0,876.55,98.1579,63,72.9,100,68.1,71.4,68.4
20160227054500,893.0,876.55,98.1579,63,72.9,100,68.1,71.4,68.4
20160227060000,893.0,897.7,100.5263,63,68.2,100,68.3,71.4,68.4
20160227061500,893.0,897.7,100.5263,63,72.9,100,68.1,71.4,68.4
20160227063000,893.0,876.55,98.1579,63,72.9,100,68.0,71.4,68.4
20160227064500,893.0,876.55,98.1579,63,68.2,100,68.2,71.4,68.4
20160227070000,893.0,897.7,100.5263,63,73.9,100,68.2,71.4,68.4
20160227071500,893.0,916.5,102.6316,63,72.0,100,68.1,71.4,68.4
20160227073000,893.0,897.7,100.5263,63,68.5,100,68.1,71.4,68.4
20160227074500,893.0,897.7,100.5263,63,74.0,100,68.3,71.4,68.4
20160227080000,893.0,897.7,100.5263,63,74.0,100,68.2,71.4,68.4
20160227081500,893.0,897.7,100.5263,63,70.9,100,68.3,71.4,68.4
20160227083000,893.0,897.7,100.5263,63,74.7,100,68.6,71.4,68.4
20160227084500,893.0,916.5,102.6316,63,74.7,100,68.4,71.4,68.4
20160227090000,893.0,937.65,105.0,63,72.7,100,68.2,71.4,68.4
20160227091500,893.0,916.5,102.6316,63,70.7,100,68.4,71.4,68.4
20160227093000,893.0,916.5,102.6316,63,75.3,100,68.4,71.4,68.4
20160227094500,893.0,937.65,105.0,63,72.9,100,68.4,71.4,68.4
20160227100000,893.0,916.5,102.6316,63,74.8,100,68.6,71.4,68.4
20160227101500,893.0,916.5,102.6316,63,50.6,100,66.0,71.4,68.4
20160227103000,893.0,916.5,102.6316,63,62.8,100,65.3,71.4,68.4
20160227104500,893.0,937.65,105.0,63,74.3,100,66.8,71.4,68.4
20160227110000,893.0,916.5,102.6316,63,75.3,100,67.3,71.4,68.4
20160227111500,893.0,916.5,102.6316,63,70.1,100,67.9,71.4,68.4
20160227113000,893.0,916.5,102.6316,63,77.9,100,68.2,71.4,68.4
20160227114500,893.0,916.5,102.6316,63,77.9,100,68.4,71.4,68.4
20160227120000,893.0,916.5,102.6316,63,57.2,0,68.4,71.4,68.4
20160227121500,893.0,937.65,105.0,63,51.4,100,66.0,71.4,68.4
20160227123000,893.0,937.65,105.0,63,69.1,100,65.5,71.4,68.4
20160227124500,893.0,916.5,102.6316,63,69.1,100,67.0,71.4,68.4
20160227130000,893.0,916.5,102.6316,63,77.2,100,67.5,71.4,68.4
20160227131500,893.0,916.5,102.6316,63,70.9,100,67.9,71.4,68.4
20160227133000,893.0,916.5,102.6316,63,78.6,100,68.2,71.4,68.4
20160227134500,893.0,897.7,100.5263,63,74.4,100,68.4,71.4,68.4
20160227140000,893.0,937.65,105.0,63,73.6,100,68.7,71.4,68.4
20160227141500,893.0,916.5,102.6316,63,51.1,100,66.1,71.4,68.4
20160227143000,893.0,916.5,102.6316,63,59.8,100,65.3,71.4,68.4
20160227144500,893.0,916.5,102.6316,63,72.4,100,66.9,71.4,68.4
20160227150000,893.0,916.5,102.6316,63,77.2,100,67.6,71.4,68.4
20160227151500,893.0,897.7,100.5263,63,73.3,100,67.9,71.4,68.4
20160227153000,893.0,916.5,102.6316,63,77.0,100,68.2,71.4,68.4
20160227154500,893.0,897.7,100.5263,63,77.0,100,68.4,71.4,68.4
20160227160000,893.0,916.5,102.6316,63,71.3,100,68.6,71.4,68.4
20160227161500,893.0,916.5,102.6316,63,58.0,0,68.4,71.4,68.4
20160227163000,893.0,916.5,102.6316,63,51.4,100,66.0,71.4,68.4
20160227164500,893.0,897.7,100.5263,63,67.8,100,65.5,71.4,68.4
20160227170000,893.0,916.5,102.6316,63,67.8,100,67.1,71.4,68.4
20160227171500,893.0,916.5,102.6316,63,77.7,100,67.6,71.4,68.4
20160227173000,893.0,897.7,100.5263,63,70.1,100,68.1,71.4,68.4
20160227174500,893.0,916.5,102.6316,63,77.7,100,68.2,71.4,68.4
20160227180000,893.0,876.55,98.1579,63,70.1,100,68.4,71.4,68.4
20160227181500,893.0,916.5,102.6316,63,77.7,100,68.6,71.4,68.4
20160227183000,893.0,897.7,100.5263,63,53.9,100,67.8,71.4,68.4
20160227184500,893.0,916.5,102.6316,63,50.7,100,65.8,71.4,68.4
20160227190000,893.0,916.5,102.6316,63,65.3,100,65.7,71.4,68.4
20160227191500,893.0,916.5,102.6316,63,74.8,100,67.1,71.4,68.4
20160227193000,893.0,916.5,102.6316,63,71.1,100,67.7,71.4,68.4
20160227194500,893.0,897.7,100.5263,63,75.8,100,67.9,71.4,68.4
20160227200000,893.0,916.5,102.6316,63,76.8,100,68.2,71.4,68.4
20160227201500,893.0,897.7,100.5263,63,73.6,100,68.2,71.4,68.4
20160227203000,893.0,937.65,105.0,63,73.6,100,68.4,71.4,68.4
20160227204500,893.0,916.5,102.6316,63,74.4,100,68.4,71.4,68.4
20160227210000,893.0,916.5,102.6316,63,69.6,100,68.6,71.4,68.4
20160227211500,893.0,916.5,102.6316,63,74.8,100,68.5,71.4,68.4
20160227213000,893.0,916.5,102.6316,63,68.1,100,68.6,71.4,68.4
20160227214500,893.0,897.7,100.5263,63,74.4,100,68.5,71.4,68.4
20160227220000,893.0,916.5,102.6316,63,69.9,100,68.4,71.4,68.4
20160227221500,893.0,897.7,100.5263,63,53.5,100,67.3,71.4,68.4
20160227223000,893.0,897.7,100.5263,63,50.2,100,65.7,71.4,68.4
20160227224500,893.0,876.55,98.1579,63,65.2,100,66.1,71.4,68.4
20160227230000,893.0,876.55,98.1579,63,75.3,100,67.2,71.4,68.4
20160227231500,893.0,876.55,98.1579,63,68.9,100,67.7,71.4,68.4
20160227233000,893.0,876.55,98.1579,63,76.9,100,67.9,71.4,68.4
20160227234500,893.0,857.75,96.0526,63,70.6,100,68.3,71.4,68.4
20160228000000,893.0,897.7,100.5263,63,78.2,100,68.6,71.4,68.4
20160228001500,893.0,897.7,100.5263,63,51.5,100,66.7,71.4,68.4
20160228003000,893.0,876.55,98.1579,63,51.5,100,65.1,71.4,68.4
20160228004500,893.0,876.55,98.1579,63,74.4,100,66.7,71.4,68.4
20160228010000,893.0,897.7,100.5263,63,72.4,100,67.4,71.4,68.4
20160228011500,893.0,897.7,100.5263,63,76.8,100,67.7,71.4,68.4
20160228013000,893.0,876.55,98.1579,63,74.1,100,67.9,71.4,68.4
20160228014500,893.0,876.55,98.1579,63,74.1,100,68.2,71.4,68.4
20160228020000,893.0,897.7,100.5263,63,75.3,100,68.2,71.4,68.4
20160228021500,893.0,897.7,100.5263,63,70.1,100,68.4,71.4,68.4
20160228023000,893.0,897.7,100.5263,63,74.9,100,68.4,71.4,68.4
20160228024500,893.0,897.7,100.5263,63,74.9,100,68.4,71.4,68.4
20160228030000,893.0,897.7,100.5263,63,69.5,100,68.5,71.4,68.4
20160228031500,893.0,897.7,100.5263,63,71.1,100,68.4,71.4,68.4
20160228033000,893.0,897.7,100.5263,63,75.8,100,68.5,71.4,68.4
20160228034500,893.0,897.7,100.5263,63,72.9,100,68.5,71.4,68.4
20160228040000,893.0,897.7,100.5263,63,71.2,100,68.5,71.4,68.4
20160228041500,893.0,897.7,100.5263,63,75.8,100,68.6,71.4,68.4
20160228043000,893.0,897.7,100.5263,63,51.5,100,66.4,71.4,68.4
20160228044500,893.0,897.7,100.5263,63,51.5,100,65.2,71.4,68.4
20160228050000,893.0,897.7,100.5263,63,72.9,100,66.6,71.4,68.4
20160228051500,893.0,876.55,98.1579,63,72.9,100,67.1,71.4,68.4
20160228053000,893.0,897.7,100.5263,63,70.5,100,67.6,71.4,68.4
20160228054500,893.0,897.7,100.5263,63,75.8,100,67.9,71.4,68.4
20160228060000,893.0,897.7,100.5263,63,72.8,100,67.8,71.4,68.4
20160228061500,893.0,897.7,100.5263,63,68.4,100,67.9,71.4,68.4
20160228063000,893.0,876.55,98.1579,63,75.3,100,68.2,71.4,68.4
20160228064500,893.0,897.7,100.5263,63,73.8,100,68.1,71.4,68.4
20160228070000,893.0,916.5,102.6316,63,69.2,100,68.2,71.4,68.4
20160228071500,893.0,876.55,98.1579,63,76.3,100,68.4,71.4,68.4
20160228073000,893.0,897.7,100.5263,63,73.9,100,68.3,71.4,68.4
20160228074500,893.0,897.7,100.5263,63,69.2,100,68.4,71.4,68.4
20160228080000,893.0,916.5,102.6316,63,75.9,100,68.6,71.4,68.4
20160228081500,893.0,916.5,102.6316,63,53.1,100,67.6,71.4,68.4
20160228083000,893.0,916.5,102.6316,63,50.3,100,65.6,71.4,68.4
20160228084500,893.0,916.5,102.6316,63,72.5,100,66.3,71.4,68.4
20160228090000,893.0,916.5,102.6316,63,74.9,100,67.0,71.4,68.4
20160228091500,893.0,916.5,102.6316,63,70.1,100,67.6,71.4,68.4
20160228093000,893.0,916.5,102.6316,63,77.8,100,68.0,71.4,68.4
20160228094500,893.0,897.7,100.5263,63,75.1,100,68.5,71.4,68.4
20160228100000,893.0,916.5,102.6316,63,53.8,100,67.3,71.4,68.4
20160228101500,893.0,916.5,102.6316,63,51.5,100,65.7,71.4,68.4
20160228103000,893.0,897.7,100.5263,63,73.9,100,66.2,71.4,68.4
20160228104500,893.0,897.7,100.5263,63,70.6,100,67.2,71.4,68.4
20160228110000,893.0,916.5,102.6316,63,75.3,100,67.7,71.4,68.4
20160228111500,893.0,897.7,100.5263,63,79.1,100,68.2,71.4,68.4
20160228113000,893.0,897.7,100.5263,63,71.6,100,68.4,71.4,68.4
20160228114500,893.0,897.7,100.5263,63,79.1,100,68.6,71.4,68.4
20160228120000,893.0,916.5,102.6316,63,51.9,100,66.6,71.4,68.4
20160228121500,893.0,897.7,100.5263,63,53.1,100,65.5,71.4,68.4
20160228123000,893.0,916.5,102.6316,63,69.9,100,66.7,71.4,68.4
20160228124500,893.0,897.7,100.5263,63,78.1,100,67.4,71.4,68.4
20160228130000,893.0,916.5,102.6316,63,72.0,100,67.9,71.4,68.4
20160228131500,893.0,897.7,100.5263,63,78.8,100,68.2,71.4,68.4
20160228133000,893.0,897.7,100.5263,63,77.2,100,68.4,71.4,68.4
20160228134500,893.0,897.7,100.5263,63,54.3,100,67.1,71.4,68.4
20160228140000,893.0,897.7,100.5263,63,52.7,100,65.8,71.4,68.4
20160228141500,893.0,876.55,98.1579,63,71.1,100,66.1,71.4,68.4
20160228143000,893.0,876.55,98.1579,63,74.4,100,67.3,71.4,68.4
20160228144500,893.0,857.75,96.0526,63,70.6,100,67.7,71.4,68.4
20160228150000,893.0,897.7,100.5263,63,76.9,100,68.1,71.4,68.4
20160228151500,893.0,897.7,100.5263,63,76.9,100,68.4,71.4,68.4
20160228153000,893.0,897.7,100.5263,63,71.1,100,68.6,71.4,68.4
20160228154500,893.0,876.55,98.1579,63,55.2,100,67.3,71.4,68.4
20160228160000,893.0,876.55,98.1579,63,53.8,100,66.1,71.4,68.4
20160228161500,893.0,897.7,100.5263,63,66.6,100,65.8,71.4,68.4
20160228163000,893.0,897.7,100.5263,63,75.3,100,67.0,71.4,68.4
20160228164500,893.0,897.7,100.5263,63,72.9,100,67.7,71.4,68.4
20160228170000,893.0,897.7,100.5263,63,75.4,100,68.2,71.4,68.4
20160228171500,893.0,897.7,100.5263,63,77.7,100,68.4,71.4,68.4
20160228173000,893.0,897.7,100.5263,63,57.6,0,68.3,71.4,68.4
20160228174500,893.0,876.55,98.1579,63,53.9,100,66.4,71.4,68.4
20160228180000,893.0,916.5,102.6316,63,54.7,100,65.7,71.4,68.4
20160228181500,893.0,897.7,100.5263,63,73.4,100,66.7,71.4,68.4
20160228183000,893.0,876.55,98.1579,63,74.6,100,67.5,71.4,68.4
20160228184500,893.0,897.7,100.5263,63,71.5,100,68.0,71.4,68.4
20160228190000,893.0,916.5,102.6316,63,73.5,100,68.4,71.4,68.4
20160228191500,893.0,876.55,98.1579,63,79.0,100,68.6,71.4,68.4
20160228193000,893.0,897.7,100.5263,63,53.9,100,66.9,71.4,68.4
20160228194500,893.0,897.7,100.5263,63,53.9,100,65.8,71.4,68.4
20160228200000,893.0,897.7,100.5263,63,76.3,100,66.3,71.4,68.4
20160228201500,893.0,897.7,100.5263,63,73.6,100,67.4,71.4,68.4
20160228203000,893.0,897.7,100.5263,63,71.1,100,67.8,71.4,68.4
20160228204500,893.0,916.5,102.6316,63,76.8,100,68.1,71.4,68.4
20160228210000,893.0,916.5,102.6316,63,72.0,100,68.2,71.4,68.4
20160228211500,893.0,897.7,100.5263,63,74.0,100,68.5,71.4,68.4
20160228213000,893.0,916.5,102.6316,63,76.3,100,68.5,71.4,68.4
20160228214500,893.0,916.5,102.6316,63,57.6,0,68.3,71.4,68.4
20160228220000,893.0,916.5,102.6316,63,53.0,100,66.3,71.4,68.4
20160228221500,893.0,916.5,102.6316,63,55.9,100,65.5,71.4,68.4
20160228223000,893.0,897.7,100.5263,63,73.9,100,66.9,71.4,68.4
20160228224500,893.0,916.5,102.6316,63,71.3,100,67.6,71.4,68.4
20160228230000,893.0,897.7,100.5263,63,79.2,100,68.1,71.4,68.4
20160228231500,893.0,916.5,102.6316,63,74.4,100,68.3,71.4,68.4
20160228233000,893.0,897.7,100.5263,63,74.4,100,68.6,71.4,68.4
20160228234500,893.0,897.7,100.5263,63,56.0,100,67.8,71.4,68.4
20160229000000,893.0,916.5,102.6316,63,52.7,100,66.1,71.4,68.4
20160229001500,893.0,897.7,100.5263,63,64.4,100,65.6,71.4,68.4
20160229003000,893.0,897.7,100.5263,63,75.2,100,67.1,71.4,68.4
20160229004500,893.0,916.5,102.6316,63,70.6,100,67.6,71.4,68.4
20160229010000,893.0,897.7,100.5263,63,77.8,100,68.0,71.4,68.4
20160229011500,893.0,897.7,100.5263,63,76.7,100,68.2,71.4,68.4
20160229013000,893.0,897.7,100.5263,63,71.5,100,68.4,71.4,68.4
20160229014500,893.0,897.7,100.5263,63,78.0,100,68.6,71.4,68.4
20160229020000,893.0,897.7,100.5263,63,53.0,100,66.7,71.4,68.4
20160229021500,893.0,916.5,102.6316,63,53.0,100,65.5,71.4,68.4
20160229023000,893.0,916.5,102.6316,63,70.8,100,66.8,71.4,68.4
20160229024500,893.0,897.7,100.5263,63,77.2,100,67.3,71.4,68.4
20160229030000,893.0,916.5,102.6316,63,79.2,100,68.0,71.4,68.4
20160229031500,893.0,916.5,102.6316,63,70.8,100,68.2,71.4,68.4
20160229033000,893.0,916.5,102.6316,63,78.7,100,68.4,71.4,68.4
20160229034500,893.0,876.55,98.1579,63,75.9,100,68.7,71.4,68.4
20160229040000,893.0,916.5,102.6316,63,52.3,100,66.2,71.4,68.4
20160229041500,893.0,916.5,102.6316,63,56.7,100,65.3,71.4,68.4
20160229043000,893.0,897.7,100.5263,63,75.8,100,66.7,71.4,68.4
20160229044500,893.0,897.7,100.5263,63,78.8,100,67.6,71.4,68.4
20160229050000,893.0,916.5,102.6316,63,73.6,100,67.9,71.4,68.4
20160229051500,893.0,916.5,102.6316,63,78.7,100,68.2,71.4,68.4
20160229053000,893.0,916.5,102.6316,63,75.4,100,68.6,71.4,68.4
20160229054500,893.0,916.5,102.6316,63,55.2,100,67.7,71.4,68.4
20160229060000,893.0,916.5,102.6316,63,52.6,100,65.8,71.4,68.4
20160229061500,893.0,916.5,102.6316,63,66.8,100,65.8,71.4,68.4
20160229063000,893.0,916.5,102.6316,63,78.2,100,67.2,71.4,68.4
20160229064500,893.0,916.5,102.6316,62,71.0,100,67.7,71.4,68.4
20160229070000,893.0,916.5,102.6316,62,77.3,100,68.0,71.4,68.4
20160229071500,893.0,937.65,105.0,62,70.1,100,68.3,71.4,68.4
20160229073000,893.0,916.5,102.6316,62,71.1,100,68.5,71.4,68.4
20160229074500,893.0,916.5,102.6316,62,73.2,100,68.6,71.4,68.4
20160229080000,893.0,916.5,102.6316,62,55.6,100,67.7,71.4,68.4
20160229081500,893.0,916.5,102.6316,62,53.5,100,66.3,71.4,68.4
20160229083000,893.0,916.5,102.6316,62,56.3,100,65.7,71.4,68.4
20160229084500,893.0,916.5,102.6316,62,75.7,100,66.9,71.4,68.4
20160229090000,893.0,916.5,102.6316,62,72.0,100,67.6,71.4,68.4
20160229091500,893.0,897.7,100.5263,62,78.7,100,68.1,71.4,68.4
20160229093000,893.0,897.7,100.5263,62,78.7,100,68.4,71.4,68.4
20160229094500,893.0,897.7,100.5263,62,72.5,100,68.6,71.4,68.4
20160229100000,893.0,897.7,100.5263,62,56.0,100,67.4,71.4,68.4
20160229101500,893.0,897.7,100.5263,62,54.7,100,66.4,71.4,68.4
20160229103000,893.0,897.7,100.5263,62,55.8,100,66.0,71.4,68.4
20160229104500,893.0,916.5,102.6316,62,74.8,100,66.9,71.4,68.4
20160229110000,893.0,897.7,100.5263,62,73.8,100,67.6,71.4,68.4
20160229111500,893.0,897.7,100.5263,62,72.0,100,68.0,71.4,68.4
20160229113000,893.0,897.7,100.5263,62,72.0,100,68.3,71.4,68.4
20160229114500,893.0,897.7,100.5263,62,72.0,100,68.5,71.4,68.4
20160229120000,893.0,897.7,100.5263,62,57.2,100,68.1,71.4,68.4
20160229121500,893.0,897.7,100.5263,62,54.7,100,66.8,71.4,68.4
20160229123000,893.0,897.7,100.5263,62,54.7,100,66.2,71.4,68.4
20160229124500,893.0,897.7,100.5263,62,65.9,100,66.2,71.4,68.4
20160229130000,893.0,897.7,100.5263,62,73.9,100,67.4,71.4,68.4
20160229131500,893.0,916.5,102.6316,62,76.4,100,67.9,71.4,68.4
20160229133000,893.0,897.7,100.5263,62,71.6,100,68.2,71.4,68.4
20160229134500,893.0,916.5,102.6316,62,70.6,100,68.3,71.4,68.4
20160229140000,893.0,897.7,100.5263,62,75.3,100,68.4,71.4,68.4
20160229141500,893.0,897.7,100.5263,62,71.6,100,68.6,71.4,68.4
20160229143000,893.0,916.5,102.6316,62,58.4,0,68.4,71.4,68.4
20160229144500,893.0,916.5,102.6316,62,54.5,100,66.9,71.4,68.4
20160229150000,893.0,897.7,100.5263,62,54.5,100,66.3,71.4,68.4
20160229151500,893.0,897.7,100.5263,62,58.7,100,66.0,71.4,68.4
20160229153000,893.0,916.5,102.6316,62,70.1,100,67.3,71.4,68.4
20160229154500,893.0,876.55,98.1579,62,70.1,100,67.7,71.4,68.4
20160229160000,893.0,897.7,100.5263,62,74.3,100,68.0,71.4,68.4
20160229161500,893.0,916.5,102.6316,62,72.2,100,68.2,71.4,68.4
20160229163000,893.0,916.5,102.6316,62,70.6,100,68.4,71.4,68.4
20160229164500,893.0,897.7,100.5263,62,69.8,100,68.4,71.4,68.4
20160229170000,893.0,916.5,102.6316,62,69.8,100,68.6,71.4,68.4
20160229171500,893.0,897.7,100.5263,62,58.0,0,68.2,71.4,68.4
20160229173000,893.0,897.7,100.5263,62,54.7,100,66.7,71.4,68.4
20160229174500,893.0,916.5,102.6316,62,54.7,100,66.1,71.4,68.4
20160229180000,893.0,876.55,98.1579,63,73.4,100,66.4,71.4,68.4
20160229181500,893.0,897.7,100.5263,63,71.5,100,67.5,71.4,68.4
20160229183000,893.0,876.55,98.1579,63,71.5,100,67.9,71.4,68.4
20160229184500,893.0,897.7,100.5263,63,74.7,100,68.1,71.4,68.4
20160229190000,893.0,897.7,100.5263,63,69.7,100,68.3,71.4,68.4
20160229191500,893.0,876.55,98.1579,63,74.8,100,68.4,71.4,68.4
20160229193000,893.0,876.55,98.1579,63,70.6,100,68.5,71.4,68.4
20160229194500,893.0,897.7,100.5263,63,72.8,100,68.6,71.4,68.4
20160229200000,893.0,916.5,102.6316,63,57.2,100,67.9,71.4,68.4
20160229201500,893.0,897.7,100.5263,63,53.9,100,66.4,71.4,68.4
20160229203000,893.0,897.7,100.5263,63,55.1,100,65.9,71.4,68.4
20160229204500,893.0,897.7,100.5263,63,69.6,100,66.7,71.4,68.4
20160229210000,893.0,916.5,102.6316,63,75.9,100,67.6,71.4,68.4
20160229211500,893.0,897.7,100.5263,63,71.5,100,68.0,71.4,68.4
20160229213000,893.0,897.7,100.5263,63,77.2,100,68.2,71.4,68.4
20160229214500,893.0,916.5,102.6316,63,71.6,100,68.5,71.4,68.4
20160229220000,893.0,897.7,100.5263,63,58.4,0,68.3,71.4,68.4
20160229221500,893.0,897.7,100.5263,63,54.7,100,66.6,71.4,68.4
20160229223000,893.0,897.7,100.5263,63,54.7,100,65.8,71.4,68.4
20160229224500,893.0,897.7,100.5263,63,74.4,100,66.7,71.4,68.4
20160229230000,893.0,897.7,100.5263,63,72.0,100,67.5,71.4,68.4
20160229231500,893.0,916.5,102.6316,63,74.4,100,67.9,71.4,68.4
20160229233000,893.0,916.5,102.6316,63,76.0,100,68.2,71.4,68.4
20160229234500,893.0,897.7,100.5263,63,71.1,100,68.3,71.4,68.4
20160301000000,893.0,897.7,100.5263,63,76.3,100,68.5,71.4,68.4
20160301001500,893.0,916.5,102.6316,63,57.2,100,68.1,71.4,68.4
20160301003000,893.0,916.5,102.6316,63,53.9,100,66.3,71.4,68.4
20160301004500,893.0,897.7,100.5263,63,56.7,100,65.7,71.4,68.4
20160301010000,893.0,897.7,100.5263,63,71.5,100,67.1,71.4,68.4
20160301011500,893.0,897.7,100.5263,63,73.6,100,67.7,71.4,68.4
20160301013000,893.0,916.5,102.6316,63,73.6,100,68.0,71.4,68.4
20160301014500,893.0,916.5,102.6316,63,68.1,100,67.8,71.4,68.4
20160301020000,893.0,897.7,100.5263,63,79.6,100,68.3,71.4,68.4
20160301021500,893.0,897.7,100.5263,63,55.6,100,67.1,71.4,68.4
20160301023000,893.0,916.5,102.6316,63,54.3,100,65.9,71.4,68.4
20160301024500,893.0,897.7,100.5263,63,69.7,100,66.1,71.4,68.4
20160301030000,893.0,897.7,100.5263,63,77.7,100,67.2,71.4,68.4
20160301031500,893.0,897.7,100.5263,63,77.7,100,67.8,71.4,68.4
20160301033000,893.0,916.5,102.6316,63,76.2,100,68.1,71.4,68.4
20160301034500,893.0,916.5,102.6316,63,72.8,100,68.5,71.4,68.4
20160301040000,893.0,916.5,102.6316,63,56.4,100,67.4,71.4,68.4
20160301041500,893.0,897.7,100.5263,63,54.3,100,66.1,71.4,68.4
20160301043000,893.0,916.5,102.6316,63,65.7,100,65.7,71.4,68.4
20160301044500,893.0,916.5,102.6316,63,73.9,100,67.1,71.4,68.4
20160301050000,893.0,897.7,100.5263,63,75.3,100,67.7,71.4,68.4
20160301051500,893.0,916.5,102.6316,63,72.6,100,68.2,71.4,68.4
20160301053000,893.0,897.7,100.5263,63,72.6,100,68.4,71.4,68.4
20160301054500,893.0,897.7,100.5263,63,68.5,100,68.7,71.4,68.4
20160301060000,893.0,897.7,100.5263,63,55.2,100,66.7,71.4,68.4
20160301061500,893.0,916.5,102.6316,63,55.2,100,66.0,71.4,68.4
20160301063000,893.0,916.5,102.6316,63,72.6,100,66.4,71.4,68.4
20160301064500,893.0,897.7,100.5263,63,71.7,100,67.4,71.4,68.4
20160301070000,893.0,916.5,102.6316,63,78.1,100,67.9,71.4,68.4
20160301071500,893.0,897.7,100.5263,63,71.6,100,68.2,71.4,68.4
20160301073000,893.0,897.7,100.5263,63,73.0,100,68.4,71.4,68.4
20160301074500,893.0,897.7,100.5263,63,76.4,100,68.6,71.4,68.4
20160301080000,893.0,916.5,102.6316,63,57.2,100,67.8,71.4,68.4
20160301081500,893.0,897.7,100.5263,63,55.2,100,66.6,71.4,68.4
20160301083000,893.0,916.5,102.6316,63,55.2,100,66.0,71.4,68.4
20160301084500,893.0,897.7,100.5263,63,72.7,100,66.6,71.4,68.4
20160301090000,893.0,897.7,100.5263,63,76.3,100,67.5,71.4,68.4
20160301091500,893.0,876.55,98.1579,63,72.5,100,67.9,71.4,68.4
20160301093000,893.0,876.55,98.1579,63,77.3,100,68.2,71.4,68.4
20160301094500,893.0,897.7,100.5263,63,73.0,100,68.5,71.4,68.4
20160301100000,893.0,897.7,100.5263,63,58.0,100,67.7,71.4,68.4
20160301101500,893.0,937.65,105.0,63,56.0,100,66.6,71.4,68.4
20160301103000,893.0,916.5,102.6316,63,56.7,100,66.1,71.4,68.4
20160301104500,893.0,916.5,102.6316,63,68.7,100,66.6,71.4,68.4
20160301110000,893.0,916.5,102.6316,63,75.9,100,67.6,71.4,68.4
20160301111500,893.0,916.5,102.6316,63,77.7,100,68.1,71.4,68.4
20160301113000,893.0,916.5,102.6316,62,69.8,100,68.2,71.4,68.4
20160301114500,893.0,937.65,105.0,62,72.5,100,68.4,71.4,68.4
20160301120000,893.0,937.65,105.0,62,69.7,100,68.4,71.4,68.4
20160301121500,893.0,916.5,102.6316,62,73.4,100,68.5,71.4,68.4
20160301123000,893.0,897.7,100.5263,62,70.0,100,68.6,71.4,68.4
20160301124500,893.0,916.5,102.6316,62,57.6,100,67.4,71.4,68.4
20160301130000,893.0,897.7,100.5263,62,56.0,100,66.6,71.4,68.4
20160301131500,893.0,916.5,102.6316,62,56.0,100,66.2,71.4,68.4
20160301133000,893.0,916.5,102.6316,62,71.2,100,66.7,71.4,68.4
20160301134500,893.0,937.65,105.0,62,69.2,100,67.4,71.4,68.4
20160301140000,893.0,937.65,105.0,62,72.4,100,67.9,71.4,68.4
20160301141500,893.0,916.5,102.6316,62,71.6,100,68.2,71.4,68.4
20160301143000,893.0,916.5,102.6316,62,75.8,100,68.4,71.4,68.4
20160301144500,893.0,897.7,100.5263,62,71.6,100,68.6,71.4,68.4
20160301150000,893.0,897.7,100.5263,62,57.6,100,67.9,71.4,68.4
20160301151500,893.0,897.7,100.5263,62,55.6,100,66.8,71.4,68.4
20160301153000,893.0,916.5,102.6316,62,55.6,100,66.3,71.4,68.4
20160301154500,893.0,897.7,100.5263,62,68.1,100,66.2,71.4,68.4
20160301160000,893.0,897.7,100.5263,62,72.0,100,67.5,71.4,68.4
20160301161500,893.0,916.5,102.6316,62,70.6,100,67.9,71.4,68.4
20160301163000,893.0,876.55,98.1579,62,75.4,100,68.1,71.4,68.4
20160301164500,893.0,897.7,100.5263,62,70.1,100,68.2,71.4,68.4
20160301170000,893.0,897.7,100.5263,62,73.5,100,68.3,71.4,68.4
20160301171500,893.0,876.55,98.1579,62,70.1,100,68.4,71.4,68.4
20160301173000,893.0,897.7,100.5263,62,74.3,100,68.5,71.4,68.4
20160301174500,893.0,897.7,100.5263,62,69.2,100,68.6,71.4,68.4
20160301180000,893.0,916.5,102.6316,62,71.9,100,68.6,71.4,68.4
20160301181500,893.0,876.55,98.1579,62,69.6,100,68.6,71.4,68.4
20160301183000,893.0,897.7,100.5263,62,69.6,100,68.7,71.4,68.4
20160301184500,893.0,916.5,102.6316,62,56.0,100,67.1,71.4,68.4
20160301190000,893.0,876.55,98.1579,62,55.2,100,66.3,71.4,68.4
20160301191500,893.0,916.5,102.6316,62,58.7,100,66.0,71.4,68.4
20160301193000,893.0,916.5,102.6316,62,70.6,100,67.2,71.4,68.4
20160301194500,893.0,916.5,102.6316,62,74.9,100,67.7,71.4,68.4
20160301200000,893.0,897.7,100.5263,62,70.1,100,67.9,71.4,68.4
20160301201500,893.0,897.7,100.5263,62,72.5,100,68.2,71.4,68.4
20160301203000,893.0,897.7,100.5263,62,71.5,100,68.3,71.4,68.4
20160301204500,893.0,897.7,100.5263,62,71.5,100,68.5,71.4,68.4
20160301210000,893.0,876.55,98.1579,62,73.5,100,68.6,71.4,68.4
20160301211500,893.0,897.7,100.5263,62,56.8,100,67.4,71.4,68.4
20160301213000,893.0,897.7,100.5263,62,55.1,100,66.4,71.4,68.4
20160301214500,893.0,857.75,96.0526,62,55.9,100,66.0,71.4,68.4
20160301220000,893.0,876.55,98.1579,62,74.0,100,66.9,71.4,68.4
20160301221500,893.0,876.55,98.1579,62,70.1,100,67.6,71.4,68.4
20160301223000,893.0,876.55,98.1579,62,72.5,100,67.9,71.4,68.4
20160301224500,893.0,897.7,100.5263,62,73.4,100,68.1,71.4,68.4
20160301230000,893.0,857.75,96.0526,62,70.6,100,68.4,71.4,68.4
20160301231500,893.0,857.75,96.0526,62,75.8,100,68.4,71.4,68.4
20160301233000,893.0,897.7,100.5263,63,70.6,100,68.6,71.4,68.4
20160301234500,893.0,897.7,100.5263,63,74.9,100,68.5,71.4,68.4
20160302000000,893.0,876.55,98.1579,63,69.6,100,68.6,71.4,68.4
20160302001500,893.0,897.7,100.5263,63,72.0,100,68.6,71.4,68.4
20160302003000,893.0,897.7,100.5263,63,74.2,100,68.5,71.4,68.4
20160302004500,893.0,897.7,100.5263,63,69.1,100,68.4,71.4,68.4
20160302010000,893.0,916.5,102.6316,63,71.1,100,68.5,71.4,68.4
20160302011500,893.0,897.7,100.5263,63,73.4,100,68.3,71.4,68.4
20160302013000,893.0,876.55,98.1579,63,69.7,100,68.3,71.4,68.4
20160302014500,893.0,897.7,100.5263,63,74.4,100,68.3,71.4,68.4
20160302020000,893.0,897.7,100.5263,63,68.5,100,68.3,71.4,68.4
20160302021500,893.0,897.7,100.5263,63,70.7,100,68.3,71.4,68.4
20160302023000,893.0,897.7,100.5263,63,73.9,100,68.2,71.4,68.4
20160302024500,893.0,897.7,100.5263,63,68.2,100,68.2,71.4,68.4
20160302030000,893.0,916.5,102.6316,63,72.0,100,68.2,71.4,68.4
20160302031500,893.0,897.7,100.5263,63,72.0,100,68.1,71.4,68.4
20160302033000,893.0,876.55,98.1579,63,68.2,100,68.1,71.4,68.4
20160302034500,893.0,897.7,100.5263,63,71.1,100,68.2,71.4,68.4
20160302040000,893.0,897.7,100.5263,63,74.8,100,68.1,71.4,68.4
20160302041500,893.0,916.5,102.6316,63,70.1,100,68.2,71.4,68.4
20160302043000,893.0,897.7,100.5263,63,72.5,100,68.4,71.4,68.4
20160302044500,893.0,916.5,102.6316,63,75.3,100,68.2,71.4,68.4
20160302050000,893.0,916.5,102.6316,63,69.6,100,68.2,71.4,68.4
20160302051500,893.0,916.5,102.6316,63,71.6,100,68.3,71.4,68.4
20160302053000,893.0,897.7,100.5263,63,74.4,100,68.2,71.4,68.4
20160302054500,893.0,916.5,102.6316,63,68.7,100,68.2,71.4,68.4
20160302060000,893.0,916.5,102.6316,63,74.8,100,68.2,71.4,68.4
20160302061500,893.0,916.5,102.6316,63,71.1,100,68.3,71.4,68.4
20160302063000,893.0,916.5,102.6316,63,71.1,100,68.1,71.4,68.4
20160302064500,893.0,897.7,100.5263,63,74.4,100,68.1,71.4,68.4
20160302070000,893.0,916.5,102.6316,63,68.7,100,68.1,71.4,68.4
20160302071500,893.0,916.5,102.6316,63,72.1,100,68.2,71.4,68.4
20160302073000,893.0,897.7,100.5263,63,74.3,100,68.1,71.4,68.4
20160302074500,893.0,916.5,102.6316,63,69.2,100,68.2,71.4,68.4
20160302080000,893.0,937.65,105.0,63,73.5,100,68.2,71.4,68.4
20160302081500,893.0,916.5,102.6316,62,72.3,100,68.2,71.4,68.4
20160302083000,893.0,916.5,102.6316,62,69.7,100,68.3,71.4,68.4
20160302084500,893.0,916.5,102.6316,62,73.9,100,68.2,71.4,68.4
20160302090000,893.0,897.7,100.5263,62,69.2,100,68.3,71.4,68.4
20160302091500,893.0,916.5,102.6316,62,73.0,100,68.3,71.4,68.4
20160302093000,893.0,897.7,100.5263,62,73.0,100,68.3,71.4,68.4
20160302094500,893.0,937.65,105.0,62,69.7,100,68.4,71.4,68.4
20160302100000,893.0,916.5,102.6316,62,72.3,100,68.5,71.4,68.4
20160302101500,893.0,916.5,102.6316,62,74.9,100,68.4,71.4,68.4
20160302103000,893.0,916.5,102.6316,61,69.2,100,68.5,71.4,68.4
20160302104500,893.0,916.5,102.6316,61,72.9,100,68.6,71.4,68.4
20160302110000,893.0,916.5,102.6316,61,73.9,100,68.6,71.4,68.4
20160302111500,893.0,897.7,100.5263,61,57.8,0,68.4,71.4,68.4
20160302113000,893.0,897.7,100.5263,61,52.3,100,66.6,71.4,68.4
20160302114500,893.0,897.7,100.5263,61,52.3,100,65.7,71.4,68.4
20160302120000,893.0,897.7,100.5263,61,71.1,100,66.7,71.4,68.4
20160302121500,893.0,897.7,100.5263,61,75.8,100,67.4,71.4,68.4
20160302123000,893.0,916.5,102.6316,61,71.6,100,67.8,71.4,68.4
20160302124500,893.0,916.5,102.6316,61,77.3,100,68.1,71.4,68.4
20160302130000,893.0,897.7,100.5263,61,71.5,100,68.3,71.4,68.4
20160302131500,893.0,897.7,100.5263,61,74.9,100,68.5,71.4,68.4
20160302133000,893.0,897.7,100.5263,61,55.6,100,68.0,71.4,68.4
20160302134500,893.0,897.7,100.5263,61,52.3,100,66.4,71.4,68.4
20160302140000,893.0,916.5,102.6316,61,54.7,100,65.7,71.4,68.4
20160302141500,893.0,897.7,100.5263,61,68.7,100,66.8,71.4,68.4
20160302143000,893.0,916.5,102.6316,61,75.9,100,67.5,71.4,68.4
20160302144500,893.0,916.5,102.6316,61,72.4,100,67.9,71.4,68.4
20160302150000,893.0,916.5,102.6316,61,73.4,100,68.2,71.4,68.4
20160302151500,893.0,897.7,100.5263,61,77.0,100,68.4,71.4,68.4
20160302153000,893.0,897.7,100.5263,61,72.0,100,68.6,71.4,68.4
20160302154500,893.0,916.5,102.6316,61,54.4,100,67.4,71.4,68.4
20160302160000,893.0,897.7,100.5263,61,52.3,100,66.2,71.4,68.4
20160302161500,893.0,916.5,102.6316,61,59.9,100,65.6,71.4,68.4
20160302163000,893.0,916.5,102.6316,61,74.8,100,67.1,71.4,68.4
20160302164500,893.0,916.5,102.6316,61,74.8,100,67.6,71.4,68.4
20160302170000,893.0,916.5,102.6316,61,71.6,100,68.1,71.4,68.4
20160302171500,893.0,897.7,100.5263,61,72.5,100,68.4,71.4,68.4
20160302173000,893.0,897.7,100.5263,61,72.5,100,68.6,71.4,68.4
20160302174500,893.0,897.7,100.5263,61,54.3,100,67.3,71.4,68.4
20160302180000,893.0,916.5,102.6316,61,51.9,100,66.0,71.4,68.4
20160302181500,893.0,876.55,98.1579,61,71.0,100,65.9,71.4,68.4
20160302183000,893.0,916.5,102.6316,61,69.0,100,67.1,71.4,68.4
20160302184500,893.0,916.5,102.6316,61,71.6,100,67.7,71.4,68.4
20160302190000,893.0,916.5,102.6316,61,74.9,100,68.1,71.4,68.4
20160302191500,893.0,916.5,102.6316,61,77.7,100,68.3,71.4,68.4
20160302193000,893.0,916.5,102.6316,61,74.8,100,68.5,71.4,68.4
20160302194500,893.0,916.5,102.6316,61,56.0,0,68.2,71.4,68.4
20160302200000,893.0,876.55,98.1579,61,51.8,100,66.2,71.4,68.4
20160302201500,893.0,876.55,98.1579,61,54.8,100,65.6,71.4,68.4
20160302203000,893.0,897.7,100.5263,62,72.9,100,66.9,71.4,68.4
20160302204500,893.0,897.7,100.5263,62,70.6,100,67.6,71.4,68.4
20160302210000,893.0,916.5,102.6316,63,74.4,100,68.0,71.4,68.4
20160302211500,893.0,897.7,100.5263,63,78.7,100,68.2,71.4,68.4
20160302213000,893.0,916.5,102.6316,63,77.2,100,68.3,71.4,68.4
20160302214500,893.0,916.5,102.6316,63,71.0,100,68.6,71.4,68.4
20160302220000,893.0,916.5,102.6316,63,53.1,100,66.8,71.4,68.4
20160302221500,893.0,916.5,102.6316,63,51.8,100,65.5,71.4,68.4
20160302223000,893.0,897.7,100.5263,63,68.1,100,66.5,71.4,68.4
20160302224500,893.0,916.5,102.6316,63,75.9,100,67.3,71.4,68.4
20160302230000,893.0,897.7,100.5263,63,77.7,100,67.7,71.4,68.4
20160302231500,893.0,897.7,100.5263,63,71.0,100,68.1,71.4,68.4
20160302233000,893.0,916.5,102.6316,63,75.5,100,68.3,71.4,68.4
20160302234500,893.0,916.5,102.6316,63,78.2,100,68.4,71.4,68.4
20160303000000,893.0,916.5,102.6316,63,58.0,0,68.4,71.4,68.4
20160303001500,893.0,916.5,102.6316,63,51.8,100,66.0,71.4,68.4
20160303003000,893.0,897.7,100.5263,63,68.8,100,65.5,71.4,68.4
20160303004500,893.0,916.5,102.6316,63,68.8,100,67.0,71.4,68.4
20160303010000,893.0,916.5,102.6316,63,77.8,100,67.6,71.4,68.4
20160303011500,893.0,916.5,102.6316,63,77.8,100,67.9,71.4,68.4
20160303013000,893.0,916.5,102.6316,63,72.0,100,68.3,71.4,68.4
20160303014500,893.0,916.5,102.6316,63,79.2,100,68.5,71.4,68.4
20160303020000,893.0,897.7,100.5263,63,76.8,100,68.6,71.4,68.4
20160303021500,893.0,916.5,102.6316,63,52.7,100,66.6,71.4,68.4
20160303023000,893.0,916.5,102.6316,63,52.7,100,65.4,71.4,68.4
20160303024500,893.0,916.5,102.6316,63,73.4,100,66.6,71.4,68.4
20160303030000,893.0,916.5,102.6316,63,73.4,100,67.5,71.4,68.4
20160303031500,893.0,916.5,102.6316,63,75.9,100,68.0,71.4,68.4
20160303033000,893.0,897.7,100.5263,63,79.1,100,68.2,71.4,68.4
20160303034500,893.0,897.7,100.5263,63,75.1,100,68.3,71.4,68.4
20160303040000,893.0,916.5,102.6316,63,75.1,100,68.6,71.4,68.4
20160303041500,893.0,916.5,102.6316,63,53.1,100,66.4,71.4,68.4
20160303043000,893.0,937.65,105.0,63,53.9,100,65.5,71.4,68.4
20160303044500,893.0,916.5,102.6316,63,72.5,100,66.8,71.4,68.4
20160303050000,893.0,937.65,105.0,63,78.7,100,67.5,71.4,68.4
20160303051500,893.0,937.65,105.0,63,72.0,100,67.9,71.4,68.4
20160303053000,893.0,916.5,102.6316,63,72.8,100,68.2,71.4,68.4
20160303054500,893.0,916.5,102.6316,63,75.0,100,68.5,71.4,68.4
20160303060000,893.0,916.5,102.6316,63,57.2,100,67.9,71.4,68.4
20160303061500,893.0,916.5,102.6316,63,53.5,100,66.2,71.4,68.4
20160303063000,893.0,897.7,100.5263,63,60.6,100,65.6,71.4,68.4
20160303064500,893.0,916.5,102.6316,63,75.7,100,67.1,71.4,68.4
20160303070000,893.0,916.5,102.6316,63,79.2,100,67.7,71.4,68.4
20160303071500,893.0,916.5,102.6316,63,72.9,100,68.1,71.4,68.4
20160303073000,893.0,916.5,102.6316,63,72.9,100,68.4,71.4,68.4
20160303074500,893.0,897.7,100.5263,63,79.1,100,68.5,71.4,68.4
20160303080000,893.0,897.7,100.5263,63,57.2,100,68.0,71.4,68.4
20160303081500,893.0,916.5,102.6316,63,54.7,100,66.2,71.4,68.4
20160303083000,893.0,937.65,105.0,63,57.5,100,65.7,71.4,68.4
20160303084500,893.0,916.5,102.6316,63,67.3,100,67.0,71.4,68.4
20160303090000,893.0,916.5,102.6316,63,73.9,100,67.7,71.4,68.4
20160303091500,893.0,897.7,100.5263,63,69.0,100,67.8,71.4,68.4
20160303093000,893.0,916.5,102.6316,63,71.0,100,68.2,71.4,68.4
20160303094500,893.0,897.7,100.5263,63,71.0,100,68.2,71.4,68.4
20160303100000,893.0,916.5,102.6316,63,71.0,100,68.5,71.4,68.4
20160303101500,893.0,916.5,102.6316,63,73.0,100,68.6,71.4,68.4
20160303103000,893.0,916.5,102.6316,63,57.6,100,67.8,71.4,68.4
20160303104500,893.0,916.5,102.6316,63,55.9,100,66.9,71.4,68.4
20160303110000,893.0,916.5,102.6316,63,55.2,100,66.2,71.4,68.4
20160303111500,893.0,916.5,102.6316,63,63.9,100,66.1,71.4,68.4
20160303113000,893.0,897.7,100.5263,63,70.1,100,67.3,71.4,68.4
20160303114500,893.0,897.7,100.5263,63,72.0,100,67.8,71.4,68.4
20160303120000,893.0,937.65,105.0,63,76.3,100,68.1,71.4,68.4
20160303121500,893.0,916.5,102.6316,63,75.3,100,68.3,71.4,68.4
20160303123000,893.0,916.5,102.6316,63,74.1,100,68.4,71.4,68.4
20160303124500,893.0,897.7,100.5263,63,71.9,100,68.6,71.4,68.4
20160303130000,893.0,897.7,100.5263,63,56.9,100,67.6,71.4,68.4
20160303131500,893.0,916.5,102.6316,63,55.6,100,66.7,71.4,68.4
20160303133000,893.0,916.5,102.6316,63,55.6,100,66.2,71.4,68.4
20160303134500,893.0,897.7,100.5263,63,67.7,100,66.4,71.4,68.4
20160303140000,893.0,916.5,102.6316,63,71.1,100,67.5,71.4,68.4
20160303141500,893.0,916.5,102.6316,63,70.1,100,67.8,71.4,68.4
20160303143000,893.0,916.5,102.6316,63,72.4,100,68.2,71.4,68.4
20160303144500,893.0,897.7,100.5263,63,72.4,100,68.4,71.4,68.4
20160303150000,893.0,916.5,102.6316,63,77.3,100,68.7,71.4,68.4
20160303151500,893.0,916.5,102.6316,63,56.8,100,67.2,71.4,68.4
20160303153000,893.0,897.7,100.5263,63,55.5,100,66.4,71.4,68.4
20160303154500,893.0,916.5,102.6316,63,56.3,100,66.1,71.4,68.4
20160303160000,893.0,916.5,102.6316,63,70.5,100,67.0,71.4,68.4
20160303161500,893.0,916.5,102.6316,63,73.9,100,67.6,71.4,68.4
20160303163000,893.0,897.7,100.5263,63,75.3,100,67.9,71.4,68.4
20160303164500,893.0,916.5,102.6316,63,73.0,100,68.2,71.4,68.4
20160303170000,893.0,916.5,102.6316,63,71.1,100,68.4,71.4,68.4
20160303171500,893.0,916.5,102.6316,63,71.1,100,68.6,71.4,68.4
20160303173000,893.0,916.5,102.6316,63,69.4,100,68.7,71.4,68.4
20160303174500,893.0,916.5,102.6316,63,56.3,100,66.9,71.4,68.4
20160303180000,893.0,916.5,102.6316,63,55.5,100,66.2,71.4,68.4
20160303181500,893.0,916.5,102.6316,63,62.8,100,66.0,71.4,68.4
20160303183000,893.0,916.5,102.6316,63,73.7,100,67.2,71.4,68.4
20160303184500,893.0,916.5,102.6316,63,75.3,100,67.8,71.4,68.4
20160303190000,893.0,916.5,102.6316,63,75.3,100,68.1,71.4,68.4
20160303191500,893.0,897.7,100.5263,63,71.4,100,68.3,71.4,68.4
20160303193000,893.0,897.7,100.5263,63,70.6,100,68.5,71.4,68.4
20160303194500,893.0,916.5,102.6316,63,73.0,100,68.6,71.4,68.4
20160303200000,893.0,916.5,102.6316,63,57.2,100,67.6,71.4,68.4
20160303201500,893.0,916.5,102.6316,63,55.1,100,66.4,71.4,68.4
20160303203000,893.0,916.5,102.6316,63,55.9,100,66.0,71.4,68.4
20160303204500,893.0,916.5,102.6316,63,71.8,100,66.9,71.4,68.4
20160303210000,893.0,937.65,105.0,63,76.4,100,67.6,71.4,68.4
20160303211500,893.0,916.5,102.6316,63,76.4,100,68.1,71.4,68.4
20160303213000,893.0,916.5,102.6316,63,76.4,100,68.3,71.4,68.4
20160303214500,893.0,916.5,102.6316,63,76.4,100,68.5,71.4,68.4
20160303220000,893.0,916.5,102.6316,63,57.6,0,68.1,71.4,68.4
20160303221500,893.0,937.65,105.0,63,54.3,100,66.5,71.4,68.4
20160303223000,893.0,897.7,100.5263,63,54.3,100,66.0,71.4,68.4
20160303224500,893.0,876.55,98.1579,63,76.6,100,66.7,71.4,68.4
20160303230000,893.0,897.7,100.5263,63,74.8,100,67.5,71.4,68.4
20160303231500,893.0,897.7,100.5263,63,70.8,100,67.9,71.4,68.4
20160303233000,893.0,876.55,98.1579,63,77.2,100,68.2,71.4,68.4
20160303234500,893.0,897.7,100.5263,63,73.4,100,68.3,71.4,68.4
20160304000000,893.0,916.5,102.6316,63,70.1,100,68.5,71.4,68.4
20160304001500,893.0,876.55,98.1579,63,74.2,100,68.6,71.4,68.4
20160304003000,893.0,897.7,100.5263,63,76.4,100,68.6,71.4,68.4
20160304004500,893.0,916.5,102.6316,63,55.5,100,67.9,71.4,68.4
20160304010000,893.0,916.5,102.6316,63,52.7,100,66.1,71.4,68.4
20160304011500,893.0,897.7,100.5263,63,62.4,100,65.5,71.4,68.4
20160304013000,893.0,916.5,102.6316,63,74.8,100,67.1,71.4,68.4
20160304014500,893.0,916.5,102.6316,63,70.6,100,67.7,71.4,68.4
20160304020000,893.0,916.5,102.6316,63,78.3,100,67.9,71.4,68.4
20160304021500,893.0,916.5,102.6316,63,74.4,100,68.1,71.4,68.4
20160304023000,893.0,897.7,100.5263,63,71.2,100,68.4,71.4,68.4
20160304024500,893.0,916.5,102.6316,63,78.1,100,68.5,71.4,68.4
20160304030000,893.0,937.65,105.0,63,55.6,100,67.9,71.4,68.4
20160304031500,893.0,916.5,102.6316,63,52.3,100,65.9,71.4,68.4
20160304033000,893.0,916.5,102.6316,63,71.0,100,65.7,71.4,68.4
20160304034500,893.0,916.5,102.6316,63,68.2,100,67.0,71.4,68.4
20160304040000,893.0,916.5,102.6316,63,79.1,100,67.7,71.4,68.4
20160304041500,893.0,937.65,105.0,63,70.6,100,68.1,71.4,68.4
20160304043000,893.0,916.5,102.6316,63,78.7,100,68.3,71.4,68.4
20160304044500,893.0,916.5,102.6316,63,73.9,100,68.4,71.4,68.4
20160304050000,893.0,937.65,105.0,63,72.1,100,68.6,71.4,68.4
20160304051500,893.0,897.7,100.5263,62,54.1,100,67.3,71.4,68.4
20160304053000,893.0,916.5,102.6316,62,51.5,100,65.7,71.4,68.4
20160304054500,893.0,897.7,100.5263,62,74.4,100,66.2,71.4,68.4
20160304060000,893.0,916.5,102.6316,62,68.7,100,67.2,71.4,68.4
20160304061500,893.0,916.5,102.6316,62,77.2,100,67.7,71.4,68.4
20160304063000,893.0,916.5,102.6316,62,71.1,100,68.1,71.4,68.4
20160304064500,893.0,916.5,102.6316,62,77.2,100,68.2,71.4,68.4
20160304070000,893.0,897.7,100.5263,62,78.7,100,68.6,71.4,68.4
20160304071500,893.0,897.7,100.5263,62,55.3,100,67.9,71.4,68.4
20160304073000,893.0,937.65,105.0,62,51.9,100,66.0,71.4,68.4
20160304074500,893.0,916.5,102.6316,62,67.7,100,65.6,71.4,68.4
20160304080000,893.0,916.5,102.6316,62,72.9,100,67.0,71.4,68.4
20160304081500,893.0,916.5,102.6316,62,74.0,100,67.7,71.4,68.4
20160304083000,893.0,897.7,100.5263,62,79.1,100,68.1,71.4,68.4
20160304084500,893.0,897.7,100.5263,62,76.3,100,68.3,71.4,68.4
20160304090000,893.0,916.5,102.6316,62,67.6,100,68.7,71.4,68.4
20160304091500,893.0,916.5,102.6316,62,53.0,100,66.4,71.4,68.4
20160304093000,893.0,897.7,100.5263,62,53.0,100,65.6,71.4,68.4
20160304094500,893.0,876.55,98.1579,62,70.1,100,66.8,71.4,68.4
20160304100000,893.0,876.55,98.1579,62,78.2,100,67.4,71.4,68.4
20160304101500,893.0,897.7,100.5263,62,72.1,100,67.9,71.4,68.4
20160304103000,893.0,876.55,98.1579,62,75.4,100,68.2,71.4,68.4
20160304104500,893.0,897.7,100.5263,62,75.4,100,68.4,71.4,68.4
20160304110000,893.0,916.5,102.6316,62,72.0,100,68.6,71.4,68.4
20160304111500,893.0,897.7,100.5263,62,55.6,100,67.8,71.4,68.4
20160304113000,893.0,897.7,100.5263,62,53.1,100,66.4,71.4,68.4
20160304114500,893.0,897.7,100.5263,62,54.7,100,65.6,71.4,68.4
20160304120000,893.0,916.5,102.6316,62,72.5,100,66.8,71.4,68.4
20160304121500,893.0,916.5,102.6316,62,78.7,100,67.5,71.4,68.4
20160304123000,893.0,916.5,102.6316,62,77.1,100,67.9,71.4,68.4
20160304124500,893.0,916.5,102.6316,62,77.1,100,68.2,71.4,68.4
20160304130000,893.0,937.65,105.0,62,77.1,100,68.4,71.4,68.4
20160304131500,893.0,916.5,102.6316,62,56.4,100,68.0,71.4,68.4
20160304133000,893.0,916.5,102.6316,62,53.1,100,66.3,71.4,68.4
