PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160304134500,893.0,916.5,102.6316,62,54.7,100,65.7,71.4,68.4
20160304140000,893.0,916.5,102.6316,62,69.7,100,66.9,71.4,68.4
20160304141500,893.0,916.5,102.6316,62,74.9,100,67.6,71.4,68.4
20160304143000,893.0,916.5,102.6316,62,78.2,100,67.9,71.4,68.4
20160304144500,893.0,916.5,102.6316,62,73.0,100,68.3,71.4,68.4
20160304150000,893.0,916.5,102.6316,62,73.0,100,68.5,71.4,68.4
20160304151500,893.0,916.5,102.6316,62,57.2,0,68.2,71.4,68.4
20160304153000,893.0,916.5,102.6316,62,53.5,100,66.4,71.4,68.4
20160304154500,893.0,916.5,102.6316,62,54.3,100,65.6,71.4,68.4
20160304160000,893.0,916.5,102.6316,62,72.1,100,66.7,71.4,68.4
20160304161500,893.0,916.5,102.6316,62,77.7,100,67.5,71.4,68.4
20160304163000,893.0,916.5,102.6316,62,77.7,100,68.0,71.4,68.4
20160304164500,893.0,916.5,102.6316,62,77.7,100,68.3,71.4,68.4
20160304170000,893.0,937.65,105.0,62,77.7,100,68.6,71.4,68.4
20160304171500,893.0,916.5,102.6316,62,55.4,100,67.4,71.4,68.4
20160304173000,893.0,916.5,102.6316,62,53.5,100,66.1,71.4,68.4
20160304174500,893.0,916.5,102.6316,62,62.4,100,65.7,71.4,68.4
20160304180000,893.0,916.5,102.6316,62,69.9,100,67.2,71.4,68.4
20160304181500,893.0,916.5,102.6316,62,69.9,100,67.7,71.4,68.4
20160304183000,893.0,916.5,102.6316,62,69.9,100,68.0,71.4,68.4
20160304184500,893.0,916.5,102.6316,62,72.5,100,68.2,71.4,68.4
20160304190000,893.0,916.5,102.6316,62,75.9,100,68.4,71.4,68.4
20160304191500,893.0,916.5,102.6316,62,75.9,100,68.4,71.4,68.4
20160304193000,893.0,916.5,102.6316,62,75.9,100,68.5,71.4,68.4
20160304194500,893.0,897.7,100.5263,62,56.0,100,67.9,71.4,68.4
20160304200000,893.0,876.55,98.1579,62,53.1,100,66.4,71.4,68.4
20160304201500,893.0,897.7,100.5263,63,53.9,100,65.8,71.4,68.4
20160304203000,893.0,897.7,100.5263,63,67.3,100,66.9,71.4,68.4
20160304204500,893.0,897.7,100.5263,63,71.6,100,67.6,71.4,68.4
20160304210000,893.0,897.7,100.5263,63,78.7,100,68.0,71.4,68.4
20160304211500,893.0,897.7,100.5263,63,74.8,100,68.3,71.4,68.4
20160304213000,893.0,897.7,100.5263,63,71.1,100,68.6,71.4,68.4
20160304214500,893.0,916.5,102.6316,63,55.2,100,67.3,71.4,68.4
20160304220000,893.0,897.7,100.5263,63,52.7,100,66.0,71.4,68.4
20160304221500,893.0,876.55,98.1579,63,64.4,100,65.8,71.4,68.4
20160304223000,893.0,897.7,100.5263,63,71.2,100,67.2,71.4,68.4
20160304224500,893.0,897.7,100.5263,63,77.7,100,67.7,71.4,68.4
20160304230000,893.0,897.7,100.5263,63,76.8,100,68.0,71.4,68.4
20160304231500,893.0,897.7,100.5263,63,72.9,100,68.3,71.4,68.4
20160304233000,893.0,916.5,102.6316,63,71.6,100,68.6,71.4,68.4
20160304234500,893.0,897.7,100.5263,63,54.7,100,67.4,71.4,68.4
20160305000000,893.0,876.55,98.1579,63,51.9,100,66.0,71.4,68.4
20160305001500,893.0,876.55,98.1579,63,68.5,100,65.8,71.4,68.4
20160305003000,893.0,897.7,100.5263,63,74.8,100,67.2,71.4,68.4
20160305004500,893.0,897.7,100.5263,63,70.1,100,67.7,71.4,68.4
20160305010000,893.0,897.7,100.5263,63,78.3,100,68.0,71.4,68.4
20160305011500,893.0,876.55,98.1579,63,72.7,100,68.2,71.4,68.4
20160305013000,893.0,916.5,102.6316,63,70.5,100,68.2,71.4,68.4
20160305014500,893.0,916.5,102.6316,63,72.0,100,68.4,71.4,68.4
20160305020000,893.0,916.5,102.6316,63,70.1,100,68.6,71.4,68.4
20160305021500,893.0,937.65,105.0,63,53.9,100,67.1,71.4,68.4
20160305023000,893.0,916.5,102.6316,63,51.9,100,65.8,71.4,68.4
20160305024500,893.0,897.7,100.5263,63,68.2,100,66.3,71.4,68.4
20160305030000,893.0,876.55,98.1579,63,72.3,100,67.2,71.4,68.4
20160305031500,893.0,897.7,100.5263,63,78.2,100,67.8,71.4,68.4
20160305033000,893.0,916.5,102.6316,63,73.2,100,68.1,71.4,68.4
20160305034500,893.0,897.7,100.5263,63,78.1,100,68.4,71.4,68.4
20160305040000,893.0,916.5,102.6316,63,75.7,100,68.4,71.4,68.4
20160305041500,893.0,916.5,102.6316,63,78.2,100,68.7,71.4,68.4
20160305043000,893.0,876.55,98.1579,63,51.5,100,66.2,71.4,68.4
20160305044500,893.0,916.5,102.6316,63,56.6,100,65.2,71.4,68.4
20160305050000,893.0,916.5,102.6316,63,73.9,100,66.8,71.4,68.4
20160305051500,893.0,897.7,100.5263,63,73.9,100,67.5,71.4,68.4
20160305053000,893.0,916.5,102.6316,63,77.7,100,67.9,71.4,68.4
20160305054500,893.0,897.7,100.5263,63,70.6,100,68.2,71.4,68.4
20160305060000,893.0,916.5,102.6316,63,77.7,100,68.4,71.4,68.4
20160305061500,893.0,876.55,98.1579,63,78.7,100,68.6,71.4,68.4
20160305063000,893.0,897.7,100.5263,63,51.5,100,66.5,71.4,68.4
20160305064500,893.0,897.7,100.5263,63,52.6,100,65.4,71.4,68.4
20160305070000,893.0,897.7,100.5263,63,77.2,100,66.6,71.4,68.4
20160305071500,893.0,897.7,100.5263,63,73.8,100,67.5,71.4,68.4
20160305073000,893.0,916.5,102.6316,63,76.6,100,68.0,71.4,68.4
20160305074500,893.0,897.7,100.5263,63,78.7,100,68.2,71.4,68.4
20160305080000,893.0,897.7,100.5263,63,72.0,100,68.6,71.4,68.4
20160305081500,893.0,916.5,102.6316,63,55.2,100,67.3,71.4,68.4
20160305083000,893.0,897.7,100.5263,63,52.7,100,65.8,71.4,68.4
20160305084500,893.0,916.5,102.6316,63,66.3,100,66.0,71.4,68.4
20160305090000,893.0,916.5,102.6316,63,78.2,100,67.2,71.4,68.4
20160305091500,893.0,897.7,100.5263,63,73.9,100,67.7,71.4,68.4
20160305093000,893.0,916.5,102.6316,63,73.1,100,68.1,71.4,68.4
20160305094500,893.0,916.5,102.6316,63,78.7,100,68.3,71.4,68.4
20160305100000,893.0,897.7,100.5263,63,72.9,100,68.5,71.4,68.4
20160305101500,893.0,916.5,102.6316,63,55.2,100,67.2,71.4,68.4
20160305103000,893.0,916.5,102.6316,63,53.7,100,66.0,71.4,68.4
20160305104500,893.0,897.7,100.5263,63,72.8,100,65.8,71.4,68.4
20160305110000,893.0,897.7,100.5263,63,74.8,100,67.2,71.4,68.4
20160305111500,893.0,897.7,100.5263,63,72.4,100,67.7,71.4,68.4
20160305113000,893.0,897.7,100.5263,63,73.2,100,68.2,71.4,68.4
20160305114500,893.0,897.7,100.5263,63,77.5,100,68.4,71.4,68.4
20160305120000,893.0,897.7,100.5263,63,77.5,100,68.6,71.4,68.4
20160305121500,893.0,916.5,102.6316,63,53.9,100,66.8,71.4,68.4
20160305123000,893.0,916.5,102.6316,63,53.9,100,65.8,71.4,68.4
20160305124500,893.0,897.7,100.5263,63,72.0,100,66.4,71.4,68.4
20160305130000,893.0,897.7,100.5263,63,77.7,100,67.4,71.4,68.4
20160305131500,893.0,897.7,100.5263,63,76.3,100,67.7,71.4,68.4
20160305133000,893.0,897.7,100.5263,63,71.9,100,68.2,71.4,68.4
20160305134500,893.0,897.7,100.5263,63,74.0,100,68.4,71.4,68.4
20160305140000,893.0,897.7,100.5263,63,78.1,100,68.6,71.4,68.4
20160305141500,893.0,916.5,102.6316,63,54.7,100,66.9,71.4,68.4
20160305143000,893.0,897.7,100.5263,63,53.9,100,65.8,71.4,68.4
20160305144500,893.0,916.5,102.6316,63,74.8,100,66.2,71.4,68.4
20160305150000,893.0,897.7,100.5263,63,74.8,100,67.3,71.4,68.4
20160305151500,893.0,897.7,100.5263,63,73.9,100,67.7,71.4,68.4
20160305153000,893.0,897.7,100.5263,63,72.0,100,68.2,71.4,68.4
20160305154500,893.0,897.7,100.5263,63,72.0,100,68.5,71.4,68.4
20160305160000,893.0,897.7,100.5263,63,60.0,0,68.4,71.4,68.4
20160305161500,893.0,897.7,100.5263,63,54.3,100,66.6,71.4,68.4
20160305163000,893.0,916.5,102.6316,63,54.3,100,65.8,71.4,68.4
20160305164500,893.0,916.5,102.6316,63,69.7,100,66.6,71.4,68.4
20160305170000,893.0,897.7,100.5263,63,72.5,100,67.5,71.4,68.4
20160305171500,893.0,897.7,100.5263,63,72.5,100,68.0,71.4,68.4
20160305173000,893.0,897.7,100.5263,63,72.5,100,68.3,71.4,68.4
20160305174500,893.0,897.7,100.5263,63,72.5,100,68.5,71.4,68.4
20160305180000,893.0,897.7,100.5263,63,56.8,100,67.9,71.4,68.4
20160305181500,893.0,897.7,100.5263,63,53.9,100,66.4,71.4,68.4
20160305183000,893.0,916.5,102.6316,63,54.8,100,65.7,71.4,68.4
20160305184500,893.0,897.7,100.5263,63,71.1,100,66.9,71.4,68.4
20160305190000,893.0,916.5,102.6316,63,74.4,100,67.6,71.4,68.4
20160305191500,893.0,897.7,100.5263,63,76.8,100,68.0,71.4,68.4
20160305193000,893.0,897.7,100.5263,63,76.8,100,68.3,71.4,68.4
20160305194500,893.0,897.7,100.5263,63,72.5,100,68.5,71.4,68.4
20160305200000,893.0,876.55,98.1579,63,58.0,0,68.3,71.4,68.4
20160305201500,893.0,897.7,100.5263,63,53.5,100,66.4,71.4,68.4
20160305203000,893.0,897.7,100.5263,63,54.7,100,65.6,71.4,68.4
20160305204500,893.0,897.7,100.5263,63,71.6,100,66.7,71.4,68.4
20160305210000,893.0,916.5,102.6316,63,72.5,100,67.6,71.4,68.4
20160305211500,893.0,897.7,100.5263,63,72.5,100,68.0,71.4,68.4
20160305213000,893.0,897.7,100.5263,63,72.5,100,68.3,71.4,68.4
20160305214500,893.0,897.7,100.5263,63,76.4,100,68.6,71.4,68.4
20160305220000,893.0,897.7,100.5263,63,55.8,100,67.7,71.4,68.4
20160305221500,893.0,876.55,98.1579,63,53.1,100,66.1,71.4,68.4
20160305223000,893.0,897.7,100.5263,63,58.9,100,65.6,71.4,68.4
20160305224500,893.0,897.7,100.5263,63,70.1,100,67.1,71.4,68.4
20160305230000,893.0,876.55,98.1579,63,71.1,100,67.6,71.4,68.4
20160305231500,893.0,897.7,100.5263,63,74.9,100,68.0,71.4,68.4
20160305233000,893.0,897.7,100.5263,63,78.7,100,68.2,71.4,68.4
20160305234500,893.0,876.55,98.1579,63,75.3,100,68.4,71.4,68.4
20160306000000,893.0,897.7,100.5263,63,72.0,100,68.6,71.4,68.4
20160306001500,893.0,897.7,100.5263,63,54.3,100,67.0,71.4,68.4
20160306003000,893.0,897.7,100.5263,63,52.6,100,65.7,71.4,68.4
20160306004500,893.0,897.7,100.5263,63,75.8,100,66.2,71.4,68.4
20160306010000,893.0,897.7,100.5263,63,71.5,100,67.2,71.4,68.4
20160306011500,893.0,897.7,100.5263,63,71.5,100,67.8,71.4,68.4
20160306013000,893.0,916.5,102.6316,63,77.4,100,68.1,71.4,68.4
20160306014500,893.0,897.7,100.5263,63,77.4,100,68.2,71.4,68.4
20160306020000,893.0,897.7,100.5263,63,71.3,100,68.4,71.4,68.4
20160306021500,893.0,897.7,100.5263,63,73.1,100,68.6,71.4,68.4
20160306023000,893.0,897.7,100.5263,63,54.7,100,67.4,71.4,68.4
20160306024500,893.0,897.7,100.5263,63,51.9,100,65.8,71.4,68.4
20160306030000,893.0,897.7,100.5263,63,65.3,100,66.0,71.4,68.4
20160306031500,893.0,876.55,98.1579,63,78.7,100,67.2,71.4,68.4
20160306033000,893.0,897.7,100.5263,63,75.8,100,67.6,71.4,68.4
20160306034500,893.0,897.7,100.5263,63,71.6,100,68.1,71.4,68.4
20160306040000,893.0,897.7,100.5263,63,79.6,100,68.3,71.4,68.4
20160306041500,893.0,916.5,102.6316,63,74.9,100,68.4,71.4,68.4
20160306043000,893.0,897.7,100.5263,63,69.0,100,68.7,71.4,68.4
20160306044500,893.0,897.7,100.5263,63,51.4,100,66.0,71.4,68.4
20160306050000,893.0,876.55,98.1579,63,64.4,100,65.4,71.4,68.4
20160306051500,893.0,897.7,100.5263,63,77.2,100,67.0,71.4,68.4
20160306053000,893.0,916.5,102.6316,63,72.0,100,67.5,71.4,68.4
20160306054500,893.0,897.7,100.5263,63,79.9,100,68.0,71.4,68.4
20160306060000,893.0,897.7,100.5263,63,74.3,100,68.2,71.4,68.4
20160306061500,893.0,916.5,102.6316,63,77.7,100,68.4,71.4,68.4
20160306063000,893.0,916.5,102.6316,63,77.7,100,68.5,71.4,68.4
20160306064500,893.0,916.5,102.6316,63,59.5,0,68.4,71.4,68.4
20160306070000,893.0,916.5,102.6316,63,51.1,100,65.8,71.4,68.4
20160306071500,893.0,916.5,102.6316,63,66.8,100,65.7,71.4,68.4
20160306073000,893.0,916.5,102.6316,63,76.8,100,67.1,71.4,68.4
20160306074500,893.0,916.5,102.6316,63,72.4,100,67.7,71.4,68.4
20160306080000,893.0,897.7,100.5263,63,76.6,100,68.1,71.4,68.4
20160306081500,893.0,897.7,100.5263,63,79.1,100,68.3,71.4,68.4
20160306083000,893.0,916.5,102.6316,63,72.9,100,68.6,71.4,68.4
20160306084500,893.0,897.7,100.5263,63,54.3,100,66.9,71.4,68.4
20160306090000,893.0,916.5,102.6316,63,53.5,100,65.8,71.4,68.4
20160306091500,893.0,916.5,102.6316,63,77.5,100,66.3,71.4,68.4
20160306093000,893.0,916.5,102.6316,63,72.0,100,67.3,71.4,68.4
20160306094500,893.0,897.7,100.5263,63,73.0,100,67.8,71.4,68.4
20160306100000,893.0,916.5,102.6316,63,79.7,100,68.1,71.4,68.4
20160306101500,893.0,916.5,102.6316,63,75.8,100,68.3,71.4,68.4
20160306103000,893.0,876.55,98.1579,63,73.0,100,68.6,71.4,68.4
20160306104500,893.0,897.7,100.5263,63,56.0,100,67.2,71.4,68.4
20160306110000,893.0,897.7,100.5263,63,53.5,100,66.1,71.4,68.4
20160306111500,893.0,916.5,102.6316,63,70.5,100,65.8,71.4,68.4
20160306113000,893.0,916.5,102.6316,63,73.7,100,67.2,71.4,68.4
20160306114500,893.0,897.7,100.5263,63,78.8,100,67.7,71.4,68.4
20160306120000,893.0,897.7,100.5263,63,77.2,100,68.1,71.4,68.4
20160306121500,893.0,897.7,100.5263,63,72.5,100,68.4,71.4,68.4
20160306123000,893.0,897.7,100.5263,63,75.2,100,68.6,71.4,68.4
20160306124500,893.0,897.7,100.5263,63,55.2,100,67.4,71.4,68.4
20160306130000,893.0,916.5,102.6316,63,52.8,100,66.0,71.4,68.4
20160306131500,893.0,916.5,102.6316,63,67.2,100,65.8,71.4,68.4
20160306133000,893.0,916.5,102.6316,63,74.9,100,67.1,71.4,68.4
20160306134500,893.0,897.7,100.5263,63,79.1,100,67.7,71.4,68.4
20160306140000,893.0,916.5,102.6316,63,73.4,100,68.1,71.4,68.4
20160306141500,893.0,897.7,100.5263,63,73.4,100,68.3,71.4,68.4
20160306143000,893.0,916.5,102.6316,63,77.4,100,68.6,71.4,68.4
20160306144500,893.0,897.7,100.5263,63,54.3,100,66.9,71.4,68.4
20160306150000,893.0,916.5,102.6316,63,53.5,100,65.8,71.4,68.4
20160306151500,893.0,916.5,102.6316,63,69.1,100,66.1,71.4,68.4
20160306153000,893.0,897.7,100.5263,63,75.3,100,67.3,71.4,68.4
20160306154500,893.0,897.7,100.5263,63,78.2,100,67.8,71.4,68.4
20160306160000,893.0,876.55,98.1579,63,74.1,100,68.1,71.4,68.4
20160306161500,893.0,916.5,102.6316,63,71.6,100,68.3,71.4,68.4
20160306163000,893.0,876.55,98.1579,63,73.3,100,68.4,71.4,68.4
20160306164500,893.0,897.7,100.5263,63,77.7,100,68.6,71.4,68.4
20160306170000,893.0,897.7,100.5263,63,69.3,100,68.7,71.4,68.4
20160306171500,893.0,897.7,100.5263,63,53.5,100,66.6,71.4,68.4
20160306173000,893.0,897.7,100.5263,63,53.5,100,65.6,71.4,68.4
20160306174500,893.0,897.7,100.5263,63,74.8,100,66.7,71.4,68.4
20160306180000,893.0,897.7,100.5263,63,76.8,100,67.4,71.4,68.4
20160306181500,893.0,897.7,100.5263,63,76.8,100,67.9,71.4,68.4
20160306183000,893.0,897.7,100.5263,63,78.2,100,68.2,71.4,68.4
20160306184500,893.0,897.7,100.5263,63,73.4,100,68.4,71.4,68.4
20160306190000,893.0,897.7,100.5263,63,72.0,100,68.6,71.4,68.4
20160306191500,893.0,916.5,102.6316,63,53.9,100,67.0,71.4,68.4
20160306193000,893.0,916.5,102.6316,63,52.3,100,65.7,71.4,68.4
20160306194500,893.0,897.7,100.5263,63,70.6,100,66.3,71.4,68.4
20160306200000,893.0,916.5,102.6316,63,74.0,100,67.2,71.4,68.4
20160306201500,893.0,916.5,102.6316,63,78.7,100,67.7,71.4,68.4
20160306203000,893.0,897.7,100.5263,63,77.2,100,68.0,71.4,68.4
20160306204500,893.0,897.7,100.5263,63,77.2,100,68.2,71.4,68.4
20160306210000,893.0,897.7,100.5263,63,72.4,100,68.4,71.4,68.4
20160306211500,893.0,916.5,102.6316,63,62.6,0,68.6,71.4,68.4
20160306213000,893.0,916.5,102.6316,63,52.3,100,66.2,71.4,68.4
20160306214500,893.0,916.5,102.6316,63,55.1,100,65.3,71.4,68.4
20160306220000,893.0,916.5,102.6316,63,71.6,100,66.9,71.4,68.4
20160306221500,893.0,916.5,102.6316,63,77.8,100,67.5,71.4,68.4
20160306223000,893.0,897.7,100.5263,63,79.1,100,67.9,71.4,68.4
20160306224500,893.0,916.5,102.6316,63,72.6,100,68.2,71.4,68.4
20160306230000,893.0,897.7,100.5263,63,76.1,100,68.5,71.4,68.4
20160306231500,893.0,916.5,102.6316,63,55.2,100,67.6,71.4,68.4
20160306233000,893.0,897.7,100.5263,63,51.9,100,65.9,71.4,68.4
20160306234500,893.0,897.7,100.5263,63,65.3,100,65.7,71.4,68.4
20160307000000,893.0,897.7,100.5263,63,78.2,100,67.1,71.4,68.4
20160307001500,893.0,897.7,100.5263,63,76.9,100,67.6,71.4,68.4
20160307003000,893.0,916.5,102.6316,63,73.0,100,68.1,71.4,68.4
20160307004500,893.0,897.7,100.5263,63,79.6,100,68.4,71.4,68.4
20160307010000,893.0,897.7,100.5263,63,73.8,100,68.6,71.4,68.4
20160307011500,893.0,916.5,102.6316,63,53.5,100,66.8,71.4,68.4
20160307013000,893.0,916.5,102.6316,63,52.6,100,65.6,71.4,68.4
20160307014500,893.0,897.7,100.5263,63,71.2,100,66.3,71.4,68.4
20160307020000,893.0,916.5,102.6316,63,73.5,100,67.4,71.4,68.4
20160307021500,893.0,897.7,100.5263,63,80.1,100,67.8,71.4,68.4
20160307023000,893.0,897.7,100.5263,63,73.9,100,68.2,71.4,68.4
20160307024500,893.0,897.7,100.5263,63,77.4,100,68.5,71.4,68.4
20160307030000,893.0,897.7,100.5263,63,56.0,100,67.9,71.4,68.4
20160307031500,893.0,897.7,100.5263,63,52.3,100,66.0,71.4,68.4
20160307033000,893.0,916.5,102.6316,63,68.5,100,65.6,71.4,68.4
20160307034500,893.0,897.7,100.5263,63,74.3,100,67.1,71.4,68.4
20160307040000,893.0,876.55,98.1579,63,74.3,100,67.7,71.4,68.4
20160307041500,893.0,857.75,96.0526,63,79.5,100,68.1,71.4,68.4
20160307043000,893.0,897.7,100.5263,63,73.4,100,68.3,71.4,68.4
20160307044500,893.0,897.7,100.5263,63,76.8,100,68.6,71.4,68.4
20160307050000,893.0,897.7,100.5263,63,55.2,100,67.4,71.4,68.4
20160307051500,893.0,897.7,100.5263,63,52.7,100,66.0,71.4,68.4
20160307053000,893.0,897.7,100.5263,63,67.7,100,65.8,71.4,68.4
20160307054500,893.0,897.7,100.5263,63,77.7,100,67.1,71.4,68.4
20160307060000,893.0,876.55,98.1579,63,71.6,100,67.7,71.4,68.4
20160307061500,893.0,897.7,100.5263,63,78.7,100,68.0,71.4,68.4
20160307063000,893.0,897.7,100.5263,63,72.0,100,68.2,71.4,68.4
20160307064500,893.0,916.5,102.6316,63,78.3,100,68.5,71.4,68.4
20160307070000,893.0,876.55,98.1579,63,75.8,100,68.6,71.4,68.4
20160307071500,893.0,897.7,100.5263,63,54.4,100,67.1,71.4,68.4
20160307073000,893.0,897.7,100.5263,63,53.4,100,66.0,71.4,68.4
20160307074500,893.0,876.55,98.1579,63,69.7,100,66.0,71.4,68.4
20160307080000,893.0,916.5,102.6316,63,74.4,100,67.2,71.4,68.4
20160307081500,893.0,916.5,102.6316,62,78.1,100,67.7,71.4,68.4
20160307083000,893.0,916.5,102.6316,62,72.4,100,68.2,71.4,68.4
20160307084500,893.0,916.5,102.6316,62,74.9,100,68.4,71.4,68.4
20160307090000,893.0,937.65,105.0,62,57.2,100,67.8,71.4,68.4
20160307091500,893.0,897.7,100.5263,62,53.7,100,66.3,71.4,68.4
20160307093000,893.0,916.5,102.6316,62,55.9,100,65.7,71.4,68.4
20160307094500,893.0,916.5,102.6316,62,77.7,100,66.9,71.4,68.4
20160307100000,893.0,916.5,102.6316,62,76.7,100,67.6,71.4,68.4
20160307101500,893.0,916.5,102.6316,62,71.1,100,68.0,71.4,68.4
20160307103000,893.0,916.5,102.6316,62,76.4,100,68.3,71.4,68.4
20160307104500,893.0,897.7,100.5263,62,76.4,100,68.5,71.4,68.4
20160307110000,893.0,916.5,102.6316,62,78.2,100,68.7,71.4,68.4
20160307111500,893.0,916.5,102.6316,62,54.3,100,67.0,71.4,68.4
20160307113000,893.0,897.7,100.5263,62,54.3,100,66.0,71.4,68.4
20160307114500,893.0,897.7,100.5263,62,65.8,100,66.1,71.4,68.4
20160307120000,893.0,897.7,100.5263,62,72.5,100,67.4,71.4,68.4
20160307121500,893.0,897.7,100.5263,62,77.3,100,67.9,71.4,68.4
20160307123000,893.0,897.7,100.5263,62,77.3,100,68.1,71.4,68.4
20160307124500,893.0,916.5,102.6316,62,76.1,100,68.4,71.4,68.4
20160307130000,893.0,876.55,98.1579,62,76.1,100,68.5,71.4,68.4
20160307131500,893.0,897.7,100.5263,62,57.6,0,68.2,71.4,68.4
20160307133000,893.0,897.7,100.5263,62,54.3,100,66.6,71.4,68.4
20160307134500,893.0,876.55,98.1579,62,54.3,100,66.0,71.4,68.4
20160307140000,893.0,897.7,100.5263,62,72.0,100,66.7,71.4,68.4
20160307141500,893.0,897.7,100.5263,62,73.4,100,67.4,71.4,68.4
20160307143000,893.0,897.7,100.5263,62,71.5,100,67.8,71.4,68.4
20160307144500,893.0,897.7,100.5263,62,76.8,100,68.1,71.4,68.4
20160307150000,893.0,897.7,100.5263,62,72.5,100,68.4,71.4,68.4
20160307151500,893.0,897.7,100.5263,62,71.6,100,68.6,71.4,68.4
20160307153000,893.0,897.7,100.5263,62,56.4,100,67.5,71.4,68.4
20160307154500,893.0,897.7,100.5263,62,54.3,100,66.4,71.4,68.4
20160307160000,893.0,897.7,100.5263,62,55.1,100,65.8,71.4,68.4
20160307161500,893.0,916.5,102.6316,62,69.2,100,66.9,71.4,68.4
20160307163000,893.0,897.7,100.5263,62,71.8,100,67.5,71.4,68.4
20160307164500,893.0,897.7,100.5263,62,76.3,100,67.9,71.4,68.4
20160307170000,893.0,916.5,102.6316,62,76.3,100,68.2,71.4,68.4
20160307171500,893.0,897.7,100.5263,62,73.8,100,68.4,71.4,68.4
20160307173000,893.0,897.7,100.5263,62,70.6,100,68.6,71.4,68.4
20160307174500,893.0,916.5,102.6316,62,56.0,100,67.3,71.4,68.4
20160307180000,893.0,897.7,100.5263,62,54.3,100,66.2,71.4,68.4
20160307181500,893.0,897.7,100.5263,62,58.6,100,65.9,71.4,68.4
20160307183000,893.0,897.7,100.5263,62,75.3,100,67.2,71.4,68.4
20160307184500,893.0,876.55,98.1579,62,69.7,100,67.7,71.4,68.4
20160307190000,893.0,897.7,100.5263,62,71.9,100,68.1,71.4,68.4
20160307191500,893.0,897.7,100.5263,62,73.9,100,68.1,71.4,68.4
20160307193000,893.0,897.7,100.5263,62,73.9,100,68.1,71.4,68.4
20160307194500,893.0,916.5,102.6316,62,69.1,100,68.1,71.4,68.4
20160307200000,893.0,897.7,100.5263,62,69.1,100,68.2,71.4,68.4
20160307201500,893.0,897.7,100.5263,62,70.7,100,68.3,71.4,68.4
20160307203000,893.0,897.7,100.5263,62,73.0,100,68.3,71.4,68.4
20160307204500,893.0,897.7,100.5263,62,73.0,100,68.3,71.4,68.4
20160307210000,893.0,897.7,100.5263,62,70.9,100,68.3,71.4,68.4
20160307211500,893.0,897.7,100.5263,62,70.9,100,68.3,71.4,68.4
20160307213000,893.0,897.7,100.5263,62,70.1,100,68.3,71.4,68.4
20160307214500,893.0,897.7,100.5263,62,70.1,100,68.4,71.4,68.4
20160307220000,893.0,897.7,100.5263,62,73.9,100,68.4,71.4,68.4
20160307221500,893.0,916.5,102.6316,62,70.0,100,68.4,71.4,68.4
20160307223000,893.0,857.75,96.0526,62,68.2,100,68.5,71.4,68.4
20160307224500,893.0,857.75,96.0526,62,72.8,100,68.6,71.4,68.4
20160307230000,893.0,857.75,96.0526,62,57.6,100,68.2,71.4,68.4
20160307231500,893.0,857.75,96.0526,62,54.3,100,66.8,71.4,68.4
20160307233000,893.0,838.95,93.9474,62,54.3,100,66.2,71.4,68.4
20160307234500,893.0,876.55,98.1579,62,66.8,100,66.2,71.4,68.4
20160308000000,893.0,876.55,98.1579,63,75.9,100,67.4,71.4,68.4
20160308001500,893.0,876.55,98.1579,63,77.2,100,67.8,71.4,68.4
20160308003000,893.0,876.55,98.1579,63,73.3,100,68.2,71.4,68.4
20160308004500,893.0,876.55,98.1579,63,73.3,100,68.5,71.4,68.4
20160308010000,893.0,876.55,98.1579,63,57.2,100,67.8,71.4,68.4
20160308011500,893.0,876.55,98.1579,63,54.5,100,66.6,71.4,68.4
20160308013000,893.0,876.55,98.1579,63,55.5,100,66.0,71.4,68.4
20160308014500,893.0,876.55,98.1579,63,75.4,100,66.8,71.4,68.4
20160308020000,893.0,897.7,100.5263,63,78.7,100,67.6,71.4,68.4
20160308021500,893.0,876.55,98.1579,63,74.9,100,68.0,71.4,68.4
20160308023000,893.0,897.7,100.5263,63,69.2,100,68.2,71.4,68.4
20160308024500,893.0,897.7,100.5263,63,72.5,100,68.3,71.4,68.4
20160308030000,893.0,897.7,100.5263,63,75.3,100,68.3,71.4,68.4
20160308031500,893.0,897.7,100.5263,63,71.4,100,68.3,71.4,68.4
20160308033000,893.0,897.7,100.5263,63,69.7,100,68.4,71.4,68.4
20160308034500,893.0,897.7,100.5263,63,74.0,100,68.5,71.4,68.4
20160308040000,893.0,916.5,102.6316,63,74.0,100,68.4,71.4,68.4
20160308041500,893.0,897.7,100.5263,63,69.4,100,68.6,71.4,68.4
20160308043000,893.0,897.7,100.5263,63,72.4,100,68.6,71.4,68.4
20160308044500,893.0,916.5,102.6316,63,55.6,100,66.9,71.4,68.4
20160308050000,893.0,916.5,102.6316,63,54.7,100,66.1,71.4,68.4
20160308051500,893.0,876.55,98.1579,63,65.3,100,66.1,71.4,68.4
20160308053000,893.0,897.7,100.5263,63,76.0,100,67.3,71.4,68.4
20160308054500,893.0,897.7,100.5263,63,76.0,100,67.7,71.4,68.4
20160308060000,893.0,916.5,102.6316,63,72.0,100,68.1,71.4,68.4
20160308061500,893.0,897.7,100.5263,63,73.5,100,68.4,71.4,68.4
20160308063000,893.0,897.7,100.5263,63,78.7,100,68.6,71.4,68.4
20160308064500,893.0,876.55,98.1579,63,55.6,100,66.8,71.4,68.4
20160308070000,893.0,897.7,100.5263,63,55.6,100,66.1,71.4,68.4
20160308071500,893.0,897.7,100.5263,63,69.2,100,66.1,71.4,68.4
20160308073000,893.0,916.5,102.6316,63,76.3,100,67.2,71.4,68.4
20160308074500,893.0,897.7,100.5263,63,74.8,100,67.7,71.4,68.4
20160308080000,893.0,897.7,100.5263,63,74.0,100,68.2,71.4,68.4
20160308081500,893.0,897.7,100.5263,63,80.6,100,68.5,71.4,68.4
20160308083000,893.0,916.5,102.6316,63,57.6,100,67.8,71.4,68.4
20160308084500,893.0,897.7,100.5263,63,55.6,100,66.7,71.4,68.4
20160308090000,893.0,897.7,100.5263,63,55.6,100,66.1,71.4,68.4
20160308091500,893.0,897.7,100.5263,63,68.7,100,66.5,71.4,68.4
20160308093000,893.0,897.7,100.5263,63,73.5,100,67.4,71.4,68.4
20160308094500,893.0,916.5,102.6316,63,78.7,100,67.9,71.4,68.4
20160308100000,893.0,916.5,102.6316,63,72.0,100,68.2,71.4,68.4
20160308101500,893.0,897.7,100.5263,63,74.4,100,68.6,71.4,68.4
20160308103000,893.0,916.5,102.6316,63,58.0,100,67.9,71.4,68.4
20160308104500,893.0,897.7,100.5263,63,55.6,100,66.7,71.4,68.4
20160308110000,893.0,897.7,100.5263,63,55.6,100,66.1,71.4,68.4
20160308111500,893.0,916.5,102.6316,63,70.9,100,66.4,71.4,68.4
20160308113000,893.0,916.5,102.6316,63,78.2,100,67.4,71.4,68.4
20160308114500,893.0,897.7,100.5263,63,78.2,100,68.0,71.4,68.4
20160308120000,893.0,916.5,102.6316,63,73.5,100,68.2,71.4,68.4
20160308121500,893.0,916.5,102.6316,63,75.4,100,68.3,71.4,68.4
20160308123000,893.0,897.7,100.5263,63,75.4,100,68.4,71.4,68.4
20160308124500,893.0,916.5,102.6316,63,75.4,100,68.5,71.4,68.4
20160308130000,893.0,937.65,105.0,63,74.4,100,68.6,71.4,68.4
20160308131500,893.0,916.5,102.6316,63,58.3,100,67.7,71.4,68.4
20160308133000,893.0,916.5,102.6316,63,56.3,100,66.7,71.4,68.4
20160308134500,893.0,897.7,100.5263,62,56.3,100,66.2,71.4,68.4
20160308140000,893.0,897.7,100.5263,62,65.8,100,66.6,71.4,68.4
20160308141500,893.0,897.7,100.5263,62,75.8,100,67.4,71.4,68.4
20160308143000,893.0,937.65,105.0,62,71.4,100,67.9,71.4,68.4
20160308144500,893.0,916.5,102.6316,62,71.4,100,68.2,71.4,68.4
20160308150000,893.0,916.5,102.6316,62,75.4,100,68.4,71.4,68.4
20160308151500,893.0,897.7,100.5263,62,70.6,100,68.6,71.4,68.4
20160308153000,893.0,916.5,102.6316,62,57.6,100,67.3,71.4,68.4
20160308154500,893.0,916.5,102.6316,62,55.9,100,66.5,71.4,68.4
20160308160000,893.0,916.5,102.6316,62,55.9,100,66.0,71.4,68.4
20160308161500,893.0,916.5,102.6316,62,69.5,100,66.8,71.4,68.4
20160308163000,893.0,916.5,102.6316,62,76.8,100,67.6,71.4,68.4
20160308164500,893.0,916.5,102.6316,62,71.6,100,68.1,71.4,68.4
20160308170000,893.0,916.5,102.6316,62,72.8,100,68.3,71.4,68.4
20160308171500,893.0,897.7,100.5263,62,76.3,100,68.5,71.4,68.4
20160308173000,893.0,916.5,102.6316,62,58.0,100,67.8,71.4,68.4
20160308174500,893.0,916.5,102.6316,62,55.7,100,66.6,71.4,68.4
20160308180000,893.0,916.5,102.6316,62,55.7,100,66.0,71.4,68.4
20160308181500,893.0,916.5,102.6316,62,67.2,100,66.6,71.4,68.4
20160308183000,893.0,916.5,102.6316,62,70.6,100,67.6,71.4,68.4
20160308184500,893.0,916.5,102.6316,62,73.5,100,67.9,71.4,68.4
20160308190000,893.0,876.55,98.1579,62,77.7,100,68.3,71.4,68.4
20160308191500,893.0,916.5,102.6316,62,77.7,100,68.5,71.4,68.4
20160308193000,893.0,916.5,102.6316,62,57.6,100,67.7,71.4,68.4
20160308194500,893.0,916.5,102.6316,62,55.5,100,66.4,71.4,68.4
20160308200000,893.0,897.7,100.5263,62,56.3,100,65.8,71.4,68.4
20160308201500,893.0,897.7,100.5263,62,70.9,100,66.9,71.4,68.4
20160308203000,893.0,897.7,100.5263,62,69.7,100,67.6,71.4,68.4
20160308204500,893.0,897.7,100.5263,62,71.1,100,67.9,71.4,68.4
20160308210000,893.0,916.5,102.6316,62,75.4,100,68.1,71.4,68.4
20160308211500,893.0,897.7,100.5263,62,72.9,100,68.2,71.4,68.4
20160308213000,893.0,897.7,100.5263,62,69.3,100,68.4,71.4,68.4
20160308214500,893.0,897.7,100.5263,62,70.1,100,68.5,71.4,68.4
20160308220000,893.0,897.7,100.5263,62,71.1,100,68.6,71.4,68.4
20160308221500,893.0,916.5,102.6316,62,57.3,100,67.6,71.4,68.4
20160308223000,893.0,916.5,102.6316,62,55.2,100,66.4,71.4,68.4
20160308224500,893.0,897.7,100.5263,62,55.9,100,65.8,71.4,68.4
20160308230000,893.0,897.7,100.5263,62,70.6,100,67.1,71.4,68.4
20160308231500,893.0,897.7,100.5263,62,73.6,100,67.6,71.4,68.4
20160308233000,893.0,916.5,102.6316,62,74.4,100,67.9,71.4,68.4
20160308234500,893.0,916.5,102.6316,62,69.9,100,68.2,71.4,68.4
20160309000000,893.0,916.5,102.6316,62,69.9,100,68.3,71.4,68.4
20160309001500,893.0,897.7,100.5263,62,72.3,100,68.4,71.4,68.4
20160309003000,893.0,916.5,102.6316,62,74.5,100,68.5,71.4,68.4
20160309004500,893.0,897.7,100.5263,62,59.2,0,68.3,71.4,68.4
20160309010000,893.0,897.7,100.5263,62,55.6,100,66.7,71.4,68.4
20160309011500,893.0,876.55,98.1579,63,54.7,100,66.0,71.4,68.4
20160309013000,893.0,876.55,98.1579,63,68.2,100,66.4,71.4,68.4
20160309014500,893.0,876.55,98.1579,63,73.1,100,67.5,71.4,68.4
20160309020000,893.0,876.55,98.1579,63,74.0,100,68.0,71.4,68.4
20160309021500,893.0,876.55,98.1579,63,75.3,100,68.1,71.4,68.4
20160309023000,893.0,876.55,98.1579,63,73.7,100,68.4,71.4,68.4
20160309024500,893.0,876.55,98.1579,63,68.7,100,68.4,71.4,68.4
20160309030000,893.0,897.7,100.5263,63,72.1,100,68.4,71.4,68.4
20160309031500,893.0,857.75,96.0526,63,74.9,100,68.6,71.4,68.4
20160309033000,893.0,876.55,98.1579,63,58.4,100,67.4,71.4,68.4
20160309034500,893.0,897.7,100.5263,63,56.3,100,66.6,71.4,68.4
20160309040000,893.0,897.7,100.5263,63,56.3,100,66.1,71.4,68.4
20160309041500,893.0,897.7,100.5263,63,76.4,100,66.9,71.4,68.4
20160309044500,893.0,883.6,98.9474,8,61.6,100,67.1,71.3,68.3
20160309050000,893.0,897.7,100.5263,63,54.3,100,66.3,71.3,68.3
20160309051500,893.0,916.5,102.6316,62,59.6,100,65.9,71.3,68.3
20160309053000,893.0,937.65,105.0,62,72.4,100,66.7,71.3,68.3
20160309054500,893.0,916.5,102.6316,62,71.5,100,67.3,71.3,68.3
20160309060000,893.0,937.65,105.0,62,78.4,100,67.9,71.3,68.3
20160309061500,893.0,916.5,102.6316,62,78.4,100,68.2,71.3,68.3
20160309063000,893.0,916.5,102.6316,62,62.6,0,68.3,71.3,68.3
20160309064500,893.0,916.5,102.6316,62,55.6,100,66.3,71.3,68.3
20160309070000,893.0,916.5,102.6316,62,56.3,100,65.6,71.3,68.3
20160309071500,893.0,897.7,100.5263,62,74.8,100,66.6,71.3,68.3
20160309073000,893.0,897.7,100.5263,62,72.8,100,67.4,71.3,68.3
20160309074500,893.0,897.7,100.5263,62,74.4,100,67.7,71.3,68.3
20160309080000,893.0,897.7,100.5263,62,66.8,0,68.4,71.3,68.3
20160309081500,893.0,897.7,100.5263,62,55.6,100,66.9,71.3,68.3
20160309083000,893.0,897.7,100.5263,62,55.6,100,66.2,71.3,68.3
20160309084500,893.0,897.7,100.5263,62,66.5,100,65.9,71.3,68.3
20160309090000,893.0,916.5,102.6316,62,74.4,100,67.3,71.3,68.3
20160309091500,893.0,916.5,102.6316,62,77.7,100,67.7,71.3,68.3
20160309093000,893.0,916.5,102.6316,62,77.7,100,68.1,71.3,68.3
20160309094500,893.0,916.5,102.6316,62,76.4,100,68.2,71.3,68.3
20160309100000,893.0,916.5,102.6316,62,76.4,100,68.4,71.3,68.3
20160309101500,893.0,916.5,102.6316,62,57.2,100,67.2,71.3,68.3
20160309103000,893.0,916.5,102.6316,62,56.0,100,66.4,71.3,68.3
20160309104500,893.0,937.65,105.0,62,56.7,100,66.1,71.3,68.3
20160309110000,893.0,916.5,102.6316,62,74.9,100,66.8,71.3,68.3
20160309111500,893.0,916.5,102.6316,62,74.9,100,67.6,71.3,68.3
20160309113000,893.0,916.5,102.6316,62,72.1,100,67.9,71.3,68.3
20160309114500,893.0,916.5,102.6316,62,70.6,100,68.2,71.3,68.3
20160309120000,893.0,916.5,102.6316,62,70.6,100,68.3,71.3,68.3
20160309121500,893.0,916.5,102.6316,62,72.9,100,68.5,71.3,68.3
20160309123000,893.0,916.5,102.6316,62,57.3,100,67.3,71.3,68.3
20160309124500,893.0,916.5,102.6316,62,55.9,100,66.5,71.3,68.3
20160309130000,893.0,897.7,100.5263,62,55.9,100,65.8,71.3,68.3
20160309131500,893.0,916.5,102.6316,62,68.2,100,66.9,71.3,68.3
20160309133000,893.0,916.5,102.6316,62,71.9,100,67.5,71.3,68.3
20160309134500,893.0,897.7,100.5263,62,73.5,100,67.8,71.3,68.3
20160309140000,893.0,916.5,102.6316,62,70.1,100,68.2,71.3,68.3
20160309141500,893.0,916.5,102.6316,62,73.9,100,68.4,71.3,68.3
20160309143000,893.0,897.7,100.5263,62,58.4,100,67.8,71.3,68.3
20160309144500,893.0,916.5,102.6316,62,56.0,100,66.6,71.3,68.3
20160309150000,893.0,916.5,102.6316,62,56.0,100,66.1,71.3,68.3
20160309151500,893.0,916.5,102.6316,62,66.7,100,66.2,71.3,68.3
20160309153000,893.0,916.5,102.6316,62,74.8,100,67.4,71.3,68.3
20160309154500,893.0,916.5,102.6316,62,70.6,100,67.9,71.3,68.3
20160309160000,893.0,916.5,102.6316,62,70.6,100,68.1,71.3,68.3
20160309161500,893.0,916.5,102.6316,62,74.4,100,68.3,71.3,68.3
20160309163000,893.0,897.7,100.5263,62,71.1,100,68.5,71.3,68.3
20160309164500,893.0,897.7,100.5263,62,57.5,100,67.5,71.3,68.3
20160309170000,893.0,916.5,102.6316,62,56.0,100,66.5,71.3,68.3
20160309171500,893.0,916.5,102.6316,62,56.0,100,66.1,71.3,68.3
20160309173000,893.0,897.7,100.5263,62,75.3,100,66.6,71.3,68.3
20160309174500,893.0,876.55,98.1579,62,72.9,100,67.6,71.3,68.3
20160309180000,893.0,916.5,102.6316,62,68.2,100,67.9,71.3,68.3
20160309181500,893.0,897.7,100.5263,62,69.2,100,68.0,71.3,68.3
20160309183000,893.0,916.5,102.6316,62,69.2,100,68.1,71.3,68.3
20160309184500,893.0,916.5,102.6316,62,68.2,100,68.2,71.3,68.3
20160309190000,893.0,897.7,100.5263,62,71.5,100,68.2,71.3,68.3
20160309191500,893.0,897.7,100.5263,62,71.5,100,68.3,71.3,68.3
20160309193000,893.0,916.5,102.6316,62,68.7,100,68.4,71.3,68.3
20160309194500,893.0,897.7,100.5263,62,68.7,100,68.5,71.3,68.3
20160309200000,893.0,897.7,100.5263,62,68.7,100,68.5,71.3,68.3
20160309201500,893.0,897.7,100.5263,62,58.4,100,67.7,71.3,68.3
20160309203000,893.0,916.5,102.6316,62,56.3,100,66.8,71.3,68.3
20160309204500,893.0,916.5,102.6316,62,56.3,100,66.2,71.3,68.3
20160309210000,893.0,897.7,100.5263,62,64.4,100,66.2,71.3,68.3
20160309211500,893.0,897.7,100.5263,62,72.6,100,67.2,71.3,68.3
20160309213000,893.0,897.7,100.5263,62,75.3,100,67.7,71.3,68.3
20160309214500,893.0,897.7,100.5263,62,70.5,100,68.1,71.3,68.3
20160309220000,893.0,897.7,100.5263,62,69.2,100,68.3,71.3,68.3
20160309221500,893.0,897.7,100.5263,62,69.2,100,68.4,71.3,68.3
20160309223000,893.0,857.75,96.0526,62,58.0,100,67.6,71.3,68.3
20160309224500,893.0,876.55,98.1579,62,56.4,100,66.8,71.3,68.3
20160309230000,893.0,876.55,98.1579,62,56.4,100,66.2,71.3,68.3
20160309231500,893.0,897.7,100.5263,62,64.7,100,66.1,71.3,68.3
20160309233000,893.0,897.7,100.5263,62,69.7,100,67.4,71.3,68.3
20160309234500,893.0,897.7,100.5263,62,74.4,100,67.8,71.3,68.3
20160310000000,893.0,857.75,96.0526,62,73.4,100,67.9,71.3,68.3
20160310001500,893.0,897.7,100.5263,62,70.1,100,68.1,71.3,68.3
20160310003000,893.0,876.55,98.1579,62,69.2,100,68.3,71.3,68.3
20160310004500,893.0,876.55,98.1579,62,70.6,100,68.4,71.3,68.3
20160310010000,893.0,857.75,96.0526,62,73.0,100,68.5,71.3,68.3
20160310011500,893.0,897.7,100.5263,62,57.9,100,67.2,71.3,68.3
20160310013000,893.0,897.7,100.5263,62,56.0,100,66.4,71.3,68.3
20160310014500,893.0,876.55,98.1579,62,57.1,100,66.0,71.3,68.3
20160310020000,893.0,876.55,98.1579,62,71.1,100,66.9,71.3,68.3
20160310021500,893.0,897.7,100.5263,63,73.9,100,67.5,71.3,68.3
20160310023000,893.0,897.7,100.5263,63,70.9,100,67.9,71.3,68.3
20160310024500,893.0,897.7,100.5263,63,72.0,100,68.2,71.3,68.3
20160310030000,893.0,897.7,100.5263,63,75.9,100,68.5,71.3,68.3
20160310031500,893.0,916.5,102.6316,63,58.7,100,67.8,71.3,68.3
20160310033000,893.0,897.7,100.5263,63,56.4,100,66.6,71.3,68.3
20160310034500,893.0,876.55,98.1579,63,56.4,100,66.0,71.3,68.3
20160310040000,893.0,876.55,98.1579,63,70.6,100,66.5,71.3,68.3
20160310041500,893.0,897.7,100.5263,63,74.4,100,67.3,71.3,68.3
20160310043000,893.0,897.7,100.5263,63,76.6,100,67.8,71.3,68.3
20160310044500,893.0,916.5,102.6316,63,71.2,100,68.2,71.3,68.3
20160310050000,893.0,897.7,100.5263,63,72.5,100,68.5,71.3,68.3
20160310051500,893.0,897.7,100.5263,63,58.8,100,67.7,71.3,68.3
20160310053000,893.0,897.7,100.5263,63,56.4,100,66.4,71.3,68.3
20160310054500,893.0,916.5,102.6316,63,56.4,100,66.0,71.3,68.3
20160310060000,893.0,897.7,100.5263,63,70.1,100,66.6,71.3,68.3
20160310061500,893.0,897.7,100.5263,63,74.8,100,67.4,71.3,68.3
20160310063000,893.0,897.7,100.5263,63,72.0,100,67.8,71.3,68.3
20160310064500,893.0,897.7,100.5263,63,73.5,100,68.2,71.3,68.3
20160310070000,893.0,897.7,100.5263,63,77.7,100,68.5,71.3,68.3
20160310071500,893.0,897.7,100.5263,63,57.6,100,67.2,71.3,68.3
20160310073000,893.0,897.7,100.5263,63,56.4,100,66.4,71.3,68.3
20160310074500,893.0,876.55,98.1579,63,56.4,100,66.1,71.3,68.3
20160310080000,893.0,897.7,100.5263,63,72.5,100,66.8,71.3,68.3
20160310081500,893.0,897.7,100.5263,63,75.9,100,67.5,71.3,68.3
20160310083000,893.0,897.7,100.5263,63,76.8,100,67.9,71.3,68.3
20160310084500,893.0,897.7,100.5263,63,74.3,100,68.2,71.3,68.3
20160310090000,893.0,897.7,100.5263,63,72.5,100,68.4,71.3,68.3
20160310091500,893.0,897.7,100.5263,63,59.2,0,68.2,71.3,68.3
20160310093000,893.0,876.55,98.1579,63,56.4,100,66.9,71.3,68.3
20160310094500,893.0,897.7,100.5263,63,56.4,100,66.3,71.3,68.3
20160310100000,893.0,897.7,100.5263,63,59.5,100,66.0,71.3,68.3
20160310101500,893.0,897.7,100.5263,63,76.3,100,67.2,71.3,68.3
20160310103000,893.0,916.5,102.6316,63,76.3,100,67.7,71.3,68.3
20160310104500,893.0,937.65,105.0,62,73.1,100,68.0,71.3,68.3
20160310110000,893.0,897.7,100.5263,62,69.7,100,68.2,71.3,68.3
20160310111500,893.0,916.5,102.6316,62,72.4,100,68.3,71.3,68.3
20160310113000,893.0,897.7,100.5263,62,69.7,100,68.4,71.3,68.3
20160310114500,893.0,916.5,102.6316,62,72.5,100,68.6,71.3,68.3
20160310120000,893.0,916.5,102.6316,62,56.8,100,67.1,71.3,68.3
20160310121500,893.0,857.75,96.0526,61,55.6,100,66.4,71.3,68.3
20160310123000,893.0,897.7,100.5263,61,56.7,100,65.8,71.3,68.3
20160310124500,893.0,838.95,93.9474,61,71.6,100,66.9,71.3,68.3
20160310130000,893.0,876.55,98.1579,61,71.6,100,67.8,71.3,68.3
20160310131500,893.0,876.55,98.1579,61,69.2,100,67.9,71.3,68.3
20160310133000,893.0,876.55,98.1579,61,69.2,100,68.2,71.3,68.3
20160310134500,893.0,876.55,98.1579,61,69.2,100,68.3,71.3,68.3
20160310140000,893.0,876.55,98.1579,62,69.2,100,68.4,71.3,68.3
20160310141500,893.0,876.55,98.1579,62,61.5,0,68.4,71.3,68.3
20160310143000,1175.0,0.0,0.0,50,65.8,100,68.4,71.3,68.3
20160310144500,893.0,1026.95,115.0,60,75.8,0,68.8,71.3,68.3
20160310150000,893.0,857.75,96.0526,54,58.0,100,67.8,71.3,68.3
20160310151500,893.0,876.55,98.1579,54,55.6,100,67.1,71.3,68.3
20160310153000,893.0,876.55,98.1579,54,54.7,100,66.4,71.3,68.3
20160310154500,893.0,857.75,96.0526,54,56.7,100,66.0,71.3,68.3
20160310160000,893.0,876.55,98.1579,54,71.6,100,67.1,71.3,68.3
20160310161500,893.0,857.75,96.0526,54,69.2,100,67.7,71.3,68.3
20160310163000,893.0,857.75,96.0526,54,69.2,100,68.0,71.3,68.3
20160310164500,893.0,876.55,98.1579,54,69.2,100,68.2,71.3,68.3
20160310170000,893.0,876.55,98.1579,54,69.2,100,68.4,71.3,68.3
20160310171500,893.0,857.75,96.0526,54,64.8,100,68.6,71.3,68.3
20160310173000,893.0,876.55,98.1579,54,55.2,100,67.1,71.3,68.3
20160310174500,893.0,876.55,98.1579,55,54.3,100,66.2,71.3,68.3
20160310180000,893.0,876.55,98.1579,55,59.1,100,65.8,71.3,68.3
20160310181500,893.0,876.55,98.1579,55,72.4,100,67.1,71.3,68.3
20160310183000,893.0,876.55,98.1579,55,69.2,100,67.7,71.3,68.3
20160310184500,893.0,897.7,100.5263,55,71.1,100,68.0,71.3,68.3
20160310190000,893.0,897.7,100.5263,55,74.4,100,68.2,71.3,68.3
20160310191500,893.0,897.7,100.5263,55,74.4,100,68.3,71.3,68.3
20160310193000,893.0,876.55,98.1579,55,71.8,100,68.4,71.3,68.3
20160310194500,893.0,897.7,100.5263,55,69.2,100,68.6,71.3,68.3
20160310200000,893.0,876.55,98.1579,55,54.7,100,66.9,71.3,68.3
20160310201500,893.0,876.55,98.1579,55,54.1,100,66.1,71.3,68.3
20160310203000,893.0,897.7,100.5263,55,64.0,100,65.8,71.3,68.3
20160310204500,893.0,876.55,98.1579,55,68.2,100,67.2,71.3,68.3
20160310210000,893.0,897.7,100.5263,55,72.0,100,67.7,71.3,68.3
20160310211500,893.0,897.7,100.5263,55,76.3,100,68.1,71.3,68.3
20160310213000,893.0,897.7,100.5263,55,71.7,100,68.3,71.3,68.3
20160310214500,893.0,897.7,100.5263,55,60.4,0,68.4,71.3,68.3
20160310220000,893.0,897.7,100.5263,55,54.7,100,66.8,71.3,68.3
20160310221500,893.0,897.7,100.5263,55,53.9,100,66.1,71.3,68.3
20160310223000,893.0,897.7,100.5263,55,63.9,100,65.9,71.3,68.3
20160310224500,893.0,876.55,98.1579,55,72.0,100,67.1,71.3,68.3
20160310230000,893.0,897.7,100.5263,55,70.1,100,67.7,71.3,68.3
20160310231500,893.0,876.55,98.1579,55,70.1,100,68.0,71.3,68.3
20160310233000,893.0,897.7,100.5263,55,75.0,100,68.2,71.3,68.3
20160310234500,893.0,876.55,98.1579,55,76.2,100,68.4,71.3,68.3
20160311000000,893.0,897.7,100.5263,55,55.1,100,67.2,71.3,68.3
20160311001500,893.0,897.7,100.5263,55,53.5,100,66.2,71.3,68.3
20160311003000,893.0,897.7,100.5263,55,55.6,100,65.8,71.3,68.3
20160311004500,893.0,897.7,100.5263,55,70.6,100,66.9,71.3,68.3
20160311010000,893.0,897.7,100.5263,55,70.6,100,67.6,71.3,68.3
20160311011500,893.0,897.7,100.5263,55,70.6,100,68.0,71.3,68.3
20160311013000,893.0,876.55,98.1579,55,70.6,100,68.2,71.3,68.3
20160311014500,893.0,897.7,100.5263,55,70.6,100,68.4,71.3,68.3
20160311020000,893.0,897.7,100.5263,55,66.3,100,68.6,71.3,68.3
20160311021500,893.0,876.55,98.1579,55,54.3,100,66.9,71.3,68.3
20160311023000,893.0,876.55,98.1579,55,53.5,100,66.1,71.3,68.3
20160311024500,893.0,876.55,98.1579,55,62.0,100,65.8,71.3,68.3
20160311030000,893.0,897.7,100.5263,55,72.5,100,67.3,71.3,68.3
20160311031500,893.0,876.55,98.1579,55,75.1,100,67.7,71.3,68.3
20160311033000,893.0,897.7,100.5263,55,72.4,100,68.0,71.3,68.3
20160311034500,893.0,897.7,100.5263,55,67.3,100,68.1,71.3,68.3
20160311040000,893.0,876.55,98.1579,55,67.3,100,68.1,71.3,68.3
20160311041500,893.0,897.7,100.5263,55,70.1,100,68.1,71.3,68.3
20160311043000,893.0,876.55,98.1579,55,72.1,100,68.1,71.3,68.3
20160311044500,893.0,897.7,100.5263,55,69.6,100,68.1,71.3,68.3
20160311050000,893.0,897.7,100.5263,55,71.5,100,68.1,71.3,68.3
20160311051500,893.0,897.7,100.5263,55,67.2,100,68.2,71.3,68.3
20160311053000,893.0,897.7,100.5263,55,68.7,100,68.3,71.3,68.3
20160311054500,893.0,897.7,100.5263,55,72.5,100,68.2,71.3,68.3
20160311060000,893.0,897.7,100.5263,55,68.1,100,68.2,71.3,68.3
20160311061500,893.0,897.7,100.5263,55,67.0,100,68.3,71.3,68.3
20160311063000,893.0,897.7,100.5263,55,69.7,100,68.3,71.3,68.3
20160311064500,893.0,876.55,98.1579,55,72.3,100,68.3,71.3,68.3
20160311070000,893.0,897.7,100.5263,55,67.2,100,68.3,71.3,68.3
20160311071500,893.0,857.75,96.0526,55,67.2,100,68.3,71.3,68.3
20160311073000,893.0,897.7,100.5263,55,71.1,100,68.3,71.3,68.3
20160311074500,893.0,876.55,98.1579,55,71.1,100,68.3,71.3,68.3
20160311080000,893.0,876.55,98.1579,55,66.5,100,68.3,71.3,68.3
20160311081500,893.0,897.7,100.5263,55,68.2,100,68.3,71.3,68.3
20160311083000,893.0,897.7,100.5263,55,70.6,100,68.3,71.3,68.3
20160311084500,893.0,876.55,98.1579,55,70.6,100,68.3,71.3,68.3
20160311090000,893.0,876.55,98.1579,55,67.2,100,68.3,71.3,68.3
20160311091500,893.0,876.55,98.1579,55,67.2,100,68.4,71.3,68.3
20160311093000,893.0,876.55,98.1579,55,70.7,100,68.4,71.3,68.3
20160311094500,893.0,876.55,98.1579,55,72.0,100,68.4,71.3,68.3
20160311100000,893.0,876.55,98.1579,55,68.1,100,68.4,71.3,68.3
20160311101500,893.0,897.7,100.5263,55,66.8,100,68.4,71.3,68.3
20160311103000,893.0,876.55,98.1579,55,67.7,100,68.4,71.3,68.3
20160311104500,893.0,876.55,98.1579,55,67.7,100,68.4,71.3,68.3
20160311110000,893.0,897.7,100.5263,55,69.2,100,68.5,71.3,68.3
20160311111500,893.0,876.55,98.1579,55,71.1,100,68.5,71.3,68.3
20160311113000,893.0,897.7,100.5263,55,54.7,100,67.2,71.3,68.3
20160311114500,893.0,897.7,100.5263,55,53.1,100,66.4,71.3,68.3
20160311120000,893.0,876.55,98.1579,55,53.9,100,65.9,71.3,68.3
20160311121500,893.0,876.55,98.1579,55,71.6,100,66.9,71.3,68.3
20160311123000,893.0,876.55,98.1579,55,76.1,100,67.6,71.3,68.3
20160311124500,893.0,897.7,100.5263,55,74.9,100,68.0,71.3,68.3
20160311130000,893.0,876.55,98.1579,55,70.5,100,68.1,71.3,68.3
20160311131500,893.0,876.55,98.1579,55,69.1,100,68.2,71.3,68.3
20160311133000,893.0,876.55,98.1579,55,67.2,100,68.2,71.3,68.3
20160311134500,893.0,897.7,100.5263,55,68.1,100,68.4,71.3,68.3
20160311140000,893.0,876.55,98.1579,55,68.1,100,68.4,71.3,68.3
20160311141500,893.0,897.7,100.5263,55,73.0,100,68.4,71.3,68.3
20160311143000,893.0,876.55,98.1579,55,71.0,100,68.4,71.3,68.3
20160311144500,893.0,876.55,98.1579,55,54.4,100,67.4,71.3,68.3
20160311150000,893.0,876.55,98.1579,55,53.4,100,66.3,71.3,68.3
20160311151500,893.0,876.55,98.1579,55,55.1,100,65.7,71.3,68.3
20160311153000,893.0,876.55,98.1579,55,72.9,100,66.9,71.3,68.3
20160311154500,893.0,897.7,100.5263,55,73.9,100,67.5,71.3,68.3
20160311160000,893.0,897.7,100.5263,55,73.0,100,67.9,71.3,68.3
20160311161500,893.0,897.7,100.5263,55,69.7,100,68.2,71.3,68.3
20160311163000,893.0,897.7,100.5263,55,70.6,100,68.4,71.3,68.3
20160311164500,893.0,897.7,100.5263,55,55.2,100,67.6,71.3,68.3
20160311170000,893.0,876.55,98.1579,55,53.1,100,66.5,71.3,68.3
20160311171500,893.0,897.7,100.5263,55,53.1,100,65.8,71.3,68.3
20160311173000,893.0,876.55,98.1579,55,68.1,100,66.6,71.3,68.3
20160311174500,893.0,897.7,100.5263,55,70.6,100,67.5,71.3,68.3
20160311180000,893.0,876.55,98.1579,55,76.4,100,67.9,71.3,68.3
20160311181500,893.0,897.7,100.5263,55,76.4,100,68.1,71.3,68.3
20160311183000,893.0,916.5,102.6316,55,71.9,100,68.3,71.3,68.3
20160311184500,893.0,897.7,100.5263,55,67.8,100,68.6,71.3,68.3
20160311190000,893.0,897.7,100.5263,55,53.5,100,66.6,71.3,68.3
20160311191500,893.0,897.7,100.5263,55,53.5,100,65.6,71.3,68.3
20160311193000,893.0,897.7,100.5263,55,70.8,100,66.4,71.3,68.3
20160311194500,893.0,916.5,102.6316,55,69.7,100,67.4,71.3,68.3
20160311200000,893.0,916.5,102.6316,55,74.0,100,67.8,71.3,68.3
20160311201500,893.0,897.7,100.5263,55,75.3,100,68.0,71.3,68.3
20160311203000,893.0,916.5,102.6316,55,70.1,100,68.2,71.3,68.3
20160311204500,893.0,897.7,100.5263,55,72.0,100,68.4,71.3,68.3
20160311210000,893.0,897.7,100.5263,55,76.3,100,68.5,71.3,68.3
20160311211500,893.0,916.5,102.6316,55,53.5,100,66.8,71.3,68.3
20160311213000,893.0,916.5,102.6316,55,52.4,100,65.8,71.3,68.3
20160311214500,893.0,916.5,102.6316,55,69.8,100,66.2,71.3,68.3
20160311220000,893.0,897.7,100.5263,55,75.3,100,67.2,71.3,68.3
20160311221500,893.0,916.5,102.6316,55,73.9,100,67.7,71.3,68.3
20160311223000,893.0,897.7,100.5263,55,70.6,100,68.1,71.3,68.3
20160311224500,893.0,876.55,98.1579,55,77.8,100,68.4,71.3,68.3
20160311230000,893.0,897.7,100.5263,55,56.0,100,67.9,71.3,68.3
20160311231500,893.0,897.7,100.5263,55,52.5,100,66.2,71.3,68.3
20160311233000,893.0,897.7,100.5263,55,55.5,100,65.5,71.3,68.3
20160311234500,893.0,897.7,100.5263,55,75.3,100,66.9,71.3,68.3
20160312000000,893.0,916.5,102.6316,55,69.7,100,67.6,71.3,68.3
20160312001500,893.0,897.7,100.5263,55,74.2,100,67.9,71.3,68.3
20160312003000,893.0,897.7,100.5263,55,76.8,100,68.1,71.3,68.3
20160312004500,893.0,897.7,100.5263,55,72.0,100,68.3,71.3,68.3
20160312010000,893.0,876.55,98.1579,55,67.3,100,68.6,71.3,68.3
20160312011500,893.0,897.7,100.5263,56,53.1,100,66.4,71.3,68.3
20160312013000,893.0,897.7,100.5263,56,53.1,100,65.6,71.3,68.3
20160312014500,893.0,897.7,100.5263,56,70.6,100,66.5,71.3,68.3
20160312020000,893.0,876.55,98.1579,56,74.9,100,67.5,71.3,68.3
20160312021500,893.0,876.55,98.1579,56,76.8,100,67.8,71.3,68.3
20160312023000,893.0,876.55,98.1579,56,69.2,100,68.1,71.3,68.3
20160312024500,893.0,876.55,98.1579,56,75.9,100,68.2,71.3,68.3
20160312030000,893.0,897.7,100.5263,56,71.5,100,68.3,71.3,68.3
20160312031500,893.0,876.55,98.1579,56,71.5,100,68.5,71.3,68.3
20160312033000,893.0,897.7,100.5263,56,56.0,100,67.7,71.3,68.3
20160312034500,893.0,876.55,98.1579,56,53.1,100,66.2,71.3,68.3
20160312040000,893.0,876.55,98.1579,56,55.1,100,65.6,71.3,68.3
20160312041500,893.0,897.7,100.5263,56,74.5,100,66.9,71.3,68.3
20160312043000,893.0,897.7,100.5263,56,76.3,100,67.5,71.3,68.3
20160312044500,893.0,897.7,100.5263,56,71.0,100,67.8,71.3,68.3
20160312050000,893.0,897.7,100.5263,56,71.0,100,68.1,71.3,68.3
20160312051500,893.0,876.55,98.1579,56,76.3,100,68.2,71.3,68.3
20160312053000,893.0,897.7,100.5263,56,69.7,100,68.4,71.3,68.3
20160312054500,893.0,897.7,100.5263,56,72.3,100,68.6,71.3,68.3
20160312060000,893.0,876.55,98.1579,56,54.3,100,66.7,71.3,68.3
20160312061500,893.0,897.7,100.5263,56,53.5,100,65.8,71.3,68.3
20160312063000,893.0,897.7,100.5263,56,72.8,100,66.3,71.3,68.3
20160312064500,893.0,916.5,102.6316,57,77.7,100,67.3,71.3,68.3
20160312070000,893.0,897.7,100.5263,57,74.8,100,67.7,71.3,68.3
20160312071500,893.0,916.5,102.6316,57,70.6,100,68.0,71.3,68.3
20160312073000,893.0,916.5,102.6316,57,72.5,100,68.2,71.3,68.3
20160312074500,893.0,916.5,102.6316,57,78.2,100,68.4,71.3,68.3
20160312080000,893.0,897.7,100.5263,57,56.8,100,67.9,71.3,68.3
20160312081500,893.0,937.65,105.0,56,53.5,100,66.2,71.3,68.3
20160312083000,893.0,916.5,102.6316,56,56.3,100,65.5,71.3,68.3
20160312084500,893.0,916.5,102.6316,56,76.8,100,66.9,71.3,68.3
20160312090000,893.0,937.65,105.0,56,72.9,100,67.4,71.3,68.3
20160312091500,893.0,916.5,102.6316,56,72.0,100,67.9,71.3,68.3
20160312093000,893.0,916.5,102.6316,56,78.7,100,68.2,71.3,68.3
20160312094500,893.0,916.5,102.6316,56,75.9,100,68.4,71.3,68.3
20160312100000,893.0,916.5,102.6316,56,55.2,100,66.9,71.3,68.3
20160312101500,893.0,916.5,102.6316,56,53.9,100,66.0,71.3,68.3
20160312103000,893.0,897.7,100.5263,56,73.8,100,65.8,71.3,68.3
20160312104500,893.0,916.5,102.6316,56,73.8,100,67.2,71.3,68.3
20160312110000,893.0,876.55,98.1579,56,70.1,100,67.7,71.3,68.3
20160312111500,893.0,897.7,100.5263,56,72.0,100,67.9,71.3,68.3
20160312113000,893.0,876.55,98.1579,56,76.8,100,68.2,71.3,68.3
20160312114500,893.0,897.7,100.5263,56,72.4,100,68.3,71.3,68.3
20160312120000,893.0,897.7,100.5263,56,64.6,100,68.5,71.3,68.3
20160312121500,893.0,897.7,100.5263,56,55.2,100,66.8,71.3,68.3
