PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160312123000,893.0,897.7,100.5263,56,55.2,100,66.1,71.3,68.3
20160312124500,893.0,897.7,100.5263,56,71.5,100,65.9,71.3,68.3
20160312130000,893.0,876.55,98.1579,56,74.2,100,67.1,71.3,68.3
20160312131500,893.0,876.55,98.1579,56,72.0,100,67.7,71.3,68.3
20160312133000,893.0,876.55,98.1579,56,72.0,100,68.1,71.3,68.3
20160312134500,893.0,876.55,98.1579,56,72.0,100,68.2,71.3,68.3
20160312140000,893.0,897.7,100.5263,56,72.0,100,68.4,71.3,68.3
20160312141500,893.0,876.55,98.1579,56,55.6,100,67.2,71.3,68.3
20160312143000,893.0,897.7,100.5263,56,53.9,100,66.1,71.3,68.3
20160312144500,893.0,876.55,98.1579,56,60.3,100,65.6,71.3,68.3
20160312150000,893.0,897.7,100.5263,56,76.8,100,67.1,71.3,68.3
20160312151500,893.0,876.55,98.1579,56,70.5,100,67.6,71.3,68.3
20160312153000,893.0,897.7,100.5263,56,71.6,100,67.9,71.3,68.3
20160312154500,893.0,897.7,100.5263,56,76.4,100,68.1,71.3,68.3
20160312160000,893.0,897.7,100.5263,56,75.3,100,68.2,71.3,68.3
20160312161500,893.0,876.55,98.1579,56,71.5,100,68.4,71.3,68.3
20160312163000,893.0,897.7,100.5263,56,60.4,0,68.4,71.3,68.3
20160312164500,893.0,876.55,98.1579,56,54.3,100,66.7,71.3,68.3
20160312170000,893.0,897.7,100.5263,56,54.3,100,65.7,71.3,68.3
20160312171500,893.0,876.55,98.1579,56,74.8,100,66.4,71.3,68.3
20160312173000,893.0,897.7,100.5263,56,70.5,100,67.4,71.3,68.3
20160312174500,893.0,897.7,100.5263,56,72.5,100,67.8,71.3,68.3
20160312180000,893.0,876.55,98.1579,56,77.8,100,68.1,71.3,68.3
20160312181500,893.0,897.7,100.5263,56,74.8,100,68.2,71.3,68.3
20160312183000,893.0,876.55,98.1579,56,70.6,100,68.4,71.3,68.3
20160312184500,893.0,897.7,100.5263,56,66.1,100,68.6,71.3,68.3
20160312190000,893.0,897.7,100.5263,56,53.9,100,66.6,71.3,68.3
20160312191500,893.0,897.7,100.5263,56,53.2,100,65.6,71.3,68.3
20160312193000,893.0,876.55,98.1579,56,69.6,100,66.6,71.3,68.3
20160312194500,893.0,897.7,100.5263,56,75.1,100,67.3,71.3,68.3
20160312200000,893.0,876.55,98.1579,56,56.8,0,68.1,71.3,68.3
20160312201500,893.0,897.7,100.5263,56,53.1,100,66.4,71.3,68.3
20160312203000,893.0,897.7,100.5263,56,54.3,100,65.5,71.3,68.3
20160312204500,893.0,876.55,98.1579,56,74.4,100,66.6,71.3,68.3
20160312210000,893.0,897.7,100.5263,56,71.9,100,67.4,71.3,68.3
20160312211500,893.0,897.7,100.5263,56,78.3,100,67.9,71.3,68.3
20160312213000,893.0,897.7,100.5263,56,77.2,100,68.2,71.3,68.3
20160312214500,893.0,897.7,100.5263,56,73.1,100,68.5,71.3,68.3
20160312220000,893.0,876.55,98.1579,56,55.6,100,67.3,71.3,68.3
20160312221500,893.0,897.7,100.5263,56,53.1,100,66.1,71.3,68.3
20160312223000,893.0,897.7,100.5263,56,61.9,100,65.5,71.3,68.3
20160312224500,893.0,897.7,100.5263,56,76.5,100,67.1,71.3,68.3
20160312230000,893.0,897.7,100.5263,56,76.5,100,67.6,71.3,68.3
20160312231500,893.0,897.7,100.5263,56,70.1,100,67.9,71.3,68.3
20160312233000,893.0,876.55,98.1579,56,77.3,100,68.2,71.3,68.3
20160312234500,893.0,897.7,100.5263,56,75.9,100,68.3,71.3,68.3
20160313000000,893.0,897.7,100.5263,56,70.1,100,68.4,71.3,68.3
20160313001500,893.0,876.55,98.1579,56,55.2,100,67.3,71.3,68.3
20160313003000,893.0,897.7,100.5263,56,52.7,100,66.0,71.3,68.3
20160313004500,893.0,876.55,98.1579,56,65.4,100,65.5,71.3,68.3
20160313011500,893.0,876.55,98.1579,56,77.0,100,67.5,71.3,68.3
20160313013000,893.0,897.7,100.5263,56,71.1,100,68.0,71.3,68.3
20160313014500,893.0,897.7,100.5263,56,78.7,100,68.2,71.3,68.3
20160313030000,893.0,897.7,100.5263,56,76.3,100,68.4,71.3,68.3
20160313031500,893.0,897.7,100.5263,56,54.7,100,67.1,71.3,68.3
20160313033000,893.0,897.7,100.5263,56,53.1,100,65.8,71.3,68.3
20160313034500,893.0,897.7,100.5263,56,71.9,100,65.8,71.3,68.3
20160313040000,893.0,897.7,100.5263,56,71.9,100,67.2,71.3,68.3
20160313041500,893.0,897.7,100.5263,56,77.7,100,67.6,71.3,68.3
20160313043000,893.0,876.55,98.1579,56,70.5,100,68.0,71.3,68.3
20160313044500,893.0,897.7,100.5263,56,76.0,100,68.2,71.3,68.3
20160313050000,893.0,876.55,98.1579,56,76.8,100,68.3,71.3,68.3
20160313051500,893.0,897.7,100.5263,56,59.2,0,68.4,71.3,68.3
20160313053000,893.0,897.7,100.5263,56,53.1,100,66.2,71.3,68.3
20160313054500,893.0,916.5,102.6316,56,54.3,100,65.5,71.3,68.3
20160313060000,893.0,897.7,100.5263,56,69.2,100,66.8,71.3,68.3
20160313061500,893.0,876.55,98.1579,56,77.8,100,67.4,71.3,68.3
20160313063000,893.0,897.7,100.5263,56,77.8,100,67.8,71.3,68.3
20160313064500,893.0,916.5,102.6316,56,73.0,100,68.2,71.3,68.3
20160313070000,893.0,897.7,100.5263,56,79.2,100,68.4,71.3,68.3
20160313071500,893.0,897.7,100.5263,56,53.5,100,66.7,71.3,68.3
20160313073000,893.0,897.7,100.5263,56,53.5,100,65.7,71.3,68.3
20160313074500,893.0,897.7,100.5263,56,78.2,100,66.2,71.3,68.3
20160313080000,893.0,897.7,100.5263,56,72.9,100,67.4,71.3,68.3
20160313081500,893.0,876.55,98.1579,56,72.9,100,67.8,71.3,68.3
20160313083000,893.0,876.55,98.1579,56,76.8,100,68.1,71.3,68.3
20160313084500,893.0,897.7,100.5263,56,74.4,100,68.1,71.3,68.3
20160313090000,893.0,897.7,100.5263,56,69.7,100,68.3,71.3,68.3
20160313091500,893.0,916.5,102.6316,56,72.0,100,68.4,71.3,68.3
20160313093000,893.0,916.5,102.6316,56,75.8,100,68.4,71.3,68.3
20160313094500,893.0,937.65,105.0,56,69.9,100,68.4,71.3,68.3
20160313100000,893.0,937.65,105.0,56,56.0,100,67.3,71.3,68.3
20160313101500,893.0,897.7,100.5263,56,54.3,100,66.1,71.3,68.3
20160313103000,893.0,937.65,105.0,56,61.0,100,65.5,71.3,68.3
20160313104500,893.0,897.7,100.5263,56,71.1,100,67.0,71.3,68.3
20160313110000,893.0,916.5,102.6316,56,78.8,100,67.6,71.3,68.3
20160313111500,893.0,916.5,102.6316,56,74.2,100,68.1,71.3,68.3
20160313113000,893.0,897.7,100.5263,56,71.5,100,68.4,71.3,68.3
20160313114500,893.0,897.7,100.5263,56,67.8,100,68.6,71.3,68.3
20160313120000,893.0,897.7,100.5263,56,54.7,100,66.8,71.3,68.3
20160313121500,893.0,916.5,102.6316,56,53.9,100,66.0,71.3,68.3
20160313123000,893.0,897.7,100.5263,56,66.7,100,66.0,71.3,68.3
20160313124500,893.0,916.5,102.6316,56,68.7,100,67.1,71.3,68.3
20160313130000,893.0,916.5,102.6316,56,74.9,100,67.9,71.3,68.3
20160313131500,893.0,897.7,100.5263,56,77.7,100,68.1,71.3,68.3
20160313133000,893.0,897.7,100.5263,56,74.8,100,68.3,71.3,68.3
20160313134500,893.0,916.5,102.6316,56,58.5,0,68.2,71.3,68.3
20160313140000,893.0,897.7,100.5263,56,53.9,100,66.7,71.3,68.3
20160313141500,893.0,897.7,100.5263,56,53.9,100,66.0,71.3,68.3
20160313143000,893.0,916.5,102.6316,56,67.7,100,66.2,71.3,68.3
20160313144500,893.0,897.7,100.5263,56,73.5,100,67.3,71.3,68.3
20160313150000,893.0,897.7,100.5263,56,73.5,100,67.8,71.3,68.3
20160313151500,893.0,897.7,100.5263,56,76.4,100,68.1,71.3,68.3
20160313153000,893.0,916.5,102.6316,56,76.4,100,68.3,71.3,68.3
20160313154500,893.0,916.5,102.6316,56,59.7,0,68.3,71.3,68.3
20160313160000,893.0,897.7,100.5263,56,54.3,100,66.7,71.3,68.3
20160313161500,893.0,916.5,102.6316,56,54.3,100,66.0,71.3,68.3
20160313163000,893.0,897.7,100.5263,56,66.7,100,66.1,71.3,68.3
20160313164500,893.0,897.7,100.5263,56,71.6,100,67.2,71.3,68.3
20160313170000,893.0,897.7,100.5263,56,73.5,100,67.7,71.3,68.3
20160313171500,893.0,897.7,100.5263,56,72.0,100,68.1,71.3,68.3
20160313173000,893.0,897.7,100.5263,56,70.6,100,68.3,71.3,68.3
20160313174500,893.0,897.7,100.5263,56,72.3,100,68.4,71.3,68.3
20160313180000,893.0,897.7,100.5263,56,56.4,0,67.9,71.3,68.3
20160313181500,893.0,916.5,102.6316,56,53.9,100,66.6,71.3,68.3
20160313183000,893.0,897.7,100.5263,56,53.9,100,65.9,71.3,68.3
20160313184500,893.0,876.55,98.1579,56,70.5,100,66.3,71.3,68.3
20160313190000,893.0,897.7,100.5263,56,70.5,100,67.4,71.3,68.3
20160313191500,893.0,897.7,100.5263,56,72.1,100,67.9,71.3,68.3
20160313193000,893.0,876.55,98.1579,56,73.9,100,68.1,71.3,68.3
20160313194500,893.0,876.55,98.1579,56,75.8,100,68.2,71.3,68.3
20160313200000,893.0,897.7,100.5263,56,71.9,100,68.3,71.3,68.3
20160313201500,893.0,897.7,100.5263,56,69.7,100,68.4,71.3,68.3
20160313203000,893.0,897.7,100.5263,56,63.0,0,68.6,71.3,68.3
20160313204500,893.0,897.7,100.5263,56,54.3,100,66.9,71.3,68.3
20160313210000,893.0,897.7,100.5263,56,53.5,100,66.0,71.3,68.3
20160313211500,893.0,897.7,100.5263,56,67.0,100,65.9,71.3,68.3
20160313213000,893.0,897.7,100.5263,56,71.3,100,67.4,71.3,68.3
20160313214500,893.0,897.7,100.5263,56,76.7,100,67.7,71.3,68.3
20160313220000,893.0,897.7,100.5263,56,72.4,100,67.9,71.3,68.3
20160313221500,893.0,916.5,102.6316,56,70.6,100,68.2,71.3,68.3
20160313223000,893.0,897.7,100.5263,56,76.4,100,68.3,71.3,68.3
20160313224500,893.0,876.55,98.1579,56,74.8,100,68.4,71.3,68.3
20160313230000,893.0,876.55,98.1579,56,70.1,100,68.5,71.3,68.3
20160313231500,893.0,897.7,100.5263,56,55.5,100,67.2,71.3,68.3
20160313233000,893.0,897.7,100.5263,56,53.9,100,66.2,71.3,68.3
20160313234500,893.0,897.7,100.5263,56,57.1,100,65.7,71.3,68.3
20160314000000,893.0,897.7,100.5263,56,71.6,100,67.0,71.3,68.3
20160314001500,893.0,897.7,100.5263,56,73.5,100,67.6,71.3,68.3
20160314003000,893.0,897.7,100.5263,56,76.8,100,67.9,71.3,68.3
20160314004500,893.0,876.55,98.1579,56,70.1,100,68.2,71.3,68.3
20160314010000,893.0,897.7,100.5263,56,74.6,100,68.4,71.3,68.3
20160314011500,893.0,897.7,100.5263,56,76.8,100,68.5,71.3,68.3
20160314013000,893.0,916.5,102.6316,56,54.3,100,67.1,71.3,68.3
20160314014500,893.0,897.7,100.5263,56,53.5,100,66.0,71.3,68.3
20160314020000,893.0,897.7,100.5263,56,69.5,100,65.8,71.3,68.3
20160314021500,893.0,897.7,100.5263,56,75.3,100,67.0,71.3,68.3
20160314023000,893.0,897.7,100.5263,56,71.4,100,67.7,71.3,68.3
20160314024500,893.0,897.7,100.5263,56,76.4,100,68.1,71.3,68.3
20160314030000,893.0,876.55,98.1579,56,77.2,100,68.3,71.3,68.3
20160314031500,893.0,897.7,100.5263,56,58.1,0,68.3,71.3,68.3
20160314033000,893.0,916.5,102.6316,56,53.9,100,66.6,71.3,68.3
20160314034500,893.0,897.7,100.5263,56,53.9,100,65.7,71.3,68.3
20160314040000,893.0,897.7,100.5263,56,71.9,100,66.4,71.3,68.3
20160314041500,893.0,897.7,100.5263,56,71.9,100,67.4,71.3,68.3
20160314043000,893.0,897.7,100.5263,56,77.3,100,67.9,71.3,68.3
20160314044500,893.0,897.7,100.5263,56,77.3,100,68.1,71.3,68.3
20160314050000,893.0,897.7,100.5263,56,71.6,100,68.4,71.3,68.3
20160314051500,893.0,916.5,102.6316,56,65.6,0,68.6,71.3,68.3
20160314053000,893.0,916.5,102.6316,56,53.9,100,66.6,71.3,68.3
20160314054500,893.0,937.65,105.0,56,53.9,100,65.8,71.3,68.3
20160314060000,893.0,916.5,102.6316,56,74.4,100,66.5,71.3,68.3
20160314061500,893.0,916.5,102.6316,56,76.3,100,67.2,71.3,68.3
20160314063000,893.0,937.65,105.0,56,72.8,100,67.8,71.3,68.3
20160314064500,893.0,937.65,105.0,56,72.8,100,68.1,71.3,68.3
20160314070000,893.0,916.5,102.6316,56,73.7,100,68.4,71.3,68.3
20160314071500,893.0,897.7,100.5263,55,55.1,100,67.5,71.3,68.3
20160314073000,893.0,897.7,100.5263,55,56.3,100,66.7,71.3,68.3
20160314074500,893.0,897.7,100.5263,55,55.2,100,66.3,71.3,68.3
20160314080000,893.0,897.7,100.5263,55,65.8,100,66.2,71.3,68.3
20160314081500,893.0,916.5,102.6316,55,72.4,100,67.3,71.3,68.3
20160314083000,893.0,897.7,100.5263,55,73.4,100,67.7,71.3,68.3
20160314084500,893.0,897.7,100.5263,55,74.4,100,68.2,71.3,68.3
20160314090000,893.0,897.7,100.5263,55,74.4,100,68.4,71.3,68.3
20160314091500,893.0,897.7,100.5263,55,57.6,100,67.9,71.3,68.3
20160314093000,893.0,876.55,98.1579,55,56.8,100,67.1,71.3,68.3
20160314094500,893.0,897.7,100.5263,55,56.8,100,66.7,71.3,68.3
20160314100000,893.0,897.7,100.5263,55,55.5,100,66.2,71.3,68.3
20160314101500,893.0,876.55,98.1579,55,74.2,100,66.8,71.3,68.3
20160314103000,893.0,876.55,98.1579,55,71.6,100,67.7,71.3,68.3
20160314104500,893.0,916.5,102.6316,55,74.0,100,67.9,71.3,68.3
20160314110000,893.0,916.5,102.6316,55,68.6,100,68.1,71.3,68.3
20160314111500,893.0,876.55,98.1579,55,72.5,100,68.3,71.3,68.3
20160314113000,893.0,876.55,98.1579,55,67.7,100,68.2,71.3,68.3
20160314114500,893.0,876.55,98.1579,55,67.7,100,68.3,71.3,68.3
20160314120000,893.0,876.55,98.1579,55,71.0,100,68.2,71.3,68.3
20160314121500,893.0,876.55,98.1579,55,71.0,100,68.2,71.3,68.3
20160314123000,893.0,876.55,98.1579,55,71.0,100,68.2,71.3,68.3
20160314124500,893.0,876.55,98.1579,55,70.2,100,68.2,71.3,68.3
20160314130000,893.0,876.55,98.1579,55,71.0,100,68.2,71.3,68.3
20160314131500,893.0,897.7,100.5263,55,68.6,100,68.2,71.3,68.3
20160314133000,893.0,876.55,98.1579,55,66.8,100,68.2,71.3,68.3
20160314134500,893.0,897.7,100.5263,56,66.8,100,68.3,71.3,68.3
20160314140000,893.0,857.75,96.0526,56,68.5,100,68.2,71.3,68.3
20160314141500,893.0,897.7,100.5263,56,70.6,100,68.2,71.3,68.3
20160314143000,893.0,916.5,102.6316,56,69.8,100,68.2,71.3,68.3
20160314144500,893.0,876.55,98.1579,56,66.8,100,68.2,71.3,68.3
20160314150000,893.0,897.7,100.5263,56,67.7,100,68.2,71.3,68.3
20160314151500,893.0,897.7,100.5263,56,70.9,100,68.2,71.3,68.3
20160314153000,893.0,916.5,102.6316,56,68.7,100,68.3,71.3,68.3
20160314154500,893.0,897.7,100.5263,56,67.3,100,68.3,71.3,68.3
20160314160000,893.0,876.55,98.1579,56,67.3,100,68.3,71.3,68.3
20160314161500,893.0,876.55,98.1579,56,67.3,100,68.3,71.3,68.3
20160314163000,893.0,897.7,100.5263,56,68.2,100,68.3,71.3,68.3
20160314164500,893.0,916.5,102.6316,56,67.3,100,68.4,71.3,68.3
20160314170000,893.0,897.7,100.5263,56,67.3,100,68.4,71.3,68.3
20160314171500,893.0,916.5,102.6316,56,67.3,100,68.4,71.3,68.3
20160314173000,893.0,897.7,100.5263,56,68.2,100,68.4,71.3,68.3
20160314174500,893.0,916.5,102.6316,56,69.4,100,68.4,71.3,68.3
20160314180000,893.0,897.7,100.5263,56,69.4,100,68.4,71.3,68.3
20160314181500,893.0,897.7,100.5263,56,67.3,100,68.4,71.3,68.3
20160314183000,893.0,916.5,102.6316,56,69.5,100,68.3,71.3,68.3
20160314184500,893.0,897.7,100.5263,56,69.5,100,68.3,71.3,68.3
20160314190000,893.0,897.7,100.5263,56,66.5,100,68.3,71.3,68.3
20160314191500,893.0,876.55,98.1579,56,70.2,100,68.2,71.3,68.3
20160314193000,893.0,916.5,102.6316,56,67.3,100,68.2,71.3,68.3
20160314194500,893.0,897.7,100.5263,56,67.3,100,68.2,71.3,68.3
20160314200000,893.0,897.7,100.5263,56,69.2,100,68.2,71.3,68.3
20160314201500,893.0,897.7,100.5263,56,65.8,100,68.1,71.3,68.3
20160314203000,893.0,897.7,100.5263,56,68.6,100,68.1,71.3,68.3
20160314204500,893.0,897.7,100.5263,56,68.6,100,68.0,71.3,68.3
20160314210000,893.0,897.7,100.5263,56,65.8,100,68.1,71.3,68.3
20160314211500,893.0,897.7,100.5263,56,65.8,100,68.1,71.3,68.3
20160314213000,893.0,897.7,100.5263,56,68.0,100,68.1,71.3,68.3
20160314214500,893.0,916.5,102.6316,56,72.2,100,68.2,71.3,68.3
20160314220000,893.0,897.7,100.5263,56,72.2,100,68.1,71.3,68.3
20160314221500,893.0,897.7,100.5263,56,70.5,100,68.1,71.3,68.3
20160314223000,893.0,916.5,102.6316,56,67.7,100,68.2,71.3,68.3
20160314224500,893.0,897.7,100.5263,56,67.7,100,68.2,71.3,68.3
20160314230000,893.0,916.5,102.6316,56,69.2,100,68.3,71.3,68.3
20160314231500,893.0,897.7,100.5263,56,71.6,100,68.3,71.3,68.3
20160314233000,893.0,897.7,100.5263,56,71.6,100,68.2,71.3,68.3
20160314234500,893.0,876.55,98.1579,56,67.8,100,68.2,71.3,68.3
20160315000000,893.0,897.7,100.5263,56,67.8,100,68.3,71.3,68.3
20160315001500,893.0,897.7,100.5263,56,69.9,100,68.3,71.3,68.3
20160315003000,893.0,897.7,100.5263,56,72.4,100,68.2,71.3,68.3
20160315004500,893.0,916.5,102.6316,56,69.1,100,68.2,71.3,68.3
20160315010000,893.0,897.7,100.5263,56,67.3,100,68.3,71.3,68.3
20160315011500,893.0,916.5,102.6316,56,68.2,100,68.3,71.3,68.3
20160315013000,893.0,897.7,100.5263,56,72.0,100,68.3,71.3,68.3
20160315014500,893.0,897.7,100.5263,56,72.0,100,68.2,71.3,68.3
20160315020000,893.0,897.7,100.5263,56,70.5,100,68.2,71.3,68.3
20160315021500,893.0,916.5,102.6316,56,68.6,100,68.2,71.3,68.3
20160315023000,893.0,897.7,100.5263,56,66.9,100,68.2,71.3,68.3
20160315024500,893.0,897.7,100.5263,56,70.2,100,68.3,71.3,68.3
20160315030000,893.0,876.55,98.1579,56,72.0,100,68.2,71.3,68.3
20160315031500,893.0,916.5,102.6316,56,68.1,100,68.2,71.3,68.3
20160315033000,893.0,897.7,100.5263,56,68.1,100,68.3,71.3,68.3
20160315034500,893.0,897.7,100.5263,56,70.2,100,68.3,71.3,68.3
20160315040000,893.0,897.7,100.5263,56,71.0,100,68.2,71.3,68.3
20160315041500,893.0,897.7,100.5263,56,66.8,100,68.2,71.3,68.3
20160315043000,893.0,897.7,100.5263,56,68.2,100,68.3,71.3,68.3
20160315044500,893.0,916.5,102.6316,56,71.1,100,68.2,71.3,68.3
20160315050000,893.0,916.5,102.6316,56,72.0,100,68.2,71.3,68.3
20160315051500,893.0,916.5,102.6316,56,69.1,100,68.1,71.3,68.3
20160315053000,893.0,916.5,102.6316,56,66.8,100,68.1,71.3,68.3
20160315054500,893.0,897.7,100.5263,56,68.2,100,68.1,71.3,68.3
20160315060000,893.0,916.5,102.6316,56,71.7,100,68.1,71.3,68.3
20160315061500,893.0,916.5,102.6316,56,66.8,100,68.1,71.3,68.3
20160315063000,893.0,897.7,100.5263,56,67.9,100,68.2,71.3,68.3
20160315064500,893.0,916.5,102.6316,56,72.1,100,68.1,71.3,68.3
20160315070000,893.0,916.5,102.6316,55,67.2,100,68.1,71.3,68.3
20160315071500,893.0,897.7,100.5263,55,67.2,100,68.1,71.3,68.3
20160315073000,893.0,916.5,102.6316,55,69.1,100,68.2,71.3,68.3
20160315074500,893.0,916.5,102.6316,55,66.3,100,68.1,71.3,68.3
20160315080000,893.0,916.5,102.6316,55,69.2,100,68.1,71.3,68.3
20160315081500,893.0,876.55,98.1579,55,71.0,100,68.3,71.3,68.3
20160315083000,893.0,916.5,102.6316,55,71.8,100,68.4,71.3,68.3
20160315084500,893.0,897.7,100.5263,55,68.8,100,68.3,71.3,68.3
20160315090000,893.0,916.5,102.6316,55,55.2,100,67.6,71.3,68.3
20160315091500,893.0,897.7,100.5263,55,53.9,100,66.6,71.3,68.3
20160315093000,893.0,897.7,100.5263,55,53.9,100,66.1,71.3,68.3
20160315094500,893.0,916.5,102.6316,55,67.7,100,66.2,71.3,68.3
20160315100000,893.0,897.7,100.5263,55,71.0,100,67.2,71.3,68.3
20160315101500,893.0,897.7,100.5263,55,69.2,100,67.7,71.3,68.3
20160315103000,893.0,916.5,102.6316,55,66.3,100,67.7,71.3,68.3
20160315104500,893.0,897.7,100.5263,55,74.4,100,68.3,71.3,68.3
20160315110000,893.0,916.5,102.6316,55,68.7,100,68.4,71.3,68.3
20160315111500,893.0,897.7,100.5263,55,72.1,100,68.6,71.3,68.3
20160315113000,893.0,916.5,102.6316,55,55.5,100,67.2,71.3,68.3
20160315114500,893.0,876.55,98.1579,55,54.3,100,66.4,71.3,68.3
20160315120000,893.0,916.5,102.6316,55,55.1,100,66.1,71.3,68.3
20160315121500,893.0,897.7,100.5263,55,66.7,100,66.6,71.3,68.3
20160315123000,893.0,897.7,100.5263,55,68.7,100,67.4,71.3,68.3
20160315124500,893.0,897.7,100.5263,55,68.7,100,67.8,71.3,68.3
20160315130000,893.0,897.7,100.5263,55,68.7,100,68.1,71.3,68.3
20160315131500,893.0,897.7,100.5263,55,72.5,100,68.3,71.3,68.3
20160315133000,893.0,916.5,102.6316,55,74.8,100,68.4,71.3,68.3
20160315134500,893.0,897.7,100.5263,55,56.4,100,67.6,71.3,68.3
20160315140000,893.0,897.7,100.5263,55,54.7,100,66.6,71.3,68.3
20160315141500,893.0,897.7,100.5263,55,54.7,100,66.1,71.3,68.3
20160315143000,893.0,897.7,100.5263,55,65.8,100,66.3,71.3,68.3
20160315144500,893.0,897.7,100.5263,55,71.5,100,67.3,71.3,68.3
20160315150000,893.0,897.7,100.5263,55,70.5,100,67.7,71.3,68.3
20160315151500,893.0,897.7,100.5263,55,71.5,100,68.1,71.3,68.3
20160315153000,893.0,897.7,100.5263,55,71.5,100,68.3,71.3,68.3
20160315154500,893.0,897.7,100.5263,55,70.7,100,68.4,71.3,68.3
20160315160000,893.0,897.7,100.5263,55,57.2,100,67.8,71.3,68.3
20160315161500,893.0,897.7,100.5263,55,55.5,100,66.8,71.3,68.3
20160315163000,893.0,876.55,98.1579,55,55.5,100,66.3,71.3,68.3
20160315164500,893.0,876.55,98.1579,55,57.9,100,66.1,71.3,68.3
20160315170000,893.0,876.55,98.1579,56,69.1,100,67.1,71.3,68.3
20160315171500,893.0,876.55,98.1579,56,70.5,100,67.6,71.3,68.3
20160315173000,893.0,876.55,98.1579,56,70.5,100,68.0,71.3,68.3
20160315174500,893.0,897.7,100.5263,56,71.6,100,68.2,71.3,68.3
20160315180000,893.0,876.55,98.1579,56,71.6,100,68.4,71.3,68.3
20160315181500,893.0,897.7,100.5263,56,58.0,0,68.2,71.3,68.3
20160315183000,893.0,876.55,98.1579,56,55.6,100,66.9,71.3,68.3
20160315184500,893.0,897.7,100.5263,56,55.6,100,66.2,71.3,68.3
20160315190000,893.0,857.75,96.0526,56,58.2,100,66.0,71.3,68.3
20160315191500,893.0,876.55,98.1579,56,68.7,100,67.1,71.3,68.3
20160315193000,893.0,876.55,98.1579,56,72.3,100,67.6,71.3,68.3
20160315194500,893.0,897.7,100.5263,56,72.3,100,67.9,71.3,68.3
20160315200000,893.0,876.55,98.1579,56,72.3,100,68.2,71.3,68.3
20160315201500,893.0,876.55,98.1579,56,70.5,100,68.3,71.3,68.3
20160315203000,893.0,897.7,100.5263,56,70.5,100,68.4,71.3,68.3
20160315204500,893.0,897.7,100.5263,56,72.0,100,68.5,71.3,68.3
20160315210000,893.0,876.55,98.1579,56,56.4,100,67.2,71.3,68.3
20160315211500,893.0,897.7,100.5263,56,54.7,100,66.3,71.3,68.3
20160315213000,893.0,897.7,100.5263,56,56.5,100,65.8,71.3,68.3
20160315214500,893.0,897.7,100.5263,56,68.7,100,66.8,71.3,68.3
20160315220000,893.0,897.7,100.5263,56,71.6,100,67.6,71.3,68.3
20160315221500,893.0,897.7,100.5263,56,71.6,100,67.9,71.3,68.3
20160315223000,893.0,897.7,100.5263,56,71.6,100,68.2,71.3,68.3
20160315224500,893.0,897.7,100.5263,56,71.6,100,68.3,71.3,68.3
20160315230000,893.0,897.7,100.5263,56,72.4,100,68.5,71.3,68.3
20160315231500,893.0,897.7,100.5263,56,56.0,100,67.3,71.3,68.3
20160315233000,893.0,897.7,100.5263,56,54.3,100,66.3,71.3,68.3
20160315234500,893.0,876.55,98.1579,56,57.1,100,65.7,71.3,68.3
20160316000000,893.0,897.7,100.5263,56,70.1,100,66.8,71.3,68.3
20160316001500,893.0,897.7,100.5263,56,71.6,100,67.4,71.3,68.3
20160316003000,893.0,897.7,100.5263,56,71.6,100,67.8,71.3,68.3
20160316004500,893.0,897.7,100.5263,56,72.5,100,68.1,71.3,68.3
20160316010000,893.0,897.7,100.5263,56,72.5,100,68.2,71.3,68.3
20160316011500,893.0,897.7,100.5263,56,72.5,100,68.4,71.3,68.3
20160316013000,893.0,876.55,98.1579,56,55.6,100,67.1,71.3,68.3
20160316014500,893.0,876.55,98.1579,56,53.9,100,66.1,71.3,68.3
20160316020000,893.0,876.55,98.1579,56,62.0,100,65.7,71.3,68.3
20160316021500,893.0,897.7,100.5263,56,68.7,100,67.0,71.3,68.3
20160316023000,893.0,897.7,100.5263,56,72.4,100,67.6,71.3,68.3
20160316024500,893.0,897.7,100.5263,56,73.9,100,67.9,71.3,68.3
20160316030000,893.0,897.7,100.5263,56,73.1,100,68.1,71.3,68.3
20160316031500,893.0,897.7,100.5263,56,73.1,100,68.3,71.3,68.3
20160316033000,893.0,897.7,100.5263,56,73.1,100,68.4,71.3,68.3
20160316034500,893.0,897.7,100.5263,56,56.4,100,67.8,71.3,68.3
20160316040000,893.0,897.7,100.5263,56,53.9,100,66.3,71.3,68.3
20160316041500,893.0,897.7,100.5263,56,55.5,100,65.6,71.3,68.3
20160316043000,893.0,916.5,102.6316,56,68.8,100,66.6,71.3,68.3
20160316044500,893.0,897.7,100.5263,56,72.9,100,67.4,71.3,68.3
20160316050000,893.0,897.7,100.5263,56,73.7,100,67.7,71.3,68.3
20160316051500,893.0,916.5,102.6316,56,72.5,100,68.2,71.3,68.3
20160316053000,893.0,897.7,100.5263,56,73.3,100,68.3,71.3,68.3
20160316054500,893.0,916.5,102.6316,56,76.8,100,68.6,71.3,68.3
20160316060000,893.0,897.7,100.5263,56,54.5,100,66.8,71.3,68.3
20160316061500,893.0,897.7,100.5263,56,53.9,100,65.8,71.3,68.3
20160316063000,893.0,897.7,100.5263,56,69.7,100,66.2,71.3,68.3
20160316064500,893.0,897.7,100.5263,56,71.6,100,67.1,71.3,68.3
20160316070000,893.0,897.7,100.5263,56,72.4,100,67.6,71.3,68.3
20160316071500,893.0,916.5,102.6316,56,72.4,100,67.9,71.3,68.3
20160316073000,893.0,897.7,100.5263,56,73.4,100,68.1,71.3,68.3
20160316074500,893.0,916.5,102.6316,56,72.5,100,68.3,71.3,68.3
20160316080000,893.0,897.7,100.5263,56,72.5,100,68.4,71.3,68.3
20160316081500,893.0,897.7,100.5263,56,55.6,100,67.2,71.3,68.3
20160316083000,893.0,916.5,102.6316,56,54.3,100,66.1,71.3,68.3
20160316084500,893.0,916.5,102.6316,56,58.3,100,65.7,71.3,68.3
20160316090000,893.0,876.55,98.1579,56,70.6,100,66.9,71.3,68.3
20160316091500,893.0,916.5,102.6316,56,71.6,100,67.6,71.3,68.3
20160316093000,893.0,897.7,100.5263,56,73.4,100,67.9,71.3,68.3
20160316094500,893.0,897.7,100.5263,56,73.4,100,68.2,71.3,68.3
20160316100000,893.0,897.7,100.5263,56,75.9,100,68.4,71.3,68.3
20160316101500,893.0,897.7,100.5263,56,57.1,100,67.4,71.3,68.3
20160316103000,893.0,916.5,102.6316,56,55.2,100,66.6,71.3,68.3
20160316104500,893.0,937.65,105.0,56,55.2,100,66.0,71.3,68.3
20160316110000,893.0,916.5,102.6316,56,70.5,100,66.5,71.3,68.3
20160316111500,893.0,937.65,105.0,56,72.0,100,67.4,71.3,68.3
20160316113000,893.0,916.5,102.6316,56,71.1,100,67.8,71.3,68.3
20160316114500,893.0,916.5,102.6316,56,72.4,100,68.1,71.3,68.3
20160316120000,893.0,897.7,100.5263,56,72.4,100,68.2,71.3,68.3
20160316121500,893.0,897.7,100.5263,56,72.4,100,68.4,71.3,68.3
20160316123000,893.0,916.5,102.6316,56,60.1,100,68.3,71.3,68.3
20160316124500,893.0,916.5,102.6316,56,55.2,100,67.0,71.3,68.3
20160316130000,893.0,916.5,102.6316,56,54.3,100,66.3,71.3,68.3
20160316131500,893.0,916.5,102.6316,56,56.7,100,66.0,71.3,68.3
20160316133000,893.0,916.5,102.6316,56,69.7,100,66.9,71.3,68.3
20160316134500,893.0,916.5,102.6316,56,71.1,100,67.6,71.3,68.3
20160316140000,893.0,916.5,102.6316,56,72.0,100,67.9,71.3,68.3
20160316141500,893.0,916.5,102.6316,56,72.0,100,68.1,71.3,68.3
20160316143000,893.0,897.7,100.5263,56,72.9,100,68.3,71.3,68.3
20160316144500,893.0,916.5,102.6316,56,72.9,100,68.5,71.3,68.3
20160316150000,893.0,916.5,102.6316,56,56.4,100,67.2,71.3,68.3
20160316151500,893.0,916.5,102.6316,56,54.7,100,66.3,71.3,68.3
20160316153000,893.0,916.5,102.6316,56,55.5,100,66.0,71.3,68.3
20160316154500,893.0,916.5,102.6316,56,67.8,100,66.7,71.3,68.3
20160316160000,893.0,937.65,105.0,56,71.5,100,67.4,71.3,68.3
20160316161500,893.0,916.5,102.6316,56,71.5,100,67.8,71.3,68.3
20160316163000,893.0,916.5,102.6316,56,71.5,100,68.1,71.3,68.3
20160316164500,893.0,916.5,102.6316,56,71.5,100,68.2,71.3,68.3
20160316170000,893.0,916.5,102.6316,56,71.5,100,68.4,71.3,68.3
20160316171500,893.0,916.5,102.6316,56,71.5,100,68.5,71.3,68.3
20160316173000,893.0,916.5,102.6316,56,56.0,100,67.5,71.3,68.3
20160316174500,893.0,916.5,102.6316,56,54.3,100,66.3,71.3,68.3
20160316180000,893.0,916.5,102.6316,56,55.6,100,65.8,71.3,68.3
20160316181500,893.0,916.5,102.6316,56,68.7,100,66.7,71.3,68.3
20160316183000,893.0,897.7,100.5263,56,71.2,100,67.5,71.3,68.3
20160316184500,893.0,937.65,105.0,56,71.2,100,67.9,71.3,68.3
20160316190000,893.0,916.5,102.6316,56,71.2,100,68.1,71.3,68.3
20160316191500,893.0,916.5,102.6316,56,71.2,100,68.2,71.3,68.3
20160316193000,893.0,916.5,102.6316,56,71.2,100,68.4,71.3,68.3
20160316194500,893.0,937.65,105.0,56,71.2,100,68.4,71.3,68.3
20160316200000,893.0,937.65,105.0,56,71.2,100,68.5,71.3,68.3
20160316201500,893.0,937.65,105.0,56,55.2,100,67.1,71.3,68.3
20160316203000,893.0,916.5,102.6316,56,54.3,100,66.2,71.3,68.3
20160316204500,893.0,916.5,102.6316,56,59.1,100,65.8,71.3,68.3
20160316210000,893.0,916.5,102.6316,56,69.7,100,67.0,71.3,68.3
20160316211500,893.0,897.7,100.5263,56,71.1,100,67.6,71.3,68.3
20160316213000,893.0,897.7,100.5263,56,71.1,100,68.0,71.3,68.3
20160316214500,893.0,876.55,98.1579,56,71.1,100,68.2,71.3,68.3
20160316220000,893.0,916.5,102.6316,56,72.3,100,68.4,71.3,68.3
20160316221500,893.0,897.7,100.5263,56,71.5,100,68.5,71.3,68.3
20160316223000,893.0,876.55,98.1579,56,56.2,100,67.4,71.3,68.3
20160316224500,893.0,897.7,100.5263,56,54.7,100,66.4,71.3,68.3
20160316230000,893.0,897.7,100.5263,56,54.7,100,65.9,71.3,68.3
20160316231500,893.0,876.55,98.1579,56,69.5,100,66.7,71.3,68.3
20160316233000,893.0,876.55,98.1579,56,70.5,100,67.4,71.3,68.3
20160316234500,893.0,876.55,98.1579,56,72.0,100,67.9,71.3,68.3
20160317000000,893.0,876.55,98.1579,56,72.0,100,68.1,71.3,68.3
20160317001500,893.0,876.55,98.1579,56,72.0,100,68.3,71.3,68.3
20160317003000,893.0,876.55,98.1579,56,72.0,100,68.4,71.3,68.3
20160317004500,893.0,876.55,98.1579,56,56.8,100,67.7,71.3,68.3
20160317010000,893.0,876.55,98.1579,56,54.7,100,66.6,71.3,68.3
20160317011500,893.0,916.5,102.6316,56,54.7,100,65.8,71.3,68.3
20160317013000,893.0,916.5,102.6316,56,68.6,100,66.5,71.3,68.3
20160317014500,893.0,897.7,100.5263,56,70.1,100,67.4,71.3,68.3
20160317020000,893.0,876.55,98.1579,56,72.5,100,67.8,71.3,68.3
20160317021500,893.0,897.7,100.5263,56,72.5,100,68.1,71.3,68.3
20160317023000,893.0,897.7,100.5263,56,72.5,100,68.3,71.3,68.3
20160317024500,893.0,897.7,100.5263,56,72.5,100,68.4,71.3,68.3
20160317030000,893.0,897.7,100.5263,56,57.0,100,67.7,71.3,68.3
20160317031500,893.0,897.7,100.5263,56,55.1,100,66.4,71.3,68.3
20160317033000,893.0,876.55,98.1579,56,55.1,100,66.0,71.3,68.3
20160317034500,893.0,876.55,98.1579,56,68.7,100,66.5,71.3,68.3
20160317040000,893.0,897.7,100.5263,56,71.6,100,67.3,71.3,68.3
20160317041500,893.0,897.7,100.5263,56,72.9,100,67.8,71.3,68.3
20160317043000,893.0,897.7,100.5263,56,71.9,100,68.1,71.3,68.3
20160317044500,893.0,876.55,98.1579,56,71.9,100,68.2,71.3,68.3
20160317050000,893.0,897.7,100.5263,56,71.9,100,68.4,71.3,68.3
20160317051500,893.0,876.55,98.1579,56,72.9,100,68.5,71.3,68.3
20160317053000,893.0,897.7,100.5263,56,56.4,100,67.3,71.3,68.3
20160317054500,893.0,897.7,100.5263,56,55.1,100,66.3,71.3,68.3
20160317060000,893.0,897.7,100.5263,56,56.8,100,65.8,71.3,68.3
20160317061500,893.0,916.5,102.6316,56,70.0,100,66.7,71.3,68.3
20160317063000,893.0,916.5,102.6316,56,72.0,100,67.5,71.3,68.3
20160317064500,893.0,937.65,105.0,56,72.0,100,67.8,71.3,68.3
20160317070000,893.0,916.5,102.6316,56,72.0,100,68.1,71.3,68.3
20160317071500,893.0,937.65,105.0,56,72.0,100,68.2,71.3,68.3
20160317073000,893.0,937.65,105.0,56,72.9,100,68.4,71.3,68.3
20160317074500,893.0,937.65,105.0,56,69.1,100,68.6,71.3,68.3
20160317080000,893.0,916.5,102.6316,56,54.7,100,66.8,71.3,68.3
20160317081500,893.0,937.65,105.0,56,54.7,100,66.2,71.3,68.3
20160317083000,893.0,937.65,105.0,56,62.4,100,65.9,71.3,68.3
20160317084500,893.0,916.5,102.6316,56,70.1,100,67.1,71.3,68.3
20160317090000,893.0,937.65,105.0,56,71.8,100,67.6,71.3,68.3
20160317091500,893.0,937.65,105.0,56,71.8,100,67.9,71.3,68.3
20160317093000,893.0,916.5,102.6316,56,71.8,100,68.2,71.3,68.3
20160317094500,893.0,916.5,102.6316,56,71.8,100,68.4,71.3,68.3
20160317100000,893.0,916.5,102.6316,56,62.1,0,68.4,71.3,68.3
20160317101500,893.0,897.7,100.5263,56,55.6,100,67.1,71.3,68.3
20160317103000,893.0,897.7,100.5263,56,55.6,100,66.4,71.3,68.3
20160317104500,893.0,916.5,102.6316,56,56.3,100,66.0,71.3,68.3
20160317110000,893.0,897.7,100.5263,56,69.6,100,66.8,71.3,68.3
20160317111500,893.0,897.7,100.5263,56,71.2,100,67.5,71.3,68.3
20160317113000,893.0,897.7,100.5263,56,68.7,100,67.8,71.3,68.3
20160317114500,893.0,897.7,100.5263,56,76.8,100,67.9,71.3,68.3
20160317120000,893.0,916.5,102.6316,56,73.8,100,68.5,71.3,68.3
20160317121500,893.0,916.5,102.6316,56,56.8,100,67.4,71.3,68.3
20160317123000,893.0,916.5,102.6316,56,55.2,100,66.7,71.3,68.3
20160317124500,893.0,897.7,100.5263,56,55.2,100,66.2,71.3,68.3
20160317130000,893.0,916.5,102.6316,56,62.8,100,66.3,71.3,68.3
20160317131500,893.0,916.5,102.6316,56,75.8,100,67.2,71.3,68.3
20160317133000,893.0,916.5,102.6316,56,70.1,100,67.8,71.3,68.3
20160317134500,893.0,897.7,100.5263,56,77.8,100,68.1,71.3,68.3
20160317140000,893.0,897.7,100.5263,56,77.8,100,68.4,71.3,68.3
20160317141500,893.0,897.7,100.5263,56,57.2,100,67.4,71.3,68.3
20160317143000,893.0,916.5,102.6316,56,56.0,100,66.9,71.3,68.3
20160317144500,893.0,897.7,100.5263,56,56.0,100,66.4,71.3,68.3
20160317150000,893.0,916.5,102.6316,56,60.3,100,66.1,71.3,68.3
20160317151500,893.0,916.5,102.6316,56,69.2,100,67.1,71.3,68.3
20160317153000,893.0,916.5,102.6316,56,72.0,100,67.7,71.3,68.3
20160317154500,893.0,897.7,100.5263,56,72.0,100,68.0,71.3,68.3
20160317160000,893.0,916.5,102.6316,56,72.0,100,68.2,71.3,68.3
20160317161500,893.0,897.7,100.5263,56,72.0,100,68.4,71.3,68.3
20160317163000,893.0,916.5,102.6316,56,57.6,100,67.6,71.3,68.3
20160317164500,893.0,876.55,98.1579,56,56.0,100,66.8,71.3,68.3
20160317170000,893.0,876.55,98.1579,56,56.0,100,66.3,71.3,68.3
20160317171500,893.0,876.55,98.1579,56,60.7,100,66.1,71.3,68.3
20160317173000,893.0,876.55,98.1579,56,69.6,100,67.1,71.3,68.3
20160317174500,893.0,876.55,98.1579,56,71.5,100,67.6,71.3,68.3
20160317180000,893.0,897.7,100.5263,56,71.5,100,68.0,71.3,68.3
20160317181500,893.0,897.7,100.5263,56,71.5,100,68.2,71.3,68.3
20160317183000,893.0,897.7,100.5263,56,71.5,100,68.4,71.3,68.3
20160317184500,893.0,897.7,100.5263,56,58.8,0,68.2,71.3,68.3
20160317190000,893.0,897.7,100.5263,56,55.7,100,66.9,71.3,68.3
20160317191500,893.0,897.7,100.5263,56,54.7,100,66.2,71.3,68.3
20160317193000,893.0,916.5,102.6316,56,61.5,100,65.9,71.3,68.3
20160317194500,893.0,897.7,100.5263,56,71.6,100,67.1,71.3,68.3
20160317200000,893.0,916.5,102.6316,56,71.6,100,67.6,71.3,68.3
20160317201500,893.0,897.7,100.5263,56,72.4,100,67.9,71.3,68.3
20160317203000,893.0,916.5,102.6316,56,71.1,100,68.1,71.3,68.3
20160317204500,893.0,916.5,102.6316,56,71.1,100,68.2,71.3,68.3
20160317210000,893.0,916.5,102.6316,56,71.1,100,68.3,71.3,68.3
20160317211500,893.0,897.7,100.5263,56,71.1,100,68.4,71.3,68.3
20160317213000,893.0,916.5,102.6316,56,71.1,100,68.4,71.3,68.3
20160317214500,893.0,916.5,102.6316,56,72.4,100,68.4,71.3,68.3
20160317220000,893.0,876.55,98.1579,56,72.4,100,68.5,71.3,68.3
20160317221500,893.0,897.7,100.5263,56,71.6,100,68.5,71.3,68.3
20160317223000,893.0,916.5,102.6316,56,55.6,100,67.7,71.3,68.3
20160317224500,893.0,897.7,100.5263,56,53.1,100,66.2,71.3,68.3
20160317230000,893.0,916.5,102.6316,56,55.5,100,65.5,71.3,68.3
20160317231500,893.0,916.5,102.6316,56,68.1,100,66.8,71.3,68.3
20160317233000,893.0,897.7,100.5263,56,71.0,100,67.4,71.3,68.3
20160317234500,893.0,916.5,102.6316,56,72.8,100,67.8,71.3,68.3
20160318000000,893.0,916.5,102.6316,56,72.8,100,68.0,71.3,68.3
20160318001500,893.0,916.5,102.6316,56,72.8,100,68.2,71.3,68.3
20160318003000,893.0,916.5,102.6316,56,72.8,100,68.3,71.3,68.3
20160318004500,893.0,897.7,100.5263,56,72.8,100,68.5,71.3,68.3
20160318010000,893.0,897.7,100.5263,56,53.5,100,66.7,71.3,68.3
20160318011500,893.0,916.5,102.6316,56,53.5,100,65.6,71.3,68.3
20160318013000,893.0,916.5,102.6316,56,68.7,100,66.4,71.3,68.3
20160318014500,893.0,897.7,100.5263,56,71.6,100,67.2,71.3,68.3
20160318020000,893.0,916.5,102.6316,56,72.9,100,67.7,71.3,68.3
20160318021500,893.0,916.5,102.6316,56,71.6,100,68.1,71.3,68.3
20160318023000,893.0,897.7,100.5263,56,73.2,100,68.2,71.3,68.3
20160318024500,893.0,916.5,102.6316,56,71.9,100,68.5,71.3,68.3
20160318030000,893.0,916.5,102.6316,56,71.9,100,68.5,71.3,68.3
20160318031500,893.0,916.5,102.6316,56,53.9,100,66.8,71.3,68.3
20160318033000,893.0,916.5,102.6316,56,53.1,100,65.8,71.3,68.3
20160318034500,893.0,897.7,100.5263,56,70.5,100,66.1,71.3,68.3
20160318040000,893.0,916.5,102.6316,56,75.5,100,67.2,71.3,68.3
20160318041500,893.0,916.5,102.6316,56,77.3,100,67.6,71.3,68.3
20160318043000,893.0,916.5,102.6316,56,71.5,100,67.9,71.3,68.3
20160318044500,893.0,916.5,102.6316,56,71.5,100,68.1,71.3,68.3
20160318050000,893.0,897.7,100.5263,56,77.2,100,68.2,71.3,68.3
20160318051500,893.0,897.7,100.5263,56,77.2,100,68.5,71.3,68.3
20160318053000,893.0,897.7,100.5263,56,54.1,100,66.8,71.3,68.3
20160318054500,893.0,916.5,102.6316,56,53.5,100,65.7,71.3,68.3
20160318060000,893.0,897.7,100.5263,56,66.5,100,66.2,71.3,68.3
20160318061500,893.0,876.55,98.1579,56,71.0,100,67.2,71.3,68.3
20160318063000,893.0,916.5,102.6316,56,71.0,100,67.7,71.3,68.3
20160318064500,893.0,916.5,102.6316,56,72.5,100,68.1,71.3,68.3
20160318070000,893.0,916.5,102.6316,56,71.6,100,68.2,71.3,68.3
20160318071500,893.0,916.5,102.6316,56,72.4,100,68.3,71.3,68.3
20160318073000,893.0,916.5,102.6316,56,72.4,100,68.4,71.3,68.3
20160318074500,893.0,937.65,105.0,56,57.2,0,68.1,71.3,68.3
20160318080000,893.0,916.5,102.6316,56,53.9,100,66.6,71.3,68.3
20160318081500,893.0,937.65,105.0,56,53.9,100,66.0,71.3,68.3
20160318083000,893.0,916.5,102.6316,56,68.2,100,66.2,71.3,68.3
20160318084500,893.0,916.5,102.6316,56,72.0,100,67.4,71.3,68.3
20160318090000,893.0,897.7,100.5263,56,72.0,100,67.7,71.3,68.3
20160318091500,893.0,916.5,102.6316,56,72.0,100,68.0,71.3,68.3
20160318093000,893.0,916.5,102.6316,56,72.0,100,68.2,71.3,68.3
20160318094500,893.0,897.7,100.5263,56,72.0,100,68.4,71.3,68.3
20160318100000,893.0,916.5,102.6316,56,71.1,100,68.5,71.3,68.3
20160318101500,893.0,897.7,100.5263,56,55.6,100,67.2,71.3,68.3
20160318103000,893.0,916.5,102.6316,56,54.7,100,66.4,71.3,68.3
20160318104500,893.0,897.7,100.5263,56,55.5,100,66.0,71.3,68.3
20160318110000,893.0,897.7,100.5263,56,68.1,100,66.7,71.3,68.3
20160318111500,893.0,897.7,100.5263,56,71.3,100,67.4,71.3,68.3
20160318113000,893.0,916.5,102.6316,56,71.3,100,67.9,71.3,68.3
20160318114500,893.0,897.7,100.5263,56,71.3,100,68.1,71.3,68.3
20160318120000,893.0,916.5,102.6316,56,71.3,100,68.3,71.3,68.3
20160318121500,893.0,916.5,102.6316,56,71.3,100,68.4,71.3,68.3
20160318123000,893.0,876.55,98.1579,56,57.2,0,68.1,71.3,68.3
20160318124500,893.0,916.5,102.6316,56,54.7,100,66.9,71.3,68.3
20160318130000,893.0,897.7,100.5263,56,54.7,100,66.3,71.3,68.3
20160318131500,893.0,897.7,100.5263,56,58.6,100,66.0,71.3,68.3
20160318133000,893.0,897.7,100.5263,56,69.7,100,67.0,71.3,68.3
20160318134500,893.0,916.5,102.6316,56,71.1,100,67.6,71.3,68.3
20160318140000,893.0,897.7,100.5263,56,71.1,100,68.0,71.3,68.3
20160318141500,893.0,897.7,100.5263,56,74.0,100,68.2,71.3,68.3
20160318143000,893.0,897.7,100.5263,56,74.0,100,68.5,71.3,68.3
20160318144500,893.0,916.5,102.6316,56,56.4,100,67.2,71.3,68.3
20160318150000,893.0,916.5,102.6316,56,54.7,100,66.4,71.3,68.3
20160318151500,893.0,916.5,102.6316,56,55.5,100,66.1,71.3,68.3
20160318153000,893.0,897.7,100.5263,56,68.2,100,66.6,71.3,68.3
20160318154500,893.0,897.7,100.5263,56,72.0,100,67.4,71.3,68.3
20160318160000,893.0,916.5,102.6316,56,72.0,100,67.9,71.3,68.3
20160318161500,893.0,916.5,102.6316,56,72.0,100,68.2,71.3,68.3
20160318163000,893.0,897.7,100.5263,56,72.0,100,68.4,71.3,68.3
20160318164500,893.0,916.5,102.6316,56,58.4,0,68.2,71.3,68.3
20160318170000,893.0,876.55,98.1579,56,55.8,100,67.0,71.3,68.3
20160318171500,893.0,916.5,102.6316,56,55.2,100,66.3,71.3,68.3
20160318173000,893.0,916.5,102.6316,56,57.5,100,66.0,71.3,68.3
20160318174500,893.0,916.5,102.6316,56,69.2,100,67.0,71.3,68.3
20160318180000,893.0,916.5,102.6316,56,71.2,100,67.6,71.3,68.3
20160318181500,893.0,897.7,100.5263,56,71.2,100,67.9,71.3,68.3
20160318183000,893.0,897.7,100.5263,56,72.0,100,68.2,71.3,68.3
20160318184500,893.0,897.7,100.5263,56,72.0,100,68.4,71.3,68.3
20160318190000,893.0,916.5,102.6316,56,66.7,100,68.6,71.3,68.3
20160318191500,893.0,916.5,102.6316,56,56.4,100,67.2,71.3,68.3
20160318193000,893.0,916.5,102.6316,56,55.2,100,66.6,71.3,68.3
20160318194500,893.0,916.5,102.6316,56,55.2,100,66.1,71.3,68.3
20160318200000,893.0,897.7,100.5263,56,71.1,100,66.7,71.3,68.3
20160318201500,893.0,916.5,102.6316,56,71.1,100,67.5,71.3,68.3
20160318203000,893.0,916.5,102.6316,56,71.1,100,67.8,71.3,68.3
20160318204500,893.0,916.5,102.6316,56,71.1,100,68.1,71.3,68.3
20160318210000,893.0,916.5,102.6316,56,71.1,100,68.2,71.3,68.3
20160318211500,893.0,897.7,100.5263,56,71.1,100,68.4,71.3,68.3
20160318213000,893.0,897.7,100.5263,56,71.1,100,68.6,71.3,68.3
20160318214500,893.0,916.5,102.6316,56,54.7,100,66.9,71.3,68.3
20160318220000,893.0,916.5,102.6316,56,53.9,100,66.1,71.3,68.3
20160318221500,893.0,916.5,102.6316,56,62.8,100,65.9,71.3,68.3
20160318223000,893.0,916.5,102.6316,56,71.0,100,67.0,71.3,68.3
20160318224500,893.0,897.7,100.5263,56,73.0,100,67.6,71.3,68.3
20160318230000,893.0,916.5,102.6316,56,73.0,100,67.9,71.3,68.3
20160318231500,893.0,916.5,102.6316,56,72.1,100,68.3,71.3,68.3
20160318233000,893.0,916.5,102.6316,56,56.7,100,67.9,71.3,68.3
20160318234500,893.0,916.5,102.6316,56,53.9,100,66.5,71.3,68.3
20160319000000,893.0,916.5,102.6316,56,53.9,100,65.7,71.3,68.3
20160319001500,893.0,897.7,100.5263,56,69.1,100,66.5,71.3,68.3
20160319003000,893.0,897.7,100.5263,56,71.1,100,67.3,71.3,68.3
20160319004500,893.0,897.7,100.5263,56,72.2,100,67.7,71.3,68.3
20160319010000,893.0,897.7,100.5263,56,72.2,100,68.1,71.3,68.3
20160319011500,893.0,876.55,98.1579,56,72.2,100,68.3,71.3,68.3
20160319013000,893.0,897.7,100.5263,56,56.8,0,68.2,71.3,68.3
20160319014500,893.0,897.7,100.5263,56,53.5,100,66.7,71.3,68.3
20160319020000,893.0,897.7,100.5263,56,53.5,100,66.0,71.3,68.3
20160319021500,893.0,897.7,100.5263,56,66.7,100,66.2,71.3,68.3
20160319023000,893.0,897.7,100.5263,56,71.5,100,67.4,71.3,68.3
20160319024500,893.0,897.7,100.5263,56,71.5,100,67.7,71.3,68.3
20160319030000,893.0,876.55,98.1579,56,71.5,100,67.9,71.3,68.3
20160319031500,893.0,897.7,100.5263,56,71.5,100,68.2,71.3,68.3
20160319033000,893.0,897.7,100.5263,56,71.5,100,68.4,71.3,68.3
20160319034500,893.0,897.7,100.5263,56,56.4,0,68.1,71.3,68.3
20160319040000,893.0,897.7,100.5263,56,53.5,100,66.6,71.3,68.3
20160319041500,893.0,897.7,100.5263,56,53.5,100,65.8,71.3,68.3
20160319043000,893.0,897.7,100.5263,56,68.7,100,66.5,71.3,68.3
20160319044500,893.0,897.7,100.5263,56,71.4,100,67.2,71.3,68.3
20160319050000,893.0,897.7,100.5263,56,71.4,100,67.7,71.3,68.3
20160319051500,893.0,897.7,100.5263,56,72.4,100,68.1,71.3,68.3
20160319053000,893.0,897.7,100.5263,56,72.4,100,68.2,71.3,68.3
20160319054500,893.0,916.5,102.6316,56,73.4,100,68.4,71.3,68.3
20160319060000,893.0,897.7,100.5263,56,61.3,0,68.4,71.3,68.3
20160319061500,893.0,897.7,100.5263,56,53.9,100,66.8,71.3,68.3
20160319063000,893.0,897.7,100.5263,56,53.9,100,66.0,71.3,68.3
20160319064500,893.0,916.5,102.6316,56,65.3,100,66.0,71.3,68.3
20160319070000,893.0,916.5,102.6316,56,70.1,100,67.1,71.3,68.3
20160319071500,893.0,897.7,100.5263,56,71.1,100,67.6,71.3,68.3
20160319073000,893.0,916.5,102.6316,56,71.1,100,67.9,71.3,68.3
20160319074500,893.0,916.5,102.6316,56,72.0,100,68.2,71.3,68.3
20160319080000,893.0,916.5,102.6316,56,72.0,100,68.3,71.3,68.3
20160319081500,893.0,916.5,102.6316,56,55.2,100,67.2,71.3,68.3
20160319083000,893.0,897.7,100.5263,56,53.5,100,66.1,71.3,68.3
20160319084500,893.0,916.5,102.6316,56,55.9,100,65.7,71.3,68.3
20160319090000,893.0,897.7,100.5263,56,73.9,100,66.8,71.3,68.3
20160319091500,893.0,897.7,100.5263,56,73.9,100,67.4,71.3,68.3
20160319093000,893.0,916.5,102.6316,56,72.0,100,67.8,71.3,68.3
20160319094500,893.0,897.7,100.5263,56,72.0,100,68.1,71.3,68.3
20160319100000,893.0,916.5,102.6316,56,70.6,100,68.2,71.3,68.3
20160319101500,893.0,937.65,105.0,56,73.9,100,68.4,71.3,68.3
20160319103000,893.0,937.65,105.0,56,54.3,100,67.0,71.3,68.3
20160319104500,893.0,916.5,102.6316,56,52.7,100,66.1,71.3,68.3
20160319110000,893.0,916.5,102.6316,56,62.4,100,65.9,71.3,68.3
20160319111500,893.0,897.7,100.5263,56,69.2,100,66.9,71.3,68.3
20160319113000,893.0,916.5,102.6316,56,71.5,100,67.6,71.3,68.3
20160319114500,893.0,916.5,102.6316,56,71.5,100,67.9,71.3,68.3
20160319120000,893.0,916.5,102.6316,56,71.5,100,68.1,71.3,68.3
20160319121500,893.0,916.5,102.6316,56,70.6,100,68.2,71.3,68.3
20160319123000,893.0,916.5,102.6316,56,70.6,100,68.4,71.3,68.3
20160319124500,893.0,937.65,105.0,56,54.3,100,67.4,71.3,68.3
20160319130000,893.0,937.65,105.0,56,51.9,100,66.0,71.3,68.3
20160319131500,893.0,916.5,102.6316,55,61.9,100,65.6,71.3,68.3
20160319133000,893.0,876.55,98.1579,55,73.0,100,67.0,71.3,68.3
20160319134500,893.0,876.55,98.1579,55,76.7,100,67.5,71.3,68.3
20160319140000,893.0,876.55,98.1579,55,73.0,100,67.9,71.3,68.3
20160319141500,893.0,897.7,100.5263,55,71.6,100,68.2,71.3,68.3
20160319143000,893.0,876.55,98.1579,55,71.6,100,68.3,71.3,68.3
20160319144500,893.0,916.5,102.6316,55,72.5,100,68.4,71.3,68.3
20160319150000,893.0,916.5,102.6316,55,54.3,100,67.4,71.3,68.3
20160319151500,893.0,916.5,102.6316,55,51.5,100,65.8,71.3,68.3
20160319153000,893.0,916.5,102.6316,55,65.3,100,65.7,71.3,68.3
20160319154500,893.0,897.7,100.5263,55,70.0,100,67.0,71.3,68.3
20160319160000,893.0,857.75,96.0526,55,71.7,100,67.6,71.3,68.3
20160319161500,893.0,876.55,98.1579,55,73.5,100,67.9,71.3,68.3
20160319163000,893.0,876.55,98.1579,55,75.3,100,68.0,71.3,68.3
20160319164500,893.0,876.55,98.1579,55,76.8,100,68.2,71.3,68.3
20160319170000,893.0,897.7,100.5263,55,74.4,100,68.5,71.3,68.3
20160319171500,893.0,897.7,100.5263,55,65.6,100,68.6,71.3,68.3
20160319173000,893.0,876.55,98.1579,55,51.5,100,66.4,71.3,68.3
20160319174500,893.0,876.55,98.1579,55,51.5,100,65.4,71.3,68.3
20160319180000,893.0,897.7,100.5263,55,69.1,100,66.5,71.3,68.3
20160319181500,893.0,897.7,100.5263,55,72.4,100,67.2,71.3,68.3
20160319183000,893.0,897.7,100.5263,55,73.4,100,67.7,71.3,68.3
20160319184500,893.0,897.7,100.5263,55,73.4,100,67.9,71.3,68.3
20160319190000,893.0,897.7,100.5263,55,72.5,100,68.2,71.3,68.3
20160319191500,893.0,876.55,98.1579,55,71.6,100,68.3,71.3,68.3
20160319193000,893.0,897.7,100.5263,55,71.6,100,68.4,71.3,68.3
20160319194500,893.0,897.7,100.5263,55,51.9,100,66.9,71.3,68.3
20160319200000,893.0,897.7,100.5263,55,50.3,100,65.5,71.3,68.3
20160319201500,893.0,897.7,100.5263,55,68.1,100,66.1,71.3,68.3
20160319203000,893.0,897.7,100.5263,55,72.9,100,66.9,71.3,68.3
20160319204500,893.0,876.55,98.1579,55,70.6,100,67.6,71.3,68.3
20160319210000,893.0,916.5,102.6316,55,72.0,100,67.9,71.3,68.3
20160319211500,893.0,916.5,102.6316,55,72.0,100,68.2,71.3,68.3
20160319213000,893.0,897.7,100.5263,55,74.8,100,68.4,71.3,68.3
20160319214500,893.0,916.5,102.6316,55,76.8,100,68.4,71.3,68.3
20160319220000,893.0,916.5,102.6316,55,52.7,100,67.5,71.3,68.3
20160319221500,893.0,916.5,102.6316,55,49.9,100,65.6,71.3,68.3
20160319223000,893.0,897.7,100.5263,55,65.8,100,65.7,71.3,68.3
20160319224500,893.0,897.7,100.5263,55,69.6,100,66.8,71.3,68.3
20160319230000,893.0,916.5,102.6316,55,71.9,100,67.5,71.3,68.3
20160319231500,893.0,897.7,100.5263,55,71.9,100,67.8,71.3,68.3
20160319233000,893.0,897.7,100.5263,55,72.9,100,67.9,71.3,68.3
20160319234500,893.0,897.7,100.5263,55,76.8,100,68.2,71.3,68.3
20160320000000,893.0,916.5,102.6316,55,76.8,100,68.4,71.3,68.3
20160320001500,893.0,916.5,102.6316,55,49.9,100,66.1,71.3,68.3
20160320003000,893.0,897.7,100.5263,55,55.9,100,65.0,71.3,68.3
20160320004500,893.0,897.7,100.5263,55,68.2,100,66.7,71.3,68.3
20160320010000,893.0,897.7,100.5263,55,70.6,100,67.2,71.3,68.3
20160320011500,893.0,897.7,100.5263,55,75.8,100,67.6,71.3,68.3
20160320013000,893.0,876.55,98.1579,55,77.7,100,67.9,71.3,68.3
20160320014500,893.0,916.5,102.6316,55,72.5,100,68.2,71.3,68.3
20160320020000,893.0,916.5,102.6316,55,72.5,100,68.3,71.3,68.3
20160320021500,893.0,897.7,100.5263,55,72.5,100,68.3,71.3,68.3
20160320023000,893.0,916.5,102.6316,55,51.1,100,66.9,71.3,68.3
20160320024500,893.0,897.7,100.5263,55,49.4,100,65.2,71.3,68.3
20160320030000,893.0,897.7,100.5263,55,72.8,100,66.4,71.3,68.3
20160320031500,893.0,916.5,102.6316,55,70.6,100,67.1,71.3,68.3
20160320033000,893.0,897.7,100.5263,55,70.6,100,67.5,71.3,68.3
20160320034500,893.0,897.7,100.5263,55,72.4,100,67.8,71.3,68.3
20160320040000,893.0,897.7,100.5263,55,72.4,100,67.9,71.3,68.3
20160320041500,893.0,897.7,100.5263,55,76.3,100,68.1,71.3,68.3
20160320043000,893.0,897.7,100.5263,55,77.2,100,68.3,71.3,68.3
20160320044500,893.0,916.5,102.6316,55,72.5,100,68.4,71.3,68.3
20160320050000,893.0,916.5,102.6316,55,53.5,100,67.8,71.3,68.3
20160320051500,893.0,916.5,102.6316,55,49.0,100,65.5,71.3,68.3
20160320053000,893.0,916.5,102.6316,55,69.0,100,65.8,71.3,68.3
20160320054500,893.0,897.7,100.5263,55,75.3,100,66.8,71.3,68.3
20160320060000,893.0,897.7,100.5263,55,76.8,100,67.4,71.3,68.3
20160320061500,893.0,916.5,102.6316,55,75.4,100,67.7,71.3,68.3
20160320063000,893.0,916.5,102.6316,55,71.8,100,67.9,71.3,68.3
20160320064500,893.0,897.7,100.5263,55,71.8,100,68.1,71.3,68.3
20160320070000,893.0,916.5,102.6316,55,71.8,100,68.3,71.3,68.3
20160320071500,893.0,897.7,100.5263,55,76.9,100,68.4,71.3,68.3
20160320073000,893.0,897.7,100.5263,55,74.1,100,68.4,71.3,68.3
20160320074500,893.0,916.5,102.6316,55,51.1,100,67.1,71.3,68.3
20160320080000,893.0,897.7,100.5263,55,49.8,100,65.2,71.3,68.3
20160320081500,893.0,897.7,100.5263,55,69.2,100,66.4,71.3,68.3
20160320083000,893.0,897.7,100.5263,55,69.2,100,67.0,71.3,68.3
20160320084500,893.0,897.7,100.5263,55,72.1,100,67.5,71.3,68.3
20160320090000,893.0,916.5,102.6316,55,71.1,100,67.8,71.3,68.3
20160320091500,893.0,916.5,102.6316,55,76.8,100,67.9,71.3,68.3
20160320093000,893.0,916.5,102.6316,55,77.7,100,68.2,71.3,68.3
20160320094500,893.0,897.7,100.5263,55,73.0,100,68.4,71.3,68.3
20160320100000,893.0,897.7,100.5263,55,73.0,100,68.4,71.3,68.3
20160320101500,893.0,897.7,100.5263,55,51.9,100,67.3,71.3,68.3
20160320103000,893.0,897.7,100.5263,55,49.5,100,65.2,71.3,68.3
20160320104500,893.0,897.7,100.5263,55,70.4,100,66.1,71.3,68.3
20160320110000,893.0,897.7,100.5263,55,71.6,100,66.9,71.3,68.3
20160320111500,893.0,897.7,100.5263,55,74.4,100,67.4,71.3,68.3
20160320113000,893.0,897.7,100.5263,55,74.4,100,67.7,71.3,68.3
20160320114500,893.0,897.7,100.5263,55,71.5,100,68.1,71.3,68.3
20160320120000,893.0,916.5,102.6316,55,72.5,100,68.3,71.3,68.3
20160320121500,893.0,876.55,98.1579,55,73.5,100,68.5,71.3,68.3
