PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160320123000,893.0,897.7,100.5263,55,71.6,100,68.5,71.3,68.3
20160320124500,893.0,897.7,100.5263,55,53.9,0,68.0,71.3,68.3
20160320130000,893.0,876.55,98.1579,55,49.6,100,65.5,71.3,68.3
20160320131500,893.0,897.7,100.5263,55,67.2,100,65.7,71.3,68.3
20160320133000,893.0,897.7,100.5263,55,70.7,100,66.8,71.3,68.3
20160320134500,893.0,897.7,100.5263,55,73.0,100,67.5,71.3,68.3
20160320140000,893.0,897.7,100.5263,55,75.0,100,67.9,71.3,68.3
20160320141500,893.0,876.55,98.1579,55,75.9,100,68.1,71.3,68.3
20160320143000,893.0,897.7,100.5263,55,75.9,100,68.3,71.3,68.3
20160320144500,893.0,916.5,102.6316,55,78.0,100,68.5,71.3,68.3
20160320150000,893.0,897.7,100.5263,55,50.3,100,66.2,71.3,68.3
20160320151500,893.0,897.7,100.5263,55,56.7,100,65.0,71.3,68.3
20160320153000,893.0,876.55,98.1579,55,70.1,100,66.7,71.3,68.3
20160320154500,893.0,876.55,98.1579,55,71.6,100,67.2,71.3,68.3
20160320160000,893.0,897.7,100.5263,55,71.6,100,67.7,71.3,68.3
20160320161500,893.0,897.7,100.5263,55,74.0,100,67.9,71.3,68.3
20160320163000,893.0,876.55,98.1579,55,71.6,100,68.1,71.3,68.3
20160320164500,893.0,876.55,98.1579,55,73.4,100,68.2,71.3,68.3
20160320170000,893.0,876.55,98.1579,55,73.4,100,68.5,71.3,68.3
20160320171500,893.0,897.7,100.5263,55,51.5,100,66.8,71.3,68.3
20160320173000,893.0,897.7,100.5263,55,50.2,100,65.2,71.3,68.3
20160320174500,893.0,897.7,100.5263,55,67.3,100,66.2,71.3,68.3
20160320180000,893.0,876.55,98.1579,55,73.9,100,66.9,71.3,68.3
20160320181500,893.0,897.7,100.5263,55,76.8,100,67.4,71.3,68.3
20160320183000,893.0,876.55,98.1579,55,77.7,100,67.8,71.3,68.3
20160320184500,893.0,897.7,100.5263,55,77.7,100,68.0,71.3,68.3
20160320190000,893.0,897.7,100.5263,55,77.7,100,68.2,71.3,68.3
20160320191500,893.0,897.7,100.5263,55,76.3,100,68.3,71.3,68.3
20160320193000,893.0,897.7,100.5263,55,50.9,100,66.7,71.3,68.3
20160320194500,893.0,897.7,100.5263,55,50.1,100,65.1,71.3,68.3
20160320200000,893.0,876.55,98.1579,55,74.4,100,66.4,71.3,68.3
20160320201500,893.0,897.7,100.5263,55,76.3,100,67.0,71.3,68.3
20160320203000,893.0,897.7,100.5263,55,77.5,100,67.6,71.3,68.3
20160320204500,893.0,916.5,102.6316,55,77.5,100,67.8,71.3,68.3
20160320210000,893.0,897.7,100.5263,55,72.5,100,68.1,71.3,68.3
20160320211500,893.0,897.7,100.5263,55,77.3,100,68.2,71.3,68.3
20160320213000,893.0,916.5,102.6316,55,71.6,100,68.4,71.3,68.3
20160320214500,893.0,916.5,102.6316,55,53.1,100,67.8,71.3,68.3
20160320220000,893.0,916.5,102.6316,55,49.1,100,65.5,71.3,68.3
20160320221500,893.0,897.7,100.5263,55,68.1,100,65.8,71.3,68.3
20160320223000,893.0,897.7,100.5263,55,75.3,100,66.9,71.3,68.3
20160320224500,893.0,897.7,100.5263,55,77.4,100,67.5,71.3,68.3
20160320230000,893.0,897.7,100.5263,55,71.6,100,67.9,71.3,68.3
20160320231500,893.0,897.7,100.5263,55,76.8,100,68.1,71.3,68.3
20160320233000,893.0,916.5,102.6316,55,76.8,100,68.2,71.3,68.3
20160320234500,893.0,897.7,100.5263,55,72.0,100,68.5,71.3,68.3
20160321000000,893.0,916.5,102.6316,55,64.4,100,68.5,71.3,68.3
20160321001500,893.0,876.55,98.1579,55,49.1,100,65.7,71.3,68.3
20160321003000,893.0,897.7,100.5263,55,66.3,100,65.5,71.3,68.3
20160321004500,893.0,897.7,100.5263,55,68.2,100,66.7,71.3,68.3
20160321010000,893.0,897.7,100.5263,55,71.0,100,67.2,71.3,68.3
20160321011500,893.0,897.7,100.5263,55,73.1,100,67.6,71.3,68.3
20160321013000,893.0,897.7,100.5263,55,76.8,100,67.9,71.3,68.3
20160321014500,893.0,916.5,102.6316,55,76.8,100,68.0,71.3,68.3
20160321020000,893.0,897.7,100.5263,55,70.6,100,68.2,71.3,68.3
20160321021500,893.0,897.7,100.5263,55,76.3,100,68.2,71.3,68.3
20160321023000,893.0,916.5,102.6316,55,73.0,100,68.4,71.3,68.3
20160321024500,893.0,916.5,102.6316,55,73.0,100,68.5,71.3,68.3
20160321030000,893.0,916.5,102.6316,55,51.5,100,67.6,71.3,68.3
20160321031500,893.0,916.5,102.6316,55,49.4,100,65.3,71.3,68.3
20160321033000,893.0,897.7,100.5263,55,73.9,100,66.2,71.3,68.3
20160321034500,893.0,916.5,102.6316,55,70.1,100,67.0,71.3,68.3
20160321040000,893.0,897.7,100.5263,55,73.9,100,67.4,71.3,68.3
20160321041500,893.0,897.7,100.5263,55,75.8,100,67.7,71.3,68.3
20160321043000,893.0,897.7,100.5263,55,71.9,100,67.9,71.3,68.3
20160321044500,893.0,897.7,100.5263,55,74.4,100,68.0,71.3,68.3
20160321050000,893.0,897.7,100.5263,55,75.3,100,68.1,71.3,68.3
20160321051500,893.0,897.7,100.5263,55,75.3,100,68.3,71.3,68.3
20160321053000,893.0,897.7,100.5263,55,75.3,100,68.4,71.3,68.3
20160321054500,893.0,897.7,100.5263,55,75.3,100,68.4,71.3,68.3
20160321060000,893.0,897.7,100.5263,55,48.7,100,66.3,71.3,68.3
20160321061500,893.0,897.7,100.5263,55,51.8,100,64.9,71.3,68.3
20160321063000,893.0,876.55,98.1579,55,72.9,100,66.5,71.3,68.3
20160321064500,893.0,897.7,100.5263,55,72.9,100,67.1,71.3,68.3
20160321070000,893.0,916.5,102.6316,55,70.4,100,67.4,71.3,68.3
20160321071500,893.0,916.5,102.6316,55,76.3,100,67.7,71.3,68.3
20160321073000,893.0,897.7,100.5263,55,76.3,100,68.0,71.3,68.3
20160321074500,893.0,916.5,102.6316,55,73.5,100,68.3,71.3,68.3
20160321080000,893.0,897.7,100.5263,55,76.8,100,68.5,71.3,68.3
20160321081500,893.0,916.5,102.6316,55,52.9,100,66.8,71.3,68.3
20160321083000,893.0,916.5,102.6316,55,52.2,100,65.8,71.3,68.3
20160321084500,893.0,897.7,100.5263,55,68.6,100,66.0,71.3,68.3
20160321090000,893.0,916.5,102.6316,55,70.6,100,67.0,71.3,68.3
20160321091500,893.0,897.7,100.5263,55,76.8,100,67.4,71.3,68.3
20160321093000,893.0,897.7,100.5263,55,72.5,100,67.9,71.3,68.3
20160321094500,893.0,876.55,98.1579,55,74.0,100,68.2,71.3,68.3
20160321100000,893.0,897.7,100.5263,55,74.0,100,68.6,71.3,68.3
20160321101500,893.0,897.7,100.5263,55,53.1,100,66.8,71.3,68.3
20160321103000,893.0,897.7,100.5263,55,53.1,100,65.8,71.3,68.3
20160321104500,893.0,897.7,100.5263,55,68.5,100,66.1,71.3,68.3
20160321110000,893.0,897.7,100.5263,55,73.5,100,67.2,71.3,68.3
20160321111500,893.0,876.55,98.1579,55,75.4,100,67.6,71.3,68.3
20160321113000,893.0,897.7,100.5263,55,75.4,100,67.9,71.3,68.3
20160321114500,893.0,857.75,96.0526,55,76.8,100,68.2,71.3,68.3
20160321120000,893.0,897.7,100.5263,55,81.1,100,68.6,71.3,68.3
20160321121500,893.0,876.55,98.1579,55,57.2,100,67.6,71.3,68.3
20160321123000,893.0,876.55,98.1579,55,56.0,100,67.1,71.3,68.3
20160321124500,893.0,897.7,100.5263,55,56.0,100,66.6,71.3,68.3
20160321130000,893.0,876.55,98.1579,55,58.2,100,66.2,71.3,68.3
20160321131500,893.0,876.55,98.1579,55,69.1,100,67.0,71.3,68.3
20160321133000,893.0,876.55,98.1579,55,73.0,100,67.6,71.3,68.3
20160321134500,893.0,876.55,98.1579,55,75.8,100,68.0,71.3,68.3
20160321140000,893.0,876.55,98.1579,55,72.0,100,68.3,71.3,68.3
20160321141500,893.0,876.55,98.1579,55,62.1,0,68.6,71.3,68.3
20160321143000,893.0,897.7,100.5263,55,58.0,100,67.6,71.3,68.3
20160321144500,893.0,876.55,98.1579,55,56.3,100,66.8,71.3,68.3
20160321150000,893.0,876.55,98.1579,55,56.3,100,66.6,71.3,68.3
20160321151500,893.0,857.75,96.0526,55,57.1,100,66.4,71.3,68.3
20160321153000,893.0,897.7,100.5263,56,71.1,100,67.0,71.3,68.3
20160321154500,893.0,897.7,100.5263,56,74.8,100,67.7,71.3,68.3
20160321160000,893.0,897.7,100.5263,56,70.5,100,67.9,71.3,68.3
20160321161500,893.0,897.7,100.5263,56,70.5,100,68.1,71.3,68.3
20160321163000,893.0,897.7,100.5263,56,73.3,100,68.3,71.3,68.3
20160321164500,893.0,897.7,100.5263,56,69.7,100,68.5,71.3,68.3
20160321170000,893.0,897.7,100.5263,56,58.0,100,67.6,71.3,68.3
20160321171500,893.0,897.7,100.5263,56,56.0,100,66.9,71.3,68.3
20160321173000,893.0,916.5,102.6316,56,56.0,100,66.4,71.3,68.3
20160321174500,893.0,876.55,98.1579,56,59.1,100,66.2,71.3,68.3
20160321180000,893.0,876.55,98.1579,56,69.6,100,67.2,71.3,68.3
20160321181500,893.0,876.55,98.1579,56,69.6,100,67.7,71.3,68.3
20160321183000,893.0,876.55,98.1579,56,73.4,100,67.9,71.3,68.3
20160321184500,893.0,876.55,98.1579,56,69.1,100,68.1,71.3,68.3
20160321190000,893.0,897.7,100.5263,56,69.1,100,68.2,71.3,68.3
20160321191500,893.0,897.7,100.5263,56,73.4,100,68.3,71.3,68.3
20160321193000,893.0,897.7,100.5263,56,70.7,100,68.4,71.3,68.3
20160321194500,893.0,897.7,100.5263,56,68.7,100,68.4,71.3,68.3
20160321200000,893.0,876.55,98.1579,56,72.5,100,68.5,71.3,68.3
20160321201500,893.0,897.7,100.5263,56,71.0,100,68.4,71.3,68.3
20160321203000,893.0,897.7,100.5263,56,67.7,100,68.5,71.3,68.3
20160321204500,893.0,916.5,102.6316,56,72.1,100,68.5,71.3,68.3
20160321210000,893.0,916.5,102.6316,56,71.0,100,68.4,71.3,68.3
20160321211500,893.0,897.7,100.5263,56,67.3,100,68.4,71.3,68.3
20160321213000,893.0,897.7,100.5263,56,71.6,100,68.4,71.3,68.3
20160321214500,893.0,916.5,102.6316,56,70.5,100,68.3,71.3,68.3
20160321220000,893.0,916.5,102.6316,56,67.3,100,68.4,71.3,68.3
20160321221500,893.0,916.5,102.6316,56,72.0,100,68.3,71.3,68.3
20160321223000,893.0,897.7,100.5263,56,70.9,100,68.2,71.3,68.3
20160321224500,893.0,897.7,100.5263,56,67.7,100,68.3,71.3,68.3
20160321230000,893.0,897.7,100.5263,56,72.0,100,68.3,71.3,68.3
20160321231500,893.0,876.55,98.1579,56,68.5,100,68.2,71.3,68.3
20160321233000,893.0,876.55,98.1579,56,72.4,100,68.4,71.3,68.3
20160321234500,893.0,916.5,102.6316,56,67.3,100,68.3,71.3,68.3
20160322000000,893.0,916.5,102.6316,56,68.6,100,68.2,71.3,68.3
20160322001500,893.0,897.7,100.5263,56,71.5,100,68.2,71.3,68.3
20160322003000,893.0,876.55,98.1579,56,67.3,100,68.2,71.3,68.3
20160322004500,893.0,916.5,102.6316,56,72.0,100,68.2,71.3,68.3
20160322010000,893.0,897.7,100.5263,56,70.7,100,68.3,71.3,68.3
20160322011500,893.0,897.7,100.5263,56,67.3,100,68.2,71.3,68.3
20160322013000,893.0,916.5,102.6316,56,71.0,100,68.1,71.3,68.3
20160322014500,893.0,897.7,100.5263,56,71.0,100,68.1,71.3,68.3
20160322020000,893.0,897.7,100.5263,56,66.8,100,68.2,71.3,68.3
20160322021500,893.0,916.5,102.6316,56,66.8,100,68.1,71.3,68.3
20160322023000,893.0,897.7,100.5263,56,67.7,100,68.1,71.3,68.3
20160322024500,893.0,897.7,100.5263,56,68.6,100,67.9,71.3,68.3
20160322030000,893.0,916.5,102.6316,56,73.4,100,68.0,71.3,68.3
20160322031500,893.0,897.7,100.5263,56,73.4,100,68.2,71.3,68.3
20160322033000,893.0,897.7,100.5263,56,73.4,100,68.4,71.3,68.3
20160322034500,893.0,876.55,98.1579,56,54.3,100,66.9,71.3,68.3
20160322040000,893.0,916.5,102.6316,56,52.7,100,65.7,71.3,68.3
20160322041500,893.0,897.7,100.5263,56,72.9,100,66.1,71.3,68.3
20160322043000,893.0,916.5,102.6316,56,72.9,100,67.1,71.3,68.3
20160322044500,893.0,897.7,100.5263,56,78.7,100,67.9,71.3,68.3
20160322050000,893.0,897.7,100.5263,56,76.8,100,68.3,71.3,68.3
20160322051500,893.0,916.5,102.6316,56,76.8,100,68.4,71.3,68.3
20160322053000,893.0,916.5,102.6316,56,62.1,0,68.4,71.3,68.3
20160322054500,893.0,916.5,102.6316,56,53.1,100,66.2,71.3,68.3
20160322060000,893.0,916.5,102.6316,55,56.3,100,65.3,71.3,68.3
20160322061500,893.0,937.65,105.0,55,73.4,100,66.8,71.3,68.3
20160322063000,893.0,916.5,102.6316,55,77.7,100,67.5,71.3,68.3
20160322064500,893.0,916.5,102.6316,55,77.7,100,68.0,71.3,68.3
20160322070000,893.0,916.5,102.6316,55,77.7,100,68.3,71.3,68.3
20160322071500,893.0,916.5,102.6316,55,71.7,100,68.6,71.3,68.3
20160322073000,893.0,916.5,102.6316,55,53.9,100,66.8,71.3,68.3
20160322074500,893.0,916.5,102.6316,55,53.9,100,66.0,71.3,68.3
20160322080000,893.0,916.5,102.6316,55,69.1,100,66.1,71.3,68.3
20160322081500,893.0,897.7,100.5263,55,72.9,100,67.1,71.3,68.3
20160322083000,893.0,897.7,100.5263,55,72.0,100,67.7,71.3,68.3
20160322084500,893.0,897.7,100.5263,55,77.7,100,68.1,71.3,68.3
20160322090000,893.0,897.7,100.5263,55,73.9,100,68.4,71.3,68.3
20160322091500,893.0,897.7,100.5263,55,56.9,100,67.4,71.3,68.3
20160322093000,893.0,916.5,102.6316,55,55.6,100,66.6,71.3,68.3
20160322094500,893.0,916.5,102.6316,55,55.6,100,66.1,71.3,68.3
20160322100000,893.0,916.5,102.6316,55,69.7,100,66.6,71.3,68.3
20160322101500,893.0,897.7,100.5263,55,72.4,100,67.4,71.3,68.3
20160322103000,893.0,916.5,102.6316,55,71.1,100,67.9,71.3,68.3
20160322104500,893.0,916.5,102.6316,55,73.9,100,68.2,71.3,68.3
20160322110000,893.0,916.5,102.6316,55,69.1,100,68.3,71.3,68.3
20160322111500,893.0,897.7,100.5263,55,71.1,100,68.5,71.3,68.3
20160322113000,893.0,916.5,102.6316,55,57.6,100,67.3,71.3,68.3
20160322114500,893.0,897.7,100.5263,55,56.3,100,66.7,71.3,68.3
20160322120000,893.0,897.7,100.5263,55,56.3,100,66.3,71.3,68.3
20160322121500,893.0,897.7,100.5263,55,63.6,100,66.3,71.3,68.3
20160322123000,893.0,897.7,100.5263,55,72.5,100,67.4,71.3,68.3
20160322124500,893.0,897.7,100.5263,55,72.5,100,67.8,71.3,68.3
20160322130000,893.0,897.7,100.5263,55,72.5,100,68.1,71.3,68.3
20160322131500,893.0,916.5,102.6316,55,68.2,100,68.3,71.3,68.3
20160322133000,893.0,897.7,100.5263,55,72.7,100,68.4,71.3,68.3
20160322134500,893.0,897.7,100.5263,55,58.8,0,68.1,71.3,68.3
20160322140000,893.0,897.7,100.5263,55,56.8,100,67.2,71.3,68.3
20160322141500,893.0,897.7,100.5263,55,55.6,100,66.7,71.3,68.3
20160322143000,893.0,897.7,100.5263,55,55.6,100,66.4,71.3,68.3
20160322144500,893.0,897.7,100.5263,55,62.0,100,66.4,71.3,68.3
20160322150000,893.0,897.7,100.5263,55,72.0,100,67.4,71.3,68.3
20160322151500,893.0,876.55,98.1579,55,70.1,100,67.7,71.3,68.3
20160322153000,893.0,916.5,102.6316,56,70.1,100,68.1,71.3,68.3
20160322154500,893.0,937.65,105.0,56,74.4,100,68.3,71.3,68.3
20160322160000,893.0,916.5,102.6316,56,70.3,100,68.5,71.3,68.3
20160322161500,893.0,916.5,102.6316,56,57.2,100,67.9,71.3,68.3
20160322163000,893.0,937.65,105.0,56,57.2,100,67.1,71.3,68.3
20160322164500,893.0,956.45,107.1053,56,56.4,100,66.5,71.3,68.3
20160322170000,893.0,916.5,102.6316,56,57.5,100,66.3,71.3,68.3
20160322171500,893.0,916.5,102.6316,56,68.2,100,66.9,71.3,68.3
20160322173000,893.0,916.5,102.6316,56,68.2,100,67.6,71.3,68.3
20160322174500,893.0,916.5,102.6316,56,72.0,100,67.8,71.3,68.3
20160322180000,893.0,916.5,102.6316,56,69.2,100,68.1,71.3,68.3
20160322181500,893.0,916.5,102.6316,56,68.2,100,68.2,71.3,68.3
20160322183000,893.0,916.5,102.6316,56,68.2,100,68.3,71.3,68.3
20160322184500,893.0,937.65,105.0,56,68.2,100,68.4,71.3,68.3
20160322190000,893.0,916.5,102.6316,56,58.3,100,67.8,71.3,68.3
20160322191500,893.0,916.5,102.6316,56,56.7,100,67.0,71.3,68.3
20160322193000,893.0,916.5,102.6316,56,56.0,100,66.6,71.3,68.3
20160322194500,893.0,916.5,102.6316,56,57.2,100,66.3,71.3,68.3
20160322200000,893.0,897.7,100.5263,56,67.2,100,67.0,71.3,68.3
20160322201500,893.0,916.5,102.6316,56,71.1,100,67.7,71.3,68.3
20160322203000,893.0,916.5,102.6316,56,73.6,100,68.1,71.3,68.3
20160322204500,893.0,916.5,102.6316,56,73.6,100,68.2,71.3,68.3
20160322210000,893.0,916.5,102.6316,56,73.6,100,68.4,71.3,68.3
20160322211500,893.0,916.5,102.6316,56,72.4,100,68.4,71.3,68.3
20160322213000,893.0,916.5,102.6316,56,58.4,0,68.0,71.3,68.3
20160322214500,893.0,916.5,102.6316,56,57.1,100,67.2,71.3,68.3
20160322220000,893.0,937.65,105.0,56,56.4,100,66.7,71.3,68.3
20160322221500,893.0,897.7,100.5263,56,56.4,100,66.4,71.3,68.3
20160322223000,893.0,897.7,100.5263,56,64.0,100,66.6,71.3,68.3
20160322224500,893.0,876.55,98.1579,56,73.9,100,67.6,71.3,68.3
20160322230000,893.0,876.55,98.1579,56,67.7,100,67.9,71.3,68.3
20160322231500,893.0,897.7,100.5263,56,69.2,100,68.1,71.3,68.3
20160322233000,893.0,876.55,98.1579,56,72.0,100,68.1,71.3,68.3
20160322234500,893.0,897.7,100.5263,56,70.5,100,68.2,71.3,68.3
20160323000000,893.0,876.55,98.1579,56,67.3,100,68.3,71.3,68.3
20160323001500,893.0,897.7,100.5263,56,67.3,100,68.2,71.3,68.3
20160323003000,893.0,916.5,102.6316,56,67.3,100,68.2,71.3,68.3
20160323004500,893.0,897.7,100.5263,56,68.5,100,68.2,71.3,68.3
20160323010000,893.0,876.55,98.1579,56,70.1,100,68.2,71.3,68.3
20160323011500,893.0,897.7,100.5263,56,71.6,100,68.4,71.3,68.3
20160323013000,893.0,897.7,100.5263,56,71.6,100,68.3,71.3,68.3
20160323014500,893.0,897.7,100.5263,56,68.6,100,68.3,71.3,68.3
20160323020000,893.0,897.7,100.5263,56,68.6,100,68.4,71.3,68.3
20160323021500,893.0,916.5,102.6316,56,71.6,100,68.4,71.3,68.3
20160323023000,893.0,916.5,102.6316,56,67.9,100,68.4,71.3,68.3
20160323024500,893.0,897.7,100.5263,56,67.9,100,68.5,71.3,68.3
20160323030000,893.0,897.7,100.5263,56,59.2,100,68.1,71.3,68.3
20160323031500,893.0,897.7,100.5263,56,57.2,100,67.2,71.3,68.3
20160323033000,893.0,897.7,100.5263,56,56.4,100,66.7,71.3,68.3
20160323034500,893.0,897.7,100.5263,56,57.1,100,66.2,71.3,68.3
20160323040000,893.0,897.7,100.5263,56,71.0,100,66.7,71.3,68.3
20160323041500,893.0,897.7,100.5263,56,71.0,100,67.5,71.3,68.3
20160323043000,893.0,916.5,102.6316,56,68.2,100,67.8,71.3,68.3
20160323044500,893.0,897.7,100.5263,56,69.7,100,68.1,71.3,68.3
20160323050000,893.0,897.7,100.5263,56,71.0,100,68.2,71.3,68.3
20160323051500,893.0,897.7,100.5263,56,71.0,100,68.1,71.3,68.3
20160323053000,893.0,897.7,100.5263,56,66.3,100,68.1,71.3,68.3
20160323054500,893.0,897.7,100.5263,56,74.8,100,68.0,71.3,68.3
20160323060000,893.0,916.5,102.6316,56,69.6,100,68.2,71.3,68.3
20160323061500,893.0,897.7,100.5263,56,72.3,100,68.4,71.3,68.3
20160323063000,893.0,897.7,100.5263,56,72.3,100,68.4,71.3,68.3
20160323064500,893.0,897.7,100.5263,56,55.2,100,67.3,71.3,68.3
20160323070000,893.0,897.7,100.5263,56,53.8,100,66.4,71.3,68.3
20160323071500,893.0,876.55,98.1579,56,53.8,100,66.0,71.3,68.3
20160323073000,893.0,897.7,100.5263,56,72.3,100,66.6,71.3,68.3
20160323074500,893.0,897.7,100.5263,56,75.3,100,67.4,71.3,68.3
20160323080000,893.0,916.5,102.6316,56,72.5,100,67.8,71.3,68.3
20160323081500,893.0,897.7,100.5263,56,70.8,100,68.1,71.3,68.3
20160323083000,893.0,876.55,98.1579,56,75.8,100,68.3,71.3,68.3
20160323084500,893.0,916.5,102.6316,56,72.5,100,68.5,71.3,68.3
20160323090000,893.0,897.7,100.5263,56,56.4,100,67.1,71.3,68.3
20160323091500,893.0,916.5,102.6316,56,55.1,100,66.3,71.3,68.3
20160323093000,893.0,916.5,102.6316,56,56.8,100,66.0,71.3,68.3
20160323094500,893.0,897.7,100.5263,56,71.0,100,67.0,71.3,68.3
20160323100000,893.0,897.7,100.5263,56,71.0,100,67.7,71.3,68.3
20160323101500,893.0,916.5,102.6316,56,70.1,100,67.9,71.3,68.3
20160323103000,893.0,916.5,102.6316,56,70.9,100,68.1,71.3,68.3
20160323104500,893.0,916.5,102.6316,56,71.9,100,68.2,71.3,68.3
20160323110000,893.0,916.5,102.6316,56,72.7,100,68.3,71.3,68.3
20160323111500,893.0,916.5,102.6316,56,72.7,100,68.4,71.3,68.3
20160323113000,893.0,916.5,102.6316,56,72.7,100,68.4,71.3,68.3
20160323114500,893.0,916.5,102.6316,56,72.7,100,68.6,71.3,68.3
20160323120000,893.0,916.5,102.6316,56,56.8,100,67.3,71.3,68.3
20160323121500,893.0,897.7,100.5263,56,55.2,100,66.6,71.3,68.3
20160323123000,893.0,916.5,102.6316,56,55.9,100,66.2,71.3,68.3
20160323124500,893.0,897.7,100.5263,56,70.5,100,66.5,71.3,68.3
20160323130000,893.0,897.7,100.5263,56,70.5,100,67.5,71.3,68.3
20160323131500,893.0,916.5,102.6316,56,69.7,100,67.8,71.3,68.3
20160323133000,893.0,897.7,100.5263,56,70.6,100,68.1,71.3,68.3
20160323134500,893.0,897.7,100.5263,56,69.2,100,68.2,71.3,68.3
20160323140000,893.0,897.7,100.5263,56,69.2,100,68.4,71.3,68.3
20160323141500,893.0,897.7,100.5263,56,71.5,100,68.5,71.3,68.3
20160323143000,893.0,897.7,100.5263,56,57.5,100,67.4,71.3,68.3
20160323144500,893.0,916.5,102.6316,56,55.9,100,66.8,71.3,68.3
20160323150000,893.0,897.7,100.5263,56,55.9,100,66.4,71.3,68.3
20160323151500,893.0,916.5,102.6316,56,61.5,100,66.2,71.3,68.3
20160323153000,893.0,897.7,100.5263,56,72.9,100,67.4,71.3,68.3
20160323154500,893.0,916.5,102.6316,56,69.7,100,67.7,71.3,68.3
20160323160000,893.0,897.7,100.5263,56,69.7,100,67.9,71.3,68.3
20160323161500,893.0,916.5,102.6316,56,73.4,100,68.2,71.3,68.3
20160323163000,893.0,916.5,102.6316,56,69.7,100,68.4,71.3,68.3
20160323164500,893.0,916.5,102.6316,56,69.7,100,68.5,71.3,68.3
20160323170000,893.0,916.5,102.6316,56,58.4,0,68.1,71.3,68.3
20160323171500,893.0,916.5,102.6316,56,56.4,100,66.9,71.3,68.3
20160323173000,893.0,916.5,102.6316,56,56.4,100,66.3,71.3,68.3
20160323174500,893.0,916.5,102.6316,56,58.3,100,66.0,71.3,68.3
20160323180000,893.0,916.5,102.6316,56,68.4,100,67.1,71.3,68.3
20160323181500,893.0,897.7,100.5263,56,74.9,100,67.7,71.3,68.3
20160323183000,893.0,916.5,102.6316,56,70.1,100,68.1,71.3,68.3
20160323184500,893.0,916.5,102.6316,56,70.1,100,68.3,71.3,68.3
20160323190000,893.0,916.5,102.6316,56,74.1,100,68.4,71.3,68.3
20160323191500,893.0,916.5,102.6316,56,58.0,100,67.8,71.3,68.3
20160323193000,893.0,916.5,102.6316,56,55.7,100,66.7,71.3,68.3
20160323194500,893.0,916.5,102.6316,56,55.7,100,66.2,71.3,68.3
20160323200000,893.0,897.7,100.5263,56,66.9,100,66.2,71.3,68.3
20160323201500,893.0,916.5,102.6316,56,68.7,100,67.2,71.3,68.3
20160323203000,893.0,916.5,102.6316,56,72.0,100,67.7,71.3,68.3
20160323204500,893.0,916.5,102.6316,56,75.4,100,68.1,71.3,68.3
20160323210000,893.0,937.65,105.0,56,71.6,100,68.4,71.3,68.3
20160323211500,893.0,897.7,100.5263,56,57.6,100,67.6,71.3,68.3
20160323213000,893.0,916.5,102.6316,56,55.6,100,66.7,71.3,68.3
20160323214500,893.0,916.5,102.6316,56,55.6,100,66.1,71.3,68.3
20160323220000,893.0,916.5,102.6316,56,66.8,100,66.3,71.3,68.3
20160323221500,893.0,937.65,105.0,56,69.2,100,67.4,71.3,68.3
20160323223000,893.0,897.7,100.5263,56,69.2,100,67.7,71.3,68.3
20160323224500,893.0,897.7,100.5263,56,73.4,100,68.1,71.3,68.3
20160323230000,893.0,916.5,102.6316,56,75.3,100,68.4,71.3,68.3
20160323231500,893.0,897.7,100.5263,56,58.0,0,68.0,71.3,68.3
20160323233000,893.0,916.5,102.6316,56,56.0,100,66.9,71.3,68.3
20160323234500,893.0,897.7,100.5263,56,56.0,100,66.2,71.3,68.3
20160324000000,893.0,897.7,100.5263,56,63.0,100,66.0,71.3,68.3
20160324001500,893.0,916.5,102.6316,56,73.0,100,67.2,71.3,68.3
20160324003000,893.0,897.7,100.5263,56,74.1,100,67.7,71.3,68.3
20160324004500,893.0,897.7,100.5263,56,74.1,100,67.9,71.3,68.3
20160324010000,893.0,897.7,100.5263,56,72.5,100,68.1,71.3,68.3
20160324011500,893.0,916.5,102.6316,56,70.9,100,68.3,71.3,68.3
20160324013000,893.0,897.7,100.5263,56,69.2,100,68.4,71.3,68.3
20160324014500,893.0,897.7,100.5263,56,57.6,100,67.6,71.3,68.3
20160324020000,893.0,916.5,102.6316,56,55.6,100,66.7,71.3,68.3
20160324021500,893.0,916.5,102.6316,56,55.6,100,66.1,71.3,68.3
20160324023000,893.0,897.7,100.5263,56,66.2,100,66.3,71.3,68.3
20160324024500,893.0,897.7,100.5263,56,69.7,100,67.4,71.3,68.3
20160324030000,893.0,897.7,100.5263,56,69.7,100,67.8,71.3,68.3
20160324031500,893.0,916.5,102.6316,56,69.7,100,68.1,71.3,68.3
20160324033000,893.0,897.7,100.5263,56,70.6,100,68.3,71.3,68.3
20160324034500,893.0,897.7,100.5263,56,73.0,100,68.4,71.3,68.3
20160324040000,893.0,897.7,100.5263,56,74.0,100,68.6,71.3,68.3
20160324041500,893.0,916.5,102.6316,56,57.2,100,67.3,71.3,68.3
20160324043000,893.0,916.5,102.6316,56,55.9,100,66.5,71.3,68.3
20160324044500,893.0,916.5,102.6316,56,55.9,100,66.1,71.3,68.3
20160324050000,893.0,876.55,98.1579,56,70.6,100,66.7,71.3,68.3
20160324051500,893.0,897.7,100.5263,56,72.4,100,67.4,71.3,68.3
20160324053000,893.0,916.5,102.6316,56,71.4,100,68.0,71.3,68.3
20160324054500,893.0,897.7,100.5263,56,75.2,100,68.2,71.3,68.3
20160324060000,893.0,897.7,100.5263,56,69.3,100,68.3,71.3,68.3
20160324061500,893.0,897.7,100.5263,56,73.8,100,68.6,71.3,68.3
20160324063000,893.0,897.7,100.5263,56,56.8,100,67.3,71.3,68.3
20160324064500,893.0,897.7,100.5263,56,55.6,100,66.7,71.3,68.3
20160324070000,893.0,916.5,102.6316,56,55.6,100,66.2,71.3,68.3
20160324071500,893.0,897.7,100.5263,56,70.8,100,66.5,71.3,68.3
20160324073000,893.0,916.5,102.6316,56,68.7,100,67.4,71.3,68.3
20160324074500,893.0,897.7,100.5263,56,72.4,100,67.7,71.3,68.3
20160324080000,893.0,916.5,102.6316,56,74.3,100,68.2,71.3,68.3
20160324081500,893.0,897.7,100.5263,56,70.1,100,68.4,71.3,68.3
20160324083000,893.0,897.7,100.5263,56,57.6,100,67.7,71.3,68.3
20160324084500,893.0,897.7,100.5263,56,55.6,100,66.8,71.3,68.3
20160324090000,893.0,897.7,100.5263,56,55.6,100,66.4,71.3,68.3
20160324091500,893.0,897.7,100.5263,56,61.1,100,66.1,71.3,68.3
20160324093000,893.0,916.5,102.6316,56,68.9,100,67.3,71.3,68.3
20160324094500,893.0,876.55,98.1579,56,72.4,100,67.7,71.3,68.3
20160324100000,893.0,897.7,100.5263,56,72.4,100,67.9,71.3,68.3
20160324101500,893.0,916.5,102.6316,56,69.7,100,68.1,71.3,68.3
20160324103000,893.0,916.5,102.6316,55,68.2,100,68.2,71.3,68.3
20160324104500,893.0,897.7,100.5263,55,68.2,100,68.3,71.3,68.3
20160324110000,893.0,916.5,102.6316,55,69.1,100,68.4,71.3,68.3
20160324111500,893.0,897.7,100.5263,55,63.0,100,68.4,71.3,68.3
20160324113000,893.0,937.65,105.0,55,57.2,100,67.3,71.3,68.3
20160324114500,893.0,937.65,105.0,55,55.9,100,66.7,71.3,68.3
20160324120000,893.0,916.5,102.6316,55,55.9,100,66.3,71.3,68.3
20160324121500,893.0,916.5,102.6316,55,63.6,100,66.5,71.3,68.3
20160324123000,893.0,916.5,102.6316,55,69.7,100,67.4,71.3,68.3
20160324124500,893.0,916.5,102.6316,55,69.7,100,67.8,71.3,68.3
20160324130000,893.0,897.7,100.5263,55,69.7,100,68.1,71.3,68.3
20160324131500,893.0,897.7,100.5263,55,73.4,100,68.3,71.3,68.3
20160324133000,893.0,916.5,102.6316,55,72.0,100,68.5,71.3,68.3
20160324134500,893.0,916.5,102.6316,55,57.2,100,67.6,71.3,68.3
20160324140000,893.0,897.7,100.5263,55,55.6,100,66.9,71.3,68.3
20160324141500,893.0,916.5,102.6316,55,55.6,100,66.3,71.3,68.3
20160324143000,893.0,916.5,102.6316,55,59.5,100,66.1,71.3,68.3
20160324144500,893.0,897.7,100.5263,55,68.7,100,67.2,71.3,68.3
20160324150000,893.0,897.7,100.5263,55,70.1,100,67.7,71.3,68.3
20160324151500,893.0,897.7,100.5263,55,68.7,100,67.9,71.3,68.3
20160324153000,893.0,876.55,98.1579,55,68.7,100,68.1,71.3,68.3
20160324154500,893.0,897.7,100.5263,55,68.7,100,68.3,71.3,68.3
20160324160000,893.0,897.7,100.5263,55,68.7,100,68.4,71.3,68.3
20160324161500,893.0,916.5,102.6316,55,60.4,0,68.4,71.3,68.3
20160324163000,893.0,897.7,100.5263,55,56.0,100,67.1,71.3,68.3
20160324164500,893.0,897.7,100.5263,55,55.2,100,66.4,71.3,68.3
20160324170000,893.0,916.5,102.6316,55,56.7,100,66.0,71.3,68.3
20160324171500,893.0,916.5,102.6316,55,70.8,100,67.0,71.3,68.3
20160324173000,893.0,897.7,100.5263,55,68.7,100,67.6,71.3,68.3
20160324174500,893.0,897.7,100.5263,55,71.0,100,67.9,71.3,68.3
20160324180000,893.0,916.5,102.6316,55,74.0,100,68.2,71.3,68.3
20160324181500,893.0,916.5,102.6316,55,69.5,100,68.4,71.3,68.3
20160324183000,893.0,916.5,102.6316,55,71.9,100,68.5,71.3,68.3
20160324184500,893.0,916.5,102.6316,55,55.6,100,67.2,71.3,68.3
20160324190000,893.0,916.5,102.6316,55,53.5,100,66.2,71.3,68.3
20160324191500,893.0,916.5,102.6316,55,59.1,100,65.7,71.3,68.3
20160324193000,893.0,897.7,100.5263,55,69.7,100,67.1,71.3,68.3
20160324194500,893.0,916.5,102.6316,55,69.7,100,67.6,71.3,68.3
20160324200000,893.0,916.5,102.6316,55,73.1,100,67.9,71.3,68.3
20160324201500,893.0,897.7,100.5263,55,68.2,100,68.1,71.3,68.3
20160324203000,893.0,916.5,102.6316,55,68.2,100,68.2,71.3,68.3
20160324204500,893.0,876.55,98.1579,55,70.7,100,68.3,71.3,68.3
20160324210000,893.0,876.55,98.1579,55,69.6,100,68.4,71.3,68.3
20160324211500,893.0,897.7,100.5263,56,72.9,100,68.4,71.3,68.3
20160324213000,893.0,897.7,100.5263,56,71.7,100,68.5,71.3,68.3
20160324214500,893.0,897.7,100.5263,56,67.7,100,68.4,71.3,68.3
20160324220000,893.0,897.7,100.5263,56,70.5,100,68.4,71.3,68.3
20160324221500,893.0,916.5,102.6316,56,55.2,100,67.9,71.3,68.3
20160324223000,893.0,916.5,102.6316,56,51.9,100,66.1,71.3,68.3
20160324224500,893.0,916.5,102.6316,56,54.8,100,65.3,71.3,68.3
20160324230000,893.0,897.7,100.5263,56,69.9,100,67.0,71.3,68.3
20160324231500,893.0,916.5,102.6316,56,75.8,100,67.4,71.3,68.3
20160324233000,893.0,897.7,100.5263,56,70.5,100,67.9,71.3,68.3
20160324234500,893.0,916.5,102.6316,56,75.0,100,68.2,71.3,68.3
20160325000000,893.0,916.5,102.6316,56,73.4,100,68.3,71.3,68.3
20160325001500,893.0,916.5,102.6316,56,52.7,100,66.7,71.3,68.3
20160325003000,893.0,916.5,102.6316,56,51.4,100,65.3,71.3,68.3
20160325004500,893.0,916.5,102.6316,56,67.7,100,66.7,71.3,68.3
20160325010000,893.0,916.5,102.6316,56,75.9,100,67.2,71.3,68.3
20160325011500,893.0,897.7,100.5263,56,75.9,100,67.7,71.3,68.3
20160325013000,893.0,916.5,102.6316,56,70.1,100,68.2,71.3,68.3
20160325014500,893.0,916.5,102.6316,56,77.2,100,68.4,71.3,68.3
20160325020000,893.0,916.5,102.6316,56,54.7,100,67.9,71.3,68.3
20160325021500,893.0,937.65,105.0,56,50.9,100,65.6,71.3,68.3
20160325023000,893.0,897.7,100.5263,56,67.3,100,65.9,71.3,68.3
20160325024500,893.0,916.5,102.6316,56,74.4,100,67.0,71.3,68.3
20160325030000,893.0,916.5,102.6316,56,70.1,100,67.6,71.3,68.3
20160325031500,893.0,916.5,102.6316,56,77.0,100,67.9,71.3,68.3
20160325033000,893.0,916.5,102.6316,56,71.6,100,68.4,71.3,68.3
20160325034500,893.0,916.5,102.6316,56,76.8,100,68.4,71.3,68.3
20160325040000,893.0,916.5,102.6316,56,55.4,0,68.1,71.3,68.3
20160325041500,893.0,897.7,100.5263,56,50.3,100,65.6,71.3,68.3
20160325043000,893.0,916.5,102.6316,56,68.1,100,65.8,71.3,68.3
20160325044500,893.0,916.5,102.6316,56,74.8,100,67.0,71.3,68.3
20160325050000,893.0,897.7,100.5263,56,71.1,100,67.6,71.3,68.3
20160325051500,893.0,916.5,102.6316,56,75.3,100,67.8,71.3,68.3
20160325053000,893.0,916.5,102.6316,56,73.0,100,68.1,71.3,68.3
20160325054500,893.0,897.7,100.5263,56,75.0,100,68.1,71.3,68.3
20160325060000,893.0,916.5,102.6316,56,76.5,100,68.4,71.3,68.3
20160325061500,893.0,916.5,102.6316,56,73.9,100,68.4,71.3,68.3
20160325063000,893.0,916.5,102.6316,56,51.1,100,66.5,71.3,68.3
20160325064500,893.0,916.5,102.6316,56,51.8,100,65.1,71.3,68.3
20160325070000,893.0,916.5,102.6316,56,72.0,100,66.6,71.3,68.3
20160325071500,893.0,916.5,102.6316,56,74.1,100,67.5,71.3,68.3
20160325073000,893.0,876.55,98.1579,56,77.7,100,67.9,71.3,68.3
20160325074500,893.0,916.5,102.6316,56,71.6,100,68.3,71.3,68.3
20160325080000,893.0,916.5,102.6316,56,69.4,100,68.6,71.3,68.3
20160325081500,893.0,916.5,102.6316,56,54.7,100,66.7,71.3,68.3
20160325083000,893.0,916.5,102.6316,56,54.7,100,65.9,71.3,68.3
20160325084500,893.0,937.65,105.0,56,71.5,100,66.2,71.3,68.3
20160325090000,893.0,916.5,102.6316,56,76.2,100,67.2,71.3,68.3
20160325091500,893.0,916.5,102.6316,56,72.4,100,67.7,71.3,68.3
20160325093000,893.0,916.5,102.6316,56,72.4,100,68.2,71.3,68.3
20160325094500,893.0,916.5,102.6316,56,77.8,100,68.4,71.3,68.3
20160325100000,893.0,916.5,102.6316,56,57.2,100,67.7,71.3,68.3
20160325101500,893.0,916.5,102.6316,56,54.7,100,66.4,71.3,68.3
20160325103000,893.0,916.5,102.6316,56,56.3,100,65.8,71.3,68.3
20160325104500,893.0,897.7,100.5263,56,72.9,100,66.7,71.3,68.3
20160325110000,893.0,916.5,102.6316,56,76.3,100,67.4,71.3,68.3
20160325111500,893.0,916.5,102.6316,56,74.4,100,68.0,71.3,68.3
20160325113000,893.0,916.5,102.6316,56,71.1,100,68.4,71.3,68.3
20160325114500,893.0,916.5,102.6316,56,75.8,100,68.4,71.3,68.3
20160325120000,893.0,916.5,102.6316,56,58.4,0,68.1,71.3,68.3
20160325121500,893.0,916.5,102.6316,56,54.3,100,66.4,71.3,68.3
20160325123000,893.0,916.5,102.6316,56,56.0,100,66.0,71.3,68.3
20160325124500,893.0,916.5,102.6316,56,75.3,100,66.5,71.3,68.3
20160325130000,893.0,897.7,100.5263,56,75.3,100,67.4,71.3,68.3
20160325131500,893.0,916.5,102.6316,56,75.3,100,67.8,71.3,68.3
20160325133000,893.0,937.65,105.0,56,71.6,100,68.0,71.3,68.3
20160325134500,893.0,897.7,100.5263,56,70.6,100,68.3,71.3,68.3
20160325140000,893.0,916.5,102.6316,56,70.6,100,68.4,71.3,68.3
20160325141500,893.0,937.65,105.0,56,58.0,100,67.7,71.3,68.3
20160325143000,893.0,916.5,102.6316,56,55.1,100,66.3,71.3,68.3
20160325144500,893.0,916.5,102.6316,56,56.4,100,66.0,71.3,68.3
20160325150000,893.0,897.7,100.5263,56,72.1,100,66.6,71.3,68.3
20160325151500,893.0,916.5,102.6316,56,68.7,100,67.4,71.3,68.3
20160325153000,893.0,897.7,100.5263,56,72.0,100,67.8,71.3,68.3
20160325154500,893.0,916.5,102.6316,56,73.7,100,68.2,71.3,68.3
20160325160000,893.0,916.5,102.6316,56,73.7,100,68.4,71.3,68.3
20160325161500,893.0,916.5,102.6316,56,60.9,0,68.3,71.3,68.3
20160325163000,893.0,937.65,105.0,56,55.2,100,66.7,71.3,68.3
20160325164500,893.0,897.7,100.5263,55,55.2,100,66.2,71.3,68.3
20160325170000,893.0,897.7,100.5263,55,62.1,100,65.9,71.3,68.3
20160325171500,893.0,916.5,102.6316,55,72.4,100,67.2,71.3,68.3
20160325173000,893.0,897.7,100.5263,55,68.7,100,67.7,71.3,68.3
20160325174500,893.0,916.5,102.6316,55,73.9,100,67.9,71.3,68.3
20160325180000,893.0,916.5,102.6316,55,75.4,100,68.5,71.3,68.3
20160325181500,893.0,916.5,102.6316,55,55.6,100,66.9,71.3,68.3
20160325183000,893.0,916.5,102.6316,55,55.6,100,66.4,71.3,68.3
20160325184500,893.0,916.5,102.6316,55,57.1,100,65.8,71.3,68.3
20160325190000,893.0,897.7,100.5263,55,69.1,100,67.1,71.3,68.3
20160325191500,893.0,897.7,100.5263,55,72.0,100,67.6,71.3,68.3
20160325193000,893.0,916.5,102.6316,55,69.7,100,67.8,71.3,68.3
20160325194500,893.0,897.7,100.5263,55,72.9,100,68.2,71.3,68.3
20160325200000,893.0,897.7,100.5263,55,71.8,100,68.4,71.3,68.3
20160325201500,893.0,897.7,100.5263,55,56.4,100,67.7,71.3,68.3
20160325203000,893.0,897.7,100.5263,55,56.4,100,66.7,71.3,68.3
20160325204500,893.0,897.7,100.5263,55,54.3,100,66.1,71.3,68.3
20160325210000,893.0,876.55,98.1579,55,71.5,100,66.3,71.3,68.3
20160325211500,893.0,897.7,100.5263,55,67.7,100,67.4,71.3,68.3
20160325213000,893.0,876.55,98.1579,55,70.5,100,67.7,71.3,68.3
20160325214500,893.0,897.7,100.5263,55,70.5,100,68.0,71.3,68.3
20160325220000,893.0,857.75,96.0526,55,68.2,100,68.1,71.3,68.3
20160325221500,893.0,876.55,98.1579,55,70.5,100,68.3,71.3,68.3
20160325223000,893.0,876.55,98.1579,55,68.7,100,68.6,71.3,68.3
20160325224500,893.0,876.55,98.1579,55,56.0,100,67.1,71.3,68.3
20160325230000,893.0,876.55,98.1579,55,56.0,100,66.4,71.3,68.3
20160325231500,893.0,876.55,98.1579,55,56.7,100,66.0,71.3,68.3
20160325233000,893.0,897.7,100.5263,55,72.3,100,66.9,71.3,68.3
20160325234500,893.0,897.7,100.5263,55,72.3,100,67.5,71.3,68.3
20160326000000,893.0,876.55,98.1579,55,69.2,100,67.9,71.3,68.3
20160326001500,893.0,876.55,98.1579,56,69.2,100,68.1,71.3,68.3
20160326003000,893.0,897.7,100.5263,56,74.8,100,68.2,71.3,68.3
20160326004500,893.0,916.5,102.6316,56,70.7,100,68.4,71.3,68.3
20160326010000,893.0,916.5,102.6316,56,58.0,0,68.1,71.3,68.3
20160326011500,893.0,916.5,102.6316,56,55.6,100,66.7,71.3,68.3
20160326013000,893.0,916.5,102.6316,56,55.6,100,66.0,71.3,68.3
20160326014500,893.0,916.5,102.6316,56,71.0,100,66.3,71.3,68.3
20160326020000,893.0,916.5,102.6316,56,72.9,100,67.2,71.3,68.3
20160326021500,893.0,937.65,105.0,56,70.1,100,67.8,71.3,68.3
20160326023000,893.0,916.5,102.6316,56,75.9,100,68.1,71.3,68.3
20160326024500,893.0,897.7,100.5263,56,74.8,100,68.3,71.3,68.3
20160326030000,893.0,937.65,105.0,56,59.2,0,68.2,71.3,68.3
20160326031500,893.0,897.7,100.5263,56,55.2,100,66.6,71.3,68.3
20160326033000,893.0,897.7,100.5263,56,55.2,100,65.9,71.3,68.3
20160326034500,893.0,876.55,98.1579,56,67.3,100,66.5,71.3,68.3
20160326040000,893.0,897.7,100.5263,56,74.8,100,67.3,71.3,68.3
20160326041500,893.0,897.7,100.5263,56,70.6,100,67.9,71.3,68.3
20160326043000,893.0,897.7,100.5263,56,76.3,100,68.2,71.3,68.3
20160326044500,893.0,897.7,100.5263,56,72.0,100,68.4,71.3,68.3
20160326050000,893.0,916.5,102.6316,56,56.8,100,67.4,71.3,68.3
20160326051500,893.0,916.5,102.6316,56,55.1,100,66.3,71.3,68.3
20160326053000,893.0,897.7,100.5263,56,57.1,100,65.8,71.3,68.3
20160326054500,893.0,916.5,102.6316,56,70.2,100,67.0,71.3,68.3
20160326060000,893.0,916.5,102.6316,56,76.8,100,67.7,71.3,68.3
20160326061500,893.0,916.5,102.6316,56,67.7,100,67.8,71.3,68.3
20160326063000,893.0,916.5,102.6316,56,74.5,100,68.0,71.3,68.3
20160326064500,893.0,897.7,100.5263,56,74.5,100,68.3,71.3,68.3
20160326070000,893.0,897.7,100.5263,56,57.6,100,67.5,71.3,68.3
20160326071500,893.0,897.7,100.5263,56,55.1,100,66.3,71.3,68.3
20160326073000,893.0,897.7,100.5263,56,56.7,100,65.8,71.3,68.3
20160326074500,893.0,897.7,100.5263,56,67.3,100,66.8,71.3,68.3
20160326080000,893.0,897.7,100.5263,56,77.8,100,67.6,71.3,68.3
20160326081500,893.0,897.7,100.5263,56,72.9,100,68.0,71.3,68.3
20160326083000,893.0,876.55,98.1579,56,68.2,100,68.1,71.3,68.3
20160326084500,893.0,897.7,100.5263,56,71.8,100,68.1,71.3,68.3
20160326090000,893.0,897.7,100.5263,56,72.7,100,68.2,71.3,68.3
20160326091500,893.0,916.5,102.6316,56,68.5,100,68.3,71.3,68.3
20160326093000,893.0,897.7,100.5263,56,70.4,100,68.4,71.3,68.3
20160326094500,893.0,897.7,100.5263,56,72.9,100,68.3,71.3,68.3
20160326100000,893.0,897.7,100.5263,56,72.9,100,68.4,71.3,68.3
20160326101500,893.0,897.7,100.5263,56,57.9,100,67.4,71.3,68.3
20160326103000,893.0,916.5,102.6316,56,55.6,100,66.6,71.3,68.3
20160326104500,893.0,916.5,102.6316,56,55.6,100,65.9,71.3,68.3
20160326110000,893.0,937.65,105.0,56,72.4,100,66.7,71.3,68.3
20160326111500,893.0,937.65,105.0,56,70.7,100,67.4,71.3,68.3
20160326113000,893.0,916.5,102.6316,56,76.1,100,67.9,71.3,68.3
20160326114500,893.0,916.5,102.6316,56,72.1,100,68.2,71.3,68.3
20160326120000,893.0,916.5,102.6316,56,72.1,100,68.5,71.3,68.3
20160326121500,893.0,937.65,105.0,56,57.1,100,67.2,71.3,68.3
20160326123000,893.0,916.5,102.6316,56,56.3,100,66.4,71.3,68.3
20160326124500,893.0,916.5,102.6316,56,56.3,100,66.0,71.3,68.3
20160326130000,893.0,916.5,102.6316,56,72.5,100,66.8,71.3,68.3
20160326131500,893.0,916.5,102.6316,56,69.7,100,67.5,71.3,68.3
20160326133000,893.0,937.65,105.0,56,73.6,100,68.0,71.3,68.3
20160326134500,893.0,916.5,102.6316,56,73.6,100,68.4,71.3,68.3
20160326140000,893.0,916.5,102.6316,56,70.1,100,68.5,71.3,68.3
20160326141500,893.0,916.5,102.6316,56,57.2,100,67.4,71.3,68.3
20160326143000,893.0,916.5,102.6316,56,56.4,100,66.7,71.3,68.3
20160326144500,893.0,916.5,102.6316,56,56.4,100,66.2,71.3,68.3
20160326150000,893.0,916.5,102.6316,56,68.1,100,66.4,71.2,68.2
20160326151500,893.0,916.5,102.6316,56,70.6,100,67.3,71.3,68.3
20160326153000,893.0,897.7,100.5263,56,70.6,100,67.8,71.3,68.3
20160326154500,893.0,916.5,102.6316,56,75.7,100,68.1,71.3,68.3
20160326160000,893.0,916.5,102.6316,56,72.2,100,68.4,71.3,68.3
20160326161500,893.0,937.65,105.0,56,57.6,100,67.7,71.3,68.3
20160326163000,893.0,916.5,102.6316,56,55.6,100,66.8,71.3,68.3
20160326164500,893.0,916.5,102.6316,56,55.6,100,66.2,71.3,68.3
20160326170000,893.0,916.5,102.6316,56,61.9,100,66.1,71.3,68.3
20160326171500,893.0,916.5,102.6316,56,68.7,100,67.3,71.3,68.3
20160326173000,893.0,916.5,102.6316,56,70.5,100,67.7,71.3,68.3
20160326174500,893.0,897.7,100.5263,56,72.5,100,68.0,71.3,68.3
20160326180000,893.0,897.7,100.5263,56,69.3,100,68.2,71.3,68.3
20160326181500,893.0,916.5,102.6316,56,69.3,100,68.3,71.3,68.3
20160326183000,893.0,876.55,98.1579,56,69.3,100,68.5,71.3,68.3
20160326184500,893.0,897.7,100.5263,56,57.2,100,67.5,71.3,68.3
20160326190000,893.0,897.7,100.5263,56,55.8,100,66.7,71.3,68.3
20160326191500,893.0,897.7,100.5263,56,55.8,100,66.3,71.3,68.3
20160326193000,893.0,897.7,100.5263,56,60.3,100,66.2,71.2,68.2
20160326194500,893.0,876.55,98.1579,56,71.5,100,67.2,71.2,68.2
20160326200000,893.0,876.55,98.1579,56,71.5,100,67.7,71.3,68.3
20160326201500,893.0,897.7,100.5263,56,69.2,100,68.1,71.3,68.3
20160326203000,893.0,897.7,100.5263,56,73.9,100,68.2,71.3,68.3
20160326204500,893.0,876.55,98.1579,56,70.7,100,68.5,71.3,68.3
20160326210000,893.0,876.55,98.1579,56,57.6,100,67.8,71.3,68.3
20160326211500,893.0,876.55,98.1579,56,55.7,100,66.8,71.3,68.3
20160326213000,893.0,897.7,100.5263,56,55.7,100,66.3,71.3,68.3
20160326214500,893.0,897.7,100.5263,56,59.5,100,66.1,71.3,68.3
20160326220000,893.0,897.7,100.5263,56,72.2,100,67.1,71.2,68.2
20160326221500,893.0,897.7,100.5263,56,71.1,100,67.7,71.3,68.3
20160326223000,893.0,897.7,100.5263,56,68.7,100,67.9,71.3,68.3
20160326224500,893.0,876.55,98.1579,56,73.4,100,68.1,71.3,68.3
20160326230000,893.0,876.55,98.1579,56,69.7,100,68.3,71.3,68.3
20160326231500,893.0,897.7,100.5263,56,69.7,100,68.4,71.3,68.3
20160326233000,893.0,876.55,98.1579,56,58.4,0,68.1,71.3,68.3
20160326234500,893.0,876.55,98.1579,56,56.8,100,67.1,71.3,68.3
20160327000000,893.0,916.5,102.6316,56,55.7,100,66.3,71.2,68.2
20160327001500,893.0,876.55,98.1579,56,57.9,100,66.0,71.2,68.2
20160327003000,893.0,916.5,102.6316,56,68.3,100,66.9,71.2,68.2
20160327004500,893.0,897.7,100.5263,56,73.4,100,67.5,71.3,68.3
20160327010000,893.0,897.7,100.5263,56,70.2,100,67.9,71.3,68.3
20160327011500,893.0,897.7,100.5263,56,71.4,100,68.2,71.3,68.3
20160327013000,893.0,897.7,100.5263,56,73.5,100,68.3,71.3,68.3
20160327014500,893.0,876.55,98.1579,56,69.2,100,68.4,71.3,68.3
20160327020000,893.0,897.7,100.5263,56,72.9,100,68.5,71.3,68.3
20160327021500,893.0,897.7,100.5263,56,57.2,100,67.3,71.3,68.3
20160327023000,893.0,876.55,98.1579,56,55.3,100,66.4,71.3,68.3
20160327024500,893.0,916.5,102.6316,56,56.7,100,66.0,71.3,68.3
20160327030000,893.0,916.5,102.6316,56,67.7,100,66.7,71.2,68.2
20160327031500,893.0,897.7,100.5263,56,69.7,100,67.3,71.2,68.2
20160327033000,893.0,876.55,98.1579,56,72.6,100,67.8,71.2,68.2
20160327034500,893.0,897.7,100.5263,56,71.0,100,68.2,71.3,68.3
20160327040000,893.0,916.5,102.6316,56,75.9,100,68.4,71.3,68.3
20160327041500,893.0,916.5,102.6316,56,56.8,100,67.1,71.3,68.3
20160327043000,893.0,897.7,100.5263,56,55.6,100,66.3,71.3,68.3
20160327044500,893.0,897.7,100.5263,56,57.9,100,66.0,71.1,68.1
20160327050000,893.0,916.5,102.6316,56,68.2,100,66.9,71.2,68.2
20160327051500,893.0,897.7,100.5263,56,73.0,100,67.4,71.2,68.2
20160327053000,893.0,897.7,100.5263,56,71.2,100,67.9,71.2,68.2
20160327054500,893.0,916.5,102.6316,56,69.2,100,68.1,71.3,68.3
20160327060000,893.0,897.7,100.5263,56,70.1,100,68.2,71.3,68.3
20160327061500,893.0,897.7,100.5263,56,70.1,100,68.3,71.3,68.3
20160327063000,893.0,916.5,102.6316,56,72.6,100,68.5,71.3,68.3
20160327064500,893.0,916.5,102.6316,56,56.2,100,67.1,71.3,68.3
20160327070000,893.0,916.5,102.6316,56,56.2,100,66.3,71.3,68.3
20160327071500,893.0,897.7,100.5263,56,57.1,100,65.9,71.2,68.2
20160327073000,893.0,916.5,102.6316,56,71.4,100,66.9,71.2,68.2
20160327074500,893.0,916.5,102.6316,56,71.4,100,67.5,71.2,68.2
20160327080000,893.0,916.5,102.6316,56,70.5,100,67.9,71.2,68.2
20160327081500,893.0,897.7,100.5263,56,70.5,100,67.8,71.2,68.2
20160327083000,893.0,916.5,102.6316,56,70.5,100,68.2,71.2,68.2
20160327084500,893.0,897.7,100.5263,56,69.7,100,68.4,71.3,68.3
20160327090000,893.0,916.5,102.6316,56,57.6,100,67.5,71.3,68.3
20160327091500,893.0,916.5,102.6316,56,55.9,100,66.4,71.2,68.2
20160327093000,893.0,897.7,100.5263,56,55.9,100,65.8,71.1,68.1
20160327094500,893.0,916.5,102.6316,56,72.9,100,66.7,71.2,68.2
20160327100000,893.0,897.7,100.5263,56,72.9,100,67.4,71.2,68.2
20160327101500,893.0,937.65,105.0,56,68.1,100,67.7,71.3,68.3
20160327103000,893.0,937.65,105.0,56,72.4,100,68.0,71.3,68.3
20160327104500,893.0,916.5,102.6316,56,74.4,100,68.3,71.3,68.3
20160327110000,893.0,916.5,102.6316,56,70.6,100,68.5,71.3,68.3
20160327111500,893.0,916.5,102.6316,56,58.0,100,67.6,71.3,68.3
20160327113000,893.0,916.5,102.6316,56,56.1,100,66.7,71.3,68.3
20160327114500,893.0,897.7,100.5263,55,56.1,100,66.2,71.2,68.2
20160327120000,893.0,897.7,100.5263,55,66.2,100,66.1,71.1,68.1
20160327121500,893.0,916.5,102.6316,55,70.9,100,67.1,71.1,68.1
20160327123000,893.0,897.7,100.5263,55,74.8,100,67.7,71.1,68.1
20160327124500,893.0,916.5,102.6316,55,71.1,100,68.1,71.2,68.2
20160327130000,893.0,897.7,100.5263,55,71.1,100,68.2,71.2,68.2
20160327131500,893.0,897.7,100.5263,55,72.3,100,68.5,71.2,68.2
20160327133000,893.0,897.7,100.5263,55,57.6,100,67.2,71.2,68.2
20160327134500,893.0,897.7,100.5263,55,56.3,100,66.6,71.2,68.2
20160327140000,893.0,897.7,100.5263,55,56.3,100,66.2,71.1,68.1
20160327141500,893.0,916.5,102.6316,55,64.0,100,66.1,71.1,68.1
20160327143000,893.0,897.7,100.5263,55,72.1,100,67.1,71.1,68.1
20160327144500,893.0,897.7,100.5263,55,69.7,100,67.6,71.2,68.2
20160327150000,893.0,897.7,100.5263,55,73.9,100,68.0,71.2,68.2
20160327151500,893.0,897.7,100.5263,55,71.6,100,68.3,71.3,68.3
20160327153000,893.0,916.5,102.6316,55,60.8,100,68.3,71.2,68.2
20160327154500,893.0,916.5,102.6316,55,56.8,100,67.1,71.3,68.3
20160327160000,893.0,876.55,98.1579,55,55.9,100,66.4,71.2,68.2
20160327161500,893.0,876.55,98.1579,55,55.9,100,66.1,71.2,68.2
20160327163000,893.0,897.7,100.5263,56,70.1,100,66.6,71.1,68.1
20160327164500,893.0,897.7,100.5263,56,71.3,100,67.4,71.1,68.1
20160327170000,893.0,897.7,100.5263,56,72.2,100,67.7,71.2,68.2
20160327171500,893.0,876.55,98.1579,56,70.1,100,68.1,71.2,68.2
20160327173000,893.0,897.7,100.5263,56,70.1,100,68.4,71.3,68.3
20160327174500,893.0,876.55,98.1579,56,58.0,100,67.6,71.3,68.3
20160327180000,893.0,897.7,100.5263,56,55.6,100,66.6,71.2,68.2
20160327181500,893.0,916.5,102.6316,56,55.6,100,66.0,71.2,68.2
20160327183000,893.0,916.5,102.6316,56,67.7,100,66.1,71.1,68.1
20160327184500,893.0,897.7,100.5263,56,68.6,100,67.1,71.1,68.1
20160327190000,893.0,897.7,100.5263,56,74.0,100,67.7,71.1,68.1
20160327191500,893.0,897.7,100.5263,56,69.7,100,68.0,71.2,68.2
20160327193000,893.0,916.5,102.6316,56,73.9,100,68.1,71.2,68.2
20160327194500,893.0,916.5,102.6316,56,68.7,100,68.2,71.2,68.2
20160327200000,893.0,897.7,100.5263,56,71.1,100,68.2,71.2,68.2
20160327201500,893.0,876.55,98.1579,56,69.6,100,68.4,71.3,68.3
20160327203000,893.0,916.5,102.6316,56,60.4,0,68.3,71.3,68.3
20160327204500,893.0,916.5,102.6316,56,57.6,100,67.1,71.2,68.2
20160327210000,893.0,916.5,102.6316,56,56.4,100,66.4,71.1,68.1
20160327211500,893.0,916.5,102.6316,56,57.1,100,65.8,71.1,68.1
20160327213000,893.0,916.5,102.6316,56,67.7,100,66.7,71.0,68.0
20160327214500,893.0,916.5,102.6316,56,70.5,100,67.2,71.1,68.1
20160327220000,893.0,916.5,102.6316,56,70.5,100,67.8,71.1,68.1
20160327221500,893.0,897.7,100.5263,56,70.5,100,67.8,71.2,68.2
20160327223000,893.0,897.7,100.5263,56,67.8,100,67.8,71.1,68.1
20160327224500,893.0,916.5,102.6316,56,73.5,100,68.2,71.2,68.2
20160327230000,893.0,897.7,100.5263,56,59.2,100,67.7,71.2,68.2
20160327231500,893.0,916.5,102.6316,56,56.3,100,66.5,71.1,68.1
20160327233000,893.0,916.5,102.6316,56,55.2,100,65.8,71.1,68.1
20160327234500,893.0,937.65,105.0,56,65.3,100,66.2,71.1,68.1
20160328000000,893.0,916.5,102.6316,56,67.7,100,67.1,71.0,68.0
20160328001500,893.0,916.5,102.6316,56,70.6,100,67.6,71.1,68.1
20160328003000,893.0,916.5,102.6316,56,74.9,100,68.1,71.2,68.2
20160328004500,893.0,916.5,102.6316,56,76.8,100,68.4,71.2,68.2
20160328010000,893.0,897.7,100.5263,56,58.0,100,67.3,71.2,68.2
20160328011500,893.0,916.5,102.6316,56,55.2,100,66.2,71.1,68.1
20160328013000,893.0,937.65,105.0,56,56.7,100,65.7,71.1,68.1
20160328014500,893.0,916.5,102.6316,56,67.3,100,66.6,71.0,68.0
20160328020000,893.0,916.5,102.6316,56,69.7,100,67.2,71.0,68.0
20160328021500,893.0,916.5,102.6316,56,71.9,100,67.8,71.1,68.1
20160328023000,893.0,916.5,102.6316,56,75.8,100,68.0,71.2,68.2
20160328024500,893.0,937.65,105.0,56,70.1,100,68.2,71.3,68.3
20160328030000,893.0,916.5,102.6316,56,72.8,100,68.4,71.2,68.2
20160328031500,893.0,916.5,102.6316,56,57.6,100,67.7,71.2,68.2
20160328033000,893.0,937.65,105.0,56,56.3,100,66.5,71.2,68.2
20160328034500,893.0,897.7,100.5263,56,55.6,100,66.1,71.0,68.0
20160328040000,893.0,916.5,102.6316,56,70.1,100,66.2,71.1,68.1
20160328041500,893.0,916.5,102.6316,56,73.4,100,67.2,71.1,68.1
20160328043000,893.0,916.5,102.6316,56,70.0,100,67.6,71.1,68.1
20160328044500,893.0,916.5,102.6316,56,70.0,100,67.9,71.2,68.2
20160328050000,893.0,937.65,105.0,56,75.5,100,68.2,71.2,68.2
20160328051500,893.0,916.5,102.6316,56,58.0,100,67.8,71.2,68.2
20160328053000,893.0,916.5,102.6316,56,55.6,100,66.4,71.2,68.2
20160328054500,893.0,897.7,100.5263,56,56.2,100,66.0,71.1,68.1
20160328060000,893.0,916.5,102.6316,56,60.7,100,65.9,71.0,68.0
20160328061500,893.0,916.5,102.6316,56,71.1,100,67.0,71.1,68.1
20160328063000,893.0,897.7,100.5263,56,77.5,100,67.6,71.1,68.1
20160328064500,893.0,897.7,100.5263,56,70.5,100,68.0,71.1,68.1
20160328070000,893.0,916.5,102.6316,56,72.0,100,68.1,71.1,68.1
20160328071500,893.0,916.5,102.6316,56,70.5,100,68.2,71.2,68.2
20160328073000,893.0,916.5,102.6316,56,58.0,100,67.6,71.2,68.2
20160328074500,893.0,937.65,105.0,56,56.4,100,66.8,71.1,68.1
20160328080000,893.0,916.5,102.6316,56,55.2,100,66.2,71.1,68.1
20160328081500,893.0,916.5,102.6316,56,60.7,100,65.8,71.1,68.1
20160328083000,893.0,916.5,102.6316,56,73.3,100,67.0,71.1,68.1
20160328084500,893.0,916.5,102.6316,56,71.1,100,67.5,71.1,68.1
20160328090000,893.0,916.5,102.6316,56,70.1,100,67.9,71.1,68.1
20160328091500,893.0,916.5,102.6316,56,69.2,100,67.9,71.1,68.1
20160328093000,893.0,916.5,102.6316,56,73.9,100,68.1,71.2,68.2
20160328094500,893.0,916.5,102.6316,56,70.1,100,68.2,71.2,68.2
20160328100000,893.0,916.5,102.6316,56,69.1,100,68.2,71.2,68.2
20160328101500,893.0,937.65,105.0,56,69.1,100,68.3,71.2,68.2
20160328103000,893.0,916.5,102.6316,55,68.2,100,68.3,71.2,68.2
20160328104500,893.0,916.5,102.6316,55,68.2,100,68.3,71.3,68.3
20160328110000,893.0,916.5,102.6316,55,57.6,0,68.1,71.3,68.3
