PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160328111500,893.0,897.7,100.5263,55,57.6,100,67.3,71.3,68.3
20160328113000,893.0,916.5,102.6316,55,55.6,100,66.7,71.2,68.2
20160328114500,893.0,916.5,102.6316,55,55.6,100,66.4,71.2,68.2
20160328120000,893.0,916.5,102.6316,55,58.7,100,66.2,71.2,68.2
20160328121500,893.0,916.5,102.6316,55,69.6,100,67.1,71.2,68.2
20160328123000,893.0,916.5,102.6316,55,70.5,100,67.6,71.2,68.2
20160328124500,893.0,897.7,100.5263,55,69.6,100,67.9,71.1,68.1
20160328130000,893.0,897.7,100.5263,55,69.6,100,68.1,71.2,68.2
20160328131500,893.0,916.5,102.6316,55,69.6,100,68.2,71.2,68.2
20160328133000,893.0,916.5,102.6316,55,60.4,0,68.3,71.1,68.1
20160328134500,893.0,916.5,102.6316,55,57.2,100,67.2,71.2,68.2
20160328140000,893.0,897.7,100.5263,55,55.6,100,66.7,71.1,68.1
20160328141500,893.0,916.5,102.6316,55,55.6,100,66.4,71.1,68.1
20160328143000,893.0,916.5,102.6316,55,58.3,100,66.2,71.1,68.1
20160328144500,893.0,916.5,102.6316,55,68.2,100,67.1,71.2,68.2
20160328150000,893.0,897.7,100.5263,55,68.2,100,67.5,71.1,68.1
20160328151500,893.0,897.7,100.5263,55,73.4,100,67.8,71.1,68.1
20160328153000,893.0,916.5,102.6316,55,73.4,100,68.1,71.3,68.3
20160328154500,893.0,916.5,102.6316,55,73.4,100,68.2,71.2,68.2
20160328160000,893.0,916.5,102.6316,55,63.7,100,68.4,71.2,68.2
20160328161500,893.0,897.7,100.5263,55,56.8,100,67.2,71.3,68.3
20160328163000,893.0,916.5,102.6316,55,55.5,100,66.5,71.2,68.2
20160328164500,893.0,916.5,102.6316,55,55.5,100,66.1,71.2,68.2
20160328170000,893.0,916.5,102.6316,55,69.2,100,66.7,71.2,68.2
20160328171500,893.0,916.5,102.6316,55,69.2,100,67.3,71.1,68.1
20160328173000,893.0,916.5,102.6316,55,69.2,100,67.7,71.1,68.1
20160328174500,893.0,897.7,100.5263,55,70.1,100,67.9,71.2,68.2
20160328180000,893.0,876.55,98.1579,55,71.6,100,68.0,71.2,68.2
20160328181500,893.0,897.7,100.5263,55,68.9,100,68.1,71.3,68.3
20160328183000,893.0,897.7,100.5263,55,67.7,100,68.2,71.3,68.3
20160328184500,893.0,897.7,100.5263,55,67.7,100,68.2,71.3,68.3
20160328190000,893.0,897.7,100.5263,55,67.7,100,68.3,71.2,68.2
20160328191500,893.0,897.7,100.5263,55,71.0,100,68.3,71.2,68.2
20160328193000,893.0,876.55,98.1579,55,69.8,100,68.4,71.2,68.2
20160328194500,893.0,876.55,98.1579,55,67.3,100,68.4,71.2,68.2
20160328200000,893.0,876.55,98.1579,55,69.1,100,68.4,71.3,68.3
20160328201500,893.0,876.55,98.1579,55,71.5,100,68.4,71.2,68.2
20160328203000,893.0,897.7,100.5263,55,67.7,100,68.4,71.3,68.3
20160328204500,893.0,876.55,98.1579,55,69.5,100,68.4,71.3,68.3
20160328210000,893.0,857.75,96.0526,55,56.9,100,67.9,71.3,68.3
20160328211500,893.0,876.55,98.1579,55,54.7,100,66.9,71.3,68.3
20160328213000,893.0,876.55,98.1579,55,54.7,100,66.4,71.3,68.3
20160328214500,893.0,876.55,98.1579,55,56.3,100,66.1,71.2,68.2
20160328220000,893.0,857.75,96.0526,55,70.1,100,67.0,71.2,68.2
20160328221500,893.0,876.55,98.1579,55,72.0,100,67.6,71.2,68.2
20160328223000,893.0,876.55,98.1579,55,70.1,100,67.9,71.2,68.2
20160328224500,893.0,876.55,98.1579,55,74.2,100,68.2,71.3,68.3
20160328230000,893.0,876.55,98.1579,55,71.6,100,68.4,71.3,68.3
20160328231500,893.0,857.75,96.0526,55,56.3,100,67.6,71.3,68.3
20160328233000,893.0,897.7,100.5263,56,54.7,100,66.6,71.3,68.3
20160328234500,893.0,897.7,100.5263,56,54.7,100,66.1,71.2,68.2
20160329000000,893.0,897.7,100.5263,56,69.2,100,66.3,71.2,68.2
20160329001500,893.0,897.7,100.5263,56,72.6,100,67.2,71.2,68.2
20160329003000,893.0,897.7,100.5263,56,73.6,100,67.8,71.2,68.2
20160329004500,893.0,897.7,100.5263,56,72.2,100,68.1,71.3,68.3
20160329010000,893.0,876.55,98.1579,56,69.7,100,68.2,71.3,68.3
20160329011500,893.0,857.75,96.0526,56,72.6,100,68.3,71.3,68.3
20160329013000,893.0,876.55,98.1579,56,75.0,100,68.5,71.3,68.3
20160329014500,893.0,897.7,100.5263,56,55.2,100,66.9,71.3,68.3
20160329020000,893.0,897.7,100.5263,56,54.3,100,66.2,71.3,68.3
20160329021500,893.0,876.55,98.1579,56,58.2,100,65.8,71.2,68.2
20160329023000,893.0,857.75,96.0526,56,68.6,100,67.0,71.2,68.2
20160329024500,893.0,897.7,100.5263,56,73.9,100,67.4,71.2,68.2
20160329030000,893.0,897.7,100.5263,56,76.4,100,68.1,71.3,68.3
20160329031500,893.0,876.55,98.1579,56,71.1,100,68.3,71.3,68.3
20160329033000,893.0,897.7,100.5263,56,59.9,0,68.4,71.3,68.3
20160329034500,893.0,897.7,100.5263,56,54.7,100,66.7,71.3,68.3
20160329040000,893.0,897.7,100.5263,56,54.7,100,66.0,71.2,68.2
20160329041500,893.0,897.7,100.5263,56,68.1,100,65.9,71.2,68.2
20160329043000,893.0,916.5,102.6316,56,69.1,100,67.2,71.2,68.2
20160329044500,893.0,876.55,98.1579,56,71.8,100,67.6,71.3,68.3
20160329050000,893.0,897.7,100.5263,56,71.8,100,68.0,71.3,68.3
20160329051500,893.0,897.7,100.5263,56,77.7,100,68.2,71.3,68.3
20160329053000,893.0,876.55,98.1579,56,74.7,100,68.4,71.3,68.3
20160329054500,893.0,897.7,100.5263,56,54.8,100,66.9,71.3,68.3
20160329060000,893.0,897.7,100.5263,56,53.6,100,66.1,71.3,68.3
20160329061500,893.0,876.55,98.1579,56,61.3,100,65.8,71.3,68.3
20160329063000,893.0,897.7,100.5263,56,68.6,100,66.9,71.3,68.3
20160329064500,893.0,897.7,100.5263,56,72.5,100,67.7,71.3,68.3
20160329070000,893.0,897.7,100.5263,56,72.5,100,68.1,71.3,68.3
20160329071500,893.0,897.7,100.5263,56,75.9,100,68.2,71.3,68.3
20160329073000,893.0,916.5,102.6316,56,71.1,100,68.4,71.3,68.3
20160329074500,893.0,897.7,100.5263,56,61.3,0,68.4,71.3,68.3
20160329080000,893.0,916.5,102.6316,56,55.2,100,66.9,71.3,68.3
20160329081500,893.0,916.5,102.6316,56,54.3,100,66.2,71.2,68.2
20160329083000,893.0,897.7,100.5263,56,60.2,100,65.9,71.3,68.3
20160329084500,893.0,916.5,102.6316,56,75.8,100,66.9,71.2,68.2
20160329090000,893.0,897.7,100.5263,56,71.1,100,67.7,71.2,68.2
20160329091500,893.0,897.7,100.5263,56,74.0,100,67.8,71.3,68.3
20160329093000,893.0,876.55,98.1579,56,74.0,100,68.1,71.2,68.2
20160329094500,893.0,916.5,102.6316,56,70.1,100,68.3,71.2,68.2
20160329100000,893.0,916.5,102.6316,56,72.5,100,68.4,71.2,68.2
20160329101500,893.0,937.65,105.0,56,57.2,100,67.6,71.2,68.2
20160329103000,893.0,916.5,102.6316,56,55.2,100,66.7,71.2,68.2
20160329104500,893.0,897.7,100.5263,56,55.2,100,66.1,71.2,68.2
20160329110000,893.0,937.65,105.0,56,60.7,100,66.0,71.0,68.0
20160329111500,893.0,897.7,100.5263,56,69.7,100,67.1,71.1,68.1
20160329113000,893.0,897.7,100.5263,56,72.0,100,67.6,71.1,68.1
20160329114500,893.0,916.5,102.6316,56,72.0,100,67.8,71.2,68.2
20160329120000,893.0,897.7,100.5263,56,70.6,100,68.1,71.2,68.2
20160329121500,893.0,916.5,102.6316,56,75.3,100,68.2,71.2,68.2
20160329123000,893.0,897.7,100.5263,56,59.6,100,68.1,71.2,68.2
20160329124500,893.0,916.5,102.6316,56,56.0,100,66.8,71.2,68.2
20160329130000,893.0,916.5,102.6316,56,56.0,100,66.2,71.2,68.2
20160329131500,893.0,897.7,100.5263,56,58.7,100,65.8,71.0,68.0
20160329133000,893.0,916.5,102.6316,56,72.9,100,66.9,71.1,68.1
20160329134500,893.0,916.5,102.6316,56,69.2,100,67.4,71.0,68.0
20160329140000,893.0,916.5,102.6316,56,74.4,100,67.8,71.1,68.1
20160329141500,893.0,916.5,102.6316,56,69.7,100,68.1,71.2,68.2
20160329143000,893.0,897.7,100.5263,56,71.1,100,68.3,71.2,68.2
20160329144500,893.0,916.5,102.6316,56,58.0,100,67.6,71.2,68.2
20160329150000,893.0,937.65,105.0,56,56.0,100,66.6,71.2,68.2
20160329151500,893.0,937.65,105.0,56,56.0,100,66.2,71.1,68.1
20160329153000,893.0,916.5,102.6316,56,60.3,100,66.0,71.0,68.0
20160329154500,893.0,916.5,102.6316,56,68.7,100,67.1,71.0,68.0
20160329160000,893.0,916.5,102.6316,56,72.5,100,67.4,71.0,68.0
20160329161500,893.0,916.5,102.6316,56,69.1,100,67.7,71.1,68.1
20160329163000,893.0,916.5,102.6316,56,70.1,100,68.0,71.1,68.1
20160329164500,893.0,916.5,102.6316,56,71.6,100,68.3,71.2,68.2
20160329170000,893.0,937.65,105.0,56,58.4,100,67.6,71.1,68.1
20160329171500,893.0,937.65,105.0,56,56.0,100,66.5,71.1,68.1
20160329173000,893.0,937.65,105.0,56,56.0,100,66.0,71.0,68.0
20160329174500,893.0,937.65,105.0,56,67.1,100,65.9,71.0,68.0
20160329180000,893.0,916.5,102.6316,56,67.1,100,67.0,71.0,68.0
20160329181500,893.0,916.5,102.6316,56,71.1,100,67.6,71.0,68.0
20160329183000,893.0,937.65,105.0,56,72.9,100,67.8,71.2,68.2
20160329184500,893.0,937.65,105.0,55,69.0,100,67.9,71.1,68.1
20160329190000,893.0,916.5,102.6316,55,69.0,100,68.1,71.1,68.1
20160329191500,893.0,916.5,102.6316,55,71.9,100,68.2,71.2,68.2
20160329193000,893.0,916.5,102.6316,55,70.1,100,68.2,71.1,68.1
20160329194500,893.0,916.5,102.6316,55,68.2,100,68.3,71.2,68.2
20160329200000,893.0,916.5,102.6316,55,70.1,100,68.4,71.3,68.3
20160329201500,893.0,916.5,102.6316,55,72.4,100,68.4,71.2,68.2
20160329203000,893.0,916.5,102.6316,55,68.0,100,68.4,71.3,68.3
20160329204500,893.0,916.5,102.6316,55,56.8,100,67.3,71.3,68.3
20160329210000,893.0,916.5,102.6316,55,55.3,100,66.4,71.2,68.2
20160329211500,893.0,916.5,102.6316,55,55.3,100,65.9,71.2,68.2
20160329213000,893.0,916.5,102.6316,55,67.3,100,66.7,71.1,68.1
20160329214500,893.0,916.5,102.6316,55,75.4,100,67.3,71.1,68.1
20160329220000,893.0,916.5,102.6316,55,69.1,100,67.7,71.2,68.2
20160329221500,893.0,916.5,102.6316,55,69.1,100,67.8,71.2,68.2
20160329223000,893.0,897.7,100.5263,55,71.1,100,68.2,71.2,68.2
20160329224500,893.0,897.7,100.5263,55,74.4,100,68.4,71.3,68.3
20160329230000,893.0,876.55,98.1579,55,57.2,100,67.9,71.3,68.3
20160329231500,893.0,876.55,98.1579,55,55.2,100,66.6,71.2,68.2
20160329233000,893.0,916.5,102.6316,55,55.2,100,66.0,71.2,68.2
20160329234500,893.0,897.7,100.5263,55,69.2,100,66.1,71.1,68.1
20160330000000,893.0,897.7,100.5263,55,68.2,100,67.1,71.2,68.2
20160330001500,893.0,876.55,98.1579,56,70.1,100,67.6,71.2,68.2
20160330003000,893.0,897.7,100.5263,56,75.2,100,68.0,71.3,68.3
20160330004500,893.0,897.7,100.5263,56,75.2,100,68.2,71.2,68.2
20160330010000,893.0,897.7,100.5263,56,70.5,100,68.4,71.2,68.2
20160330011500,893.0,916.5,102.6316,56,56.4,100,67.2,71.3,68.3
20160330013000,893.0,916.5,102.6316,56,55.1,100,66.2,71.2,68.2
20160330014500,893.0,916.5,102.6316,56,56.7,100,65.7,71.1,68.1
20160330020000,893.0,897.7,100.5263,56,68.3,100,66.9,71.0,68.0
20160330021500,893.0,916.5,102.6316,56,72.5,100,67.4,71.2,68.2
20160330023000,893.0,897.7,100.5263,56,75.6,100,67.9,71.2,68.2
20160330024500,893.0,916.5,102.6316,56,70.8,100,68.1,71.3,68.3
20160330030000,893.0,916.5,102.6316,56,64.2,100,68.3,71.2,68.2
20160330031500,893.0,897.7,100.5263,56,55.6,100,66.7,71.2,68.2
20160330033000,893.0,897.7,100.5263,56,55.6,100,66.0,71.1,68.1
20160330034500,893.0,897.7,100.5263,56,63.1,100,65.8,71.1,68.1
20160330040000,893.0,897.7,100.5263,56,70.1,100,67.1,71.1,68.1
20160330041500,893.0,897.7,100.5263,56,77.2,100,67.6,71.1,68.1
20160330043000,893.0,916.5,102.6316,56,68.6,100,67.8,71.2,68.2
20160330044500,893.0,916.5,102.6316,56,68.6,100,67.9,71.2,68.2
20160330050000,893.0,937.65,105.0,56,72.1,100,68.0,71.2,68.2
20160330051500,893.0,897.7,100.5263,56,72.1,100,68.1,71.2,68.2
20160330053000,893.0,916.5,102.6316,56,68.4,100,68.2,71.1,68.1
20160330054500,893.0,897.7,100.5263,56,64.3,100,68.3,71.2,68.2
20160330060000,893.0,916.5,102.6316,56,56.8,100,67.0,71.1,68.1
20160330061500,893.0,916.5,102.6316,56,55.6,100,66.4,71.1,68.1
20160330063000,893.0,897.7,100.5263,56,55.6,100,66.0,71.0,68.0
20160330064500,893.0,897.7,100.5263,56,70.6,100,66.5,71.0,68.0
20160330070000,893.0,897.7,100.5263,56,72.1,100,67.1,71.1,68.1
20160330071500,893.0,897.7,100.5263,56,69.8,100,67.6,71.0,68.0
20160330073000,893.0,897.7,100.5263,56,73.0,100,67.9,71.1,68.1
20160330074500,893.0,897.7,100.5263,56,71.1,100,68.1,71.2,68.2
20160330080000,893.0,897.7,100.5263,56,61.3,100,67.9,71.1,68.1
20160330081500,893.0,916.5,102.6316,56,56.4,100,66.5,70.9,67.9
20160330083000,893.0,897.7,100.5263,56,56.4,100,66.1,70.9,67.9
20160330084500,893.0,897.7,100.5263,56,57.1,100,66.1,70.9,67.9
20160330090000,893.0,897.7,100.5263,56,59.9,100,66.6,70.9,67.9
20160330091500,893.0,897.7,100.5263,54,70.6,100,67.1,70.9,67.9
20160330093000,893.0,897.7,100.5263,54,69.6,100,67.6,71.0,68.0
20160330094500,893.0,909.45,101.8421,54,69.6,100,67.9,71.1,68.1
20160330100000,893.0,909.45,101.8421,54,68.2,100,68.1,71.0,68.0
20160330101500,893.0,909.45,101.8421,54,70.1,100,68.2,71.1,68.1
20160330103000,893.0,909.45,101.8421,54,71.5,100,68.2,71.1,68.1
20160330104500,893.0,897.7,100.5263,54,57.2,100,67.4,71.1,68.1
20160330110000,893.0,897.7,100.5263,54,55.8,100,66.6,71.1,68.1
20160330111500,893.0,897.7,100.5263,54,55.8,100,66.2,71.1,68.1
20160330113000,893.0,876.55,98.1579,54,58.7,100,66.0,71.0,68.0
20160330114500,893.0,857.75,96.0526,54,66.8,100,66.9,71.0,68.0
20160330120000,893.0,897.7,100.5263,55,72.1,100,67.4,71.0,68.0
20160330121500,893.0,916.5,102.6316,55,68.7,100,67.8,71.0,68.0
20160330123000,893.0,897.7,100.5263,55,67.3,100,67.8,71.1,68.1
20160330124500,893.0,897.7,100.5263,55,68.7,100,67.9,71.0,68.0
20160330130000,893.0,897.7,100.5263,55,68.7,100,67.9,71.0,68.0
20160330131500,893.0,876.55,98.1579,55,68.7,100,68.1,71.0,68.0
20160330133000,893.0,897.7,100.5263,55,68.7,100,68.1,71.1,68.1
20160330134500,893.0,876.55,98.1579,55,70.1,100,68.1,71.1,68.1
20160330140000,893.0,897.7,100.5263,55,67.7,100,68.2,71.1,68.1
20160330141500,893.0,857.75,96.0526,53,57.9,0,68.2,71.1,68.1
20160330143000,893.0,876.55,98.1579,54,56.8,100,67.3,71.1,68.1
20160330144500,893.0,876.55,98.1579,54,55.6,100,66.7,71.0,68.0
20160330150000,893.0,857.75,96.0526,54,55.6,100,66.2,71.0,68.0
20160330151500,893.0,897.7,100.5263,54,58.3,100,66.0,71.0,68.0
20160330153000,893.0,876.55,98.1579,54,68.7,100,67.0,70.9,67.9
20160330154500,893.0,876.55,98.1579,54,68.7,100,67.3,71.0,68.0
20160330160000,893.0,876.55,98.1579,54,70.6,100,67.8,71.0,68.0
20160330161500,893.0,857.75,96.0526,54,69.2,100,68.1,71.1,68.1
20160330163000,893.0,918.85,102.8947,54,73.0,100,68.2,71.1,68.1
20160330164500,893.0,897.7,100.5263,54,57.6,100,67.4,71.1,68.1
20160330170000,893.0,876.55,98.1579,54,55.6,100,66.6,71.2,68.2
20160330171500,893.0,876.55,98.1579,54,55.6,100,66.1,71.0,68.0
20160330173000,893.0,897.7,100.5263,55,59.7,100,65.9,70.9,67.9
20160330174500,893.0,876.55,98.1579,55,70.7,100,66.9,70.9,67.9
20160330180000,893.0,897.7,100.5263,55,68.4,100,67.4,71.0,68.0
20160330181500,893.0,876.55,98.1579,55,71.0,100,67.7,71.0,68.0
20160330183000,893.0,897.7,100.5263,55,71.0,100,68.0,71.0,68.0
20160330184500,893.0,897.7,100.5263,55,69.5,100,68.1,71.0,68.0
20160330190000,893.0,897.7,100.5263,55,65.0,100,68.3,71.1,68.1
20160330191500,893.0,897.7,100.5263,55,56.4,100,66.8,71.0,68.0
20160330193000,893.0,897.7,100.5263,55,55.8,100,66.1,71.0,68.0
20160330194500,893.0,897.7,100.5263,55,56.7,100,65.7,70.9,67.9
20160330200000,893.0,876.55,98.1579,55,67.3,100,66.6,70.9,67.9
20160330201500,893.0,876.55,98.1579,55,72.1,100,67.2,70.9,67.9
20160330203000,893.0,857.75,96.0526,55,72.1,100,67.7,71.1,68.1
20160330204500,893.0,916.5,102.6316,55,69.7,100,67.9,71.0,68.0
20160330210000,893.0,897.7,100.5263,55,71.1,100,68.2,71.0,68.0
20160330211500,893.0,897.7,100.5263,55,57.6,100,67.6,71.1,68.1
20160330213000,893.0,897.7,100.5263,55,56.0,100,66.4,71.1,68.1
20160330214500,893.0,916.5,102.6316,55,56.0,100,65.9,70.9,67.9
20160330220000,893.0,916.5,102.6316,55,61.9,100,65.8,70.9,67.9
20160330221500,893.0,509.95,57.1053,61,71.3,100,67.0,71.0,68.0
20160330223000,893.0,916.5,102.6316,55,70.1,100,67.5,71.0,68.0
20160330224500,893.0,897.7,100.5263,55,70.1,100,67.6,71.0,68.0
20160330230000,893.0,897.7,100.5263,55,67.7,100,67.7,71.0,68.0
20160330231500,893.0,897.7,100.5263,55,71.0,100,67.8,71.0,68.0
20160330233000,893.0,876.55,98.1579,55,67.3,100,67.9,71.0,68.0
20160330234500,893.0,876.55,98.1579,55,69.7,100,67.9,71.1,68.1
20160331000000,893.0,897.7,100.5263,55,67.2,100,67.9,71.0,68.0
20160331001500,893.0,897.7,100.5263,55,68.7,100,68.0,71.0,68.0
20160331003000,893.0,916.5,102.6316,55,68.7,100,68.0,71.1,68.1
20160331004500,893.0,897.7,100.5263,55,67.7,100,68.1,71.0,68.0
20160331010000,893.0,897.7,100.5263,55,70.5,100,68.0,71.1,68.1
20160331011500,893.0,897.7,100.5263,55,66.8,100,68.1,71.0,68.0
20160331013000,893.0,876.55,98.1579,55,70.1,100,68.1,71.1,68.1
20160331014500,893.0,897.7,100.5263,55,66.8,100,68.1,71.0,68.0
20160331020000,893.0,876.55,98.1579,55,68.7,100,68.1,71.1,68.1
20160331021500,893.0,897.7,100.5263,55,68.7,100,68.1,71.1,68.1
20160331023000,893.0,897.7,100.5263,55,67.7,100,68.2,71.1,68.1
20160331024500,893.0,897.7,100.5263,55,70.1,100,68.1,71.0,68.0
20160331030000,893.0,897.7,100.5263,55,67.3,100,68.1,71.0,68.0
20160331031500,893.0,897.7,100.5263,55,70.6,100,68.1,71.1,68.1
20160331033000,893.0,897.7,100.5263,55,66.7,100,68.1,71.0,68.0
20160331034500,893.0,897.7,100.5263,55,68.7,100,68.2,71.1,68.1
20160331040000,893.0,897.7,100.5263,55,68.7,100,68.1,71.1,68.1
20160331041500,893.0,897.7,100.5263,55,67.7,100,68.2,71.1,68.1
20160331043000,893.0,916.5,102.6316,55,70.1,100,68.1,71.0,68.0
20160331044500,893.0,897.7,100.5263,55,67.3,100,68.2,71.1,68.1
20160331050000,893.0,897.7,100.5263,55,70.6,100,68.2,71.1,68.1
20160331051500,893.0,897.7,100.5263,55,66.8,100,68.2,71.1,68.1
20160331053000,893.0,897.7,100.5263,55,68.7,100,68.2,71.1,68.1
20160331054500,893.0,897.7,100.5263,55,67.5,100,68.2,71.1,68.1
20160331060000,893.0,897.7,100.5263,55,67.5,100,68.2,71.1,68.1
20160331061500,893.0,876.55,98.1579,55,66.8,100,68.2,71.2,68.2
20160331063000,893.0,876.55,98.1579,55,70.1,100,68.2,71.1,68.1
20160331064500,893.0,897.7,100.5263,55,66.8,100,68.2,71.1,68.1
20160331070000,893.0,897.7,100.5263,55,70.5,100,68.2,71.2,68.2
20160331071500,893.0,876.55,98.1579,55,67.3,100,68.2,71.2,68.2
20160331073000,893.0,876.55,98.1579,55,69.1,100,68.2,71.2,68.2
20160331074500,893.0,897.7,100.5263,55,68.4,100,68.2,71.2,68.2
20160331080000,893.0,897.7,100.5263,55,66.4,100,68.2,71.1,68.1
20160331081500,893.0,897.7,100.5263,55,70.5,100,68.2,71.2,68.2
20160331083000,893.0,897.7,100.5263,55,67.3,100,68.3,71.2,68.2
20160331084500,893.0,897.7,100.5263,55,57.0,100,67.7,71.1,68.1
20160331090000,893.0,897.7,100.5263,55,55.5,100,66.6,71.2,68.2
20160331091500,893.0,876.55,98.1579,55,55.5,100,66.2,71.0,68.0
20160331093000,893.0,876.55,98.1579,55,57.5,100,65.9,71.0,68.0
20160331094500,893.0,916.5,102.6316,55,69.6,100,66.7,71.0,68.0
20160331100000,893.0,897.7,100.5263,55,69.6,100,67.4,70.9,67.9
20160331101500,893.0,876.55,98.1579,55,68.7,100,67.7,71.0,68.0
20160331103000,893.0,897.7,100.5263,55,67.7,100,67.8,71.0,68.0
20160331104500,893.0,897.7,100.5263,55,71.2,100,68.0,71.0,68.0
20160331110000,893.0,897.7,100.5263,55,71.2,100,68.2,71.0,68.0
20160331111500,893.0,897.7,100.5263,55,57.6,100,67.1,71.0,68.0
20160331113000,893.0,876.55,98.1579,55,56.4,100,66.6,71.0,68.0
20160331114500,893.0,876.55,98.1579,55,56.4,100,66.2,70.9,67.9
20160331120000,893.0,897.7,100.5263,55,57.1,100,66.1,70.9,67.9
20160331121500,893.0,897.7,100.5263,55,67.2,100,66.7,70.9,67.9
20160331123000,893.0,897.7,100.5263,55,67.2,100,67.2,70.9,67.9
20160331124500,893.0,897.7,100.5263,55,67.2,100,67.5,71.0,68.0
20160331130000,893.0,857.75,96.0526,55,72.5,100,67.9,70.9,67.9
20160331131500,893.0,876.55,98.1579,55,69.7,100,68.1,71.0,68.0
20160331133000,893.0,876.55,98.1579,55,71.8,100,68.2,71.0,68.0
20160331134500,893.0,897.7,100.5263,56,57.2,100,67.0,71.0,68.0
20160331140000,893.0,897.7,100.5263,56,55.6,100,66.3,70.9,67.9
20160331141500,893.0,897.7,100.5263,56,55.6,100,66.0,70.9,67.9
20160331143000,893.0,916.5,102.6316,56,61.1,100,66.0,70.9,67.9
20160331144500,893.0,916.5,102.6316,56,71.0,100,66.9,70.9,67.9
20160331150000,893.0,916.5,102.6316,56,71.0,100,67.4,70.9,67.9
20160331151500,893.0,916.5,102.6316,56,72.5,100,67.6,70.9,67.9
20160331153000,893.0,897.7,100.5263,56,70.1,100,67.9,71.0,68.0
20160331154500,893.0,916.5,102.6316,56,69.2,100,68.0,71.0,68.0
20160331160000,893.0,897.7,100.5263,56,69.2,100,68.2,71.0,68.0
20160331161500,893.0,876.55,98.1579,56,56.8,100,66.9,71.0,68.0
20160331163000,893.0,897.7,100.5263,56,55.6,100,66.2,70.9,67.9
20160331164500,893.0,876.55,98.1579,56,55.6,100,65.8,70.9,67.9
20160331170000,893.0,897.7,100.5263,56,66.2,100,66.2,70.9,67.9
20160331171500,893.0,897.7,100.5263,56,72.9,100,67.0,70.9,67.9
20160331173000,893.0,897.7,100.5263,56,72.0,100,67.7,70.9,67.9
20160331174500,893.0,897.7,100.5263,56,68.7,100,67.7,71.0,68.0
20160331180000,893.0,897.7,100.5263,56,67.7,100,67.8,71.0,68.0
20160331181500,893.0,876.55,98.1579,56,67.7,100,67.9,71.0,68.0
20160331183000,893.0,897.7,100.5263,56,70.8,100,68.0,71.0,68.0
20160331184500,893.0,897.7,100.5263,56,68.2,100,68.1,71.0,68.0
20160331190000,893.0,916.5,102.6316,56,68.2,100,68.1,71.0,68.0
20160331191500,893.0,897.7,100.5263,56,57.2,100,67.1,71.0,68.0
20160331193000,893.0,897.7,100.5263,56,55.6,100,66.3,71.0,68.0
20160331194500,893.0,876.55,98.1579,56,55.6,100,65.8,70.9,67.9
20160331200000,893.0,876.55,98.1579,56,63.6,100,66.0,70.9,67.9
20160331201500,893.0,876.55,98.1579,56,69.1,100,66.9,70.9,67.9
20160331203000,893.0,897.7,100.5263,56,71.6,100,67.5,70.9,67.9
20160331204500,893.0,897.7,100.5263,56,68.7,100,67.8,71.0,68.0
20160331210000,893.0,897.7,100.5263,56,68.7,100,67.8,70.9,67.9
20160331211500,893.0,897.7,100.5263,56,69.7,100,68.1,71.0,68.0
20160331213000,893.0,876.55,98.1579,56,68.3,100,68.1,71.1,68.1
20160331214500,893.0,897.7,100.5263,56,57.6,100,67.3,71.0,68.0
20160331220000,893.0,897.7,100.5263,56,55.6,100,66.3,70.9,67.9
20160331221500,893.0,897.7,100.5263,56,55.6,100,65.8,70.9,67.9
20160331223000,893.0,897.7,100.5263,56,63.2,100,65.9,70.9,67.9
20160331224500,893.0,897.7,100.5263,56,72.4,100,67.0,70.9,67.9
20160331230000,893.0,897.7,100.5263,56,69.8,100,67.5,70.9,67.9
20160331231500,893.0,897.7,100.5263,56,69.8,100,67.4,71.0,68.0
20160331233000,893.0,897.7,100.5263,56,71.9,100,68.1,70.9,67.9
20160331234500,893.0,897.7,100.5263,56,75.8,100,68.3,71.0,68.0
20160401000000,893.0,897.7,100.5263,56,56.4,100,66.8,71.0,68.0
20160401001500,893.0,897.7,100.5263,56,55.5,100,66.1,71.0,68.0
20160401003000,893.0,897.7,100.5263,56,56.3,100,65.6,70.9,67.9
20160401004500,893.0,916.5,102.6316,56,72.9,100,66.5,70.9,67.9
20160401010000,893.0,897.7,100.5263,56,69.2,100,67.3,70.9,67.9
20160401011500,893.0,897.7,100.5263,56,72.0,100,67.6,70.9,67.9
20160401013000,893.0,897.7,100.5263,56,66.8,100,67.6,70.9,67.9
20160401014500,893.0,897.7,100.5263,56,72.9,100,67.9,71.0,68.0
20160401020000,893.0,897.7,100.5263,56,71.1,100,68.2,71.0,68.0
20160401021500,893.0,897.7,100.5263,56,57.2,100,67.4,71.1,68.1
20160401023000,893.0,897.7,100.5263,56,55.2,100,66.3,71.0,68.0
20160401024500,893.0,897.7,100.5263,56,55.2,100,65.7,71.0,68.0
20160401030000,893.0,897.7,100.5263,56,64.9,100,66.0,70.9,67.9
20160401031500,893.0,897.7,100.5263,56,72.0,100,67.1,70.9,67.9
20160401033000,893.0,897.7,100.5263,56,69.2,100,67.4,71.0,68.0
20160401034500,893.0,876.55,98.1579,56,72.5,100,67.7,71.0,68.0
20160401040000,893.0,897.7,100.5263,56,68.7,100,67.9,71.0,68.0
20160401041500,893.0,897.7,100.5263,56,73.4,100,68.0,70.9,67.9
20160401043000,893.0,897.7,100.5263,56,68.7,100,68.1,71.0,68.0
20160401044500,893.0,876.55,98.1579,56,72.0,100,68.2,71.0,68.0
20160401050000,893.0,897.7,100.5263,56,56.4,100,66.9,71.0,68.0
20160401051500,893.0,876.55,98.1579,56,55.5,100,66.1,71.0,68.0
20160401053000,893.0,916.5,102.6316,56,56.3,100,65.6,71.0,68.0
20160401054500,893.0,897.7,100.5263,56,70.4,100,66.7,71.0,68.0
20160401060000,893.0,897.7,100.5263,56,67.9,100,67.2,71.0,68.0
20160401061500,893.0,916.5,102.6316,56,72.5,100,67.6,71.0,68.0
20160401063000,893.0,916.5,102.6316,56,69.7,100,67.8,71.0,68.0
20160401064500,893.0,916.5,102.6316,56,74.4,100,67.9,71.0,68.0
20160401070000,893.0,916.5,102.6316,56,70.1,100,68.1,71.0,68.0
20160401071500,893.0,916.5,102.6316,56,69.0,100,68.1,71.1,68.1
20160401073000,893.0,916.5,102.6316,56,73.9,100,68.2,71.0,68.0
20160401074500,893.0,897.7,100.5263,56,54.7,100,66.7,71.1,68.1
20160401080000,893.0,916.5,102.6316,56,53.5,100,65.8,71.1,68.1
20160401081500,893.0,937.65,105.0,56,63.2,100,65.6,71.0,68.0
20160401083000,893.0,937.65,105.0,56,69.0,100,66.8,71.0,68.0
20160401084500,893.0,916.5,102.6316,56,70.6,100,67.4,71.0,68.0
20160401090000,893.0,937.65,105.0,56,72.8,100,67.7,71.1,68.1
20160401091500,893.0,937.65,105.0,56,70.1,100,68.0,71.1,68.1
20160401093000,893.0,876.55,98.1579,56,75.3,100,68.2,71.2,68.2
20160401094500,893.0,876.55,98.1579,56,69.8,100,68.3,71.2,68.2
20160401100000,893.0,876.55,98.1579,56,71.1,100,68.4,71.2,68.2
20160401101500,893.0,897.7,100.5263,56,55.2,100,67.6,71.2,68.2
20160401103000,893.0,897.7,100.5263,56,53.1,100,66.2,71.2,68.2
20160401104500,893.0,897.7,100.5263,56,55.1,100,65.6,71.1,68.1
20160401110000,893.0,897.7,100.5263,56,66.8,100,66.7,71.0,68.0
20160401111500,893.0,916.5,102.6316,56,75.2,100,67.2,71.1,68.1
20160401113000,893.0,897.7,100.5263,56,70.6,100,67.8,71.2,68.2
20160401114500,893.0,897.7,100.5263,56,73.0,100,68.1,71.1,68.1
20160401120000,893.0,876.55,98.1579,56,70.0,100,68.1,71.2,68.2
20160401121500,893.0,916.5,102.6316,56,75.2,100,67.2,71.1,68.1
20160401123000,893.0,897.7,100.5263,56,70.6,100,67.8,71.2,68.2
20160401124500,893.0,897.7,100.5263,56,73.0,100,68.1,71.1,68.1
20160401130000,893.0,876.55,98.1579,56,70.0,100,68.1,71.2,68.2
20160401131500,893.0,876.55,98.1579,56,70.0,100,68.3,71.2,68.2
20160401133000,893.0,897.7,100.5263,56,73.3,100,68.3,71.3,68.3
20160401134500,893.0,916.5,102.6316,56,69.7,100,68.4,71.3,68.3
20160401140000,893.0,916.5,102.6316,56,69.7,100,68.5,71.3,68.3
20160401141500,893.0,897.7,100.5263,56,52.7,100,66.3,71.3,68.3
20160401143000,893.0,937.65,105.0,56,52.7,100,65.5,71.2,68.2
20160401144500,893.0,916.5,102.6316,56,71.6,100,66.5,71.2,68.2
20160401150000,893.0,916.5,102.6316,56,68.1,100,67.2,71.2,68.2
20160401151500,893.0,916.5,102.6316,56,72.5,100,67.9,71.2,68.2
20160401153000,893.0,916.5,102.6316,56,72.5,100,68.0,71.3,68.3
20160401154500,893.0,937.65,105.0,56,71.1,100,68.2,71.3,68.3
20160401160000,893.0,897.7,100.5263,56,75.8,100,68.3,71.3,68.3
20160401161500,893.0,916.5,102.6316,56,70.6,100,68.5,71.3,68.3
20160401163000,893.0,916.5,102.6316,56,53.9,100,67.1,71.3,68.3
20160401164500,893.0,897.7,100.5263,56,52.0,100,65.7,71.3,68.3
20160401170000,893.0,897.7,100.5263,56,65.3,100,66.0,71.3,68.3
20160401171500,893.0,897.7,100.5263,56,74.8,100,67.1,71.3,68.3
20160401173000,893.0,916.5,102.6316,56,71.1,100,67.7,71.3,68.3
20160401174500,893.0,916.5,102.6316,56,73.5,100,68.1,71.3,68.3
20160401180000,893.0,916.5,102.6316,56,73.5,100,68.2,71.3,68.3
20160401181500,893.0,897.7,100.5263,56,68.0,100,68.6,71.3,68.3
20160401183000,893.0,916.5,102.6316,56,51.8,100,66.1,71.3,68.3
20160401184500,893.0,916.5,102.6316,56,57.5,100,65.1,71.3,68.3
20160401190000,893.0,916.5,102.6316,56,71.6,100,66.8,71.3,68.3
20160401191500,893.0,916.5,102.6316,56,71.6,100,67.5,71.3,68.3
20160401193000,893.0,916.5,102.6316,56,73.2,100,68.0,71.3,68.3
20160401194500,893.0,937.65,105.0,56,76.3,100,68.1,71.3,68.3
20160401200000,893.0,916.5,102.6316,56,73.4,100,68.2,71.3,68.3
20160401201500,893.0,937.65,105.0,56,71.1,100,68.4,71.3,68.3
20160401203000,893.0,916.5,102.6316,56,76.5,100,68.5,71.3,68.3
20160401204500,893.0,937.65,105.0,56,51.5,100,66.3,71.3,68.3
20160401210000,893.0,937.65,105.0,56,53.4,100,65.2,71.3,68.3
20160401211500,893.0,916.5,102.6316,56,73.9,100,66.8,71.3,68.3
20160401213000,893.0,916.5,102.6316,56,69.1,100,67.3,71.3,68.3
20160401214500,893.0,916.5,102.6316,56,72.6,100,67.8,71.3,68.3
20160401220000,893.0,937.65,105.0,56,75.8,100,68.0,71.3,68.3
20160401221500,893.0,916.5,102.6316,56,70.1,100,68.2,71.3,68.3
20160401223000,893.0,897.7,100.5263,56,74.3,100,68.4,71.3,68.3
20160401224500,893.0,916.5,102.6316,56,74.3,100,68.4,71.3,68.3
20160401230000,893.0,916.5,102.6316,56,56.0,0,68.2,71.3,68.3
20160401231500,893.0,916.5,102.6316,56,51.0,100,65.8,71.3,68.3
20160401233000,893.0,916.5,102.6316,56,69.6,100,65.6,71.3,68.3
20160401234500,893.0,916.5,102.6316,56,68.2,100,66.9,71.3,68.3
20160402000000,893.0,916.5,102.6316,56,75.0,100,67.6,71.3,68.3
20160402001500,893.0,916.5,102.6316,56,75.0,100,67.8,71.3,68.3
20160402003000,893.0,937.65,105.0,56,71.9,100,68.2,71.3,68.3
20160402004500,893.0,897.7,100.5263,56,76.3,100,68.2,71.3,68.3
20160402010000,893.0,916.5,102.6316,56,70.1,100,68.4,71.3,68.3
20160402011500,893.0,897.7,100.5263,56,51.7,100,66.8,71.3,68.3
20160402013000,893.0,897.7,100.5263,56,50.2,100,65.1,71.3,68.3
20160402014500,893.0,897.7,100.5263,56,69.7,100,66.5,71.3,68.3
20160402020000,893.0,876.55,98.1579,56,75.8,100,67.1,71.3,68.3
20160402021500,893.0,897.7,100.5263,56,71.1,100,67.7,71.3,68.3
20160402023000,893.0,897.7,100.5263,56,76.1,100,68.0,71.3,68.3
20160402024500,893.0,876.55,98.1579,56,74.6,100,68.2,71.3,68.3
20160402030000,893.0,897.7,100.5263,56,77.3,100,68.5,71.3,68.3
20160402031500,893.0,876.55,98.1579,56,49.5,100,66.0,71.3,68.3
20160402033000,893.0,876.55,98.1579,56,69.4,100,65.1,71.3,68.3
20160402034500,893.0,876.55,98.1579,56,71.4,100,66.9,71.3,68.3
20160402040000,893.0,897.7,100.5263,56,71.4,100,67.4,71.3,68.3
20160402041500,893.0,876.55,98.1579,56,78.2,100,67.8,71.3,68.3
20160402043000,893.0,876.55,98.1579,56,71.5,100,68.1,71.3,68.3
20160402044500,893.0,897.7,100.5263,56,78.2,100,68.4,71.3,68.3
20160402050000,893.0,897.7,100.5263,56,55.2,100,68.1,71.3,68.3
20160402051500,893.0,897.7,100.5263,56,49.3,100,65.3,71.3,68.3
20160402053000,893.0,897.7,100.5263,56,70.6,100,66.0,71.3,68.3
20160402054500,893.0,897.7,100.5263,56,75.8,100,67.1,71.3,68.3
20160402060000,893.0,897.7,100.5263,56,73.5,100,67.6,71.3,68.3
20160402061500,893.0,897.7,100.5263,56,72.0,100,67.9,71.3,68.3
20160402063000,893.0,897.7,100.5263,56,78.3,100,68.2,71.3,68.3
20160402064500,893.0,897.7,100.5263,56,75.3,100,68.3,71.3,68.3
20160402070000,893.0,916.5,102.6316,56,49.9,100,66.3,71.3,68.3
20160402071500,893.0,916.5,102.6316,56,57.3,100,64.8,71.3,68.3
20160402073000,893.0,916.5,102.6316,56,76.5,100,66.8,71.3,68.3
20160402074500,893.0,916.5,102.6316,56,70.2,100,67.3,71.3,68.3
20160402080000,893.0,897.7,100.5263,56,78.7,100,67.7,71.3,68.3
20160402081500,893.0,937.65,105.0,56,72.0,100,68.2,71.3,68.3
20160402083000,893.0,897.7,100.5263,56,73.9,100,68.4,71.3,68.3
20160402084500,893.0,937.65,105.0,56,50.7,100,66.3,71.3,68.3
20160402090000,893.0,916.5,102.6316,56,59.1,100,64.7,71.3,68.3
20160402091500,893.0,916.5,102.6316,56,70.1,100,66.8,71.3,68.3
20160402093000,893.0,916.5,102.6316,56,74.9,100,67.5,71.3,68.3
20160402094500,893.0,916.5,102.6316,56,77.2,100,67.7,71.3,68.3
20160402100000,893.0,937.65,105.0,56,71.6,100,68.1,71.3,68.3
20160402101500,893.0,916.5,102.6316,56,76.8,100,68.3,71.3,68.3
20160402103000,893.0,916.5,102.6316,56,75.3,100,68.3,71.3,68.3
20160402104500,893.0,916.5,102.6316,56,50.7,100,66.2,71.3,68.3
20160402110000,893.0,916.5,102.6316,56,61.4,100,64.9,71.3,68.3
20160402111500,893.0,897.7,100.5263,56,70.6,100,67.0,71.3,68.3
20160402113000,893.0,916.5,102.6316,56,76.9,100,67.3,71.3,68.3
20160402114500,893.0,937.65,105.0,56,71.4,100,67.8,71.3,68.3
20160402120000,893.0,916.5,102.6316,56,78.7,100,68.1,71.3,68.3
20160402121500,893.0,916.5,102.6316,56,71.5,100,68.2,71.3,68.3
20160402123000,893.0,897.7,100.5263,56,73.5,100,68.5,71.3,68.3
20160402124500,893.0,937.65,105.0,56,52.7,100,67.2,71.3,68.3
20160402130000,893.0,916.5,102.6316,56,50.6,100,65.2,71.3,68.3
20160402131500,893.0,937.65,105.0,56,76.5,100,66.6,71.3,68.3
20160402133000,893.0,897.7,100.5263,56,69.7,100,67.2,71.3,68.3
20160402134500,893.0,916.5,102.6316,56,76.8,100,67.7,71.3,68.3
20160402140000,893.0,937.65,105.0,56,71.1,100,67.9,71.3,68.3
20160402141500,893.0,916.5,102.6316,56,76.8,100,68.2,71.3,68.3
20160402143000,893.0,916.5,102.6316,56,72.0,100,68.3,71.3,68.3
20160402144500,893.0,916.5,102.6316,56,51.5,100,66.6,71.3,68.3
20160402150000,893.0,916.5,102.6316,56,52.5,100,65.0,71.3,68.3
20160402151500,893.0,916.5,102.6316,56,69.7,100,66.7,71.3,68.3
20160402153000,893.0,916.5,102.6316,56,76.8,100,67.2,71.3,68.3
20160402154500,893.0,897.7,100.5263,56,71.8,100,67.8,71.3,68.3
20160402160000,893.0,916.5,102.6316,56,77.7,100,68.0,71.3,68.3
20160402161500,893.0,916.5,102.6316,56,72.0,100,68.3,71.3,68.3
20160402163000,893.0,937.65,105.0,56,77.8,100,68.5,71.3,68.3
20160402164500,893.0,916.5,102.6316,56,51.1,100,66.0,71.3,68.3
20160402170000,893.0,897.7,100.5263,56,58.6,100,65.1,71.3,68.3
20160402171500,893.0,916.5,102.6316,56,69.1,100,66.8,71.3,68.3
20160402173000,893.0,916.5,102.6316,56,73.0,100,67.4,71.3,68.3
20160402174500,893.0,916.5,102.6316,56,75.3,100,67.7,71.3,68.3
20160402180000,893.0,897.7,100.5263,56,71.6,100,68.1,71.3,68.3
20160402181500,893.0,916.5,102.6316,56,75.0,100,68.4,71.3,68.3
20160402183000,893.0,916.5,102.6316,56,72.0,100,68.4,71.3,68.3
20160402184500,893.0,916.5,102.6316,56,51.1,100,66.3,71.3,68.3
20160402190000,893.0,897.7,100.5263,56,53.9,100,65.0,71.3,68.3
20160402191500,893.0,916.5,102.6316,56,69.2,100,66.7,71.3,68.3
20160402193000,893.0,897.7,100.5263,56,77.1,100,67.3,71.3,68.3
20160402194500,893.0,916.5,102.6316,56,70.3,100,67.7,71.3,68.3
20160402200000,893.0,897.7,100.5263,56,76.8,100,68.1,71.3,68.3
20160402201500,893.0,897.7,100.5263,56,71.6,100,68.2,71.3,68.3
20160402203000,893.0,916.5,102.6316,56,73.5,100,68.5,71.3,68.3
20160402204500,893.0,897.7,100.5263,56,52.3,100,67.1,71.3,68.3
20160402210000,893.0,916.5,102.6316,56,50.2,100,65.1,71.3,68.3
20160402211500,893.0,916.5,102.6316,56,76.8,100,66.6,71.3,68.3
20160402213000,893.0,916.5,102.6316,56,69.4,100,67.2,71.3,68.3
20160402214500,893.0,916.5,102.6316,56,73.5,100,67.7,71.3,68.3
20160402220000,893.0,916.5,102.6316,56,76.3,100,67.9,71.3,68.3
20160402221500,893.0,916.5,102.6316,56,71.1,100,68.2,71.3,68.3
20160402223000,893.0,916.5,102.6316,56,77.7,100,68.4,71.3,68.3
20160402224500,893.0,916.5,102.6316,56,53.5,100,67.8,71.3,68.3
20160402230000,893.0,897.7,100.5263,56,49.8,100,65.2,71.3,68.3
20160402231500,893.0,916.5,102.6316,56,73.9,100,66.4,71.3,68.3
20160402233000,893.0,937.65,105.0,56,68.7,100,67.2,71.3,68.3
20160402234500,893.0,916.5,102.6316,56,75.4,100,67.6,71.3,68.3
20160403000000,893.0,937.65,105.0,56,77.7,100,67.9,71.3,68.3
20160403001500,893.0,916.5,102.6316,56,71.1,100,68.2,71.3,68.3
20160403003000,893.0,916.5,102.6316,56,75.6,100,68.4,71.3,68.3
20160403004500,893.0,916.5,102.6316,56,75.6,100,68.4,71.3,68.3
20160403010000,893.0,916.5,102.6316,56,49.9,100,66.2,71.3,68.3
20160403011500,893.0,937.65,105.0,56,70.0,100,65.0,71.3,68.3
20160403013000,893.0,916.5,102.6316,56,74.3,100,67.0,71.3,68.3
20160403014500,893.0,937.65,105.0,56,70.6,100,67.5,71.3,68.3
20160403020000,893.0,916.5,102.6316,56,78.2,100,67.9,71.3,68.3
20160403021500,893.0,916.5,102.6316,56,71.8,100,68.1,71.3,68.3
20160403023000,893.0,916.5,102.6316,56,73.5,100,68.4,71.3,68.3
20160403024500,893.0,916.5,102.6316,56,77.7,100,68.4,71.3,68.3
20160403030000,893.0,937.65,105.0,56,49.1,100,65.6,71.3,68.3
20160403031500,893.0,937.65,105.0,56,70.6,100,65.5,71.3,68.3
20160403033000,893.0,916.5,102.6316,56,75.8,100,66.9,71.3,68.3
20160403034500,893.0,916.5,102.6316,56,72.0,100,67.6,71.3,68.3
20160403040000,893.0,916.5,102.6316,56,76.3,100,67.8,71.3,68.3
20160403041500,893.0,916.5,102.6316,56,77.3,100,68.2,71.3,68.3
20160403043000,893.0,937.65,105.0,56,71.5,100,68.3,71.3,68.3
20160403044500,893.0,916.5,102.6316,56,50.7,100,66.7,71.3,68.3
20160403050000,893.0,916.5,102.6316,56,53.1,100,64.6,71.3,68.3
20160403051500,893.0,916.5,102.6316,56,75.8,100,66.8,71.3,68.3
20160403053000,893.0,937.65,105.0,56,76.8,100,67.2,71.3,68.3
20160403054500,893.0,916.5,102.6316,56,78.7,100,67.9,71.3,68.3
20160403060000,893.0,897.7,100.5263,56,70.6,100,68.1,71.3,68.3
20160403061500,893.0,916.5,102.6316,56,78.7,100,68.3,71.3,68.3
20160403063000,893.0,937.65,105.0,56,58.1,100,68.2,71.3,68.3
20160403064500,893.0,916.5,102.6316,56,49.0,100,65.1,71.3,68.3
20160403070000,893.0,916.5,102.6316,56,69.8,100,66.4,71.3,68.3
20160403071500,893.0,937.65,105.0,56,74.8,100,67.1,71.3,68.3
20160403073000,893.0,916.5,102.6316,56,76.8,100,67.7,71.3,68.3
20160403074500,893.0,897.7,100.5263,56,72.1,100,68.1,71.3,68.3
20160403080000,893.0,897.7,100.5263,56,75.4,100,68.4,71.3,68.3
20160403081500,893.0,916.5,102.6316,56,78.7,100,68.4,71.3,68.3
20160403083000,893.0,916.5,102.6316,56,49.6,100,65.7,71.3,68.3
20160403084500,893.0,897.7,100.5263,56,71.1,100,65.5,71.3,68.3
20160403090000,893.0,916.5,102.6316,56,76.7,100,66.9,71.3,68.3
20160403091500,893.0,916.5,102.6316,56,71.1,100,67.5,71.3,68.3
20160403093000,893.0,916.5,102.6316,56,77.4,100,67.9,71.3,68.3
20160403094500,893.0,897.7,100.5263,56,76.2,100,68.1,71.3,68.3
20160403100000,893.0,916.5,102.6316,56,72.0,100,68.3,71.3,68.3
20160403101500,893.0,916.5,102.6316,56,75.2,100,68.6,71.3,68.3
20160403103000,893.0,937.65,105.0,56,50.3,100,65.6,71.3,68.3
20160403104500,893.0,916.5,102.6316,56,69.1,100,65.5,71.3,68.3
20160403110000,893.0,916.5,102.6316,56,77.0,100,67.0,71.3,68.3
20160403111500,893.0,897.7,100.5263,56,71.5,100,67.4,71.3,68.3
20160403113000,893.0,916.5,102.6316,56,76.8,100,67.9,71.3,68.3
20160403114500,893.0,937.65,105.0,56,76.8,100,68.1,71.3,68.3
20160403120000,893.0,916.5,102.6316,56,72.2,100,68.4,71.3,68.3
20160403121500,893.0,897.7,100.5263,56,53.1,100,66.9,71.3,68.3
20160403123000,893.0,937.65,105.0,56,51.0,100,65.1,71.3,68.3
20160403124500,893.0,916.5,102.6316,56,75.4,100,66.5,71.3,68.3
20160403130000,893.0,916.5,102.6316,56,70.5,100,67.2,71.3,68.3
20160403131500,893.0,916.5,102.6316,56,76.9,100,67.8,71.3,68.3
20160403133000,893.0,916.5,102.6316,56,71.0,100,67.9,71.3,68.3
20160403134500,893.0,897.7,100.5263,56,75.9,100,68.2,71.3,68.3
20160403140000,893.0,916.5,102.6316,56,73.6,100,68.2,71.3,68.3
20160403141500,893.0,937.65,105.0,56,67.6,100,68.6,71.3,68.3
20160403143000,893.0,916.5,102.6316,56,50.7,100,65.5,71.3,68.3
20160403144500,893.0,916.5,102.6316,56,70.1,100,65.9,71.3,68.3
20160403150000,893.0,916.5,102.6316,56,76.3,100,67.1,71.3,68.3
20160403151500,893.0,897.7,100.5263,56,71.6,100,67.6,71.3,68.3
20160403153000,893.0,916.5,102.6316,56,75.7,100,68.0,71.3,68.3
20160403154500,893.0,916.5,102.6316,56,72.0,100,68.1,71.3,68.3
20160403160000,893.0,916.5,102.6316,56,74.9,100,68.4,71.3,68.3
20160403161500,893.0,916.5,102.6316,56,53.7,100,67.3,71.3,68.3
20160403163000,893.0,916.5,102.6316,56,51.1,100,65.3,71.3,68.3
20160403164500,893.0,916.5,102.6316,56,71.3,100,66.2,71.3,68.3
20160403170000,893.0,916.5,102.6316,56,70.4,100,67.2,71.3,68.3
20160403171500,893.0,897.7,100.5263,56,76.8,100,67.6,71.3,68.3
20160403173000,893.0,916.5,102.6316,56,72.3,100,68.0,71.3,68.3
20160403174500,893.0,937.65,105.0,56,77.7,100,68.2,71.3,68.3
20160403180000,893.0,916.5,102.6316,56,71.1,100,68.3,71.3,68.3
20160403181500,893.0,916.5,102.6316,56,74.9,100,68.5,71.3,68.3
20160403183000,893.0,916.5,102.6316,56,53.1,100,67.3,71.3,68.3
20160403184500,893.0,916.5,102.6316,56,50.7,100,65.3,71.3,68.3
20160403190000,893.0,916.5,102.6316,56,74.4,100,66.4,71.3,68.3
20160403191500,893.0,897.7,100.5263,56,70.1,100,67.2,71.3,68.3
20160403193000,893.0,916.5,102.6316,56,77.2,100,67.6,71.3,68.3
20160403194500,893.0,937.65,105.0,56,70.6,100,67.9,71.3,68.3
20160403200000,893.0,897.7,100.5263,56,74.9,100,68.2,71.3,68.3
20160403201500,893.0,916.5,102.6316,56,72.5,100,68.2,71.3,68.3
20160403203000,893.0,897.7,100.5263,56,64.5,100,68.4,71.3,68.3
20160403204500,893.0,937.65,105.0,56,50.2,100,65.5,71.3,68.3
20160403210000,893.0,916.5,102.6316,56,70.1,100,66.0,71.3,68.3
20160403211500,893.0,916.5,102.6316,56,75.4,100,67.1,71.3,68.3
20160403213000,893.0,916.5,102.6316,56,70.7,100,67.6,71.3,68.3
20160403214500,893.0,916.5,102.6316,56,74.2,100,68.1,71.3,68.3
20160403220000,893.0,897.7,100.5263,56,75.3,100,68.1,71.3,68.3
20160403221500,893.0,916.5,102.6316,56,72.0,100,68.4,71.3,68.3
20160403223000,893.0,916.5,102.6316,56,78.2,100,68.4,71.3,68.3
20160403224500,893.0,916.5,102.6316,56,50.3,100,65.9,71.3,68.3
20160403230000,893.0,916.5,102.6316,56,68.1,100,65.4,71.3,68.3
20160403231500,893.0,916.5,102.6316,56,72.4,100,66.9,71.3,68.3
20160403233000,893.0,916.5,102.6316,56,70.6,100,67.4,71.3,68.3
20160403234500,893.0,916.5,102.6316,56,75.9,100,67.9,71.3,68.3
20160404000000,893.0,937.65,105.0,56,72.6,100,67.9,71.3,68.3
20160404001500,893.0,916.5,102.6316,56,72.6,100,68.4,71.3,68.3
20160404003000,893.0,916.5,102.6316,56,78.2,100,68.3,71.3,68.3
20160404004500,893.0,916.5,102.6316,56,54.0,100,67.7,71.3,68.3
20160404010000,893.0,916.5,102.6316,56,50.2,100,65.3,71.3,68.3
20160404011500,893.0,937.65,105.0,56,74.8,100,66.4,71.3,68.3
20160404013000,893.0,916.5,102.6316,56,69.2,100,67.2,71.3,68.3
20160404014500,893.0,937.65,105.0,56,73.2,100,67.7,71.3,68.3
20160404020000,893.0,916.5,102.6316,56,77.8,100,67.9,71.3,68.3
20160404021500,893.0,937.65,105.0,56,71.0,100,68.1,71.3,68.3
20160404023000,893.0,916.5,102.6316,56,72.8,100,68.4,71.3,68.3
20160404024500,893.0,916.5,102.6316,56,77.0,100,68.5,71.3,68.3
20160404030000,893.0,937.65,105.0,56,49.9,100,65.7,71.3,68.3
20160404031500,893.0,937.65,105.0,56,68.1,100,65.6,71.3,68.3
20160404033000,893.0,937.65,105.0,56,74.4,100,67.0,71.3,68.3
20160404034500,893.0,937.65,105.0,56,77.2,100,67.5,71.3,68.3
20160404040000,893.0,916.5,102.6316,56,71.4,100,67.8,71.3,68.3
20160404041500,893.0,916.5,102.6316,56,73.5,100,68.2,71.3,68.3
20160404043000,893.0,897.7,100.5263,56,77.2,100,68.2,71.3,68.3
20160404044500,893.0,897.7,100.5263,56,71.3,100,68.3,71.3,68.3
20160404050000,893.0,897.7,100.5263,56,72.5,100,68.5,71.3,68.3
20160404051500,893.0,916.5,102.6316,56,51.5,100,66.8,71.3,68.3
20160404053000,893.0,916.5,102.6316,56,50.6,100,64.8,71.3,68.3
20160404054500,893.0,897.7,100.5263,56,69.7,100,66.7,71.3,68.3
20160404060000,893.0,916.5,102.6316,56,76.6,100,67.2,71.3,68.3
20160404061500,893.0,916.5,102.6316,56,72.1,100,67.9,71.3,68.3
20160404063000,893.0,916.5,102.6316,56,75.8,100,67.9,71.3,68.3
20160404064500,893.0,916.5,102.6316,56,71.9,100,68.2,71.3,68.3
20160404070000,893.0,916.5,102.6316,56,75.8,100,68.2,71.3,68.3
20160404071500,893.0,916.5,102.6316,56,73.6,100,68.5,71.3,68.3
20160404073000,893.0,916.5,102.6316,56,52.7,100,67.3,71.3,68.3
20160404074500,893.0,916.5,102.6316,56,50.2,100,65.1,71.3,68.3
20160404080000,893.0,916.5,102.6316,56,70.1,100,66.5,71.3,68.3
20160404081500,893.0,916.5,102.6316,56,74.0,100,67.3,71.3,68.3
20160404083000,893.0,916.5,102.6316,56,72.2,100,67.6,71.3,68.3
20160404084500,893.0,916.5,102.6316,56,75.1,100,68.1,71.3,68.3
20160404090000,893.0,897.7,100.5263,56,75.1,100,68.2,71.3,68.3
20160404091500,893.0,916.5,102.6316,56,73.2,100,68.6,71.3,68.3
20160404093000,893.0,916.5,102.6316,56,50.7,100,66.0,71.3,68.3
20160404094500,893.0,897.7,100.5263,56,60.2,100,65.2,71.3,68.3
20160404100000,893.0,916.5,102.6316,56,72.4,100,66.8,71.3,68.3
20160404101500,893.0,897.7,100.5263,56,72.4,100,67.5,71.3,68.3
20160404103000,893.0,916.5,102.6316,56,78.2,100,67.8,71.3,68.3
20160404104500,893.0,897.7,100.5263,56,72.0,100,68.2,71.3,68.3
20160404110000,893.0,897.7,100.5263,56,76.9,100,68.4,71.3,68.3
20160404111500,893.0,937.65,105.0,56,54.3,100,67.8,71.3,68.3
20160404113000,893.0,916.5,102.6316,56,51.1,100,65.7,71.3,68.3
20160404114500,893.0,916.5,102.6316,56,67.7,100,65.5,71.3,68.3
20160404120000,893.0,916.5,102.6316,56,69.7,100,67.0,71.3,68.3
20160404121500,893.0,916.5,102.6316,56,77.2,100,67.5,71.3,68.3
20160404123000,893.0,916.5,102.6316,56,73.5,100,68.1,71.3,68.3
20160404124500,893.0,916.5,102.6316,56,80.1,100,68.5,71.3,68.3
20160404130000,893.0,916.5,102.6316,56,55.6,100,67.1,71.3,68.3
20160404131500,893.0,916.5,102.6316,56,54.3,100,66.1,71.3,68.3
20160404133000,893.0,916.5,102.6316,56,59.5,100,65.8,71.3,68.3
20160404134500,893.0,916.5,102.6316,56,72.0,100,67.1,71.3,68.3
20160404140000,893.0,916.5,102.6316,56,70.2,100,67.6,71.3,68.3
20160404141500,893.0,916.5,102.6316,56,73.0,100,68.1,71.3,68.3
20160404143000,893.0,897.7,100.5263,56,73.0,100,68.3,71.3,68.3
20160404144500,893.0,897.7,100.5263,56,60.2,0,68.4,71.3,68.3
20160404150000,893.0,897.7,100.5263,56,55.6,100,67.0,71.3,68.3
20160404151500,893.0,897.7,100.5263,56,55.6,100,66.5,71.3,68.3
20160404153000,893.0,897.7,100.5263,56,56.3,100,66.0,71.3,68.3
20160404154500,893.0,897.7,100.5263,56,72.0,100,66.9,71.3,68.3
20160404160000,893.0,916.5,102.6316,56,72.0,100,67.7,71.3,68.3
20160404161500,893.0,897.7,100.5263,56,69.7,100,68.1,71.3,68.3
20160404163000,893.0,897.7,100.5263,56,71.6,100,68.2,71.3,68.3
20160404164500,893.0,916.5,102.6316,56,70.6,100,68.4,71.3,68.3
20160404170000,893.0,916.5,102.6316,56,70.6,100,68.4,71.3,68.3
20160404171500,893.0,897.7,100.5263,56,58.0,100,67.4,71.3,68.3
20160404173000,893.0,916.5,102.6316,56,54.7,100,66.6,71.3,68.3
20160404174500,893.0,916.5,102.6316,56,56.7,100,66.1,71.3,68.3
20160404180000,893.0,916.5,102.6316,56,66.8,100,66.6,71.3,68.3
20160404181500,893.0,916.5,102.6316,56,75.3,100,67.4,71.3,68.3
20160404183000,893.0,916.5,102.6316,56,72.0,100,68.0,71.3,68.3
20160404184500,893.0,916.5,102.6316,56,68.7,100,68.1,71.3,68.3
20160404190000,893.0,916.5,102.6316,56,70.1,100,68.1,71.3,68.3
20160404191500,893.0,876.55,98.1579,56,71.1,100,68.4,71.3,68.3
20160404193000,893.0,876.55,98.1579,56,68.1,100,68.6,71.3,68.3
20160404194500,893.0,876.55,98.1579,56,58.3,100,67.4,71.3,68.3
20160404200000,893.0,897.7,100.5263,56,57.1,100,66.9,71.3,68.3
20160404201500,893.0,897.7,100.5263,56,56.1,100,66.4,71.1,68.1
20160404203000,893.0,876.55,98.1579,56,58.3,100,66.3,71.1,68.1
20160404204500,893.0,876.55,98.1579,56,66.8,100,67.0,71.0,68.0
20160404210000,893.0,876.55,98.1579,56,73.0,100,67.5,71.1,68.1
20160404211500,893.0,876.55,98.1579,56,68.7,100,68.0,71.1,68.1
20160404213000,893.0,897.7,100.5263,56,71.6,100,68.1,71.1,68.1
20160404214500,893.0,897.7,100.5263,56,67.3,100,68.1,71.2,68.2
20160404220000,893.0,876.55,98.1579,56,70.6,100,68.3,71.2,68.2
20160404221500,893.0,876.55,98.1579,56,57.9,100,67.3,71.1,68.1
20160404223000,893.0,876.55,98.1579,56,56.8,100,66.8,71.1,68.1
20160404224500,893.0,876.55,98.1579,56,56.8,100,66.6,71.0,68.0
20160404230000,893.0,876.55,98.1579,56,56.8,100,66.2,71.0,68.0
20160404231500,893.0,897.7,100.5263,56,67.7,100,66.6,70.9,67.9
20160404233000,893.0,876.55,98.1579,56,66.4,100,67.2,70.9,67.9
20160404234500,893.0,876.55,98.1579,56,69.7,100,67.6,71.0,68.0
20160405000000,893.0,897.7,100.5263,56,74.3,100,68.0,71.0,68.0
20160405001500,893.0,876.55,98.1579,56,69.2,100,68.2,71.1,68.1
20160405003000,893.0,897.7,100.5263,56,58.8,100,67.7,71.0,68.0
20160405004500,893.0,916.5,102.6316,56,57.2,100,66.9,71.0,68.0
20160405010000,893.0,897.7,100.5263,56,57.2,100,66.5,71.0,68.0
20160405011500,893.0,897.7,100.5263,56,56.4,100,66.1,70.9,67.9
20160405013000,893.0,916.5,102.6316,56,65.3,100,66.2,70.9,67.9
20160405014500,893.0,876.55,98.1579,56,72.8,100,67.1,71.0,68.0
20160405020000,893.0,897.7,100.5263,56,68.7,100,67.6,71.0,68.0
20160405021500,893.0,897.7,100.5263,56,70.2,100,67.9,71.0,68.0
20160405023000,893.0,897.7,100.5263,56,72.4,100,68.0,71.1,68.1
20160405024500,893.0,897.7,100.5263,56,68.7,100,68.2,71.0,68.0
20160405030000,893.0,876.55,98.1579,56,71.6,100,68.3,71.1,68.1
20160405031500,893.0,916.5,102.6316,56,57.6,100,67.1,71.1,68.1
20160405033000,893.0,897.7,100.5263,56,56.4,100,66.4,71.0,68.0
20160405034500,893.0,897.7,100.5263,56,56.4,100,66.0,70.9,67.9
20160405040000,893.0,897.7,100.5263,56,64.8,100,66.1,71.0,68.0
20160405041500,893.0,897.7,100.5263,56,68.8,100,67.2,71.0,68.0
20160405043000,893.0,897.7,100.5263,56,72.4,100,67.4,71.0,68.0
20160405044500,893.0,897.7,100.5263,56,69.1,100,67.7,71.0,68.0
20160405050000,893.0,916.5,102.6316,56,69.1,100,67.9,71.1,68.1
20160405051500,893.0,897.7,100.5263,56,72.5,100,68.0,71.0,68.0
20160405053000,893.0,897.7,100.5263,56,68.6,100,68.1,71.1,68.1
20160405054500,893.0,916.5,102.6316,56,68.6,100,68.2,71.1,68.1
20160405060000,893.0,916.5,102.6316,56,71.1,100,68.1,71.1,68.1
20160405061500,893.0,897.7,100.5263,56,67.2,100,67.9,71.2,68.2
20160405063000,893.0,897.7,100.5263,56,73.5,100,68.1,71.2,68.2
20160405064500,893.0,916.5,102.6316,56,72.4,100,68.2,71.3,68.3
20160405070000,893.0,937.65,105.0,56,69.7,100,68.3,71.2,68.2
20160405071500,893.0,916.5,102.6316,56,73.4,100,68.2,71.2,68.2
20160405073000,893.0,916.5,102.6316,56,69.7,100,68.4,71.3,68.3
20160405074500,893.0,916.5,102.6316,56,72.0,100,68.4,71.3,68.3
20160405080000,893.0,897.7,100.5263,56,54.3,100,66.9,71.2,68.2
20160405081500,893.0,916.5,102.6316,56,53.5,100,66.0,71.2,68.2
20160405083000,893.0,916.5,102.6316,56,61.1,100,65.7,71.0,68.0
20160405084500,893.0,897.7,100.5263,56,71.5,100,66.9,71.0,68.0
20160405090000,893.0,897.7,100.5263,56,71.5,100,67.3,71.0,68.0
20160405091500,893.0,897.7,100.5263,56,68.9,100,67.7,71.0,68.0
20160405093000,893.0,897.7,100.5263,56,69.6,100,67.9,71.0,68.0
20160405094500,893.0,897.7,100.5263,56,69.6,100,68.2,71.1,68.1
