PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160405100000,893.0,897.7,100.5263,56,57.2,100,67.4,71.1,68.1
20160405101500,893.0,897.7,100.5263,56,54.7,100,66.4,71.1,68.1
20160405103000,893.0,916.5,102.6316,56,54.7,100,65.9,71.0,68.0
20160405104500,893.0,897.7,100.5263,56,65.0,100,66.0,71.0,68.0
20160405110000,893.0,897.7,100.5263,56,68.9,100,67.0,71.0,68.0
20160405111500,893.0,876.55,98.1579,56,72.4,100,67.4,71.0,68.0
20160405113000,893.0,876.55,98.1579,56,74.9,100,67.8,71.0,68.0
20160405114500,893.0,897.7,100.5263,56,70.7,100,68.1,71.0,68.0
20160405120000,893.0,916.5,102.6316,56,60.0,0,68.1,71.1,68.1
20160405121500,893.0,916.5,102.6316,56,56.0,100,66.7,71.0,68.0
20160405123000,893.0,916.5,102.6316,56,56.0,100,66.2,71.0,68.0
20160405124500,893.0,897.7,100.5263,56,56.7,100,65.9,71.0,68.0
20160405130000,893.0,897.7,100.5263,56,67.3,100,66.7,70.9,67.9
20160405131500,893.0,916.5,102.6316,56,67.3,100,67.2,70.9,67.9
20160405133000,893.0,916.5,102.6316,56,70.1,100,67.7,71.1,68.1
20160405134500,893.0,897.7,100.5263,56,70.1,100,68.0,71.0,68.0
20160405140000,893.0,916.5,102.6316,56,70.1,100,68.2,71.0,68.0
20160405141500,893.0,916.5,102.6316,56,57.5,100,67.3,71.0,68.0
20160405143000,893.0,916.5,102.6316,56,56.0,100,66.5,71.0,68.0
20160405144500,893.0,916.5,102.6316,56,56.0,100,66.1,70.9,67.9
20160405150000,893.0,897.7,100.5263,56,58.7,100,65.9,70.9,67.9
20160405151500,893.0,897.7,100.5263,56,68.7,100,66.9,71.0,68.0
20160405153000,893.0,916.5,102.6316,56,70.7,100,67.4,71.0,68.0
20160405154500,893.0,916.5,102.6316,56,71.6,100,67.6,71.0,68.0
20160405160000,893.0,916.5,102.6316,56,70.7,100,67.8,71.0,68.0
20160405161500,893.0,916.5,102.6316,56,69.2,100,67.9,71.0,68.0
20160405163000,893.0,916.5,102.6316,56,67.8,100,68.1,71.0,68.0
20160405164500,893.0,916.5,102.6316,56,67.8,100,68.2,71.1,68.1
20160405170000,893.0,897.7,100.5263,56,68.6,100,68.2,71.1,68.1
20160405171500,893.0,897.7,100.5263,56,58.4,100,67.9,71.1,68.1
20160405173000,893.0,897.7,100.5263,56,55.2,100,66.7,71.0,68.0
20160405174500,893.0,916.5,102.6316,56,55.2,100,66.1,71.0,68.0
20160405180000,893.0,897.7,100.5263,56,57.5,100,65.7,71.0,68.0
20160405181500,893.0,876.55,98.1579,56,68.2,100,66.8,71.0,68.0
20160405183000,893.0,876.55,98.1579,56,69.7,100,67.4,71.0,68.0
20160405184500,893.0,876.55,98.1579,56,69.7,100,67.8,71.0,68.0
20160405190000,893.0,897.7,100.5263,56,69.7,100,68.1,71.1,68.1
20160405191500,893.0,876.55,98.1579,56,72.0,100,68.2,71.1,68.1
20160405193000,893.0,916.5,102.6316,56,56.4,100,67.1,71.1,68.1
20160405194500,893.0,897.7,100.5263,56,54.7,100,66.2,71.2,68.2
20160405200000,893.0,897.7,100.5263,56,55.9,100,65.7,71.0,68.0
20160405201500,893.0,897.7,100.5263,56,66.2,100,66.5,70.9,67.9
20160405203000,893.0,897.7,100.5263,56,71.0,100,67.2,71.0,68.0
20160405204500,893.0,876.55,98.1579,56,73.5,100,67.7,71.0,68.0
20160405210000,893.0,897.7,100.5263,56,70.6,100,68.0,71.0,68.0
20160405211500,893.0,897.7,100.5263,56,70.6,100,68.2,71.0,68.0
20160405213000,893.0,897.7,100.5263,56,56.8,100,67.0,71.0,68.0
20160405214500,893.0,916.5,102.6316,56,55.1,100,66.1,71.0,68.0
20160405220000,893.0,897.7,100.5263,56,55.1,100,65.7,71.0,68.0
20160405221500,893.0,897.7,100.5263,56,67.3,100,66.4,70.9,67.9
20160405223000,893.0,897.7,100.5263,56,69.9,100,67.1,70.9,67.9
20160405224500,893.0,897.7,100.5263,56,74.1,100,67.7,70.9,67.9
20160405230000,893.0,897.7,100.5263,56,69.7,100,67.8,71.0,68.0
20160405231500,893.0,876.55,98.1579,56,69.7,100,67.9,71.0,68.0
20160405233000,893.0,876.55,98.1579,56,72.2,100,68.0,71.1,68.1
20160405234500,893.0,876.55,98.1579,56,67.7,100,68.1,71.0,68.0
20160406000000,893.0,876.55,98.1579,56,71.5,100,68.1,71.0,68.0
20160406001500,893.0,897.7,100.5263,57,70.3,100,68.2,71.1,68.1
20160406003000,893.0,916.5,102.6316,57,68.1,100,68.2,71.1,68.1
20160406004500,893.0,897.7,100.5263,57,72.4,100,68.2,71.2,68.2
20160406010000,893.0,897.7,100.5263,57,67.3,100,68.2,71.1,68.1
20160406011500,893.0,876.55,98.1579,56,69.7,100,68.1,71.2,68.2
20160406013000,893.0,897.7,100.5263,56,72.0,100,68.1,71.2,68.2
20160406014500,893.0,876.55,98.1579,56,67.3,100,68.2,71.2,68.2
20160406020000,893.0,876.55,98.1579,56,70.5,100,68.2,71.3,68.3
20160406021500,893.0,876.55,98.1579,56,69.7,100,68.2,71.2,68.2
20160406023000,893.0,876.55,98.1579,56,66.8,100,68.2,71.2,68.2
20160406024500,893.0,876.55,98.1579,56,66.8,100,68.1,71.2,68.2
20160406030000,893.0,897.7,100.5263,56,66.8,100,68.2,71.2,68.2
20160406031500,893.0,897.7,100.5263,56,68.2,100,68.2,71.1,68.1
20160406033000,893.0,897.7,100.5263,56,71.1,100,68.2,71.2,68.2
20160406034500,893.0,876.55,98.1579,56,72.4,100,68.1,71.3,68.3
20160406040000,893.0,897.7,100.5263,56,70.8,100,68.1,71.3,68.3
20160406041500,893.0,897.7,100.5263,56,69.6,100,68.0,71.3,68.3
20160406043000,893.0,876.55,98.1579,56,64.4,0,68.6,71.0,68.0
20160406044500,893.0,883.6,98.9474,4,55.6,100,67.4,70.9,67.9
20160406050000,893.0,883.6,98.9474,63,56.4,100,67.1,71.0,68.0
20160406051500,893.0,916.5,102.6316,62,53.5,100,65.5,71.1,68.1
20160406053000,893.0,916.5,102.6316,64,75.4,100,66.2,71.0,68.0
20160406054500,893.0,916.5,102.6316,64,72.9,100,66.9,71.0,68.0
20160406060000,893.0,916.5,102.6316,64,74.4,100,67.5,71.0,68.0
20160406061500,893.0,937.65,105.0,64,74.4,100,68.0,71.0,68.0
20160406063000,893.0,916.5,102.6316,64,77.5,100,68.0,71.1,68.1
20160406064500,893.0,916.5,102.6316,64,71.5,100,68.1,71.1,68.1
20160406070000,893.0,916.5,102.6316,64,57.6,100,67.1,71.0,68.0
20160406071500,893.0,916.5,102.6316,64,55.1,100,65.8,70.9,67.9
20160406073000,893.0,916.5,102.6316,64,57.5,100,65.4,71.0,68.0
20160406074500,893.0,916.5,102.6316,63,73.9,100,66.6,70.9,67.9
20160406080000,893.0,916.5,102.6316,62,69.1,100,67.2,70.9,67.9
20160406081500,893.0,916.5,102.6316,62,72.0,100,67.6,70.9,67.9
20160406083000,893.0,897.7,100.5263,62,73.2,100,67.7,70.9,67.9
20160406084500,893.0,897.7,100.5263,62,73.2,100,67.8,71.0,68.0
20160406090000,893.0,897.7,100.5263,62,69.8,100,68.1,71.1,68.1
20160406091500,893.0,897.7,100.5263,62,70.8,100,68.1,71.0,68.0
20160406093000,893.0,897.7,100.5263,62,71.6,100,68.2,71.0,68.0
20160406094500,893.0,897.7,100.5263,62,56.8,100,67.4,71.0,68.0
20160406100000,893.0,916.5,102.6316,62,55.2,100,66.3,71.0,68.0
20160406101500,893.0,897.7,100.5263,62,56.3,100,66.1,70.9,67.9
20160406103000,893.0,916.5,102.6316,62,59.2,100,65.8,70.9,67.9
20160406104500,893.0,916.5,102.6316,62,68.6,100,66.9,70.9,67.9
20160406110000,893.0,897.7,100.5263,62,72.9,100,67.4,71.0,68.0
20160406111500,893.0,897.7,100.5263,62,69.3,100,67.6,71.0,68.0
20160406113000,893.0,897.7,100.5263,62,68.2,100,67.8,71.0,68.0
20160406114500,893.0,897.7,100.5263,62,72.4,100,68.0,71.0,68.0
20160406120000,893.0,916.5,102.6316,62,64.5,100,68.1,70.9,67.9
20160406121500,893.0,916.5,102.6316,62,56.4,100,66.8,71.0,68.0
20160406123000,893.0,897.7,100.5263,62,56.4,100,66.2,71.0,68.0
20160406124500,893.0,897.7,100.5263,62,56.4,100,66.1,70.9,67.9
20160406130000,893.0,897.7,100.5263,62,65.9,100,66.1,70.9,67.9
20160406131500,893.0,897.7,100.5263,62,72.0,100,67.1,70.9,67.9
20160406133000,893.0,916.5,102.6316,62,72.0,100,67.4,70.9,67.9
20160406134500,893.0,916.5,102.6316,62,69.7,100,67.7,70.9,67.9
20160406140000,893.0,916.5,102.6316,62,68.2,100,67.8,71.0,68.0
20160406141500,893.0,916.5,102.6316,62,73.4,100,68.1,70.9,67.9
20160406143000,893.0,916.5,102.6316,62,57.5,100,66.9,71.0,68.0
20160406144500,893.0,916.5,102.6316,62,55.6,100,66.3,70.9,67.9
20160406150000,893.0,916.5,102.6316,62,55.6,100,65.7,70.9,67.9
20160406151500,893.0,916.5,102.6316,62,67.7,100,66.2,70.9,67.9
20160406153000,893.0,916.5,102.6316,62,70.0,100,67.1,70.9,67.9
20160406154500,893.0,916.5,102.6316,62,72.6,100,67.5,70.9,67.9
20160406160000,893.0,916.5,102.6316,62,67.7,100,67.7,70.9,67.9
20160406161500,893.0,916.5,102.6316,62,70.1,100,67.7,71.0,68.0
20160406163000,893.0,916.5,102.6316,62,70.1,100,67.9,71.0,68.0
20160406164500,893.0,916.5,102.6316,62,67.6,100,67.8,71.0,68.0
20160406170000,893.0,916.5,102.6316,62,69.8,100,67.9,70.9,67.9
20160406171500,893.0,937.65,105.0,62,58.8,100,67.7,71.0,68.0
20160406173000,893.0,916.5,102.6316,62,55.6,100,66.5,70.9,67.9
20160406174500,893.0,916.5,102.6316,62,55.6,100,66.0,70.9,67.9
20160406180000,893.0,916.5,102.6316,62,59.8,100,65.6,70.9,67.9
20160406181500,893.0,916.5,102.6316,62,68.2,100,66.9,70.9,67.9
20160406183000,893.0,916.5,102.6316,62,69.6,100,67.2,70.9,67.9
20160406184500,893.0,857.75,96.0526,62,72.3,100,67.8,71.0,68.0
20160406190000,893.0,876.55,98.1579,62,69.3,100,68.1,71.1,68.1
20160406191500,893.0,876.55,98.1579,62,58.0,100,67.4,71.0,68.0
20160406193000,893.0,897.7,100.5263,62,55.2,100,66.4,70.9,67.9
20160406194500,893.0,916.5,102.6316,63,55.2,100,65.8,70.9,67.9
20160406200000,893.0,897.7,100.5263,63,62.4,100,65.7,70.9,67.9
20160406201500,893.0,916.5,102.6316,63,68.1,100,66.9,70.9,67.9
20160406203000,893.0,897.7,100.5263,63,72.9,100,67.4,70.9,67.9
20160406204500,893.0,916.5,102.6316,63,68.2,100,67.6,70.9,67.9
20160406210000,893.0,897.7,100.5263,63,68.2,100,67.6,70.9,67.9
20160406211500,893.0,897.7,100.5263,63,69.7,100,67.7,71.0,68.0
20160406213000,893.0,916.5,102.6316,63,66.8,100,67.8,71.0,68.0
20160406214500,893.0,897.7,100.5263,63,71.0,100,67.8,71.0,68.0
20160406220000,893.0,916.5,102.6316,63,67.3,100,67.9,70.9,67.9
20160406221500,893.0,897.7,100.5263,63,71.0,100,68.0,70.9,67.9
20160406223000,893.0,916.5,102.6316,63,58.8,100,67.6,70.9,67.9
20160406224500,893.0,916.5,102.6316,63,55.6,100,66.6,70.9,67.9
20160406230000,893.0,897.7,100.5263,63,55.6,100,66.0,70.9,67.9
20160406231500,893.0,897.7,100.5263,63,57.9,100,65.7,70.9,67.9
20160406233000,893.0,897.7,100.5263,63,71.4,100,66.7,70.9,67.9
20160406234500,893.0,897.7,100.5263,63,69.2,100,67.3,70.9,67.9
20160407000000,893.0,897.7,100.5263,63,72.4,100,67.6,70.9,67.9
20160407001500,893.0,897.7,100.5263,63,69.2,100,67.8,70.9,67.9
20160407003000,893.0,916.5,102.6316,63,72.9,100,67.9,70.9,67.9
20160407004500,893.0,916.5,102.6316,63,69.2,100,68.1,70.9,67.9
20160407010000,893.0,897.7,100.5263,63,58.8,0,67.8,71.0,68.0
20160407011500,893.0,916.5,102.6316,63,56.2,100,66.6,70.9,67.9
20160407013000,893.0,916.5,102.6316,63,56.2,100,66.1,70.9,67.9
20160407014500,893.0,897.7,100.5263,63,57.5,100,65.7,70.9,67.9
20160407020000,893.0,916.5,102.6316,63,67.7,100,66.6,70.9,67.9
20160407021500,893.0,897.7,100.5263,63,72.9,100,67.2,70.9,67.9
20160407023000,893.0,897.7,100.5263,63,70.7,100,67.5,70.9,67.9
20160407024500,893.0,897.7,100.5263,63,67.8,100,67.7,70.9,67.9
20160407030000,893.0,916.5,102.6316,63,71.9,100,67.8,70.9,67.9
20160407031500,893.0,916.5,102.6316,63,70.6,100,68.1,70.9,67.9
20160407033000,893.0,916.5,102.6316,63,57.1,100,67.1,70.9,67.9
20160407034500,893.0,916.5,102.6316,63,55.1,100,66.0,70.9,67.9
20160407040000,893.0,916.5,102.6316,63,55.9,100,65.6,70.9,67.9
20160407041500,893.0,897.7,100.5263,63,67.3,100,66.4,70.9,67.9
20160407043000,893.0,916.5,102.6316,63,70.3,100,67.1,70.9,67.9
20160407044500,893.0,916.5,102.6316,63,73.9,100,67.4,70.9,67.9
20160407050000,893.0,916.5,102.6316,63,71.0,100,67.8,70.9,67.9
20160407051500,893.0,916.5,102.6316,63,70.1,100,68.1,70.9,67.9
20160407053000,893.0,897.7,100.5263,63,73.5,100,68.1,70.9,67.9
20160407054500,893.0,916.5,102.6316,63,58.4,0,67.7,70.9,67.9
20160407060000,893.0,916.5,102.6316,63,56.4,100,66.6,70.9,67.9
20160407061500,893.0,937.65,105.0,63,55.5,100,65.8,70.9,67.9
20160407063000,893.0,916.5,102.6316,63,59.8,100,65.8,70.9,67.9
20160407064500,893.0,916.5,102.6316,63,67.3,100,66.7,70.9,67.9
20160407070000,893.0,916.5,102.6316,63,71.1,100,67.4,70.9,67.9
20160407071500,893.0,916.5,102.6316,62,71.1,100,67.6,70.9,67.9
20160407073000,893.0,897.7,100.5263,62,72.8,100,67.7,70.9,67.9
20160407074500,893.0,897.7,100.5263,62,69.5,100,67.9,70.9,67.9
20160407080000,893.0,897.7,100.5263,62,67.3,100,67.9,70.9,67.9
20160407081500,893.0,916.5,102.6316,62,67.3,100,68.1,70.9,67.9
20160407083000,893.0,916.5,102.6316,62,67.3,100,68.1,70.9,67.9
20160407084500,893.0,916.5,102.6316,62,66.3,100,68.0,70.9,67.9
20160407090000,893.0,916.5,102.6316,62,70.9,100,67.9,70.9,67.9
20160407091500,893.0,897.7,100.5263,62,67.4,100,68.2,70.9,67.9
20160407093000,893.0,916.5,102.6316,62,57.2,100,66.9,70.9,67.9
20160407094500,893.0,916.5,102.6316,62,54.7,100,66.1,70.9,67.9
20160407100000,893.0,916.5,102.6316,62,55.5,100,65.6,70.9,67.9
20160407101500,893.0,916.5,102.6316,62,69.1,100,66.4,70.9,67.9
20160407103000,893.0,897.7,100.5263,62,66.8,100,67.1,70.9,67.9
20160407104500,893.0,897.7,100.5263,62,77.2,100,67.6,71.0,68.0
20160407110000,893.0,916.5,102.6316,62,67.7,100,67.7,70.9,67.9
20160407111500,893.0,916.5,102.6316,62,69.2,100,67.9,71.0,68.0
20160407113000,893.0,916.5,102.6316,62,71.9,100,68.1,71.1,68.1
20160407114500,893.0,897.7,100.5263,62,70.9,100,68.1,71.1,68.1
20160407120000,893.0,916.5,102.6316,62,68.3,100,68.2,71.0,68.0
20160407121500,893.0,916.5,102.6316,62,58.4,100,67.9,71.1,68.1
20160407123000,893.0,937.65,105.0,62,55.1,100,66.5,71.1,68.1
20160407124500,893.0,937.65,105.0,62,55.9,100,66.1,71.0,68.0
20160407130000,893.0,897.7,100.5263,62,62.3,100,66.0,71.1,68.1
20160407131500,893.0,897.7,100.5263,62,70.1,100,67.1,71.1,68.1
20160407133000,893.0,916.5,102.6316,62,68.1,100,67.5,71.1,68.1
20160407134500,893.0,916.5,102.6316,62,72.8,100,67.9,71.2,68.2
20160407140000,893.0,916.5,102.6316,62,58.8,100,68.1,71.3,68.3
20160407141500,893.0,916.5,102.6316,62,54.7,100,66.6,71.3,68.3
20160407143000,893.0,897.7,100.5263,62,56.7,100,66.1,71.1,68.1
20160407144500,893.0,916.5,102.6316,62,62.3,100,66.0,71.2,68.2
20160407150000,893.0,916.5,102.6316,62,70.1,100,67.0,71.2,68.2
20160407151500,893.0,916.5,102.6316,62,70.1,100,67.7,71.2,68.2
20160407153000,893.0,897.7,100.5263,62,70.1,100,67.9,71.2,68.2
20160407154500,893.0,916.5,102.6316,62,68.7,100,68.1,71.2,68.2
20160407160000,893.0,916.5,102.6316,62,71.4,100,68.2,71.2,68.2
20160407161500,893.0,916.5,102.6316,62,58.4,100,68.0,71.2,68.2
20160407163000,893.0,876.55,98.1579,62,55.9,100,66.9,71.2,68.2
20160407164500,893.0,897.7,100.5263,62,55.9,100,66.3,71.2,68.2
20160407170000,893.0,897.7,100.5263,62,57.9,100,66.0,71.1,68.1
20160407171500,893.0,876.55,98.1579,62,70.5,100,67.1,71.1,68.1
20160407173000,893.0,897.7,100.5263,62,69.7,100,67.5,71.2,68.2
20160407174500,893.0,897.7,100.5263,62,70.4,100,68.0,71.2,68.2
20160407180000,893.0,876.55,98.1579,62,72.4,100,68.1,71.2,68.2
20160407181500,893.0,876.55,98.1579,62,72.4,100,68.1,71.2,68.2
20160407183000,893.0,876.55,98.1579,62,72.4,100,68.4,71.2,68.2
20160407184500,893.0,897.7,100.5263,62,57.2,100,67.2,71.2,68.2
20160407190000,893.0,897.7,100.5263,62,54.8,100,66.4,71.2,68.2
20160407191500,893.0,897.7,100.5263,62,56.7,100,66.1,71.1,68.1
20160407193000,893.0,876.55,98.1579,62,65.4,100,66.4,71.0,68.0
20160407194500,893.0,897.7,100.5263,62,70.6,100,67.3,71.1,68.1
20160407200000,893.0,897.7,100.5263,62,67.7,100,67.7,71.1,68.1
20160407201500,893.0,876.55,98.1579,62,70.5,100,67.6,71.1,68.1
20160407203000,893.0,876.55,98.1579,62,70.5,100,68.0,71.1,68.1
20160407204500,893.0,876.55,98.1579,62,68.3,100,68.1,71.1,68.1
20160407210000,893.0,897.7,100.5263,62,72.4,100,68.1,71.1,68.1
20160407211500,893.0,876.55,98.1579,62,58.4,100,67.7,71.1,68.1
20160407213000,893.0,876.55,98.1579,62,56.9,100,66.9,71.0,68.0
20160407214500,893.0,876.55,98.1579,62,55.1,100,66.2,71.0,68.0
20160407220000,893.0,897.7,100.5263,62,57.1,100,65.9,70.9,67.9
20160407221500,893.0,876.55,98.1579,62,70.1,100,66.5,70.9,67.9
20160407223000,893.0,876.55,98.1579,62,67.3,100,67.2,71.0,68.0
20160407224500,893.0,876.55,98.1579,62,72.0,100,67.6,71.0,68.0
20160407230000,893.0,897.7,100.5263,62,73.5,100,68.0,71.0,68.0
20160407231500,893.0,897.7,100.5263,62,68.5,100,68.1,71.1,68.1
20160407233000,893.0,897.7,100.5263,62,72.0,100,68.2,71.0,68.0
20160407234500,893.0,876.55,98.1579,62,57.9,100,67.3,71.0,68.0
20160408000000,893.0,876.55,98.1579,62,56.4,100,66.6,71.0,68.0
20160408001500,893.0,876.55,98.1579,62,56.4,100,66.2,70.9,67.9
20160408003000,893.0,876.55,98.1579,62,57.9,100,66.0,70.9,67.9
20160408004500,893.0,876.55,98.1579,62,71.5,100,66.7,70.9,67.9
20160408010000,893.0,876.55,98.1579,62,70.1,100,67.2,71.0,68.0
20160408011500,893.0,876.55,98.1579,62,70.1,100,67.7,71.0,68.0
20160408013000,893.0,876.55,98.1579,62,68.7,100,67.7,70.9,67.9
20160408014500,893.0,876.55,98.1579,62,70.1,100,67.7,70.9,67.9
20160408020000,893.0,897.7,100.5263,62,70.1,100,67.8,71.0,68.0
20160408021500,893.0,876.55,98.1579,63,71.0,100,67.8,71.0,68.0
20160408023000,893.0,897.7,100.5263,63,69.1,100,67.8,71.0,68.0
20160408024500,893.0,897.7,100.5263,63,66.4,100,67.8,71.0,68.0
20160408030000,893.0,897.7,100.5263,63,69.2,100,67.9,70.9,67.9
20160408031500,893.0,876.55,98.1579,63,71.0,100,67.9,71.0,68.0
20160408033000,893.0,876.55,98.1579,63,71.0,100,67.8,71.0,68.0
20160408034500,893.0,897.7,100.5263,63,66.8,100,67.9,71.0,68.0
20160408040000,893.0,897.7,100.5263,63,67.7,100,67.9,71.0,68.0
20160408041500,893.0,916.5,102.6316,63,71.0,100,67.9,71.1,68.1
20160408043000,893.0,897.7,100.5263,63,68.1,100,67.9,71.0,68.0
20160408044500,893.0,897.7,100.5263,63,67.3,100,67.9,71.0,68.0
20160408050000,893.0,897.7,100.5263,63,69.9,100,68.0,71.0,68.0
20160408051500,893.0,897.7,100.5263,63,69.9,100,67.9,71.0,68.0
20160408053000,893.0,897.7,100.5263,63,66.7,100,67.9,71.0,68.0
20160408054500,893.0,897.7,100.5263,63,66.7,100,67.9,71.0,68.0
20160408060000,893.0,897.7,100.5263,63,66.7,100,67.9,71.0,68.0
20160408061500,893.0,916.5,102.6316,63,71.0,100,67.9,70.9,67.9
20160408063000,893.0,897.7,100.5263,63,66.0,100,67.9,71.0,68.0
20160408064500,893.0,897.7,100.5263,63,70.1,100,67.9,71.0,68.0
20160408070000,893.0,916.5,102.6316,63,67.7,100,67.8,71.0,68.0
20160408071500,893.0,916.5,102.6316,63,67.7,100,67.9,71.0,68.0
20160408073000,893.0,897.7,100.5263,63,70.1,100,67.9,71.0,68.0
20160408074500,893.0,897.7,100.5263,63,70.1,100,68.0,71.0,68.0
20160408080000,893.0,916.5,102.6316,62,69.1,100,67.8,71.0,68.0
20160408081500,893.0,937.65,105.0,62,69.1,100,67.8,71.0,68.0
20160408083000,893.0,916.5,102.6316,62,67.8,100,67.8,71.0,68.0
20160408084500,893.0,916.5,102.6316,62,66.8,100,68.0,71.0,68.0
20160408090000,893.0,897.7,100.5263,62,69.6,100,67.9,71.0,68.0
20160408091500,893.0,916.5,102.6316,62,66.3,100,68.1,71.1,68.1
20160408093000,893.0,897.7,100.5263,62,66.3,100,68.1,71.1,68.1
20160408094500,893.0,916.5,102.6316,62,67.3,100,68.1,71.2,68.2
20160408100000,893.0,916.5,102.6316,62,67.3,100,68.2,71.1,68.1
20160408101500,893.0,916.5,102.6316,62,69.2,100,68.2,71.1,68.1
20160408103000,893.0,916.5,102.6316,62,70.2,100,68.2,71.2,68.2
20160408104500,893.0,916.5,102.6316,62,70.2,100,68.1,71.3,68.3
20160408110000,893.0,916.5,102.6316,62,70.2,100,68.3,71.2,68.2
20160408111500,893.0,916.5,102.6316,62,70.2,100,68.3,71.3,68.3
20160408113000,893.0,897.7,100.5263,62,65.1,100,68.2,71.3,68.3
20160408114500,893.0,897.7,100.5263,62,66.3,100,68.1,71.3,68.3
20160408120000,893.0,897.7,100.5263,62,66.3,100,68.2,71.3,68.3
20160408121500,893.0,897.7,100.5263,62,66.3,100,68.2,71.3,68.3
20160408123000,893.0,897.7,100.5263,62,65.6,100,68.1,71.3,68.3
20160408124500,893.0,897.7,100.5263,62,66.7,100,68.1,71.3,68.3
20160408130000,893.0,876.55,98.1579,62,66.7,100,68.0,71.3,68.3
20160408131500,893.0,876.55,98.1579,62,65.9,100,68.0,71.3,68.3
20160408133000,893.0,897.7,100.5263,62,69.1,100,68.0,71.3,68.3
20160408134500,893.0,897.7,100.5263,62,69.1,100,68.0,71.3,68.3
20160408140000,893.0,897.7,100.5263,62,72.0,100,68.2,71.3,68.3
20160408141500,893.0,897.7,100.5263,62,70.1,100,68.5,71.3,68.3
20160408143000,893.0,897.7,100.5263,62,70.1,100,68.5,71.3,68.3
20160408144500,893.0,897.7,100.5263,62,58.6,100,67.8,71.3,68.3
20160408150000,893.0,916.5,102.6316,62,54.3,100,66.7,71.3,68.3
20160408151500,893.0,897.7,100.5263,62,54.3,100,66.0,71.3,68.3
20160408153000,893.0,916.5,102.6316,62,63.6,100,66.3,71.3,68.3
20160408154500,893.0,897.7,100.5263,62,69.2,100,67.3,71.3,68.3
20160408160000,893.0,897.7,100.5263,62,71.1,100,67.9,71.3,68.3
20160408161500,893.0,897.7,100.5263,62,68.7,100,68.2,71.3,68.3
20160408163000,893.0,897.7,100.5263,62,68.7,100,68.2,71.3,68.3
20160408164500,893.0,916.5,102.6316,62,69.8,100,68.4,71.3,68.3
20160408170000,893.0,916.5,102.6316,62,72.1,100,68.4,71.3,68.3
20160408171500,893.0,897.7,100.5263,62,57.6,100,67.8,71.3,68.3
20160408173000,893.0,916.5,102.6316,62,54.7,100,66.7,71.3,68.3
20160408174500,893.0,916.5,102.6316,62,54.7,100,66.1,71.3,68.3
20160408180000,893.0,897.7,100.5263,62,66.7,100,66.3,71.3,68.3
20160408181500,893.0,897.7,100.5263,62,70.1,100,67.4,71.3,68.3
20160408183000,893.0,897.7,100.5263,62,71.5,100,67.7,71.3,68.3
20160408184500,893.0,897.7,100.5263,62,75.3,100,68.2,71.3,68.3
20160408190000,893.0,897.7,100.5263,62,71.6,100,68.6,71.3,68.3
20160408191500,893.0,916.5,102.6316,62,57.1,100,67.2,71.3,68.3
20160408193000,893.0,897.7,100.5263,62,57.1,100,66.7,71.3,68.3
20160408194500,893.0,897.7,100.5263,62,56.3,100,66.2,71.3,68.3
20160408200000,893.0,916.5,102.6316,62,64.4,100,66.6,71.3,68.3
20160408201500,893.0,897.7,100.5263,62,70.2,100,67.6,71.3,68.3
20160408203000,893.0,916.5,102.6316,62,70.2,100,67.9,71.3,68.3
20160408204500,893.0,916.5,102.6316,62,68.2,100,68.1,71.3,68.3
20160408210000,893.0,897.7,100.5263,62,68.2,100,68.1,71.3,68.3
20160408211500,893.0,897.7,100.5263,62,67.3,100,68.2,71.3,68.3
20160408213000,893.0,857.75,96.0526,62,67.3,100,68.3,71.3,68.3
20160408214500,893.0,876.55,98.1579,62,67.3,100,68.2,71.3,68.3
20160408220000,893.0,876.55,98.1579,62,69.6,100,68.3,71.3,68.3
20160408221500,893.0,897.7,100.5263,62,70.6,100,68.2,71.3,68.3
20160408223000,893.0,876.55,98.1579,62,70.6,100,68.3,71.3,68.3
20160408224500,893.0,897.7,100.5263,62,68.7,100,68.3,71.3,68.3
20160408230000,893.0,876.55,98.1579,62,71.0,100,68.3,71.3,68.3
20160408231500,893.0,897.7,100.5263,62,69.1,100,68.2,71.3,68.3
20160408233000,893.0,857.75,96.0526,62,66.5,100,68.2,71.3,68.3
20160408234500,893.0,876.55,98.1579,63,66.5,100,68.3,71.3,68.3
20160409000000,893.0,897.7,100.5263,63,66.5,100,68.2,71.3,68.3
20160409001500,893.0,897.7,100.5263,63,70.1,100,68.2,71.3,68.3
20160409003000,893.0,876.55,98.1579,63,70.1,100,68.2,71.3,68.3
20160409004500,893.0,876.55,98.1579,63,66.2,100,68.2,71.3,68.3
20160409010000,893.0,876.55,98.1579,63,66.2,100,68.2,71.3,68.3
20160409011500,893.0,876.55,98.1579,63,66.2,100,68.0,71.3,68.3
20160409013000,893.0,876.55,98.1579,63,65.3,100,67.9,71.3,68.3
20160409014500,893.0,876.55,98.1579,63,70.3,100,68.0,71.3,68.3
20160409020000,893.0,876.55,98.1579,63,70.3,100,68.1,71.3,68.3
20160409021500,893.0,897.7,100.5263,63,67.2,100,68.1,71.3,68.3
20160409023000,893.0,876.55,98.1579,63,67.2,100,68.2,71.3,68.3
20160409024500,893.0,876.55,98.1579,63,70.1,100,68.2,71.3,68.3
20160409030000,893.0,897.7,100.5263,63,71.0,100,68.1,71.3,68.3
20160409031500,893.0,897.7,100.5263,63,66.2,100,68.1,71.3,68.3
20160409033000,893.0,876.55,98.1579,63,70.7,100,68.1,71.3,68.3
20160409034500,893.0,897.7,100.5263,63,69.1,100,68.0,71.3,68.3
20160409040000,893.0,897.7,100.5263,63,69.1,100,68.2,71.3,68.3
20160409041500,893.0,916.5,102.6316,63,73.9,100,68.3,71.3,68.3
20160409043000,893.0,897.7,100.5263,63,69.1,100,68.3,71.3,68.3
20160409044500,893.0,916.5,102.6316,63,72.5,100,68.4,71.3,68.3
20160409050000,893.0,897.7,100.5263,63,71.5,100,68.3,71.3,68.3
20160409051500,893.0,916.5,102.6316,63,68.9,100,68.4,71.3,68.3
20160409053000,893.0,916.5,102.6316,63,73.4,100,68.3,71.3,68.3
20160409054500,893.0,897.7,100.5263,63,68.2,100,68.4,71.3,68.3
20160409060000,893.0,916.5,102.6316,63,73.4,100,68.4,71.3,68.3
20160409061500,893.0,897.7,100.5263,63,55.0,100,67.1,71.3,68.3
20160409063000,893.0,897.7,100.5263,63,54.3,100,66.0,71.3,68.3
20160409064500,893.0,876.55,98.1579,63,70.5,100,65.8,71.3,68.3
20160409070000,893.0,916.5,102.6316,63,67.5,100,67.2,71.3,68.3
20160409071500,893.0,897.7,100.5263,63,77.7,100,67.8,71.3,68.3
20160409073000,893.0,897.7,100.5263,63,69.2,100,68.1,71.3,68.3
20160409074500,893.0,897.7,100.5263,63,75.3,100,68.2,71.3,68.3
20160409080000,893.0,897.7,100.5263,63,72.9,100,68.3,71.3,68.3
20160409081500,893.0,897.7,100.5263,63,63.1,0,68.5,71.3,68.3
20160409083000,893.0,897.7,100.5263,63,56.4,100,66.9,71.3,68.3
20160409084500,893.0,897.7,100.5263,63,55.2,100,66.2,71.3,68.3
20160409090000,893.0,897.7,100.5263,63,66.1,100,65.8,71.3,68.3
20160409091500,893.0,897.7,100.5263,63,73.3,100,67.2,71.3,68.3
20160409093000,893.0,916.5,102.6316,63,71.7,100,67.5,71.3,68.3
20160409094500,893.0,897.7,100.5263,63,73.0,100,68.1,71.3,68.3
20160409100000,893.0,897.7,100.5263,63,63.9,0,68.6,71.3,68.3
20160409101500,893.0,916.5,102.6316,63,56.4,100,66.9,71.3,68.3
20160409103000,893.0,916.5,102.6316,63,55.1,100,66.0,71.3,68.3
20160409104500,893.0,916.5,102.6316,63,67.7,100,66.0,71.3,68.3
20160409110000,893.0,916.5,102.6316,63,72.9,100,67.2,71.3,68.3
20160409111500,893.0,897.7,100.5263,63,71.6,100,67.7,71.3,68.3
20160409113000,893.0,897.7,100.5263,63,75.8,100,67.9,71.3,68.3
20160409114500,893.0,937.65,105.0,63,72.0,100,68.3,71.3,68.3
20160409120000,893.0,937.65,105.0,63,72.0,100,68.5,71.3,68.3
20160409121500,893.0,937.65,105.0,62,72.9,100,68.6,71.3,68.3
20160409123000,893.0,916.5,102.6316,62,57.0,100,67.1,71.3,68.3
20160409124500,893.0,916.5,102.6316,62,55.6,100,66.3,71.3,68.3
20160409130000,893.0,897.7,100.5263,62,58.7,100,65.8,71.3,68.3
20160409131500,893.0,916.5,102.6316,62,68.7,100,67.1,71.3,68.3
20160409133000,893.0,916.5,102.6316,62,72.8,100,67.6,71.3,68.3
20160409134500,893.0,916.5,102.6316,62,71.4,100,68.1,71.3,68.3
20160409140000,893.0,916.5,102.6316,62,68.6,100,68.1,71.3,68.3
20160409141500,893.0,916.5,102.6316,62,69.5,100,68.2,71.3,68.3
20160409143000,893.0,916.5,102.6316,62,68.2,100,68.3,71.3,68.3
20160409144500,893.0,897.7,100.5263,62,70.1,100,68.4,71.3,68.3
20160409150000,893.0,937.65,105.0,62,57.2,100,67.7,71.3,68.3
20160409151500,893.0,937.65,105.0,62,55.6,100,66.7,71.3,68.3
20160409153000,893.0,916.5,102.6316,62,55.6,100,65.8,71.3,68.3
20160409154500,893.0,916.5,102.6316,62,71.0,100,66.5,71.3,68.3
20160409160000,893.0,916.5,102.6316,62,74.8,100,67.4,71.3,68.3
20160409161500,893.0,916.5,102.6316,62,74.8,100,67.9,71.3,68.3
20160409163000,893.0,916.5,102.6316,62,74.8,100,68.2,71.3,68.3
20160409164500,893.0,916.5,102.6316,62,74.8,100,68.4,71.3,68.3
20160409170000,893.0,916.5,102.6316,62,58.0,100,67.8,71.3,68.3
20160409171500,893.0,916.5,102.6316,62,55.9,100,66.7,71.3,68.3
20160409173000,893.0,897.7,100.5263,62,55.2,100,66.2,71.3,68.3
20160409174500,893.0,897.7,100.5263,62,62.4,100,66.2,71.3,68.3
20160409180000,893.0,897.7,100.5263,62,68.7,100,67.2,71.3,68.3
20160409181500,893.0,897.7,100.5263,62,71.1,100,67.9,71.3,68.3
20160409183000,893.0,876.55,98.1579,62,69.1,100,68.1,71.3,68.3
20160409184500,893.0,876.55,98.1579,62,70.1,100,68.2,71.3,68.3
20160409190000,893.0,897.7,100.5263,62,67.7,100,68.3,71.3,68.3
20160409191500,893.0,876.55,98.1579,63,67.7,100,68.2,71.3,68.3
20160409193000,893.0,897.7,100.5263,63,72.9,100,68.3,71.3,68.3
20160409194500,893.0,876.55,98.1579,63,57.6,100,68.1,71.3,68.3
20160409200000,893.0,897.7,100.5263,63,54.3,100,66.6,71.3,68.3
20160409201500,893.0,876.55,98.1579,63,56.4,100,66.4,71.3,68.3
20160409203000,893.0,897.7,100.5263,63,59.5,100,66.2,71.2,68.2
20160409204500,893.0,897.7,100.5263,63,68.7,100,67.1,71.2,68.2
20160409210000,893.0,897.7,100.5263,63,69.7,100,67.7,71.2,68.2
20160409211500,893.0,897.7,100.5263,63,69.7,100,68.0,71.3,68.3
20160409213000,893.0,916.5,102.6316,63,69.7,100,68.2,71.3,68.3
20160409214500,893.0,897.7,100.5263,63,69.7,100,68.4,71.3,68.3
20160409220000,893.0,897.7,100.5263,63,57.6,100,67.6,71.3,68.3
20160409221500,893.0,897.7,100.5263,63,56.4,100,66.7,71.2,68.2
20160409223000,893.0,897.7,100.5263,63,55.6,100,66.2,71.2,68.2
20160409224500,893.0,916.5,102.6316,63,62.4,100,66.1,71.2,68.2
20160409230000,893.0,916.5,102.6316,63,75.3,100,67.1,71.1,68.1
20160409231500,893.0,916.5,102.6316,63,72.4,100,67.7,71.1,68.1
20160409233000,893.0,916.5,102.6316,63,68.3,100,67.8,71.2,68.2
20160409234500,893.0,897.7,100.5263,63,68.3,100,68.0,71.2,68.2
20160410000000,893.0,916.5,102.6316,63,71.6,100,68.4,71.2,68.2
20160410001500,893.0,916.5,102.6316,63,58.4,100,67.7,71.3,68.3
20160410003000,893.0,916.5,102.6316,63,56.0,100,66.7,71.1,68.1
20160410004500,893.0,916.5,102.6316,63,56.0,100,66.1,71.1,68.1
20160410010000,893.0,916.5,102.6316,63,64.0,100,66.0,71.1,68.1
20160410011500,893.0,897.7,100.5263,63,71.5,100,67.1,71.1,68.1
20160410013000,893.0,897.7,100.5263,63,72.6,100,67.5,71.1,68.1
20160410014500,893.0,897.7,100.5263,63,68.7,100,67.9,71.2,68.2
20160410020000,893.0,916.5,102.6316,63,71.6,100,68.1,71.1,68.1
20160410021500,893.0,916.5,102.6316,63,74.4,100,68.2,71.2,68.2
20160410023000,893.0,897.7,100.5263,63,71.5,100,68.3,71.2,68.2
20160410024500,893.0,916.5,102.6316,63,57.2,100,67.3,71.2,68.2
20160410030000,893.0,916.5,102.6316,63,55.5,100,66.3,71.1,68.1
20160410031500,893.0,916.5,102.6316,63,55.5,100,65.8,71.0,68.0
20160410033000,893.0,897.7,100.5263,63,66.3,100,66.2,71.0,68.0
20160410034500,893.0,916.5,102.6316,63,70.6,100,67.2,71.0,68.0
20160410040000,893.0,916.5,102.6316,63,73.9,100,67.6,71.0,68.0
20160410041500,893.0,937.65,105.0,63,71.1,100,67.7,71.0,68.0
20160410043000,893.0,916.5,102.6316,63,67.3,100,67.8,71.1,68.1
20160410044500,893.0,916.5,102.6316,63,73.4,100,68.0,71.1,68.1
20160410050000,893.0,937.65,105.0,63,72.4,100,68.1,71.1,68.1
20160410051500,893.0,916.5,102.6316,63,69.2,100,68.2,71.1,68.1
20160410053000,893.0,916.5,102.6316,63,73.9,100,68.3,71.2,68.2
20160410054500,893.0,916.5,102.6316,63,56.0,100,66.9,71.2,68.2
20160410060000,893.0,916.5,102.6316,63,55.2,100,66.1,71.0,68.0
20160410061500,893.0,916.5,102.6316,63,57.0,100,65.6,71.0,68.0
20160410063000,893.0,916.5,102.6316,63,69.6,100,66.6,70.9,67.9
20160410064500,893.0,916.5,102.6316,63,69.6,100,67.3,70.9,67.9
20160410070000,893.0,897.7,100.5263,63,75.4,100,67.6,71.0,68.0
20160410071500,893.0,897.7,100.5263,63,75.4,100,67.9,71.0,68.0
20160410073000,893.0,916.5,102.6316,63,69.3,100,68.3,71.0,68.0
20160410074500,893.0,897.7,100.5263,63,56.4,100,66.7,71.0,68.0
20160410080000,893.0,916.5,102.6316,63,54.7,100,65.8,70.9,67.9
20160410081500,893.0,916.5,102.6316,63,59.5,100,65.6,71.0,68.0
20160410083000,893.0,897.7,100.5263,63,73.8,100,66.8,70.9,67.9
20160410084500,893.0,916.5,102.6316,63,73.8,100,67.3,70.9,67.9
20160410090000,893.0,916.5,102.6316,63,73.8,100,67.6,70.9,67.9
20160410091500,893.0,916.5,102.6316,63,73.8,100,67.8,71.0,68.0
20160410093000,893.0,897.7,100.5263,63,70.1,100,68.0,71.1,68.1
20160410094500,893.0,897.7,100.5263,63,71.0,100,68.1,71.0,68.0
20160410100000,893.0,897.7,100.5263,63,58.4,0,67.8,71.0,68.0
20160410101500,893.0,916.5,102.6316,63,55.2,100,66.4,71.0,68.0
20160410103000,893.0,897.7,100.5263,63,55.2,100,65.7,70.9,67.9
20160410104500,893.0,897.7,100.5263,63,67.2,100,65.7,70.9,67.9
20160410110000,893.0,916.5,102.6316,63,70.6,100,66.8,70.9,67.9
20160410111500,893.0,897.7,100.5263,63,71.6,100,67.4,70.9,67.9
20160410113000,893.0,897.7,100.5263,63,69.6,100,67.7,71.0,68.0
20160410114500,893.0,916.5,102.6316,63,75.4,100,67.9,71.0,68.0
20160410120000,893.0,916.5,102.6316,63,60.1,100,68.0,71.0,68.0
20160410121500,893.0,916.5,102.6316,63,55.6,100,66.6,71.0,68.0
20160410123000,893.0,916.5,102.6316,63,55.6,100,65.8,70.9,67.9
20160410124500,893.0,916.5,102.6316,63,59.5,100,65.5,70.9,67.9
20160410130000,893.0,916.5,102.6316,63,71.0,100,66.7,70.9,67.9
20160410131500,893.0,916.5,102.6316,63,76.4,100,67.3,70.9,67.9
20160410133000,893.0,916.5,102.6316,63,73.0,100,67.7,70.9,67.9
20160410134500,893.0,916.5,102.6316,63,69.6,100,67.9,71.0,68.0
20160410140000,893.0,916.5,102.6316,63,71.0,100,68.1,70.9,67.9
20160410141500,893.0,916.5,102.6316,63,56.8,100,66.9,71.0,68.0
20160410143000,893.0,916.5,102.6316,63,55.2,100,66.1,70.9,67.9
20160410144500,893.0,916.5,102.6316,63,55.9,100,65.6,70.9,67.9
20160410150000,893.0,937.65,105.0,63,71.0,100,66.4,70.9,67.9
20160410151500,893.0,897.7,100.5263,63,74.0,100,67.2,70.9,67.9
20160410153000,893.0,897.7,100.5263,63,70.4,100,67.6,70.9,67.9
20160410154500,893.0,916.5,102.6316,63,70.4,100,67.7,70.9,67.9
20160410160000,893.0,916.5,102.6316,63,67.3,100,67.7,70.9,67.9
20160410161500,893.0,916.5,102.6316,63,67.3,100,67.8,70.9,67.9
20160410163000,893.0,916.5,102.6316,63,67.3,100,67.9,71.0,68.0
20160410164500,893.0,916.5,102.6316,63,72.2,100,68.1,70.9,67.9
20160410170000,893.0,876.55,98.1579,63,56.4,100,66.8,70.9,67.9
20160410171500,893.0,897.7,100.5263,63,54.7,100,66.0,70.9,67.9
20160410173000,893.0,897.7,100.5263,63,56.3,100,65.6,70.9,67.9
20160410174500,893.0,916.5,102.6316,63,71.3,100,66.6,70.9,67.9
20160410180000,893.0,897.7,100.5263,63,71.3,100,67.1,70.9,67.9
20160410181500,893.0,897.7,100.5263,63,71.3,100,67.5,70.9,67.9
20160410183000,893.0,876.55,98.1579,63,69.9,100,67.8,70.9,67.9
20160410184500,893.0,897.7,100.5263,63,74.8,100,68.1,70.9,67.9
20160410190000,893.0,897.7,100.5263,63,58.8,100,67.6,70.9,67.9
20160410191500,893.0,876.55,98.1579,63,56.0,100,66.7,70.9,67.9
20160410193000,893.0,876.55,98.1579,63,55.0,100,66.0,70.9,67.9
20160410194500,893.0,876.55,98.1579,63,57.1,100,65.6,70.9,67.9
20160410200000,893.0,876.55,98.1579,63,70.1,100,66.6,70.9,67.9
20160410201500,893.0,876.55,98.1579,63,74.8,100,67.3,70.9,67.9
20160410203000,893.0,897.7,100.5263,63,71.6,100,67.7,70.9,67.9
20160410204500,893.0,897.7,100.5263,63,70.1,100,67.7,71.0,68.0
20160410210000,893.0,916.5,102.6316,63,70.1,100,67.7,70.9,67.9
20160410211500,893.0,916.5,102.6316,63,68.7,100,67.9,70.9,67.9
20160410213000,893.0,916.5,102.6316,63,72.4,100,68.1,70.9,67.9
20160410214500,893.0,916.5,102.6316,63,68.2,100,68.1,70.9,67.9
20160410220000,893.0,897.7,100.5263,63,67.3,100,68.1,71.0,68.0
20160410221500,893.0,897.7,100.5263,63,71.0,100,68.1,70.9,67.9
20160410223000,893.0,897.7,100.5263,63,58.4,0,67.7,70.9,67.9
20160410224500,893.0,916.5,102.6316,63,55.6,100,66.6,70.9,67.9
20160410230000,893.0,916.5,102.6316,63,54.7,100,65.8,70.9,67.9
20160410231500,893.0,897.7,100.5263,63,58.7,100,65.6,70.9,67.9
20160410233000,893.0,897.7,100.5263,63,71.5,100,66.8,70.9,67.9
20160410234500,893.0,897.7,100.5263,63,73.0,100,67.4,70.9,67.9
20160411000000,893.0,897.7,100.5263,63,68.7,100,67.6,70.9,67.9
20160411001500,893.0,897.7,100.5263,63,69.6,100,67.6,70.9,67.9
20160411003000,893.0,897.7,100.5263,63,71.4,100,67.7,70.9,67.9
20160411004500,893.0,916.5,102.6316,63,70.5,100,67.9,70.9,67.9
20160411010000,893.0,916.5,102.6316,63,70.5,100,67.9,70.9,67.9
20160411011500,893.0,897.7,100.5263,63,69.1,100,67.8,70.9,67.9
20160411013000,893.0,916.5,102.6316,63,68.1,100,67.8,70.9,67.9
20160411014500,893.0,897.7,100.5263,63,68.1,100,67.9,70.9,67.9
20160411020000,893.0,897.7,100.5263,63,68.1,100,68.1,70.9,67.9
20160411021500,893.0,897.7,100.5263,63,57.2,100,67.2,70.9,67.9
20160411023000,893.0,916.5,102.6316,63,55.1,100,66.2,70.9,67.9
20160411024500,893.0,897.7,100.5263,63,55.1,100,65.6,70.9,67.9
20160411030000,893.0,876.55,98.1579,63,68.5,100,66.0,70.9,67.9
20160411031500,893.0,897.7,100.5263,63,69.5,100,67.1,70.9,67.9
20160411033000,893.0,897.7,100.5263,63,68.7,100,67.5,70.9,67.9
20160411034500,893.0,897.7,100.5263,63,67.8,100,67.7,70.9,67.9
20160411040000,893.0,897.7,100.5263,63,69.6,100,67.7,70.9,67.9
20160411041500,893.0,916.5,102.6316,63,70.6,100,67.7,70.9,67.9
20160411043000,893.0,916.5,102.6316,63,72.0,100,67.8,70.9,67.9
20160411044500,893.0,897.7,100.5263,63,72.9,100,67.9,70.9,67.9
20160411050000,893.0,916.5,102.6316,63,72.0,100,67.9,70.9,67.9
20160411051500,893.0,897.7,100.5263,63,70.4,100,68.0,70.9,67.9
20160411053000,893.0,897.7,100.5263,63,72.0,100,68.1,70.9,67.9
20160411054500,893.0,897.7,100.5263,63,58.0,100,67.6,70.9,67.9
20160411060000,893.0,916.5,102.6316,63,55.6,100,66.4,70.9,67.9
20160411061500,893.0,897.7,100.5263,63,55.6,100,65.9,70.9,67.9
20160411063000,893.0,916.5,102.6316,63,60.5,100,65.7,70.9,67.9
20160411064500,893.0,937.65,105.0,63,71.6,100,66.8,70.8,67.8
20160411070000,893.0,916.5,102.6316,63,73.0,100,67.3,70.8,67.8
20160411071500,893.0,897.7,100.5263,63,73.0,100,67.6,70.8,67.8
20160411073000,893.0,916.5,102.6316,63,68.2,100,67.7,70.8,67.8
20160411074500,893.0,916.5,102.6316,63,68.2,100,67.7,70.8,67.8
20160411080000,893.0,916.5,102.6316,63,68.2,100,67.8,70.8,67.8
20160411081500,893.0,916.5,102.6316,63,71.6,100,67.9,70.8,67.8
20160411083000,893.0,916.5,102.6316,63,68.7,100,68.0,70.8,67.8
20160411084500,893.0,897.7,100.5263,63,59.6,0,67.8,70.8,67.8
20160411090000,893.0,916.5,102.6316,63,56.0,100,66.6,70.8,67.8
20160411091500,893.0,916.5,102.6316,63,55.4,100,66.0,70.8,67.8
20160411093000,893.0,897.7,100.5263,62,56.3,100,65.7,70.8,67.8
20160411094500,893.0,897.7,100.5263,62,66.7,100,66.3,70.8,67.8
20160411100000,893.0,876.55,98.1579,62,68.1,100,67.1,70.8,67.8
20160411101500,893.0,0.0,0.0,87,74.1,100,67.4,70.8,67.8
20160411103000,893.0,876.55,98.1579,54,68.2,100,67.9,70.8,67.8
20160411104500,893.0,897.7,100.5263,54,69.2,100,67.9,70.8,67.8
20160411110000,893.0,876.55,98.1579,54,58.4,0,67.6,70.8,67.8
20160411111500,893.0,857.75,96.0526,54,57.2,100,66.8,70.8,67.8
20160411113000,893.0,876.55,98.1579,55,56.0,100,66.3,70.8,67.8
20160411114500,893.0,876.55,98.1579,55,56.0,100,66.1,70.8,67.8
20160411120000,893.0,876.55,98.1579,55,60.3,100,66.0,70.8,67.8
20160411121500,893.0,876.55,98.1579,55,71.5,100,66.8,70.8,67.8
20160411123000,893.0,897.7,100.5263,55,68.7,100,67.3,70.8,67.8
20160411124500,893.0,876.55,98.1579,55,67.8,100,67.5,70.8,67.8
20160411130000,893.0,876.55,98.1579,55,67.8,100,67.6,70.8,67.8
20160411131500,893.0,876.55,98.1579,55,67.8,100,67.8,70.8,67.8
20160411133000,893.0,876.55,98.1579,55,67.8,100,67.9,70.8,67.8
20160411134500,893.0,876.55,98.1579,55,69.2,100,68.0,70.8,67.8
20160411140000,893.0,876.55,98.1579,55,57.9,100,67.1,70.8,67.8
20160411141500,893.0,897.7,100.5263,55,56.0,100,66.5,70.8,67.8
20160411143000,893.0,876.55,98.1579,55,56.0,100,66.1,70.8,67.8
20160411144500,893.0,897.7,100.5263,55,57.1,100,65.8,70.8,67.8
20160411150000,893.0,897.7,100.5263,55,71.0,100,66.4,70.8,67.8
20160411151500,893.0,876.55,98.1579,55,71.0,100,67.1,70.8,67.8
20160411153000,893.0,897.7,100.5263,55,69.6,100,67.4,70.8,67.8
20160411154500,893.0,897.7,100.5263,55,71.5,100,67.6,70.8,67.8
20160411160000,893.0,916.5,102.6316,55,71.5,100,67.8,70.8,67.8
20160411161500,893.0,916.5,102.6316,55,69.2,100,67.9,70.8,67.8
20160411163000,893.0,972.9,108.9474,57,78.0,0,68.4,70.8,67.8
20160411164500,893.0,897.7,100.5263,55,57.5,100,67.0,70.8,67.8
20160411170000,893.0,897.7,100.5263,55,55.8,100,66.3,70.8,67.8
20160411171500,893.0,876.55,98.1579,55,55.8,100,66.0,70.8,67.8
20160411173000,893.0,876.55,98.1579,55,58.7,100,65.8,70.8,67.8
20160411174500,893.0,876.55,98.1579,55,65.8,100,66.7,70.8,67.8
20160411180000,893.0,897.7,100.5263,55,71.5,100,67.2,70.8,67.8
20160411181500,893.0,876.55,98.1579,56,70.5,100,67.6,70.8,67.8
20160411183000,893.0,897.7,100.5263,56,71.5,100,67.7,70.8,67.8
20160411184500,893.0,897.7,100.5263,56,68.2,100,67.8,70.8,67.8
20160411190000,893.0,897.7,100.5263,56,68.2,100,68.0,70.8,67.8
20160411191500,893.0,916.5,102.6316,56,58.0,0,67.6,70.8,67.8
20160411193000,893.0,897.7,100.5263,56,56.0,100,66.5,70.8,67.8
20160411194500,893.0,916.5,102.6316,56,55.2,100,65.8,70.8,67.8
20160411200000,893.0,916.5,102.6316,56,57.1,100,65.5,70.8,67.8
20160411201500,893.0,897.7,100.5263,56,69.7,100,66.6,70.8,67.8
20160411203000,893.0,897.7,100.5263,56,68.2,100,67.2,70.8,67.8
20160411204500,893.0,897.7,100.5263,56,71.5,100,67.4,70.8,67.8
20160411210000,893.0,897.7,100.5263,56,70.1,100,67.7,70.8,67.8
20160411211500,893.0,897.7,100.5263,56,68.6,100,67.8,70.8,67.8
20160411213000,893.0,897.7,100.5263,56,72.0,100,68.0,70.8,67.8
20160411214500,893.0,916.5,102.6316,56,56.8,100,67.1,70.8,67.8
20160411220000,893.0,897.7,100.5263,56,54.7,100,66.1,70.8,67.8
20160411221500,893.0,916.5,102.6316,56,54.7,100,65.6,70.8,67.8
20160411223000,893.0,897.7,100.5263,56,64.0,100,65.8,70.8,67.8
20160411224500,893.0,897.7,100.5263,56,72.4,100,66.8,70.8,67.8
20160411230000,893.0,897.7,100.5263,56,71.1,100,67.4,70.8,67.8
20160411231500,893.0,897.7,100.5263,56,67.2,100,67.5,70.8,67.8
20160411233000,893.0,916.5,102.6316,56,71.0,100,67.6,70.8,67.8
20160411234500,893.0,897.7,100.5263,56,66.8,100,67.7,70.8,67.8
20160412000000,893.0,897.7,100.5263,56,69.1,100,67.7,70.8,67.8
20160412001500,893.0,897.7,100.5263,56,69.1,100,67.7,70.8,67.8
20160412003000,893.0,897.7,100.5263,56,66.6,100,67.8,70.8,67.8
20160412004500,893.0,897.7,100.5263,56,71.0,100,67.8,70.8,67.8
20160412010000,893.0,897.7,100.5263,56,67.3,100,67.9,70.8,67.8
20160412011500,893.0,916.5,102.6316,56,68.1,100,67.9,70.8,67.8
20160412013000,893.0,916.5,102.6316,56,69.9,100,67.9,70.8,67.8
20160412014500,893.0,916.5,102.6316,56,68.2,100,67.9,70.8,67.8
20160412020000,893.0,916.5,102.6316,56,66.6,100,67.9,70.8,67.8
20160412021500,893.0,897.7,100.5263,56,70.1,100,67.9,70.8,67.8
20160412023000,893.0,897.7,100.5263,56,68.7,100,68.0,70.8,67.8
20160412024500,893.0,916.5,102.6316,56,66.3,100,68.0,70.8,67.8
20160412030000,893.0,916.5,102.6316,56,69.6,100,67.9,70.8,67.8
20160412031500,893.0,916.5,102.6316,56,69.6,100,68.0,70.8,67.8
20160412033000,893.0,916.5,102.6316,56,66.3,100,68.0,70.8,67.8
20160412034500,893.0,897.7,100.5263,56,69.1,100,67.9,70.8,67.8
20160412040000,893.0,916.5,102.6316,56,69.1,100,68.0,70.8,67.8
20160412041500,893.0,916.5,102.6316,56,66.3,100,68.0,70.8,67.8
20160412043000,893.0,916.5,102.6316,56,56.4,100,67.1,70.8,67.8
20160412044500,893.0,897.7,100.5263,56,54.7,100,66.1,70.8,67.8
20160412050000,893.0,897.7,100.5263,56,54.7,100,65.6,70.8,67.8
20160412051500,893.0,916.5,102.6316,56,67.7,100,65.9,70.8,67.8
20160412053000,893.0,897.7,100.5263,56,69.1,100,66.8,70.8,67.8
20160412054500,893.0,897.7,100.5263,56,72.4,100,67.2,70.8,67.8
20160412060000,893.0,916.5,102.6316,56,69.7,100,67.7,70.8,67.8
20160412061500,893.0,916.5,102.6316,56,70.4,100,67.9,70.8,67.8
20160412063000,893.0,876.55,98.1579,56,57.6,100,67.4,70.8,67.8
20160412064500,893.0,916.5,102.6316,56,55.2,100,66.2,70.8,67.8
20160412070000,893.0,876.55,98.1579,56,55.2,100,65.6,70.8,67.8
20160412071500,893.0,916.5,102.6316,56,64.9,100,65.6,70.8,67.8
20160412073000,893.0,916.5,102.6316,56,72.0,100,66.7,70.8,67.8
20160412074500,893.0,876.55,98.1579,56,75.3,100,67.4,70.8,67.8
20160412080000,893.0,916.5,102.6316,56,70.6,100,67.5,70.8,67.8
20160412081500,893.0,916.5,102.6316,56,70.6,100,67.6,70.8,67.8
20160412083000,893.0,916.5,102.6316,56,68.2,100,67.7,70.8,67.8
20160412084500,893.0,916.5,102.6316,56,66.8,100,67.7,70.8,67.8
20160412090000,893.0,916.5,102.6316,56,65.8,100,67.6,70.8,67.8
20160412091500,893.0,897.7,100.5263,56,67.2,100,67.7,70.8,67.8
20160412093000,893.0,937.65,105.0,56,67.2,100,67.8,70.8,67.8
20160412094500,893.0,916.5,102.6316,56,66.3,100,67.8,70.8,67.8
20160412100000,893.0,937.65,105.0,56,68.1,100,67.9,70.8,67.8
20160412101500,893.0,937.65,105.0,56,56.8,100,67.1,70.8,67.8
20160412103000,893.0,916.5,102.6316,56,54.3,100,66.0,70.8,67.8
20160412104500,893.0,916.5,102.6316,56,54.3,100,65.5,70.8,67.8
20160412110000,893.0,916.5,102.6316,56,66.3,100,66.1,70.8,67.8
20160412111500,893.0,916.5,102.6316,56,70.0,100,66.9,70.8,67.8
20160412113000,893.0,916.5,102.6316,56,70.0,100,67.4,70.8,67.8
20160412114500,893.0,876.55,98.1579,56,75.3,100,67.7,70.8,67.8
20160412120000,893.0,876.55,98.1579,56,60.5,0,67.9,70.8,67.8
20160412121500,893.0,876.55,98.1579,56,56.8,100,66.7,70.8,67.8
20160412123000,893.0,876.55,98.1579,56,55.2,100,66.1,70.8,67.8
20160412124500,893.0,897.7,100.5263,56,55.2,100,65.7,70.8,67.8
20160412130000,893.0,897.7,100.5263,56,65.3,100,66.1,70.8,67.8
20160412131500,893.0,897.7,100.5263,56,73.4,100,67.0,70.8,67.8
20160412133000,893.0,897.7,100.5263,56,69.6,100,67.5,70.8,67.8
20160412134500,893.0,897.7,100.5263,56,71.0,100,67.5,70.8,67.8
20160412140000,893.0,897.7,100.5263,56,67.3,100,67.6,70.8,67.8
20160412141500,893.0,897.7,100.5263,56,71.1,100,67.7,70.8,67.8
20160412143000,893.0,897.7,100.5263,56,67.3,100,67.8,70.8,67.8
20160412144500,893.0,897.7,100.5263,56,69.2,100,67.9,70.8,67.8
20160412150000,893.0,916.5,102.6316,56,67.7,100,68.0,70.8,67.8
20160412151500,893.0,916.5,102.6316,56,58.0,100,67.3,70.8,67.8
20160412153000,893.0,916.5,102.6316,56,56.4,100,66.4,70.8,67.8
20160412154500,893.0,897.7,100.5263,56,56.4,100,66.1,70.8,67.8
20160412160000,893.0,916.5,102.6316,56,56.4,100,65.9,70.8,67.8
20160412161500,893.0,897.7,100.5263,56,70.1,100,66.2,70.8,67.8
20160412163000,893.0,916.5,102.6316,56,68.0,100,67.1,70.8,67.8
20160412164500,893.0,916.5,102.6316,56,69.2,100,67.4,70.8,67.8
20160412170000,893.0,916.5,102.6316,56,70.7,100,67.6,70.8,67.8
20160412171500,893.0,937.65,105.0,56,68.2,100,67.7,70.8,67.8
20160412173000,893.0,916.5,102.6316,56,72.2,100,67.9,70.8,67.8
20160412174500,893.0,916.5,102.6316,56,67.7,100,67.9,70.8,67.8
20160412180000,893.0,916.5,102.6316,56,57.6,100,67.2,70.8,67.8
20160412181500,893.0,916.5,102.6316,56,55.6,100,66.3,70.8,67.8
20160412183000,893.0,916.5,102.6316,56,55.6,100,65.8,70.8,67.8
20160412184500,893.0,916.5,102.6316,56,60.3,100,65.7,70.8,67.8
20160412190000,893.0,916.5,102.6316,56,67.3,100,66.7,70.8,67.8
20160412191500,893.0,916.5,102.6316,56,72.0,100,67.3,70.8,67.8
20160412193000,893.0,916.5,102.6316,56,69.6,100,67.6,70.8,67.8
20160412194500,893.0,937.65,105.0,56,73.4,100,67.7,70.8,67.8
20160412200000,893.0,937.65,105.0,56,68.7,100,67.9,70.8,67.8
20160412201500,893.0,916.5,102.6316,56,71.1,100,68.0,70.8,67.8
20160412203000,893.0,937.65,105.0,56,56.0,100,66.6,70.8,67.8
20160412204500,893.0,916.5,102.6316,56,55.0,100,65.9,70.8,67.8
20160412210000,893.0,937.65,105.0,56,55.9,100,65.5,70.8,67.8
20160412211500,893.0,897.7,100.5263,55,68.8,100,66.6,70.8,67.8
20160412213000,893.0,916.5,102.6316,55,71.3,100,67.0,70.8,67.8
20160412214500,893.0,916.5,102.6316,55,68.7,100,67.4,70.8,67.8
20160412220000,893.0,897.7,100.5263,55,72.0,100,67.6,70.8,67.8
20160412221500,893.0,916.5,102.6316,55,67.7,100,67.7,70.8,67.8
20160412223000,893.0,916.5,102.6316,55,69.7,100,67.9,70.8,67.8
20160412224500,893.0,916.5,102.6316,55,69.7,100,67.9,70.8,67.8
20160412230000,893.0,916.5,102.6316,55,68.7,100,68.0,70.8,67.8
20160412231500,893.0,897.7,100.5263,55,56.4,100,67.3,70.8,67.8
20160412233000,893.0,897.7,100.5263,55,53.9,100,66.1,70.8,67.8
20160412234500,893.0,916.5,102.6316,55,53.9,100,65.5,70.8,67.8
20160413000000,893.0,916.5,102.6316,55,65.3,100,66.0,70.8,67.8
20160413001500,893.0,916.5,102.6316,55,68.6,100,66.9,70.8,67.8
20160413003000,893.0,897.7,100.5263,55,74.9,100,67.4,70.8,67.8
20160413004500,893.0,897.7,100.5263,55,68.6,100,67.7,70.8,67.8
20160413010000,893.0,897.7,100.5263,55,72.5,100,67.7,70.8,67.8
20160413011500,893.0,876.55,98.1579,56,67.7,100,67.8,70.8,67.8
20160413013000,893.0,876.55,98.1579,56,72.5,100,67.9,70.8,67.8
20160413014500,893.0,916.5,102.6316,56,56.4,0,67.5,70.8,67.8
20160413020000,893.0,897.7,100.5263,56,53.9,100,66.1,70.8,67.8
20160413021500,893.0,897.7,100.5263,56,53.9,100,65.3,70.8,67.8
20160413023000,893.0,916.5,102.6316,56,65.8,100,66.0,70.8,67.8
20160413024500,893.0,897.7,100.5263,56,76.3,100,66.8,70.8,67.8
20160413030000,893.0,897.7,100.5263,56,67.7,100,67.6,70.8,67.8
20160413031500,893.0,897.7,100.5263,56,69.7,100,67.5,70.8,67.8
20160413033000,893.0,897.7,100.5263,56,68.8,100,67.5,70.8,67.8
20160413034500,893.0,897.7,100.5263,56,68.8,100,67.7,70.8,67.8
20160413040000,893.0,897.7,100.5263,56,72.3,100,67.7,70.8,67.8
20160413041500,893.0,897.7,100.5263,56,67.7,100,67.8,70.8,67.8
20160413043000,893.0,897.7,100.5263,56,71.3,100,67.9,70.8,67.8
20160413044500,893.0,876.55,98.1579,56,67.3,100,67.9,70.8,67.8
20160413050000,893.0,897.7,100.5263,56,69.7,100,68.1,70.8,67.8
20160413051500,893.0,897.7,100.5263,56,53.9,100,66.4,70.8,67.8
20160413053000,893.0,897.7,100.5263,56,53.9,100,65.7,70.8,67.8
20160413054500,893.0,876.55,98.1579,56,60.3,100,65.3,70.8,67.8
20160413060000,893.0,897.7,100.5263,56,69.2,100,66.7,70.8,67.8
20160413061500,893.0,897.7,100.5263,56,74.4,100,67.3,70.8,67.8
20160413063000,893.0,897.7,100.5263,56,66.8,100,67.6,70.8,67.8
20160413064500,893.0,897.7,100.5263,56,72.0,100,67.4,70.8,67.8
20160413070000,893.0,876.55,98.1579,56,67.7,100,67.7,70.8,67.8
20160413071500,893.0,876.55,98.1579,56,67.7,100,68.1,70.8,67.8
20160413073000,893.0,876.55,98.1579,56,53.5,100,65.9,70.8,67.8
20160413074500,893.0,897.7,100.5263,56,53.5,100,65.6,70.8,67.8
20160413080000,893.0,897.7,100.5263,56,65.8,100,66.0,70.8,67.8
20160413081500,893.0,897.7,100.5263,56,65.8,100,66.8,70.8,67.8
20160413083000,893.0,897.7,100.5263,56,71.0,100,67.4,70.8,67.8
