PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160413084500,893.0,916.5,102.6316,56,67.3,100,67.7,70.8,67.8
20160413090000,893.0,897.7,100.5263,56,71.6,100,67.9,70.8,67.8
20160413091500,893.0,897.7,100.5263,56,66.3,100,67.7,70.8,67.8
20160413093000,893.0,897.7,100.5263,56,68.7,100,67.9,70.8,67.8
20160413094500,893.0,916.5,102.6316,56,70.5,100,67.9,70.8,67.8
20160413100000,893.0,937.65,105.0,56,55.2,100,66.4,70.8,67.8
20160413101500,893.0,937.65,105.0,56,54.3,100,65.8,70.8,67.8
20160413103000,893.0,916.5,102.6316,56,56.3,100,65.7,70.8,67.8
20160413104500,893.0,916.5,102.6316,56,69.2,100,66.7,70.8,67.8
20160413110000,893.0,916.5,102.6316,56,68.0,100,67.1,70.8,67.8
20160413111500,893.0,916.5,102.6316,56,68.0,100,67.4,70.8,67.8
20160413113000,893.0,897.7,100.5263,56,71.0,100,67.5,70.8,67.8
20160413114500,893.0,897.7,100.5263,56,68.2,100,67.7,70.8,67.8
20160413120000,893.0,916.5,102.6316,56,70.8,100,67.8,70.8,67.8
20160413121500,893.0,916.5,102.6316,56,67.7,100,67.8,70.8,67.8
20160413123000,893.0,916.5,102.6316,56,71.1,100,67.8,70.8,67.8
20160413124500,893.0,916.5,102.6316,56,66.8,100,67.8,70.8,67.8
20160413130000,893.0,916.5,102.6316,56,69.7,100,67.8,70.8,67.8
20160413131500,893.0,937.65,105.0,56,67.7,100,67.8,70.8,67.8
20160413133000,893.0,916.5,102.6316,56,69.2,100,67.9,70.8,67.8
20160413134500,893.0,916.5,102.6316,56,67.7,100,67.9,70.8,67.8
20160413140000,893.0,937.65,105.0,56,56.4,100,66.6,70.8,67.8
20160413141500,893.0,916.5,102.6316,56,54.7,100,65.9,70.8,67.8
20160413143000,893.0,916.5,102.6316,56,55.5,100,65.7,70.8,67.8
20160413144500,893.0,937.65,105.0,56,64.0,100,66.3,70.8,67.8
20160413150000,893.0,916.5,102.6316,56,70.1,100,67.2,70.8,67.8
20160413151500,893.0,937.65,105.0,56,67.3,100,67.4,70.8,67.8
20160413153000,893.0,916.5,102.6316,56,69.7,100,67.4,70.8,67.8
20160413154500,893.0,937.65,105.0,56,69.7,100,67.7,70.8,67.8
20160413160000,893.0,897.7,100.5263,55,57.2,100,66.6,70.8,67.8
20160413161500,893.0,916.5,102.6316,55,54.7,100,66.0,70.8,67.8
20160413163000,893.0,916.5,102.6316,55,54.7,100,65.8,70.8,67.8
20160413164500,893.0,916.5,102.6316,55,67.2,100,66.1,70.8,67.8
20160413170000,893.0,916.5,102.6316,55,65.9,100,66.9,70.8,67.8
20160413171500,893.0,876.55,98.1579,55,72.0,100,67.5,70.8,67.8
20160413173000,893.0,876.55,98.1579,55,65.9,100,67.4,70.8,67.8
20160413174500,893.0,897.7,100.5263,55,70.5,100,67.6,70.8,67.8
20160413180000,893.0,876.55,98.1579,55,66.5,100,67.7,70.8,67.8
20160413181500,893.0,876.55,98.1579,55,68.7,100,67.7,70.8,67.8
20160413183000,893.0,876.55,98.1579,55,67.6,100,67.7,70.8,67.8
20160413184500,893.0,897.7,100.5263,55,67.6,100,67.7,70.8,67.8
20160413190000,893.0,876.55,98.1579,55,66.8,100,67.7,70.8,67.8
20160413191500,893.0,876.55,98.1579,55,70.1,100,67.8,70.8,67.8
20160413193000,893.0,857.75,96.0526,55,66.3,100,67.8,70.8,67.8
20160413194500,893.0,876.55,98.1579,55,68.7,100,67.9,70.8,67.8
20160413200000,893.0,876.55,98.1579,55,66.7,100,67.8,70.8,67.8
20160413201500,893.0,897.7,100.5263,55,67.7,100,67.9,70.8,67.8
20160413203000,893.0,876.55,98.1579,55,68.6,100,67.8,70.8,67.8
20160413204500,893.0,897.7,100.5263,55,66.8,100,67.9,70.8,67.8
20160413210000,893.0,897.7,100.5263,55,70.1,100,67.7,70.8,67.8
20160413211500,893.0,876.55,98.1579,55,66.3,100,67.7,70.8,67.8
20160413213000,893.0,897.7,100.5263,55,69.0,100,67.7,70.8,67.8
20160413214500,893.0,876.55,98.1579,55,66.2,100,67.7,70.8,67.8
20160413220000,893.0,897.7,100.5263,55,67.3,100,67.8,70.8,67.8
20160413221500,893.0,897.7,100.5263,55,67.3,100,67.7,70.8,67.8
20160413223000,893.0,876.55,98.1579,55,66.3,100,67.7,70.8,67.8
20160413224500,893.0,897.7,100.5263,55,69.6,100,67.5,70.8,67.8
20160413230000,893.0,897.7,100.5263,55,65.8,100,67.6,70.8,67.8
20160413231500,893.0,876.55,98.1579,55,69.6,100,67.7,70.8,67.8
20160413233000,893.0,916.5,102.6316,55,65.3,100,67.7,70.8,67.8
20160413234500,893.0,897.7,100.5263,55,68.0,100,67.7,70.8,67.8
20160414000000,893.0,897.7,100.5263,55,66.7,100,67.6,70.8,67.8
20160414001500,893.0,897.7,100.5263,55,66.7,100,67.6,70.8,67.8
20160414003000,893.0,876.55,98.1579,55,69.1,100,67.6,70.8,67.8
20160414004500,893.0,897.7,100.5263,55,66.3,100,67.7,70.8,67.8
20160414010000,893.0,897.7,100.5263,55,70.1,100,67.6,70.8,67.8
20160414011500,893.0,897.7,100.5263,55,65.9,100,67.7,70.8,67.8
20160414013000,893.0,897.7,100.5263,55,69.2,100,67.7,70.8,67.8
20160414014500,893.0,897.7,100.5263,55,65.8,100,67.7,70.8,67.8
20160414020000,893.0,876.55,98.1579,55,67.7,100,67.7,70.8,67.8
20160414021500,893.0,876.55,98.1579,55,67.7,100,67.4,70.8,67.8
20160414023000,893.0,876.55,98.1579,55,67.7,100,67.6,70.8,67.8
20160414024500,893.0,876.55,98.1579,55,67.7,100,67.7,70.8,67.8
20160414030000,893.0,897.7,100.5263,55,70.1,100,67.7,70.8,67.8
20160414031500,893.0,897.7,100.5263,55,65.8,100,67.7,70.8,67.8
20160414033000,893.0,876.55,98.1579,55,69.7,100,67.7,70.8,67.8
20160414034500,893.0,897.7,100.5263,55,65.8,100,67.6,70.8,67.8
20160414040000,893.0,897.7,100.5263,55,69.3,100,67.6,70.8,67.8
20160414041500,893.0,897.7,100.5263,55,67.7,100,67.6,70.8,67.8
20160414043000,893.0,876.55,98.1579,55,68.9,100,67.8,70.8,67.8
20160414044500,893.0,876.55,98.1579,55,68.9,100,67.8,70.8,67.8
20160414050000,893.0,876.55,98.1579,55,67.7,100,67.9,70.8,67.8
20160414051500,893.0,876.55,98.1579,55,71.0,100,67.9,70.8,67.8
20160414053000,893.0,897.7,100.5263,55,66.8,100,67.9,70.8,67.8
20160414054500,893.0,876.55,98.1579,55,70.6,100,67.9,70.8,67.8
20160414060000,893.0,897.7,100.5263,55,66.9,100,67.8,70.8,67.8
20160414061500,893.0,876.55,98.1579,55,71.1,100,67.9,70.8,67.8
20160414063000,893.0,897.7,100.5263,55,67.3,100,67.8,70.8,67.8
20160414064500,893.0,897.7,100.5263,55,71.5,100,67.9,70.8,67.8
20160414070000,893.0,897.7,100.5263,55,67.3,100,67.8,70.8,67.8
20160414071500,893.0,897.7,100.5263,55,70.9,100,67.9,70.8,67.8
20160414073000,893.0,916.5,102.6316,55,66.8,100,67.9,70.8,67.8
20160414074500,893.0,876.55,98.1579,55,68.2,100,68.0,70.8,67.8
20160414080000,893.0,916.5,102.6316,55,69.1,100,67.8,70.8,67.8
20160414081500,893.0,897.7,100.5263,55,67.8,100,67.9,70.8,67.8
20160414083000,893.0,897.7,100.5263,55,71.0,100,67.9,70.8,67.8
20160414084500,893.0,876.55,98.1579,55,67.7,100,68.0,70.8,67.8
20160414090000,893.0,876.55,98.1579,55,55.6,100,66.8,70.8,67.8
20160414091500,893.0,876.55,98.1579,55,53.9,100,66.0,70.8,67.8
20160414093000,893.0,876.55,98.1579,55,53.9,100,65.7,70.8,67.8
20160414094500,893.0,876.55,98.1579,55,65.3,100,66.2,70.8,67.8
20160414100000,893.0,897.7,100.5263,55,65.3,100,66.8,70.8,67.8
20160414101500,893.0,897.7,100.5263,55,71.5,100,67.6,70.8,67.8
20160414103000,893.0,876.55,98.1579,55,65.8,100,67.4,70.8,67.8
20160414104500,893.0,897.7,100.5263,55,70.4,100,67.5,70.8,67.8
20160414110000,893.0,876.55,98.1579,55,68.2,100,67.9,70.8,67.8
20160414111500,893.0,916.5,102.6316,56,66.8,100,67.7,70.8,67.8
20160414113000,893.0,897.7,100.5263,56,71.5,100,67.9,70.8,67.8
20160414114500,893.0,876.55,98.1579,56,68.2,100,67.9,70.8,67.8
20160414120000,893.0,897.7,100.5263,56,57.2,100,67.2,70.8,67.8
20160414121500,893.0,897.7,100.5263,56,55.2,100,66.2,70.8,67.8
20160414123000,893.0,876.55,98.1579,56,55.2,100,65.8,70.8,67.8
20160414124500,893.0,897.7,100.5263,56,58.8,100,65.8,70.8,67.8
20160414130000,893.0,897.7,100.5263,56,66.8,100,66.8,70.8,67.8
20160414131500,893.0,897.7,100.5263,56,65.3,100,67.3,70.8,67.8
20160414133000,893.0,916.5,102.6316,56,66.6,100,67.4,70.8,67.8
20160414134500,893.0,897.7,100.5263,56,68.6,100,67.4,70.8,67.8
20160414140000,893.0,916.5,102.6316,56,70.6,100,67.6,70.8,67.8
20160414141500,893.0,897.7,100.5263,56,68.1,100,67.5,70.8,67.8
20160414143000,893.0,897.7,100.5263,56,71.1,100,67.7,70.8,67.8
20160414144500,893.0,897.7,100.5263,56,69.2,100,67.8,70.8,67.8
20160414150000,893.0,916.5,102.6316,56,69.2,100,67.8,70.8,67.8
20160414151500,893.0,916.5,102.6316,56,69.2,100,67.8,70.8,67.8
20160414153000,893.0,897.7,100.5263,56,68.2,100,67.8,70.8,67.8
20160414154500,893.0,916.5,102.6316,56,70.1,100,68.0,70.8,67.8
20160414160000,893.0,916.5,102.6316,56,69.2,100,67.9,70.8,67.8
20160414161500,893.0,897.7,100.5263,56,69.2,100,67.8,70.8,67.8
20160414163000,893.0,897.7,100.5263,56,71.0,100,67.8,70.8,67.8
20160414164500,893.0,897.7,100.5263,56,72.0,100,67.9,70.8,67.8
20160414170000,893.0,897.7,100.5263,56,57.2,100,66.7,70.8,67.8
20160414171500,893.0,897.7,100.5263,56,55.6,100,66.0,70.8,67.8
20160414173000,893.0,916.5,102.6316,56,55.6,100,65.8,70.8,67.8
20160414174500,893.0,897.7,100.5263,56,66.2,100,66.1,70.7,67.7
20160414180000,893.0,916.5,102.6316,56,71.6,100,66.9,70.8,67.8
20160414181500,893.0,897.7,100.5263,56,72.5,100,67.3,70.8,67.8
20160414183000,893.0,916.5,102.6316,56,70.1,100,67.6,70.8,67.8
20160414184500,893.0,916.5,102.6316,56,73.3,100,67.7,70.8,67.8
20160414190000,893.0,916.5,102.6316,56,70.1,100,67.8,70.8,67.8
20160414191500,893.0,937.65,105.0,56,71.5,100,67.7,70.8,67.8
20160414193000,893.0,897.7,100.5263,55,71.5,100,67.9,70.8,67.8
20160414194500,893.0,916.5,102.6316,55,69.2,100,67.9,70.8,67.8
20160414200000,893.0,897.7,100.5263,55,72.8,100,67.9,70.8,67.8
20160414201500,893.0,916.5,102.6316,55,55.6,100,66.3,70.8,67.8
20160414203000,893.0,916.5,102.6316,55,54.7,100,65.7,70.8,67.8
20160414204500,893.0,897.7,100.5263,55,57.9,100,65.6,70.8,67.8
20160414210000,893.0,916.5,102.6316,55,66.7,100,66.5,70.8,67.8
20160414211500,893.0,897.7,100.5263,55,70.4,100,67.3,70.8,67.8
20160414213000,893.0,897.7,100.5263,55,71.6,100,67.3,70.8,67.8
20160414214500,893.0,916.5,102.6316,55,70.1,100,67.6,70.8,67.8
20160414220000,893.0,916.5,102.6316,55,72.5,100,67.9,70.8,67.8
20160414221500,893.0,916.5,102.6316,55,56.8,100,66.9,70.8,67.8
20160414223000,893.0,897.7,100.5263,55,54.7,100,65.8,70.8,67.8
20160414224500,893.0,897.7,100.5263,55,55.4,100,65.5,70.8,67.8
20160414230000,893.0,876.55,98.1579,55,66.8,100,66.4,70.7,67.7
20160414231500,893.0,876.55,98.1579,55,74.9,100,67.1,70.8,67.8
20160414233000,893.0,897.7,100.5263,55,67.7,100,67.2,70.8,67.8
20160414234500,893.0,876.55,98.1579,55,72.0,100,67.7,70.8,67.8
20160415000000,893.0,897.7,100.5263,56,73.4,100,67.7,70.8,67.8
20160415001500,893.0,876.55,98.1579,56,71.1,100,67.9,70.8,67.8
20160415003000,893.0,897.7,100.5263,56,56.4,100,66.7,70.8,67.8
20160415004500,893.0,916.5,102.6316,56,54.3,100,65.7,70.8,67.8
20160415010000,893.0,897.7,100.5263,56,55.9,100,65.5,70.8,67.8
20160415011500,893.0,897.7,100.5263,56,67.2,100,66.2,70.8,67.8
20160415013000,893.0,897.7,100.5263,56,71.2,100,67.1,70.8,67.8
20160415014500,893.0,897.7,100.5263,56,72.9,100,67.3,70.8,67.8
20160415020000,893.0,916.5,102.6316,56,72.9,100,67.8,70.8,67.8
20160415021500,893.0,897.7,100.5263,56,77.2,100,68.0,70.8,67.8
20160415023000,893.0,916.5,102.6316,56,54.7,100,66.1,70.8,67.8
20160415024500,893.0,897.7,100.5263,56,54.7,100,65.5,70.8,67.8
20160415030000,893.0,897.7,100.5263,56,65.7,100,65.7,70.7,67.7
20160415031500,893.0,916.5,102.6316,56,71.1,100,66.8,70.8,67.8
20160415033000,893.0,897.7,100.5263,56,75.3,100,67.3,70.8,67.8
20160415034500,893.0,897.7,100.5263,56,70.6,100,67.6,70.8,67.8
20160415040000,893.0,897.7,100.5263,56,75.8,100,67.8,70.8,67.8
20160415041500,893.0,897.7,100.5263,56,70.1,100,67.8,70.8,67.8
20160415043000,893.0,876.55,98.1579,56,72.6,100,68.1,70.8,67.8
20160415044500,893.0,897.7,100.5263,56,54.3,100,66.0,70.8,67.8
20160415050000,893.0,897.7,100.5263,56,54.3,100,65.3,70.8,67.8
20160415051500,893.0,897.7,100.5263,56,72.4,100,65.9,70.8,67.8
20160415053000,893.0,916.5,102.6316,56,68.2,100,66.8,70.8,67.8
20160415054500,893.0,897.7,100.5263,56,77.2,100,67.4,70.8,67.8
20160415060000,893.0,897.7,100.5263,56,70.1,100,67.6,70.8,67.8
20160415061500,893.0,876.55,98.1579,56,74.3,100,67.9,70.8,67.8
20160415063000,893.0,897.7,100.5263,56,71.0,100,67.7,70.8,67.8
20160415064500,893.0,897.7,100.5263,56,55.2,100,66.3,70.8,67.8
20160415070000,893.0,897.7,100.5263,55,53.9,100,65.3,70.8,67.8
20160415071500,893.0,897.7,100.5263,55,64.4,100,65.9,70.6,67.6
20160415073000,893.0,897.7,100.5263,55,73.9,100,66.7,70.7,67.7
20160415074500,893.0,916.5,102.6316,55,68.7,100,67.2,70.7,67.7
20160415080000,893.0,916.5,102.6316,55,74.4,100,67.3,70.7,67.7
20160415081500,893.0,897.7,100.5263,55,72.5,100,67.9,70.7,67.7
20160415083000,893.0,897.7,100.5263,55,56.4,100,66.8,70.7,67.7
20160415084500,893.0,897.7,100.5263,55,54.3,100,65.7,70.7,67.7
20160415090000,893.0,897.7,100.5263,55,54.3,100,65.3,70.6,67.6
20160415091500,893.0,897.7,100.5263,55,68.2,100,66.2,70.6,67.6
20160415093000,893.0,876.55,98.1579,55,65.8,100,66.6,70.6,67.6
20160415094500,893.0,876.55,98.1579,55,77.2,100,67.1,70.5,67.5
20160415100000,893.0,897.7,100.5263,55,66.3,100,67.1,70.7,67.7
20160415101500,893.0,897.7,100.5263,55,73.1,100,68.0,70.6,67.6
20160415103000,893.0,876.55,98.1579,55,55.2,100,65.8,70.6,67.6
20160415104500,893.0,876.55,98.1579,55,55.2,100,65.3,70.5,67.5
20160415110000,893.0,897.7,100.5263,56,61.9,100,65.5,70.4,67.4
20160415111500,893.0,876.55,98.1579,56,66.4,100,66.4,70.5,67.5
20160415113000,893.0,897.7,100.5263,56,66.4,100,66.6,70.5,67.5
20160415114500,893.0,916.5,102.6316,56,61.2,0,67.4,70.6,67.6
20160415120000,893.0,897.7,100.5263,56,54.7,100,65.4,70.5,67.5
20160415121500,893.0,897.7,100.5263,56,55.5,100,65.1,70.5,67.5
20160415123000,893.0,897.7,100.5263,56,64.8,100,65.9,70.4,67.4
20160415124500,893.0,916.5,102.6316,56,66.8,100,66.4,70.5,67.5
20160415130000,893.0,897.7,100.5263,56,65.3,100,66.7,70.6,67.6
20160415131500,893.0,876.55,98.1579,56,60.4,0,67.4,70.6,67.6
20160415133000,893.0,897.7,100.5263,56,55.6,100,65.8,70.5,67.5
20160415134500,893.0,897.7,100.5263,56,55.6,100,65.3,70.5,67.5
20160415140000,893.0,897.7,100.5263,56,61.5,100,65.5,70.5,67.5
20160415141500,893.0,897.7,100.5263,56,70.5,100,66.4,70.5,67.5
20160415143000,893.0,897.7,100.5263,56,72.0,100,67.2,70.6,67.6
20160415144500,893.0,876.55,98.1579,56,69.2,100,67.3,70.7,67.7
20160415150000,893.0,897.7,100.5263,56,69.2,100,67.4,70.5,67.5
20160415151500,893.0,897.7,100.5263,56,72.9,100,67.6,70.5,67.5
20160415153000,893.0,876.55,98.1579,56,69.7,100,67.7,70.5,67.5
20160415154500,893.0,876.55,98.1579,56,56.0,100,66.1,70.5,67.5
20160415160000,893.0,897.7,100.5263,56,56.0,100,65.5,70.4,67.4
20160415161500,893.0,876.55,98.1579,56,57.5,100,65.3,70.5,67.5
20160415163000,893.0,876.55,98.1579,56,64.9,100,66.1,70.4,67.4
20160415164500,893.0,897.7,100.5263,56,68.7,100,66.9,70.5,67.5
20160415170000,893.0,897.7,100.5263,56,67.7,100,66.9,70.5,67.5
20160415171500,893.0,897.7,100.5263,56,72.4,100,67.3,70.5,67.5
20160415173000,893.0,876.55,98.1579,56,70.4,100,67.6,70.4,67.4
20160415174500,893.0,897.7,100.5263,56,59.6,100,67.3,70.5,67.5
20160415180000,893.0,897.7,100.5263,56,55.2,100,65.6,70.5,67.5
20160415181500,893.0,897.7,100.5263,56,55.2,100,65.2,70.4,67.4
20160415183000,893.0,897.7,100.5263,56,63.6,100,65.6,70.4,67.4
20160415184500,893.0,897.7,100.5263,56,70.6,100,66.5,70.5,67.5
20160415190000,893.0,897.7,100.5263,56,69.2,100,67.1,70.4,67.4
20160415191500,893.0,897.7,100.5263,56,69.2,100,67.1,70.4,67.4
20160415193000,893.0,897.7,100.5263,56,69.2,100,67.4,70.4,67.4
20160415194500,893.0,876.55,98.1579,56,67.3,100,67.3,70.4,67.4
20160415200000,893.0,916.5,102.6316,56,70.1,100,67.4,70.4,67.4
20160415201500,893.0,897.7,100.5263,56,67.3,100,67.4,70.4,67.4
20160415203000,893.0,897.7,100.5263,56,70.6,100,67.5,70.4,67.4
20160415204500,893.0,897.7,100.5263,56,66.8,100,67.4,70.5,67.5
20160415210000,893.0,916.5,102.6316,55,68.7,100,67.5,70.4,67.4
20160415211500,893.0,897.7,100.5263,55,67.9,100,67.4,70.4,67.4
20160415213000,893.0,916.5,102.6316,55,67.9,100,67.5,70.5,67.5
20160415214500,893.0,916.5,102.6316,55,69.9,100,67.3,70.5,67.5
20160415220000,893.0,916.5,102.6316,55,67.3,100,67.5,70.4,67.4
20160415221500,893.0,897.7,100.5263,55,71.0,100,67.5,70.4,67.4
20160415223000,893.0,876.55,98.1579,55,66.8,100,67.6,70.5,67.5
20160415224500,893.0,876.55,98.1579,55,69.7,100,67.6,70.5,67.5
20160415230000,893.0,857.75,96.0526,55,67.2,100,67.4,70.5,67.5
20160415231500,893.0,897.7,100.5263,55,67.2,100,67.6,70.4,67.4
20160415233000,893.0,897.7,100.5263,55,69.4,100,67.4,70.4,67.4
20160415234500,893.0,897.7,100.5263,55,66.8,100,67.5,70.5,67.5
20160416000000,893.0,876.55,98.1579,55,70.5,100,67.5,70.5,67.5
20160416001500,893.0,876.55,98.1579,55,65.8,100,67.4,70.4,67.4
20160416003000,893.0,876.55,98.1579,55,68.7,100,67.3,70.5,67.5
20160416004500,893.0,876.55,98.1579,55,67.5,100,67.2,70.5,67.5
20160416010000,893.0,876.55,98.1579,55,67.5,100,67.4,70.5,67.5
20160416011500,893.0,876.55,98.1579,56,69.0,100,67.1,70.4,67.4
20160416013000,893.0,897.7,100.5263,56,67.7,100,67.3,70.4,67.4
20160416014500,893.0,897.7,100.5263,56,70.5,100,67.3,70.4,67.4
20160416020000,893.0,876.55,98.1579,56,67.3,100,67.2,70.4,67.4
20160416021500,893.0,876.55,98.1579,56,70.8,100,67.2,70.4,67.4
20160416023000,893.0,876.55,98.1579,56,68.2,100,67.4,70.4,67.4
20160416024500,893.0,897.7,100.5263,56,70.9,100,67.6,70.4,67.4
20160416030000,893.0,876.55,98.1579,56,55.6,100,66.4,70.5,67.5
20160416031500,893.0,876.55,98.1579,56,53.5,100,65.1,70.4,67.4
20160416033000,893.0,897.7,100.5263,56,60.7,100,65.0,70.4,67.4
20160416034500,893.0,876.55,98.1579,56,65.3,100,66.1,70.4,67.4
20160416040000,893.0,916.5,102.6316,57,74.0,100,66.7,70.4,67.4
20160416041500,893.0,937.65,105.0,57,65.8,100,66.8,70.4,67.4
20160416043000,893.0,916.5,102.6316,57,70.6,100,67.2,70.4,67.4
20160416044500,893.0,916.5,102.6316,57,70.6,100,67.1,70.4,67.4
20160416050000,893.0,916.5,102.6316,57,70.6,100,67.3,70.5,67.5
20160416051500,893.0,897.7,100.5263,57,72.6,100,67.3,70.4,67.4
20160416053000,893.0,897.7,100.5263,57,69.2,100,67.4,70.4,67.4
20160416054500,893.0,897.7,100.5263,57,73.9,100,67.5,70.4,67.4
20160416060000,893.0,916.5,102.6316,57,68.4,100,67.6,70.5,67.5
20160416061500,893.0,916.5,102.6316,57,71.6,100,67.6,70.4,67.4
20160416063000,893.0,937.65,105.0,57,69.6,100,67.4,70.4,67.4
20160416064500,893.0,937.65,105.0,57,69.6,100,67.6,70.5,67.5
20160416070000,893.0,916.5,102.6316,57,72.9,100,67.5,70.6,67.6
20160416071500,893.0,916.5,102.6316,57,69.2,100,67.6,70.5,67.5
20160416073000,893.0,897.7,100.5263,57,74.4,100,67.6,70.6,67.6
20160416074500,893.0,916.5,102.6316,57,68.7,100,67.7,70.6,67.6
20160416080000,893.0,897.7,100.5263,57,72.5,100,67.6,70.7,67.7
20160416081500,893.0,916.5,102.6316,57,69.6,100,67.5,70.7,67.7
20160416083000,893.0,916.5,102.6316,57,70.6,100,67.7,70.6,67.6
20160416084500,893.0,897.7,100.5263,57,72.4,100,67.6,70.5,67.5
20160416090000,893.0,916.5,102.6316,57,59.2,100,67.4,70.6,67.6
20160416091500,893.0,916.5,102.6316,57,54.3,100,65.8,70.6,67.6
20160416093000,893.0,916.5,102.6316,57,54.3,100,65.2,70.4,67.4
20160416094500,893.0,897.7,100.5263,57,72.4,100,65.7,70.4,67.4
20160416100000,893.0,916.5,102.6316,57,70.6,100,66.5,70.5,67.5
20160416101500,893.0,897.7,100.5263,57,73.5,100,67.0,70.5,67.5
20160416103000,893.0,916.5,102.6316,57,71.4,100,67.3,70.5,67.5
20160416104500,893.0,916.5,102.6316,57,71.4,100,67.6,70.5,67.5
20160416110000,893.0,916.5,102.6316,57,74.8,100,67.6,70.5,67.5
20160416111500,893.0,916.5,102.6316,57,55.2,100,66.0,70.5,67.5
20160416113000,893.0,897.7,100.5263,57,55.2,100,65.3,70.4,67.4
20160416114500,893.0,916.5,102.6316,57,61.6,100,65.2,70.5,67.5
20160416120000,893.0,897.7,100.5263,57,76.2,100,66.3,70.4,67.4
20160416121500,893.0,916.5,102.6316,57,69.7,100,66.9,70.4,67.4
20160416123000,893.0,916.5,102.6316,57,72.9,100,67.0,70.4,67.4
20160416124500,893.0,897.7,100.5263,57,69.7,100,67.3,70.5,67.5
20160416130000,893.0,916.5,102.6316,57,73.5,100,67.2,70.4,67.4
20160416131500,893.0,916.5,102.6316,57,68.7,100,67.2,70.4,67.4
20160416133000,893.0,916.5,102.6316,57,71.6,100,67.4,70.5,67.5
20160416134500,893.0,916.5,102.6316,57,70.0,100,67.4,70.5,67.5
20160416140000,893.0,897.7,100.5263,57,70.0,100,67.6,70.4,67.4
20160416141500,893.0,916.5,102.6316,57,72.8,100,67.4,70.5,67.5
20160416143000,893.0,876.55,98.1579,57,69.2,100,67.5,70.4,67.4
20160416144500,893.0,916.5,102.6316,57,73.9,100,67.5,70.5,67.5
20160416150000,893.0,916.5,102.6316,57,68.7,100,67.6,70.5,67.5
20160416151500,893.0,916.5,102.6316,57,71.1,100,67.7,70.5,67.5
20160416153000,893.0,916.5,102.6316,57,69.6,100,67.6,70.5,67.5
20160416154500,893.0,916.5,102.6316,57,69.6,100,67.6,70.6,67.6
20160416160000,893.0,916.5,102.6316,57,72.0,100,67.4,70.5,67.5
20160416161500,893.0,937.65,105.0,57,69.2,100,67.6,70.5,67.5
20160416163000,893.0,897.7,100.5263,57,73.4,100,67.6,70.5,67.5
20160416164500,893.0,897.7,100.5263,57,68.7,100,67.6,70.5,67.5
20160416170000,893.0,916.5,102.6316,57,65.8,100,67.7,70.5,67.5
20160416171500,893.0,916.5,102.6316,57,54.3,100,65.8,70.4,67.4
20160416173000,893.0,916.5,102.6316,57,54.3,100,65.2,70.4,67.4
20160416174500,893.0,937.65,105.0,57,62.5,100,65.3,70.4,67.4
20160416180000,893.0,916.5,102.6316,57,67.5,100,66.6,70.4,67.4
20160416181500,893.0,897.7,100.5263,57,74.3,100,67.0,70.5,67.5
20160416183000,893.0,916.5,102.6316,57,71.1,100,67.2,70.5,67.5
20160416184500,893.0,916.5,102.6316,57,73.9,100,67.2,70.5,67.5
20160416190000,893.0,916.5,102.6316,57,69.2,100,67.4,70.5,67.5
20160416191500,893.0,916.5,102.6316,57,72.0,100,67.5,70.5,67.5
20160416193000,893.0,897.7,100.5263,57,69.4,100,67.4,70.5,67.5
20160416194500,893.0,916.5,102.6316,57,70.3,100,67.6,70.5,67.5
20160416200000,893.0,916.5,102.6316,57,72.4,100,67.4,70.5,67.5
20160416201500,893.0,916.5,102.6316,57,69.7,100,67.6,70.5,67.5
20160416203000,893.0,916.5,102.6316,57,73.8,100,67.6,70.5,67.5
20160416204500,893.0,916.5,102.6316,57,68.7,100,67.6,70.4,67.4
20160416210000,893.0,897.7,100.5263,57,71.1,100,67.7,70.6,67.6
20160416211500,893.0,916.5,102.6316,57,71.1,100,67.7,70.6,67.6
20160416213000,893.0,916.5,102.6316,57,55.2,100,66.0,70.5,67.5
20160416214500,893.0,937.65,105.0,57,54.3,100,65.3,70.4,67.4
20160416220000,893.0,916.5,102.6316,57,57.9,100,65.2,70.4,67.4
20160416221500,893.0,937.65,105.0,57,70.6,100,66.2,70.4,67.4
20160416223000,893.0,916.5,102.6316,57,69.2,100,66.7,70.5,67.5
20160416224500,893.0,916.5,102.6316,57,70.4,100,67.2,70.4,67.4
20160416230000,893.0,916.5,102.6316,57,73.4,100,67.1,70.5,67.5
20160416231500,893.0,916.5,102.6316,57,69.7,100,67.2,70.5,67.5
20160416233000,893.0,937.65,105.0,57,74.4,100,67.4,70.5,67.5
20160416234500,893.0,937.65,105.0,57,68.7,100,67.4,70.4,67.4
20160417000000,893.0,916.5,102.6316,57,72.0,100,67.6,70.5,67.5
20160417001500,893.0,897.7,100.5263,57,71.0,100,67.4,70.5,67.5
20160417003000,893.0,937.65,105.0,57,55.2,100,66.0,70.5,67.5
20160417004500,893.0,916.5,102.6316,57,54.3,100,65.2,70.4,67.4
20160417010000,893.0,916.5,102.6316,57,61.1,100,65.1,70.4,67.4
20160417011500,893.0,916.5,102.6316,57,73.4,100,66.3,70.4,67.4
20160417013000,893.0,916.5,102.6316,57,67.7,100,66.8,70.4,67.4
20160417014500,893.0,897.7,100.5263,57,70.6,100,67.1,70.4,67.4
20160417020000,893.0,897.7,100.5263,57,74.4,100,67.2,70.4,67.4
20160417021500,893.0,937.65,105.0,57,69.6,100,67.3,70.5,67.5
20160417023000,893.0,916.5,102.6316,57,71.1,100,67.6,70.4,67.4
20160417024500,893.0,897.7,100.5263,57,72.9,100,67.3,70.5,67.5
20160417030000,893.0,916.5,102.6316,57,69.7,100,67.4,70.4,67.4
20160417031500,893.0,937.65,105.0,57,74.0,100,67.5,70.5,67.5
20160417033000,893.0,916.5,102.6316,57,69.1,100,67.4,70.5,67.5
20160417034500,893.0,897.7,100.5263,56,71.1,100,67.6,70.5,67.5
20160417040000,893.0,916.5,102.6316,56,72.4,100,67.5,70.5,67.5
20160417041500,893.0,916.5,102.6316,56,54.3,100,65.6,70.4,67.4
20160417043000,893.0,916.5,102.6316,56,54.3,100,65.1,70.4,67.4
20160417044500,893.0,897.7,100.5263,56,62.4,100,65.4,70.4,67.4
20160417050000,893.0,916.5,102.6316,56,72.1,100,66.5,70.4,67.4
20160417051500,893.0,897.7,100.5263,56,69.1,100,66.7,70.4,67.4
20160417053000,893.0,897.7,100.5263,56,69.1,100,67.2,70.5,67.5
20160417054500,893.0,916.5,102.6316,56,74.8,100,67.2,70.5,67.5
20160417060000,893.0,916.5,102.6316,56,69.2,100,67.3,70.5,67.5
20160417061500,893.0,897.7,100.5263,56,72.5,100,67.4,70.5,67.5
20160417063000,893.0,916.5,102.6316,56,70.1,100,67.3,70.5,67.5
20160417064500,893.0,897.7,100.5263,56,71.1,100,67.6,70.4,67.4
20160417070000,893.0,897.7,100.5263,56,72.4,100,67.5,70.5,67.5
20160417071500,893.0,916.5,102.6316,56,58.0,100,67.2,70.5,67.5
20160417073000,893.0,916.5,102.6316,56,54.3,100,65.6,70.5,67.5
20160417074500,893.0,897.7,100.5263,56,54.3,100,64.9,70.4,67.4
20160417080000,893.0,876.55,98.1579,56,69.5,100,66.0,70.4,67.4
20160417081500,893.0,897.7,100.5263,56,69.5,100,66.5,70.4,67.4
20160417083000,893.0,897.7,100.5263,56,71.1,100,67.1,70.4,67.4
20160417084500,893.0,897.7,100.5263,56,72.9,100,67.1,70.4,67.4
20160417090000,893.0,916.5,102.6316,56,70.1,100,67.3,70.4,67.4
20160417091500,893.0,897.7,100.5263,56,74.4,100,67.5,70.4,67.4
20160417093000,893.0,916.5,102.6316,56,69.2,100,67.4,70.4,67.4
20160417094500,893.0,916.5,102.6316,56,71.9,100,67.5,70.4,67.4
20160417100000,893.0,897.7,100.5263,56,70.7,100,67.4,70.4,67.4
20160417101500,893.0,897.7,100.5263,56,55.6,100,66.0,70.4,67.4
20160417103000,893.0,897.7,100.5263,56,54.4,100,65.2,70.4,67.4
20160417104500,893.0,897.7,100.5263,56,58.3,100,65.2,70.4,67.4
20160417110000,893.0,916.5,102.6316,56,70.5,100,66.2,70.4,67.4
20160417111500,893.0,916.5,102.6316,56,69.7,100,66.9,70.4,67.4
20160417113000,893.0,916.5,102.6316,56,71.1,100,67.1,70.4,67.4
20160417114500,893.0,897.7,100.5263,56,68.6,100,67.1,70.4,67.4
20160417120000,893.0,897.7,100.5263,56,69.7,100,67.2,70.4,67.4
20160417121500,893.0,876.55,98.1579,56,71.5,100,67.3,70.4,67.4
20160417123000,893.0,897.7,100.5263,56,68.9,100,67.4,70.4,67.4
20160417124500,893.0,897.7,100.5263,56,72.9,100,67.3,70.4,67.4
20160417130000,893.0,897.7,100.5263,56,68.7,100,67.5,70.5,67.5
20160417131500,893.0,897.7,100.5263,56,72.5,100,67.6,70.4,67.4
20160417133000,893.0,916.5,102.6316,56,57.2,100,66.8,70.4,67.4
20160417134500,893.0,916.5,102.6316,56,55.5,100,65.6,70.4,67.4
20160417140000,893.0,897.7,100.5263,56,55.5,100,65.3,70.4,67.4
20160417141500,893.0,897.7,100.5263,56,63.2,100,65.5,70.4,67.4
20160417143000,893.0,897.7,100.5263,56,70.5,100,66.5,70.4,67.4
20160417144500,893.0,897.7,100.5263,56,70.5,100,67.1,70.4,67.4
20160417150000,893.0,916.5,102.6316,56,68.2,100,67.2,70.4,67.4
20160417151500,893.0,897.7,100.5263,56,71.6,100,67.2,70.4,67.4
20160417153000,893.0,897.7,100.5263,56,69.2,100,67.2,70.4,67.4
20160417154500,893.0,897.7,100.5263,56,70.5,100,67.2,70.4,67.4
20160417160000,893.0,897.7,100.5263,56,70.5,100,67.4,70.4,67.4
20160417161500,893.0,897.7,100.5263,56,70.5,100,67.3,70.4,67.4
20160417163000,893.0,897.7,100.5263,56,69.2,100,67.5,70.4,67.4
20160417164500,893.0,876.55,98.1579,56,72.9,100,67.4,70.4,67.4
20160417170000,893.0,897.7,100.5263,56,68.3,100,67.4,70.4,67.4
20160417171500,893.0,897.7,100.5263,56,71.6,100,67.4,70.4,67.4
20160417173000,893.0,876.55,98.1579,56,68.6,100,67.5,70.4,67.4
20160417174500,893.0,897.7,100.5263,56,56.4,100,66.2,70.4,67.4
20160417180000,893.0,897.7,100.5263,56,54.7,100,65.6,70.4,67.4
20160417181500,893.0,897.7,100.5263,56,55.9,100,65.3,70.4,67.4
20160417183000,893.0,916.5,102.6316,56,68.6,100,65.9,70.4,67.4
20160417184500,893.0,897.7,100.5263,56,70.1,100,66.7,70.4,67.4
20160417190000,893.0,897.7,100.5263,56,72.8,100,66.9,70.4,67.4
20160417191500,893.0,916.5,102.6316,56,69.2,100,67.2,70.4,67.4
20160417193000,893.0,916.5,102.6316,56,72.6,100,67.4,70.4,67.4
20160417194500,893.0,916.5,102.6316,56,68.6,100,67.4,70.4,67.4
20160417200000,893.0,876.55,98.1579,56,70.6,100,67.5,70.4,67.4
20160417201500,893.0,897.7,100.5263,56,70.6,100,67.4,70.4,67.4
20160417203000,893.0,897.7,100.5263,56,69.2,100,67.5,70.4,67.4
20160417204500,893.0,876.55,98.1579,56,72.0,100,67.3,70.4,67.4
20160417210000,893.0,897.7,100.5263,56,68.7,100,67.4,70.4,67.4
20160417211500,893.0,897.7,100.5263,56,73.0,100,67.5,70.4,67.4
20160417213000,893.0,916.5,102.6316,56,67.7,100,67.4,70.4,67.4
20160417214500,893.0,897.7,100.5263,56,71.1,100,67.6,70.4,67.4
20160417220000,893.0,897.7,100.5263,56,69.0,100,67.4,70.5,67.5
20160417221500,893.0,916.5,102.6316,56,69.7,100,67.6,70.4,67.4
20160417223000,893.0,897.7,100.5263,56,71.5,100,67.3,70.4,67.4
20160417224500,893.0,897.7,100.5263,56,68.7,100,67.4,70.4,67.4
20160417230000,893.0,876.55,98.1579,56,72.9,100,67.4,70.4,67.4
20160417231500,893.0,897.7,100.5263,56,67.7,100,67.4,70.4,67.4
20160417233000,893.0,897.7,100.5263,56,71.1,100,67.7,70.4,67.4
20160417234500,893.0,916.5,102.6316,56,54.3,100,65.8,70.4,67.4
20160418000000,893.0,897.7,100.5263,56,54.3,100,65.5,70.4,67.4
20160418001500,893.0,916.5,102.6316,56,57.9,100,65.1,70.4,67.4
20160418003000,893.0,916.5,102.6316,56,66.8,100,66.1,70.4,67.4
20160418004500,893.0,897.7,100.5263,56,75.1,100,66.8,70.4,67.4
20160418010000,893.0,897.7,100.5263,56,69.7,100,67.1,70.4,67.4
20160418011500,893.0,897.7,100.5263,56,71.9,100,67.2,70.4,67.4
20160418013000,893.0,916.5,102.6316,56,69.9,100,67.2,70.4,67.4
20160418014500,893.0,897.7,100.5263,56,69.9,100,67.4,70.4,67.4
20160418020000,893.0,897.7,100.5263,56,72.9,100,67.4,70.4,67.4
20160418021500,893.0,897.7,100.5263,56,69.1,100,67.4,70.4,67.4
20160418023000,893.0,916.5,102.6316,56,73.0,100,67.4,70.4,67.4
20160418024500,893.0,916.5,102.6316,56,68.2,100,67.3,70.4,67.4
20160418030000,893.0,897.7,100.5263,56,71.1,100,67.5,70.4,67.4
20160418031500,893.0,916.5,102.6316,56,71.1,100,67.4,70.4,67.4
20160418033000,893.0,897.7,100.5263,56,69.2,100,67.6,70.4,67.4
20160418034500,893.0,897.7,100.5263,56,73.4,100,67.5,70.4,67.4
20160418040000,893.0,897.7,100.5263,56,68.3,100,67.4,70.5,67.5
20160418041500,893.0,897.7,100.5263,56,71.1,100,67.6,70.4,67.4
20160418043000,893.0,916.5,102.6316,56,72.0,100,67.4,70.4,67.4
20160418044500,893.0,897.7,100.5263,56,68.9,100,67.6,70.4,67.4
20160418050000,893.0,916.5,102.6316,56,73.4,100,67.5,70.4,67.4
20160418051500,893.0,897.7,100.5263,56,68.2,100,67.5,70.4,67.4
20160418053000,893.0,897.7,100.5263,56,56.0,100,66.2,70.4,67.4
20160418054500,893.0,897.7,100.5263,56,53.9,100,65.4,70.4,67.4
20160418060000,893.0,916.5,102.6316,56,56.7,100,65.0,70.4,67.4
20160418061500,893.0,916.5,102.6316,56,71.5,100,66.1,70.4,67.4
20160418063000,893.0,897.7,100.5263,56,70.1,100,66.7,70.4,67.4
20160418064500,893.0,916.5,102.6316,56,72.5,100,67.1,70.4,67.4
20160418070000,893.0,916.5,102.6316,56,72.5,100,67.2,70.5,67.5
20160418071500,893.0,897.7,100.5263,56,71.3,100,67.4,70.4,67.4
20160418073000,893.0,897.7,100.5263,56,71.3,100,67.4,70.4,67.4
20160418074500,893.0,916.5,102.6316,56,70.5,100,67.6,70.5,67.5
20160418080000,893.0,916.5,102.6316,56,56.0,100,66.8,70.5,67.5
20160418081500,893.0,897.7,100.5263,56,53.9,100,65.6,70.4,67.4
20160418083000,893.0,916.5,102.6316,56,54.7,100,65.0,70.4,67.4
20160418084500,893.0,937.65,105.0,56,67.2,100,65.6,70.4,67.4
20160418090000,893.0,937.65,105.0,56,71.1,100,66.5,70.4,67.4
20160418091500,893.0,916.5,102.6316,56,74.4,100,66.8,70.4,67.4
20160418093000,893.0,897.7,100.5263,55,72.5,100,67.3,70.4,67.4
20160418094500,893.0,916.5,102.6316,55,77.2,100,67.6,70.4,67.4
20160418100000,893.0,916.5,102.6316,55,56.4,100,66.7,70.4,67.4
20160418101500,893.0,876.55,98.1579,55,54.7,100,65.7,70.4,67.4
20160418103000,893.0,916.5,102.6316,55,54.7,100,65.2,70.4,67.4
20160418104500,893.0,916.5,102.6316,55,68.1,100,65.4,70.4,67.4
20160418110000,893.0,916.5,102.6316,55,70.5,100,66.4,70.4,67.4
20160418111500,893.0,897.7,100.5263,55,70.5,100,66.9,70.4,67.4
20160418113000,893.0,897.7,100.5263,55,74.8,100,67.2,70.4,67.4
20160418114500,893.0,897.7,100.5263,55,70.3,100,67.5,70.5,67.5
20160418120000,893.0,916.5,102.6316,55,74.0,100,67.6,70.4,67.4
20160418121500,893.0,897.7,100.5263,55,56.0,100,66.3,70.4,67.4
20160418123000,893.0,916.5,102.6316,55,54.7,100,65.6,70.4,67.4
20160418124500,893.0,916.5,102.6316,55,55.5,100,65.2,70.4,67.4
20160418130000,893.0,916.5,102.6316,55,68.1,100,65.8,70.4,67.4
20160418131500,893.0,897.7,100.5263,55,73.4,100,66.5,70.4,67.4
20160418133000,893.0,897.7,100.5263,55,71.5,100,67.1,70.4,67.4
20160418134500,893.0,897.7,100.5263,55,71.5,100,67.3,70.4,67.4
20160418140000,893.0,897.7,100.5263,55,74.4,100,67.4,70.4,67.4
20160418141500,893.0,897.7,100.5263,55,71.1,100,67.6,70.4,67.4
20160418143000,893.0,916.5,102.6316,55,56.8,100,66.4,70.4,67.4
20160418144500,893.0,916.5,102.6316,55,55.2,100,65.7,70.4,67.4
20160418150000,893.0,916.5,102.6316,55,55.2,100,65.3,70.4,67.4
20160418151500,893.0,897.7,100.5263,55,66.7,100,65.5,70.4,67.4
20160418153000,893.0,897.7,100.5263,55,72.3,100,66.5,70.4,67.4
20160418154500,893.0,897.7,100.5263,55,71.1,100,66.9,70.4,67.4
20160418160000,893.0,897.7,100.5263,55,69.7,100,67.2,70.4,67.4
20160418161500,893.0,876.55,98.1579,55,72.4,100,67.3,70.4,67.4
20160418163000,893.0,897.7,100.5263,56,71.5,100,67.6,70.4,67.4
20160418164500,893.0,897.7,100.5263,56,58.0,0,67.3,70.4,67.4
20160418170000,893.0,876.55,98.1579,56,55.6,100,66.0,70.4,67.4
20160418171500,893.0,897.7,100.5263,56,55.6,100,65.4,70.4,67.4
20160418173000,893.0,897.7,100.5263,56,60.3,100,65.0,70.4,67.4
20160418174500,893.0,916.5,102.6316,56,68.2,100,66.2,70.4,67.4
20160418180000,893.0,916.5,102.6316,56,75.3,100,66.8,70.4,67.4
20160418181500,893.0,897.7,100.5263,56,70.1,100,67.2,70.4,67.4
20160418183000,893.0,897.7,100.5263,55,72.5,100,67.4,70.4,67.4
20160418184500,893.0,937.65,105.0,55,71.5,100,67.6,70.4,67.4
20160418190000,893.0,897.7,100.5263,55,56.4,100,66.6,70.4,67.4
20160418191500,893.0,897.7,100.5263,55,54.3,100,65.5,70.4,67.4
20160418193000,893.0,916.5,102.6316,55,54.3,100,64.9,70.4,67.4
20160418194500,893.0,897.7,100.5263,55,70.1,100,65.9,70.4,67.4
20160418200000,893.0,916.5,102.6316,55,71.5,100,66.7,70.4,67.4
20160418201500,893.0,897.7,100.5263,55,69.7,100,67.1,70.4,67.4
20160418203000,893.0,897.7,100.5263,55,69.7,100,66.9,70.4,67.4
20160418204500,893.0,897.7,100.5263,55,68.2,100,67.2,70.4,67.4
20160418210000,893.0,916.5,102.6316,55,72.0,100,67.2,70.4,67.4
20160418211500,893.0,916.5,102.6316,55,67.3,100,67.3,70.4,67.4
20160418213000,893.0,916.5,102.6316,55,69.6,100,67.4,70.4,67.4
20160418214500,893.0,897.7,100.5263,55,69.6,100,67.4,70.4,67.4
20160418220000,893.0,916.5,102.6316,55,67.9,100,67.4,70.4,67.4
20160418221500,893.0,916.5,102.6316,55,71.5,100,67.4,70.4,67.4
20160418223000,893.0,897.7,100.5263,55,67.3,100,67.5,70.4,67.4
20160418224500,893.0,897.7,100.5263,55,71.1,100,67.5,70.4,67.4
20160418230000,893.0,876.55,98.1579,55,67.7,100,67.6,70.4,67.4
20160418231500,893.0,857.75,96.0526,55,67.7,100,67.7,70.5,67.5
20160418233000,893.0,857.75,96.0526,55,54.7,100,66.1,70.4,67.4
20160418234500,893.0,916.5,102.6316,56,53.9,100,65.2,70.4,67.4
20160419000000,893.0,916.5,102.6316,56,64.2,100,64.9,70.4,67.4
20160419001500,893.0,897.7,100.5263,56,67.7,100,66.1,70.4,67.4
20160419003000,893.0,876.55,98.1579,56,73.0,100,66.9,70.4,67.4
20160419004500,893.0,897.7,100.5263,56,72.0,100,67.1,70.4,67.4
20160419010000,893.0,897.7,100.5263,56,69.2,100,67.2,70.4,67.4
20160419011500,893.0,916.5,102.6316,56,73.4,100,67.3,70.4,67.4
20160419013000,893.0,897.7,100.5263,56,68.2,100,67.4,70.4,67.4
20160419014500,893.0,897.7,100.5263,56,71.1,100,67.5,70.4,67.4
20160419020000,893.0,897.7,100.5263,56,69.6,100,67.4,70.4,67.4
20160419021500,893.0,876.55,98.1579,56,69.6,100,67.6,70.4,67.4
20160419023000,893.0,916.5,102.6316,56,72.9,100,67.6,70.4,67.4
20160419024500,893.0,916.5,102.6316,56,63.6,100,67.6,70.4,67.4
20160419030000,893.0,916.5,102.6316,56,54.7,100,65.9,70.4,67.4
20160419031500,893.0,916.5,102.6316,56,53.9,100,65.1,70.4,67.4
20160419033000,893.0,897.7,100.5263,56,67.3,100,65.3,70.4,67.4
20160419034500,893.0,876.55,98.1579,56,71.3,100,66.2,70.4,67.4
20160419040000,893.0,916.5,102.6316,56,71.3,100,67.0,70.4,67.4
20160419041500,893.0,916.5,102.6316,56,75.2,100,67.2,70.4,67.4
20160419043000,893.0,897.7,100.5263,56,70.1,100,67.4,70.4,67.4
20160419044500,893.0,876.55,98.1579,56,74.9,100,67.5,70.4,67.4
20160419050000,893.0,897.7,100.5263,56,59.2,100,67.4,70.4,67.4
20160419051500,893.0,916.5,102.6316,56,54.3,100,65.8,70.4,67.4
20160419053000,893.0,897.7,100.5263,56,54.3,100,65.0,70.4,67.4
20160419054500,893.0,897.7,100.5263,56,69.2,100,65.6,70.4,67.4
20160419060000,893.0,897.7,100.5263,56,72.9,100,66.4,70.4,67.4
20160419061500,893.0,897.7,100.5263,56,72.9,100,66.9,70.4,67.4
20160419063000,893.0,897.7,100.5263,56,75.4,100,67.2,70.4,67.4
20160419064500,893.0,916.5,102.6316,56,73.0,100,67.6,70.4,67.4
20160419070000,893.0,916.5,102.6316,56,56.4,100,66.9,70.4,67.4
20160419071500,893.0,916.5,102.6316,56,54.3,100,65.5,70.4,67.4
20160419073000,893.0,916.5,102.6316,56,55.1,100,64.8,70.4,67.4
20160419074500,893.0,897.7,100.5263,56,68.7,100,65.8,70.4,67.4
20160419080000,893.0,897.7,100.5263,56,77.2,100,66.6,70.4,67.4
20160419081500,893.0,897.7,100.5263,56,71.5,100,67.0,70.4,67.4
20160419083000,893.0,897.7,100.5263,56,76.8,100,67.3,70.4,67.4
20160419084500,893.0,916.5,102.6316,56,70.6,100,67.6,70.4,67.4
20160419090000,893.0,897.7,100.5263,56,56.4,100,67.1,70.4,67.4
20160419091500,893.0,916.5,102.6316,56,55.6,100,66.0,70.4,67.4
20160419093000,893.0,916.5,102.6316,56,56.7,100,65.5,70.4,67.4
20160419094500,893.0,897.7,100.5263,56,60.3,100,65.2,70.4,67.4
20160419100000,893.0,916.5,102.6316,56,71.1,100,66.3,70.4,67.4
20160419101500,893.0,876.55,98.1579,56,69.1,100,66.7,70.4,67.4
20160419103000,893.0,897.7,100.5263,56,74.8,100,67.1,70.4,67.4
20160419104500,893.0,897.7,100.5263,56,72.5,100,67.4,70.4,67.4
20160419110000,893.0,897.7,100.5263,56,70.6,100,67.6,70.4,67.4
20160419111500,893.0,897.7,100.5263,56,57.2,100,66.7,70.4,67.4
20160419113000,893.0,876.55,98.1579,56,55.6,100,65.8,70.4,67.4
20160419114500,893.0,897.7,100.5263,56,55.6,100,65.3,70.4,67.4
20160419120000,893.0,897.7,100.5263,56,62.4,100,65.3,70.4,67.4
20160419121500,893.0,916.5,102.6316,56,69.2,100,66.3,70.4,67.4
20160419123000,893.0,897.7,100.5263,56,70.6,100,66.8,70.4,67.4
20160419124500,893.0,916.5,102.6316,56,70.6,100,67.1,70.4,67.4
20160419130000,893.0,897.7,100.5263,56,70.6,100,67.4,70.4,67.4
20160419131500,893.0,916.5,102.6316,56,75.8,100,67.6,70.4,67.4
20160419133000,893.0,916.5,102.6316,56,58.0,100,66.9,70.4,67.4
20160419134500,893.0,916.5,102.6316,56,56.0,100,65.8,70.4,67.4
20160419140000,893.0,897.7,100.5263,56,56.0,100,65.3,70.4,67.4
20160419141500,893.0,916.5,102.6316,56,64.8,100,65.2,70.4,67.4
20160419143000,893.0,916.5,102.6316,56,72.0,100,66.3,70.4,67.4
20160419144500,893.0,916.5,102.6316,56,71.1,100,67.0,70.4,67.4
20160419150000,893.0,916.5,102.6316,56,68.7,100,67.2,70.4,67.4
20160419151500,893.0,897.7,100.5263,56,68.7,100,67.2,70.4,67.4
20160419153000,893.0,897.7,100.5263,56,68.7,100,67.3,70.4,67.4
20160419154500,893.0,937.65,105.0,56,68.7,100,67.4,70.4,67.4
20160419160000,893.0,916.5,102.6316,56,68.7,100,67.5,70.4,67.4
20160419161500,893.0,916.5,102.6316,56,68.7,100,67.6,70.4,67.4
20160419163000,893.0,916.5,102.6316,56,58.8,0,67.2,70.4,67.4
20160419164500,893.0,916.5,102.6316,56,56.6,100,66.1,70.4,67.4
20160419170000,893.0,916.5,102.6316,56,56.6,100,65.6,70.4,67.4
20160419171500,893.0,916.5,102.6316,56,56.6,100,65.3,70.4,67.4
20160419173000,893.0,916.5,102.6316,56,72.0,100,66.1,70.4,67.4
20160419174500,893.0,897.7,100.5263,56,72.0,100,66.6,70.4,67.4
20160419180000,893.0,897.7,100.5263,56,69.7,100,67.1,70.4,67.4
20160419181500,893.0,897.7,100.5263,56,70.5,100,67.3,70.4,67.4
20160419183000,893.0,916.5,102.6316,56,72.5,100,67.5,70.4,67.4
20160419184500,893.0,897.7,100.5263,56,73.5,100,67.7,70.4,67.4
20160419190000,893.0,897.7,100.5263,56,57.6,100,66.3,70.4,67.4
20160419191500,893.0,916.5,102.6316,56,56.0,100,65.7,70.4,67.4
20160419193000,893.0,916.5,102.6316,56,56.0,100,65.2,70.4,67.4
20160419194500,893.0,916.5,102.6316,56,70.9,100,65.8,70.4,67.4
20160419200000,893.0,916.5,102.6316,56,69.2,100,66.6,70.4,67.4
20160419201500,893.0,916.5,102.6316,56,71.0,100,66.9,70.4,67.4
20160419203000,893.0,916.5,102.6316,56,72.6,100,67.2,70.4,67.4
20160419204500,893.0,897.7,100.5263,56,69.2,100,67.4,70.4,67.4
20160419210000,893.0,916.5,102.6316,56,71.0,100,67.4,70.4,67.4
20160419211500,893.0,916.5,102.6316,56,71.0,100,67.5,70.4,67.4
20160419213000,893.0,916.5,102.6316,56,68.4,100,67.6,70.4,67.4
20160419214500,893.0,916.5,102.6316,56,72.5,100,67.6,70.4,67.4
20160419220000,893.0,916.5,102.6316,56,57.5,100,66.8,70.4,67.4
20160419221500,893.0,937.65,105.0,56,55.2,100,65.7,70.4,67.4
20160419223000,893.0,916.5,102.6316,56,55.2,100,65.1,70.4,67.4
20160419224500,893.0,916.5,102.6316,56,65.8,100,65.5,70.4,67.4
20160419230000,893.0,916.5,102.6316,56,72.5,100,66.4,70.4,67.4
20160419231500,893.0,897.7,100.5263,56,70.1,100,66.9,70.4,67.4
20160419233000,893.0,897.7,100.5263,56,74.4,100,67.2,70.4,67.4
20160419234500,893.0,916.5,102.6316,56,71.4,100,67.5,70.4,67.4
20160420000000,893.0,916.5,102.6316,56,59.5,0,67.4,70.4,67.4
20160420001500,893.0,916.5,102.6316,56,55.6,100,65.8,70.4,67.4
20160420003000,893.0,916.5,102.6316,56,55.6,100,65.2,70.4,67.4
20160420004500,893.0,897.7,100.5263,56,70.5,100,65.2,70.4,67.4
20160420010000,893.0,897.7,100.5263,56,68.2,100,66.4,70.4,67.4
20160420011500,893.0,876.55,98.1579,56,75.8,100,66.7,70.4,67.4
20160420013000,893.0,897.7,100.5263,56,72.2,100,67.1,70.4,67.4
20160420014500,893.0,897.7,100.5263,56,72.2,100,67.4,70.4,67.4
20160420020000,893.0,897.7,100.5263,56,74.7,100,67.6,70.4,67.4
20160420021500,893.0,897.7,100.5263,56,56.4,100,66.2,70.4,67.4
20160420023000,893.0,876.55,98.1579,56,55.5,100,65.5,70.4,67.4
20160420024500,893.0,897.7,100.5263,56,57.5,100,65.0,70.4,67.4
20160420030000,893.0,897.7,100.5263,56,72.4,100,66.1,70.4,67.4
20160420031500,893.0,876.55,98.1579,56,72.4,100,66.6,70.4,67.4
20160420033000,893.0,876.55,98.1579,56,71.0,100,67.1,70.4,67.4
20160420034500,893.0,897.7,100.5263,56,75.4,100,67.3,70.4,67.4
20160420040000,893.0,897.7,100.5263,56,71.1,100,67.6,70.4,67.4
20160420041500,893.0,897.7,100.5263,56,58.4,0,67.3,70.4,67.4
20160420043000,893.0,897.7,100.5263,56,56.0,100,66.0,70.4,67.4
20160420044500,893.0,916.5,102.6316,56,56.0,100,65.3,70.4,67.4
20160420050000,893.0,897.7,100.5263,56,62.7,100,65.0,70.4,67.4
20160420051500,893.0,897.7,100.5263,56,69.7,100,66.3,70.4,67.4
20160420053000,893.0,897.7,100.5263,56,72.9,100,66.8,70.4,67.4
20160420054500,893.0,916.5,102.6316,57,75.4,100,67.2,70.4,67.4
20160420060000,893.0,937.65,105.0,57,71.1,100,67.4,70.4,67.4
20160420061500,893.0,916.5,102.6316,57,74.1,100,67.6,70.4,67.4
20160420063000,893.0,916.5,102.6316,57,58.0,100,66.7,70.4,67.4
20160420064500,893.0,897.7,100.5263,56,55.5,100,65.6,70.4,67.4
20160420070000,893.0,937.65,105.0,56,55.5,100,65.0,70.4,67.4
20160420071500,893.0,916.5,102.6316,56,72.9,100,65.8,70.4,67.4
20160420073000,893.0,916.5,102.6316,56,69.2,100,66.5,70.4,67.4
20160420074500,893.0,937.65,105.0,56,74.8,100,67.0,70.4,67.4
20160420080000,893.0,916.5,102.6316,56,73.5,100,67.3,70.4,67.4
20160420081500,893.0,916.5,102.6316,56,71.1,100,67.6,70.4,67.4
20160420083000,893.0,916.5,102.6316,56,57.2,100,66.6,70.4,67.4
20160420084500,893.0,897.7,100.5263,56,55.7,100,65.6,70.4,67.4
20160420090000,893.0,916.5,102.6316,56,56.3,100,65.3,70.4,67.4
20160420091500,893.0,897.7,100.5263,56,66.8,100,65.5,70.4,67.4
20160420093000,893.0,916.5,102.6316,56,71.5,100,66.5,70.4,67.4
20160420094500,893.0,937.65,105.0,55,74.8,100,66.9,70.4,67.4
20160420100000,893.0,916.5,102.6316,55,74.8,100,67.2,70.4,67.4
20160420101500,893.0,897.7,100.5263,55,73.5,100,67.4,70.4,67.4
20160420103000,893.0,916.5,102.6316,55,71.4,100,67.6,70.4,67.4
20160420104500,893.0,897.7,100.5263,55,62.0,0,67.6,70.4,67.4
20160420110000,893.0,897.7,100.5263,55,57.2,100,66.4,70.4,67.4
20160420111500,893.0,916.5,102.6316,55,55.9,100,65.9,70.4,67.4
20160420113000,893.0,897.7,100.5263,55,55.9,100,65.3,70.4,67.4
20160420114500,893.0,916.5,102.6316,55,66.7,100,65.5,70.4,67.4
20160420120000,893.0,916.5,102.6316,55,72.6,100,66.4,70.4,67.4
20160420121500,893.0,897.7,100.5263,55,76.8,100,67.1,70.4,67.4
20160420123000,893.0,916.5,102.6316,55,68.7,100,67.2,70.4,67.4
20160420124500,893.0,897.7,100.5263,55,68.7,100,67.4,70.4,67.4
20160420130000,893.0,897.7,100.5263,55,69.8,100,67.5,70.4,67.4
20160420131500,893.0,897.7,100.5263,55,72.5,100,67.5,70.4,67.4
20160420133000,893.0,916.5,102.6316,55,61.3,0,67.6,70.4,67.4
20160420134500,893.0,897.7,100.5263,55,57.2,100,66.4,70.4,67.4
20160420140000,893.0,916.5,102.6316,55,56.0,100,65.9,70.4,67.4
20160420141500,893.0,916.5,102.6316,55,56.0,100,65.7,70.4,67.4
20160420143000,893.0,897.7,100.5263,55,59.9,100,65.4,70.4,67.4
20160420144500,893.0,897.7,100.5263,55,70.1,100,66.3,70.4,67.4
20160420150000,893.0,916.5,102.6316,55,75.4,100,66.8,70.4,67.4
20160420151500,893.0,897.7,100.5263,55,73.8,100,67.2,70.4,67.4
20160420153000,893.0,916.5,102.6316,55,71.1,100,67.4,70.4,67.4
20160420154500,893.0,916.5,102.6316,55,71.1,100,67.7,70.4,67.4
20160420160000,893.0,916.5,102.6316,55,57.2,100,66.4,70.4,67.4
20160420161500,893.0,937.65,105.0,55,55.2,100,65.6,70.4,67.4
20160420163000,893.0,916.5,102.6316,55,55.2,100,65.3,70.4,67.4
20160420164500,893.0,916.5,102.6316,55,68.6,100,65.7,70.4,67.4
20160420170000,893.0,916.5,102.6316,55,71.1,100,66.5,70.4,67.4
20160420171500,893.0,916.5,102.6316,55,70.3,100,67.0,70.4,67.4
20160420173000,893.0,916.5,102.6316,55,70.3,100,67.3,70.4,67.4
20160420174500,893.0,897.7,100.5263,55,71.3,100,67.5,70.4,67.4
20160420180000,893.0,897.7,100.5263,55,72.1,100,67.6,70.4,67.4
20160420181500,893.0,937.65,105.0,55,56.4,100,66.2,70.4,67.4
20160420183000,893.0,916.5,102.6316,55,54.7,100,65.3,70.4,67.4
20160420184500,893.0,897.7,100.5263,55,57.0,100,65.0,70.4,67.4
20160420190000,893.0,897.7,100.5263,55,68.2,100,66.0,70.4,67.4
20160420191500,893.0,897.7,100.5263,55,69.7,100,66.7,70.4,67.4
20160420193000,893.0,916.5,102.6316,55,71.1,100,67.1,70.4,67.4
20160420194500,893.0,916.5,102.6316,55,71.1,100,67.4,70.4,67.4
20160420200000,893.0,916.5,102.6316,55,70.1,100,67.6,70.4,67.4
20160420201500,893.0,937.65,105.0,55,55.2,100,66.2,70.4,67.4
20160420203000,893.0,916.5,102.6316,55,53.5,100,65.1,70.4,67.4
20160420204500,893.0,916.5,102.6316,55,65.7,100,64.9,70.4,67.4
20160420210000,893.0,897.7,100.5263,55,74.4,100,66.1,70.4,67.4
20160420211500,893.0,916.5,102.6316,55,70.6,100,66.8,70.4,67.4
20160420213000,893.0,916.5,102.6316,55,73.2,100,67.1,70.4,67.4
20160420214500,893.0,937.65,105.0,55,73.2,100,67.4,70.4,67.4
20160420220000,893.0,897.7,100.5263,55,69.8,100,67.6,70.4,67.4
20160420221500,893.0,897.7,100.5263,55,56.4,100,67.1,70.4,67.4
20160420223000,893.0,897.7,100.5263,55,53.5,100,65.5,70.4,67.4
20160420224500,893.0,897.7,100.5263,55,53.5,100,64.7,70.4,67.4
20160420230000,893.0,897.7,100.5263,55,67.7,100,65.8,70.4,67.4
20160420231500,893.0,876.55,98.1579,55,71.5,100,66.5,70.4,67.4
20160420233000,893.0,876.55,98.1579,55,77.2,100,67.1,70.4,67.4
20160420234500,893.0,857.75,96.0526,55,71.1,100,67.4,70.4,67.4
20160421000000,893.0,876.55,98.1579,55,72.9,100,67.6,70.4,67.4
20160421001500,893.0,876.55,98.1579,55,54.7,100,66.1,70.4,67.4
20160421003000,893.0,897.7,100.5263,55,53.5,100,65.1,70.4,67.4
20160421004500,893.0,897.7,100.5263,55,68.5,100,64.9,70.4,67.4
20160421010000,893.0,876.55,98.1579,55,72.6,100,66.2,70.4,67.4
20160421011500,893.0,876.55,98.1579,55,70.6,100,66.7,70.4,67.4
20160421013000,893.0,876.55,98.1579,55,75.8,100,67.1,70.4,67.4
20160421014500,893.0,897.7,100.5263,55,72.0,100,67.4,70.4,67.4
20160421020000,893.0,876.55,98.1579,55,70.5,100,67.6,70.4,67.4
20160421021500,893.0,876.55,98.1579,55,56.8,100,67.1,70.4,67.4
20160421023000,893.0,876.55,98.1579,55,53.5,100,65.5,70.4,67.4
20160421024500,893.0,876.55,98.1579,55,53.5,100,64.8,70.4,67.4
20160421030000,893.0,876.55,98.1579,55,70.6,100,65.7,70.4,67.4
20160421031500,893.0,876.55,98.1579,55,70.6,100,66.5,70.4,67.4
20160421033000,893.0,876.55,98.1579,55,76.8,100,67.0,70.4,67.4
20160421034500,893.0,876.55,98.1579,55,72.0,100,67.3,70.4,67.4
20160421040000,893.0,876.55,98.1579,55,73.8,100,67.6,70.4,67.4
20160421041500,893.0,876.55,98.1579,55,56.8,100,67.0,70.4,67.4
20160421043000,893.0,897.7,100.5263,55,53.9,100,65.6,70.4,67.4
20160421044500,893.0,876.55,98.1579,56,54.7,100,64.8,70.4,67.4
20160421050000,893.0,897.7,100.5263,56,69.2,100,65.8,70.4,67.4
20160421051500,893.0,876.55,98.1579,56,75.6,100,66.4,70.4,67.4
20160421053000,893.0,897.7,100.5263,56,71.3,100,66.9,70.4,67.4
20160421054500,893.0,897.7,100.5263,56,74.4,100,67.2,70.4,67.4
20160421060000,893.0,897.7,100.5263,56,76.1,100,67.4,70.4,67.4
20160421061500,893.0,897.7,100.5263,56,74.4,100,67.6,70.4,67.4
20160421063000,893.0,897.7,100.5263,56,54.7,100,66.1,70.4,67.4
20160421064500,893.0,916.5,102.6316,56,53.5,100,65.0,70.4,67.4
20160421070000,893.0,876.55,98.1579,56,66.6,100,65.0,70.4,67.4
20160421071500,893.0,897.7,100.5263,56,69.2,100,66.2,70.4,67.4
