PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160421073000,893.0,916.5,102.6316,56,75.8,100,66.8,70.4,67.4
20160421074500,893.0,897.7,100.5263,56,75.8,100,67.2,70.4,67.4
20160421080000,893.0,916.5,102.6316,56,71.6,100,67.6,70.4,67.4
20160421081500,893.0,916.5,102.6316,56,57.2,0,67.2,70.4,67.4
20160421083000,893.0,897.7,100.5263,56,53.5,100,65.6,70.4,67.4
20160421084500,893.0,916.5,102.6316,56,53.5,100,64.8,70.4,67.4
20160421090000,893.0,876.55,98.1579,56,72.1,100,65.6,70.4,67.4
20160421091500,893.0,897.7,100.5263,56,71.1,100,66.5,70.4,67.4
20160421093000,893.0,897.7,100.5263,56,77.2,100,67.4,70.4,67.4
20160421094500,893.0,876.55,98.1579,56,55.6,100,66.1,70.4,67.4
20160421100000,893.0,897.7,100.5263,56,53.9,100,65.0,70.4,67.4
20160421101500,893.0,876.55,98.1579,56,62.4,100,65.1,70.4,67.4
20160421103000,893.0,897.7,100.5263,56,68.7,100,66.2,70.4,67.4
20160421104500,893.0,876.55,98.1579,56,71.6,100,66.7,70.4,67.4
20160421110000,893.0,876.55,98.1579,56,74.8,100,67.2,70.4,67.4
20160421111500,893.0,916.5,102.6316,56,77.2,100,67.4,70.4,67.4
20160421113000,893.0,916.5,102.6316,56,58.8,0,67.3,70.4,67.4
20160421114500,893.0,897.7,100.5263,56,54.7,100,65.8,70.4,67.4
20160421120000,893.0,916.5,102.6316,56,54.7,100,65.1,70.4,67.4
20160421121500,893.0,916.5,102.6316,56,65.8,100,65.3,70.4,67.4
20160421123000,893.0,916.5,102.6316,56,69.7,100,66.4,70.4,67.4
20160421124500,893.0,916.5,102.6316,56,69.7,100,66.9,70.4,67.4
20160421130000,893.0,916.5,102.6316,56,69.7,100,67.1,70.4,67.4
20160421131500,893.0,916.5,102.6316,56,69.7,100,67.3,70.4,67.4
20160421133000,893.0,897.7,100.5263,56,70.6,100,67.6,70.4,67.4
20160421134500,893.0,916.5,102.6316,56,64.8,0,67.7,70.4,67.4
20160421140000,893.0,897.7,100.5263,56,56.4,100,66.2,70.4,67.4
20160421141500,893.0,897.7,100.5263,56,55.2,100,65.5,70.4,67.4
20160421143000,893.0,916.5,102.6316,56,56.3,100,65.2,70.4,67.4
20160421144500,893.0,897.7,100.5263,56,71.4,100,66.0,70.4,67.4
20160421150000,893.0,916.5,102.6316,56,75.3,100,66.7,70.4,67.4
20160421151500,893.0,916.5,102.6316,56,71.8,100,67.0,70.4,67.4
20160421153000,893.0,916.5,102.6316,56,71.8,100,67.1,70.4,67.4
20160421154500,893.0,916.5,102.6316,56,67.3,100,67.1,70.4,67.4
20160421160000,893.0,916.5,102.6316,56,67.3,100,67.2,70.4,67.4
20160421161500,893.0,916.5,102.6316,56,67.3,100,67.2,70.4,67.4
20160421163000,893.0,916.5,102.6316,56,67.3,100,67.3,70.4,67.4
20160421164500,893.0,937.65,105.0,56,67.3,100,67.3,70.4,67.4
20160421170000,893.0,897.7,100.5263,55,67.3,100,67.3,70.4,67.4
20160421171500,893.0,916.5,102.6316,55,67.3,100,67.3,70.4,67.4
20160421173000,893.0,897.7,100.5263,55,67.3,100,67.4,70.4,67.4
20160421174500,893.0,916.5,102.6316,55,67.3,100,67.4,70.4,67.4
20160421180000,893.0,916.5,102.6316,55,70.4,100,67.4,70.4,67.4
20160421181500,893.0,897.7,100.5263,55,69.6,100,67.4,70.4,67.4
20160421183000,893.0,916.5,102.6316,55,69.6,100,67.3,70.4,67.4
20160421184500,893.0,897.7,100.5263,55,69.6,100,67.4,70.4,67.4
20160421190000,893.0,916.5,102.6316,55,66.3,100,67.4,70.4,67.4
20160421191500,893.0,916.5,102.6316,55,67.2,100,67.4,70.4,67.4
20160421193000,893.0,916.5,102.6316,55,70.1,100,67.4,70.4,67.4
20160421194500,893.0,916.5,102.6316,55,66.8,100,67.4,70.4,67.4
20160421200000,893.0,916.5,102.6316,55,68.1,100,67.3,70.4,67.4
20160421201500,893.0,897.7,100.5263,55,69.2,100,67.4,70.4,67.4
20160421203000,893.0,916.5,102.6316,55,66.3,100,67.3,70.4,67.4
20160421204500,893.0,897.7,100.5263,55,67.2,100,67.3,70.4,67.4
20160421210000,893.0,916.5,102.6316,55,69.3,100,67.3,70.4,67.4
20160421211500,893.0,916.5,102.6316,55,65.8,100,67.3,70.4,67.4
20160421213000,893.0,916.5,102.6316,55,70.0,100,67.2,70.4,67.4
20160421214500,893.0,916.5,102.6316,55,66.8,100,67.3,70.4,67.4
20160421220000,893.0,897.7,100.5263,55,67.6,100,67.2,70.4,67.4
20160421221500,893.0,876.55,98.1579,55,68.3,100,67.3,70.4,67.4
20160421223000,893.0,897.7,100.5263,55,66.2,100,67.2,70.4,67.4
20160421224500,893.0,897.7,100.5263,55,69.7,100,67.2,70.4,67.4
20160421230000,893.0,916.5,102.6316,55,65.4,100,67.2,70.4,67.4
20160421231500,893.0,897.7,100.5263,55,70.1,100,67.2,70.4,67.4
20160421233000,893.0,897.7,100.5263,55,65.8,100,67.2,70.4,67.4
20160421234500,893.0,876.55,98.1579,55,69.6,100,67.1,70.4,67.4
20160422000000,893.0,897.7,100.5263,55,66.5,100,67.2,70.4,67.4
20160422001500,893.0,876.55,98.1579,55,67.9,100,67.2,70.4,67.4
20160422003000,893.0,897.7,100.5263,55,67.9,100,67.2,70.4,67.4
20160422004500,893.0,916.5,102.6316,55,66.2,100,67.1,70.4,67.4
20160422010000,893.0,916.5,102.6316,55,68.9,100,67.1,70.4,67.4
20160422011500,893.0,897.7,100.5263,55,65.3,100,67.1,70.4,67.4
20160422013000,893.0,897.7,100.5263,55,69.3,100,67.1,70.4,67.4
20160422014500,893.0,916.5,102.6316,55,66.4,100,67.1,70.4,67.4
20160422020000,893.0,916.5,102.6316,55,69.1,100,67.2,70.4,67.4
20160422021500,893.0,897.7,100.5263,55,67.7,100,67.2,70.4,67.4
20160422023000,893.0,916.5,102.6316,55,68.9,100,67.2,70.4,67.4
20160422024500,893.0,916.5,102.6316,55,67.7,100,67.2,70.4,67.4
20160422030000,893.0,897.7,100.5263,55,67.7,100,67.2,70.4,67.4
20160422031500,893.0,916.5,102.6316,55,70.1,100,67.2,70.4,67.4
20160422033000,893.0,897.7,100.5263,55,66.3,100,67.3,70.4,67.4
20160422034500,893.0,897.7,100.5263,55,71.0,100,67.3,70.4,67.4
20160422040000,893.0,876.55,98.1579,55,66.4,100,67.3,70.4,67.4
20160422041500,893.0,897.7,100.5263,55,69.7,100,67.3,70.4,67.4
20160422043000,893.0,916.5,102.6316,55,67.3,100,67.3,70.4,67.4
20160422044500,893.0,897.7,100.5263,55,68.1,100,67.2,70.4,67.4
20160422050000,893.0,897.7,100.5263,55,68.9,100,67.3,70.4,67.4
20160422051500,893.0,897.7,100.5263,55,66.2,100,67.3,70.4,67.4
20160422053000,893.0,897.7,100.5263,55,70.5,100,67.2,70.4,67.4
20160422054500,893.0,916.5,102.6316,55,67.7,100,67.3,70.4,67.4
20160422060000,893.0,916.5,102.6316,55,66.1,100,67.3,70.4,67.4
20160422061500,893.0,916.5,102.6316,55,70.5,100,67.2,70.4,67.4
20160422063000,893.0,897.7,100.5263,55,70.5,100,67.3,70.4,67.4
20160422064500,893.0,916.5,102.6316,55,67.7,100,67.3,70.4,67.4
20160422070000,893.0,916.5,102.6316,55,67.7,100,67.3,70.4,67.4
20160422071500,893.0,876.55,98.1579,55,68.7,100,67.4,70.4,67.4
20160422073000,893.0,897.7,100.5263,55,66.3,100,67.4,70.4,67.4
20160422074500,893.0,876.55,98.1579,55,70.7,100,67.4,70.4,67.4
20160422080000,893.0,897.7,100.5263,56,67.3,100,67.4,70.4,67.4
20160422081500,893.0,916.5,102.6316,56,70.5,100,67.4,70.4,67.4
20160422083000,893.0,916.5,102.6316,56,68.2,100,67.4,70.4,67.4
20160422084500,893.0,916.5,102.6316,56,68.2,100,67.4,70.4,67.4
20160422090000,893.0,916.5,102.6316,56,70.6,100,67.5,70.4,67.4
20160422091500,893.0,916.5,102.6316,56,67.3,100,67.6,70.4,67.4
20160422093000,893.0,916.5,102.6316,56,67.3,100,67.6,70.4,67.4
20160422094500,893.0,916.5,102.6316,56,67.3,100,67.6,70.4,67.4
20160422100000,893.0,916.5,102.6316,56,71.5,100,67.6,70.4,67.4
20160422101500,893.0,916.5,102.6316,56,71.5,100,67.6,70.4,67.4
20160422103000,893.0,897.7,100.5263,56,68.8,100,67.7,70.4,67.4
20160422104500,893.0,897.7,100.5263,56,55.6,100,66.2,70.4,67.4
20160422110000,893.0,937.65,105.0,56,54.7,100,65.4,70.4,67.4
20160422111500,893.0,916.5,102.6316,56,57.1,100,65.0,70.4,67.4
20160422113000,893.0,897.7,100.5263,56,68.6,100,66.1,70.4,67.4
20160422114500,893.0,916.5,102.6316,56,68.6,100,66.7,70.4,67.4
20160422120000,893.0,916.5,102.6316,56,70.1,100,67.0,70.4,67.4
20160422121500,893.0,916.5,102.6316,56,70.1,100,67.4,70.4,67.4
20160422123000,893.0,897.7,100.5263,56,70.1,100,67.6,70.4,67.4
20160422124500,893.0,897.7,100.5263,56,56.4,100,66.4,70.4,67.4
20160422130000,893.0,897.7,100.5263,56,54.7,100,65.6,70.4,67.4
20160422131500,893.0,897.7,100.5263,56,55.5,100,65.1,70.4,67.4
20160422133000,893.0,897.7,100.5263,56,69.7,100,65.9,70.4,67.4
20160422134500,893.0,897.7,100.5263,56,69.7,100,66.6,70.4,67.4
20160422140000,893.0,876.55,98.1579,56,68.7,100,66.9,70.4,67.4
20160422141500,893.0,876.55,98.1579,56,68.7,100,67.1,70.4,67.4
20160422143000,893.0,876.55,98.1579,56,69.7,100,67.3,70.4,67.4
20160422144500,893.0,916.5,102.6316,56,69.7,100,67.4,70.4,67.4
20160422150000,893.0,897.7,100.5263,56,69.7,100,67.6,70.4,67.4
20160422151500,893.0,897.7,100.5263,56,63.4,0,67.7,70.4,67.4
20160422153000,893.0,897.7,100.5263,56,55.6,100,66.1,70.4,67.4
20160422154500,893.0,897.7,100.5263,56,55.6,100,65.4,70.4,67.4
20160422160000,893.0,897.7,100.5263,56,57.9,100,65.0,70.4,67.4
20160422161500,893.0,897.7,100.5263,56,69.2,100,66.1,70.4,67.4
20160422163000,893.0,876.55,98.1579,56,69.2,100,66.7,70.4,67.4
20160422164500,893.0,897.7,100.5263,56,70.1,100,67.1,70.4,67.4
20160422170000,893.0,897.7,100.5263,56,70.1,100,67.4,70.4,67.4
20160422171500,893.0,916.5,102.6316,56,70.1,100,67.6,70.4,67.4
20160422173000,893.0,916.5,102.6316,56,59.2,0,67.4,70.4,67.4
20160422174500,893.0,916.5,102.6316,56,54.7,100,65.8,70.4,67.4
20160422180000,893.0,916.5,102.6316,56,54.7,100,65.1,70.4,67.4
20160422181500,893.0,916.5,102.6316,56,67.6,100,65.2,70.4,67.4
20160422183000,893.0,916.5,102.6316,56,71.5,100,66.2,70.4,67.4
20160422184500,893.0,916.5,102.6316,56,73.5,100,66.8,70.4,67.4
20160422190000,893.0,916.5,102.6316,56,73.5,100,67.1,70.4,67.4
20160422191500,893.0,916.5,102.6316,56,69.9,100,67.4,70.4,67.4
20160422193000,893.0,916.5,102.6316,56,69.9,100,67.6,70.4,67.4
20160422194500,893.0,937.65,105.0,56,57.2,100,67.1,70.4,67.4
20160422200000,893.0,916.5,102.6316,55,53.9,100,65.8,70.4,67.4
20160422201500,893.0,916.5,102.6316,55,53.9,100,65.1,70.4,67.4
20160422203000,893.0,897.7,100.5263,55,67.7,100,65.4,70.4,67.4
20160422204500,893.0,897.7,100.5263,55,69.7,100,66.5,70.4,67.4
20160422210000,893.0,876.55,98.1579,55,72.9,100,66.9,70.4,67.4
20160422211500,893.0,897.7,100.5263,55,68.2,100,67.1,70.4,67.4
20160422213000,893.0,916.5,102.6316,55,72.9,100,67.2,70.4,67.4
20160422214500,893.0,897.7,100.5263,55,69.7,100,67.4,70.4,67.4
20160422220000,893.0,916.5,102.6316,55,68.6,100,67.4,70.4,67.4
20160422221500,893.0,897.7,100.5263,55,73.0,100,67.5,70.4,67.4
20160422223000,893.0,897.7,100.5263,55,68.4,100,67.6,70.4,67.4
20160422224500,893.0,876.55,98.1579,55,56.4,0,67.2,70.4,67.4
20160422230000,893.0,916.5,102.6316,55,53.1,100,65.6,70.4,67.4
20160422231500,893.0,916.5,102.6316,55,53.1,100,64.9,70.4,67.4
20160422233000,893.0,916.5,102.6316,55,71.6,100,65.6,70.4,67.4
20160422234500,893.0,937.65,105.0,55,69.2,100,66.4,70.4,67.4
20160423000000,893.0,916.5,102.6316,55,75.3,100,66.9,70.4,67.4
20160423001500,893.0,897.7,100.5263,55,70.6,100,67.3,70.4,67.4
20160423003000,893.0,897.7,100.5263,55,72.3,100,67.4,70.4,67.4
20160423004500,893.0,897.7,100.5263,55,72.3,100,67.6,70.4,67.4
20160423010000,893.0,897.7,100.5263,55,59.2,0,67.5,70.4,67.4
20160423011500,893.0,857.75,96.0526,56,52.3,100,65.5,70.4,67.4
20160423013000,893.0,897.7,100.5263,56,52.3,100,64.7,70.4,67.4
20160423014500,893.0,876.55,98.1579,56,70.5,100,65.8,70.4,67.4
20160423020000,893.0,897.7,100.5263,56,75.9,100,66.5,70.4,67.4
20160423021500,893.0,897.7,100.5263,56,70.1,100,66.9,70.4,67.4
20160423023000,893.0,897.7,100.5263,56,72.3,100,67.1,70.4,67.4
20160423024500,893.0,897.7,100.5263,56,75.9,100,67.2,70.4,67.4
20160423030000,893.0,897.7,100.5263,56,69.3,100,67.4,70.4,67.4
20160423031500,893.0,897.7,100.5263,56,73.7,100,67.5,70.4,67.4
20160423033000,893.0,897.7,100.5263,56,73.7,100,67.6,70.4,67.4
20160423034500,893.0,897.7,100.5263,56,54.3,100,66.3,70.4,67.4
20160423040000,893.0,897.7,100.5263,56,52.2,100,64.8,70.4,67.4
20160423041500,893.0,876.55,98.1579,56,65.8,100,65.0,70.4,67.4
20160423043000,893.0,897.7,100.5263,56,72.4,100,66.1,70.4,67.4
20160423044500,893.0,897.7,100.5263,56,77.2,100,66.7,70.4,67.4
20160423050000,893.0,876.55,98.1579,56,70.6,100,67.1,70.4,67.4
20160423051500,893.0,876.55,98.1579,56,75.2,100,67.2,70.4,67.4
20160423053000,893.0,897.7,100.5263,56,74.0,100,67.5,70.4,67.4
20160423054500,893.0,897.7,100.5263,56,61.9,100,67.6,70.4,67.4
20160423060000,893.0,876.55,98.1579,56,51.9,100,65.2,70.4,67.4
20160423061500,893.0,916.5,102.6316,56,57.1,100,64.3,70.4,67.4
20160423063000,893.0,916.5,102.6316,56,70.5,100,65.9,70.4,67.4
20160423064500,893.0,916.5,102.6316,56,74.7,100,66.6,70.4,67.4
20160423070000,893.0,916.5,102.6316,56,70.9,100,67.0,70.4,67.4
20160423071500,893.0,897.7,100.5263,56,77.2,100,67.2,70.4,67.4
20160423073000,893.0,916.5,102.6316,56,72.6,100,67.6,70.4,67.4
20160423074500,893.0,916.5,102.6316,55,53.5,100,66.1,70.4,67.4
20160423080000,893.0,897.7,100.5263,55,52.6,100,64.8,70.4,67.4
20160423081500,893.0,897.7,100.5263,55,68.2,100,65.1,70.4,67.4
20160423083000,893.0,897.7,100.5263,55,74.4,100,66.4,70.4,67.4
20160423084500,893.0,897.7,100.5263,55,71.7,100,66.8,70.4,67.4
20160423090000,893.0,897.7,100.5263,55,71.7,100,67.0,70.4,67.4
20160423091500,893.0,916.5,102.6316,55,75.2,100,67.2,70.4,67.4
20160423093000,893.0,916.5,102.6316,55,70.0,100,67.4,70.4,67.4
20160423094500,893.0,897.7,100.5263,55,75.0,100,67.5,70.4,67.4
20160423100000,893.0,937.65,105.0,55,70.8,100,67.7,70.4,67.4
20160423101500,893.0,916.5,102.6316,55,53.5,100,65.6,70.4,67.4
20160423103000,893.0,916.5,102.6316,55,53.5,100,64.8,70.4,67.4
20160423104500,893.0,916.5,102.6316,55,70.2,100,65.6,70.4,67.4
20160423110000,893.0,916.5,102.6316,55,70.2,100,66.5,70.4,67.4
20160423111500,893.0,897.7,100.5263,55,73.1,100,66.9,70.4,67.4
20160423113000,893.0,897.7,100.5263,55,74.4,100,67.2,70.4,67.4
20160423114500,893.0,897.7,100.5263,55,70.1,100,67.4,70.4,67.4
20160423120000,893.0,897.7,100.5263,55,73.3,100,67.5,70.4,67.4
20160423121500,893.0,916.5,102.6316,55,56.4,100,66.9,70.4,67.4
20160423123000,893.0,916.5,102.6316,55,53.5,100,65.4,70.4,67.4
20160423124500,893.0,897.7,100.5263,55,54.3,100,64.7,70.4,67.4
20160423130000,893.0,897.7,100.5263,55,72.2,100,65.8,70.4,67.4
20160423131500,893.0,876.55,98.1579,55,70.6,100,66.6,70.4,67.4
20160423133000,893.0,876.55,98.1579,55,70.6,100,66.9,70.4,67.4
20160423134500,893.0,897.7,100.5263,55,75.3,100,67.2,70.4,67.4
20160423140000,893.0,897.7,100.5263,55,71.1,100,67.4,70.4,67.4
20160423141500,893.0,897.7,100.5263,55,69.9,100,67.6,70.4,67.4
20160423143000,893.0,897.7,100.5263,55,55.6,100,66.4,70.4,67.4
20160423144500,893.0,897.7,100.5263,55,53.9,100,65.2,70.4,67.4
20160423150000,893.0,897.7,100.5263,55,56.3,100,64.7,70.4,67.4
20160423151500,893.0,897.7,100.5263,55,70.2,100,66.0,70.4,67.4
20160423153000,893.0,897.7,100.5263,55,72.4,100,66.6,70.4,67.4
20160423154500,893.0,897.7,100.5263,55,75.9,100,67.0,70.4,67.4
20160423160000,893.0,916.5,102.6316,55,71.1,100,67.4,70.4,67.4
20160423161500,893.0,897.7,100.5263,55,73.9,100,67.6,70.4,67.4
20160423163000,893.0,897.7,100.5263,55,56.0,100,66.8,70.4,67.4
20160423164500,893.0,897.7,100.5263,55,53.5,100,65.3,70.4,67.4
20160423170000,893.0,897.7,100.5263,55,54.7,100,64.7,70.4,67.4
20160423171500,893.0,916.5,102.6316,55,68.2,100,66.0,70.4,67.4
20160423173000,893.0,916.5,102.6316,55,68.2,100,66.6,70.4,67.4
20160423174500,893.0,897.7,100.5263,55,74.3,100,67.0,70.4,67.4
20160423180000,893.0,876.55,98.1579,55,72.9,100,67.3,70.4,67.4
20160423181500,893.0,916.5,102.6316,55,70.1,100,67.6,70.4,67.4
20160423183000,893.0,897.7,100.5263,55,55.2,100,66.3,70.4,67.4
20160423184500,893.0,897.7,100.5263,55,53.1,100,65.2,70.4,67.4
20160423190000,893.0,916.5,102.6316,55,57.1,100,64.7,70.4,67.4
20160423191500,893.0,876.55,98.1579,55,68.2,100,66.2,70.4,67.4
20160423193000,893.0,897.7,100.5263,55,68.2,100,66.6,70.4,67.4
20160423194500,893.0,897.7,100.5263,55,72.1,100,67.0,70.4,67.4
20160423200000,893.0,916.5,102.6316,55,75.3,100,67.2,70.4,67.4
20160423201500,893.0,897.7,100.5263,55,72.5,100,67.5,70.4,67.4
20160423203000,893.0,897.7,100.5263,55,70.1,100,67.7,70.4,67.4
20160423204500,893.0,897.7,100.5263,55,53.1,100,65.8,70.4,67.4
20160423210000,893.0,897.7,100.5263,55,53.1,100,65.0,70.4,67.4
20160423211500,893.0,897.7,100.5263,55,68.7,100,65.5,70.4,67.4
20160423213000,893.0,897.7,100.5263,55,68.7,100,66.3,70.4,67.4
20160423214500,893.0,876.55,98.1579,55,73.7,100,66.9,70.4,67.4
20160423220000,893.0,876.55,98.1579,55,70.1,100,67.2,70.4,67.4
20160423221500,893.0,876.55,98.1579,55,71.3,100,67.3,70.4,67.4
20160423223000,893.0,876.55,98.1579,55,75.0,100,67.5,70.4,67.4
20160423224500,893.0,897.7,100.5263,56,55.2,100,66.6,70.4,67.4
20160423230000,893.0,876.55,98.1579,56,52.7,100,65.2,70.4,67.4
20160423231500,893.0,897.7,100.5263,56,59.5,100,64.6,70.4,67.4
20160423233000,893.0,897.7,100.5263,56,67.7,100,66.0,70.4,67.4
20160423234500,893.0,876.55,98.1579,56,76.8,100,66.7,70.4,67.4
20160424000000,893.0,897.7,100.5263,56,73.6,100,67.1,70.4,67.4
20160424001500,893.0,876.55,98.1579,56,72.3,100,67.4,70.4,67.4
20160424003000,893.0,897.7,100.5263,56,74.9,100,67.6,70.4,67.4
20160424004500,893.0,916.5,102.6316,56,54.3,100,66.3,70.4,67.4
20160424010000,893.0,897.7,100.5263,56,52.3,100,65.0,70.4,67.4
20160424011500,893.0,897.7,100.5263,56,66.3,100,65.0,70.4,67.4
20160424013000,893.0,897.7,100.5263,56,70.4,100,66.1,70.4,67.4
20160424014500,893.0,916.5,102.6316,56,76.6,100,66.7,70.4,67.4
20160424020000,893.0,897.7,100.5263,56,70.6,100,67.1,70.4,67.4
20160424021500,893.0,897.7,100.5263,56,75.2,100,67.3,70.4,67.4
20160424023000,893.0,897.7,100.5263,56,73.5,100,67.5,70.4,67.4
20160424024500,893.0,897.7,100.5263,56,59.5,0,67.6,70.4,67.4
20160424030000,893.0,897.7,100.5263,56,51.9,100,65.2,70.4,67.4
20160424031500,893.0,876.55,98.1579,56,56.7,100,64.3,70.4,67.4
20160424033000,893.0,897.7,100.5263,56,72.4,100,65.8,70.4,67.4
20160424034500,893.0,897.7,100.5263,56,72.4,100,66.6,70.4,67.4
20160424040000,893.0,897.7,100.5263,56,71.5,100,67.0,70.4,67.4
20160424041500,893.0,897.7,100.5263,56,77.3,100,67.2,70.4,67.4
20160424043000,893.0,897.7,100.5263,56,72.1,100,67.6,70.4,67.4
20160424044500,893.0,916.5,102.6316,56,54.3,100,66.2,70.4,67.4
20160424050000,893.0,916.5,102.6316,56,51.8,100,64.7,70.4,67.4
20160424051500,893.0,916.5,102.6316,56,66.8,100,65.2,70.4,67.4
20160424053000,893.0,897.7,100.5263,56,71.6,100,66.3,70.4,67.4
20160424054500,893.0,897.7,100.5263,56,77.7,100,66.9,70.4,67.4
20160424060000,893.0,897.7,100.5263,56,77.7,100,67.1,70.4,67.4
20160424061500,893.0,897.7,100.5263,56,76.3,100,67.2,70.4,67.4
20160424063000,893.0,897.7,100.5263,56,77.2,100,67.5,70.4,67.4
20160424064500,893.0,897.7,100.5263,56,54.8,100,66.7,70.4,67.4
20160424070000,893.0,916.5,102.6316,56,51.8,100,64.8,70.4,67.4
20160424071500,893.0,876.55,98.1579,56,70.5,100,64.8,70.4,67.4
20160424073000,893.0,897.7,100.5263,56,68.7,100,66.2,70.4,67.4
20160424074500,893.0,897.7,100.5263,56,76.3,100,66.6,70.4,67.4
20160424080000,893.0,876.55,98.1579,56,71.6,100,67.2,70.4,67.4
20160424081500,893.0,897.7,100.5263,56,71.6,100,67.4,70.4,67.4
20160424083000,893.0,897.7,100.5263,56,71.6,100,67.6,70.4,67.4
20160424084500,893.0,876.55,98.1579,56,56.0,100,66.8,70.4,67.4
20160424090000,893.0,897.7,100.5263,56,53.5,100,65.3,70.4,67.4
20160424091500,893.0,897.7,100.5263,56,56.3,100,64.6,70.4,67.4
20160424093000,893.0,876.55,98.1579,56,71.2,100,66.0,70.4,67.4
20160424094500,893.0,897.7,100.5263,56,71.2,100,66.6,70.4,67.4
20160424100000,893.0,897.7,100.5263,56,77.7,100,67.0,70.4,67.4
20160424101500,893.0,916.5,102.6316,56,74.0,100,67.5,70.4,67.4
20160424103000,893.0,916.5,102.6316,55,59.2,0,67.4,70.4,67.4
20160424104500,893.0,897.7,100.5263,55,53.5,100,65.5,70.4,67.4
20160424110000,893.0,916.5,102.6316,55,54.3,100,64.7,70.4,67.4
20160424111500,893.0,916.5,102.6316,55,70.5,100,65.8,70.4,67.4
20160424113000,893.0,897.7,100.5263,55,75.3,100,66.5,70.4,67.4
20160424114500,893.0,897.7,100.5263,55,71.1,100,67.1,70.4,67.4
20160424120000,893.0,897.7,100.5263,55,76.4,100,67.2,70.4,67.4
20160424121500,893.0,897.7,100.5263,55,72.0,100,67.5,70.4,67.4
20160424123000,893.0,916.5,102.6316,55,58.4,0,67.4,70.4,67.4
20160424124500,893.0,857.75,96.0526,55,53.5,100,65.7,70.4,67.4
20160424130000,893.0,897.7,100.5263,55,53.5,100,65.0,70.4,67.4
20160424131500,893.0,876.55,98.1579,55,72.9,100,65.5,70.4,67.4
20160424133000,893.0,897.7,100.5263,55,71.6,100,66.4,70.4,67.4
20160424134500,893.0,897.7,100.5263,55,70.6,100,66.9,70.4,67.4
20160424140000,893.0,876.55,98.1579,55,76.3,100,67.2,70.4,67.4
20160424141500,893.0,876.55,98.1579,55,72.5,100,67.6,70.4,67.4
20160424143000,893.0,876.55,98.1579,55,56.0,100,66.6,70.4,67.4
20160424144500,893.0,897.7,100.5263,55,54.3,100,65.6,70.4,67.4
20160424150000,893.0,876.55,98.1579,55,54.3,100,65.0,70.4,67.4
20160424151500,893.0,897.7,100.5263,55,71.6,100,65.7,70.4,67.4
20160424153000,893.0,876.55,98.1579,55,71.6,100,66.6,70.4,67.4
20160424154500,893.0,876.55,98.1579,55,71.6,100,67.1,70.4,67.4
20160424160000,893.0,876.55,98.1579,55,72.9,100,67.3,70.4,67.4
20160424161500,893.0,876.55,98.1579,55,74.0,100,67.4,70.4,67.4
20160424163000,893.0,876.55,98.1579,55,67.4,100,67.6,70.4,67.4
20160424164500,893.0,876.55,98.1579,55,54.7,100,66.1,70.4,67.4
20160424170000,893.0,876.55,98.1579,55,53.9,100,65.3,70.4,67.4
20160424171500,893.0,876.55,98.1579,55,57.9,100,65.0,70.4,67.4
20160424173000,893.0,876.55,98.1579,55,70.1,100,66.2,70.4,67.4
20160424174500,893.0,876.55,98.1579,55,71.5,100,66.7,70.4,67.4
20160424180000,893.0,876.55,98.1579,55,70.6,100,67.0,70.4,67.4
20160424181500,893.0,876.55,98.1579,56,73.7,100,67.3,70.4,67.4
20160424183000,893.0,897.7,100.5263,56,75.9,100,67.5,70.4,67.4
20160424184500,893.0,897.7,100.5263,56,56.0,100,66.8,70.4,67.4
20160424190000,893.0,897.7,100.5263,56,53.5,100,65.4,70.4,67.4
20160424191500,893.0,897.7,100.5263,56,54.4,100,64.8,70.4,67.4
20160424193000,893.0,876.55,98.1579,56,73.4,100,66.0,70.4,67.4
20160424194500,893.0,897.7,100.5263,56,73.4,100,66.7,70.4,67.4
20160424200000,893.0,897.7,100.5263,56,71.1,100,67.0,70.4,67.4
20160424201500,893.0,897.7,100.5263,56,69.2,100,67.2,70.4,67.4
20160424203000,893.0,897.7,100.5263,56,69.2,100,67.2,70.4,67.4
20160424204500,893.0,897.7,100.5263,56,67.7,100,67.2,70.4,67.4
20160424210000,893.0,897.7,100.5263,56,70.0,100,67.3,70.4,67.4
20160424211500,893.0,876.55,98.1579,56,72.5,100,67.4,70.4,67.4
20160424213000,893.0,897.7,100.5263,56,69.2,100,67.4,70.4,67.4
20160424214500,893.0,916.5,102.6316,56,67.7,100,67.4,70.4,67.4
20160424220000,893.0,897.7,100.5263,56,70.9,100,67.4,70.4,67.4
20160424221500,893.0,897.7,100.5263,56,70.9,100,67.5,70.4,67.4
20160424223000,893.0,876.55,98.1579,56,67.7,100,67.5,70.4,67.4
20160424224500,893.0,897.7,100.5263,56,70.0,100,67.4,70.4,67.4
20160424230000,893.0,897.7,100.5263,56,71.6,100,67.5,70.4,67.4
20160424231500,893.0,897.7,100.5263,56,67.7,100,67.6,70.4,67.4
20160424233000,893.0,897.7,100.5263,56,69.9,100,67.5,70.4,67.4
20160424234500,893.0,876.55,98.1579,56,71.9,100,67.5,70.4,67.4
20160425000000,893.0,897.7,100.5263,56,67.7,100,67.5,70.4,67.4
20160425001500,893.0,897.7,100.5263,56,69.1,100,67.4,70.4,67.4
20160425003000,893.0,876.55,98.1579,56,71.6,100,67.5,70.4,67.4
20160425004500,893.0,897.7,100.5263,56,67.7,100,67.5,70.4,67.4
20160425010000,893.0,897.7,100.5263,56,70.5,100,67.5,70.4,67.4
20160425011500,893.0,876.55,98.1579,56,70.5,100,67.5,70.4,67.4
20160425013000,893.0,876.55,98.1579,56,67.3,100,67.5,70.4,67.4
20160425014500,893.0,876.55,98.1579,56,72.4,100,67.4,70.4,67.4
20160425020000,893.0,897.7,100.5263,56,67.8,100,67.4,70.4,67.4
20160425021500,893.0,876.55,98.1579,56,70.1,100,67.4,70.4,67.4
20160425023000,893.0,897.7,100.5263,56,70.1,100,67.4,70.4,67.4
20160425024500,893.0,876.55,98.1579,56,67.3,100,67.4,70.4,67.4
20160425030000,893.0,876.55,98.1579,56,71.5,100,67.4,70.4,67.4
20160425031500,893.0,897.7,100.5263,56,69.4,100,67.4,70.4,67.4
20160425033000,893.0,897.7,100.5263,56,67.7,100,67.3,70.4,67.4
20160425034500,893.0,916.5,102.6316,56,72.4,100,67.3,70.4,67.4
20160425040000,893.0,897.7,100.5263,56,67.8,100,67.3,70.4,67.4
20160425041500,893.0,876.55,98.1579,56,69.1,100,67.2,70.4,67.4
20160425043000,893.0,897.7,100.5263,56,72.4,100,67.3,70.4,67.4
20160425044500,893.0,876.55,98.1579,56,68.2,100,67.3,70.4,67.4
20160425050000,893.0,916.5,102.6316,56,69.1,100,67.2,70.4,67.4
20160425051500,893.0,897.7,100.5263,56,71.6,100,67.2,70.4,67.4
20160425053000,893.0,876.55,98.1579,56,67.3,100,67.3,70.4,67.4
20160425054500,893.0,897.7,100.5263,56,72.4,100,67.2,70.4,67.4
20160425060000,893.0,897.7,100.5263,56,68.1,100,67.2,70.4,67.4
20160425061500,893.0,897.7,100.5263,56,69.1,100,67.2,70.4,67.4
20160425063000,893.0,897.7,100.5263,56,67.3,100,67.3,70.4,67.4
20160425064500,893.0,916.5,102.6316,56,71.5,100,67.2,70.4,67.4
20160425070000,893.0,897.7,100.5263,56,70.3,100,67.3,70.4,67.4
20160425071500,893.0,916.5,102.6316,56,67.7,100,67.3,70.4,67.4
20160425073000,893.0,897.7,100.5263,56,73.7,100,67.5,70.4,67.4
20160425074500,893.0,916.5,102.6316,56,55.6,100,66.2,70.4,67.4
20160425080000,893.0,897.7,100.5263,56,54.3,100,65.2,70.4,67.4
20160425081500,893.0,916.5,102.6316,56,61.7,100,64.8,70.4,67.4
20160425083000,893.0,916.5,102.6316,56,72.4,100,66.1,70.4,67.4
20160425084500,893.0,916.5,102.6316,56,74.4,100,66.7,70.4,67.4
20160425090000,893.0,937.65,105.0,56,72.0,100,67.1,70.4,67.4
20160425091500,893.0,916.5,102.6316,56,75.3,100,67.2,70.4,67.4
20160425093000,893.0,937.65,105.0,56,75.3,100,67.4,70.4,67.4
20160425094500,893.0,916.5,102.6316,56,65.6,100,67.6,70.4,67.4
20160425100000,893.0,937.65,105.0,56,56.0,100,66.0,70.4,67.4
20160425101500,893.0,916.5,102.6316,56,55.2,100,65.3,70.4,67.4
20160425103000,893.0,916.5,102.6316,56,59.1,100,65.1,70.4,67.4
20160425104500,893.0,916.5,102.6316,56,69.2,100,66.2,70.4,67.4
20160425110000,893.0,916.5,102.6316,56,72.3,100,66.9,70.4,67.4
20160425111500,893.0,916.5,102.6316,56,73.4,100,67.2,70.4,67.4
20160425113000,893.0,916.5,102.6316,56,70.1,100,67.4,70.4,67.4
20160425114500,893.0,916.5,102.6316,56,71.6,100,67.6,70.4,67.4
20160425120000,893.0,916.5,102.6316,56,58.5,100,66.9,70.4,67.4
20160425121500,893.0,916.5,102.6316,56,56.4,100,66.1,70.4,67.4
20160425123000,893.0,916.5,102.6316,56,56.4,100,65.6,70.4,67.4
20160425124500,893.0,916.5,102.6316,56,57.5,100,65.3,70.4,67.4
20160425130000,893.0,916.5,102.6316,56,69.1,100,66.1,70.4,67.4
20160425131500,893.0,916.5,102.6316,56,70.6,100,66.7,70.4,67.4
20160425133000,893.0,916.5,102.6316,56,74.3,100,67.1,70.4,67.4
20160425134500,893.0,937.65,105.0,56,70.6,100,67.4,70.4,67.4
20160425140000,893.0,937.65,105.0,56,64.5,0,67.7,70.4,67.4
20160425141500,893.0,916.5,102.6316,56,58.7,100,66.5,70.4,67.4
20160425143000,893.0,916.5,102.6316,56,56.8,100,65.9,70.4,67.4
20160425144500,893.0,916.5,102.6316,55,56.8,100,65.6,70.4,67.4
20160425150000,893.0,897.7,100.5263,55,60.3,100,65.3,70.4,67.4
20160425151500,893.0,916.5,102.6316,55,70.6,100,66.3,70.4,67.4
20160425153000,893.0,916.5,102.6316,55,74.4,100,66.9,70.4,67.4
20160425154500,893.0,916.5,102.6316,55,70.7,100,67.2,70.4,67.4
20160425160000,893.0,937.65,105.0,55,69.2,100,67.4,70.4,67.4
20160425161500,893.0,937.65,105.0,55,70.3,100,67.4,70.4,67.4
20160425163000,893.0,916.5,102.6316,55,68.2,100,67.6,70.4,67.4
20160425164500,893.0,916.5,102.6316,55,69.2,100,67.6,70.4,67.4
20160425170000,893.0,937.65,105.0,55,58.0,100,67.1,70.4,67.4
20160425171500,893.0,916.5,102.6316,55,56.0,100,66.1,70.4,67.4
20160425173000,893.0,916.5,102.6316,55,56.0,100,65.6,70.4,67.4
20160425174500,893.0,916.5,102.6316,55,57.1,100,65.2,70.4,67.4
20160425180000,893.0,916.5,102.6316,55,71.5,100,66.1,70.4,67.4
20160425181500,893.0,916.5,102.6316,55,68.7,100,66.7,70.4,67.4
20160425183000,893.0,916.5,102.6316,55,68.7,100,67.1,70.4,67.4
20160425184500,893.0,897.7,100.5263,55,68.7,100,67.2,70.4,67.4
20160425190000,893.0,916.5,102.6316,55,70.1,100,67.4,70.4,67.4
20160425191500,893.0,897.7,100.5263,55,68.2,100,67.5,70.4,67.4
20160425193000,893.0,876.55,98.1579,55,69.7,100,67.6,70.4,67.4
20160425194500,893.0,876.55,98.1579,55,71.5,100,67.6,70.4,67.4
20160425200000,893.0,897.7,100.5263,55,57.5,100,66.9,70.4,67.4
20160425201500,893.0,897.7,100.5263,55,55.4,100,66.0,70.4,67.4
20160425203000,893.0,897.7,100.5263,55,55.4,100,65.4,70.4,67.4
20160425204500,893.0,897.7,100.5263,55,59.2,100,65.2,70.4,67.4
20160425210000,893.0,897.7,100.5263,55,70.6,100,66.3,70.4,67.4
20160425211500,893.0,916.5,102.6316,55,69.2,100,66.9,70.4,67.4
20160425213000,893.0,897.7,100.5263,55,68.2,100,67.2,70.4,67.4
20160425214500,893.0,897.7,100.5263,55,68.2,100,67.4,70.4,67.4
20160425220000,893.0,897.7,100.5263,55,68.2,100,67.4,70.4,67.4
20160425221500,893.0,897.7,100.5263,55,71.1,100,67.5,70.4,67.4
20160425223000,893.0,876.55,98.1579,55,67.8,100,67.6,70.4,67.4
20160425224500,893.0,897.7,100.5263,55,56.4,100,66.6,70.4,67.4
20160425230000,893.0,897.7,100.5263,55,54.8,100,65.7,70.4,67.4
20160425231500,893.0,897.7,100.5263,55,54.8,100,65.3,70.4,67.4
20160425233000,893.0,897.7,100.5263,55,64.7,100,65.4,70.4,67.4
20160425234500,893.0,897.7,100.5263,55,68.1,100,66.6,70.4,67.4
20160426000000,893.0,897.7,100.5263,55,70.9,100,66.9,70.4,67.4
20160426001500,893.0,897.7,100.5263,55,70.9,100,67.1,70.4,67.4
20160426003000,893.0,897.7,100.5263,55,69.2,100,67.3,70.4,67.4
20160426004500,893.0,897.7,100.5263,55,67.8,100,67.4,70.4,67.4
20160426010000,893.0,897.7,100.5263,55,67.8,100,67.4,70.4,67.4
20160426011500,893.0,897.7,100.5263,55,71.5,100,67.5,70.4,67.4
20160426013000,893.0,876.55,98.1579,55,68.7,100,67.6,70.4,67.4
20160426014500,893.0,876.55,98.1579,55,56.4,100,66.7,70.4,67.4
20160426020000,893.0,897.7,100.5263,55,54.7,100,65.8,70.4,67.4
20160426021500,893.0,897.7,100.5263,55,54.7,100,65.2,70.4,67.4
20160426023000,893.0,876.55,98.1579,55,65.0,100,65.5,70.4,67.4
20160426024500,893.0,897.7,100.5263,55,72.0,100,66.4,70.4,67.4
20160426030000,893.0,876.55,98.1579,55,68.8,100,66.9,70.4,67.4
20160426031500,893.0,876.55,98.1579,55,68.8,100,67.1,70.4,67.4
20160426033000,893.0,897.7,100.5263,55,72.1,100,67.2,70.4,67.4
20160426034500,893.0,897.7,100.5263,55,69.8,100,67.4,70.4,67.4
20160426040000,893.0,897.7,100.5263,55,68.2,100,67.6,70.4,67.4
20160426041500,893.0,876.55,98.1579,55,58.8,0,67.4,70.4,67.4
20160426043000,893.0,897.7,100.5263,55,55.2,100,65.9,70.4,67.4
20160426044500,893.0,876.55,98.1579,55,55.2,100,65.3,70.4,67.4
20160426050000,893.0,897.7,100.5263,55,60.7,100,65.0,70.4,67.4
20160426051500,893.0,897.7,100.5263,55,71.1,100,66.4,70.4,67.4
20160426053000,893.0,897.7,100.5263,55,67.7,100,66.8,70.4,67.4
20160426054500,893.0,897.7,100.5263,55,70.0,100,67.0,70.4,67.4
20160426060000,893.0,897.7,100.5263,55,70.0,100,67.2,70.4,67.4
20160426061500,893.0,897.7,100.5263,55,67.7,100,67.3,70.4,67.4
20160426063000,893.0,897.7,100.5263,55,70.5,100,67.4,70.4,67.4
20160426064500,893.0,897.7,100.5263,55,69.7,100,67.5,70.4,67.4
20160426070000,893.0,897.7,100.5263,55,67.7,100,67.6,70.4,67.4
20160426071500,893.0,897.7,100.5263,55,57.6,0,67.3,70.4,67.4
20160426073000,893.0,897.7,100.5263,55,55.2,100,66.0,70.4,67.4
20160426074500,893.0,876.55,98.1579,55,54.5,100,65.5,70.4,67.4
20160426080000,893.0,876.55,98.1579,55,57.5,100,65.1,70.4,67.4
20160426081500,893.0,897.7,100.5263,55,66.3,100,66.1,70.4,67.4
20160426083000,893.0,876.55,98.1579,55,68.7,100,66.8,70.4,67.4
20160426084500,893.0,876.55,98.1579,55,68.7,100,67.0,70.4,67.4
20160426090000,893.0,897.7,100.5263,55,68.7,100,67.1,70.4,67.4
20160426091500,893.0,876.55,98.1579,55,67.2,100,67.3,70.4,67.4
20160426093000,893.0,876.55,98.1579,55,70.6,100,67.5,70.4,67.4
20160426094500,893.0,876.55,98.1579,55,66.8,100,67.6,70.4,67.4
20160426100000,893.0,897.7,100.5263,55,72.9,100,67.5,70.4,67.4
20160426101500,893.0,876.55,98.1579,55,56.4,100,66.6,70.4,67.4
20160426103000,893.0,876.55,98.1579,55,55.6,100,65.9,70.4,67.4
20160426104500,893.0,897.7,100.5263,55,55.6,100,65.5,70.4,67.4
20160426110000,893.0,897.7,100.5263,55,60.2,100,65.3,70.4,67.4
20160426111500,893.0,897.7,100.5263,55,67.2,100,66.2,70.4,67.4
20160426113000,893.0,876.55,98.1579,55,67.2,100,66.6,70.4,67.4
20160426114500,893.0,876.55,98.1579,55,73.0,100,67.2,70.4,67.4
20160426120000,893.0,897.7,100.5263,55,68.7,100,67.4,70.4,67.4
20160426121500,893.0,897.7,100.5263,55,59.2,0,67.4,70.4,67.4
20160426123000,893.0,897.7,100.5263,55,56.5,100,66.3,70.4,67.4
20160426124500,893.0,897.7,100.5263,55,55.6,100,65.7,70.4,67.4
20160426130000,893.0,897.7,100.5263,55,56.3,100,65.5,70.4,67.4
20160426131500,893.0,897.7,100.5263,55,65.0,100,65.6,70.4,67.4
20160426133000,893.0,897.7,100.5263,55,65.8,100,66.4,70.4,67.4
20160426134500,893.0,876.55,98.1579,55,65.8,100,66.6,70.4,67.4
20160426140000,893.0,876.55,98.1579,55,72.5,100,67.4,70.4,67.4
20160426141500,893.0,916.5,102.6316,56,68.9,100,67.5,70.4,67.4
20160426143000,893.0,876.55,98.1579,56,65.8,100,67.4,70.4,67.4
20160426144500,893.0,916.5,102.6316,56,64.4,100,67.2,70.4,67.4
20160426150000,893.0,897.7,100.5263,56,58.8,0,67.4,70.4,67.4
20160426151500,893.0,897.7,100.5263,56,56.0,100,66.2,70.4,67.4
20160426153000,893.0,916.5,102.6316,56,55.1,100,65.6,70.4,67.4
20160426154500,893.0,897.7,100.5263,56,55.1,100,65.3,70.4,67.4
20160426160000,893.0,897.7,100.5263,56,66.7,100,65.8,70.4,67.4
20160426161500,893.0,897.7,100.5263,56,66.7,100,66.4,70.4,67.4
20160426163000,893.0,897.7,100.5263,56,64.4,100,66.5,70.4,67.4
20160426164500,893.0,897.7,100.5263,56,62.4,100,66.4,70.4,67.4
20160426170000,893.0,916.5,102.6316,56,60.8,100,66.2,70.4,67.4
20160426171500,893.0,897.7,100.5263,56,59.6,100,66.0,70.4,67.4
20160426173000,893.0,916.5,102.6316,56,58.4,100,65.7,70.4,67.4
20160426174500,893.0,916.5,102.6316,56,58.4,100,65.5,70.4,67.4
20160426180000,893.0,916.5,102.6316,56,57.2,100,65.2,70.4,67.4
20160426181500,893.0,916.5,102.6316,56,57.2,100,65.0,70.4,67.4
20160426183000,893.0,916.5,102.6316,56,56.3,100,64.7,70.4,67.4
20160426184500,893.0,916.5,102.6316,56,56.3,100,64.6,70.4,67.4
20160426190000,893.0,937.65,105.0,56,56.3,100,64.4,70.4,67.4
20160426191500,893.0,916.5,102.6316,56,56.3,100,64.2,70.4,67.4
20160426193000,893.0,916.5,102.6316,55,55.6,100,64.2,70.4,67.4
20160426194500,893.0,916.5,102.6316,55,55.6,100,64.0,70.4,67.4
20160426200000,893.0,916.5,102.6316,55,55.6,100,64.0,70.4,67.4
20160426201500,893.0,916.5,102.6316,55,55.6,100,63.8,70.4,67.4
20160426203000,893.0,916.5,102.6316,55,55.6,100,63.7,70.4,67.4
20160426204500,893.0,916.5,102.6316,55,55.6,100,63.6,70.4,67.4
20160426210000,893.0,897.7,100.5263,55,55.6,100,63.6,70.4,67.4
20160426211500,893.0,897.7,100.5263,55,68.6,100,64.3,70.4,67.4
20160426213000,893.0,897.7,100.5263,55,80.6,100,65.8,70.4,67.4
20160426214500,893.0,916.5,102.6316,55,72.5,100,66.6,70.4,67.4
20160426220000,893.0,897.7,100.5263,55,80.6,100,67.1,70.4,67.4
20160426221500,893.0,897.7,100.5263,55,75.4,100,67.7,70.4,67.4
20160426223000,893.0,897.7,100.5263,55,55.5,100,65.8,70.4,67.4
20160426224500,893.0,897.7,100.5263,55,55.5,100,65.1,70.4,67.4
20160426230000,893.0,897.7,100.5263,55,66.2,100,65.1,70.4,67.4
20160426231500,893.0,897.7,100.5263,55,69.9,100,66.2,70.4,67.4
20160426233000,893.0,897.7,100.5263,55,72.1,100,66.9,70.4,67.4
20160426234500,893.0,897.7,100.5263,55,72.1,100,67.2,70.4,67.4
20160427000000,893.0,897.7,100.5263,55,67.3,100,67.2,70.4,67.4
20160427001500,893.0,916.5,102.6316,55,71.1,100,67.6,70.4,67.4
20160427003000,893.0,897.7,100.5263,55,63.2,0,67.7,70.4,67.4
20160427004500,893.0,897.7,100.5263,55,55.2,100,66.0,70.4,67.4
20160427010000,893.0,897.7,100.5263,55,55.2,100,65.2,70.4,67.4
20160427011500,893.0,876.55,98.1579,56,64.8,100,65.0,70.4,67.4
20160427013000,893.0,897.7,100.5263,56,70.0,100,66.1,70.4,67.4
20160427014500,893.0,897.7,100.5263,56,71.7,100,66.8,70.4,67.4
20160427020000,893.0,897.7,100.5263,56,73.0,100,67.1,70.4,67.4
20160427021500,893.0,897.7,100.5263,56,71.6,100,67.4,70.4,67.4
20160427023000,893.0,897.7,100.5263,56,72.9,100,67.6,70.4,67.4
20160427024500,893.0,876.55,98.1579,56,56.8,100,66.7,70.4,67.4
20160427030000,893.0,897.7,100.5263,56,54.7,100,65.5,70.4,67.4
20160427031500,893.0,876.55,98.1579,56,54.7,100,64.9,70.4,67.4
20160427033000,893.0,876.55,98.1579,56,69.6,100,65.8,70.4,67.4
20160427034500,893.0,897.7,100.5263,56,71.0,100,66.6,70.4,67.4
20160427040000,893.0,897.7,100.5263,56,73.6,100,67.0,70.4,67.4
20160427041500,893.0,897.7,100.5263,56,71.6,100,67.2,70.4,67.4
20160427043000,893.0,876.55,98.1579,56,71.6,100,67.4,70.4,67.4
20160427044500,893.0,897.7,100.5263,56,71.6,100,67.5,70.4,67.4
20160427050000,893.0,876.55,98.1579,56,71.6,100,67.6,70.4,67.4
20160427051500,893.0,897.7,100.5263,56,55.6,100,66.2,70.4,67.4
20160427053000,893.0,897.7,100.5263,56,54.7,100,65.3,70.4,67.4
20160427054500,893.0,876.55,98.1579,56,57.9,100,64.9,70.4,67.4
20160427060000,893.0,897.7,100.5263,56,69.1,100,66.1,70.4,67.4
20160427061500,893.0,897.7,100.5263,56,76.3,100,66.6,70.4,67.4
20160427063000,893.0,897.7,100.5263,56,72.5,100,67.1,70.4,67.4
20160427064500,893.0,897.7,100.5263,56,71.1,100,67.3,70.4,67.4
20160427070000,893.0,897.7,100.5263,56,72.0,100,67.4,70.4,67.4
20160427071500,893.0,897.7,100.5263,56,72.0,100,67.6,70.4,67.4
20160427073000,893.0,897.7,100.5263,56,59.3,0,67.6,70.4,67.4
20160427074500,893.0,897.7,100.5263,56,55.2,100,65.9,70.4,67.4
20160427080000,893.0,897.7,100.5263,56,55.2,100,65.3,70.4,67.4
20160427081500,893.0,897.7,100.5263,56,62.3,100,65.0,70.4,67.4
20160427083000,893.0,897.7,100.5263,56,67.7,100,66.2,70.4,67.4
20160427084500,893.0,897.7,100.5263,56,71.6,100,66.8,70.4,67.4
20160427090000,893.0,897.7,100.5263,56,71.6,100,67.2,70.4,67.4
20160427091500,893.0,897.7,100.5263,56,71.6,100,67.3,70.4,67.4
20160427093000,893.0,937.65,105.0,56,71.6,100,67.5,70.4,67.4
20160427094500,893.0,916.5,102.6316,56,71.6,100,67.6,70.4,67.4
20160427100000,893.0,897.7,100.5263,56,56.4,100,66.2,70.4,67.4
20160427101500,893.0,916.5,102.6316,56,55.2,100,65.4,70.4,67.4
20160427103000,893.0,897.7,100.5263,56,57.1,100,65.0,70.4,67.4
20160427104500,893.0,916.5,102.6316,56,68.7,100,65.9,70.4,67.4
20160427110000,893.0,897.7,100.5263,56,71.5,100,66.6,70.4,67.4
20160427111500,893.0,897.7,100.5263,56,71.5,100,67.0,70.4,67.4
20160427113000,893.0,897.7,100.5263,56,71.5,100,67.3,70.4,67.4
20160427114500,893.0,916.5,102.6316,56,71.5,100,67.5,70.4,67.4
20160427120000,893.0,897.7,100.5263,56,71.5,100,67.6,70.4,67.4
20160427121500,893.0,916.5,102.6316,55,70.2,100,67.6,70.4,67.4
20160427123000,893.0,897.7,100.5263,55,72.0,100,67.6,70.4,67.4
20160427124500,893.0,916.5,102.6316,55,56.8,100,66.4,70.4,67.4
20160427130000,893.0,916.5,102.6316,55,55.6,100,65.8,70.4,67.4
20160427131500,893.0,897.7,100.5263,55,55.6,100,65.3,70.4,67.4
20160427133000,893.0,897.7,100.5263,55,65.3,100,65.5,70.4,67.4
20160427134500,893.0,897.7,100.5263,55,70.1,100,66.4,70.4,67.4
20160427140000,893.0,897.7,100.5263,55,70.1,100,66.9,70.4,67.4
20160427141500,893.0,897.7,100.5263,55,71.2,100,67.1,70.4,67.4
20160427143000,893.0,916.5,102.6316,55,71.2,100,67.4,70.4,67.4
20160427144500,893.0,897.7,100.5263,55,71.2,100,67.6,70.4,67.4
20160427150000,893.0,897.7,100.5263,55,60.9,0,67.6,70.4,67.4
20160427151500,893.0,897.7,100.5263,55,56.0,100,66.1,70.4,67.4
20160427153000,893.0,897.7,100.5263,55,56.0,100,65.6,70.4,67.4
20160427154500,893.0,897.7,100.5263,55,56.7,100,65.2,70.4,67.4
20160427160000,893.0,876.55,98.1579,55,67.7,100,66.0,70.4,67.4
20160427161500,893.0,897.7,100.5263,55,71.1,100,66.7,70.4,67.4
20160427163000,893.0,876.55,98.1579,55,71.1,100,67.1,70.4,67.4
20160427164500,893.0,897.7,100.5263,55,71.1,100,67.2,70.4,67.4
20160427170000,893.0,897.7,100.5263,55,71.1,100,67.4,70.4,67.4
20160427171500,893.0,897.7,100.5263,55,70.2,100,67.5,70.4,67.4
20160427173000,893.0,897.7,100.5263,55,70.2,100,67.6,70.4,67.4
20160427174500,893.0,916.5,102.6316,55,57.6,100,66.9,70.4,67.4
20160427180000,893.0,897.7,100.5263,55,55.2,100,65.8,70.4,67.4
20160427181500,893.0,916.5,102.6316,55,55.2,100,65.2,70.4,67.4
20160427183000,893.0,897.7,100.5263,55,64.4,100,65.2,70.4,67.4
20160427184500,893.0,897.7,100.5263,55,70.6,100,66.3,70.4,67.4
20160427190000,893.0,897.7,100.5263,55,71.9,100,66.9,70.4,67.4
20160427191500,893.0,897.7,100.5263,55,70.6,100,67.2,70.4,67.4
20160427193000,893.0,897.7,100.5263,55,70.6,100,67.3,70.4,67.4
20160427194500,893.0,897.7,100.5263,55,70.6,100,67.4,70.4,67.4
20160427200000,893.0,897.7,100.5263,55,70.6,100,67.5,70.4,67.4
20160427201500,893.0,897.7,100.5263,55,69.3,100,67.6,70.4,67.4
20160427203000,893.0,897.7,100.5263,55,56.9,100,66.8,70.4,67.4
20160427204500,893.0,897.7,100.5263,55,55.2,100,65.7,70.4,67.4
20160427210000,893.0,876.55,98.1579,55,55.2,100,65.2,70.4,67.4
20160427211500,893.0,897.7,100.5263,55,65.8,100,65.4,70.4,67.4
20160427213000,893.0,897.7,100.5263,55,71.0,100,66.4,70.4,67.4
20160427214500,893.0,897.7,100.5263,55,71.0,100,66.9,70.4,67.4
20160427220000,893.0,897.7,100.5263,55,71.0,100,67.2,70.4,67.4
20160427221500,893.0,897.7,100.5263,55,69.6,100,67.3,70.4,67.4
20160427223000,893.0,916.5,102.6316,55,70.5,100,67.4,70.4,67.4
20160427224500,893.0,897.7,100.5263,55,70.5,100,67.6,70.4,67.4
20160427230000,893.0,897.7,100.5263,55,69.2,100,67.6,70.4,67.4
20160427231500,893.0,897.7,100.5263,55,56.8,100,66.8,70.4,67.4
20160427233000,893.0,897.7,100.5263,55,54.7,100,65.6,70.4,67.4
20160427234500,893.0,916.5,102.6316,55,54.7,100,65.1,70.4,67.4
20160428000000,893.0,897.7,100.5263,55,67.3,100,65.6,70.4,67.4
20160428001500,893.0,876.55,98.1579,55,70.1,100,66.5,70.4,67.4
20160428003000,893.0,897.7,100.5263,55,70.1,100,67.0,70.4,67.4
20160428004500,893.0,897.7,100.5263,55,68.6,100,67.1,70.4,67.4
20160428010000,893.0,876.55,98.1579,55,68.6,100,67.2,70.4,67.4
20160428011500,893.0,897.7,100.5263,55,68.6,100,67.2,70.4,67.4
20160428013000,893.0,916.5,102.6316,55,68.6,100,67.3,70.4,67.4
20160428014500,893.0,916.5,102.6316,55,68.6,100,67.4,70.4,67.4
20160428020000,893.0,897.7,100.5263,55,68.6,100,67.4,70.4,67.4
20160428021500,893.0,897.7,100.5263,55,68.6,100,67.6,70.4,67.4
20160428023000,893.0,897.7,100.5263,55,68.6,100,67.6,70.4,67.4
20160428024500,893.0,897.7,100.5263,55,68.6,100,67.6,70.4,67.4
20160428030000,893.0,876.55,98.1579,55,57.2,100,66.4,70.4,67.4
20160428031500,893.0,897.7,100.5263,55,55.6,100,65.7,70.4,67.4
20160428033000,893.0,897.7,100.5263,55,55.6,100,65.2,70.4,67.4
20160428034500,893.0,897.7,100.5263,55,66.7,100,65.6,70.4,67.4
20160428040000,893.0,876.55,98.1579,55,68.3,100,66.4,70.4,67.4
20160428041500,893.0,897.7,100.5263,55,71.0,100,67.0,70.4,67.4
20160428043000,893.0,876.55,98.1579,55,70.1,100,67.2,70.4,67.4
20160428044500,893.0,897.7,100.5263,56,71.0,100,67.4,70.4,67.4
20160428050000,893.0,897.7,100.5263,56,70.1,100,67.6,70.4,67.4
20160428051500,893.0,897.7,100.5263,56,57.6,100,66.8,70.4,67.4
20160428053000,893.0,897.7,100.5263,56,56.0,100,65.8,70.4,67.4
20160428054500,893.0,897.7,100.5263,56,56.0,100,65.3,70.4,67.4
20160428060000,893.0,897.7,100.5263,56,64.8,100,65.3,70.4,67.4
20160428061500,893.0,897.7,100.5263,56,69.7,100,66.3,70.4,67.4
20160428063000,893.0,876.55,98.1579,56,70.5,100,66.9,70.4,67.4
20160428064500,893.0,876.55,98.1579,56,70.5,100,67.2,70.4,67.4
20160428070000,893.0,876.55,98.1579,56,71.5,100,67.4,70.4,67.4
20160428071500,893.0,897.7,100.5263,56,70.1,100,67.6,70.4,67.4
20160428073000,893.0,897.7,100.5263,56,58.4,0,67.1,70.4,67.4
20160428074500,893.0,876.55,98.1579,56,56.0,100,66.1,70.4,67.4
20160428080000,893.0,897.7,100.5263,56,56.0,100,65.6,70.4,67.4
20160428081500,893.0,897.7,100.5263,56,57.9,100,65.2,70.4,67.4
20160428083000,893.0,897.7,100.5263,56,68.2,100,66.1,70.4,67.4
20160428084500,893.0,876.55,98.1579,56,70.1,100,66.7,70.4,67.4
20160428090000,893.0,897.7,100.5263,56,70.1,100,67.0,70.4,67.4
20160428091500,893.0,876.55,98.1579,56,70.1,100,67.3,70.4,67.4
20160428093000,893.0,876.55,98.1579,56,71.1,100,67.5,70.4,67.4
20160428094500,893.0,876.55,98.1579,56,71.1,100,67.7,70.4,67.4
20160428100000,893.0,876.55,98.1579,56,57.6,100,66.4,70.4,67.4
20160428101500,893.0,876.55,98.1579,56,56.3,100,65.8,70.4,67.4
20160428103000,893.0,876.55,98.1579,56,56.3,100,65.4,70.4,67.4
20160428104500,893.0,897.7,100.5263,56,64.2,100,65.4,70.4,67.4
20160428110000,893.0,897.7,100.5263,56,70.6,100,66.4,70.4,67.4
20160428111500,893.0,897.7,100.5263,56,70.6,100,66.9,70.4,67.4
20160428113000,893.0,897.7,100.5263,56,70.6,100,67.2,70.4,67.4
20160428114500,893.0,916.5,102.6316,56,67.7,100,67.2,70.4,67.4
20160428120000,893.0,897.7,100.5263,56,71.5,100,67.5,70.4,67.4
20160428121500,893.0,937.65,105.0,56,70.1,100,67.6,70.4,67.4
20160428123000,893.0,916.5,102.6316,55,60.0,0,67.4,70.4,67.4
20160428124500,893.0,916.5,102.6316,55,56.4,100,66.2,70.4,67.4
20160428130000,893.0,916.5,102.6316,55,55.6,100,65.6,70.4,67.4
20160428131500,893.0,897.7,100.5263,55,57.1,100,65.1,70.4,67.4
20160428133000,893.0,916.5,102.6316,55,67.7,100,66.0,70.4,67.4
20160428134500,893.0,916.5,102.6316,55,73.7,100,66.5,70.4,67.4
20160428140000,893.0,916.5,102.6316,55,69.2,100,67.2,70.4,67.4
20160428141500,893.0,897.7,100.5263,55,75.8,100,67.3,70.4,67.4
20160428143000,893.0,916.5,102.6316,55,60.5,0,67.6,70.4,67.4
20160428144500,893.0,916.5,102.6316,55,58.0,100,66.3,70.4,67.4
20160428150000,893.0,897.7,100.5263,55,55.5,100,65.4,70.4,67.4
20160428151500,893.0,916.5,102.6316,55,55.5,100,65.2,70.4,67.4
20160428153000,893.0,897.7,100.5263,55,73.9,100,65.9,70.4,67.4
20160428154500,893.0,897.7,100.5263,55,66.8,100,66.6,70.4,67.4
20160428160000,893.0,916.5,102.6316,55,66.8,100,66.6,70.4,67.4
20160428161500,893.0,897.7,100.5263,55,69.7,100,67.2,70.4,67.4
20160428163000,893.0,897.7,100.5263,55,71.7,100,67.6,70.4,67.4
20160428164500,893.0,916.5,102.6316,55,58.0,100,67.1,70.4,67.4
20160428170000,893.0,897.7,100.5263,55,56.0,100,65.9,70.4,67.4
20160428171500,893.0,916.5,102.6316,55,56.0,100,65.4,70.4,67.4
20160428173000,893.0,916.5,102.6316,55,59.5,100,65.1,70.4,67.4
20160428174500,893.0,916.5,102.6316,55,68.7,100,66.4,70.4,67.4
20160428180000,893.0,897.7,100.5263,55,68.7,100,66.7,70.4,67.4
20160428181500,893.0,876.55,98.1579,55,68.7,100,67.0,70.4,67.4
20160428183000,893.0,897.7,100.5263,55,68.7,100,67.1,70.4,67.4
20160428184500,893.0,897.7,100.5263,55,68.7,100,67.2,70.4,67.4
20160428190000,893.0,876.55,98.1579,55,68.7,100,67.4,70.4,67.4
20160428191500,893.0,916.5,102.6316,55,69.7,100,67.6,70.4,67.4
20160428193000,893.0,916.5,102.6316,55,57.6,100,66.8,70.4,67.4
20160428194500,893.0,897.7,100.5263,55,56.0,100,65.8,70.4,67.4
20160428200000,893.0,916.5,102.6316,55,56.0,100,65.4,70.4,67.4
20160428201500,893.0,916.5,102.6316,55,61.9,100,65.2,70.4,67.4
20160428203000,893.0,916.5,102.6316,55,68.1,100,66.3,70.4,67.4
20160428204500,893.0,897.7,100.5263,55,69.7,100,66.8,70.4,67.4
20160428210000,893.0,916.5,102.6316,55,69.7,100,67.1,70.4,67.4
20160428211500,893.0,916.5,102.6316,55,69.7,100,67.4,70.4,67.4
20160428213000,893.0,897.7,100.5263,55,69.7,100,67.5,70.4,67.4
20160428214500,893.0,897.7,100.5263,55,69.7,100,67.6,70.4,67.4
20160428220000,893.0,916.5,102.6316,55,58.0,0,67.2,70.4,67.4
20160428221500,893.0,916.5,102.6316,55,56.4,100,66.1,70.4,67.4
20160428223000,893.0,897.7,100.5263,55,56.4,100,65.5,70.4,67.4
20160428224500,893.0,916.5,102.6316,55,57.5,100,65.3,70.4,67.4
20160428230000,893.0,916.5,102.6316,55,68.7,100,66.2,70.4,67.4
20160428231500,893.0,916.5,102.6316,55,68.7,100,66.7,70.4,67.4
20160428233000,893.0,916.5,102.6316,55,68.7,100,67.0,70.4,67.4
20160428234500,893.0,897.7,100.5263,55,69.6,100,67.1,70.4,67.4
20160429000000,893.0,916.5,102.6316,55,68.2,100,67.2,70.4,67.4
20160429001500,893.0,916.5,102.6316,55,69.1,100,67.3,70.4,67.4
20160429003000,893.0,916.5,102.6316,55,68.2,100,67.4,70.4,67.4
20160429004500,893.0,916.5,102.6316,55,69.1,100,67.4,70.4,67.4
20160429010000,893.0,897.7,100.5263,55,69.1,100,67.5,70.4,67.4
20160429011500,893.0,897.7,100.5263,55,68.2,100,67.5,70.4,67.4
20160429013000,893.0,897.7,100.5263,55,69.1,100,67.6,70.4,67.4
20160429014500,893.0,916.5,102.6316,55,69.1,100,67.6,70.4,67.4
20160429020000,893.0,897.7,100.5263,55,69.1,100,67.6,70.4,67.4
20160429021500,893.0,897.7,100.5263,55,69.1,100,67.6,70.4,67.4
20160429023000,893.0,897.7,100.5263,55,56.8,100,66.4,70.4,67.4
20160429024500,893.0,916.5,102.6316,55,55.6,100,65.6,70.4,67.4
20160429030000,893.0,897.7,100.5263,55,55.6,100,65.1,70.4,67.4
20160429031500,893.0,897.7,100.5263,55,66.7,100,65.9,70.4,67.4
20160429033000,893.0,897.7,100.5263,55,70.6,100,66.6,70.4,67.4
20160429034500,893.0,897.7,100.5263,55,72.0,100,67.1,70.4,67.4
20160429040000,893.0,897.7,100.5263,55,70.1,100,67.2,70.4,67.4
20160429041500,893.0,876.55,98.1579,55,69.3,100,67.4,70.4,67.4
20160429043000,893.0,876.55,98.1579,55,70.2,100,67.4,70.4,67.4
20160429044500,893.0,897.7,100.5263,55,70.2,100,67.5,70.4,67.4
20160429050000,893.0,897.7,100.5263,55,69.2,100,67.6,70.4,67.4
20160429051500,893.0,897.7,100.5263,55,63.7,100,67.6,70.4,67.4
20160429053000,893.0,897.7,100.5263,55,56.0,100,66.1,70.4,67.4
20160429054500,893.0,897.7,100.5263,55,56.0,100,65.5,70.4,67.4
20160429060000,893.0,897.7,100.5263,55,57.1,100,65.1,70.4,67.4
