PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160429061500,893.0,876.55,98.1579,55,69.5,100,66.2,70.4,67.4
20160429063000,893.0,897.7,100.5263,55,69.5,100,66.7,70.4,67.4
20160429064500,893.0,897.7,100.5263,55,69.5,100,66.9,70.4,67.4
20160429070000,893.0,897.7,100.5263,55,69.5,100,67.1,70.4,67.4
20160429071500,893.0,876.55,98.1579,55,68.7,100,67.2,70.4,67.4
20160429073000,893.0,897.7,100.5263,55,70.1,100,67.4,70.4,67.4
20160429074500,893.0,897.7,100.5263,55,70.1,100,67.5,70.4,67.4
20160429080000,893.0,857.75,96.0526,55,70.1,100,67.6,70.4,67.4
20160429081500,893.0,897.7,100.5263,55,67.7,100,67.6,70.4,67.4
20160429083000,893.0,876.55,98.1579,55,57.6,100,66.8,70.4,67.4
20160429084500,893.0,876.55,98.1579,55,55.6,100,66.0,70.4,67.4
20160429090000,893.0,897.7,100.5263,55,55.6,100,65.5,70.4,67.4
20160429091500,893.0,897.7,100.5263,55,59.9,100,65.2,70.4,67.4
20160429093000,893.0,876.55,98.1579,55,66.2,100,66.2,70.4,67.4
20160429094500,893.0,876.55,98.1579,55,75.2,100,66.6,70.4,67.4
20160429100000,893.0,876.55,98.1579,55,70.1,100,67.3,70.4,67.4
20160429101500,893.0,897.7,100.5263,55,57.6,100,67.1,70.4,67.4
20160429103000,893.0,897.7,100.5263,55,56.4,100,66.1,70.4,67.4
20160429104500,893.0,897.7,100.5263,55,55.6,100,65.5,70.4,67.4
20160429110000,893.0,897.7,100.5263,55,57.9,100,65.1,70.4,67.4
20160429111500,893.0,897.7,100.5263,55,65.9,100,66.0,70.4,67.4
20160429113000,893.0,876.55,98.1579,55,67.3,100,66.6,70.4,67.4
20160429114500,893.0,876.55,98.1579,55,70.1,100,67.1,70.4,67.4
20160429120000,893.0,897.7,100.5263,56,57.9,0,67.2,70.4,67.4
20160429121500,893.0,897.7,100.5263,56,57.2,100,66.8,70.4,67.4
20160429123000,893.0,897.7,100.5263,56,56.4,100,66.6,70.4,67.4
20160429124500,893.0,897.7,100.5263,56,55.6,100,66.0,70.4,67.4
20160429130000,893.0,876.55,98.1579,56,55.6,100,65.7,70.4,67.4
20160429131500,893.0,897.7,100.5263,56,58.9,100,65.6,70.4,67.4
20160429133000,893.0,916.5,102.6316,56,64.4,100,66.3,70.4,67.4
20160429134500,893.0,897.7,100.5263,56,65.8,100,66.7,70.4,67.4
20160429140000,893.0,897.7,100.5263,56,70.1,100,67.5,70.4,67.4
20160429141500,893.0,916.5,102.6316,56,67.7,100,67.3,70.4,67.4
20160429143000,893.0,897.7,100.5263,56,60.8,0,67.4,70.4,67.4
20160429144500,893.0,897.7,100.5263,56,56.0,100,66.7,70.4,67.4
20160429150000,893.0,897.7,100.5263,56,56.0,100,65.8,70.4,67.4
20160429151500,893.0,916.5,102.6316,56,56.0,100,65.5,70.4,67.4
20160429153000,893.0,897.7,100.5263,56,59.1,100,65.5,70.4,67.4
20160429154500,893.0,916.5,102.6316,56,65.3,100,66.4,70.4,67.4
20160429160000,893.0,916.5,102.6316,56,68.7,100,67.1,70.4,67.4
20160429161500,893.0,897.7,100.5263,56,72.4,100,67.1,70.4,67.4
20160429163000,893.0,897.7,100.5263,56,67.3,100,67.2,70.4,67.4
20160429164500,893.0,897.7,100.5263,56,68.1,100,67.3,70.4,67.4
20160429170000,893.0,916.5,102.6316,56,68.1,100,67.4,70.4,67.4
20160429171500,893.0,916.5,102.6316,56,68.1,100,67.5,70.4,67.4
20160429173000,893.0,916.5,102.6316,56,68.1,100,67.6,70.4,67.4
20160429174500,893.0,916.5,102.6316,56,60.9,100,67.5,70.4,67.4
20160429180000,893.0,916.5,102.6316,56,56.4,100,66.3,70.4,67.4
20160429181500,893.0,916.5,102.6316,56,55.6,100,65.8,70.4,67.4
20160429183000,893.0,916.5,102.6316,56,55.6,100,65.4,70.4,67.4
20160429184500,893.0,937.65,105.0,56,64.4,100,65.6,70.4,67.4
20160429190000,893.0,916.5,102.6316,56,67.3,100,66.4,70.4,67.4
20160429191500,893.0,916.5,102.6316,56,69.1,100,66.9,70.4,67.4
20160429193000,893.0,916.5,102.6316,56,69.1,100,67.2,70.4,67.4
20160429194500,893.0,916.5,102.6316,56,69.1,100,67.4,70.4,67.4
20160429200000,893.0,916.5,102.6316,56,69.1,100,67.6,70.4,67.4
20160429201500,893.0,916.5,102.6316,56,57.6,100,66.7,70.4,67.4
20160429203000,893.0,897.7,100.5263,56,56.0,100,66.0,70.4,67.4
20160429204500,893.0,897.7,100.5263,56,56.0,100,65.7,70.4,67.4
20160429210000,893.0,916.5,102.6316,56,57.1,100,65.4,70.4,67.4
20160429211500,893.0,916.5,102.6316,56,66.8,100,66.1,70.4,67.4
20160429213000,893.0,916.5,102.6316,56,68.2,100,66.7,70.4,67.4
20160429214500,893.0,916.5,102.6316,56,68.2,100,67.0,70.4,67.4
20160429220000,893.0,897.7,100.5263,56,68.2,100,67.2,70.4,67.4
20160429221500,893.0,916.5,102.6316,56,68.2,100,67.4,70.4,67.4
20160429223000,893.0,916.5,102.6316,56,68.2,100,67.4,70.4,67.4
20160429224500,893.0,916.5,102.6316,56,68.2,100,67.5,70.4,67.4
20160429230000,893.0,916.5,102.6316,55,68.2,100,67.6,70.4,67.4
20160429231500,893.0,897.7,100.5263,55,68.2,100,67.6,70.4,67.4
20160429233000,893.0,897.7,100.5263,55,57.6,100,66.9,70.4,67.4
20160429234500,893.0,897.7,100.5263,55,56.0,100,66.2,70.4,67.4
20160430000000,893.0,897.7,100.5263,55,56.0,100,65.7,70.4,67.4
20160430001500,893.0,916.5,102.6316,55,56.0,100,65.4,70.4,67.4
20160430003000,893.0,916.5,102.6316,55,66.2,100,65.9,70.4,67.4
20160430004500,893.0,897.7,100.5263,55,68.1,100,66.6,70.4,67.4
20160430010000,893.0,897.7,100.5263,55,69.2,100,67.0,70.4,67.4
20160430011500,893.0,897.7,100.5263,56,69.2,100,67.2,70.4,67.4
20160430013000,893.0,916.5,102.6316,57,69.2,100,67.3,70.4,67.4
20160430014500,893.0,916.5,102.6316,57,69.2,100,67.5,70.4,67.4
20160430020000,893.0,916.5,102.6316,57,70.1,100,67.6,70.4,67.4
20160430021500,893.0,897.7,100.5263,57,57.6,0,67.2,70.4,67.4
20160430023000,893.0,916.5,102.6316,57,55.2,100,66.1,70.4,67.4
20160430024500,893.0,916.5,102.6316,57,55.2,100,65.5,70.4,67.4
20160430030000,893.0,916.5,102.6316,57,57.1,100,65.2,70.4,67.4
20160430031500,893.0,916.5,102.6316,57,67.7,100,66.0,70.4,67.4
20160430033000,893.0,897.7,100.5263,57,70.5,100,66.7,70.4,67.4
20160430034500,893.0,916.5,102.6316,57,69.2,100,67.0,70.4,67.4
20160430040000,893.0,897.7,100.5263,57,67.8,100,67.2,70.4,67.4
20160430041500,893.0,916.5,102.6316,57,69.6,100,67.4,70.4,67.4
20160430043000,893.0,916.5,102.6316,57,69.6,100,67.4,70.4,67.4
20160430044500,893.0,916.5,102.6316,57,69.6,100,67.5,70.4,67.4
20160430050000,893.0,916.5,102.6316,57,69.6,100,67.6,70.4,67.4
20160430051500,893.0,916.5,102.6316,57,69.6,100,67.7,70.4,67.4
20160430053000,893.0,897.7,100.5263,57,56.0,100,66.3,70.4,67.4
20160430054500,893.0,876.55,98.1579,57,54.7,100,65.6,70.4,67.4
20160430060000,893.0,916.5,102.6316,57,55.5,100,65.1,70.4,67.4
20160430061500,893.0,916.5,102.6316,57,67.7,100,65.9,70.4,67.4
20160430063000,893.0,916.5,102.6316,57,69.1,100,66.6,70.4,67.4
20160430064500,893.0,916.5,102.6316,57,70.1,100,66.9,70.4,67.4
20160430070000,893.0,897.7,100.5263,57,70.1,100,67.2,70.4,67.4
20160430071500,893.0,916.5,102.6316,57,70.1,100,67.4,70.4,67.4
20160430073000,893.0,916.5,102.6316,57,70.1,100,67.5,70.4,67.4
20160430074500,893.0,897.7,100.5263,57,70.1,100,67.6,70.4,67.4
20160430080000,893.0,916.5,102.6316,57,58.1,0,67.3,70.4,67.4
20160430081500,893.0,916.5,102.6316,57,56.0,100,66.1,70.4,67.4
20160430083000,893.0,897.7,100.5263,57,56.0,100,65.5,70.4,67.4
20160430084500,893.0,916.5,102.6316,57,57.1,100,65.2,70.4,67.4
20160430090000,893.0,916.5,102.6316,57,67.7,100,66.0,70.4,67.4
20160430091500,893.0,916.5,102.6316,57,69.7,100,66.7,70.4,67.4
20160430093000,893.0,916.5,102.6316,57,70.6,100,67.1,70.4,67.4
20160430094500,893.0,916.5,102.6316,57,70.6,100,67.3,70.4,67.4
20160430100000,893.0,876.55,98.1579,57,70.6,100,67.4,70.4,67.4
20160430101500,893.0,897.7,100.5263,57,69.7,100,67.6,70.4,67.4
20160430103000,893.0,916.5,102.6316,57,57.6,100,66.4,70.4,67.4
20160430104500,893.0,897.7,100.5263,57,56.0,100,65.8,70.4,67.4
20160430110000,893.0,897.7,100.5263,57,56.0,100,65.4,70.4,67.4
20160430111500,893.0,916.5,102.6316,57,64.2,100,65.4,70.4,67.4
20160430113000,893.0,916.5,102.6316,57,68.7,100,66.4,70.4,67.4
20160430114500,893.0,916.5,102.6316,57,70.1,100,66.9,70.4,67.4
20160430120000,893.0,916.5,102.6316,57,70.1,100,67.2,70.4,67.4
20160430121500,893.0,916.5,102.6316,57,71.0,100,67.6,70.4,67.4
20160430123000,893.0,897.7,100.5263,57,62.5,0,67.6,70.4,67.4
20160430124500,893.0,897.7,100.5263,57,57.2,100,66.3,70.4,67.4
20160430130000,893.0,916.5,102.6316,57,56.0,100,65.7,70.4,67.4
20160430131500,893.0,937.65,105.0,57,56.0,100,65.3,70.4,67.4
20160430133000,893.0,916.5,102.6316,57,67.3,100,65.8,70.4,67.4
20160430134500,893.0,916.5,102.6316,57,71.5,100,66.6,70.4,67.4
20160430140000,893.0,916.5,102.6316,57,71.5,100,67.1,70.4,67.4
20160430141500,893.0,916.5,102.6316,57,70.6,100,67.2,70.4,67.4
20160430143000,893.0,937.65,105.0,57,69.7,100,67.4,70.4,67.4
20160430144500,893.0,916.5,102.6316,57,71.0,100,67.4,70.4,67.4
20160430150000,893.0,916.5,102.6316,57,71.0,100,67.6,70.4,67.4
20160430151500,893.0,916.5,102.6316,57,56.4,100,66.3,70.4,67.4
20160430153000,893.0,916.5,102.6316,57,54.7,100,65.5,70.4,67.4
20160430154500,893.0,916.5,102.6316,57,55.5,100,65.0,70.4,67.4
20160430160000,893.0,916.5,102.6316,57,67.7,100,65.9,70.4,67.4
20160430161500,893.0,937.65,105.0,57,70.1,100,66.6,70.4,67.4
20160430163000,893.0,916.5,102.6316,57,70.1,100,67.0,70.4,67.4
20160430164500,893.0,937.65,105.0,57,70.1,100,67.2,70.4,67.4
20160430170000,893.0,916.5,102.6316,57,70.1,100,67.4,70.4,67.4
20160430171500,893.0,937.65,105.0,57,70.1,100,67.5,70.4,67.4
20160430173000,893.0,916.5,102.6316,57,70.1,100,67.6,70.4,67.4
20160430174500,893.0,916.5,102.6316,57,57.2,100,66.4,70.4,67.4
20160430180000,893.0,916.5,102.6316,57,55.6,100,65.6,70.4,67.4
20160430181500,893.0,916.5,102.6316,57,55.6,100,65.3,70.4,67.4
20160430183000,893.0,937.65,105.0,57,65.8,100,65.7,70.4,67.4
20160430184500,893.0,916.5,102.6316,57,71.0,100,66.5,70.4,67.4
20160430190000,893.0,916.5,102.6316,57,69.2,100,66.9,70.4,67.4
20160430191500,893.0,937.65,105.0,57,69.2,100,67.1,70.4,67.4
20160430193000,893.0,916.5,102.6316,57,70.5,100,67.3,70.4,67.4
20160430194500,893.0,916.5,102.6316,57,69.7,100,67.4,70.4,67.4
20160430200000,893.0,916.5,102.6316,57,70.6,100,67.6,70.4,67.4
20160430201500,893.0,916.5,102.6316,57,69.2,100,67.6,70.4,67.4
20160430203000,893.0,897.7,100.5263,57,56.8,100,66.8,70.4,67.4
20160430204500,893.0,937.65,105.0,57,55.2,100,65.8,70.4,67.4
20160430210000,893.0,937.65,105.0,57,55.2,100,65.2,70.4,67.4
20160430211500,893.0,937.65,105.0,57,65.8,100,65.4,70.4,67.4
20160430213000,893.0,916.5,102.6316,57,69.6,100,66.3,70.4,67.4
20160430214500,893.0,916.5,102.6316,57,72.0,100,66.8,70.4,67.4
20160430220000,893.0,897.7,100.5263,57,70.6,100,67.2,70.4,67.4
20160430221500,893.0,937.65,105.0,57,72.0,100,67.4,70.4,67.4
20160430223000,893.0,916.5,102.6316,57,72.0,100,67.6,70.4,67.4
20160430224500,893.0,916.5,102.6316,57,56.4,100,66.2,70.4,67.4
20160430230000,893.0,937.65,105.0,57,55.2,100,65.5,70.4,67.4
20160430231500,893.0,916.5,102.6316,57,56.3,100,65.0,70.4,67.4
20160430233000,893.0,916.5,102.6316,56,68.1,100,65.9,70.4,67.4
20160430234500,893.0,916.5,102.6316,56,71.0,100,66.7,70.4,67.4
20160501000000,893.0,897.7,100.5263,56,71.0,100,67.1,70.4,67.4
20160501001500,893.0,897.7,100.5263,56,71.0,100,67.3,70.4,67.4
20160501003000,893.0,897.7,100.5263,56,71.0,100,67.4,70.4,67.4
20160501004500,893.0,897.7,100.5263,56,71.0,100,67.6,70.4,67.4
20160501010000,893.0,897.7,100.5263,56,59.2,0,67.4,70.4,67.4
20160501011500,893.0,916.5,102.6316,56,55.6,100,66.1,70.4,67.4
20160501013000,893.0,916.5,102.6316,56,55.6,100,65.5,70.4,67.4
20160501014500,893.0,876.55,98.1579,56,57.2,100,65.1,70.4,67.4
20160501020000,893.0,897.7,100.5263,56,67.7,100,66.1,70.4,67.4
20160501021500,893.0,916.5,102.6316,56,70.5,100,66.7,70.4,67.4
20160501023000,893.0,897.7,100.5263,56,69.7,100,67.1,70.4,67.4
20160501024500,893.0,916.5,102.6316,56,70.5,100,67.2,70.4,67.4
20160501030000,893.0,897.7,100.5263,56,69.7,100,67.4,70.4,67.4
20160501031500,893.0,897.7,100.5263,56,69.7,100,67.6,70.4,67.4
20160501033000,893.0,897.7,100.5263,56,70.5,100,67.6,70.4,67.4
20160501034500,893.0,897.7,100.5263,56,56.8,100,66.3,70.4,67.4
20160501040000,893.0,916.5,102.6316,56,55.2,100,65.6,70.4,67.4
20160501041500,893.0,897.7,100.5263,56,55.9,100,65.2,70.4,67.4
20160501043000,893.0,897.7,100.5263,56,65.8,100,65.7,70.4,67.4
20160501044500,893.0,897.7,100.5263,56,69.2,100,66.6,70.4,67.4
20160501050000,893.0,897.7,100.5263,56,71.1,100,67.0,70.4,67.4
20160501051500,893.0,897.7,100.5263,56,71.1,100,67.2,70.4,67.4
20160501053000,893.0,897.7,100.5263,56,71.1,100,67.5,70.4,67.4
20160501054500,893.0,916.5,102.6316,56,71.1,100,67.6,70.4,67.4
20160501060000,893.0,897.7,100.5263,56,57.6,100,66.5,70.4,67.4
20160501061500,893.0,876.55,98.1579,56,56.0,100,65.8,70.4,67.4
20160501063000,893.0,897.7,100.5263,56,56.0,100,65.5,70.4,67.4
20160501064500,893.0,897.7,100.5263,56,62.8,100,65.4,70.4,67.4
20160501070000,893.0,897.7,100.5263,56,68.6,100,66.3,70.4,67.4
20160501071500,893.0,876.55,98.1579,56,68.6,100,66.8,70.4,67.4
20160501073000,893.0,897.7,100.5263,56,70.1,100,67.1,70.4,67.4
20160501074500,893.0,897.7,100.5263,56,70.1,100,67.4,70.4,67.4
20160501080000,893.0,897.7,100.5263,56,70.1,100,67.6,70.4,67.4
20160501081500,893.0,897.7,100.5263,56,58.0,100,67.1,70.4,67.4
20160501083000,893.0,897.7,100.5263,56,56.4,100,66.2,70.4,67.4
20160501084500,893.0,897.7,100.5263,56,56.4,100,65.6,70.4,67.4
20160501090000,893.0,916.5,102.6316,56,56.4,100,65.3,70.4,67.4
20160501091500,893.0,876.55,98.1579,56,66.7,100,65.9,70.4,67.4
20160501093000,893.0,897.7,100.5263,56,71.0,100,66.6,70.4,67.4
20160501094500,893.0,897.7,100.5263,56,69.7,100,66.9,70.4,67.4
20160501100000,893.0,897.7,100.5263,56,69.7,100,67.1,70.4,67.4
20160501101500,893.0,916.5,102.6316,56,69.7,100,67.2,70.4,67.4
20160501103000,893.0,876.55,98.1579,56,69.7,100,67.4,70.4,67.4
20160501104500,893.0,897.7,100.5263,56,69.7,100,67.5,70.4,67.4
20160501110000,893.0,916.5,102.6316,56,69.7,100,67.5,70.4,67.4
20160501111500,893.0,916.5,102.6316,56,68.6,100,67.5,70.4,67.4
20160501113000,893.0,916.5,102.6316,56,69.5,100,67.6,70.4,67.4
20160501114500,893.0,897.7,100.5263,56,69.5,100,67.6,70.4,67.4
20160501120000,893.0,897.7,100.5263,56,68.2,100,67.6,70.4,67.4
20160501121500,893.0,937.65,105.0,56,68.2,100,67.6,70.4,67.4
20160501123000,893.0,916.5,102.6316,56,69.1,100,67.6,70.4,67.4
20160501124500,893.0,916.5,102.6316,56,68.2,100,67.6,70.4,67.4
20160501130000,893.0,916.5,102.6316,56,68.2,100,67.6,70.4,67.4
20160501131500,893.0,916.5,102.6316,56,68.2,100,67.6,70.4,67.4
20160501133000,893.0,897.7,100.5263,56,68.2,100,67.6,70.4,67.4
20160501134500,893.0,897.7,100.5263,56,69.0,100,67.6,70.4,67.4
20160501140000,893.0,916.5,102.6316,56,69.0,100,67.6,70.4,67.4
20160501141500,893.0,916.5,102.6316,56,60.5,100,67.6,70.4,67.4
20160501143000,893.0,916.5,102.6316,56,54.7,100,66.1,70.4,67.4
20160501144500,893.0,916.5,102.6316,56,54.7,100,65.3,70.4,67.4
20160501150000,893.0,916.5,102.6316,56,59.5,100,65.0,70.4,67.4
20160501151500,893.0,916.5,102.6316,56,68.0,100,66.1,70.4,67.4
20160501153000,893.0,916.5,102.6316,56,70.5,100,66.7,70.4,67.4
20160501154500,893.0,916.5,102.6316,56,71.5,100,67.1,70.4,67.4
20160501160000,893.0,916.5,102.6316,56,71.5,100,67.2,70.4,67.4
20160501161500,893.0,916.5,102.6316,56,70.1,100,67.5,70.4,67.4
20160501163000,893.0,916.5,102.6316,56,71.0,100,67.5,70.4,67.4
20160501164500,893.0,897.7,100.5263,56,71.0,100,67.6,70.4,67.4
20160501170000,893.0,916.5,102.6316,56,56.4,100,66.8,70.4,67.4
20160501171500,893.0,916.5,102.6316,56,54.3,100,65.7,70.4,67.4
20160501173000,893.0,916.5,102.6316,56,54.3,100,65.2,70.4,67.4
20160501174500,893.0,916.5,102.6316,56,67.7,100,65.4,70.4,67.4
20160501180000,893.0,897.7,100.5263,56,69.6,100,66.5,70.4,67.4
20160501181500,893.0,916.5,102.6316,56,69.6,100,66.8,70.4,67.4
20160501183000,893.0,916.5,102.6316,56,71.5,100,67.0,70.4,67.4
20160501184500,893.0,897.7,100.5263,56,70.2,100,67.3,70.4,67.4
20160501190000,893.0,916.5,102.6316,56,71.0,100,67.4,70.4,67.4
20160501191500,893.0,916.5,102.6316,56,71.0,100,67.5,70.4,67.4
20160501193000,893.0,916.5,102.6316,56,71.0,100,67.6,70.4,67.4
20160501194500,893.0,897.7,100.5263,56,55.6,100,66.3,70.4,67.4
20160501200000,893.0,916.5,102.6316,56,54.3,100,65.5,70.4,67.4
20160501201500,893.0,916.5,102.6316,56,55.6,100,65.0,70.4,67.4
20160501203000,893.0,916.5,102.6316,56,68.1,100,66.0,70.4,67.4
20160501204500,893.0,897.7,100.5263,56,72.4,100,66.6,70.4,67.4
20160501210000,893.0,916.5,102.6316,56,71.6,100,66.9,70.4,67.4
20160501211500,893.0,916.5,102.6316,56,71.6,100,67.2,70.4,67.4
20160501213000,893.0,916.5,102.6316,56,71.6,100,67.4,70.4,67.4
20160501214500,893.0,916.5,102.6316,56,73.9,100,67.5,70.4,67.4
20160501220000,893.0,916.5,102.6316,56,55.2,100,66.2,70.4,67.4
20160501221500,893.0,897.7,100.5263,56,53.9,100,65.3,70.4,67.4
20160501223000,893.0,916.5,102.6316,56,58.3,100,64.9,70.4,67.4
20160501224500,893.0,916.5,102.6316,56,68.7,100,66.0,70.4,67.4
20160501230000,893.0,916.5,102.6316,56,70.6,100,66.7,70.4,67.4
20160501231500,893.0,916.5,102.6316,56,70.6,100,67.0,70.4,67.4
20160501233000,893.0,916.5,102.6316,56,72.4,100,67.2,70.4,67.4
20160501234500,893.0,916.5,102.6316,56,72.4,100,67.4,70.4,67.4
20160502000000,893.0,937.65,105.0,56,72.4,100,67.6,70.4,67.4
20160502001500,893.0,897.7,100.5263,56,56.8,100,67.1,70.4,67.4
20160502003000,893.0,897.7,100.5263,56,53.9,100,65.6,70.4,67.4
20160502004500,893.0,897.7,100.5263,56,53.9,100,65.1,70.4,67.4
20160502010000,893.0,916.5,102.6316,56,66.8,100,65.5,70.4,67.4
20160502011500,893.0,897.7,100.5263,56,70.1,100,66.4,70.4,67.4
20160502013000,893.0,897.7,100.5263,56,76.3,100,66.9,70.4,67.4
20160502014500,893.0,916.5,102.6316,56,70.8,100,67.2,70.4,67.4
20160502020000,893.0,897.7,100.5263,56,70.8,100,67.4,70.4,67.4
20160502021500,893.0,897.7,100.5263,56,70.8,100,67.5,70.4,67.4
20160502023000,893.0,916.5,102.6316,56,61.3,0,67.6,70.4,67.4
20160502024500,893.0,916.5,102.6316,56,53.9,100,65.9,70.4,67.4
20160502030000,893.0,897.7,100.5263,56,53.9,100,65.1,70.4,67.4
20160502031500,893.0,897.7,100.5263,56,64.3,100,65.1,70.4,67.4
20160502033000,893.0,897.7,100.5263,56,68.8,100,66.3,70.4,67.4
20160502034500,893.0,916.5,102.6316,56,70.6,100,66.8,70.4,67.4
20160502040000,893.0,897.7,100.5263,56,70.6,100,67.2,70.4,67.4
20160502041500,893.0,897.7,100.5263,56,71.6,100,67.5,70.4,67.4
20160502043000,893.0,916.5,102.6316,56,74.3,100,67.6,70.4,67.4
20160502044500,893.0,897.7,100.5263,56,60.1,0,67.5,70.4,67.4
20160502050000,893.0,897.7,100.5263,56,53.9,100,65.8,70.4,67.4
20160502051500,893.0,897.7,100.5263,56,53.9,100,65.1,70.4,67.4
20160502053000,893.0,897.7,100.5263,56,64.4,100,65.1,70.4,67.4
20160502054500,893.0,916.5,102.6316,56,69.2,100,66.3,70.4,67.4
20160502060000,893.0,897.7,100.5263,56,71.1,100,66.8,70.4,67.4
20160502061500,893.0,897.7,100.5263,56,74.0,100,67.2,70.4,67.4
20160502063000,893.0,897.7,100.5263,56,70.1,100,67.4,70.4,67.4
20160502064500,893.0,897.7,100.5263,56,71.0,100,67.4,70.4,67.4
20160502070000,893.0,916.5,102.6316,56,73.7,100,67.5,70.4,67.4
20160502071500,893.0,897.7,100.5263,56,56.8,100,66.6,70.4,67.4
20160502073000,893.0,916.5,102.6316,56,56.8,100,65.9,70.4,67.4
20160502074500,893.0,916.5,102.6316,56,56.8,100,65.6,70.4,67.4
20160502080000,893.0,897.7,100.5263,56,59.9,100,65.2,70.4,67.4
20160502081500,893.0,897.7,100.5263,56,68.1,100,66.2,70.4,67.4
20160502083000,893.0,897.7,100.5263,56,69.2,100,66.7,70.4,67.4
20160502084500,893.0,897.7,100.5263,56,70.6,100,67.1,70.4,67.4
20160502090000,893.0,897.7,100.5263,56,71.7,100,67.5,70.4,67.4
20160502091500,893.0,916.5,102.6316,56,58.4,0,67.4,70.4,67.4
20160502093000,893.0,916.5,102.6316,56,56.0,100,66.3,70.4,67.4
20160502094500,893.0,916.5,102.6316,56,55.2,100,65.6,70.4,67.4
20160502100000,893.0,897.7,100.5263,56,55.2,100,65.2,70.4,67.4
20160502101500,893.0,897.7,100.5263,56,67.7,100,65.8,70.4,67.4
20160502103000,893.0,916.5,102.6316,56,70.5,100,66.6,70.4,67.4
20160502104500,893.0,916.5,102.6316,56,70.5,100,67.0,70.4,67.4
20160502110000,893.0,897.7,100.5263,56,69.7,100,67.2,70.4,67.4
20160502111500,893.0,916.5,102.6316,55,70.5,100,67.4,70.4,67.4
20160502113000,893.0,897.7,100.5263,55,69.7,100,67.6,70.4,67.4
20160502114500,893.0,897.7,100.5263,55,57.2,0,67.2,70.4,67.4
20160502120000,893.0,897.7,100.5263,55,55.6,100,66.2,70.4,67.4
20160502121500,893.0,897.7,100.5263,55,55.6,100,65.6,70.4,67.4
20160502123000,893.0,916.5,102.6316,55,55.6,100,65.3,70.4,67.4
20160502124500,893.0,916.5,102.6316,55,66.2,100,65.9,70.4,67.4
20160502130000,893.0,897.7,100.5263,55,70.6,100,66.7,70.4,67.4
20160502131500,893.0,897.7,100.5263,55,70.6,100,67.1,70.4,67.4
20160502133000,893.0,897.7,100.5263,55,67.7,100,67.1,70.4,67.4
20160502134500,893.0,916.5,102.6316,55,69.1,100,67.2,70.4,67.4
20160502140000,893.0,916.5,102.6316,55,69.1,100,67.4,70.4,67.4
20160502141500,893.0,897.7,100.5263,55,68.3,100,67.5,70.4,67.4
20160502143000,893.0,897.7,100.5263,55,68.3,100,67.6,70.4,67.4
20160502144500,893.0,897.7,100.5263,55,57.6,0,67.2,70.4,67.4
20160502150000,893.0,916.5,102.6316,55,56.0,100,66.2,70.4,67.4
20160502151500,893.0,916.5,102.6316,55,56.0,100,65.8,70.4,67.4
20160502153000,893.0,916.5,102.6316,55,56.0,100,65.5,70.4,67.4
20160502154500,893.0,897.7,100.5263,55,64.0,100,65.6,70.4,67.4
20160502160000,893.0,897.7,100.5263,55,68.1,100,66.5,70.4,67.4
20160502161500,893.0,857.75,96.0526,55,68.1,100,67.0,70.4,67.4
20160502163000,893.0,876.55,98.1579,56,69.2,100,67.3,70.4,67.4
20160502164500,893.0,857.75,96.0526,56,69.2,100,67.4,70.4,67.4
20160502170000,893.0,876.55,98.1579,56,69.2,100,67.6,70.4,67.4
20160502171500,893.0,876.55,98.1579,56,68.1,100,67.6,70.4,67.4
20160502173000,893.0,897.7,100.5263,56,68.1,100,67.6,70.4,67.4
20160502174500,893.0,876.55,98.1579,56,57.1,100,66.9,70.4,67.4
20160502180000,893.0,876.55,98.1579,56,55.6,100,66.1,70.4,67.4
20160502181500,893.0,897.7,100.5263,56,55.6,100,65.6,70.4,67.4
20160502183000,893.0,876.55,98.1579,56,55.6,100,65.4,70.4,67.4
20160502184500,893.0,876.55,98.1579,56,65.9,100,66.0,70.4,67.4
20160502190000,893.0,916.5,102.6316,56,69.3,100,66.7,70.4,67.4
20160502191500,893.0,916.5,102.6316,56,70.1,100,67.0,70.4,67.4
20160502193000,893.0,897.7,100.5263,56,70.1,100,67.3,70.4,67.4
20160502194500,893.0,916.5,102.6316,56,69.0,100,67.4,70.4,67.4
20160502200000,893.0,916.5,102.6316,56,69.8,100,67.6,70.4,67.4
20160502201500,893.0,916.5,102.6316,56,56.8,100,67.0,70.4,67.4
20160502203000,893.0,916.5,102.6316,56,54.7,100,66.0,70.4,67.4
20160502204500,893.0,916.5,102.6316,56,54.7,100,65.5,70.4,67.4
20160502210000,893.0,916.5,102.6316,56,57.9,100,65.1,70.4,67.4
20160502211500,893.0,897.7,100.5263,56,66.7,100,66.1,70.4,67.4
20160502213000,893.0,916.5,102.6316,56,69.3,100,66.7,70.4,67.4
20160502214500,893.0,916.5,102.6316,56,70.6,100,67.2,70.4,67.4
20160502220000,893.0,916.5,102.6316,56,70.6,100,67.4,70.4,67.4
20160502221500,893.0,916.5,102.6316,56,70.6,100,67.6,70.4,67.4
20160502223000,893.0,937.65,105.0,56,55.6,100,66.2,70.4,67.4
20160502224500,893.0,916.5,102.6316,56,54.3,100,65.5,70.4,67.4
20160502230000,893.0,916.5,102.6316,56,55.1,100,65.1,70.4,67.4
20160502231500,893.0,916.5,102.6316,56,66.3,100,66.0,70.4,67.4
20160502233000,893.0,916.5,102.6316,56,68.2,100,66.6,70.4,67.4
20160502234500,893.0,916.5,102.6316,56,69.0,100,66.9,70.4,67.4
20160503000000,893.0,897.7,100.5263,56,70.1,100,67.2,70.4,67.4
20160503001500,893.0,897.7,100.5263,56,70.1,100,67.4,70.4,67.4
20160503003000,893.0,897.7,100.5263,56,70.1,100,67.6,70.4,67.4
20160503004500,893.0,897.7,100.5263,56,56.8,100,67.1,70.4,67.4
20160503010000,893.0,897.7,100.5263,56,54.7,100,66.0,70.4,67.4
20160503011500,893.0,876.55,98.1579,56,54.7,100,65.3,70.4,67.4
20160503013000,893.0,897.7,100.5263,56,59.6,100,65.1,70.4,67.4
20160503014500,893.0,897.7,100.5263,56,69.2,100,66.4,70.4,67.4
20160503020000,893.0,897.7,100.5263,56,68.3,100,66.8,70.4,67.4
20160503021500,893.0,897.7,100.5263,56,68.3,100,67.0,70.4,67.4
20160503023000,893.0,876.55,98.1579,56,68.3,100,67.2,70.4,67.4
20160503024500,893.0,897.7,100.5263,56,69.0,100,67.3,70.4,67.4
20160503030000,893.0,897.7,100.5263,56,69.0,100,67.4,70.4,67.4
20160503031500,893.0,897.7,100.5263,56,69.0,100,67.5,70.4,67.4
20160503033000,893.0,916.5,102.6316,56,69.0,100,67.6,70.4,67.4
20160503034500,893.0,897.7,100.5263,56,69.0,100,67.6,70.4,67.4
20160503040000,893.0,916.5,102.6316,56,69.0,100,67.6,70.4,67.4
20160503041500,893.0,876.55,98.1579,56,55.6,100,66.5,70.4,67.4
20160503043000,893.0,897.7,100.5263,56,53.9,100,65.6,70.4,67.4
20160503044500,893.0,897.7,100.5263,56,53.9,100,65.1,70.4,67.4
20160503050000,893.0,897.7,100.5263,56,65.8,100,65.8,70.4,67.4
20160503051500,893.0,916.5,102.6316,56,71.6,100,66.6,70.4,67.4
20160503053000,893.0,897.7,100.5263,56,71.6,100,67.1,70.4,67.4
20160503054500,893.0,916.5,102.6316,56,69.6,100,67.2,70.4,67.4
20160503060000,893.0,897.7,100.5263,56,70.5,100,67.3,70.4,67.4
20160503061500,893.0,897.7,100.5263,56,68.7,100,67.4,70.4,67.4
20160503063000,893.0,876.55,98.1579,56,69.5,100,67.6,70.4,67.4
20160503064500,893.0,897.7,100.5263,56,55.6,100,66.4,70.4,67.4
20160503070000,893.0,916.5,102.6316,56,53.6,100,65.5,70.4,67.4
20160503071500,893.0,916.5,102.6316,56,54.5,100,65.0,70.4,67.4
20160503073000,893.0,897.7,100.5263,56,67.2,100,65.8,70.4,67.4
20160503074500,893.0,916.5,102.6316,56,71.0,100,66.5,70.4,67.4
20160503080000,893.0,916.5,102.6316,56,72.4,100,67.0,70.4,67.4
20160503081500,893.0,897.7,100.5263,56,72.4,100,67.3,70.4,67.4
20160503083000,893.0,897.7,100.5263,56,77.9,100,67.6,70.4,67.4
20160503084500,893.0,897.7,100.5263,56,55.2,100,66.2,70.4,67.4
20160503090000,893.0,916.5,102.6316,56,53.9,100,65.3,70.4,67.4
20160503091500,893.0,897.7,100.5263,56,56.4,100,65.3,70.4,67.4
20160503093000,893.0,897.7,100.5263,56,70.5,100,66.0,70.4,67.4
20160503094500,893.0,897.7,100.5263,56,67.8,100,66.7,70.4,67.4
20160503100000,893.0,897.7,100.5263,56,67.8,100,67.1,70.4,67.4
20160503101500,893.0,916.5,102.6316,56,66.8,100,67.1,70.4,67.4
20160503103000,893.0,937.65,105.0,56,69.5,100,67.2,70.4,67.4
20160503104500,893.0,916.5,102.6316,56,70.7,100,67.3,70.4,67.4
20160503110000,893.0,916.5,102.6316,56,68.2,100,67.4,70.4,67.4
20160503111500,893.0,897.7,100.5263,56,67.3,100,67.5,70.4,67.4
20160503113000,893.0,916.5,102.6316,56,67.3,100,67.6,70.4,67.4
20160503114500,893.0,916.5,102.6316,55,57.5,100,66.8,70.4,67.4
20160503120000,893.0,916.5,102.6316,55,56.0,100,66.1,70.4,67.4
20160503121500,893.0,916.5,102.6316,55,56.0,100,65.7,70.4,67.4
20160503123000,893.0,916.5,102.6316,55,56.0,100,65.6,70.4,67.4
20160503124500,893.0,897.7,100.5263,55,64.8,100,65.9,70.4,67.4
20160503130000,893.0,897.7,100.5263,55,71.1,100,66.7,70.4,67.4
20160503131500,893.0,897.7,100.5263,55,69.2,100,67.1,70.4,67.4
20160503133000,893.0,916.5,102.6316,55,66.8,100,67.2,70.4,67.4
20160503134500,893.0,916.5,102.6316,55,66.8,100,67.4,70.4,67.4
20160503140000,893.0,897.7,100.5263,55,66.8,100,67.5,70.4,67.4
20160503141500,893.0,897.7,100.5263,55,58.8,0,67.4,70.4,67.4
20160503143000,893.0,876.55,98.1579,55,57.6,100,66.7,70.4,67.4
20160503144500,893.0,897.7,100.5263,55,56.4,100,66.3,70.4,67.4
20160503150000,893.0,897.7,100.5263,55,56.4,100,66.0,70.4,67.4
20160503151500,893.0,916.5,102.6316,55,56.4,100,65.6,70.4,67.4
20160503153000,893.0,897.7,100.5263,55,63.3,100,65.7,70.4,67.4
20160503154500,893.0,897.7,100.5263,55,66.8,100,66.6,70.4,67.4
20160503160000,893.0,897.7,100.5263,55,68.1,100,66.9,70.4,67.4
20160503161500,893.0,876.55,98.1579,55,67.2,100,67.1,70.4,67.4
20160503163000,893.0,916.5,102.6316,55,70.1,100,67.3,70.4,67.4
20160503164500,893.0,897.7,100.5263,55,66.8,100,67.4,70.4,67.4
20160503170000,893.0,916.5,102.6316,55,66.8,100,67.3,70.4,67.4
20160503171500,893.0,916.5,102.6316,55,66.8,100,67.3,70.4,67.4
20160503173000,893.0,916.5,102.6316,55,65.3,100,67.4,70.4,67.4
20160503174500,893.0,916.5,102.6316,55,66.9,100,67.4,70.4,67.4
20160503180000,893.0,916.5,102.6316,55,67.7,100,67.4,70.4,67.4
20160503181500,893.0,916.5,102.6316,55,66.4,100,67.4,70.4,67.4
20160503183000,893.0,916.5,102.6316,55,66.4,100,67.4,70.4,67.4
20160503184500,893.0,916.5,102.6316,55,64.4,100,67.4,70.4,67.4
20160503190000,893.0,916.5,102.6316,55,67.0,100,67.3,70.4,67.4
20160503191500,893.0,897.7,100.5263,55,66.0,100,67.4,70.4,67.4
20160503193000,893.0,897.7,100.5263,55,64.4,100,67.3,70.4,67.4
20160503194500,893.0,916.5,102.6316,55,66.1,100,67.3,70.4,67.4
20160503200000,893.0,897.7,100.5263,55,66.1,100,67.2,70.4,67.4
20160503201500,893.0,916.5,102.6316,55,64.0,100,67.2,70.4,67.4
20160503203000,893.0,876.55,98.1579,55,67.0,100,67.1,70.4,67.4
20160503204500,893.0,876.55,98.1579,55,64.9,100,67.1,70.4,67.4
20160503210000,893.0,897.7,100.5263,55,64.9,100,67.1,70.4,67.4
20160503211500,893.0,897.7,100.5263,55,66.3,100,67.2,70.4,67.4
20160503213000,893.0,916.5,102.6316,55,64.0,100,67.2,70.4,67.4
20160503214500,893.0,916.5,102.6316,55,67.7,100,67.1,70.4,67.4
20160503220000,893.0,897.7,100.5263,55,64.0,100,67.2,70.4,67.4
20160503221500,893.0,897.7,100.5263,55,66.2,100,67.2,70.4,67.4
20160503223000,893.0,897.7,100.5263,55,65.3,100,67.2,70.4,67.4
20160503224500,893.0,876.55,98.1579,55,63.6,100,67.1,70.4,67.4
20160503230000,893.0,897.7,100.5263,55,67.2,100,67.1,70.4,67.4
20160503231500,893.0,897.7,100.5263,55,63.7,100,67.1,70.4,67.4
20160503233000,893.0,897.7,100.5263,55,66.6,100,67.1,70.4,67.4
20160503234500,893.0,916.5,102.6316,55,66.6,100,67.2,70.4,67.4
20160504000000,893.0,897.7,100.5263,55,64.4,100,67.2,70.4,67.4
20160504001500,893.0,876.55,98.1579,55,67.2,100,67.2,70.4,67.4
20160504003000,893.0,897.7,100.5263,55,68.2,100,67.3,70.4,67.4
20160504004500,893.0,897.7,100.5263,55,64.0,100,67.2,70.4,67.4
20160504010000,893.0,897.7,100.5263,55,67.7,100,67.2,70.4,67.4
20160504011500,893.0,876.55,98.1579,56,65.3,100,67.2,70.4,67.4
20160504013000,893.0,876.55,98.1579,56,65.3,100,67.2,70.4,67.4
20160504014500,893.0,876.55,98.1579,56,67.8,100,67.2,70.4,67.4
20160504020000,893.0,897.7,100.5263,56,64.9,100,67.2,70.4,67.4
20160504021500,893.0,876.55,98.1579,56,64.9,100,67.2,70.4,67.4
20160504023000,893.0,897.7,100.5263,56,67.7,100,67.2,70.4,67.4
20160504024500,893.0,897.7,100.5263,56,69.6,100,67.2,70.4,67.4
20160504030000,893.0,897.7,100.5263,56,69.6,100,67.2,70.4,67.4
20160504031500,893.0,897.7,100.5263,56,68.7,100,67.2,70.4,67.4
20160504033000,893.0,897.7,100.5263,56,64.6,100,67.2,70.4,67.4
20160504034500,893.0,876.55,98.1579,56,66.9,100,67.1,70.4,67.4
20160504040000,893.0,876.55,98.1579,56,66.9,100,67.2,70.4,67.4
20160504041500,893.0,897.7,100.5263,56,64.0,100,67.1,70.4,67.4
20160504043000,893.0,897.7,100.5263,56,71.0,100,67.2,70.4,67.4
20160504044500,893.0,876.55,98.1579,56,69.2,100,67.3,70.4,67.4
20160504050000,893.0,897.7,100.5263,56,67.1,100,67.3,70.4,67.4
20160504051500,893.0,897.7,100.5263,56,68.6,100,67.4,70.4,67.4
20160504053000,893.0,876.55,98.1579,56,71.0,100,67.4,70.4,67.4
20160504054500,893.0,876.55,98.1579,56,69.1,100,67.4,70.4,67.4
20160504060000,893.0,897.7,100.5263,56,70.6,100,67.4,70.4,67.4
20160504061500,893.0,897.7,100.5263,56,70.6,100,67.5,70.4,67.4
20160504063000,893.0,897.7,100.5263,56,67.0,100,67.4,70.4,67.4
20160504064500,893.0,897.7,100.5263,56,67.0,100,67.4,70.4,67.4
20160504070000,893.0,897.7,100.5263,56,71.0,100,67.4,70.4,67.4
20160504071500,893.0,897.7,100.5263,56,65.5,100,67.4,70.4,67.4
20160504073000,893.0,897.7,100.5263,57,71.1,100,67.6,70.4,67.4
20160504074500,893.0,897.7,100.5263,57,68.3,100,67.6,70.4,67.4
20160504080000,893.0,897.7,100.5263,57,68.3,100,67.6,70.4,67.4
20160504081500,893.0,897.7,100.5263,57,65.5,100,67.6,70.4,67.4
20160504083000,893.0,897.7,100.5263,57,71.5,100,67.6,70.4,67.4
20160504084500,893.0,897.7,100.5263,57,66.8,100,67.6,70.4,67.4
20160504090000,893.0,876.55,98.1579,57,68.9,100,67.5,70.4,67.4
20160504091500,893.0,897.7,100.5263,57,68.9,100,67.6,70.4,67.4
20160504093000,893.0,916.5,102.6316,57,66.3,100,67.5,70.4,67.4
20160504094500,893.0,897.7,100.5263,57,69.0,100,67.7,70.4,67.4
20160504100000,893.0,916.5,102.6316,57,53.9,100,66.3,73.1,70.1
20160504101500,893.0,916.5,102.6316,57,79.1,100,68.1,73.1,70.1
20160504103000,893.0,916.5,102.6316,57,79.1,100,69.0,73.1,70.1
20160504104500,893.0,916.5,102.6316,57,75.4,100,69.7,73.1,70.1
20160504110000,893.0,916.5,102.6316,57,83.1,100,69.8,73.1,70.1
20160504111500,893.0,897.7,100.5263,57,81.0,100,70.1,73.1,70.1
20160504113000,893.0,937.65,105.0,56,74.9,100,70.3,73.1,70.1
20160504114500,893.0,937.65,105.0,56,53.0,100,68.3,73.1,70.1
20160504120000,893.0,897.7,100.5263,56,53.0,100,66.9,73.1,70.1
20160504121500,893.0,897.7,100.5263,56,75.0,100,68.3,73.1,70.1
20160504123000,893.0,897.7,100.5263,56,73.9,100,68.9,73.1,70.1
20160504124500,893.0,897.7,100.5263,56,79.6,100,69.4,73.1,70.1
20160504130000,893.0,916.5,102.6316,56,78.4,100,69.8,73.1,70.1
20160504131500,893.0,916.5,102.6316,56,74.1,100,70.1,73.1,70.1
20160504133000,893.0,916.5,102.6316,56,81.5,100,70.3,73.1,70.1
20160504134500,893.0,916.5,102.6316,56,55.1,100,69.0,73.1,70.1
20160504140000,893.0,916.5,102.6316,56,52.3,100,67.2,73.1,70.1
20160504141500,893.0,916.5,102.6316,56,74.9,100,67.9,73.1,70.1
20160504143000,893.0,916.5,102.6316,56,72.5,100,68.9,73.1,70.1
20160504144500,893.0,916.5,102.6316,56,77.9,100,69.3,73.1,70.1
20160504150000,893.0,897.7,100.5263,56,76.4,100,69.7,73.1,70.1
20160504151500,893.0,916.5,102.6316,56,74.0,100,70.0,73.1,70.1
20160504153000,893.0,916.5,102.6316,56,79.8,100,70.3,73.1,70.1
20160504154500,893.0,916.5,102.6316,56,53.2,100,68.1,73.1,70.1
20160504160000,893.0,916.5,102.6316,56,55.5,100,66.9,73.1,70.1
20160504161500,893.0,897.7,100.5263,56,74.4,100,68.4,73.1,70.1
20160504163000,893.0,876.55,98.1579,56,74.4,100,69.1,73.1,70.1
20160504164500,893.0,876.55,98.1579,56,74.4,100,69.6,73.1,70.1
20160504170000,893.0,897.7,100.5263,56,79.9,100,69.9,73.1,70.1
20160504171500,893.0,876.55,98.1579,56,74.9,100,70.2,73.1,70.1
20160504173000,893.0,897.7,100.5263,56,74.1,100,70.3,73.1,70.1
20160504174500,893.0,897.7,100.5263,56,53.5,100,68.4,73.1,70.1
20160504180000,893.0,897.7,100.5263,56,53.5,100,67.1,73.1,70.1
20160504181500,893.0,876.55,98.1579,56,70.6,100,68.2,73.1,70.1
20160504183000,893.0,876.55,98.1579,56,75.7,100,69.0,73.1,70.1
20160504184500,893.0,876.55,98.1579,56,78.8,100,69.5,73.1,70.1
20160504190000,893.0,876.55,98.1579,56,74.4,100,69.8,73.1,70.1
20160504191500,893.0,897.7,100.5263,56,73.0,100,70.0,73.1,70.1
20160504193000,893.0,897.7,100.5263,56,79.6,100,70.2,73.1,70.1
20160504194500,893.0,857.75,96.0526,56,74.0,100,70.3,73.1,70.1
20160504200000,893.0,897.7,100.5263,56,53.2,100,68.6,73.1,70.1
20160504201500,893.0,897.7,100.5263,56,52.6,100,67.2,73.1,70.1
20160504203000,893.0,916.5,102.6316,56,69.2,100,68.1,73.1,70.1
20160504204500,893.0,916.5,102.6316,56,78.2,100,68.9,73.1,70.1
20160504210000,893.0,897.7,100.5263,56,74.4,100,69.5,73.1,70.1
20160504211500,893.0,916.5,102.6316,56,74.4,100,69.7,73.1,70.1
20160504213000,893.0,897.7,100.5263,56,77.5,100,70.0,73.1,70.1
20160504214500,893.0,916.5,102.6316,56,72.0,100,70.2,73.1,70.1
20160504220000,893.0,897.7,100.5263,56,79.4,100,70.2,73.1,70.1
20160504221500,893.0,916.5,102.6316,56,54.3,100,68.9,73.1,70.1
20160504223000,893.0,916.5,102.6316,56,51.9,100,67.2,73.1,70.1
20160504224500,893.0,897.7,100.5263,56,70.1,100,68.0,73.1,70.1
20160504230000,893.0,916.5,102.6316,56,74.1,100,68.8,73.1,70.1
20160504231500,893.0,897.7,100.5263,56,78.3,100,69.5,73.1,70.1
20160504233000,893.0,897.7,100.5263,56,72.5,100,69.8,73.1,70.1
20160504234500,893.0,876.55,98.1579,56,79.6,100,70.0,73.1,70.1
20160505000000,893.0,897.7,100.5263,56,74.6,100,70.3,73.1,70.1
20160505001500,893.0,857.75,96.0526,56,76.5,100,70.4,73.2,70.2
20160505003000,893.0,876.55,98.1579,56,52.7,100,68.2,73.2,70.2
20160505004500,893.0,876.55,98.1579,56,53.8,100,66.9,73.2,70.2
20160505010000,893.0,876.55,98.1579,56,77.2,100,68.5,73.2,70.2
20160505011500,893.0,897.7,100.5263,56,73.0,100,69.2,73.2,70.2
20160505013000,893.0,876.55,98.1579,56,78.6,100,69.6,73.2,70.2
20160505014500,893.0,897.7,100.5263,56,75.6,100,70.0,73.2,70.2
20160505020000,893.0,876.55,98.1579,56,76.5,100,70.1,73.2,70.2
20160505021500,893.0,876.55,98.1579,56,76.5,100,70.3,73.2,70.2
20160505023000,893.0,897.7,100.5263,56,53.9,100,68.8,73.2,70.2
20160505024500,893.0,897.7,100.5263,56,52.3,100,67.2,73.2,70.2
20160505030000,893.0,876.55,98.1579,56,70.1,100,68.1,73.2,70.2
20160505031500,893.0,897.7,100.5263,56,79.1,100,69.0,73.2,70.2
20160505033000,893.0,876.55,98.1579,56,74.9,100,69.6,73.2,70.2
20160505034500,893.0,897.7,100.5263,56,76.3,100,69.8,73.2,70.2
20160505040000,893.0,897.7,100.5263,56,79.9,100,70.1,73.2,70.2
20160505041500,893.0,897.7,100.5263,56,73.5,100,70.3,73.2,70.2
20160505043000,893.0,897.7,100.5263,57,55.6,100,69.6,73.2,70.2
20160505044500,893.0,916.5,102.6316,57,52.2,100,67.3,73.2,70.2
20160505050000,893.0,916.5,102.6316,57,71.1,100,68.0,73.2,70.2
20160505051500,893.0,876.55,98.1579,57,76.7,100,68.9,73.2,70.2
20160505053000,893.0,897.7,100.5263,57,73.0,100,69.4,73.2,70.2
20160505054500,893.0,897.7,100.5263,57,75.9,100,69.9,73.2,70.2
20160505060000,893.0,916.5,102.6316,57,80.6,100,70.1,73.2,70.2
20160505061500,893.0,897.7,100.5263,57,79.6,100,70.2,73.2,70.2
20160505063000,893.0,897.7,100.5263,57,56.4,100,69.8,73.2,70.2
20160505064500,893.0,897.7,100.5263,57,51.9,100,67.3,73.2,70.2
20160505070000,893.0,897.7,100.5263,57,79.1,100,68.0,73.2,70.2
20160505071500,893.0,897.7,100.5263,57,73.9,100,69.1,73.2,70.2
20160505073000,893.0,897.7,100.5263,57,80.6,100,69.5,73.2,70.2
20160505074500,893.0,897.7,100.5263,57,74.6,100,69.8,73.2,70.2
20160505080000,893.0,897.7,100.5263,57,78.1,100,70.0,73.2,70.2
20160505081500,893.0,876.55,98.1579,57,76.0,100,70.2,73.2,70.2
20160505083000,893.0,897.7,100.5263,57,74.4,100,70.3,73.2,70.2
20160505084500,893.0,937.65,105.0,57,79.8,100,70.4,73.2,70.2
20160505090000,893.0,916.5,102.6316,56,54.7,100,68.9,73.2,70.2
20160505091500,893.0,897.7,100.5263,56,52.7,100,67.4,73.2,70.2
20160505093000,893.0,916.5,102.6316,56,73.5,100,68.0,73.2,70.2
20160505094500,893.0,916.5,102.6316,56,73.5,100,69.0,73.2,70.2
20160505100000,893.0,897.7,100.5263,56,75.7,100,69.4,73.2,70.2
20160505101500,893.0,916.5,102.6316,56,77.8,100,69.9,73.2,70.2
20160505103000,893.0,916.5,102.6316,56,73.5,100,70.2,73.2,70.2
20160505104500,893.0,916.5,102.6316,56,78.7,100,70.3,73.2,70.2
20160505110000,893.0,916.5,102.6316,56,53.5,100,68.2,73.2,70.2
20160505111500,893.0,916.5,102.6316,56,54.8,100,67.1,73.2,70.2
20160505113000,893.0,916.5,102.6316,56,76.4,100,68.6,73.2,70.2
20160505114500,893.0,916.5,102.6316,56,73.0,100,69.2,73.2,70.2
20160505120000,893.0,916.5,102.6316,56,75.2,100,69.6,73.2,70.2
20160505121500,893.0,916.5,102.6316,56,78.7,100,69.8,73.2,70.2
20160505123000,893.0,937.65,105.0,56,74.4,100,70.1,73.2,70.2
20160505124500,893.0,916.5,102.6316,56,73.4,100,70.2,73.2,70.2
20160505130000,893.0,916.5,102.6316,56,79.6,100,70.3,73.2,70.2
20160505131500,893.0,916.5,102.6316,56,55.2,100,69.0,73.2,70.2
20160505133000,893.0,916.5,102.6316,56,53.0,100,67.3,73.2,70.2
20160505134500,893.0,916.5,102.6316,56,70.1,100,68.1,73.2,70.2
20160505140000,893.0,937.65,105.0,56,72.6,100,69.0,73.2,70.2
20160505141500,893.0,937.65,105.0,56,77.5,100,69.4,73.2,70.2
20160505143000,893.0,916.5,102.6316,56,77.5,100,69.9,73.2,70.2
20160505144500,893.0,937.65,105.0,56,73.0,100,70.1,73.2,70.2
20160505150000,893.0,916.5,102.6316,56,78.4,100,70.2,73.2,70.2
20160505151500,893.0,857.75,96.0526,55,74.8,100,70.5,73.2,70.2
20160505153000,893.0,876.55,98.1579,55,52.7,100,68.1,73.2,70.2
20160505154500,893.0,876.55,98.1579,55,54.9,100,67.1,73.2,70.2
20160505160000,893.0,897.7,100.5263,55,72.4,100,68.4,73.2,70.2
20160505161500,893.0,897.7,100.5263,55,78.7,100,69.2,73.2,70.2
20160505163000,893.0,876.55,98.1579,56,73.5,100,69.7,73.2,70.2
20160505164500,893.0,897.7,100.5263,56,75.2,100,69.9,73.2,70.2
20160505170000,893.0,876.55,98.1579,56,78.7,100,70.2,73.2,70.2
20160505171500,893.0,897.7,100.5263,56,74.0,100,70.3,73.2,70.2
20160505173000,893.0,897.7,100.5263,56,56.8,100,69.9,73.2,70.2
20160505174500,893.0,897.7,100.5263,56,52.3,100,67.6,73.2,70.2
20160505180000,893.0,897.7,100.5263,56,75.0,100,67.6,73.2,70.2
20160505181500,893.0,897.7,100.5263,56,73.5,100,68.9,73.2,70.2
20160505183000,893.0,916.5,102.6316,56,72.4,100,69.4,73.2,70.2
20160505184500,893.0,897.7,100.5263,56,79.1,100,69.7,73.2,70.2
20160505190000,893.0,916.5,102.6316,56,72.8,100,70.0,73.2,70.2
20160505191500,893.0,897.7,100.5263,56,77.2,100,70.1,73.2,70.2
20160505193000,893.0,897.7,100.5263,56,75.9,100,70.3,73.2,70.2
20160505194500,893.0,916.5,102.6316,56,72.5,100,70.3,73.2,70.2
20160505200000,893.0,897.7,100.5263,56,76.8,100,70.4,73.2,70.2
20160505201500,893.0,897.7,100.5263,56,52.3,100,68.1,73.2,70.2
20160505203000,893.0,916.5,102.6316,56,54.7,100,67.1,73.2,70.2
20160505204500,893.0,897.7,100.5263,56,74.8,100,68.6,73.2,70.2
20160505210000,893.0,876.55,98.1579,56,74.8,100,69.3,73.2,70.2
20160505211500,893.0,897.7,100.5263,56,72.8,100,69.7,73.2,70.2
20160505213000,893.0,916.5,102.6316,56,79.1,100,69.9,73.2,70.2
20160505214500,893.0,916.5,102.6316,56,73.5,100,70.2,73.2,70.2
20160505220000,893.0,897.7,100.5263,56,75.8,100,70.2,73.2,70.2
20160505221500,893.0,916.5,102.6316,56,76.9,100,70.4,73.2,70.2
20160505223000,893.0,916.5,102.6316,56,60.6,100,70.3,73.2,70.2
20160505224500,893.0,897.7,100.5263,56,51.8,100,67.6,73.2,70.2
20160505230000,893.0,897.7,100.5263,56,69.7,100,67.8,73.2,70.2
20160505231500,893.0,916.5,102.6316,56,73.8,100,68.7,73.2,70.2
20160505233000,893.0,916.5,102.6316,56,77.3,100,69.4,73.2,70.2
20160505234500,893.0,897.7,100.5263,56,73.0,100,69.8,73.2,70.2
20160506000000,893.0,916.5,102.6316,56,79.5,100,70.0,73.2,70.2
20160506001500,893.0,916.5,102.6316,56,74.4,100,70.3,73.2,70.2
20160506003000,893.0,916.5,102.6316,56,74.4,100,70.3,73.2,70.2
20160506004500,893.0,916.5,102.6316,56,78.8,100,70.4,73.2,70.2
20160506010000,893.0,916.5,102.6316,56,51.1,100,67.7,73.2,70.2
20160506011500,893.0,897.7,100.5263,56,76.0,100,67.2,73.2,70.2
20160506013000,893.0,916.5,102.6316,56,72.0,100,68.9,73.2,70.2
20160506014500,893.0,916.5,102.6316,56,77.2,100,69.3,73.2,70.2
20160506020000,893.0,897.7,100.5263,56,78.8,100,69.8,73.2,70.2
20160506021500,893.0,916.5,102.6316,56,73.2,100,70.0,73.2,70.2
20160506023000,893.0,916.5,102.6316,56,73.2,100,70.3,73.2,70.2
20160506024500,893.0,916.5,102.6316,56,52.3,100,68.5,73.2,70.2
20160506030000,893.0,897.7,100.5263,56,53.1,100,66.8,73.2,70.2
20160506031500,893.0,916.5,102.6316,56,78.7,100,68.4,73.2,70.2
20160506033000,893.0,916.5,102.6316,56,78.7,100,69.1,73.2,70.2
20160506034500,893.0,897.7,100.5263,56,81.6,100,69.7,73.2,70.2
20160506040000,893.0,916.5,102.6316,56,77.0,100,70.0,73.2,70.2
20160506041500,893.0,916.5,102.6316,56,73.4,100,70.2,73.2,70.2
20160506043000,893.0,916.5,102.6316,56,69.5,100,70.5,73.2,70.2
20160506044500,893.0,897.7,100.5263,56,51.4,100,67.5,73.2,70.2
20160506050000,893.0,916.5,102.6316,56,76.3,100,67.7,73.2,70.2
20160506051500,893.0,897.7,100.5263,56,71.5,100,68.8,73.2,70.2
20160506053000,893.0,897.7,100.5263,56,73.1,100,69.4,73.2,70.2
20160506054500,893.0,916.5,102.6316,56,75.9,100,69.9,73.2,70.2
20160506060000,893.0,897.7,100.5263,56,77.8,100,70.2,73.2,70.2
20160506061500,893.0,897.7,100.5263,56,82.0,100,70.3,73.2,70.2
20160506063000,893.0,937.65,105.0,56,51.1,100,67.8,73.2,70.2
20160506064500,893.0,937.65,105.0,56,67.0,100,67.1,73.2,70.2
20160506070000,893.0,916.5,102.6316,56,79.6,100,68.8,73.2,70.2
20160506071500,893.0,937.65,105.0,56,79.6,100,69.2,73.2,70.2
20160506073000,893.0,916.5,102.6316,56,74.0,100,69.8,73.2,70.2
20160506074500,893.0,916.5,102.6316,56,74.0,100,70.2,73.2,70.2
20160506080000,893.0,916.5,102.6316,56,74.0,100,70.2,73.2,70.2
20160506081500,893.0,937.65,105.0,56,75.4,100,70.4,73.2,70.2
20160506083000,893.0,916.5,102.6316,56,52.3,100,68.1,73.2,70.2
20160506084500,893.0,897.7,100.5263,56,54.3,100,66.9,73.2,70.2
20160506090000,893.0,916.5,102.6316,56,72.4,100,68.5,73.2,70.2
20160506091500,893.0,916.5,102.6316,56,74.8,100,69.3,73.2,70.2
20160506093000,893.0,916.5,102.6316,56,78.8,100,69.7,73.2,70.2
20160506094500,893.0,897.7,100.5263,56,78.8,100,69.8,73.2,70.2
20160506100000,893.0,916.5,102.6316,56,73.0,100,69.9,73.2,70.2
20160506101500,893.0,897.7,100.5263,56,75.5,100,70.0,73.2,70.2
20160506103000,893.0,916.5,102.6316,56,78.4,100,70.0,73.2,70.2
20160506104500,893.0,916.5,102.6316,56,72.5,100,70.2,73.2,70.2
20160506110000,893.0,916.5,102.6316,56,78.2,100,70.2,73.2,70.2
20160506111500,893.0,916.5,102.6316,56,75.4,100,70.2,73.2,70.2
20160506113000,893.0,916.5,102.6316,56,72.4,100,70.2,73.2,70.2
20160506114500,893.0,916.5,102.6316,56,78.7,100,70.3,73.2,70.2
20160506120000,893.0,916.5,102.6316,56,73.5,100,70.4,73.2,70.2
20160506121500,893.0,916.5,102.6316,56,72.0,100,70.4,73.2,70.2
20160506123000,893.0,937.65,105.0,56,77.2,100,70.3,73.2,70.2
20160506124500,893.0,937.65,105.0,56,79.1,100,70.3,73.2,70.2
20160506130000,893.0,937.65,105.0,56,54.7,100,69.4,73.2,70.2
20160506131500,893.0,916.5,102.6316,56,51.9,100,67.5,73.2,70.2
20160506133000,893.0,916.5,102.6316,56,68.1,100,67.7,73.2,70.2
20160506134500,893.0,916.5,102.6316,56,75.3,100,68.9,73.2,70.2
20160506140000,893.0,916.5,102.6316,56,79.5,100,69.3,73.2,70.2
20160506141500,893.0,916.5,102.6316,56,74.5,100,69.9,73.2,70.2
20160506143000,893.0,916.5,102.6316,56,74.5,100,70.2,73.2,70.2
20160506144500,893.0,916.5,102.6316,56,79.8,100,70.3,73.2,70.2
20160506150000,893.0,916.5,102.6316,56,54.7,100,68.8,73.2,70.2
20160506151500,893.0,916.5,102.6316,56,52.3,100,67.2,73.2,70.2
20160506153000,893.0,937.65,105.0,56,75.4,100,68.4,73.2,70.2
20160506154500,893.0,916.5,102.6316,56,70.6,100,69.1,73.2,70.2
20160506160000,893.0,876.55,98.1579,56,79.6,100,69.5,73.2,70.2
20160506161500,893.0,876.55,98.1579,56,73.5,100,70.0,73.2,70.2
20160506163000,893.0,916.5,102.6316,56,75.3,100,70.2,73.2,70.2
20160506164500,893.0,897.7,100.5263,56,78.5,100,70.3,73.2,70.2
20160506170000,893.0,876.55,98.1579,56,73.3,100,70.3,73.2,70.2
20160506171500,893.0,897.7,100.5263,56,55.7,100,69.6,73.2,70.2
20160506173000,893.0,876.55,98.1579,56,52.6,100,67.6,73.2,70.2
20160506174500,893.0,897.7,100.5263,56,68.7,100,67.8,73.2,70.2
20160506180000,893.0,876.55,98.1579,56,71.5,100,68.9,73.2,70.2
20160506181500,893.0,857.75,96.0526,56,79.0,100,69.4,73.2,70.2
20160506183000,893.0,897.7,100.5263,56,79.0,100,69.8,73.2,70.2
20160506184500,893.0,897.7,100.5263,56,73.6,100,70.1,73.2,70.2
20160506190000,893.0,876.55,98.1579,56,72.5,100,70.3,73.2,70.2
20160506191500,893.0,897.7,100.5263,56,76.0,100,70.3,73.2,70.2
20160506193000,893.0,897.7,100.5263,56,55.2,100,69.4,73.2,70.2
20160506194500,893.0,876.55,98.1579,56,51.9,100,67.4,73.2,70.2
20160506200000,893.0,876.55,98.1579,56,70.1,100,68.0,73.2,70.2
20160506201500,893.0,916.5,102.6316,56,77.3,100,69.0,73.2,70.2
20160506203000,893.0,916.5,102.6316,56,72.5,100,69.5,73.2,70.2
20160506204500,893.0,916.5,102.6316,56,77.5,100,69.8,73.2,70.2
20160506210000,893.0,916.5,102.6316,56,74.9,100,70.1,73.2,70.2
20160506211500,893.0,937.65,105.0,56,74.1,100,70.2,73.2,70.2
20160506213000,893.0,916.5,102.6316,56,77.8,100,70.4,73.2,70.2
20160506214500,893.0,916.5,102.6316,56,51.9,100,67.7,73.2,70.2
20160506220000,893.0,916.5,102.6316,56,72.9,100,67.4,73.2,70.2
20160506221500,893.0,916.5,102.6316,56,71.6,100,68.8,73.2,70.2
20160506223000,893.0,916.5,102.6316,56,72.9,100,69.3,73.2,70.2
20160506224500,893.0,937.65,105.0,56,78.7,100,69.7,73.2,70.2
20160506230000,893.0,897.7,100.5263,56,72.1,100,69.9,73.2,70.2
20160506231500,893.0,916.5,102.6316,56,77.7,100,70.1,73.2,70.2
20160506233000,893.0,916.5,102.6316,56,76.3,100,70.3,73.2,70.2
20160506234500,893.0,916.5,102.6316,56,69.0,100,70.4,73.2,70.2
20160507000000,893.0,916.5,102.6316,56,51.9,100,67.7,73.2,70.2
20160507001500,893.0,916.5,102.6316,56,67.7,100,67.4,73.2,70.2
20160507003000,893.0,897.7,100.5263,56,74.0,100,68.7,73.2,70.2
20160507004500,893.0,897.7,100.5263,56,79.4,100,69.4,73.2,70.2
20160507010000,893.0,897.7,100.5263,56,73.6,100,69.8,73.2,70.2
20160507011500,893.0,897.7,100.5263,56,73.6,100,70.1,73.2,70.2
20160507013000,893.0,897.7,100.5263,56,72.5,100,70.2,73.2,70.2
20160507014500,893.0,876.55,98.1579,56,78.2,100,70.3,73.2,70.2
20160507020000,893.0,897.7,100.5263,56,78.2,100,70.5,73.2,70.2
20160507021500,893.0,876.55,98.1579,56,51.5,100,67.7,73.2,70.2
20160507023000,893.0,897.7,100.5263,57,71.9,100,67.2,73.2,70.2
20160507024500,893.0,897.7,100.5263,57,71.1,100,68.9,73.2,70.2
20160507030000,893.0,897.7,100.5263,57,79.7,100,69.4,73.2,70.2
20160507031500,893.0,876.55,98.1579,57,78.7,100,69.6,73.2,70.2
20160507033000,893.0,916.5,102.6316,57,72.0,100,70.0,73.2,70.2
20160507034500,893.0,897.7,100.5263,57,76.0,100,70.2,73.2,70.2
20160507040000,893.0,916.5,102.6316,57,79.6,100,70.2,73.2,70.2
20160507041500,893.0,897.7,100.5263,57,73.8,100,70.3,73.2,70.2
20160507043000,893.0,916.5,102.6316,57,52.0,100,68.3,73.2,70.2
20160507044500,893.0,897.7,100.5263,57,61.3,100,66.8,73.2,70.2
