PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160507050000,893.0,916.5,102.6316,57,79.3,100,68.8,73.2,70.2
20160507051500,893.0,916.5,102.6316,57,78.2,100,69.2,73.2,70.2
20160507053000,893.0,916.5,102.6316,57,72.0,100,69.7,73.2,70.2
20160507054500,893.0,897.7,100.5263,57,80.0,100,70.0,73.2,70.2
20160507060000,893.0,897.7,100.5263,57,77.5,100,70.0,73.2,70.2
20160507061500,893.0,897.7,100.5263,57,72.8,100,70.3,73.2,70.2
20160507063000,893.0,897.7,100.5263,57,53.9,100,68.8,73.2,70.2
20160507064500,893.0,916.5,102.6316,57,51.8,100,66.9,73.2,70.2
20160507070000,893.0,916.5,102.6316,57,72.5,100,68.6,73.2,70.2
20160507071500,893.0,916.5,102.6316,57,79.7,100,69.2,73.2,70.2
20160507073000,893.0,916.5,102.6316,57,78.2,100,69.7,73.2,70.2
20160507074500,893.0,897.7,100.5263,57,74.4,100,70.1,73.2,70.2
20160507080000,893.0,916.5,102.6316,57,80.5,100,70.3,73.2,70.2
20160507081500,893.0,916.5,102.6316,57,75.9,100,70.3,73.2,70.2
20160507083000,893.0,897.7,100.5263,57,73.0,100,70.4,73.2,70.2
20160507084500,893.0,916.5,102.6316,57,52.6,100,67.6,73.2,70.2
20160507090000,893.0,897.7,100.5263,57,78.6,100,67.6,73.2,70.2
20160507091500,893.0,897.7,100.5263,57,72.0,100,68.9,73.2,70.2
20160507093000,893.0,897.7,100.5263,57,73.5,100,69.5,73.2,70.2
20160507094500,893.0,897.7,100.5263,57,77.8,100,69.8,73.2,70.2
20160507100000,893.0,897.7,100.5263,57,80.6,100,70.0,73.2,70.2
20160507101500,893.0,897.7,100.5263,56,78.7,100,70.0,73.2,70.2
20160507103000,893.0,897.7,100.5263,56,73.8,100,70.2,73.2,70.2
20160507104500,893.0,916.5,102.6316,56,73.0,100,70.4,73.2,70.2
20160507110000,893.0,897.7,100.5263,56,54.7,100,68.6,73.2,70.2
20160507111500,893.0,916.5,102.6316,56,53.1,100,67.2,73.2,70.2
20160507113000,893.0,897.7,100.5263,56,72.5,100,68.5,73.2,70.2
20160507114500,893.0,897.7,100.5263,56,76.2,100,69.2,73.2,70.2
20160507120000,893.0,897.7,100.5263,56,76.2,100,69.6,73.2,70.2
20160507121500,893.0,916.5,102.6316,56,74.4,100,69.9,73.2,70.2
20160507123000,893.0,916.5,102.6316,56,73.0,100,70.2,73.2,70.2
20160507124500,893.0,937.65,105.0,56,73.0,100,70.3,73.2,70.2
20160507130000,893.0,937.65,105.0,56,53.9,100,68.4,73.2,70.2
20160507131500,893.0,937.65,105.0,56,53.9,100,67.0,73.2,70.2
20160507133000,893.0,916.5,102.6316,56,74.4,100,68.6,73.2,70.2
20160507134500,893.0,916.5,102.6316,56,74.4,100,69.2,73.2,70.2
20160507140000,893.0,916.5,102.6316,56,74.4,100,69.6,73.2,70.2
20160507141500,893.0,916.5,102.6316,56,73.0,100,69.9,73.2,70.2
20160507143000,893.0,916.5,102.6316,56,77.3,100,70.0,73.2,70.2
20160507144500,893.0,916.5,102.6316,56,76.4,100,70.3,73.2,70.2
20160507150000,893.0,916.5,102.6316,56,73.0,100,70.4,73.2,70.2
20160507151500,893.0,916.5,102.6316,56,53.9,100,68.4,73.2,70.2
20160507153000,893.0,916.5,102.6316,56,54.7,100,67.2,73.2,70.2
20160507154500,893.0,916.5,102.6316,56,70.6,100,68.5,73.2,70.2
20160507160000,893.0,916.5,102.6316,56,72.0,100,69.2,73.2,70.2
20160507161500,893.0,916.5,102.6316,56,76.1,100,69.6,73.2,70.2
20160507163000,893.0,916.5,102.6316,56,79.2,100,70.0,73.2,70.2
20160507164500,893.0,916.5,102.6316,56,73.0,100,70.3,73.2,70.2
20160507170000,893.0,937.65,105.0,56,76.3,100,70.3,73.2,70.2
20160507171500,893.0,916.5,102.6316,56,56.4,100,69.3,73.2,70.2
20160507173000,893.0,916.5,102.6316,56,53.6,100,67.7,73.2,70.2
20160507174500,893.0,937.65,105.0,56,66.2,100,67.7,73.2,70.2
20160507180000,893.0,937.65,105.0,56,72.0,100,68.9,73.2,70.2
20160507181500,893.0,937.65,105.0,56,79.1,100,69.5,73.2,70.2
20160507183000,893.0,937.65,105.0,56,74.0,100,69.9,73.2,70.2
20160507184500,893.0,916.5,102.6316,56,72.9,100,70.2,73.2,70.2
20160507190000,893.0,916.5,102.6316,56,78.1,100,70.3,73.2,70.2
20160507191500,893.0,916.5,102.6316,56,76.4,100,70.5,73.2,70.2
20160507193000,893.0,937.65,105.0,56,53.5,100,68.1,73.2,70.2
20160507194500,893.0,937.65,105.0,56,55.8,100,67.2,73.2,70.2
20160507200000,893.0,937.65,105.0,56,76.8,100,68.7,73.2,70.2
20160507201500,893.0,916.5,102.6316,56,73.5,100,69.4,73.2,70.2
20160507203000,893.0,916.5,102.6316,56,73.5,100,69.7,73.2,70.2
20160507204500,893.0,916.5,102.6316,56,78.4,100,70.0,73.2,70.2
20160507210000,893.0,916.5,102.6316,56,72.5,100,70.2,73.2,70.2
20160507211500,893.0,937.65,105.0,56,74.3,100,70.2,73.2,70.2
20160507213000,893.0,916.5,102.6316,56,77.4,100,70.3,73.2,70.2
20160507214500,893.0,916.5,102.6316,56,60.7,100,70.3,73.2,70.2
20160507220000,893.0,937.65,105.0,56,52.4,100,67.7,73.2,70.2
20160507221500,893.0,897.7,100.5263,56,71.4,100,67.4,73.2,70.2
20160507223000,893.0,916.5,102.6316,56,71.4,100,68.8,73.2,70.2
20160507224500,893.0,937.65,105.0,56,75.8,100,69.4,73.2,70.2
20160507230000,893.0,916.5,102.6316,56,78.3,100,69.7,73.2,70.2
20160507231500,893.0,897.7,100.5263,56,73.5,100,70.0,73.2,70.2
20160507233000,893.0,916.5,102.6316,56,73.5,100,70.3,73.2,70.2
20160507234500,893.0,916.5,102.6316,56,62.2,100,70.3,73.2,70.2
20160508000000,893.0,916.5,102.6316,56,52.3,100,67.7,73.2,70.2
20160508001500,893.0,897.7,100.5263,56,73.9,100,67.5,73.2,70.2
20160508003000,893.0,897.7,100.5263,56,73.9,100,68.9,73.2,70.2
20160508004500,893.0,897.7,100.5263,56,71.7,100,69.5,73.2,70.2
20160508010000,893.0,897.7,100.5263,56,71.7,100,69.8,73.2,70.2
20160508011500,893.0,897.7,100.5263,56,75.8,100,70.0,73.2,70.2
20160508013000,893.0,897.7,100.5263,56,76.8,100,70.2,73.2,70.2
20160508014500,893.0,897.7,100.5263,56,76.8,100,70.3,73.2,70.2
20160508020000,893.0,897.7,100.5263,56,52.7,100,68.2,73.2,70.2
20160508021500,893.0,897.7,100.5263,56,54.3,100,67.1,73.2,70.2
20160508023000,893.0,897.7,100.5263,56,73.4,100,68.6,73.2,70.2
20160508024500,893.0,897.7,100.5263,56,77.7,100,69.2,73.2,70.2
20160508030000,893.0,897.7,100.5263,56,76.2,100,69.6,73.2,70.2
20160508031500,893.0,897.7,100.5263,56,72.8,100,69.9,73.2,70.2
20160508033000,893.0,897.7,100.5263,56,74.2,100,70.2,73.2,70.2
20160508034500,893.0,897.7,100.5263,56,79.7,100,70.4,73.2,70.2
20160508040000,893.0,897.7,100.5263,56,55.2,100,69.2,73.2,70.2
20160508041500,893.0,897.7,100.5263,56,51.9,100,67.2,73.2,70.2
20160508043000,893.0,876.55,98.1579,56,70.6,100,68.2,73.2,70.2
20160508044500,893.0,897.7,100.5263,56,73.5,100,69.1,73.2,70.2
20160508050000,893.0,897.7,100.5263,56,77.8,100,69.6,73.2,70.2
20160508051500,893.0,897.7,100.5263,56,79.0,100,69.8,73.2,70.2
20160508053000,893.0,876.55,98.1579,56,73.4,100,70.1,73.2,70.2
20160508054500,893.0,897.7,100.5263,56,73.4,100,70.3,73.2,70.2
20160508060000,893.0,897.7,100.5263,56,80.5,100,70.3,73.2,70.2
20160508061500,893.0,897.7,100.5263,56,51.9,100,67.8,73.2,70.2
20160508063000,893.0,897.7,100.5263,56,65.8,100,67.3,73.2,70.2
20160508064500,893.0,897.7,100.5263,56,74.9,100,68.8,73.2,70.2
20160508070000,893.0,897.7,100.5263,56,80.1,100,69.4,73.2,70.2
20160508071500,893.0,897.7,100.5263,56,76.5,100,69.8,73.2,70.2
20160508073000,893.0,897.7,100.5263,56,74.0,100,70.2,73.2,70.2
20160508074500,893.0,876.55,98.1579,56,74.0,100,70.2,73.2,70.2
20160508080000,893.0,897.7,100.5263,57,77.7,100,70.3,73.2,70.2
20160508081500,893.0,916.5,102.6316,57,75.5,100,70.5,73.2,70.2
20160508083000,893.0,916.5,102.6316,57,53.5,100,67.9,73.2,70.2
20160508084500,893.0,916.5,102.6316,57,65.7,100,67.2,73.2,70.2
20160508090000,893.0,916.5,102.6316,57,72.0,100,68.9,73.2,70.2
20160508091500,893.0,916.5,102.6316,57,77.8,100,69.4,73.2,70.2
20160508093000,893.0,897.7,100.5263,57,79.4,100,69.8,73.2,70.2
20160508094500,893.0,897.7,100.5263,57,78.6,100,70.0,73.2,70.2
20160508100000,893.0,937.65,105.0,57,78.6,100,70.2,73.2,70.2
20160508101500,893.0,897.7,100.5263,57,73.0,100,70.3,73.2,70.2
20160508103000,893.0,897.7,100.5263,57,78.2,100,70.4,73.2,70.2
20160508104500,893.0,916.5,102.6316,57,54.3,100,68.1,73.2,70.2
20160508110000,893.0,937.65,105.0,57,57.1,100,66.9,73.2,70.2
20160508111500,893.0,897.7,100.5263,57,76.8,100,68.7,73.2,70.2
20160508113000,893.0,916.5,102.6316,57,80.6,100,69.3,73.2,70.2
20160508114500,893.0,937.65,105.0,57,77.4,100,69.7,73.2,70.2
20160508120000,893.0,916.5,102.6316,57,73.5,100,70.0,73.2,70.2
20160508121500,893.0,897.7,100.5263,57,77.2,100,70.1,73.2,70.2
20160508123000,893.0,876.55,98.1579,57,78.1,100,70.3,73.2,70.2
20160508124500,893.0,897.7,100.5263,57,56.0,100,68.8,73.2,70.2
20160508130000,893.0,916.5,102.6316,57,53.9,100,67.3,73.2,70.2
20160508131500,893.0,916.5,102.6316,57,76.4,100,68.2,73.2,70.2
20160508133000,893.0,916.5,102.6316,57,75.1,100,69.1,73.2,70.2
20160508134500,893.0,916.5,102.6316,57,73.5,100,69.6,73.2,70.2
20160508140000,893.0,916.5,102.6316,57,79.1,100,69.9,73.2,70.2
20160508141500,893.0,916.5,102.6316,57,75.4,100,70.2,73.2,70.2
20160508143000,893.0,916.5,102.6316,57,73.4,100,70.3,73.2,70.2
20160508144500,893.0,937.65,105.0,57,57.2,100,69.4,73.2,70.2
20160508150000,893.0,916.5,102.6316,57,54.7,100,67.6,73.2,70.2
20160508151500,893.0,916.5,102.6316,57,69.1,100,67.7,73.2,70.2
20160508153000,893.0,916.5,102.6316,57,77.1,100,68.9,73.2,70.2
20160508154500,893.0,897.7,100.5263,57,79.7,100,69.5,73.2,70.2
20160508160000,893.0,916.5,102.6316,57,74.4,100,70.0,73.2,70.2
20160508161500,893.0,897.7,100.5263,57,73.5,100,70.2,73.2,70.2
20160508163000,893.0,916.5,102.6316,57,79.6,100,70.3,73.2,70.2
20160508164500,893.0,897.7,100.5263,57,56.8,100,69.1,73.2,70.2
20160508170000,893.0,916.5,102.6316,57,54.3,100,67.4,73.2,70.2
20160508171500,893.0,916.5,102.6316,57,74.8,100,68.0,73.2,70.2
20160508173000,893.0,916.5,102.6316,57,73.3,100,69.1,73.2,70.2
20160508174500,893.0,916.5,102.6316,57,77.2,100,69.6,73.2,70.2
20160508180000,893.0,916.5,102.6316,57,78.4,100,70.0,73.2,70.2
20160508181500,893.0,916.5,102.6316,57,74.4,100,70.2,73.2,70.2
20160508183000,893.0,916.5,102.6316,57,74.4,100,70.3,73.2,70.2
20160508184500,893.0,916.5,102.6316,57,57.2,100,69.3,73.2,70.2
20160508190000,893.0,897.7,100.5263,56,54.3,100,67.7,73.2,70.2
20160508191500,893.0,897.7,100.5263,56,74.9,100,67.7,73.2,70.2
20160508193000,893.0,916.5,102.6316,56,73.0,100,69.0,73.2,70.2
20160508194500,893.0,897.7,100.5263,56,73.0,100,69.5,73.2,70.2
20160508200000,893.0,897.7,100.5263,56,79.3,100,69.8,73.2,70.2
20160508201500,893.0,897.7,100.5263,56,74.5,100,70.1,73.2,70.2
20160508203000,893.0,897.7,100.5263,56,73.0,100,70.3,73.2,70.2
20160508204500,893.0,916.5,102.6316,56,79.2,100,70.3,73.2,70.2
20160508210000,893.0,897.7,100.5263,56,56.0,100,69.1,73.2,70.2
20160508211500,893.0,876.55,98.1579,56,53.7,100,67.6,73.2,70.2
20160508213000,893.0,916.5,102.6316,56,74.8,100,67.9,73.2,70.2
20160508214500,893.0,897.7,100.5263,56,74.8,100,69.0,73.2,70.2
20160508220000,893.0,897.7,100.5263,56,74.8,100,69.6,73.2,70.2
20160508221500,893.0,897.7,100.5263,56,78.3,100,70.0,73.2,70.2
20160508223000,893.0,876.55,98.1579,56,73.0,100,70.2,73.2,70.2
20160508224500,893.0,876.55,98.1579,56,79.6,100,70.3,73.2,70.2
20160508230000,893.0,897.7,100.5263,56,56.4,100,69.2,73.2,70.2
20160508231500,893.0,897.7,100.5263,56,53.7,100,67.6,73.2,70.2
20160508233000,893.0,897.7,100.5263,56,75.9,100,68.0,73.2,70.2
20160508234500,893.0,897.7,100.5263,56,72.0,100,69.2,73.2,70.2
20160509000000,893.0,876.55,98.1579,56,76.8,100,69.6,73.2,70.2
20160509001500,893.0,897.7,100.5263,56,78.7,100,69.8,73.2,70.2
20160509003000,893.0,897.7,100.5263,56,73.5,100,70.0,73.2,70.2
20160509004500,893.0,897.7,100.5263,56,73.5,100,70.1,73.2,70.2
20160509010000,893.0,897.7,100.5263,56,78.2,100,70.2,73.2,70.2
20160509011500,893.0,876.55,98.1579,56,72.1,100,70.3,73.2,70.2
20160509013000,893.0,876.55,98.1579,56,77.7,100,70.3,73.2,70.2
20160509014500,893.0,897.7,100.5263,56,54.3,100,68.3,73.2,70.2
20160509020000,893.0,897.7,100.5263,56,54.3,100,67.3,73.2,70.2
20160509021500,893.0,897.7,100.5263,56,74.4,100,68.6,73.2,70.2
20160509023000,893.0,916.5,102.6316,56,73.0,100,69.3,73.2,70.2
20160509024500,893.0,897.7,100.5263,56,74.6,100,69.7,73.2,70.2
20160509030000,893.0,897.7,100.5263,56,73.0,100,70.0,73.2,70.2
20160509031500,893.0,876.55,98.1579,56,73.0,100,70.2,73.2,70.2
20160509033000,893.0,897.7,100.5263,56,76.3,100,70.3,73.2,70.2
20160509034500,893.0,916.5,102.6316,56,54.6,100,68.4,73.2,70.2
20160509040000,893.0,897.7,100.5263,56,54.6,100,67.2,73.2,70.2
20160509041500,893.0,897.7,100.5263,56,71.5,100,68.4,73.2,70.2
20160509043000,893.0,897.7,100.5263,56,78.3,100,69.2,73.2,70.2
20160509044500,893.0,897.7,100.5263,56,73.5,100,69.7,73.2,70.2
20160509050000,893.0,897.7,100.5263,56,78.1,100,70.0,73.2,70.2
20160509051500,893.0,916.5,102.6316,56,79.2,100,70.3,73.2,70.2
20160509053000,893.0,897.7,100.5263,56,56.8,100,69.1,73.2,70.2
20160509054500,893.0,897.7,100.5263,56,54.3,100,67.6,73.2,70.2
20160509060000,893.0,897.7,100.5263,56,74.9,100,67.9,73.2,70.2
20160509061500,893.0,897.7,100.5263,56,73.4,100,69.0,73.2,70.2
20160509063000,893.0,897.7,100.5263,56,74.4,100,69.6,73.2,70.2
20160509064500,893.0,937.65,105.0,56,79.3,100,70.0,73.2,70.2
20160509070000,893.0,916.5,102.6316,56,78.1,100,70.1,73.2,70.2
20160509071500,893.0,916.5,102.6316,56,78.1,100,70.3,73.2,70.2
20160509073000,893.0,876.55,98.1579,56,57.0,100,69.2,73.2,70.2
20160509074500,893.0,897.7,100.5263,56,54.7,100,67.6,73.2,70.2
20160509080000,893.0,897.7,100.5263,56,67.3,100,67.7,73.2,70.2
20160509081500,893.0,876.55,98.1579,56,79.6,100,68.9,73.2,70.2
20160509083000,893.0,897.7,100.5263,56,74.4,100,69.6,73.2,70.2
20160509084500,893.0,897.7,100.5263,56,74.4,100,69.8,73.2,70.2
20160509090000,893.0,897.7,100.5263,56,74.4,100,70.0,73.2,70.2
20160509091500,893.0,897.7,100.5263,56,78.5,100,70.2,73.2,70.2
20160509093000,893.0,897.7,100.5263,56,80.2,100,70.5,73.2,70.2
20160509094500,893.0,876.55,98.1579,56,55.6,100,68.6,73.2,70.2
20160509100000,893.0,876.55,98.1579,56,55.6,100,67.4,73.2,70.2
20160509101500,893.0,897.7,100.5263,56,71.1,100,68.4,73.2,70.2
20160509103000,893.0,897.7,100.5263,56,75.9,100,69.1,73.2,70.2
20160509104500,893.0,897.7,100.5263,56,81.1,100,69.6,73.2,70.2
20160509110000,893.0,897.7,100.5263,56,79.1,100,69.9,73.2,70.2
20160509111500,893.0,897.7,100.5263,56,79.1,100,70.2,73.2,70.2
20160509113000,893.0,916.5,102.6316,56,67.1,100,70.5,73.2,70.2
20160509114500,893.0,916.5,102.6316,56,55.6,100,68.3,73.2,70.2
20160509120000,893.0,897.7,100.5263,56,55.6,100,67.6,73.2,70.2
20160509121500,893.0,916.5,102.6316,56,71.5,100,68.4,73.2,70.2
20160509123000,893.0,916.5,102.6316,56,74.0,100,69.3,73.2,70.2
20160509124500,893.0,916.5,102.6316,56,74.0,100,69.8,73.2,70.2
20160509130000,893.0,897.7,100.5263,56,74.0,100,70.0,73.2,70.2
20160509131500,893.0,916.5,102.6316,56,74.0,100,70.2,73.2,70.2
20160509133000,893.0,916.5,102.6316,56,69.6,100,70.4,73.2,70.2
20160509134500,893.0,916.5,102.6316,56,55.6,100,68.4,73.2,70.2
20160509140000,893.0,916.5,102.6316,56,55.6,100,67.6,73.2,70.2
20160509141500,893.0,916.5,102.6316,56,71.6,100,68.4,73.2,70.2
20160509143000,893.0,937.65,105.0,56,73.5,100,69.2,73.2,70.2
20160509144500,893.0,937.65,105.0,56,74.4,100,69.7,73.2,70.2
20160509150000,893.0,916.5,102.6316,55,74.4,100,70.1,73.2,70.2
20160509151500,893.0,916.5,102.6316,55,75.6,100,70.4,73.2,70.2
20160509153000,893.0,937.65,105.0,55,56.8,100,68.8,73.2,70.2
20160509154500,893.0,916.5,102.6316,55,55.9,100,67.7,73.2,70.2
20160509160000,893.0,897.7,100.5263,55,71.6,100,67.9,73.2,70.2
20160509161500,893.0,916.5,102.6316,55,71.6,100,69.0,73.2,70.2
20160509163000,893.0,937.65,105.0,55,77.0,100,69.7,73.2,70.2
20160509164500,893.0,916.5,102.6316,55,73.4,100,69.9,73.2,70.2
20160509170000,893.0,937.65,105.0,55,72.0,100,70.1,73.2,70.2
20160509171500,893.0,937.65,105.0,56,73.7,100,70.3,73.2,70.2
20160509173000,893.0,916.5,102.6316,55,76.3,100,70.4,73.2,70.2
20160509174500,893.0,916.5,102.6316,55,56.0,100,68.7,73.2,70.2
20160509180000,893.0,897.7,100.5263,55,55.2,100,67.7,73.2,70.2
20160509181500,893.0,916.5,102.6316,55,72.7,100,68.0,73.2,70.2
20160509183000,893.0,916.5,102.6316,55,74.2,100,69.2,73.2,70.2
20160509184500,893.0,916.5,102.6316,55,74.2,100,69.6,73.2,70.2
20160509190000,893.0,916.5,102.6316,55,75.1,100,69.8,73.2,70.2
20160509191500,893.0,916.5,102.6316,55,72.8,100,70.0,73.2,70.2
20160509193000,893.0,916.5,102.6316,55,76.5,100,70.2,73.2,70.2
20160509194500,893.0,916.5,102.6316,55,77.6,100,70.3,73.2,70.2
20160509200000,893.0,916.5,102.6316,55,77.6,100,70.3,73.2,70.2
20160509201500,893.0,916.5,102.6316,55,58.0,100,69.6,73.2,70.2
20160509203000,893.0,937.65,105.0,55,55.2,100,68.0,73.2,70.2
20160509204500,893.0,916.5,102.6316,55,59.8,100,67.4,73.2,70.2
20160509210000,893.0,897.7,100.5263,55,74.4,100,68.7,73.2,70.2
20160509211500,893.0,916.5,102.6316,55,74.4,100,69.3,73.2,70.2
20160509213000,893.0,916.5,102.6316,55,77.7,100,69.8,73.2,70.2
20160509214500,893.0,916.5,102.6316,55,79.6,100,70.2,73.2,70.2
20160509220000,893.0,916.5,102.6316,55,71.3,100,70.5,73.2,70.2
20160509221500,893.0,897.7,100.5263,55,55.2,100,68.4,73.2,70.2
20160509223000,893.0,897.7,100.5263,55,55.2,100,67.4,73.2,70.2
20160509224500,893.0,897.7,100.5263,55,71.6,100,68.5,73.2,70.2
20160509230000,893.0,897.7,100.5263,55,72.5,100,69.2,73.2,70.2
20160509231500,893.0,916.5,102.6316,55,77.7,100,69.7,73.2,70.2
20160509233000,893.0,916.5,102.6316,55,75.9,100,70.1,73.2,70.2
20160509234500,893.0,897.7,100.5263,55,72.5,100,70.3,73.2,70.2
20160510000000,893.0,897.7,100.5263,55,77.6,100,70.4,73.2,70.2
20160510001500,893.0,897.7,100.5263,55,56.0,100,68.7,73.2,70.2
20160510003000,893.0,916.5,102.6316,55,54.8,100,67.7,73.2,70.2
20160510004500,893.0,897.7,100.5263,55,71.5,100,68.0,73.2,70.2
20160510010000,893.0,897.7,100.5263,55,74.4,100,69.1,73.2,70.2
20160510011500,893.0,916.5,102.6316,55,72.9,100,69.7,73.2,70.2
20160510013000,893.0,916.5,102.6316,55,78.1,100,70.0,73.2,70.2
20160510014500,893.0,897.7,100.5263,55,76.4,100,70.3,73.2,70.2
20160510020000,893.0,916.5,102.6316,55,62.6,0,70.3,73.2,70.2
20160510021500,893.0,897.7,100.5263,55,55.1,100,68.3,73.2,70.2
20160510023000,893.0,897.7,100.5263,55,55.9,100,67.4,73.2,70.2
20160510024500,893.0,876.55,98.1579,55,68.4,100,68.5,73.2,70.2
20160510030000,893.0,897.7,100.5263,55,76.3,100,69.3,73.2,70.2
20160510031500,893.0,916.5,102.6316,55,77.4,100,69.8,73.2,70.2
20160510033000,893.0,916.5,102.6316,55,73.0,100,70.0,73.2,70.2
20160510034500,893.0,897.7,100.5263,55,75.2,100,70.3,73.2,70.2
20160510040000,893.0,897.7,100.5263,55,77.8,100,70.4,73.2,70.2
20160510041500,893.0,897.7,100.5263,55,55.2,100,68.6,73.2,70.2
20160510043000,893.0,897.7,100.5263,55,55.2,100,67.6,73.2,70.2
20160510044500,893.0,897.7,100.5263,55,74.1,100,68.4,73.2,70.2
20160510050000,893.0,897.7,100.5263,55,73.0,100,69.2,73.2,70.2
20160510051500,893.0,916.5,102.6316,55,76.8,100,69.7,73.2,70.2
20160510053000,893.0,876.55,98.1579,55,78.7,100,70.0,73.2,70.2
20160510054500,893.0,897.7,100.5263,55,76.4,100,70.2,73.2,70.2
20160510060000,893.0,897.7,100.5263,55,73.9,100,70.4,73.2,70.2
20160510061500,893.0,916.5,102.6316,55,56.8,100,69.2,73.2,70.2
20160510063000,893.0,916.5,102.6316,55,54.7,100,67.8,73.2,70.2
20160510064500,893.0,916.5,102.6316,55,67.7,100,67.7,73.2,70.2
20160510070000,893.0,897.7,100.5263,55,72.0,100,68.9,73.2,70.2
20160510071500,893.0,916.5,102.6316,55,78.7,100,69.5,73.2,70.2
20160510073000,893.0,897.7,100.5263,55,73.5,100,69.9,73.2,70.2
20160510074500,893.0,897.7,100.5263,55,73.5,100,70.1,73.2,70.2
20160510080000,893.0,916.5,102.6316,55,79.1,100,70.3,73.2,70.2
20160510081500,893.0,916.5,102.6316,55,56.0,100,68.7,73.2,70.2
20160510083000,893.0,897.7,100.5263,55,55.2,100,67.8,73.2,70.2
20160510084500,893.0,897.7,100.5263,55,68.1,100,68.0,73.2,70.2
20160510090000,893.0,897.7,100.5263,55,70.6,100,68.9,73.2,70.2
20160510091500,893.0,916.5,102.6316,55,74.9,100,69.7,73.2,70.2
20160510093000,893.0,897.7,100.5263,55,73.5,100,70.0,73.2,70.2
20160510094500,893.0,897.7,100.5263,55,78.5,100,69.9,73.2,70.2
20160510100000,893.0,897.7,100.5263,55,70.1,100,70.1,73.2,70.2
20160510101500,893.0,897.7,100.5263,55,66.7,100,69.7,73.2,70.2
20160510103000,893.0,897.7,100.5263,55,82.5,100,70.3,73.2,70.2
20160510104500,893.0,897.7,100.5263,55,56.8,100,68.9,73.2,70.2
20160510110000,893.0,876.55,98.1579,55,55.6,100,68.1,73.2,70.2
20160510111500,893.0,876.55,98.1579,55,63.1,100,67.6,73.2,70.2
20160510113000,893.0,876.55,98.1579,55,70.1,100,68.7,73.2,70.2
20160510114500,893.0,876.55,98.1579,55,68.7,100,69.1,73.2,70.2
20160510120000,893.0,876.55,98.1579,55,75.1,100,69.1,73.2,70.2
20160510121500,893.0,897.7,100.5263,55,72.5,100,69.8,73.2,70.2
20160510123000,893.0,876.55,98.1579,55,75.4,100,70.4,73.2,70.2
20160510124500,893.0,897.7,100.5263,55,57.6,100,69.3,73.2,70.2
20160510130000,893.0,876.55,98.1579,55,56.0,100,68.2,73.2,70.2
20160510131500,893.0,897.7,100.5263,55,56.8,100,67.7,73.2,70.2
20160510133000,893.0,897.7,100.5263,55,68.7,100,68.6,73.2,70.2
20160510134500,893.0,897.7,100.5263,55,69.7,100,69.1,73.2,70.2
20160510140000,893.0,897.7,100.5263,55,76.4,100,69.8,73.2,70.2
20160510141500,893.0,876.55,98.1579,55,74.0,100,70.1,73.2,70.2
20160510143000,893.0,916.5,102.6316,55,74.0,100,70.4,73.2,70.2
20160510144500,893.0,897.7,100.5263,55,58.0,100,69.9,73.2,70.2
20160510150000,893.0,897.7,100.5263,55,55.9,100,68.4,73.2,70.2
20160510151500,893.0,897.7,100.5263,55,55.9,100,67.8,73.2,70.2
20160510153000,893.0,897.7,100.5263,55,69.6,100,68.2,73.2,70.2
20160510154500,893.0,897.7,100.5263,55,74.8,100,69.1,73.2,70.2
20160510160000,893.0,876.55,98.1579,56,74.8,100,69.6,73.2,70.2
20160510161500,893.0,916.5,102.6316,56,73.4,100,69.9,73.2,70.2
20160510163000,893.0,916.5,102.6316,56,73.4,100,70.1,73.2,70.2
20160510164500,893.0,916.5,102.6316,56,73.4,100,70.2,73.2,70.2
20160510170000,893.0,937.65,105.0,56,73.4,100,70.3,73.2,70.2
20160510171500,893.0,916.5,102.6316,55,73.4,100,70.4,73.2,70.2
20160510173000,893.0,916.5,102.6316,55,57.6,100,69.6,73.2,70.2
20160510174500,893.0,916.5,102.6316,55,55.4,100,68.2,73.2,70.2
20160510180000,893.0,937.65,105.0,55,56.7,100,67.6,73.2,70.2
20160510181500,893.0,916.5,102.6316,55,70.1,100,68.6,73.2,70.2
20160510183000,893.0,916.5,102.6316,55,72.5,100,69.3,73.2,70.2
20160510184500,893.0,937.65,105.0,55,73.9,100,69.7,73.2,70.2
20160510190000,893.0,916.5,102.6316,55,73.0,100,69.9,73.2,70.2
20160510191500,893.0,916.5,102.6316,55,73.0,100,70.2,73.2,70.2
20160510193000,893.0,937.65,105.0,55,73.9,100,70.3,73.2,70.2
20160510194500,893.0,937.65,105.0,55,72.5,100,70.4,73.2,70.2
20160510200000,893.0,916.5,102.6316,55,57.6,100,69.7,73.2,70.2
20160510201500,893.0,897.7,100.5263,55,55.2,100,68.3,73.2,70.2
20160510203000,893.0,916.5,102.6316,55,55.2,100,67.6,73.2,70.2
20160510204500,893.0,897.7,100.5263,55,69.2,100,68.5,73.2,70.2
20160510210000,893.0,897.7,100.5263,55,71.7,100,69.2,73.2,70.2
20160510211500,893.0,897.7,100.5263,55,71.7,100,69.7,73.2,70.2
20160510213000,893.0,876.55,98.1579,55,72.9,100,69.9,73.2,70.2
20160510214500,893.0,897.7,100.5263,55,72.9,100,70.2,73.2,70.2
20160510220000,893.0,876.55,98.1579,55,72.9,100,70.3,73.2,70.2
20160510221500,893.0,876.55,98.1579,55,72.9,100,70.4,73.2,70.2
20160510223000,893.0,897.7,100.5263,56,56.4,100,69.1,73.2,70.2
20160510224500,893.0,897.7,100.5263,56,54.7,100,67.9,73.2,70.2
20160510230000,893.0,916.5,102.6316,56,61.1,100,67.5,73.2,70.2
20160510231500,893.0,897.7,100.5263,56,71.4,100,68.8,73.2,70.2
20160510233000,893.0,897.7,100.5263,56,74.0,100,69.3,73.2,70.2
20160510234500,893.0,916.5,102.6316,56,74.0,100,69.7,73.2,70.2
20160511000000,893.0,897.7,100.5263,56,74.8,100,70.0,73.2,70.2
20160511001500,893.0,897.7,100.5263,56,73.8,100,70.2,73.2,70.2
20160511003000,893.0,897.7,100.5263,56,73.8,100,70.3,73.2,70.2
20160511004500,893.0,897.7,100.5263,56,73.8,100,70.4,73.2,70.2
20160511010000,893.0,897.7,100.5263,56,56.8,100,69.3,73.2,70.2
20160511011500,893.0,876.55,98.1579,56,54.3,100,67.9,73.2,70.2
20160511013000,893.0,857.75,96.0526,56,63.1,100,67.4,73.2,70.2
20160511014500,893.0,897.7,100.5263,56,71.5,100,68.7,73.2,70.2
20160511020000,893.0,897.7,100.5263,56,73.9,100,69.3,73.2,70.2
20160511021500,893.0,897.7,100.5263,56,73.9,100,69.7,73.2,70.2
20160511023000,893.0,897.7,100.5263,56,74.9,100,69.9,73.2,70.2
20160511024500,893.0,876.55,98.1579,56,74.9,100,70.1,73.2,70.2
20160511030000,893.0,916.5,102.6316,56,73.5,100,70.3,73.2,70.2
20160511031500,893.0,897.7,100.5263,56,75.3,100,70.4,73.2,70.2
20160511033000,893.0,897.7,100.5263,56,54.7,100,68.5,73.2,70.2
20160511034500,893.0,897.7,100.5263,56,54.7,100,67.4,73.2,70.2
20160511040000,893.0,897.7,100.5263,56,69.2,100,68.2,73.2,70.2
20160511041500,893.0,897.7,100.5263,56,73.7,100,69.0,73.2,70.2
20160511043000,893.0,897.7,100.5263,56,75.4,100,69.5,73.2,70.2
20160511044500,893.0,897.7,100.5263,9,72.5,100,69.9,73.2,70.2
20160511050000,893.0,857.75,96.0526,62,58.2,100,69.1,73.2,70.2
20160511051500,893.0,914.15,102.3684,62,54.4,100,67.7,73.2,70.2
20160511053000,893.0,876.55,98.1579,62,68.1,100,67.7,73.2,70.2
20160511054500,893.0,876.55,98.1579,62,75.4,100,68.7,73.2,70.2
20160511060000,893.0,876.55,98.1579,62,76.8,100,69.3,73.2,70.2
20160511061500,893.0,897.7,100.5263,62,76.8,100,69.6,73.2,70.2
20160511063000,893.0,876.55,98.1579,62,76.8,100,69.8,73.2,70.2
20160511064500,893.0,876.55,98.1579,62,75.4,100,69.9,73.2,70.2
20160511070000,893.0,897.7,100.5263,62,75.4,100,69.9,73.2,70.2
20160511071500,893.0,876.55,98.1579,62,76.8,100,70.0,73.2,70.2
20160511073000,893.0,876.55,98.1579,62,75.8,100,70.0,73.2,70.2
20160511074500,893.0,897.7,100.5263,62,75.8,100,70.0,73.2,70.2
20160511080000,893.0,876.55,98.1579,62,75.8,100,70.1,73.2,70.2
20160511081500,893.0,876.55,98.1579,62,75.8,100,70.0,73.2,70.2
20160511083000,893.0,876.55,98.1579,62,77.3,100,70.1,73.2,70.2
20160511084500,893.0,857.75,96.0526,62,76.4,100,70.1,73.2,70.2
20160511090000,893.0,876.55,98.1579,62,75.4,100,70.2,73.2,70.2
20160511091500,893.0,876.55,98.1579,62,72.1,100,70.0,73.2,70.2
20160511093000,893.0,876.55,98.1579,62,72.1,100,69.7,73.2,70.2
20160511094500,893.0,876.55,98.1579,62,72.1,100,69.6,73.2,70.2
20160511100000,893.0,897.7,100.5263,62,72.1,100,69.6,73.2,70.2
20160511101500,893.0,897.7,100.5263,62,72.1,100,69.6,73.2,70.2
20160511103000,893.0,897.7,100.5263,62,73.4,100,69.6,73.2,70.2
20160511104500,893.0,876.55,98.1579,62,73.4,100,69.7,73.2,70.2
20160511110000,893.0,876.55,98.1579,62,77.9,100,69.5,73.2,70.2
20160511111500,893.0,897.7,100.5263,62,73.5,100,69.8,73.2,70.2
20160511113000,893.0,897.7,100.5263,62,74.4,100,69.8,73.2,70.2
20160511114500,893.0,897.7,100.5263,62,74.4,100,69.9,73.2,70.2
20160511120000,893.0,897.7,100.5263,62,74.4,100,70.0,73.2,70.2
20160511121500,893.0,897.7,100.5263,62,74.4,100,70.0,73.2,70.2
20160511123000,893.0,876.55,98.1579,62,73.5,100,70.0,73.2,70.2
20160511124500,893.0,876.55,98.1579,62,73.5,100,70.0,73.2,70.2
20160511130000,893.0,897.7,100.5263,62,73.5,100,69.9,73.2,70.2
20160511131500,893.0,897.7,100.5263,62,75.3,100,69.9,73.2,70.2
20160511133000,893.0,897.7,100.5263,62,71.1,100,69.8,73.2,70.2
20160511134500,893.0,897.7,100.5263,62,72.2,100,70.0,73.2,70.2
20160511140000,893.0,876.55,98.1579,62,79.7,100,69.9,73.2,70.2
20160511141500,893.0,897.7,100.5263,62,75.9,100,70.0,73.2,70.2
20160511143000,893.0,897.7,100.5263,62,77.2,100,70.2,73.2,70.2
20160511144500,893.0,916.5,102.6316,62,81.5,100,70.0,73.2,70.2
20160511150000,893.0,916.5,102.6316,62,73.9,100,70.0,73.2,70.2
20160511151500,893.0,897.7,100.5263,62,72.5,100,70.1,73.2,70.2
20160511153000,893.0,937.65,105.0,62,69.2,100,69.7,73.2,70.2
20160511154500,893.0,916.5,102.6316,62,67.6,100,69.1,73.2,70.2
20160511160000,893.0,916.5,102.6316,62,69.7,100,69.3,73.2,70.2
20160511161500,893.0,937.65,105.0,62,79.7,100,69.6,73.2,70.2
20160511163000,893.0,916.5,102.6316,62,73.4,100,69.7,73.2,70.2
20160511164500,893.0,897.7,100.5263,62,74.3,100,69.4,73.2,70.2
20160511170000,893.0,916.5,102.6316,62,75.3,100,69.8,73.2,70.2
20160511171500,893.0,937.65,105.0,62,75.3,100,69.9,73.2,70.2
20160511173000,893.0,916.5,102.6316,62,73.0,100,70.0,73.2,70.2
20160511174500,893.0,916.5,102.6316,62,75.4,100,69.9,73.2,70.2
20160511180000,893.0,916.5,102.6316,62,75.4,100,70.0,73.2,70.2
20160511181500,893.0,937.65,105.0,62,73.5,100,70.0,73.2,70.2
20160511183000,893.0,916.5,102.6316,62,72.5,100,69.9,73.2,70.2
20160511184500,893.0,916.5,102.6316,62,79.8,100,70.0,73.2,70.2
20160511190000,893.0,916.5,102.6316,62,75.1,100,70.2,73.2,70.2
20160511191500,893.0,897.7,100.5263,62,75.1,100,70.2,73.2,70.2
20160511193000,893.0,897.7,100.5263,62,75.1,100,70.2,73.2,70.2
20160511194500,893.0,916.5,102.6316,62,75.1,100,70.2,73.2,70.2
20160511200000,893.0,916.5,102.6316,62,75.1,100,70.1,73.2,70.2
20160511201500,893.0,916.5,102.6316,62,75.1,100,70.0,73.2,70.2
20160511203000,893.0,916.5,102.6316,62,75.1,100,70.0,73.2,70.2
20160511204500,893.0,897.7,100.5263,62,75.1,100,70.0,73.2,70.2
20160511210000,893.0,916.5,102.6316,62,75.1,100,70.0,73.2,70.2
20160511211500,893.0,916.5,102.6316,62,75.1,100,70.0,73.2,70.2
20160511213000,893.0,897.7,100.5263,62,75.1,100,70.0,73.2,70.2
20160511214500,893.0,897.7,100.5263,62,74.0,100,70.1,73.2,70.2
20160511220000,893.0,916.5,102.6316,62,74.0,100,70.0,73.2,70.2
20160511221500,893.0,897.7,100.5263,62,74.0,100,70.0,73.2,70.2
20160511223000,893.0,897.7,100.5263,62,75.4,100,70.0,73.2,70.2
20160511224500,893.0,897.7,100.5263,62,76.2,100,70.2,73.2,70.2
20160511230000,893.0,916.5,102.6316,62,75.4,100,70.3,73.2,70.2
20160511231500,893.0,916.5,102.6316,62,75.4,100,70.3,73.2,70.2
20160511233000,893.0,916.5,102.6316,62,75.4,100,70.3,73.2,70.2
20160511234500,893.0,897.7,100.5263,62,75.4,100,70.2,73.2,70.2
20160512000000,893.0,916.5,102.6316,62,75.4,100,70.2,73.2,70.2
20160512001500,893.0,897.7,100.5263,62,74.0,100,70.2,73.2,70.2
20160512003000,893.0,916.5,102.6316,62,74.0,100,70.1,73.2,70.2
20160512004500,893.0,916.5,102.6316,62,75.3,100,70.0,73.2,70.2
20160512010000,893.0,897.7,100.5263,62,75.3,100,70.0,73.2,70.2
20160512011500,893.0,897.7,100.5263,62,73.5,100,70.0,73.2,70.2
20160512013000,893.0,897.7,100.5263,62,75.3,100,69.9,73.2,70.2
20160512014500,893.0,897.7,100.5263,62,73.9,100,69.9,73.2,70.2
20160512020000,893.0,897.7,100.5263,62,75.3,100,69.9,73.2,70.2
20160512021500,893.0,876.55,98.1579,62,80.2,100,69.9,73.2,70.2
20160512023000,893.0,897.7,100.5263,62,75.9,100,69.9,73.2,70.2
20160512024500,893.0,876.55,98.1579,62,74.9,100,69.9,73.2,70.2
20160512030000,893.0,876.55,98.1579,62,74.9,100,69.9,73.2,70.2
20160512031500,893.0,897.7,100.5263,62,74.9,100,69.9,73.2,70.2
20160512033000,893.0,897.7,100.5263,62,74.9,100,69.9,73.2,70.2
20160512034500,893.0,897.7,100.5263,62,74.9,100,69.8,73.2,70.2
20160512040000,893.0,897.7,100.5263,62,75.8,100,69.8,73.2,70.2
20160512041500,893.0,897.7,100.5263,62,73.6,100,69.8,73.2,70.2
20160512043000,893.0,897.7,100.5263,62,74.6,100,69.8,73.2,70.2
20160512044500,893.0,897.7,100.5263,62,72.0,100,69.8,73.2,70.2
20160512050000,893.0,897.7,100.5263,62,75.8,100,69.8,73.2,70.2
20160512051500,893.0,897.7,100.5263,62,74.0,100,69.8,73.2,70.2
20160512053000,893.0,897.7,100.5263,62,75.7,100,69.8,73.2,70.2
20160512054500,893.0,897.7,100.5263,62,75.7,100,69.8,73.2,70.2
20160512060000,893.0,897.7,100.5263,62,74.0,100,69.8,73.2,70.2
20160512061500,893.0,897.7,100.5263,62,74.0,100,69.8,73.2,70.2
20160512063000,893.0,916.5,102.6316,62,75.8,100,69.8,73.2,70.2
20160512064500,893.0,897.7,100.5263,62,75.8,100,69.8,73.2,70.2
20160512070000,893.0,897.7,100.5263,62,74.4,100,69.8,73.2,70.2
20160512071500,893.0,876.55,98.1579,62,74.4,100,69.8,73.2,70.2
20160512073000,893.0,897.7,100.5263,62,75.8,100,69.8,73.2,70.2
20160512074500,893.0,897.7,100.5263,62,74.4,100,69.8,73.2,70.2
20160512080000,893.0,897.7,100.5263,62,74.4,100,69.8,73.2,70.2
20160512081500,893.0,876.55,98.1579,62,75.8,100,69.9,73.2,70.2
20160512083000,893.0,897.7,100.5263,62,75.8,100,69.9,73.2,70.2
20160512084500,893.0,876.55,98.1579,62,75.8,100,69.9,73.2,70.2
20160512090000,893.0,876.55,98.1579,62,75.8,100,70.0,73.2,70.2
20160512091500,893.0,897.7,100.5263,62,73.7,100,70.0,73.2,70.2
20160512093000,893.0,897.7,100.5263,62,71.1,100,69.8,73.2,70.2
20160512094500,893.0,897.7,100.5263,62,69.2,100,69.5,73.2,70.2
20160512100000,893.0,897.7,100.5263,62,69.2,100,69.1,73.2,70.2
20160512101500,893.0,897.7,100.5263,62,67.7,100,68.9,73.2,70.2
20160512103000,893.0,897.7,100.5263,62,67.7,100,68.7,73.2,70.2
20160512104500,893.0,857.75,96.0526,62,67.7,100,68.6,73.2,70.2
20160512110000,893.0,876.55,98.1579,62,69.6,100,68.6,73.2,70.2
20160512111500,893.0,897.7,100.5263,62,69.6,100,68.6,73.2,70.2
20160512113000,893.0,897.7,100.5263,62,69.6,100,68.6,73.2,70.2
20160512114500,893.0,897.7,100.5263,62,69.6,100,68.5,73.2,70.2
20160512120000,893.0,916.5,102.6316,62,69.6,100,68.6,73.2,70.2
20160512121500,893.0,916.5,102.6316,62,69.6,100,68.6,73.2,70.2
20160512123000,893.0,897.7,100.5263,62,69.6,100,68.6,73.2,70.2
20160512124500,893.0,897.7,100.5263,62,69.6,100,68.6,73.2,70.2
20160512130000,893.0,897.7,100.5263,62,71.0,100,68.6,73.2,70.2
20160512131500,893.0,916.5,102.6316,62,70.1,100,68.6,73.2,70.2
20160512133000,893.0,897.7,100.5263,62,71.0,100,68.6,73.2,70.2
20160512134500,893.0,916.5,102.6316,62,68.7,100,68.3,73.2,70.2
20160512140000,893.0,916.5,102.6316,62,74.0,100,68.4,73.2,70.2
20160512141500,893.0,916.5,102.6316,62,68.7,100,68.5,73.2,70.2
20160512143000,893.0,916.5,102.6316,62,67.6,100,68.1,73.2,70.2
20160512144500,893.0,916.5,102.6316,62,69.7,100,68.4,73.2,70.2
20160512150000,893.0,897.7,100.5263,62,66.8,100,68.2,73.2,70.2
20160512151500,893.0,916.5,102.6316,62,72.0,100,67.9,73.2,70.2
20160512153000,893.0,897.7,100.5263,62,66.3,100,68.0,73.2,70.2
20160512154500,893.0,937.65,105.0,62,63.3,100,67.6,73.2,70.2
20160512160000,893.0,916.5,102.6316,62,65.8,100,67.8,73.2,70.2
20160512161500,893.0,897.7,100.5263,62,63.2,100,67.4,73.2,70.2
20160512163000,893.0,916.5,102.6316,62,69.2,100,67.7,73.2,70.2
20160512164500,893.0,916.5,102.6316,62,66.3,100,67.6,73.2,70.2
20160512170000,893.0,916.5,102.6316,62,67.7,100,67.8,73.2,70.2
20160512171500,893.0,916.5,102.6316,62,70.1,100,67.9,73.2,70.2
20160512173000,893.0,897.7,100.5263,62,70.1,100,67.9,73.2,70.2
20160512174500,893.0,897.7,100.5263,62,70.1,100,68.1,73.2,70.2
20160512180000,893.0,897.7,100.5263,62,70.1,100,68.1,73.2,70.2
20160512181500,893.0,916.5,102.6316,62,70.1,100,68.1,73.2,70.2
20160512183000,893.0,916.5,102.6316,62,70.1,100,68.1,73.2,70.2
20160512184500,893.0,897.7,100.5263,62,70.1,100,68.2,73.2,70.2
20160512190000,893.0,897.7,100.5263,62,70.1,100,68.2,73.2,70.2
20160512191500,893.0,897.7,100.5263,62,70.1,100,68.3,73.2,70.2
20160512193000,893.0,916.5,102.6316,62,71.1,100,68.3,73.2,70.2
20160512194500,893.0,876.55,98.1579,62,71.1,100,68.4,73.2,70.2
20160512200000,893.0,897.7,100.5263,62,71.1,100,68.4,73.2,70.2
20160512201500,893.0,897.7,100.5263,62,71.1,100,68.4,73.2,70.2
20160512203000,893.0,916.5,102.6316,62,71.1,100,68.4,73.2,70.2
20160512204500,893.0,916.5,102.6316,62,71.1,100,68.6,73.2,70.2
20160512210000,893.0,897.7,100.5263,62,71.9,100,68.6,73.2,70.2
20160512211500,893.0,916.5,102.6316,62,71.9,100,68.6,73.2,70.2
20160512213000,893.0,916.5,102.6316,62,71.9,100,68.7,73.2,70.2
20160512214500,893.0,897.7,100.5263,62,71.9,100,68.7,73.2,70.2
20160512220000,893.0,916.5,102.6316,62,71.9,100,68.8,73.2,70.2
20160512221500,893.0,916.5,102.6316,62,71.9,100,68.8,73.2,70.2
20160512223000,893.0,897.7,100.5263,62,71.9,100,68.8,73.2,70.2
20160512224500,893.0,876.55,98.1579,62,71.9,100,68.9,73.2,70.2
20160512230000,893.0,897.7,100.5263,62,71.9,100,68.9,73.2,70.2
20160512231500,893.0,897.7,100.5263,62,72.9,100,68.9,73.2,70.2
20160512233000,893.0,897.7,100.5263,62,72.9,100,68.9,73.2,70.2
20160512234500,893.0,897.7,100.5263,62,72.0,100,69.1,73.2,70.2
20160513000000,893.0,897.7,100.5263,62,72.0,100,69.0,73.2,70.2
20160513001500,893.0,897.7,100.5263,62,72.0,100,69.0,73.2,70.2
20160513003000,893.0,897.7,100.5263,62,72.0,100,69.0,73.2,70.2
20160513004500,893.0,916.5,102.6316,62,72.0,100,69.0,73.2,70.2
20160513010000,893.0,897.7,100.5263,62,74.8,100,69.2,73.2,70.2
20160513011500,893.0,897.7,100.5263,62,73.4,100,69.2,73.2,70.2
20160513013000,893.0,897.7,100.5263,62,73.4,100,69.2,73.2,70.2
20160513014500,893.0,897.7,100.5263,62,73.4,100,69.2,73.2,70.2
20160513020000,893.0,876.55,98.1579,62,73.4,100,69.3,73.2,70.2
20160513021500,893.0,897.7,100.5263,62,74.4,100,69.3,73.2,70.2
20160513023000,893.0,916.5,102.6316,62,74.4,100,69.3,73.2,70.2
20160513024500,893.0,897.7,100.5263,62,73.4,100,69.3,73.2,70.2
20160513030000,893.0,897.7,100.5263,62,74.3,100,69.3,73.2,70.2
20160513031500,893.0,876.55,98.1579,62,74.3,100,69.4,73.2,70.2
20160513033000,893.0,897.7,100.5263,62,73.5,100,69.3,73.2,70.2
20160513034500,893.0,897.7,100.5263,62,73.5,100,69.3,73.2,70.2
20160513040000,893.0,897.7,100.5263,62,73.5,100,69.3,73.2,70.2
20160513041500,893.0,876.55,98.1579,62,76.4,100,69.5,73.2,70.2
20160513043000,893.0,897.7,100.5263,62,75.3,100,69.6,73.2,70.2
20160513044500,893.0,897.7,100.5263,62,74.4,100,69.6,73.2,70.2
20160513050000,893.0,897.7,100.5263,62,75.8,100,69.7,73.2,70.2
20160513051500,893.0,897.7,100.5263,62,74.9,100,69.7,73.2,70.2
20160513053000,893.0,897.7,100.5263,62,73.7,100,69.6,73.2,70.2
20160513054500,893.0,897.7,100.5263,62,73.7,100,69.6,73.2,70.2
20160513060000,893.0,897.7,100.5263,62,73.7,100,69.6,73.2,70.2
20160513061500,893.0,897.7,100.5263,62,73.7,100,69.6,73.2,70.2
20160513063000,893.0,916.5,102.6316,62,75.8,100,69.6,73.2,70.2
20160513064500,893.0,916.5,102.6316,62,73.5,100,69.6,73.2,70.2
20160513070000,893.0,897.7,100.5263,62,74.4,100,69.5,73.2,70.2
20160513071500,893.0,916.5,102.6316,62,74.4,100,69.4,73.2,70.2
20160513073000,893.0,897.7,100.5263,62,73.1,100,69.3,73.2,70.2
20160513074500,893.0,897.7,100.5263,62,74.0,100,69.2,73.2,70.2
20160513080000,893.0,916.5,102.6316,62,72.5,100,69.2,73.2,70.2
20160513081500,893.0,897.7,100.5263,62,72.5,100,69.1,73.2,70.2
20160513083000,893.0,897.7,100.5263,62,72.5,100,69.1,73.2,70.2
20160513084500,893.0,916.5,102.6316,62,72.5,100,69.1,73.2,70.2
20160513090000,893.0,897.7,100.5263,61,71.6,100,69.1,73.2,70.2
20160513091500,893.0,916.5,102.6316,61,71.6,100,68.9,73.2,70.2
20160513093000,893.0,916.5,102.6316,61,71.6,100,68.9,73.2,70.2
20160513094500,893.0,937.65,105.0,61,71.6,100,68.9,73.2,70.2
20160513100000,893.0,916.5,102.6316,61,71.6,100,68.9,73.2,70.2
20160513101500,893.0,916.5,102.6316,61,71.6,100,68.9,73.2,70.2
20160513103000,893.0,897.7,100.5263,61,72.4,100,68.9,73.2,70.2
20160513104500,893.0,897.7,100.5263,61,72.4,100,69.0,73.2,70.2
20160513110000,893.0,897.7,100.5263,61,72.4,100,69.1,73.2,70.2
20160513111500,893.0,916.5,102.6316,61,72.4,100,69.1,73.2,70.2
20160513113000,893.0,897.7,100.5263,61,72.4,100,69.1,73.2,70.2
20160513114500,893.0,916.5,102.6316,61,72.4,100,69.1,73.2,70.2
20160513120000,893.0,897.7,100.5263,61,72.4,100,69.2,73.2,70.2
20160513121500,893.0,897.7,100.5263,61,73.4,100,69.2,73.2,70.2
20160513123000,893.0,916.5,102.6316,61,72.0,100,69.3,73.2,70.2
20160513124500,893.0,916.5,102.6316,61,72.0,100,69.3,73.2,70.2
20160513130000,893.0,897.7,100.5263,61,72.0,100,69.2,73.2,70.2
20160513131500,893.0,876.55,98.1579,61,73.9,100,69.3,73.2,70.2
20160513133000,893.0,897.7,100.5263,61,71.1,100,69.3,73.2,70.2
20160513134500,893.0,916.5,102.6316,61,67.7,100,68.8,73.2,70.2
20160513140000,893.0,916.5,102.6316,61,69.4,100,68.4,73.2,70.2
20160513141500,893.0,916.5,102.6316,61,73.0,100,69.2,73.2,70.2
20160513143000,893.0,916.5,102.6316,61,69.2,100,68.9,73.2,70.2
20160513144500,893.0,916.5,102.6316,61,71.6,100,69.2,73.2,70.2
20160513150000,893.0,897.7,100.5263,61,68.2,100,68.8,73.2,70.2
20160513151500,893.0,897.7,100.5263,61,79.1,100,68.9,73.2,70.2
20160513153000,893.0,916.5,102.6316,61,70.1,100,69.1,73.2,70.2
20160513154500,893.0,916.5,102.6316,61,68.6,100,68.6,73.2,70.2
20160513160000,893.0,897.7,100.5263,61,73.9,100,69.2,73.2,70.2
20160513161500,893.0,916.5,102.6316,61,73.9,100,69.3,73.2,70.2
20160513163000,893.0,916.5,102.6316,61,73.9,100,69.4,73.2,70.2
20160513164500,893.0,916.5,102.6316,61,73.9,100,69.4,73.2,70.2
20160513170000,893.0,916.5,102.6316,61,73.9,100,69.6,73.2,70.2
20160513171500,893.0,916.5,102.6316,61,68.2,100,69.1,73.2,70.2
20160513173000,893.0,876.55,98.1579,62,72.5,100,69.4,73.2,70.2
20160513174500,893.0,876.55,98.1579,62,73.9,100,69.5,73.2,70.2
20160513180000,893.0,897.7,100.5263,62,72.9,100,69.6,73.2,70.2
20160513181500,893.0,897.7,100.5263,62,73.9,100,69.7,73.2,70.2
20160513183000,893.0,897.7,100.5263,62,73.9,100,69.7,73.2,70.2
20160513184500,893.0,897.7,100.5263,62,73.9,100,69.7,73.2,70.2
20160513190000,893.0,897.7,100.5263,62,73.9,100,69.7,73.2,70.2
20160513191500,893.0,897.7,100.5263,62,73.9,100,69.7,73.2,70.2
20160513193000,893.0,897.7,100.5263,62,73.9,100,69.7,73.2,70.2
20160513194500,893.0,897.7,100.5263,62,73.9,100,69.7,73.2,70.2
20160513200000,893.0,897.7,100.5263,62,73.0,100,69.7,73.2,70.2
20160513201500,893.0,897.7,100.5263,62,74.3,100,69.6,73.2,70.2
20160513203000,893.0,916.5,102.6316,62,73.4,100,69.6,73.2,70.2
20160513204500,893.0,876.55,98.1579,62,73.4,100,69.6,73.2,70.2
20160513210000,893.0,897.7,100.5263,62,75.9,100,69.6,73.2,70.2
20160513211500,893.0,897.7,100.5263,62,74.4,100,69.8,73.2,70.2
20160513213000,893.0,916.5,102.6316,62,75.3,100,69.8,73.2,70.2
20160513214500,893.0,897.7,100.5263,62,75.3,100,69.9,73.2,70.2
20160513220000,893.0,937.65,105.0,62,74.0,100,69.9,73.2,70.2
20160513221500,893.0,916.5,102.6316,62,74.0,100,69.8,73.2,70.2
20160513223000,893.0,897.7,100.5263,61,74.0,100,69.8,73.2,70.2
20160513224500,893.0,897.7,100.5263,61,74.0,100,69.8,73.2,70.2
20160513230000,893.0,876.55,98.1579,61,74.0,100,69.8,73.2,70.2
20160513231500,893.0,897.7,100.5263,61,74.9,100,69.8,73.2,70.2
20160513233000,893.0,897.7,100.5263,61,74.9,100,69.9,73.2,70.2
20160513234500,893.0,916.5,102.6316,61,74.9,100,69.8,73.2,70.2
20160514000000,893.0,897.7,100.5263,61,74.9,100,69.9,73.2,70.2
20160514001500,893.0,897.7,100.5263,61,74.0,100,69.9,73.2,70.2
20160514003000,893.0,897.7,100.5263,61,74.0,100,69.9,73.2,70.2
20160514004500,893.0,876.55,98.1579,61,74.0,100,69.9,73.2,70.2
20160514010000,893.0,897.7,100.5263,61,74.0,100,69.9,73.2,70.2
20160514011500,893.0,876.55,98.1579,62,74.0,100,69.8,73.2,70.2
20160514013000,893.0,937.65,105.0,64,74.0,100,69.7,73.2,70.2
20160514014500,893.0,937.65,105.0,63,75.3,100,69.7,73.2,70.2
20160514020000,893.0,937.65,105.0,63,75.3,100,69.7,73.2,70.2
20160514021500,893.0,916.5,102.6316,63,74.4,100,69.7,73.2,70.2
20160514023000,893.0,916.5,102.6316,63,75.4,100,69.7,73.2,70.2
20160514024500,893.0,897.7,100.5263,63,75.4,100,69.7,73.2,70.2
20160514030000,893.0,897.7,100.5263,63,76.4,100,69.7,73.2,70.2
20160514031500,893.0,916.5,102.6316,63,75.3,100,69.7,73.2,70.2
20160514033000,893.0,897.7,100.5263,63,76.8,100,69.8,73.2,70.2
20160514034500,893.0,916.5,102.6316,63,76.0,100,69.8,73.2,70.2
20160514040000,893.0,937.65,105.0,63,74.4,100,69.8,73.2,70.2
20160514041500,893.0,916.5,102.6316,63,75.4,100,69.7,73.2,70.2
20160514043000,893.0,916.5,102.6316,63,75.4,100,69.7,73.2,70.2
20160514044500,893.0,916.5,102.6316,63,75.4,100,69.7,73.2,70.2
20160514050000,893.0,916.5,102.6316,63,75.4,100,69.7,73.2,70.2
20160514051500,893.0,916.5,102.6316,63,74.4,100,69.7,73.2,70.2
20160514053000,893.0,916.5,102.6316,63,76.3,100,69.7,73.2,70.2
20160514054500,893.0,897.7,100.5263,63,75.4,100,69.7,73.2,70.2
20160514060000,893.0,916.5,102.6316,63,74.4,100,69.7,73.2,70.2
20160514061500,893.0,916.5,102.6316,63,76.7,100,69.7,73.2,70.2
20160514063000,893.0,916.5,102.6316,63,76.7,100,69.7,73.2,70.2
20160514064500,893.0,897.7,100.5263,63,76.7,100,69.7,73.2,70.2
20160514070000,893.0,916.5,102.6316,63,75.6,100,69.7,73.2,70.2
20160514071500,893.0,876.55,98.1579,63,75.6,100,69.7,73.2,70.2
20160514073000,893.0,916.5,102.6316,63,74.0,100,69.6,73.2,70.2
20160514074500,893.0,897.7,100.5263,63,74.9,100,69.6,73.2,70.2
20160514080000,893.0,916.5,102.6316,63,74.9,100,69.5,73.2,70.2
20160514081500,893.0,876.55,98.1579,62,74.9,100,69.5,73.2,70.2
20160514083000,893.0,897.7,100.5263,62,73.4,100,69.5,73.2,70.2
20160514084500,893.0,897.7,100.5263,62,73.4,100,69.4,73.2,70.2
20160514090000,893.0,897.7,100.5263,62,74.3,100,69.3,73.2,70.2
20160514091500,893.0,897.7,100.5263,62,72.0,100,69.3,73.2,70.2
20160514093000,893.0,916.5,102.6316,62,73.1,100,69.2,73.2,70.2
20160514094500,893.0,897.7,100.5263,62,73.1,100,69.2,73.2,70.2
20160514100000,893.0,916.5,102.6316,62,72.0,100,69.1,73.2,70.2
20160514101500,893.0,897.7,100.5263,62,74.4,100,69.1,73.2,70.2
20160514103000,893.0,897.7,100.5263,62,72.9,100,68.9,73.2,70.2
20160514104500,893.0,916.5,102.6316,62,72.0,100,69.1,73.2,70.2
20160514110000,893.0,916.5,102.6316,62,73.0,100,69.0,73.2,70.2
20160514111500,893.0,916.5,102.6316,62,73.0,100,69.0,73.2,70.2
20160514113000,893.0,897.7,100.5263,62,73.0,100,69.0,73.2,70.2
20160514114500,893.0,916.5,102.6316,62,74.0,100,69.1,73.2,70.2
20160514120000,893.0,897.7,100.5263,62,71.6,100,69.1,73.2,70.2
20160514121500,893.0,897.7,100.5263,62,74.8,100,69.1,73.2,70.2
20160514123000,893.0,916.5,102.6316,62,79.3,100,69.2,73.2,70.2
20160514124500,893.0,876.55,98.1579,62,72.6,100,69.2,73.2,70.2
20160514130000,893.0,916.5,102.6316,62,74.4,100,69.3,73.2,70.2
20160514131500,893.0,876.55,98.1579,62,74.4,100,69.3,73.2,70.2
20160514133000,893.0,897.7,100.5263,62,73.5,100,69.4,73.2,70.2
20160514134500,893.0,916.5,102.6316,62,73.5,100,69.4,73.2,70.2
20160514140000,893.0,916.5,102.6316,62,74.4,100,69.4,73.2,70.2
20160514141500,893.0,897.7,100.5263,62,74.4,100,69.5,73.2,70.2
20160514143000,893.0,897.7,100.5263,62,72.0,100,69.5,73.2,70.2
20160514144500,893.0,897.7,100.5263,62,80.1,100,69.5,73.2,70.2
20160514150000,893.0,897.7,100.5263,62,79.1,100,69.5,73.2,70.2
20160514151500,893.0,916.5,102.6316,62,73.0,100,69.6,73.2,70.2
20160514153000,893.0,897.7,100.5263,62,74.0,100,69.7,73.2,70.2
20160514154500,893.0,897.7,100.5263,62,74.0,100,69.6,73.2,70.2
20160514160000,893.0,897.7,100.5263,62,74.8,100,69.7,73.2,70.2
20160514161500,893.0,916.5,102.6316,62,74.8,100,69.7,73.2,70.2
20160514163000,893.0,897.7,100.5263,62,74.0,100,69.7,73.2,70.2
20160514164500,893.0,897.7,100.5263,62,74.8,100,69.7,73.2,70.2
20160514170000,893.0,916.5,102.6316,62,74.8,100,69.7,73.2,70.2
20160514171500,893.0,916.5,102.6316,62,74.0,100,69.8,73.2,70.2
20160514173000,893.0,916.5,102.6316,62,75.0,100,69.8,73.2,70.2
20160514174500,893.0,897.7,100.5263,62,75.0,100,69.8,73.2,70.2
20160514180000,893.0,897.7,100.5263,62,75.0,100,69.8,73.2,70.2
20160514181500,893.0,916.5,102.6316,62,75.0,100,69.8,73.2,70.2
20160514183000,893.0,897.7,100.5263,62,75.0,100,69.8,73.2,70.2
20160514184500,893.0,897.7,100.5263,62,75.0,100,69.8,73.2,70.2
20160514190000,893.0,897.7,100.5263,62,74.1,100,69.8,73.2,70.2
20160514191500,893.0,916.5,102.6316,62,74.1,100,69.8,73.2,70.2
20160514193000,893.0,916.5,102.6316,62,74.1,100,69.7,73.2,70.2
20160514194500,893.0,916.5,102.6316,62,74.1,100,69.7,73.2,70.2
20160514200000,893.0,916.5,102.6316,62,74.1,100,69.7,73.2,70.2
20160514201500,893.0,897.7,100.5263,62,74.1,100,69.7,73.2,70.2
20160514203000,893.0,897.7,100.5263,62,75.3,100,69.8,73.2,70.2
20160514204500,893.0,916.5,102.6316,62,75.3,100,69.8,73.2,70.2
20160514210000,893.0,897.7,100.5263,62,75.3,100,69.8,73.2,70.2
20160514211500,893.0,897.7,100.5263,62,75.3,100,69.9,73.2,70.2
20160514213000,893.0,916.5,102.6316,62,75.3,100,69.9,73.2,70.2
20160514214500,893.0,897.7,100.5263,62,75.3,100,70.0,73.2,70.2
20160514220000,893.0,897.7,100.5263,62,75.3,100,70.0,73.2,70.2
20160514221500,893.0,876.55,98.1579,62,76.1,100,70.0,73.2,70.2
20160514223000,893.0,916.5,102.6316,62,76.1,100,70.0,73.2,70.2
20160514224500,893.0,916.5,102.6316,62,76.1,100,70.1,73.2,70.2
20160514230000,893.0,897.7,100.5263,62,76.1,100,70.1,73.2,70.2
20160514231500,893.0,897.7,100.5263,62,76.1,100,70.2,73.2,70.2
20160514233000,893.0,897.7,100.5263,62,76.1,100,70.2,73.2,70.2
20160514234500,893.0,897.7,100.5263,62,76.1,100,70.2,73.2,70.2
20160515000000,893.0,876.55,98.1579,62,76.1,100,70.3,73.2,70.2
20160515001500,893.0,916.5,102.6316,62,76.1,100,70.3,73.2,70.2
20160515003000,893.0,897.7,100.5263,62,74.9,100,70.3,73.2,70.2
20160515004500,893.0,897.7,100.5263,62,75.9,100,70.3,73.2,70.2
20160515010000,893.0,897.7,100.5263,62,75.9,100,70.3,73.2,70.2
20160515011500,893.0,876.55,98.1579,62,75.9,100,70.3,73.2,70.2
20160515013000,893.0,876.55,98.1579,62,76.8,100,70.3,73.2,70.2
20160515014500,893.0,897.7,100.5263,62,75.8,100,70.3,73.2,70.2
20160515020000,893.0,876.55,98.1579,62,75.8,100,70.3,73.2,70.2
20160515021500,893.0,897.7,100.5263,62,75.8,100,70.3,73.2,70.2
20160515023000,893.0,857.75,96.0526,62,77.3,100,70.3,73.2,70.2
20160515024500,893.0,897.7,100.5263,62,76.3,100,70.4,73.2,70.2
20160515030000,893.0,897.7,100.5263,62,64.9,100,70.4,73.2,70.2
20160515031500,893.0,876.55,98.1579,62,55.2,100,68.0,73.2,70.2
20160515033000,893.0,876.55,98.1579,62,60.6,100,67.2,73.2,70.2
