PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160515034500,893.0,876.55,98.1579,62,74.7,100,68.4,73.2,70.2
20160515040000,893.0,876.55,98.1579,62,76.3,100,69.0,73.2,70.2
20160515041500,893.0,876.55,98.1579,62,76.3,100,69.3,73.2,70.2
20160515043000,893.0,876.55,98.1579,62,77.2,100,69.4,73.2,70.2
20160515044500,893.0,897.7,100.5263,62,77.2,100,69.6,73.2,70.2
20160515050000,893.0,897.7,100.5263,62,77.2,100,69.7,73.2,70.2
20160515051500,893.0,897.7,100.5263,62,77.2,100,69.8,73.2,70.2
20160515053000,893.0,897.7,100.5263,62,75.6,100,69.9,73.2,70.2
20160515054500,893.0,897.7,100.5263,62,76.4,100,69.9,73.2,70.2
20160515060000,893.0,876.55,98.1579,62,76.4,100,70.0,73.2,70.2
20160515061500,893.0,876.55,98.1579,62,76.4,100,70.0,73.2,70.2
20160515063000,893.0,876.55,98.1579,62,77.8,100,70.0,73.2,70.2
20160515064500,893.0,897.7,100.5263,62,76.8,100,70.1,73.2,70.2
20160515070000,893.0,897.7,100.5263,62,75.8,100,70.1,73.2,70.2
20160515071500,893.0,897.7,100.5263,62,76.7,100,70.2,73.2,70.2
20160515073000,893.0,876.55,98.1579,62,76.7,100,70.2,73.2,70.2
20160515074500,893.0,897.7,100.5263,62,76.7,100,70.2,73.2,70.2
20160515080000,893.0,897.7,100.5263,62,76.7,100,70.2,73.2,70.2
20160515081500,893.0,876.55,98.1579,62,76.7,100,70.1,73.2,70.2
20160515083000,893.0,876.55,98.1579,62,74.5,100,70.0,73.2,70.2
20160515084500,893.0,876.55,98.1579,62,76.3,100,70.0,73.2,70.2
20160515090000,893.0,876.55,98.1579,62,74.4,100,70.0,73.2,70.2
20160515091500,893.0,876.55,98.1579,62,75.8,100,70.0,73.2,70.2
20160515093000,893.0,897.7,100.5263,62,74.9,100,70.0,73.2,70.2
20160515094500,893.0,897.7,100.5263,62,74.9,100,69.9,73.2,70.2
20160515100000,893.0,876.55,98.1579,62,74.9,100,69.9,73.2,70.2
20160515101500,893.0,897.7,100.5263,62,75.9,100,69.9,73.2,70.2
20160515103000,893.0,897.7,100.5263,62,74.3,100,69.9,73.2,70.2
20160515104500,893.0,876.55,98.1579,62,76.8,100,69.9,73.2,70.2
20160515110000,893.0,897.7,100.5263,62,75.8,100,69.9,73.2,70.2
20160515111500,893.0,876.55,98.1579,62,75.8,100,70.0,73.2,70.2
20160515113000,893.0,876.55,98.1579,62,75.8,100,69.9,73.2,70.2
20160515114500,893.0,897.7,100.5263,62,75.8,100,69.9,73.2,70.2
20160515120000,893.0,897.7,100.5263,62,75.8,100,70.0,73.2,70.2
20160515121500,893.0,897.7,100.5263,62,75.8,100,70.0,73.2,70.2
20160515123000,893.0,897.7,100.5263,62,75.8,100,70.0,73.2,70.2
20160515124500,893.0,876.55,98.1579,62,75.8,100,70.0,73.2,70.2
20160515130000,893.0,876.55,98.1579,62,75.8,100,70.1,73.2,70.2
20160515131500,893.0,897.7,100.5263,62,74.9,100,70.1,73.2,70.2
20160515133000,893.0,897.7,100.5263,62,74.9,100,70.2,73.2,70.2
20160515134500,893.0,897.7,100.5263,62,74.9,100,70.2,73.2,70.2
20160515140000,893.0,876.55,98.1579,62,75.8,100,70.1,73.2,70.2
20160515141500,893.0,897.7,100.5263,62,75.8,100,70.1,73.2,70.2
20160515143000,893.0,897.7,100.5263,62,74.8,100,70.0,73.2,70.2
20160515144500,893.0,897.7,100.5263,62,74.8,100,69.9,73.2,70.2
20160515150000,893.0,897.7,100.5263,62,73.5,100,69.9,73.2,70.2
20160515151500,893.0,897.7,100.5263,62,73.5,100,69.8,73.2,70.2
20160515153000,893.0,897.7,100.5263,62,74.4,100,69.9,73.2,70.2
20160515154500,893.0,897.7,100.5263,62,74.4,100,69.9,73.2,70.2
20160515160000,893.0,897.7,100.5263,62,74.4,100,69.9,73.2,70.2
20160515161500,893.0,897.7,100.5263,62,74.4,100,69.9,73.2,70.2
20160515163000,893.0,897.7,100.5263,62,75.3,100,69.9,73.2,70.2
20160515164500,893.0,897.7,100.5263,62,75.3,100,69.9,73.2,70.2
20160515170000,893.0,897.7,100.5263,62,74.4,100,69.9,73.2,70.2
20160515171500,893.0,916.5,102.6316,62,73.5,100,69.8,73.2,70.2
20160515173000,893.0,897.7,100.5263,62,74.9,100,69.9,73.2,70.2
20160515174500,893.0,916.5,102.6316,62,74.9,100,69.9,73.2,70.2
20160515180000,893.0,897.7,100.5263,62,75.9,100,69.9,73.2,70.2
20160515181500,893.0,916.5,102.6316,62,74.8,100,69.9,73.2,70.2
20160515183000,893.0,916.5,102.6316,62,75.8,100,69.9,73.2,70.2
20160515184500,893.0,897.7,100.5263,62,75.8,100,69.9,73.2,70.2
20160515190000,893.0,897.7,100.5263,62,75.8,100,69.9,73.2,70.2
20160515191500,893.0,897.7,100.5263,62,74.4,100,70.0,73.2,70.2
20160515193000,893.0,897.7,100.5263,62,76.4,100,70.0,73.2,70.2
20160515194500,893.0,916.5,102.6316,62,74.9,100,70.0,73.2,70.2
20160515200000,893.0,897.7,100.5263,62,74.9,100,69.9,73.2,70.2
20160515201500,893.0,876.55,98.1579,62,75.8,100,69.9,73.2,70.2
20160515203000,893.0,916.5,102.6316,62,75.8,100,69.9,73.2,70.2
20160515204500,893.0,897.7,100.5263,62,74.9,100,70.0,73.2,70.2
20160515210000,893.0,916.5,102.6316,62,74.9,100,69.9,73.2,70.2
20160515211500,893.0,897.7,100.5263,62,74.9,100,69.9,73.2,70.2
20160515213000,893.0,897.7,100.5263,62,75.9,100,70.0,73.2,70.2
20160515214500,893.0,916.5,102.6316,62,75.1,100,70.0,73.2,70.2
20160515220000,893.0,897.7,100.5263,62,75.1,100,69.9,73.2,70.2
20160515221500,893.0,897.7,100.5263,62,75.1,100,69.9,73.2,70.2
20160515223000,893.0,897.7,100.5263,62,75.9,100,69.9,73.2,70.2
20160515224500,893.0,897.7,100.5263,62,74.7,100,69.9,73.2,70.2
20160515230000,893.0,916.5,102.6316,62,76.2,100,69.9,73.2,70.2
20160515231500,893.0,897.7,100.5263,62,76.2,100,69.9,73.2,70.2
20160515233000,893.0,897.7,100.5263,62,74.4,100,69.9,73.2,70.2
20160515234500,893.0,916.5,102.6316,62,75.4,100,69.9,73.2,70.2
20160516000000,893.0,897.7,100.5263,62,75.4,100,69.8,73.2,70.2
20160516001500,893.0,916.5,102.6316,62,75.4,100,69.9,73.2,70.2
20160516003000,893.0,897.7,100.5263,62,75.4,100,69.9,73.2,70.2
20160516004500,893.0,897.7,100.5263,62,75.4,100,69.8,73.2,70.2
20160516010000,893.0,897.7,100.5263,62,76.8,100,69.8,73.2,70.2
20160516011500,893.0,897.7,100.5263,62,74.9,100,69.8,73.2,70.2
20160516013000,893.0,916.5,102.6316,62,75.8,100,69.8,73.2,70.2
20160516014500,893.0,897.7,100.5263,62,74.5,100,69.8,73.2,70.2
20160516020000,893.0,897.7,100.5263,62,76.3,100,69.8,73.2,70.2
20160516021500,893.0,897.7,100.5263,62,74.4,100,69.8,73.2,70.2
20160516023000,893.0,897.7,100.5263,62,76.3,100,69.8,73.2,70.2
20160516024500,893.0,916.5,102.6316,62,76.3,100,69.8,73.2,70.2
20160516030000,893.0,897.7,100.5263,62,77.3,100,69.9,73.2,70.2
20160516031500,893.0,916.5,102.6316,62,75.6,100,69.9,73.2,70.2
20160516033000,893.0,857.75,96.0526,62,75.6,100,69.9,73.2,70.2
20160516034500,893.0,897.7,100.5263,62,75.6,100,69.9,73.2,70.2
20160516040000,893.0,897.7,100.5263,62,74.8,100,69.9,73.2,70.2
20160516041500,893.0,897.7,100.5263,62,74.8,100,69.9,73.2,70.2
20160516043000,893.0,876.55,98.1579,62,76.4,100,69.9,73.2,70.2
20160516044500,893.0,897.7,100.5263,62,76.4,100,69.9,73.2,70.2
20160516050000,893.0,897.7,100.5263,62,74.9,100,69.9,73.2,70.2
20160516051500,893.0,897.7,100.5263,62,76.3,100,69.9,73.2,70.2
20160516053000,893.0,916.5,102.6316,62,76.3,100,69.9,73.2,70.2
20160516054500,893.0,897.7,100.5263,62,76.3,100,69.9,73.2,70.2
20160516060000,893.0,897.7,100.5263,62,76.3,100,69.9,73.2,70.2
20160516061500,893.0,897.7,100.5263,62,74.9,100,69.9,73.2,70.2
20160516063000,893.0,897.7,100.5263,62,75.8,100,69.8,73.2,70.2
20160516064500,893.0,876.55,98.1579,62,74.4,100,69.8,73.2,70.2
20160516070000,893.0,897.7,100.5263,62,75.8,100,69.8,73.2,70.2
20160516071500,893.0,897.7,100.5263,62,75.8,100,69.8,73.2,70.2
20160516073000,893.0,897.7,100.5263,62,75.8,100,69.8,73.2,70.2
20160516074500,893.0,916.5,102.6316,62,74.3,100,69.8,73.2,70.2
20160516080000,893.0,916.5,102.6316,62,75.8,100,69.8,73.2,70.2
20160516081500,893.0,916.5,102.6316,62,74.4,100,69.8,73.2,70.2
20160516083000,893.0,897.7,100.5263,62,75.6,100,69.8,73.2,70.2
20160516084500,893.0,916.5,102.6316,62,80.7,100,70.0,73.2,70.2
20160516090000,893.0,897.7,100.5263,62,76.3,100,70.0,73.2,70.2
20160516091500,893.0,897.7,100.5263,62,76.3,100,70.1,73.2,70.2
20160516093000,893.0,897.7,100.5263,62,76.3,100,70.0,73.2,70.2
20160516094500,893.0,897.7,100.5263,62,76.3,100,70.2,73.2,70.2
20160516100000,893.0,916.5,102.6316,62,76.3,100,70.1,73.2,70.2
20160516101500,893.0,916.5,102.6316,62,75.4,100,70.1,73.2,70.2
20160516103000,893.0,897.7,100.5263,62,75.4,100,70.2,73.2,70.2
20160516104500,893.0,916.5,102.6316,62,76.3,100,70.2,73.2,70.2
20160516110000,893.0,897.7,100.5263,62,75.4,100,70.2,73.2,70.2
20160516111500,893.0,876.55,98.1579,62,75.4,100,70.2,73.2,70.2
20160516113000,893.0,897.7,100.5263,62,76.3,100,70.2,73.2,70.2
20160516114500,893.0,897.7,100.5263,62,76.3,100,70.3,73.2,70.2
20160516120000,893.0,897.7,100.5263,62,77.1,100,70.3,73.2,70.2
20160516121500,893.0,897.7,100.5263,62,77.1,100,70.4,73.2,70.2
20160516123000,893.0,897.7,100.5263,62,75.9,100,70.3,73.2,70.2
20160516124500,893.0,916.5,102.6316,62,75.9,100,70.3,73.2,70.2
20160516130000,893.0,916.5,102.6316,62,75.9,100,70.3,73.2,70.2
20160516131500,893.0,897.7,100.5263,62,75.9,100,70.3,73.2,70.2
20160516133000,893.0,916.5,102.6316,62,75.9,100,70.4,73.2,70.2
20160516134500,893.0,897.7,100.5263,62,65.5,100,70.4,73.2,70.2
20160516140000,893.0,916.5,102.6316,62,55.4,100,68.2,73.2,70.2
20160516141500,893.0,897.7,100.5263,62,56.7,100,67.3,73.2,70.2
20160516143000,893.0,916.5,102.6316,62,73.9,100,68.4,73.2,70.2
20160516144500,893.0,916.5,102.6316,62,75.7,100,69.0,73.2,70.2
20160516150000,893.0,897.7,100.5263,62,75.7,100,69.3,73.2,70.2
20160516151500,893.0,916.5,102.6316,62,75.7,100,69.6,73.2,70.2
20160516153000,893.0,916.5,102.6316,62,77.2,100,69.7,73.2,70.2
20160516154500,893.0,897.7,100.5263,62,77.2,100,69.9,73.2,70.2
20160516160000,893.0,916.5,102.6316,62,76.3,100,70.0,73.2,70.2
20160516161500,893.0,897.7,100.5263,62,76.3,100,70.1,73.2,70.2
20160516163000,893.0,897.7,100.5263,62,77.3,100,70.2,73.2,70.2
20160516164500,893.0,916.5,102.6316,62,75.9,100,70.3,73.2,70.2
20160516170000,893.0,916.5,102.6316,62,77.6,100,70.3,73.2,70.2
20160516171500,893.0,916.5,102.6316,62,77.6,100,70.4,73.2,70.2
20160516173000,893.0,897.7,100.5263,62,55.6,100,68.5,73.2,70.2
20160516174500,893.0,916.5,102.6316,62,55.6,100,67.4,73.2,70.2
20160516180000,893.0,897.7,100.5263,62,72.0,100,68.1,73.2,70.2
20160516181500,893.0,916.5,102.6316,62,76.8,100,68.9,73.2,70.2
20160516183000,893.0,916.5,102.6316,62,75.6,100,69.3,73.2,70.2
20160516184500,893.0,897.7,100.5263,62,77.2,100,69.6,73.2,70.2
20160516190000,893.0,876.55,98.1579,62,75.6,100,69.7,73.2,70.2
20160516191500,893.0,916.5,102.6316,62,75.6,100,69.8,73.2,70.2
20160516193000,893.0,876.55,98.1579,62,76.8,100,69.9,73.2,70.2
20160516194500,893.0,876.55,98.1579,62,76.8,100,70.0,73.2,70.2
20160516200000,893.0,876.55,98.1579,62,75.4,100,70.1,73.2,70.2
20160516201500,893.0,876.55,98.1579,62,76.8,100,70.2,73.2,70.2
20160516203000,893.0,876.55,98.1579,62,76.8,100,70.2,73.2,70.2
20160516204500,893.0,876.55,98.1579,62,75.9,100,70.3,73.2,70.2
20160516210000,893.0,876.55,98.1579,62,75.9,100,70.3,73.2,70.2
20160516211500,893.0,876.55,98.1579,62,74.5,100,70.3,73.2,70.2
20160516213000,893.0,897.7,100.5263,62,75.3,100,70.4,73.2,70.2
20160516214500,893.0,897.7,100.5263,62,77.2,100,70.4,73.2,70.2
20160516220000,893.0,897.7,100.5263,62,76.4,100,70.4,73.2,70.2
20160516221500,893.0,897.7,100.5263,62,75.4,100,70.4,73.2,70.2
20160516223000,893.0,897.7,100.5263,62,76.7,100,70.3,73.2,70.2
20160516224500,893.0,897.7,100.5263,62,76.7,100,70.3,73.2,70.2
20160516230000,893.0,916.5,102.6316,62,76.7,100,70.3,73.2,70.2
20160516231500,893.0,876.55,98.1579,62,76.7,100,70.3,73.2,70.2
20160516233000,893.0,876.55,98.1579,62,77.7,100,70.3,73.2,70.2
20160516234500,893.0,897.7,100.5263,62,76.8,100,70.3,73.2,70.2
20160517000000,893.0,897.7,100.5263,62,76.8,100,70.3,73.2,70.2
20160517001500,893.0,916.5,102.6316,62,76.8,100,70.3,73.2,70.2
20160517003000,893.0,897.7,100.5263,62,75.3,100,70.3,73.2,70.2
20160517004500,893.0,897.7,100.5263,62,76.8,100,70.3,73.2,70.2
20160517010000,893.0,876.55,98.1579,62,76.8,100,70.3,73.2,70.2
20160517011500,893.0,897.7,100.5263,62,76.8,100,70.3,73.2,70.2
20160517013000,893.0,897.7,100.5263,62,75.5,100,70.3,73.2,70.2
20160517014500,893.0,897.7,100.5263,62,76.4,100,70.3,73.2,70.2
20160517020000,893.0,897.7,100.5263,62,75.4,100,70.3,73.2,70.2
20160517021500,893.0,897.7,100.5263,62,76.4,100,70.3,73.2,70.2
20160517023000,893.0,876.55,98.1579,62,76.4,100,70.3,73.2,70.2
20160517024500,893.0,916.5,102.6316,62,76.4,100,70.3,73.2,70.2
20160517030000,893.0,916.5,102.6316,62,75.4,100,70.3,73.2,70.2
20160517031500,893.0,937.65,105.0,62,75.4,100,70.3,73.2,70.2
20160517033000,893.0,916.5,102.6316,62,75.4,100,70.3,73.2,70.2
20160517034500,893.0,916.5,102.6316,62,76.7,100,70.3,73.2,70.2
20160517040000,893.0,916.5,102.6316,62,76.7,100,70.3,73.2,70.2
20160517041500,893.0,916.5,102.6316,62,76.7,100,70.3,73.2,70.2
20160517043000,893.0,916.5,102.6316,62,74.9,100,70.3,73.2,70.2
20160517044500,893.0,916.5,102.6316,62,74.9,100,70.3,73.2,70.2
20160517050000,893.0,916.5,102.6316,62,74.9,100,70.3,73.2,70.2
20160517051500,893.0,916.5,102.6316,62,76.3,100,70.3,73.2,70.2
20160517053000,893.0,897.7,100.5263,62,75.4,100,70.3,73.2,70.2
20160517054500,893.0,916.5,102.6316,62,75.4,100,70.3,73.2,70.2
20160517060000,893.0,937.65,105.0,62,76.8,100,70.3,73.2,70.2
20160517061500,893.0,897.7,100.5263,62,75.2,100,70.3,73.2,70.2
20160517063000,893.0,916.5,102.6316,62,76.8,100,70.4,73.2,70.2
20160517064500,893.0,916.5,102.6316,62,75.4,100,70.4,73.2,70.2
20160517070000,893.0,916.5,102.6316,62,76.4,100,70.4,73.2,70.2
20160517071500,893.0,916.5,102.6316,62,76.4,100,70.4,73.2,70.2
20160517073000,893.0,916.5,102.6316,62,75.4,100,70.4,73.2,70.2
20160517074500,893.0,916.5,102.6316,62,76.8,100,70.4,73.2,70.2
20160517080000,893.0,916.5,102.6316,62,57.2,100,69.1,73.2,70.2
20160517081500,893.0,916.5,102.6316,62,55.2,100,67.6,73.2,70.2
20160517083000,893.0,897.7,100.5263,62,70.1,100,67.6,73.2,70.2
20160517084500,893.0,897.7,100.5263,62,83.7,100,68.8,73.2,70.2
20160517090000,893.0,897.7,100.5263,62,83.7,100,69.4,73.2,70.2
20160517091500,893.0,916.5,102.6316,62,82.5,100,69.9,73.2,70.2
20160517093000,893.0,916.5,102.6316,62,82.5,100,70.2,73.2,70.2
20160517094500,893.0,876.55,98.1579,62,79.5,100,70.3,73.2,70.2
20160517100000,893.0,897.7,100.5263,62,59.7,100,69.9,73.2,70.2
20160517101500,893.0,897.7,100.5263,62,55.9,100,68.1,73.2,70.2
20160517103000,893.0,916.5,102.6316,62,59.1,100,67.2,73.2,70.2
20160517104500,893.0,897.7,100.5263,62,74.7,100,68.5,73.2,70.2
20160517110000,893.0,897.7,100.5263,62,77.8,100,69.2,73.2,70.2
20160517111500,893.0,897.7,100.5263,62,76.3,100,69.6,73.2,70.2
20160517113000,893.0,897.7,100.5263,62,78.7,100,69.9,73.2,70.2
20160517114500,893.0,916.5,102.6316,62,83.7,100,70.0,73.2,70.2
20160517120000,893.0,897.7,100.5263,62,82.7,100,70.3,73.2,70.2
20160517121500,893.0,897.7,100.5263,62,59.9,100,69.9,73.2,70.2
20160517123000,893.0,916.5,102.6316,62,55.6,100,68.0,73.2,70.2
20160517124500,893.0,897.7,100.5263,62,59.1,100,67.4,73.2,70.2
20160517130000,893.0,897.7,100.5263,62,79.1,100,68.6,73.2,70.2
20160517131500,893.0,876.55,98.1579,62,81.5,100,69.2,73.2,70.2
20160517133000,893.0,897.7,100.5263,62,76.3,100,69.6,73.2,70.2
20160517134500,893.0,916.5,102.6316,62,76.3,100,69.9,73.2,70.2
20160517140000,893.0,897.7,100.5263,62,76.3,100,70.2,73.2,70.2
20160517141500,893.0,897.7,100.5263,62,77.8,100,70.4,73.2,70.2
20160517143000,893.0,897.7,100.5263,62,56.8,100,68.6,73.2,70.2
20160517144500,893.0,897.7,100.5263,62,55.6,100,67.4,73.2,70.2
20160517150000,893.0,897.7,100.5263,62,72.6,100,68.2,73.2,70.2
20160517151500,893.0,897.7,100.5263,62,79.6,100,69.1,73.2,70.2
20160517153000,893.0,897.7,100.5263,62,76.0,100,69.5,73.2,70.2
20160517154500,893.0,897.7,100.5263,62,82.5,100,69.7,73.2,70.2
20160517160000,893.0,897.7,100.5263,62,80.6,100,69.8,73.2,70.2
20160517161500,893.0,897.7,100.5263,62,76.1,100,70.2,73.2,70.2
20160517163000,893.0,897.7,100.5263,62,77.6,100,70.3,73.2,70.2
20160517164500,893.0,916.5,102.6316,62,58.4,100,69.7,73.2,70.2
20160517170000,893.0,897.7,100.5263,62,55.6,100,67.8,73.2,70.2
20160517171500,893.0,897.7,100.5263,62,66.1,100,67.4,73.2,70.2
20160517173000,893.0,916.5,102.6316,62,74.8,100,68.7,73.2,70.2
20160517174500,893.0,897.7,100.5263,62,80.6,100,69.3,73.2,70.2
20160517180000,893.0,916.5,102.6316,62,78.2,100,69.7,73.2,70.2
20160517181500,893.0,897.7,100.5263,62,76.4,100,70.0,73.2,70.2
20160517183000,893.0,897.7,100.5263,62,77.3,100,70.2,73.2,70.2
20160517184500,893.0,897.7,100.5263,62,78.8,100,70.5,73.2,70.2
20160517190000,893.0,916.5,102.6316,62,56.0,100,68.3,73.2,70.2
20160517191500,893.0,916.5,102.6316,62,57.1,100,67.2,73.2,70.2
20160517193000,893.0,916.5,102.6316,62,77.5,100,68.4,73.2,70.2
20160517194500,893.0,916.5,102.6316,62,74.9,100,69.1,73.2,70.2
20160517200000,893.0,897.7,100.5263,62,76.4,100,69.6,73.2,70.2
20160517201500,893.0,916.5,102.6316,62,76.4,100,69.9,73.2,70.2
20160517203000,893.0,916.5,102.6316,62,78.7,100,70.2,73.2,70.2
20160517204500,893.0,916.5,102.6316,62,76.8,100,70.4,73.2,70.2
20160517210000,893.0,897.7,100.5263,62,57.6,100,68.9,73.2,70.2
20160517211500,893.0,916.5,102.6316,62,55.6,100,67.6,73.2,70.2
20160517213000,893.0,897.7,100.5263,62,70.6,100,67.9,73.2,70.2
20160517214500,893.0,897.7,100.5263,62,75.9,100,68.9,73.2,70.2
20160517220000,893.0,916.5,102.6316,62,75.9,100,69.4,73.2,70.2
20160517221500,893.0,916.5,102.6316,62,75.9,100,69.8,73.2,70.2
20160517223000,893.0,897.7,100.5263,62,80.0,100,70.0,73.2,70.2
20160517224500,893.0,916.5,102.6316,62,76.3,100,70.3,73.2,70.2
20160517230000,893.0,897.7,100.5263,62,82.2,100,70.4,73.2,70.2
20160517231500,893.0,897.7,100.5263,62,55.6,100,68.3,73.2,70.2
20160517233000,893.0,897.7,100.5263,62,56.3,100,67.2,73.2,70.2
20160517234500,893.0,897.7,100.5263,62,73.8,100,68.3,73.2,70.2
20160518000000,893.0,897.7,100.5263,62,81.1,100,69.1,73.2,70.2
20160518001500,893.0,897.7,100.5263,62,77.3,100,69.6,73.2,70.2
20160518003000,893.0,897.7,100.5263,62,77.3,100,69.9,73.2,70.2
20160518004500,893.0,897.7,100.5263,62,75.9,100,70.1,73.2,70.2
20160518010000,893.0,897.7,100.5263,62,77.7,100,70.3,73.2,70.2
20160518011500,893.0,857.75,96.0526,62,83.4,100,70.3,73.2,70.2
20160518013000,893.0,897.7,100.5263,63,57.2,100,69.2,73.2,70.2
20160518014500,893.0,897.7,100.5263,63,54.3,100,67.4,73.2,70.2
20160518020000,893.0,897.7,100.5263,63,76.8,100,67.8,73.2,70.2
20160518021500,893.0,897.7,100.5263,63,75.2,100,68.8,73.2,70.2
20160518023000,893.0,897.7,100.5263,63,80.1,100,69.3,73.2,70.2
20160518024500,893.0,876.55,98.1579,63,80.1,100,69.7,73.2,70.2
20160518030000,893.0,897.7,100.5263,63,76.8,100,70.0,73.2,70.2
20160518031500,893.0,876.55,98.1579,63,85.0,100,70.2,73.2,70.2
20160518033000,893.0,897.7,100.5263,63,58.2,100,69.1,73.2,70.2
20160518034500,893.0,876.55,98.1579,63,56.4,100,67.6,73.2,70.2
20160518040000,893.0,897.7,100.5263,63,75.5,100,67.8,73.2,70.2
20160518041500,893.0,897.7,100.5263,63,78.4,100,68.9,73.2,70.2
20160518043000,893.0,897.7,100.5263,63,76.4,100,69.3,73.2,70.2
20160518044500,893.0,897.7,100.5263,63,83.7,100,69.7,73.2,70.2
20160518050000,893.0,876.55,98.1579,63,78.7,100,70.0,73.2,70.2
20160518051500,893.0,876.55,98.1579,63,77.3,100,70.2,73.2,70.2
20160518053000,893.0,876.55,98.1579,63,80.9,100,70.4,73.2,70.2
20160518054500,893.0,876.55,98.1579,63,55.6,100,68.3,73.2,70.2
20160518060000,893.0,897.7,100.5263,63,56.3,100,66.9,73.2,70.2
20160518061500,893.0,897.7,100.5263,63,76.7,100,68.4,73.2,70.2
20160518063000,893.0,876.55,98.1579,63,81.8,100,69.1,73.2,70.2
20160518064500,893.0,897.7,100.5263,63,77.8,100,69.6,73.2,70.2
20160518070000,893.0,876.55,98.1579,63,77.8,100,69.9,73.2,70.2
20160518071500,893.0,897.7,100.5263,63,81.3,100,70.1,73.2,70.2
20160518073000,893.0,897.7,100.5263,63,81.3,100,70.3,73.2,70.2
20160518074500,893.0,916.5,102.6316,63,78.3,100,70.4,73.2,70.2
20160518080000,893.0,897.7,100.5263,63,55.6,100,68.4,73.2,70.2
20160518081500,893.0,916.5,102.6316,63,55.6,100,67.4,73.2,70.2
20160518083000,893.0,897.7,100.5263,63,74.5,100,68.6,73.2,70.2
20160518084500,893.0,897.7,100.5263,63,80.2,100,69.1,73.2,70.2
20160518090000,893.0,897.7,100.5263,63,81.6,100,69.6,73.2,70.2
20160518091500,893.0,916.5,102.6316,63,80.3,100,70.4,73.2,70.2
20160518093000,893.0,916.5,102.6316,63,57.6,100,68.7,73.2,70.2
20160518094500,893.0,916.5,102.6316,63,55.9,100,67.2,73.2,70.2
20160518100000,893.0,916.5,102.6316,63,68.7,100,68.6,73.2,70.2
20160518101500,893.0,916.5,102.6316,63,72.0,100,69.5,73.2,70.2
20160518103000,893.0,897.7,100.5263,63,72.0,100,69.7,73.2,70.2
20160518104500,893.0,916.5,102.6316,63,81.0,100,69.8,73.2,70.2
20160518110000,893.0,916.5,102.6316,63,75.4,100,70.2,73.2,70.2
20160518111500,893.0,897.7,100.5263,63,63.7,0,70.4,73.2,70.2
20160518113000,893.0,916.5,102.6316,63,56.7,100,68.6,73.2,70.2
20160518114500,893.0,916.5,102.6316,63,56.7,100,67.8,73.2,70.2
20160518120000,893.0,897.7,100.5263,63,70.1,100,68.2,73.2,70.2
20160518121500,893.0,916.5,102.6316,63,79.7,100,69.1,73.2,70.2
20160518123000,893.0,916.5,102.6316,63,79.7,100,69.6,73.2,70.2
20160518124500,893.0,916.5,102.6316,63,78.4,100,70.0,73.2,70.2
20160518130000,893.0,897.7,100.5263,63,74.4,100,70.3,73.2,70.2
20160518131500,893.0,916.5,102.6316,63,58.2,100,69.1,73.2,70.2
20160518133000,893.0,916.5,102.6316,63,56.5,100,68.1,73.2,70.2
20160518134500,893.0,937.65,105.0,63,59.9,100,67.6,73.2,70.2
20160518140000,893.0,916.5,102.6316,63,71.6,100,68.8,73.2,70.2
20160518141500,893.0,916.5,102.6316,63,74.4,100,69.5,73.2,70.2
20160518143000,893.0,897.7,100.5263,62,74.4,100,70.0,73.2,70.2
20160518144500,893.0,897.7,100.5263,62,76.8,100,70.2,73.2,70.2
20160518150000,893.0,897.7,100.5263,62,58.8,0,69.6,69.5,66.5
20160518151500,893.0,897.7,100.5263,62,56.8,0,68.2,69.5,66.5
20160518153000,893.0,897.7,100.5263,62,56.8,0,67.6,69.5,66.5
20160518154500,893.0,897.7,100.5263,62,56.8,0,67.1,69.5,66.5
20160518160000,893.0,897.7,100.5263,62,56.8,0,66.7,69.5,66.5
20160518161500,893.0,897.7,100.5263,62,56.8,0,66.3,69.5,66.5
20160518163000,893.0,916.5,102.6316,62,56.8,100,66.1,69.5,66.5
20160518164500,893.0,916.5,102.6316,62,56.8,100,65.8,69.5,66.5
20160518170000,893.0,897.7,100.5263,62,55.6,100,65.5,69.5,66.5
20160518171500,893.0,897.7,100.5263,62,55.6,100,65.3,69.5,66.5
20160518173000,893.0,916.5,102.6316,62,55.6,100,65.1,69.5,66.5
20160518174500,893.0,916.5,102.6316,62,56.7,100,65.0,69.5,66.5
20160518180000,893.0,897.7,100.5263,62,61.9,100,65.4,69.5,66.5
20160518181500,893.0,897.7,100.5263,62,62.8,100,65.9,69.5,66.5
20160518183000,893.0,897.7,100.5263,62,64.0,100,66.1,69.5,66.5
20160518184500,893.0,897.7,100.5263,62,66.8,100,66.4,69.5,66.5
20160518190000,893.0,916.5,102.6316,62,64.8,100,66.5,69.5,66.5
20160518191500,893.0,916.5,102.6316,62,64.0,100,66.6,69.5,66.5
20160518193000,893.0,937.65,105.0,62,64.0,100,66.7,69.5,66.5
20160518194500,893.0,897.7,100.5263,62,65.3,100,66.7,69.5,66.5
20160518200000,893.0,916.5,102.6316,62,65.3,100,66.7,69.5,66.5
20160518201500,893.0,916.5,102.6316,62,65.3,100,66.7,69.5,66.5
20160518203000,893.0,897.7,100.5263,62,65.3,100,66.7,69.5,66.5
20160518204500,893.0,937.65,105.0,62,63.2,100,66.7,69.5,66.5
20160518210000,893.0,937.65,105.0,62,63.2,100,66.7,69.5,66.5
20160518211500,893.0,916.5,102.6316,62,63.2,100,66.6,69.5,66.5
20160518213000,893.0,916.5,102.6316,62,63.2,100,66.6,69.5,66.5
20160518214500,893.0,937.65,105.0,62,63.2,100,66.6,69.5,66.5
20160518220000,893.0,897.7,100.5263,62,63.2,100,66.6,69.5,66.5
20160518221500,893.0,897.7,100.5263,62,63.2,100,66.6,69.5,66.5
20160518223000,893.0,916.5,102.6316,62,57.6,0,66.2,69.4,66.4
20160518224500,893.0,897.7,100.5263,62,57.6,100,65.8,69.4,66.4
20160518230000,893.0,897.7,100.5263,62,57.6,100,65.6,69.4,66.4
20160518231500,893.0,897.7,100.5263,62,55.2,100,65.1,69.4,66.4
20160518233000,893.0,916.5,102.6316,62,55.2,100,64.8,69.4,66.4
20160518234500,893.0,897.7,100.5263,62,55.9,100,64.6,69.4,66.4
20160519000000,893.0,916.5,102.6316,62,65.3,100,65.2,69.4,66.4
20160519001500,893.0,897.7,100.5263,62,65.3,100,66.0,69.4,66.4
20160519003000,893.0,916.5,102.6316,62,62.8,100,66.0,69.4,66.4
20160519004500,893.0,916.5,102.6316,62,62.8,100,66.0,69.4,66.4
20160519010000,893.0,897.7,100.5263,62,65.8,100,66.1,69.4,66.4
20160519011500,893.0,916.5,102.6316,62,64.4,100,66.2,69.4,66.4
20160519013000,893.0,916.5,102.6316,62,63.2,100,66.3,69.4,66.4
20160519014500,893.0,916.5,102.6316,62,64.4,100,66.3,69.4,66.4
20160519020000,893.0,916.5,102.6316,62,64.4,100,66.3,69.4,66.4
20160519021500,893.0,916.5,102.6316,62,63.2,100,66.4,69.4,66.4
20160519023000,893.0,876.55,98.1579,62,64.6,100,66.4,69.4,66.4
20160519024500,893.0,916.5,102.6316,62,64.6,100,66.4,69.4,66.4
20160519030000,893.0,897.7,100.5263,62,63.2,100,66.4,69.4,66.4
20160519031500,893.0,897.7,100.5263,62,64.0,100,66.4,69.4,66.4
20160519033000,893.0,916.5,102.6316,62,64.0,100,66.4,69.4,66.4
20160519034500,893.0,857.75,96.0526,62,62.8,100,66.3,69.4,66.4
20160519040000,893.0,897.7,100.5263,62,65.3,100,66.4,69.4,66.4
20160519041500,893.0,916.5,102.6316,62,63.2,100,66.4,69.4,66.4
20160519043000,893.0,897.7,100.5263,62,64.0,100,66.3,69.4,66.4
20160519044500,893.0,897.7,100.5263,62,64.0,100,66.3,69.4,66.4
20160519050000,893.0,897.7,100.5263,62,62.9,100,66.3,69.4,66.4
20160519051500,893.0,897.7,100.5263,62,65.3,100,66.3,69.4,66.4
20160519053000,893.0,897.7,100.5263,62,62.8,100,66.3,69.4,66.4
20160519054500,893.0,897.7,100.5263,62,64.4,100,66.3,69.4,66.4
20160519060000,893.0,897.7,100.5263,62,64.4,100,66.3,69.4,66.4
20160519061500,893.0,916.5,102.6316,62,62.8,100,66.3,69.4,66.4
20160519063000,893.0,897.7,100.5263,62,65.8,100,66.3,69.4,66.4
20160519064500,893.0,897.7,100.5263,62,63.6,100,66.3,69.4,66.4
20160519070000,893.0,897.7,100.5263,62,63.6,100,66.3,69.4,66.4
20160519071500,893.0,897.7,100.5263,62,65.3,100,66.3,69.4,66.4
20160519073000,893.0,897.7,100.5263,62,64.0,100,66.3,69.4,66.4
20160519074500,893.0,897.7,100.5263,62,63.2,100,66.3,69.4,66.4
20160519080000,893.0,897.7,100.5263,62,64.0,100,66.3,69.4,66.4
20160519081500,893.0,916.5,102.6316,62,65.3,100,66.3,69.4,66.4
20160519083000,893.0,897.7,100.5263,62,63.0,100,66.3,69.4,66.4
20160519084500,893.0,876.55,98.1579,62,64.8,100,66.3,69.4,66.4
20160519090000,893.0,876.55,98.1579,62,64.8,100,66.4,69.4,66.4
20160519091500,893.0,876.55,98.1579,62,64.0,100,66.4,69.4,66.4
20160519093000,893.0,897.7,100.5263,62,64.0,100,66.4,69.4,66.4
20160519094500,893.0,897.7,100.5263,62,64.0,100,66.5,69.4,66.4
20160519100000,893.0,907.1,101.5789,62,64.0,100,66.6,69.4,66.4
20160519101500,893.0,897.7,100.5263,62,64.0,100,66.6,69.4,66.4
20160519103000,893.0,876.55,98.1579,62,66.3,100,66.6,69.4,66.4
20160519104500,893.0,897.7,100.5263,62,58.7,0,66.6,69.4,66.4
20160519110000,893.0,897.7,100.5263,62,57.2,100,65.8,69.4,66.4
20160519111500,893.0,876.55,98.1579,62,57.2,100,65.5,69.4,66.4
20160519113000,893.0,916.5,102.6316,62,55.9,100,65.1,69.4,66.4
20160519114500,893.0,916.5,102.6316,62,55.9,100,64.9,69.4,66.4
20160519120000,893.0,897.7,100.5263,62,56.7,100,64.8,69.3,66.3
20160519121500,893.0,897.7,100.5263,62,61.5,100,65.0,69.3,66.3
20160519123000,893.0,916.5,102.6316,62,61.5,100,65.7,69.2,66.2
20160519124500,893.0,897.7,100.5263,62,65.9,100,66.1,69.3,66.3
20160519130000,893.0,916.5,102.6316,62,62.8,100,66.0,69.3,66.3
20160519131500,893.0,897.7,100.5263,62,62.8,100,66.0,69.3,66.3
20160519133000,893.0,897.7,100.5263,62,64.0,100,66.1,69.4,66.4
20160519134500,893.0,897.7,100.5263,62,64.0,100,66.2,69.4,66.4
20160519140000,893.0,876.55,98.1579,62,63.1,100,66.2,69.4,66.4
20160519141500,893.0,876.55,98.1579,62,64.0,100,66.3,69.4,66.4
20160519143000,893.0,897.7,100.5263,62,63.3,100,66.4,69.4,66.4
20160519144500,893.0,897.7,100.5263,62,63.3,100,66.4,69.4,66.4
20160519150000,893.0,897.7,100.5263,62,64.9,100,66.4,69.4,66.4
20160519151500,893.0,876.55,98.1579,62,58.0,0,66.4,69.4,66.4
20160519153000,893.0,897.7,100.5263,62,58.0,0,66.6,69.2,66.2
20160519154500,893.0,876.55,98.1579,62,58.0,0,67.2,69.2,66.2
20160519160000,893.0,876.55,98.1579,62,58.0,0,66.7,69.2,66.2
20160519161500,893.0,897.7,100.5263,62,58.0,0,66.8,69.3,66.3
20160519163000,893.0,897.7,100.5263,62,56.9,0,66.7,69.4,66.4
20160519164500,893.0,916.5,102.6316,62,57.6,0,66.8,69.3,66.3
20160519170000,893.0,897.7,100.5263,62,57.6,0,66.4,69.4,66.4
20160519171500,893.0,897.7,100.5263,62,57.6,0,66.2,69.4,66.4
20160519173000,893.0,897.7,100.5263,62,57.6,100,66.0,69.3,66.3
20160519174500,893.0,897.7,100.5263,62,57.6,100,65.8,69.3,66.3
20160519180000,893.0,916.5,102.6316,62,57.6,100,65.8,69.3,66.3
20160519181500,893.0,916.5,102.6316,62,56.8,100,65.7,69.3,66.3
20160519183000,893.0,897.7,100.5263,62,56.8,100,65.5,69.3,66.3
20160519184500,893.0,916.5,102.6316,62,56.0,100,65.4,69.3,66.3
20160519190000,893.0,897.7,100.5263,62,56.0,100,65.3,69.3,66.3
20160519191500,893.0,897.7,100.5263,62,56.0,100,65.2,69.3,66.3
20160519193000,893.0,897.7,100.5263,62,56.0,100,65.2,69.3,66.3
20160519194500,893.0,897.7,100.5263,62,58.7,100,65.2,69.2,66.2
20160519200000,893.0,876.55,98.1579,62,60.3,100,65.5,69.3,66.3
20160519201500,893.0,897.7,100.5263,62,63.3,100,65.9,69.2,66.2
20160519203000,893.0,876.55,98.1579,62,63.3,100,66.0,69.2,66.2
20160519204500,893.0,916.5,102.6316,62,62.4,100,66.1,69.3,66.3
20160519210000,893.0,897.7,100.5263,62,62.4,100,66.2,69.3,66.3
20160519211500,893.0,897.7,100.5263,62,63.2,100,66.3,69.3,66.3
20160519213000,893.0,897.7,100.5263,61,62.4,100,66.2,69.4,66.4
20160519214500,893.0,897.7,100.5263,61,61.1,100,66.1,69.4,66.4
20160519220000,893.0,897.7,100.5263,61,61.9,100,66.1,69.4,66.4
20160519221500,893.0,876.55,98.1579,61,61.9,100,66.1,69.4,66.4
20160519223000,893.0,897.7,100.5263,61,61.9,100,66.0,69.4,66.4
20160519224500,893.0,876.55,98.1579,61,64.7,100,66.1,69.4,66.4
20160519230000,893.0,876.55,98.1579,61,64.7,100,66.2,69.4,66.4
20160519231500,893.0,897.7,100.5263,61,63.2,100,66.3,69.4,66.4
20160519233000,893.0,876.55,98.1579,61,62.4,100,66.4,69.4,66.4
20160519234500,893.0,876.55,98.1579,61,64.8,100,66.4,69.4,66.4
20160520000000,893.0,876.55,98.1579,61,63.4,100,66.4,69.4,66.4
20160520001500,893.0,897.7,100.5263,61,57.6,0,66.3,69.4,66.4
20160520003000,893.0,897.7,100.5263,61,57.6,100,66.0,69.3,66.3
20160520004500,893.0,876.55,98.1579,61,57.6,100,65.8,69.3,66.3
20160520010000,893.0,897.7,100.5263,61,56.8,100,65.7,69.3,66.3
20160520011500,893.0,897.7,100.5263,61,55.2,100,65.3,69.3,66.3
20160520013000,893.0,916.5,102.6316,62,55.2,100,65.1,69.3,66.3
20160520014500,893.0,897.7,100.5263,62,55.2,100,64.8,69.3,66.3
20160520020000,893.0,897.7,100.5263,62,55.2,100,64.7,69.2,66.2
20160520021500,893.0,897.7,100.5263,62,61.9,100,65.1,69.2,66.2
20160520023000,893.0,897.7,100.5263,62,66.8,100,65.7,69.3,66.3
20160520024500,893.0,897.7,100.5263,62,63.2,100,65.9,69.3,66.3
20160520030000,893.0,876.55,98.1579,62,64.8,100,66.1,69.2,66.2
20160520031500,893.0,897.7,100.5263,62,64.8,100,66.2,69.3,66.3
20160520033000,893.0,897.7,100.5263,62,63.2,100,66.2,69.3,66.3
20160520034500,893.0,916.5,102.6316,62,65.3,100,66.3,69.3,66.3
20160520040000,893.0,897.7,100.5263,62,64.0,100,66.4,69.3,66.3
20160520041500,893.0,876.55,98.1579,62,63.2,100,66.4,69.4,66.4
20160520043000,893.0,876.55,98.1579,62,64.9,100,66.4,69.4,66.4
20160520044500,893.0,897.7,100.5263,62,62.8,100,66.4,69.4,66.4
20160520050000,893.0,897.7,100.5263,62,65.4,100,66.5,69.3,66.3
20160520051500,893.0,897.7,100.5263,62,63.3,100,66.5,69.4,66.4
20160520053000,893.0,897.7,100.5263,62,64.4,100,66.5,69.3,66.3
20160520054500,893.0,897.7,100.5263,62,56.7,100,66.0,69.3,66.3
20160520060000,893.0,897.7,100.5263,62,55.6,100,65.4,69.3,66.3
20160520061500,893.0,897.7,100.5263,62,54.7,100,65.1,69.3,66.3
20160520063000,893.0,916.5,102.6316,62,54.7,100,64.8,69.3,66.3
20160520064500,893.0,897.7,100.5263,62,54.7,100,64.6,69.2,66.2
20160520070000,893.0,876.55,98.1579,62,58.3,100,64.8,69.1,66.1
20160520071500,893.0,897.7,100.5263,62,66.2,100,65.3,69.2,66.2
20160520073000,893.0,897.7,100.5263,62,64.2,100,65.8,69.2,66.2
20160520074500,893.0,897.7,100.5263,62,65.3,100,66.0,69.2,66.2
20160520080000,893.0,897.7,100.5263,62,64.1,100,66.2,69.2,66.2
20160520081500,893.0,857.75,96.0526,62,64.1,100,66.3,69.3,66.3
20160520083000,893.0,876.55,98.1579,62,66.5,100,66.4,69.2,66.2
20160520084500,893.0,876.55,98.1579,62,57.2,100,66.0,69.2,66.2
20160520090000,893.0,876.55,98.1579,62,57.2,100,65.7,69.2,66.2
20160520091500,893.0,876.55,98.1579,62,57.2,100,65.6,69.1,66.1
20160520093000,893.0,897.7,100.5263,62,57.2,100,65.6,69.1,66.1
20160520094500,893.0,897.7,100.5263,62,57.2,100,65.5,69.1,66.1
20160520100000,893.0,897.7,100.5263,62,56.0,100,65.4,69.1,66.1
20160520101500,893.0,897.7,100.5263,62,56.0,100,65.2,69.1,66.1
20160520103000,893.0,876.55,98.1579,62,56.7,100,65.1,69.1,66.1
20160520104500,893.0,876.55,98.1579,62,56.7,100,65.0,69.0,66.0
20160520110000,893.0,897.7,100.5263,62,56.7,100,65.0,69.1,66.1
20160520111500,893.0,897.7,100.5263,62,57.5,100,65.0,69.1,66.1
20160520113000,893.0,897.7,100.5263,62,64.4,100,65.5,69.0,66.0
20160520114500,893.0,897.7,100.5263,62,63.3,100,65.7,69.1,66.1
20160520120000,893.0,897.7,100.5263,62,62.4,100,65.8,69.1,66.1
20160520121500,893.0,876.55,98.1579,62,62.4,100,66.0,69.1,66.1
20160520123000,893.0,916.5,102.6316,62,62.4,100,66.1,69.0,66.0
20160520124500,893.0,897.7,100.5263,62,63.2,100,66.1,69.1,66.1
20160520130000,893.0,876.55,98.1579,62,63.2,100,66.1,69.1,66.1
20160520131500,893.0,897.7,100.5263,62,62.4,100,66.2,69.0,66.0
20160520133000,893.0,897.7,100.5263,62,62.4,100,66.2,69.1,66.1
20160520134500,893.0,897.7,100.5263,62,62.4,100,66.1,69.1,66.1
20160520140000,893.0,857.75,96.0526,62,62.4,100,66.2,69.0,66.0
20160520141500,893.0,897.7,100.5263,62,61.6,100,66.2,69.1,66.1
20160520143000,893.0,897.7,100.5263,62,61.6,100,66.1,69.2,66.2
20160520144500,893.0,897.7,100.5263,62,61.6,100,66.2,69.2,66.2
20160520150000,893.0,897.7,100.5263,62,59.6,100,66.1,69.1,66.1
20160520151500,893.0,916.5,102.6316,62,58.6,100,65.8,69.2,66.2
20160520153000,893.0,916.5,102.6316,62,63.2,100,66.0,69.1,66.1
20160520154500,893.0,937.65,105.0,62,62.0,100,66.1,69.1,66.1
20160520160000,893.0,897.7,100.5263,62,63.2,100,66.2,69.1,66.1
20160520161500,893.0,916.5,102.6316,62,61.9,100,66.1,69.1,66.1
20160520163000,893.0,916.5,102.6316,62,61.9,100,66.1,69.1,66.1
20160520164500,893.0,897.7,100.5263,62,61.9,100,66.2,69.1,66.1
20160520170000,893.0,897.7,100.5263,62,61.9,100,66.2,69.1,66.1
20160520171500,893.0,916.5,102.6316,62,61.9,100,66.2,69.1,66.1
20160520173000,893.0,897.7,100.5263,62,61.9,100,66.2,69.1,66.1
20160520174500,893.0,916.5,102.6316,62,61.9,100,66.1,69.2,66.2
20160520180000,893.0,897.7,100.5263,62,61.9,100,66.2,69.2,66.2
20160520181500,893.0,916.5,102.6316,62,62.9,100,66.1,69.1,66.1
20160520183000,893.0,897.7,100.5263,62,62.9,100,66.2,69.2,66.2
20160520184500,893.0,897.7,100.5263,62,61.5,100,66.2,69.1,66.1
20160520190000,893.0,916.5,102.6316,62,61.5,100,66.2,69.2,66.2
20160520191500,893.0,897.7,100.5263,62,61.5,100,66.2,69.1,66.1
20160520193000,893.0,897.7,100.5263,62,61.5,100,66.2,69.2,66.2
20160520194500,893.0,916.5,102.6316,62,61.5,100,66.2,69.1,66.1
20160520200000,893.0,916.5,102.6316,62,62.9,100,66.2,69.2,66.2
20160520201500,893.0,897.7,100.5263,62,62.9,100,66.2,69.2,66.2
20160520203000,893.0,916.5,102.6316,62,58.0,100,66.1,69.1,66.1
20160520204500,893.0,916.5,102.6316,62,58.0,100,65.8,69.1,66.1
20160520210000,893.0,916.5,102.6316,62,58.0,100,65.6,69.1,66.1
20160520211500,893.0,897.7,100.5263,62,57.2,100,65.5,69.0,66.0
20160520213000,893.0,916.5,102.6316,62,56.0,100,65.2,69.0,66.0
20160520214500,893.0,916.5,102.6316,62,56.0,100,65.1,69.0,66.0
20160520220000,893.0,916.5,102.6316,62,56.0,100,64.9,69.0,66.0
20160520221500,893.0,916.5,102.6316,62,56.0,100,64.8,69.0,66.0
20160520223000,893.0,916.5,102.6316,62,56.0,100,64.7,69.0,66.0
20160520224500,893.0,897.7,100.5263,62,60.3,100,64.9,69.0,66.0
20160520230000,893.0,916.5,102.6316,62,61.9,100,65.4,69.1,66.1
20160520231500,893.0,916.5,102.6316,62,65.3,100,65.7,69.0,66.0
20160520233000,893.0,916.5,102.6316,62,64.0,100,66.0,69.0,66.0
20160520234500,893.0,897.7,100.5263,62,63.2,100,66.1,69.0,66.0
20160521000000,893.0,916.5,102.6316,62,63.2,100,66.1,69.0,66.0
20160521001500,893.0,916.5,102.6316,62,64.9,100,66.2,69.1,66.1
20160521003000,893.0,897.7,100.5263,62,56.8,100,66.0,69.1,66.1
20160521004500,893.0,916.5,102.6316,62,56.8,100,65.5,69.1,66.1
20160521010000,893.0,916.5,102.6316,62,55.2,100,65.0,69.1,66.1
20160521011500,893.0,857.75,96.0526,63,54.3,100,64.4,69.1,66.1
20160521013000,893.0,897.7,100.5263,63,54.3,100,64.2,69.1,66.1
20160521014500,893.0,916.5,102.6316,63,59.9,100,64.6,69.0,66.0
20160521020000,893.0,916.5,102.6316,63,64.5,100,65.3,69.1,66.1
20160521021500,893.0,916.5,102.6316,63,67.1,100,65.7,69.1,66.1
20160521023000,893.0,916.5,102.6316,63,67.1,100,65.9,69.2,66.2
20160521024500,893.0,897.7,100.5263,63,65.3,100,66.0,69.1,66.1
20160521030000,893.0,916.5,102.6316,63,64.0,100,66.1,69.1,66.1
20160521031500,893.0,916.5,102.6316,63,67.2,100,66.2,69.1,66.1
20160521033000,893.0,916.5,102.6316,63,65.3,100,66.3,69.1,66.1
20160521034500,893.0,937.65,105.0,63,56.0,100,65.8,69.2,66.2
20160521040000,893.0,916.5,102.6316,63,54.7,100,65.1,69.2,66.2
20160521041500,893.0,916.5,102.6316,63,54.7,100,64.5,69.1,66.1
20160521043000,893.0,937.65,105.0,63,54.7,100,64.2,69.1,66.1
20160521044500,893.0,916.5,102.6316,63,64.4,100,64.4,69.0,66.0
20160521050000,893.0,897.7,100.5263,63,64.4,100,65.5,69.0,66.0
20160521051500,893.0,956.45,107.1053,63,62.0,100,65.5,69.1,66.1
20160521053000,893.0,876.55,98.1579,62,65.8,100,65.8,69.0,66.0
20160521054500,893.0,916.5,102.6316,62,64.9,100,66.0,69.0,66.0
20160521060000,893.0,897.7,100.5263,62,63.2,100,66.0,69.0,66.0
20160521061500,893.0,916.5,102.6316,62,64.0,100,66.1,69.1,66.1
20160521063000,893.0,916.5,102.6316,62,64.9,100,66.1,69.0,66.0
20160521064500,893.0,897.7,100.5263,62,63.2,100,66.1,69.1,66.1
20160521070000,893.0,897.7,100.5263,62,64.0,100,66.2,69.1,66.1
20160521071500,893.0,897.7,100.5263,62,64.9,100,66.2,69.1,66.1
20160521073000,893.0,897.7,100.5263,62,63.2,100,66.2,69.0,66.0
20160521074500,893.0,916.5,102.6316,62,64.2,100,66.2,69.1,66.1
20160521080000,893.0,916.5,102.6316,62,57.5,100,65.6,69.0,66.0
20160521081500,893.0,897.7,100.5263,62,57.5,100,65.4,69.1,66.1
20160521083000,893.0,916.5,102.6316,62,56.3,100,65.1,69.0,66.0
20160521084500,893.0,916.5,102.6316,62,56.3,100,64.9,69.0,66.0
20160521090000,893.0,916.5,102.6316,62,55.6,100,64.8,69.0,66.0
20160521091500,893.0,916.5,102.6316,62,56.3,100,64.7,69.0,66.0
20160521093000,893.0,897.7,100.5263,62,57.9,100,64.7,69.0,66.0
20160521094500,893.0,897.7,100.5263,62,61.9,100,65.1,69.0,66.0
20160521100000,893.0,897.7,100.5263,62,64.8,100,65.6,69.0,66.0
20160521101500,893.0,876.55,98.1579,62,64.8,100,65.8,69.0,66.0
20160521103000,893.0,897.7,100.5263,62,63.6,100,66.0,69.1,66.1
20160521104500,893.0,876.55,98.1579,62,63.6,100,66.2,69.0,66.0
20160521110000,893.0,876.55,98.1579,62,65.8,100,66.2,69.0,66.0
20160521111500,893.0,876.55,98.1579,62,58.4,0,66.1,69.0,66.0
20160521113000,893.0,876.55,98.1579,62,58.4,100,65.8,69.0,66.0
20160521114500,893.0,876.55,98.1579,62,58.4,100,65.6,69.0,66.0
20160521120000,893.0,876.55,98.1579,62,56.0,100,65.3,69.0,66.0
20160521121500,893.0,876.55,98.1579,62,56.7,100,65.2,69.0,66.0
20160521123000,893.0,876.55,98.1579,62,55.6,100,65.0,69.1,66.1
20160521124500,893.0,897.7,100.5263,62,55.6,100,64.8,69.1,66.1
20160521130000,893.0,897.7,100.5263,62,55.6,100,64.7,69.0,66.0
20160521131500,893.0,876.55,98.1579,62,57.9,100,64.6,69.0,66.0
20160521133000,893.0,897.7,100.5263,62,63.1,100,65.1,69.0,66.0
20160521134500,893.0,897.7,100.5263,62,65.3,100,65.6,69.0,66.0
20160521140000,893.0,897.7,100.5263,62,62.8,100,65.8,69.0,66.0
20160521141500,893.0,876.55,98.1579,62,63.9,100,65.9,69.0,66.0
20160521143000,893.0,897.7,100.5263,62,63.2,100,66.0,69.0,66.0
20160521144500,893.0,897.7,100.5263,62,62.4,100,66.1,69.1,66.1
20160521150000,893.0,876.55,98.1579,62,63.2,100,66.1,69.1,66.1
20160521151500,893.0,897.7,100.5263,62,61.6,100,66.1,69.0,66.0
20160521153000,893.0,897.7,100.5263,62,64.8,100,66.1,69.0,66.0
20160521154500,893.0,897.7,100.5263,62,62.8,100,66.1,69.0,66.0
20160521160000,893.0,876.55,98.1579,62,62.8,100,66.2,69.0,66.0
20160521161500,893.0,897.7,100.5263,62,62.8,100,66.2,69.1,66.1
20160521163000,893.0,876.55,98.1579,62,64.0,100,66.2,69.1,66.1
20160521164500,893.0,897.7,100.5263,62,57.9,0,66.0,69.1,66.1
20160521170000,893.0,897.7,100.5263,62,57.3,100,65.7,69.0,66.0
20160521171500,893.0,916.5,102.6316,62,57.3,100,65.5,69.0,66.0
20160521173000,893.0,897.7,100.5263,62,57.3,100,65.4,69.0,66.0
20160521174500,893.0,897.7,100.5263,62,57.3,100,65.3,69.0,66.0
20160521180000,893.0,916.5,102.6316,62,56.4,100,65.1,69.0,66.0
20160521181500,893.0,916.5,102.6316,62,55.6,100,64.9,69.0,66.0
20160521183000,893.0,897.7,100.5263,62,55.6,100,64.8,69.0,66.0
20160521184500,893.0,897.7,100.5263,62,55.6,100,64.8,69.0,66.0
20160521190000,893.0,916.5,102.6316,62,59.4,100,64.9,69.0,66.0
20160521191500,893.0,916.5,102.6316,62,61.8,100,65.3,69.0,66.0
20160521193000,893.0,916.5,102.6316,62,63.6,100,65.6,69.0,66.0
20160521194500,893.0,897.7,100.5263,62,65.3,100,65.8,69.0,66.0
20160521200000,893.0,916.5,102.6316,62,64.4,100,66.0,69.0,66.0
20160521201500,893.0,897.7,100.5263,62,65.7,100,66.1,69.0,66.0
20160521203000,893.0,916.5,102.6316,62,63.6,100,66.1,69.0,66.0
20160521204500,893.0,937.65,105.0,62,63.6,100,66.2,69.0,66.0
20160521210000,893.0,916.5,102.6316,62,63.6,100,66.2,69.0,66.0
20160521211500,893.0,916.5,102.6316,62,64.9,100,66.2,69.0,66.0
20160521213000,893.0,897.7,100.5263,62,56.7,100,65.7,69.0,66.0
20160521214500,893.0,876.55,98.1579,62,56.7,100,65.5,69.0,66.0
20160521220000,893.0,897.7,100.5263,62,56.0,100,65.2,69.0,66.0
20160521221500,893.0,916.5,102.6316,62,54.7,100,65.0,69.0,66.0
20160521223000,893.0,876.55,98.1579,62,54.7,100,64.8,69.0,66.0
20160521224500,893.0,916.5,102.6316,62,54.7,100,64.7,69.0,66.0
20160521230000,893.0,897.7,100.5263,62,55.7,100,64.6,69.0,66.0
20160521231500,893.0,897.7,100.5263,62,61.1,100,64.9,69.0,66.0
20160521233000,893.0,897.7,100.5263,62,63.2,100,65.3,69.0,66.0
20160521234500,893.0,916.5,102.6316,62,66.5,100,65.8,69.0,66.0
20160522000000,893.0,897.7,100.5263,62,66.5,100,66.0,69.0,66.0
20160522001500,893.0,897.7,100.5263,62,66.5,100,66.2,69.1,66.1
20160522003000,893.0,897.7,100.5263,62,56.7,0,65.7,69.0,66.0
20160522004500,893.0,897.7,100.5263,62,56.0,100,65.3,69.1,66.1
20160522010000,893.0,897.7,100.5263,62,54.7,100,65.0,69.0,66.0
20160522011500,893.0,916.5,102.6316,62,54.7,100,64.7,69.0,66.0
20160522013000,893.0,897.7,100.5263,62,54.7,100,64.5,69.1,66.1
20160522014500,893.0,897.7,100.5263,62,55.9,100,64.5,69.0,66.0
20160522020000,893.0,916.5,102.6316,62,63.6,100,64.8,69.0,66.0
20160522021500,893.0,897.7,100.5263,62,66.8,100,65.4,69.0,66.0
20160522023000,893.0,897.7,100.5263,62,64.0,100,65.8,69.0,66.0
20160522024500,893.0,897.7,100.5263,62,64.0,100,66.0,69.0,66.0
20160522030000,893.0,897.7,100.5263,62,66.5,100,66.1,69.0,66.0
20160522031500,893.0,876.55,98.1579,62,65.8,100,66.2,69.0,66.0
20160522033000,893.0,916.5,102.6316,62,64.4,100,66.2,69.0,66.0
20160522034500,893.0,916.5,102.6316,62,62.1,100,66.3,69.1,66.1
20160522040000,893.0,916.5,102.6316,62,55.6,100,65.3,69.0,66.0
20160522041500,893.0,897.7,100.5263,62,54.4,100,65.0,69.0,66.0
20160522043000,893.0,876.55,98.1579,62,54.4,100,64.6,69.1,66.1
20160522044500,893.0,876.55,98.1579,62,54.4,100,64.4,69.0,66.0
20160522050000,893.0,916.5,102.6316,62,55.9,100,64.4,69.0,66.0
20160522051500,893.0,897.7,100.5263,62,66.2,100,65.0,69.0,66.0
20160522053000,893.0,897.7,100.5263,62,66.2,100,65.5,69.0,66.0
20160522054500,893.0,897.7,100.5263,62,63.6,100,65.7,69.0,66.0
20160522060000,893.0,897.7,100.5263,62,65.8,100,65.8,69.0,66.0
20160522061500,893.0,876.55,98.1579,62,64.9,100,66.0,69.0,66.0
20160522063000,893.0,897.7,100.5263,62,64.0,100,66.1,69.0,66.0
20160522064500,893.0,897.7,100.5263,62,67.3,100,66.1,69.0,66.0
20160522070000,893.0,897.7,100.5263,62,65.3,100,66.2,69.0,66.0
20160522071500,893.0,916.5,102.6316,62,56.4,0,65.7,69.0,66.0
20160522073000,893.0,897.7,100.5263,62,56.4,100,65.2,69.1,66.1
20160522074500,893.0,876.55,98.1579,62,55.2,100,65.0,69.0,66.0
20160522080000,893.0,916.5,102.6316,62,55.2,100,64.7,69.0,66.0
20160522081500,893.0,876.55,98.1579,62,55.2,100,64.4,69.0,66.0
20160522083000,893.0,876.55,98.1579,62,57.1,100,64.4,69.0,66.0
20160522084500,893.0,897.7,100.5263,62,65.3,100,65.0,69.0,66.0
20160522090000,893.0,876.55,98.1579,62,67.3,100,65.5,69.0,66.0
20160522091500,893.0,916.5,102.6316,62,64.0,100,65.8,69.0,66.0
20160522093000,893.0,916.5,102.6316,62,65.3,100,65.8,69.0,66.0
20160522094500,893.0,897.7,100.5263,62,65.3,100,65.8,69.0,66.0
20160522100000,893.0,897.7,100.5263,62,64.3,100,65.9,69.0,66.0
20160522101500,893.0,897.7,100.5263,62,63.2,100,66.0,69.0,66.0
20160522103000,893.0,897.7,100.5263,62,64.8,100,66.0,69.0,66.0
20160522104500,893.0,916.5,102.6316,62,64.8,100,66.1,69.0,66.0
20160522110000,893.0,916.5,102.6316,62,63.2,100,66.1,69.1,66.1
20160522111500,893.0,916.5,102.6316,62,65.4,100,66.2,69.0,66.0
20160522113000,893.0,916.5,102.6316,62,65.4,100,66.2,69.1,66.1
20160522114500,893.0,897.7,100.5263,62,64.1,100,66.2,69.0,66.0
20160522120000,893.0,897.7,100.5263,62,56.4,100,65.6,69.0,66.0
20160522121500,893.0,897.7,100.5263,62,56.4,100,65.2,69.0,66.0
20160522123000,893.0,916.5,102.6316,62,54.8,100,65.0,69.0,66.0
20160522124500,893.0,897.7,100.5263,62,54.8,100,64.7,69.0,66.0
20160522130000,893.0,876.55,98.1579,62,54.8,100,64.5,69.0,66.0
20160522131500,893.0,897.7,100.5263,62,57.1,100,64.4,69.0,66.0
20160522133000,893.0,897.7,100.5263,62,64.9,100,65.0,69.0,66.0
20160522134500,893.0,916.5,102.6316,62,67.3,100,65.6,69.0,66.0
20160522140000,893.0,897.7,100.5263,62,64.6,100,65.8,69.0,66.0
20160522141500,893.0,897.7,100.5263,62,64.6,100,65.9,69.0,66.0
20160522143000,893.0,897.7,100.5263,62,64.6,100,66.0,69.0,66.0
20160522144500,893.0,897.7,100.5263,62,63.6,100,66.1,69.0,66.0
20160522150000,893.0,907.1,101.5789,62,63.6,100,66.2,69.0,66.0
20160522151500,893.0,907.1,101.5789,62,57.1,0,65.8,69.0,66.0
20160522153000,893.0,907.1,101.5789,62,57.1,100,65.4,69.0,66.0
20160522154500,893.0,907.1,101.5789,62,56.3,100,65.2,69.0,66.0
20160522160000,893.0,907.1,101.5789,62,55.5,100,65.0,69.0,66.0
20160522161500,893.0,907.1,101.5789,62,55.5,100,64.8,69.0,66.0
20160522163000,893.0,876.55,98.1579,62,55.5,100,64.7,69.0,66.0
20160522164500,893.0,876.55,98.1579,62,57.1,100,64.6,69.0,66.0
20160522170000,893.0,876.55,98.1579,62,63.6,100,64.9,69.0,66.0
20160522171500,893.0,857.75,96.0526,62,66.8,100,65.5,69.0,66.0
20160522173000,893.0,876.55,98.1579,62,66.8,100,65.8,69.0,66.0
20160522174500,893.0,876.55,98.1579,62,66.8,100,65.9,69.0,66.0
20160522180000,893.0,876.55,98.1579,62,64.0,100,66.0,69.0,66.0
20160522181500,893.0,876.55,98.1579,62,64.8,100,66.1,69.0,66.0
20160522183000,893.0,897.7,100.5263,62,64.8,100,66.2,69.0,66.0
20160522184500,893.0,876.55,98.1579,62,57.1,100,65.7,69.0,66.0
20160522190000,893.0,876.55,98.1579,62,57.1,100,65.3,69.0,66.0
20160522191500,893.0,876.55,98.1579,62,55.9,100,65.1,69.0,66.0
20160522193000,893.0,897.7,100.5263,62,55.2,100,64.7,69.0,66.0
20160522194500,893.0,897.7,100.5263,62,55.2,100,64.6,69.0,66.0
20160522200000,893.0,897.7,100.5263,62,55.9,100,64.4,69.0,66.0
20160522201500,893.0,876.55,98.1579,62,62.0,100,64.8,69.0,66.0
20160522203000,893.0,876.55,98.1579,62,67.7,100,65.4,69.0,66.0
20160522204500,893.0,897.7,100.5263,62,63.2,100,65.7,69.0,66.0
20160522210000,893.0,876.55,98.1579,62,63.2,100,65.7,69.0,66.0
20160522211500,893.0,897.7,100.5263,62,63.2,100,65.8,69.0,66.0
20160522213000,893.0,897.7,100.5263,62,64.8,100,65.8,69.0,66.0
20160522214500,893.0,897.7,100.5263,62,64.8,100,65.9,69.0,66.0
20160522220000,893.0,876.55,98.1579,62,63.2,100,66.0,69.0,66.0
20160522221500,893.0,876.55,98.1579,62,63.2,100,66.0,69.0,66.0
20160522223000,893.0,897.7,100.5263,62,64.0,100,66.0,69.0,66.0
20160522224500,893.0,897.7,100.5263,62,64.0,100,66.0,69.1,66.1
20160522230000,893.0,916.5,102.6316,63,62.8,100,66.0,69.0,66.0
20160522231500,893.0,916.5,102.6316,63,62.8,100,66.0,69.0,66.0
20160522233000,893.0,916.5,102.6316,63,64.8,100,66.0,69.0,66.0
20160522234500,893.0,916.5,102.6316,63,64.8,100,66.0,69.0,66.0
20160523000000,893.0,897.7,100.5263,63,64.8,100,66.2,69.0,66.0
20160523001500,893.0,916.5,102.6316,63,58.8,0,66.1,69.0,66.0
20160523003000,893.0,916.5,102.6316,63,58.8,100,65.7,69.0,66.0
20160523004500,893.0,916.5,102.6316,63,57.1,100,65.4,69.0,66.0
20160523010000,893.0,916.5,102.6316,63,54.7,100,64.8,69.0,66.0
20160523011500,893.0,897.7,100.5263,63,54.7,100,64.5,69.0,66.0
20160523013000,893.0,916.5,102.6316,63,54.7,100,64.2,69.0,66.0
20160523014500,893.0,916.5,102.6316,63,61.1,100,64.4,69.0,66.0
20160523020000,893.0,897.7,100.5263,63,66.8,100,65.2,69.0,66.0
20160523021500,893.0,897.7,100.5263,63,64.0,100,65.5,69.0,66.0
