PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160523023000,893.0,937.65,105.0,63,67.7,100,65.7,69.0,66.0
20160523024500,893.0,897.7,100.5263,63,65.3,100,65.8,69.0,66.0
20160523030000,893.0,916.5,102.6316,63,65.3,100,66.0,69.0,66.0
20160523031500,893.0,937.65,105.0,63,67.3,100,66.0,69.0,66.0
20160523033000,893.0,916.5,102.6316,63,64.0,100,66.1,69.0,66.0
20160523034500,893.0,897.7,100.5263,63,65.8,100,66.1,69.0,66.0
20160523040000,893.0,897.7,100.5263,63,65.8,100,66.2,69.0,66.0
20160523041500,893.0,916.5,102.6316,63,64.0,100,66.2,69.0,66.0
20160523043000,893.0,916.5,102.6316,63,67.3,100,66.2,69.0,66.0
20160523044500,893.0,916.5,102.6316,63,56.0,100,65.7,69.0,66.0
20160523050000,893.0,916.5,102.6316,63,55.2,100,65.1,69.0,66.0
20160523051500,893.0,897.7,100.5263,63,54.3,100,64.5,69.0,66.0
20160523053000,893.0,897.7,100.5263,63,54.3,100,64.2,69.0,66.0
20160523054500,893.0,916.5,102.6316,63,59.9,100,64.2,69.0,66.0
20160523060000,893.0,897.7,100.5263,63,63.2,100,65.0,69.0,66.0
20160523061500,893.0,916.5,102.6316,63,71.0,100,65.6,69.0,66.0
20160523063000,893.0,897.7,100.5263,63,64.0,100,65.8,69.0,66.0
20160523064500,893.0,897.7,100.5263,63,65.8,100,65.8,69.0,66.0
20160523070000,893.0,916.5,102.6316,63,66.5,100,66.0,69.0,66.0
20160523071500,893.0,897.7,100.5263,63,64.4,100,66.2,69.0,66.0
20160523073000,893.0,916.5,102.6316,63,67.2,100,66.2,69.0,66.0
20160523074500,893.0,937.65,105.0,63,56.7,100,65.6,69.0,66.0
20160523080000,893.0,897.7,100.5263,62,55.6,100,65.1,69.0,66.0
20160523081500,893.0,897.7,100.5263,62,55.6,100,64.8,69.0,66.0
20160523083000,893.0,897.7,100.5263,62,54.7,100,64.5,69.0,66.0
20160523084500,893.0,897.7,100.5263,62,54.7,100,64.4,69.0,66.0
20160523090000,893.0,897.7,100.5263,62,59.8,100,64.6,69.0,66.0
20160523091500,893.0,916.5,102.6316,62,65.3,100,65.3,69.0,66.0
20160523093000,893.0,897.7,100.5263,62,65.3,100,65.6,69.0,66.0
20160523094500,893.0,897.7,100.5263,62,65.3,100,65.8,69.0,66.0
20160523100000,893.0,876.55,98.1579,62,65.3,100,66.1,69.0,66.0
20160523101500,893.0,897.7,100.5263,62,66.3,100,66.2,69.0,66.0
20160523103000,893.0,897.7,100.5263,62,57.9,0,65.9,69.0,66.0
20160523104500,893.0,897.7,100.5263,62,57.9,100,65.5,69.0,66.0
20160523110000,893.0,897.7,100.5263,62,57.9,100,65.3,69.0,66.0
20160523111500,893.0,916.5,102.6316,62,56.8,100,65.2,69.0,66.0
20160523113000,893.0,916.5,102.6316,62,56.8,100,65.1,69.0,66.0
20160523114500,893.0,916.5,102.6316,62,56.8,100,64.8,69.0,66.0
20160523120000,893.0,916.5,102.6316,62,56.0,100,64.6,69.0,66.0
20160523121500,893.0,897.7,100.5263,62,58.4,100,64.4,69.0,66.0
20160523123000,893.0,937.65,105.0,62,62.3,100,65.0,69.0,66.0
20160523124500,893.0,897.7,100.5263,62,68.1,100,65.6,69.0,66.0
20160523130000,893.0,937.65,105.0,62,64.0,100,65.7,69.0,66.0
20160523131500,893.0,916.5,102.6316,62,64.9,100,65.9,69.0,66.0
20160523133000,893.0,916.5,102.6316,62,66.8,100,66.0,69.0,66.0
20160523134500,893.0,916.5,102.6316,62,64.4,100,66.1,69.0,66.0
20160523140000,893.0,916.5,102.6316,62,59.6,100,66.2,69.0,66.0
20160523141500,893.0,916.5,102.6316,62,57.5,100,65.6,69.0,66.0
20160523143000,893.0,916.5,102.6316,62,56.8,100,65.3,69.0,66.0
20160523144500,893.0,916.5,102.6316,62,55.9,100,65.0,69.0,66.0
20160523150000,893.0,916.5,102.6316,62,55.9,100,64.8,69.0,66.0
20160523151500,893.0,897.7,100.5263,62,55.9,100,64.6,69.0,66.0
20160523153000,893.0,916.5,102.6316,62,55.9,100,64.7,69.0,66.0
20160523154500,893.0,916.5,102.6316,62,58.7,100,64.7,69.0,66.0
20160523160000,893.0,897.7,100.5263,62,63.6,100,65.1,69.0,66.0
20160523161500,893.0,937.65,105.0,62,64.4,100,65.6,69.0,66.0
20160523163000,893.0,937.65,105.0,62,65.7,100,65.8,69.0,66.0
20160523164500,893.0,916.5,102.6316,62,63.6,100,66.0,69.0,66.0
20160523170000,893.0,916.5,102.6316,62,65.8,100,66.0,69.0,66.0
20160523171500,893.0,897.7,100.5263,62,64.0,100,66.1,69.0,66.0
20160523173000,893.0,897.7,100.5263,62,65.7,100,66.2,69.0,66.0
20160523174500,893.0,897.7,100.5263,62,57.2,100,65.7,69.0,66.0
20160523180000,893.0,897.7,100.5263,62,57.2,100,65.3,69.0,66.0
20160523181500,893.0,916.5,102.6316,62,55.9,100,65.0,69.0,66.0
20160523183000,893.0,916.5,102.6316,62,55.2,100,64.7,69.0,66.0
20160523184500,893.0,916.5,102.6316,62,55.2,100,64.6,69.0,66.0
20160523190000,893.0,916.5,102.6316,62,56.3,100,64.5,69.0,66.0
20160523191500,893.0,937.65,105.0,62,59.9,100,64.8,69.0,66.0
20160523193000,893.0,937.65,105.0,62,64.0,100,65.4,69.0,66.0
20160523194500,893.0,916.5,102.6316,62,66.3,100,65.7,69.0,66.0
20160523200000,893.0,916.5,102.6316,62,63.6,100,65.9,69.0,66.0
20160523201500,893.0,897.7,100.5263,62,63.6,100,66.0,69.0,66.0
20160523203000,893.0,916.5,102.6316,62,64.9,100,66.0,69.0,66.0
20160523204500,893.0,916.5,102.6316,62,64.9,100,66.1,69.0,66.0
20160523210000,893.0,916.5,102.6316,62,64.9,100,66.2,69.0,66.0
20160523211500,893.0,916.5,102.6316,62,57.0,0,65.8,69.0,66.0
20160523213000,893.0,916.5,102.6316,62,56.4,100,65.2,69.0,66.0
20160523214500,893.0,916.5,102.6316,62,54.7,100,65.0,69.0,66.0
20160523220000,893.0,916.5,102.6316,62,54.7,100,64.6,69.0,66.0
20160523221500,893.0,916.5,102.6316,62,54.7,100,64.4,69.0,66.0
20160523223000,893.0,897.7,100.5263,62,57.9,100,64.4,69.0,66.0
20160523224500,893.0,897.7,100.5263,62,64.4,100,65.1,69.0,66.0
20160523230000,893.0,876.55,98.1579,62,64.4,100,65.6,69.0,66.0
20160523231500,893.0,916.5,102.6316,62,64.4,100,65.8,69.0,66.0
20160523233000,893.0,897.7,100.5263,62,64.4,100,66.0,69.0,66.0
20160523234500,893.0,876.55,98.1579,62,64.4,100,66.1,69.0,66.0
20160524000000,893.0,916.5,102.6316,62,67.6,100,66.2,69.0,66.0
20160524001500,893.0,897.7,100.5263,62,66.8,100,66.2,69.0,66.0
20160524003000,893.0,916.5,102.6316,62,56.0,100,65.4,69.0,66.0
20160524004500,893.0,897.7,100.5263,62,54.7,100,64.9,69.0,66.0
20160524010000,893.0,916.5,102.6316,62,54.7,100,64.4,69.0,66.0
20160524011500,893.0,897.7,100.5263,62,54.7,100,64.1,69.0,66.0
20160524013000,893.0,916.5,102.6316,62,65.3,100,64.4,69.0,66.0
20160524014500,893.0,876.55,98.1579,62,64.6,100,65.4,69.0,66.0
20160524020000,893.0,897.7,100.5263,62,63.6,100,65.6,69.0,66.0
20160524021500,893.0,876.55,98.1579,62,64.8,100,65.8,69.0,66.0
20160524023000,893.0,897.7,100.5263,62,64.8,100,65.8,69.0,66.0
20160524024500,893.0,897.7,100.5263,62,62.8,100,65.8,69.0,66.0
20160524030000,893.0,897.7,100.5263,62,62.8,100,65.8,69.0,66.0
20160524031500,893.0,897.7,100.5263,62,64.4,100,65.8,69.0,66.0
20160524033000,893.0,897.7,100.5263,62,63.2,100,65.8,69.0,66.0
20160524034500,893.0,897.7,100.5263,62,63.2,100,65.8,69.0,66.0
20160524040000,893.0,876.55,98.1579,62,64.0,100,65.8,69.0,66.0
20160524041500,893.0,897.7,100.5263,62,64.0,100,65.8,69.0,66.0
20160524043000,893.0,897.7,100.5263,62,62.6,100,65.8,69.0,66.0
20160524044500,893.0,897.7,100.5263,62,62.6,100,65.8,69.0,66.0
20160524050000,893.0,897.7,100.5263,62,64.4,100,65.8,69.0,66.0
20160524051500,893.0,897.7,100.5263,62,62.8,100,65.8,69.0,66.0
20160524053000,893.0,876.55,98.1579,62,62.8,100,65.8,69.0,66.0
20160524054500,893.0,897.7,100.5263,62,64.0,100,65.8,69.0,66.0
20160524060000,893.0,897.7,100.5263,62,62.4,100,65.8,69.0,66.0
20160524061500,893.0,897.7,100.5263,62,63.5,100,65.8,69.0,66.0
20160524063000,893.0,897.7,100.5263,62,64.4,100,65.8,69.0,66.0
20160524064500,893.0,897.7,100.5263,62,63.2,100,65.9,69.0,66.0
20160524070000,893.0,876.55,98.1579,62,63.2,100,66.0,69.0,66.0
20160524071500,893.0,897.7,100.5263,62,63.2,100,66.0,69.0,66.0
20160524073000,893.0,897.7,100.5263,62,63.2,100,66.0,69.0,66.0
20160524074500,893.0,897.7,100.5263,62,63.2,100,66.0,69.0,66.0
20160524080000,893.0,897.7,100.5263,62,63.2,100,66.1,69.0,66.0
20160524081500,893.0,876.55,98.1579,62,63.2,100,66.2,69.0,66.0
20160524083000,893.0,897.7,100.5263,62,64.4,100,66.3,69.0,66.0
20160524084500,893.0,876.55,98.1579,62,57.6,100,65.7,69.0,66.0
20160524090000,893.0,897.7,100.5263,62,57.6,100,65.6,69.0,66.0
20160524091500,893.0,876.55,98.1579,62,56.0,100,65.4,69.0,66.0
20160524093000,893.0,876.55,98.1579,62,55.2,100,65.0,69.0,66.0
20160524094500,893.0,876.55,98.1579,62,55.2,100,64.8,69.0,66.0
20160524100000,893.0,876.55,98.1579,62,55.2,100,64.7,69.0,66.0
20160524101500,893.0,876.55,98.1579,62,55.2,100,64.6,69.0,66.0
20160524103000,893.0,876.55,98.1579,62,57.1,100,64.6,69.0,66.0
20160524104500,893.0,876.55,98.1579,62,58.7,100,64.9,69.0,66.0
20160524110000,893.0,897.7,100.5263,62,57.9,100,64.8,69.0,66.0
20160524111500,893.0,897.7,100.5263,62,59.2,100,65.2,69.0,66.0
20160524113000,893.0,897.7,100.5263,62,58.4,100,65.1,69.0,66.0
20160524114500,893.0,897.7,100.5263,62,58.4,100,65.1,69.0,66.0
20160524120000,893.0,897.7,100.5263,62,58.4,100,65.1,69.0,66.0
20160524121500,893.0,897.7,100.5263,62,58.4,100,65.2,69.0,66.0
20160524123000,893.0,897.7,100.5263,62,62.0,100,65.3,69.0,66.0
20160524124500,893.0,897.7,100.5263,62,60.0,100,65.5,69.0,66.0
20160524130000,893.0,897.7,100.5263,62,58.8,100,65.3,69.0,66.0
20160524131500,893.0,897.7,100.5263,62,61.1,100,65.5,69.0,66.0
20160524133000,893.0,897.7,100.5263,62,70.1,100,66.2,69.0,66.0
20160524134500,893.0,897.7,100.5263,62,56.4,100,65.6,69.0,66.0
20160524140000,893.0,897.7,100.5263,62,56.4,100,65.2,69.0,66.0
20160524141500,893.0,897.7,100.5263,62,55.2,100,64.8,69.0,66.0
20160524143000,893.0,897.7,100.5263,62,55.2,100,64.8,69.0,66.0
20160524144500,893.0,897.7,100.5263,62,55.2,100,64.5,69.0,66.0
20160524150000,893.0,876.55,98.1579,62,55.2,100,64.4,69.0,66.0
20160524151500,893.0,897.7,100.5263,62,64.4,100,64.9,69.0,66.0
20160524153000,893.0,897.7,100.5263,62,61.2,100,65.3,69.0,66.0
20160524154500,893.0,897.7,100.5263,62,61.2,100,65.4,69.0,66.0
20160524160000,893.0,897.7,100.5263,62,64.0,100,65.8,69.0,66.0
20160524161500,893.0,916.5,102.6316,62,61.6,100,65.9,69.0,66.0
20160524163000,893.0,897.7,100.5263,62,69.8,100,66.1,69.0,66.0
20160524164500,893.0,897.7,100.5263,62,63.2,100,66.2,69.0,66.0
20160524170000,893.0,876.55,98.1579,62,56.0,0,66.0,69.0,66.0
20160524171500,893.0,897.7,100.5263,62,55.4,100,65.2,69.0,66.0
20160524173000,893.0,916.5,102.6316,62,54.3,100,64.8,69.0,66.0
20160524174500,893.0,916.5,102.6316,62,54.3,100,64.4,69.0,66.0
20160524180000,893.0,897.7,100.5263,62,54.3,100,64.3,69.0,66.0
20160524181500,893.0,897.7,100.5263,62,58.0,100,64.4,69.0,66.0
20160524183000,893.0,897.7,100.5263,62,62.4,100,65.0,69.0,66.0
20160524184500,893.0,937.65,105.0,62,64.0,100,65.5,69.0,66.0
20160524190000,893.0,916.5,102.6316,62,64.0,100,65.8,69.0,66.0
20160524191500,893.0,916.5,102.6316,62,64.0,100,66.0,69.0,66.0
20160524193000,893.0,897.7,100.5263,62,64.0,100,66.1,69.0,66.0
20160524194500,893.0,916.5,102.6316,62,58.0,0,66.2,69.0,66.0
20160524200000,893.0,916.5,102.6316,62,56.0,100,65.5,69.0,66.0
20160524201500,893.0,916.5,102.6316,62,56.0,100,65.2,69.0,66.0
20160524203000,893.0,937.65,105.0,62,54.7,100,65.0,69.0,66.0
20160524204500,893.0,916.5,102.6316,62,54.7,100,64.7,69.0,66.0
20160524210000,893.0,916.5,102.6316,62,54.7,100,64.6,69.0,66.0
20160524211500,893.0,916.5,102.6316,62,54.7,100,64.6,69.0,66.0
20160524213000,893.0,916.5,102.6316,62,59.8,100,64.8,69.0,66.0
20160524214500,893.0,916.5,102.6316,62,62.8,100,65.3,69.0,66.0
20160524220000,893.0,916.5,102.6316,62,62.8,100,65.6,69.0,66.0
20160524221500,893.0,916.5,102.6316,62,62.8,100,65.8,69.0,66.0
20160524223000,893.0,937.65,105.0,62,62.8,100,65.9,69.0,66.0
20160524224500,893.0,937.65,105.0,62,62.8,100,66.0,69.0,66.0
20160524230000,893.0,937.65,105.0,62,62.8,100,66.1,69.0,66.0
20160524231500,893.0,916.5,102.6316,62,62.8,100,66.2,69.0,66.0
20160524233000,893.0,876.55,98.1579,62,62.8,100,66.2,69.0,66.0
20160524234500,893.0,897.7,100.5263,62,55.6,100,65.7,69.0,66.0
20160525000000,893.0,897.7,100.5263,62,55.6,100,65.2,69.0,66.0
20160525001500,893.0,876.55,98.1579,62,54.3,100,64.9,69.0,66.0
20160525003000,893.0,876.55,98.1579,62,54.3,100,64.6,69.0,66.0
20160525004500,893.0,897.7,100.5263,62,54.3,100,64.4,69.0,66.0
20160525010000,893.0,897.7,100.5263,62,56.7,100,64.3,69.0,66.0
20160525011500,893.0,838.95,93.9474,62,62.4,100,65.0,69.0,66.0
20160525013000,893.0,876.55,98.1579,63,64.0,100,65.3,69.0,66.0
20160525014500,893.0,897.7,100.5263,63,64.0,100,65.6,69.0,66.0
20160525020000,893.0,897.7,100.5263,63,64.0,100,65.8,69.0,66.0
20160525021500,893.0,897.7,100.5263,63,64.0,100,66.0,69.0,66.0
20160525023000,893.0,897.7,100.5263,63,64.0,100,66.1,69.0,66.0
20160525024500,893.0,897.7,100.5263,63,64.0,100,66.1,69.0,66.0
20160525030000,893.0,897.7,100.5263,63,64.0,100,66.2,69.0,66.0
20160525031500,893.0,897.7,100.5263,63,64.0,100,66.2,69.0,66.0
20160525033000,893.0,897.7,100.5263,63,57.6,100,66.2,69.0,66.0
20160525034500,893.0,897.7,100.5263,63,54.7,100,65.2,69.0,66.0
20160525040000,893.0,916.5,102.6316,63,53.5,100,64.6,69.0,66.0
20160525041500,893.0,897.7,100.5263,63,53.5,100,64.3,69.0,66.0
20160525043000,893.0,897.7,100.5263,63,54.7,100,64.1,69.0,66.0
20160525044500,893.0,897.7,100.5263,63,61.6,100,64.6,69.0,66.0
20160525050000,893.0,897.7,100.5263,63,64.1,100,65.1,69.0,66.0
20160525051500,893.0,897.7,100.5263,63,64.1,100,65.5,69.0,66.0
20160525053000,893.0,897.7,100.5263,63,64.1,100,65.7,69.0,66.0
20160525054500,893.0,897.7,100.5263,63,64.1,100,65.8,69.0,66.0
20160525060000,893.0,897.7,100.5263,63,64.1,100,65.9,69.0,66.0
20160525061500,893.0,897.7,100.5263,63,64.1,100,66.0,69.0,66.0
20160525063000,893.0,897.7,100.5263,63,57.2,0,66.1,69.0,66.0
20160525064500,893.0,897.7,100.5263,63,56.0,100,65.1,69.0,66.0
20160525070000,893.0,897.7,100.5263,63,55.1,100,64.6,69.0,66.0
20160525071500,893.0,897.7,100.5263,63,55.1,100,64.5,69.0,66.0
20160525073000,893.0,916.5,102.6316,63,55.1,100,64.4,69.0,66.0
20160525074500,893.0,876.55,98.1579,63,61.5,100,64.5,69.0,66.0
20160525080000,893.0,916.5,102.6316,63,65.8,100,65.3,69.0,66.0
20160525081500,893.0,897.7,100.5263,63,66.8,100,65.7,69.0,66.0
20160525083000,893.0,897.7,100.5263,63,68.6,100,65.7,69.0,66.0
20160525084500,893.0,897.7,100.5263,63,59.9,100,66.2,69.0,66.0
20160525090000,893.0,897.7,100.5263,63,57.2,0,65.8,69.0,66.0
20160525091500,893.0,916.5,102.6316,63,57.2,100,65.8,69.0,66.0
20160525093000,893.0,916.5,102.6316,63,57.9,100,65.5,69.0,66.0
20160525094500,893.0,937.65,105.0,63,56.8,100,65.1,69.0,66.0
20160525100000,893.0,916.5,102.6316,62,56.8,100,65.0,69.0,66.0
20160525101500,893.0,916.5,102.6316,62,56.0,100,64.6,69.0,66.0
20160525103000,893.0,916.5,102.6316,62,56.7,100,64.8,69.0,66.0
20160525104500,893.0,916.5,102.6316,62,56.7,100,64.6,69.0,66.0
20160525110000,893.0,916.5,102.6316,62,64.4,100,64.9,69.0,66.0
20160525111500,893.0,916.5,102.6316,62,64.4,100,65.5,69.0,66.0
20160525113000,893.0,916.5,102.6316,62,66.1,100,65.6,69.0,66.0
20160525114500,893.0,916.5,102.6316,62,64.9,100,65.9,69.0,66.0
20160525120000,893.0,916.5,102.6316,62,64.0,100,66.0,69.0,66.0
20160525121500,893.0,897.7,100.5263,62,65.8,100,66.2,69.0,66.0
20160525123000,893.0,916.5,102.6316,62,63.6,100,66.1,69.0,66.0
20160525124500,893.0,916.5,102.6316,62,57.1,100,65.8,69.0,66.0
20160525130000,893.0,916.5,102.6316,62,57.1,100,65.3,69.0,66.0
20160525131500,893.0,916.5,102.6316,62,56.4,100,65.1,69.0,66.0
20160525133000,893.0,916.5,102.6316,62,56.4,100,64.9,69.0,66.0
20160525134500,893.0,916.5,102.6316,62,56.4,100,64.7,69.0,66.0
20160525140000,893.0,897.7,100.5263,62,56.4,100,64.6,69.0,66.0
20160525141500,893.0,916.5,102.6316,62,58.5,100,64.6,69.0,66.0
20160525143000,893.0,916.5,102.6316,62,64.8,100,65.1,69.0,66.0
20160525144500,893.0,916.5,102.6316,62,63.2,100,65.5,69.0,66.0
20160525150000,893.0,897.7,100.5263,62,63.2,100,65.7,69.0,66.0
20160525151500,893.0,897.7,100.5263,62,65.8,100,65.8,69.0,66.0
20160525153000,893.0,916.5,102.6316,62,63.6,100,66.0,69.0,66.0
20160525154500,893.0,937.65,105.0,62,63.6,100,66.1,69.0,66.0
20160525160000,893.0,916.5,102.6316,62,65.8,100,66.2,69.0,66.0
20160525161500,893.0,916.5,102.6316,61,57.2,100,65.8,69.0,66.0
20160525163000,893.0,897.7,100.5263,61,57.2,100,65.3,69.0,66.0
20160525164500,893.0,897.7,100.5263,61,55.6,100,65.1,69.0,66.0
20160525170000,893.0,916.5,102.6316,61,55.6,100,64.6,69.0,66.0
20160525171500,893.0,897.7,100.5263,61,55.6,100,64.5,69.0,66.0
20160525173000,893.0,937.65,105.0,61,57.5,100,64.5,69.0,66.0
20160525174500,893.0,916.5,102.6316,61,62.8,100,64.8,69.0,66.0
20160525180000,893.0,916.5,102.6316,61,65.3,100,65.4,69.0,66.0
20160525181500,893.0,916.5,102.6316,61,64.4,100,65.7,69.0,66.0
20160525183000,893.0,916.5,102.6316,61,64.4,100,65.8,69.0,66.0
20160525184500,893.0,916.5,102.6316,61,64.4,100,66.0,69.0,66.0
20160525190000,893.0,916.5,102.6316,61,64.4,100,66.0,69.0,66.0
20160525191500,893.0,897.7,100.5263,61,64.4,100,66.1,69.0,66.0
20160525193000,893.0,916.5,102.6316,61,66.2,100,66.2,69.0,66.0
20160525194500,893.0,916.5,102.6316,61,57.8,0,66.0,69.0,66.0
20160525200000,893.0,916.5,102.6316,61,57.8,100,65.5,69.0,66.0
20160525201500,893.0,916.5,102.6316,61,56.8,100,65.2,69.0,66.0
20160525203000,893.0,897.7,100.5263,61,56.0,100,65.0,69.0,66.0
20160525204500,893.0,897.7,100.5263,61,56.0,100,64.8,69.0,66.0
20160525210000,893.0,897.7,100.5263,61,56.0,100,64.7,69.0,66.0
20160525211500,893.0,897.7,100.5263,61,57.1,100,64.6,69.0,66.0
20160525213000,893.0,916.5,102.6316,62,63.2,100,64.9,69.0,66.0
20160525214500,893.0,916.5,102.6316,62,64.9,100,65.5,69.0,66.0
20160525220000,893.0,916.5,102.6316,62,64.9,100,65.8,69.0,66.0
20160525221500,893.0,876.55,98.1579,61,64.9,100,66.0,69.0,66.0
20160525223000,893.0,897.7,100.5263,61,64.9,100,66.1,69.0,66.0
20160525224500,893.0,897.7,100.5263,61,60.8,0,66.2,69.0,66.0
20160525230000,893.0,897.7,100.5263,61,57.2,100,65.5,69.0,66.0
20160525231500,893.0,916.5,102.6316,61,56.4,100,65.1,69.0,66.0
20160525233000,893.0,897.7,100.5263,61,56.4,100,64.8,69.0,66.0
20160525234500,893.0,876.55,98.1579,61,56.4,100,64.7,69.0,66.0
20160526000000,893.0,897.7,100.5263,61,56.4,100,64.5,69.0,66.0
20160526001500,893.0,916.5,102.6316,61,58.3,100,64.5,69.0,66.0
20160526003000,893.0,897.7,100.5263,61,62.8,100,65.1,69.0,66.0
20160526004500,893.0,916.5,102.6316,61,65.8,100,65.5,69.0,66.0
20160526010000,893.0,897.7,100.5263,61,64.8,100,65.8,69.0,66.0
20160526011500,893.0,916.5,102.6316,61,64.8,100,66.0,69.0,66.0
20160526013000,893.0,916.5,102.6316,61,66.7,100,66.1,69.0,66.0
20160526014500,893.0,897.7,100.5263,61,64.8,100,66.2,69.0,66.0
20160526020000,893.0,897.7,100.5263,61,60.8,0,66.2,69.0,66.0
20160526021500,893.0,916.5,102.6316,61,57.3,100,65.4,69.0,66.0
20160526023000,893.0,897.7,100.5263,61,56.4,100,65.1,69.0,66.0
20160526024500,893.0,897.7,100.5263,61,55.6,100,64.8,69.0,66.0
20160526030000,893.0,897.7,100.5263,61,55.6,100,64.6,69.0,66.0
20160526031500,893.0,897.7,100.5263,61,55.6,100,64.5,69.0,66.0
20160526033000,893.0,897.7,100.5263,61,61.1,100,64.6,69.0,66.0
20160526034500,893.0,897.7,100.5263,61,63.8,100,65.3,69.0,66.0
20160526040000,893.0,897.7,100.5263,61,65.3,100,65.6,69.0,66.0
20160526041500,893.0,916.5,102.6316,61,65.3,100,65.7,69.0,66.0
20160526043000,893.0,876.55,98.1579,61,64.4,100,65.8,69.0,66.0
20160526044500,893.0,897.7,100.5263,61,63.6,100,66.0,69.0,66.0
20160526050000,893.0,876.55,98.1579,61,63.6,100,66.1,69.0,66.0
20160526051500,893.0,897.7,100.5263,61,63.6,100,66.1,69.0,66.0
20160526053000,893.0,876.55,98.1579,61,64.4,100,66.1,69.0,66.0
20160526054500,893.0,897.7,100.5263,61,65.7,100,66.2,69.0,66.0
20160526060000,893.0,876.55,98.1579,61,64.9,100,66.2,69.0,66.0
20160526061500,893.0,876.55,98.1579,61,64.9,100,66.2,69.0,66.0
20160526063000,893.0,897.7,100.5263,61,64.9,100,66.2,69.0,66.0
20160526064500,893.0,876.55,98.1579,61,65.8,100,66.2,69.0,66.0
20160526070000,893.0,897.7,100.5263,61,63.2,100,66.3,69.0,66.0
20160526071500,893.0,897.7,100.5263,61,56.7,100,65.5,69.0,66.0
20160526073000,893.0,876.55,98.1579,61,55.6,100,65.1,69.0,66.0
20160526074500,893.0,897.7,100.5263,61,55.6,100,64.7,69.0,66.0
20160526080000,893.0,897.7,100.5263,61,55.6,100,64.7,69.0,66.0
20160526081500,893.0,897.7,100.5263,61,55.6,100,64.6,69.0,66.0
20160526083000,893.0,897.7,100.5263,61,57.6,100,64.6,69.0,66.0
20160526084500,893.0,876.55,98.1579,61,64.2,100,65.1,69.0,66.0
20160526090000,893.0,876.55,98.1579,61,65.3,100,65.6,69.0,66.0
20160526091500,893.0,897.7,100.5263,61,64.0,100,65.8,69.0,66.0
20160526093000,893.0,876.55,98.1579,61,65.8,100,66.0,69.0,66.0
20160526094500,893.0,876.55,98.1579,61,64.9,100,66.1,69.0,66.0
20160526100000,893.0,876.55,98.1579,61,66.2,100,66.2,69.0,66.0
20160526101500,893.0,897.7,100.5263,62,57.9,100,65.7,69.0,66.0
20160526103000,893.0,876.55,98.1579,62,57.9,100,65.5,69.0,66.0
20160526104500,893.0,897.7,100.5263,62,57.9,100,65.2,69.0,66.0
20160526110000,893.0,897.7,100.5263,62,55.6,100,64.9,69.0,66.0
20160526111500,893.0,916.5,102.6316,62,55.6,100,64.5,69.0,66.0
20160526113000,893.0,916.5,102.6316,62,54.7,100,64.3,69.0,66.0
20160526114500,893.0,897.7,100.5263,62,54.7,100,64.2,69.0,66.0
20160526120000,893.0,916.5,102.6316,62,56.3,100,64.1,69.0,66.0
20160526121500,893.0,897.7,100.5263,61,56.3,100,64.2,69.0,66.0
20160526123000,893.0,916.5,102.6316,61,55.6,100,64.3,69.0,66.0
20160526124500,893.0,897.7,100.5263,61,55.6,100,64.1,69.0,66.0
20160526130000,893.0,897.7,100.5263,61,55.6,100,64.1,69.0,66.0
20160526131500,893.0,876.55,98.1579,61,55.6,100,64.0,69.0,66.0
20160526133000,893.0,916.5,102.6316,62,55.6,100,64.0,69.0,66.0
20160526134500,893.0,916.5,102.6316,62,55.6,100,63.9,69.0,66.0
20160526140000,893.0,897.7,100.5263,62,55.6,100,63.9,69.0,66.0
20160526141500,893.0,916.5,102.6316,62,55.6,100,63.8,69.0,66.0
20160526143000,893.0,897.7,100.5263,62,55.6,100,63.7,69.0,66.0
20160526144500,893.0,897.7,100.5263,62,54.7,100,63.6,69.0,66.0
20160526150000,893.0,897.7,100.5263,63,54.7,100,63.5,69.0,66.0
20160526151500,893.0,876.55,98.1579,63,54.7,100,63.3,69.0,66.0
20160526153000,893.0,916.5,102.6316,63,54.7,100,63.3,69.0,66.0
20160526154500,893.0,897.7,100.5263,63,54.7,100,63.2,69.0,66.0
20160526160000,893.0,897.7,100.5263,63,54.7,100,63.1,69.0,66.0
20160526161500,893.0,916.5,102.6316,63,54.7,100,63.1,69.0,66.0
20160526163000,893.0,916.5,102.6316,63,54.7,100,63.1,69.0,66.0
20160526164500,893.0,916.5,102.6316,63,54.7,100,63.1,69.0,66.0
20160526170000,893.0,916.5,102.6316,63,54.7,100,63.1,69.0,66.0
20160526171500,893.0,916.5,102.6316,63,54.7,100,63.1,69.0,66.0
20160526173000,893.0,916.5,102.6316,62,54.7,100,63.0,69.0,66.0
20160526174500,893.0,916.5,102.6316,62,54.7,100,62.9,69.0,66.0
20160526180000,893.0,937.65,105.0,62,54.7,100,62.9,69.0,66.0
20160526181500,893.0,937.65,105.0,62,54.7,100,62.9,69.0,66.0
20160526183000,893.0,916.5,102.6316,62,54.7,100,62.9,69.0,66.0
20160526184500,893.0,916.5,102.6316,62,54.7,100,62.9,69.0,66.0
20160526190000,893.0,897.7,100.5263,62,54.7,100,63.0,69.0,66.0
20160526191500,893.0,916.5,102.6316,62,54.7,100,62.9,69.0,66.0
20160526193000,893.0,916.5,102.6316,62,54.7,100,62.8,69.0,66.0
20160526194500,893.0,916.5,102.6316,62,54.7,100,62.8,69.0,66.0
20160526200000,893.0,937.65,105.0,62,54.7,100,62.8,69.0,66.0
20160526201500,893.0,916.5,102.6316,62,54.7,100,62.8,69.0,66.0
20160526203000,893.0,897.7,100.5263,62,53.9,100,62.7,69.0,66.0
20160526204500,893.0,916.5,102.6316,62,53.9,100,62.7,69.0,66.0
20160526210000,893.0,937.65,105.0,62,53.9,100,62.6,69.0,66.0
20160526211500,893.0,937.65,105.0,62,53.9,100,62.6,69.0,66.0
20160526213000,893.0,916.5,102.6316,62,53.9,100,62.6,69.0,66.0
20160526214500,893.0,916.5,102.6316,62,53.9,100,62.6,69.0,66.0
20160526220000,893.0,916.5,102.6316,62,53.9,100,62.5,69.0,66.0
20160526221500,893.0,897.7,100.5263,62,53.9,100,62.5,69.0,66.0
20160526223000,893.0,916.5,102.6316,62,53.9,100,62.5,69.0,66.0
20160526224500,893.0,916.5,102.6316,62,53.9,100,62.5,69.0,66.0
20160526230000,893.0,916.5,102.6316,62,53.9,100,62.4,69.0,66.0
20160526231500,893.0,876.55,98.1579,62,53.9,100,62.4,69.0,66.0
20160526233000,893.0,876.55,98.1579,62,53.9,100,62.4,69.0,66.0
20160526234500,893.0,876.55,98.1579,62,53.9,100,62.4,69.0,66.0
20160527000000,893.0,876.55,98.1579,62,53.9,100,62.4,69.0,66.0
20160527001500,893.0,857.75,96.0526,62,53.9,100,62.3,69.0,66.0
20160527003000,893.0,876.55,98.1579,62,53.9,100,62.3,69.0,66.0
20160527004500,893.0,876.55,98.1579,62,53.9,100,62.4,69.0,66.0
20160527010000,893.0,897.7,100.5263,62,53.9,100,62.3,69.0,66.0
20160527011500,893.0,897.7,100.5263,62,53.9,100,62.2,69.0,66.0
20160527013000,893.0,876.55,98.1579,62,53.9,100,62.2,69.0,66.0
20160527014500,893.0,897.7,100.5263,62,53.9,100,62.1,69.0,66.0
20160527020000,893.0,876.55,98.1579,62,53.9,100,62.1,69.0,66.0
20160527021500,893.0,897.7,100.5263,62,53.9,100,62.1,69.0,66.0
20160527023000,893.0,897.7,100.5263,62,53.9,100,62.0,69.0,66.0
20160527024500,893.0,897.7,100.5263,62,53.2,100,62.0,69.0,66.0
20160527030000,893.0,876.55,98.1579,62,53.2,100,61.9,69.0,66.0
20160527031500,893.0,897.7,100.5263,63,53.2,100,61.9,69.0,66.0
20160527033000,893.0,916.5,102.6316,63,53.2,100,61.7,69.0,66.0
20160527034500,893.0,916.5,102.6316,63,53.2,100,61.8,69.0,66.0
20160527040000,893.0,916.5,102.6316,63,53.2,100,61.7,69.0,66.0
20160527041500,893.0,897.7,100.5263,63,53.2,100,61.7,69.0,66.0
20160527043000,893.0,916.5,102.6316,63,53.2,100,61.6,69.0,66.0
20160527044500,893.0,897.7,100.5263,63,54.3,100,62.0,69.0,66.0
20160527050000,893.0,897.7,100.5263,63,54.3,100,62.0,69.0,66.0
20160527051500,893.0,916.5,102.6316,63,54.3,100,62.0,69.0,66.0
20160527053000,893.0,916.5,102.6316,63,54.9,100,62.1,69.0,66.0
20160527054500,893.0,916.5,102.6316,63,53.5,100,62.0,69.0,66.0
20160527060000,893.0,897.7,100.5263,63,53.5,100,61.9,69.0,66.0
20160527061500,893.0,897.7,100.5263,63,53.5,100,61.7,69.0,66.0
20160527063000,893.0,916.5,102.6316,63,53.5,100,61.8,69.0,66.0
20160527064500,893.0,916.5,102.6316,62,53.5,100,61.7,69.0,66.0
20160527070000,893.0,897.7,100.5263,62,53.5,100,61.8,69.0,66.0
20160527071500,893.0,897.7,100.5263,62,53.5,100,61.9,69.0,66.0
20160527073000,893.0,916.5,102.6316,62,69.1,100,62.9,69.0,66.0
20160527074500,893.0,897.7,100.5263,62,72.0,100,63.9,69.0,66.0
20160527080000,893.0,897.7,100.5263,62,80.6,100,64.6,69.0,66.0
20160527081500,893.0,897.7,100.5263,62,83.1,100,65.2,69.0,66.0
20160527083000,893.0,897.7,100.5263,62,78.0,100,65.9,69.0,66.0
20160527084500,893.0,897.7,100.5263,62,60.9,0,66.5,69.0,66.0
20160527090000,893.0,897.7,100.5263,62,56.7,100,65.5,69.0,66.0
20160527091500,893.0,897.7,100.5263,62,55.6,100,64.8,69.0,66.0
20160527093000,893.0,876.55,98.1579,62,55.6,100,64.4,69.0,66.0
20160527094500,893.0,897.7,100.5263,62,55.6,100,64.1,69.0,66.0
20160527100000,893.0,897.7,100.5263,62,65.8,100,64.3,69.0,66.0
20160527101500,893.0,897.7,100.5263,62,69.6,100,65.1,69.0,66.0
20160527103000,893.0,876.55,98.1579,62,71.9,100,65.7,69.0,66.0
20160527104500,893.0,876.55,98.1579,62,70.7,100,66.0,69.0,66.0
20160527110000,893.0,897.7,100.5263,62,67.3,100,66.3,69.0,66.0
20160527111500,893.0,897.7,100.5263,62,57.6,100,65.4,69.0,66.0
20160527113000,893.0,876.55,98.1579,62,56.8,100,65.0,69.0,66.0
20160527114500,893.0,897.7,100.5263,62,56.8,100,64.5,69.0,66.0
20160527120000,893.0,897.7,100.5263,62,56.8,100,64.3,69.0,66.0
20160527121500,893.0,876.55,98.1579,62,59.9,100,64.2,69.0,66.0
20160527123000,893.0,876.55,98.1579,62,71.0,100,65.2,69.0,66.0
20160527124500,893.0,897.7,100.5263,62,68.1,100,65.6,69.0,66.0
20160527130000,893.0,876.55,98.1579,62,65.4,100,65.8,69.0,66.0
20160527131500,893.0,897.7,100.5263,62,67.5,100,65.8,69.0,66.0
20160527133000,893.0,897.7,100.5263,62,65.3,100,65.8,69.0,66.0
20160527134500,893.0,897.7,100.5263,62,66.8,100,66.0,69.0,66.0
20160527140000,893.0,897.7,100.5263,62,66.8,100,66.0,69.0,66.0
20160527141500,893.0,876.55,98.1579,62,65.8,100,66.1,69.0,66.0
20160527143000,893.0,876.55,98.1579,62,68.6,100,66.1,69.0,66.0
20160527144500,893.0,897.7,100.5263,62,65.8,100,66.2,69.0,66.0
20160527150000,893.0,876.55,98.1579,62,68.5,100,66.2,69.0,66.0
20160527151500,893.0,897.7,100.5263,62,58.4,100,66.1,69.0,66.0
20160527153000,893.0,897.7,100.5263,62,56.4,100,65.1,69.0,66.0
20160527154500,893.0,897.7,100.5263,62,55.3,100,64.6,69.0,66.0
20160527160000,893.0,916.5,102.6316,62,55.9,100,64.4,69.0,66.0
20160527161500,893.0,916.5,102.6316,62,56.7,100,64.2,69.0,66.0
20160527163000,893.0,897.7,100.5263,62,65.8,100,64.8,69.0,66.0
20160527164500,893.0,897.7,100.5263,62,69.6,100,65.5,69.0,66.0
20160527170000,893.0,897.7,100.5263,62,65.9,100,65.7,69.0,66.0
20160527171500,893.0,897.7,100.5263,62,65.9,100,65.8,69.0,66.0
20160527173000,893.0,876.55,98.1579,62,68.1,100,65.9,69.0,66.0
20160527174500,893.0,876.55,98.1579,62,68.1,100,66.0,69.0,66.0
20160527180000,893.0,876.55,98.1579,62,65.3,100,66.1,69.0,66.0
20160527181500,893.0,897.7,100.5263,62,65.3,100,66.1,69.0,66.0
20160527183000,893.0,897.7,100.5263,62,66.9,100,66.2,69.0,66.0
20160527184500,893.0,876.55,98.1579,62,66.9,100,66.2,69.0,66.0
20160527190000,893.0,897.7,100.5263,62,64.9,100,66.2,69.0,66.0
20160527191500,893.0,897.7,100.5263,62,56.8,100,65.5,69.0,66.0
20160527193000,893.0,876.55,98.1579,62,55.2,100,64.8,69.0,66.0
20160527194500,893.0,897.7,100.5263,62,55.2,100,64.4,69.0,66.0
20160527200000,893.0,897.7,100.5263,62,55.2,100,64.1,69.0,66.0
20160527201500,893.0,897.7,100.5263,62,66.8,100,64.5,69.0,66.0
20160527203000,893.0,897.7,100.5263,62,66.8,100,65.2,69.0,66.0
20160527204500,893.0,897.7,100.5263,62,65.8,100,65.6,69.0,66.0
20160527210000,893.0,897.7,100.5263,62,68.6,100,65.7,69.0,66.0
20160527211500,893.0,897.7,100.5263,62,68.6,100,65.9,69.0,66.0
20160527213000,893.0,897.7,100.5263,62,67.7,100,66.0,69.0,66.0
20160527214500,893.0,897.7,100.5263,62,66.7,100,66.0,69.0,66.0
20160527220000,893.0,897.7,100.5263,62,70.1,100,66.2,69.0,66.0
20160527221500,893.0,897.7,100.5263,62,57.6,100,65.5,69.0,66.0
20160527223000,893.0,916.5,102.6316,62,56.8,100,65.0,69.0,66.0
20160527224500,893.0,897.7,100.5263,62,56.8,100,64.7,69.0,66.0
20160527230000,893.0,916.5,102.6316,62,55.2,100,64.3,69.0,66.0
20160527231500,893.0,916.5,102.6316,62,57.9,100,64.1,69.0,66.0
20160527233000,893.0,897.7,100.5263,62,65.8,100,65.0,69.0,66.0
20160527234500,893.0,897.7,100.5263,62,65.8,100,65.5,69.0,66.0
20160528000000,893.0,876.55,98.1579,62,66.8,100,65.7,69.0,66.0
20160528001500,893.0,876.55,98.1579,62,66.8,100,65.9,69.0,66.0
20160528003000,893.0,897.7,100.5263,62,66.8,100,66.0,69.0,66.0
20160528004500,893.0,897.7,100.5263,62,66.8,100,66.1,69.0,66.0
20160528010000,893.0,876.55,98.1579,62,66.8,100,66.2,69.0,66.0
20160528011500,893.0,876.55,98.1579,63,66.8,100,66.2,69.0,66.0
20160528013000,893.0,876.55,98.1579,63,68.8,100,66.1,69.0,66.0
20160528014500,893.0,897.7,100.5263,63,68.1,100,66.2,69.0,66.0
20160528020000,893.0,876.55,98.1579,63,56.8,0,65.8,69.0,66.0
20160528021500,893.0,897.7,100.5263,63,55.2,100,64.8,69.0,66.0
20160528023000,893.0,897.7,100.5263,63,55.2,100,64.3,69.0,66.0
20160528024500,893.0,897.7,100.5263,63,55.2,100,64.1,69.0,66.0
20160528030000,893.0,876.55,98.1579,63,70.1,100,64.4,69.0,66.0
20160528031500,893.0,897.7,100.5263,63,71.0,100,65.4,69.0,66.0
20160528033000,893.0,897.7,100.5263,63,69.7,100,65.6,69.0,66.0
20160528034500,893.0,876.55,98.1579,63,67.3,100,65.7,69.0,66.0
20160528040000,893.0,876.55,98.1579,63,67.3,100,65.7,69.0,66.0
20160528041500,893.0,876.55,98.1579,63,67.3,100,65.8,69.0,66.0
20160528043000,893.0,897.7,100.5263,63,66.6,100,65.8,69.0,66.0
20160528044500,893.0,876.55,98.1579,63,66.6,100,65.8,69.0,66.0
20160528050000,893.0,916.5,102.6316,63,66.6,100,65.8,69.0,66.0
20160528051500,893.0,897.7,100.5263,63,66.6,100,65.8,69.0,66.0
20160528053000,893.0,897.7,100.5263,63,66.6,100,65.8,69.0,66.0
20160528054500,893.0,876.55,98.1579,63,67.3,100,65.8,69.0,66.0
20160528060000,893.0,876.55,98.1579,63,67.3,100,65.8,69.0,66.0
20160528061500,893.0,876.55,98.1579,63,67.3,100,65.9,69.0,66.0
20160528063000,893.0,897.7,100.5263,63,67.3,100,65.9,69.0,66.0
20160528064500,893.0,876.55,98.1579,63,67.3,100,66.0,69.0,66.0
20160528070000,893.0,897.7,100.5263,63,66.2,100,65.9,69.0,66.0
20160528071500,893.0,897.7,100.5263,63,66.2,100,66.0,69.0,66.0
20160528073000,893.0,897.7,100.5263,63,65.3,100,66.0,69.0,66.0
20160528074500,893.0,876.55,98.1579,63,65.3,100,66.1,69.0,66.0
20160528080000,893.0,897.7,100.5263,63,65.3,100,66.1,69.0,66.0
20160528081500,893.0,897.7,100.5263,63,65.3,100,66.1,69.0,66.0
20160528083000,893.0,937.65,105.0,63,66.3,100,66.1,69.0,66.0
20160528084500,893.0,937.65,105.0,63,66.3,100,66.1,69.0,66.0
20160528090000,893.0,916.5,102.6316,63,68.2,100,66.2,69.0,66.0
20160528091500,893.0,897.7,100.5263,63,68.2,100,66.2,69.0,66.0
20160528093000,893.0,897.7,100.5263,63,65.8,100,66.2,69.0,66.0
20160528094500,893.0,897.7,100.5263,63,57.2,100,65.5,69.0,66.0
20160528100000,893.0,897.7,100.5263,63,56.0,100,64.9,69.0,66.0
20160528101500,893.0,876.55,98.1579,63,56.0,100,64.4,69.0,66.0
20160528103000,893.0,876.55,98.1579,63,56.0,100,64.3,69.0,66.0
20160528104500,893.0,897.7,100.5263,63,61.3,100,64.4,69.0,66.0
20160528110000,893.0,897.7,100.5263,63,66.7,100,65.2,69.0,66.0
20160528111500,893.0,897.7,100.5263,63,66.7,100,65.7,69.0,66.0
20160528113000,893.0,876.55,98.1579,63,65.8,100,65.7,69.0,66.0
20160528114500,893.0,897.7,100.5263,63,65.8,100,65.7,69.0,66.0
20160528120000,893.0,897.7,100.5263,63,64.0,100,65.8,69.0,66.0
20160528121500,893.0,876.55,98.1579,63,64.0,100,65.8,69.0,66.0
20160528123000,893.0,897.7,100.5263,63,66.3,100,65.8,69.0,66.0
20160528124500,893.0,876.55,98.1579,63,64.4,100,65.9,69.0,66.0
20160528130000,893.0,916.5,102.6316,63,64.4,100,66.0,69.0,66.0
20160528131500,893.0,897.7,100.5263,63,65.8,100,65.9,69.0,66.0
20160528133000,893.0,897.7,100.5263,63,64.0,100,65.8,69.0,66.0
20160528134500,893.0,897.7,100.5263,63,64.0,100,65.8,69.0,66.0
20160528140000,893.0,897.7,100.5263,63,65.8,100,65.9,69.0,66.0
20160528141500,893.0,916.5,102.6316,63,64.1,100,66.0,69.0,66.0
20160528143000,893.0,897.7,100.5263,63,65.8,100,65.9,69.0,66.0
20160528144500,893.0,897.7,100.5263,63,63.2,100,65.8,69.0,66.0
20160528150000,893.0,916.5,102.6316,63,66.1,100,66.0,69.0,66.0
20160528151500,893.0,897.7,100.5263,63,64.4,100,66.0,69.0,66.0
20160528153000,893.0,916.5,102.6316,63,65.3,100,66.0,69.0,66.0
20160528154500,893.0,916.5,102.6316,63,63.2,100,65.9,69.0,66.0
20160528160000,893.0,897.7,100.5263,63,64.0,100,66.0,69.0,66.0
20160528161500,893.0,916.5,102.6316,63,65.8,100,65.9,69.0,66.0
20160528163000,893.0,897.7,100.5263,63,64.0,100,65.9,69.0,66.0
20160528164500,893.0,897.7,100.5263,63,64.0,100,65.8,69.0,66.0
20160528170000,893.0,916.5,102.6316,63,64.0,100,65.9,69.0,66.0
20160528171500,893.0,897.7,100.5263,63,64.8,100,65.8,69.0,66.0
20160528173000,893.0,916.5,102.6316,63,64.8,100,66.0,69.0,66.0
20160528174500,893.0,916.5,102.6316,63,64.8,100,65.8,69.0,66.0
20160528180000,893.0,897.7,100.5263,63,64.8,100,65.9,69.0,66.0
20160528181500,893.0,897.7,100.5263,63,63.6,100,65.8,69.0,66.0
20160528183000,893.0,897.7,100.5263,63,65.3,100,65.9,69.0,66.0
20160528184500,893.0,916.5,102.6316,63,64.0,100,66.0,69.0,66.0
20160528190000,893.0,897.7,100.5263,63,65.7,100,66.0,69.0,66.0
20160528191500,893.0,916.5,102.6316,63,64.0,100,66.0,69.0,66.0
20160528193000,893.0,897.7,100.5263,63,65.8,100,66.0,69.0,66.0
20160528194500,893.0,916.5,102.6316,63,63.8,100,66.0,69.0,66.0
20160528200000,893.0,897.7,100.5263,63,64.9,100,66.0,69.0,66.0
20160528201500,893.0,916.5,102.6316,63,64.9,100,66.0,69.0,66.0
20160528203000,893.0,916.5,102.6316,63,64.0,100,66.0,69.0,66.0
20160528204500,893.0,916.5,102.6316,63,64.8,100,65.9,69.0,66.0
20160528210000,893.0,916.5,102.6316,63,63.6,100,65.9,69.0,66.0
20160528211500,893.0,916.5,102.6316,63,65.3,100,65.8,69.0,66.0
20160528213000,893.0,916.5,102.6316,63,63.2,100,65.7,69.0,66.0
20160528214500,893.0,916.5,102.6316,63,64.6,100,65.8,69.0,66.0
20160528220000,893.0,916.5,102.6316,63,63.2,100,65.6,69.0,66.0
20160528221500,893.0,916.5,102.6316,62,63.2,100,65.7,69.0,66.0
20160528223000,893.0,897.7,100.5263,62,65.9,100,65.8,69.0,66.0
20160528224500,893.0,916.5,102.6316,62,64.8,100,65.8,69.0,66.0
20160528230000,893.0,916.5,102.6316,62,64.8,100,66.0,69.0,66.0
20160528231500,893.0,897.7,100.5263,62,66.2,100,66.0,69.0,66.0
20160528233000,893.0,897.7,100.5263,62,64.4,100,66.0,69.0,66.0
20160528234500,893.0,897.7,100.5263,62,64.4,100,66.1,69.0,66.0
20160529000000,893.0,916.5,102.6316,62,66.7,100,66.1,69.0,66.0
20160529001500,893.0,897.7,100.5263,62,64.8,100,66.0,69.0,66.0
20160529003000,893.0,916.5,102.6316,62,64.0,100,66.0,69.0,66.0
20160529004500,893.0,897.7,100.5263,62,64.0,100,66.0,69.0,66.0
20160529010000,893.0,897.7,100.5263,62,65.8,100,66.0,69.0,66.0
20160529011500,893.0,897.7,100.5263,62,64.8,100,66.0,69.0,66.0
20160529013000,893.0,897.7,100.5263,62,64.0,100,66.0,69.0,66.0
20160529014500,893.0,897.7,100.5263,62,64.0,100,66.0,69.0,66.0
20160529020000,893.0,897.7,100.5263,62,64.0,100,65.9,69.0,66.0
20160529021500,893.0,897.7,100.5263,62,64.0,100,65.8,69.0,66.0
20160529023000,893.0,897.7,100.5263,62,64.0,100,65.8,69.0,66.0
20160529024500,893.0,897.7,100.5263,62,64.0,100,65.8,69.0,66.0
20160529030000,893.0,897.7,100.5263,62,64.0,100,65.8,69.0,66.0
20160529031500,893.0,897.7,100.5263,62,64.0,100,65.8,69.0,66.0
20160529033000,893.0,897.7,100.5263,62,64.0,100,65.7,69.0,66.0
20160529034500,893.0,897.7,100.5263,62,64.0,100,65.7,69.0,66.0
20160529040000,893.0,876.55,98.1579,62,66.8,100,65.8,69.0,66.0
20160529041500,893.0,876.55,98.1579,62,66.8,100,66.0,69.0,66.0
20160529043000,893.0,897.7,100.5263,62,61.8,0,66.3,69.0,66.0
20160529044500,893.0,897.7,100.5263,62,57.9,100,65.3,69.0,66.0
20160529050000,893.0,916.5,102.6316,62,56.4,100,64.8,69.0,66.0
20160529051500,893.0,916.5,102.6316,62,55.6,100,64.4,69.0,66.0
20160529053000,893.0,916.5,102.6316,62,55.6,100,64.0,69.0,66.0
20160529054500,893.0,897.7,100.5263,62,66.6,100,64.6,69.0,66.0
20160529060000,893.0,916.5,102.6316,62,67.7,100,65.2,69.0,66.0
20160529061500,893.0,916.5,102.6316,62,70.5,100,65.7,69.0,66.0
20160529063000,893.0,916.5,102.6316,62,70.5,100,66.0,69.0,66.0
20160529064500,893.0,916.5,102.6316,62,70.5,100,66.2,69.0,66.0
20160529070000,893.0,916.5,102.6316,62,57.2,100,65.6,69.0,66.0
20160529071500,893.0,876.55,98.1579,62,55.2,100,64.6,69.0,66.0
20160529073000,893.0,897.7,100.5263,62,55.2,100,64.3,69.0,66.0
20160529074500,893.0,916.5,102.6316,62,56.3,100,64.1,69.0,66.0
20160529080000,893.0,897.7,100.5263,62,68.1,100,64.6,69.0,66.0
20160529081500,893.0,897.7,100.5263,62,68.1,100,65.4,69.0,66.0
20160529083000,893.0,916.5,102.6316,62,64.6,100,65.5,69.0,66.0
20160529084500,893.0,876.55,98.1579,62,66.7,100,65.6,69.0,66.0
20160529090000,893.0,897.7,100.5263,62,65.3,100,65.8,69.0,66.0
20160529091500,893.0,897.7,100.5263,63,66.8,100,66.0,69.0,66.0
20160529093000,893.0,916.5,102.6316,63,68.6,100,66.0,69.0,66.0
20160529094500,893.0,897.7,100.5263,63,65.8,100,66.1,69.0,66.0
20160529100000,893.0,876.55,98.1579,63,67.7,100,66.2,69.0,66.0
20160529101500,893.0,897.7,100.5263,63,68.6,100,66.2,69.0,66.0
20160529103000,893.0,897.7,100.5263,63,59.6,100,66.2,69.0,66.0
20160529104500,893.0,916.5,102.6316,63,58.0,100,65.3,69.0,66.0
20160529110000,893.0,897.7,100.5263,63,56.8,100,64.9,69.0,66.0
20160529111500,893.0,897.7,100.5263,63,55.6,100,64.4,69.0,66.0
20160529113000,893.0,916.5,102.6316,63,56.4,100,64.2,69.0,66.0
20160529114500,893.0,897.7,100.5263,63,64.0,100,64.5,69.0,66.0
20160529120000,893.0,916.5,102.6316,63,67.7,100,65.1,69.0,66.0
20160529121500,893.0,897.7,100.5263,63,67.7,100,65.8,69.0,66.0
20160529123000,893.0,916.5,102.6316,63,65.8,100,65.9,69.0,66.0
20160529124500,893.0,916.5,102.6316,63,68.7,100,66.0,69.0,66.0
20160529130000,893.0,916.5,102.6316,63,66.3,100,66.1,69.0,66.0
20160529131500,893.0,876.55,98.1579,63,68.2,100,66.2,69.0,66.0
20160529133000,893.0,897.7,100.5263,63,58.4,100,65.9,69.0,66.0
20160529134500,893.0,897.7,100.5263,63,57.6,100,65.2,69.0,66.0
20160529140000,893.0,897.7,100.5263,63,56.4,100,64.8,69.0,66.0
20160529141500,893.0,897.7,100.5263,63,56.4,100,64.6,69.0,66.0
20160529143000,893.0,916.5,102.6316,63,56.4,100,64.4,69.0,66.0
20160529144500,893.0,916.5,102.6316,63,61.1,100,64.4,69.0,66.0
20160529150000,893.0,897.7,100.5263,63,68.6,100,65.3,69.0,66.0
20160529151500,893.0,916.5,102.6316,63,65.3,100,65.6,69.0,66.0
20160529153000,893.0,897.7,100.5263,63,67.7,100,65.7,69.0,66.0
20160529154500,893.0,916.5,102.6316,63,65.3,100,65.8,69.0,66.0
20160529160000,893.0,916.5,102.6316,63,68.1,100,65.9,69.0,66.0
20160529161500,893.0,916.5,102.6316,63,68.1,100,66.0,69.0,66.0
20160529163000,893.0,916.5,102.6316,63,65.8,100,66.1,69.0,66.0
20160529164500,893.0,897.7,100.5263,63,68.2,100,66.2,69.0,66.0
20160529170000,893.0,897.7,100.5263,63,66.3,100,66.2,69.0,66.0
20160529171500,893.0,897.7,100.5263,63,66.3,100,66.2,69.0,66.0
20160529173000,893.0,916.5,102.6316,63,57.5,100,65.6,69.0,66.0
20160529174500,893.0,916.5,102.6316,63,56.0,100,65.0,69.0,66.0
20160529180000,893.0,916.5,102.6316,63,55.2,100,64.6,69.0,66.0
20160529181500,893.0,937.65,105.0,63,55.2,100,64.3,69.0,66.0
20160529183000,893.0,897.7,100.5263,63,58.7,100,64.2,69.0,66.0
20160529184500,893.0,916.5,102.6316,63,66.7,100,65.1,69.0,66.0
20160529190000,893.0,916.5,102.6316,63,66.7,100,65.5,69.0,66.0
20160529191500,893.0,897.7,100.5263,63,66.7,100,65.8,69.0,66.0
20160529193000,893.0,916.5,102.6316,63,69.2,100,66.0,69.0,66.0
20160529194500,893.0,916.5,102.6316,63,66.3,100,66.2,69.0,66.0
20160529200000,893.0,916.5,102.6316,63,58.0,100,66.0,69.0,66.0
20160529201500,893.0,897.7,100.5263,62,56.8,100,65.2,69.0,66.0
20160529203000,893.0,897.7,100.5263,62,55.8,100,64.7,69.0,66.0
20160529204500,893.0,916.5,102.6316,62,55.8,100,64.4,69.0,66.0
20160529210000,893.0,916.5,102.6316,62,55.8,100,64.2,69.0,66.0
20160529211500,893.0,897.7,100.5263,62,67.6,100,64.6,69.0,66.0
20160529213000,893.0,876.55,98.1579,62,66.3,100,65.5,69.0,66.0
20160529214500,893.0,916.5,102.6316,62,64.4,100,65.6,69.0,66.0
20160529220000,893.0,916.5,102.6316,62,66.8,100,65.7,69.0,66.0
20160529221500,893.0,916.5,102.6316,62,64.4,100,65.8,69.0,66.0
20160529223000,893.0,916.5,102.6316,62,66.8,100,65.8,69.0,66.0
20160529224500,893.0,916.5,102.6316,62,64.0,100,65.9,69.0,66.0
20160529230000,893.0,916.5,102.6316,62,65.8,100,65.9,69.0,66.0
20160529231500,893.0,916.5,102.6316,62,64.0,100,65.9,69.0,66.0
20160529233000,893.0,916.5,102.6316,62,66.3,100,65.9,69.0,66.0
20160529234500,893.0,916.5,102.6316,62,64.0,100,65.9,69.0,66.0
20160530000000,893.0,916.5,102.6316,62,65.8,100,66.0,69.0,66.0
20160530001500,893.0,916.5,102.6316,62,65.8,100,66.0,69.0,66.0
20160530003000,893.0,876.55,98.1579,62,64.0,100,66.0,69.0,66.0
20160530004500,893.0,916.5,102.6316,62,65.8,100,66.0,69.0,66.0
20160530010000,893.0,916.5,102.6316,62,64.8,100,65.9,69.0,66.0
20160530011500,893.0,916.5,102.6316,62,64.0,100,66.0,69.0,66.0
20160530013000,893.0,916.5,102.6316,62,65.4,100,66.0,69.0,66.0
20160530014500,893.0,916.5,102.6316,62,64.0,100,65.9,69.0,66.0
20160530020000,893.0,916.5,102.6316,62,64.0,100,65.9,69.0,66.0
20160530021500,893.0,897.7,100.5263,62,66.3,100,65.9,69.0,66.0
20160530023000,893.0,897.7,100.5263,62,66.3,100,65.8,69.0,66.0
20160530024500,893.0,916.5,102.6316,62,64.0,100,65.8,69.0,66.0
20160530030000,893.0,916.5,102.6316,62,64.0,100,65.8,69.0,66.0
20160530031500,893.0,916.5,102.6316,62,64.0,100,65.8,69.0,66.0
20160530033000,893.0,937.65,105.0,62,64.0,100,65.8,69.0,66.0
20160530034500,893.0,897.7,100.5263,62,66.2,100,65.7,69.0,66.0
20160530040000,893.0,916.5,102.6316,62,65.4,100,65.7,69.0,66.0
20160530041500,893.0,916.5,102.6316,62,65.4,100,65.7,69.0,66.0
20160530043000,893.0,937.65,105.0,62,64.0,100,65.7,69.0,66.0
20160530044500,893.0,897.7,100.5263,62,64.0,100,65.7,69.0,66.0
20160530050000,893.0,916.5,102.6316,62,64.0,100,65.7,69.0,66.0
20160530051500,893.0,916.5,102.6316,62,64.0,100,65.7,69.0,66.0
20160530053000,893.0,916.5,102.6316,62,64.0,100,65.7,69.0,66.0
20160530054500,893.0,916.5,102.6316,62,66.8,100,66.0,69.0,66.0
20160530060000,893.0,916.5,102.6316,62,66.8,100,66.2,69.0,66.0
20160530061500,893.0,897.7,100.5263,62,56.0,100,65.2,69.0,66.0
20160530063000,893.0,916.5,102.6316,62,57.0,100,64.6,69.0,66.0
20160530064500,893.0,916.5,102.6316,62,55.5,100,64.4,69.0,66.0
20160530070000,893.0,916.5,102.6316,62,55.5,100,64.3,69.0,66.0
20160530071500,893.0,916.5,102.6316,62,59.5,100,64.4,69.0,66.0
20160530073000,893.0,916.5,102.6316,62,61.2,100,64.8,69.0,66.0
20160530074500,893.0,916.5,102.6316,62,64.0,100,65.3,69.0,66.0
20160530080000,893.0,897.7,100.5263,62,62.0,100,65.3,69.0,66.0
20160530081500,893.0,916.5,102.6316,62,60.4,100,65.2,69.0,66.0
20160530083000,893.0,897.7,100.5263,62,70.6,100,65.8,69.0,66.0
20160530084500,893.0,897.7,100.5263,62,65.7,100,66.1,69.0,66.0
20160530090000,893.0,916.5,102.6316,62,58.8,0,66.1,69.0,66.0
20160530091500,893.0,876.55,98.1579,62,57.8,100,65.3,69.0,66.0
20160530093000,893.0,897.7,100.5263,62,55.6,100,64.7,69.0,66.0
20160530094500,893.0,876.55,98.1579,62,55.6,100,64.4,69.0,66.0
20160530100000,893.0,916.5,102.6316,62,55.6,100,64.2,69.0,66.0
20160530101500,893.0,857.75,96.0526,62,64.7,100,64.5,69.0,66.0
20160530103000,893.0,876.55,98.1579,62,67.3,100,65.4,69.0,66.0
20160530104500,893.0,897.7,100.5263,62,68.4,100,65.7,69.0,66.0
20160530110000,893.0,897.7,100.5263,62,65.3,100,65.7,69.0,66.0
20160530111500,893.0,876.55,98.1579,62,65.3,100,65.8,69.0,66.0
20160530113000,893.0,897.7,100.5263,62,64.0,100,65.8,69.0,66.0
20160530114500,893.0,897.7,100.5263,62,65.8,100,65.9,69.0,66.0
20160530120000,893.0,897.7,100.5263,62,65.8,100,66.0,69.0,66.0
20160530121500,893.0,897.7,100.5263,62,64.0,100,66.0,69.0,66.0
20160530123000,893.0,876.55,98.1579,62,64.0,100,66.0,69.0,66.0
20160530124500,893.0,897.7,100.5263,62,66.2,100,66.0,69.0,66.0
20160530130000,893.0,897.7,100.5263,62,66.2,100,66.0,69.0,66.0
20160530131500,893.0,876.55,98.1579,62,64.0,100,66.1,69.0,66.0
20160530133000,893.0,916.5,102.6316,62,65.2,100,66.0,69.0,66.0
20160530134500,893.0,876.55,98.1579,62,65.2,100,65.9,69.0,66.0
20160530140000,893.0,897.7,100.5263,62,66.2,100,66.0,69.0,66.0
20160530141500,893.0,916.5,102.6316,62,64.0,100,66.1,69.0,66.0
20160530143000,893.0,916.5,102.6316,62,62.8,100,65.8,69.0,66.0
20160530144500,893.0,916.5,102.6316,62,63.6,100,66.0,69.0,66.0
20160530150000,893.0,897.7,100.5263,62,63.6,100,66.0,69.0,66.0
20160530151500,893.0,897.7,100.5263,62,63.6,100,65.8,69.0,66.0
20160530153000,893.0,916.5,102.6316,62,63.6,100,65.8,69.0,66.0
20160530154500,893.0,897.7,100.5263,62,63.6,100,65.8,69.0,66.0
20160530160000,893.0,916.5,102.6316,62,62.4,100,65.9,69.0,66.0
20160530161500,893.0,897.7,100.5263,62,65.8,100,65.9,69.0,66.0
20160530163000,893.0,916.5,102.6316,62,62.8,100,65.8,69.0,66.0
20160530164500,893.0,916.5,102.6316,62,62.8,100,65.8,69.0,66.0
20160530170000,893.0,897.7,100.5263,62,65.4,100,65.8,69.0,66.0
20160530171500,893.0,897.7,100.5263,62,64.4,100,65.9,69.0,66.0
20160530173000,893.0,897.7,100.5263,62,64.4,100,65.9,69.0,66.0
20160530174500,893.0,876.55,98.1579,62,64.4,100,65.8,69.0,66.0
20160530180000,893.0,916.5,102.6316,62,64.4,100,65.9,69.0,66.0
20160530181500,893.0,916.5,102.6316,62,65.3,100,65.9,69.0,66.0
20160530183000,893.0,897.7,100.5263,62,63.6,100,65.9,69.0,66.0
20160530184500,893.0,897.7,100.5263,62,65.3,100,66.0,69.0,66.0
20160530190000,893.0,897.7,100.5263,62,64.0,100,66.0,69.0,66.0
20160530191500,893.0,916.5,102.6316,62,64.0,100,66.1,69.0,66.0
20160530193000,893.0,897.7,100.5263,62,65.8,100,66.1,69.0,66.0
20160530194500,893.0,916.5,102.6316,62,64.0,100,66.1,69.0,66.0
20160530200000,893.0,937.65,105.0,62,64.0,100,66.1,69.0,66.0
20160530201500,893.0,916.5,102.6316,62,65.1,100,66.0,69.0,66.0
20160530203000,893.0,876.55,98.1579,62,64.4,100,66.0,69.0,66.0
20160530204500,893.0,916.5,102.6316,62,63.6,100,66.0,69.0,66.0
20160530210000,893.0,916.5,102.6316,62,65.3,100,66.0,69.0,66.0
20160530211500,893.0,937.65,105.0,62,63.6,100,66.0,69.0,66.0
20160530213000,893.0,897.7,100.5263,62,63.6,100,66.0,69.0,66.0
20160530214500,893.0,876.55,98.1579,62,64.4,100,66.0,69.0,66.0
20160530220000,893.0,897.7,100.5263,62,64.4,100,66.0,69.0,66.0
20160530221500,893.0,916.5,102.6316,62,62.9,100,65.9,69.0,66.0
20160530223000,893.0,916.5,102.6316,62,62.9,100,65.9,69.0,66.0
20160530224500,893.0,916.5,102.6316,62,64.4,100,65.9,69.0,66.0
20160530230000,893.0,897.7,100.5263,62,63.2,100,65.8,69.0,66.0
20160530231500,893.0,916.5,102.6316,62,63.2,100,65.8,69.0,66.0
20160530233000,893.0,876.55,98.1579,62,63.2,100,65.8,69.0,66.0
20160530234500,893.0,897.7,100.5263,62,64.4,100,65.8,69.0,66.0
20160531000000,893.0,897.7,100.5263,62,64.4,100,65.7,69.0,66.0
20160531001500,893.0,916.5,102.6316,62,63.2,100,65.7,69.0,66.0
20160531003000,893.0,897.7,100.5263,62,63.2,100,65.7,69.0,66.0
20160531004500,893.0,876.55,98.1579,62,63.2,100,65.6,69.0,66.0
20160531010000,893.0,897.7,100.5263,62,65.8,100,65.8,69.0,66.0
