PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160531011500,893.0,876.55,98.1579,62,65.8,100,65.8,69.0,66.0
20160531013000,893.0,897.7,100.5263,62,65.8,100,65.8,69.0,66.0
20160531014500,893.0,876.55,98.1579,62,63.8,100,65.8,69.0,66.0
20160531020000,893.0,916.5,102.6316,62,63.8,100,65.8,69.0,66.0
20160531021500,893.0,897.7,100.5263,62,63.8,100,65.8,69.0,66.0
20160531023000,893.0,876.55,98.1579,62,65.2,100,65.8,69.0,66.0
20160531024500,893.0,916.5,102.6316,62,65.2,100,65.9,69.0,66.0
20160531030000,893.0,916.5,102.6316,62,65.2,100,65.9,69.0,66.0
20160531031500,893.0,897.7,100.5263,62,65.2,100,65.9,69.0,66.0
20160531033000,893.0,897.7,100.5263,62,65.2,100,65.9,69.0,66.0
20160531034500,893.0,897.7,100.5263,62,65.2,100,65.9,69.0,66.0
20160531040000,893.0,897.7,100.5263,62,66.0,100,65.8,69.0,66.0
20160531041500,893.0,876.55,98.1579,62,66.0,100,65.8,69.0,66.0
20160531043000,893.0,876.55,98.1579,62,66.0,100,65.8,69.0,66.0
20160531044500,893.0,897.7,100.5263,62,65.3,100,65.8,69.0,66.0
20160531050000,893.0,897.7,100.5263,62,65.3,100,65.8,69.0,66.0
20160531051500,893.0,897.7,100.5263,62,64.6,100,65.8,69.0,66.0
20160531053000,893.0,897.7,100.5263,62,64.6,100,65.8,69.0,66.0
20160531054500,893.0,897.7,100.5263,62,64.6,100,65.8,69.0,66.0
20160531060000,893.0,897.7,100.5263,62,63.9,100,65.8,69.0,66.0
20160531061500,893.0,897.7,100.5263,62,63.9,100,65.9,69.0,66.0
20160531063000,893.0,897.7,100.5263,62,63.9,100,65.8,69.0,66.0
20160531064500,893.0,897.7,100.5263,62,63.9,100,65.9,69.0,66.0
20160531070000,893.0,897.7,100.5263,62,65.8,100,65.9,69.0,66.0
20160531071500,893.0,897.7,100.5263,62,65.8,100,66.0,69.0,66.0
20160531073000,893.0,897.7,100.5263,62,65.8,100,66.0,69.0,66.0
20160531074500,893.0,897.7,100.5263,62,64.0,100,66.0,69.0,66.0
20160531080000,893.0,897.7,100.5263,62,64.0,100,66.0,69.0,66.0
20160531081500,893.0,897.7,100.5263,62,64.9,100,66.0,69.0,66.0
20160531083000,893.0,876.55,98.1579,62,65.7,100,66.0,69.0,66.0
20160531084500,893.0,876.55,98.1579,62,64.4,100,66.1,69.0,66.0
20160531090000,893.0,876.55,98.1579,62,65.3,100,66.1,69.0,66.0
20160531091500,893.0,876.55,98.1579,62,67.2,100,66.2,69.0,66.0
20160531093000,893.0,876.55,98.1579,62,67.2,100,66.2,69.0,66.0
20160531094500,893.0,897.7,100.5263,62,57.6,100,66.0,69.0,66.0
20160531100000,893.0,857.75,96.0526,62,56.4,100,65.2,69.0,66.0
20160531101500,893.0,897.7,100.5263,62,55.3,100,64.8,69.0,66.0
20160531103000,893.0,897.7,100.5263,62,55.3,100,64.6,69.0,66.0
20160531104500,893.0,897.7,100.5263,62,55.9,100,64.4,69.0,66.0
20160531110000,893.0,897.7,100.5263,62,61.5,100,64.5,69.0,66.0
20160531111500,893.0,916.5,102.6316,62,64.9,100,65.2,69.0,66.0
20160531113000,893.0,897.7,100.5263,62,64.9,100,65.5,69.0,66.0
20160531114500,893.0,916.5,102.6316,62,66.9,100,65.9,69.0,66.0
20160531120000,893.0,897.7,100.5263,62,66.9,100,66.1,69.0,66.0
20160531121500,893.0,897.7,100.5263,62,66.9,100,66.2,69.0,66.0
20160531123000,893.0,916.5,102.6316,62,57.6,100,65.6,69.0,66.0
20160531124500,893.0,916.5,102.6316,62,57.6,100,65.1,69.0,66.0
20160531130000,893.0,916.5,102.6316,62,56.4,100,64.8,69.0,66.0
20160531131500,893.0,916.5,102.6316,62,56.4,100,64.6,69.0,66.0
20160531133000,893.0,897.7,100.5263,62,56.4,100,64.4,69.0,66.0
20160531134500,893.0,916.5,102.6316,62,60.6,100,64.4,69.0,66.0
20160531140000,893.0,897.7,100.5263,61,64.9,100,65.3,69.0,66.0
20160531141500,893.0,876.55,98.1579,62,67.3,100,65.6,69.0,66.0
20160531143000,893.0,897.7,100.5263,62,67.3,100,65.9,69.0,66.0
20160531144500,893.0,897.7,100.5263,62,67.3,100,66.0,69.0,66.0
20160531150000,893.0,897.7,100.5263,62,65.8,100,66.2,69.0,66.0
20160531151500,893.0,916.5,102.6316,62,64.9,100,66.1,69.0,66.0
20160531153000,893.0,916.5,102.6316,62,67.2,100,66.2,69.0,66.0
20160531154500,893.0,937.65,105.0,62,67.2,100,66.2,69.0,66.0
20160531160000,893.0,916.5,102.6316,62,66.3,100,66.2,69.0,66.0
20160531161500,893.0,937.65,105.0,62,57.2,100,65.6,69.0,66.0
20160531163000,893.0,916.5,102.6316,62,56.4,100,65.1,69.0,66.0
20160531164500,893.0,916.5,102.6316,62,55.5,100,64.7,69.0,66.0
20160531170000,893.0,916.5,102.6316,62,55.5,100,64.5,69.0,66.0
20160531171500,893.0,916.5,102.6316,62,55.5,100,64.3,69.0,66.0
20160531173000,893.0,916.5,102.6316,62,66.8,100,64.8,69.0,66.0
20160531174500,893.0,916.5,102.6316,62,64.0,100,65.5,69.0,66.0
20160531180000,893.0,916.5,102.6316,62,64.0,100,65.5,69.0,66.0
20160531181500,893.0,916.5,102.6316,62,64.0,100,65.7,69.0,66.0
20160531183000,893.0,916.5,102.6316,62,65.3,100,65.8,69.0,66.0
20160531184500,893.0,897.7,100.5263,62,65.3,100,65.8,69.0,66.0
20160531190000,893.0,916.5,102.6316,62,65.3,100,65.9,69.0,66.0
20160531191500,893.0,916.5,102.6316,62,65.3,100,66.0,69.0,66.0
20160531193000,893.0,916.5,102.6316,62,64.4,100,66.1,69.0,66.0
20160531194500,893.0,897.7,100.5263,62,64.4,100,66.1,69.0,66.0
20160531200000,893.0,937.65,105.0,62,64.4,100,66.1,69.0,66.0
20160531201500,893.0,897.7,100.5263,62,63.6,100,66.1,69.0,66.0
20160531203000,893.0,897.7,100.5263,62,64.5,100,66.1,69.0,66.0
20160531204500,893.0,916.5,102.6316,62,64.5,100,66.1,69.0,66.0
20160531210000,893.0,916.5,102.6316,62,63.6,100,66.0,69.0,66.0
20160531211500,893.0,876.55,98.1579,62,63.6,100,66.0,69.0,66.0
20160531213000,893.0,916.5,102.6316,62,64.4,100,66.0,69.0,66.0
20160531214500,893.0,897.7,100.5263,62,64.4,100,66.0,69.0,66.0
20160531220000,893.0,897.7,100.5263,62,63.6,100,66.0,69.0,66.0
20160531221500,893.0,916.5,102.6316,62,63.6,100,66.0,69.0,66.0
20160531223000,893.0,876.55,98.1579,62,64.4,100,65.8,69.0,66.0
20160531224500,893.0,897.7,100.5263,62,64.4,100,65.9,69.0,66.0
20160531230000,893.0,897.7,100.5263,62,63.6,100,66.0,69.0,66.0
20160531231500,893.0,916.5,102.6316,62,63.6,100,66.0,69.0,66.0
20160531233000,893.0,916.5,102.6316,62,64.8,100,66.0,69.0,66.0
20160531234500,893.0,916.5,102.6316,62,64.8,100,65.9,69.0,66.0
20160601000000,893.0,897.7,100.5263,62,63.6,100,65.9,69.0,66.0
20160601001500,893.0,897.7,100.5263,62,63.6,100,65.8,69.0,66.0
20160601003000,893.0,897.7,100.5263,62,64.4,100,65.8,69.0,66.0
20160601004500,893.0,897.7,100.5263,62,63.2,100,65.7,69.0,66.0
20160601010000,893.0,897.7,100.5263,62,63.9,100,65.7,69.0,66.0
20160601011500,893.0,876.55,98.1579,63,65.8,100,65.7,69.0,66.0
20160601013000,893.0,876.55,98.1579,63,68.2,100,65.9,69.0,66.0
20160601014500,893.0,897.7,100.5263,63,67.5,100,66.1,69.0,66.0
20160601020000,893.0,897.7,100.5263,63,65.6,100,66.2,69.0,66.0
20160601021500,893.0,897.7,100.5263,63,55.6,100,65.0,69.0,66.0
20160601023000,893.0,876.55,98.1579,63,54.7,100,64.4,69.0,66.0
20160601024500,893.0,897.7,100.5263,63,54.7,100,64.1,69.0,66.0
20160601030000,893.0,876.55,98.1579,63,65.3,100,64.1,69.0,66.0
20160601031500,893.0,897.7,100.5263,63,65.3,100,65.2,69.0,66.0
20160601033000,893.0,876.55,98.1579,63,68.1,100,65.5,69.0,66.0
20160601034500,893.0,876.55,98.1579,63,67.0,100,65.7,69.0,66.0
20160601040000,893.0,876.55,98.1579,63,65.6,100,65.8,69.0,66.0
20160601041500,893.0,876.55,98.1579,63,68.5,100,66.0,69.0,66.0
20160601043000,893.0,897.7,100.5263,63,66.4,100,66.1,69.0,66.0
20160601044500,893.0,897.7,100.5263,63,66.4,100,66.1,69.0,66.0
20160601050000,893.0,897.7,100.5263,63,67.3,100,66.2,69.0,66.0
20160601051500,893.0,897.7,100.5263,63,66.2,100,66.2,69.0,66.0
20160601053000,893.0,897.7,100.5263,63,67.7,100,66.2,69.0,66.0
20160601054500,893.0,916.5,102.6316,63,55.9,100,65.1,69.0,66.0
20160601060000,893.0,876.55,98.1579,63,54.7,100,64.4,69.0,66.0
20160601061500,893.0,897.7,100.5263,63,54.7,100,64.1,69.0,66.0
20160601063000,893.0,916.5,102.6316,63,60.3,100,64.0,69.0,66.0
20160601064500,893.0,916.5,102.6316,63,68.6,100,65.0,69.0,66.0
20160601070000,893.0,897.7,100.5263,63,67.7,100,65.5,69.0,66.0
20160601071500,893.0,897.7,100.5263,63,67.7,100,65.8,69.0,66.0
20160601073000,893.0,897.7,100.5263,63,70.5,100,66.0,69.0,66.0
20160601074500,893.0,916.5,102.6316,63,69.7,100,66.2,69.0,66.0
20160601080000,893.0,916.5,102.6316,63,56.4,100,65.5,69.0,66.0
20160601081500,893.0,916.5,102.6316,63,54.7,100,64.7,69.0,66.0
20160601083000,893.0,916.5,102.6316,63,54.7,100,64.2,69.0,66.0
20160601084500,893.0,916.5,102.6316,63,56.3,100,63.9,69.0,66.0
20160601090000,893.0,897.7,100.5263,63,68.7,100,64.8,69.0,66.0
20160601091500,893.0,916.5,102.6316,63,66.2,100,65.5,69.0,66.0
20160601093000,893.0,937.65,105.0,63,64.4,100,65.7,69.0,66.0
20160601094500,893.0,916.5,102.6316,63,63.6,100,65.7,69.0,66.0
20160601100000,893.0,916.5,102.6316,63,62.8,100,65.5,69.0,66.0
20160601101500,893.0,916.5,102.6316,63,64.0,100,65.6,69.0,66.0
20160601103000,893.0,916.5,102.6316,63,63.2,100,65.6,69.0,66.0
20160601104500,893.0,897.7,100.5263,63,63.2,100,65.6,69.0,66.0
20160601110000,893.0,937.65,105.0,62,62.0,100,65.6,69.0,66.0
20160601111500,893.0,916.5,102.6316,61,60.4,100,65.5,69.0,66.0
20160601113000,893.0,916.5,102.6316,61,59.2,100,65.3,69.0,66.0
20160601114500,893.0,916.5,102.6316,61,58.1,100,65.2,69.0,66.0
20160601120000,893.0,916.5,102.6316,61,57.2,100,64.8,69.0,66.0
20160601121500,893.0,916.5,102.6316,61,57.2,100,64.7,69.0,66.0
20160601123000,893.0,916.5,102.6316,61,56.3,100,64.6,69.0,66.0
20160601124500,893.0,916.5,102.6316,61,55.6,100,64.3,69.0,66.0
20160601130000,893.0,916.5,102.6316,61,55.6,100,64.2,69.0,66.0
20160601131500,893.0,916.5,102.6316,61,55.6,100,64.1,69.0,66.0
20160601133000,893.0,916.5,102.6316,61,55.6,100,63.9,69.0,66.0
20160601134500,893.0,916.5,102.6316,61,55.6,100,63.8,69.0,66.0
20160601140000,893.0,916.5,102.6316,61,55.6,100,63.7,69.0,66.0
20160601141500,893.0,897.7,100.5263,61,62.4,100,63.8,69.0,66.0
20160601143000,893.0,897.7,100.5263,61,79.1,100,65.2,69.0,66.0
20160601144500,893.0,897.7,100.5263,61,79.1,100,66.3,69.0,66.0
20160601150000,893.0,916.5,102.6316,61,56.7,100,65.3,69.0,66.0
20160601151500,893.0,916.5,102.6316,61,55.6,100,64.8,69.0,66.0
20160601153000,893.0,916.5,102.6316,61,55.6,100,64.5,69.0,66.0
20160601154500,893.0,876.55,98.1579,61,55.6,100,64.3,69.0,66.0
20160601160000,893.0,916.5,102.6316,61,59.5,100,64.4,69.0,66.0
20160601161500,893.0,916.5,102.6316,61,68.6,100,65.2,69.0,66.0
20160601163000,893.0,897.7,100.5263,61,67.3,100,65.7,69.0,66.0
20160601164500,893.0,897.7,100.5263,61,63.8,100,65.6,69.0,66.0
20160601170000,893.0,916.5,102.6316,61,66.4,100,65.6,69.0,66.0
20160601171500,893.0,897.7,100.5263,61,66.4,100,65.8,69.0,66.0
20160601173000,893.0,897.7,100.5263,61,64.8,100,66.0,69.0,66.0
20160601174500,893.0,916.5,102.6316,61,66.3,100,66.1,69.0,66.0
20160601180000,893.0,897.7,100.5263,61,64.8,100,66.1,69.0,66.0
20160601181500,893.0,897.7,100.5263,61,66.3,100,66.1,69.0,66.0
20160601183000,893.0,897.7,100.5263,61,64.8,100,66.2,69.0,66.0
20160601184500,893.0,876.55,98.1579,61,58.8,100,66.1,69.0,66.0
20160601190000,893.0,897.7,100.5263,61,57.2,100,65.3,69.0,66.0
20160601191500,893.0,876.55,98.1579,61,56.0,100,65.0,69.0,66.0
20160601193000,893.0,897.7,100.5263,61,56.0,100,64.7,69.0,66.0
20160601194500,893.0,897.7,100.5263,62,56.0,100,64.6,69.0,66.0
20160601200000,893.0,897.7,100.5263,62,57.2,100,64.4,69.0,66.0
20160601201500,893.0,897.7,100.5263,62,67.7,100,64.9,69.0,66.0
20160601203000,893.0,897.7,100.5263,62,65.3,100,65.4,69.0,66.0
20160601204500,893.0,897.7,100.5263,62,67.2,100,65.6,69.0,66.0
20160601210000,893.0,876.55,98.1579,62,66.3,100,65.8,69.0,66.0
20160601211500,893.0,916.5,102.6316,62,64.4,100,65.8,69.0,66.0
20160601213000,893.0,897.7,100.5263,62,67.2,100,65.8,69.0,66.0
20160601214500,893.0,897.7,100.5263,62,65.0,100,65.9,69.0,66.0
20160601220000,893.0,916.5,102.6316,62,66.6,100,66.0,69.0,66.0
20160601221500,893.0,916.5,102.6316,62,65.8,100,66.0,69.0,66.0
20160601223000,893.0,897.7,100.5263,62,64.8,100,66.1,69.0,66.0
20160601224500,893.0,897.7,100.5263,62,66.8,100,66.0,69.0,66.0
20160601230000,893.0,916.5,102.6316,62,64.4,100,66.1,69.0,66.0
20160601231500,893.0,897.7,100.5263,62,67.2,100,66.0,69.0,66.0
20160601233000,893.0,897.7,100.5263,62,64.4,100,66.0,69.0,66.0
20160601234500,893.0,916.5,102.6316,62,66.8,100,66.0,69.0,66.0
20160602000000,893.0,916.5,102.6316,62,64.9,100,66.0,69.0,66.0
20160602001500,893.0,897.7,100.5263,62,66.2,100,66.0,69.0,66.0
20160602003000,893.0,916.5,102.6316,62,65.3,100,66.0,69.0,66.0
20160602004500,893.0,916.5,102.6316,62,65.3,100,66.0,69.0,66.0
20160602010000,893.0,916.5,102.6316,62,65.3,100,66.0,69.0,66.0
20160602011500,893.0,897.7,100.5263,62,65.3,100,66.0,69.0,66.0
20160602013000,893.0,897.7,100.5263,62,66.3,100,66.0,69.0,66.0
20160602014500,893.0,897.7,100.5263,62,64.2,100,66.0,69.0,66.0
20160602020000,893.0,897.7,100.5263,62,67.2,100,66.0,69.0,66.0
20160602021500,893.0,897.7,100.5263,62,64.4,100,66.0,69.0,66.0
20160602023000,893.0,916.5,102.6316,62,66.2,100,66.0,69.0,66.0
20160602024500,893.0,876.55,98.1579,62,64.9,100,66.0,69.0,66.0
20160602030000,893.0,916.5,102.6316,62,65.8,100,66.0,69.0,66.0
20160602031500,893.0,897.7,100.5263,62,65.8,100,66.0,69.0,66.0
20160602033000,893.0,916.5,102.6316,62,65.8,100,66.0,69.0,66.0
20160602034500,893.0,916.5,102.6316,62,65.8,100,66.0,69.0,66.0
20160602040000,893.0,897.7,100.5263,62,65.8,100,65.9,69.0,66.0
20160602041500,893.0,897.7,100.5263,62,65.8,100,65.9,69.0,66.0
20160602043000,893.0,916.5,102.6316,62,64.8,100,65.8,69.0,66.0
20160602044500,893.0,916.5,102.6316,62,66.0,100,65.8,69.0,66.0
20160602050000,893.0,897.7,100.5263,62,64.0,100,65.8,69.0,66.0
20160602051500,893.0,916.5,102.6316,62,66.3,100,65.8,69.0,66.0
20160602053000,893.0,916.5,102.6316,62,64.0,100,65.8,69.0,66.0
20160602054500,893.0,897.7,100.5263,62,66.3,100,65.8,69.0,66.0
20160602060000,893.0,897.7,100.5263,62,64.1,100,65.8,69.0,66.0
20160602061500,893.0,897.7,100.5263,62,66.8,100,65.8,69.0,66.0
20160602063000,893.0,897.7,100.5263,62,64.9,100,65.9,69.0,66.0
20160602064500,893.0,916.5,102.6316,62,67.2,100,65.9,69.0,66.0
20160602070000,893.0,897.7,100.5263,62,64.9,100,66.0,69.0,66.0
20160602071500,893.0,897.7,100.5263,62,66.7,100,66.0,69.0,66.0
20160602073000,893.0,897.7,100.5263,62,66.7,100,66.1,69.0,66.0
20160602074500,893.0,897.7,100.5263,62,65.8,100,66.1,69.0,66.0
20160602080000,893.0,897.7,100.5263,62,64.9,100,66.1,69.0,66.0
20160602081500,893.0,916.5,102.6316,62,64.9,100,66.1,69.0,66.0
20160602083000,893.0,916.5,102.6316,62,66.2,100,66.1,69.0,66.0
20160602084500,893.0,937.65,105.0,62,66.2,100,66.2,69.0,66.0
20160602090000,893.0,916.5,102.6316,62,64.9,100,66.1,69.0,66.0
20160602091500,893.0,897.7,100.5263,62,64.9,100,66.2,69.0,66.0
20160602093000,893.0,916.5,102.6316,62,64.9,100,66.2,69.0,66.0
20160602094500,893.0,916.5,102.6316,62,57.6,100,65.6,69.0,66.0
20160602100000,893.0,897.7,100.5263,62,57.6,100,65.1,69.0,66.0
20160602101500,893.0,916.5,102.6316,62,56.3,100,64.8,69.0,66.0
20160602103000,893.0,897.7,100.5263,62,56.3,100,64.6,69.0,66.0
20160602104500,893.0,916.5,102.6316,62,56.3,100,64.6,69.0,66.0
20160602110000,893.0,897.7,100.5263,62,59.9,100,64.5,69.0,66.0
20160602111500,893.0,897.7,100.5263,62,65.8,100,65.2,69.0,66.0
20160602113000,893.0,876.55,98.1579,62,66.8,100,65.6,69.0,66.0
20160602114500,893.0,897.7,100.5263,62,65.4,100,65.7,69.0,66.0
20160602120000,893.0,916.5,102.6316,62,65.4,100,65.9,69.0,66.0
20160602121500,893.0,897.7,100.5263,62,65.4,100,66.0,69.0,66.0
20160602123000,893.0,897.7,100.5263,62,66.2,100,66.1,69.0,66.0
20160602124500,893.0,897.7,100.5263,62,67.2,100,66.2,69.0,66.0
20160602130000,893.0,897.7,100.5263,62,59.6,100,66.2,69.0,66.0
20160602131500,893.0,916.5,102.6316,62,57.7,100,65.4,69.0,66.0
20160602133000,893.0,916.5,102.6316,62,56.8,100,65.2,69.0,66.0
20160602134500,893.0,897.7,100.5263,62,56.0,100,64.7,69.0,66.0
20160602140000,893.0,916.5,102.6316,62,56.0,100,64.6,69.0,66.0
20160602141500,893.0,897.7,100.5263,62,56.0,100,65.1,69.0,66.0
20160602143000,893.0,916.5,102.6316,62,56.0,100,64.7,69.0,66.0
20160602144500,893.0,897.7,100.5263,62,62.8,100,64.9,69.0,66.0
20160602150000,893.0,897.7,100.5263,62,66.4,100,65.5,69.0,66.0
20160602151500,893.0,916.5,102.6316,62,66.4,100,65.9,69.0,66.0
20160602153000,893.0,916.5,102.6316,62,66.4,100,66.0,69.0,66.0
20160602154500,893.0,916.5,102.6316,62,66.4,100,66.1,69.0,66.0
20160602160000,893.0,916.5,102.6316,62,57.2,100,65.3,69.0,66.0
20160602161500,893.0,916.5,102.6316,62,56.0,100,65.1,69.0,66.0
20160602163000,893.0,937.65,105.0,62,56.0,100,64.8,69.0,66.0
20160602164500,893.0,916.5,102.6316,61,56.7,100,64.4,69.0,66.0
20160602170000,893.0,897.7,100.5263,61,56.0,100,64.3,69.0,66.0
20160602171500,893.0,916.5,102.6316,61,64.0,100,64.7,69.0,66.0
20160602173000,893.0,876.55,98.1579,61,64.0,100,65.4,69.0,66.0
20160602174500,893.0,876.55,98.1579,61,64.9,100,65.6,69.0,66.0
20160602180000,893.0,857.75,96.0526,61,65.7,100,65.9,69.0,66.0
20160602181500,893.0,876.55,98.1579,61,66.5,100,66.0,69.0,66.0
20160602183000,893.0,897.7,100.5263,61,67.2,100,66.1,69.0,66.0
20160602184500,893.0,876.55,98.1579,61,67.2,100,66.2,69.0,66.0
20160602190000,893.0,897.7,100.5263,61,67.2,100,66.2,69.0,66.0
20160602191500,893.0,897.7,100.5263,61,57.6,0,65.8,69.0,66.0
20160602193000,893.0,876.55,98.1579,61,57.6,100,65.2,69.0,66.0
20160602194500,893.0,897.7,100.5263,61,56.0,100,64.8,69.0,66.0
20160602200000,893.0,876.55,98.1579,61,56.0,100,64.6,69.0,66.0
20160602201500,893.0,897.7,100.5263,61,56.0,100,64.4,69.0,66.0
20160602203000,893.0,876.55,98.1579,61,59.2,100,64.4,69.0,66.0
20160602204500,893.0,897.7,100.5263,61,64.8,100,65.1,69.0,66.0
20160602210000,893.0,897.7,100.5263,61,66.7,100,65.5,69.0,66.0
20160602211500,893.0,897.7,100.5263,61,64.9,100,65.7,69.0,66.0
20160602213000,893.0,897.7,100.5263,61,64.9,100,65.8,69.0,66.0
20160602214500,893.0,897.7,100.5263,61,66.7,100,65.9,69.0,66.0
20160602220000,893.0,897.7,100.5263,61,65.0,100,66.0,69.0,66.0
20160602221500,893.0,916.5,102.6316,61,65.0,100,66.0,69.0,66.0
20160602223000,893.0,916.5,102.6316,61,66.2,100,66.0,69.0,66.0
20160602224500,893.0,897.7,100.5263,61,64.0,100,66.0,69.0,66.0
20160602230000,893.0,876.55,98.1579,61,65.3,100,66.0,69.0,66.0
20160602231500,893.0,876.55,98.1579,61,65.3,100,66.1,69.0,66.0
20160602233000,893.0,876.55,98.1579,61,64.0,100,66.1,69.0,66.0
20160602234500,893.0,876.55,98.1579,61,66.2,100,66.1,69.0,66.0
20160603000000,893.0,897.7,100.5263,61,64.7,100,66.1,69.0,66.0
20160603001500,893.0,897.7,100.5263,61,64.7,100,66.1,69.0,66.0
20160603003000,893.0,897.7,100.5263,61,65.8,100,66.1,69.0,66.0
20160603004500,893.0,897.7,100.5263,61,64.0,100,66.2,69.0,66.0
20160603010000,893.0,876.55,98.1579,61,66.7,100,66.1,69.0,66.0
20160603011500,893.0,897.7,100.5263,61,64.9,100,66.2,69.0,66.0
20160603013000,893.0,897.7,100.5263,61,64.9,100,66.2,69.0,66.0
20160603014500,893.0,897.7,100.5263,61,66.7,100,66.2,69.0,66.0
20160603020000,893.0,897.7,100.5263,61,57.6,0,65.8,69.0,66.0
20160603021500,893.0,897.7,100.5263,61,56.8,100,65.2,69.0,66.0
20160603023000,893.0,897.7,100.5263,61,56.0,100,64.8,69.0,66.0
20160603024500,893.0,876.55,98.1579,61,56.0,100,64.5,69.0,66.0
20160603030000,893.0,876.55,98.1579,61,56.0,100,64.4,69.0,66.0
20160603031500,893.0,897.7,100.5263,61,61.9,100,64.5,69.0,66.0
20160603033000,893.0,876.55,98.1579,61,64.8,100,65.2,69.0,66.0
20160603034500,893.0,897.7,100.5263,61,69.6,100,65.6,69.0,66.0
20160603040000,893.0,897.7,100.5263,62,67.3,100,66.0,69.0,66.0
20160603041500,893.0,897.7,100.5263,62,67.3,100,66.1,69.0,66.0
20160603043000,893.0,916.5,102.6316,62,69.2,100,66.2,69.0,66.0
20160603044500,893.0,897.7,100.5263,62,57.6,100,65.2,69.0,66.0
20160603050000,893.0,897.7,100.5263,62,56.4,100,64.8,69.0,66.0
20160603051500,893.0,897.7,100.5263,62,56.4,100,64.4,69.0,66.0
20160603053000,893.0,897.7,100.5263,62,56.4,100,64.2,69.0,66.0
20160603054500,893.0,897.7,100.5263,62,65.9,100,64.5,69.0,66.0
20160603060000,893.0,897.7,100.5263,62,66.8,100,65.4,69.0,66.0
20160603061500,893.0,916.5,102.6316,62,65.8,100,65.6,69.0,66.0
20160603063000,893.0,897.7,100.5263,62,68.2,100,65.8,69.0,66.0
20160603064500,893.0,916.5,102.6316,62,65.5,100,65.9,69.0,66.0
20160603070000,893.0,897.7,100.5263,62,66.2,100,66.0,69.0,66.0
20160603071500,893.0,916.5,102.6316,62,68.1,100,66.0,69.0,66.0
20160603073000,893.0,916.5,102.6316,62,67.3,100,66.1,69.0,66.0
20160603074500,893.0,876.55,98.1579,62,66.4,100,66.1,69.0,66.0
20160603080000,893.0,876.55,98.1579,62,65.3,100,66.2,69.0,66.0
20160603081500,893.0,897.7,100.5263,62,58.4,100,66.1,69.0,66.0
20160603083000,893.0,897.7,100.5263,62,57.2,100,65.3,69.0,66.0
20160603084500,893.0,876.55,98.1579,62,56.0,100,65.0,69.0,66.0
20160603090000,893.0,897.7,100.5263,62,56.0,100,64.6,69.0,66.0
20160603091500,893.0,897.7,100.5263,62,56.0,100,64.4,69.0,66.0
20160603093000,893.0,916.5,102.6316,62,60.0,100,64.4,69.0,66.0
20160603094500,893.0,916.5,102.6316,62,66.1,100,65.1,69.0,66.0
20160603100000,893.0,916.5,102.6316,62,67.3,100,65.6,69.0,66.0
20160603101500,893.0,897.7,100.5263,62,67.3,100,65.8,69.0,66.0
20160603103000,893.0,897.7,100.5263,62,67.3,100,66.0,69.0,66.0
20160603104500,893.0,897.7,100.5263,62,68.1,100,66.1,69.0,66.0
20160603110000,893.0,916.5,102.6316,62,65.8,100,66.1,69.0,66.0
20160603111500,893.0,897.7,100.5263,62,67.2,100,66.2,69.0,66.0
20160603113000,893.0,916.5,102.6316,62,66.2,100,66.2,69.0,66.0
20160603114500,893.0,916.5,102.6316,62,57.6,100,65.6,69.0,66.0
20160603120000,893.0,916.5,102.6316,62,56.9,100,65.1,69.0,66.0
20160603121500,893.0,897.7,100.5263,62,56.3,100,64.8,69.0,66.0
20160603123000,893.0,916.5,102.6316,62,55.6,100,64.5,69.0,66.0
20160603124500,893.0,937.65,105.0,62,55.6,100,64.4,69.0,66.0
20160603130000,893.0,937.65,105.0,62,64.4,100,64.6,69.0,66.0
20160603131500,893.0,937.65,105.0,62,67.7,100,65.3,69.0,66.0
20160603133000,893.0,916.5,102.6316,61,67.7,100,65.6,69.0,66.0
20160603134500,893.0,916.5,102.6316,61,67.7,100,65.8,69.0,66.0
20160603140000,893.0,916.5,102.6316,61,66.4,100,65.9,69.0,66.0
20160603141500,893.0,916.5,102.6316,61,67.7,100,66.1,69.0,66.0
20160603143000,893.0,916.5,102.6316,61,67.7,100,66.2,69.0,66.0
20160603144500,893.0,916.5,102.6316,61,58.0,100,65.8,69.0,66.0
20160603150000,893.0,916.5,102.6316,61,56.8,100,65.1,69.0,66.0
20160603151500,893.0,897.7,100.5263,61,55.6,100,64.8,69.0,66.0
20160603153000,893.0,916.5,102.6316,61,56.3,100,64.6,69.0,66.0
20160603154500,893.0,916.5,102.6316,61,56.3,100,64.5,69.0,66.0
20160603160000,893.0,916.5,102.6316,61,60.3,100,64.5,69.0,66.0
20160603161500,893.0,897.7,100.5263,61,65.5,100,65.2,69.0,66.0
20160603163000,893.0,897.7,100.5263,61,68.2,100,65.6,69.0,66.0
20160603164500,893.0,876.55,98.1579,61,66.8,100,65.9,69.0,66.0
20160603170000,893.0,897.7,100.5263,61,66.1,100,66.0,69.0,66.0
20160603171500,893.0,897.7,100.5263,61,66.1,100,66.2,69.0,66.0
20160603173000,893.0,897.7,100.5263,61,57.6,0,66.0,69.0,66.0
20160603174500,893.0,897.7,100.5263,61,56.4,100,65.1,69.0,66.0
20160603180000,893.0,876.55,98.1579,61,55.6,100,64.6,69.0,66.0
20160603181500,893.0,897.7,100.5263,61,55.6,100,64.4,69.0,66.0
20160603183000,893.0,897.7,100.5263,61,55.6,100,64.2,69.0,66.0
20160603184500,893.0,876.55,98.1579,61,65.8,100,64.8,69.0,66.0
20160603190000,893.0,897.7,100.5263,61,67.3,100,65.4,69.0,66.0
20160603191500,893.0,916.5,102.6316,61,65.8,100,65.8,69.0,66.0
20160603193000,893.0,897.7,100.5263,62,64.8,100,65.8,69.0,66.0
20160603194500,893.0,897.7,100.5263,62,67.3,100,66.0,69.0,66.0
20160603200000,893.0,897.7,100.5263,62,64.4,100,66.0,69.0,66.0
20160603201500,893.0,916.5,102.6316,62,67.2,100,66.0,69.0,66.0
20160603203000,893.0,916.5,102.6316,62,64.4,100,66.1,69.0,66.0
20160603204500,893.0,916.5,102.6316,62,67.1,100,66.1,69.0,66.0
20160603210000,893.0,897.7,100.5263,62,65.3,100,66.2,69.0,66.0
20160603211500,893.0,916.5,102.6316,62,65.3,100,66.2,69.0,66.0
20160603213000,893.0,916.5,102.6316,62,66.8,100,66.2,69.0,66.0
20160603214500,893.0,916.5,102.6316,62,64.9,100,66.2,69.0,66.0
20160603220000,893.0,897.7,100.5263,62,65.7,100,66.2,69.0,66.0
20160603221500,893.0,916.5,102.6316,62,65.7,100,66.2,69.0,66.0
20160603223000,893.0,916.5,102.6316,62,64.4,100,66.2,69.0,66.0
20160603224500,893.0,916.5,102.6316,62,56.3,100,65.3,69.0,66.0
20160603230000,893.0,916.5,102.6316,62,54.7,100,64.7,69.0,66.0
20160603231500,893.0,916.5,102.6316,62,54.7,100,64.2,69.0,66.0
20160603233000,893.0,916.5,102.6316,62,55.5,100,64.0,69.0,66.0
20160603234500,893.0,876.55,98.1579,62,66.7,100,64.7,69.0,66.0
20160604000000,893.0,876.55,98.1579,62,64.9,100,65.4,69.0,66.0
20160604001500,893.0,876.55,98.1579,62,68.1,100,65.7,69.0,66.0
20160604003000,893.0,876.55,98.1579,62,64.9,100,65.8,69.0,66.0
20160604004500,893.0,876.55,98.1579,62,68.6,100,66.0,69.0,66.0
20160604010000,893.0,897.7,100.5263,62,65.8,100,66.1,69.0,66.0
20160604011500,893.0,876.55,98.1579,62,65.8,100,66.1,69.0,66.0
20160604013000,893.0,876.55,98.1579,63,69.1,100,66.1,69.0,66.0
20160604014500,893.0,876.55,98.1579,63,67.8,100,66.2,69.0,66.0
20160604020000,893.0,897.7,100.5263,63,65.8,100,66.2,69.0,66.0
20160604021500,893.0,897.7,100.5263,63,68.1,100,66.2,69.0,66.0
20160604023000,893.0,876.55,98.1579,63,56.8,100,65.6,69.0,66.0
20160604024500,893.0,876.55,98.1579,63,54.7,100,64.7,69.0,66.0
20160604030000,893.0,916.5,102.6316,63,54.7,100,64.2,69.0,66.0
20160604031500,893.0,876.55,98.1579,63,54.7,100,63.9,69.0,66.0
20160604033000,893.0,897.7,100.5263,63,70.2,100,64.8,69.0,66.0
20160604034500,893.0,897.7,100.5263,63,64.5,100,65.3,69.0,66.0
20160604040000,893.0,897.7,100.5263,63,71.0,100,65.6,69.0,66.0
20160604041500,893.0,897.7,100.5263,63,68.2,100,66.0,69.0,66.0
20160604043000,893.0,897.7,100.5263,63,69.4,100,66.2,69.0,66.0
20160604044500,893.0,876.55,98.1579,63,57.2,100,65.6,69.0,66.0
20160604050000,893.0,897.7,100.5263,63,54.6,100,64.6,69.0,66.0
20160604051500,893.0,897.7,100.5263,63,54.6,100,64.1,69.0,66.0
20160604053000,893.0,897.7,100.5263,63,57.1,100,63.9,69.0,66.0
20160604054500,893.0,897.7,100.5263,63,68.6,100,64.9,69.0,66.0
20160604060000,893.0,897.7,100.5263,63,67.3,100,65.4,69.0,66.0
20160604061500,893.0,897.7,100.5263,63,70.5,100,65.8,69.0,66.0
20160604063000,893.0,897.7,100.5263,63,68.4,100,66.1,69.0,66.0
20160604064500,893.0,897.7,100.5263,63,68.4,100,66.2,69.0,66.0
20160604070000,893.0,897.7,100.5263,63,57.6,100,65.7,69.0,66.0
20160604071500,893.0,897.7,100.5263,63,55.2,100,64.7,69.0,66.0
20160604073000,893.0,916.5,102.6316,63,55.2,100,64.3,69.0,66.0
20160604074500,893.0,897.7,100.5263,63,55.9,100,64.0,69.0,66.0
20160604080000,893.0,897.7,100.5263,63,69.1,100,64.6,69.0,66.0
20160604081500,893.0,876.55,98.1579,63,66.8,100,65.3,69.0,66.0
20160604083000,893.0,876.55,98.1579,63,66.8,100,65.6,69.0,66.0
20160604084500,893.0,876.55,98.1579,63,69.7,100,65.8,69.0,66.0
20160604090000,893.0,897.7,100.5263,63,66.8,100,66.0,69.0,66.0
20160604091500,893.0,897.7,100.5263,63,70.5,100,66.2,69.0,66.0
20160604093000,893.0,916.5,102.6316,63,57.6,100,65.6,69.0,66.0
20160604094500,893.0,897.7,100.5263,63,56.4,100,64.8,69.0,66.0
20160604100000,893.0,876.55,98.1579,63,56.4,100,64.5,69.0,66.0
20160604101500,893.0,897.7,100.5263,63,56.4,100,64.3,69.0,66.0
20160604103000,893.0,897.7,100.5263,63,59.5,100,64.3,69.0,66.0
20160604104500,893.0,897.7,100.5263,63,69.6,100,65.1,69.0,66.0
20160604110000,893.0,916.5,102.6316,63,68.2,100,65.6,69.0,66.0
20160604111500,893.0,916.5,102.6316,63,65.3,100,65.6,69.0,66.0
20160604113000,893.0,916.5,102.6316,62,66.7,100,65.7,69.0,66.0
20160604114500,893.0,916.5,102.6316,62,66.7,100,65.8,69.0,66.0
20160604120000,893.0,916.5,102.6316,62,65.1,100,65.8,69.0,66.0
20160604121500,893.0,897.7,100.5263,62,68.6,100,66.0,69.0,66.0
20160604123000,893.0,916.5,102.6316,62,66.3,100,66.0,69.0,66.0
20160604124500,893.0,937.65,105.0,62,64.4,100,66.0,69.0,66.0
20160604130000,893.0,916.5,102.6316,62,67.7,100,66.0,69.0,66.0
20160604131500,893.0,897.7,100.5263,62,64.9,100,66.1,69.0,66.0
20160604133000,893.0,916.5,102.6316,62,67.2,100,66.0,69.0,66.0
20160604134500,893.0,897.7,100.5263,62,64.4,100,66.1,69.0,66.0
20160604140000,893.0,916.5,102.6316,62,66.7,100,66.0,69.0,66.0
20160604141500,893.0,897.7,100.5263,62,64.4,100,66.0,69.0,66.0
20160604143000,893.0,937.65,105.0,62,58.4,0,66.0,69.0,66.0
20160604144500,893.0,916.5,102.6316,62,57.2,100,65.2,69.0,66.0
20160604150000,893.0,937.65,105.0,62,56.4,100,64.9,69.0,66.0
20160604151500,893.0,916.5,102.6316,62,56.4,100,64.5,69.0,66.0
20160604153000,893.0,916.5,102.6316,62,56.4,100,64.3,69.0,66.0
20160604154500,893.0,916.5,102.6316,62,60.4,100,64.5,69.0,66.0
20160604160000,893.0,916.5,102.6316,62,66.1,100,65.1,69.0,66.0
20160604161500,893.0,916.5,102.6316,62,66.8,100,65.7,69.0,66.0
20160604163000,893.0,897.7,100.5263,62,68.6,100,65.8,69.0,66.0
20160604164500,893.0,876.55,98.1579,62,67.0,100,66.1,69.0,66.0
20160604170000,893.0,916.5,102.6316,63,69.0,100,66.2,69.0,66.0
20160604171500,893.0,897.7,100.5263,63,58.3,100,65.5,69.0,66.0
20160604173000,893.0,897.7,100.5263,63,56.8,100,65.0,69.0,66.0
20160604174500,893.0,897.7,100.5263,63,56.8,100,64.6,69.0,66.0
20160604180000,893.0,897.7,100.5263,63,56.8,100,64.4,69.0,66.0
20160604181500,893.0,916.5,102.6316,63,57.9,100,64.3,69.0,66.0
20160604183000,893.0,897.7,100.5263,63,67.2,100,64.9,69.0,66.0
20160604184500,893.0,897.7,100.5263,63,66.3,100,65.5,69.0,66.0
20160604190000,893.0,897.7,100.5263,63,69.6,100,65.8,69.0,66.0
20160604191500,893.0,897.7,100.5263,63,66.6,100,66.0,69.0,66.0
20160604193000,893.0,916.5,102.6316,63,69.6,100,66.1,69.0,66.0
20160604194500,893.0,916.5,102.6316,63,66.3,100,66.3,69.0,66.0
20160604200000,893.0,897.7,100.5263,63,58.0,100,65.3,69.0,66.0
20160604201500,893.0,897.7,100.5263,63,55.2,100,64.6,69.0,66.0
20160604203000,893.0,897.7,100.5263,63,55.2,100,64.1,69.0,66.0
20160604204500,893.0,897.7,100.5263,63,58.3,100,64.0,69.0,66.0
20160604210000,893.0,916.5,102.6316,63,68.6,100,65.1,69.0,66.0
20160604211500,893.0,916.5,102.6316,63,66.8,100,65.5,69.0,66.0
20160604213000,893.0,897.7,100.5263,63,68.1,100,65.6,69.0,66.0
20160604214500,893.0,937.65,105.0,63,66.3,100,65.8,69.0,66.0
20160604220000,893.0,916.5,102.6316,63,68.1,100,65.8,69.0,66.0
20160604221500,893.0,897.7,100.5263,63,67.3,100,66.2,69.0,66.0
20160604223000,893.0,916.5,102.6316,63,58.8,0,65.8,69.0,66.0
20160604224500,893.0,916.5,102.6316,63,57.6,100,65.1,69.0,66.0
20160604230000,893.0,916.5,102.6316,63,56.0,100,64.6,69.0,66.0
20160604231500,893.0,897.7,100.5263,63,56.0,100,64.3,69.0,66.0
20160604233000,893.0,916.5,102.6316,63,57.9,100,64.2,69.0,66.0
20160604234500,893.0,916.5,102.6316,63,66.3,100,64.9,69.0,66.0
20160605000000,893.0,916.5,102.6316,63,68.6,100,65.5,69.0,66.0
20160605001500,893.0,897.7,100.5263,63,68.6,100,65.9,69.0,66.0
20160605003000,893.0,897.7,100.5263,63,69.5,100,66.1,69.0,66.0
20160605004500,893.0,916.5,102.6316,63,68.2,100,66.2,69.0,66.0
20160605010000,893.0,916.5,102.6316,63,58.0,100,65.5,69.0,66.0
20160605011500,893.0,897.7,100.5263,63,57.2,100,65.0,69.0,66.0
20160605013000,893.0,916.5,102.6316,63,56.4,100,64.5,69.0,66.0
20160605014500,893.0,916.5,102.6316,63,56.4,100,64.4,69.0,66.0
20160605020000,893.0,916.5,102.6316,63,59.5,100,64.3,69.0,66.0
20160605021500,893.0,897.7,100.5263,63,65.3,100,65.0,69.0,66.0
20160605023000,893.0,897.7,100.5263,63,70.6,100,65.6,69.0,66.0
20160605024500,893.0,897.7,100.5263,63,67.3,100,65.9,69.0,66.0
20160605030000,893.0,897.7,100.5263,63,70.5,100,66.0,69.0,66.0
20160605031500,893.0,876.55,98.1579,63,67.3,100,66.2,69.0,66.0
20160605033000,893.0,897.7,100.5263,63,59.2,0,65.8,69.0,66.0
20160605034500,893.0,897.7,100.5263,63,57.2,100,65.0,69.0,66.0
20160605040000,893.0,916.5,102.6316,63,56.4,100,64.6,69.0,66.0
20160605041500,893.0,897.7,100.5263,63,56.4,100,64.3,69.0,66.0
20160605043000,893.0,897.7,100.5263,63,58.3,100,64.2,69.0,66.0
20160605044500,893.0,876.55,98.1579,63,65.2,100,64.9,69.0,66.0
20160605050000,893.0,897.7,100.5263,63,69.7,100,65.5,69.0,66.0
20160605051500,893.0,897.7,100.5263,63,67.2,100,65.8,69.0,66.0
20160605053000,893.0,897.7,100.5263,63,69.7,100,66.0,69.0,66.0
20160605054500,893.0,876.55,98.1579,63,67.1,100,66.1,69.0,66.0
20160605060000,893.0,897.7,100.5263,63,70.1,100,66.2,69.0,66.0
20160605061500,893.0,897.7,100.5263,63,57.6,100,65.5,69.0,66.0
20160605063000,893.0,897.7,100.5263,63,56.4,100,64.8,69.0,66.0
20160605064500,893.0,897.7,100.5263,63,56.4,100,64.4,69.0,66.0
20160605070000,893.0,897.7,100.5263,63,56.4,100,64.2,69.0,66.0
20160605071500,893.0,897.7,100.5263,63,62.8,100,64.4,69.0,66.0
20160605073000,893.0,897.7,100.5263,63,69.2,100,65.2,69.0,66.0
20160605074500,893.0,897.7,100.5263,63,69.2,100,65.6,69.0,66.0
20160605080000,893.0,916.5,102.6316,63,67.1,100,65.8,69.0,66.0
20160605081500,893.0,897.7,100.5263,63,69.5,100,66.0,69.0,66.0
20160605083000,893.0,897.7,100.5263,63,66.8,100,66.1,69.0,66.0
20160605084500,893.0,916.5,102.6316,63,70.5,100,66.2,69.0,66.0
20160605090000,893.0,916.5,102.6316,63,58.0,100,65.7,69.0,66.0
20160605091500,893.0,916.5,102.6316,63,56.4,100,64.9,69.0,66.0
20160605093000,893.0,897.7,100.5263,63,56.4,100,64.4,69.0,66.0
20160605094500,893.0,916.5,102.6316,63,56.4,100,64.2,69.0,66.0
20160605100000,893.0,897.7,100.5263,63,63.2,100,64.4,69.0,66.0
20160605101500,893.0,897.7,100.5263,63,70.0,100,65.1,69.0,66.0
20160605103000,893.0,897.7,100.5263,63,68.4,100,65.7,69.0,66.0
20160605104500,893.0,897.7,100.5263,63,68.4,100,65.9,69.0,66.0
20160605110000,893.0,916.5,102.6316,63,68.4,100,66.1,69.0,66.0
20160605111500,893.0,916.5,102.6316,63,67.3,100,66.2,69.0,66.0
20160605113000,893.0,916.5,102.6316,63,58.8,0,65.8,69.0,66.0
20160605114500,893.0,916.5,102.6316,63,57.6,100,65.1,69.0,66.0
20160605120000,893.0,916.5,102.6316,63,56.4,100,64.6,69.0,66.0
20160605121500,893.0,937.65,105.0,63,56.4,100,64.3,69.0,66.0
20160605123000,893.0,897.7,100.5263,63,58.3,100,64.2,69.0,66.0
20160605124500,893.0,897.7,100.5263,63,67.7,100,65.0,69.0,66.0
20160605130000,893.0,916.5,102.6316,63,65.3,100,65.5,69.0,66.0
20160605131500,893.0,916.5,102.6316,63,66.3,100,65.6,69.0,66.0
20160605133000,893.0,916.5,102.6316,63,68.2,100,65.7,69.0,66.0
20160605134500,893.0,916.5,102.6316,63,66.4,100,65.8,69.0,66.0
20160605140000,893.0,916.5,102.6316,63,65.3,100,65.9,69.0,66.0
20160605141500,893.0,937.65,105.0,63,65.3,100,66.0,69.0,66.0
20160605143000,893.0,916.5,102.6316,63,67.7,100,65.9,69.0,66.0
20160605144500,893.0,916.5,102.6316,63,65.3,100,66.0,69.0,66.0
20160605150000,893.0,916.5,102.6316,63,65.3,100,66.0,69.0,66.0
20160605151500,893.0,916.5,102.6316,63,66.1,100,66.0,69.0,66.0
20160605153000,893.0,916.5,102.6316,63,67.3,100,66.1,69.0,66.0
20160605154500,893.0,897.7,100.5263,63,65.4,100,66.1,69.0,66.0
20160605160000,893.0,916.5,102.6316,63,65.4,100,66.1,69.0,66.0
20160605161500,893.0,897.7,100.5263,63,65.4,100,66.1,69.0,66.0
20160605163000,893.0,916.5,102.6316,63,67.7,100,66.1,69.0,66.0
20160605164500,893.0,916.5,102.6316,63,66.8,100,66.1,69.0,66.0
20160605170000,893.0,937.65,105.0,63,65.8,100,66.2,69.0,66.0
20160605171500,893.0,916.5,102.6316,63,65.8,100,66.2,69.0,66.0
20160605173000,893.0,916.5,102.6316,63,58.8,0,66.0,69.0,66.0
20160605174500,893.0,916.5,102.6316,63,57.9,100,65.2,69.0,66.0
20160605180000,893.0,897.7,100.5263,63,56.0,100,64.9,69.0,66.0
20160605181500,893.0,916.5,102.6316,63,56.0,100,64.4,69.0,66.0
20160605183000,893.0,916.5,102.6316,63,56.0,100,64.2,69.0,66.0
20160605184500,893.0,897.7,100.5263,63,65.6,100,64.6,69.0,66.0
20160605190000,893.0,897.7,100.5263,63,67.2,100,65.3,69.0,66.0
20160605191500,893.0,916.5,102.6316,63,68.1,100,65.6,69.0,66.0
20160605193000,893.0,916.5,102.6316,63,67.3,100,65.8,69.0,66.0
20160605194500,893.0,897.7,100.5263,63,65.8,100,66.0,69.0,66.0
20160605200000,893.0,916.5,102.6316,63,65.8,100,66.1,69.0,66.0
20160605201500,893.0,937.65,105.0,63,65.8,100,66.1,69.0,66.0
20160605203000,893.0,916.5,102.6316,63,67.7,100,66.2,69.0,66.0
20160605204500,893.0,897.7,100.5263,62,58.4,100,66.0,69.0,66.0
20160605210000,893.0,897.7,100.5263,62,56.8,100,65.0,69.0,66.0
20160605211500,893.0,916.5,102.6316,62,56.0,100,64.6,69.0,66.0
20160605213000,893.0,916.5,102.6316,62,56.0,100,64.4,69.0,66.0
20160605214500,893.0,897.7,100.5263,62,57.1,100,64.3,69.0,66.0
20160605220000,893.0,916.5,102.6316,62,66.8,100,64.9,69.0,66.0
20160605221500,893.0,916.5,102.6316,62,65.8,100,65.4,69.0,66.0
20160605223000,893.0,897.7,100.5263,62,65.8,100,65.6,69.0,66.0
20160605224500,893.0,916.5,102.6316,62,67.2,100,65.7,69.0,66.0
20160605230000,893.0,916.5,102.6316,62,65.3,100,65.9,69.0,66.0
20160605231500,893.0,916.5,102.6316,62,65.3,100,65.9,69.0,66.0
20160605233000,893.0,897.7,100.5263,62,66.4,100,66.0,69.0,66.0
20160605234500,893.0,897.7,100.5263,62,64.1,100,66.0,69.0,66.0
20160606000000,893.0,916.5,102.6316,62,67.2,100,66.0,69.0,66.0
20160606001500,893.0,916.5,102.6316,62,64.4,100,66.0,69.0,66.0
20160606003000,893.0,916.5,102.6316,62,66.2,100,66.0,69.0,66.0
20160606004500,893.0,937.65,105.0,62,66.2,100,66.1,69.0,66.0
20160606010000,893.0,897.7,100.5263,62,64.4,100,66.1,69.0,66.0
20160606011500,893.0,916.5,102.6316,62,66.7,100,66.0,69.0,66.0
20160606013000,893.0,916.5,102.6316,62,64.9,100,66.1,69.0,66.0
20160606014500,893.0,897.7,100.5263,62,66.1,100,66.0,69.0,66.0
20160606020000,893.0,916.5,102.6316,62,64.9,100,66.0,69.0,66.0
20160606021500,893.0,916.5,102.6316,62,64.9,100,66.0,69.0,66.0
20160606023000,893.0,916.5,102.6316,62,65.8,100,66.0,69.0,66.0
20160606024500,893.0,897.7,100.5263,62,64.4,100,66.1,69.0,66.0
20160606030000,893.0,897.7,100.5263,62,66.5,100,66.1,69.0,66.0
20160606031500,893.0,916.5,102.6316,62,64.4,100,66.1,69.0,66.0
20160606033000,893.0,916.5,102.6316,62,66.7,100,66.1,69.0,66.0
20160606034500,893.0,916.5,102.6316,62,65.3,100,66.1,69.0,66.0
20160606040000,893.0,916.5,102.6316,62,65.3,100,66.0,69.0,66.0
20160606041500,893.0,937.65,105.0,62,66.3,100,66.0,69.0,66.0
20160606043000,893.0,897.7,100.5263,62,64.0,100,66.0,69.0,66.0
20160606044500,893.0,916.5,102.6316,62,66.7,100,66.0,69.0,66.0
20160606050000,893.0,916.5,102.6316,62,64.9,100,66.0,69.0,66.0
20160606051500,893.0,897.7,100.5263,62,65.8,100,66.0,69.0,66.0
20160606053000,893.0,916.5,102.6316,62,64.9,100,66.0,69.0,66.0
20160606054500,893.0,937.65,105.0,62,64.9,100,66.0,69.0,66.0
20160606060000,893.0,916.5,102.6316,62,65.6,100,66.0,69.0,66.0
20160606061500,893.0,916.5,102.6316,62,64.4,100,66.0,69.0,66.0
20160606063000,893.0,916.5,102.6316,62,66.6,100,66.0,69.0,66.0
20160606064500,893.0,916.5,102.6316,62,64.4,100,66.0,69.0,66.0
20160606070000,893.0,916.5,102.6316,62,65.6,100,66.0,69.0,66.0
20160606071500,893.0,876.55,98.1579,62,65.6,100,66.0,69.0,66.0
20160606073000,893.0,897.7,100.5263,62,64.4,100,66.0,69.0,66.0
20160606074500,893.0,876.55,98.1579,62,66.2,100,66.0,69.0,66.0
20160606080000,893.0,897.7,100.5263,62,66.2,100,66.1,69.0,66.0
20160606081500,893.0,916.5,102.6316,62,64.9,100,66.2,69.0,66.0
20160606083000,893.0,916.5,102.6316,62,64.9,100,66.1,69.0,66.0
20160606084500,893.0,916.5,102.6316,62,66.8,100,66.1,69.0,66.0
20160606090000,893.0,876.55,98.1579,62,65.8,100,66.2,69.0,66.0
20160606091500,893.0,897.7,100.5263,62,64.9,100,66.2,69.0,66.0
20160606093000,893.0,876.55,98.1579,62,57.2,100,65.5,69.0,66.0
20160606094500,893.0,897.7,100.5263,63,56.4,100,65.0,69.0,66.0
20160606100000,893.0,897.7,100.5263,63,56.4,100,64.6,69.0,66.0
20160606101500,893.0,897.7,100.5263,63,56.4,100,64.3,69.0,66.0
20160606103000,893.0,897.7,100.5263,63,58.3,100,64.3,69.0,66.0
20160606104500,893.0,897.7,100.5263,63,65.8,100,65.0,69.0,66.0
20160606110000,893.0,897.7,100.5263,63,65.8,100,65.5,69.0,66.0
20160606111500,893.0,916.5,102.6316,62,65.8,100,65.6,69.0,66.0
20160606113000,893.0,897.7,100.5263,62,65.8,100,65.8,69.0,66.0
20160606114500,893.0,897.7,100.5263,62,67.7,100,66.0,69.0,66.0
20160606120000,893.0,897.7,100.5263,62,67.7,100,66.1,69.0,66.0
20160606121500,893.0,897.7,100.5263,62,67.7,100,66.2,69.0,66.0
20160606123000,893.0,897.7,100.5263,62,58.8,0,65.8,69.0,66.0
20160606124500,893.0,897.7,100.5263,62,57.8,100,65.3,69.0,66.0
20160606130000,893.0,897.7,100.5263,62,56.4,100,65.0,69.0,66.0
20160606131500,893.0,897.7,100.5263,62,56.4,100,64.8,69.0,66.0
20160606133000,893.0,916.5,102.6316,62,56.4,100,64.6,69.0,66.0
20160606134500,893.0,916.5,102.6316,62,56.4,100,64.4,69.0,66.0
20160606140000,893.0,897.7,100.5263,62,63.6,100,64.8,69.0,66.0
20160606141500,893.0,916.5,102.6316,62,65.8,100,65.4,69.0,66.0
20160606143000,893.0,916.5,102.6316,62,66.8,100,65.6,69.0,66.0
20160606144500,893.0,916.5,102.6316,62,66.8,100,65.8,69.0,66.0
20160606150000,893.0,937.65,105.0,62,67.7,100,65.8,69.0,66.0
20160606151500,893.0,916.5,102.6316,62,64.9,100,66.0,69.0,66.0
20160606153000,893.0,916.5,102.6316,62,64.9,100,66.1,69.0,66.0
20160606154500,893.0,916.5,102.6316,62,64.9,100,66.1,69.0,66.0
20160606160000,893.0,916.5,102.6316,62,67.3,100,66.1,69.0,66.0
20160606161500,893.0,916.5,102.6316,62,67.3,100,66.2,69.0,66.0
20160606163000,893.0,916.5,102.6316,62,64.9,100,66.2,69.0,66.0
20160606164500,893.0,937.65,105.0,62,65.8,100,66.2,69.0,66.0
20160606170000,893.0,937.65,105.0,62,58.0,100,65.7,69.0,66.0
20160606171500,893.0,937.65,105.0,62,56.4,100,65.1,69.0,66.0
20160606173000,893.0,937.65,105.0,62,55.2,100,64.6,69.0,66.0
20160606174500,893.0,937.65,105.0,62,55.2,100,64.3,69.0,66.0
20160606180000,893.0,937.65,105.0,62,56.7,100,64.3,69.0,66.0
20160606181500,893.0,937.65,105.0,62,66.2,100,64.9,69.0,66.0
20160606183000,893.0,937.65,105.0,62,66.2,100,65.5,69.0,66.0
20160606184500,893.0,916.5,102.6316,62,64.9,100,65.8,69.0,66.0
20160606190000,893.0,937.65,105.0,62,64.9,100,65.9,69.0,66.0
20160606191500,893.0,916.5,102.6316,62,65.7,100,66.0,69.0,66.0
20160606193000,893.0,916.5,102.6316,62,64.9,100,66.1,69.0,66.0
20160606194500,893.0,916.5,102.6316,62,58.8,0,66.1,69.0,66.0
20160606200000,893.0,897.7,100.5263,62,57.5,100,65.3,69.0,66.0
20160606201500,893.0,916.5,102.6316,62,56.4,100,65.0,69.0,66.0
20160606203000,893.0,916.5,102.6316,62,56.4,100,64.7,69.0,66.0
20160606204500,893.0,916.5,102.6316,62,56.4,100,64.6,69.0,66.0
20160606210000,893.0,916.5,102.6316,62,56.4,100,64.4,69.0,66.0
20160606211500,893.0,916.5,102.6316,62,63.3,100,64.8,69.0,66.0
20160606213000,893.0,916.5,102.6316,62,66.3,100,65.5,69.0,66.0
20160606214500,893.0,897.7,100.5263,62,65.3,100,65.8,69.0,66.0
20160606220000,893.0,916.5,102.6316,62,64.4,100,65.8,69.0,66.0
20160606221500,893.0,937.65,105.0,62,64.4,100,66.0,69.0,66.0
20160606223000,893.0,916.5,102.6316,62,65.3,100,66.1,69.0,66.0
20160606224500,893.0,916.5,102.6316,62,65.3,100,66.2,69.0,66.0
20160606230000,893.0,916.5,102.6316,62,65.3,100,66.2,69.0,66.0
20160606231500,893.0,897.7,100.5263,62,64.4,100,66.2,69.0,66.0
20160606233000,893.0,916.5,102.6316,62,64.4,100,66.2,69.0,66.0
20160606234500,893.0,916.5,102.6316,62,65.8,100,66.2,69.0,66.0
20160607000000,893.0,916.5,102.6316,62,57.6,100,65.9,69.0,66.0
20160607001500,893.0,916.5,102.6316,62,56.4,100,65.2,69.0,66.0
20160607003000,893.0,916.5,102.6316,62,55.2,100,64.7,69.0,66.0
20160607004500,893.0,916.5,102.6316,62,55.2,100,64.4,69.0,66.0
20160607010000,893.0,916.5,102.6316,62,55.9,100,64.2,69.0,66.0
20160607011500,893.0,916.5,102.6316,62,64.8,100,64.8,69.0,66.0
20160607013000,893.0,916.5,102.6316,62,66.1,100,65.3,69.0,66.0
20160607014500,893.0,916.5,102.6316,62,64.4,100,65.6,69.0,66.0
20160607020000,893.0,916.5,102.6316,62,65.3,100,65.7,69.0,66.0
20160607021500,893.0,937.65,105.0,62,68.6,100,66.0,69.0,66.0
20160607023000,893.0,916.5,102.6316,62,66.8,100,66.2,69.0,66.0
20160607024500,893.0,897.7,100.5263,62,58.5,0,66.1,69.0,66.0
20160607030000,893.0,897.7,100.5263,62,56.2,100,65.1,69.0,66.0
20160607031500,893.0,916.5,102.6316,62,55.1,100,64.7,69.0,66.0
20160607033000,893.0,916.5,102.6316,62,55.1,100,64.3,69.0,66.0
20160607034500,893.0,916.5,102.6316,62,56.3,100,64.1,69.0,66.0
20160607040000,893.0,916.5,102.6316,62,65.3,100,64.9,69.0,66.0
20160607041500,893.0,897.7,100.5263,62,65.3,100,65.4,69.0,66.0
20160607043000,893.0,897.7,100.5263,62,67.2,100,65.8,69.0,66.0
20160607044500,893.0,916.5,102.6316,62,67.2,100,66.0,69.0,66.0
20160607050000,893.0,897.7,100.5263,62,65.3,100,66.1,69.0,66.0
20160607051500,893.0,916.5,102.6316,62,66.7,100,66.2,69.0,66.0
20160607053000,893.0,897.7,100.5263,62,66.7,100,66.2,69.0,66.0
20160607054500,893.0,916.5,102.6316,62,56.4,100,65.5,69.0,66.0
20160607060000,893.0,897.7,100.5263,62,54.7,100,64.7,69.0,66.0
20160607061500,893.0,916.5,102.6316,62,54.7,100,64.3,69.0,66.0
20160607063000,893.0,916.5,102.6316,62,54.7,100,64.0,69.0,66.0
20160607064500,893.0,916.5,102.6316,62,65.3,100,64.6,69.0,66.0
20160607070000,893.0,916.5,102.6316,62,67.3,100,65.3,69.0,66.0
20160607071500,893.0,897.7,100.5263,62,65.5,100,65.7,69.0,66.0
20160607073000,893.0,897.7,100.5263,62,66.5,100,65.9,69.0,66.0
20160607074500,893.0,916.5,102.6316,62,68.1,100,66.0,69.0,66.0
20160607080000,893.0,897.7,100.5263,62,68.1,100,66.2,69.0,66.0
20160607081500,893.0,897.7,100.5263,62,62.3,100,66.3,69.0,66.0
20160607083000,893.0,916.5,102.6316,62,56.0,100,65.1,69.0,66.0
20160607084500,893.0,916.5,102.6316,62,54.3,100,64.5,69.0,66.0
20160607090000,893.0,916.5,102.6316,62,54.3,100,64.2,69.0,66.0
20160607091500,893.0,916.5,102.6316,62,57.5,100,64.0,69.0,66.0
20160607093000,893.0,916.5,102.6316,62,64.4,100,64.8,69.0,66.0
20160607094500,893.0,916.5,102.6316,62,64.4,100,65.6,69.0,66.0
20160607100000,893.0,916.5,102.6316,62,63.2,100,65.6,69.0,66.0
20160607101500,893.0,916.5,102.6316,62,61.6,100,65.6,69.0,66.0
20160607103000,893.0,916.5,102.6316,62,64.4,100,65.6,69.0,66.0
20160607104500,893.0,916.5,102.6316,62,58.9,0,66.3,69.0,66.0
20160607110000,893.0,916.5,102.6316,62,56.0,100,65.2,69.0,66.0
20160607111500,893.0,916.5,102.6316,62,54.3,100,64.7,69.0,66.0
20160607113000,893.0,897.7,100.5263,62,54.3,100,64.2,69.0,66.0
20160607114500,893.0,916.5,102.6316,62,56.7,100,64.1,69.0,66.0
20160607120000,893.0,897.7,100.5263,62,63.6,100,64.8,69.0,66.0
20160607121500,893.0,916.5,102.6316,62,63.6,100,65.3,69.0,66.0
20160607123000,893.0,897.7,100.5263,62,72.9,100,65.7,69.0,66.0
20160607124500,893.0,897.7,100.5263,62,66.6,100,66.1,69.0,66.0
20160607130000,893.0,876.55,98.1579,62,64.8,100,66.2,69.0,66.0
20160607131500,893.0,876.55,98.1579,62,56.8,100,65.5,69.0,66.0
20160607133000,893.0,876.55,98.1579,62,56.0,100,65.0,69.0,66.0
20160607134500,893.0,897.7,100.5263,62,55.2,100,64.8,69.0,66.0
20160607140000,893.0,897.7,100.5263,62,55.9,100,64.6,69.0,66.0
20160607141500,893.0,897.7,100.5263,62,55.9,100,64.4,69.0,66.0
20160607143000,893.0,916.5,102.6316,62,60.2,100,64.5,69.0,66.0
20160607144500,893.0,897.7,100.5263,62,63.6,100,65.4,69.0,66.0
20160607150000,893.0,897.7,100.5263,62,62.4,100,65.5,69.0,66.0
20160607151500,893.0,897.7,100.5263,62,66.3,100,65.8,69.0,66.0
20160607153000,893.0,897.7,100.5263,62,63.2,100,66.0,69.0,66.0
20160607154500,893.0,897.7,100.5263,62,67.7,100,66.2,69.0,66.0
20160607160000,893.0,897.7,100.5263,62,63.6,100,66.2,69.0,66.0
20160607161500,893.0,897.7,100.5263,62,64.9,100,66.3,69.0,66.0
20160607163000,893.0,916.5,102.6316,62,56.0,100,65.2,69.0,66.0
20160607164500,893.0,897.7,100.5263,62,55.2,100,64.8,69.0,66.0
20160607170000,893.0,916.5,102.6316,62,55.2,100,64.4,69.0,66.0
20160607171500,893.0,876.55,98.1579,62,55.2,100,64.4,69.0,66.0
20160607173000,893.0,876.55,98.1579,62,58.3,100,64.4,69.0,66.0
20160607174500,893.0,876.55,98.1579,62,63.6,100,65.4,69.0,66.0
20160607180000,893.0,876.55,98.1579,62,67.7,100,65.4,69.0,66.0
20160607181500,893.0,876.55,98.1579,62,65.3,100,66.0,69.0,66.0
20160607183000,893.0,857.75,96.0526,62,64.4,100,66.2,69.0,66.0
20160607184500,893.0,897.7,100.5263,62,57.6,100,66.0,69.0,66.0
20160607190000,893.0,876.55,98.1579,62,56.3,100,65.1,69.0,66.0
20160607191500,893.0,897.7,100.5263,62,55.6,100,64.8,69.0,66.0
20160607193000,893.0,876.55,98.1579,62,55.6,100,64.5,69.0,66.0
20160607194500,893.0,897.7,100.5263,62,55.6,100,64.4,69.0,66.0
20160607200000,893.0,897.7,100.5263,62,60.7,100,64.4,69.0,66.0
20160607201500,893.0,897.7,100.5263,62,64.0,100,65.1,69.0,66.0
20160607203000,893.0,897.7,100.5263,62,64.0,100,65.8,69.0,66.0
20160607204500,893.0,876.55,98.1579,62,64.0,100,65.7,69.0,66.0
20160607210000,893.0,897.7,100.5263,62,64.0,100,65.8,69.0,66.0
20160607211500,893.0,897.7,100.5263,62,64.0,100,65.8,69.0,66.0
20160607213000,893.0,876.55,98.1579,62,64.0,100,65.9,69.0,66.0
20160607214500,893.0,876.55,98.1579,62,64.0,100,66.0,69.0,66.0
20160607220000,893.0,897.7,100.5263,62,64.0,100,66.0,69.0,66.0
20160607221500,893.0,897.7,100.5263,62,64.0,100,66.0,69.0,66.0
20160607223000,893.0,876.55,98.1579,62,64.0,100,66.0,69.0,66.0
20160607224500,893.0,876.55,98.1579,62,64.0,100,66.0,69.0,66.0
20160607230000,893.0,897.7,100.5263,62,64.0,100,66.0,69.0,66.0
20160607231500,893.0,897.7,100.5263,62,64.0,100,66.0,69.0,66.0
20160607233000,893.0,897.7,100.5263,62,64.0,100,66.0,69.0,66.0
20160607234500,893.0,897.7,100.5263,62,64.0,100,66.0,69.0,66.0
