PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160608000000,893.0,876.55,98.1579,62,64.0,100,66.0,69.0,66.0
20160608001500,893.0,897.7,100.5263,62,64.0,100,66.0,69.0,66.0
20160608003000,893.0,897.7,100.5263,62,64.0,100,66.0,69.0,66.0
20160608004500,893.0,897.7,100.5263,62,64.0,100,66.0,69.0,66.0
20160608010000,893.0,897.7,100.5263,62,64.0,100,66.0,69.0,66.0
20160608011500,893.0,876.55,98.1579,62,64.0,100,65.8,69.0,66.0
20160608013000,893.0,876.55,98.1579,62,64.0,100,65.7,69.0,66.0
20160608014500,893.0,876.55,98.1579,62,64.0,100,65.8,69.0,66.0
20160608020000,893.0,876.55,98.1579,62,64.0,100,65.8,69.0,66.0
20160608021500,893.0,876.55,98.1579,62,64.0,100,65.8,69.0,66.0
20160608023000,893.0,897.7,100.5263,62,64.0,100,65.8,69.0,66.0
20160608024500,893.0,897.7,100.5263,62,63.2,100,65.8,69.0,66.0
20160608030000,893.0,876.55,98.1579,62,63.2,100,65.8,69.0,66.0
20160608031500,893.0,876.55,98.1579,62,63.2,100,65.7,69.0,66.0
20160608033000,893.0,897.7,100.5263,62,63.2,100,65.7,69.0,66.0
20160608034500,893.0,876.55,98.1579,62,64.0,100,65.7,69.0,66.0
20160608040000,893.0,876.55,98.1579,62,64.0,100,65.8,69.0,66.0
20160608041500,893.0,876.55,98.1579,62,64.0,100,65.7,69.0,66.0
20160608054500,893.0,857.75,96.0526,62,55.5,100,64.1,69.0,66.0
20160608060000,893.0,857.75,96.0526,62,60.3,100,63.9,69.0,66.0
20160608061500,893.0,876.55,98.1579,63,67.7,100,65.0,69.0,66.0
20160608063000,893.0,897.7,100.5263,63,68.6,100,65.4,69.0,66.0
20160608064500,893.0,876.55,98.1579,63,69.6,100,65.8,69.0,66.0
20160608070000,893.0,876.55,98.1579,63,69.6,100,66.0,69.0,66.0
20160608071500,893.0,857.75,96.0526,63,69.6,100,66.1,69.0,66.0
20160608073000,893.0,876.55,98.1579,63,65.4,100,66.3,69.0,66.0
20160608074500,893.0,897.7,100.5263,63,57.2,100,65.2,69.0,66.0
20160608080000,893.0,897.7,100.5263,63,55.2,100,64.7,69.0,66.0
20160608081500,893.0,897.7,100.5263,63,55.2,100,64.2,69.0,66.0
20160608083000,893.0,897.7,100.5263,63,56.4,100,65.0,70.0,67.0
20160608084500,893.0,876.55,98.1579,63,67.3,100,65.6,70.0,67.0
20160608090000,893.0,897.7,100.5263,63,68.7,100,66.2,70.0,67.0
20160608091500,893.0,916.5,102.6316,63,74.4,100,66.5,70.0,67.0
20160608093000,893.0,897.7,100.5263,63,74.4,100,67.0,70.0,67.0
20160608094500,893.0,916.5,102.6316,63,75.7,100,67.2,70.0,67.0
20160608100000,893.0,897.7,100.5263,63,58.0,100,66.3,70.0,67.0
20160608101500,893.0,897.7,100.5263,63,56.5,100,65.8,70.0,67.0
20160608103000,893.0,897.7,100.5263,63,56.5,100,65.5,70.0,67.0
20160608104500,893.0,916.5,102.6316,63,56.5,100,65.1,70.0,67.0
20160608110000,893.0,916.5,102.6316,63,65.2,100,65.2,70.0,67.0
20160608111500,893.0,916.5,102.6316,63,69.2,100,66.2,70.0,67.0
20160608113000,893.0,937.65,105.0,63,69.2,100,66.4,70.0,67.0
20160608114500,893.0,916.5,102.6316,63,73.5,100,67.0,70.0,67.0
20160608120000,893.0,916.5,102.6316,63,69.6,100,67.3,70.0,67.0
20160608121500,893.0,916.5,102.6316,63,56.8,100,66.1,70.0,67.0
20160608123000,893.0,916.5,102.6316,63,55.6,100,65.6,70.0,67.0
20160608124500,893.0,897.7,100.5263,62,55.6,100,65.2,70.0,67.0
20160608130000,893.0,916.5,102.6316,62,57.5,100,65.0,70.0,67.0
20160608131500,893.0,937.65,105.0,62,70.5,100,65.8,70.0,67.0
20160608133000,893.0,916.5,102.6316,62,68.2,100,66.4,70.0,67.0
20160608134500,893.0,916.5,102.6316,62,70.1,100,66.7,70.0,67.0
20160608140000,893.0,916.5,102.6316,62,70.1,100,67.0,70.0,67.0
20160608141500,893.0,916.5,102.6316,62,70.1,100,67.2,70.0,67.0
20160608143000,893.0,916.5,102.6316,62,75.3,100,67.2,70.0,67.0
20160608144500,893.0,897.7,100.5263,62,56.8,100,66.1,70.0,67.0
20160608150000,893.0,916.5,102.6316,62,55.5,100,65.6,70.0,67.0
20160608151500,893.0,897.7,100.5263,62,55.5,100,65.2,70.0,67.0
20160608153000,893.0,916.5,102.6316,62,57.9,100,65.0,70.0,67.0
20160608154500,893.0,916.5,102.6316,62,67.7,100,65.8,70.0,67.0
20160608160000,893.0,916.5,102.6316,62,72.5,100,66.4,70.0,67.0
20160608161500,893.0,897.7,100.5263,62,69.3,100,66.8,70.0,67.0
20160608163000,893.0,916.5,102.6316,62,69.3,100,66.9,70.0,67.0
20160608164500,893.0,916.5,102.6316,62,69.3,100,67.1,70.0,67.0
20160608170000,893.0,916.5,102.6316,62,70.1,100,67.2,70.0,67.0
20160608171500,893.0,897.7,100.5263,62,58.0,0,66.9,70.0,67.0
20160608173000,893.0,937.65,105.0,62,55.2,100,65.7,70.0,67.0
20160608174500,893.0,916.5,102.6316,62,55.9,100,65.2,70.0,67.0
20160608180000,893.0,916.5,102.6316,62,55.9,100,65.0,70.0,67.0
20160608181500,893.0,916.5,102.6316,62,68.0,100,65.5,70.0,67.0
20160608183000,893.0,916.5,102.6316,62,69.6,100,66.2,70.0,67.0
20160608184500,893.0,916.5,102.6316,62,69.6,100,66.6,70.0,67.0
20160608190000,893.0,916.5,102.6316,62,69.6,100,66.9,70.0,67.0
20160608191500,893.0,916.5,102.6316,62,69.6,100,67.1,70.0,67.0
20160608193000,893.0,897.7,100.5263,62,61.2,0,67.2,70.0,67.0
20160608194500,893.0,897.7,100.5263,62,56.8,100,66.0,70.0,67.0
20160608200000,893.0,916.5,102.6316,62,55.9,100,65.5,70.0,67.0
20160608201500,893.0,916.5,102.6316,62,55.9,100,65.1,70.0,67.0
20160608203000,893.0,916.5,102.6316,62,60.7,100,65.0,70.0,67.0
20160608204500,893.0,937.65,105.0,62,67.3,100,66.0,70.0,67.0
20160608210000,893.0,916.5,102.6316,62,69.2,100,66.4,70.0,67.0
20160608211500,893.0,916.5,102.6316,62,69.2,100,66.7,70.0,67.0
20160608213000,893.0,916.5,102.6316,62,69.2,100,66.9,70.0,67.0
20160608214500,893.0,937.65,105.0,62,69.2,100,67.1,70.0,67.0
20160608220000,893.0,916.5,102.6316,62,69.2,100,67.2,70.0,67.0
20160608221500,893.0,916.5,102.6316,62,57.6,0,66.7,70.0,67.0
20160608223000,893.0,897.7,100.5263,62,55.6,100,65.7,70.0,67.0
20160608224500,893.0,937.65,105.0,62,55.6,100,65.2,70.0,67.0
20160608230000,893.0,916.5,102.6316,62,55.6,100,65.0,70.0,67.0
20160608231500,893.0,897.7,100.5263,62,68.1,100,65.5,70.0,67.0
20160608233000,893.0,897.7,100.5263,62,69.6,100,66.2,70.0,67.0
20160608234500,893.0,897.7,100.5263,62,71.3,100,66.7,70.0,67.0
20160609000000,893.0,916.5,102.6316,62,71.3,100,67.0,70.0,67.0
20160609001500,893.0,897.7,100.5263,62,71.3,100,67.2,70.0,67.0
20160609003000,893.0,916.5,102.6316,62,56.4,100,66.1,70.0,67.0
20160609004500,893.0,916.5,102.6316,62,54.8,100,65.3,70.0,67.0
20160609010000,893.0,916.5,102.6316,62,54.8,100,65.0,70.0,67.0
20160609011500,893.0,916.5,102.6316,62,65.8,100,65.0,70.0,67.0
20160609013000,893.0,916.5,102.6316,62,69.6,100,66.0,70.0,67.0
20160609014500,893.0,897.7,100.5263,62,72.1,100,66.6,70.0,67.0
20160609020000,893.0,897.7,100.5263,62,72.1,100,66.9,70.0,67.0
20160609021500,893.0,897.7,100.5263,62,71.0,100,67.1,70.0,67.0
20160609023000,893.0,916.5,102.6316,62,59.7,0,67.2,70.0,67.0
20160609024500,893.0,897.7,100.5263,62,55.2,100,65.7,70.0,67.0
20160609030000,893.0,916.5,102.6316,62,55.2,100,65.1,70.0,67.0
20160609031500,893.0,916.5,102.6316,62,56.1,100,64.8,70.0,67.0
20160609033000,893.0,916.5,102.6316,62,68.7,100,65.6,70.0,67.0
20160609034500,893.0,916.5,102.6316,62,71.1,100,66.3,70.0,67.0
20160609040000,893.0,897.7,100.5263,62,71.1,100,66.7,70.0,67.0
20160609041500,893.0,916.5,102.6316,62,71.1,100,67.0,70.0,67.0
20160609043000,893.0,916.5,102.6316,62,71.1,100,67.2,70.0,67.0
20160609044500,893.0,897.7,100.5263,62,56.8,100,66.6,70.0,67.0
20160609050000,893.0,897.7,100.5263,62,54.7,100,65.5,70.0,67.0
20160609051500,893.0,916.5,102.6316,62,54.7,100,64.8,70.0,67.0
20160609053000,893.0,897.7,100.5263,62,63.2,100,64.9,70.0,67.0
20160609054500,893.0,897.7,100.5263,62,69.1,100,65.9,70.0,67.0
20160609060000,893.0,897.7,100.5263,62,70.6,100,66.5,70.0,67.0
20160609061500,893.0,897.7,100.5263,62,70.6,100,66.8,70.0,67.0
20160609063000,893.0,916.5,102.6316,62,71.5,100,67.1,70.0,67.0
20160609064500,893.0,916.5,102.6316,62,70.6,100,67.3,70.0,67.0
20160609070000,893.0,916.5,102.6316,62,56.0,100,65.8,70.0,67.0
20160609071500,893.0,897.7,100.5263,62,55.2,100,65.2,70.0,67.0
20160609073000,893.0,916.5,102.6316,62,55.2,100,65.0,70.0,67.0
20160609074500,893.0,897.7,100.5263,62,67.2,100,65.3,70.0,67.0
20160609080000,893.0,916.5,102.6316,62,71.0,100,66.2,70.0,67.0
20160609081500,893.0,897.7,100.5263,62,71.0,100,66.6,70.0,67.0
20160609083000,893.0,876.55,98.1579,62,69.7,100,66.8,70.0,67.0
20160609084500,893.0,916.5,102.6316,62,69.7,100,67.0,70.0,67.0
20160609090000,893.0,916.5,102.6316,62,69.7,100,67.1,70.0,67.0
20160609091500,893.0,916.5,102.6316,62,70.4,100,67.2,70.0,67.0
20160609093000,893.0,897.7,100.5263,62,57.2,100,66.2,70.0,67.0
20160609094500,893.0,897.7,100.5263,62,55.6,100,65.7,70.0,67.0
20160609100000,893.0,897.7,100.5263,62,55.6,100,65.2,70.0,67.0
20160609101500,893.0,897.7,100.5263,62,56.3,100,65.0,70.0,67.0
20160609103000,893.0,876.55,98.1579,62,70.6,100,65.8,70.0,67.0
20160609104500,893.0,876.55,98.1579,62,75.1,100,66.1,70.0,67.0
20160609110000,893.0,876.55,98.1579,62,69.0,100,66.7,70.0,67.0
20160609111500,893.0,876.55,98.1579,62,67.3,100,66.9,70.0,67.0
20160609113000,893.0,876.55,98.1579,62,71.6,100,67.1,70.0,67.0
20160609114500,893.0,876.55,98.1579,63,67.3,100,67.1,70.0,67.0
20160609120000,893.0,916.5,102.6316,63,58.6,0,67.1,70.0,67.0
20160609121500,893.0,916.5,102.6316,63,57.2,100,66.1,70.0,67.0
20160609123000,893.0,897.7,100.5263,63,55.9,100,65.6,70.0,67.0
20160609124500,893.0,916.5,102.6316,63,55.9,100,65.3,70.0,67.0
20160609130000,893.0,916.5,102.6316,63,57.9,100,65.1,70.0,67.0
20160609131500,893.0,897.7,100.5263,63,68.1,100,65.8,70.0,67.0
20160609133000,893.0,876.55,98.1579,63,68.1,100,66.4,70.0,67.0
20160609134500,893.0,897.7,100.5263,63,70.5,100,66.7,70.0,67.0
20160609140000,893.0,897.7,100.5263,63,69.2,100,66.9,70.0,67.0
20160609141500,893.0,916.5,102.6316,63,69.2,100,66.9,70.0,67.0
20160609143000,893.0,897.7,100.5263,63,70.1,100,67.2,70.0,67.0
20160609144500,893.0,897.7,100.5263,63,57.2,100,66.3,70.0,67.0
20160609150000,893.0,897.7,100.5263,63,55.6,100,65.7,70.0,67.0
20160609151500,893.0,876.55,98.1579,63,55.6,100,65.3,70.0,67.0
20160609153000,893.0,876.55,98.1579,63,55.6,100,65.1,70.0,67.0
20160609154500,893.0,897.7,100.5263,63,69.1,100,65.6,70.0,67.0
20160609160000,893.0,897.7,100.5263,63,70.6,100,66.2,70.0,67.0
20160609161500,893.0,897.7,100.5263,63,68.2,100,66.7,70.0,67.0
20160609163000,893.0,897.7,100.5263,63,70.1,100,67.0,70.0,67.0
20160609164500,893.0,916.5,102.6316,63,71.0,100,67.2,70.0,67.0
20160609170000,893.0,897.7,100.5263,62,57.5,100,66.4,70.0,67.0
20160609171500,893.0,897.7,100.5263,62,55.6,100,65.7,70.0,67.0
20160609173000,893.0,916.5,102.6316,62,55.6,100,65.3,70.0,67.0
20160609174500,893.0,937.65,105.0,62,56.3,100,65.0,70.0,67.0
20160609180000,893.0,897.7,100.5263,62,67.2,100,65.6,70.0,67.0
20160609181500,893.0,937.65,105.0,62,71.5,100,66.4,70.0,67.0
20160609183000,893.0,897.7,100.5263,62,68.2,100,66.7,70.0,67.0
20160609184500,893.0,916.5,102.6316,62,68.2,100,66.9,70.0,67.0
20160609190000,893.0,916.5,102.6316,62,68.2,100,66.9,70.0,67.0
20160609191500,893.0,916.5,102.6316,62,68.2,100,67.1,70.0,67.0
20160609193000,893.0,916.5,102.6316,62,68.2,100,67.1,70.0,67.0
20160609194500,893.0,916.5,102.6316,62,68.2,100,67.1,70.0,67.0
20160609200000,893.0,916.5,102.6316,62,67.2,100,67.1,70.0,67.0
20160609201500,893.0,937.65,105.0,62,67.2,100,66.9,70.0,67.0
20160609203000,893.0,916.5,102.6316,62,66.5,100,66.9,70.0,67.0
20160609204500,893.0,916.5,102.6316,62,66.5,100,66.9,70.0,67.0
20160609210000,893.0,937.65,105.0,62,66.5,100,66.9,70.0,67.0
20160609211500,893.0,916.5,102.6316,62,66.5,100,66.8,70.0,67.0
20160609213000,893.0,937.65,105.0,62,66.5,100,66.8,70.0,67.0
20160609214500,893.0,897.7,100.5263,62,67.2,100,66.9,70.0,67.0
20160609220000,893.0,916.5,102.6316,62,67.2,100,66.9,70.0,67.0
20160609221500,893.0,876.55,98.1579,62,67.2,100,67.0,70.0,67.0
20160609223000,893.0,897.7,100.5263,62,67.2,100,67.1,70.0,67.0
20160609224500,893.0,876.55,98.1579,62,67.2,100,67.1,70.0,67.0
20160609230000,893.0,897.7,100.5263,62,67.2,100,67.1,70.0,67.0
20160609231500,893.0,897.7,100.5263,62,67.2,100,67.1,70.0,67.0
20160609233000,893.0,897.7,100.5263,62,67.2,100,67.1,70.0,67.0
20160609234500,893.0,876.55,98.1579,62,67.2,100,67.2,70.0,67.0
20160610000000,893.0,897.7,100.5263,62,67.2,100,67.2,70.0,67.0
20160610001500,893.0,876.55,98.1579,62,67.2,100,67.2,70.0,67.0
20160610003000,893.0,876.55,98.1579,62,67.2,100,67.2,70.0,67.0
20160610004500,893.0,876.55,98.1579,62,67.2,100,67.2,70.0,67.0
20160610010000,893.0,897.7,100.5263,62,67.2,100,67.2,70.0,67.0
20160610011500,893.0,857.75,96.0526,62,67.2,100,67.2,70.0,67.0
20160610013000,893.0,876.55,98.1579,62,67.2,100,67.2,70.0,67.0
20160610014500,893.0,876.55,98.1579,62,68.1,100,67.2,70.0,67.0
20160610020000,893.0,876.55,98.1579,62,68.1,100,67.2,70.0,67.0
20160610021500,893.0,876.55,98.1579,62,56.0,100,66.1,70.0,67.0
20160610023000,893.0,897.7,100.5263,63,54.7,100,65.3,70.0,67.0
20160610024500,893.0,897.7,100.5263,63,54.7,100,64.8,70.0,67.0
20160610030000,893.0,897.7,100.5263,63,68.1,100,65.2,70.0,67.0
20160610031500,893.0,876.55,98.1579,63,71.0,100,66.1,70.0,67.0
20160610033000,893.0,876.55,98.1579,63,71.0,100,66.6,70.0,67.0
20160610034500,893.0,857.75,96.0526,63,71.0,100,66.9,70.0,67.0
20160610040000,893.0,897.7,100.5263,63,71.0,100,67.1,70.0,67.0
20160610041500,893.0,897.7,100.5263,63,71.0,100,67.2,70.0,67.0
20160610043000,893.0,897.7,100.5263,63,56.0,100,66.0,70.0,67.0
20160610044500,893.0,897.7,100.5263,63,54.7,100,65.2,70.0,67.0
20160610050000,893.0,897.7,100.5263,63,54.7,100,64.7,70.0,67.0
20160610051500,893.0,876.55,98.1579,63,68.2,100,65.3,70.0,67.0
20160610053000,893.0,897.7,100.5263,63,71.1,100,66.2,70.0,67.0
20160610054500,893.0,897.7,100.5263,63,71.1,100,66.6,70.0,67.0
20160610060000,893.0,897.7,100.5263,63,71.1,100,66.9,70.0,67.0
20160610061500,893.0,876.55,98.1579,63,71.1,100,67.1,70.0,67.0
20160610063000,893.0,897.7,100.5263,63,71.1,100,67.2,70.0,67.0
20160610064500,893.0,876.55,98.1579,63,56.4,100,66.1,70.0,67.0
20160610070000,893.0,876.55,98.1579,63,55.2,100,65.4,70.0,67.0
20160610071500,893.0,897.7,100.5263,63,55.2,100,65.0,70.0,67.0
20160610073000,893.0,897.7,100.5263,63,63.0,100,65.1,70.0,67.0
20160610074500,893.0,876.55,98.1579,63,70.5,100,66.0,70.0,67.0
20160610080000,893.0,876.55,98.1579,63,70.5,100,66.4,70.0,67.0
20160610081500,893.0,876.55,98.1579,63,70.5,100,66.8,70.0,67.0
20160610083000,893.0,876.55,98.1579,63,71.6,100,67.1,70.0,67.0
20160610084500,893.0,876.55,98.1579,63,62.0,0,67.3,70.0,67.0
20160610090000,893.0,897.7,100.5263,63,56.8,100,66.1,70.0,67.0
20160610091500,893.0,876.55,98.1579,63,55.3,100,65.5,70.0,67.0
20160610093000,893.0,876.55,98.1579,63,55.3,100,65.2,70.0,67.0
20160610094500,893.0,876.55,98.1579,63,57.9,100,65.1,70.0,67.0
20160610100000,893.0,876.55,98.1579,63,70.1,100,65.8,70.0,67.0
20160610101500,893.0,897.7,100.5263,63,70.1,100,66.4,70.0,67.0
20160610103000,893.0,897.7,100.5263,63,72.0,100,66.7,70.0,67.0
20160610104500,893.0,916.5,102.6316,63,72.0,100,67.0,70.0,67.0
20160610110000,893.0,916.5,102.6316,63,57.6,100,66.4,70.0,67.0
20160610111500,893.0,916.5,102.6316,63,55.6,100,65.6,70.0,67.0
20160610113000,893.0,897.7,100.5263,63,55.6,100,65.3,70.0,67.0
20160610114500,893.0,916.5,102.6316,63,56.7,100,65.2,70.0,67.0
20160610120000,893.0,916.5,102.6316,63,62.8,100,65.9,70.0,67.0
20160610121500,893.0,937.65,105.0,63,67.7,100,66.4,70.0,67.0
20160610123000,893.0,916.5,102.6316,63,64.9,100,66.6,70.0,67.0
20160610124500,893.0,916.5,102.6316,63,64.9,100,66.6,70.0,67.0
20160610130000,893.0,916.5,102.6316,63,69.6,100,66.9,70.0,67.0
20160610131500,893.0,916.5,102.6316,63,69.6,100,67.2,70.0,67.0
20160610133000,893.0,937.65,105.0,63,56.8,100,65.8,70.0,67.0
20160610134500,893.0,937.65,105.0,63,55.6,100,65.5,70.0,67.0
20160610140000,893.0,937.65,105.0,63,55.6,100,65.1,70.0,67.0
20160610141500,893.0,916.5,102.6316,62,60.8,100,65.3,70.0,67.0
20160610143000,893.0,897.7,100.5263,62,67.2,100,66.2,70.0,67.0
20160610144500,893.0,897.7,100.5263,62,64.0,100,66.2,70.0,67.0
20160610150000,893.0,916.5,102.6316,62,64.9,100,66.6,70.0,67.0
20160610151500,893.0,897.7,100.5263,62,64.9,100,66.8,70.0,67.0
20160610153000,893.0,897.7,100.5263,62,63.6,100,66.6,70.0,67.0
20160610154500,893.0,897.7,100.5263,62,66.6,100,66.8,70.0,67.0
20160610160000,893.0,916.5,102.6316,62,67.3,100,67.1,70.0,67.0
20160610161500,893.0,916.5,102.6316,62,57.2,100,66.0,70.0,67.0
20160610163000,893.0,897.7,100.5263,62,55.6,100,65.7,70.0,67.0
20160610164500,893.0,916.5,102.6316,62,55.6,100,65.2,70.0,67.0
20160610170000,893.0,897.7,100.5263,62,57.1,100,65.1,70.0,67.0
20160610171500,893.0,876.55,98.1579,62,66.2,100,65.9,70.0,67.0
20160610173000,893.0,916.5,102.6316,62,68.7,100,66.4,70.0,67.0
20160610174500,893.0,897.7,100.5263,62,67.3,100,66.6,70.0,67.0
20160610180000,893.0,916.5,102.6316,62,67.3,100,66.9,70.0,67.0
20160610181500,893.0,897.7,100.5263,62,66.6,100,66.9,70.0,67.0
20160610183000,893.0,916.5,102.6316,62,66.6,100,67.0,70.0,67.0
20160610184500,893.0,897.7,100.5263,62,66.6,100,67.1,70.0,67.0
20160610190000,893.0,916.5,102.6316,62,66.6,100,67.1,70.0,67.0
20160610191500,893.0,897.7,100.5263,62,58.0,100,66.7,70.0,67.0
20160610193000,893.0,916.5,102.6316,62,55.2,100,65.5,70.0,67.0
20160610194500,893.0,897.7,100.5263,62,55.2,100,65.1,70.0,67.0
20160610200000,893.0,916.5,102.6316,62,56.7,100,65.1,70.0,67.0
20160610201500,893.0,916.5,102.6316,62,62.0,100,66.0,70.0,67.0
20160610203000,893.0,916.5,102.6316,62,64.4,100,66.3,70.0,67.0
20160610204500,893.0,897.7,100.5263,62,64.4,100,66.6,70.0,67.0
20160610210000,893.0,916.5,102.6316,62,64.4,100,66.8,70.0,67.0
20160610211500,893.0,916.5,102.6316,62,64.4,100,66.6,70.0,67.0
20160610213000,893.0,916.5,102.6316,62,68.1,100,66.9,70.0,67.0
20160610214500,893.0,897.7,100.5263,62,68.1,100,67.0,70.0,67.0
20160610220000,893.0,916.5,102.6316,62,68.1,100,67.1,70.0,67.0
20160610221500,893.0,897.7,100.5263,62,68.1,100,67.2,70.0,67.0
20160610223000,893.0,916.5,102.6316,62,57.2,100,66.1,70.0,67.0
20160610224500,893.0,916.5,102.6316,62,56.0,100,65.6,70.0,67.0
20160610230000,893.0,916.5,102.6316,62,56.0,100,65.4,70.0,67.0
20160610231500,893.0,937.65,105.0,62,56.0,100,65.3,70.0,67.0
20160610233000,893.0,897.7,100.5263,62,61.1,100,65.6,70.0,67.0
20160610234500,893.0,916.5,102.6316,62,62.8,100,66.3,70.0,67.0
20160611000000,893.0,916.5,102.6316,62,65.3,100,66.6,70.0,67.0
20160611001500,893.0,897.7,100.5263,62,67.2,100,66.9,70.0,67.0
20160611003000,893.0,916.5,102.6316,62,67.2,100,67.1,70.0,67.0
20160611004500,893.0,916.5,102.6316,62,67.2,100,67.2,70.0,67.0
20160611010000,893.0,897.7,100.5263,62,61.8,0,67.3,70.0,67.0
20160611011500,893.0,876.55,98.1579,63,55.2,100,65.6,70.0,67.0
20160611013000,893.0,897.7,100.5263,63,55.2,100,65.2,70.0,67.0
20160611014500,893.0,916.5,102.6316,63,55.9,100,65.0,70.0,67.0
20160611020000,893.0,897.7,100.5263,63,62.8,100,65.7,70.0,67.0
20160611021500,893.0,916.5,102.6316,63,65.4,100,66.3,70.0,67.0
20160611023000,893.0,916.5,102.6316,63,65.4,100,66.4,70.0,67.0
20160611024500,893.0,916.5,102.6316,63,66.3,100,66.7,70.0,67.0
20160611030000,893.0,897.7,100.5263,63,69.6,100,66.9,70.0,67.0
20160611031500,893.0,916.5,102.6316,63,69.6,100,67.2,70.0,67.0
20160611033000,893.0,897.7,100.5263,63,57.2,100,66.2,70.0,67.0
20160611034500,893.0,897.7,100.5263,63,55.2,100,65.4,70.0,67.0
20160611040000,893.0,897.7,100.5263,63,55.2,100,65.1,70.0,67.0
20160611041500,893.0,916.5,102.6316,63,57.8,100,65.1,70.0,67.0
20160611043000,893.0,916.5,102.6316,63,65.7,100,66.0,70.0,67.0
20160611044500,893.0,916.5,102.6316,63,67.2,100,66.4,70.0,67.0
20160611050000,893.0,916.5,102.6316,63,67.2,100,66.7,70.0,67.0
20160611051500,893.0,897.7,100.5263,63,67.2,100,66.9,70.0,67.0
20160611053000,893.0,916.5,102.6316,63,67.2,100,67.0,70.0,67.0
20160611054500,893.0,916.5,102.6316,63,67.2,100,67.1,70.0,67.0
20160611060000,893.0,897.7,100.5263,63,67.2,100,67.1,70.0,67.0
20160611061500,893.0,897.7,100.5263,63,67.2,100,67.0,70.0,67.0
20160611063000,893.0,916.5,102.6316,63,67.2,100,67.1,70.0,67.0
20160611064500,893.0,897.7,100.5263,63,67.2,100,67.1,70.0,67.0
20160611070000,893.0,916.5,102.6316,63,58.4,100,66.7,70.0,67.0
20160611071500,893.0,897.7,100.5263,63,55.5,100,65.7,70.0,67.0
20160611073000,893.0,876.55,98.1579,63,55.5,100,65.3,70.0,67.0
20160611074500,893.0,916.5,102.6316,63,56.3,100,65.0,70.0,67.0
20160611080000,893.0,897.7,100.5263,63,64.0,100,65.7,70.0,67.0
20160611081500,893.0,916.5,102.6316,63,65.8,100,66.3,70.0,67.0
20160611083000,893.0,897.7,100.5263,63,66.7,100,66.7,70.0,67.0
20160611084500,893.0,876.55,98.1579,63,65.8,100,66.9,70.0,67.0
20160611090000,893.0,897.7,100.5263,63,65.8,100,66.9,70.0,67.0
20160611091500,893.0,897.7,100.5263,63,65.8,100,66.8,70.0,67.0
20160611093000,893.0,897.7,100.5263,63,65.8,100,66.7,70.0,67.0
20160611094500,893.0,916.5,102.6316,63,65.8,100,67.2,70.0,67.0
20160611100000,893.0,897.7,100.5263,63,56.0,100,65.7,70.0,67.0
20160611101500,893.0,916.5,102.6316,63,56.0,100,65.3,70.0,67.0
20160611103000,893.0,897.7,100.5263,63,56.0,100,65.3,70.0,67.0
20160611104500,893.0,916.5,102.6316,63,60.3,100,65.1,70.0,67.0
20160611110000,893.0,937.65,105.0,63,67.3,100,66.2,70.0,67.0
20160611111500,893.0,916.5,102.6316,63,71.6,100,66.5,70.0,67.0
20160611113000,893.0,937.65,105.0,63,67.3,100,66.7,70.0,67.0
20160611114500,893.0,916.5,102.6316,63,70.6,100,67.2,70.0,67.0
20160611120000,893.0,937.65,105.0,63,67.3,100,67.1,70.0,67.0
20160611121500,893.0,916.5,102.6316,63,75.8,100,67.2,70.0,67.0
20160611123000,893.0,937.65,105.0,63,56.8,100,66.1,70.0,67.0
20160611124500,893.0,916.5,102.6316,63,55.2,100,65.3,70.0,67.0
20160611130000,893.0,916.5,102.6316,62,55.2,100,65.0,70.0,67.0
20160611131500,893.0,897.7,100.5263,62,61.1,100,65.0,70.0,67.0
20160611133000,893.0,897.7,100.5263,62,76.4,100,66.2,70.0,67.0
20160611134500,893.0,916.5,102.6316,62,66.2,100,66.3,70.0,67.0
20160611140000,893.0,876.55,98.1579,62,73.9,100,67.1,70.0,67.0
20160611141500,893.0,897.7,100.5263,62,58.4,0,66.8,70.0,67.0
20160611143000,893.0,916.5,102.6316,62,55.6,100,65.7,70.0,67.0
20160611144500,893.0,897.7,100.5263,62,55.6,100,65.2,70.0,67.0
20160611150000,893.0,916.5,102.6316,62,55.6,100,65.0,70.0,67.0
20160611151500,893.0,916.5,102.6316,62,73.9,100,65.5,70.0,67.0
20160611153000,893.0,897.7,100.5263,62,66.3,100,66.2,70.0,67.0
20160611154500,893.0,897.7,100.5263,62,69.2,100,66.7,70.0,67.0
20160611160000,893.0,916.5,102.6316,62,69.2,100,66.9,70.0,67.0
20160611161500,893.0,916.5,102.6316,62,69.2,100,67.1,70.0,67.0
20160611163000,893.0,897.7,100.5263,62,58.0,0,66.8,70.0,67.0
20160611164500,893.0,897.7,100.5263,62,56.0,100,65.7,70.0,67.0
20160611170000,893.0,916.5,102.6316,62,56.0,100,65.3,70.0,67.0
20160611171500,893.0,916.5,102.6316,62,56.0,100,65.0,70.0,67.0
20160611173000,893.0,897.7,100.5263,62,67.7,100,65.4,70.0,67.0
20160611174500,893.0,916.5,102.6316,62,67.7,100,66.1,70.0,67.0
20160611180000,893.0,916.5,102.6316,62,72.0,100,66.8,70.0,67.0
20160611181500,893.0,897.7,100.5263,62,70.5,100,67.1,70.0,67.0
20160611183000,893.0,897.7,100.5263,62,70.5,100,67.2,70.0,67.0
20160611184500,893.0,916.5,102.6316,62,56.8,100,66.1,70.0,67.0
20160611190000,893.0,916.5,102.6316,62,55.4,100,65.5,70.0,67.0
20160611191500,893.0,916.5,102.6316,62,55.4,100,65.1,70.0,67.0
20160611193000,893.0,916.5,102.6316,62,60.4,100,65.0,70.0,67.0
20160611194500,893.0,916.5,102.6316,62,68.7,100,66.0,70.0,67.0
20160611200000,893.0,916.5,102.6316,62,70.5,100,66.5,70.0,67.0
20160611201500,893.0,916.5,102.6316,62,70.5,100,66.9,70.0,67.0
20160611203000,893.0,916.5,102.6316,62,70.5,100,67.2,70.0,67.0
20160611204500,893.0,937.65,105.0,62,60.9,0,67.2,70.0,67.0
20160611210000,893.0,916.5,102.6316,62,56.8,100,66.0,70.0,67.0
20160611211500,893.0,937.65,105.0,62,55.9,100,65.5,70.0,67.0
20160611213000,893.0,916.5,102.6316,62,55.9,100,65.1,70.0,67.0
20160611214500,893.0,897.7,100.5263,62,61.1,100,65.1,70.0,67.0
20160611220000,893.0,876.55,98.1579,62,68.2,100,66.0,70.0,67.0
20160611221500,893.0,897.7,100.5263,62,68.2,100,66.4,70.0,67.0
20160611223000,893.0,897.7,100.5263,62,70.1,100,66.9,70.0,67.0
20160611224500,893.0,937.65,105.0,62,70.1,100,67.1,70.0,67.0
20160611230000,893.0,897.7,100.5263,62,58.0,0,66.7,70.0,67.0
20160611231500,893.0,897.7,100.5263,62,56.4,100,65.8,70.0,67.0
20160611233000,893.0,897.7,100.5263,62,55.6,100,65.3,70.0,67.0
20160611234500,893.0,897.7,100.5263,62,55.6,100,65.1,70.0,67.0
20160612000000,893.0,897.7,100.5263,62,66.1,100,65.2,70.0,67.0
20160612001500,893.0,897.7,100.5263,62,68.2,100,66.2,70.0,67.0
20160612003000,893.0,916.5,102.6316,62,69.1,100,66.5,70.0,67.0
20160612004500,893.0,897.7,100.5263,62,69.1,100,66.9,70.0,67.0
20160612010000,893.0,876.55,98.1579,62,70.1,100,67.1,70.0,67.0
20160612011500,893.0,916.5,102.6316,62,60.0,0,67.1,70.0,67.0
20160612013000,893.0,916.5,102.6316,62,56.8,100,66.0,70.0,67.0
20160612014500,893.0,916.5,102.6316,62,56.0,100,65.5,70.0,67.0
20160612020000,893.0,916.5,102.6316,62,56.0,100,65.1,70.0,67.0
20160612021500,893.0,897.7,100.5263,62,62.5,100,65.1,70.0,67.0
20160612023000,893.0,916.5,102.6316,62,68.2,100,66.1,70.0,67.0
20160612024500,893.0,876.55,98.1579,62,69.7,100,66.5,70.0,67.0
20160612030000,893.0,876.55,98.1579,62,69.7,100,66.8,70.0,67.0
20160612031500,893.0,897.7,100.5263,62,69.7,100,67.1,70.0,67.0
20160612033000,893.0,897.7,100.5263,62,69.7,100,67.2,70.0,67.0
20160612034500,893.0,897.7,100.5263,62,57.2,100,66.2,70.0,67.0
20160612040000,893.0,897.7,100.5263,62,55.9,100,65.6,70.0,67.0
20160612041500,893.0,897.7,100.5263,62,55.9,100,65.2,70.0,67.0
20160612043000,893.0,897.7,100.5263,62,58.3,100,64.9,70.0,67.0
20160612044500,893.0,876.55,98.1579,62,68.6,100,65.9,70.0,67.0
20160612050000,893.0,897.7,100.5263,62,68.6,100,66.4,70.0,67.0
20160612051500,893.0,897.7,100.5263,62,68.6,100,66.6,70.0,67.0
20160612053000,893.0,897.7,100.5263,62,68.6,100,66.8,70.0,67.0
20160612054500,893.0,897.7,100.5263,62,68.6,100,67.0,70.0,67.0
20160612060000,893.0,897.7,100.5263,62,68.6,100,67.1,70.0,67.0
20160612061500,893.0,897.7,100.5263,62,68.6,100,67.2,70.0,67.0
20160612063000,893.0,897.7,100.5263,62,68.6,100,67.2,70.0,67.0
20160612064500,893.0,897.7,100.5263,62,57.2,100,66.3,70.0,67.0
20160612070000,893.0,897.7,100.5263,62,55.6,100,65.6,70.0,67.0
20160612071500,893.0,897.7,100.5263,62,55.6,100,65.2,70.0,67.0
20160612073000,893.0,897.7,100.5263,62,56.7,100,65.0,70.0,67.0
20160612074500,893.0,897.7,100.5263,62,69.7,100,65.8,70.0,67.0
20160612080000,893.0,897.7,100.5263,62,69.7,100,66.5,70.0,67.0
20160612081500,893.0,897.7,100.5263,62,68.7,100,66.6,70.0,67.0
20160612083000,893.0,916.5,102.6316,62,67.7,100,66.8,70.0,67.0
20160612084500,893.0,876.55,98.1579,62,67.7,100,66.8,70.0,67.0
20160612090000,893.0,876.55,98.1579,62,66.7,100,66.9,70.0,67.0
20160612091500,893.0,897.7,100.5263,62,67.7,100,66.9,70.0,67.0
20160612093000,893.0,897.7,100.5263,62,67.7,100,67.1,70.0,67.0
20160612094500,893.0,897.7,100.5263,62,67.7,100,67.1,70.0,67.0
20160612100000,893.0,897.7,100.5263,62,67.7,100,67.1,70.0,67.0
20160612101500,893.0,897.7,100.5263,62,66.3,100,67.2,70.0,67.0
20160612103000,893.0,897.7,100.5263,62,66.3,100,67.1,70.0,67.0
20160612104500,893.0,897.7,100.5263,62,64.4,100,66.9,70.0,67.0
20160612110000,893.0,876.55,98.1579,62,65.8,100,66.9,70.0,67.0
20160612111500,893.0,897.7,100.5263,62,65.8,100,66.9,70.0,67.0
20160612113000,893.0,897.7,100.5263,62,68.1,100,67.2,70.0,67.0
20160612114500,893.0,876.55,98.1579,62,66.3,100,67.2,70.0,67.0
20160612120000,893.0,897.7,100.5263,62,60.5,0,67.2,70.0,67.0
20160612121500,893.0,897.7,100.5263,62,56.8,100,66.1,70.0,67.0
20160612123000,893.0,897.7,100.5263,62,55.6,100,65.6,70.0,67.0
20160612124500,893.0,897.7,100.5263,62,55.6,100,65.2,70.0,67.0
20160612130000,893.0,876.55,98.1579,62,58.3,100,65.1,70.0,67.0
20160612131500,893.0,897.7,100.5263,62,68.7,100,65.9,70.0,67.0
20160612133000,893.0,876.55,98.1579,62,68.7,100,66.4,70.0,67.0
20160612134500,893.0,897.7,100.5263,62,68.7,100,66.7,70.0,67.0
20160612140000,893.0,897.7,100.5263,62,68.7,100,66.9,70.0,67.0
20160612141500,893.0,897.7,100.5263,62,68.7,100,67.1,70.0,67.0
20160612143000,893.0,916.5,102.6316,62,68.7,100,67.2,70.0,67.0
20160612144500,893.0,897.7,100.5263,62,61.2,0,67.2,70.0,67.0
20160612150000,893.0,897.7,100.5263,62,57.2,100,66.1,70.0,67.0
20160612151500,893.0,897.7,100.5263,62,56.0,100,65.5,70.0,67.0
20160612153000,893.0,897.7,100.5263,62,56.0,100,65.2,70.0,67.0
20160612154500,893.0,897.7,100.5263,62,59.1,100,65.1,70.0,67.0
20160612160000,893.0,897.7,100.5263,62,68.6,100,65.9,70.0,67.0
20160612161500,893.0,876.55,98.1579,62,69.6,100,66.4,70.0,67.0
20160612163000,893.0,916.5,102.6316,62,69.6,100,66.8,70.0,67.0
20160612164500,893.0,897.7,100.5263,62,69.6,100,67.1,70.0,67.0
20160612170000,893.0,897.7,100.5263,62,69.6,100,67.2,70.0,67.0
20160612171500,893.0,897.7,100.5263,62,57.6,100,66.3,70.0,67.0
20160612173000,893.0,897.7,100.5263,62,56.0,100,65.7,70.0,67.0
20160612174500,893.0,897.7,100.5263,62,56.0,100,65.3,70.0,67.0
20160612180000,893.0,897.7,100.5263,62,56.0,100,65.0,70.0,67.0
20160612181500,893.0,876.55,98.1579,62,70.1,100,65.7,70.0,67.0
20160612183000,893.0,916.5,102.6316,62,70.1,100,66.4,70.0,67.0
20160612184500,893.0,897.7,100.5263,62,68.6,100,66.7,70.0,67.0
20160612190000,893.0,897.7,100.5263,62,67.7,100,66.7,70.0,67.0
20160612191500,893.0,897.7,100.5263,62,67.7,100,66.9,70.0,67.0
20160612193000,893.0,897.7,100.5263,62,67.7,100,66.9,70.0,67.0
20160612194500,893.0,897.7,100.5263,62,67.7,100,67.0,70.0,67.0
20160612200000,893.0,897.7,100.5263,62,67.7,100,67.1,70.0,67.0
20160612201500,893.0,897.7,100.5263,62,67.7,100,67.2,70.0,67.0
20160612203000,893.0,897.7,100.5263,62,67.7,100,67.2,70.0,67.0
20160612204500,893.0,897.7,100.5263,62,67.7,100,67.2,70.0,67.0
20160612210000,893.0,897.7,100.5263,62,67.7,100,67.2,70.0,67.0
20160612211500,893.0,897.7,100.5263,62,67.7,100,67.2,70.0,67.0
20160612213000,893.0,897.7,100.5263,62,67.7,100,67.2,70.0,67.0
20160612214500,893.0,897.7,100.5263,62,67.7,100,67.2,70.0,67.0
20160612220000,893.0,876.55,98.1579,62,67.7,100,67.2,70.0,67.0
20160612221500,893.0,916.5,102.6316,62,67.7,100,67.2,70.0,67.0
20160612223000,893.0,897.7,100.5263,62,57.2,100,66.5,70.0,67.0
20160612224500,893.0,916.5,102.6316,62,55.6,100,65.8,70.0,67.0
20160612230000,893.0,916.5,102.6316,62,55.6,100,65.3,70.0,67.0
20160612231500,893.0,916.5,102.6316,62,55.6,100,65.0,70.0,67.0
20160612233000,893.0,897.7,100.5263,62,67.8,100,65.5,70.0,67.0
20160612234500,893.0,897.7,100.5263,62,69.6,100,66.2,70.0,67.0
20160613000000,893.0,897.7,100.5263,62,69.6,100,66.7,70.0,67.0
20160613001500,893.0,897.7,100.5263,62,69.6,100,67.0,70.0,67.0
20160613003000,893.0,916.5,102.6316,62,69.6,100,67.2,70.0,67.0
20160613004500,893.0,897.7,100.5263,62,57.6,100,66.5,70.0,67.0
20160613010000,893.0,897.7,100.5263,62,56.0,100,65.7,70.0,67.0
20160613011500,893.0,897.7,100.5263,62,56.0,100,65.3,70.0,67.0
20160613013000,893.0,916.5,102.6316,63,56.0,100,65.0,70.0,67.0
20160613014500,893.0,897.7,100.5263,63,70.1,100,65.5,70.0,67.0
20160613020000,893.0,916.5,102.6316,63,70.1,100,66.4,70.0,67.0
20160613021500,893.0,916.5,102.6316,63,67.3,100,66.5,70.0,67.0
20160613023000,893.0,916.5,102.6316,63,68.1,100,66.6,70.0,67.0
20160613024500,893.0,916.5,102.6316,63,68.1,100,66.8,70.0,67.0
20160613030000,893.0,916.5,102.6316,63,68.1,100,67.0,70.0,67.0
20160613031500,893.0,916.5,102.6316,63,68.1,100,67.1,70.0,67.0
20160613033000,893.0,897.7,100.5263,63,68.1,100,67.2,70.0,67.0
20160613034500,893.0,916.5,102.6316,63,68.1,100,67.3,70.0,67.0
20160613040000,893.0,916.5,102.6316,63,57.2,100,66.1,70.0,67.0
20160613041500,893.0,916.5,102.6316,63,56.0,100,65.5,70.0,67.0
20160613043000,893.0,916.5,102.6316,63,56.0,100,65.2,70.0,67.0
20160613044500,893.0,897.7,100.5263,62,59.1,100,65.1,70.0,67.0
20160613050000,893.0,897.7,100.5263,62,68.5,100,65.9,70.0,67.0
20160613051500,893.0,876.55,98.1579,62,70.1,100,66.5,70.0,67.0
20160613053000,893.0,916.5,102.6316,62,70.1,100,66.8,70.0,67.0
20160613054500,893.0,916.5,102.6316,62,70.1,100,67.1,70.0,67.0
20160613060000,893.0,897.7,100.5263,62,70.1,100,67.2,70.0,67.0
20160613061500,893.0,897.7,100.5263,62,57.6,100,66.4,70.0,67.0
20160613063000,893.0,897.7,100.5263,62,56.0,100,65.7,70.0,67.0
20160613064500,893.0,897.7,100.5263,62,56.0,100,65.3,70.0,67.0
20160613070000,893.0,897.7,100.5263,62,56.0,100,65.0,70.0,67.0
20160613071500,893.0,916.5,102.6316,62,68.1,100,65.5,70.0,67.0
20160613073000,893.0,916.5,102.6316,62,69.2,100,66.3,70.0,67.0
20160613074500,893.0,916.5,102.6316,62,69.2,100,66.6,70.0,67.0
20160613080000,893.0,897.7,100.5263,62,70.1,100,66.9,70.0,67.0
20160613081500,893.0,897.7,100.5263,62,70.1,100,67.0,70.0,67.0
20160613083000,893.0,897.7,100.5263,62,67.8,100,67.3,70.0,67.0
20160613084500,893.0,916.5,102.6316,62,56.8,100,66.1,70.0,67.0
20160613090000,893.0,897.7,100.5263,62,55.6,100,65.6,70.0,67.0
20160613091500,893.0,897.7,100.5263,62,55.6,100,65.2,70.0,67.0
20160613093000,893.0,897.7,100.5263,62,57.5,100,65.1,70.0,67.0
20160613094500,893.0,897.7,100.5263,62,66.2,100,65.7,70.0,67.0
20160613100000,893.0,897.7,100.5263,62,70.1,100,66.6,70.0,67.0
20160613101500,893.0,876.55,98.1579,62,65.8,100,66.6,70.0,67.0
20160613103000,893.0,897.7,100.5263,62,66.8,100,66.6,70.0,67.0
20160613104500,893.0,897.7,100.5263,63,67.7,100,67.0,70.0,67.0
20160613110000,893.0,876.55,98.1579,63,65.2,100,66.9,70.0,67.0
20160613111500,893.0,876.55,98.1579,63,58.4,0,67.1,70.0,67.0
20160613113000,893.0,897.7,100.5263,63,56.4,100,66.1,70.0,67.0
20160613114500,893.0,897.7,100.5263,63,55.6,100,65.5,70.0,67.0
20160613120000,893.0,916.5,102.6316,63,55.6,100,65.1,70.0,67.0
20160613121500,893.0,937.65,105.0,63,59.5,100,65.0,70.0,67.0
20160613123000,893.0,916.5,102.6316,63,69.2,100,66.0,70.0,67.0
20160613124500,893.0,916.5,102.6316,62,69.2,100,66.4,70.0,67.0
20160613130000,893.0,916.5,102.6316,62,69.2,100,66.7,70.0,67.0
20160613131500,893.0,916.5,102.6316,62,69.2,100,66.8,70.0,67.0
20160613133000,893.0,916.5,102.6316,62,69.2,100,67.0,70.0,67.0
20160613134500,893.0,916.5,102.6316,62,69.2,100,67.2,70.0,67.0
20160613140000,893.0,916.5,102.6316,62,57.2,100,66.7,70.0,67.0
20160613141500,893.0,916.5,102.6316,62,56.0,100,65.8,70.0,67.0
20160613143000,893.0,897.7,100.5263,62,56.0,100,65.4,70.0,67.0
20160613144500,893.0,916.5,102.6316,62,56.0,100,65.2,70.0,67.0
20160613150000,893.0,857.75,96.0526,62,62.7,100,65.2,70.0,67.0
20160613151500,893.0,876.55,98.1579,63,68.2,100,66.4,70.0,67.0
20160613153000,893.0,876.55,98.1579,63,64.9,100,66.4,70.0,67.0
20160613154500,893.0,897.7,100.5263,63,77.8,100,67.0,70.0,67.0
20160613160000,893.0,897.7,100.5263,63,58.8,0,66.9,70.0,67.0
20160613161500,893.0,897.7,100.5263,63,56.8,100,65.9,70.0,67.0
20160613163000,893.0,937.65,105.0,63,55.2,100,65.3,70.0,67.0
20160613164500,893.0,916.5,102.6316,62,55.2,100,65.0,70.0,67.0
20160613170000,893.0,897.7,100.5263,62,65.3,100,65.2,70.0,67.0
20160613171500,893.0,897.7,100.5263,62,66.2,100,66.0,70.0,67.0
20160613173000,893.0,916.5,102.6316,62,79.4,100,66.9,70.0,67.0
20160613174500,893.0,916.5,102.6316,62,69.7,100,67.1,70.0,67.0
20160613180000,893.0,897.7,100.5263,62,76.3,100,67.2,70.0,67.0
20160613181500,893.0,916.5,102.6316,62,57.2,100,66.1,70.0,67.0
20160613183000,893.0,937.65,105.0,62,55.6,100,65.4,70.0,67.0
20160613184500,893.0,916.5,102.6316,62,55.6,100,65.1,70.0,67.0
20160613190000,893.0,916.5,102.6316,62,62.4,100,64.9,70.0,67.0
20160613191500,893.0,937.65,105.0,62,67.7,100,65.9,70.0,67.0
20160613193000,893.0,916.5,102.6316,62,70.1,100,66.5,70.0,67.0
20160613194500,893.0,897.7,100.5263,62,67.7,100,66.7,70.0,67.0
20160613200000,893.0,897.7,100.5263,62,73.4,100,66.9,70.0,67.0
20160613201500,893.0,916.5,102.6316,62,66.3,100,66.9,70.0,67.0
20160613203000,893.0,916.5,102.6316,62,69.7,100,67.2,70.0,67.0
20160613204500,893.0,916.5,102.6316,62,60.4,0,67.2,70.0,67.0
20160613210000,893.0,916.5,102.6316,62,57.3,100,66.0,70.0,67.0
20160613211500,893.0,916.5,102.6316,62,56.0,100,65.5,70.0,67.0
20160613213000,893.0,916.5,102.6316,62,56.0,100,65.0,70.0,67.0
20160613214500,893.0,916.5,102.6316,62,63.7,100,65.1,70.0,67.0
20160613220000,893.0,916.5,102.6316,62,68.2,100,66.0,70.0,67.0
20160613221500,893.0,897.7,100.5263,62,69.7,100,66.5,70.0,67.0
20160613223000,893.0,916.5,102.6316,62,69.7,100,66.9,70.0,67.0
20160613224500,893.0,897.7,100.5263,62,69.7,100,67.1,70.0,67.0
20160613230000,893.0,916.5,102.6316,62,60.8,0,67.2,70.0,67.0
20160613231500,893.0,916.5,102.6316,62,56.8,100,66.0,70.0,67.0
20160613233000,893.0,916.5,102.6316,62,56.0,100,65.4,70.0,67.0
20160613234500,893.0,897.7,100.5263,62,56.0,100,65.1,70.0,67.0
20160614000000,893.0,916.5,102.6316,62,62.7,100,65.1,70.0,67.0
20160614001500,893.0,897.7,100.5263,62,68.6,100,66.0,70.0,67.0
20160614003000,893.0,897.7,100.5263,62,70.5,100,66.6,70.0,67.0
20160614004500,893.0,876.55,98.1579,62,70.5,100,66.9,70.0,67.0
20160614010000,893.0,916.5,102.6316,62,70.5,100,67.2,70.0,67.0
20160614011500,893.0,916.5,102.6316,62,57.6,100,66.4,70.0,67.0
20160614013000,893.0,897.7,100.5263,62,56.4,100,65.8,70.0,67.0
20160614014500,893.0,916.5,102.6316,62,56.4,100,65.3,70.0,67.0
20160614020000,893.0,916.5,102.6316,62,56.4,100,65.0,70.0,67.0
20160614021500,893.0,916.5,102.6316,62,68.1,100,65.5,70.0,67.0
20160614023000,893.0,916.5,102.6316,62,68.1,100,66.3,70.0,67.0
20160614024500,893.0,916.5,102.6316,62,69.1,100,66.6,70.0,67.0
20160614030000,893.0,916.5,102.6316,62,69.1,100,66.8,70.0,67.0
20160614031500,893.0,916.5,102.6316,62,69.1,100,67.0,70.0,67.0
20160614033000,893.0,916.5,102.6316,62,69.1,100,67.1,70.0,67.0
20160614034500,893.0,916.5,102.6316,62,69.1,100,67.2,70.0,67.0
20160614040000,893.0,916.5,102.6316,62,57.6,100,66.4,70.0,67.0
20160614041500,893.0,897.7,100.5263,62,56.4,100,65.7,70.0,67.0
20160614043000,893.0,916.5,102.6316,62,56.4,100,65.3,70.0,67.0
20160614044500,893.0,897.7,100.5263,62,56.4,100,65.0,70.0,67.0
20160614050000,893.0,897.7,100.5263,62,69.2,100,65.6,70.0,67.0
20160614051500,893.0,897.7,100.5263,62,70.1,100,66.4,70.0,67.0
20160614053000,893.0,916.5,102.6316,62,68.2,100,66.6,70.0,67.0
20160614054500,893.0,916.5,102.6316,62,66.8,100,66.8,70.0,67.0
20160614060000,893.0,916.5,102.6316,62,66.8,100,66.8,70.0,67.0
20160614061500,893.0,916.5,102.6316,62,66.8,100,66.8,70.0,67.0
20160614063000,893.0,897.7,100.5263,62,66.8,100,66.8,70.0,67.0
20160614064500,893.0,937.65,105.0,62,66.8,100,66.9,70.0,67.0
20160614070000,893.0,916.5,102.6316,62,66.8,100,66.9,70.0,67.0
20160614071500,893.0,897.7,100.5263,62,66.8,100,66.9,70.0,67.0
20160614073000,893.0,897.7,100.5263,62,66.8,100,67.0,70.0,67.0
20160614074500,893.0,897.7,100.5263,62,66.8,100,67.0,70.0,67.0
20160614080000,893.0,897.7,100.5263,62,68.1,100,66.9,70.0,67.0
20160614081500,893.0,876.55,98.1579,62,64.0,100,66.9,70.0,67.0
20160614083000,893.0,897.7,100.5263,62,65.0,100,67.1,70.0,67.0
20160614084500,893.0,876.55,98.1579,62,71.0,100,67.1,70.0,67.0
20160614090000,893.0,876.55,98.1579,62,59.2,0,67.0,70.0,67.0
20160614091500,893.0,897.7,100.5263,63,57.2,100,66.2,70.0,67.0
20160614093000,893.0,897.7,100.5263,63,56.0,100,65.7,70.0,67.0
20160614094500,893.0,897.7,100.5263,63,56.0,100,65.3,70.0,67.0
20160614100000,893.0,897.7,100.5263,63,57.1,100,65.2,70.0,67.0
20160614101500,893.0,897.7,100.5263,63,64.1,100,65.5,70.0,67.0
20160614103000,893.0,897.7,100.5263,63,75.1,100,66.4,70.0,67.0
20160614104500,893.0,916.5,102.6316,63,67.3,100,66.8,70.0,67.0
20160614110000,893.0,916.5,102.6316,63,71.6,100,67.0,70.0,67.0
20160614111500,893.0,916.5,102.6316,63,69.7,100,67.2,70.0,67.0
20160614113000,893.0,897.7,100.5263,63,67.3,100,67.2,70.0,67.0
20160614114500,893.0,937.65,105.0,63,58.0,0,66.8,70.0,67.0
20160614120000,893.0,916.5,102.6316,63,57.1,100,66.1,70.0,67.0
20160614121500,893.0,916.5,102.6316,63,56.0,100,65.6,70.0,67.0
20160614123000,893.0,916.5,102.6316,63,56.0,100,65.2,70.0,67.0
20160614124500,893.0,916.5,102.6316,63,58.7,100,65.1,70.0,67.0
20160614130000,893.0,916.5,102.6316,63,74.8,100,65.9,70.0,67.0
20160614131500,893.0,916.5,102.6316,63,69.2,100,66.6,70.0,67.0
20160614133000,893.0,916.5,102.6316,63,66.8,100,66.7,70.0,67.0
20160614134500,893.0,916.5,102.6316,63,65.8,100,66.6,70.0,67.0
20160614140000,893.0,916.5,102.6316,63,68.2,100,66.7,70.0,67.0
20160614141500,893.0,916.5,102.6316,63,68.2,100,67.1,70.0,67.0
20160614143000,893.0,916.5,102.6316,62,61.6,0,67.3,70.0,67.0
20160614144500,893.0,937.65,105.0,62,56.8,100,66.1,70.0,67.0
20160614150000,893.0,916.5,102.6316,62,55.9,100,65.7,70.0,67.0
20160614151500,893.0,916.5,102.6316,62,55.9,100,65.4,70.0,67.0
20160614153000,893.0,916.5,102.6316,62,56.8,100,65.1,70.0,67.0
20160614154500,893.0,916.5,102.6316,62,65.8,100,65.6,70.0,67.0
20160614160000,893.0,916.5,102.6316,62,69.7,100,66.5,70.0,67.0
20160614161500,893.0,916.5,102.6316,62,67.3,100,66.7,70.0,67.0
20160614163000,893.0,916.5,102.6316,62,65.8,100,66.7,70.0,67.0
20160614164500,893.0,916.5,102.6316,62,68.6,100,66.6,70.0,67.0
20160614170000,893.0,916.5,102.6316,62,69.6,100,66.7,70.0,67.0
20160614171500,893.0,916.5,102.6316,62,69.6,100,66.9,70.0,67.0
20160614173000,893.0,916.5,102.6316,62,69.6,100,67.0,70.0,67.0
20160614174500,893.0,916.5,102.6316,62,69.6,100,67.1,70.0,67.0
20160614180000,893.0,916.5,102.6316,62,68.4,100,67.2,70.0,67.0
20160614181500,893.0,916.5,102.6316,62,69.7,100,67.2,70.0,67.0
20160614183000,893.0,916.5,102.6316,62,57.7,100,66.4,70.0,67.0
20160614184500,893.0,937.65,105.0,62,56.4,100,65.8,70.0,67.0
20160614190000,893.0,937.65,105.0,62,56.4,100,65.4,70.0,67.0
20160614191500,893.0,916.5,102.6316,62,56.4,100,65.3,70.0,67.0
20160614193000,893.0,916.5,102.6316,62,62.8,100,65.3,70.0,67.0
20160614194500,893.0,897.7,100.5263,62,66.8,100,66.1,70.0,67.0
20160614200000,893.0,916.5,102.6316,62,68.7,100,66.7,70.0,67.0
20160614201500,893.0,916.5,102.6316,62,70.5,100,66.9,70.0,67.0
20160614203000,893.0,916.5,102.6316,62,68.7,100,67.1,70.0,67.0
20160614204500,893.0,916.5,102.6316,62,67.3,100,67.2,70.0,67.0
20160614210000,893.0,897.7,100.5263,62,57.6,100,66.4,70.0,67.0
20160614211500,893.0,876.55,98.1579,62,56.4,100,65.9,70.0,67.0
20160614213000,893.0,897.7,100.5263,62,56.4,100,65.6,70.0,67.0
20160614214500,893.0,876.55,98.1579,62,56.4,100,65.3,70.0,67.0
20160614220000,893.0,876.55,98.1579,62,60.3,100,65.3,70.0,67.0
20160614221500,893.0,897.7,100.5263,62,67.3,100,66.1,70.0,67.0
20160614223000,893.0,876.55,98.1579,62,70.5,100,66.5,70.0,67.0
20160614224500,893.0,876.55,98.1579,62,72.0,100,67.0,70.0,67.0
20160614230000,893.0,897.7,100.5263,62,69.7,100,67.2,70.0,67.0
20160614231500,893.0,897.7,100.5263,62,57.2,100,66.2,70.0,67.0
20160614233000,893.0,897.7,100.5263,62,56.4,100,65.7,70.0,67.0
20160614234500,893.0,897.7,100.5263,62,56.4,100,65.4,70.0,67.0
20160615000000,893.0,876.55,98.1579,62,56.4,100,65.1,70.0,67.0
20160615001500,893.0,876.55,98.1579,62,66.3,100,65.6,70.0,67.0
20160615003000,893.0,897.7,100.5263,62,69.6,100,66.4,70.0,67.0
20160615004500,893.0,897.7,100.5263,62,71.1,100,66.7,70.0,67.0
20160615010000,893.0,897.7,100.5263,62,67.7,100,66.9,70.0,67.0
20160615011500,893.0,876.55,98.1579,63,67.7,100,66.8,70.0,67.0
20160615013000,893.0,897.7,100.5263,63,67.7,100,66.8,70.0,67.0
20160615014500,893.0,916.5,102.6316,63,70.4,100,67.1,70.0,67.0
20160615020000,893.0,897.7,100.5263,63,70.4,100,67.1,70.0,67.0
20160615021500,893.0,897.7,100.5263,63,68.7,100,67.2,70.0,67.0
20160615023000,893.0,897.7,100.5263,63,57.6,100,66.4,70.0,67.0
20160615024500,893.0,876.55,98.1579,63,56.3,100,65.8,70.0,67.0
20160615030000,893.0,897.7,100.5263,63,56.3,100,65.3,70.0,67.0
20160615031500,893.0,916.5,102.6316,63,56.3,100,65.1,70.0,67.0
20160615033000,893.0,897.7,100.5263,63,71.0,100,65.5,70.0,67.0
20160615034500,893.0,897.7,100.5263,63,71.0,100,66.4,70.0,67.0
20160615040000,893.0,876.55,98.1579,63,67.7,100,66.6,70.0,67.0
20160615041500,893.0,897.7,100.5263,63,68.6,100,66.8,70.0,67.0
20160615043000,893.0,897.7,100.5263,63,70.6,100,66.9,70.0,67.0
20160615044500,893.0,897.7,100.5263,63,67.7,100,67.1,70.0,67.0
20160615050000,893.0,897.7,100.5263,63,70.1,100,67.1,70.0,67.0
20160615051500,893.0,876.55,98.1579,63,70.1,100,67.2,70.0,67.0
20160615053000,893.0,897.7,100.5263,63,57.6,100,66.6,70.0,67.0
20160615054500,893.0,876.55,98.1579,63,56.0,100,65.7,70.0,67.0
20160615060000,893.0,897.7,100.5263,63,56.0,100,65.3,70.0,67.0
20160615061500,893.0,897.7,100.5263,63,56.0,100,65.0,70.0,67.0
20160615063000,893.0,916.5,102.6316,63,69.6,100,65.5,70.0,67.0
20160615064500,893.0,897.7,100.5263,63,71.2,100,66.4,70.0,67.0
20160615070000,893.0,897.7,100.5263,63,69.1,100,66.8,70.0,67.0
20160615071500,893.0,897.7,100.5263,63,69.1,100,66.9,70.0,67.0
20160615073000,893.0,897.7,100.5263,63,68.3,100,67.3,68.0,62.5
20160615074500,893.0,876.55,98.1579,63,57.9,0,66.3,68.0,62.5
20160615080000,893.0,916.5,102.6316,62,57.9,0,66.0,68.0,62.5
20160615081500,893.0,916.5,102.6316,62,57.9,0,65.8,68.0,62.5
20160615083000,893.0,916.5,102.6316,62,57.9,0,65.7,68.0,62.5
20160615084500,893.0,916.5,102.6316,62,57.9,0,65.7,68.0,62.5
20160615090000,893.0,937.65,105.0,62,57.9,0,65.5,68.0,62.5
20160615091500,893.0,916.5,102.6316,62,57.9,0,65.5,68.0,62.5
20160615093000,893.0,916.5,102.6316,62,57.9,0,65.5,68.0,62.5
20160615094500,893.0,916.5,102.6316,62,57.9,0,65.3,68.0,62.5
20160615100000,893.0,897.7,100.5263,62,57.9,0,65.2,68.0,62.5
20160615101500,893.0,897.7,100.5263,62,57.9,0,64.8,68.0,62.5
20160615103000,893.0,897.7,100.5263,62,57.9,0,65.1,68.0,62.5
20160615104500,893.0,897.7,100.5263,62,57.9,0,65.0,68.0,62.5
20160615110000,893.0,916.5,102.6316,62,57.9,0,65.0,68.0,62.5
20160615111500,893.0,897.7,100.5263,62,57.9,0,64.8,68.0,62.5
20160615113000,893.0,916.5,102.6316,62,57.2,0,64.8,68.0,62.5
20160615114500,893.0,916.5,102.6316,62,57.2,0,64.8,68.0,62.5
20160615120000,893.0,897.7,100.5263,62,57.2,0,64.7,68.0,62.5
20160615121500,893.0,897.7,100.5263,62,57.2,0,64.6,68.0,62.5
20160615123000,893.0,897.7,100.5263,62,57.2,0,64.6,68.0,62.5
20160615124500,893.0,916.5,102.6316,62,57.2,0,64.6,68.0,62.5
20160615130000,893.0,897.7,100.5263,62,57.2,0,64.6,68.0,62.5
20160615131500,893.0,916.5,102.6316,62,57.2,0,64.4,68.0,62.5
20160615133000,893.0,897.7,100.5263,61,57.2,0,64.4,68.0,62.5
20160615134500,893.0,897.7,100.5263,61,57.2,0,64.3,68.0,62.5
20160615140000,893.0,916.5,102.6316,61,56.4,0,64.3,68.0,62.5
20160615141500,893.0,916.5,102.6316,61,56.4,0,64.3,68.0,62.5
20160615143000,893.0,916.5,102.6316,61,57.1,0,64.3,68.0,62.5
20160615144500,893.0,937.65,105.0,61,57.1,0,64.4,68.0,62.5
20160615150000,893.0,937.65,105.0,61,57.1,0,64.3,68.0,62.5
20160615151500,893.0,937.65,105.0,61,57.1,0,64.4,68.0,62.5
20160615153000,893.0,897.7,100.5263,61,57.1,0,64.3,68.0,62.5
20160615154500,893.0,916.5,102.6316,61,57.1,0,64.3,68.0,62.5
20160615160000,893.0,897.7,100.5263,61,57.1,0,64.3,68.0,62.5
20160615161500,893.0,897.7,100.5263,61,57.1,0,64.3,68.0,62.5
20160615163000,893.0,897.7,100.5263,61,57.1,0,64.3,68.0,62.5
20160615164500,893.0,876.55,98.1579,62,57.1,0,64.2,68.0,62.5
20160615170000,893.0,897.7,100.5263,62,57.1,0,64.1,68.0,62.5
20160615171500,893.0,876.55,98.1579,62,56.4,0,64.1,68.0,62.5
20160615173000,893.0,876.55,98.1579,62,56.4,0,64.0,68.0,62.5
20160615174500,893.0,876.55,98.1579,62,56.4,0,64.0,68.0,62.5
20160615180000,893.0,876.55,98.1579,62,56.4,0,64.0,68.0,62.5
20160615181500,893.0,876.55,98.1579,62,56.4,0,64.1,68.0,62.5
20160615183000,893.0,897.7,100.5263,62,56.4,0,64.0,68.0,62.5
20160615184500,893.0,876.55,98.1579,62,56.4,0,64.0,68.0,62.5
20160615190000,893.0,897.7,100.5263,62,56.4,0,64.0,68.0,62.5
20160615191500,893.0,876.55,98.1579,62,57.1,0,64.0,68.0,62.5
20160615193000,893.0,897.7,100.5263,62,57.1,0,63.9,68.0,62.5
20160615194500,893.0,897.7,100.5263,62,57.1,0,64.0,68.0,62.5
20160615200000,893.0,897.7,100.5263,62,57.1,0,64.0,68.0,62.5
20160615201500,893.0,897.7,100.5263,62,57.1,0,64.0,68.0,62.5
20160615203000,893.0,897.7,100.5263,62,57.1,0,64.0,68.0,62.5
20160615204500,893.0,876.55,98.1579,62,57.1,0,64.0,68.0,62.5
20160615210000,893.0,897.7,100.5263,62,57.1,0,64.0,68.0,62.5
20160615211500,893.0,897.7,100.5263,62,57.9,0,64.1,68.0,62.4
20160615213000,893.0,916.5,102.6316,62,57.9,0,64.1,68.0,62.4
20160615214500,893.0,916.5,102.6316,62,57.9,0,64.0,68.0,62.4
20160615220000,893.0,916.5,102.6316,62,57.2,0,64.0,68.0,62.4
20160615221500,893.0,916.5,102.6316,62,57.2,0,64.1,68.0,62.4
20160615223000,893.0,897.7,100.5263,62,57.2,0,64.0,68.0,62.4
20160615224500,893.0,897.7,100.5263,62,57.2,0,64.0,68.0,62.4
20160615230000,893.0,916.5,102.6316,62,57.2,0,64.0,68.0,62.4
20160615231500,893.0,916.5,102.6316,62,57.2,0,64.0,68.0,62.4
20160615233000,893.0,897.7,100.5263,62,57.2,0,64.0,68.0,62.4
20160615234500,893.0,916.5,102.6316,62,57.2,0,64.0,68.0,62.4
20160616000000,893.0,897.7,100.5263,62,57.2,0,63.9,68.0,62.4
20160616001500,893.0,916.5,102.6316,62,57.2,0,63.8,68.0,62.4
