PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160616003000,893.0,916.5,102.6316,62,57.2,0,63.8,68.0,62.4
20160616004500,893.0,916.5,102.6316,62,57.2,0,63.8,68.0,62.4
20160616010000,893.0,937.65,105.0,62,57.2,0,63.8,68.0,62.4
20160616011500,893.0,916.5,102.6316,62,57.2,0,63.8,68.0,62.4
20160616013000,893.0,897.7,100.5263,62,57.2,0,63.7,68.0,62.4
20160616014500,893.0,916.5,102.6316,62,57.2,0,63.7,68.0,62.4
20160616020000,893.0,897.7,100.5263,62,57.2,0,63.7,68.0,62.4
20160616021500,893.0,916.5,102.6316,62,57.2,0,63.7,68.0,62.4
20160616023000,893.0,937.65,105.0,62,57.2,0,63.6,68.0,62.4
20160616024500,893.0,897.7,100.5263,62,57.2,0,63.6,68.0,62.4
20160616030000,893.0,897.7,100.5263,62,57.2,0,63.6,68.0,62.4
20160616031500,893.0,916.5,102.6316,62,57.2,0,63.5,68.0,62.4
20160616033000,893.0,897.7,100.5263,62,57.2,0,63.5,68.0,62.4
20160616034500,893.0,897.7,100.5263,62,57.2,0,63.5,68.0,62.4
20160616040000,893.0,897.7,100.5263,62,56.4,0,63.5,68.0,62.4
20160616041500,893.0,897.7,100.5263,62,56.4,0,63.5,68.0,62.4
20160616043000,893.0,897.7,100.5263,62,56.4,0,63.5,68.0,62.4
20160616044500,893.0,916.5,102.6316,62,56.4,0,63.5,68.0,62.4
20160616050000,893.0,897.7,100.5263,62,56.4,0,63.5,68.0,62.4
20160616051500,893.0,897.7,100.5263,62,56.4,0,63.5,68.0,62.4
20160616053000,893.0,916.5,102.6316,62,56.4,0,63.4,68.0,62.4
20160616054500,893.0,897.7,100.5263,62,56.4,0,63.3,68.0,62.4
20160616060000,893.0,876.55,98.1579,62,56.4,0,63.3,68.0,62.4
20160616061500,893.0,897.7,100.5263,62,56.4,0,63.3,68.0,62.4
20160616063000,893.0,916.5,102.6316,62,56.4,0,63.3,68.0,62.4
20160616064500,893.0,876.55,98.1579,62,56.4,0,63.3,68.0,62.4
20160616070000,893.0,897.7,100.5263,62,56.4,0,63.4,68.0,62.4
20160616071500,893.0,897.7,100.5263,62,57.1,0,63.4,68.0,62.4
20160616073000,893.0,916.5,102.6316,62,57.1,0,63.5,68.0,62.4
20160616074500,893.0,897.7,100.5263,62,57.1,0,63.5,68.0,62.4
20160616080000,893.0,897.7,100.5263,62,57.1,0,63.6,68.0,62.4
20160616081500,893.0,876.55,98.1579,62,57.1,0,63.7,68.0,62.4
20160616083000,893.0,897.7,100.5263,62,57.1,0,63.7,68.0,62.4
20160616084500,893.0,897.7,100.5263,62,57.1,0,63.7,68.0,62.4
20160616090000,893.0,876.55,98.1579,62,57.1,0,63.7,68.0,62.4
20160616091500,893.0,897.7,100.5263,62,57.1,0,63.8,68.0,62.4
20160616093000,893.0,876.55,98.1579,62,57.1,0,63.8,68.0,62.4
20160616094500,893.0,876.55,98.1579,62,57.1,0,63.8,68.0,62.4
20160616100000,893.0,857.75,96.0526,62,57.1,0,63.8,68.0,62.4
20160616101500,893.0,897.7,100.5263,62,57.1,0,63.8,68.0,62.4
20160616103000,893.0,897.7,100.5263,62,57.1,0,63.8,68.0,62.4
20160616104500,893.0,916.5,102.6316,62,57.1,0,63.9,68.0,62.4
20160616110000,893.0,897.7,100.5263,62,57.1,0,63.8,68.0,62.4
20160616111500,893.0,897.7,100.5263,62,57.1,0,63.7,68.0,62.4
20160616113000,893.0,876.55,98.1579,62,57.1,0,63.8,68.0,62.4
20160616114500,893.0,876.55,98.1579,62,57.1,0,63.7,68.0,62.4
20160616120000,893.0,916.5,102.6316,62,57.1,0,63.8,68.0,62.4
20160616121500,893.0,897.7,100.5263,62,57.1,0,63.7,68.0,62.4
20160616123000,893.0,916.5,102.6316,62,56.4,0,63.6,68.0,62.4
20160616124500,893.0,897.7,100.5263,62,56.4,0,63.6,68.0,62.4
20160616130000,893.0,916.5,102.6316,62,56.4,0,63.6,68.0,62.4
20160616131500,893.0,897.7,100.5263,62,56.4,0,63.6,68.0,62.4
20160616133000,893.0,897.7,100.5263,62,56.4,0,63.5,68.0,62.4
20160616134500,893.0,897.7,100.5263,62,56.4,0,63.6,68.0,62.4
20160616140000,893.0,876.55,98.1579,62,56.4,0,63.6,68.0,62.4
20160616141500,893.0,876.55,98.1579,62,56.4,0,63.7,68.0,62.4
20160616143000,893.0,897.7,100.5263,62,56.4,0,63.6,68.0,62.4
20160616144500,893.0,897.7,100.5263,62,56.4,0,63.6,68.0,62.4
20160616150000,893.0,897.7,100.5263,62,57.2,0,63.7,68.0,62.4
20160616151500,893.0,897.7,100.5263,62,57.2,0,63.6,68.0,62.4
20160616153000,893.0,876.55,98.1579,62,57.2,0,63.6,68.0,62.4
20160616154500,893.0,876.55,98.1579,62,57.2,0,63.6,68.0,62.4
20160616160000,893.0,897.7,100.5263,62,57.2,0,63.6,68.0,62.4
20160616161500,893.0,897.7,100.5263,62,57.2,0,63.6,68.0,62.4
20160616163000,893.0,876.55,98.1579,62,57.2,0,63.6,68.0,62.4
20160616164500,893.0,897.7,100.5263,62,57.2,0,63.6,68.0,62.4
20160616170000,893.0,897.7,100.5263,62,57.2,0,63.6,68.0,62.4
20160616171500,893.0,916.5,102.6316,62,56.4,0,63.5,68.0,62.4
20160616173000,893.0,897.7,100.5263,62,56.4,0,63.5,68.0,62.4
20160616174500,893.0,916.5,102.6316,62,56.4,0,63.4,68.0,62.4
20160616180000,893.0,897.7,100.5263,62,56.4,0,63.3,68.0,62.4
20160616181500,893.0,897.7,100.5263,62,56.4,0,63.4,68.0,62.4
20160616183000,893.0,897.7,100.5263,62,57.1,0,63.5,68.0,62.4
20160616184500,893.0,916.5,102.6316,62,56.4,0,63.5,68.0,62.4
20160616190000,893.0,897.7,100.5263,62,57.1,0,63.5,68.0,62.4
20160616191500,893.0,897.7,100.5263,62,57.1,0,63.6,68.0,62.4
20160616193000,893.0,897.7,100.5263,62,57.1,0,63.6,68.0,62.4
20160616194500,893.0,916.5,102.6316,62,57.1,0,63.6,68.0,62.4
20160616200000,893.0,897.7,100.5263,62,57.1,0,63.6,68.0,62.4
20160616201500,893.0,838.95,93.9474,62,57.1,0,63.7,68.0,62.4
20160616203000,893.0,876.55,98.1579,62,57.1,0,63.7,68.0,62.4
20160616204500,893.0,876.55,98.1579,62,57.1,0,63.7,68.0,62.4
20160616210000,893.0,876.55,98.1579,62,57.1,0,63.7,68.0,62.4
20160616211500,893.0,897.7,100.5263,62,57.1,0,63.7,68.0,62.4
20160616213000,893.0,897.7,100.5263,62,57.1,0,63.7,68.0,62.4
20160616214500,893.0,916.5,102.6316,62,57.1,0,63.6,68.0,62.4
20160616220000,893.0,897.7,100.5263,62,57.1,0,63.7,68.0,62.4
20160616221500,893.0,897.7,100.5263,62,57.8,0,63.8,68.0,62.4
20160616223000,893.0,897.7,100.5263,62,57.8,0,63.8,68.0,62.4
20160616224500,893.0,897.7,100.5263,62,57.8,0,63.8,68.0,62.4
20160616230000,893.0,916.5,102.6316,62,57.8,0,63.8,68.0,62.4
20160616231500,893.0,897.7,100.5263,62,57.2,0,63.8,68.0,62.4
20160616233000,893.0,916.5,102.6316,62,57.2,0,63.7,68.0,62.4
20160616234500,893.0,916.5,102.6316,62,57.2,0,63.6,68.0,62.4
20160617000000,893.0,916.5,102.6316,62,57.2,0,63.6,68.0,62.4
20160617001500,893.0,916.5,102.6316,62,57.2,0,63.6,68.0,62.4
20160617003000,893.0,916.5,102.6316,62,57.2,0,63.6,68.0,62.4
20160617004500,893.0,897.7,100.5263,62,57.2,0,63.6,68.0,62.4
20160617010000,893.0,916.5,102.6316,62,57.2,0,63.6,68.0,62.4
20160617011500,893.0,916.5,102.6316,62,57.2,0,63.6,68.0,62.4
20160617013000,893.0,916.5,102.6316,62,57.2,0,63.6,68.0,62.4
20160617014500,893.0,916.5,102.6316,62,57.2,0,63.6,68.0,62.4
20160617020000,893.0,897.7,100.5263,62,57.2,0,63.6,68.0,62.4
20160617021500,893.0,897.7,100.5263,62,57.2,0,63.5,68.0,62.4
20160617023000,893.0,916.5,102.6316,62,57.2,0,63.5,68.0,62.4
20160617024500,893.0,897.7,100.5263,62,57.2,0,63.5,68.0,62.4
20160617030000,893.0,897.7,100.5263,62,57.2,0,63.5,68.0,62.4
20160617031500,893.0,916.5,102.6316,62,57.2,0,63.4,68.0,62.4
20160617033000,893.0,897.7,100.5263,62,57.2,0,63.4,68.0,62.4
20160617034500,893.0,916.5,102.6316,62,57.2,0,63.3,68.0,62.4
20160617040000,893.0,897.7,100.5263,62,57.2,0,63.3,68.0,62.4
20160617041500,893.0,916.5,102.6316,62,57.2,0,63.3,68.0,62.4
20160617043000,893.0,916.5,102.6316,62,57.2,0,63.3,68.0,62.4
20160617044500,893.0,916.5,102.6316,62,57.2,0,63.3,68.0,62.4
20160617050000,893.0,897.7,100.5263,62,57.2,0,63.2,68.0,62.4
20160617051500,893.0,916.5,102.6316,62,57.2,0,63.2,68.0,62.4
20160617053000,893.0,897.7,100.5263,62,57.2,0,63.3,68.0,62.4
20160617054500,893.0,897.7,100.5263,62,57.2,0,63.2,68.0,62.4
20160617060000,893.0,916.5,102.6316,62,57.2,0,63.1,68.0,62.4
20160617061500,893.0,916.5,102.6316,62,57.2,0,63.1,68.0,62.4
20160617063000,893.0,916.5,102.6316,62,57.2,0,63.1,68.0,62.4
20160617064500,893.0,916.5,102.6316,62,57.2,0,63.1,68.0,62.4
20160617070000,893.0,897.7,100.5263,62,57.2,0,63.1,68.0,62.4
20160617071500,893.0,897.7,100.5263,62,56.4,0,63.2,68.0,62.4
20160617073000,893.0,916.5,102.6316,62,56.4,0,63.1,68.0,62.4
20160617074500,893.0,897.7,100.5263,62,56.4,0,63.2,68.0,62.4
20160617080000,893.0,916.5,102.6316,62,56.4,0,63.2,68.0,62.4
20160617081500,893.0,916.5,102.6316,62,57.5,0,63.3,68.0,62.4
20160617083000,893.0,897.7,100.5263,62,57.5,0,63.5,68.0,62.4
20160617084500,893.0,876.55,98.1579,62,57.5,0,63.4,68.0,62.4
20160617090000,893.0,897.7,100.5263,62,57.5,0,63.5,68.0,62.4
20160617091500,893.0,876.55,98.1579,62,57.5,0,63.4,68.0,62.4
20160617093000,893.0,857.75,96.0526,62,57.5,0,63.5,68.0,62.4
20160617094500,893.0,897.7,100.5263,63,57.5,0,63.5,68.0,62.4
20160617100000,893.0,897.7,100.5263,63,57.5,0,63.5,68.0,62.4
20160617101500,893.0,897.7,100.5263,63,57.5,0,63.5,68.0,62.4
20160617103000,893.0,897.7,100.5263,63,57.5,0,63.5,68.0,62.4
20160617104500,893.0,897.7,100.5263,63,57.5,0,63.5,68.0,62.4
20160617110000,893.0,897.7,100.5263,63,57.5,0,63.5,68.0,62.4
20160617111500,893.0,876.55,98.1579,63,57.5,0,63.5,68.0,62.4
20160617113000,893.0,897.7,100.5263,63,57.5,0,63.5,68.0,62.4
20160617114500,893.0,897.7,100.5263,63,57.5,0,63.5,68.0,62.4
20160617120000,893.0,897.7,100.5263,63,57.5,0,63.5,68.0,62.4
20160617121500,893.0,897.7,100.5263,63,56.8,0,63.4,68.0,62.4
20160617123000,893.0,897.7,100.5263,63,56.8,0,63.5,68.0,62.4
20160617124500,893.0,897.7,100.5263,63,56.8,0,63.5,68.0,62.4
20160617130000,893.0,916.5,102.6316,63,56.8,0,63.4,68.0,62.4
20160617131500,893.0,897.7,100.5263,63,56.8,0,63.3,68.0,62.4
20160617133000,893.0,897.7,100.5263,63,56.8,0,63.3,68.0,62.4
20160617134500,893.0,916.5,102.6316,63,56.8,0,63.4,68.0,62.4
20160617140000,893.0,937.65,105.0,63,56.8,0,63.3,68.0,62.4
20160617141500,893.0,916.5,102.6316,63,56.8,0,63.3,68.0,62.4
20160617143000,893.0,897.7,100.5263,63,56.8,0,63.3,68.0,62.4
20160617144500,893.0,916.5,102.6316,63,56.8,0,63.3,68.0,62.4
20160617150000,893.0,937.65,105.0,63,56.8,0,63.3,68.0,62.4
20160617151500,893.0,937.65,105.0,63,56.8,0,63.2,68.0,62.4
20160617153000,893.0,897.7,100.5263,62,56.8,0,63.3,68.0,62.4
20160617154500,893.0,897.7,100.5263,62,56.8,0,63.2,68.0,62.4
20160617160000,893.0,916.5,102.6316,62,56.8,0,63.2,68.0,62.4
20160617161500,893.0,916.5,102.6316,62,56.8,0,63.2,68.0,62.4
20160617163000,893.0,916.5,102.6316,62,56.8,0,63.2,68.0,62.4
20160617164500,893.0,916.5,102.6316,62,56.8,0,63.2,68.0,62.4
20160617170000,893.0,916.5,102.6316,62,56.0,0,63.1,68.0,62.4
20160617171500,893.0,937.65,105.0,62,56.0,0,63.1,68.0,62.4
20160617173000,893.0,916.5,102.6316,62,56.7,0,63.1,68.0,62.4
20160617174500,893.0,897.7,100.5263,62,56.7,0,63.1,68.0,62.4
20160617180000,893.0,916.5,102.6316,62,56.7,0,63.2,68.0,62.4
20160617181500,893.0,916.5,102.6316,62,56.7,0,63.2,68.0,62.4
20160617183000,893.0,916.5,102.6316,62,56.7,0,63.2,68.0,62.4
20160617184500,893.0,897.7,100.5263,62,56.7,0,63.2,68.0,62.4
20160617190000,893.0,897.7,100.5263,62,56.7,0,63.2,68.0,62.4
20160617191500,893.0,897.7,100.5263,62,56.7,0,63.3,68.0,62.4
20160617193000,893.0,876.55,98.1579,62,56.7,0,63.3,68.0,62.4
20160617194500,893.0,897.7,100.5263,62,56.7,0,63.3,68.0,62.4
20160617200000,893.0,897.7,100.5263,62,56.7,0,63.3,68.0,62.4
20160617201500,893.0,916.5,102.6316,62,56.7,0,63.3,68.0,62.4
20160617203000,893.0,916.5,102.6316,62,56.7,0,63.4,68.0,62.4
20160617204500,893.0,897.7,100.5263,62,56.7,0,63.3,68.0,62.4
20160617210000,893.0,897.7,100.5263,62,56.7,0,63.4,68.0,62.4
20160617211500,893.0,897.7,100.5263,62,56.7,0,63.5,68.0,62.4
20160617213000,893.0,937.65,105.0,62,56.7,0,63.4,68.0,62.4
20160617214500,893.0,916.5,102.6316,62,57.3,0,63.3,68.0,62.4
20160617220000,893.0,916.5,102.6316,62,57.3,0,63.4,68.0,62.4
20160617221500,893.0,937.65,105.0,62,57.3,0,63.4,68.0,62.4
20160617223000,893.0,916.5,102.6316,62,57.3,0,63.5,68.0,62.4
20160617224500,893.0,897.7,100.5263,62,57.3,0,63.4,68.0,62.4
20160617230000,893.0,916.5,102.6316,62,57.3,0,63.4,68.0,62.4
20160617231500,893.0,897.7,100.5263,62,57.3,0,63.3,68.0,62.4
20160617233000,893.0,897.7,100.5263,62,57.3,0,63.4,68.0,62.4
20160617234500,893.0,897.7,100.5263,62,57.3,0,63.4,68.0,62.4
20160618000000,893.0,897.7,100.5263,62,57.3,0,63.3,68.0,62.4
20160618001500,893.0,897.7,100.5263,62,57.3,0,63.3,68.0,62.4
20160618003000,893.0,897.7,100.5263,62,57.3,0,63.3,68.0,62.4
20160618004500,893.0,897.7,100.5263,62,57.3,0,63.5,68.0,62.4
20160618010000,893.0,897.7,100.5263,62,57.3,0,63.5,68.0,62.4
20160618011500,893.0,897.7,100.5263,62,57.3,0,63.3,68.0,62.4
20160618013000,893.0,897.7,100.5263,63,57.3,0,63.2,68.0,62.4
20160618014500,893.0,916.5,102.6316,62,57.3,0,63.3,68.0,62.4
20160618020000,893.0,916.5,102.6316,62,57.3,0,63.3,68.0,62.4
20160618021500,893.0,916.5,102.6316,62,57.3,0,63.2,68.0,62.4
20160618023000,893.0,897.7,100.5263,62,57.3,0,63.2,68.0,62.4
20160618024500,893.0,916.5,102.6316,62,57.3,0,63.3,68.0,62.4
20160618030000,893.0,916.5,102.6316,62,57.3,0,63.3,68.0,62.4
20160618031500,893.0,916.5,102.6316,62,57.3,0,63.2,68.0,62.4
20160618033000,893.0,876.55,98.1579,62,57.3,0,63.3,68.0,62.4
20160618034500,893.0,897.7,100.5263,62,57.3,0,63.3,68.0,62.4
20160618040000,893.0,897.7,100.5263,62,57.3,0,63.3,68.0,62.4
20160618041500,893.0,897.7,100.5263,62,57.3,0,63.3,68.0,62.4
20160618043000,893.0,897.7,100.5263,62,57.3,0,63.2,68.0,62.4
20160618044500,893.0,876.55,98.1579,62,57.3,0,63.3,68.0,62.4
20160618050000,893.0,897.7,100.5263,62,57.3,0,63.3,68.0,62.4
20160618051500,893.0,876.55,98.1579,62,57.3,0,63.3,68.0,62.4
20160618053000,893.0,897.7,100.5263,62,57.3,0,63.2,68.0,62.4
20160618054500,893.0,897.7,100.5263,62,57.3,0,63.2,68.0,62.4
20160618060000,893.0,897.7,100.5263,62,57.3,0,63.2,68.0,62.4
20160618061500,893.0,876.55,98.1579,62,57.3,0,63.1,68.0,62.4
20160618063000,893.0,876.55,98.1579,62,57.3,0,63.3,68.0,62.4
20160618064500,893.0,897.7,100.5263,62,57.3,0,63.2,68.0,62.4
20160618070000,893.0,876.55,98.1579,62,57.3,0,63.2,68.0,62.4
20160618071500,893.0,897.7,100.5263,62,57.3,0,63.2,68.0,62.4
20160618073000,893.0,897.7,100.5263,62,57.9,0,63.3,68.0,62.4
20160618074500,893.0,897.7,100.5263,62,56.8,0,63.2,68.0,62.4
20160618080000,893.0,876.55,98.1579,62,56.8,0,63.2,68.0,62.4
20160618081500,893.0,897.7,100.5263,62,56.8,0,63.3,68.0,62.4
20160618083000,893.0,876.55,98.1579,62,56.8,0,63.3,68.0,62.4
20160618084500,893.0,876.55,98.1579,62,57.6,0,63.4,68.0,62.3
20160618090000,893.0,838.95,93.9474,62,56.7,0,63.3,68.0,62.4
20160618091500,893.0,876.55,98.1579,63,56.7,0,63.2,68.0,62.4
20160618093000,893.0,876.55,98.1579,63,57.5,0,63.2,68.0,62.4
20160618094500,893.0,876.55,98.1579,63,57.5,0,63.2,68.0,62.4
20160618100000,893.0,897.7,100.5263,63,57.5,0,63.2,68.0,62.4
20160618101500,893.0,897.7,100.5263,63,57.5,0,63.2,68.0,62.4
20160618103000,893.0,897.7,100.5263,63,57.5,0,63.2,68.0,62.4
20160618104500,893.0,897.7,100.5263,63,56.8,0,63.1,68.0,62.4
20160618110000,893.0,916.5,102.6316,63,56.8,0,63.1,68.0,62.4
20160618111500,893.0,897.7,100.5263,63,56.8,0,63.1,68.0,62.4
20160618113000,893.0,916.5,102.6316,63,57.5,0,63.1,68.0,62.4
20160618114500,893.0,897.7,100.5263,63,56.8,0,63.1,68.0,62.4
20160618120000,893.0,916.5,102.6316,63,57.5,0,63.1,68.0,62.3
20160618121500,893.0,916.5,102.6316,63,57.5,0,63.2,68.0,62.4
20160618123000,893.0,916.5,102.6316,63,57.5,0,63.1,68.0,62.4
20160618124500,893.0,937.65,105.0,63,57.5,0,63.1,68.0,62.4
20160618130000,893.0,916.5,102.6316,63,57.5,0,63.1,68.0,62.4
20160618131500,893.0,916.5,102.6316,63,57.5,0,63.1,68.0,62.4
20160618133000,893.0,916.5,102.6316,63,57.5,0,63.1,68.0,62.4
20160618134500,893.0,916.5,102.6316,63,56.8,0,63.1,68.0,62.4
20160618140000,893.0,937.65,105.0,63,56.8,0,63.1,68.0,62.4
20160618141500,893.0,916.5,102.6316,63,56.8,0,63.1,68.0,62.4
20160618143000,893.0,916.5,102.6316,62,56.8,0,63.1,68.0,62.4
20160618144500,893.0,916.5,102.6316,62,56.8,0,63.1,68.0,62.4
20160618150000,893.0,897.7,100.5263,62,56.8,0,63.1,68.0,62.4
20160618151500,893.0,916.5,102.6316,62,57.5,0,63.1,68.0,62.4
20160618153000,893.0,897.7,100.5263,62,57.5,0,63.1,68.0,62.4
20160618154500,893.0,916.5,102.6316,62,57.5,0,63.1,68.0,62.4
20160618160000,893.0,916.5,102.6316,62,57.5,0,63.2,68.0,62.4
20160618161500,893.0,897.7,100.5263,62,57.5,0,63.2,68.0,62.4
20160618163000,893.0,916.5,102.6316,62,57.5,0,63.2,68.0,62.4
20160618164500,893.0,916.5,102.6316,62,57.5,0,63.2,68.0,62.4
20160618170000,893.0,916.5,102.6316,62,57.5,0,63.2,68.0,62.4
20160618171500,893.0,916.5,102.6316,62,57.5,0,63.2,68.0,62.4
20160618173000,893.0,916.5,102.6316,62,57.5,0,63.2,68.0,62.4
20160618174500,893.0,916.5,102.6316,62,57.5,0,63.1,68.0,62.4
20160618180000,893.0,916.5,102.6316,62,57.5,0,63.1,68.0,62.4
20160618181500,893.0,916.5,102.6316,62,57.5,0,63.1,68.0,62.4
20160618183000,893.0,897.7,100.5263,62,56.8,0,63.1,68.0,62.4
20160618184500,893.0,916.5,102.6316,62,56.8,0,63.1,68.0,62.4
20160618190000,893.0,897.7,100.5263,62,56.8,0,63.1,68.0,62.4
20160618191500,893.0,916.5,102.6316,62,56.8,0,63.1,68.0,62.4
20160618193000,893.0,916.5,102.6316,62,56.8,0,63.0,68.0,62.4
20160618194500,893.0,916.5,102.6316,62,56.8,0,63.1,68.0,62.4
20160618200000,893.0,897.7,100.5263,62,56.8,0,63.0,68.0,62.4
20160618201500,893.0,916.5,102.6316,62,56.8,0,63.1,68.0,62.4
20160618203000,893.0,916.5,102.6316,62,56.8,0,63.1,68.0,62.4
20160618204500,893.0,916.5,102.6316,62,56.8,0,63.1,68.0,62.4
20160618210000,893.0,916.5,102.6316,62,56.8,0,63.0,68.0,62.4
20160618211500,893.0,916.5,102.6316,62,56.8,0,63.0,68.0,62.4
20160618213000,893.0,916.5,102.6316,62,56.8,0,63.0,68.0,62.4
20160618214500,893.0,916.5,102.6316,62,56.8,0,63.0,68.0,62.4
20160618220000,893.0,916.5,102.6316,62,56.8,0,63.0,68.0,62.4
20160618221500,893.0,916.5,102.6316,62,56.8,0,62.9,68.0,62.4
20160618223000,893.0,897.7,100.5263,62,56.8,0,62.8,68.0,62.4
20160618224500,893.0,916.5,102.6316,62,56.8,0,62.9,68.0,62.4
20160618230000,893.0,897.7,100.5263,62,56.8,0,62.9,68.0,62.4
20160618231500,893.0,897.7,100.5263,62,56.0,0,62.7,68.0,62.4
20160618233000,893.0,916.5,102.6316,62,56.0,0,62.8,68.0,62.4
20160618234500,893.0,916.5,102.6316,62,56.0,0,62.7,68.0,62.4
20160619000000,893.0,916.5,102.6316,62,56.0,0,62.7,68.0,62.4
20160619001500,893.0,916.5,102.6316,62,56.0,0,62.6,68.0,62.4
20160619003000,893.0,916.5,102.6316,62,56.0,0,62.7,68.0,62.4
20160619004500,893.0,916.5,102.6316,62,56.0,0,62.6,68.0,62.4
20160619010000,893.0,916.5,102.6316,62,56.0,0,62.6,68.0,62.4
20160619011500,893.0,897.7,100.5263,62,56.0,0,62.6,68.0,62.4
20160619013000,893.0,897.7,100.5263,62,56.0,0,62.6,68.0,62.4
20160619014500,893.0,916.5,102.6316,62,56.0,0,62.5,68.0,62.4
20160619020000,893.0,916.5,102.6316,62,56.0,0,62.5,68.0,62.4
20160619021500,893.0,916.5,102.6316,62,56.0,0,62.5,68.0,62.4
20160619023000,893.0,916.5,102.6316,62,56.0,0,62.5,68.0,62.4
20160619024500,893.0,897.7,100.5263,62,56.0,0,62.5,68.0,62.4
20160619030000,893.0,916.5,102.6316,62,56.0,0,62.5,68.0,62.4
20160619031500,893.0,916.5,102.6316,62,56.0,0,62.5,68.0,62.4
20160619033000,893.0,916.5,102.6316,62,56.0,0,62.5,68.0,62.4
20160619034500,893.0,916.5,102.6316,62,56.0,0,62.4,68.0,62.4
20160619040000,893.0,897.7,100.5263,62,56.0,0,62.4,68.0,62.4
20160619041500,893.0,897.7,100.5263,62,56.0,0,62.4,68.0,62.4
20160619043000,893.0,897.7,100.5263,62,56.0,0,62.4,68.0,62.4
20160619044500,893.0,916.5,102.6316,62,56.0,0,62.4,68.0,62.4
20160619050000,893.0,916.5,102.6316,62,56.0,0,62.3,68.0,62.4
20160619051500,893.0,916.5,102.6316,62,56.0,0,62.3,68.0,62.4
20160619053000,893.0,916.5,102.6316,62,56.0,0,62.4,68.0,62.4
20160619054500,893.0,916.5,102.6316,62,56.0,0,62.3,68.0,62.4
20160619060000,893.0,916.5,102.6316,62,56.0,0,62.3,68.0,62.4
20160619061500,893.0,916.5,102.6316,62,56.0,0,62.2,68.0,62.4
20160619063000,893.0,916.5,102.6316,62,56.0,0,62.2,68.0,62.4
20160619064500,893.0,897.7,100.5263,62,56.0,0,62.2,68.0,62.4
20160619070000,893.0,916.5,102.6316,62,56.0,0,62.3,68.0,62.4
20160619071500,893.0,897.7,100.5263,62,56.0,0,62.3,68.0,62.4
20160619073000,893.0,897.7,100.5263,62,56.0,0,62.3,68.0,62.4
20160619074500,893.0,916.5,102.6316,62,56.0,0,62.4,68.0,62.4
20160619080000,893.0,897.7,100.5263,62,56.7,0,62.4,68.0,62.4
20160619081500,893.0,916.5,102.6316,62,56.7,0,62.4,68.0,62.4
20160619083000,893.0,897.7,100.5263,62,56.7,0,62.5,68.0,62.4
20160619084500,893.0,916.5,102.6316,62,56.7,0,62.5,68.0,62.3
20160619090000,893.0,916.5,102.6316,62,56.7,0,62.5,68.0,62.4
20160619091500,893.0,897.7,100.5263,62,56.7,0,62.5,68.0,62.3
20160619093000,893.0,897.7,100.5263,62,56.7,0,62.6,68.0,62.2
20160619094500,893.0,916.5,102.6316,62,56.7,0,62.6,68.0,62.3
20160619100000,893.0,897.7,100.5263,62,56.7,0,62.6,68.0,62.3
20160619101500,893.0,916.5,102.6316,62,56.7,0,62.6,68.0,62.4
20160619103000,893.0,897.7,100.5263,62,56.7,0,62.7,68.0,62.4
20160619104500,893.0,876.55,98.1579,62,56.7,0,62.7,68.0,62.3
20160619110000,893.0,876.55,98.1579,62,56.7,0,62.8,68.0,62.3
20160619111500,893.0,857.75,96.0526,62,57.5,0,62.9,68.0,62.3
20160619113000,893.0,897.7,100.5263,63,57.5,0,62.9,68.0,62.3
20160619114500,893.0,897.7,100.5263,63,57.5,0,62.9,68.0,62.4
20160619120000,893.0,897.7,100.5263,63,56.8,0,62.8,68.0,62.4
20160619121500,893.0,897.7,100.5263,63,56.8,0,62.8,68.0,62.4
20160619123000,893.0,876.55,98.1579,63,56.8,0,62.8,68.0,62.4
20160619124500,893.0,916.5,102.6316,63,56.8,0,62.9,68.0,62.4
20160619130000,893.0,897.7,100.5263,63,57.5,0,62.9,68.0,62.4
20160619131500,893.0,916.5,102.6316,63,57.5,0,62.9,68.0,62.3
20160619133000,893.0,897.7,100.5263,63,57.5,0,63.0,68.0,62.4
20160619134500,893.0,916.5,102.6316,63,57.5,0,62.9,68.0,62.4
20160619140000,893.0,916.5,102.6316,63,56.8,0,63.0,68.0,62.4
20160619141500,893.0,897.7,100.5263,63,56.8,0,62.8,68.0,62.4
20160619143000,893.0,876.55,98.1579,63,56.8,0,62.8,68.0,62.4
20160619144500,893.0,897.7,100.5263,63,56.1,0,62.8,68.0,62.4
20160619150000,893.0,897.7,100.5263,63,57.2,0,62.8,68.0,62.4
20160619151500,893.0,897.7,100.5263,63,57.2,0,62.9,68.0,62.4
20160619153000,893.0,916.5,102.6316,63,57.2,0,62.9,68.0,62.3
20160619154500,893.0,897.7,100.5263,63,57.2,0,63.0,68.0,62.4
20160619160000,893.0,897.7,100.5263,63,57.2,0,62.9,68.0,62.4
20160619161500,893.0,897.7,100.5263,63,57.2,0,63.0,68.0,62.4
20160619163000,893.0,916.5,102.6316,63,56.4,0,62.8,68.0,62.4
20160619164500,893.0,876.55,98.1579,63,56.4,0,62.9,68.0,62.4
20160619170000,893.0,916.5,102.6316,63,56.4,0,62.8,68.0,62.4
20160619171500,893.0,897.7,100.5263,63,57.2,0,63.0,68.0,62.4
20160619173000,893.0,916.5,102.6316,63,57.2,0,63.0,68.0,62.3
20160619174500,893.0,897.7,100.5263,63,57.2,0,63.0,68.0,62.4
20160619180000,893.0,897.7,100.5263,63,57.2,0,63.1,68.0,62.2
20160619181500,893.0,897.7,100.5263,63,57.2,0,63.1,68.0,62.3
20160619183000,893.0,897.7,100.5263,63,57.2,0,63.2,68.0,62.3
20160619184500,893.0,916.5,102.6316,63,57.2,0,63.2,68.0,62.3
20160619190000,893.0,897.7,100.5263,63,57.2,0,63.2,68.0,62.4
20160619191500,893.0,897.7,100.5263,63,57.2,0,63.2,68.0,62.3
20160619193000,893.0,897.7,100.5263,63,57.2,0,63.2,68.0,62.4
20160619194500,893.0,897.7,100.5263,63,57.2,0,63.2,68.0,62.3
20160619200000,893.0,897.7,100.5263,63,57.2,0,63.2,68.0,62.4
20160619201500,893.0,916.5,102.6316,63,57.2,0,63.2,68.0,62.3
20160619203000,893.0,897.7,100.5263,63,57.2,0,63.2,68.0,62.3
20160619204500,893.0,897.7,100.5263,63,57.2,0,63.2,68.0,62.4
20160619210000,893.0,916.5,102.6316,63,57.2,0,63.2,68.0,62.3
20160619211500,893.0,897.7,100.5263,63,57.2,0,63.1,68.0,62.3
20160619213000,893.0,916.5,102.6316,63,57.2,0,63.2,68.0,62.4
20160619214500,893.0,916.5,102.6316,63,57.2,0,63.1,68.0,62.3
20160619220000,893.0,897.7,100.5263,63,57.2,0,63.1,68.0,62.3
20160619221500,893.0,897.7,100.5263,63,57.2,0,63.1,68.0,62.2
20160619223000,893.0,916.5,102.6316,63,57.2,0,63.1,68.0,62.3
20160619224500,893.0,876.55,98.1579,63,57.2,0,63.1,68.0,62.3
20160619230000,893.0,897.7,100.5263,63,57.2,0,63.1,68.0,62.3
20160619231500,893.0,897.7,100.5263,63,57.2,0,63.0,68.0,62.3
20160619233000,893.0,897.7,100.5263,63,57.2,0,63.0,68.0,62.2
20160619234500,893.0,897.7,100.5263,63,56.4,0,63.0,68.0,62.4
20160620000000,893.0,897.7,100.5263,63,56.4,0,63.0,68.0,62.4
20160620001500,893.0,897.7,100.5263,63,56.4,0,62.9,68.0,62.3
20160620003000,893.0,897.7,100.5263,63,56.4,0,62.8,68.0,62.3
20160620004500,893.0,916.5,102.6316,63,56.4,0,62.8,68.0,62.3
20160620010000,893.0,916.5,102.6316,63,56.4,0,62.7,68.0,62.4
20160620011500,893.0,916.5,102.6316,63,56.4,0,62.8,68.0,62.4
20160620013000,893.0,916.5,102.6316,63,56.4,0,62.7,68.0,62.3
20160620014500,893.0,916.5,102.6316,63,56.4,0,62.7,68.0,62.4
20160620020000,893.0,897.7,100.5263,63,56.4,0,62.6,68.0,62.4
20160620021500,893.0,897.7,100.5263,62,56.4,0,62.6,68.0,62.4
20160620023000,893.0,897.7,100.5263,62,56.4,0,62.6,68.0,62.4
20160620024500,893.0,897.7,100.5263,62,56.4,0,62.6,68.0,62.4
20160620030000,893.0,916.5,102.6316,62,56.4,0,62.6,68.0,62.4
20160620031500,893.0,916.5,102.6316,62,56.4,0,62.5,68.0,62.4
20160620033000,893.0,916.5,102.6316,62,56.4,0,62.5,68.0,62.4
20160620034500,893.0,916.5,102.6316,62,56.4,0,62.5,68.0,62.4
20160620040000,893.0,897.7,100.5263,62,56.4,0,62.5,68.0,62.4
20160620041500,893.0,916.5,102.6316,62,56.4,0,62.5,68.0,62.4
20160620043000,893.0,916.5,102.6316,62,56.4,0,62.5,68.0,62.4
20160620044500,893.0,897.7,100.5263,62,56.4,0,62.5,68.0,62.4
20160620050000,893.0,897.7,100.5263,62,56.4,0,62.5,68.0,62.4
20160620051500,893.0,897.7,100.5263,62,56.4,0,62.5,68.0,62.4
20160620053000,893.0,916.5,102.6316,62,56.4,0,62.5,68.0,62.3
20160620054500,893.0,916.5,102.6316,62,56.4,0,62.5,68.0,62.4
20160620060000,893.0,897.7,100.5263,62,56.4,0,62.5,68.0,62.4
20160620061500,893.0,916.5,102.6316,62,56.4,0,62.5,68.0,62.4
20160620063000,893.0,897.7,100.5263,62,56.4,0,62.6,68.0,62.4
20160620064500,893.0,916.5,102.6316,62,56.4,0,62.6,68.0,62.3
20160620070000,893.0,916.5,102.6316,62,56.4,0,62.6,68.0,62.3
20160620071500,893.0,916.5,102.6316,62,56.4,0,62.8,68.0,62.4
20160620073000,893.0,916.5,102.6316,62,56.4,0,62.7,68.0,62.3
20160620074500,893.0,916.5,102.6316,62,56.4,0,62.8,68.0,62.3
20160620080000,893.0,937.65,105.0,62,56.4,0,62.8,68.0,62.4
20160620081500,893.0,916.5,102.6316,62,56.4,0,62.9,68.0,62.3
20160620083000,893.0,897.7,100.5263,62,56.4,0,62.9,68.0,62.3
20160620084500,893.0,897.7,100.5263,62,56.4,0,63.0,68.0,62.3
20160620090000,893.0,897.7,100.5263,62,57.1,0,63.1,68.0,62.2
20160620091500,893.0,876.55,98.1579,62,57.1,0,63.2,68.0,62.2
20160620093000,893.0,897.7,100.5263,62,57.1,0,63.2,68.0,62.3
20160620094500,893.0,876.55,98.1579,62,57.1,0,63.3,68.0,62.2
20160620100000,893.0,876.55,98.1579,62,57.1,0,63.3,68.0,62.2
20160620101500,893.0,897.7,100.5263,62,57.1,0,63.4,68.0,62.3
20160620103000,893.0,897.7,100.5263,62,57.1,0,63.4,68.0,62.3
20160620104500,893.0,897.7,100.5263,62,57.1,0,63.2,68.0,62.3
20160620110000,893.0,916.5,102.6316,62,57.1,0,63.1,68.0,62.4
20160620111500,893.0,916.5,102.6316,62,57.1,0,63.1,68.0,62.4
20160620113000,893.0,897.7,100.5263,62,56.4,0,63.1,68.0,62.4
20160620114500,893.0,937.65,105.0,62,56.4,0,63.1,68.0,62.4
20160620120000,893.0,916.5,102.6316,62,56.4,0,63.0,68.0,62.4
20160620121500,893.0,916.5,102.6316,62,56.4,0,63.0,68.0,62.4
20160620123000,893.0,916.5,102.6316,62,56.4,0,63.0,68.0,62.3
20160620124500,893.0,916.5,102.6316,62,56.4,0,62.9,68.0,62.4
20160620130000,893.0,916.5,102.6316,62,56.4,0,62.9,68.0,62.4
20160620131500,893.0,916.5,102.6316,62,56.4,0,63.0,68.0,62.4
20160620133000,893.0,897.7,100.5263,62,56.4,0,63.0,68.0,62.4
20160620134500,893.0,937.65,105.0,62,56.4,0,63.0,68.0,62.3
20160620140000,893.0,916.5,102.6316,62,57.1,0,63.0,68.0,62.3
20160620141500,893.0,916.5,102.6316,62,57.1,0,63.1,68.0,62.4
20160620143000,893.0,916.5,102.6316,62,57.1,0,63.1,68.0,62.4
20160620144500,893.0,916.5,102.6316,62,57.1,0,63.1,68.0,62.4
20160620150000,893.0,916.5,102.6316,62,57.1,0,63.0,68.0,62.4
20160620151500,893.0,916.5,102.6316,62,57.1,0,63.1,68.0,62.4
20160620153000,893.0,897.7,100.5263,62,57.1,0,63.1,68.0,62.4
20160620154500,893.0,897.7,100.5263,62,57.1,0,63.1,68.0,62.4
20160620160000,893.0,897.7,100.5263,62,57.1,0,63.1,68.0,62.4
20160620161500,893.0,897.7,100.5263,62,56.0,0,63.0,68.0,62.4
20160620163000,893.0,897.7,100.5263,62,56.0,0,63.0,68.0,62.4
20160620164500,893.0,897.7,100.5263,62,56.0,0,63.0,68.0,62.4
20160620170000,893.0,897.7,100.5263,62,56.0,0,63.0,68.0,62.4
20160620171500,893.0,916.5,102.6316,62,56.0,0,62.9,68.0,62.4
20160620173000,893.0,916.5,102.6316,62,56.0,0,62.9,68.0,62.4
20160620174500,893.0,916.5,102.6316,62,56.7,0,62.9,68.0,62.4
20160620180000,893.0,876.55,98.1579,62,56.7,0,63.0,68.0,62.3
20160620181500,893.0,897.7,100.5263,62,56.7,0,63.1,68.0,62.4
20160620183000,893.0,897.7,100.5263,62,56.7,0,63.1,68.0,62.4
20160620184500,893.0,897.7,100.5263,62,56.7,0,63.1,68.0,62.4
20160620190000,893.0,876.55,98.1579,62,56.7,0,63.2,68.0,62.3
20160620191500,893.0,916.5,102.6316,62,56.7,0,63.2,68.0,62.3
20160620193000,893.0,876.55,98.1579,62,56.7,0,63.2,68.0,62.3
20160620194500,893.0,876.55,98.1579,62,56.7,0,63.2,68.0,62.3
20160620200000,893.0,876.55,98.1579,62,56.7,0,63.3,68.0,62.4
20160620201500,893.0,897.7,100.5263,62,56.7,0,63.3,68.0,62.3
20160620203000,893.0,916.5,102.6316,62,56.7,0,63.2,68.0,62.3
20160620204500,893.0,916.5,102.6316,62,56.7,0,63.3,68.0,62.4
20160620210000,893.0,876.55,98.1579,62,56.7,0,63.2,68.0,62.4
20160620211500,893.0,916.5,102.6316,62,56.7,0,63.2,68.0,62.3
20160620213000,893.0,916.5,102.6316,62,56.7,0,63.2,68.0,62.4
20160620214500,893.0,897.7,100.5263,62,56.7,0,63.2,68.0,62.3
20160620220000,893.0,897.7,100.5263,62,56.7,0,63.2,68.0,62.3
20160620221500,893.0,897.7,100.5263,62,56.7,0,63.1,68.0,62.4
20160620223000,893.0,897.7,100.5263,62,56.7,0,63.1,68.0,62.4
20160620224500,893.0,897.7,100.5263,62,56.7,0,63.1,68.0,62.4
20160620230000,893.0,916.5,102.6316,62,56.7,0,63.0,68.0,62.2
20160620231500,893.0,916.5,102.6316,62,56.7,0,63.0,68.0,62.3
20160620233000,893.0,916.5,102.6316,62,56.7,0,63.0,68.0,62.4
20160620234500,893.0,916.5,102.6316,62,56.7,0,62.9,68.0,62.3
20160621000000,893.0,916.5,102.6316,62,56.7,0,62.9,68.0,62.3
20160621001500,893.0,916.5,102.6316,62,56.0,0,62.9,68.0,62.4
20160621003000,893.0,916.5,102.6316,62,56.0,0,62.8,68.0,62.3
20160621004500,893.0,916.5,102.6316,62,56.0,0,62.8,68.0,62.3
20160621010000,893.0,916.5,102.6316,62,56.0,0,62.8,68.0,62.4
20160621011500,893.0,916.5,102.6316,62,56.0,0,62.7,68.0,62.3
20160621013000,893.0,916.5,102.6316,62,56.0,0,62.7,68.0,62.4
20160621014500,893.0,916.5,102.6316,62,56.0,0,62.7,68.0,62.3
20160621020000,893.0,916.5,102.6316,62,56.0,0,62.7,68.0,62.3
20160621021500,893.0,916.5,102.6316,62,56.0,0,62.7,68.0,62.3
20160621023000,893.0,897.7,100.5263,62,56.0,0,62.7,68.0,62.3
20160621024500,893.0,916.5,102.6316,62,56.0,0,62.7,68.0,62.3
20160621030000,893.0,916.5,102.6316,62,56.0,0,62.6,68.0,62.3
20160621031500,893.0,916.5,102.6316,62,56.0,0,62.6,68.0,62.4
20160621033000,893.0,916.5,102.6316,62,56.0,0,62.6,68.0,62.3
20160621034500,893.0,916.5,102.6316,62,56.0,0,62.6,68.0,62.4
20160621040000,893.0,916.5,102.6316,62,56.0,0,62.6,68.0,62.3
20160621041500,893.0,916.5,102.6316,62,56.0,0,62.7,68.0,62.3
20160621043000,893.0,937.65,105.0,62,56.0,0,62.6,68.0,62.3
20160621044500,893.0,937.65,105.0,62,56.0,0,62.6,68.0,62.3
20160621050000,893.0,937.65,105.0,62,56.0,0,62.6,68.0,62.3
20160621051500,893.0,916.5,102.6316,62,56.0,0,62.6,68.0,62.3
20160621053000,893.0,916.5,102.6316,62,56.0,0,62.6,68.0,62.4
20160621054500,893.0,916.5,102.6316,62,56.0,0,62.5,68.0,62.4
20160621060000,893.0,916.5,102.6316,62,56.0,0,62.5,68.0,62.4
20160621061500,893.0,897.7,100.5263,62,56.0,0,62.6,68.0,62.4
20160621063000,893.0,916.5,102.6316,62,56.0,0,62.5,68.0,62.3
20160621064500,893.0,897.7,100.5263,62,56.0,0,62.5,68.0,62.4
20160621070000,893.0,897.7,100.5263,62,56.0,0,62.6,68.0,62.4
20160621071500,893.0,916.5,102.6316,62,56.0,0,62.5,68.0,62.4
20160621073000,893.0,897.7,100.5263,62,56.0,0,62.6,68.0,62.3
20160621074500,893.0,916.5,102.6316,62,56.0,0,62.7,68.0,62.3
20160621080000,893.0,897.7,100.5263,62,56.0,0,62.7,68.0,62.3
20160621081500,893.0,897.7,100.5263,62,56.0,0,62.7,68.0,62.2
20160621083000,893.0,897.7,100.5263,62,56.7,0,62.8,68.0,62.3
20160621084500,893.0,876.55,98.1579,62,56.7,0,62.8,68.0,62.2
20160621090000,893.0,897.7,100.5263,62,56.7,0,62.8,68.0,62.3
20160621091500,893.0,916.5,102.6316,62,56.0,0,62.8,68.0,62.2
20160621093000,893.0,876.55,98.1579,62,56.0,0,62.8,68.0,62.3
20160621094500,893.0,897.7,100.5263,62,56.0,0,62.8,68.0,62.2
20160621100000,893.0,876.55,98.1579,62,56.0,0,62.9,68.0,62.2
20160621101500,893.0,897.7,100.5263,62,55.2,0,62.8,68.0,62.2
20160621103000,893.0,897.7,100.5263,62,55.2,0,62.7,68.0,62.2
20160621104500,893.0,897.7,100.5263,63,55.2,0,62.7,68.0,62.2
20160621110000,893.0,897.7,100.5263,63,55.2,0,62.7,68.0,62.2
20160621111500,893.0,897.7,100.5263,63,55.2,0,62.7,68.0,62.2
20160621113000,893.0,897.7,100.5263,63,55.2,0,62.7,68.0,62.1
20160621114500,893.0,897.7,100.5263,63,55.2,0,62.7,68.0,62.2
20160621120000,893.0,897.7,100.5263,63,55.2,0,62.7,68.0,62.2
20160621121500,893.0,897.7,100.5263,63,54.3,0,62.6,68.0,62.3
20160621123000,893.0,897.7,100.5263,63,56.0,0,62.6,68.0,62.2
20160621124500,893.0,897.7,100.5263,63,56.0,0,62.7,68.0,62.2
20160621130000,893.0,916.5,102.6316,63,56.0,0,62.7,68.0,62.2
20160621131500,893.0,916.5,102.6316,63,56.0,0,62.8,68.0,62.2
20160621133000,893.0,916.5,102.6316,63,56.0,0,62.8,68.0,62.3
20160621134500,893.0,897.7,100.5263,63,56.0,0,62.8,68.0,62.2
20160621140000,893.0,897.7,100.5263,63,56.0,0,62.8,68.0,62.2
20160621141500,893.0,897.7,100.5263,63,56.0,0,62.8,68.0,62.3
20160621143000,893.0,897.7,100.5263,63,56.0,0,62.8,68.0,62.3
20160621144500,893.0,897.7,100.5263,63,56.0,0,62.8,68.0,62.3
20160621150000,893.0,897.7,100.5263,63,55.2,0,62.7,68.0,62.4
20160621151500,893.0,916.5,102.6316,63,55.2,0,62.6,68.0,62.3
20160621153000,893.0,897.7,100.5263,63,55.2,0,64.4,68.0,62.3
20160621154500,893.0,897.7,100.5263,63,66.6,100,63.6,70.4,67.4
20160621160000,893.0,916.5,102.6316,63,83.2,100,65.6,70.4,67.4
20160621161500,893.0,916.5,102.6316,63,78.4,100,66.6,70.4,67.4
20160621163000,893.0,916.5,102.6316,63,80.2,100,67.3,70.4,67.4
20160621164500,893.0,916.5,102.6316,63,57.2,100,66.8,70.4,67.4
20160621170000,893.0,937.65,105.0,63,55.6,100,65.2,70.4,67.4
20160621171500,893.0,937.65,105.0,63,57.9,100,64.7,70.4,67.4
20160621173000,893.0,897.7,100.5263,62,71.1,100,66.0,70.4,67.4
20160621174500,893.0,897.7,100.5263,62,72.0,100,66.6,70.4,67.4
20160621180000,893.0,916.5,102.6316,62,74.9,100,67.1,70.4,67.4
20160621181500,893.0,916.5,102.6316,62,72.5,100,67.4,70.4,67.4
20160621183000,893.0,916.5,102.6316,62,59.6,0,67.4,70.4,67.4
20160621184500,893.0,937.65,105.0,62,55.9,100,65.6,70.4,67.4
20160621190000,893.0,916.5,102.6316,62,55.9,100,65.0,70.4,67.4
20160621191500,893.0,916.5,102.6316,62,68.2,100,65.6,70.4,67.4
20160621193000,893.0,916.5,102.6316,62,74.0,100,66.6,70.4,67.4
20160621194500,893.0,916.5,102.6316,62,74.0,100,67.1,70.4,67.4
20160621200000,893.0,916.5,102.6316,62,70.1,100,67.1,70.4,67.4
20160621201500,893.0,897.7,100.5263,62,67.7,100,67.2,70.4,67.4
20160621203000,893.0,897.7,100.5263,62,67.7,100,67.2,70.4,67.4
20160621204500,893.0,916.5,102.6316,62,67.7,100,67.2,70.4,67.4
20160621210000,893.0,937.65,105.0,62,69.3,100,67.2,70.4,67.4
20160621211500,893.0,916.5,102.6316,62,70.7,100,67.2,70.4,67.4
20160621213000,893.0,916.5,102.6316,62,71.5,100,67.3,70.4,67.4
20160621214500,893.0,916.5,102.6316,62,71.5,100,67.4,70.4,67.4
20160621220000,893.0,916.5,102.6316,62,70.7,100,67.4,70.4,67.4
20160621221500,893.0,916.5,102.6316,62,70.7,100,67.3,70.4,67.4
20160621223000,893.0,916.5,102.6316,62,67.6,100,67.3,70.4,67.4
20160621224500,893.0,916.5,102.6316,62,67.6,100,67.3,70.4,67.4
20160621230000,893.0,916.5,102.6316,62,68.6,100,67.4,70.4,67.4
20160621231500,893.0,916.5,102.6316,62,68.6,100,67.4,70.4,67.4
20160621233000,893.0,897.7,100.5263,62,70.3,100,67.4,70.4,67.4
20160621234500,893.0,916.5,102.6316,62,70.3,100,67.4,70.4,67.4
20160622000000,893.0,916.5,102.6316,62,68.1,100,67.4,70.4,67.4
20160622001500,893.0,916.5,102.6316,62,67.3,100,67.4,70.4,67.4
20160622003000,893.0,916.5,102.6316,62,67.3,100,67.4,70.4,67.4
20160622004500,893.0,897.7,100.5263,62,67.3,100,67.4,70.4,67.4
20160622010000,893.0,897.7,100.5263,62,67.3,100,67.4,70.4,67.4
20160622011500,893.0,876.55,98.1579,62,68.6,100,67.4,70.4,67.4
20160622013000,893.0,897.7,100.5263,63,68.6,100,67.3,70.4,67.4
20160622014500,893.0,876.55,98.1579,63,68.6,100,67.4,70.4,67.4
20160622020000,893.0,897.7,100.5263,63,70.5,100,67.4,70.4,67.4
20160622021500,893.0,876.55,98.1579,63,70.5,100,67.3,70.4,67.4
20160622023000,893.0,857.75,96.0526,63,71.5,100,67.4,70.4,67.4
20160622024500,893.0,897.7,100.5263,63,71.5,100,67.4,70.4,67.4
20160622030000,893.0,897.7,100.5263,63,69.2,100,67.4,70.4,67.4
20160622031500,893.0,897.7,100.5263,63,68.2,100,67.4,70.4,67.4
20160622033000,893.0,916.5,102.6316,63,68.2,100,67.4,70.4,67.4
20160622034500,893.0,897.7,100.5263,63,71.5,100,67.4,70.4,67.4
20160622040000,893.0,916.5,102.6316,63,71.5,100,67.4,70.4,67.4
20160622041500,893.0,916.5,102.6316,63,69.6,100,67.4,70.4,67.4
20160622043000,893.0,897.7,100.5263,63,67.7,100,67.4,70.4,67.4
20160622044500,893.0,897.7,100.5263,63,67.7,100,67.4,70.4,67.4
20160622050000,893.0,897.7,100.5263,63,71.0,100,67.4,70.4,67.4
20160622051500,893.0,897.7,100.5263,63,71.0,100,67.3,70.4,67.4
20160622053000,893.0,857.75,96.0526,63,71.0,100,67.4,70.4,67.4
20160622054500,893.0,916.5,102.6316,63,68.7,100,67.4,70.4,67.4
20160622060000,893.0,897.7,100.5263,63,67.7,100,67.4,70.4,67.4
20160622061500,893.0,897.7,100.5263,63,68.6,100,67.4,70.4,67.4
20160622063000,893.0,897.7,100.5263,63,71.7,100,67.4,70.4,67.4
20160622064500,893.0,876.55,98.1579,63,71.7,100,67.4,70.4,67.4
20160622070000,893.0,897.7,100.5263,63,69.2,100,67.4,70.4,67.4
20160622071500,893.0,916.5,102.6316,63,69.2,100,67.4,70.4,67.4
20160622073000,893.0,916.5,102.6316,63,67.7,100,67.5,70.4,67.4
20160622074500,893.0,897.7,100.5263,63,68.6,100,67.4,70.4,67.4
20160622080000,893.0,916.5,102.6316,63,68.6,100,67.5,70.4,67.4
20160622081500,893.0,916.5,102.6316,63,68.6,100,67.6,70.4,67.4
20160622083000,893.0,897.7,100.5263,63,70.7,100,67.6,70.4,67.4
20160622084500,893.0,937.65,105.0,63,58.0,0,67.2,70.4,67.4
20160622090000,893.0,916.5,102.6316,63,56.0,100,66.1,70.4,67.4
20160622091500,893.0,916.5,102.6316,63,56.0,100,65.8,70.4,67.4
20160622093000,893.0,916.5,102.6316,63,56.0,100,65.6,70.4,67.4
20160622094500,893.0,897.7,100.5263,63,67.6,100,65.6,70.4,67.4
20160622100000,893.0,916.5,102.6316,63,70.6,100,66.6,70.4,67.4
20160622101500,893.0,876.55,98.1579,63,73.5,100,67.1,70.4,67.4
20160622103000,893.0,916.5,102.6316,63,69.3,100,67.2,70.4,67.4
20160622104500,893.0,916.5,102.6316,63,66.9,100,67.1,70.4,67.4
20160622110000,893.0,916.5,102.6316,63,68.7,100,67.4,70.4,67.4
20160622111500,893.0,916.5,102.6316,63,67.7,100,67.4,70.4,67.4
20160622113000,893.0,916.5,102.6316,63,65.8,100,67.2,70.4,67.4
20160622114500,893.0,916.5,102.6316,62,63.6,100,66.9,70.4,67.4
20160622120000,893.0,916.5,102.6316,62,76.5,100,67.2,70.4,67.4
20160622121500,893.0,937.65,105.0,62,57.2,100,66.9,70.4,67.4
20160622123000,893.0,916.5,102.6316,61,55.9,100,66.2,70.4,67.4
20160622124500,893.0,916.5,102.6316,61,55.2,100,65.8,70.4,67.4
20160622130000,893.0,916.5,102.6316,61,55.2,100,65.5,70.4,67.4
20160622131500,893.0,897.7,100.5263,61,71.0,100,65.8,70.4,67.4
20160622133000,893.0,897.7,100.5263,61,67.7,100,66.6,70.4,67.4
20160622134500,893.0,897.7,100.5263,61,69.1,100,67.1,70.4,67.4
20160622140000,893.0,916.5,102.6316,61,69.1,100,67.2,70.4,67.4
20160622141500,893.0,897.7,100.5263,61,67.2,100,67.4,70.4,67.4
20160622143000,893.0,876.55,98.1579,61,71.0,100,67.4,70.4,67.4
20160622144500,893.0,876.55,98.1579,61,66.8,100,67.6,70.4,67.4
20160622150000,893.0,897.7,100.5263,61,56.5,100,66.8,70.4,67.4
20160622151500,893.0,897.7,100.5263,61,55.6,100,66.2,70.4,67.4
20160622153000,893.0,897.7,100.5263,61,55.6,100,65.7,70.4,67.4
20160622154500,893.0,876.55,98.1579,61,55.6,100,65.6,70.4,67.4
20160622160000,893.0,916.5,102.6316,61,69.6,100,65.8,70.4,67.4
20160622161500,893.0,876.55,98.1579,61,68.1,100,66.8,70.4,67.4
20160622163000,893.0,897.7,100.5263,61,66.2,100,67.0,70.4,67.4
20160622164500,893.0,897.7,100.5263,61,66.2,100,67.1,70.4,67.4
20160622170000,893.0,897.7,100.5263,61,67.3,100,67.2,70.4,67.4
20160622171500,893.0,876.55,98.1579,61,68.1,100,67.3,70.4,67.4
20160622173000,893.0,876.55,98.1579,61,66.8,100,67.4,70.4,67.4
20160622174500,893.0,897.7,100.5263,61,68.6,100,67.4,70.4,67.4
20160622180000,893.0,876.55,98.1579,61,65.8,100,67.4,70.4,67.4
20160622181500,893.0,876.55,98.1579,61,65.8,100,67.5,70.4,67.4
20160622183000,893.0,897.7,100.5263,61,69.5,100,67.6,70.4,67.4
20160622184500,893.0,897.7,100.5263,61,66.3,100,67.6,70.4,67.4
20160622190000,893.0,876.55,98.1579,61,56.8,100,66.7,70.4,67.4
20160622191500,893.0,876.55,98.1579,61,55.9,100,66.3,70.4,67.4
20160622193000,893.0,897.7,100.5263,61,55.9,100,65.9,70.4,67.4
20160622194500,893.0,897.7,100.5263,61,55.9,100,65.7,70.4,67.4
20160622200000,893.0,876.55,98.1579,61,59.7,100,65.6,70.4,67.4
20160622201500,893.0,897.7,100.5263,61,67.7,100,66.5,70.4,67.4
20160622203000,893.0,897.7,100.5263,61,69.8,100,66.9,70.4,67.4
20160622204500,893.0,897.7,100.5263,61,66.8,100,67.2,70.4,67.4
20160622210000,893.0,897.7,100.5263,61,67.7,100,67.3,70.4,67.4
20160622211500,893.0,897.7,100.5263,61,69.7,100,67.5,70.4,67.4
20160622213000,893.0,897.7,100.5263,61,67.2,100,67.6,70.4,67.4
20160622214500,893.0,876.55,98.1579,61,66.5,100,67.7,70.4,67.4
20160622220000,893.0,876.55,98.1579,61,55.6,100,66.3,70.4,67.4
20160622221500,893.0,876.55,98.1579,61,54.7,100,65.8,70.4,67.4
20160622223000,893.0,897.7,100.5263,61,54.7,100,65.5,70.4,67.4
20160622224500,893.0,897.7,100.5263,61,61.9,100,65.5,70.4,67.4
20160622230000,893.0,897.7,100.5263,61,70.7,100,66.5,70.4,67.4
20160622231500,893.0,897.7,100.5263,61,67.9,100,67.0,70.4,67.4
20160622233000,893.0,876.55,98.1579,61,66.3,100,67.1,70.4,67.4
20160622234500,893.0,876.55,98.1579,61,68.2,100,67.1,70.4,67.4
20160623000000,893.0,897.7,100.5263,61,67.0,100,67.1,70.4,67.4
20160623001500,893.0,897.7,100.5263,61,65.3,100,67.2,70.4,67.4
20160623003000,893.0,897.7,100.5263,61,65.3,100,67.2,70.4,67.4
20160623004500,893.0,897.7,100.5263,61,66.8,100,67.2,70.4,67.4
20160623010000,893.0,897.7,100.5263,61,67.7,100,67.2,70.4,67.4
20160623011500,893.0,897.7,100.5263,61,64.9,100,67.2,70.4,67.4
20160623013000,893.0,897.7,100.5263,61,65.8,100,67.2,70.4,67.4
20160623014500,893.0,897.7,100.5263,61,66.8,100,67.3,70.4,67.4
20160623020000,893.0,876.55,98.1579,61,68.2,100,67.2,70.4,67.4
20160623021500,893.0,897.7,100.5263,61,65.8,100,67.3,70.4,67.4
20160623023000,893.0,857.75,96.0526,61,64.9,100,67.3,70.4,67.4
20160623024500,893.0,897.7,100.5263,62,64.9,100,67.3,70.4,67.4
20160623030000,893.0,897.7,100.5263,62,66.8,100,67.2,70.4,67.4
20160623031500,893.0,897.7,100.5263,62,68.1,100,67.2,70.4,67.4
20160623033000,893.0,897.7,100.5263,62,65.8,100,67.2,70.4,67.4
20160623034500,893.0,897.7,100.5263,62,64.9,100,67.2,70.4,67.4
20160623040000,893.0,897.7,100.5263,62,64.9,100,67.2,70.4,67.4
20160623041500,893.0,897.7,100.5263,62,65.8,100,67.2,70.4,67.4
20160623043000,893.0,876.55,98.1579,62,66.8,100,67.2,70.4,67.4
20160623044500,893.0,897.7,100.5263,62,68.2,100,67.1,70.4,67.4
20160623050000,893.0,897.7,100.5263,62,66.2,100,67.1,70.4,67.4
20160623051500,893.0,897.7,100.5263,62,64.4,100,67.1,70.4,67.4
20160623053000,893.0,897.7,100.5263,62,64.4,100,67.1,70.4,67.4
20160623054500,893.0,897.7,100.5263,62,65.4,100,67.1,70.4,67.4
20160623060000,893.0,897.7,100.5263,62,67.3,100,67.1,70.4,67.4
20160623061500,893.0,897.7,100.5263,62,68.1,100,67.1,70.4,67.4
20160623063000,893.0,897.7,100.5263,62,69.0,100,67.1,70.4,67.4
20160623064500,893.0,897.7,100.5263,62,66.3,100,67.3,70.4,67.4
20160623070000,893.0,897.7,100.5263,62,66.3,100,67.4,70.4,67.4
20160623071500,893.0,897.7,100.5263,62,66.3,100,67.4,70.4,67.4
20160623073000,893.0,897.7,100.5263,62,68.2,100,67.5,70.4,67.4
20160623074500,893.0,897.7,100.5263,62,66.3,100,67.5,70.4,67.4
20160623080000,893.0,897.7,100.5263,62,67.3,100,67.6,70.4,67.4
20160623081500,893.0,876.55,98.1579,62,66.3,100,67.6,70.4,67.4
20160623083000,893.0,897.7,100.5263,62,56.0,100,66.7,70.4,67.4
20160623084500,893.0,857.75,96.0526,62,54.7,100,66.2,70.4,67.4
20160623090000,893.0,897.7,100.5263,62,54.7,100,65.8,70.4,67.4
20160623091500,893.0,897.7,100.5263,62,54.7,100,65.6,70.4,67.4
20160623093000,893.0,876.55,98.1579,62,66.2,100,65.7,70.4,67.4
20160623094500,893.0,876.55,98.1579,62,72.4,100,66.8,70.4,67.4
20160623100000,893.0,876.55,98.1579,62,66.8,100,66.9,70.4,67.4
20160623101500,893.0,876.55,98.1579,62,67.7,100,67.1,70.4,67.4
20160623103000,893.0,897.7,100.5263,62,66.8,100,67.2,70.4,67.4
20160623104500,893.0,897.7,100.5263,62,66.0,100,67.3,70.4,67.4
20160623110000,893.0,897.7,100.5263,62,67.7,100,67.3,70.4,67.4
20160623111500,893.0,897.7,100.5263,62,70.1,100,67.4,70.4,67.4
20160623113000,893.0,876.55,98.1579,62,66.8,100,67.6,70.4,67.4
20160623114500,893.0,897.7,100.5263,62,65.8,100,67.4,70.4,67.4
20160623120000,893.0,897.7,100.5263,62,65.8,100,67.4,70.4,67.4
20160623121500,893.0,897.7,100.5263,62,69.7,100,67.4,70.4,67.4
20160623123000,893.0,897.7,100.5263,62,66.7,100,67.4,70.4,67.4
20160623124500,893.0,897.7,100.5263,62,64.9,100,67.3,70.4,67.4
20160623130000,893.0,897.7,100.5263,62,65.8,100,67.3,70.4,67.4
20160623131500,893.0,897.7,100.5263,62,66.8,100,67.4,70.4,67.4
20160623133000,893.0,876.55,98.1579,62,65.8,100,67.5,70.4,67.4
20160623134500,893.0,916.5,102.6316,62,65.8,100,67.4,70.4,67.4
20160623140000,893.0,916.5,102.6316,62,70.6,100,67.4,70.4,67.4
20160623141500,893.0,897.7,100.5263,62,66.2,100,67.4,70.4,67.4
20160623143000,893.0,897.7,100.5263,62,64.9,100,67.4,70.4,67.4
20160623144500,893.0,897.7,100.5263,62,64.9,100,67.4,70.4,67.4
20160623150000,893.0,916.5,102.6316,62,64.9,100,67.4,70.4,67.4
20160623151500,893.0,937.65,105.0,62,64.9,100,67.4,70.4,67.4
20160623153000,893.0,897.7,100.5263,54,56.4,100,66.9,70.4,67.4
20160623154500,893.0,876.55,98.1579,54,55.5,100,66.2,70.4,67.4
20160623160000,893.0,876.55,98.1579,54,55.5,100,65.9,70.4,67.4
20160623161500,893.0,876.55,98.1579,54,55.5,100,65.7,70.4,67.4
20160623163000,893.0,897.7,100.5263,54,58.3,100,65.6,70.4,67.4
20160623164500,893.0,876.55,98.1579,54,65.9,100,66.3,70.4,67.4
20160623170000,893.0,897.7,100.5263,54,72.9,100,67.2,70.4,67.4
20160623171500,893.0,897.7,100.5263,54,68.2,100,67.3,70.4,67.4
20160623173000,893.0,897.7,100.5263,54,68.2,100,67.4,70.4,67.4
20160623174500,893.0,897.7,100.5263,54,68.2,100,67.6,70.4,67.4
20160623180000,893.0,876.55,98.1579,54,64.6,100,67.7,70.4,67.4
20160623181500,893.0,897.7,100.5263,54,55.6,100,66.3,70.4,67.4
20160623183000,893.0,897.7,100.5263,54,55.6,100,65.9,70.4,67.4
20160623184500,893.0,897.7,100.5263,54,55.6,100,65.6,70.4,67.4
20160623190000,893.0,897.7,100.5263,54,60.3,100,65.5,70.4,67.4
20160623191500,893.0,897.7,100.5263,54,68.4,100,66.4,70.4,67.4
20160623193000,893.0,897.7,100.5263,54,67.7,100,66.9,70.4,67.4
20160623194500,893.0,897.7,100.5263,54,67.7,100,67.2,70.4,67.4
20160623200000,893.0,876.55,98.1579,54,67.7,100,67.4,70.4,67.4
20160623201500,893.0,876.55,98.1579,54,69.7,100,67.6,70.4,67.4
20160623203000,893.0,897.7,100.5263,54,57.2,100,66.8,70.4,67.4
20160623204500,893.0,876.55,98.1579,54,56.0,100,66.2,70.4,67.4
20160623210000,893.0,876.55,98.1579,54,56.0,100,65.8,70.4,67.4
20160623211500,893.0,876.55,98.1579,54,56.0,100,65.6,70.4,67.4
20160623213000,893.0,876.55,98.1579,54,64.5,100,65.6,70.4,67.4
20160623214500,893.0,876.55,98.1579,54,68.2,100,66.6,70.4,67.4
20160623220000,893.0,876.55,98.1579,54,68.2,100,66.9,70.4,67.4
20160623221500,893.0,876.55,98.1579,54,67.3,100,67.2,70.4,67.4
20160623223000,893.0,897.7,100.5263,54,68.1,100,67.4,70.4,67.4
20160623224500,893.0,876.55,98.1579,54,68.1,100,67.6,70.4,67.4
20160623230000,893.0,876.55,98.1579,54,69.1,100,67.6,70.4,67.4
20160623231500,893.0,876.55,98.1579,54,56.8,100,66.6,70.4,67.4
20160623233000,893.0,876.55,98.1579,54,55.6,100,66.0,70.4,67.4
20160623234500,893.0,857.75,96.0526,54,55.6,100,65.6,70.4,67.4
20160624000000,893.0,897.7,100.5263,54,56.7,100,65.4,70.4,67.4
20160624001500,893.0,897.7,100.5263,54,70.6,100,66.3,70.4,67.4
20160624003000,893.0,897.7,100.5263,54,68.2,100,66.8,70.4,67.4
20160624004500,893.0,876.55,98.1579,54,67.3,100,67.0,70.4,67.4
20160624010000,893.0,876.55,98.1579,54,68.6,100,67.2,70.4,67.4
20160624011500,893.0,876.55,98.1579,54,69.4,100,67.3,70.4,67.4
20160624013000,893.0,876.55,98.1579,54,70.5,100,67.4,70.4,67.4
20160624014500,893.0,876.55,98.1579,54,70.5,100,67.5,70.4,67.4
20160624020000,893.0,897.7,100.5263,54,70.5,100,67.6,70.4,67.4
20160624021500,893.0,897.7,100.5263,54,56.0,100,66.3,70.4,67.4
20160624023000,893.0,876.55,98.1579,54,55.2,100,65.8,70.4,67.4
20160624024500,893.0,897.7,100.5263,55,55.2,100,65.3,70.4,67.4
20160624030000,893.0,897.7,100.5263,55,68.2,100,65.6,70.4,67.4
