PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160624031500,893.0,897.7,100.5263,55,67.3,100,66.5,70.4,67.4
20160624033000,893.0,897.7,100.5263,55,68.3,100,66.9,70.4,67.4
20160624034500,893.0,897.7,100.5263,55,72.9,100,67.2,70.4,67.4
20160624040000,893.0,876.55,98.1579,55,70.4,100,67.4,70.4,67.4
20160624041500,893.0,897.7,100.5263,55,68.7,100,67.6,70.4,67.4
20160624043000,893.0,897.7,100.5263,55,58.1,0,67.3,70.4,67.4
20160624044500,893.0,897.7,100.5263,55,55.2,100,66.0,70.4,67.4
20160624050000,893.0,897.7,100.5263,55,55.2,100,65.4,70.4,67.4
20160624051500,893.0,876.55,98.1579,55,57.9,100,65.1,70.4,67.4
20160624053000,893.0,876.55,98.1579,55,68.7,100,66.3,70.4,67.4
20160624054500,893.0,897.7,100.5263,55,68.7,100,66.8,70.4,67.4
20160624060000,893.0,876.55,98.1579,55,72.4,100,67.1,70.4,67.4
20160624061500,893.0,897.7,100.5263,55,68.0,100,67.2,70.4,67.4
20160624063000,893.0,897.7,100.5263,55,68.0,100,67.2,70.4,67.4
20160624064500,893.0,897.7,100.5263,55,70.9,100,67.3,70.4,67.4
20160624070000,893.0,897.7,100.5263,55,68.7,100,67.4,70.4,67.4
20160624071500,893.0,897.7,100.5263,55,69.7,100,67.4,70.4,67.4
20160624073000,893.0,857.75,96.0526,55,69.7,100,67.5,70.4,67.4
20160624074500,893.0,876.55,98.1579,55,69.7,100,67.6,70.4,67.4
20160624080000,893.0,876.55,98.1579,55,70.6,100,67.6,70.4,67.4
20160624081500,893.0,897.7,100.5263,55,56.0,100,66.4,70.4,67.4
20160624083000,893.0,897.7,100.5263,55,55.2,100,66.0,70.4,67.4
20160624084500,893.0,876.55,98.1579,55,55.2,100,65.7,70.4,67.4
20160624090000,893.0,897.7,100.5263,55,57.1,100,65.5,70.4,67.4
20160624091500,893.0,897.7,100.5263,55,69.2,100,66.2,70.4,67.4
20160624093000,893.0,876.55,98.1579,56,70.6,100,67.0,70.4,67.4
20160624094500,893.0,876.55,98.1579,56,69.6,100,67.0,70.4,67.4
20160624100000,893.0,916.5,102.6316,56,67.3,100,67.1,70.4,67.4
20160624101500,893.0,897.7,100.5263,56,68.2,100,67.2,70.4,67.4
20160624103000,893.0,897.7,100.5263,56,67.3,100,67.3,70.4,67.4
20160624104500,893.0,897.7,100.5263,56,69.6,100,67.3,70.4,67.4
20160624110000,893.0,897.7,100.5263,56,66.8,100,67.3,70.4,67.4
20160624111500,893.0,857.75,96.0526,56,64.4,100,67.2,70.4,67.4
20160624113000,893.0,876.55,98.1579,56,66.3,100,67.2,70.4,67.4
20160624114500,893.0,876.55,98.1579,56,66.3,100,67.4,70.4,67.4
20160624120000,893.0,897.7,100.5263,56,69.2,100,67.4,70.4,67.4
20160624121500,893.0,897.7,100.5263,56,69.2,100,67.4,70.4,67.4
20160624123000,893.0,897.7,100.5263,56,67.8,100,67.5,70.4,67.4
20160624124500,893.0,897.7,100.5263,56,66.3,100,67.4,70.4,67.4
20160624130000,893.0,916.5,102.6316,56,69.7,100,67.5,70.4,67.4
20160624131500,893.0,897.7,100.5263,56,66.3,100,67.4,70.4,67.4
20160624133000,893.0,897.7,100.5263,56,69.7,100,67.4,70.4,67.4
20160624134500,893.0,876.55,98.1579,56,69.7,100,67.4,70.4,67.4
20160624140000,893.0,876.55,98.1579,56,66.3,100,67.4,70.4,67.4
20160624141500,893.0,876.55,98.1579,56,67.3,100,67.5,70.4,67.4
20160624143000,893.0,897.7,100.5263,56,65.8,100,67.4,70.4,67.4
20160624144500,893.0,897.7,100.5263,56,67.7,100,67.5,70.4,67.4
20160624150000,893.0,916.5,102.6316,56,65.4,100,67.4,70.4,67.4
20160624151500,893.0,916.5,102.6316,56,66.8,100,67.6,70.4,67.4
20160624153000,893.0,897.7,100.5263,56,64.8,100,67.3,70.4,67.4
20160624154500,893.0,937.65,105.0,56,64.8,100,67.3,70.4,67.4
20160624160000,893.0,916.5,102.6316,56,69.6,100,67.4,70.4,67.4
20160624161500,893.0,916.5,102.6316,56,66.8,100,67.4,70.4,67.4
20160624163000,893.0,916.5,102.6316,56,69.2,100,67.5,70.4,67.4
20160624164500,893.0,916.5,102.6316,56,66.8,100,67.5,70.4,67.4
20160624170000,893.0,937.65,105.0,56,69.6,100,67.4,70.4,67.4
20160624171500,893.0,916.5,102.6316,56,65.8,100,67.4,70.4,67.4
20160624173000,893.0,916.5,102.6316,56,69.2,100,67.4,70.4,67.4
20160624174500,893.0,916.5,102.6316,56,64.4,100,67.2,70.4,67.4
20160624180000,893.0,916.5,102.6316,56,66.2,100,66.9,70.4,67.4
20160624181500,893.0,937.65,105.0,56,65.3,100,67.2,70.4,67.4
20160624183000,893.0,916.5,102.6316,55,65.3,100,67.2,70.4,67.4
20160624184500,893.0,916.5,102.6316,55,67.7,100,67.4,70.4,67.4
20160624190000,893.0,916.5,102.6316,55,66.1,100,67.3,70.4,67.4
20160624191500,893.0,897.7,100.5263,55,66.1,100,67.4,70.4,67.4
20160624193000,893.0,897.7,100.5263,55,68.2,100,67.4,70.4,67.4
20160624194500,893.0,916.5,102.6316,55,67.2,100,67.4,70.4,67.4
20160624200000,893.0,897.7,100.5263,55,65.8,100,67.4,70.4,67.4
20160624201500,893.0,916.5,102.6316,55,65.8,100,67.6,70.4,67.4
20160624203000,893.0,897.7,100.5263,55,69.1,100,67.5,70.4,67.4
20160624204500,893.0,916.5,102.6316,55,65.8,100,67.5,70.4,67.4
20160624210000,893.0,897.7,100.5263,55,65.8,100,67.6,70.4,67.4
20160624211500,893.0,897.7,100.5263,55,68.1,100,67.6,70.4,67.4
20160624213000,893.0,897.7,100.5263,55,68.1,100,67.6,70.4,67.4
20160624214500,893.0,916.5,102.6316,55,65.9,100,67.6,70.4,67.4
20160624220000,893.0,897.7,100.5263,55,64.9,100,67.7,70.4,67.4
20160624221500,893.0,916.5,102.6316,55,56.4,100,66.5,70.4,67.4
20160624223000,893.0,897.7,100.5263,55,55.6,100,66.0,70.4,67.4
20160624224500,893.0,916.5,102.6316,55,55.6,100,65.7,70.4,67.4
20160624230000,893.0,876.55,98.1579,55,57.2,100,65.5,70.4,67.4
20160624231500,893.0,916.5,102.6316,55,70.6,100,66.4,70.4,67.4
20160624233000,893.0,897.7,100.5263,55,67.7,100,66.8,70.4,67.4
20160624234500,893.0,897.7,100.5263,55,67.7,100,67.1,70.4,67.4
20160625000000,893.0,897.7,100.5263,55,68.6,100,67.3,70.4,67.4
20160625001500,893.0,916.5,102.6316,55,71.1,100,67.5,70.4,67.4
20160625003000,893.0,897.7,100.5263,55,70.1,100,67.6,70.4,67.4
20160625004500,893.0,897.7,100.5263,55,57.6,0,67.1,70.4,67.4
20160625010000,893.0,916.5,102.6316,55,56.0,100,66.1,70.4,67.4
20160625011500,893.0,897.7,100.5263,56,56.0,100,65.6,70.4,67.4
20160625013000,893.0,897.7,100.5263,56,56.0,100,65.3,70.4,67.4
20160625014500,893.0,897.7,100.5263,56,68.2,100,66.0,70.4,67.4
20160625020000,893.0,876.55,98.1579,56,69.7,100,66.7,70.4,67.4
20160625021500,893.0,897.7,100.5263,56,71.8,100,66.9,70.4,67.4
20160625023000,893.0,897.7,100.5263,56,67.7,100,67.2,70.4,67.4
20160625024500,893.0,897.7,100.5263,56,67.7,100,67.3,70.4,67.4
20160625030000,893.0,897.7,100.5263,56,68.7,100,67.4,70.4,67.4
20160625031500,893.0,876.55,98.1579,56,70.6,100,67.6,70.4,67.4
20160625033000,893.0,876.55,98.1579,56,71.5,100,67.6,70.4,67.4
20160625034500,893.0,916.5,102.6316,56,58.0,0,67.3,70.4,67.4
20160625040000,893.0,897.7,100.5263,56,55.5,100,66.1,70.4,67.4
20160625041500,893.0,876.55,98.1579,56,55.5,100,65.6,70.4,67.4
20160625043000,893.0,876.55,98.1579,56,55.5,100,65.3,70.4,67.4
20160625044500,893.0,897.7,100.5263,56,71.0,100,65.9,70.4,67.4
20160625050000,893.0,876.55,98.1579,56,69.8,100,66.7,70.4,67.4
20160625051500,893.0,897.7,100.5263,56,67.7,100,67.1,70.4,67.4
20160625053000,893.0,897.7,100.5263,56,66.3,100,67.2,70.4,67.4
20160625054500,893.0,916.5,102.6316,56,67.7,100,67.1,70.4,67.4
20160625060000,893.0,876.55,98.1579,56,70.1,100,67.1,70.4,67.4
20160625061500,893.0,897.7,100.5263,56,70.1,100,67.2,70.4,67.4
20160625063000,893.0,897.7,100.5263,56,67.1,100,67.2,70.4,67.4
20160625064500,893.0,897.7,100.5263,56,67.1,100,67.2,70.4,67.4
20160625070000,893.0,876.55,98.1579,56,67.8,100,67.3,70.4,67.4
20160625071500,893.0,897.7,100.5263,56,69.2,100,67.4,70.4,67.4
20160625073000,893.0,897.7,100.5263,56,70.6,100,67.4,70.4,67.4
20160625074500,893.0,897.7,100.5263,56,66.3,100,67.4,70.4,67.4
20160625080000,893.0,916.5,102.6316,56,67.7,100,67.6,70.4,67.4
20160625081500,893.0,897.7,100.5263,56,69.2,100,67.6,70.4,67.4
20160625083000,893.0,916.5,102.6316,56,58.9,0,67.3,70.4,67.4
20160625084500,893.0,876.55,98.1579,56,57.2,100,66.4,70.4,67.4
20160625090000,893.0,897.7,100.5263,56,56.3,100,65.9,70.4,67.4
20160625091500,893.0,897.7,100.5263,56,56.3,100,65.5,70.4,67.4
20160625093000,893.0,876.55,98.1579,56,63.2,100,65.4,70.4,67.4
20160625094500,893.0,897.7,100.5263,56,67.7,100,66.5,70.4,67.4
20160625100000,893.0,897.7,100.5263,56,70.1,100,66.9,70.4,67.4
20160625101500,893.0,897.7,100.5263,56,67.9,100,67.1,70.4,67.4
20160625103000,893.0,916.5,102.6316,56,70.6,100,67.3,70.4,67.4
20160625104500,893.0,916.5,102.6316,56,66.6,100,67.3,70.4,67.4
20160625110000,893.0,897.7,100.5263,56,68.6,100,67.4,70.4,67.4
20160625111500,893.0,897.7,100.5263,56,68.6,100,67.6,70.4,67.4
20160625113000,893.0,916.5,102.6316,56,65.8,100,67.4,70.4,67.4
20160625114500,893.0,897.7,100.5263,56,63.6,100,67.1,70.4,67.4
20160625120000,893.0,916.5,102.6316,56,66.3,100,67.4,70.4,67.4
20160625121500,893.0,897.7,100.5263,56,64.1,100,67.3,70.4,67.4
20160625123000,893.0,897.7,100.5263,56,67.3,100,67.3,70.4,67.4
20160625124500,893.0,897.7,100.5263,56,67.3,100,67.6,70.4,67.4
20160625130000,893.0,916.5,102.6316,56,64.9,100,67.4,70.4,67.4
20160625131500,893.0,916.5,102.6316,56,62.3,100,67.6,70.4,67.4
20160625133000,893.0,916.5,102.6316,56,56.0,100,66.2,70.4,67.4
20160625134500,893.0,876.55,98.1579,56,56.0,100,65.7,70.4,67.4
20160625140000,893.0,897.7,100.5263,56,56.0,100,65.3,70.4,67.4
20160625141500,893.0,916.5,102.6316,56,66.7,100,65.8,70.4,67.4
20160625143000,893.0,897.7,100.5263,56,69.2,100,66.7,70.4,67.4
20160625144500,893.0,916.5,102.6316,56,68.2,100,67.1,70.4,67.4
20160625150000,893.0,916.5,102.6316,56,69.2,100,67.2,70.4,67.4
20160625151500,893.0,897.7,100.5263,56,68.2,100,67.2,70.4,67.4
20160625153000,893.0,916.5,102.6316,56,66.8,100,67.3,70.4,67.4
20160625154500,893.0,916.5,102.6316,56,66.8,100,67.4,70.4,67.4
20160625160000,893.0,916.5,102.6316,56,66.8,100,67.4,70.4,67.4
20160625161500,893.0,916.5,102.6316,56,67.7,100,67.4,70.4,67.4
20160625163000,893.0,916.5,102.6316,56,67.7,100,67.5,70.4,67.4
20160625164500,893.0,916.5,102.6316,56,67.7,100,67.4,70.4,67.4
20160625170000,893.0,897.7,100.5263,56,66.3,100,67.4,70.4,67.4
20160625171500,893.0,916.5,102.6316,56,66.3,100,67.4,70.4,67.4
20160625173000,893.0,897.7,100.5263,56,66.3,100,67.3,70.4,67.4
20160625174500,893.0,916.5,102.6316,56,66.3,100,67.3,70.4,67.4
20160625180000,893.0,916.5,102.6316,56,67.7,100,67.3,70.4,67.4
20160625181500,893.0,916.5,102.6316,56,69.1,100,67.3,70.4,67.4
20160625183000,893.0,916.5,102.6316,56,68.1,100,67.3,70.4,67.4
20160625184500,893.0,916.5,102.6316,56,66.3,100,67.4,70.4,67.4
20160625190000,893.0,916.5,102.6316,56,66.3,100,67.4,70.4,67.4
20160625191500,893.0,916.5,102.6316,56,66.3,100,67.5,70.4,67.4
20160625193000,893.0,916.5,102.6316,56,66.3,100,67.6,70.4,67.4
20160625194500,893.0,916.5,102.6316,56,67.6,100,67.6,70.4,67.4
20160625200000,893.0,916.5,102.6316,56,69.9,100,67.6,70.4,67.4
20160625201500,893.0,916.5,102.6316,56,69.9,100,67.6,70.4,67.4
20160625203000,893.0,937.65,105.0,56,69.9,100,67.6,70.4,67.4
20160625204500,893.0,916.5,102.6316,56,68.7,100,67.6,70.4,67.4
20160625210000,893.0,897.7,100.5263,56,68.7,100,67.6,70.4,67.4
20160625211500,893.0,916.5,102.6316,56,68.7,100,67.6,70.4,67.4
20160625213000,893.0,916.5,102.6316,56,66.6,100,67.7,70.4,67.4
20160625214500,893.0,937.65,105.0,56,57.2,100,66.4,70.4,67.4
20160625220000,893.0,916.5,102.6316,56,56.3,100,65.8,70.4,67.4
20160625221500,893.0,916.5,102.6316,56,56.3,100,65.6,70.4,67.4
20160625223000,893.0,916.5,102.6316,56,59.9,100,65.4,70.4,67.4
20160625224500,893.0,937.65,105.0,56,72.0,100,66.5,70.4,67.4
20160625230000,893.0,916.5,102.6316,56,70.1,100,67.0,70.4,67.4
20160625231500,893.0,916.5,102.6316,56,66.3,100,66.9,70.4,67.4
20160625233000,893.0,897.7,100.5263,56,67.3,100,67.1,70.4,67.4
20160625234500,893.0,916.5,102.6316,56,67.3,100,67.2,70.4,67.4
20160626000000,893.0,916.5,102.6316,56,67.3,100,67.3,70.4,67.4
20160626001500,893.0,916.5,102.6316,56,68.1,100,67.4,70.4,67.4
20160626003000,893.0,897.7,100.5263,56,70.1,100,67.5,70.4,67.4
20160626004500,893.0,897.7,100.5263,56,69.2,100,67.6,70.4,67.4
20160626010000,893.0,916.5,102.6316,56,67.3,100,67.6,70.4,67.4
20160626011500,893.0,897.7,100.5263,56,59.6,100,67.4,70.4,67.4
20160626013000,893.0,897.7,100.5263,56,56.4,100,66.2,70.4,67.4
20160626014500,893.0,897.7,100.5263,56,56.4,100,65.8,70.4,67.4
20160626020000,893.0,916.5,102.6316,56,56.4,100,65.3,70.4,67.4
20160626021500,893.0,916.5,102.6316,56,65.8,100,65.8,70.4,67.4
20160626023000,893.0,876.55,98.1579,56,70.1,100,66.6,70.4,67.4
20160626024500,893.0,916.5,102.6316,56,72.2,100,67.1,70.4,67.4
20160626030000,893.0,916.5,102.6316,56,68.2,100,67.2,70.4,67.4
20160626031500,893.0,897.7,100.5263,56,66.7,100,67.2,70.4,67.4
20160626033000,893.0,916.5,102.6316,56,70.1,100,67.3,70.4,67.4
20160626034500,893.0,897.7,100.5263,56,67.7,100,67.4,70.4,67.4
20160626040000,893.0,916.5,102.6316,56,66.8,100,67.4,70.4,67.4
20160626041500,893.0,897.7,100.5263,56,66.8,100,67.4,70.4,67.4
20160626043000,893.0,916.5,102.6316,56,69.6,100,67.4,70.4,67.4
20160626044500,893.0,897.7,100.5263,55,67.3,100,67.5,70.4,67.4
20160626050000,893.0,916.5,102.6316,55,66.6,100,67.6,70.4,67.4
20160626051500,893.0,897.7,100.5263,55,69.6,100,67.5,70.4,67.4
20160626053000,893.0,897.7,100.5263,55,66.8,100,67.6,70.4,67.4
20160626054500,893.0,876.55,98.1579,55,67.7,100,67.6,70.4,67.4
20160626060000,893.0,916.5,102.6316,55,67.7,100,67.6,70.4,67.4
20160626061500,893.0,876.55,98.1579,55,66.3,100,67.6,70.4,67.4
20160626063000,893.0,916.5,102.6316,55,70.1,100,67.6,70.4,67.4
20160626064500,893.0,897.7,100.5263,55,65.2,100,67.7,70.4,67.4
20160626070000,893.0,897.7,100.5263,55,56.8,100,66.4,70.4,67.4
20160626071500,893.0,876.55,98.1579,55,55.9,100,65.7,70.4,67.4
20160626073000,893.0,876.55,98.1579,55,55.9,100,65.5,70.4,67.4
20160626074500,893.0,897.7,100.5263,55,64.7,100,65.5,70.4,67.4
20160626080000,893.0,897.7,100.5263,55,71.0,100,66.6,70.4,67.4
20160626081500,893.0,876.55,98.1579,55,70.1,100,67.0,70.4,67.4
20160626083000,893.0,897.7,100.5263,56,67.3,100,67.1,70.4,67.4
20160626084500,893.0,897.7,100.5263,56,67.3,100,67.2,70.4,67.4
20160626090000,893.0,876.55,98.1579,56,67.3,100,67.2,70.4,67.4
20160626091500,893.0,876.55,98.1579,56,66.2,100,67.2,70.4,67.4
20160626093000,893.0,897.7,100.5263,56,67.7,100,67.4,70.4,67.4
20160626094500,893.0,876.55,98.1579,56,69.1,100,67.5,70.4,67.4
20160626100000,893.0,876.55,98.1579,56,67.3,100,67.6,70.4,67.4
20160626101500,893.0,876.55,98.1579,56,58.3,100,67.1,70.4,67.4
20160626103000,893.0,916.5,102.6316,56,56.3,100,66.1,70.4,67.4
20160626104500,893.0,897.7,100.5263,56,56.3,100,65.6,70.4,67.4
20160626110000,893.0,897.7,100.5263,56,56.3,100,65.3,70.4,67.4
20160626111500,893.0,897.7,100.5263,56,66.8,100,66.0,70.4,67.4
20160626113000,893.0,897.7,100.5263,56,66.8,100,66.6,70.4,67.4
20160626114500,893.0,897.7,100.5263,56,68.2,100,67.1,70.4,67.4
20160626120000,893.0,897.7,100.5263,56,65.8,100,67.1,70.4,67.4
20160626121500,893.0,876.55,98.1579,56,69.2,100,67.4,70.4,67.4
20160626123000,893.0,876.55,98.1579,56,69.2,100,67.6,70.4,67.4
20160626124500,893.0,897.7,100.5263,56,73.3,100,67.6,70.4,67.4
20160626130000,893.0,897.7,100.5263,56,57.1,100,66.6,70.4,67.4
20160626131500,893.0,897.7,100.5263,56,56.3,100,65.9,70.4,67.4
20160626133000,893.0,916.5,102.6316,56,56.3,100,65.5,70.4,67.4
20160626134500,893.0,897.7,100.5263,56,59.5,100,65.4,70.4,67.4
20160626140000,893.0,897.7,100.5263,56,66.8,100,66.6,70.4,67.4
20160626141500,893.0,897.7,100.5263,56,69.7,100,66.8,70.4,67.4
20160626143000,893.0,897.7,100.5263,56,70.6,100,67.2,70.4,67.4
20160626144500,893.0,916.5,102.6316,56,69.2,100,67.4,70.4,67.4
20160626150000,893.0,897.7,100.5263,56,73.0,100,67.5,70.4,67.4
20160626151500,893.0,897.7,100.5263,56,66.8,100,67.4,70.4,67.4
20160626153000,893.0,897.7,100.5263,56,57.3,100,66.7,70.4,67.4
20160626154500,893.0,916.5,102.6316,57,55.4,100,66.0,70.4,67.4
20160626160000,893.0,937.65,105.0,57,55.4,100,65.5,70.4,67.4
20160626161500,893.0,897.7,100.5263,56,58.7,100,65.3,70.4,67.4
20160626163000,893.0,897.7,100.5263,56,69.2,100,66.4,70.4,67.4
20160626164500,893.0,916.5,102.6316,56,69.2,100,66.8,70.4,67.4
20160626170000,893.0,916.5,102.6316,56,69.2,100,67.0,70.4,67.4
20160626171500,893.0,897.7,100.5263,56,69.2,100,67.2,70.4,67.4
20160626173000,893.0,897.7,100.5263,56,67.7,100,67.3,70.4,67.4
20160626174500,893.0,897.7,100.5263,56,71.4,100,67.4,70.4,67.4
20160626180000,893.0,916.5,102.6316,56,71.4,100,67.6,70.4,67.4
20160626181500,893.0,897.7,100.5263,56,68.2,100,67.7,70.4,67.4
20160626183000,893.0,916.5,102.6316,56,56.4,100,66.3,70.4,67.4
20160626184500,893.0,916.5,102.6316,56,56.4,100,65.9,70.4,67.4
20160626190000,893.0,916.5,102.6316,56,56.4,100,65.6,70.4,67.4
20160626191500,893.0,897.7,100.5263,56,59.1,100,65.5,70.4,67.4
20160626193000,893.0,876.55,98.1579,56,70.6,100,66.4,70.4,67.4
20160626194500,893.0,916.5,102.6316,56,68.1,100,66.8,70.4,67.4
20160626200000,893.0,916.5,102.6316,56,68.1,100,67.1,70.4,67.4
20160626201500,893.0,916.5,102.6316,56,68.1,100,67.3,70.4,67.4
20160626203000,893.0,916.5,102.6316,56,68.1,100,67.4,70.4,67.4
20160626204500,893.0,897.7,100.5263,56,68.1,100,67.6,70.4,67.4
20160626210000,893.0,916.5,102.6316,56,69.4,100,67.7,70.4,67.4
20160626211500,893.0,916.5,102.6316,56,56.4,100,66.4,70.4,67.4
20160626213000,893.0,916.5,102.6316,56,56.4,100,65.9,70.4,67.4
20160626214500,893.0,916.5,102.6316,56,56.4,100,65.6,70.4,67.4
20160626220000,893.0,916.5,102.6316,56,59.1,100,65.5,70.4,67.4
20160626221500,893.0,897.7,100.5263,56,68.2,100,66.4,70.4,67.4
20160626223000,893.0,916.5,102.6316,56,69.7,100,67.0,70.4,67.4
20160626224500,893.0,916.5,102.6316,56,69.7,100,67.1,70.4,67.4
20160626230000,893.0,916.5,102.6316,56,65.3,100,67.1,70.4,67.4
20160626231500,893.0,937.65,105.0,56,67.5,100,67.1,70.4,67.4
20160626233000,893.0,916.5,102.6316,56,70.1,100,67.2,70.4,67.4
20160626234500,893.0,916.5,102.6316,56,70.1,100,67.3,70.4,67.4
20160627000000,893.0,916.5,102.6316,56,66.6,100,67.4,70.4,67.4
20160627001500,893.0,916.5,102.6316,56,66.6,100,67.6,70.4,67.4
20160627003000,893.0,897.7,100.5263,56,67.7,100,67.5,70.4,67.4
20160627004500,893.0,916.5,102.6316,56,70.5,100,67.6,70.4,67.4
20160627010000,893.0,897.7,100.5263,56,59.5,0,67.4,70.4,67.4
20160627011500,893.0,916.5,102.6316,56,56.4,100,66.3,70.4,67.4
20160627013000,893.0,916.5,102.6316,56,56.4,100,65.7,70.4,67.4
20160627014500,893.0,897.7,100.5263,56,56.4,100,65.6,70.4,67.4
20160627020000,893.0,897.7,100.5263,56,61.1,100,65.5,70.4,67.4
20160627021500,893.0,897.7,100.5263,56,70.1,100,66.6,70.4,67.4
20160627023000,893.0,916.5,102.6316,56,66.8,100,67.0,70.4,67.4
20160627024500,893.0,897.7,100.5263,56,70.1,100,67.0,70.4,67.4
20160627030000,893.0,916.5,102.6316,56,69.2,100,67.2,70.4,67.4
20160627031500,893.0,916.5,102.6316,56,69.9,100,67.2,70.4,67.4
20160627033000,893.0,897.7,100.5263,56,66.7,100,67.3,70.4,67.4
20160627034500,893.0,897.7,100.5263,56,66.7,100,67.4,70.4,67.4
20160627040000,893.0,916.5,102.6316,56,69.6,100,67.3,70.4,67.4
20160627041500,893.0,916.5,102.6316,56,69.6,100,67.4,70.4,67.4
20160627043000,893.0,916.5,102.6316,56,66.3,100,67.4,70.4,67.4
20160627044500,893.0,897.7,100.5263,56,67.2,100,67.4,70.4,67.4
20160627050000,893.0,916.5,102.6316,56,69.3,100,67.4,70.4,67.4
20160627051500,893.0,897.7,100.5263,56,65.8,100,67.4,70.4,67.4
20160627053000,893.0,916.5,102.6316,56,65.8,100,67.4,70.4,67.4
20160627054500,893.0,916.5,102.6316,56,67.7,100,67.4,70.4,67.4
20160627060000,893.0,916.5,102.6316,56,68.7,100,67.4,70.4,67.4
20160627061500,893.0,916.5,102.6316,56,69.6,100,67.4,70.4,67.4
20160627063000,893.0,916.5,102.6316,56,68.6,100,67.4,70.4,67.4
20160627064500,893.0,916.5,102.6316,56,65.8,100,67.4,70.4,67.4
20160627070000,893.0,937.65,105.0,56,65.8,100,67.4,70.4,67.4
20160627071500,893.0,916.5,102.6316,56,67.3,100,67.4,70.4,67.4
20160627073000,893.0,916.5,102.6316,56,69.1,100,67.4,70.4,67.4
20160627074500,893.0,916.5,102.6316,56,68.1,100,67.4,70.4,67.4
20160627080000,893.0,916.5,102.6316,56,66.3,100,67.4,70.4,67.4
20160627081500,893.0,897.7,100.5263,56,67.3,100,67.5,70.4,67.4
20160627083000,893.0,897.7,100.5263,56,66.3,100,67.6,70.4,67.4
20160627084500,893.0,876.55,98.1579,56,64.5,0,67.7,70.4,67.4
20160627090000,893.0,897.7,100.5263,56,57.2,100,66.7,70.4,67.4
20160627091500,893.0,897.7,100.5263,56,56.4,100,66.2,70.4,67.4
20160627093000,893.0,897.7,100.5263,56,56.4,100,66.0,70.4,67.4
20160627094500,893.0,897.7,100.5263,56,56.4,100,65.6,70.4,67.4
20160627100000,893.0,897.7,100.5263,56,62.2,100,65.6,70.4,67.4
20160627101500,893.0,897.7,100.5263,56,68.2,100,66.6,70.4,67.4
20160627103000,893.0,916.5,102.6316,56,70.5,100,66.9,70.4,67.4
20160627104500,893.0,876.55,98.1579,56,70.5,100,67.3,70.4,67.4
20160627110000,893.0,897.7,100.5263,56,68.6,100,67.4,70.4,67.4
20160627111500,893.0,876.55,98.1579,56,69.5,100,67.5,70.4,67.4
20160627113000,893.0,916.5,102.6316,56,59.6,0,67.5,70.4,67.4
20160627114500,893.0,916.5,102.6316,56,56.0,100,66.2,70.4,67.4
20160627120000,893.0,897.7,100.5263,56,56.0,100,65.8,70.4,67.4
20160627121500,893.0,897.7,100.5263,56,56.0,100,65.5,70.4,67.4
20160627123000,893.0,897.7,100.5263,56,63.9,100,65.5,70.4,67.4
20160627124500,893.0,897.7,100.5263,56,67.7,100,66.5,70.4,67.4
20160627130000,893.0,897.7,100.5263,56,69.2,100,67.0,70.4,67.4
20160627131500,893.0,897.7,100.5263,56,71.7,100,67.1,70.4,67.4
20160627133000,893.0,876.55,98.1579,56,68.2,100,67.3,70.4,67.4
20160627134500,893.0,897.7,100.5263,56,67.3,100,67.4,70.4,67.4
20160627140000,893.0,916.5,102.6316,56,71.8,100,67.6,70.4,67.4
20160627141500,893.0,916.5,102.6316,56,57.2,100,66.6,70.4,67.4
20160627143000,893.0,916.5,102.6316,56,56.0,100,66.0,70.4,67.4
20160627144500,893.0,916.5,102.6316,56,56.0,100,65.7,70.4,67.4
20160627150000,893.0,897.7,100.5263,56,57.1,100,65.4,70.4,67.4
20160627151500,893.0,897.7,100.5263,56,68.2,100,66.2,70.4,67.4
20160627153000,893.0,916.5,102.6316,56,67.3,100,66.7,70.4,67.4
20160627154500,893.0,897.7,100.5263,56,70.1,100,67.2,70.4,67.4
20160627160000,893.0,916.5,102.6316,56,67.3,100,67.3,70.4,67.4
20160627161500,893.0,916.5,102.6316,56,73.9,100,67.7,70.4,67.4
20160627163000,893.0,916.5,102.6316,56,56.8,100,66.6,70.4,67.4
20160627164500,893.0,897.7,100.5263,56,55.6,100,66.0,70.4,67.4
20160627170000,893.0,916.5,102.6316,56,55.6,100,65.5,70.4,67.4
20160627171500,893.0,916.5,102.6316,55,59.5,100,65.4,70.4,67.4
20160627173000,893.0,916.5,102.6316,55,69.7,100,66.4,70.4,67.4
20160627174500,893.0,916.5,102.6316,55,67.7,100,66.9,70.4,67.4
20160627180000,893.0,916.5,102.6316,55,67.3,100,67.2,70.4,67.4
20160627181500,893.0,916.5,102.6316,55,68.2,100,67.4,70.4,67.4
20160627183000,893.0,897.7,100.5263,55,68.2,100,67.4,70.4,67.4
20160627184500,893.0,897.7,100.5263,55,67.3,100,67.5,70.4,67.4
20160627190000,893.0,897.7,100.5263,55,68.0,100,67.6,70.4,67.4
20160627191500,893.0,916.5,102.6316,55,57.6,0,67.1,70.4,67.4
20160627193000,893.0,897.7,100.5263,55,56.4,100,66.3,70.4,67.4
20160627194500,893.0,916.5,102.6316,55,56.4,100,66.0,70.4,67.4
20160627200000,893.0,916.5,102.6316,55,56.4,100,65.6,70.4,67.4
20160627201500,893.0,916.5,102.6316,55,59.1,100,65.5,70.4,67.4
20160627203000,893.0,916.5,102.6316,55,67.7,100,66.5,70.4,67.4
20160627204500,893.0,916.5,102.6316,55,67.7,100,66.9,70.4,67.4
20160627210000,893.0,916.5,102.6316,55,67.7,100,67.2,70.4,67.4
20160627211500,893.0,897.7,100.5263,55,67.7,100,67.3,70.4,67.4
20160627213000,893.0,916.5,102.6316,55,67.7,100,67.5,70.4,67.4
20160627214500,893.0,916.5,102.6316,55,67.7,100,67.6,70.4,67.4
20160627220000,893.0,916.5,102.6316,55,56.8,100,66.8,70.4,67.4
20160627221500,893.0,876.55,98.1579,56,55.6,100,66.1,70.4,67.4
20160627223000,893.0,876.55,98.1579,56,55.6,100,65.7,70.4,67.4
20160627224500,893.0,876.55,98.1579,56,56.2,100,65.5,70.4,67.4
20160627230000,893.0,876.55,98.1579,56,69.0,100,65.9,70.4,67.4
20160627231500,893.0,857.75,96.0526,56,67.9,100,66.7,70.4,67.4
20160627233000,893.0,876.55,98.1579,56,67.9,100,67.0,70.4,67.4
20160627234500,893.0,876.55,98.1579,56,69.0,100,67.2,70.4,67.4
20160628000000,893.0,916.5,102.6316,56,70.9,100,67.4,70.4,67.4
20160628001500,893.0,876.55,98.1579,56,70.9,100,67.4,70.4,67.4
20160628003000,893.0,897.7,100.5263,56,69.6,100,67.6,70.4,67.4
20160628004500,893.0,897.7,100.5263,56,58.0,100,67.2,70.4,67.4
20160628010000,893.0,876.55,98.1579,56,55.6,100,66.2,70.4,67.4
20160628011500,893.0,876.55,98.1579,56,55.6,100,65.7,70.4,67.4
20160628013000,893.0,876.55,98.1579,56,55.6,100,65.3,70.4,67.4
20160628014500,893.0,897.7,100.5263,56,66.7,100,66.0,70.4,67.4
20160628020000,893.0,876.55,98.1579,56,68.6,100,66.6,70.4,67.4
20160628021500,893.0,897.7,100.5263,56,70.1,100,67.0,70.4,67.4
20160628023000,893.0,897.7,100.5263,56,72.0,100,67.2,70.4,67.4
20160628024500,893.0,897.7,100.5263,56,72.0,100,67.4,70.4,67.4
20160628030000,893.0,897.7,100.5263,56,70.4,100,67.6,70.4,67.4
20160628031500,893.0,897.7,100.5263,56,56.4,100,66.7,70.4,67.4
20160628033000,893.0,876.55,98.1579,56,54.7,100,65.8,70.4,67.4
20160628034500,893.0,897.7,100.5263,56,54.7,100,65.4,70.4,67.4
20160628040000,893.0,916.5,102.6316,56,62.8,100,65.3,70.4,67.4
20160628041500,893.0,897.7,100.5263,56,68.6,100,66.4,70.4,67.4
20160628043000,893.0,897.7,100.5263,56,72.5,100,66.9,70.4,67.4
20160628044500,893.0,897.7,100.5263,56,69.7,100,67.2,70.4,67.4
20160628050000,893.0,897.7,100.5263,56,68.4,100,67.2,70.4,67.4
20160628051500,893.0,897.7,100.5263,56,68.4,100,67.4,70.4,67.4
20160628053000,893.0,897.7,100.5263,56,68.4,100,67.4,70.4,67.4
20160628054500,893.0,897.7,100.5263,56,71.1,100,67.5,70.4,67.4
20160628060000,893.0,897.7,100.5263,56,68.2,100,67.6,70.4,67.4
20160628061500,893.0,916.5,102.6316,56,60.0,0,67.6,70.4,67.4
20160628063000,893.0,916.5,102.6316,56,55.2,100,66.2,70.4,67.4
20160628064500,893.0,876.55,98.1579,56,55.2,100,65.6,70.4,67.4
20160628070000,893.0,937.65,105.0,56,55.9,100,65.2,70.4,67.4
20160628071500,893.0,916.5,102.6316,55,69.7,100,66.0,70.4,67.4
20160628073000,893.0,916.5,102.6316,55,68.7,100,66.8,70.4,67.4
20160628074500,893.0,897.7,100.5263,55,68.7,100,67.1,70.4,67.4
20160628080000,893.0,916.5,102.6316,55,70.1,100,67.2,70.4,67.4
20160628081500,893.0,897.7,100.5263,55,68.0,100,67.1,70.4,67.4
20160628083000,893.0,876.55,98.1579,55,68.0,100,67.2,70.4,67.4
20160628084500,893.0,876.55,98.1579,56,68.0,100,67.3,70.4,67.4
20160628090000,893.0,897.7,100.5263,56,68.0,100,67.5,70.4,67.4
20160628091500,893.0,876.55,98.1579,56,70.1,100,67.6,70.4,67.4
20160628093000,893.0,897.7,100.5263,56,57.6,100,66.8,70.4,67.4
20160628094500,893.0,876.55,98.1579,56,56.7,100,66.3,70.4,67.4
20160628100000,893.0,897.7,100.5263,56,56.0,100,66.0,70.4,67.4
20160628101500,893.0,897.7,100.5263,56,56.0,100,65.6,70.4,67.4
20160628103000,893.0,876.55,98.1579,56,60.8,100,65.6,70.4,67.4
20160628104500,893.0,876.55,98.1579,56,71.1,100,66.5,70.4,67.4
20160628110000,893.0,897.7,100.5263,56,68.0,100,66.9,70.4,67.4
20160628111500,893.0,897.7,100.5263,56,70.1,100,67.2,70.4,67.4
20160628113000,893.0,897.7,100.5263,56,68.1,100,67.3,70.4,67.4
20160628114500,893.0,876.55,98.1579,56,68.1,100,67.4,70.4,67.4
20160628120000,893.0,897.7,100.5263,56,67.3,100,67.6,70.4,67.4
20160628121500,893.0,916.5,102.6316,56,65.3,100,67.4,70.4,67.4
20160628123000,893.0,916.5,102.6316,56,63.2,100,67.2,70.4,67.4
20160628124500,893.0,897.7,100.5263,56,62.4,100,66.8,70.4,67.4
20160628130000,893.0,916.5,102.6316,56,74.7,100,67.0,70.4,67.4
20160628131500,893.0,897.7,100.5263,56,76.8,100,67.6,70.4,67.4
20160628133000,893.0,916.5,102.6316,56,56.8,100,66.5,70.4,67.4
20160628134500,893.0,897.7,100.5263,56,55.9,100,66.0,70.4,67.4
20160628140000,893.0,916.5,102.6316,56,55.9,100,65.6,70.4,67.4
20160628141500,893.0,916.5,102.6316,56,57.5,100,65.4,70.4,67.4
20160628143000,893.0,916.5,102.6316,56,71.5,100,66.3,70.4,67.4
20160628144500,893.0,916.5,102.6316,56,71.5,100,66.9,70.4,67.4
20160628150000,893.0,916.5,102.6316,56,65.8,100,67.1,70.4,67.4
20160628151500,893.0,937.65,105.0,56,66.8,100,67.1,70.4,67.4
20160628153000,893.0,916.5,102.6316,56,67.7,100,67.3,70.4,67.4
20160628154500,893.0,916.5,102.6316,56,69.7,100,67.3,70.4,67.4
20160628160000,893.0,916.5,102.6316,55,65.8,100,67.3,70.4,67.4
20160628161500,893.0,897.7,100.5263,55,65.8,100,67.4,70.4,67.4
20160628163000,893.0,916.5,102.6316,55,68.2,100,67.4,70.4,67.4
20160628164500,893.0,916.5,102.6316,55,65.8,100,67.3,70.4,67.4
20160628170000,893.0,916.5,102.6316,55,65.8,100,67.4,70.4,67.4
20160628171500,893.0,897.7,100.5263,55,69.1,100,67.4,70.4,67.4
20160628173000,893.0,916.5,102.6316,55,66.2,100,67.4,70.4,67.4
20160628174500,893.0,897.7,100.5263,55,66.2,100,67.5,70.4,67.4
20160628180000,893.0,916.5,102.6316,55,67.7,100,67.5,70.4,67.4
20160628181500,893.0,897.7,100.5263,55,67.7,100,67.4,70.4,67.4
20160628183000,893.0,916.5,102.6316,55,65.5,100,67.4,70.4,67.4
20160628184500,893.0,916.5,102.6316,55,65.5,100,67.4,70.4,67.4
20160628190000,893.0,897.7,100.5263,55,66.8,100,67.4,70.4,67.4
20160628191500,893.0,916.5,102.6316,55,68.7,100,67.4,70.4,67.4
20160628193000,893.0,897.7,100.5263,55,68.7,100,67.4,70.4,67.4
20160628194500,893.0,897.7,100.5263,55,66.2,100,67.3,70.4,67.4
20160628200000,893.0,897.7,100.5263,55,66.2,100,67.4,70.4,67.4
20160628201500,893.0,897.7,100.5263,55,65.3,100,67.3,70.4,67.4
20160628203000,893.0,897.7,100.5263,55,65.3,100,67.3,70.4,67.4
20160628204500,893.0,897.7,100.5263,55,68.7,100,67.3,70.4,67.4
20160628210000,893.0,897.7,100.5263,55,66.1,100,67.3,70.4,67.4
20160628211500,893.0,897.7,100.5263,55,65.3,100,67.3,70.4,67.4
20160628213000,893.0,897.7,100.5263,55,65.3,100,67.3,70.4,67.4
20160628214500,893.0,916.5,102.6316,55,67.3,100,67.3,70.4,67.4
20160628220000,893.0,897.7,100.5263,55,68.6,100,67.2,70.4,67.4
20160628221500,893.0,897.7,100.5263,55,67.1,100,67.2,70.4,67.4
20160628223000,893.0,897.7,100.5263,55,67.1,100,67.2,70.4,67.4
20160628224500,893.0,897.7,100.5263,55,67.1,100,67.2,70.4,67.4
20160628230000,893.0,897.7,100.5263,55,65.8,100,67.2,70.4,67.4
20160628231500,893.0,897.7,100.5263,55,68.6,100,67.2,70.4,67.4
20160628233000,893.0,897.7,100.5263,55,64.9,100,67.2,70.4,67.4
20160628234500,893.0,897.7,100.5263,55,64.9,100,67.2,70.4,67.4
20160629000000,893.0,876.55,98.1579,55,64.9,100,67.2,70.4,67.4
20160629001500,893.0,897.7,100.5263,55,66.3,100,67.2,70.4,67.4
20160629003000,893.0,897.7,100.5263,55,67.7,100,67.2,70.4,67.4
20160629004500,893.0,897.7,100.5263,55,68.7,100,67.1,70.4,67.4
20160629010000,893.0,897.7,100.5263,55,66.7,100,67.2,70.4,67.4
20160629011500,893.0,876.55,98.1579,56,65.3,100,67.1,70.4,67.4
20160629013000,893.0,897.7,100.5263,56,65.3,100,67.1,70.4,67.4
20160629014500,893.0,897.7,100.5263,56,66.8,100,67.2,70.4,67.4
20160629020000,893.0,897.7,100.5263,56,68.8,100,67.2,70.4,67.4
20160629021500,893.0,916.5,102.6316,56,69.6,100,67.1,70.4,67.4
20160629023000,893.0,916.5,102.6316,56,65.3,100,67.1,70.4,67.4
20160629024500,893.0,897.7,100.5263,56,66.8,100,67.1,70.4,67.4
20160629030000,893.0,897.7,100.5263,56,66.8,100,67.2,70.4,67.4
20160629031500,893.0,916.5,102.6316,56,66.8,100,67.2,70.4,67.4
20160629033000,893.0,897.7,100.5263,56,66.8,100,67.2,70.4,67.4
20160629034500,893.0,897.7,100.5263,56,68.2,100,67.2,70.4,67.4
20160629040000,893.0,897.7,100.5263,56,69.2,100,67.1,70.4,67.4
20160629041500,893.0,916.5,102.6316,56,69.2,100,67.1,70.4,67.4
20160629043000,893.0,897.7,100.5263,56,66.9,100,67.2,70.4,67.4
20160629044500,893.0,897.7,100.5263,56,65.8,100,67.2,70.4,67.4
20160629050000,893.0,916.5,102.6316,56,65.8,100,67.2,70.4,67.4
20160629051500,893.0,897.7,100.5263,56,65.8,100,67.2,70.4,67.4
20160629053000,893.0,897.7,100.5263,56,66.8,100,67.1,70.4,67.4
20160629054500,893.0,916.5,102.6316,56,66.8,100,67.2,70.4,67.4
20160629060000,893.0,897.7,100.5263,56,66.8,100,67.2,70.4,67.4
20160629061500,893.0,916.5,102.6316,56,65.3,100,67.2,70.4,67.4
20160629063000,893.0,916.5,102.6316,56,66.7,100,67.1,70.4,67.4
20160629064500,893.0,897.7,100.5263,56,68.1,100,67.2,70.4,67.4
20160629070000,893.0,897.7,100.5263,56,68.1,100,67.3,70.4,67.4
20160629071500,893.0,897.7,100.5263,56,68.1,100,67.4,70.4,67.4
20160629073000,893.0,897.7,100.5263,56,68.1,100,67.4,70.4,67.4
20160629074500,893.0,897.7,100.5263,56,68.1,100,67.4,70.4,67.4
20160629080000,893.0,916.5,102.6316,56,68.1,100,67.5,70.4,67.4
20160629081500,893.0,897.7,100.5263,56,68.1,100,67.6,70.4,67.4
20160629083000,893.0,897.7,100.5263,56,68.1,100,67.6,70.4,67.4
20160629084500,893.0,916.5,102.6316,56,68.1,100,67.6,70.4,67.4
20160629090000,893.0,937.65,105.0,56,55.6,100,66.4,70.4,67.4
20160629091500,893.0,916.5,102.6316,56,54.7,100,65.8,70.4,67.4
20160629093000,893.0,916.5,102.6316,56,54.7,100,65.4,70.4,67.4
20160629094500,893.0,897.7,100.5263,56,61.8,100,65.4,70.4,67.4
20160629100000,893.0,897.7,100.5263,56,61.8,100,66.8,70.4,67.4
20160629101500,893.0,897.7,100.5263,56,61.8,100,66.8,70.4,67.4
20160629103000,893.0,876.55,98.1579,56,64.4,100,67.0,70.4,67.4
20160629104500,893.0,897.7,100.5263,56,66.2,100,66.9,70.4,67.4
20160629110000,893.0,876.55,98.1579,56,66.2,100,67.1,70.4,67.4
20160629111500,893.0,897.7,100.5263,56,66.2,100,67.4,70.4,67.4
20160629113000,893.0,916.5,102.6316,56,66.2,100,67.3,70.4,67.4
20160629114500,893.0,897.7,100.5263,56,67.2,100,67.4,70.4,67.4
20160629120000,893.0,916.5,102.6316,56,67.2,100,67.3,70.4,67.4
20160629121500,893.0,897.7,100.5263,56,56.8,100,66.8,70.4,67.4
20160629123000,893.0,897.7,100.5263,56,55.2,100,66.0,70.4,67.4
20160629124500,893.0,916.5,102.6316,56,55.2,100,65.7,70.4,67.4
20160629130000,893.0,916.5,102.6316,56,55.9,100,65.5,70.4,67.4
20160629131500,893.0,916.5,102.6316,56,65.3,100,66.1,70.4,67.4
20160629133000,893.0,916.5,102.6316,56,66.8,100,66.6,70.4,67.4
20160629134500,893.0,916.5,102.6316,56,66.8,100,67.0,70.4,67.4
20160629140000,893.0,916.5,102.6316,56,67.7,100,67.2,70.4,67.4
20160629141500,893.0,916.5,102.6316,56,66.8,100,67.4,70.4,67.4
20160629143000,893.0,916.5,102.6316,56,66.8,100,67.4,70.4,67.4
20160629144500,893.0,897.7,100.5263,56,66.8,100,67.4,70.4,67.4
20160629150000,893.0,897.7,100.5263,56,56.0,100,66.9,70.4,67.4
20160629151500,893.0,897.7,100.5263,56,56.0,100,66.2,70.4,67.4
20160629153000,893.0,937.65,105.0,56,56.0,100,65.8,70.4,67.4
20160629154500,893.0,916.5,102.6316,56,55.2,100,66.2,70.4,67.4
20160629160000,893.0,916.5,102.6316,56,56.7,100,65.5,70.4,67.4
20160629161500,893.0,937.65,105.0,56,64.0,100,66.4,70.4,67.4
20160629163000,893.0,916.5,102.6316,56,64.0,100,66.7,70.4,67.4
20160629164500,893.0,937.65,105.0,56,66.8,100,67.2,70.4,67.4
20160629170000,893.0,916.5,102.6316,56,66.8,100,67.3,70.4,67.4
20160629171500,893.0,897.7,100.5263,56,66.8,100,67.6,70.4,67.4
20160629173000,893.0,916.5,102.6316,56,66.8,100,67.6,70.4,67.4
20160629174500,893.0,897.7,100.5263,56,66.8,100,67.5,70.4,67.4
20160629180000,893.0,916.5,102.6316,56,66.8,100,67.6,70.4,67.4
20160629181500,893.0,897.7,100.5263,56,56.4,100,66.4,70.4,67.4
20160629183000,893.0,916.5,102.6316,56,55.6,100,66.1,70.4,67.4
20160629184500,893.0,916.5,102.6316,56,55.6,100,65.8,70.4,67.4
20160629190000,893.0,897.7,100.5263,56,55.6,100,65.8,70.4,67.4
20160629191500,893.0,897.7,100.5263,56,61.5,100,65.9,70.4,67.4
20160629193000,893.0,916.5,102.6316,56,65.3,100,66.6,70.4,67.4
20160629194500,893.0,897.7,100.5263,56,67.2,100,67.1,70.4,67.4
20160629200000,893.0,916.5,102.6316,56,67.2,100,67.3,70.4,67.4
20160629201500,893.0,916.5,102.6316,56,67.2,100,67.4,70.4,67.4
20160629203000,893.0,916.5,102.6316,56,57.2,100,67.1,70.4,67.4
20160629204500,893.0,897.7,100.5263,56,55.8,100,66.2,70.4,67.4
20160629210000,893.0,916.5,102.6316,56,55.8,100,65.9,70.4,67.4
20160629211500,893.0,916.5,102.6316,56,55.8,100,65.7,70.4,67.4
20160629213000,893.0,937.65,105.0,56,59.9,100,65.8,70.4,67.4
20160629214500,893.0,916.5,102.6316,56,64.0,100,66.5,70.4,67.4
20160629220000,893.0,916.5,102.6316,56,65.8,100,66.9,70.4,67.4
20160629221500,893.0,916.5,102.6316,56,65.8,100,67.1,70.4,67.4
20160629223000,893.0,916.5,102.6316,56,64.0,100,67.2,70.4,67.4
20160629224500,893.0,916.5,102.6316,56,64.0,100,67.1,70.4,67.4
20160629230000,893.0,916.5,102.6316,56,64.9,100,67.1,70.4,67.4
20160629231500,893.0,916.5,102.6316,56,64.9,100,67.1,70.4,67.4
20160629233000,893.0,937.65,105.0,56,64.0,100,67.2,70.4,67.4
20160629234500,893.0,916.5,102.6316,56,64.0,100,67.1,70.4,67.4
20160630000000,893.0,916.5,102.6316,56,63.3,100,67.2,70.4,67.4
20160630001500,893.0,916.5,102.6316,56,63.3,100,67.1,70.4,67.4
20160630003000,893.0,916.5,102.6316,56,63.3,100,67.1,70.4,67.4
20160630004500,893.0,916.5,102.6316,56,63.3,100,67.1,70.4,67.4
20160630010000,893.0,916.5,102.6316,56,63.3,100,67.1,70.4,67.4
20160630011500,893.0,916.5,102.6316,56,64.0,100,67.1,70.4,67.4
20160630013000,893.0,916.5,102.6316,56,64.0,100,67.1,70.4,67.4
20160630014500,893.0,916.5,102.6316,56,64.0,100,67.1,70.4,67.4
20160630020000,893.0,916.5,102.6316,56,64.0,100,67.1,70.4,67.4
20160630021500,893.0,916.5,102.6316,56,64.0,100,67.2,70.4,67.4
20160630023000,893.0,897.7,100.5263,56,64.0,100,67.2,70.4,67.4
20160630024500,893.0,916.5,102.6316,56,64.0,100,67.2,70.4,67.4
20160630030000,893.0,897.7,100.5263,56,64.0,100,67.2,70.4,67.4
20160630031500,893.0,916.5,102.6316,56,64.0,100,67.2,70.4,67.4
20160630033000,893.0,897.7,100.5263,56,64.0,100,67.2,70.4,67.4
20160630034500,893.0,916.5,102.6316,56,64.0,100,67.2,70.4,67.4
20160630040000,893.0,897.7,100.5263,56,64.0,100,67.2,70.4,67.4
20160630041500,893.0,916.5,102.6316,56,64.0,100,67.2,70.4,67.4
20160630043000,893.0,897.7,100.5263,56,64.0,100,67.2,70.4,67.4
20160630044500,893.0,897.7,100.5263,56,64.0,100,67.2,70.4,67.4
20160630050000,893.0,916.5,102.6316,56,64.0,100,67.2,70.4,67.4
20160630051500,893.0,916.5,102.6316,56,64.0,100,67.2,70.4,67.4
20160630053000,893.0,897.7,100.5263,56,64.0,100,67.2,70.4,67.4
20160630054500,893.0,916.5,102.6316,56,64.0,100,67.1,70.4,67.4
20160630060000,893.0,916.5,102.6316,56,64.0,100,67.1,70.4,67.4
20160630061500,893.0,916.5,102.6316,56,58.4,0,67.4,70.4,67.4
20160630063000,893.0,897.7,100.5263,56,55.6,100,66.2,70.4,67.4
20160630064500,893.0,916.5,102.6316,56,55.6,100,65.7,70.4,67.4
20160630070000,893.0,916.5,102.6316,56,55.6,100,65.6,70.4,67.4
20160630071500,893.0,916.5,102.6316,56,63.2,100,65.8,70.4,67.4
20160630073000,893.0,897.7,100.5263,56,65.8,100,66.7,70.4,67.4
20160630074500,893.0,897.7,100.5263,56,68.7,100,66.9,70.4,67.4
20160630080000,893.0,897.7,100.5263,56,67.7,100,67.0,70.4,67.4
20160630081500,893.0,897.7,100.5263,56,69.1,100,67.3,70.4,67.4
20160630083000,893.0,897.7,100.5263,56,58.0,100,67.1,70.4,67.4
20160630084500,893.0,876.55,98.1579,56,56.0,100,66.1,70.4,67.4
20160630090000,893.0,876.55,98.1579,56,56.0,100,66.0,70.4,67.4
20160630091500,893.0,897.7,100.5263,56,56.7,100,65.9,70.4,67.4
20160630093000,893.0,916.5,102.6316,56,58.8,100,65.8,70.4,67.4
20160630094500,893.0,897.7,100.5263,56,65.9,100,66.5,70.4,67.4
20160630100000,893.0,897.7,100.5263,56,67.6,100,66.9,70.4,67.4
20160630101500,893.0,897.7,100.5263,56,66.3,100,67.4,70.4,67.4
20160630103000,893.0,897.7,100.5263,56,66.3,100,67.4,70.4,67.4
20160630104500,893.0,897.7,100.5263,56,66.3,100,67.6,70.4,67.4
20160630110000,893.0,916.5,102.6316,56,57.2,100,66.6,70.4,67.4
20160630111500,893.0,897.7,100.5263,56,55.6,100,66.2,70.4,67.4
20160630113000,893.0,916.5,102.6316,56,56.3,100,66.1,70.4,67.4
20160630114500,893.0,937.65,105.0,56,56.3,100,65.8,70.4,67.4
20160630120000,893.0,916.5,102.6316,56,58.8,100,65.7,70.4,67.4
20160630121500,893.0,916.5,102.6316,56,65.0,100,66.4,70.4,67.4
20160630123000,893.0,916.5,102.6316,56,69.2,100,66.8,70.4,67.4
20160630124500,893.0,916.5,102.6316,56,68.1,100,67.3,70.4,67.4
20160630130000,893.0,916.5,102.6316,56,57.6,100,66.9,70.4,67.4
20160630131500,893.0,916.5,102.6316,56,55.9,100,66.1,70.4,67.4
20160630133000,893.0,916.5,102.6316,56,55.9,100,65.8,70.4,67.4
20160630134500,893.0,916.5,102.6316,56,55.9,100,65.6,70.4,67.4
20160630140000,893.0,916.5,102.6316,56,61.9,100,65.7,70.4,67.4
20160630141500,893.0,897.7,100.5263,56,65.8,100,66.6,70.4,67.4
20160630143000,893.0,916.5,102.6316,56,69.2,100,67.0,70.4,67.4
20160630144500,893.0,916.5,102.6316,56,69.2,100,67.2,70.4,67.4
20160630150000,893.0,937.65,105.0,56,67.7,100,67.4,70.4,67.4
20160630151500,893.0,937.65,105.0,56,61.2,0,67.5,70.4,67.4
20160630153000,893.0,916.5,102.6316,56,56.0,100,66.2,70.4,67.4
20160630154500,893.0,916.5,102.6316,56,56.0,100,65.9,70.4,67.4
20160630160000,893.0,916.5,102.6316,56,56.0,100,65.8,70.4,67.4
20160630161500,893.0,897.7,100.5263,56,57.8,100,65.6,70.4,67.4
20160630163000,893.0,916.5,102.6316,56,66.0,100,66.6,70.4,67.4
20160630164500,893.0,897.7,100.5263,56,66.0,100,67.0,70.4,67.4
20160630170000,893.0,897.7,100.5263,56,70.8,100,67.1,70.4,67.4
20160630171500,893.0,916.5,102.6316,56,70.8,100,67.4,70.4,67.4
20160630173000,893.0,897.7,100.5263,56,58.8,100,67.2,70.4,67.4
20160630174500,893.0,876.55,98.1579,56,56.0,100,66.3,70.4,67.4
20160630180000,893.0,916.5,102.6316,56,56.0,100,66.0,70.4,67.4
20160630181500,893.0,897.7,100.5263,56,55.2,100,65.8,70.4,67.4
20160630183000,893.0,916.5,102.6316,56,57.1,100,65.8,70.4,67.4
20160630184500,893.0,916.5,102.6316,56,68.1,100,66.2,70.4,67.4
20160630190000,893.0,897.7,100.5263,56,65.5,100,66.7,70.4,67.4
20160630191500,893.0,897.7,100.5263,56,66.8,100,67.1,70.4,67.4
20160630193000,893.0,916.5,102.6316,56,66.8,100,67.1,70.4,67.4
20160630194500,893.0,897.7,100.5263,56,66.8,100,67.2,70.4,67.4
20160630200000,893.0,916.5,102.6316,56,68.0,100,67.3,70.4,67.4
20160630201500,893.0,916.5,102.6316,56,69.2,100,67.5,70.4,67.4
20160630203000,893.0,937.65,105.0,56,68.1,100,67.4,70.4,67.4
20160630204500,893.0,937.65,105.0,56,66.3,100,67.4,70.4,67.4
20160630210000,893.0,916.5,102.6316,56,67.4,100,67.6,70.4,67.4
20160630211500,893.0,916.5,102.6316,55,68.6,100,67.4,70.4,67.4
20160630213000,893.0,897.7,100.5263,55,66.7,100,67.5,70.4,67.4
20160630214500,893.0,916.5,102.6316,55,68.6,100,67.6,70.4,67.4
20160630220000,893.0,916.5,102.6316,55,57.8,100,67.1,70.4,67.4
20160630221500,893.0,916.5,102.6316,55,56.0,100,66.2,70.4,67.4
20160630223000,893.0,897.7,100.5263,55,56.0,100,66.1,70.4,67.4
20160630224500,893.0,876.55,98.1579,55,56.0,100,65.8,70.4,67.4
20160630230000,893.0,916.5,102.6316,55,57.1,100,65.8,70.4,67.4
20160630231500,893.0,897.7,100.5263,55,64.4,100,66.2,70.4,67.4
20160630233000,893.0,916.5,102.6316,55,69.6,100,66.9,70.4,67.4
20160630234500,893.0,916.5,102.6316,55,68.8,100,67.0,70.4,67.4
20160701000000,893.0,897.7,100.5263,55,68.8,100,67.2,70.4,67.4
20160701001500,893.0,897.7,100.5263,55,66.8,100,67.2,70.4,67.4
20160701003000,893.0,897.7,100.5263,55,68.7,100,67.3,70.4,67.4
20160701004500,893.0,916.5,102.6316,55,68.7,100,67.3,70.4,67.4
20160701010000,893.0,897.7,100.5263,55,68.7,100,67.4,70.4,67.4
20160701011500,893.0,897.7,100.5263,55,66.2,100,67.2,70.4,67.4
20160701013000,893.0,897.7,100.5263,55,66.2,100,67.2,70.4,67.4
20160701014500,893.0,897.7,100.5263,55,66.2,100,67.4,70.4,67.4
20160701020000,893.0,897.7,100.5263,55,67.8,100,67.4,70.4,67.4
20160701021500,893.0,897.7,100.5263,55,67.8,100,67.4,70.4,67.4
20160701023000,893.0,897.7,100.5263,55,67.8,100,67.5,70.4,67.4
20160701024500,893.0,897.7,100.5263,55,66.7,100,67.4,70.4,67.4
20160701030000,893.0,916.5,102.6316,55,66.7,100,67.3,70.4,67.4
20160701031500,893.0,897.7,100.5263,55,65.8,100,67.4,70.4,67.4
20160701033000,893.0,897.7,100.5263,55,65.8,100,67.4,70.4,67.4
20160701034500,893.0,897.7,100.5263,55,67.2,100,67.5,70.4,67.4
20160701040000,893.0,897.7,100.5263,55,68.6,100,67.5,70.4,67.4
20160701041500,893.0,876.55,98.1579,55,55.9,100,66.5,70.4,67.4
20160701043000,893.0,897.7,100.5263,55,54.7,100,65.7,70.4,67.4
20160701044500,893.0,897.7,100.5263,55,54.7,100,65.4,70.4,67.4
20160701050000,893.0,897.7,100.5263,55,59.5,100,65.6,70.4,67.4
20160701051500,893.0,897.7,100.5263,55,64.0,100,66.5,70.4,67.4
20160701053000,893.0,897.7,100.5263,55,66.6,100,66.9,70.4,67.4
20160701054500,893.0,876.55,98.1579,55,67.3,100,67.0,70.4,67.4
20160701060000,893.0,897.7,100.5263,55,67.3,100,67.2,70.4,67.4
20160701061500,893.0,897.7,100.5263,55,69.1,100,67.4,70.4,67.4
20160701063000,893.0,876.55,98.1579,55,66.3,100,67.3,70.4,67.4
20160701064500,893.0,897.7,100.5263,55,65.3,100,67.1,70.4,67.4
20160701070000,893.0,876.55,98.1579,55,65.3,100,67.1,70.4,67.4
20160701071500,893.0,897.7,100.5263,55,70.5,100,67.2,70.4,67.4
20160701073000,893.0,876.55,98.1579,55,66.8,100,67.3,70.4,67.4
20160701074500,893.0,897.7,100.5263,55,66.8,100,67.2,70.4,67.4
20160701080000,893.0,876.55,98.1579,55,70.1,100,67.6,70.4,67.4
20160701081500,893.0,876.55,98.1579,56,56.4,100,66.4,70.4,67.4
20160701083000,893.0,876.55,98.1579,56,55.6,100,66.1,70.4,67.4
20160701084500,893.0,876.55,98.1579,56,55.6,100,66.0,70.4,67.4
20160701090000,893.0,897.7,100.5263,56,56.3,100,65.7,70.4,67.4
20160701091500,893.0,876.55,98.1579,56,61.1,100,65.8,70.4,67.4
20160701093000,893.0,876.55,98.1579,56,67.2,100,66.4,70.4,67.4
20160701094500,893.0,876.55,98.1579,56,73.0,100,66.9,70.4,67.4
20160701100000,893.0,876.55,98.1579,56,70.1,100,67.1,70.4,67.4
20160701101500,893.0,876.55,98.1579,56,71.1,100,67.1,70.4,67.4
20160701103000,893.0,897.7,100.5263,56,71.1,100,67.3,70.4,67.4
20160701104500,893.0,897.7,100.5263,56,73.0,100,67.6,70.4,67.4
20160701110000,893.0,897.7,100.5263,56,57.2,100,66.3,70.4,67.4
20160701111500,893.0,876.55,98.1579,56,55.6,100,65.6,70.4,67.4
20160701113000,893.0,897.7,100.5263,56,55.6,100,65.3,70.4,67.4
20160701114500,893.0,897.7,100.5263,56,66.2,100,65.9,70.4,67.4
20160701120000,893.0,876.55,98.1579,56,75.8,100,66.8,70.4,67.4
20160701121500,893.0,876.55,98.1579,56,69.7,100,67.2,70.4,67.4
20160701123000,893.0,897.7,100.5263,56,68.7,100,67.0,70.4,67.4
20160701124500,893.0,897.7,100.5263,56,76.6,100,67.4,70.4,67.4
20160701130000,893.0,916.5,102.6316,56,55.6,100,65.8,70.4,67.4
20160701131500,893.0,916.5,102.6316,56,55.6,100,65.2,70.4,67.4
20160701133000,893.0,897.7,100.5263,56,59.9,100,65.2,70.4,67.4
20160701134500,893.0,916.5,102.6316,56,72.4,100,66.3,70.4,67.4
20160701140000,893.0,916.5,102.6316,56,69.7,100,66.9,70.4,67.4
20160701141500,893.0,897.7,100.5263,56,73.5,100,67.1,70.4,67.4
20160701143000,893.0,876.55,98.1579,56,70.6,100,67.1,70.4,67.4
20160701144500,893.0,876.55,98.1579,56,70.6,100,67.2,70.4,67.4
20160701150000,893.0,897.7,100.5263,56,70.6,100,67.3,70.4,67.4
20160701151500,893.0,897.7,100.5263,56,56.0,100,65.7,70.4,67.4
20160701153000,893.0,916.5,102.6316,56,56.0,100,65.3,70.4,67.4
20160701154500,893.0,916.5,102.6316,56,59.1,100,65.1,70.4,67.4
20160701160000,893.0,897.7,100.5263,56,69.6,100,66.1,70.4,67.4
20160701161500,893.0,916.5,102.6316,56,71.0,100,66.6,70.4,67.4
20160701163000,893.0,937.65,105.0,56,72.9,100,67.2,70.4,67.4
20160701164500,893.0,916.5,102.6316,56,70.6,100,67.4,70.4,67.4
20160701170000,893.0,897.7,100.5263,56,70.6,100,67.3,70.4,67.4
20160701171500,893.0,916.5,102.6316,56,76.3,100,67.5,70.4,67.4
20160701173000,893.0,916.5,102.6316,55,56.0,100,65.7,70.4,67.4
20160701174500,893.0,897.7,100.5263,55,55.2,100,65.2,70.4,67.4
20160701180000,893.0,916.5,102.6316,55,62.8,100,65.1,70.4,67.4
20160701181500,893.0,897.7,100.5263,55,73.9,100,66.4,70.4,67.4
20160701183000,893.0,916.5,102.6316,55,72.5,100,66.9,70.4,67.4
20160701184500,893.0,916.5,102.6316,55,68.7,100,67.0,70.4,67.4
20160701190000,893.0,897.7,100.5263,55,71.1,100,67.3,70.4,67.4
20160701191500,893.0,897.7,100.5263,55,70.1,100,67.4,70.4,67.4
20160701193000,893.0,897.7,100.5263,55,56.8,100,66.3,70.4,67.4
20160701194500,893.0,897.7,100.5263,55,55.6,100,65.6,70.4,67.4
20160701200000,893.0,916.5,102.6316,55,55.6,100,65.3,70.4,67.4
20160701201500,893.0,916.5,102.6316,55,67.1,100,65.8,70.4,67.4
20160701203000,893.0,897.7,100.5263,55,72.0,100,66.6,70.4,67.4
20160701204500,893.0,897.7,100.5263,55,71.1,100,67.1,70.4,67.4
20160701210000,893.0,876.55,98.1579,55,68.7,100,67.1,70.4,67.4
20160701211500,893.0,876.55,98.1579,55,68.7,100,67.1,70.4,67.4
20160701213000,893.0,876.55,98.1579,55,71.6,100,67.4,70.4,67.4
20160701214500,893.0,876.55,98.1579,55,68.7,100,67.4,70.4,67.4
20160701220000,893.0,876.55,98.1579,55,68.7,100,67.4,70.4,67.4
20160701221500,893.0,876.55,98.1579,55,68.7,100,67.3,70.4,67.4
20160701223000,893.0,897.7,100.5263,55,71.1,100,67.5,70.4,67.4
20160701224500,893.0,897.7,100.5263,55,68.7,100,67.6,70.4,67.4
20160701230000,893.0,857.75,96.0526,55,67.7,100,67.4,70.4,67.4
20160701231500,893.0,876.55,98.1579,55,71.2,100,67.5,70.4,67.4
20160701233000,893.0,876.55,98.1579,55,72.0,100,67.6,70.4,67.4
20160701234500,893.0,876.55,98.1579,55,69.2,100,67.6,70.4,67.4
20160702000000,893.0,897.7,100.5263,55,68.2,100,67.5,70.4,67.4
20160702001500,893.0,897.7,100.5263,55,68.2,100,67.6,70.4,67.4
20160702003000,893.0,897.7,100.5263,55,58.0,100,66.7,70.4,67.4
20160702004500,893.0,876.55,98.1579,55,56.4,100,66.0,70.4,67.4
20160702010000,893.0,876.55,98.1579,55,56.4,100,65.8,70.4,67.4
20160702011500,893.0,876.55,98.1579,56,56.4,100,65.4,70.4,67.4
20160702013000,893.0,897.7,100.5263,56,68.7,100,66.2,70.4,67.4
