PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160702014500,893.0,897.7,100.5263,56,68.7,100,66.7,70.4,67.4
20160702020000,893.0,897.7,100.5263,56,74.6,100,67.0,70.4,67.4
20160702021500,893.0,897.7,100.5263,56,70.1,100,67.3,70.4,67.4
20160702023000,893.0,897.7,100.5263,56,69.2,100,67.4,70.4,67.4
20160702024500,893.0,876.55,98.1579,56,73.9,100,67.4,70.4,67.4
20160702030000,893.0,916.5,102.6316,56,73.0,100,67.6,70.4,67.4
20160702031500,893.0,916.5,102.6316,56,60.5,100,67.4,70.4,67.4
20160702033000,893.0,916.5,102.6316,56,55.6,100,66.0,70.4,67.4
20160702034500,893.0,897.7,100.5263,56,55.6,100,65.5,70.4,67.4
20160702040000,893.0,937.65,105.0,56,57.9,100,65.2,70.4,67.4
20160702041500,893.0,916.5,102.6316,56,68.2,100,66.2,70.4,67.4
20160702043000,893.0,916.5,102.6316,56,66.3,100,66.6,70.4,67.4
20160702044500,893.0,916.5,102.6316,56,75.1,100,67.1,70.4,67.4
20160702050000,893.0,897.7,100.5263,56,70.1,100,67.1,70.4,67.4
20160702051500,893.0,897.7,100.5263,56,70.1,100,67.1,70.4,67.4
20160702053000,893.0,897.7,100.5263,56,69.2,100,67.2,70.4,67.4
20160702054500,893.0,897.7,100.5263,56,74.4,100,67.4,70.4,67.4
20160702060000,893.0,876.55,98.1579,56,70.7,100,67.5,70.4,67.4
20160702061500,893.0,897.7,100.5263,56,73.9,100,67.5,70.4,67.4
20160702063000,893.0,916.5,102.6316,56,72.0,100,67.6,70.4,67.4
20160702064500,893.0,897.7,100.5263,56,70.6,100,67.4,70.4,67.4
20160702070000,893.0,897.7,100.5263,56,58.4,100,67.1,70.4,67.4
20160702071500,893.0,897.7,100.5263,56,55.9,100,65.8,70.4,67.4
20160702073000,893.0,897.7,100.5263,56,55.9,100,65.4,70.4,67.4
20160702074500,893.0,916.5,102.6316,56,59.5,100,65.3,70.4,67.4
20160702080000,893.0,897.7,100.5263,56,69.2,100,66.4,70.4,67.4
20160702081500,893.0,897.7,100.5263,56,69.2,100,66.7,70.4,67.4
20160702083000,893.0,897.7,100.5263,56,73.9,100,67.1,70.4,67.4
20160702084500,893.0,916.5,102.6316,56,75.4,100,67.4,70.4,67.4
20160702090000,893.0,897.7,100.5263,56,72.7,100,67.5,70.4,67.4
20160702091500,893.0,897.7,100.5263,56,71.0,100,67.6,70.4,67.4
20160702093000,893.0,876.55,98.1579,56,56.5,100,66.3,70.4,67.4
20160702094500,893.0,937.65,105.0,56,56.5,100,65.5,70.4,67.4
20160702100000,893.0,916.5,102.6316,56,56.5,100,65.2,70.4,67.4
20160702101500,893.0,916.5,102.6316,56,66.2,100,65.8,70.4,67.4
20160702103000,893.0,897.7,100.5263,56,67.2,100,66.4,70.4,67.4
20160702104500,893.0,897.7,100.5263,56,78.7,100,67.4,70.4,67.4
20160702110000,893.0,876.55,98.1579,56,72.0,100,67.6,70.4,67.4
20160702111500,893.0,897.7,100.5263,56,57.7,100,66.4,70.4,67.4
20160702113000,893.0,897.7,100.5263,56,56.3,100,65.6,70.4,67.4
20160702114500,893.0,897.7,100.5263,56,56.3,100,65.3,70.4,67.4
20160702120000,893.0,897.7,100.5263,56,65.3,100,65.6,70.4,67.4
20160702121500,893.0,897.7,100.5263,56,69.2,100,66.6,70.4,67.4
20160702123000,893.0,897.7,100.5263,56,69.2,100,66.9,70.4,67.4
20160702124500,893.0,897.7,100.5263,56,68.2,100,67.1,70.4,67.4
20160702130000,893.0,916.5,102.6316,56,68.2,100,67.1,70.4,67.4
20160702131500,893.0,897.7,100.5263,56,68.2,100,67.1,70.4,67.4
20160702133000,893.0,897.7,100.5263,56,76.5,100,67.6,70.4,67.4
20160702134500,893.0,897.7,100.5263,56,56.4,100,66.1,70.4,67.4
20160702140000,893.0,897.7,100.5263,56,56.4,100,65.6,70.4,67.4
20160702141500,893.0,897.7,100.5263,56,56.4,100,65.2,70.4,67.4
20160702143000,893.0,897.7,100.5263,56,65.8,100,65.9,70.4,67.4
20160702144500,893.0,897.7,100.5263,56,75.9,100,67.0,70.4,67.4
20160702150000,893.0,897.7,100.5263,56,69.7,100,67.0,70.4,67.4
20160702151500,893.0,876.55,98.1579,56,74.7,100,67.6,70.4,67.4
20160702153000,893.0,897.7,100.5263,56,69.7,100,67.6,70.4,67.4
20160702154500,893.0,897.7,100.5263,56,57.2,100,66.8,70.4,67.4
20160702160000,893.0,876.55,98.1579,56,55.2,100,65.7,70.4,67.4
20160702161500,893.0,897.7,100.5263,56,55.2,100,65.5,70.4,67.4
20160702163000,893.0,916.5,102.6316,56,61.5,100,65.3,70.4,67.4
20160702164500,893.0,916.5,102.6316,56,70.6,100,66.5,70.4,67.4
20160702170000,893.0,897.7,100.5263,56,69.2,100,66.9,70.4,67.4
20160702171500,893.0,916.5,102.6316,56,69.2,100,66.9,70.4,67.4
20160702173000,893.0,916.5,102.6316,56,62.8,0,67.6,70.4,67.4
20160702174500,893.0,916.5,102.6316,56,55.4,100,65.7,70.4,67.4
20160702180000,893.0,897.7,100.5263,56,55.4,100,65.2,70.4,67.4
20160702181500,893.0,916.5,102.6316,56,62.4,100,65.2,70.4,67.4
20160702183000,893.0,916.5,102.6316,56,69.2,100,66.5,70.4,67.4
20160702184500,893.0,916.5,102.6316,56,69.2,100,66.8,70.4,67.4
20160702190000,893.0,916.5,102.6316,56,71.5,100,67.2,70.4,67.4
20160702191500,893.0,897.7,100.5263,56,73.1,100,67.2,70.4,67.4
20160702193000,893.0,916.5,102.6316,56,73.1,100,67.4,70.4,67.4
20160702194500,893.0,916.5,102.6316,56,69.6,100,67.4,70.4,67.4
20160702200000,893.0,916.5,102.6316,56,69.6,100,67.6,70.4,67.4
20160702201500,893.0,916.5,102.6316,56,57.6,100,66.7,70.4,67.4
20160702203000,893.0,916.5,102.6316,56,55.6,100,65.8,70.4,67.4
20160702204500,893.0,937.65,105.0,56,56.2,100,65.5,70.4,67.4
20160702210000,893.0,916.5,102.6316,55,62.0,100,65.4,70.4,67.4
20160702211500,893.0,916.5,102.6316,55,71.6,100,66.5,70.4,67.4
20160702213000,893.0,916.5,102.6316,55,70.5,100,66.7,70.4,67.4
20160702214500,893.0,916.5,102.6316,55,70.5,100,67.1,70.4,67.4
20160702220000,893.0,937.65,105.0,55,69.2,100,67.3,70.4,67.4
20160702221500,893.0,916.5,102.6316,55,70.5,100,67.3,70.4,67.4
20160702223000,893.0,916.5,102.6316,55,70.5,100,67.4,70.4,67.4
20160702224500,893.0,916.5,102.6316,55,72.9,100,67.5,70.4,67.4
20160702230000,893.0,916.5,102.6316,55,72.9,100,67.6,70.4,67.4
20160702231500,893.0,897.7,100.5263,55,56.4,100,66.2,70.4,67.4
20160702233000,893.0,916.5,102.6316,55,56.4,100,65.7,70.4,67.4
20160702234500,893.0,916.5,102.6316,55,56.4,100,65.5,70.4,67.4
20160703000000,893.0,916.5,102.6316,55,67.7,100,65.8,70.4,67.4
20160703001500,893.0,916.5,102.6316,55,74.4,100,66.5,70.4,67.4
20160703003000,893.0,916.5,102.6316,55,71.0,100,66.9,70.4,67.4
20160703004500,893.0,916.5,102.6316,55,71.0,100,67.1,70.4,67.4
20160703010000,893.0,916.5,102.6316,55,72.5,100,67.3,70.4,67.4
20160703011500,893.0,916.5,102.6316,55,72.5,100,67.2,70.4,67.4
20160703013000,893.0,916.5,102.6316,55,69.1,100,67.2,70.4,67.4
20160703014500,893.0,916.5,102.6316,55,71.5,100,67.3,70.4,67.4
20160703020000,893.0,897.7,100.5263,55,72.5,100,67.5,70.4,67.4
20160703021500,893.0,916.5,102.6316,55,70.1,100,67.6,70.4,67.4
20160703023000,893.0,897.7,100.5263,55,68.7,100,67.6,70.4,67.4
20160703024500,893.0,916.5,102.6316,55,71.0,100,67.4,70.4,67.4
20160703030000,893.0,897.7,100.5263,55,72.0,100,67.4,70.4,67.4
20160703031500,893.0,916.5,102.6316,55,70.8,100,67.4,70.4,67.4
20160703033000,893.0,916.5,102.6316,55,69.3,100,67.5,70.4,67.4
20160703034500,893.0,897.7,100.5263,55,68.2,100,67.6,70.4,67.4
20160703040000,893.0,916.5,102.6316,55,71.0,100,67.5,70.4,67.4
20160703041500,893.0,897.7,100.5263,55,71.0,100,67.6,70.4,67.4
20160703043000,893.0,897.7,100.5263,55,68.7,100,67.5,70.4,67.4
20160703044500,893.0,897.7,100.5263,55,70.0,100,67.3,70.4,67.4
20160703050000,893.0,916.5,102.6316,55,70.0,100,67.4,70.4,67.4
20160703051500,893.0,897.7,100.5263,55,71.3,100,67.5,70.4,67.4
20160703053000,893.0,897.7,100.5263,55,68.7,100,67.5,70.4,67.4
20160703054500,893.0,916.5,102.6316,55,70.5,100,67.4,70.4,67.4
20160703060000,893.0,897.7,100.5263,55,72.1,100,67.6,70.4,67.4
20160703061500,893.0,897.7,100.5263,55,69.2,100,67.6,70.4,67.4
20160703063000,893.0,897.7,100.5263,55,67.3,100,67.3,70.4,67.4
20160703064500,893.0,916.5,102.6316,55,69.0,100,67.2,70.4,67.4
20160703070000,893.0,897.7,100.5263,55,72.5,100,67.4,70.4,67.4
20160703071500,893.0,897.7,100.5263,55,68.7,100,67.5,70.4,67.4
20160703073000,893.0,897.7,100.5263,55,67.7,100,67.4,70.4,67.4
20160703074500,893.0,897.7,100.5263,55,70.0,100,67.4,70.4,67.4
20160703080000,893.0,897.7,100.5263,55,71.6,100,67.6,70.4,67.4
20160703081500,893.0,876.55,98.1579,55,56.0,100,66.2,70.4,67.4
20160703083000,893.0,876.55,98.1579,55,56.0,100,65.7,70.4,67.4
20160703084500,893.0,876.55,98.1579,55,56.0,100,65.2,70.4,67.4
20160703090000,893.0,876.55,98.1579,55,73.4,100,65.8,70.4,67.4
20160703091500,893.0,876.55,98.1579,55,71.1,100,66.7,70.4,67.4
20160703093000,893.0,897.7,100.5263,55,69.2,100,67.0,70.4,67.4
20160703094500,893.0,897.7,100.5263,55,68.2,100,67.1,70.4,67.4
20160703100000,893.0,897.7,100.5263,55,68.2,100,67.2,70.4,67.4
20160703101500,893.0,897.7,100.5263,55,68.2,100,67.2,70.4,67.4
20160703103000,893.0,876.55,98.1579,55,73.0,100,67.2,70.4,67.4
20160703104500,893.0,876.55,98.1579,56,57.3,100,66.3,70.4,67.4
20160703110000,893.0,897.7,100.5263,56,56.3,100,65.7,70.4,67.4
20160703111500,893.0,897.7,100.5263,56,56.3,100,65.5,70.4,67.4
20160703113000,893.0,876.55,98.1579,56,66.7,100,65.6,70.4,67.4
20160703114500,893.0,897.7,100.5263,56,69.1,100,66.3,70.4,67.4
20160703120000,893.0,876.55,98.1579,56,69.1,100,66.7,70.4,67.4
20160703121500,893.0,916.5,102.6316,56,78.7,100,67.6,70.4,67.4
20160703123000,893.0,916.5,102.6316,56,56.0,100,65.7,70.4,67.4
20160703124500,893.0,916.5,102.6316,56,56.0,100,65.3,70.4,67.4
20160703130000,893.0,897.7,100.5263,56,59.9,100,65.2,70.4,67.4
20160703131500,893.0,916.5,102.6316,56,74.9,100,66.4,70.4,67.4
20160703133000,893.0,897.7,100.5263,56,69.7,100,66.8,70.4,67.4
20160703134500,893.0,897.7,100.5263,56,70.7,100,67.2,70.4,67.4
20160703140000,893.0,916.5,102.6316,56,70.7,100,67.2,70.4,67.4
20160703141500,893.0,916.5,102.6316,56,75.3,100,67.4,70.4,67.4
20160703143000,893.0,897.7,100.5263,56,75.3,100,67.6,70.4,67.4
20160703144500,893.0,897.7,100.5263,56,56.4,100,66.1,70.4,67.4
20160703150000,893.0,916.5,102.6316,56,56.4,100,65.6,70.4,67.4
20160703151500,893.0,916.5,102.6316,56,56.4,100,65.3,70.4,67.4
20160703153000,893.0,916.5,102.6316,56,73.8,100,66.0,70.4,67.4
20160703154500,893.0,916.5,102.6316,56,72.5,100,66.6,70.4,67.4
20160703160000,893.0,916.5,102.6316,56,72.5,100,67.1,70.4,67.4
20160703161500,893.0,916.5,102.6316,56,69.7,100,67.2,70.4,67.4
20160703163000,893.0,937.65,105.0,56,68.7,100,67.2,70.4,67.4
20160703164500,893.0,916.5,102.6316,56,68.7,100,67.2,70.4,67.4
20160703170000,893.0,916.5,102.6316,56,72.9,100,67.4,70.4,67.4
20160703171500,893.0,897.7,100.5263,56,72.9,100,67.2,70.4,67.4
20160703173000,893.0,916.5,102.6316,56,70.1,100,67.4,70.4,67.4
20160703174500,893.0,916.5,102.6316,56,69.2,100,67.4,70.4,67.4
20160703180000,893.0,916.5,102.6316,56,70.8,100,67.5,70.4,67.4
20160703181500,893.0,897.7,100.5263,56,69.2,100,67.5,70.4,67.4
20160703183000,893.0,916.5,102.6316,56,68.5,100,67.4,70.4,67.4
20160703184500,893.0,897.7,100.5263,56,56.8,100,66.6,70.4,67.4
20160703190000,893.0,897.7,100.5263,56,55.5,100,65.7,70.4,67.4
20160703191500,893.0,916.5,102.6316,56,55.5,100,65.3,70.4,67.4
20160703193000,893.0,916.5,102.6316,56,65.7,100,65.5,70.4,67.4
20160703194500,893.0,916.5,102.6316,56,73.2,100,66.5,70.4,67.4
20160703200000,893.0,916.5,102.6316,56,68.2,100,67.0,70.4,67.4
20160703201500,893.0,916.5,102.6316,56,68.2,100,67.1,70.4,67.4
20160703203000,893.0,916.5,102.6316,56,68.2,100,67.2,70.4,67.4
20160703204500,893.0,916.5,102.6316,56,73.8,100,67.3,70.4,67.4
20160703210000,893.0,916.5,102.6316,56,71.1,100,67.4,70.4,67.4
20160703211500,893.0,916.5,102.6316,56,68.7,100,67.4,70.4,67.4
20160703213000,893.0,937.65,105.0,56,68.7,100,67.4,70.4,67.4
20160703214500,893.0,937.65,105.0,56,72.0,100,67.4,70.4,67.4
20160703220000,893.0,916.5,102.6316,55,69.2,100,67.6,70.4,67.4
20160703221500,893.0,937.65,105.0,55,69.2,100,67.5,70.4,67.4
20160703223000,893.0,916.5,102.6316,55,70.5,100,67.5,70.4,67.4
20160703224500,893.0,916.5,102.6316,55,72.5,100,67.6,70.4,67.4
20160703230000,893.0,916.5,102.6316,55,59.6,0,67.3,70.4,67.4
20160703231500,893.0,897.7,100.5263,55,56.0,100,66.1,70.4,67.4
20160703233000,893.0,897.7,100.5263,55,56.0,100,65.7,70.4,67.4
20160703234500,893.0,916.5,102.6316,55,56.0,100,65.3,70.4,67.4
20160704000000,893.0,897.7,100.5263,55,66.8,100,66.0,70.4,67.4
20160704001500,893.0,897.7,100.5263,55,66.8,100,66.7,70.4,67.4
20160704003000,893.0,916.5,102.6316,55,70.0,100,66.9,70.4,67.4
20160704004500,893.0,916.5,102.6316,55,72.6,100,67.2,70.4,67.4
20160704010000,893.0,916.5,102.6316,55,69.2,100,67.2,70.4,67.4
20160704011500,893.0,916.5,102.6316,55,68.2,100,67.2,70.4,67.4
20160704013000,893.0,897.7,100.5263,55,70.9,100,67.2,70.4,67.4
20160704014500,893.0,916.5,102.6316,55,72.5,100,67.4,70.4,67.4
20160704020000,893.0,916.5,102.6316,55,69.2,100,67.5,70.4,67.4
20160704021500,893.0,897.7,100.5263,55,68.5,100,67.5,70.4,67.4
20160704023000,893.0,916.5,102.6316,55,68.5,100,67.4,70.4,67.4
20160704024500,893.0,916.5,102.6316,55,73.4,100,67.4,70.4,67.4
20160704030000,893.0,916.5,102.6316,55,70.1,100,67.6,70.4,67.4
20160704031500,893.0,897.7,100.5263,55,69.0,100,67.6,70.4,67.4
20160704033000,893.0,897.7,100.5263,55,68.1,100,67.5,70.4,67.4
20160704034500,893.0,897.7,100.5263,55,72.9,100,67.5,70.4,67.4
20160704040000,893.0,916.5,102.6316,55,56.8,100,66.2,70.4,67.4
20160704041500,893.0,897.7,100.5263,55,55.6,100,65.6,70.4,67.4
20160704043000,893.0,916.5,102.6316,55,55.6,100,65.3,70.4,67.4
20160704044500,893.0,916.5,102.6316,55,68.6,100,65.9,70.4,67.4
20160704050000,893.0,897.7,100.5263,55,71.6,100,66.7,70.4,67.4
20160704051500,893.0,897.7,100.5263,55,70.1,100,67.1,70.4,67.4
20160704053000,893.0,897.7,100.5263,55,68.8,100,67.3,70.4,67.4
20160704054500,893.0,897.7,100.5263,55,72.4,100,67.4,70.4,67.4
20160704060000,893.0,897.7,100.5263,55,72.4,100,67.6,70.4,67.4
20160704061500,893.0,916.5,102.6316,55,70.6,100,67.4,70.4,67.4
20160704063000,893.0,897.7,100.5263,55,72.5,100,67.5,70.4,67.4
20160704064500,893.0,897.7,100.5263,55,74.8,100,67.6,70.4,67.4
20160704070000,893.0,897.7,100.5263,55,73.5,100,67.6,70.4,67.4
20160704071500,893.0,897.7,100.5263,55,71.1,100,67.6,70.4,67.4
20160704073000,893.0,937.65,105.0,55,60.4,0,67.6,70.4,67.4
20160704074500,893.0,916.5,102.6316,55,56.4,100,66.2,70.4,67.4
20160704080000,893.0,916.5,102.6316,55,55.8,100,65.7,70.4,67.4
20160704081500,893.0,897.7,100.5263,55,55.8,100,65.2,70.4,67.4
20160704083000,893.0,897.7,100.5263,55,73.4,100,65.9,70.4,67.4
20160704084500,893.0,857.75,96.0526,56,74.9,100,66.6,70.4,67.4
20160704090000,893.0,897.7,100.5263,56,75.9,100,66.9,70.4,67.4
20160704091500,893.0,876.55,98.1579,56,75.9,100,67.2,70.4,67.4
20160704093000,893.0,876.55,98.1579,56,74.3,100,67.2,70.4,67.4
20160704094500,893.0,876.55,98.1579,56,70.6,100,67.3,70.4,67.4
20160704100000,893.0,876.55,98.1579,56,69.7,100,67.4,70.4,67.4
20160704101500,893.0,876.55,98.1579,56,69.7,100,67.4,70.4,67.4
20160704103000,893.0,876.55,98.1579,56,71.6,100,67.5,70.4,67.4
20160704104500,893.0,876.55,98.1579,56,76.3,100,67.4,70.4,67.4
20160704110000,893.0,876.55,98.1579,56,68.7,100,67.4,70.4,67.4
20160704111500,893.0,897.7,100.5263,56,72.7,100,67.5,70.4,67.4
20160704113000,893.0,897.7,100.5263,56,71.5,100,67.6,70.4,67.4
20160704114500,893.0,897.7,100.5263,56,57.2,100,66.6,70.4,67.4
20160704120000,893.0,897.7,100.5263,56,56.3,100,65.8,70.4,67.4
20160704121500,893.0,876.55,98.1579,56,56.3,100,65.3,70.4,67.4
20160704123000,893.0,876.55,98.1579,56,67.2,100,65.3,70.4,67.4
20160704124500,893.0,897.7,100.5263,56,71.0,100,66.2,70.4,67.4
20160704130000,893.0,897.7,100.5263,56,74.6,100,67.0,70.4,67.4
20160704131500,893.0,897.7,100.5263,56,74.6,100,67.2,70.4,67.4
20160704133000,893.0,876.55,98.1579,56,72.0,100,67.4,70.4,67.4
20160704134500,893.0,897.7,100.5263,56,72.0,100,67.6,70.4,67.4
20160704140000,893.0,897.7,100.5263,56,57.2,100,66.8,70.4,67.4
20160704141500,893.0,897.7,100.5263,56,56.0,100,65.9,70.4,67.4
20160704143000,893.0,876.55,98.1579,56,56.0,100,65.5,70.4,67.4
20160704144500,893.0,897.7,100.5263,56,61.6,100,65.1,70.4,67.4
20160704150000,893.0,897.7,100.5263,56,75.4,100,66.2,70.4,67.4
20160704151500,893.0,876.55,98.1579,56,77.2,100,66.8,70.4,67.4
20160704153000,893.0,897.7,100.5263,56,73.0,100,67.2,70.4,67.4
20160704154500,893.0,897.7,100.5263,56,71.1,100,67.3,70.4,67.4
20160704160000,893.0,916.5,102.6316,56,71.1,100,67.4,70.4,67.4
20160704161500,893.0,897.7,100.5263,56,73.1,100,67.7,70.4,67.4
20160704163000,893.0,897.7,100.5263,56,56.8,100,66.3,70.4,67.4
20160704164500,893.0,897.7,100.5263,56,55.6,100,65.7,70.4,67.4
20160704170000,893.0,897.7,100.5263,56,55.6,100,65.3,70.4,67.4
20160704171500,893.0,897.7,100.5263,56,72.5,100,65.8,70.4,67.4
20160704173000,893.0,897.7,100.5263,56,75.5,100,66.5,70.4,67.4
20160704174500,893.0,897.7,100.5263,56,71.6,100,66.9,70.4,67.4
20160704180000,893.0,916.5,102.6316,56,71.6,100,67.1,70.4,67.4
20160704181500,893.0,897.7,100.5263,56,73.5,100,67.4,70.4,67.4
20160704183000,893.0,916.5,102.6316,56,75.9,100,67.4,70.4,67.4
20160704184500,893.0,916.5,102.6316,56,71.6,100,67.6,70.4,67.4
20160704190000,893.0,916.5,102.6316,56,56.8,100,66.6,70.4,67.4
20160704191500,893.0,937.65,105.0,56,55.9,100,65.7,70.4,67.4
20160704193000,893.0,916.5,102.6316,56,55.9,100,65.3,70.4,67.4
20160704194500,893.0,937.65,105.0,56,67.2,100,65.4,70.4,67.4
20160704200000,893.0,937.65,105.0,56,77.7,100,66.4,70.4,67.4
20160704201500,893.0,916.5,102.6316,56,76.1,100,66.9,70.4,67.4
20160704203000,893.0,916.5,102.6316,55,72.2,100,67.2,70.4,67.4
20160704204500,893.0,916.5,102.6316,55,72.2,100,67.4,70.4,67.4
20160704210000,893.0,916.5,102.6316,55,74.7,100,67.6,70.4,67.4
20160704211500,893.0,916.5,102.6316,55,57.6,100,66.8,70.4,67.4
20160704213000,893.0,916.5,102.6316,55,55.9,100,65.9,70.4,67.4
20160704214500,893.0,897.7,100.5263,55,55.9,100,65.4,70.4,67.4
20160704220000,893.0,916.5,102.6316,55,60.2,100,65.2,70.4,67.4
20160704221500,893.0,897.7,100.5263,55,71.6,100,66.2,70.4,67.4
20160704223000,893.0,916.5,102.6316,55,78.3,100,66.8,70.4,67.4
20160704224500,893.0,897.7,100.5263,55,78.3,100,67.2,70.4,67.4
20160704230000,893.0,916.5,102.6316,55,76.7,100,67.4,70.4,67.4
20160704231500,893.0,916.5,102.6316,55,76.7,100,67.6,70.4,67.4
20160704233000,893.0,916.5,102.6316,55,57.2,100,66.4,70.4,67.4
20160704234500,893.0,916.5,102.6316,55,56.0,100,65.7,70.4,67.4
20160705000000,893.0,897.7,100.5263,55,56.0,100,65.3,70.4,67.4
20160705001500,893.0,916.5,102.6316,55,69.1,100,65.5,70.4,67.4
20160705003000,893.0,897.7,100.5263,55,72.9,100,66.4,70.4,67.4
20160705004500,893.0,916.5,102.6316,55,74.8,100,66.9,70.4,67.4
20160705010000,893.0,916.5,102.6316,55,76.9,100,67.2,70.4,67.4
20160705011500,893.0,937.65,105.0,55,74.7,100,67.5,70.4,67.4
20160705013000,893.0,916.5,102.6316,55,59.2,0,67.5,70.4,67.4
20160705014500,893.0,897.7,100.5263,55,56.0,100,66.1,70.4,67.4
20160705020000,893.0,916.5,102.6316,55,56.0,100,65.5,70.4,67.4
20160705021500,893.0,916.5,102.6316,55,57.3,100,65.2,70.4,67.4
20160705023000,893.0,897.7,100.5263,55,73.9,100,66.0,70.4,67.4
20160705024500,893.0,916.5,102.6316,55,73.9,100,66.6,70.4,67.4
20160705030000,893.0,897.7,100.5263,55,73.9,100,67.1,70.4,67.4
20160705031500,893.0,916.5,102.6316,55,73.9,100,67.4,70.4,67.4
20160705033000,893.0,916.5,102.6316,55,75.8,100,67.6,70.4,67.4
20160705034500,893.0,897.7,100.5263,55,57.5,100,66.5,70.4,67.4
20160705040000,893.0,897.7,100.5263,55,56.3,100,65.7,70.4,67.4
20160705041500,893.0,916.5,102.6316,55,56.3,100,65.3,70.4,67.4
20160705043000,893.0,916.5,102.6316,55,72.4,100,65.5,70.4,67.4
20160705044500,893.0,916.5,102.6316,55,74.9,100,66.4,70.4,67.4
20160705050000,893.0,897.7,100.5263,55,73.5,100,66.9,70.4,67.4
20160705051500,893.0,876.55,98.1579,55,74.8,100,67.2,70.4,67.4
20160705053000,893.0,916.5,102.6316,55,78.1,100,67.5,70.4,67.4
20160705054500,893.0,897.7,100.5263,55,71.4,100,67.7,70.4,67.4
20160705060000,893.0,916.5,102.6316,55,56.4,100,66.2,70.4,67.4
20160705061500,893.0,897.7,100.5263,55,56.4,100,65.6,70.4,67.4
20160705063000,893.0,897.7,100.5263,55,56.4,100,65.2,70.4,67.4
20160705064500,893.0,897.7,100.5263,55,75.3,100,65.8,70.4,67.4
20160705070000,893.0,897.7,100.5263,55,75.3,100,66.5,70.4,67.4
20160705071500,893.0,876.55,98.1579,55,74.0,100,67.0,70.4,67.4
20160705073000,893.0,876.55,98.1579,55,74.0,100,67.3,70.4,67.4
20160705074500,893.0,876.55,98.1579,55,76.9,100,67.6,70.4,67.4
20160705080000,893.0,876.55,98.1579,55,57.2,100,66.6,70.4,67.4
20160705081500,893.0,876.55,98.1579,55,56.0,100,65.8,70.4,67.4
20160705083000,893.0,876.55,98.1579,55,56.7,100,65.3,70.4,67.4
20160705084500,893.0,897.7,100.5263,56,67.7,100,65.3,70.4,67.4
20160705090000,893.0,916.5,102.6316,56,73.5,100,66.3,70.4,67.4
20160705091500,893.0,897.7,100.5263,56,74.9,100,66.9,70.4,67.4
20160705093000,893.0,897.7,100.5263,56,74.9,100,67.0,70.4,67.4
20160705094500,893.0,897.7,100.5263,56,72.4,100,67.3,70.4,67.4
20160705100000,893.0,876.55,98.1579,56,74.9,100,67.5,70.4,67.4
20160705101500,893.0,897.7,100.5263,56,57.4,0,67.2,70.4,67.4
20160705103000,893.0,916.5,102.6316,56,55.6,100,66.0,70.4,67.4
20160705104500,893.0,897.7,100.5263,56,55.6,100,65.3,70.4,67.4
20160705110000,893.0,897.7,100.5263,56,61.1,100,65.1,70.4,67.4
20160705111500,893.0,916.5,102.6316,55,70.5,100,66.0,70.4,67.4
20160705113000,893.0,916.5,102.6316,55,70.5,100,66.3,70.4,67.4
20160705114500,893.0,916.5,102.6316,55,81.5,100,67.2,70.4,67.4
20160705120000,893.0,916.5,102.6316,55,73.5,100,67.4,70.4,67.4
20160705121500,893.0,876.55,98.1579,55,57.2,0,67.2,70.4,67.4
20160705123000,893.0,897.7,100.5263,55,56.0,100,65.9,70.4,67.4
20160705124500,893.0,916.5,102.6316,55,56.0,100,65.4,70.4,67.4
20160705130000,893.0,897.7,100.5263,55,59.1,100,65.1,70.4,67.4
20160705131500,893.0,897.7,100.5263,55,75.4,100,66.1,70.4,67.4
20160705133000,893.0,857.75,96.0526,55,75.4,100,66.8,70.4,67.4
20160705134500,893.0,876.55,98.1579,56,74.4,100,67.2,70.4,67.4
20160705140000,893.0,876.55,98.1579,56,74.4,100,67.3,70.4,67.4
20160705141500,893.0,897.7,100.5263,56,72.0,100,67.5,70.4,67.4
20160705143000,893.0,876.55,98.1579,56,79.6,100,67.5,70.4,67.4
20160705144500,893.0,876.55,98.1579,56,57.1,100,66.6,70.4,67.4
20160705150000,893.0,897.7,100.5263,56,55.6,100,65.7,70.4,67.4
20160705151500,893.0,897.7,100.5263,56,55.6,100,65.3,70.4,67.4
20160705153000,893.0,876.55,98.1579,56,67.1,100,65.3,70.4,67.4
20160705154500,893.0,876.55,98.1579,56,72.0,100,66.4,70.4,67.4
20160705160000,893.0,897.7,100.5263,56,75.3,100,66.8,70.4,67.4
20160705161500,893.0,876.55,98.1579,56,75.3,100,67.2,70.4,67.4
20160705163000,893.0,876.55,98.1579,56,72.5,100,67.4,70.4,67.4
20160705164500,893.0,897.7,100.5263,56,72.5,100,67.6,70.4,67.4
20160705170000,893.0,876.55,98.1579,56,57.2,0,67.1,70.4,67.4
20160705171500,893.0,897.7,100.5263,56,56.0,100,66.0,70.4,67.4
20160705173000,893.0,897.7,100.5263,56,56.0,100,65.4,70.4,67.4
20160705174500,893.0,916.5,102.6316,56,59.9,100,65.0,70.4,67.4
20160705180000,893.0,916.5,102.6316,56,75.6,100,66.0,70.4,67.4
20160705181500,893.0,897.7,100.5263,56,76.4,100,66.7,70.4,67.4
20160705183000,893.0,916.5,102.6316,56,74.4,100,67.1,70.4,67.4
20160705184500,893.0,876.55,98.1579,56,73.5,100,67.4,70.4,67.4
20160705190000,893.0,897.7,100.5263,56,77.8,100,67.7,70.4,67.4
20160705191500,893.0,897.7,100.5263,56,56.8,100,66.4,70.4,67.4
20160705193000,893.0,916.5,102.6316,56,55.6,100,65.7,70.4,67.4
20160705194500,893.0,916.5,102.6316,56,56.3,100,65.1,70.4,67.4
20160705200000,893.0,897.7,100.5263,55,69.0,100,65.6,70.4,67.4
20160705201500,893.0,916.5,102.6316,55,73.0,100,66.5,70.4,67.4
20160705203000,893.0,897.7,100.5263,55,79.1,100,66.9,70.4,67.4
20160705204500,893.0,897.7,100.5263,55,74.4,100,67.3,70.4,67.4
20160705210000,893.0,897.7,100.5263,55,73.0,100,67.6,70.4,67.4
20160705211500,893.0,897.7,100.5263,55,57.6,100,66.9,70.4,67.4
20160705213000,893.0,916.5,102.6316,55,56.3,100,65.9,70.4,67.4
20160705214500,893.0,897.7,100.5263,55,56.3,100,65.4,70.4,67.4
20160705220000,893.0,897.7,100.5263,55,61.1,100,65.1,70.4,67.4
20160705221500,893.0,897.7,100.5263,55,74.9,100,66.2,70.4,67.4
20160705223000,893.0,897.7,100.5263,55,73.5,100,66.8,70.4,67.4
20160705224500,893.0,897.7,100.5263,55,79.1,100,67.2,70.4,67.4
20160705230000,893.0,897.7,100.5263,55,74.4,100,67.5,70.4,67.4
20160705231500,893.0,916.5,102.6316,55,58.0,0,67.3,70.4,67.4
20160705233000,893.0,897.7,100.5263,55,56.0,100,66.1,70.4,67.4
20160705234500,893.0,897.7,100.5263,55,56.0,100,65.5,70.4,67.4
20160706000000,893.0,916.5,102.6316,55,57.5,100,65.1,70.4,67.4
20160706001500,893.0,897.7,100.5263,55,69.8,100,65.9,70.4,67.4
20160706003000,893.0,897.7,100.5263,55,79.1,100,66.6,70.4,67.4
20160706004500,893.0,897.7,100.5263,55,74.4,100,67.1,70.4,67.4
20160706010000,893.0,916.5,102.6316,55,73.0,100,67.4,70.4,67.4
20160706011500,893.0,897.7,100.5263,56,73.8,100,67.6,70.4,67.4
20160706013000,893.0,876.55,98.1579,56,57.5,100,66.7,70.4,67.4
20160706014500,893.0,876.55,98.1579,56,56.4,100,66.0,70.4,67.4
20160706020000,893.0,897.7,100.5263,56,56.4,100,65.5,70.4,67.4
20160706021500,893.0,897.7,100.5263,56,59.9,100,65.2,70.4,67.4
20160706023000,893.0,876.55,98.1579,56,72.0,100,66.1,70.4,67.4
20160706024500,893.0,897.7,100.5263,56,73.5,100,66.7,70.4,67.4
20160706030000,893.0,876.55,98.1579,56,75.3,100,67.1,70.4,67.4
20160706031500,893.0,897.7,100.5263,56,80.7,100,67.4,70.4,67.4
20160706033000,893.0,897.7,100.5263,56,61.1,0,67.6,70.4,67.4
20160706034500,893.0,876.55,98.1579,56,56.8,100,66.3,70.4,67.4
20160706040000,893.0,876.55,98.1579,56,56.0,100,65.7,70.4,67.4
20160706041500,893.0,876.55,98.1579,56,56.0,100,65.3,70.4,67.4
20160706043000,893.0,876.55,98.1579,56,75.2,100,65.5,70.4,67.4
20160706044500,893.0,897.7,100.5263,11,61.2,100,66.1,70.4,67.4
20160706050000,893.0,916.5,102.6316,61,60.4,100,66.3,70.4,67.4
20160706051500,893.0,857.75,96.0526,60,56.8,100,65.5,70.4,67.4
20160706053000,893.0,897.7,100.5263,61,57.9,100,64.8,70.4,67.4
20160706054500,893.0,876.55,98.1579,61,77.1,100,65.9,70.4,67.4
20160706060000,893.0,897.7,100.5263,62,75.4,100,66.6,70.4,67.4
20160706061500,893.0,916.5,102.6316,62,75.4,100,67.1,70.4,67.4
20160706063000,893.0,876.55,98.1579,62,80.6,100,67.5,70.4,67.4
20160706064500,893.0,876.55,98.1579,62,58.0,0,67.2,70.4,67.4
20160706070000,893.0,876.55,98.1579,62,56.4,100,66.2,70.4,67.4
20160706071500,893.0,897.7,100.5263,62,56.4,100,65.5,70.4,67.4
20160706073000,893.0,897.7,100.5263,62,57.9,100,65.1,70.4,67.4
20160706074500,893.0,876.55,98.1579,62,76.4,100,65.9,70.4,67.4
20160706080000,893.0,876.55,98.1579,62,78.3,100,66.7,70.4,67.4
20160706081500,893.0,876.55,98.1579,62,75.5,100,67.3,70.4,67.4
20160706083000,893.0,876.55,98.1579,62,70.5,100,67.4,70.4,67.4
20160706084500,893.0,876.55,98.1579,62,57.1,100,66.7,70.4,67.4
20160706090000,893.0,876.55,98.1579,62,55.9,100,66.0,70.4,67.4
20160706091500,893.0,876.55,98.1579,62,55.9,100,65.3,70.4,67.4
20160706093000,893.0,857.75,96.0526,62,66.6,100,65.2,70.4,67.4
20160706094500,893.0,897.7,100.5263,62,68.1,100,66.2,70.4,67.4
20160706100000,893.0,876.55,98.1579,62,69.2,100,66.9,70.4,67.4
20160706101500,893.0,897.7,100.5263,62,74.4,100,67.3,70.4,67.4
20160706103000,893.0,897.7,100.5263,62,68.6,100,67.3,70.4,67.4
20160706104500,893.0,897.7,100.5263,62,66.3,100,67.2,70.4,67.4
20160706110000,893.0,897.7,100.5263,62,74.9,100,67.3,70.4,67.4
20160706111500,893.0,897.7,100.5263,62,67.7,100,67.4,70.4,67.4
20160706113000,893.0,916.5,102.6316,62,64.9,100,67.2,70.4,67.4
20160706114500,893.0,897.7,100.5263,62,68.7,100,67.6,70.4,67.4
20160706120000,893.0,897.7,100.5263,62,66.3,100,67.4,70.4,67.4
20160706121500,893.0,897.7,100.5263,62,66.3,100,67.7,70.4,67.4
20160706123000,893.0,897.7,100.5263,62,55.6,100,66.1,70.4,67.4
20160706124500,893.0,916.5,102.6316,62,55.6,100,65.5,70.4,67.4
20160706130000,893.0,937.65,105.0,62,56.7,100,65.2,70.4,67.4
20160706131500,893.0,916.5,102.6316,62,65.8,100,66.1,70.4,67.4
20160706133000,893.0,916.5,102.6316,62,67.3,100,66.7,70.4,67.4
20160706134500,893.0,916.5,102.6316,62,68.6,100,66.9,70.4,67.4
20160706140000,893.0,916.5,102.6316,62,70.4,100,67.6,70.4,67.4
20160706141500,893.0,897.7,100.5263,62,56.8,100,66.7,70.4,67.4
20160706143000,893.0,916.5,102.6316,62,55.5,100,65.7,70.4,67.4
20160706144500,893.0,916.5,102.6316,62,55.5,100,65.2,70.4,67.4
20160706150000,893.0,916.5,102.6316,62,64.4,100,65.5,70.4,67.4
20160706151500,893.0,897.7,100.5263,62,66.8,100,66.4,70.4,67.4
20160706153000,893.0,897.7,100.5263,62,74.4,100,66.8,70.4,67.4
20160706154500,893.0,916.5,102.6316,62,57.2,100,66.4,70.4,67.4
20160706160000,893.0,916.5,102.6316,62,55.6,100,65.5,70.4,67.4
20160706161500,893.0,897.7,100.5263,62,56.3,100,65.0,70.4,67.4
20160706163000,893.0,897.7,100.5263,62,66.3,100,66.0,70.4,67.4
20160706164500,893.0,916.5,102.6316,62,69.2,100,66.6,70.4,67.4
20160706170000,893.0,916.5,102.6316,62,73.0,100,67.3,70.4,67.4
20160706171500,893.0,937.65,105.0,62,73.0,100,67.5,70.4,67.4
20160706173000,893.0,897.7,100.5263,61,56.4,100,66.2,70.4,67.4
20160706174500,893.0,897.7,100.5263,61,56.4,100,65.5,70.4,67.4
20160706180000,893.0,897.7,100.5263,61,56.4,100,65.1,70.4,67.4
20160706181500,893.0,916.5,102.6316,61,68.4,100,66.1,70.4,67.4
20160706183000,893.0,876.55,98.1579,61,68.4,100,66.7,70.4,67.4
20160706184500,893.0,857.75,96.0526,61,67.3,100,67.1,70.4,67.4
20160706190000,893.0,897.7,100.5263,61,67.3,100,67.1,70.4,67.4
20160706191500,893.0,897.7,100.5263,61,65.8,100,67.0,70.4,67.4
20160706193000,893.0,897.7,100.5263,61,65.8,100,67.2,70.4,67.4
20160706194500,893.0,897.7,100.5263,61,66.8,100,67.3,70.4,67.4
20160706200000,893.0,897.7,100.5263,61,69.1,100,67.4,70.4,67.4
20160706201500,893.0,897.7,100.5263,61,66.3,100,67.4,70.4,67.4
20160706203000,893.0,916.5,102.6316,61,66.3,100,67.4,70.4,67.4
20160706204500,893.0,897.7,100.5263,61,67.3,100,67.5,70.4,67.4
20160706210000,893.0,897.7,100.5263,61,68.3,100,67.5,70.4,67.4
20160706211500,893.0,897.7,100.5263,61,68.3,100,67.6,70.4,67.4
20160706213000,893.0,897.7,100.5263,61,68.3,100,67.6,70.4,67.4
20160706214500,893.0,897.7,100.5263,61,57.2,100,66.5,70.4,67.4
20160706220000,893.0,897.7,100.5263,61,56.0,100,65.8,70.4,67.4
20160706221500,893.0,916.5,102.6316,61,56.0,100,65.5,70.4,67.4
20160706223000,893.0,916.5,102.6316,61,61.9,100,65.4,70.4,67.4
20160706224500,893.0,897.7,100.5263,61,70.5,100,66.6,70.4,67.4
20160706230000,893.0,897.7,100.5263,61,69.6,100,66.9,70.4,67.4
20160706231500,893.0,897.7,100.5263,61,69.6,100,67.1,70.4,67.4
20160706233000,893.0,897.7,100.5263,61,69.6,100,67.2,70.4,67.4
20160706234500,893.0,916.5,102.6316,61,69.6,100,67.3,70.4,67.4
20160707000000,893.0,897.7,100.5263,61,67.7,100,67.4,70.4,67.4
20160707001500,893.0,897.7,100.5263,61,68.7,100,67.6,70.4,67.4
20160707003000,893.0,897.7,100.5263,61,68.7,100,67.6,70.4,67.4
20160707004500,893.0,876.55,98.1579,61,57.8,100,66.9,70.4,67.4
20160707010000,893.0,897.7,100.5263,61,56.3,100,66.0,70.4,67.4
20160707011500,893.0,876.55,98.1579,61,56.3,100,65.5,70.4,67.4
20160707013000,893.0,897.7,100.5263,61,59.1,100,65.3,70.4,67.4
20160707014500,893.0,897.7,100.5263,61,65.9,100,66.3,70.4,67.4
20160707020000,893.0,897.7,100.5263,61,69.7,100,67.0,70.4,67.4
20160707021500,893.0,897.7,100.5263,61,67.3,100,67.1,70.4,67.4
20160707023000,893.0,897.7,100.5263,61,67.3,100,67.1,70.4,67.4
20160707024500,893.0,897.7,100.5263,61,67.3,100,67.2,70.4,67.4
20160707030000,893.0,897.7,100.5263,61,67.3,100,67.3,70.4,67.4
20160707031500,893.0,897.7,100.5263,61,67.3,100,67.4,70.4,67.4
20160707033000,893.0,897.7,100.5263,61,66.3,100,67.4,70.4,67.4
20160707034500,893.0,897.7,100.5263,61,66.3,100,67.4,70.4,67.4
20160707040000,893.0,897.7,100.5263,61,66.3,100,67.4,70.4,67.4
20160707041500,893.0,876.55,98.1579,61,69.1,100,67.5,70.4,67.4
20160707043000,893.0,897.7,100.5263,61,67.3,100,67.6,70.4,67.4
20160707044500,893.0,897.7,100.5263,61,66.3,100,67.6,70.4,67.4
20160707050000,893.0,876.55,98.1579,61,65.3,100,67.4,70.4,67.4
20160707051500,893.0,897.7,100.5263,61,69.6,100,67.5,70.4,67.4
20160707053000,893.0,897.7,100.5263,61,66.8,100,67.5,70.4,67.4
20160707054500,893.0,897.7,100.5263,61,65.3,100,67.5,70.4,67.4
20160707060000,893.0,897.7,100.5263,61,65.3,100,67.4,70.4,67.4
20160707061500,893.0,897.7,100.5263,61,69.9,100,67.4,70.4,67.4
20160707063000,893.0,897.7,100.5263,61,66.9,100,67.6,70.4,67.4
20160707064500,893.0,876.55,98.1579,61,65.3,100,67.6,70.4,67.4
20160707070000,893.0,897.7,100.5263,61,65.3,100,67.4,70.4,67.4
20160707071500,893.0,876.55,98.1579,61,68.1,100,67.4,70.4,67.4
20160707073000,893.0,897.7,100.5263,61,67.3,100,67.6,70.4,67.4
20160707074500,893.0,876.55,98.1579,61,66.3,100,67.6,70.4,67.4
20160707080000,893.0,897.7,100.5263,61,67.7,100,67.6,70.4,67.4
20160707081500,893.0,897.7,100.5263,61,57.2,100,66.4,70.4,67.4
20160707083000,893.0,876.55,98.1579,61,56.4,100,66.0,70.4,67.4
20160707084500,893.0,897.7,100.5263,62,55.6,100,65.5,70.4,67.4
20160707090000,893.0,876.55,98.1579,62,61.3,100,65.3,70.4,67.4
20160707091500,893.0,876.55,98.1579,62,67.7,100,66.4,70.4,67.4
20160707093000,893.0,876.55,98.1579,62,69.7,100,67.0,70.4,67.4
20160707094500,893.0,897.7,100.5263,62,67.3,100,67.2,70.4,67.4
20160707100000,893.0,897.7,100.5263,62,63.0,100,67.6,70.4,67.4
20160707101500,893.0,876.55,98.1579,62,56.0,100,66.0,70.4,67.4
20160707103000,893.0,897.7,100.5263,62,56.0,100,65.7,70.4,67.4
20160707104500,893.0,916.5,102.6316,62,56.0,100,65.7,70.4,67.4
20160707110000,893.0,897.7,100.5263,62,60.0,100,65.8,70.4,67.4
20160707111500,893.0,897.7,100.5263,62,65.2,100,66.4,70.4,67.4
20160707113000,893.0,897.7,100.5263,62,65.2,100,66.8,70.4,67.4
20160707114500,893.0,916.5,102.6316,62,65.2,100,67.0,70.4,67.4
20160707120000,893.0,897.7,100.5263,62,68.9,100,68.0,70.4,67.4
20160707121500,893.0,916.5,102.6316,62,55.6,100,66.0,70.4,67.4
20160707123000,893.0,897.7,100.5263,62,55.6,100,65.8,70.4,67.4
20160707124500,893.0,916.5,102.6316,62,55.6,100,65.6,70.4,67.4
20160707130000,893.0,916.5,102.6316,62,57.4,100,65.7,70.4,67.4
20160707131500,893.0,916.5,102.6316,62,61.9,100,66.3,70.4,67.4
20160707133000,893.0,916.5,102.6316,62,65.0,100,66.8,70.4,67.4
20160707134500,893.0,916.5,102.6316,62,67.3,100,67.4,70.4,67.4
20160707140000,893.0,916.5,102.6316,62,66.2,100,67.4,70.4,67.4
20160707141500,893.0,916.5,102.6316,62,64.4,100,67.4,70.4,67.4
20160707143000,893.0,916.5,102.6316,62,63.0,100,67.1,70.4,67.4
20160707144500,893.0,916.5,102.6316,62,63.0,100,66.9,70.4,67.4
20160707150000,893.0,876.55,98.1579,62,78.6,100,67.7,70.4,67.4
20160707151500,893.0,916.5,102.6316,62,56.0,100,66.1,70.4,67.4
20160707153000,893.0,937.65,105.0,62,55.3,100,65.5,70.4,67.4
20160707154500,893.0,916.5,102.6316,62,55.3,100,65.1,70.4,67.4
20160707160000,893.0,937.65,105.0,62,68.2,100,66.2,70.4,67.4
20160707161500,893.0,937.65,105.0,62,68.2,100,66.7,70.4,67.4
20160707163000,893.0,916.5,102.6316,62,70.5,100,67.0,70.4,67.4
20160707164500,893.0,937.65,105.0,62,68.2,100,67.1,70.4,67.4
20160707170000,893.0,937.65,105.0,62,66.8,100,67.3,70.4,67.4
20160707171500,893.0,937.65,105.0,62,65.9,100,67.3,70.4,67.4
20160707173000,893.0,937.65,105.0,62,67.4,100,67.3,70.4,67.4
20160707174500,893.0,916.5,102.6316,62,68.2,100,67.5,70.4,67.4
20160707180000,893.0,916.5,102.6316,62,66.8,100,67.6,70.4,67.4
20160707181500,893.0,937.65,105.0,62,58.4,0,67.3,70.4,67.4
20160707183000,893.0,897.7,100.5263,61,55.6,100,66.1,70.4,67.4
20160707184500,893.0,897.7,100.5263,61,55.6,100,65.6,70.4,67.4
20160707190000,893.0,897.7,100.5263,61,56.3,100,65.3,70.4,67.4
20160707191500,893.0,897.7,100.5263,61,65.3,100,66.1,70.4,67.4
20160707193000,893.0,897.7,100.5263,61,68.2,100,66.7,70.4,67.4
20160707194500,893.0,897.7,100.5263,61,68.2,100,67.2,70.4,67.4
20160707200000,893.0,897.7,100.5263,61,66.8,100,67.4,70.4,67.4
20160707201500,893.0,897.7,100.5263,61,66.8,100,67.6,70.4,67.4
20160707203000,893.0,876.55,98.1579,61,57.1,100,66.5,70.4,67.4
20160707204500,893.0,916.5,102.6316,61,55.9,100,65.7,70.4,67.4
20160707210000,893.0,897.7,100.5263,61,55.9,100,65.4,70.4,67.4
20160707211500,893.0,897.7,100.5263,61,61.8,100,65.5,70.4,67.4
20160707213000,893.0,916.5,102.6316,61,67.8,100,66.6,70.4,67.4
20160707214500,893.0,897.7,100.5263,61,65.8,100,66.9,70.4,67.4
20160707220000,893.0,897.7,100.5263,61,65.8,100,67.1,70.4,67.4
20160707221500,893.0,916.5,102.6316,61,67.2,100,67.2,70.4,67.4
20160707223000,893.0,916.5,102.6316,61,66.3,100,67.3,70.4,67.4
20160707224500,893.0,897.7,100.5263,61,65.3,100,67.4,70.4,67.4
20160707230000,893.0,897.7,100.5263,61,68.7,100,67.5,70.4,67.4
20160707231500,893.0,897.7,100.5263,61,66.3,100,67.6,70.4,67.4
20160707233000,893.0,897.7,100.5263,61,65.3,100,67.6,70.4,67.4
20160707234500,893.0,897.7,100.5263,61,57.2,100,66.9,70.4,67.4
20160708000000,893.0,897.7,100.5263,61,56.3,100,66.1,70.4,67.4
20160708001500,893.0,897.7,100.5263,61,56.3,100,65.6,70.4,67.4
20160708003000,893.0,897.7,100.5263,61,56.3,100,65.3,70.4,67.4
20160708004500,893.0,897.7,100.5263,61,69.1,100,66.2,70.4,67.4
20160708010000,893.0,897.7,100.5263,62,67.3,100,66.9,70.4,67.4
20160708011500,893.0,916.5,102.6316,62,65.3,100,67.1,70.4,67.4
20160708013000,893.0,916.5,102.6316,62,65.3,100,67.1,70.4,67.4
20160708014500,893.0,937.65,105.0,62,68.2,100,67.2,70.4,67.4
20160708020000,893.0,916.5,102.6316,62,65.8,100,67.3,70.4,67.4
20160708021500,893.0,897.7,100.5263,62,65.8,100,67.3,70.4,67.4
20160708023000,893.0,916.5,102.6316,62,67.7,100,67.4,70.4,67.4
20160708024500,893.0,916.5,102.6316,62,65.3,100,67.4,70.4,67.4
20160708030000,893.0,916.5,102.6316,62,65.3,100,67.5,70.4,67.4
20160708031500,893.0,916.5,102.6316,62,68.2,100,67.6,70.4,67.4
20160708033000,893.0,916.5,102.6316,62,65.8,100,67.6,70.4,67.4
20160708034500,893.0,916.5,102.6316,62,64.9,100,67.6,70.4,67.4
20160708040000,893.0,916.5,102.6316,62,68.1,100,67.5,70.4,67.4
20160708041500,893.0,916.5,102.6316,62,68.1,100,67.6,70.4,67.4
20160708043000,893.0,916.5,102.6316,62,65.8,100,67.6,70.4,67.4
20160708044500,893.0,937.65,105.0,62,65.8,100,67.6,70.4,67.4
20160708050000,893.0,897.7,100.5263,62,68.5,100,67.6,70.4,67.4
20160708051500,893.0,897.7,100.5263,62,68.5,100,67.6,70.4,67.4
20160708053000,893.0,897.7,100.5263,62,68.5,100,67.6,70.4,67.4
20160708054500,893.0,897.7,100.5263,62,68.5,100,67.6,70.4,67.4
20160708060000,893.0,916.5,102.6316,62,68.5,100,67.5,70.4,67.4
20160708061500,893.0,916.5,102.6316,62,68.5,100,67.6,70.4,67.4
20160708063000,893.0,897.7,100.5263,62,66.8,100,67.6,70.4,67.4
20160708064500,893.0,897.7,100.5263,62,66.8,100,67.6,70.4,67.4
20160708070000,893.0,916.5,102.6316,62,67.7,100,67.6,70.4,67.4
20160708071500,893.0,897.7,100.5263,62,67.7,100,67.6,70.4,67.4
20160708073000,893.0,897.7,100.5263,62,57.2,100,66.6,70.4,67.4
20160708074500,893.0,897.7,100.5263,62,56.0,100,65.8,70.4,67.4
20160708080000,893.0,937.65,105.0,62,56.0,100,65.5,70.4,67.4
20160708081500,893.0,897.7,100.5263,62,59.9,100,65.5,70.4,67.4
20160708083000,893.0,916.5,102.6316,62,66.2,100,66.5,70.4,67.4
20160708084500,893.0,897.7,100.5263,62,66.2,100,66.9,70.4,67.4
20160708090000,893.0,897.7,100.5263,62,67.6,100,67.1,70.4,67.4
20160708091500,893.0,876.55,98.1579,62,64.9,100,67.1,70.4,67.4
20160708093000,893.0,876.55,98.1579,62,66.8,100,67.1,70.4,67.4
20160708094500,893.0,897.7,100.5263,62,64.0,100,67.1,70.4,67.4
20160708100000,893.0,897.7,100.5263,62,65.4,100,67.2,70.4,67.4
20160708101500,893.0,897.7,100.5263,62,66.8,100,67.4,70.4,67.4
20160708103000,893.0,916.5,102.6316,63,66.8,100,67.4,70.4,67.4
20160708104500,893.0,916.5,102.6316,63,66.8,100,67.4,70.4,67.4
20160708110000,893.0,916.5,102.6316,63,69.1,100,67.4,70.4,67.4
20160708111500,893.0,916.5,102.6316,63,65.8,100,67.4,70.4,67.4
20160708113000,893.0,916.5,102.6316,63,64.0,100,67.2,70.4,67.4
20160708114500,893.0,916.5,102.6316,63,64.0,100,67.0,70.4,67.4
20160708120000,893.0,937.65,105.0,63,73.8,100,67.4,70.4,67.4
20160708121500,893.0,937.65,105.0,63,56.0,100,66.2,70.4,67.4
20160708123000,893.0,916.5,102.6316,62,55.2,100,65.5,70.4,67.4
20160708124500,893.0,916.5,102.6316,62,55.2,100,65.1,70.4,67.4
20160708130000,893.0,876.55,98.1579,62,63.2,100,65.8,70.4,67.4
20160708131500,893.0,897.7,100.5263,62,64.0,100,66.4,70.4,67.4
20160708133000,893.0,876.55,98.1579,62,74.5,100,67.8,70.4,67.4
20160708134500,893.0,916.5,102.6316,62,56.4,100,66.1,70.4,67.4
20160708140000,893.0,916.5,102.6316,62,56.4,100,65.5,70.4,67.4
20160708141500,893.0,916.5,102.6316,62,56.4,100,65.2,70.4,67.4
20160708143000,893.0,916.5,102.6316,62,60.0,100,66.2,70.4,67.4
20160708144500,893.0,897.7,100.5263,62,64.9,100,66.6,70.4,67.4
20160708150000,893.0,897.7,100.5263,62,66.8,100,66.9,70.4,67.4
20160708151500,893.0,916.5,102.6316,62,68.2,100,67.3,70.4,67.4
20160708153000,893.0,916.5,102.6316,62,65.9,100,67.2,70.4,67.4
20160708154500,893.0,916.5,102.6316,62,68.7,100,67.6,70.4,67.4
20160708160000,893.0,916.5,102.6316,62,57.5,0,67.3,70.4,67.4
20160708161500,893.0,897.7,100.5263,62,56.0,100,66.2,70.4,67.4
20160708163000,893.0,916.5,102.6316,62,56.0,100,65.7,70.4,67.4
20160708164500,893.0,916.5,102.6316,62,56.0,100,65.4,70.4,67.4
20160708170000,893.0,916.5,102.6316,62,67.2,100,65.8,70.4,67.4
20160708171500,893.0,916.5,102.6316,62,74.8,100,66.5,70.4,67.4
20160708173000,893.0,916.5,102.6316,62,72.0,100,67.1,70.4,67.4
20160708174500,893.0,916.5,102.6316,62,73.0,100,67.3,70.4,67.4
20160708180000,893.0,897.7,100.5263,62,70.1,100,67.5,70.4,67.4
20160708181500,893.0,937.65,105.0,62,68.7,100,67.6,70.4,67.4
20160708183000,893.0,916.5,102.6316,62,57.2,100,67.1,70.4,67.4
20160708184500,893.0,916.5,102.6316,61,55.2,100,66.1,70.4,67.4
20160708190000,893.0,876.55,98.1579,61,55.2,100,65.6,70.4,67.4
20160708191500,893.0,916.5,102.6316,61,56.0,100,65.4,70.4,67.4
20160708193000,893.0,897.7,100.5263,61,69.7,100,65.9,70.4,67.4
20160708194500,893.0,916.5,102.6316,61,70.5,100,66.6,70.4,67.4
20160708200000,893.0,897.7,100.5263,61,70.5,100,67.0,70.4,67.4
20160708201500,893.0,897.7,100.5263,61,71.6,100,67.3,70.4,67.4
20160708203000,893.0,897.7,100.5263,61,72.5,100,67.4,70.4,67.4
20160708204500,893.0,916.5,102.6316,61,65.6,100,67.7,70.4,67.4
20160708210000,893.0,916.5,102.6316,61,56.8,100,66.4,70.4,67.4
20160708211500,893.0,897.7,100.5263,61,55.9,100,65.7,70.4,67.4
20160708213000,893.0,916.5,102.6316,61,55.9,100,65.6,70.4,67.4
20160708214500,893.0,916.5,102.6316,61,60.3,100,65.5,70.4,67.4
20160708220000,893.0,916.5,102.6316,61,69.1,100,66.3,70.4,67.4
20160708221500,893.0,897.7,100.5263,61,72.5,100,66.9,70.4,67.4
20160708223000,893.0,916.5,102.6316,61,70.6,100,67.3,70.4,67.4
20160708224500,893.0,916.5,102.6316,61,73.4,100,67.5,70.4,67.4
20160708230000,893.0,916.5,102.6316,61,73.4,100,67.7,70.4,67.4
20160708231500,893.0,897.7,100.5263,61,57.1,100,66.6,70.4,67.4
20160708233000,893.0,876.55,98.1579,61,55.7,100,66.0,70.4,67.4
20160708234500,893.0,897.7,100.5263,61,55.7,100,65.6,70.4,67.4
20160709000000,893.0,916.5,102.6316,61,58.3,100,65.4,70.4,67.4
20160709001500,893.0,897.7,100.5263,61,68.2,100,66.2,70.4,67.4
20160709003000,893.0,897.7,100.5263,61,71.6,100,66.9,70.4,67.4
20160709004500,893.0,897.7,100.5263,61,71.6,100,67.2,70.4,67.4
20160709010000,893.0,897.7,100.5263,61,70.6,100,67.4,70.4,67.4
20160709011500,893.0,857.75,96.0526,62,70.6,100,67.6,70.4,67.4
20160709013000,893.0,876.55,98.1579,62,74.4,100,67.6,70.4,67.4
20160709014500,893.0,897.7,100.5263,62,57.2,0,67.2,70.4,67.4
20160709020000,893.0,876.55,98.1579,62,54.7,100,66.0,70.4,67.4
20160709021500,893.0,897.7,100.5263,62,54.7,100,65.4,70.4,67.4
20160709023000,893.0,916.5,102.6316,62,57.9,100,65.1,70.4,67.4
20160709024500,893.0,876.55,98.1579,62,68.6,100,66.1,70.4,67.4
20160709030000,893.0,897.7,100.5263,62,73.0,100,66.8,70.4,67.4
20160709031500,893.0,897.7,100.5263,62,70.6,100,67.2,70.4,67.4
20160709033000,893.0,897.7,100.5263,62,70.6,100,67.3,70.4,67.4
20160709034500,893.0,876.55,98.1579,62,70.6,100,67.4,70.4,67.4
20160709040000,893.0,897.7,100.5263,62,72.5,100,67.6,70.4,67.4
20160709041500,893.0,876.55,98.1579,62,58.0,0,67.4,70.4,67.4
20160709043000,893.0,876.55,98.1579,62,55.2,100,66.1,70.4,67.4
20160709044500,893.0,876.55,98.1579,62,55.2,100,65.4,70.4,67.4
20160709050000,893.0,897.7,100.5263,62,57.6,100,65.1,70.4,67.4
20160709051500,893.0,876.55,98.1579,62,68.2,100,66.1,70.4,67.4
20160709053000,893.0,897.7,100.5263,62,70.1,100,66.6,70.4,67.4
20160709054500,893.0,897.7,100.5263,62,80.1,100,67.1,70.4,67.4
20160709060000,893.0,897.7,100.5263,62,74.0,100,67.5,70.4,67.4
20160709061500,893.0,897.7,100.5263,62,57.6,0,67.4,70.4,67.4
20160709063000,893.0,897.7,100.5263,62,54.3,100,65.9,70.4,67.4
20160709064500,893.0,876.55,98.1579,62,54.3,100,65.2,70.4,67.4
20160709070000,893.0,876.55,98.1579,62,61.5,100,65.0,70.4,67.4
20160709071500,893.0,897.7,100.5263,62,70.5,100,66.1,70.4,67.4
20160709073000,893.0,876.55,98.1579,62,79.7,100,66.8,70.4,67.4
20160709074500,893.0,876.55,98.1579,62,72.5,100,67.3,70.4,67.4
20160709080000,893.0,897.7,100.5263,62,71.6,100,67.4,70.4,67.4
20160709081500,893.0,876.55,98.1579,62,71.6,100,67.6,70.4,67.4
20160709083000,893.0,876.55,98.1579,62,57.6,100,66.8,70.4,67.4
20160709084500,893.0,897.7,100.5263,62,55.9,100,66.0,70.4,67.4
20160709090000,893.0,876.55,98.1579,62,55.9,100,65.6,70.4,67.4
20160709091500,893.0,897.7,100.5263,62,57.9,100,65.3,70.4,67.4
20160709093000,893.0,897.7,100.5263,62,67.7,100,66.0,70.4,67.4
20160709094500,893.0,876.55,98.1579,62,73.0,100,66.8,70.4,67.4
20160709100000,893.0,876.55,98.1579,62,71.1,100,67.2,70.4,67.4
20160709101500,893.0,897.7,100.5263,62,72.0,100,67.4,70.4,67.4
20160709103000,893.0,897.7,100.5263,62,71.1,100,67.6,70.4,67.4
20160709104500,893.0,897.7,100.5263,62,56.9,100,66.9,70.4,67.4
20160709110000,893.0,897.7,100.5263,62,55.6,100,66.0,70.4,67.4
20160709111500,893.0,916.5,102.6316,62,55.6,100,65.6,70.4,67.4
20160709113000,893.0,897.7,100.5263,62,56.7,100,65.3,70.4,67.4
20160709114500,893.0,876.55,98.1579,62,66.1,100,66.0,70.4,67.4
20160709120000,893.0,916.5,102.6316,62,70.1,100,66.5,70.4,67.4
20160709121500,893.0,916.5,102.6316,62,83.1,100,66.9,70.4,67.4
20160709123000,893.0,916.5,102.6316,62,72.0,100,67.3,70.4,67.4
20160709124500,893.0,897.7,100.5263,62,66.2,0,67.7,70.4,67.4
20160709130000,893.0,916.5,102.6316,62,56.8,100,66.4,70.4,67.4
20160709131500,893.0,897.7,100.5263,62,56.0,100,65.8,70.4,67.4
20160709133000,893.0,897.7,100.5263,62,54.7,100,65.3,70.4,67.4
20160709134500,893.0,916.5,102.6316,62,64.4,100,65.4,70.4,67.4
20160709140000,893.0,897.7,100.5263,62,79.7,100,66.4,70.4,67.4
20160709141500,893.0,916.5,102.6316,62,71.1,100,66.9,70.4,67.4
20160709143000,893.0,916.5,102.6316,62,72.6,100,67.3,70.4,67.4
20160709144500,893.0,916.5,102.6316,62,58.8,0,67.4,70.4,67.4
20160709150000,893.0,916.5,102.6316,62,56.0,100,66.2,70.4,67.4
20160709151500,893.0,916.5,102.6316,62,56.0,100,65.7,70.4,67.4
20160709153000,893.0,897.7,100.5263,62,56.0,100,65.2,70.4,67.4
20160709154500,893.0,897.7,100.5263,62,67.5,100,65.8,70.4,67.4
20160709160000,893.0,897.7,100.5263,62,76.3,100,66.6,70.4,67.4
20160709161500,893.0,916.5,102.6316,62,76.3,100,67.1,70.4,67.4
20160709163000,893.0,897.7,100.5263,62,72.5,100,67.4,70.4,67.4
20160709164500,893.0,897.7,100.5263,62,77.3,100,67.5,70.4,67.4
20160709170000,893.0,916.5,102.6316,62,60.4,0,67.6,70.4,67.4
20160709171500,893.0,897.7,100.5263,62,56.0,100,66.2,70.4,67.4
20160709173000,893.0,897.7,100.5263,62,56.0,100,65.7,70.4,67.4
20160709174500,893.0,897.7,100.5263,62,56.0,100,65.3,70.4,67.4
20160709180000,893.0,897.7,100.5263,62,69.0,100,65.7,70.4,67.4
20160709181500,893.0,897.7,100.5263,62,71.1,100,66.5,70.4,67.4
20160709183000,893.0,916.5,102.6316,62,75.8,100,66.9,70.4,67.4
20160709184500,893.0,897.7,100.5263,62,72.6,100,67.3,70.4,67.4
20160709190000,893.0,916.5,102.6316,62,71.6,100,67.6,70.4,67.4
20160709191500,893.0,897.7,100.5263,62,57.6,0,67.2,70.4,67.4
20160709193000,893.0,937.65,105.0,62,56.4,100,66.1,70.4,67.4
20160709194500,893.0,916.5,102.6316,62,56.4,100,65.7,70.4,67.4
20160709200000,893.0,916.5,102.6316,62,56.4,100,65.4,70.4,67.4
20160709201500,893.0,937.65,105.0,62,74.0,100,65.8,70.4,67.4
20160709203000,893.0,897.7,100.5263,62,71.6,100,66.7,70.4,67.4
20160709204500,893.0,916.5,102.6316,62,70.1,100,67.0,70.4,67.4
20160709210000,893.0,916.5,102.6316,62,76.1,100,67.2,70.4,67.4
20160709211500,893.0,897.7,100.5263,62,73.0,100,67.5,70.4,67.4
20160709213000,893.0,916.5,102.6316,62,58.8,0,67.4,70.4,67.4
20160709214500,893.0,916.5,102.6316,62,56.3,100,66.2,70.4,67.4
20160709220000,893.0,937.65,105.0,62,56.3,100,65.6,70.4,67.4
20160709221500,893.0,916.5,102.6316,62,56.3,100,65.3,70.4,67.4
20160709223000,893.0,916.5,102.6316,62,67.3,100,65.8,70.4,67.4
20160709224500,893.0,916.5,102.6316,62,72.2,100,66.5,70.4,67.4
20160709230000,893.0,897.7,100.5263,62,74.9,100,67.0,70.4,67.4
20160709231500,893.0,897.7,100.5263,62,71.6,100,67.3,70.4,67.4
20160709233000,893.0,897.7,100.5263,62,70.2,100,67.5,70.4,67.4
20160709234500,893.0,876.55,98.1579,62,72.4,100,67.6,70.4,67.4
20160710000000,893.0,916.5,102.6316,62,57.5,100,66.7,70.4,67.4
20160710001500,893.0,937.65,105.0,62,56.0,100,65.9,70.4,67.4
