PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160710003000,893.0,916.5,102.6316,62,56.0,100,65.3,70.4,67.4
20160710004500,893.0,916.5,102.6316,62,61.7,100,65.3,70.4,67.4
20160710010000,893.0,916.5,102.6316,62,73.5,100,66.2,70.4,67.4
20160710011500,893.0,897.7,100.5263,62,71.1,100,66.8,70.4,67.4
20160710013000,893.0,916.5,102.6316,62,71.1,100,67.2,70.4,67.4
20160710014500,893.0,916.5,102.6316,62,72.4,100,67.4,70.4,67.4
20160710020000,893.0,897.7,100.5263,62,65.8,0,67.7,70.4,67.4
20160710021500,893.0,897.7,100.5263,62,56.0,100,66.3,70.4,67.4
20160710023000,893.0,916.5,102.6316,62,55.0,100,65.5,70.4,67.4
20160710024500,893.0,916.5,102.6316,62,56.3,100,65.1,70.4,67.4
20160710030000,893.0,897.7,100.5263,62,71.1,100,65.9,70.4,67.4
20160710031500,893.0,916.5,102.6316,62,71.1,100,66.6,70.4,67.4
20160710033000,893.0,897.7,100.5263,62,73.3,100,67.0,70.4,67.4
20160710034500,893.0,897.7,100.5263,62,73.3,100,67.4,70.4,67.4
20160710040000,893.0,916.5,102.6316,62,72.0,100,67.6,70.4,67.4
20160710041500,893.0,916.5,102.6316,62,56.8,100,66.9,70.4,67.4
20160710043000,893.0,916.5,102.6316,62,55.6,100,66.0,70.4,67.4
20160710044500,893.0,916.5,102.6316,62,55.6,100,65.3,70.4,67.4
20160710050000,893.0,916.5,102.6316,62,60.3,100,65.2,70.4,67.4
20160710051500,893.0,897.7,100.5263,62,72.5,100,66.2,70.4,67.4
20160710053000,893.0,916.5,102.6316,62,72.5,100,66.8,70.4,67.4
20160710054500,893.0,897.7,100.5263,62,71.7,100,67.2,70.4,67.4
20160710060000,893.0,916.5,102.6316,62,71.7,100,67.4,70.4,67.4
20160710061500,893.0,916.5,102.6316,62,75.3,100,67.6,70.4,67.4
20160710063000,893.0,916.5,102.6316,62,56.7,100,66.6,70.4,67.4
20160710064500,893.0,897.7,100.5263,62,55.5,100,65.7,70.4,67.4
20160710070000,893.0,897.7,100.5263,62,55.5,100,65.3,70.4,67.4
20160710071500,893.0,876.55,98.1579,62,71.2,100,65.5,70.4,67.4
20160710073000,893.0,876.55,98.1579,62,74.9,100,66.4,70.4,67.4
20160710074500,893.0,916.5,102.6316,62,74.0,100,66.9,70.4,67.4
20160710080000,893.0,897.7,100.5263,62,72.0,100,67.2,70.4,67.4
20160710081500,893.0,897.7,100.5263,62,72.0,100,67.6,70.4,67.4
20160710083000,893.0,897.7,100.5263,62,57.5,100,66.8,70.4,67.4
20160710084500,893.0,897.7,100.5263,62,55.9,100,65.8,70.4,67.4
20160710090000,893.0,876.55,98.1579,62,55.9,100,65.5,70.4,67.4
20160710091500,893.0,897.7,100.5263,62,60.7,100,65.3,70.4,67.4
20160710093000,893.0,876.55,98.1579,62,75.9,100,66.3,70.4,67.4
20160710094500,893.0,876.55,98.1579,62,75.9,100,66.9,70.4,67.4
20160710100000,893.0,876.55,98.1579,62,74.7,100,67.2,70.4,67.4
20160710101500,893.0,876.55,98.1579,62,72.5,100,67.5,70.4,67.4
20160710103000,893.0,876.55,98.1579,62,59.2,0,67.6,70.4,67.4
20160710104500,893.0,897.7,100.5263,62,56.8,100,66.4,70.4,67.4
20160710110000,893.0,876.55,98.1579,62,56.0,100,65.8,70.4,67.4
20160710111500,893.0,876.55,98.1579,62,56.0,100,65.3,70.4,67.4
20160710113000,893.0,876.55,98.1579,62,65.3,100,65.6,70.4,67.4
20160710114500,893.0,897.7,100.5263,62,71.6,100,66.4,70.4,67.4
20160710120000,893.0,876.55,98.1579,62,75.0,100,66.9,70.4,67.4
20160710121500,893.0,897.7,100.5263,62,75.0,100,67.3,70.4,67.4
20160710123000,893.0,876.55,98.1579,62,73.0,100,67.6,70.4,67.4
20160710124500,893.0,897.7,100.5263,62,57.6,100,67.0,70.4,67.4
20160710130000,893.0,876.55,98.1579,62,56.0,100,66.1,70.4,67.4
20160710131500,893.0,876.55,98.1579,62,56.0,100,65.7,70.4,67.4
20160710133000,893.0,897.7,100.5263,62,57.1,100,65.2,70.4,67.4
20160710134500,893.0,897.7,100.5263,62,68.6,100,66.0,70.4,67.4
20160710140000,893.0,916.5,102.6316,62,78.6,100,66.7,70.4,67.4
20160710141500,893.0,897.7,100.5263,62,71.8,100,67.2,70.4,67.4
20160710143000,893.0,916.5,102.6316,62,73.4,100,67.2,70.4,67.4
20160710144500,893.0,897.7,100.5263,62,70.5,100,67.4,70.4,67.4
20160710150000,893.0,916.5,102.6316,62,73.1,100,67.8,70.4,67.4
20160710151500,893.0,897.7,100.5263,62,57.1,100,67.1,70.4,67.4
20160710153000,893.0,897.7,100.5263,62,56.0,100,66.5,70.4,67.4
20160710154500,893.0,897.7,100.5263,62,56.0,100,66.1,70.4,67.4
20160710160000,893.0,916.5,102.6316,62,56.0,100,65.8,70.4,67.4
20160710161500,893.0,916.5,102.6316,62,56.7,100,65.7,70.4,67.4
20160710163000,893.0,916.5,102.6316,62,65.8,100,66.2,70.4,67.4
20160710164500,893.0,916.5,102.6316,62,65.8,100,67.1,70.4,67.4
20160710170000,893.0,897.7,100.5263,62,64.9,100,67.1,70.4,67.4
20160710171500,893.0,916.5,102.6316,62,65.9,100,67.2,70.4,67.4
20160710173000,893.0,897.7,100.5263,62,62.8,100,67.1,70.4,67.4
20160710174500,893.0,897.7,100.5263,62,62.8,100,67.2,70.4,67.4
20160710180000,893.0,897.7,100.5263,62,62.8,100,67.3,70.4,67.4
20160710181500,893.0,916.5,102.6316,62,63.6,100,67.4,70.4,67.4
20160710183000,893.0,897.7,100.5263,62,63.6,100,67.4,70.4,67.4
20160710184500,893.0,897.7,100.5263,62,63.6,100,67.4,70.4,67.4
20160710190000,893.0,897.7,100.5263,62,63.6,100,67.4,70.4,67.4
20160710191500,893.0,916.5,102.6316,62,63.6,100,67.3,70.4,67.4
20160710193000,893.0,916.5,102.6316,62,63.6,100,67.4,70.4,67.4
20160710194500,893.0,937.65,105.0,62,62.6,100,67.4,70.4,67.4
20160710200000,893.0,916.5,102.6316,62,62.6,100,67.4,70.4,67.4
20160710201500,893.0,916.5,102.6316,62,62.6,100,67.4,70.4,67.4
20160710203000,893.0,897.7,100.5263,62,63.3,100,67.4,70.4,67.4
20160710204500,893.0,916.5,102.6316,62,63.3,100,67.4,70.4,67.4
20160710210000,893.0,937.65,105.0,62,63.3,100,67.4,70.4,67.4
20160710211500,893.0,897.7,100.5263,62,63.3,100,67.4,70.4,67.4
20160710213000,893.0,937.65,105.0,62,63.3,100,67.3,70.4,67.4
20160710214500,893.0,897.7,100.5263,62,63.3,100,67.4,70.4,67.4
20160710220000,893.0,916.5,102.6316,62,63.3,100,67.4,70.4,67.4
20160710221500,893.0,916.5,102.6316,62,62.4,100,67.4,70.4,67.4
20160710223000,893.0,916.5,102.6316,62,62.4,100,67.3,70.4,67.4
20160710224500,893.0,916.5,102.6316,62,62.4,100,67.4,70.4,67.4
20160710230000,893.0,916.5,102.6316,62,62.4,100,67.3,70.4,67.4
20160710231500,893.0,897.7,100.5263,62,62.4,100,67.3,70.4,67.4
20160710233000,893.0,897.7,100.5263,62,61.6,100,67.2,70.4,67.4
20160710234500,893.0,897.7,100.5263,62,62.4,100,67.2,70.4,67.4
20160711000000,893.0,916.5,102.6316,62,62.4,100,67.2,70.4,67.4
20160711001500,893.0,897.7,100.5263,62,62.4,100,67.2,70.4,67.4
20160711003000,893.0,916.5,102.6316,62,62.4,100,67.2,70.4,67.4
20160711004500,893.0,897.7,100.5263,62,61.6,100,67.2,70.4,67.4
20160711010000,893.0,897.7,100.5263,62,61.6,100,67.2,70.4,67.4
20160711011500,893.0,916.5,102.6316,62,61.6,100,67.1,70.4,67.4
20160711013000,893.0,916.5,102.6316,62,62.4,100,67.2,70.4,67.4
20160711014500,893.0,916.5,102.6316,62,62.4,100,67.1,70.4,67.4
20160711020000,893.0,916.5,102.6316,62,61.6,100,67.2,70.4,67.4
20160711021500,893.0,897.7,100.5263,62,61.6,100,67.1,70.4,67.4
20160711023000,893.0,916.5,102.6316,62,61.6,100,67.1,70.4,67.4
20160711024500,893.0,897.7,100.5263,62,61.6,100,67.0,70.4,67.4
20160711030000,893.0,916.5,102.6316,62,64.4,100,67.1,70.4,67.4
20160711031500,893.0,916.5,102.6316,62,63.4,100,67.2,70.4,67.4
20160711033000,893.0,897.7,100.5263,62,63.4,100,67.3,70.4,67.4
20160711034500,893.0,916.5,102.6316,62,63.4,100,67.3,70.4,67.4
20160711040000,893.0,916.5,102.6316,62,63.4,100,67.4,70.4,67.4
20160711041500,893.0,897.7,100.5263,62,63.4,100,67.4,70.4,67.4
20160711043000,893.0,916.5,102.6316,62,62.4,100,67.4,70.4,67.4
20160711044500,893.0,916.5,102.6316,62,64.4,100,67.4,70.4,67.4
20160711050000,893.0,876.55,98.1579,62,62.8,100,67.5,70.4,67.4
20160711051500,893.0,916.5,102.6316,62,64.4,100,67.4,70.4,67.4
20160711053000,893.0,916.5,102.6316,62,62.8,100,67.4,70.4,67.4
20160711054500,893.0,916.5,102.6316,62,62.0,100,67.4,70.4,67.4
20160711060000,893.0,897.7,100.5263,62,63.2,100,67.3,70.4,67.4
20160711061500,893.0,876.55,98.1579,62,63.2,100,67.4,70.4,67.4
20160711063000,893.0,897.7,100.5263,62,62.0,100,67.4,70.4,67.4
20160711064500,893.0,916.5,102.6316,62,62.0,100,67.4,70.4,67.4
20160711070000,893.0,897.7,100.5263,62,64.7,100,67.5,70.4,67.4
20160711071500,893.0,897.7,100.5263,62,62.9,100,67.6,70.4,67.4
20160711073000,893.0,897.7,100.5263,62,62.9,100,67.6,70.4,67.4
20160711074500,893.0,897.7,100.5263,62,56.4,0,67.3,70.4,67.4
20160711080000,893.0,897.7,100.5263,62,57.1,100,67.0,70.4,67.4
20160711081500,893.0,857.75,96.0526,62,57.1,100,67.3,70.4,67.4
20160711083000,893.0,897.7,100.5263,62,57.1,100,66.9,70.4,67.4
20160711084500,893.0,876.55,98.1579,62,56.0,100,66.3,70.4,67.4
20160711090000,893.0,897.7,100.5263,62,56.0,100,65.6,70.4,67.4
20160711091500,893.0,897.7,100.5263,62,57.5,100,65.4,70.4,67.4
20160711093000,893.0,897.7,100.5263,62,65.8,100,66.0,70.4,67.4
20160711094500,893.0,897.7,100.5263,62,71.0,100,66.7,70.4,67.4
20160711100000,893.0,897.7,100.5263,62,67.7,100,67.0,70.4,67.4
20160711101500,893.0,876.55,98.1579,62,66.8,100,67.2,70.4,67.4
20160711103000,893.0,876.55,98.1579,62,68.5,100,67.3,70.4,67.4
20160711104500,893.0,876.55,98.1579,62,66.2,100,67.4,70.4,67.4
20160711110000,893.0,897.7,100.5263,62,66.2,100,67.4,70.4,67.4
20160711111500,893.0,897.7,100.5263,62,66.2,100,67.6,70.4,67.4
20160711113000,893.0,897.7,100.5263,62,64.0,100,67.4,70.4,67.4
20160711114500,893.0,916.5,102.6316,62,67.9,100,67.5,70.4,67.4
20160711120000,893.0,916.5,102.6316,62,58.4,0,67.3,70.4,67.4
20160711121500,893.0,916.5,102.6316,62,55.7,100,66.2,70.4,67.4
20160711123000,893.0,916.5,102.6316,62,55.7,100,65.7,70.4,67.4
20160711124500,893.0,916.5,102.6316,62,55.7,100,65.3,70.4,67.4
20160711130000,893.0,916.5,102.6316,62,64.4,100,65.9,70.4,67.4
20160711131500,893.0,916.5,102.6316,62,67.8,100,66.5,70.4,67.4
20160711133000,893.0,916.5,102.6316,62,66.3,100,67.2,70.4,67.4
20160711134500,893.0,916.5,102.6316,62,64.9,100,67.1,70.4,67.4
20160711140000,893.0,897.7,100.5263,62,63.2,100,67.0,70.4,67.4
20160711141500,893.0,897.700012,100.526317,62,65.800003,100,67.400002,70.400002,67.400002
20160711143000,893.0,916.5,102.631579,62,65.800003,100,67.400002,70.400002,67.400002
20160711144500,893.0,897.700012,100.526317,62,67.800003,100,67.599998,70.400002,67.400002
20160711150000,893.0,916.5,102.631579,62,57.099998,100,66.5,70.400002,67.400002
20160711151500,893.0,937.650024,105.000003,62,56.0,100,65.900002,70.400002,67.400002
20160711153000,893.0,897.700012,100.526317,62,56.0,100,65.599998,70.400002,67.400002
20160711154500,893.0,916.5,102.631579,62,58.900002,100,65.5,70.400002,67.400002
20160711160000,893.0,897.700012,100.526317,62,66.800003,100,66.400002,70.400002,67.400002
20160711161500,893.0,916.5,102.631579,62,65.800003,100,66.900002,70.400002,67.400002
20160711163000,893.0,897.700012,100.526317,62,66.599998,100,67.099998,70.400002,67.400002
20160711164500,893.0,897.700012,100.526317,62,66.599998,100,67.199997,70.400002,67.400002
20160711170000,893.0,897.700012,100.526317,62,65.300003,100,67.199997,70.400002,67.400002
20160711171500,893.0,916.5,102.631579,62,64.400002,100,67.199997,70.400002,67.400002
20160711173000,893.0,916.5,102.631579,62,67.599998,100,67.300003,70.400002,67.400002
20160711174500,893.0,916.5,102.631579,62,64.900002,100,67.400002,70.400002,67.400002
20160711180000,893.0,916.5,102.631579,62,64.0,100,67.300003,70.400002,67.400002
20160711181500,893.0,916.5,102.631579,62,64.0,100,67.199997,70.400002,67.400002
20160711183000,893.0,897.700012,100.526317,62,67.300003,100,67.300003,70.400002,67.400002
20160711184500,893.0,937.650024,105.000003,62,64.400002,100,67.300003,70.400002,67.400002
20160711190000,893.0,916.5,102.631579,62,64.400002,100,67.199997,70.400002,67.400002
20160711191500,893.0,916.5,102.631579,62,64.400002,100,67.099998,70.400002,67.400002
20160711193000,893.0,897.700012,100.526317,62,67.699997,100,67.199997,70.400002,67.400002
20160711194500,893.0,897.700012,100.526317,62,64.900002,100,67.300003,70.400002,67.400002
20160711200000,893.0,876.549988,98.157893,62,64.900002,100,67.300003,70.400002,67.400002
20160711201500,893.0,876.549988,98.157893,62,64.900002,100,67.199997,70.400002,67.400002
20160711203000,893.0,876.549988,98.157893,62,66.800003,100,67.199997,70.400002,67.400002
20160711204500,893.0,916.5,102.631579,62,64.400002,100,67.300003,70.400002,67.400002
20160711210000,893.0,897.700012,100.526317,62,63.599998,100,67.199997,70.400002,67.400002
20160711211500,893.0,897.700012,100.526317,62,64.800003,100,67.099998,70.400002,67.400002
20160711213000,893.0,897.700012,100.526317,62,66.099998,100,67.099998,70.400002,67.400002
20160711214500,893.0,916.5,102.631579,62,64.400002,100,67.099998,70.400002,67.400002
20160711220000,893.0,897.700012,100.526317,62,63.599998,100,67.099998,70.400002,67.400002
20160711221500,893.0,897.700012,100.526317,62,65.199997,100,67.099998,70.400002,67.400002
20160711223000,893.0,897.700012,100.526317,62,66.800003,100,67.099998,70.400002,67.400002
20160711224500,893.0,916.5,102.631579,62,64.400002,100,67.099998,70.400002,67.400002
20160711230000,893.0,916.5,102.631579,62,63.599998,100,67.099998,70.400002,67.400002
20160711231500,893.0,897.700012,100.526317,62,65.199997,100,67.0,70.400002,67.400002
20160711233000,893.0,916.5,102.631579,62,69.699997,100,67.5,70.400002,67.400002
20160711234500,893.0,897.700012,100.526317,62,66.800003,100,67.599998,70.400002,67.400002
20160712000000,893.0,916.5,102.631579,62,57.200001,0,67.199997,70.400002,67.400002
20160712001500,893.0,916.5,102.631579,62,54.700001,100,66.0,70.400002,67.400002
20160712003000,893.0,916.5,102.631579,62,54.700001,100,65.400002,70.400002,67.400002
20160712004500,893.0,916.5,102.631579,62,57.5,100,65.199997,70.400002,67.400002
20160712010000,893.0,897.700012,100.526317,62,64.0,100,66.099998,70.400002,67.400002
20160712011500,893.0,897.700012,100.526317,62,71.0,100,66.900002,70.400002,67.400002
20160712013000,893.0,916.5,102.631579,62,68.699997,100,67.099998,70.400002,67.400002
20160712014500,893.0,916.5,102.631579,62,64.900002,100,67.099998,70.400002,67.400002
20160712020000,893.0,897.700012,100.526317,62,64.900002,100,67.099998,70.400002,67.400002
20160712021500,893.0,897.700012,100.526317,62,68.599998,100,67.099998,70.400002,67.400002
20160712023000,893.0,916.5,102.631579,62,65.800003,100,67.300003,70.400002,67.400002
20160712024500,893.0,916.5,102.631579,62,64.900002,100,67.199997,70.400002,67.400002
20160712030000,893.0,916.5,102.631579,62,65.699997,100,67.199997,70.400002,67.400002
20160712031500,893.0,916.5,102.631579,62,68.699997,100,67.199997,70.400002,67.400002
20160712033000,893.0,897.700012,100.526317,62,65.800003,100,67.300003,70.400002,67.400002
20160712034500,893.0,897.700012,100.526317,62,64.900002,100,67.300003,70.400002,67.400002
20160712040000,893.0,897.700012,100.526317,62,64.900002,100,67.300003,70.400002,67.400002
20160712041500,893.0,897.700012,100.526317,62,68.699997,100,67.300003,70.400002,67.400002
20160712043000,893.0,897.700012,100.526317,62,65.300003,100,67.400002,70.400002,67.400002
20160712044500,893.0,897.700012,100.526317,62,64.099998,100,67.300003,70.400002,67.400002
20160712050000,893.0,916.5,102.631579,62,68.199997,100,67.400002,70.400002,67.400002
20160712051500,893.0,897.700012,100.526317,62,65.800003,100,67.400002,70.400002,67.400002
20160712053000,893.0,916.5,102.631579,62,66.900002,100,67.400002,70.400002,67.400002
20160712054500,893.0,916.5,102.631579,62,68.599998,100,67.5,70.400002,67.400002
20160712060000,893.0,897.700012,100.526317,62,66.800003,100,67.5,70.400002,67.400002
20160712061500,893.0,916.5,102.631579,62,65.400002,100,67.5,70.400002,67.400002
20160712063000,893.0,916.5,102.631579,62,68.599998,100,67.5,70.400002,67.400002
20160712064500,893.0,916.5,102.631579,62,66.300003,100,67.599998,70.400002,67.400002
20160712070000,893.0,897.700012,100.526317,62,66.300003,100,67.599998,70.400002,67.400002
20160712071500,893.0,897.700012,100.526317,62,56.400002,100,66.599998,70.400002,67.400002
20160712073000,893.0,897.700012,100.526317,62,55.099998,100,65.900002,70.400002,67.400002
20160712074500,893.0,897.700012,100.526317,62,55.099998,100,65.599998,70.400002,67.400002
20160712080000,893.0,897.700012,100.526317,62,57.900002,100,65.5,70.400002,67.400002
20160712081500,893.0,876.549988,98.157893,62,65.300003,100,66.300003,70.400002,67.400002
20160712083000,893.0,916.5,102.631579,63,71.599998,100,67.0,70.400002,67.400002
20160712084500,893.0,916.5,102.631579,63,66.800003,100,67.199997,70.400002,67.400002
20160712090000,893.0,916.5,102.631579,63,66.800003,100,67.300003,70.400002,67.400002
20160712091500,893.0,916.5,102.631579,63,65.800003,100,67.300003,70.400002,67.400002
20160712093000,893.0,897.700012,100.526317,63,66.800003,100,67.300003,70.400002,67.400002
20160712094500,893.0,916.5,102.631579,63,68.599998,100,67.300003,70.400002,67.400002
20160712100000,893.0,916.5,102.631579,63,65.800003,100,67.400002,70.400002,67.400002
20160712101500,893.0,916.5,102.631579,63,65.800003,100,67.400002,70.400002,67.400002
20160712103000,893.0,916.5,102.631579,63,64.900002,100,67.400002,70.400002,67.400002
20160712104500,893.0,937.650024,105.000003,63,66.800003,100,67.400002,70.400002,67.400002
20160712110000,893.0,916.5,102.631579,63,64.0,100,67.300003,70.400002,67.400002
20160712111500,893.0,897.700012,100.526317,63,64.0,100,67.400002,70.400002,67.400002
20160712113000,893.0,916.5,102.631579,63,66.300003,100,67.599998,70.400002,67.400002
20160712114500,893.0,897.700012,100.526317,63,68.599998,100,67.599998,70.400002,67.400002
20160712120000,893.0,916.5,102.631579,63,58.0,0,67.199997,70.400002,67.400002
20160712121500,893.0,916.5,102.631579,63,56.799999,100,66.300003,70.400002,67.400002
20160712123000,893.0,916.5,102.631579,63,55.700001,100,65.800003,70.400002,67.400002
20160712124500,893.0,916.5,102.631579,63,55.700001,100,65.5,70.400002,67.400002
20160712130000,893.0,916.5,102.631579,63,63.200001,100,65.599998,70.400002,67.400002
20160712131500,893.0,937.650024,105.000003,63,69.199997,100,66.699997,70.400002,67.400002
20160712133000,893.0,937.650024,105.000003,63,65.300003,100,66.900002,70.400002,67.400002
20160712134500,893.0,916.5,102.631579,63,66.300003,100,67.199997,70.400002,67.400002
20160712140000,893.0,916.5,102.631579,62,66.300003,100,67.599998,70.400002,67.400002
20160712141500,893.0,916.5,102.631579,62,64.900002,100,67.400002,70.400002,67.400002
20160712143000,893.0,916.5,102.631579,62,63.200001,100,67.300003,70.400002,67.400002
20160712144500,893.0,937.650024,105.000003,62,71.0,100,67.400002,70.400002,67.400002
20160712150000,893.0,916.5,102.631579,62,56.799999,100,66.599998,70.400002,67.400002
20160712151500,893.0,916.5,102.631579,62,55.200001,100,66.0,70.400002,67.400002
20160712153000,893.0,916.5,102.631579,62,55.200001,100,65.599998,70.400002,67.400002
20160712154500,893.0,897.700012,100.526317,62,56.599998,100,65.400002,70.400002,67.400002
20160712160000,893.0,916.5,102.631579,62,68.699997,100,66.599998,70.400002,67.400002
20160712161500,893.0,916.5,102.631579,62,64.400002,100,66.599998,70.400002,67.400002
20160712163000,893.0,916.5,102.631579,62,65.300003,100,67.0,70.400002,67.400002
20160712164500,893.0,916.5,102.631579,62,65.300003,100,67.0,70.400002,67.400002
20160712170000,893.0,937.650024,105.000003,62,80.099998,100,67.699997,70.400002,67.400002
20160712171500,893.0,916.5,102.631579,62,56.0,100,66.300003,70.400002,67.400002
20160712173000,893.0,937.650024,105.000003,62,56.0,100,65.599998,70.400002,67.400002
20160712174500,893.0,916.5,102.631579,62,56.0,100,65.199997,70.400002,67.400002
20160712180000,893.0,916.5,102.631579,62,64.800003,100,65.800003,70.400002,67.400002
20160712181500,893.0,916.5,102.631579,62,67.300003,100,66.599998,70.400002,67.400002
20160712183000,893.0,937.650024,105.000003,62,67.300003,100,67.099998,70.400002,67.400002
20160712184500,893.0,916.5,102.631579,62,67.300003,100,67.300003,70.400002,67.400002
20160712190000,893.0,897.700012,100.526317,61,70.599998,100,67.400002,70.400002,67.400002
20160712191500,893.0,897.700012,100.526317,61,58.400002,0,67.400002,70.400002,67.400002
20160712193000,893.0,916.5,102.631579,61,55.599998,100,66.099998,70.400002,67.400002
20160712194500,893.0,897.700012,100.526317,61,55.599998,100,65.599998,70.400002,67.400002
20160712200000,893.0,916.5,102.631579,61,56.299999,100,65.300003,70.400002,67.400002
20160712201500,893.0,916.5,102.631579,61,65.800003,100,66.099998,70.400002,67.400002
20160712203000,893.0,897.700012,100.526317,61,67.699997,100,66.800003,70.400002,67.400002
20160712204500,893.0,897.700012,100.526317,61,65.800003,100,67.099998,70.400002,67.400002
20160712210000,893.0,916.5,102.631579,61,64.099998,100,67.199997,70.400002,67.400002
20160712211500,893.0,897.700012,100.526317,61,64.099998,100,67.099998,70.400002,67.400002
20160712213000,893.0,897.700012,100.526317,61,64.099998,100,67.099998,70.400002,67.400002
20160712214500,893.0,897.700012,100.526317,61,65.300003,100,67.099998,70.400002,67.400002
20160712220000,893.0,897.700012,100.526317,61,64.099998,100,67.099998,70.400002,67.400002
20160712221500,893.0,897.700012,100.526317,61,64.099998,100,67.099998,70.400002,67.400002
20160712223000,893.0,897.700012,100.526317,61,64.099998,100,67.099998,70.400002,67.400002
20160712224500,893.0,897.700012,100.526317,61,65.300003,100,67.099998,70.400002,67.400002
20160712230000,893.0,897.700012,100.526317,61,64.0,100,67.199997,70.400002,67.400002
20160712231500,893.0,916.5,102.631579,61,64.0,100,67.099998,70.400002,67.400002
20160712233000,893.0,897.700012,100.526317,61,64.0,100,67.099998,70.400002,67.400002
20160712234500,893.0,876.549988,98.157893,61,65.300003,100,67.199997,70.400002,67.400002
20160713000000,893.0,897.700012,100.526317,61,66.699997,100,67.300003,70.400002,67.400002
20160713001500,893.0,876.549988,98.157893,61,64.400002,100,67.300003,70.400002,67.400002
20160713003000,893.0,876.549988,98.157893,61,64.400002,100,67.300003,70.400002,67.400002
20160713004500,893.0,897.700012,100.526317,61,64.400002,100,67.400002,70.400002,67.400002
20160713010000,893.0,897.700012,100.526317,61,64.400002,100,67.400002,70.400002,67.400002
20160713011500,893.0,909.450012,101.842107,62,65.300003,100,67.400002,70.400002,67.400002
20160713013000,893.0,897.700012,100.526317,62,65.300003,100,67.300003,70.400002,67.400002
20160713014500,893.0,897.700012,100.526317,62,65.300003,100,67.400002,70.400002,67.400002
20160713020000,893.0,897.700012,100.526317,62,67.699997,100,67.400002,70.400002,67.400002
20160713021500,893.0,897.700012,100.526317,62,67.699997,100,67.400002,70.400002,67.400002
20160713023000,893.0,876.549988,98.157893,62,65.800003,100,67.400002,70.400002,67.400002
20160713024500,893.0,897.700012,100.526317,62,65.800003,100,67.400002,70.400002,67.400002
20160713030000,893.0,897.700012,100.526317,62,68.099998,100,67.400002,70.400002,67.400002
20160713031500,893.0,897.700012,100.526317,62,67.300003,100,67.400002,70.400002,67.400002
20160713033000,893.0,897.700012,100.526317,62,67.300003,100,67.400002,70.400002,67.400002
20160713034500,893.0,897.700012,100.526317,62,67.300003,100,67.400002,70.400002,67.400002
20160713040000,893.0,897.700012,100.526317,62,65.900002,100,67.400002,70.400002,67.400002
20160713041500,893.0,897.700012,100.526317,62,65.900002,100,67.400002,70.400002,67.400002
20160713043000,893.0,897.700012,100.526317,62,65.900002,100,67.400002,70.400002,67.400002
20160713044500,893.0,916.5,102.631579,62,64.900002,100,67.400002,70.400002,67.400002
20160713050000,893.0,897.700012,100.526317,62,67.699997,100,67.400002,70.400002,67.400002
20160713051500,893.0,876.549988,98.157893,62,64.5,100,67.400002,70.400002,67.400002
20160713053000,893.0,897.700012,100.526317,62,64.5,100,67.300003,70.400002,67.400002
20160713054500,893.0,916.5,102.631579,62,66.199997,100,67.300003,70.400002,67.400002
20160713060000,893.0,916.5,102.631579,62,65.300003,100,67.300003,70.400002,67.400002
20160713061500,893.0,897.700012,100.526317,62,64.300003,100,67.199997,70.400002,67.400002
20160713063000,893.0,897.700012,100.526317,62,64.300003,100,67.199997,70.400002,67.400002
20160713064500,893.0,897.700012,100.526317,62,67.699997,100,67.199997,70.400002,67.400002
20160713070000,893.0,897.700012,100.526317,62,65.699997,100,67.300003,70.400002,67.400002
20160713071500,893.0,897.700012,100.526317,62,64.400002,100,67.300003,70.400002,67.400002
20160713073000,893.0,897.700012,100.526317,62,64.400002,100,67.300003,70.400002,67.400002
20160713074500,893.0,897.700012,100.526317,62,67.900002,100,67.300003,70.400002,67.400002
20160713080000,893.0,897.700012,100.526317,62,65.800003,100,67.5,70.400002,67.400002
20160713081500,893.0,916.5,102.631579,62,65.800003,100,67.5,70.400002,67.400002
20160713083000,893.0,897.700012,100.526317,62,57.200001,100,67.099998,70.400002,67.400002
20160713084500,893.0,897.700012,100.526317,62,56.0,100,66.0,70.400002,67.400002
20160713090000,893.0,897.700012,100.526317,62,56.0,100,66.900002,70.400002,67.400002
20160713091500,893.0,916.5,102.631579,62,56.0,100,66.400002,70.400002,67.400002
20160713093000,893.0,897.700012,100.526317,62,56.0,100,66.099998,70.400002,67.400002
20160713094500,893.0,897.700012,100.526317,62,56.0,100,66.0,70.400002,67.400002
20160713100000,893.0,916.5,102.631579,62,58.700001,100,66.0,70.400002,67.400002
20160713101500,893.0,897.700012,100.526317,62,65.699997,100,66.5,70.400002,67.400002
20160713103000,893.0,916.5,102.631579,62,65.699997,100,67.099998,70.400002,67.400002
20160713104500,893.0,937.650024,105.000003,62,64.0,100,67.099998,70.400002,67.400002
20160713110000,893.0,897.700012,100.526317,62,64.0,100,67.0,70.400002,67.400002
20160713111500,893.0,937.650024,105.000003,55,57.900002,0,67.099998,70.400002,67.400002
20160713113000,893.0,937.650024,105.000003,55,55.599998,100,66.099998,70.400002,67.400002
20160713114500,893.0,916.5,102.631579,54,55.599998,100,65.699997,70.400002,67.400002
20160713120000,893.0,916.5,102.631579,54,56.299999,100,65.5,70.400002,67.400002
20160713121500,893.0,916.5,102.631579,54,64.400002,100,65.900002,70.400002,67.400002
20160713123000,893.0,897.700012,100.526317,54,65.800003,100,66.599998,70.400002,67.400002
20160713124500,893.0,897.700012,100.526317,54,66.800003,100,67.099998,70.400002,67.400002
20160713130000,893.0,916.5,102.631579,54,64.400002,100,67.199997,70.400002,67.400002
20160713131500,893.0,897.700012,100.526317,54,67.300003,100,67.400002,70.400002,67.400002
20160713133000,893.0,916.5,102.631579,54,64.900002,100,67.400002,70.400002,67.400002
20160713134500,893.0,897.700012,100.526317,54,63.599998,100,67.300003,70.400002,67.400002
20160713140000,893.0,897.700012,100.526317,54,62.0,100,67.199997,70.400002,67.400002
20160713141500,893.0,916.5,102.631579,54,60.700001,100,66.800003,70.400002,67.400002
20160713143000,893.0,897.700012,100.526317,54,61.5,100,66.900002,70.400002,67.400002
20160713144500,893.0,916.5,102.631579,54,76.300003,100,67.599998,70.400002,67.400002
20160713150000,893.0,897.700012,100.526317,54,56.799999,100,66.599998,70.400002,67.400002
20160713151500,893.0,897.700012,100.526317,54,55.599998,100,66.099998,70.400002,67.400002
20160713153000,893.0,897.700012,100.526317,54,55.599998,100,65.599998,70.400002,67.400002
20160713154500,893.0,916.5,102.631579,54,55.599998,100,65.400002,70.400002,67.400002
20160713160000,893.0,897.700012,100.526317,54,65.300003,100,66.300003,70.400002,67.400002
20160713161500,893.0,897.700012,100.526317,54,65.300003,100,66.599998,70.400002,67.400002
20160713163000,893.0,897.700012,100.526317,54,65.300003,100,67.0,70.400002,67.400002
20160713164500,893.0,897.700012,100.526317,54,74.900002,100,67.599998,70.400002,67.400002
20160713170000,893.0,916.5,102.631579,54,56.799999,100,66.400002,70.400002,67.400002
20160713171500,893.0,897.700012,100.526317,54,56.799999,100,66.0,70.400002,67.400002
20160713173000,893.0,897.700012,100.526317,54,56.099998,100,65.699997,70.400002,67.400002
20160713174500,893.0,897.700012,100.526317,54,57.099998,100,65.5,70.400002,67.400002
20160713180000,893.0,897.700012,100.526317,54,68.099998,100,66.199997,70.400002,67.400002
20160713181500,893.0,897.700012,100.526317,54,67.300003,100,66.900002,70.400002,67.400002
20160713183000,893.0,897.700012,100.526317,54,66.300003,100,67.099998,70.400002,67.400002
20160713184500,893.0,897.700012,100.526317,54,66.300003,100,67.199997,70.400002,67.400002
20160713190000,893.0,897.700012,100.526317,54,67.699997,100,67.400002,70.400002,67.400002
20160713191500,893.0,897.700012,100.526317,54,65.900002,100,67.5,70.400002,67.400002
20160713193000,893.0,916.5,102.631579,54,65.900002,100,67.599998,70.400002,67.400002
20160713194500,893.0,897.700012,100.526317,54,65.900002,100,67.599998,70.400002,67.400002
20160713200000,893.0,916.5,102.631579,54,57.599998,0,67.199997,70.400002,67.400002
20160713201500,893.0,916.5,102.631579,54,56.400002,100,66.400002,70.400002,67.400002
20160713203000,893.0,897.700012,100.526317,54,55.599998,100,66.0,70.400002,67.400002
20160713204500,893.0,897.700012,100.526317,54,55.599998,100,65.699997,70.400002,67.400002
20160713210000,893.0,876.549988,98.157893,54,58.5,100,65.599998,70.400002,67.400002
20160713211500,893.0,897.700012,100.526317,54,65.0,100,66.300003,70.400002,67.400002
20160713213000,893.0,876.549988,98.157893,54,66.199997,100,66.800003,70.400002,67.400002
20160713214500,893.0,897.700012,100.526317,54,66.199997,100,67.099998,70.400002,67.400002
20160713220000,893.0,897.700012,100.526317,54,66.199997,100,67.300003,70.400002,67.400002
20160713221500,893.0,897.700012,100.526317,54,69.199997,100,67.400002,70.400002,67.400002
20160713223000,893.0,897.700012,100.526317,54,66.599998,100,67.599998,70.400002,67.400002
20160713224500,893.0,876.549988,98.157893,54,58.0,0,67.300003,70.400002,67.400002
20160713230000,893.0,876.549988,98.157893,54,56.400002,100,66.400002,70.400002,67.400002
20160713231500,893.0,897.700012,100.526317,54,56.400002,100,65.900002,70.400002,67.400002
20160713233000,893.0,897.700012,100.526317,54,56.400002,100,65.699997,70.400002,67.400002
20160713234500,893.0,897.700012,100.526317,54,58.299999,100,65.5,70.400002,67.400002
20160714000000,893.0,897.700012,100.526317,54,69.599998,100,66.400002,70.400002,67.400002
20160714001500,893.0,897.700012,100.526317,54,67.699997,100,67.099998,70.400002,67.400002
20160714003000,893.0,897.700012,100.526317,54,64.400002,100,67.0,70.400002,67.400002
20160714004500,893.0,897.700012,100.526317,54,65.300003,100,67.199997,70.400002,67.400002
20160714010000,893.0,897.700012,100.526317,54,69.099998,100,67.300003,70.400002,67.400002
20160714011500,893.0,876.549988,98.157893,54,67.599998,100,67.5,70.400002,67.400002
20160714013000,893.0,897.700012,100.526317,54,66.300003,100,67.599998,70.400002,67.400002
20160714014500,893.0,876.549988,98.157893,54,65.300003,100,67.599998,70.400002,67.400002
20160714020000,893.0,897.700012,100.526317,54,57.200001,100,66.800003,70.400002,67.400002
20160714021500,893.0,876.549988,98.157893,54,56.299999,100,66.199997,70.400002,67.400002
20160714023000,893.0,897.700012,100.526317,54,55.599998,100,65.800003,70.400002,67.400002
20160714024500,893.0,876.549988,98.157893,54,55.599998,100,65.599998,70.400002,67.400002
20160714030000,893.0,916.5,102.631579,55,65.699997,100,65.699997,70.400002,67.400002
20160714031500,893.0,897.700012,100.526317,55,67.699997,100,66.599998,70.400002,67.400002
20160714033000,893.0,916.5,102.631579,55,67.699997,100,67.0,70.400002,67.400002
20160714034500,893.0,916.5,102.631579,55,66.699997,100,67.199997,70.400002,67.400002
20160714040000,893.0,916.5,102.631579,55,71.5,100,67.400002,70.400002,67.400002
20160714041500,893.0,916.5,102.631579,55,68.199997,100,67.599998,70.400002,67.400002
20160714043000,893.0,916.5,102.631579,55,56.799999,100,66.400002,70.400002,67.400002
20160714044500,893.0,916.5,102.631579,55,55.599998,100,65.900002,70.400002,67.400002
20160714050000,893.0,897.700012,100.526317,55,55.599998,100,65.599998,70.400002,67.400002
20160714051500,893.0,916.5,102.631579,55,59.900002,100,65.400002,70.400002,67.400002
20160714053000,893.0,897.700012,100.526317,55,68.199997,100,66.400002,70.400002,67.400002
20160714054500,893.0,897.700012,100.526317,55,68.199997,100,67.0,70.400002,67.400002
20160714060000,893.0,897.700012,100.526317,55,66.900002,100,67.099998,70.400002,67.400002
20160714061500,893.0,916.5,102.631579,55,66.900002,100,67.099998,70.400002,67.400002
20160714063000,893.0,916.5,102.631579,55,65.300003,100,67.099998,70.400002,67.400002
20160714064500,893.0,897.700012,100.526317,55,65.300003,100,67.199997,70.400002,67.400002
20160714070000,893.0,876.549988,98.157893,55,65.300003,100,67.199997,70.400002,67.400002
20160714071500,893.0,916.5,102.631579,55,68.099998,100,67.300003,70.400002,67.400002
20160714073000,893.0,916.5,102.631579,55,66.800003,100,67.300003,70.400002,67.400002
20160714074500,893.0,897.700012,100.526317,55,66.800003,100,67.300003,70.400002,67.400002
20160714080000,893.0,897.700012,100.526317,55,66.800003,100,67.400002,70.400002,67.400002
20160714081500,893.0,897.700012,100.526317,55,66.800003,100,67.599998,70.400002,67.400002
20160714083000,893.0,857.75,96.052632,55,57.599998,100,67.099998,70.400002,67.400002
20160714084500,893.0,876.549988,98.157893,55,56.799999,100,66.400002,70.400002,67.400002
20160714090000,893.0,876.549988,98.157893,55,56.799999,100,66.099998,70.400002,67.400002
20160714091500,893.0,876.549988,98.157893,55,55.5,100,65.800003,70.400002,67.400002
20160714093000,893.0,876.549988,98.157893,55,57.5,100,65.699997,70.400002,67.400002
20160714094500,893.0,876.549988,98.157893,55,65.699997,100,66.199997,70.400002,67.400002
20160714100000,893.0,876.549988,98.157893,55,66.800003,100,66.800003,70.400002,67.400002
20160714101500,893.0,876.549988,98.157893,55,66.800003,100,67.099998,70.400002,67.400002
20160714103000,893.0,876.549988,98.157893,55,65.800003,100,67.199997,70.400002,67.400002
20160714104500,893.0,897.700012,100.526317,55,64.0,100,67.099998,70.400002,67.400002
20160714110000,893.0,876.549988,98.157893,55,70.5,100,67.199997,70.400002,67.400002
20160714111500,893.0,897.700012,100.526317,55,65.300003,100,67.300003,70.400002,67.400002
20160714113000,893.0,897.700012,100.526317,55,63.200001,100,67.199997,70.400002,67.400002
20160714114500,893.0,916.5,102.631579,55,62.400002,100,66.900002,70.400002,67.400002
20160714120000,893.0,897.700012,100.526317,55,75.800003,100,67.599998,70.400002,67.400002
20160714121500,893.0,937.650024,105.000003,55,56.799999,100,66.599998,70.400002,67.400002
20160714123000,893.0,916.5,102.631579,55,55.900002,100,65.900002,70.400002,67.400002
20160714124500,893.0,916.5,102.631579,55,55.900002,100,65.400002,70.400002,67.400002
20160714130000,893.0,916.5,102.631579,55,57.5,100,65.5,70.400002,67.400002
20160714131500,893.0,916.5,102.631579,55,68.699997,100,66.400002,70.400002,67.400002
20160714133000,893.0,916.5,102.631579,55,67.199997,100,66.800003,70.400002,67.400002
20160714134500,893.0,916.5,102.631579,55,66.300003,100,66.900002,70.400002,67.400002
20160714140000,893.0,937.650024,105.000003,55,66.300003,100,67.199997,70.400002,67.400002
20160714141500,893.0,897.700012,100.526317,55,67.699997,100,67.400002,70.400002,67.400002
20160714143000,893.0,916.5,102.631579,55,70.099998,100,67.5,70.400002,67.400002
20160714144500,893.0,897.700012,100.526317,55,68.599998,100,67.599998,70.400002,67.400002
20160714150000,893.0,897.700012,100.526317,55,57.200001,100,66.699997,70.400002,67.400002
20160714151500,893.0,916.5,102.631579,55,56.0,100,66.099998,70.400002,67.400002
20160714153000,893.0,916.5,102.631579,55,56.0,100,65.800003,70.400002,67.400002
20160714154500,893.0,897.700012,100.526317,55,56.700001,100,65.599998,70.400002,67.400002
20160714160000,893.0,916.5,102.631579,55,67.699997,100,65.900002,70.400002,67.400002
20160714161500,893.0,897.700012,100.526317,55,68.699997,100,66.699997,70.400002,67.400002
20160714163000,893.0,897.700012,100.526317,55,67.699997,100,67.0,70.400002,67.400002
20160714164500,893.0,897.700012,100.526317,55,69.699997,100,67.099998,70.400002,67.400002
20160714170000,893.0,897.700012,100.526317,55,66.199997,100,67.199997,70.400002,67.400002
20160714171500,893.0,897.700012,100.526317,55,66.199997,100,67.400002,70.400002,67.400002
20160714173000,893.0,897.700012,100.526317,55,66.199997,100,67.400002,70.400002,67.400002
20160714174500,893.0,916.5,102.631579,55,66.199997,100,67.400002,70.400002,67.400002
20160714180000,893.0,897.700012,100.526317,55,66.199997,100,67.5,70.400002,67.400002
20160714181500,893.0,897.700012,100.526317,55,66.199997,100,67.599998,70.400002,67.400002
20160714183000,893.0,897.700012,100.526317,55,66.199997,100,67.599998,70.400002,67.400002
20160714184500,893.0,916.5,102.631579,55,66.199997,100,67.599998,70.400002,67.400002
20160714190000,893.0,916.5,102.631579,55,58.400002,100,67.300003,70.400002,67.400002
20160714191500,893.0,916.5,102.631579,55,56.400002,100,66.400002,70.400002,67.400002
20160714193000,893.0,916.5,102.631579,55,56.400002,100,65.800003,70.400002,67.400002
20160714194500,893.0,916.5,102.631579,55,55.599998,100,65.5,70.400002,67.400002
20160714200000,893.0,916.5,102.631579,55,61.099998,100,65.599998,70.400002,67.400002
20160714201500,893.0,897.700012,100.526317,55,66.300003,100,66.599998,70.400002,67.400002
20160714203000,893.0,916.5,102.631579,55,67.300003,100,66.900002,70.400002,67.400002
20160714204500,893.0,916.5,102.631579,55,67.300003,100,67.199997,70.400002,67.400002
20160714210000,893.0,916.5,102.631579,55,66.300003,100,67.300003,70.400002,67.400002
20160714211500,893.0,897.700012,100.526317,55,67.300003,100,67.400002,70.400002,67.400002
20160714213000,893.0,937.650024,105.000003,55,68.699997,100,67.5,70.400002,67.400002
20160714214500,893.0,916.5,102.631579,55,67.300003,100,67.599998,70.400002,67.400002
20160714220000,893.0,897.700012,100.526317,55,67.300003,100,67.599998,70.400002,67.400002
20160714221500,893.0,897.700012,100.526317,55,66.199997,100,67.599998,70.400002,67.400002
20160714223000,893.0,897.700012,100.526317,55,66.199997,100,67.599998,70.400002,67.400002
20160714224500,893.0,897.700012,100.526317,55,56.799999,100,66.800003,70.400002,67.400002
20160714230000,893.0,897.700012,100.526317,55,55.900002,100,66.099998,70.400002,67.400002
20160714231500,893.0,916.5,102.631579,55,55.900002,100,65.599998,70.400002,67.400002
20160714233000,893.0,916.5,102.631579,55,55.900002,100,65.400002,70.400002,67.400002
20160714234500,893.0,897.700012,100.526317,55,65.5,100,66.099998,70.400002,67.400002
20160715000000,893.0,916.5,102.631579,55,67.400002,100,66.699997,70.400002,67.400002
20160715001500,893.0,916.5,102.631579,55,70.699997,100,67.099998,70.400002,67.400002
20160715003000,893.0,916.5,102.631579,55,68.699997,100,67.400002,70.400002,67.400002
20160715004500,893.0,897.700012,100.526317,55,68.699997,100,67.599998,70.400002,67.400002
20160715010000,893.0,916.5,102.631579,55,57.200001,100,66.800003,70.400002,67.400002
20160715011500,893.0,916.5,102.631579,55,55.700001,100,66.0,70.400002,67.400002
20160715013000,893.0,897.700012,100.526317,55,55.700001,100,65.699997,70.400002,67.400002
20160715014500,893.0,897.700012,100.526317,55,56.799999,100,65.5,70.400002,67.400002
20160715020000,893.0,916.5,102.631579,55,67.800003,100,66.099998,70.400002,67.400002
20160715021500,893.0,897.700012,100.526317,55,67.800003,100,66.699997,70.400002,67.400002
20160715023000,893.0,897.700012,100.526317,55,67.800003,100,67.199997,70.400002,67.400002
20160715024500,893.0,916.5,102.631579,55,70.800003,100,67.400002,70.400002,67.400002
20160715030000,893.0,897.700012,100.526317,55,67.599998,100,67.699997,70.400002,67.400002
20160715031500,893.0,897.700012,100.526317,55,56.400002,100,66.400002,70.400002,67.400002
20160715033000,893.0,897.700012,100.526317,55,56.400002,100,65.800003,70.400002,67.400002
20160715034500,893.0,897.700012,100.526317,55,56.400002,100,65.5,70.400002,67.400002
20160715040000,893.0,897.700012,100.526317,55,60.299999,100,65.5,70.400002,67.400002
20160715041500,893.0,916.5,102.631579,55,71.099998,100,66.599998,70.400002,67.400002
20160715043000,893.0,897.700012,100.526317,55,67.300003,100,66.900002,70.400002,67.400002
20160715044500,893.0,897.700012,100.526317,55,67.300003,100,67.199997,70.400002,67.400002
20160715050000,893.0,897.700012,100.526317,55,67.300003,100,67.099998,70.400002,67.400002
20160715051500,893.0,897.700012,100.526317,55,68.599998,100,67.099998,70.400002,67.400002
20160715053000,893.0,897.700012,100.526317,55,66.800003,100,67.199997,70.400002,67.400002
20160715054500,893.0,897.700012,100.526317,55,64.900002,100,67.199997,70.400002,67.400002
20160715060000,893.0,897.700012,100.526317,55,64.0,100,67.099998,70.400002,67.400002
20160715061500,893.0,897.700012,100.526317,55,68.199997,100,67.099998,70.400002,67.400002
20160715063000,893.0,897.700012,100.526317,55,65.300003,100,67.199997,70.400002,67.400002
20160715064500,893.0,897.700012,100.526317,55,64.400002,100,67.199997,70.400002,67.400002
20160715070000,893.0,916.5,102.631579,55,64.400002,100,67.199997,70.400002,67.400002
20160715071500,893.0,897.700012,100.526317,55,68.599998,100,67.199997,70.400002,67.400002
20160715073000,893.0,897.700012,100.526317,55,65.300003,100,67.199997,70.400002,67.400002
20160715074500,893.0,897.700012,100.526317,55,65.300003,100,67.300003,70.400002,67.400002
20160715080000,893.0,897.700012,100.526317,55,67.800003,100,67.400002,70.400002,67.400002
20160715081500,893.0,897.700012,100.526317,55,65.300003,100,67.400002,70.400002,67.400002
20160715083000,893.0,897.700012,100.526317,55,65.300003,100,67.300003,70.400002,67.400002
20160715084500,893.0,876.549988,98.157893,55,67.199997,100,67.400002,70.400002,67.400002
20160715090000,893.0,876.549988,98.157893,55,68.199997,100,67.599998,70.400002,67.400002
20160715091500,893.0,876.549988,98.157893,55,66.199997,100,67.599998,70.400002,67.400002
20160715093000,893.0,876.549988,98.157893,55,65.300003,100,67.599998,70.400002,67.400002
20160715094500,893.0,876.549988,98.157893,55,57.900002,100,67.0,70.400002,67.400002
20160715100000,893.0,876.549988,98.157893,55,56.799999,100,66.400002,70.400002,67.400002
20160715101500,893.0,876.549988,98.157893,55,56.0,100,66.099998,70.400002,67.400002
20160715103000,893.0,897.700012,100.526317,55,56.0,100,65.699997,70.400002,67.400002
20160715104500,893.0,897.700012,100.526317,55,57.5,100,65.599998,70.400002,67.400002
20160715110000,893.0,876.549988,98.157893,55,64.400002,100,66.199997,70.400002,67.400002
20160715111500,893.0,876.549988,98.157893,55,70.599998,100,67.0,70.400002,67.400002
20160715113000,893.0,897.700012,100.526317,55,65.300003,100,66.900002,70.400002,67.400002
20160715114500,893.0,916.5,102.631579,55,66.800003,100,67.199997,70.400002,67.400002
20160715120000,893.0,916.5,102.631579,55,71.0,100,67.400002,70.400002,67.400002
20160715121500,893.0,916.5,102.631579,55,67.599998,100,67.5,70.400002,67.400002
20160715123000,893.0,897.700012,100.526317,55,60.400002,100,67.599998,70.400002,67.400002
20160715124500,893.0,916.5,102.631579,55,57.200001,100,66.400002,70.400002,67.400002
20160715130000,893.0,916.5,102.631579,55,56.0,100,66.0,70.400002,67.400002
20160715131500,893.0,916.5,102.631579,55,56.0,100,65.5,70.400002,67.400002
20160715133000,893.0,916.5,102.631579,55,59.299999,100,65.599998,70.400002,67.400002
20160715134500,893.0,916.5,102.631579,55,67.699997,100,66.5,70.400002,67.400002
20160715140000,893.0,897.700012,100.526317,55,65.900002,100,67.0,70.400002,67.400002
20160715141500,893.0,916.5,102.631579,55,68.300003,100,67.099998,70.400002,67.400002
20160715143000,893.0,916.5,102.631579,55,68.300003,100,67.099998,70.400002,67.400002
20160715144500,893.0,916.5,102.631579,55,65.800003,100,67.199997,70.400002,67.400002
20160715150000,893.0,876.549988,98.157893,55,64.400002,100,67.199997,70.400002,67.400002
20160715151500,893.0,897.700012,100.526317,55,64.400002,100,67.099998,70.400002,67.400002
20160715153000,893.0,916.5,102.631579,55,65.800003,100,67.199997,70.400002,67.400002
20160715154500,893.0,916.5,102.631579,55,64.400002,100,67.199997,70.400002,67.400002
20160715160000,893.0,897.700012,100.526317,55,65.300003,100,67.099998,70.400002,67.400002
20160715161500,893.0,916.5,102.631579,55,67.300003,100,67.099998,70.400002,67.400002
20160715163000,893.0,916.5,102.631579,55,64.800003,100,67.099998,70.400002,67.400002
20160715164500,893.0,897.700012,100.526317,55,64.0,100,67.199997,70.400002,67.400002
20160715170000,893.0,897.700012,100.526317,55,64.800003,100,67.199997,70.400002,67.400002
20160715171500,893.0,876.549988,98.157893,55,68.099998,100,67.300003,70.400002,67.400002
20160715173000,893.0,916.5,102.631579,55,65.800003,100,67.300003,70.400002,67.400002
20160715174500,893.0,897.700012,100.526317,55,64.800003,100,67.300003,70.400002,67.400002
20160715180000,893.0,916.5,102.631579,55,64.0,100,67.300003,70.400002,67.400002
20160715181500,893.0,897.700012,100.526317,55,68.099998,100,67.300003,70.400002,67.400002
20160715183000,893.0,916.5,102.631579,55,65.300003,100,67.300003,70.400002,67.400002
20160715184500,893.0,916.5,102.631579,55,64.400002,100,67.300003,70.400002,67.400002
20160715190000,893.0,897.700012,100.526317,55,64.400002,100,67.300003,70.400002,67.400002
20160715191500,893.0,916.5,102.631579,55,68.099998,100,67.400002,70.400002,67.400002
20160715193000,893.0,897.700012,100.526317,55,65.300003,100,67.400002,70.400002,67.400002
20160715194500,893.0,916.5,102.631579,55,64.199997,100,67.300003,70.400002,67.400002
20160715200000,893.0,897.700012,100.526317,55,65.300003,100,67.300003,70.400002,67.400002
20160715201500,893.0,897.700012,100.526317,55,65.300003,100,67.400002,70.400002,67.400002
20160715203000,893.0,916.5,102.631579,55,65.300003,100,67.400002,70.400002,67.400002
20160715204500,893.0,897.700012,100.526317,55,66.699997,100,67.199997,70.400002,67.400002
20160715210000,893.0,937.650024,105.000003,55,64.400002,100,67.300003,70.400002,67.400002
20160715211500,893.0,897.700012,100.526317,55,64.400002,100,67.300003,70.400002,67.400002
20160715213000,893.0,897.700012,100.526317,55,64.400002,100,67.199997,70.400002,67.400002
20160715214500,893.0,897.700012,100.526317,55,67.699997,100,67.300003,70.400002,67.400002
20160715220000,893.0,897.700012,100.526317,55,65.300003,100,67.400002,70.400002,67.400002
20160715221500,893.0,897.700012,100.526317,55,64.400002,100,67.400002,70.400002,67.400002
20160715223000,893.0,897.700012,100.526317,55,64.400002,100,67.300003,70.400002,67.400002
20160715224500,893.0,897.700012,100.526317,55,68.099998,100,67.400002,70.400002,67.400002
20160715230000,893.0,897.700012,100.526317,55,64.900002,100,67.400002,70.400002,67.400002
20160715231500,893.0,916.5,102.631579,55,64.0,100,67.400002,70.400002,67.400002
20160715233000,893.0,916.5,102.631579,55,64.0,100,67.300003,70.400002,67.400002
20160715234500,893.0,916.5,102.631579,55,67.699997,100,67.400002,70.400002,67.400002
20160716000000,893.0,916.5,102.631579,55,65.300003,100,67.400002,70.400002,67.400002
20160716001500,893.0,916.5,102.631579,55,64.400002,100,67.300003,70.400002,67.400002
20160716003000,893.0,916.5,102.631579,55,64.400002,100,67.199997,70.400002,67.400002
20160716004500,893.0,916.5,102.631579,55,66.300003,100,67.199997,70.400002,67.400002
20160716010000,893.0,897.700012,100.526317,55,64.0,100,67.199997,70.400002,67.400002
20160716011500,893.0,876.549988,98.157893,56,64.0,100,67.199997,70.400002,67.400002
20160716013000,893.0,876.549988,98.157893,56,67.199997,100,67.099998,70.400002,67.400002
20160716014500,893.0,897.700012,100.526317,56,64.400002,100,67.099998,70.400002,67.400002
20160716020000,893.0,897.700012,100.526317,56,63.599998,100,67.099998,70.400002,67.400002
20160716021500,893.0,916.5,102.631579,56,70.800003,100,67.300003,70.400002,67.400002
20160716023000,893.0,897.700012,100.526317,56,68.699997,100,67.5,70.400002,67.400002
20160716024500,893.0,916.5,102.631579,56,66.300003,100,67.599998,70.400002,67.400002
20160716030000,893.0,916.5,102.631579,56,56.400002,100,66.800003,70.400002,67.400002
20160716031500,893.0,897.700012,100.526317,56,55.200001,100,66.0,70.400002,67.400002
20160716033000,893.0,916.5,102.631579,56,54.599998,100,65.400002,70.400002,67.400002
20160716034500,893.0,897.700012,100.526317,56,61.200001,100,65.300003,70.400002,67.400002
20160716040000,893.0,916.5,102.631579,56,68.800003,100,66.400002,70.400002,67.400002
20160716041500,893.0,897.700012,100.526317,56,67.300003,100,66.900002,70.400002,67.400002
20160716043000,893.0,897.700012,100.526317,56,72.900002,100,67.099998,70.400002,67.400002
20160716044500,893.0,916.5,102.631579,56,67.300003,100,67.300003,70.400002,67.400002
