PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160716050000,893.0,916.5,102.631579,56,68.599998,100,67.300003,70.400002,67.400002
20160716051500,893.0,897.700012,100.526317,56,67.699997,100,67.5,70.400002,67.400002
20160716053000,893.0,897.700012,100.526317,56,70.099998,100,67.599998,70.400002,67.400002
20160716054500,893.0,916.5,102.631579,56,66.599998,100,67.699997,70.400002,67.400002
20160716060000,893.0,897.700012,100.526317,56,55.200001,100,66.199997,70.400002,67.400002
20160716061500,893.0,897.700012,100.526317,56,55.200001,100,65.5,70.400002,67.400002
20160716063000,893.0,916.5,102.631579,56,55.900002,100,65.099998,70.400002,67.400002
20160716064500,893.0,897.700012,100.526317,56,67.300003,100,66.099998,70.400002,67.400002
20160716070000,893.0,897.700012,100.526317,56,69.599998,100,66.599998,70.400002,67.400002
20160716071500,893.0,916.5,102.631579,56,71.099998,100,67.099998,70.400002,67.400002
20160716073000,893.0,916.5,102.631579,56,69.199997,100,67.400002,70.400002,67.400002
20160716074500,893.0,897.700012,100.526317,56,73.599998,100,67.699997,70.400002,67.400002
20160716080000,893.0,897.700012,100.526317,56,56.400002,100,66.400002,70.400002,67.400002
20160716081500,893.0,916.5,102.631579,56,55.5,100,65.699997,70.400002,67.400002
20160716083000,893.0,897.700012,100.526317,56,55.5,100,65.300003,70.400002,67.400002
20160716084500,893.0,897.700012,100.526317,56,69.599998,100,65.699997,70.400002,67.400002
20160716090000,893.0,897.700012,100.526317,56,71.199997,100,66.5,70.400002,67.400002
20160716091500,893.0,897.700012,100.526317,56,67.800003,100,66.900002,70.400002,67.400002
20160716093000,893.0,897.700012,100.526317,56,72.900002,100,67.300003,70.400002,67.400002
20160716094500,893.0,897.700012,100.526317,56,73.900002,100,67.400002,70.400002,67.400002
20160716100000,893.0,897.700012,100.526317,56,69.199997,100,67.699997,70.400002,67.400002
20160716101500,893.0,897.700012,100.526317,56,56.400002,100,66.300003,70.400002,67.400002
20160716103000,893.0,876.549988,98.157893,56,55.200001,100,65.599998,70.400002,67.400002
20160716104500,893.0,916.5,102.631579,56,55.900002,100,65.300003,70.400002,67.400002
20160716110000,893.0,897.700012,100.526317,56,68.099998,100,65.699997,70.400002,67.400002
20160716111500,893.0,897.700012,100.526317,56,68.099998,100,66.599998,70.400002,67.400002
20160716113000,893.0,897.700012,100.526317,56,71.099998,100,67.0,70.400002,67.400002
20160716114500,893.0,916.5,102.631579,56,67.300003,100,67.199997,70.400002,67.400002
20160716120000,893.0,916.5,102.631579,56,67.300003,100,67.300003,70.400002,67.400002
20160716121500,893.0,916.5,102.631579,56,68.599998,100,67.400002,70.400002,67.400002
20160716123000,893.0,897.700012,100.526317,56,71.0,100,67.599998,70.400002,67.400002
20160716124500,893.0,897.700012,100.526317,56,58.0,0,67.199997,70.400002,67.400002
20160716130000,893.0,897.700012,100.526317,56,56.0,100,66.199997,70.400002,67.400002
20160716131500,893.0,916.5,102.631579,56,56.0,100,65.900002,70.400002,67.400002
20160716133000,893.0,897.700012,100.526317,56,56.0,100,65.5,70.400002,67.400002
20160716134500,893.0,897.700012,100.526317,56,64.599998,100,65.599998,70.400002,67.400002
20160716140000,893.0,916.5,102.631579,56,71.5,100,66.5,70.400002,67.400002
20160716141500,893.0,916.5,102.631579,56,71.5,100,67.0,70.400002,67.400002
20160716143000,893.0,916.5,102.631579,56,69.199997,100,67.300003,70.400002,67.400002
20160716144500,893.0,937.650024,105.000003,56,68.199997,100,67.599998,70.400002,67.400002
20160716150000,893.0,916.5,102.631579,55,60.0,0,67.599998,70.400002,67.400002
20160716151500,893.0,937.650024,105.000003,55,56.400002,100,66.300003,70.400002,67.400002
20160716153000,893.0,916.5,102.631579,55,56.400002,100,65.699997,70.400002,67.400002
20160716154500,893.0,916.5,102.631579,55,56.400002,100,65.400002,70.400002,67.400002
20160716160000,893.0,916.5,102.631579,55,66.699997,100,65.699997,70.400002,67.400002
20160716161500,893.0,916.5,102.631579,55,68.699997,100,66.599998,70.400002,67.400002
20160716163000,893.0,897.700012,100.526317,55,68.699997,100,67.099998,70.400002,67.400002
20160716164500,893.0,897.700012,100.526317,55,68.699997,100,67.199997,70.400002,67.400002
20160716170000,893.0,876.549988,98.157893,55,70.5,100,67.400002,70.400002,67.400002
20160716171500,893.0,876.549988,98.157893,55,70.5,100,67.5,70.400002,67.400002
20160716173000,893.0,916.5,102.631579,55,63.799999,0,67.699997,70.400002,67.400002
20160716174500,893.0,897.700012,100.526317,55,56.400002,100,66.400002,70.400002,67.400002
20160716180000,893.0,916.5,102.631579,55,56.400002,100,65.800003,70.400002,67.400002
20160716181500,893.0,916.5,102.631579,55,55.599998,100,65.5,70.400002,67.400002
20160716183000,893.0,897.700012,100.526317,55,60.299999,100,65.5,70.400002,67.400002
20160716184500,893.0,916.5,102.631579,55,66.800003,100,66.5,70.400002,67.400002
20160716190000,893.0,897.700012,100.526317,55,68.199997,100,66.900002,70.400002,67.400002
20160716191500,893.0,897.700012,100.526317,55,69.199997,100,67.099998,70.400002,67.400002
20160716193000,893.0,897.700012,100.526317,55,70.300003,100,67.199997,70.400002,67.400002
20160716194500,893.0,916.5,102.631579,55,67.699997,100,67.400002,70.400002,67.400002
20160716200000,893.0,897.700012,100.526317,55,67.699997,100,67.599998,70.400002,67.400002
20160716201500,893.0,876.549988,98.157893,55,67.699997,100,67.599998,70.400002,67.400002
20160716203000,893.0,916.5,102.631579,55,57.200001,100,66.800003,70.400002,67.400002
20160716204500,893.0,897.700012,100.526317,55,56.0,100,66.099998,70.400002,67.400002
20160716210000,893.0,897.700012,100.526317,55,56.0,100,65.800003,70.400002,67.400002
20160716211500,893.0,916.5,102.631579,55,56.0,100,65.400002,70.400002,67.400002
20160716213000,893.0,916.5,102.631579,55,65.800003,100,66.0,70.400002,67.400002
20160716214500,893.0,897.700012,100.526317,55,69.900002,100,66.599998,70.400002,67.400002
20160716220000,893.0,916.5,102.631579,55,69.900002,100,67.099998,70.400002,67.400002
20160716221500,893.0,916.5,102.631579,55,68.199997,100,67.300003,70.400002,67.400002
20160716223000,893.0,916.5,102.631579,55,68.199997,100,67.5,70.400002,67.400002
20160716224500,893.0,897.700012,100.526317,55,71.5,100,67.599998,70.400002,67.400002
20160716230000,893.0,916.5,102.631579,55,56.799999,100,66.400002,70.400002,67.400002
20160716231500,893.0,897.700012,100.526317,55,55.599998,100,65.900002,70.400002,67.400002
20160716233000,893.0,897.700012,100.526317,55,55.599998,100,65.5,70.400002,67.400002
20160716234500,893.0,897.700012,100.526317,55,61.099998,100,65.5,70.400002,67.400002
20160717000000,893.0,897.700012,100.526317,55,67.300003,100,66.400002,70.400002,67.400002
20160717001500,893.0,897.700012,100.526317,55,70.099998,100,66.900002,70.400002,67.400002
20160717003000,893.0,897.700012,100.526317,55,69.199997,100,67.099998,70.400002,67.400002
20160717004500,893.0,897.700012,100.526317,55,67.300003,100,67.199997,70.400002,67.400002
20160717010000,893.0,916.5,102.631579,55,70.5,100,67.400002,70.400002,67.400002
20160717011500,893.0,897.700012,100.526317,55,66.800003,100,67.5,70.400002,67.400002
20160717013000,893.0,916.5,102.631579,55,70.599998,100,67.599998,70.400002,67.400002
20160717014500,893.0,897.700012,100.526317,55,68.199997,100,67.599998,70.400002,67.400002
20160717020000,893.0,916.5,102.631579,55,56.0,100,66.599998,70.400002,67.400002
20160717021500,893.0,897.700012,100.526317,55,55.099998,100,65.800003,70.400002,67.400002
20160717023000,893.0,897.700012,100.526317,55,55.099998,100,65.300003,70.400002,67.400002
20160717024500,893.0,897.700012,100.526317,55,64.199997,100,65.5,70.400002,67.400002
20160717030000,893.0,916.5,102.631579,55,68.900002,100,66.5,70.400002,67.400002
20160717031500,893.0,916.5,102.631579,55,72.400002,100,67.0,70.400002,67.400002
20160717033000,893.0,916.5,102.631579,55,66.699997,100,67.199997,70.400002,67.400002
20160717034500,893.0,916.5,102.631579,55,69.5,100,67.099998,70.400002,67.400002
20160717040000,893.0,897.700012,100.526317,55,65.800003,100,67.199997,70.400002,67.400002
20160717041500,893.0,916.5,102.631579,55,69.099998,100,67.199997,70.400002,67.400002
20160717043000,893.0,897.700012,100.526317,55,66.300003,100,67.199997,70.400002,67.400002
20160717044500,893.0,897.700012,100.526317,55,69.099998,100,67.300003,70.400002,67.400002
20160717050000,893.0,916.5,102.631579,55,65.800003,100,67.300003,70.400002,67.400002
20160717051500,893.0,897.700012,100.526317,55,68.699997,100,67.300003,70.400002,67.400002
20160717053000,893.0,897.700012,100.526317,55,64.900002,100,67.300003,70.400002,67.400002
20160717054500,893.0,897.700012,100.526317,55,68.099998,100,67.199997,70.400002,67.400002
20160717060000,893.0,897.700012,100.526317,55,65.300003,100,67.300003,70.400002,67.400002
20160717061500,893.0,916.5,102.631579,55,65.300003,100,67.199997,70.400002,67.400002
20160717063000,893.0,897.700012,100.526317,55,66.800003,100,67.300003,70.400002,67.400002
20160717064500,893.0,916.5,102.631579,55,64.5,100,67.199997,70.400002,67.400002
20160717070000,893.0,897.700012,100.526317,55,69.199997,100,67.300003,70.400002,67.400002
20160717071500,893.0,897.700012,100.526317,55,65.300003,100,67.300003,70.400002,67.400002
20160717073000,893.0,897.700012,100.526317,55,66.199997,100,67.300003,70.400002,67.400002
20160717074500,893.0,897.700012,100.526317,55,67.699997,100,67.400002,70.400002,67.400002
20160717080000,893.0,897.700012,100.526317,55,65.800003,100,67.400002,70.400002,67.400002
20160717081500,893.0,897.700012,100.526317,55,70.5,100,67.5,70.400002,67.400002
20160717083000,893.0,916.5,102.631579,55,63.900002,100,67.599998,70.400002,67.400002
20160717084500,893.0,897.700012,100.526317,55,56.400002,100,66.400002,70.400002,67.400002
20160717090000,893.0,876.549988,98.157893,55,56.400002,100,66.0,70.400002,67.400002
20160717091500,893.0,876.549988,98.157893,55,56.400002,100,65.699997,70.400002,67.400002
20160717093000,893.0,838.950012,93.94737,55,57.900002,100,65.599998,70.400002,67.400002
20160717094500,893.0,876.549988,98.157893,55,64.900002,100,66.199997,70.400002,67.400002
20160717100000,893.0,876.549988,98.157893,55,72.900002,100,66.900002,70.400002,67.400002
20160717101500,893.0,876.549988,98.157893,55,68.699997,100,67.099998,70.400002,67.400002
20160717103000,893.0,876.549988,98.157893,55,64.900002,100,67.099998,70.400002,67.400002
20160717104500,893.0,897.700012,100.526317,55,68.199997,100,67.199997,70.400002,67.400002
20160717110000,893.0,897.700012,100.526317,55,66.300003,100,67.300003,70.400002,67.400002
20160717111500,893.0,916.5,102.631579,55,66.300003,100,67.300003,70.400002,67.400002
20160717113000,893.0,897.700012,100.526317,55,69.699997,100,67.5,70.400002,67.400002
20160717114500,893.0,916.5,102.631579,55,66.800003,100,67.5,70.400002,67.400002
20160717120000,893.0,916.5,102.631579,55,66.800003,100,67.599998,70.400002,67.400002
20160717121500,893.0,897.700012,100.526317,55,66.800003,100,67.599998,70.400002,67.400002
20160717123000,893.0,916.5,102.631579,55,57.900002,100,66.800003,70.400002,67.400002
20160717124500,893.0,916.5,102.631579,55,56.400002,100,66.099998,70.400002,67.400002
20160717130000,893.0,916.5,102.631579,55,55.599998,100,65.800003,70.400002,67.400002
20160717131500,893.0,916.5,102.631579,55,55.599998,100,65.5,70.400002,67.400002
20160717133000,893.0,897.700012,100.526317,55,67.800003,100,65.900002,70.400002,67.400002
20160717134500,893.0,937.650024,105.000003,55,67.800003,100,66.699997,70.400002,67.400002
20160717140000,893.0,937.650024,105.000003,55,67.800003,100,67.0,70.400002,67.400002
20160717141500,893.0,897.700012,100.526317,55,66.699997,100,67.199997,70.400002,67.400002
20160717143000,893.0,916.5,102.631579,55,72.0,100,67.400002,70.400002,67.400002
20160717144500,893.0,937.650024,105.000003,55,67.699997,100,67.599998,70.400002,67.400002
20160717150000,893.0,916.5,102.631579,55,58.0,0,67.300003,70.400002,67.400002
20160717151500,893.0,916.5,102.631579,55,56.0,100,66.300003,70.400002,67.400002
20160717153000,893.0,916.5,102.631579,55,56.0,100,65.800003,70.400002,67.400002
20160717154500,893.0,897.700012,100.526317,55,56.0,100,65.5,70.400002,67.400002
20160717160000,893.0,876.549988,98.157893,55,61.099998,100,65.599998,70.400002,67.400002
20160717161500,893.0,916.5,102.631579,55,65.699997,100,66.5,70.400002,67.400002
20160717163000,893.0,897.700012,100.526317,55,66.699997,100,66.900002,70.400002,67.400002
20160717164500,893.0,916.5,102.631579,55,65.800003,100,67.199997,70.400002,67.400002
20160717170000,893.0,916.5,102.631579,55,68.5,100,67.300003,70.400002,67.400002
20160717171500,893.0,916.5,102.631579,55,65.300003,100,67.400002,70.400002,67.400002
20160717173000,893.0,916.5,102.631579,55,66.900002,100,67.699997,70.400002,67.400002
20160717174500,893.0,897.700012,100.526317,55,57.5,100,66.599998,70.400002,67.400002
20160717180000,893.0,897.700012,100.526317,55,56.0,100,66.099998,70.400002,67.400002
20160717181500,893.0,897.700012,100.526317,55,56.0,100,65.800003,70.400002,67.400002
20160717183000,893.0,897.700012,100.526317,55,56.700001,100,65.599998,70.400002,67.400002
20160717184500,893.0,897.700012,100.526317,55,64.0,100,66.0,70.400002,67.400002
20160717190000,893.0,897.700012,100.526317,55,67.699997,100,66.800003,70.400002,67.400002
20160717191500,893.0,897.700012,100.526317,55,65.300003,100,67.099998,70.400002,67.400002
20160717193000,893.0,916.5,102.631579,55,69.099998,100,67.099998,70.400002,67.400002
20160717194500,893.0,897.700012,100.526317,55,65.800003,100,67.199997,70.400002,67.400002
20160717200000,893.0,897.700012,100.526317,55,64.900002,100,67.300003,70.400002,67.400002
20160717201500,893.0,857.75,96.052632,55,64.900002,100,67.400002,70.400002,67.400002
20160717203000,893.0,876.549988,98.157893,55,69.099998,100,67.400002,70.400002,67.400002
20160717204500,893.0,897.700012,100.526317,55,66.900002,100,67.5,70.400002,67.400002
20160717210000,893.0,876.549988,98.157893,55,65.599998,100,67.599998,70.400002,67.400002
20160717211500,893.0,897.700012,100.526317,55,64.900002,100,67.599998,70.400002,67.400002
20160717213000,893.0,897.700012,100.526317,55,69.099998,100,67.599998,70.400002,67.400002
20160717214500,893.0,876.549988,98.157893,55,66.800003,100,67.599998,70.400002,67.400002
20160717220000,893.0,897.700012,100.526317,55,65.300003,100,67.599998,70.400002,67.400002
20160717221500,893.0,876.549988,98.157893,55,65.300003,100,67.599998,70.400002,67.400002
20160717223000,893.0,897.700012,100.526317,55,57.700001,100,66.900002,70.400002,67.400002
20160717224500,893.0,876.549988,98.157893,55,56.400002,100,66.400002,70.400002,67.400002
20160717230000,893.0,876.549988,98.157893,55,56.400002,100,66.0,70.400002,67.400002
20160717231500,893.0,897.700012,100.526317,55,55.599998,100,65.699997,70.400002,67.400002
20160717233000,893.0,897.700012,100.526317,55,60.299999,100,65.5,70.400002,67.400002
20160717234500,893.0,897.700012,100.526317,55,66.800003,100,66.400002,70.400002,67.400002
20160718000000,893.0,897.700012,100.526317,56,66.800003,100,66.900002,70.400002,67.400002
20160718001500,893.0,916.5,102.631579,56,70.900002,100,67.199997,70.400002,67.400002
20160718003000,893.0,916.5,102.631579,56,68.699997,100,67.5,70.400002,67.400002
20160718004500,893.0,897.700012,100.526317,56,67.199997,100,67.599998,70.400002,67.400002
20160718010000,893.0,916.5,102.631579,56,57.5,100,66.800003,70.400002,67.400002
20160718011500,893.0,916.5,102.631579,56,55.599998,100,66.099998,70.400002,67.400002
20160718013000,893.0,916.5,102.631579,56,55.599998,100,65.599998,70.400002,67.400002
20160718014500,893.0,897.700012,100.526317,56,57.099998,100,65.300003,70.400002,67.400002
20160718020000,893.0,916.5,102.631579,56,72.0,100,66.199997,70.400002,67.400002
20160718021500,893.0,916.5,102.631579,56,68.199997,100,66.900002,70.400002,67.400002
20160718023000,893.0,897.700012,100.526317,56,66.099998,100,67.099998,70.400002,67.400002
20160718024500,893.0,897.700012,100.526317,56,69.5,100,67.099998,70.400002,67.400002
20160718030000,893.0,897.700012,100.526317,56,65.800003,100,67.099998,70.400002,67.400002
20160718031500,893.0,916.5,102.631579,56,64.699997,100,67.099998,70.400002,67.400002
20160718033000,893.0,897.700012,100.526317,56,69.599998,100,67.099998,70.400002,67.400002
20160718034500,893.0,916.5,102.631579,56,65.300003,100,67.199997,70.400002,67.400002
20160718040000,893.0,897.700012,100.526317,56,64.400002,100,67.199997,70.400002,67.400002
20160718041500,893.0,897.700012,100.526317,56,68.400002,100,67.099998,70.400002,67.400002
20160718043000,893.0,897.700012,100.526317,56,66.900002,100,67.199997,70.400002,67.400002
20160718044500,893.0,916.5,102.631579,56,65.300003,100,67.199997,70.400002,67.400002
20160718050000,893.0,897.700012,100.526317,56,66.199997,100,67.199997,70.400002,67.400002
20160718051500,893.0,897.700012,100.526317,56,67.699997,100,67.199997,70.400002,67.400002
20160718053000,893.0,916.5,102.631579,56,65.300003,100,67.199997,70.400002,67.400002
20160718054500,893.0,897.700012,100.526317,56,68.5,100,67.300003,70.400002,67.400002
20160718060000,893.0,897.700012,100.526317,56,66.300003,100,67.300003,70.400002,67.400002
20160718061500,893.0,916.5,102.631579,56,67.599998,100,67.300003,70.400002,67.400002
20160718063000,893.0,916.5,102.631579,56,67.599998,100,67.300003,70.400002,67.400002
20160718064500,893.0,897.700012,100.526317,56,66.300003,100,67.400002,70.400002,67.400002
20160718070000,893.0,916.5,102.631579,56,66.300003,100,67.400002,70.400002,67.400002
20160718071500,893.0,916.5,102.631579,56,68.199997,100,67.400002,70.400002,67.400002
20160718073000,893.0,876.549988,98.157893,56,68.199997,100,67.400002,70.400002,67.400002
20160718074500,893.0,876.549988,98.157893,56,67.300003,100,67.599998,70.400002,67.400002
20160718080000,893.0,916.5,102.631579,56,67.300003,100,67.599998,70.400002,67.400002
20160718081500,893.0,897.700012,100.526317,56,70.099998,100,67.599998,70.400002,67.400002
20160718083000,893.0,897.700012,100.526317,56,58.0,0,67.099998,70.400002,67.400002
20160718084500,893.0,897.700012,100.526317,56,56.400002,100,66.199997,70.400002,67.400002
20160718090000,893.0,897.700012,100.526317,56,56.400002,100,65.800003,70.400002,67.400002
20160718091500,893.0,916.5,102.631579,56,56.400002,100,65.599998,70.400002,67.400002
20160718093000,893.0,916.5,102.631579,56,62.400002,100,65.699997,70.400002,67.400002
20160718094500,893.0,916.5,102.631579,56,72.400002,100,66.5,70.400002,67.400002
20160718100000,893.0,916.5,102.631579,56,69.699997,100,67.099998,70.400002,67.400002
20160718101500,893.0,916.5,102.631579,56,66.800003,100,67.199997,70.400002,67.400002
20160718103000,893.0,916.5,102.631579,56,64.900002,100,67.099998,70.400002,67.400002
20160718104500,893.0,916.5,102.631579,56,67.199997,100,67.099998,70.400002,67.400002
20160718110000,893.0,916.5,102.631579,56,65.800003,100,67.300003,70.400002,67.400002
20160718111500,893.0,916.5,102.631579,55,66.800003,100,67.199997,70.400002,67.400002
20160718113000,893.0,937.650024,105.000003,55,64.800003,100,67.199997,70.400002,67.400002
20160718114500,893.0,897.700012,100.526317,54,67.300003,100,67.400002,70.400002,67.400002
20160718120000,893.0,916.5,102.631579,54,64.900002,100,67.400002,70.400002,67.400002
20160718121500,893.0,897.700012,100.526317,54,62.799999,100,67.300003,70.400002,67.400002
20160718123000,893.0,916.5,102.631579,54,67.5,100,67.199997,70.400002,67.400002
20160718124500,893.0,937.650024,105.000003,54,67.5,100,67.699997,70.400002,67.400002
20160718130000,893.0,916.5,102.631579,54,56.400002,100,66.5,70.400002,67.400002
20160718131500,893.0,916.5,102.631579,54,55.200001,100,66.099998,70.400002,67.400002
20160718133000,893.0,897.700012,100.526317,54,56.0,100,65.800003,70.400002,67.400002
20160718134500,893.0,897.700012,100.526317,54,57.099998,100,65.599998,70.400002,67.400002
20160718140000,893.0,916.5,102.631579,54,66.800003,100,66.300003,70.400002,67.400002
20160718141500,893.0,916.5,102.631579,54,66.800003,100,66.800003,70.400002,67.400002
20160718143000,893.0,916.5,102.631579,54,66.800003,100,66.900002,70.400002,67.400002
20160718144500,893.0,897.700012,100.526317,54,66.800003,100,67.099998,70.400002,67.400002
20160718150000,893.0,916.5,102.631579,54,66.800003,100,67.400002,70.400002,67.400002
20160718151500,893.0,916.5,102.631579,54,69.099998,100,67.599998,70.400002,67.400002
20160718153000,893.0,897.700012,100.526317,54,58.799999,0,67.300003,70.400002,67.400002
20160718154500,893.0,916.5,102.631579,54,56.799999,100,66.400002,70.400002,67.400002
20160718160000,893.0,897.700012,100.526317,54,55.900002,100,66.099998,70.400002,67.400002
20160718161500,893.0,876.549988,98.157893,54,55.900002,100,65.800003,70.400002,67.400002
20160718163000,893.0,897.700012,100.526317,54,57.5,100,65.699997,70.400002,67.400002
20160718164500,893.0,857.75,96.052632,54,67.699997,100,66.199997,70.400002,67.400002
20160718170000,893.0,897.700012,100.526317,55,66.300003,100,66.800003,70.400002,67.400002
20160718171500,893.0,897.700012,100.526317,55,66.300003,100,67.199997,70.400002,67.400002
20160718173000,893.0,897.700012,100.526317,55,66.300003,100,67.400002,70.400002,67.400002
20160718174500,893.0,897.700012,100.526317,55,67.300003,100,67.5,70.400002,67.400002
20160718180000,893.0,897.700012,100.526317,55,69.599998,100,67.599998,70.400002,67.400002
20160718181500,893.0,916.5,102.631579,55,58.0,0,67.199997,70.400002,67.400002
20160718183000,893.0,897.700012,100.526317,55,56.0,100,66.300003,70.400002,67.400002
20160718184500,893.0,897.700012,100.526317,55,56.0,100,65.800003,70.400002,67.400002
20160718190000,893.0,916.5,102.631579,55,56.0,100,65.5,70.400002,67.400002
20160718191500,893.0,937.650024,105.000003,55,62.599998,100,65.599998,70.400002,67.400002
20160718193000,893.0,897.700012,100.526317,55,69.199997,100,66.599998,70.400002,67.400002
20160718194500,893.0,897.700012,100.526317,55,67.199997,100,66.900002,70.400002,67.400002
20160718200000,893.0,916.5,102.631579,55,67.199997,100,67.199997,70.400002,67.400002
20160718201500,893.0,897.700012,100.526317,55,67.199997,100,67.300003,70.400002,67.400002
20160718203000,893.0,916.5,102.631579,55,67.199997,100,67.400002,70.400002,67.400002
20160718204500,893.0,897.700012,100.526317,55,67.199997,100,67.599998,70.400002,67.400002
20160718210000,893.0,897.700012,100.526317,55,67.199997,100,67.599998,70.400002,67.400002
20160718211500,893.0,897.700012,100.526317,55,57.200001,100,66.800003,70.400002,67.400002
20160718213000,893.0,897.700012,100.526317,55,56.0,100,66.099998,70.400002,67.400002
20160718214500,893.0,916.5,102.631579,55,56.0,100,65.699997,70.400002,67.400002
20160718220000,893.0,916.5,102.631579,55,56.700001,100,65.5,70.400002,67.400002
20160718221500,893.0,897.700012,100.526317,55,67.599998,100,65.900002,70.400002,67.400002
20160718223000,893.0,916.5,102.631579,55,69.400002,100,66.699997,70.400002,67.400002
20160718224500,893.0,897.700012,100.526317,55,68.699997,100,67.0,70.400002,67.400002
20160718230000,893.0,897.700012,100.526317,55,66.800003,100,67.199997,70.400002,67.400002
20160718231500,893.0,916.5,102.631579,55,66.800003,100,67.300003,70.400002,67.400002
20160718233000,893.0,916.5,102.631579,55,66.800003,100,67.400002,70.400002,67.400002
20160718234500,893.0,916.5,102.631579,55,67.5,100,67.5,70.400002,67.400002
20160719000000,893.0,897.700012,100.526317,55,68.599998,100,67.599998,70.400002,67.400002
20160719001500,893.0,897.700012,100.526317,55,68.599998,100,67.599998,70.400002,67.400002
20160719003000,893.0,916.5,102.631579,55,56.799999,100,66.599998,70.400002,67.400002
20160719004500,893.0,916.5,102.631579,55,55.599998,100,66.0,70.400002,67.400002
20160719010000,893.0,897.700012,100.526317,55,55.599998,100,65.599998,70.400002,67.400002
20160719011500,893.0,897.700012,100.526317,55,57.799999,100,65.5,70.400002,67.400002
20160719013000,893.0,916.5,102.631579,55,68.699997,100,66.199997,70.400002,67.400002
20160719014500,893.0,897.700012,100.526317,55,69.900002,100,66.900002,70.400002,67.400002
20160719020000,893.0,916.5,102.631579,55,67.300003,100,67.199997,70.400002,67.400002
20160719021500,893.0,916.5,102.631579,55,68.800003,100,67.300003,70.400002,67.400002
20160719023000,893.0,897.700012,100.526317,55,68.800003,100,67.400002,70.400002,67.400002
20160719024500,893.0,897.700012,100.526317,55,67.300003,100,67.599998,70.400002,67.400002
20160719030000,893.0,916.5,102.631579,55,58.799999,0,67.400002,70.400002,67.400002
20160719031500,893.0,937.650024,105.000003,55,56.299999,100,66.300003,70.400002,67.400002
20160719033000,893.0,897.700012,100.526317,55,55.599998,100,65.699997,70.400002,67.400002
20160719034500,893.0,897.700012,100.526317,55,55.599998,100,65.5,70.400002,67.400002
20160719040000,893.0,897.700012,100.526317,55,66.699997,100,65.599998,70.400002,67.400002
20160719041500,893.0,897.700012,100.526317,55,69.599998,100,66.5,70.400002,67.400002
20160719043000,893.0,897.700012,100.526317,55,68.699997,100,67.0,70.400002,67.400002
20160719044500,893.0,897.700012,100.526317,55,68.699997,100,67.199997,70.400002,67.400002
20160719050000,893.0,897.700012,100.526317,55,70.199997,100,67.5,70.400002,67.400002
20160719051500,893.0,916.5,102.631579,55,67.699997,100,67.599998,70.400002,67.400002
20160719053000,893.0,897.700012,100.526317,55,56.599998,100,66.599998,70.400002,67.400002
20160719054500,893.0,897.700012,100.526317,55,55.200001,100,65.800003,70.400002,67.400002
20160719060000,893.0,876.549988,98.157893,55,55.200001,100,65.400002,70.400002,67.400002
20160719061500,893.0,897.700012,100.526317,55,59.099998,100,65.400002,70.400002,67.400002
20160719063000,893.0,897.700012,100.526317,55,66.800003,100,66.5,70.400002,67.400002
20160719064500,893.0,897.700012,100.526317,55,68.900002,100,66.800003,70.400002,67.400002
20160719070000,893.0,897.700012,100.526317,55,70.099998,100,67.099998,70.400002,67.400002
20160719071500,893.0,876.549988,98.157893,55,67.300003,100,67.300003,70.400002,67.400002
20160719073000,893.0,876.549988,98.157893,55,67.300003,100,67.400002,70.400002,67.400002
20160719074500,893.0,876.549988,98.157893,55,71.0,100,67.5,70.400002,67.400002
20160719080000,893.0,897.700012,100.526317,55,62.5,0,67.699997,70.400002,67.400002
20160719081500,893.0,897.700012,100.526317,55,57.200001,100,66.599998,70.400002,67.400002
20160719083000,893.0,876.549988,98.157893,55,56.0,100,66.099998,70.400002,67.400002
20160719084500,893.0,876.549988,98.157893,55,56.0,100,65.699997,70.400002,67.400002
20160719090000,893.0,897.700012,100.526317,55,56.700001,100,65.5,70.400002,67.400002
20160719091500,893.0,897.700012,100.526317,55,66.800003,100,66.199997,70.400002,67.400002
20160719093000,893.0,897.700012,100.526317,55,66.800003,100,66.699997,70.400002,67.400002
20160719094500,893.0,897.700012,100.526317,55,66.800003,100,67.099998,70.400002,67.400002
20160719100000,893.0,916.5,102.631579,55,67.699997,100,67.300003,70.400002,67.400002
20160719101500,893.0,897.700012,100.526317,55,70.300003,100,67.599998,70.400002,67.400002
20160719103000,893.0,876.549988,98.157893,55,57.599998,100,66.900002,70.400002,67.400002
20160719104500,893.0,916.5,102.631579,55,56.0,100,66.099998,70.400002,67.400002
20160719110000,893.0,897.700012,100.526317,55,56.0,100,65.699997,70.400002,67.400002
20160719111500,893.0,897.700012,100.526317,55,56.0,100,65.5,70.400002,67.400002
20160719113000,893.0,897.700012,100.526317,55,66.0,100,65.800003,70.400002,67.400002
20160719114500,893.0,897.700012,100.526317,55,66.0,100,66.699997,70.400002,67.400002
20160719120000,893.0,876.549988,98.157893,55,66.900002,100,67.099998,70.400002,67.400002
20160719121500,893.0,876.549988,98.157893,55,69.599998,100,67.300003,70.400002,67.400002
20160719123000,893.0,897.700012,100.526317,55,68.699997,100,67.599998,70.400002,67.400002
20160719124500,893.0,897.700012,100.526317,55,57.599998,100,67.099998,70.400002,67.400002
20160719130000,893.0,916.5,102.631579,55,56.400002,100,66.199997,70.400002,67.400002
20160719131500,893.0,897.700012,100.526317,55,56.400002,100,65.800003,70.400002,67.400002
20160719133000,893.0,937.650024,105.000003,55,56.400002,100,65.5,70.400002,67.400002
20160719134500,893.0,897.700012,100.526317,54,64.300003,100,65.800003,70.400002,67.400002
20160719140000,893.0,916.5,102.631579,54,71.0,100,66.5,70.400002,67.400002
20160719141500,893.0,897.700012,100.526317,54,67.300003,100,66.900002,70.400002,67.400002
20160719143000,893.0,916.5,102.631579,54,67.300003,100,67.199997,70.400002,67.400002
20160719144500,893.0,916.5,102.631579,54,67.300003,100,67.400002,70.400002,67.400002
20160719150000,893.0,916.5,102.631579,54,71.5,100,67.400002,70.400002,67.400002
20160719151500,893.0,897.700012,100.526317,54,68.699997,100,67.400002,70.400002,67.400002
20160719153000,893.0,916.5,102.631579,54,67.699997,100,67.300003,70.400002,67.400002
20160719154500,893.0,897.700012,100.526317,54,68.599998,100,67.199997,70.400002,67.400002
20160719160000,893.0,916.5,102.631579,54,70.599998,100,67.199997,70.400002,67.400002
20160719161500,893.0,897.700012,100.526317,54,68.199997,100,67.199997,70.400002,67.400002
20160719163000,893.0,897.700012,100.526317,54,69.099998,100,66.900002,70.400002,67.400002
20160719164500,893.0,897.700012,100.526317,54,72.0,100,67.5,70.400002,67.400002
20160719170000,893.0,916.5,102.631579,54,70.599998,100,67.599998,70.400002,67.400002
20160719171500,893.0,897.700012,100.526317,55,58.0,100,66.900002,70.400002,67.400002
20160719173000,893.0,876.549988,98.157893,55,55.599998,100,65.599998,70.400002,67.400002
20160719174500,893.0,897.700012,100.526317,55,55.599998,100,65.0,70.400002,67.400002
20160719180000,893.0,876.549988,98.157893,55,68.599998,100,65.5,70.400002,67.400002
20160719181500,893.0,897.700012,100.526317,55,73.900002,100,66.400002,70.400002,67.400002
20160719183000,893.0,876.549988,98.157893,55,74.900002,100,66.900002,70.400002,67.400002
20160719184500,893.0,897.700012,100.526317,55,73.0,100,67.199997,70.400002,67.400002
20160719190000,893.0,876.549988,98.157893,55,72.099998,100,67.300003,70.400002,67.400002
20160719191500,893.0,897.700012,100.526317,55,78.199997,100,67.5,70.400002,67.400002
20160719193000,893.0,897.700012,100.526317,55,56.799999,100,66.300003,70.400002,67.400002
20160719194500,893.0,876.549988,98.157893,55,55.200001,100,65.199997,70.400002,67.400002
20160719200000,893.0,916.5,102.631579,55,58.299999,100,64.800003,70.400002,67.400002
20160719201500,893.0,897.700012,100.526317,55,76.400002,100,66.0,70.400002,67.400002
20160719203000,893.0,897.700012,100.526317,55,73.5,100,66.699997,70.400002,67.400002
20160719204500,893.0,897.700012,100.526317,55,72.5,100,67.099998,70.400002,67.400002
20160719210000,893.0,876.549988,98.157893,55,74.800003,100,67.300003,70.400002,67.400002
20160719211500,893.0,897.700012,100.526317,55,76.099998,100,67.400002,70.400002,67.400002
20160719213000,893.0,897.700012,100.526317,55,73.0,100,67.599998,70.400002,67.400002
20160719214500,893.0,897.700012,100.526317,55,58.700001,0,67.199997,70.400002,67.400002
20160719220000,893.0,876.549988,98.157893,55,56.0,100,65.599998,70.400002,67.400002
20160719221500,893.0,897.700012,100.526317,55,56.0,100,65.099998,70.400002,67.400002
20160719223000,893.0,897.700012,100.526317,55,74.0,100,65.5,70.400002,67.400002
20160719224500,893.0,897.700012,100.526317,55,71.699997,100,66.400002,70.400002,67.400002
20160719230000,893.0,897.700012,100.526317,55,72.900002,100,66.800003,70.400002,67.400002
20160719231500,893.0,897.700012,100.526317,55,75.900002,100,67.199997,70.400002,67.400002
20160719233000,893.0,897.700012,100.526317,55,72.5,100,67.400002,70.400002,67.400002
20160719234500,893.0,916.5,102.631579,55,71.599998,100,67.5,70.400002,67.400002
20160720000000,893.0,897.700012,100.526317,55,75.699997,100,67.599998,70.400002,67.400002
20160720001500,893.0,916.5,102.631579,55,57.0,100,66.099998,70.400002,67.400002
20160720003000,893.0,916.5,102.631579,55,55.900002,100,65.099998,70.400002,67.400002
20160720004500,893.0,916.5,102.631579,55,63.099998,100,64.900002,70.400002,67.400002
20160720010000,893.0,897.700012,100.526317,55,75.300003,100,66.099998,70.400002,67.400002
20160720011500,893.0,897.700012,100.526317,56,78.300003,100,66.599998,70.400002,67.400002
20160720013000,893.0,876.549988,98.157893,55,74.400002,100,67.099998,70.400002,67.400002
20160720014500,893.0,876.549988,98.157893,55,77.199997,100,67.300003,70.400002,67.400002
20160720020000,893.0,876.549988,98.157893,55,80.699997,100,67.5,70.400002,67.400002
20160720021500,893.0,916.5,102.631579,56,57.599998,100,66.900002,70.400002,67.400002
20160720023000,893.0,897.700012,100.526317,56,55.0,100,65.199997,70.400002,67.400002
20160720024500,893.0,897.700012,100.526317,56,57.099998,100,64.699997,70.400002,67.400002
20160720030000,893.0,897.700012,100.526317,56,74.900002,100,65.900002,70.400002,67.400002
20160720031500,893.0,897.700012,100.526317,56,74.900002,100,66.599998,70.400002,67.400002
20160720033000,893.0,897.700012,100.526317,56,73.5,100,66.900002,70.400002,67.400002
20160720034500,893.0,897.700012,100.526317,56,82.099998,100,67.199997,70.400002,67.400002
20160720040000,893.0,897.700012,100.526317,56,75.900002,100,67.5,70.400002,67.400002
20160720041500,893.0,897.700012,100.526317,56,60.900002,0,67.5,70.400002,67.400002
20160720043000,893.0,876.549988,98.157893,56,54.599998,100,65.400002,70.400002,67.400002
20160720044500,893.0,897.700012,100.526317,56,56.200001,100,64.599998,70.400002,67.400002
20160720050000,893.0,897.700012,100.526317,56,74.400002,100,65.800003,70.400002,67.400002
20160720051500,893.0,897.700012,100.526317,56,73.5,100,66.5,70.400002,67.400002
20160720053000,893.0,897.700012,100.526317,56,77.699997,100,66.800003,70.400002,67.400002
20160720054500,893.0,897.700012,100.526317,56,78.699997,100,67.199997,70.400002,67.400002
20160720060000,893.0,876.549988,98.157893,56,79.800003,100,67.599998,70.400002,67.400002
20160720061500,893.0,897.700012,100.526317,56,56.400002,100,66.300003,70.400002,67.400002
20160720063000,893.0,916.5,102.631579,56,54.700001,100,65.0,70.400002,67.400002
20160720064500,893.0,897.700012,100.526317,55,71.599998,100,64.900002,70.400002,67.400002
20160720070000,893.0,916.5,102.631579,55,75.400002,100,66.099998,70.400002,67.400002
20160720071500,893.0,916.5,102.631579,55,76.199997,100,66.900002,70.400002,67.400002
20160720073000,893.0,897.700012,100.526317,55,75.400002,100,67.400002,70.400002,67.400002
20160720074500,893.0,897.700012,100.526317,55,65.599998,0,67.699997,70.400002,67.400002
20160720080000,893.0,876.549988,98.157893,55,55.599998,100,65.800003,70.400002,67.400002
20160720081500,893.0,897.700012,100.526317,55,55.599998,100,65.300003,70.400002,67.400002
20160720083000,893.0,876.549988,98.157893,55,59.900002,100,65.099998,70.400002,67.400002
20160720084500,893.0,876.549988,98.157893,55,66.0,100,66.599998,70.400002,67.400002
20160720090000,893.0,916.5,102.631579,55,67.0,100,66.800003,70.400002,67.400002
20160720091500,893.0,916.5,102.631579,55,72.5,100,67.0,70.400002,67.400002
20160720093000,893.0,916.5,102.631579,55,70.599998,100,67.400002,70.400002,67.400002
20160720094500,893.0,897.700012,100.526317,55,74.400002,100,67.5,70.400002,67.400002
20160720100000,893.0,916.5,102.631579,55,59.200001,0,67.300003,70.400002,67.400002
20160720101500,893.0,916.5,102.631579,55,56.400002,100,66.099998,70.400002,67.400002
20160720103000,893.0,937.650024,105.000003,55,55.599998,100,65.5,70.400002,67.400002
20160720104500,893.0,897.700012,100.526317,55,57.5,100,65.199997,70.400002,67.400002
20160720110000,893.0,897.700012,100.526317,55,69.199997,100,66.400002,70.400002,67.400002
20160720111500,893.0,876.549988,98.157893,55,66.0,100,66.599998,70.400002,67.400002
20160720113000,893.0,916.5,102.631579,55,71.099998,100,67.199997,70.400002,67.400002
20160720114500,893.0,916.5,102.631579,55,67.699997,100,67.300003,70.400002,67.400002
20160720120000,893.0,937.650024,105.000003,55,65.300003,100,67.199997,70.400002,67.400002
20160720121500,893.0,916.5,102.631579,55,58.799999,0,67.400002,70.400002,67.400002
20160720123000,893.0,916.5,102.631579,55,56.0,100,66.0,70.400002,67.400002
20160720124500,893.0,916.5,102.631579,54,56.0,100,65.5,70.400002,67.400002
20160720130000,893.0,916.5,102.631579,54,58.299999,100,65.300003,70.400002,67.400002
20160720131500,893.0,897.700012,100.526317,54,66.699997,100,66.099998,70.400002,67.400002
20160720133000,893.0,897.700012,100.526317,54,68.599998,100,66.699997,70.400002,67.400002
20160720134500,893.0,916.5,102.631579,54,66.800003,100,66.900002,70.400002,67.400002
20160720140000,893.0,897.700012,100.526317,54,78.300003,100,67.400002,70.400002,67.400002
20160720141500,893.0,897.700012,100.526317,54,56.799999,100,66.300003,70.400002,67.400002
20160720143000,893.0,876.549988,98.157893,54,56.0,100,65.599998,70.400002,67.400002
20160720144500,893.0,897.700012,100.526317,54,56.0,100,65.099998,70.400002,67.400002
20160720150000,893.0,897.700012,100.526317,54,65.800003,100,65.699997,70.400002,67.400002
20160720151500,893.0,897.700012,100.526317,54,69.699997,100,66.900002,70.400002,67.400002
20160720153000,893.0,897.700012,100.526317,54,73.900002,100,67.0,70.400002,67.400002
20160720154500,893.0,876.549988,98.157893,54,70.599998,100,67.400002,70.400002,67.400002
20160720160000,893.0,897.700012,100.526317,54,58.799999,0,67.199997,70.400002,67.400002
20160720161500,893.0,897.700012,100.526317,54,55.599998,100,65.699997,70.400002,67.400002
20160720163000,893.0,897.700012,100.526317,54,55.599998,100,65.300003,70.400002,67.400002
20160720164500,893.0,897.700012,100.526317,54,64.400002,100,65.300003,70.400002,67.400002
20160720170000,893.0,916.5,102.631579,54,68.199997,100,66.400002,70.400002,67.400002
20160720171500,893.0,916.5,102.631579,54,70.099998,100,66.900002,70.400002,67.400002
20160720173000,893.0,897.700012,100.526317,54,72.099998,100,67.300003,70.400002,67.400002
20160720174500,893.0,897.700012,100.526317,54,68.699997,100,67.400002,70.400002,67.400002
20160720180000,893.0,897.700012,100.526317,54,71.5,100,67.599998,70.400002,67.400002
20160720181500,893.0,897.700012,100.526317,54,58.400002,0,67.300003,70.400002,67.400002
20160720183000,893.0,916.5,102.631579,54,55.599998,100,65.800003,70.400002,67.400002
20160720184500,893.0,916.5,102.631579,54,55.599998,100,65.300003,70.400002,67.400002
20160720190000,893.0,897.700012,100.526317,54,64.5,100,65.300003,70.400002,67.400002
20160720191500,893.0,897.700012,100.526317,54,67.300003,100,66.5,70.400002,67.400002
20160720193000,893.0,897.700012,100.526317,54,67.300003,100,66.900002,70.400002,67.400002
20160720194500,893.0,876.549988,98.157893,54,65.800003,100,66.800003,70.400002,67.400002
20160720200000,893.0,897.700012,100.526317,54,71.099998,100,67.400002,70.400002,67.400002
20160720201500,893.0,916.5,102.631579,54,58.400002,100,67.199997,70.400002,67.400002
20160720203000,893.0,897.700012,100.526317,54,55.799999,100,65.699997,70.400002,67.400002
20160720204500,893.0,897.700012,100.526317,54,55.799999,100,65.199997,70.400002,67.400002
20160720210000,893.0,897.700012,100.526317,54,66.599998,100,65.300003,70.400002,67.400002
20160720211500,893.0,897.700012,100.526317,54,65.800003,100,66.599998,70.400002,67.400002
20160720213000,893.0,897.700012,100.526317,54,68.699997,100,66.800003,70.400002,67.400002
20160720214500,893.0,876.549988,98.157893,54,68.699997,100,67.199997,70.400002,67.400002
20160720220000,893.0,876.549988,98.157893,54,69.699997,100,67.400002,70.400002,67.400002
20160720221500,893.0,916.5,102.631579,54,68.599998,100,67.5,70.400002,67.400002
20160720223000,893.0,876.549988,98.157893,54,60.0,0,67.400002,70.400002,67.400002
20160720224500,893.0,897.700012,100.526317,54,56.400002,100,66.0,70.400002,67.400002
20160720230000,893.0,897.700012,100.526317,54,56.400002,100,65.5,70.400002,67.400002
20160720231500,893.0,897.700012,100.526317,54,57.5,100,65.199997,70.400002,67.400002
20160720233000,893.0,876.549988,98.157893,54,68.099998,100,66.199997,70.400002,67.400002
20160720234500,893.0,897.700012,100.526317,54,67.199997,100,66.699997,70.400002,67.400002
20160721000000,893.0,897.700012,100.526317,54,68.199997,100,67.099998,70.400002,67.400002
20160721001500,893.0,897.700012,100.526317,54,68.199997,100,67.300003,70.400002,67.400002
20160721003000,893.0,876.549988,98.157893,54,68.199997,100,67.400002,70.400002,67.400002
20160721004500,893.0,916.5,102.631579,54,68.199997,100,67.599998,70.400002,67.400002
20160721010000,893.0,876.549988,98.157893,54,57.200001,100,66.599998,70.400002,67.400002
20160721011500,893.0,876.549988,98.157893,54,56.0,100,65.699997,70.400002,67.400002
20160721013000,893.0,897.700012,100.526317,54,56.0,100,65.300003,70.400002,67.400002
20160721014500,893.0,897.700012,100.526317,54,70.099998,100,65.599998,70.400002,67.400002
20160721020000,893.0,916.5,102.631579,54,67.400002,100,66.599998,70.400002,67.400002
20160721021500,893.0,897.700012,100.526317,54,68.099998,100,66.800003,70.400002,67.400002
20160721023000,893.0,897.700012,100.526317,54,68.099998,100,67.099998,70.400002,67.400002
20160721024500,893.0,897.700012,100.526317,54,68.099998,100,67.300003,70.400002,67.400002
20160721030000,893.0,876.549988,98.157893,54,68.099998,100,67.400002,70.400002,67.400002
20160721031500,893.0,876.549988,98.157893,54,70.5,100,67.599998,70.400002,67.400002
20160721033000,893.0,876.549988,98.157893,54,58.400002,0,67.199997,70.400002,67.400002
20160721034500,893.0,897.700012,100.526317,54,55.599998,100,65.900002,70.400002,67.400002
20160721040000,893.0,876.549988,98.157893,54,55.599998,100,65.300003,70.400002,67.400002
20160721041500,893.0,897.700012,100.526317,54,63.099998,100,65.099998,70.400002,67.400002
20160721043000,893.0,897.700012,100.526317,54,69.099998,100,66.400002,70.400002,67.400002
20160721044500,893.0,876.549988,98.157893,54,69.099998,100,66.800003,70.400002,67.400002
20160721050000,893.0,897.700012,100.526317,54,70.099998,100,67.0,70.400002,67.400002
20160721051500,893.0,897.700012,100.526317,54,68.699997,100,67.199997,70.400002,67.400002
20160721053000,893.0,897.700012,100.526317,54,67.300003,100,67.199997,70.400002,67.400002
20160721054500,893.0,876.549988,98.157893,54,70.099998,100,67.300003,70.400002,67.400002
20160721060000,893.0,876.549988,98.157893,54,67.699997,100,67.300003,70.400002,67.400002
20160721061500,893.0,876.549988,98.157893,54,66.800003,100,67.400002,70.400002,67.400002
20160721063000,893.0,876.549988,98.157893,54,66.800003,100,67.400002,70.400002,67.400002
20160721064500,893.0,876.549988,98.157893,54,70.099998,100,67.5,70.400002,67.400002
20160721070000,893.0,897.700012,100.526317,54,66.300003,100,67.5,70.400002,67.400002
20160721071500,893.0,876.549988,98.157893,54,69.199997,100,67.699997,70.400002,67.400002
20160721073000,893.0,876.549988,98.157893,55,56.400002,100,66.300003,70.400002,67.400002
20160721074500,893.0,876.549988,98.157893,55,56.400002,100,65.699997,70.400002,67.400002
20160721080000,893.0,876.549988,98.157893,55,56.400002,100,65.300003,70.400002,67.400002
20160721081500,893.0,857.75,96.052632,55,66.199997,100,65.699997,70.400002,67.400002
20160721083000,893.0,897.700012,100.526317,55,69.699997,100,66.599998,70.400002,67.400002
20160721084500,893.0,897.700012,100.526317,55,72.400002,100,66.900002,70.400002,67.400002
20160721090000,893.0,897.700012,100.526317,55,69.199997,100,67.199997,70.400002,67.400002
20160721091500,893.0,897.700012,100.526317,55,71.099998,100,67.400002,70.400002,67.400002
20160721093000,893.0,876.549988,98.157893,55,69.199997,100,67.599998,70.400002,67.400002
20160721094500,893.0,897.700012,100.526317,55,58.400002,0,67.099998,70.400002,67.400002
20160721100000,893.0,897.700012,100.526317,55,56.299999,100,65.800003,70.400002,67.400002
20160721101500,893.0,897.700012,100.526317,55,56.299999,100,65.400002,70.400002,67.400002
20160721103000,893.0,916.5,102.631579,55,60.200001,100,65.199997,70.400002,67.400002
20160721104500,893.0,897.700012,100.526317,55,66.199997,100,66.199997,70.400002,67.400002
20160721110000,893.0,897.700012,100.526317,55,70.300003,100,67.099998,70.400002,67.400002
20160721111500,893.0,897.700012,100.526317,55,65.800003,100,66.900002,70.400002,67.400002
20160721113000,893.0,897.700012,100.526317,55,77.199997,100,67.300003,70.400002,67.400002
20160721114500,893.0,916.5,102.631579,55,69.099998,100,67.5,70.400002,67.400002
20160721120000,893.0,897.700012,100.526317,55,66.400002,100,67.400002,70.400002,67.400002
20160721121500,893.0,916.5,102.631579,55,58.799999,0,67.400002,70.400002,67.400002
20160721123000,893.0,916.5,102.631579,55,55.599998,100,65.800003,70.400002,67.400002
20160721124500,893.0,916.5,102.631579,55,55.599998,100,65.300003,70.400002,67.400002
20160721130000,893.0,897.700012,100.526317,55,58.700001,100,65.099998,70.400002,67.400002
20160721131500,893.0,916.5,102.631579,55,64.400002,100,66.300003,70.400002,67.400002
20160721133000,893.0,916.5,102.631579,55,65.800003,100,66.699997,70.400002,67.400002
20160721134500,893.0,916.5,102.631579,55,67.300003,100,66.800003,70.400002,67.400002
20160721140000,893.0,916.5,102.631579,55,67.300003,100,66.900002,70.400002,67.400002
20160721141500,893.0,897.700012,100.526317,55,60.400002,0,67.300003,70.400002,67.400002
20160721143000,893.0,897.700012,100.526317,55,55.5,100,65.699997,70.400002,67.400002
20160721144500,893.0,916.5,102.631579,55,55.5,100,65.5,70.400002,67.400002
20160721150000,893.0,916.5,102.631579,55,59.099998,100,65.199997,70.400002,67.400002
20160721151500,893.0,897.700012,100.526317,55,77.199997,100,66.400002,70.400002,67.400002
20160721153000,893.0,937.650024,105.000003,55,71.0,100,66.599998,70.400002,67.400002
20160721154500,893.0,916.5,102.631579,55,70.099998,100,66.800003,70.400002,67.400002
20160721160000,893.0,937.650024,105.000003,55,66.0,100,67.400002,70.400002,67.400002
20160721161500,893.0,897.700012,100.526317,55,55.599998,100,65.5,70.400002,67.400002
20160721163000,893.0,916.5,102.631579,55,55.599998,100,65.199997,70.400002,67.400002
20160721164500,893.0,916.5,102.631579,55,66.199997,100,65.5,70.400002,67.400002
20160721170000,893.0,916.5,102.631579,55,69.800003,100,66.699997,70.400002,67.400002
20160721171500,893.0,916.5,102.631579,55,71.599998,100,66.900002,70.400002,67.400002
20160721173000,893.0,916.5,102.631579,55,75.300003,100,67.099998,70.400002,67.400002
20160721174500,893.0,937.650024,105.000003,55,71.099998,100,67.300003,70.400002,67.400002
20160721180000,893.0,916.5,102.631579,55,73.0,100,67.400002,70.400002,67.400002
20160721181500,893.0,916.5,102.631579,55,74.0,100,67.199997,70.400002,67.400002
20160721183000,893.0,916.5,102.631579,55,71.099998,100,67.400002,70.400002,67.400002
20160721184500,893.0,916.5,102.631579,55,73.0,100,67.599998,70.400002,67.400002
20160721190000,893.0,897.700012,100.526317,55,73.0,100,67.599998,70.400002,67.400002
20160721191500,893.0,916.5,102.631579,55,56.299999,100,66.099998,70.400002,67.400002
20160721193000,893.0,916.5,102.631579,55,56.299999,100,65.5,70.400002,67.400002
20160721194500,893.0,916.5,102.631579,55,56.299999,100,65.199997,70.400002,67.400002
20160721200000,893.0,916.5,102.631579,55,70.300003,100,66.099998,70.400002,67.400002
20160721201500,893.0,897.700012,100.526317,55,73.0,100,66.699997,70.400002,67.400002
20160721203000,893.0,916.5,102.631579,55,73.0,100,66.900002,70.400002,67.400002
20160721204500,893.0,916.5,102.631579,55,73.800003,100,67.199997,70.400002,67.400002
20160721210000,893.0,916.5,102.631579,55,71.099998,100,67.300003,70.400002,67.400002
20160721211500,893.0,916.5,102.631579,55,72.0,100,67.5,70.400002,67.400002
20160721213000,893.0,937.650024,105.000003,55,75.300003,100,67.400002,70.400002,67.400002
20160721214500,893.0,916.5,102.631579,55,75.300003,100,67.400002,70.400002,67.400002
20160721220000,893.0,916.5,102.631579,55,74.400002,100,67.599998,70.400002,67.400002
20160721221500,893.0,916.5,102.631579,55,56.400002,100,66.0,70.400002,67.400002
20160721223000,893.0,916.5,102.631579,55,56.400002,100,65.5,70.400002,67.400002
20160721224500,893.0,916.5,102.631579,55,58.400002,100,65.199997,70.400002,67.400002
20160721230000,893.0,916.5,102.631579,55,69.199997,100,66.199997,70.400002,67.400002
20160721231500,893.0,916.5,102.631579,55,73.0,100,66.900002,70.400002,67.400002
20160721233000,893.0,916.5,102.631579,55,75.0,100,66.800003,70.400002,67.400002
