PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160721234500,893.0,897.700012,100.526317,55,73.900002,100,67.099998,70.400002,67.400002
20160722000000,893.0,897.700012,100.526317,55,71.0,100,67.099998,70.400002,67.400002
20160722001500,893.0,897.700012,100.526317,55,71.0,100,67.199997,70.400002,67.400002
20160722003000,893.0,897.700012,100.526317,55,73.900002,100,67.300003,70.400002,67.400002
20160722004500,893.0,897.700012,100.526317,55,75.300003,100,67.300003,70.400002,67.400002
20160722010000,893.0,897.700012,100.526317,55,75.300003,100,67.199997,70.400002,67.400002
20160722011500,893.0,916.5,102.631579,55,74.0,100,67.300003,70.400002,67.400002
20160722013000,893.0,897.700012,100.526317,55,71.099998,100,67.300003,70.400002,67.400002
20160722014500,893.0,876.549988,98.157893,55,71.099998,100,67.300003,70.400002,67.400002
20160722020000,893.0,916.5,102.631579,55,75.300003,100,67.199997,70.400002,67.400002
20160722021500,893.0,897.700012,100.526317,55,75.300003,100,67.300003,70.400002,67.400002
20160722023000,893.0,876.549988,98.157893,55,74.0,100,67.400002,70.400002,67.400002
20160722024500,893.0,897.700012,100.526317,55,72.0,100,67.400002,70.400002,67.400002
20160722030000,893.0,897.700012,100.526317,55,70.599998,100,67.400002,70.400002,67.400002
20160722031500,893.0,916.5,102.631579,55,74.900002,100,67.400002,70.400002,67.400002
20160722033000,893.0,897.700012,100.526317,55,73.0,100,67.5,70.400002,67.400002
20160722034500,893.0,897.700012,100.526317,55,71.400002,100,67.400002,70.400002,67.400002
20160722040000,893.0,897.700012,100.526317,55,71.400002,100,67.300003,70.400002,67.400002
20160722041500,893.0,916.5,102.631579,55,71.400002,100,67.400002,70.400002,67.400002
20160722043000,893.0,897.700012,100.526317,55,70.599998,100,67.400002,70.400002,67.400002
20160722044500,893.0,897.700012,100.526317,55,72.0,100,67.400002,70.400002,67.400002
20160722050000,893.0,897.700012,100.526317,55,74.800003,100,67.400002,70.400002,67.400002
20160722051500,893.0,916.5,102.631579,55,74.800003,100,67.5,70.400002,67.400002
20160722053000,893.0,916.5,102.631579,55,71.099998,100,67.300003,70.400002,67.400002
20160722054500,893.0,916.5,102.631579,55,72.300003,100,67.199997,70.400002,67.400002
20160722060000,893.0,897.700012,100.526317,55,74.900002,100,67.400002,70.400002,67.400002
20160722061500,893.0,897.700012,100.526317,55,71.199997,100,67.400002,70.400002,67.400002
20160722063000,893.0,876.549988,98.157893,55,71.199997,100,67.300003,70.400002,67.400002
20160722064500,893.0,897.700012,100.526317,55,75.300003,100,67.400002,70.400002,67.400002
20160722070000,893.0,876.549988,98.157893,55,75.300003,100,67.400002,70.400002,67.400002
20160722071500,893.0,876.549988,98.157893,55,73.5,100,67.300003,70.400002,67.400002
20160722073000,893.0,857.75,96.052632,55,72.5,100,67.400002,70.400002,67.400002
20160722074500,893.0,876.549988,98.157893,55,72.5,100,67.400002,70.400002,67.400002
20160722080000,893.0,876.549988,98.157893,56,72.5,100,67.400002,70.400002,67.400002
20160722081500,893.0,897.700012,100.526317,56,72.5,100,67.400002,70.400002,67.400002
20160722083000,893.0,916.5,102.631579,56,73.5,100,67.599998,70.400002,67.400002
20160722084500,893.0,916.5,102.631579,56,72.400002,100,67.699997,70.400002,67.400002
20160722090000,893.0,897.700012,100.526317,56,56.400002,100,66.0,70.400002,67.400002
20160722091500,893.0,916.5,102.631579,56,56.400002,100,65.400002,70.400002,67.400002
20160722093000,893.0,916.5,102.631579,56,59.900002,100,65.099998,70.400002,67.400002
20160722094500,893.0,897.700012,100.526317,56,72.5,100,66.199997,70.400002,67.400002
20160722100000,893.0,897.700012,100.526317,56,71.599998,100,66.599998,70.400002,67.400002
20160722101500,893.0,937.650024,105.000003,56,73.0,100,67.099998,70.400002,67.400002
20160722103000,893.0,916.5,102.631579,56,70.099998,100,67.099998,70.400002,67.400002
20160722104500,893.0,916.5,102.631579,56,74.0,100,67.400002,70.400002,67.400002
20160722110000,893.0,916.5,102.631579,56,70.599998,100,67.099998,70.400002,67.400002
20160722111500,893.0,916.5,102.631579,56,73.0,100,67.400002,70.400002,67.400002
20160722113000,893.0,916.5,102.631579,55,69.699997,100,67.099998,70.400002,67.400002
20160722114500,893.0,937.650024,105.000003,55,60.0,0,67.099998,70.400002,67.400002
20160722120000,893.0,916.5,102.631579,54,55.200001,100,65.300003,70.400002,67.400002
20160722121500,893.0,916.5,102.631579,54,56.599998,100,65.099998,70.400002,67.400002
20160722123000,893.0,897.700012,100.526317,54,68.800003,100,66.099998,70.400002,67.400002
20160722124500,893.0,916.5,102.631579,54,68.099998,100,66.400002,70.400002,67.400002
20160722130000,893.0,916.5,102.631579,54,71.099998,100,66.900002,70.400002,67.400002
20160722131500,893.0,897.700012,100.526317,54,73.5,100,67.199997,70.400002,67.400002
20160722133000,893.0,916.5,102.631579,54,73.5,100,67.400002,70.400002,67.400002
20160722134500,893.0,897.700012,100.526317,54,56.099998,100,65.699997,70.400002,67.400002
20160722140000,893.0,897.700012,100.526317,54,55.200001,100,65.099998,70.400002,67.400002
20160722141500,893.0,897.700012,100.526317,54,65.699997,100,65.099998,70.400002,67.400002
20160722143000,893.0,916.5,102.631579,54,70.099998,100,66.199997,70.400002,67.400002
20160722144500,893.0,897.700012,100.526317,54,71.599998,100,67.0,70.400002,67.400002
20160722150000,893.0,897.700012,100.526317,54,69.400002,100,67.199997,70.400002,67.400002
20160722151500,893.0,916.5,102.631579,54,69.400002,100,67.0,70.400002,67.400002
20160722153000,893.0,916.5,102.631579,54,70.5,100,67.199997,70.400002,67.400002
20160722154500,893.0,897.700012,100.526317,54,72.0,100,67.599998,70.400002,67.400002
20160722160000,893.0,897.700012,100.526317,54,80.099998,100,67.5,70.400002,67.400002
20160722161500,893.0,897.700012,100.526317,54,57.200001,100,66.300003,70.400002,67.400002
20160722163000,893.0,916.5,102.631579,54,55.900002,100,65.400002,70.400002,67.400002
20160722164500,893.0,897.700012,100.526317,54,55.900002,100,65.099998,70.400002,67.400002
20160722170000,893.0,897.700012,100.526317,54,70.199997,100,66.199997,70.400002,67.400002
20160722171500,893.0,916.5,102.631579,54,68.199997,100,66.599998,70.400002,67.400002
20160722173000,893.0,916.5,102.631579,54,76.800003,100,67.099998,70.400002,67.400002
20160722174500,893.0,916.5,102.631579,54,70.599998,100,67.0,70.400002,67.400002
20160722180000,893.0,897.700012,100.526317,54,76.300003,100,67.199997,70.400002,67.400002
20160722181500,893.0,916.5,102.631579,54,71.599998,100,67.400002,70.400002,67.400002
20160722183000,893.0,897.700012,100.526317,54,74.800003,100,67.400002,70.400002,67.400002
20160722184500,893.0,897.700012,100.526317,54,58.799999,100,66.900002,70.400002,67.400002
20160722190000,893.0,916.5,102.631579,54,56.0,100,65.699997,70.400002,67.400002
20160722191500,893.0,897.700012,100.526317,54,56.0,100,65.300003,70.400002,67.400002
20160722193000,893.0,897.700012,100.526317,54,65.800003,100,65.400002,70.400002,67.400002
20160722194500,893.0,916.5,102.631579,54,69.199997,100,66.400002,70.400002,67.400002
20160722200000,893.0,897.700012,100.526317,54,73.5,100,67.0,70.400002,67.400002
20160722201500,893.0,897.700012,100.526317,54,70.5,100,67.099998,70.400002,67.400002
20160722203000,893.0,916.5,102.631579,54,73.5,100,67.300003,70.400002,67.400002
20160722204500,893.0,916.5,102.631579,54,69.699997,100,67.199997,70.400002,67.400002
20160722210000,893.0,916.5,102.631579,54,69.699997,100,67.199997,70.400002,67.400002
20160722211500,893.0,897.700012,100.526317,54,69.699997,100,67.099998,70.400002,67.400002
20160722213000,893.0,897.700012,100.526317,54,73.900002,100,67.300003,70.400002,67.400002
20160722214500,893.0,897.700012,100.526317,54,69.699997,100,67.300003,70.400002,67.400002
20160722220000,893.0,916.5,102.631579,54,73.5,100,67.400002,70.400002,67.400002
20160722221500,893.0,916.5,102.631579,54,69.599998,100,67.199997,70.400002,67.400002
20160722223000,893.0,897.700012,100.526317,55,70.5,100,67.300003,70.400002,67.400002
20160722224500,893.0,876.549988,98.157893,55,73.0,100,67.400002,70.400002,67.400002
20160722230000,893.0,876.549988,98.157893,55,71.300003,100,67.400002,70.400002,67.400002
20160722231500,893.0,876.549988,98.157893,55,70.099998,100,67.400002,70.400002,67.400002
20160722233000,893.0,876.549988,98.157893,55,70.099998,100,67.5,70.400002,67.400002
20160722234500,893.0,897.700012,100.526317,55,71.099998,100,67.400002,70.400002,67.400002
20160723000000,893.0,897.700012,100.526317,55,73.5,100,67.400002,70.400002,67.400002
20160723001500,893.0,876.549988,98.157893,55,72.400002,100,67.300003,70.400002,67.400002
20160723003000,893.0,876.549988,98.157893,55,70.099998,100,67.400002,70.400002,67.400002
20160723004500,893.0,876.549988,98.157893,55,70.099998,100,67.5,70.400002,67.400002
20160723010000,893.0,897.700012,100.526317,55,70.099998,100,67.599998,70.400002,67.400002
20160723011500,893.0,876.549988,98.157893,56,70.099998,100,67.400002,70.400002,67.400002
20160723013000,893.0,897.700012,100.526317,56,74.0,100,67.400002,70.400002,67.400002
20160723014500,893.0,897.700012,100.526317,56,74.0,100,67.300003,70.400002,67.400002
20160723020000,893.0,897.700012,100.526317,56,70.300003,100,67.300003,70.400002,67.400002
20160723021500,893.0,897.700012,100.526317,56,71.599998,100,67.400002,70.400002,67.400002
20160723023000,893.0,897.700012,100.526317,56,74.900002,100,67.400002,70.400002,67.400002
20160723024500,893.0,897.700012,100.526317,56,70.300003,100,67.400002,70.400002,67.400002
20160723030000,893.0,916.5,102.631579,56,70.300003,100,67.400002,70.400002,67.400002
20160723031500,893.0,937.650024,105.000003,56,70.300003,100,67.400002,70.400002,67.400002
20160723033000,893.0,897.700012,100.526317,56,71.099998,100,67.300003,70.400002,67.400002
20160723034500,893.0,916.5,102.631579,56,73.0,100,67.300003,70.400002,67.400002
20160723040000,893.0,916.5,102.631579,56,74.800003,100,67.300003,70.400002,67.400002
20160723041500,893.0,897.700012,100.526317,56,73.800003,100,67.300003,70.400002,67.400002
20160723043000,893.0,897.700012,100.526317,56,71.900002,100,67.400002,70.400002,67.400002
20160723044500,893.0,916.5,102.631579,56,70.5,100,67.400002,70.400002,67.400002
20160723050000,893.0,897.700012,100.526317,56,70.5,100,67.300003,70.400002,67.400002
20160723051500,893.0,897.700012,100.526317,56,69.699997,100,67.199997,70.400002,67.400002
20160723053000,893.0,916.5,102.631579,56,69.699997,100,67.199997,70.400002,67.400002
20160723054500,893.0,897.700012,100.526317,56,71.599998,100,67.300003,70.400002,67.400002
20160723060000,893.0,897.700012,100.526317,56,74.400002,100,67.300003,70.400002,67.400002
20160723061500,893.0,897.700012,100.526317,56,70.599998,100,67.099998,70.400002,67.400002
20160723063000,893.0,916.5,102.631579,56,69.699997,100,67.099998,70.400002,67.400002
20160723064500,893.0,916.5,102.631579,56,69.699997,100,67.099998,70.400002,67.400002
20160723070000,893.0,897.700012,100.526317,56,69.699997,100,67.099998,70.400002,67.400002
20160723071500,893.0,916.5,102.631579,56,71.099998,100,67.199997,70.400002,67.400002
20160723073000,893.0,916.5,102.631579,56,73.0,100,67.199997,70.400002,67.400002
20160723074500,893.0,916.5,102.631579,56,69.699997,100,67.199997,70.400002,67.400002
20160723080000,893.0,897.700012,100.526317,56,72.5,100,67.199997,70.400002,67.400002
20160723081500,893.0,937.650024,105.000003,56,69.900002,100,67.199997,70.400002,67.400002
20160723083000,893.0,897.700012,100.526317,56,72.900002,100,67.199997,70.400002,67.400002
20160723084500,893.0,897.700012,100.526317,56,70.099998,100,67.300003,70.400002,67.400002
20160723090000,893.0,897.700012,100.526317,56,70.099998,100,67.300003,70.400002,67.400002
20160723091500,893.0,897.700012,100.526317,56,75.800003,100,67.300003,70.400002,67.400002
20160723093000,893.0,897.700012,100.526317,56,75.800003,100,67.199997,70.400002,67.400002
20160723094500,893.0,897.700012,100.526317,56,75.800003,100,67.300003,70.400002,67.400002
20160723100000,893.0,897.700012,100.526317,56,75.800003,100,67.400002,70.400002,67.400002
20160723101500,893.0,897.700012,100.526317,56,70.599998,100,67.300003,70.400002,67.400002
20160723103000,893.0,897.700012,100.526317,56,70.599998,100,67.300003,70.400002,67.400002
20160723104500,893.0,897.700012,100.526317,56,78.699997,100,67.199997,70.400002,67.400002
20160723110000,893.0,916.5,102.631579,56,59.200001,100,67.099998,70.400002,67.400002
20160723111500,893.0,916.5,102.631579,56,55.900002,100,65.800003,70.400002,67.400002
20160723113000,893.0,916.5,102.631579,56,55.900002,100,65.099998,70.400002,67.400002
20160723114500,893.0,916.5,102.631579,56,66.199997,100,65.400002,70.400002,67.400002
20160723120000,893.0,916.5,102.631579,55,68.699997,100,66.599998,70.400002,67.400002
20160723121500,893.0,916.5,102.631579,55,71.099998,100,66.699997,70.400002,67.400002
20160723123000,893.0,897.700012,100.526317,55,73.5,100,67.099998,70.400002,67.400002
20160723124500,893.0,916.5,102.631579,55,73.5,100,67.099998,70.400002,67.400002
20160723130000,893.0,897.700012,100.526317,55,73.5,100,67.300003,70.400002,67.400002
20160723131500,893.0,897.700012,100.526317,55,72.699997,100,67.099998,70.400002,67.400002
20160723133000,893.0,916.5,102.631579,55,73.900002,100,67.099998,70.400002,67.400002
20160723134500,893.0,897.700012,100.526317,55,70.599998,100,67.099998,70.400002,67.400002
20160723140000,893.0,897.700012,100.526317,55,70.599998,100,67.199997,70.400002,67.400002
20160723141500,893.0,897.700012,100.526317,55,71.599998,100,67.400002,70.400002,67.400002
20160723143000,893.0,897.700012,100.526317,55,74.5,100,67.300003,70.400002,67.400002
20160723144500,893.0,897.700012,100.526317,55,70.099998,100,67.300003,70.400002,67.400002
20160723150000,893.0,897.700012,100.526317,55,69.199997,100,67.099998,70.400002,67.400002
20160723151500,893.0,897.700012,100.526317,55,74.5,100,67.400002,70.400002,67.400002
20160723153000,893.0,897.700012,100.526317,55,56.0,100,66.0,70.400002,67.400002
20160723154500,893.0,897.700012,100.526317,55,56.0,100,65.5,70.400002,67.400002
20160723160000,893.0,916.5,102.631579,55,56.700001,100,65.199997,70.400002,67.400002
20160723161500,893.0,916.5,102.631579,55,74.199997,100,66.099998,70.400002,67.400002
20160723163000,893.0,897.700012,100.526317,55,71.0,100,66.400002,70.400002,67.400002
20160723164500,893.0,897.700012,100.526317,55,69.699997,100,66.599998,70.400002,67.400002
20160723170000,893.0,897.700012,100.526317,55,82.5,100,67.199997,70.400002,67.400002
20160723171500,893.0,897.700012,100.526317,55,56.0,100,66.0,70.400002,67.400002
20160723173000,893.0,897.700012,100.526317,55,55.200001,100,65.099998,70.400002,67.400002
20160723174500,893.0,897.700012,100.526317,55,61.900002,100,65.0,70.400002,67.400002
20160723180000,893.0,897.700012,100.526317,55,79.099998,100,66.400002,70.400002,67.400002
20160723181500,893.0,897.700012,100.526317,55,72.0,100,66.800003,70.400002,67.400002
20160723183000,893.0,916.5,102.631579,55,71.099998,100,67.199997,70.400002,67.400002
20160723184500,893.0,897.700012,100.526317,55,73.0,100,67.300003,70.400002,67.400002
20160723190000,893.0,897.700012,100.526317,55,75.300003,100,67.400002,70.400002,67.400002
20160723191500,893.0,916.5,102.631579,55,71.5,100,67.400002,70.400002,67.400002
20160723193000,893.0,916.5,102.631579,55,71.5,100,67.400002,70.400002,67.400002
20160723194500,893.0,916.5,102.631579,55,71.5,100,67.400002,70.400002,67.400002
20160723200000,893.0,916.5,102.631579,55,72.5,100,67.400002,70.400002,67.400002
20160723201500,893.0,937.650024,105.000003,55,75.300003,100,67.400002,70.400002,67.400002
20160723203000,893.0,916.5,102.631579,55,70.599998,100,67.400002,70.400002,67.400002
20160723204500,893.0,916.5,102.631579,55,70.599998,100,67.400002,70.400002,67.400002
20160723210000,893.0,937.650024,105.000003,55,70.599998,100,67.400002,70.400002,67.400002
20160723211500,893.0,916.5,102.631579,55,70.599998,100,67.400002,70.400002,67.400002
20160723213000,893.0,916.5,102.631579,55,70.599998,100,67.5,70.400002,67.400002
20160723214500,893.0,916.5,102.631579,55,71.699997,100,67.400002,70.400002,67.400002
20160723220000,893.0,916.5,102.631579,55,71.699997,100,67.400002,70.400002,67.400002
20160723221500,893.0,916.5,102.631579,55,70.599998,100,67.400002,70.400002,67.400002
20160723223000,893.0,916.5,102.631579,55,71.400002,100,67.5,70.400002,67.400002
20160723224500,893.0,897.700012,100.526317,55,74.400002,100,67.599998,70.400002,67.400002
20160723230000,893.0,897.700012,100.526317,55,74.400002,100,67.599998,70.400002,67.400002
20160723231500,893.0,897.700012,100.526317,55,74.400002,100,67.5,70.400002,67.400002
20160723233000,893.0,897.700012,100.526317,55,74.400002,100,67.599998,70.400002,67.400002
20160723234500,893.0,916.5,102.631579,55,59.200001,100,67.099998,70.400002,67.400002
20160724000000,893.0,916.5,102.631579,55,56.0,100,66.0,70.400002,67.400002
20160724001500,893.0,916.5,102.631579,55,56.0,100,65.400002,70.400002,67.400002
20160724003000,893.0,897.700012,100.526317,55,60.0,100,65.300003,70.400002,67.400002
20160724004500,893.0,916.5,102.631579,55,70.099998,100,66.300003,70.400002,67.400002
20160724010000,893.0,916.5,102.631579,55,70.099998,100,66.699997,70.400002,67.400002
20160724011500,893.0,897.700012,100.526317,55,72.099998,100,67.099998,70.400002,67.400002
20160724013000,893.0,897.700012,100.526317,55,73.400002,100,67.199997,70.400002,67.400002
20160724014500,893.0,876.549988,98.157893,55,73.400002,100,67.199997,70.400002,67.400002
20160724020000,893.0,897.700012,100.526317,55,76.099998,100,67.400002,70.400002,67.400002
20160724021500,893.0,897.700012,100.526317,55,76.099998,100,67.5,70.400002,67.400002
20160724023000,893.0,897.700012,100.526317,55,73.0,100,67.599998,70.400002,67.400002
20160724024500,893.0,897.700012,100.526317,55,57.400002,100,66.400002,70.400002,67.400002
20160724030000,893.0,916.5,102.631579,55,56.0,100,65.599998,70.400002,67.400002
20160724031500,893.0,916.5,102.631579,55,56.0,100,65.199997,70.400002,67.400002
20160724033000,893.0,916.5,102.631579,55,69.099998,100,65.599998,70.400002,67.400002
20160724034500,893.0,916.5,102.631579,55,72.0,100,66.5,70.400002,67.400002
20160724040000,893.0,897.700012,100.526317,55,77.800003,100,66.900002,70.400002,67.400002
20160724041500,893.0,897.700012,100.526317,55,73.5,100,67.199997,70.400002,67.400002
20160724043000,893.0,916.5,102.631579,55,72.5,100,67.300003,70.400002,67.400002
20160724044500,893.0,916.5,102.631579,55,76.199997,100,67.400002,70.400002,67.400002
20160724050000,893.0,916.5,102.631579,55,76.199997,100,67.599998,70.400002,67.400002
20160724051500,893.0,897.700012,100.526317,55,69.199997,100,67.599998,70.400002,67.400002
20160724053000,893.0,916.5,102.631579,55,55.900002,100,65.699997,70.400002,67.400002
20160724054500,893.0,897.700012,100.526317,55,55.900002,100,65.199997,70.400002,67.400002
20160724060000,893.0,897.700012,100.526317,55,66.199997,100,65.199997,70.400002,67.400002
20160724061500,893.0,897.700012,100.526317,55,71.099998,100,66.400002,70.400002,67.400002
20160724063000,893.0,897.700012,100.526317,55,73.900002,100,66.699997,70.400002,67.400002
20160724064500,893.0,916.5,102.631579,55,75.900002,100,67.099998,70.400002,67.400002
20160724070000,893.0,916.5,102.631579,55,74.599998,100,67.400002,70.400002,67.400002
20160724071500,893.0,897.700012,100.526317,55,73.0,100,67.599998,70.400002,67.400002
20160724073000,893.0,897.700012,100.526317,55,75.300003,100,67.599998,70.400002,67.400002
20160724074500,893.0,876.549988,98.157893,55,58.299999,100,66.599998,70.400002,67.400002
20160724080000,893.0,916.5,102.631579,55,56.299999,100,65.599998,70.400002,67.400002
20160724081500,893.0,897.700012,100.526317,55,56.299999,100,65.199997,70.400002,67.400002
20160724083000,893.0,916.5,102.631579,55,73.0,100,65.699997,70.400002,67.400002
20160724084500,893.0,897.700012,100.526317,55,69.199997,100,66.400002,70.400002,67.400002
20160724090000,893.0,897.700012,100.526317,55,72.5,100,66.900002,70.400002,67.400002
20160724091500,893.0,897.700012,100.526317,55,79.099998,100,66.900002,70.400002,67.400002
20160724093000,893.0,876.549988,98.157893,55,79.099998,100,67.599998,70.400002,67.400002
20160724094500,893.0,897.700012,100.526317,55,56.0,100,65.800003,70.400002,67.400002
20160724100000,893.0,897.700012,100.526317,55,56.0,100,65.300003,70.400002,67.400002
20160724101500,893.0,897.700012,100.526317,55,64.0,100,65.099998,70.400002,67.400002
20160724103000,893.0,897.700012,100.526317,55,70.099998,100,66.099998,70.400002,67.400002
20160724104500,893.0,876.549988,98.157893,55,70.099998,100,66.400002,70.400002,67.400002
20160724110000,893.0,876.549988,98.157893,55,72.400002,100,67.099998,70.400002,67.400002
20160724111500,893.0,897.700012,100.526317,55,70.099998,100,66.900002,70.400002,67.400002
20160724113000,893.0,897.700012,100.526317,55,83.099998,100,67.400002,70.400002,67.400002
20160724114500,893.0,897.700012,100.526317,55,56.0,100,65.699997,70.400002,67.400002
20160724120000,893.0,897.700012,100.526317,55,56.0,100,65.099998,70.400002,67.400002
20160724121500,893.0,897.700012,100.526317,55,66.599998,100,65.099998,70.400002,67.400002
20160724123000,893.0,897.700012,100.526317,55,71.5,100,66.099998,70.400002,67.400002
20160724124500,893.0,857.75,96.052632,55,71.5,100,66.699997,70.400002,67.400002
20160724130000,893.0,897.700012,100.526317,55,71.5,100,66.900002,70.400002,67.400002
20160724131500,893.0,897.700012,100.526317,55,70.300003,100,66.800003,70.400002,67.400002
20160724133000,893.0,897.700012,100.526317,55,84.900002,100,67.099998,70.400002,67.400002
20160724134500,893.0,897.700012,100.526317,55,74.400002,100,67.5,70.400002,67.400002
20160724140000,893.0,897.700012,100.526317,55,70.599998,100,67.300003,70.400002,67.400002
20160724141500,893.0,897.700012,100.526317,55,72.099998,100,67.800003,70.400002,67.400002
20160724143000,893.0,897.700012,100.526317,55,56.0,100,66.0,70.400002,67.400002
20160724144500,893.0,916.5,102.631579,55,55.200001,100,64.900002,70.400002,67.400002
20160724150000,893.0,876.549988,98.157893,55,66.800003,100,65.300003,70.400002,67.400002
20160724151500,893.0,876.549988,98.157893,55,71.099998,100,66.099998,70.400002,67.400002
20160724153000,893.0,897.700012,100.526317,55,75.5,100,66.400002,70.400002,67.400002
20160724154500,893.0,897.700012,100.526317,55,84.900002,100,67.199997,70.400002,67.400002
20160724160000,893.0,897.700012,100.526317,55,60.0,0,67.400002,70.400002,67.400002
20160724161500,893.0,916.5,102.631579,55,56.0,100,65.599998,70.400002,67.400002
20160724163000,893.0,916.5,102.631579,55,56.0,100,64.800003,70.400002,67.400002
20160724164500,893.0,897.700012,100.526317,55,74.099998,100,65.599998,70.400002,67.400002
20160724170000,893.0,916.5,102.631579,55,75.900002,100,66.5,70.400002,67.400002
20160724171500,893.0,897.700012,100.526317,55,80.300003,100,66.900002,70.400002,67.400002
20160724173000,893.0,897.700012,100.526317,55,76.400002,100,67.300003,70.400002,67.400002
20160724174500,893.0,916.5,102.631579,55,78.699997,100,67.5,70.400002,67.400002
20160724180000,893.0,897.700012,100.526317,55,59.200001,0,67.300003,70.400002,67.400002
20160724181500,893.0,916.5,102.631579,55,56.0,100,65.599998,70.400002,67.400002
20160724183000,893.0,916.5,102.631579,55,56.0,100,64.800003,70.400002,67.400002
20160724184500,893.0,916.5,102.631579,55,68.699997,100,65.599998,70.400002,67.400002
20160724190000,893.0,897.700012,100.526317,55,78.300003,100,66.400002,70.400002,67.400002
20160724191500,893.0,916.5,102.631579,55,74.900002,100,67.0,70.400002,67.400002
20160724193000,893.0,916.5,102.631579,55,74.900002,100,67.300003,70.400002,67.400002
20160724194500,893.0,916.5,102.631579,55,77.300003,100,67.599998,70.400002,67.400002
20160724200000,893.0,916.5,102.631579,55,58.0,100,66.800003,70.400002,67.400002
20160724201500,893.0,897.700012,100.526317,55,56.0,100,65.300003,70.400002,67.400002
20160724203000,893.0,916.5,102.631579,55,57.099998,100,64.699997,70.400002,67.400002
20160724204500,893.0,897.700012,100.526317,55,72.099998,100,65.800003,70.400002,67.400002
20160724210000,893.0,937.650024,105.000003,55,79.5,100,66.599998,70.400002,67.400002
20160724211500,893.0,897.700012,100.526317,55,76.900002,100,67.099998,70.400002,67.400002
20160724213000,893.0,937.650024,105.000003,55,74.900002,100,67.400002,70.400002,67.400002
20160724214500,893.0,916.5,102.631579,55,76.400002,100,67.699997,70.400002,67.400002
20160724220000,893.0,916.5,102.631579,55,56.0,100,65.699997,70.400002,67.400002
20160724221500,893.0,897.700012,100.526317,55,56.0,100,64.900002,70.400002,67.400002
20160724223000,893.0,916.5,102.631579,55,70.099998,100,65.400002,70.400002,67.400002
20160724224500,893.0,916.5,102.631579,55,79.599998,100,66.300003,70.400002,67.400002
20160724230000,893.0,916.5,102.631579,55,74.0,100,66.900002,70.400002,67.400002
20160724231500,893.0,897.700012,100.526317,55,78.699997,100,67.199997,70.400002,67.400002
20160724233000,893.0,897.700012,100.526317,55,74.900002,100,67.5,70.400002,67.400002
20160724234500,893.0,876.549988,98.157893,55,79.199997,100,67.699997,70.400002,67.400002
20160725000000,893.0,916.5,102.631579,55,56.0,100,65.800003,70.400002,67.400002
20160725001500,893.0,916.5,102.631579,55,56.0,100,64.800003,70.400002,67.400002
20160725003000,893.0,916.5,102.631579,55,72.400002,100,65.300003,70.400002,67.400002
20160725004500,893.0,916.5,102.631579,55,76.300003,100,66.199997,70.400002,67.400002
20160725010000,893.0,876.549988,98.157893,55,74.5,100,66.800003,70.400002,67.400002
20160725011500,893.0,897.700012,100.526317,55,79.0,100,67.099998,70.400002,67.400002
20160725013000,893.0,876.549988,98.157893,55,75.599998,100,67.400002,70.400002,67.400002
20160725014500,893.0,916.5,102.631579,55,80.199997,100,67.599998,70.400002,67.400002
20160725020000,893.0,876.549988,98.157893,55,55.599998,100,65.900002,70.400002,67.400002
20160725021500,893.0,897.700012,100.526317,55,55.599998,100,64.800003,70.400002,67.400002
20160725023000,893.0,897.700012,100.526317,55,69.199997,100,65.199997,70.400002,67.400002
20160725024500,893.0,897.700012,100.526317,55,77.800003,100,66.199997,70.400002,67.400002
20160725030000,893.0,876.549988,98.157893,55,79.599998,100,66.699997,70.400002,67.400002
20160725031500,893.0,897.700012,100.526317,55,75.300003,100,67.099998,70.400002,67.400002
20160725033000,893.0,897.700012,100.526317,55,74.400002,100,67.400002,70.400002,67.400002
20160725034500,893.0,897.700012,100.526317,55,74.400002,100,67.599998,70.400002,67.400002
20160725040000,893.0,897.700012,100.526317,55,56.400002,100,66.300003,70.400002,67.400002
20160725041500,893.0,897.700012,100.526317,55,55.099998,100,65.0,70.400002,67.400002
20160725043000,893.0,897.700012,100.526317,55,70.099998,100,64.800003,70.400002,67.400002
20160725044500,893.0,897.700012,100.526317,55,72.900002,100,66.099998,70.400002,67.400002
20160725050000,893.0,897.700012,100.526317,55,75.699997,100,66.699997,70.400002,67.400002
20160725051500,893.0,897.700012,100.526317,55,77.800003,100,67.099998,70.400002,67.400002
20160725053000,893.0,897.700012,100.526317,55,80.599998,100,67.300003,70.400002,67.400002
20160725054500,893.0,876.549988,98.157893,55,80.599998,100,67.599998,70.400002,67.400002
20160725060000,893.0,897.700012,100.526317,55,57.200001,100,66.900002,70.400002,67.400002
20160725061500,893.0,897.700012,100.526317,55,54.700001,100,65.199997,70.400002,67.400002
20160725063000,893.0,897.700012,100.526317,55,58.700001,100,64.599998,70.400002,67.400002
20160725064500,893.0,897.700012,100.526317,55,73.0,100,65.900002,70.400002,67.400002
20160725070000,893.0,897.700012,100.526317,55,77.300003,100,66.599998,70.400002,67.400002
20160725071500,893.0,897.700012,100.526317,55,79.099998,100,67.0,70.400002,67.400002
20160725073000,893.0,897.700012,100.526317,55,77.300003,100,67.400002,70.400002,67.400002
20160725074500,893.0,897.700012,100.526317,55,75.900002,100,67.599998,70.400002,67.400002
20160725080000,893.0,916.5,102.631579,55,58.400002,100,67.0,70.400002,67.400002
20160725081500,893.0,876.549988,98.157893,55,56.700001,100,65.5,70.400002,67.400002
20160725083000,893.0,876.549988,98.157893,55,56.700001,100,65.0,70.400002,67.400002
20160725084500,893.0,897.700012,100.526317,55,70.599998,100,65.699997,70.400002,67.400002
20160725090000,893.0,897.700012,100.526317,55,78.599998,100,66.400002,70.400002,67.400002
20160725091500,893.0,876.549988,98.157893,55,75.400002,100,66.900002,70.400002,67.400002
20160725093000,893.0,916.5,102.631579,55,76.400002,100,67.300003,70.400002,67.400002
20160725094500,893.0,876.549988,98.157893,55,78.800003,100,67.599998,70.400002,67.400002
20160725100000,893.0,876.549988,98.157893,55,58.0,100,66.800003,70.400002,67.400002
20160725101500,893.0,876.549988,98.157893,55,55.900002,100,65.400002,70.400002,67.400002
20160725103000,893.0,897.700012,100.526317,55,56.700001,100,64.699997,70.400002,67.400002
20160725104500,893.0,876.549988,98.157893,55,72.300003,100,65.699997,70.400002,67.400002
20160725110000,893.0,897.700012,100.526317,55,73.400002,100,66.400002,70.400002,67.400002
20160725111500,893.0,897.700012,100.526317,55,81.099998,100,67.199997,70.400002,67.400002
20160725113000,893.0,897.700012,100.526317,55,73.5,100,67.400002,70.400002,67.400002
20160725114500,893.0,897.700012,100.526317,55,70.599998,100,67.400002,70.400002,67.400002
20160725120000,893.0,897.700012,100.526317,55,79.599998,100,67.699997,70.400002,67.400002
20160725121500,893.0,897.700012,100.526317,55,56.400002,100,66.099998,70.400002,67.400002
20160725123000,893.0,897.700012,100.526317,55,56.400002,100,65.199997,70.400002,67.400002
20160725124500,893.0,876.549988,98.157893,55,59.5,100,65.0,70.400002,67.400002
20160725130000,893.0,916.5,102.631579,55,68.599998,100,66.099998,70.400002,67.400002
20160725131500,893.0,876.549988,98.157893,55,70.099998,100,66.599998,70.400002,67.400002
20160725133000,893.0,916.5,102.631579,55,68.199997,100,66.699997,70.400002,67.400002
20160725134500,893.0,897.700012,100.526317,55,66.800003,100,66.699997,70.400002,67.400002
20160725140000,893.0,897.700012,100.526317,55,85.599998,100,67.599998,70.400002,67.400002
20160725141500,893.0,897.700012,100.526317,55,56.799999,100,66.099998,70.400002,67.400002
20160725143000,893.0,897.700012,100.526317,55,55.599998,100,65.300003,70.400002,67.400002
20160725144500,893.0,897.700012,100.526317,55,59.099998,100,64.800003,70.400002,67.400002
20160725150000,893.0,876.549988,98.157893,55,68.099998,100,66.0,70.400002,67.400002
20160725151500,893.0,897.700012,100.526317,55,74.400002,100,66.900002,70.400002,67.400002
20160725153000,893.0,897.700012,100.526317,55,74.400002,100,67.199997,70.400002,67.400002
20160725154500,893.0,916.5,102.631579,55,60.400002,0,67.400002,70.400002,67.400002
20160725160000,893.0,897.700012,100.526317,55,56.400002,100,65.699997,70.400002,67.400002
20160725161500,893.0,916.5,102.631579,55,56.400002,100,65.0,70.400002,67.400002
20160725163000,893.0,897.700012,100.526317,55,68.699997,100,65.599998,70.400002,67.400002
20160725164500,893.0,897.700012,100.526317,55,70.099998,100,66.300003,70.400002,67.400002
20160725170000,893.0,937.650024,105.000003,55,75.300003,100,67.099998,70.400002,67.400002
20160725171500,893.0,916.5,102.631579,55,74.199997,100,67.300003,70.400002,67.400002
20160725173000,893.0,916.5,102.631579,55,70.599998,100,67.400002,70.400002,67.400002
20160725174500,893.0,916.5,102.631579,55,70.599998,100,67.599998,70.400002,67.400002
20160725180000,893.0,916.5,102.631579,55,58.0,100,66.599998,70.400002,67.400002
20160725181500,893.0,916.5,102.631579,55,55.900002,100,65.400002,70.400002,67.400002
20160725183000,893.0,916.5,102.631579,55,57.099998,100,64.800003,70.400002,67.400002
20160725184500,893.0,937.650024,105.000003,55,68.199997,100,66.0,70.400002,67.400002
20160725190000,893.0,916.5,102.631579,55,70.599998,100,66.599998,70.400002,67.400002
20160725191500,893.0,916.5,102.631579,55,72.0,100,67.099998,70.400002,67.400002
20160725193000,893.0,897.700012,100.526317,55,73.5,100,67.199997,70.400002,67.400002
20160725194500,893.0,916.5,102.631579,55,73.5,100,67.400002,70.400002,67.400002
20160725200000,893.0,897.700012,100.526317,55,73.5,100,67.599998,70.400002,67.400002
20160725201500,893.0,916.5,102.631579,55,58.799999,100,66.900002,70.400002,67.400002
20160725203000,893.0,916.5,102.631579,55,56.299999,100,65.5,70.400002,67.400002
20160725204500,893.0,937.650024,105.000003,55,56.299999,100,65.0,70.400002,67.400002
20160725210000,893.0,916.5,102.631579,55,68.199997,100,65.800003,70.400002,67.400002
20160725211500,893.0,916.5,102.631579,55,69.099998,100,66.5,70.400002,67.400002
20160725213000,893.0,916.5,102.631579,55,73.0,100,67.0,70.400002,67.400002
20160725214500,893.0,916.5,102.631579,55,73.0,100,67.400002,70.400002,67.400002
20160725220000,893.0,916.5,102.631579,55,73.0,100,67.699997,70.400002,67.400002
20160725221500,893.0,916.5,102.631579,55,56.0,100,65.800003,70.400002,67.400002
20160725223000,893.0,916.5,102.631579,55,56.0,100,65.0,70.400002,67.400002
20160725224500,893.0,916.5,102.631579,55,70.5,100,65.400002,70.400002,67.400002
20160725230000,893.0,916.5,102.631579,55,69.599998,100,66.300003,70.400002,67.400002
20160725231500,893.0,897.700012,100.526317,55,74.300003,100,66.800003,70.400002,67.400002
20160725233000,893.0,897.700012,100.526317,55,73.0,100,67.099998,70.400002,67.400002
20160725234500,893.0,916.5,102.631579,55,70.099998,100,67.300003,70.400002,67.400002
20160726000000,893.0,897.700012,100.526317,55,70.099998,100,67.400002,70.400002,67.400002
20160726001500,893.0,897.700012,100.526317,55,72.900002,100,67.400002,70.400002,67.400002
20160726003000,893.0,916.5,102.631579,55,72.900002,100,67.599998,70.400002,67.400002
20160726004500,893.0,897.700012,100.526317,55,70.599998,100,67.599998,70.400002,67.400002
20160726010000,893.0,897.700012,100.526317,55,56.799999,100,66.300003,70.400002,67.400002
20160726011500,893.0,916.5,102.631579,55,55.599998,100,65.199997,70.400002,67.400002
20160726013000,893.0,916.5,102.631579,55,60.299999,100,64.800003,70.400002,67.400002
20160726014500,893.0,916.5,102.631579,55,69.699997,100,66.099998,70.400002,67.400002
20160726020000,893.0,897.700012,100.526317,55,71.099998,100,66.800003,70.400002,67.400002
20160726021500,893.0,897.700012,100.526317,55,71.099998,100,67.099998,70.400002,67.400002
20160726023000,893.0,897.700012,100.526317,55,72.900002,100,67.099998,70.400002,67.400002
20160726024500,893.0,897.700012,100.526317,55,70.800003,100,67.099998,70.400002,67.400002
20160726030000,893.0,897.700012,100.526317,55,69.199997,100,67.199997,70.400002,67.400002
20160726031500,893.0,916.5,102.631579,55,68.199997,100,67.199997,70.400002,67.400002
20160726033000,893.0,916.5,102.631579,55,72.199997,100,67.199997,70.400002,67.400002
20160726034500,893.0,897.700012,100.526317,55,69.199997,100,67.199997,70.400002,67.400002
20160726040000,893.0,916.5,102.631579,55,68.199997,100,67.300003,70.400002,67.400002
20160726041500,893.0,916.5,102.631579,55,69.800003,100,67.199997,70.400002,67.400002
20160726043000,893.0,916.5,102.631579,55,72.0,100,67.199997,70.400002,67.400002
20160726044500,893.0,916.5,102.631579,55,70.099998,100,67.300003,70.400002,67.400002
20160726050000,893.0,916.5,102.631579,55,68.699997,100,67.300003,70.400002,67.400002
20160726051500,893.0,916.5,102.631579,55,68.699997,100,67.300003,70.400002,67.400002
20160726053000,893.0,897.700012,100.526317,55,68.699997,100,67.199997,70.400002,67.400002
20160726054500,893.0,897.700012,100.526317,55,72.0,100,67.199997,70.400002,67.400002
20160726060000,893.0,916.5,102.631579,55,72.0,100,67.300003,70.400002,67.400002
20160726061500,893.0,897.700012,100.526317,55,70.599998,100,67.300003,70.400002,67.400002
20160726063000,893.0,897.700012,100.526317,55,69.400002,100,67.300003,70.400002,67.400002
20160726064500,893.0,897.700012,100.526317,55,69.400002,100,67.300003,70.400002,67.400002
20160726070000,893.0,897.700012,100.526317,55,69.400002,100,67.300003,70.400002,67.400002
20160726071500,893.0,876.549988,98.157893,55,71.199997,100,67.400002,70.400002,67.400002
20160726073000,893.0,897.700012,100.526317,55,69.199997,100,67.400002,70.400002,67.400002
20160726074500,893.0,897.700012,100.526317,55,70.599998,100,67.400002,70.400002,67.400002
20160726080000,893.0,876.549988,98.157893,55,71.5,100,67.400002,70.400002,67.400002
20160726081500,893.0,897.700012,100.526317,55,69.099998,100,67.400002,70.400002,67.400002
20160726083000,893.0,897.700012,100.526317,55,69.099998,100,67.400002,70.400002,67.400002
20160726084500,893.0,897.700012,100.526317,55,69.099998,100,67.599998,70.400002,67.400002
20160726090000,893.0,876.549988,98.157893,55,69.099998,100,67.400002,70.400002,67.400002
20160726091500,893.0,897.700012,100.526317,55,63.0,0,67.599998,70.400002,67.400002
20160726093000,893.0,876.549988,98.157893,55,56.799999,100,66.099998,70.400002,67.400002
20160726094500,893.0,876.549988,98.157893,55,56.0,100,65.599998,70.400002,67.400002
20160726100000,893.0,897.700012,100.526317,55,57.900002,100,65.0,70.400002,67.400002
20160726101500,893.0,897.700012,100.526317,55,68.699997,100,66.099998,70.400002,67.400002
20160726103000,893.0,897.700012,100.526317,55,71.0,100,66.599998,70.400002,67.400002
20160726104500,893.0,916.5,102.631579,55,76.800003,100,67.0,70.400002,67.400002
20160726110000,893.0,897.700012,100.526317,55,72.0,100,67.400002,70.400002,67.400002
20160726111500,893.0,916.5,102.631579,54,75.800003,100,67.5,70.400002,67.400002
20160726113000,893.0,916.5,102.631579,54,70.099998,100,67.599998,70.400002,67.400002
20160726114500,893.0,916.5,102.631579,54,66.900002,100,67.400002,70.400002,67.400002
20160726120000,893.0,916.5,102.631579,54,73.800003,100,67.400002,70.400002,67.400002
20160726121500,893.0,916.5,102.631579,54,56.799999,100,66.300003,70.400002,67.400002
20160726123000,893.0,916.5,102.631579,54,56.0,100,65.5,70.400002,67.400002
20160726124500,893.0,897.700012,100.526317,54,56.700001,100,65.099998,70.400002,67.400002
20160726130000,893.0,937.650024,105.000003,54,66.699997,100,65.900002,70.400002,67.400002
20160726131500,893.0,916.5,102.631579,54,72.599998,100,66.599998,70.400002,67.400002
20160726133000,893.0,916.5,102.631579,54,71.400002,100,67.099998,70.400002,67.400002
20160726134500,893.0,916.5,102.631579,54,72.5,100,67.300003,70.400002,67.400002
20160726140000,893.0,916.5,102.631579,54,70.099998,100,67.400002,70.400002,67.400002
20160726141500,893.0,916.5,102.631579,54,70.099998,100,67.5,70.400002,67.400002
20160726143000,893.0,897.700012,100.526317,54,63.900002,0,67.699997,70.400002,67.400002
20160726144500,893.0,897.700012,100.526317,54,56.0,100,65.800003,70.400002,67.400002
20160726150000,893.0,897.700012,100.526317,54,55.200001,100,65.099998,70.400002,67.400002
20160726151500,893.0,916.5,102.631579,54,64.400002,100,65.199997,70.400002,67.400002
20160726153000,893.0,897.700012,100.526317,54,69.0,100,66.5,70.400002,67.400002
20160726154500,893.0,897.700012,100.526317,54,71.0,100,66.699997,70.400002,67.400002
20160726160000,893.0,897.700012,100.526317,54,72.0,100,67.199997,70.400002,67.400002
20160726161500,893.0,897.700012,100.526317,54,75.400002,100,67.5,70.400002,67.400002
20160726163000,893.0,897.700012,100.526317,54,61.200001,0,67.599998,70.400002,67.400002
20160726164500,893.0,897.700012,100.526317,54,56.0,100,65.800003,70.400002,67.400002
20160726170000,893.0,916.5,102.631579,54,56.0,100,65.199997,70.400002,67.400002
20160726171500,893.0,857.75,96.052632,54,64.800003,100,65.099998,70.400002,67.400002
20160726173000,893.0,876.549988,98.157893,55,69.199997,100,66.400002,70.400002,67.400002
20160726174500,893.0,897.700012,100.526317,55,70.199997,100,66.699997,70.400002,67.400002
20160726180000,893.0,916.5,102.631579,55,73.0,100,67.099998,70.400002,67.400002
20160726181500,893.0,916.5,102.631579,55,71.099998,100,67.400002,70.400002,67.400002
20160726183000,893.0,876.549988,98.157893,55,72.5,100,67.599998,70.400002,67.400002
20160726184500,893.0,916.5,102.631579,55,60.0,0,67.300003,70.400002,67.400002
20160726190000,893.0,897.700012,100.526317,55,55.900002,100,65.599998,70.400002,67.400002
20160726191500,893.0,916.5,102.631579,55,55.900002,100,64.800003,70.400002,67.400002
20160726193000,893.0,897.700012,100.526317,55,66.300003,100,65.800003,70.400002,67.400002
20160726194500,893.0,876.549988,98.157893,55,74.5,100,66.5,70.400002,67.400002
20160726200000,893.0,916.5,102.631579,55,70.599998,100,67.099998,70.400002,67.400002
20160726201500,893.0,897.700012,100.526317,55,70.599998,100,67.099998,70.400002,67.400002
20160726203000,893.0,897.700012,100.526317,55,67.699997,100,67.099998,70.400002,67.400002
20160726204500,893.0,916.5,102.631579,55,69.400002,100,67.099998,70.400002,67.400002
20160726210000,893.0,876.549988,98.157893,55,66.300003,100,66.900002,70.400002,67.400002
20160726211500,893.0,897.700012,100.526317,55,69.199997,100,67.199997,70.400002,67.400002
20160726213000,893.0,916.5,102.631579,55,72.199997,100,67.400002,70.400002,67.400002
20160726214500,893.0,897.700012,100.526317,55,66.199997,100,67.599998,70.400002,67.400002
20160726220000,893.0,897.700012,100.526317,55,55.200001,100,65.5,70.400002,67.400002
20160726221500,893.0,897.700012,100.526317,55,55.200001,100,64.800003,70.400002,67.400002
20160726223000,893.0,897.700012,100.526317,55,71.0,100,65.800003,70.400002,67.400002
20160726224500,893.0,876.549988,98.157893,55,72.400002,100,66.400002,70.400002,67.400002
20160726230000,893.0,897.700012,100.526317,55,70.599998,100,66.900002,70.400002,67.400002
20160726231500,893.0,897.700012,100.526317,55,70.599998,100,67.199997,70.400002,67.400002
20160726233000,893.0,876.549988,98.157893,55,72.0,100,67.400002,70.400002,67.400002
20160726234500,893.0,897.700012,100.526317,55,75.300003,100,67.5,70.400002,67.400002
20160727000000,893.0,897.700012,100.526317,55,70.099998,100,67.599998,70.400002,67.400002
20160727001500,893.0,916.5,102.631579,55,57.200001,100,66.400002,70.400002,67.400002
20160727003000,893.0,897.700012,100.526317,55,55.200001,100,65.199997,70.400002,67.400002
20160727004500,893.0,897.700012,100.526317,55,58.5,100,64.699997,70.400002,67.400002
20160727010000,893.0,897.700012,100.526317,55,67.699997,100,66.099998,70.400002,67.400002
20160727011500,893.0,876.549988,98.157893,55,73.300003,100,66.699997,70.400002,67.400002
20160727013000,893.0,897.700012,100.526317,56,75.199997,100,66.900002,70.400002,67.400002
20160727014500,893.0,916.5,102.631579,56,71.5,100,67.300003,70.400002,67.400002
20160727020000,893.0,916.5,102.631579,56,71.5,100,67.400002,70.400002,67.400002
20160727021500,893.0,916.5,102.631579,56,74.800003,100,67.5,70.400002,67.400002
20160727023000,893.0,916.5,102.631579,56,72.5,100,67.699997,70.400002,67.400002
20160727024500,893.0,916.5,102.631579,56,55.599998,100,65.599998,70.400002,67.400002
20160727030000,893.0,937.650024,105.000003,56,55.599998,100,64.699997,70.400002,67.400002
20160727031500,893.0,916.5,102.631579,56,71.400002,100,65.699997,70.400002,67.400002
20160727033000,893.0,937.650024,105.000003,56,75.300003,100,66.599998,70.400002,67.400002
20160727034500,893.0,937.650024,105.000003,56,68.199997,100,66.900002,70.400002,67.400002
20160727040000,893.0,937.650024,105.000003,56,75.400002,100,67.099998,70.400002,67.400002
20160727041500,893.0,916.5,102.631579,56,77.699997,100,67.400002,70.400002,67.400002
20160727043000,893.0,937.650024,105.000003,56,58.0,100,66.900002,70.400002,67.400002
20160727044500,893.0,937.650024,105.000003,56,55.200001,100,65.099998,70.400002,67.400002
20160727050000,893.0,916.5,102.631579,55,59.900002,100,64.599998,70.400002,67.400002
20160727051500,893.0,916.5,102.631579,55,68.099998,100,66.099998,70.400002,67.400002
20160727053000,893.0,916.5,102.631579,55,74.199997,100,66.699997,70.400002,67.400002
20160727054500,893.0,897.700012,100.526317,55,69.699997,100,67.099998,70.400002,67.400002
20160727060000,893.0,897.700012,100.526317,55,71.800003,100,66.900002,70.400002,67.400002
20160727061500,893.0,897.700012,100.526317,55,69.699997,100,67.199997,70.400002,67.400002
20160727063000,893.0,897.700012,100.526317,55,69.699997,100,67.400002,70.400002,67.400002
20160727064500,893.0,916.5,102.631579,55,75.400002,100,67.400002,70.400002,67.400002
20160727070000,893.0,916.5,102.631579,55,71.5,100,67.400002,70.400002,67.400002
20160727071500,893.0,897.700012,100.526317,55,70.099998,100,67.599998,70.400002,67.400002
20160727073000,893.0,876.549988,98.157893,55,60.799999,0,67.400002,70.400002,67.400002
20160727074500,893.0,876.549988,98.157893,55,54.799999,100,65.300003,70.400002,67.400002
20160727080000,893.0,897.700012,100.526317,55,55.900002,100,64.699997,70.400002,67.400002
20160727081500,893.0,876.549988,98.157893,55,72.400002,100,65.699997,70.400002,67.400002
20160727083000,893.0,876.549988,98.157893,55,71.5,100,66.599998,70.400002,67.400002
20160727084500,893.0,897.700012,100.526317,55,71.5,100,67.0,70.400002,67.400002
20160727090000,893.0,897.700012,100.526317,55,74.0,100,67.400002,70.400002,67.400002
20160727091500,893.0,897.700012,100.526317,55,72.199997,100,67.699997,70.400002,67.400002
20160727093000,893.0,876.549988,98.157893,55,55.200001,100,65.599998,70.400002,67.400002
20160727094500,893.0,897.700012,100.526317,55,55.200001,100,64.800003,70.400002,67.400002
20160727100000,893.0,876.549988,98.157893,55,68.099998,100,65.599998,70.400002,67.400002
20160727101500,893.0,897.700012,100.526317,55,72.0,100,66.400002,70.400002,67.400002
20160727103000,893.0,916.5,102.631579,56,77.199997,100,67.0,70.400002,67.400002
20160727104500,893.0,897.700012,100.526317,56,72.0,100,67.199997,70.400002,67.400002
20160727110000,893.0,916.5,102.631579,56,71.0,100,67.400002,70.400002,67.400002
20160727111500,893.0,916.5,102.631579,56,73.900002,100,67.400002,70.400002,67.400002
20160727113000,893.0,916.5,102.631579,56,73.0,100,67.599998,70.400002,67.400002
20160727114500,893.0,916.5,102.631579,56,71.099998,100,67.599998,70.400002,67.400002
20160727120000,893.0,916.5,102.631579,55,56.799999,100,66.099998,70.400002,67.400002
20160727121500,893.0,916.5,102.631579,55,55.599998,100,65.199997,70.400002,67.400002
20160727123000,893.0,876.549988,98.157893,55,60.700001,100,64.900002,70.400002,67.400002
20160727124500,893.0,897.700012,100.526317,55,68.699997,100,66.199997,70.400002,67.400002
20160727130000,893.0,916.5,102.631579,55,72.0,100,66.699997,70.400002,67.400002
20160727131500,893.0,897.700012,100.526317,55,76.800003,100,67.099998,70.400002,67.400002
20160727133000,893.0,897.700012,100.526317,55,74.900002,100,67.400002,70.400002,67.400002
20160727134500,893.0,937.650024,105.000003,55,72.5,100,67.599998,70.400002,67.400002
20160727140000,893.0,916.5,102.631579,55,57.200001,100,66.300003,70.400002,67.400002
20160727141500,893.0,897.700012,100.526317,55,56.299999,100,65.300003,70.400002,67.400002
20160727143000,893.0,916.5,102.631579,55,58.700001,100,64.900002,70.400002,67.400002
20160727144500,893.0,916.5,102.631579,55,70.900002,100,66.0,70.400002,67.400002
20160727150000,893.0,897.700012,100.526317,55,78.699997,100,66.800003,70.400002,67.400002
20160727151500,893.0,916.5,102.631579,55,73.5,100,67.199997,70.400002,67.400002
20160727153000,893.0,937.650024,105.000003,55,72.0,100,67.099998,70.400002,67.400002
20160727154500,893.0,897.700012,100.526317,55,72.0,100,67.099998,70.400002,67.400002
20160727160000,893.0,916.5,102.631579,55,72.0,100,67.099998,70.400002,67.400002
20160727161500,893.0,897.700012,100.526317,55,69.199997,100,67.199997,70.400002,67.400002
20160727163000,893.0,897.700012,100.526317,55,69.199997,100,67.199997,70.400002,67.400002
20160727164500,893.0,916.5,102.631579,55,69.199997,100,67.099998,70.400002,67.400002
20160727170000,893.0,916.5,102.631579,55,72.099998,100,67.199997,70.400002,67.400002
20160727171500,893.0,916.5,102.631579,55,70.599998,100,67.300003,70.400002,67.400002
20160727173000,893.0,916.5,102.631579,55,68.699997,100,67.199997,70.400002,67.400002
20160727174500,893.0,916.5,102.631579,55,70.5,100,67.199997,70.400002,67.400002
20160727180000,893.0,937.650024,105.000003,55,72.400002,100,67.199997,70.400002,67.400002
20160727181500,893.0,937.650024,105.000003,55,72.400002,100,67.199997,70.400002,67.400002
20160727183000,893.0,916.5,102.631579,55,70.099998,100,67.199997,70.400002,67.400002
