PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160727184500,893.0,937.650024,105.000003,55,69.199997,100,67.199997,70.400002,67.400002
20160727190000,893.0,916.5,102.631579,55,69.199997,100,67.300003,70.400002,67.400002
20160727191500,893.0,916.5,102.631579,55,71.5,100,67.300003,70.400002,67.400002
20160727193000,893.0,916.5,102.631579,55,71.5,100,67.300003,70.400002,67.400002
20160727194500,893.0,897.700012,100.526317,55,69.199997,100,67.300003,70.400002,67.400002
20160727200000,893.0,916.5,102.631579,55,69.199997,100,67.400002,70.400002,67.400002
20160727201500,893.0,897.700012,100.526317,55,70.5,100,67.400002,70.400002,67.400002
20160727203000,893.0,916.5,102.631579,55,72.5,100,67.400002,70.400002,67.400002
20160727204500,893.0,897.700012,100.526317,55,70.599998,100,67.5,70.400002,67.400002
20160727210000,893.0,897.700012,100.526317,55,68.800003,100,67.5,70.400002,67.400002
20160727211500,893.0,897.700012,100.526317,55,70.5,100,67.400002,70.400002,67.400002
20160727213000,893.0,897.700012,100.526317,55,72.900002,100,67.5,70.400002,67.400002
20160727214500,893.0,916.5,102.631579,55,69.699997,100,67.5,70.400002,67.400002
20160727220000,893.0,897.700012,100.526317,55,69.699997,100,67.599998,70.400002,67.400002
20160727221500,893.0,897.700012,100.526317,55,71.900002,100,67.5,70.400002,67.400002
20160727223000,893.0,897.700012,100.526317,55,71.099998,100,67.599998,70.400002,67.400002
20160727224500,893.0,897.700012,100.526317,55,68.699997,100,67.599998,70.400002,67.400002
20160727230000,893.0,897.700012,100.526317,55,72.5,100,67.5,70.400002,67.400002
20160727231500,893.0,876.549988,98.157893,55,70.099998,100,67.599998,70.400002,67.400002
20160727233000,893.0,897.700012,100.526317,55,68.699997,100,67.599998,70.400002,67.400002
20160727234500,893.0,897.700012,100.526317,55,72.0,100,67.5,70.400002,67.400002
20160728000000,893.0,897.700012,100.526317,55,71.099998,100,67.5,70.400002,67.400002
20160728001500,893.0,916.5,102.631579,55,68.699997,100,67.400002,70.400002,67.400002
20160728003000,893.0,897.700012,100.526317,55,69.800003,100,67.400002,70.400002,67.400002
20160728004500,893.0,897.700012,100.526317,55,71.099998,100,67.400002,70.400002,67.400002
20160728010000,893.0,916.5,102.631579,55,68.199997,100,67.400002,70.400002,67.400002
20160728011500,893.0,897.700012,100.526317,55,72.400002,100,67.400002,70.400002,67.400002
20160728013000,893.0,897.700012,100.526317,55,69.199997,100,67.400002,70.400002,67.400002
20160728014500,893.0,897.700012,100.526317,55,69.199997,100,67.300003,70.400002,67.400002
20160728020000,893.0,897.700012,100.526317,55,71.599998,100,67.300003,70.400002,67.400002
20160728021500,893.0,916.5,102.631579,55,68.199997,100,67.300003,70.400002,67.400002
20160728023000,893.0,897.700012,100.526317,55,70.599998,100,67.199997,70.400002,67.400002
20160728024500,893.0,876.549988,98.157893,55,68.699997,100,67.199997,70.400002,67.400002
20160728030000,893.0,897.700012,100.526317,55,68.699997,100,67.099998,70.400002,67.400002
20160728031500,893.0,897.700012,100.526317,55,70.599998,100,67.099998,70.400002,67.400002
20160728033000,893.0,897.700012,100.526317,55,67.699997,100,67.099998,70.400002,67.400002
20160728034500,893.0,897.700012,100.526317,55,71.599998,100,67.099998,70.400002,67.400002
20160728040000,893.0,897.700012,100.526317,55,69.199997,100,67.199997,70.400002,67.400002
20160728041500,893.0,897.700012,100.526317,55,73.400002,100,67.300003,70.400002,67.400002
20160728043000,893.0,897.700012,100.526317,55,70.099998,100,67.400002,70.400002,67.400002
20160728044500,893.0,916.5,102.631579,55,70.099998,100,67.400002,70.400002,67.400002
20160728050000,893.0,897.700012,100.526317,55,73.0,100,67.5,70.400002,67.400002
20160728051500,893.0,876.549988,98.157893,55,69.699997,100,67.599998,70.400002,67.400002
20160728053000,893.0,897.700012,100.526317,55,73.900002,100,67.599998,70.400002,67.400002
20160728054500,893.0,916.5,102.631579,55,57.599998,100,66.699997,70.400002,67.400002
20160728060000,893.0,916.5,102.631579,55,55.599998,100,65.400002,70.400002,67.400002
20160728061500,893.0,838.950012,93.94737,55,57.099998,100,64.800003,70.400002,67.400002
20160728063000,893.0,897.700012,100.526317,55,67.699997,100,65.900002,70.400002,67.400002
20160728064500,893.0,897.700012,100.526317,55,76.300003,100,66.699997,70.400002,67.400002
20160728070000,893.0,897.700012,100.526317,55,72.5,100,67.099998,70.400002,67.400002
20160728071500,893.0,876.549988,98.157893,55,70.400002,100,67.199997,70.400002,67.400002
20160728073000,893.0,897.700012,100.526317,55,74.0,100,67.300003,70.400002,67.400002
20160728074500,893.0,897.700012,100.526317,55,70.099998,100,67.400002,70.400002,67.400002
20160728080000,893.0,897.700012,100.526317,55,71.099998,100,67.599998,70.400002,67.400002
20160728081500,893.0,876.549988,98.157893,55,60.0,0,67.300003,70.400002,67.400002
20160728083000,893.0,897.700012,100.526317,55,56.0,100,65.800003,70.400002,67.400002
20160728084500,893.0,897.700012,100.526317,55,56.700001,100,65.099998,70.400002,67.400002
20160728090000,893.0,876.549988,98.157893,55,68.5,100,65.300003,70.400002,67.400002
20160728091500,893.0,897.700012,100.526317,56,70.5,100,66.199997,70.400002,67.400002
20160728093000,893.0,897.700012,100.526317,56,75.400002,100,67.0,70.400002,67.400002
20160728094500,893.0,897.700012,100.526317,56,75.400002,100,67.300003,70.400002,67.400002
20160728100000,893.0,897.700012,100.526317,56,74.300003,100,67.599998,70.400002,67.400002
20160728101500,893.0,916.5,102.631579,56,56.400002,100,66.0,70.400002,67.400002
20160728103000,893.0,876.549988,98.157893,56,55.599998,100,65.0,70.400002,67.400002
20160728104500,893.0,897.700012,100.526317,56,64.400002,100,65.099998,70.400002,67.400002
20160728110000,893.0,897.700012,100.526317,56,70.599998,100,66.5,70.400002,67.400002
20160728111500,893.0,916.5,102.631579,56,68.699997,100,66.599998,70.400002,67.400002
20160728113000,893.0,897.700012,100.526317,56,67.900002,100,66.699997,70.400002,67.400002
20160728114500,893.0,897.700012,100.526317,56,85.800003,100,67.400002,70.400002,67.400002
20160728120000,893.0,897.700012,100.526317,56,56.400002,100,66.0,70.400002,67.400002
20160728121500,893.0,897.700012,100.526317,56,56.400002,100,65.0,70.400002,67.400002
20160728123000,893.0,916.5,102.631579,56,64.199997,100,65.0,70.400002,67.400002
20160728124500,893.0,916.5,102.631579,56,69.099998,100,66.0,70.400002,67.400002
20160728130000,893.0,916.5,102.631579,56,69.099998,100,66.400002,70.400002,67.400002
20160728131500,893.0,916.5,102.631579,56,66.300003,100,66.5,70.400002,67.400002
20160728133000,893.0,916.5,102.631579,55,67.199997,100,66.699997,70.400002,67.400002
20160728134500,893.0,937.650024,105.000003,55,81.900002,100,67.099998,70.400002,67.400002
20160728140000,893.0,937.650024,105.000003,55,57.200001,100,66.5,70.400002,67.400002
20160728141500,893.0,937.650024,105.000003,55,55.599998,100,65.099998,70.400002,67.400002
20160728143000,893.0,916.5,102.631579,55,58.700001,100,64.699997,70.400002,67.400002
20160728144500,893.0,916.5,102.631579,55,66.699997,100,65.800003,70.400002,67.400002
20160728150000,893.0,937.650024,105.000003,55,66.699997,100,66.199997,70.400002,67.400002
20160728151500,893.0,916.5,102.631579,55,65.800003,100,66.400002,70.400002,67.400002
20160728153000,893.0,916.5,102.631579,55,72.599998,100,66.800003,70.400002,67.400002
20160728154500,893.0,916.5,102.631579,55,63.200001,0,67.699997,70.400002,67.400002
20160728160000,893.0,897.700012,100.526317,55,59.599998,100,66.400002,70.400002,67.400002
20160728161500,893.0,897.700012,100.526317,55,58.799999,100,65.800003,70.400002,67.400002
20160728163000,893.0,897.700012,100.526317,55,58.799999,100,65.599998,70.400002,67.400002
20160728164500,893.0,916.5,102.631579,55,62.400002,100,65.5,70.400002,67.400002
20160728170000,893.0,897.700012,100.526317,55,73.0,100,66.599998,70.400002,67.400002
20160728171500,893.0,897.700012,100.526317,55,69.699997,100,66.900002,70.400002,67.400002
20160728173000,893.0,916.5,102.631579,55,69.699997,100,67.099998,70.400002,67.400002
20160728174500,893.0,897.700012,100.526317,55,72.900002,100,67.099998,70.400002,67.400002
20160728180000,893.0,916.5,102.631579,55,68.5,100,67.099998,70.400002,67.400002
20160728181500,893.0,916.5,102.631579,55,71.5,100,67.0,70.400002,67.400002
20160728183000,893.0,916.5,102.631579,55,69.699997,100,67.199997,70.400002,67.400002
20160728184500,893.0,916.5,102.631579,55,72.900002,100,67.199997,70.400002,67.400002
20160728190000,893.0,916.5,102.631579,55,69.699997,100,67.400002,70.400002,67.400002
20160728191500,893.0,916.5,102.631579,55,71.099998,100,67.599998,70.400002,67.400002
20160728193000,893.0,916.5,102.631579,55,69.699997,100,67.599998,70.400002,67.400002
20160728194500,893.0,916.5,102.631579,55,73.599998,100,67.599998,70.400002,67.400002
20160728200000,893.0,897.700012,100.526317,55,56.400002,100,66.099998,70.400002,67.400002
20160728201500,893.0,897.700012,100.526317,55,56.400002,100,65.199997,70.400002,67.400002
20160728203000,893.0,916.5,102.631579,55,61.900002,100,64.900002,70.400002,67.400002
20160728204500,893.0,916.5,102.631579,55,68.699997,100,66.199997,70.400002,67.400002
20160728210000,893.0,916.5,102.631579,55,73.400002,100,66.699997,70.400002,67.400002
20160728211500,893.0,916.5,102.631579,55,71.400002,100,67.199997,70.400002,67.400002
20160728213000,893.0,897.700012,100.526317,55,72.5,100,67.5,70.400002,67.400002
20160728214500,893.0,897.700012,100.526317,55,76.300003,100,67.599998,70.400002,67.400002
20160728220000,893.0,897.700012,100.526317,55,56.799999,100,66.099998,70.400002,67.400002
20160728221500,893.0,897.700012,100.526317,55,56.0,100,65.099998,70.400002,67.400002
20160728223000,893.0,897.700012,100.526317,55,62.200001,100,65.0,70.400002,67.400002
20160728224500,893.0,897.700012,100.526317,55,71.099998,100,66.400002,70.400002,67.400002
20160728230000,893.0,916.5,102.631579,55,73.400002,100,66.699997,70.400002,67.400002
20160728231500,893.0,916.5,102.631579,55,69.599998,100,66.900002,70.400002,67.400002
20160728233000,893.0,897.700012,100.526317,55,69.599998,100,67.199997,70.400002,67.400002
20160728234500,893.0,916.5,102.631579,55,70.599998,100,67.199997,70.400002,67.400002
20160729000000,893.0,916.5,102.631579,55,73.900002,100,67.300003,70.400002,67.400002
20160729001500,893.0,897.700012,100.526317,55,70.099998,100,67.400002,70.400002,67.400002
20160729003000,893.0,897.700012,100.526317,55,69.199997,100,67.599998,70.400002,67.400002
20160729004500,893.0,916.5,102.631579,55,69.199997,100,67.599998,70.400002,67.400002
20160729010000,893.0,876.549988,98.157893,55,71.099998,100,67.599998,70.400002,67.400002
20160729011500,893.0,897.700012,100.526317,55,73.400002,100,67.5,70.400002,67.400002
20160729013000,893.0,897.700012,100.526317,55,71.199997,100,67.599998,70.400002,67.400002
20160729014500,893.0,857.75,96.052632,55,69.099998,100,67.599998,70.400002,67.400002
20160729020000,893.0,897.700012,100.526317,55,69.099998,100,67.599998,70.400002,67.400002
20160729021500,893.0,897.700012,100.526317,55,69.099998,100,67.599998,70.400002,67.400002
20160729023000,893.0,897.700012,100.526317,55,69.099998,100,67.599998,70.400002,67.400002
20160729024500,893.0,897.700012,100.526317,55,69.099998,100,67.599998,70.400002,67.400002
20160729030000,893.0,916.5,102.631579,55,63.900002,100,67.599998,70.400002,67.400002
20160729031500,893.0,897.700012,100.526317,55,55.599998,100,65.699997,70.400002,67.400002
20160729033000,893.0,897.700012,100.526317,55,55.599998,100,64.900002,70.400002,67.400002
20160729034500,893.0,916.5,102.631579,55,72.400002,100,65.599998,70.400002,67.400002
20160729040000,893.0,876.549988,98.157893,55,71.400002,100,66.400002,70.400002,67.400002
20160729041500,893.0,897.700012,100.526317,55,71.400002,100,66.800003,70.400002,67.400002
20160729043000,893.0,897.700012,100.526317,55,70.5,100,67.099998,70.400002,67.400002
20160729044500,893.0,897.700012,100.526317,55,70.5,100,67.300003,70.400002,67.400002
20160729050000,893.0,876.549988,98.157893,55,70.5,100,67.400002,70.400002,67.400002
20160729051500,893.0,897.700012,100.526317,55,70.5,100,67.599998,70.400002,67.400002
20160729053000,893.0,897.700012,100.526317,55,70.5,100,67.599998,70.400002,67.400002
20160729054500,893.0,916.5,102.631579,55,65.400002,100,67.599998,70.400002,67.400002
20160729060000,893.0,897.700012,100.526317,55,54.700001,100,65.5,70.400002,67.400002
20160729061500,893.0,897.700012,100.526317,55,55.5,100,64.699997,70.400002,67.400002
20160729063000,893.0,897.700012,100.526317,55,71.599998,100,65.800003,70.400002,67.400002
20160729064500,893.0,897.700012,100.526317,55,75.900002,100,66.599998,70.400002,67.400002
20160729070000,893.0,897.700012,100.526317,55,72.800003,100,67.099998,70.400002,67.400002
20160729071500,893.0,876.549988,98.157893,55,72.0,100,67.300003,70.400002,67.400002
20160729073000,893.0,897.700012,100.526317,55,72.0,100,67.400002,70.400002,67.400002
20160729074500,893.0,897.700012,100.526317,55,73.599998,100,67.699997,70.400002,67.400002
20160729080000,893.0,897.700012,100.526317,55,56.0,100,66.0,70.400002,67.400002
20160729081500,893.0,897.700012,100.526317,55,56.0,100,65.099998,70.400002,67.400002
20160729083000,893.0,857.75,96.052632,55,63.599998,100,65.099998,70.400002,67.400002
20160729084500,893.0,876.549988,98.157893,55,74.400002,100,66.199997,70.400002,67.400002
20160729090000,893.0,876.549988,98.157893,55,73.199997,100,66.900002,70.400002,67.400002
20160729091500,893.0,876.549988,98.157893,55,76.900002,100,67.099998,70.400002,67.400002
20160729093000,893.0,876.549988,98.157893,55,72.5,100,67.400002,70.400002,67.400002
20160729094500,893.0,876.549988,98.157893,55,72.5,100,67.599998,70.400002,67.400002
20160729100000,893.0,897.700012,100.526317,55,57.599998,100,66.300003,70.400002,67.400002
20160729101500,893.0,897.700012,100.526317,55,56.0,100,65.400002,70.400002,67.400002
20160729103000,893.0,897.700012,100.526317,55,57.900002,100,65.0,70.400002,67.400002
20160729104500,893.0,897.700012,100.526317,55,67.699997,100,66.0,70.400002,67.400002
20160729110000,893.0,897.700012,100.526317,55,72.0,100,66.599998,70.400002,67.400002
20160729111500,893.0,916.5,102.631579,55,69.699997,100,66.900002,70.400002,67.400002
20160729113000,893.0,876.549988,98.157893,55,68.599998,100,66.900002,70.400002,67.400002
20160729114500,893.0,876.549988,98.157893,55,73.5,100,67.400002,70.400002,67.400002
20160729120000,893.0,897.700012,100.526317,55,58.400002,0,67.099998,70.400002,67.400002
20160729121500,893.0,897.700012,100.526317,55,55.599998,100,65.699997,70.400002,67.400002
20160729123000,893.0,897.700012,100.526317,55,55.599998,100,65.400002,70.400002,67.400002
20160729124500,893.0,897.700012,100.526317,55,60.299999,100,65.300003,70.400002,67.400002
20160729130000,893.0,916.5,102.631579,55,65.800003,100,66.199997,70.400002,67.400002
20160729131500,893.0,897.700012,100.526317,55,78.599998,100,67.0,70.400002,67.400002
20160729133000,893.0,876.549988,98.157893,55,56.400002,100,65.699997,70.400002,67.400002
20160729134500,893.0,897.700012,100.526317,55,55.5,100,65.199997,70.400002,67.400002
20160729140000,893.0,897.700012,100.526317,55,60.700001,100,65.0,70.400002,67.400002
20160729141500,893.0,897.700012,100.526317,55,64.800003,100,66.099998,70.400002,67.400002
20160729143000,893.0,876.549988,98.157893,55,67.699997,100,66.400002,70.400002,67.400002
20160729144500,893.0,876.549988,98.157893,55,83.800003,100,67.5,70.400002,67.400002
20160729150000,893.0,897.700012,100.526317,55,55.200001,100,65.5,70.400002,67.400002
20160729151500,893.0,916.5,102.631579,55,55.900002,100,64.800003,70.400002,67.400002
20160729153000,893.0,897.700012,100.526317,55,68.699997,100,65.599998,70.400002,67.400002
20160729154500,893.0,897.700012,100.526317,55,76.5,100,66.800003,70.400002,67.400002
20160729160000,893.0,897.700012,100.526317,55,71.099998,100,66.900002,70.400002,67.400002
20160729161500,893.0,876.549988,98.157893,55,71.099998,100,67.099998,70.400002,67.400002
20160729163000,893.0,897.700012,100.526317,55,71.099998,100,66.900002,70.400002,67.400002
20160729164500,893.0,897.700012,100.526317,55,71.099998,100,67.099998,70.400002,67.400002
20160729170000,893.0,876.549988,98.157893,55,74.0,100,67.400002,70.400002,67.400002
20160729171500,893.0,897.700012,100.526317,55,71.099998,100,67.300003,70.400002,67.400002
20160729173000,893.0,876.549988,98.157893,55,74.0,100,67.599998,70.400002,67.400002
20160729174500,893.0,876.549988,98.157893,55,72.0,100,67.599998,70.400002,67.400002
20160729180000,893.0,876.549988,98.157893,55,58.400002,100,66.599998,70.400002,67.400002
20160729181500,893.0,897.700012,100.526317,55,56.400002,100,65.800003,70.400002,67.400002
20160729183000,893.0,897.700012,100.526317,55,56.400002,100,65.5,70.400002,67.400002
20160729184500,893.0,876.549988,98.157893,55,64.800003,100,65.199997,70.400002,67.400002
20160729190000,893.0,897.700012,100.526317,55,72.400002,100,66.400002,70.400002,67.400002
20160729191500,893.0,916.5,102.631579,55,71.599998,100,66.900002,70.400002,67.400002
20160729193000,893.0,916.5,102.631579,55,71.599998,100,67.199997,70.400002,67.400002
20160729194500,893.0,916.5,102.631579,55,73.5,100,67.099998,70.400002,67.400002
20160729200000,893.0,897.700012,100.526317,55,70.599998,100,67.099998,70.400002,67.400002
20160729201500,893.0,916.5,102.631579,55,72.099998,100,67.199997,70.400002,67.400002
20160729203000,893.0,916.5,102.631579,55,73.400002,100,67.199997,70.400002,67.400002
20160729204500,893.0,897.700012,100.526317,55,70.900002,100,67.300003,70.400002,67.400002
20160729210000,893.0,897.700012,100.526317,55,70.900002,100,67.400002,70.400002,67.400002
20160729211500,893.0,916.5,102.631579,55,70.900002,100,67.400002,70.400002,67.400002
20160729213000,893.0,916.5,102.631579,55,74.800003,100,67.400002,70.400002,67.400002
20160729214500,893.0,876.549988,98.157893,55,70.599998,100,67.300003,70.400002,67.400002
20160729220000,893.0,937.650024,105.000003,55,70.599998,100,67.400002,70.400002,67.400002
20160729221500,893.0,897.700012,100.526317,55,70.599998,100,67.599998,70.400002,67.400002
20160729223000,893.0,916.5,102.631579,55,72.900002,100,67.599998,70.400002,67.400002
20160729224500,893.0,897.700012,100.526317,55,74.400002,100,67.599998,70.400002,67.400002
20160729230000,893.0,916.5,102.631579,55,74.400002,100,67.400002,70.400002,67.400002
20160729231500,893.0,916.5,102.631579,55,70.599998,100,67.400002,70.400002,67.400002
20160729233000,893.0,916.5,102.631579,55,70.599998,100,67.400002,70.400002,67.400002
20160729234500,893.0,916.5,102.631579,55,72.5,100,67.5,70.400002,67.400002
20160730000000,893.0,897.700012,100.526317,55,74.800003,100,67.5,70.400002,67.400002
20160730001500,893.0,897.700012,100.526317,55,72.400002,100,67.400002,70.400002,67.400002
20160730003000,893.0,897.700012,100.526317,55,70.099998,100,67.400002,70.400002,67.400002
20160730004500,893.0,897.700012,100.526317,55,70.099998,100,67.400002,70.400002,67.400002
20160730010000,893.0,897.700012,100.526317,55,70.099998,100,67.5,70.400002,67.400002
20160730011500,893.0,857.75,96.052632,55,71.099998,100,67.400002,70.400002,67.400002
20160730013000,893.0,897.700012,100.526317,56,74.800003,100,67.400002,70.400002,67.400002
20160730014500,893.0,916.5,102.631579,56,70.599998,100,67.300003,70.400002,67.400002
20160730020000,893.0,937.650024,105.000003,56,70.599998,100,67.300003,70.400002,67.400002
20160730021500,893.0,916.5,102.631579,56,70.599998,100,67.300003,70.400002,67.400002
20160730023000,893.0,916.5,102.631579,56,70.599998,100,67.400002,70.400002,67.400002
20160730024500,893.0,916.5,102.631579,56,70.599998,100,67.400002,70.400002,67.400002
20160730030000,893.0,916.5,102.631579,56,70.599998,100,67.400002,70.400002,67.400002
20160730031500,893.0,916.5,102.631579,56,70.599998,100,67.400002,70.400002,67.400002
20160730033000,893.0,916.5,102.631579,56,70.599998,100,67.300003,70.400002,67.400002
20160730034500,893.0,897.700012,100.526317,56,70.599998,100,67.300003,70.400002,67.400002
20160730040000,893.0,916.5,102.631579,56,72.800003,100,67.300003,70.400002,67.400002
20160730041500,893.0,916.5,102.631579,56,74.400002,100,67.400002,70.400002,67.400002
20160730043000,893.0,897.700012,100.526317,56,71.099998,100,67.400002,70.400002,67.400002
20160730044500,893.0,916.5,102.631579,56,70.099998,100,67.300003,70.400002,67.400002
20160730050000,893.0,897.700012,100.526317,56,72.400002,100,67.199997,70.400002,67.400002
20160730051500,893.0,916.5,102.631579,56,74.900002,100,67.199997,70.400002,67.400002
20160730053000,893.0,937.650024,105.000003,56,72.5,100,67.300003,70.400002,67.400002
20160730054500,893.0,916.5,102.631579,56,71.099998,100,67.300003,70.400002,67.400002
20160730060000,893.0,916.5,102.631579,56,71.099998,100,67.300003,70.400002,67.400002
20160730061500,893.0,916.5,102.631579,56,71.099998,100,67.199997,70.400002,67.400002
20160730063000,893.0,897.700012,100.526317,56,75.300003,100,67.199997,70.400002,67.400002
20160730064500,893.0,897.700012,100.526317,56,75.300003,100,67.199997,70.400002,67.400002
20160730070000,893.0,916.5,102.631579,56,71.599998,100,67.199997,70.400002,67.400002
20160730071500,893.0,916.5,102.631579,56,70.599998,100,67.300003,70.400002,67.400002
20160730073000,893.0,897.700012,100.526317,56,71.5,100,67.300003,70.400002,67.400002
20160730074500,893.0,897.700012,100.526317,56,75.800003,100,67.300003,70.400002,67.400002
20160730080000,893.0,916.5,102.631579,56,74.300003,100,67.400002,70.400002,67.400002
20160730081500,893.0,897.700012,100.526317,56,74.300003,100,67.400002,70.400002,67.400002
20160730083000,893.0,916.5,102.631579,56,75.400002,100,67.400002,70.400002,67.400002
20160730084500,893.0,897.700012,100.526317,56,75.400002,100,67.5,70.400002,67.400002
20160730090000,893.0,897.700012,100.526317,56,70.599998,100,67.400002,70.400002,67.400002
20160730091500,893.0,897.700012,100.526317,56,74.199997,100,67.300003,70.400002,67.400002
20160730093000,893.0,897.700012,100.526317,56,69.199997,100,67.199997,70.400002,67.400002
20160730094500,893.0,876.549988,98.157893,56,68.199997,100,67.099998,70.400002,67.400002
20160730100000,893.0,897.700012,100.526317,56,71.099998,100,67.400002,70.400002,67.400002
20160730101500,893.0,897.700012,100.526317,56,70.199997,100,67.300003,70.400002,67.400002
20160730103000,893.0,897.700012,100.526317,56,70.199997,100,67.300003,70.400002,67.400002
20160730104500,893.0,897.700012,100.526317,56,67.699997,100,66.900002,70.400002,67.400002
20160730110000,893.0,916.5,102.631579,56,77.300003,100,67.599998,70.400002,67.400002
20160730111500,893.0,897.700012,100.526317,56,71.599998,100,67.300003,70.400002,67.400002
20160730113000,893.0,916.5,102.631579,56,58.0,100,66.599998,70.400002,67.400002
20160730114500,893.0,916.5,102.631579,55,56.400002,100,65.699997,70.400002,67.400002
20160730120000,893.0,897.700012,100.526317,55,56.400002,100,65.199997,70.400002,67.400002
20160730121500,893.0,876.549988,98.157893,55,68.199997,100,65.699997,70.400002,67.400002
20160730123000,893.0,916.5,102.631579,55,70.099998,100,66.5,70.400002,67.400002
20160730124500,893.0,916.5,102.631579,55,69.199997,100,66.599998,70.400002,67.400002
20160730130000,893.0,897.700012,100.526317,55,73.800003,100,67.800003,70.400002,67.400002
20160730131500,893.0,916.5,102.631579,55,55.599998,100,65.5,70.400002,67.400002
20160730133000,893.0,916.5,102.631579,55,55.599998,100,64.900002,70.400002,67.400002
20160730134500,893.0,916.5,102.631579,55,72.099998,100,66.099998,70.400002,67.400002
20160730140000,893.0,916.5,102.631579,55,70.800003,100,66.400002,70.400002,67.400002
20160730141500,893.0,897.700012,100.526317,55,68.099998,100,66.599998,70.400002,67.400002
20160730143000,893.0,897.700012,100.526317,55,67.400002,100,66.599998,70.400002,67.400002
20160730144500,893.0,916.5,102.631579,55,65.800003,100,66.599998,70.400002,67.400002
20160730150000,893.0,897.700012,100.526317,55,79.0,100,67.400002,70.400002,67.400002
20160730151500,893.0,916.5,102.631579,55,56.0,100,65.800003,70.400002,67.400002
20160730153000,893.0,876.549988,98.157893,55,55.400002,100,65.199997,70.400002,67.400002
20160730154500,893.0,876.549988,98.157893,55,63.400002,100,65.099998,70.400002,67.400002
20160730160000,893.0,876.549988,98.157893,55,68.199997,100,66.300003,70.400002,67.400002
20160730161500,893.0,897.700012,100.526317,55,70.099998,100,66.900002,70.400002,67.400002
20160730163000,893.0,876.549988,98.157893,55,71.099998,100,67.099998,70.400002,67.400002
20160730164500,893.0,897.700012,100.526317,55,71.099998,100,67.300003,70.400002,67.400002
20160730170000,893.0,876.549988,98.157893,55,71.099998,100,67.400002,70.400002,67.400002
20160730171500,893.0,916.5,102.631579,55,71.099998,100,67.300003,70.400002,67.400002
20160730173000,893.0,916.5,102.631579,55,71.099998,100,67.5,70.400002,67.400002
20160730174500,893.0,916.5,102.631579,55,69.699997,100,67.5,70.400002,67.400002
20160730180000,893.0,916.5,102.631579,55,58.0,100,66.599998,70.400002,67.400002
20160730181500,893.0,916.5,102.631579,55,56.0,100,65.699997,70.400002,67.400002
20160730183000,893.0,916.5,102.631579,55,56.0,100,65.099998,70.400002,67.400002
20160730184500,893.0,916.5,102.631579,55,68.599998,100,65.800003,70.400002,67.400002
20160730190000,893.0,916.5,102.631579,55,70.599998,100,66.5,70.400002,67.400002
20160730191500,893.0,937.650024,105.000003,55,69.199997,100,67.099998,70.400002,67.400002
20160730193000,893.0,916.5,102.631579,55,76.099998,100,67.099998,70.400002,67.400002
20160730194500,893.0,937.650024,105.000003,55,72.0,100,67.400002,70.400002,67.400002
20160730200000,893.0,916.5,102.631579,55,77.699997,100,67.599998,70.400002,67.400002
20160730201500,893.0,937.650024,105.000003,55,56.0,100,65.900002,70.400002,67.400002
20160730203000,893.0,916.5,102.631579,55,56.0,100,65.199997,70.400002,67.400002
20160730204500,893.0,916.5,102.631579,55,59.900002,100,65.099998,70.400002,67.400002
20160730210000,893.0,916.5,102.631579,55,68.199997,100,66.300003,70.400002,67.400002
20160730211500,893.0,916.5,102.631579,55,72.0,100,66.699997,70.400002,67.400002
20160730213000,893.0,937.650024,105.000003,55,69.699997,100,67.199997,70.400002,67.400002
20160730214500,893.0,916.5,102.631579,55,74.400002,100,67.199997,70.400002,67.400002
20160730220000,893.0,897.700012,100.526317,55,70.099998,100,67.300003,70.400002,67.400002
20160730221500,893.0,916.5,102.631579,55,70.099998,100,67.400002,70.400002,67.400002
20160730223000,893.0,916.5,102.631579,55,74.0,100,67.5,70.400002,67.400002
20160730224500,893.0,937.650024,105.000003,55,70.099998,100,67.300003,70.400002,67.400002
20160730230000,893.0,916.5,102.631579,55,72.099998,100,67.400002,70.400002,67.400002
20160730231500,893.0,937.650024,105.000003,55,71.199997,100,67.300003,70.400002,67.400002
20160730233000,893.0,916.5,102.631579,55,69.699997,100,67.400002,70.400002,67.400002
20160730234500,893.0,897.700012,100.526317,55,69.699997,100,67.599998,70.400002,67.400002
20160731000000,893.0,897.700012,100.526317,55,57.200001,100,66.400002,70.400002,67.400002
20160731001500,893.0,897.700012,100.526317,55,55.900002,100,65.5,70.400002,67.400002
20160731003000,893.0,916.5,102.631579,55,55.900002,100,65.099998,70.400002,67.400002
20160731004500,893.0,897.700012,100.526317,55,71.099998,100,66.099998,70.400002,67.400002
20160731010000,893.0,897.700012,100.526317,55,72.400002,100,66.5,70.400002,67.400002
20160731011500,893.0,897.700012,100.526317,55,71.099998,100,67.099998,70.400002,67.400002
20160731013000,893.0,916.5,102.631579,55,68.699997,100,66.900002,70.400002,67.400002
20160731014500,893.0,897.700012,100.526317,55,69.699997,100,67.099998,70.400002,67.400002
20160731020000,893.0,916.5,102.631579,55,70.599998,100,67.199997,70.400002,67.400002
20160731021500,893.0,897.700012,100.526317,55,73.5,100,67.300003,70.400002,67.400002
20160731023000,893.0,897.700012,100.526317,55,71.5,100,67.300003,70.400002,67.400002
20160731024500,893.0,897.700012,100.526317,55,69.199997,100,67.199997,70.400002,67.400002
20160731030000,893.0,897.700012,100.526317,55,69.199997,100,67.300003,70.400002,67.400002
20160731031500,893.0,897.700012,100.526317,55,69.199997,100,67.300003,70.400002,67.400002
20160731033000,893.0,876.549988,98.157893,55,70.099998,100,67.199997,70.400002,67.400002
20160731034500,893.0,876.549988,98.157893,55,72.0,100,67.400002,70.400002,67.400002
20160731040000,893.0,897.700012,100.526317,55,72.0,100,67.400002,70.400002,67.400002
20160731041500,893.0,876.549988,98.157893,55,69.599998,100,67.199997,70.400002,67.400002
20160731043000,893.0,897.700012,100.526317,55,69.599998,100,67.400002,70.400002,67.400002
20160731044500,893.0,876.549988,98.157893,55,69.599998,100,67.300003,70.400002,67.400002
20160731050000,893.0,897.700012,100.526317,55,72.900002,100,67.400002,70.400002,67.400002
20160731051500,893.0,897.700012,100.526317,55,72.900002,100,67.300003,70.400002,67.400002
20160731053000,893.0,876.549988,98.157893,55,69.199997,100,67.400002,70.400002,67.400002
20160731054500,893.0,876.549988,98.157893,55,71.0,100,67.599998,70.400002,67.400002
20160731060000,893.0,897.700012,100.526317,55,73.199997,100,67.599998,70.400002,67.400002
20160731061500,893.0,897.700012,100.526317,55,73.199997,100,67.300003,70.400002,67.400002
20160731063000,893.0,897.700012,100.526317,55,72.0,100,67.199997,70.400002,67.400002
20160731064500,893.0,897.700012,100.526317,55,70.5,100,67.400002,70.400002,67.400002
20160731070000,893.0,897.700012,100.526317,55,70.5,100,67.400002,70.400002,67.400002
20160731071500,893.0,897.700012,100.526317,55,59.599998,100,67.099998,70.400002,67.400002
20160731073000,893.0,897.700012,100.526317,55,56.0,100,65.699997,70.400002,67.400002
20160731074500,893.0,897.700012,100.526317,55,56.0,100,65.300003,70.400002,67.400002
20160731080000,893.0,916.5,102.631579,55,70.599998,100,65.300003,70.400002,67.400002
20160731081500,893.0,897.700012,100.526317,55,70.599998,100,66.699997,70.400002,67.400002
20160731083000,893.0,897.700012,100.526317,55,72.400002,100,66.900002,70.400002,67.400002
20160731084500,893.0,897.700012,100.526317,55,70.5,100,67.099998,70.400002,67.400002
20160731090000,893.0,876.549988,98.157893,55,73.0,100,67.400002,70.400002,67.400002
20160731091500,893.0,897.700012,100.526317,55,68.699997,100,67.199997,70.400002,67.400002
20160731093000,893.0,876.549988,98.157893,55,73.900002,100,67.099998,70.400002,67.400002
20160731094500,893.0,876.549988,98.157893,55,73.900002,100,67.400002,70.400002,67.400002
20160731100000,893.0,876.549988,98.157893,55,73.0,100,67.699997,70.400002,67.400002
20160731101500,893.0,876.549988,98.157893,55,56.400002,100,65.800003,70.400002,67.400002
20160731103000,893.0,876.549988,98.157893,55,56.400002,100,65.199997,70.400002,67.400002
20160731104500,893.0,876.549988,98.157893,55,63.0,100,65.199997,70.400002,67.400002
20160731110000,893.0,897.700012,100.526317,55,65.400002,100,66.199997,70.400002,67.400002
20160731111500,893.0,876.549988,98.157893,55,72.0,100,66.699997,70.400002,67.400002
20160731113000,893.0,897.700012,100.526317,55,68.599998,100,66.800003,70.400002,67.400002
20160731114500,893.0,876.549988,98.157893,55,67.699997,100,66.800003,70.400002,67.400002
20160731120000,893.0,876.549988,98.157893,55,60.099998,0,67.199997,70.400002,67.400002
20160731121500,893.0,916.5,102.631579,55,56.0,100,65.300003,70.400002,67.400002
20160731123000,893.0,916.5,102.631579,55,56.0,100,64.800003,70.400002,67.400002
20160731124500,893.0,916.5,102.631579,55,65.300003,100,66.099998,70.400002,67.400002
20160731130000,893.0,916.5,102.631579,55,69.699997,100,66.5,70.400002,67.400002
20160731131500,893.0,916.5,102.631579,55,72.5,100,67.599998,70.400002,67.400002
20160731133000,893.0,897.700012,100.526317,55,57.599998,100,66.300003,70.400002,67.400002
20160731134500,893.0,916.5,102.631579,55,55.900002,100,65.099998,70.400002,67.400002
20160731140000,893.0,897.700012,100.526317,55,58.700001,100,65.0,70.400002,67.400002
20160731141500,893.0,897.700012,100.526317,55,68.699997,100,66.0,70.400002,67.400002
20160731143000,893.0,897.700012,100.526317,55,75.900002,100,66.800003,70.400002,67.400002
20160731144500,893.0,916.5,102.631579,55,73.699997,100,66.900002,70.400002,67.400002
20160731150000,893.0,916.5,102.631579,55,73.699997,100,67.300003,70.400002,67.400002
20160731151500,893.0,916.5,102.631579,55,71.599998,100,67.599998,70.400002,67.400002
20160731153000,893.0,916.5,102.631579,55,57.200001,100,66.099998,70.400002,67.400002
20160731154500,893.0,916.5,102.631579,55,56.299999,100,65.300003,70.400002,67.400002
20160731160000,893.0,897.700012,100.526317,55,57.900002,100,65.0,70.400002,67.400002
20160731161500,893.0,916.5,102.631579,55,67.699997,100,66.099998,70.400002,67.400002
20160731163000,893.0,916.5,102.631579,55,73.900002,100,66.800003,70.400002,67.400002
20160731164500,893.0,897.700012,100.526317,55,71.599998,100,66.900002,70.400002,67.400002
20160731170000,893.0,916.5,102.631579,55,69.699997,100,67.099998,70.400002,67.400002
20160731171500,893.0,937.650024,105.000003,55,69.699997,100,67.199997,70.400002,67.400002
20160731173000,893.0,916.5,102.631579,55,69.699997,100,67.199997,70.400002,67.400002
20160731174500,893.0,916.5,102.631579,55,69.699997,100,67.300003,70.400002,67.400002
20160731180000,893.0,916.5,102.631579,55,73.400002,100,67.400002,70.400002,67.400002
20160731181500,893.0,916.5,102.631579,55,72.5,100,67.599998,70.400002,67.400002
20160731183000,893.0,916.5,102.631579,55,69.699997,100,67.400002,70.400002,67.400002
20160731184500,893.0,916.5,102.631579,55,70.900002,100,67.400002,70.400002,67.400002
20160731190000,893.0,916.5,102.631579,55,73.599998,100,67.599998,70.400002,67.400002
20160731191500,893.0,897.700012,100.526317,55,58.0,100,66.599998,70.400002,67.400002
20160731193000,893.0,916.5,102.631579,55,56.0,100,65.599998,70.400002,67.400002
20160731194500,893.0,937.650024,105.000003,55,56.0,100,65.199997,70.400002,67.400002
20160731200000,893.0,916.5,102.631579,55,70.699997,100,65.800003,70.400002,67.400002
20160731201500,893.0,916.5,102.631579,55,69.699997,100,66.699997,70.400002,67.400002
20160731203000,893.0,916.5,102.631579,55,70.5,100,66.900002,70.400002,67.400002
20160731204500,893.0,916.5,102.631579,55,73.5,100,67.099998,70.400002,67.400002
20160731210000,893.0,937.650024,105.000003,55,70.599998,100,67.400002,70.400002,67.400002
20160731211500,893.0,916.5,102.631579,55,69.199997,100,67.199997,70.400002,67.400002
20160731213000,893.0,937.650024,105.000003,55,71.300003,100,67.199997,70.400002,67.400002
20160731214500,893.0,937.650024,105.000003,55,73.400002,100,67.199997,70.400002,67.400002
20160731220000,893.0,897.700012,100.526317,55,72.5,100,67.400002,70.400002,67.400002
20160731221500,893.0,876.549988,98.157893,55,72.5,100,67.300003,70.400002,67.400002
20160731223000,893.0,876.549988,98.157893,55,70.599998,100,67.5,70.400002,67.400002
20160731224500,893.0,897.700012,100.526317,55,69.800003,100,67.5,70.400002,67.400002
20160731230000,893.0,876.549988,98.157893,55,69.800003,100,67.599998,70.400002,67.400002
20160731231500,893.0,876.549988,98.157893,55,72.900002,100,67.400002,70.400002,67.400002
20160731233000,893.0,897.700012,100.526317,55,70.599998,100,67.400002,70.400002,67.400002
20160731234500,893.0,897.700012,100.526317,55,69.199997,100,67.300003,70.400002,67.400002
20160801000000,893.0,897.700012,100.526317,55,70.099998,100,67.300003,70.400002,67.400002
20160801001500,893.0,876.549988,98.157893,55,73.0,100,67.5,70.400002,67.400002
20160801003000,893.0,897.700012,100.526317,55,69.699997,100,67.5,70.400002,67.400002
20160801004500,893.0,876.549988,98.157893,55,69.699997,100,67.300003,70.400002,67.400002
20160801010000,893.0,897.700012,100.526317,55,72.900002,100,67.199997,70.400002,67.400002
20160801011500,893.0,897.700012,100.526317,55,70.599998,100,67.300003,70.400002,67.400002
20160801013000,893.0,897.700012,100.526317,55,69.199997,100,67.400002,70.400002,67.400002
20160801014500,893.0,897.700012,100.526317,55,69.199997,100,67.400002,70.400002,67.400002
20160801020000,893.0,897.700012,100.526317,55,73.0,100,67.400002,70.400002,67.400002
20160801021500,893.0,897.700012,100.526317,55,69.699997,100,67.300003,70.400002,67.400002
20160801023000,893.0,897.700012,100.526317,55,69.699997,100,67.199997,70.400002,67.400002
20160801024500,893.0,897.700012,100.526317,55,72.900002,100,67.199997,70.400002,67.400002
20160801030000,893.0,897.700012,100.526317,55,70.300003,100,67.400002,70.400002,67.400002
20160801031500,893.0,897.700012,100.526317,55,68.699997,100,67.300003,70.400002,67.400002
20160801033000,893.0,897.700012,100.526317,55,68.699997,100,67.300003,70.400002,67.400002
20160801034500,893.0,897.700012,100.526317,55,72.900002,100,67.300003,70.400002,67.400002
20160801040000,893.0,897.700012,100.526317,55,70.599998,100,67.199997,70.400002,67.400002
20160801041500,893.0,897.700012,100.526317,55,69.199997,100,67.099998,70.400002,67.400002
20160801043000,893.0,916.5,102.631579,55,72.900002,100,67.199997,70.400002,67.400002
20160801044500,893.0,916.5,102.631579,55,69.699997,100,67.300003,70.400002,67.400002
20160801050000,893.0,897.700012,100.526317,55,71.199997,100,67.099998,70.400002,67.400002
20160801051500,893.0,897.700012,100.526317,55,71.199997,100,67.300003,70.400002,67.400002
20160801053000,893.0,916.5,102.631579,55,69.199997,100,67.099998,70.400002,67.400002
20160801054500,893.0,916.5,102.631579,55,70.5,100,67.099998,70.400002,67.400002
20160801060000,893.0,916.5,102.631579,55,72.400002,100,67.099998,70.400002,67.400002
20160801061500,893.0,897.700012,100.526317,55,72.400002,100,67.199997,70.400002,67.400002
20160801063000,893.0,916.5,102.631579,55,69.199997,100,67.199997,70.400002,67.400002
20160801064500,893.0,916.5,102.631579,55,73.900002,100,67.300003,70.400002,67.400002
20160801070000,893.0,897.700012,100.526317,55,71.599998,100,67.199997,70.400002,67.400002
20160801071500,893.0,916.5,102.631579,55,70.099998,100,67.099998,70.400002,67.400002
20160801073000,893.0,897.700012,100.526317,55,75.300003,100,67.199997,70.400002,67.400002
20160801074500,893.0,916.5,102.631579,55,75.300003,100,67.400002,70.400002,67.400002
20160801080000,893.0,897.700012,100.526317,55,76.099998,100,67.5,70.400002,67.400002
20160801081500,893.0,876.549988,98.157893,55,72.300003,100,67.699997,70.400002,67.400002
20160801083000,893.0,876.549988,98.157893,55,56.799999,100,65.800003,70.400002,67.400002
20160801084500,893.0,897.700012,100.526317,55,56.799999,100,65.5,70.400002,67.400002
20160801090000,893.0,876.549988,98.157893,55,57.900002,100,65.099998,70.400002,67.400002
20160801091500,893.0,876.549988,98.157893,55,71.0,100,66.099998,70.400002,67.400002
20160801093000,893.0,897.700012,100.526317,55,71.0,100,66.900002,70.400002,67.400002
20160801094500,893.0,897.700012,100.526317,55,72.900002,100,66.900002,70.400002,67.400002
20160801100000,893.0,897.700012,100.526317,55,74.5,100,67.5,70.400002,67.400002
20160801101500,893.0,897.700012,100.526317,55,74.5,100,67.599998,70.400002,67.400002
20160801103000,893.0,876.549988,98.157893,55,56.799999,100,66.099998,70.400002,67.400002
20160801104500,893.0,916.5,102.631579,55,56.799999,100,65.599998,70.400002,67.400002
20160801110000,893.0,876.549988,98.157893,55,56.799999,100,65.199997,70.400002,67.400002
20160801111500,893.0,897.700012,100.526317,55,70.099998,100,66.099998,70.400002,67.400002
20160801113000,893.0,916.5,102.631579,55,70.099998,100,66.599998,70.400002,67.400002
20160801114500,893.0,937.650024,105.000003,55,74.0,100,67.0,70.400002,67.400002
20160801120000,893.0,916.5,102.631579,55,71.599998,100,67.099998,70.400002,67.400002
20160801121500,893.0,897.700012,100.526317,55,73.0,100,67.199997,70.400002,67.400002
20160801123000,893.0,916.5,102.631579,55,71.5,100,67.199997,70.400002,67.400002
20160801124500,893.0,916.5,102.631579,55,74.0,100,67.400002,70.400002,67.400002
20160801130000,893.0,897.700012,100.526317,55,72.0,100,67.400002,70.400002,67.400002
20160801131500,893.0,897.700012,100.526317,55,74.699997,100,67.400002,70.400002,67.400002
20160801133000,893.0,897.700012,100.526317,55,56.400002,100,66.099998,70.400002,67.400002
20160801134500,893.0,897.700012,100.526317,55,55.599998,100,65.199997,70.400002,67.400002
20160801140000,893.0,897.700012,100.526317,55,59.5,100,65.0,70.400002,67.400002
20160801141500,893.0,897.700012,100.526317,55,68.400002,100,66.400002,70.400002,67.400002
20160801143000,893.0,897.700012,100.526317,55,75.900002,100,66.900002,70.400002,67.400002
20160801144500,893.0,897.700012,100.526317,55,71.5,100,66.900002,70.400002,67.400002
20160801150000,893.0,897.700012,100.526317,55,69.199997,100,66.900002,70.400002,67.400002
20160801151500,893.0,876.549988,98.157893,55,81.0,100,67.699997,70.400002,67.400002
20160801153000,893.0,876.549988,98.157893,55,55.599998,100,65.800003,70.400002,67.400002
20160801154500,893.0,897.700012,100.526317,55,55.599998,100,65.0,70.400002,67.400002
20160801160000,893.0,876.549988,98.157893,55,65.699997,100,65.300003,70.400002,67.400002
20160801161500,893.0,897.700012,100.526317,55,72.0,100,66.400002,70.400002,67.400002
20160801163000,893.0,897.700012,100.526317,55,71.0,100,66.699997,70.400002,67.400002
20160801164500,893.0,916.5,102.631579,55,72.900002,100,67.099998,70.400002,67.400002
20160801170000,893.0,916.5,102.631579,55,72.0,100,67.300003,70.400002,67.400002
20160801171500,893.0,916.5,102.631579,55,75.900002,100,67.199997,70.400002,67.400002
20160801173000,893.0,916.5,102.631579,55,70.599998,100,67.199997,70.400002,67.400002
20160801174500,893.0,916.5,102.631579,55,68.199997,100,66.900002,70.400002,67.400002
20160801180000,893.0,897.700012,100.526317,55,73.5,100,67.5,70.400002,67.400002
20160801181500,893.0,876.549988,98.157893,55,71.099998,100,67.5,70.400002,67.400002
20160801183000,893.0,916.5,102.631579,55,56.400002,100,66.099998,70.400002,67.400002
20160801184500,893.0,897.700012,100.526317,55,55.5,100,65.5,70.400002,67.400002
20160801190000,893.0,916.5,102.631579,55,57.5,100,65.099998,70.400002,67.400002
20160801191500,893.0,876.549988,98.157893,55,69.699997,100,66.300003,70.400002,67.400002
20160801193000,893.0,916.5,102.631579,55,71.099998,100,66.699997,70.400002,67.400002
20160801194500,893.0,916.5,102.631579,55,74.900002,100,67.099998,70.400002,67.400002
20160801200000,893.0,876.549988,98.157893,55,70.599998,100,67.199997,70.400002,67.400002
20160801201500,893.0,876.549988,98.157893,55,72.5,100,67.300003,70.400002,67.400002
20160801203000,893.0,897.700012,100.526317,55,69.699997,100,67.099998,70.400002,67.400002
20160801204500,893.0,897.700012,100.526317,55,72.5,100,67.199997,70.400002,67.400002
20160801210000,893.0,916.5,102.631579,55,74.599998,100,67.400002,70.400002,67.400002
20160801211500,893.0,916.5,102.631579,55,70.599998,100,67.599998,70.400002,67.400002
20160801213000,893.0,897.700012,100.526317,55,70.599998,100,67.599998,70.400002,67.400002
20160801214500,893.0,897.700012,100.526317,55,72.099998,100,67.599998,70.400002,67.400002
20160801220000,893.0,897.700012,100.526317,55,73.099998,100,67.400002,70.400002,67.400002
20160801221500,893.0,897.700012,100.526317,55,72.0,100,67.400002,70.400002,67.400002
20160801223000,893.0,897.700012,100.526317,55,74.400002,100,67.5,70.400002,67.400002
20160801224500,893.0,897.700012,100.526317,55,70.599998,100,67.599998,70.400002,67.400002
20160801230000,893.0,897.700012,100.526317,55,56.400002,100,66.099998,70.400002,67.400002
20160801231500,893.0,897.700012,100.526317,55,56.400002,100,65.599998,70.400002,67.400002
20160801233000,893.0,897.700012,100.526317,55,56.400002,100,65.300003,70.400002,67.400002
20160801234500,893.0,897.700012,100.526317,55,72.0,100,65.800003,70.400002,67.400002
20160802000000,893.0,897.700012,100.526317,55,70.599998,100,66.699997,70.400002,67.400002
20160802001500,893.0,876.549988,98.157893,55,70.599998,100,66.900002,70.400002,67.400002
20160802003000,893.0,897.700012,100.526317,55,73.5,100,67.099998,70.400002,67.400002
20160802004500,893.0,897.700012,100.526317,55,73.5,100,67.099998,70.400002,67.400002
20160802010000,893.0,897.700012,100.526317,55,72.400002,100,67.099998,70.400002,67.400002
20160802011500,893.0,897.700012,100.526317,55,71.599998,100,67.199997,70.400002,67.400002
20160802013000,893.0,897.700012,100.526317,55,71.599998,100,67.400002,70.400002,67.400002
20160802014500,893.0,876.549988,98.157893,55,71.599998,100,67.599998,70.400002,67.400002
20160802020000,893.0,876.549988,98.157893,55,72.5,100,67.599998,70.400002,67.400002
20160802021500,893.0,897.700012,100.526317,55,57.599998,100,66.5,70.400002,67.400002
20160802023000,893.0,897.700012,100.526317,55,55.599998,100,65.699997,70.400002,67.400002
20160802024500,893.0,916.5,102.631579,55,55.599998,100,65.099998,70.400002,67.400002
20160802030000,893.0,897.700012,100.526317,55,68.099998,100,65.599998,70.400002,67.400002
20160802031500,893.0,897.700012,100.526317,55,69.199997,100,66.599998,70.400002,67.400002
20160802033000,893.0,876.549988,98.157893,55,69.199997,100,66.900002,70.400002,67.400002
20160802034500,893.0,897.700012,100.526317,55,70.099998,100,67.099998,70.400002,67.400002
20160802040000,893.0,897.700012,100.526317,55,72.0,100,67.400002,70.400002,67.400002
20160802041500,893.0,876.549988,98.157893,55,75.599998,100,67.400002,70.400002,67.400002
20160802043000,893.0,897.700012,100.526317,55,75.599998,100,67.300003,70.400002,67.400002
20160802044500,893.0,897.700012,100.526317,55,73.199997,100,67.400002,70.400002,67.400002
20160802050000,893.0,897.700012,100.526317,55,71.599998,100,67.599998,70.400002,67.400002
20160802051500,893.0,897.700012,100.526317,55,56.400002,100,66.0,70.400002,67.400002
20160802053000,893.0,897.700012,100.526317,55,55.5,100,65.199997,70.400002,67.400002
20160802054500,893.0,897.700012,100.526317,55,60.299999,100,64.900002,70.400002,67.400002
20160802060000,893.0,916.5,102.631579,55,67.699997,100,66.099998,70.400002,67.400002
20160802061500,893.0,897.700012,100.526317,55,74.400002,100,66.800003,70.400002,67.400002
20160802063000,893.0,897.700012,100.526317,55,69.900002,100,66.900002,70.400002,67.400002
20160802064500,893.0,897.700012,100.526317,55,69.900002,100,67.0,70.400002,67.400002
20160802070000,893.0,897.700012,100.526317,55,74.800003,100,67.099998,70.400002,67.400002
20160802071500,893.0,876.549988,98.157893,55,76.800003,100,67.199997,70.400002,67.400002
20160802073000,893.0,876.549988,98.157893,55,72.099998,100,67.300003,70.400002,67.400002
20160802074500,893.0,876.549988,98.157893,55,57.599998,100,66.400002,70.400002,67.400002
20160802080000,893.0,876.549988,98.157893,55,56.0,100,66.300003,70.400002,67.400002
20160802081500,893.0,876.549988,98.157893,55,56.0,100,66.099998,70.400002,67.400002
20160802083000,893.0,876.549988,98.157893,55,56.0,100,65.800003,70.400002,67.400002
20160802084500,893.0,857.75,96.052632,55,65.300003,100,65.900002,70.400002,67.400002
20160802090000,893.0,876.549988,98.157893,55,67.699997,100,66.599998,70.400002,67.400002
20160802091500,893.0,876.549988,98.157893,55,66.900002,100,66.800003,70.400002,67.400002
20160802093000,893.0,876.549988,98.157893,55,68.199997,100,67.199997,70.400002,67.400002
20160802094500,893.0,876.549988,98.157893,55,67.300003,100,67.099998,70.400002,67.400002
20160802100000,893.0,857.75,96.052632,55,72.0,100,67.300003,70.400002,67.400002
20160802101500,893.0,876.549988,98.157893,55,72.0,100,67.599998,70.400002,67.400002
20160802103000,893.0,876.549988,98.157893,55,57.200001,100,66.199997,70.400002,67.400002
20160802104500,893.0,897.700012,100.526317,55,57.200001,100,65.800003,70.400002,67.400002
20160802110000,893.0,897.700012,100.526317,55,56.400002,100,65.5,70.400002,67.400002
20160802111500,893.0,916.5,102.631579,55,62.099998,100,65.699997,70.400002,67.400002
20160802113000,893.0,916.5,102.631579,55,64.900002,100,66.599998,70.400002,67.400002
20160802114500,893.0,937.650024,105.000003,55,64.900002,100,66.699997,70.400002,67.400002
20160802120000,893.0,937.650024,105.000003,55,64.900002,100,67.099998,70.400002,67.400002
20160802121500,893.0,916.5,102.631579,55,75.400002,100,67.699997,70.400002,67.400002
20160802123000,893.0,916.5,102.631579,55,58.799999,100,66.400002,70.400002,67.400002
20160802124500,893.0,937.650024,105.000003,55,57.900002,100,66.400002,70.400002,67.400002
20160802130000,893.0,916.5,102.631579,55,57.900002,100,66.099998,70.400002,67.400002
