PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160802131500,893.0,897.700012,100.526317,55,57.900002,100,66.0,70.400002,67.400002
20160802133000,893.0,916.5,102.631579,55,59.099998,100,65.900002,70.400002,67.400002
20160802134500,893.0,916.5,102.631579,55,62.799999,100,66.300003,70.400002,67.400002
20160802140000,893.0,916.5,102.631579,55,63.700001,100,66.800003,70.400002,67.400002
20160802141500,893.0,897.700012,100.526317,55,61.599998,0,67.599998,70.400002,67.400002
20160802143000,893.0,916.5,102.631579,55,58.799999,100,66.400002,70.400002,67.400002
20160802144500,893.0,916.5,102.631579,55,57.900002,100,66.0,70.400002,67.400002
20160802150000,893.0,897.700012,100.526317,55,57.900002,100,66.099998,70.400002,67.400002
20160802151500,893.0,897.700012,100.526317,55,57.900002,100,66.099998,70.400002,67.400002
20160802153000,893.0,897.700012,100.526317,55,61.0,100,66.099998,70.400002,67.400002
20160802154500,893.0,897.700012,100.526317,55,65.800003,100,66.599998,70.400002,67.400002
20160802160000,893.0,897.700012,100.526317,55,65.800003,100,66.900002,70.400002,67.400002
20160802161500,893.0,897.700012,100.526317,55,64.900002,100,67.099998,70.400002,67.400002
20160802163000,893.0,897.700012,100.526317,55,64.900002,100,67.099998,70.400002,67.400002
20160802164500,893.0,897.700012,100.526317,55,65.800003,100,67.199997,70.400002,67.400002
20160802170000,893.0,916.5,102.631579,55,65.800003,100,67.199997,70.400002,67.400002
20160802171500,893.0,897.700012,100.526317,55,65.800003,100,67.300003,70.400002,67.400002
20160802173000,893.0,897.700012,100.526317,55,64.900002,100,67.199997,70.400002,67.400002
20160802174500,893.0,916.5,102.631579,55,64.900002,100,67.199997,70.400002,67.400002
20160802180000,893.0,897.700012,100.526317,55,64.900002,100,67.300003,70.400002,67.400002
20160802181500,893.0,897.700012,100.526317,55,64.900002,100,67.199997,70.400002,67.400002
20160802183000,893.0,916.5,102.631579,55,64.900002,100,67.199997,70.400002,67.400002
20160802184500,893.0,916.5,102.631579,55,66.599998,100,67.099998,70.400002,67.400002
20160802190000,893.0,937.650024,105.000003,55,66.599998,100,67.300003,70.400002,67.400002
20160802191500,893.0,876.549988,98.157893,54,67.699997,100,67.300003,70.400002,67.400002
20160802193000,893.0,916.5,102.631579,54,64.400002,100,67.099998,70.400002,67.400002
20160802194500,893.0,916.5,102.631579,54,64.400002,100,67.0,70.400002,67.400002
20160802200000,893.0,876.549988,98.157893,54,70.099998,100,67.5,70.400002,67.400002
20160802201500,893.0,897.700012,100.526317,54,56.799999,100,66.400002,70.400002,67.400002
20160802203000,893.0,897.700012,100.526317,54,56.0,100,65.699997,70.400002,67.400002
20160802204500,893.0,916.5,102.631579,54,56.0,100,65.800003,70.400002,67.400002
20160802210000,893.0,897.700012,100.526317,54,58.299999,100,65.599998,70.400002,67.400002
20160802211500,893.0,916.5,102.631579,54,66.300003,100,66.599998,70.400002,67.400002
20160802213000,893.0,897.700012,100.526317,54,67.199997,100,66.800003,70.400002,67.400002
20160802214500,893.0,897.700012,100.526317,54,64.900002,100,66.900002,70.400002,67.400002
20160802220000,893.0,876.549988,98.157893,54,64.900002,100,67.199997,70.400002,67.400002
20160802221500,893.0,897.700012,100.526317,54,64.900002,100,67.199997,70.400002,67.400002
20160802223000,893.0,876.549988,98.157893,54,66.400002,100,67.400002,70.400002,67.400002
20160802224500,893.0,897.700012,100.526317,54,67.699997,100,67.300003,70.400002,67.400002
20160802230000,893.0,857.75,96.052632,54,65.300003,100,67.199997,70.400002,67.400002
20160802231500,893.0,897.700012,100.526317,54,66.300003,100,67.400002,70.400002,67.400002
20160802233000,893.0,897.700012,100.526317,54,67.400002,100,67.400002,70.400002,67.400002
20160802234500,893.0,897.700012,100.526317,54,67.400002,100,67.400002,70.400002,67.400002
20160803000000,893.0,876.549988,98.157893,54,67.400002,100,67.400002,70.400002,67.400002
20160803001500,893.0,897.700012,100.526317,54,64.900002,100,67.199997,70.400002,67.400002
20160803003000,893.0,876.549988,98.157893,54,64.900002,100,67.300003,70.400002,67.400002
20160803004500,893.0,897.700012,100.526317,54,64.900002,100,67.300003,70.400002,67.400002
20160803010000,893.0,897.700012,100.526317,54,64.900002,100,67.300003,70.400002,67.400002
20160803011500,893.0,876.549988,98.157893,56,65.800003,100,67.300003,70.400002,67.400002
20160803013000,893.0,876.549988,98.157893,56,68.599998,100,67.199997,70.400002,67.400002
20160803014500,893.0,897.700012,100.526317,56,65.800003,100,67.300003,70.400002,67.400002
20160803020000,893.0,897.700012,100.526317,56,66.800003,100,67.300003,70.400002,67.400002
20160803021500,893.0,897.700012,100.526317,56,69.099998,100,67.300003,70.400002,67.400002
20160803023000,893.0,897.700012,100.526317,56,69.099998,100,67.400002,70.400002,67.400002
20160803024500,893.0,876.549988,98.157893,56,69.099998,100,67.400002,70.400002,67.400002
20160803030000,893.0,897.700012,100.526317,56,67.699997,100,67.5,70.400002,67.400002
20160803031500,893.0,897.700012,100.526317,56,66.300003,100,67.400002,70.400002,67.400002
20160803033000,893.0,897.700012,100.526317,56,66.300003,100,67.199997,70.400002,67.400002
20160803034500,893.0,897.700012,100.526317,56,66.300003,100,67.300003,70.400002,67.400002
20160803040000,893.0,897.700012,100.526317,56,66.300003,100,67.300003,70.400002,67.400002
20160803041500,893.0,876.549988,98.157893,56,66.300003,100,67.400002,70.400002,67.400002
20160803043000,893.0,876.549988,98.157893,56,68.099998,100,67.400002,70.400002,67.400002
20160803044500,893.0,876.549988,98.157893,56,69.099998,100,67.400002,70.400002,67.400002
20160803050000,893.0,876.549988,98.157893,56,69.099998,100,67.300003,70.400002,67.400002
20160803051500,893.0,897.700012,100.526317,56,67.699997,100,67.400002,70.400002,67.400002
20160803053000,893.0,897.700012,100.526317,56,67.699997,100,67.300003,70.400002,67.400002
20160803054500,893.0,876.549988,98.157893,56,67.699997,100,67.400002,70.400002,67.400002
20160803060000,893.0,876.549988,98.157893,56,66.400002,100,67.400002,70.400002,67.400002
20160803061500,893.0,897.700012,100.526317,56,66.400002,100,67.300003,70.400002,67.400002
20160803063000,893.0,876.549988,98.157893,56,66.400002,100,67.300003,70.400002,67.400002
20160803064500,893.0,897.700012,100.526317,56,67.699997,100,67.199997,70.400002,67.400002
20160803070000,893.0,897.700012,100.526317,56,69.099998,100,67.300003,70.400002,67.400002
20160803071500,893.0,916.5,102.631579,56,69.099998,100,67.400002,70.400002,67.400002
20160803073000,893.0,897.700012,100.526317,56,67.199997,100,67.199997,70.400002,67.400002
20160803074500,893.0,876.549988,98.157893,56,67.199997,100,67.400002,70.400002,67.400002
20160803080000,893.0,897.700012,100.526317,56,69.099998,100,67.400002,70.400002,67.400002
20160803081500,893.0,897.700012,100.526317,56,66.300003,100,67.5,70.400002,67.400002
20160803083000,893.0,916.5,102.631579,56,67.300003,100,67.300003,70.400002,67.400002
20160803084500,893.0,897.700012,100.526317,56,69.5,100,67.400002,70.400002,67.400002
20160803090000,893.0,916.5,102.631579,56,66.800003,100,67.599998,70.400002,67.400002
20160803091500,893.0,897.700012,100.526317,56,68.099998,100,67.300003,70.400002,67.400002
20160803093000,893.0,916.5,102.631579,56,69.199997,100,67.699997,70.400002,67.400002
20160803094500,893.0,897.700012,100.526317,56,58.400002,100,66.900002,70.400002,67.400002
20160803100000,893.0,916.5,102.631579,56,58.400002,100,66.400002,70.400002,67.400002
20160803101500,893.0,916.5,102.631579,56,54.0,100,66.0,70.400002,67.400002
20160803103000,893.0,916.5,102.631579,56,56.700001,100,65.400002,70.400002,67.400002
20160803104500,893.0,916.5,102.631579,56,63.599998,100,65.5,70.400002,67.400002
20160803110000,893.0,916.5,102.631579,56,74.800003,100,66.699997,70.400002,67.400002
20160803111500,893.0,916.5,102.631579,56,68.199997,100,67.0,70.400002,67.400002
20160803113000,893.0,937.650024,105.000003,56,68.199997,100,67.099998,70.400002,67.400002
20160803114500,893.0,897.700012,100.526317,55,66.800003,100,67.300003,70.400002,67.400002
20160803120000,893.0,916.5,102.631579,55,69.0,100,67.199997,70.400002,67.400002
20160803121500,893.0,897.700012,100.526317,55,66.300003,100,67.099998,70.400002,67.400002
20160803123000,893.0,916.5,102.631579,55,66.300003,100,67.099998,70.400002,67.400002
20160803124500,893.0,916.5,102.631579,55,68.5,100,67.099998,70.400002,67.400002
20160803130000,893.0,916.5,102.631579,55,70.5,100,67.199997,70.400002,67.400002
20160803131500,893.0,916.5,102.631579,55,66.800003,100,67.300003,70.400002,67.400002
20160803133000,893.0,916.5,102.631579,55,66.800003,100,67.300003,70.400002,67.400002
20160803134500,893.0,897.700012,100.526317,55,63.700001,100,66.900002,70.400002,67.400002
20160803140000,893.0,916.5,102.631579,55,68.199997,100,67.400002,70.400002,67.400002
20160803141500,893.0,916.5,102.631579,55,68.199997,100,67.599998,70.400002,67.400002
20160803143000,893.0,916.5,102.631579,55,67.300003,100,67.599998,70.400002,67.400002
20160803144500,893.0,937.650024,105.000003,55,67.300003,100,67.5,70.400002,67.400002
20160803150000,893.0,897.700012,100.526317,55,67.300003,100,67.599998,70.400002,67.400002
20160803151500,893.0,897.700012,100.526317,55,57.299999,100,66.900002,70.400002,67.400002
20160803153000,893.0,897.700012,100.526317,55,55.599998,100,65.900002,70.400002,67.400002
20160803154500,893.0,897.700012,100.526317,55,55.599998,100,65.300003,70.400002,67.400002
20160803160000,893.0,897.700012,100.526317,55,63.799999,100,65.300003,70.400002,67.400002
20160803161500,893.0,916.5,102.631579,55,73.0,100,66.400002,70.400002,67.400002
20160803163000,893.0,937.650024,105.000003,55,68.800003,100,67.0,70.400002,67.400002
20160803164500,893.0,937.650024,105.000003,55,67.699997,100,67.199997,70.400002,67.400002
20160803170000,893.0,916.5,102.631579,55,67.699997,100,67.199997,70.400002,67.400002
20160803171500,893.0,916.5,102.631579,55,73.400002,100,67.400002,70.400002,67.400002
20160803173000,893.0,916.5,102.631579,55,69.199997,100,67.599998,70.400002,67.400002
20160803174500,893.0,916.5,102.631579,55,58.400002,0,67.199997,70.400002,67.400002
20160803180000,893.0,916.5,102.631579,55,55.599998,100,65.800003,70.400002,67.400002
20160803181500,893.0,897.700012,100.526317,55,55.599998,100,65.300003,70.400002,67.400002
20160803183000,893.0,916.5,102.631579,55,65.300003,100,65.300003,70.400002,67.400002
20160803184500,893.0,916.5,102.631579,55,68.699997,100,66.400002,70.400002,67.400002
20160803190000,893.0,937.650024,105.000003,55,68.699997,100,66.900002,70.400002,67.400002
20160803191500,893.0,897.700012,100.526317,55,67.300003,100,67.099998,70.400002,67.400002
20160803193000,893.0,916.5,102.631579,55,68.400002,100,67.199997,70.400002,67.400002
20160803194500,893.0,916.5,102.631579,55,71.599998,100,67.300003,70.400002,67.400002
20160803200000,893.0,916.5,102.631579,55,68.800003,100,67.5,70.400002,67.400002
20160803201500,893.0,916.5,102.631579,55,67.300003,100,67.5,70.400002,67.400002
20160803203000,893.0,897.700012,100.526317,55,68.599998,100,67.5,70.400002,67.400002
20160803204500,893.0,897.700012,100.526317,55,71.599998,100,67.599998,70.400002,67.400002
20160803210000,893.0,857.75,96.052632,55,56.799999,100,66.400002,70.400002,67.400002
20160803211500,893.0,897.700012,100.526317,55,55.599998,100,65.699997,70.400002,67.400002
20160803213000,893.0,876.549988,98.157893,55,55.599998,100,65.300003,70.400002,67.400002
20160803214500,893.0,897.700012,100.526317,55,69.599998,100,65.699997,70.400002,67.400002
20160803220000,893.0,876.549988,98.157893,55,69.599998,100,66.599998,70.400002,67.400002
20160803221500,893.0,916.5,102.631579,55,68.699997,100,66.900002,70.400002,67.400002
20160803223000,893.0,897.700012,100.526317,55,67.699997,100,67.199997,70.400002,67.400002
20160803224500,893.0,897.700012,100.526317,55,71.099998,100,67.300003,70.400002,67.400002
20160803230000,893.0,897.700012,100.526317,55,71.099998,100,67.599998,70.400002,67.400002
20160803231500,893.0,916.5,102.631579,55,56.799999,100,66.300003,70.400002,67.400002
20160803233000,893.0,897.700012,100.526317,55,56.0,100,65.599998,70.400002,67.400002
20160803234500,893.0,916.5,102.631579,55,56.0,100,65.099998,70.400002,67.400002
20160804000000,893.0,897.700012,100.526317,55,71.099998,100,66.099998,70.400002,67.400002
20160804001500,893.0,897.700012,100.526317,55,67.699997,100,66.699997,70.400002,67.400002
20160804003000,893.0,897.700012,100.526317,55,66.800003,100,66.900002,70.400002,67.400002
20160804004500,893.0,897.700012,100.526317,55,71.900002,100,67.099998,70.400002,67.400002
20160804010000,893.0,897.700012,100.526317,55,68.199997,100,67.199997,70.400002,67.400002
20160804011500,893.0,897.700012,100.526317,55,66.800003,100,67.300003,70.400002,67.400002
20160804013000,893.0,897.700012,100.526317,55,72.400002,100,67.400002,70.400002,67.400002
20160804014500,893.0,897.700012,100.526317,55,67.699997,100,67.5,70.400002,67.400002
20160804020000,893.0,876.549988,98.157893,55,69.699997,100,67.5,70.400002,67.400002
20160804021500,893.0,876.549988,98.157893,55,68.199997,100,67.599998,70.400002,67.400002
20160804023000,893.0,916.5,102.631579,55,57.599998,100,67.099998,70.400002,67.400002
20160804024500,893.0,897.700012,100.526317,55,55.900002,100,65.800003,70.400002,67.400002
20160804030000,893.0,897.700012,100.526317,55,55.900002,100,65.199997,70.400002,67.400002
20160804031500,893.0,916.5,102.631579,55,63.200001,100,65.199997,70.400002,67.400002
20160804033000,893.0,916.5,102.631579,55,71.199997,100,66.5,70.400002,67.400002
20160804034500,893.0,897.700012,100.526317,55,66.900002,100,66.800003,70.400002,67.400002
20160804040000,893.0,897.700012,100.526317,55,72.0,100,66.900002,70.400002,67.400002
20160804041500,893.0,876.549988,98.157893,55,68.699997,100,67.300003,70.400002,67.400002
20160804043000,893.0,897.700012,100.526317,55,70.5,100,67.300003,70.400002,67.400002
20160804044500,893.0,897.700012,100.526317,55,69.199997,100,67.599998,70.400002,67.400002
20160804050000,893.0,897.700012,100.526317,55,69.199997,100,67.599998,70.400002,67.400002
20160804051500,893.0,916.5,102.631579,55,56.799999,100,66.400002,70.400002,67.400002
20160804053000,893.0,897.700012,100.526317,55,55.200001,100,65.5,70.400002,67.400002
20160804054500,893.0,897.700012,100.526317,55,56.299999,100,65.099998,70.400002,67.400002
20160804060000,893.0,897.700012,100.526317,55,70.300003,100,66.099998,70.400002,67.400002
20160804061500,893.0,916.5,102.631579,55,67.300003,100,66.599998,70.400002,67.400002
20160804063000,893.0,916.5,102.631579,55,67.300003,100,66.800003,70.400002,67.400002
20160804064500,893.0,897.700012,100.526317,55,75.300003,100,67.199997,70.400002,67.400002
20160804070000,893.0,916.5,102.631579,55,70.599998,100,67.599998,70.400002,67.400002
20160804071500,893.0,897.700012,100.526317,55,57.200001,100,66.699997,70.400002,67.400002
20160804073000,893.0,916.5,102.631579,55,55.599998,100,65.599998,70.400002,67.400002
20160804074500,893.0,897.700012,100.526317,55,55.599998,100,65.199997,70.400002,67.400002
20160804080000,893.0,897.700012,100.526317,55,67.300003,100,65.599998,70.400002,67.400002
20160804081500,893.0,876.549988,98.157893,55,72.400002,100,66.5,70.400002,67.400002
20160804083000,893.0,857.75,96.052632,55,72.400002,100,66.900002,70.400002,67.400002
20160804084500,893.0,876.549988,98.157893,55,70.099998,100,67.300003,70.400002,67.400002
20160804090000,893.0,897.700012,100.526317,55,69.199997,100,67.599998,70.400002,67.400002
20160804091500,893.0,897.700012,100.526317,55,57.799999,100,67.099998,70.400002,67.400002
20160804093000,893.0,876.549988,98.157893,55,55.599998,100,66.0,70.400002,67.400002
20160804094500,893.0,876.549988,98.157893,55,55.599998,100,65.300003,70.400002,67.400002
20160804100000,893.0,897.700012,100.526317,55,60.700001,100,65.099998,70.400002,67.400002
20160804101500,893.0,897.700012,100.526317,55,67.300003,100,66.400002,70.400002,67.400002
20160804103000,893.0,916.5,102.631579,55,67.300003,100,66.699997,70.400002,67.400002
20160804104500,893.0,897.700012,100.526317,55,70.599998,100,67.199997,70.400002,67.400002
20160804110000,893.0,876.549988,98.157893,55,70.599998,100,67.400002,70.400002,67.400002
20160804111500,893.0,916.5,102.631579,55,68.199997,100,67.400002,70.400002,67.400002
20160804113000,893.0,876.549988,98.157893,55,73.5,100,67.5,70.400002,67.400002
20160804114500,893.0,876.549988,98.157893,55,56.799999,100,66.599998,70.400002,67.400002
20160804120000,893.0,897.700012,100.526317,55,55.599998,100,65.699997,70.400002,67.400002
20160804121500,893.0,897.700012,100.526317,55,55.599998,100,65.199997,70.400002,67.400002
20160804123000,893.0,876.549988,98.157893,55,69.800003,100,65.5,70.400002,67.400002
20160804124500,893.0,916.5,102.631579,55,73.0,100,66.599998,70.400002,67.400002
20160804130000,893.0,916.5,102.631579,55,67.300003,100,66.800003,70.400002,67.400002
20160804131500,893.0,916.5,102.631579,55,67.300003,100,66.900002,70.400002,67.400002
20160804133000,893.0,916.5,102.631579,55,72.300003,100,67.0,70.400002,67.400002
20160804134500,893.0,916.5,102.631579,55,80.099998,100,67.699997,70.400002,67.400002
20160804140000,893.0,916.5,102.631579,55,56.0,100,66.099998,70.400002,67.400002
20160804141500,893.0,916.5,102.631579,55,56.0,100,65.300003,70.400002,67.400002
20160804143000,893.0,897.700012,100.526317,55,57.5,100,65.099998,70.400002,67.400002
20160804144500,893.0,916.5,102.631579,55,65.800003,100,66.0,70.400002,67.400002
20160804150000,893.0,916.5,102.631579,55,68.199997,100,66.599998,70.400002,67.400002
20160804151500,893.0,897.700012,100.526317,55,66.300003,100,66.800003,70.400002,67.400002
20160804153000,893.0,897.700012,100.526317,55,82.0,100,67.5,70.400002,67.400002
20160804154500,893.0,897.700012,100.526317,55,56.400002,100,66.300003,70.400002,67.400002
20160804160000,893.0,897.700012,100.526317,55,55.5,100,65.5,70.400002,67.400002
20160804161500,893.0,916.5,102.631579,55,56.700001,100,65.099998,70.400002,67.400002
20160804163000,893.0,897.700012,100.526317,55,65.300003,100,65.900002,70.400002,67.400002
20160804164500,893.0,897.700012,100.526317,55,68.199997,100,66.699997,70.400002,67.400002
20160804170000,893.0,897.700012,100.526317,55,69.699997,100,67.099998,70.400002,67.400002
20160804171500,893.0,897.700012,100.526317,55,67.300003,100,67.099998,70.400002,67.400002
20160804173000,893.0,897.700012,100.526317,55,67.300003,100,67.300003,70.400002,67.400002
20160804174500,893.0,897.700012,100.526317,55,68.699997,100,67.400002,70.400002,67.400002
20160804180000,893.0,897.700012,100.526317,55,67.800003,100,67.599998,70.400002,67.400002
20160804181500,893.0,897.700012,100.526317,55,68.699997,100,67.599998,70.400002,67.400002
20160804183000,893.0,916.5,102.631579,55,62.200001,0,67.699997,70.400002,67.400002
20160804184500,893.0,916.5,102.631579,55,55.700001,100,66.0,70.400002,67.400002
20160804190000,893.0,916.5,102.631579,55,55.700001,100,65.300003,70.400002,67.400002
20160804191500,893.0,916.5,102.631579,55,58.299999,100,65.0,70.400002,67.400002
20160804193000,893.0,916.5,102.631579,55,65.300003,100,66.199997,70.400002,67.400002
20160804194500,893.0,916.5,102.631579,55,66.599998,100,66.599998,70.400002,67.400002
20160804200000,893.0,916.5,102.631579,55,69.099998,100,67.099998,70.400002,67.400002
20160804201500,893.0,897.700012,100.526317,55,72.900002,100,67.400002,70.400002,67.400002
20160804203000,893.0,897.700012,100.526317,55,68.599998,100,67.400002,70.400002,67.400002
20160804204500,893.0,897.700012,100.526317,55,57.200001,100,66.400002,70.400002,67.400002
20160804210000,893.0,916.5,102.631579,55,55.5,100,65.599998,70.400002,67.400002
20160804211500,893.0,916.5,102.631579,55,56.299999,100,65.300003,70.400002,67.400002
20160804213000,893.0,916.5,102.631579,55,68.699997,100,65.800003,70.400002,67.400002
20160804214500,893.0,897.700012,100.526317,55,68.699997,100,66.599998,70.400002,67.400002
20160804220000,893.0,916.5,102.631579,55,71.099998,100,67.0,70.400002,67.400002
20160804221500,893.0,897.700012,100.526317,55,69.800003,100,67.400002,70.400002,67.400002
20160804223000,893.0,897.700012,100.526317,55,69.800003,100,67.599998,70.400002,67.400002
20160804224500,893.0,916.5,102.631579,55,58.0,0,67.199997,70.400002,67.400002
20160804230000,893.0,897.700012,100.526317,55,55.900002,100,66.0,70.400002,67.400002
20160804231500,893.0,897.700012,100.526317,55,55.900002,100,65.400002,70.400002,67.400002
20160804233000,893.0,897.700012,100.526317,55,60.599998,100,65.099998,70.400002,67.400002
20160804234500,893.0,897.700012,100.526317,55,72.599998,100,66.199997,70.400002,67.400002
20160805000000,893.0,916.5,102.631579,55,70.599998,100,66.800003,70.400002,67.400002
20160805001500,893.0,897.700012,100.526317,55,69.199997,100,67.199997,70.400002,67.400002
20160805003000,893.0,876.549988,98.157893,55,68.199997,100,67.300003,70.400002,67.400002
20160805004500,893.0,876.549988,98.157893,55,67.300003,100,67.400002,70.400002,67.400002
20160805010000,893.0,897.700012,100.526317,55,72.900002,100,67.5,70.400002,67.400002
20160805011500,893.0,897.700012,100.526317,55,57.200001,100,66.400002,70.400002,67.400002
20160805013000,893.0,897.700012,100.526317,55,55.900002,100,65.599998,70.400002,67.400002
20160805014500,893.0,897.700012,100.526317,55,55.900002,100,65.099998,70.400002,67.400002
20160805020000,893.0,897.700012,100.526317,55,69.599998,100,65.800003,70.400002,67.400002
20160805021500,893.0,897.700012,100.526317,55,73.199997,100,66.699997,70.400002,67.400002
20160805023000,893.0,897.700012,100.526317,55,69.199997,100,67.0,70.400002,67.400002
20160805024500,893.0,897.700012,100.526317,55,67.300003,100,67.199997,70.400002,67.400002
20160805030000,893.0,916.5,102.631579,55,67.300003,100,67.199997,70.400002,67.400002
20160805031500,893.0,897.700012,100.526317,55,72.0,100,67.300003,70.400002,67.400002
20160805033000,893.0,916.5,102.631579,55,67.800003,100,67.400002,70.400002,67.400002
20160805034500,893.0,916.5,102.631579,55,66.300003,100,67.300003,70.400002,67.400002
20160805040000,893.0,897.700012,100.526317,55,71.599998,100,67.400002,70.400002,67.400002
20160805041500,893.0,897.700012,100.526317,55,67.300003,100,67.5,70.400002,67.400002
20160805043000,893.0,897.700012,100.526317,55,66.300003,100,67.400002,70.400002,67.400002
20160805044500,893.0,876.549988,98.157893,55,72.0,100,67.5,70.400002,67.400002
20160805050000,893.0,897.700012,100.526317,55,67.699997,100,67.599998,70.400002,67.400002
20160805051500,893.0,876.549988,98.157893,55,66.300003,100,67.5,70.400002,67.400002
20160805053000,893.0,897.700012,100.526317,55,72.0,100,67.5,70.400002,67.400002
20160805054500,893.0,897.700012,100.526317,55,67.699997,100,67.599998,70.400002,67.400002
20160805060000,893.0,876.549988,98.157893,55,66.300003,100,67.599998,70.400002,67.400002
20160805061500,893.0,916.5,102.631579,55,66.300003,100,67.400002,70.400002,67.400002
20160805063000,893.0,897.700012,100.526317,55,67.699997,100,67.400002,70.400002,67.400002
20160805064500,893.0,916.5,102.631579,55,68.699997,100,67.599998,70.400002,67.400002
20160805070000,893.0,897.700012,100.526317,55,66.800003,100,67.599998,70.400002,67.400002
20160805071500,893.0,897.700012,100.526317,55,66.800003,100,67.5,70.400002,67.400002
20160805073000,893.0,897.700012,100.526317,55,70.199997,100,67.5,70.400002,67.400002
20160805074500,893.0,897.700012,100.526317,55,70.199997,100,67.599998,70.400002,67.400002
20160805080000,893.0,897.700012,100.526317,55,68.599998,100,67.699997,70.400002,67.400002
20160805081500,893.0,876.549988,98.157893,55,56.0,100,66.199997,70.400002,67.400002
20160805083000,893.0,876.549988,98.157893,55,56.0,100,65.599998,70.400002,67.400002
20160805084500,893.0,897.700012,100.526317,55,56.700001,100,65.199997,70.400002,67.400002
20160805090000,893.0,897.700012,100.526317,55,70.599998,100,66.0,70.400002,67.400002
20160805091500,893.0,857.75,96.052632,55,72.5,100,66.699997,70.400002,67.400002
20160805093000,893.0,876.549988,98.157893,55,72.5,100,67.0,70.400002,67.400002
20160805094500,893.0,857.75,96.052632,55,67.099998,100,67.099998,70.400002,67.400002
20160805100000,893.0,876.549988,98.157893,55,65.800003,100,67.099998,70.400002,67.400002
20160805101500,893.0,857.75,96.052632,55,65.800003,100,67.099998,70.400002,67.400002
20160805103000,893.0,857.75,96.052632,55,65.800003,100,67.199997,70.400002,67.400002
20160805104500,893.0,857.75,96.052632,55,65.800003,100,67.199997,70.400002,67.400002
20160805110000,893.0,876.549988,98.157893,55,65.800003,100,67.199997,70.400002,67.400002
20160805111500,893.0,876.549988,98.157893,55,65.800003,100,67.199997,70.400002,67.400002
20160805113000,893.0,897.700012,100.526317,55,67.199997,100,67.300003,70.400002,67.400002
20160805114500,893.0,897.700012,100.526317,55,64.900002,100,67.099998,70.400002,67.400002
20160805120000,893.0,876.549988,98.157893,55,64.0,100,66.900002,70.400002,67.400002
20160805121500,893.0,876.549988,98.157893,55,65.300003,100,67.099998,70.400002,67.400002
20160805123000,893.0,876.549988,98.157893,55,78.099998,100,67.199997,70.400002,67.400002
20160805124500,893.0,897.700012,100.526317,55,67.300003,100,67.5,70.400002,67.400002
20160805130000,893.0,897.700012,100.526317,55,65.300003,100,67.400002,70.400002,67.400002
20160805131500,893.0,897.700012,100.526317,55,63.599998,100,67.099998,70.400002,67.400002
20160805133000,893.0,897.700012,100.526317,55,71.300003,100,67.699997,70.400002,67.400002
20160805134500,893.0,916.5,102.631579,55,56.0,100,66.199997,70.400002,67.400002
20160805140000,893.0,916.5,102.631579,55,56.0,100,65.599998,70.400002,67.400002
20160805141500,893.0,897.700012,100.526317,55,56.0,100,65.099998,70.400002,67.400002
20160805143000,893.0,897.700012,100.526317,55,73.0,100,66.099998,70.400002,67.400002
20160805144500,893.0,916.5,102.631579,55,69.099998,100,66.599998,70.400002,67.400002
20160805150000,893.0,897.700012,100.526317,55,72.900002,100,67.0,70.400002,67.400002
20160805151500,893.0,897.700012,100.526317,55,69.699997,100,67.300003,70.400002,67.400002
20160805153000,893.0,897.700012,100.526317,55,65.800003,100,67.199997,70.400002,67.400002
20160805154500,893.0,897.700012,100.526317,55,64.400002,100,66.900002,70.400002,67.400002
20160805160000,893.0,937.650024,105.000003,55,76.400002,100,67.599998,70.400002,67.400002
20160805161500,893.0,916.5,102.631579,55,56.799999,100,66.300003,70.400002,67.400002
20160805173000,893.0,897.700012,100.526317,54,73.400002,100,66.699997,70.400002,67.400002
20160805174500,893.0,897.700012,100.526317,54,70.099998,100,67.0,70.400002,67.400002
20160805180000,893.0,876.549988,98.157893,54,70.099998,100,67.099998,70.400002,67.400002
20160805181500,893.0,897.700012,100.526317,54,75.800003,100,67.199997,70.400002,67.400002
20160805183000,893.0,916.5,102.631579,54,70.699997,100,67.400002,70.400002,67.400002
20160805184500,893.0,897.700012,100.526317,54,69.199997,100,67.300003,70.400002,67.400002
20160805190000,893.0,897.700012,100.526317,54,75.800003,100,67.5,70.400002,67.400002
20160805191500,893.0,876.549988,98.157893,54,70.099998,100,67.599998,70.400002,67.400002
20160805193000,893.0,897.700012,100.526317,54,58.0,100,66.699997,70.400002,67.400002
20160805194500,893.0,897.700012,100.526317,54,56.299999,100,65.5,70.400002,67.400002
20160805200000,893.0,897.700012,100.526317,54,56.299999,100,65.0,70.400002,67.400002
20160805201500,893.0,916.5,102.631579,54,71.400002,100,65.699997,70.400002,67.400002
20160805203000,893.0,897.700012,100.526317,54,75.400002,100,66.5,70.400002,67.400002
20160805204500,893.0,897.700012,100.526317,54,73.0,100,67.0,70.400002,67.400002
20160805210000,893.0,876.549988,98.157893,54,79.400002,100,67.300003,70.400002,67.400002
20160805211500,893.0,897.700012,100.526317,54,72.5,100,67.599998,70.400002,67.400002
20160805213000,893.0,897.700012,100.526317,54,57.599998,100,66.400002,70.400002,67.400002
20160805214500,893.0,897.700012,100.526317,54,55.700001,100,65.300003,70.400002,67.400002
20160805220000,893.0,897.700012,100.526317,54,58.599998,100,64.800003,70.400002,67.400002
20160805221500,893.0,897.700012,100.526317,54,69.199997,100,66.0,70.400002,67.400002
20160805223000,893.0,876.549988,98.157893,54,75.400002,100,66.599998,70.400002,67.400002
20160805224500,893.0,897.700012,100.526317,54,72.900002,100,67.0,70.400002,67.400002
20160805230000,893.0,876.549988,98.157893,54,75.199997,100,67.300003,70.400002,67.400002
20160805231500,893.0,897.700012,100.526317,54,72.400002,100,67.400002,70.400002,67.400002
20160805233000,893.0,876.549988,98.157893,54,70.0,100,67.699997,70.400002,67.400002
20160805234500,893.0,897.700012,100.526317,54,55.599998,100,65.699997,70.400002,67.400002
20160806000000,893.0,897.700012,100.526317,54,55.599998,100,65.0,70.400002,67.400002
20160806001500,893.0,876.549988,98.157893,54,74.800003,100,65.300003,70.400002,67.400002
20160806003000,893.0,897.700012,100.526317,54,71.5,100,66.300003,70.400002,67.400002
20160806004500,893.0,897.700012,100.526317,55,78.400002,100,66.900002,70.400002,67.400002
20160806010000,893.0,897.700012,100.526317,55,72.5,100,67.199997,70.400002,67.400002
20160806011500,893.0,876.549988,98.157893,55,75.400002,100,67.400002,70.400002,67.400002
20160806013000,893.0,897.700012,100.526317,56,73.0,100,67.599998,70.400002,67.400002
20160806014500,893.0,897.700012,100.526317,55,57.200001,100,66.400002,70.400002,67.400002
20160806020000,893.0,916.5,102.631579,55,55.200001,100,65.099998,70.400002,67.400002
20160806021500,893.0,916.5,102.631579,55,69.599998,100,64.800003,70.400002,67.400002
20160806023000,893.0,916.5,102.631579,55,70.599998,100,66.0,70.400002,67.400002
20160806024500,893.0,916.5,102.631579,55,76.400002,100,66.699997,70.400002,67.400002
20160806030000,893.0,897.700012,100.526317,55,77.699997,100,67.0,70.400002,67.400002
20160806031500,893.0,897.700012,100.526317,55,73.400002,100,67.300003,70.400002,67.400002
20160806033000,893.0,916.5,102.631579,55,79.199997,100,67.5,70.400002,67.400002
20160806034500,893.0,916.5,102.631579,55,58.400002,0,67.099998,70.400002,67.400002
20160806040000,893.0,916.5,102.631579,55,55.599998,100,65.300003,70.400002,67.400002
20160806041500,893.0,916.5,102.631579,55,57.5,100,64.599998,70.400002,67.400002
20160806043000,893.0,897.700012,100.526317,55,71.099998,100,65.900002,70.400002,67.400002
20160806044500,893.0,897.700012,100.526317,55,79.699997,100,66.5,70.400002,67.400002
20160806050000,893.0,916.5,102.631579,55,73.199997,100,66.900002,70.400002,67.400002
20160806051500,893.0,916.5,102.631579,55,74.0,100,67.199997,70.400002,67.400002
20160806053000,893.0,916.5,102.631579,55,80.599998,100,67.400002,70.400002,67.400002
20160806054500,893.0,916.5,102.631579,55,73.0,100,67.599998,70.400002,67.400002
20160806060000,893.0,897.700012,100.526317,55,56.400002,100,66.199997,70.400002,67.400002
20160806061500,893.0,916.5,102.631579,55,55.200001,100,65.0,70.400002,67.400002
20160806063000,893.0,916.5,102.631579,55,66.099998,100,65.0,70.400002,67.400002
20160806064500,893.0,897.700012,100.526317,55,79.699997,100,66.099998,70.400002,67.400002
20160806070000,893.0,897.700012,100.526317,55,74.0,100,66.699997,70.400002,67.400002
20160806071500,893.0,897.700012,100.526317,55,75.400002,100,67.199997,70.400002,67.400002
20160806073000,893.0,916.5,102.631579,55,81.099998,100,67.400002,70.400002,67.400002
20160806074500,893.0,897.700012,100.526317,55,61.599998,0,67.599998,70.400002,67.400002
20160806080000,893.0,897.700012,100.526317,55,56.400002,100,65.699997,70.400002,67.400002
20160806081500,893.0,897.700012,100.526317,55,56.400002,100,65.0,70.400002,67.400002
20160806083000,893.0,897.700012,100.526317,55,67.699997,100,65.400002,70.400002,67.400002
20160806084500,893.0,897.700012,100.526317,55,81.099998,100,66.300003,70.400002,67.400002
20160806090000,893.0,876.549988,98.157893,55,74.0,100,66.900002,70.400002,67.400002
20160806091500,893.0,897.700012,100.526317,55,76.400002,100,67.099998,70.400002,67.400002
20160806093000,893.0,876.549988,98.157893,55,81.099998,100,67.300003,70.400002,67.400002
20160806094500,893.0,876.549988,98.157893,55,75.5,100,67.599998,70.400002,67.400002
20160806100000,893.0,897.700012,100.526317,55,56.799999,100,66.099998,70.400002,67.400002
20160806101500,893.0,897.700012,100.526317,55,56.0,100,65.099998,70.400002,67.400002
20160806103000,893.0,876.549988,98.157893,55,64.0,100,64.900002,70.400002,67.400002
20160806104500,893.0,876.549988,98.157893,55,71.099998,100,66.099998,70.400002,67.400002
20160806110000,893.0,876.549988,98.157893,55,71.099998,100,66.400002,70.400002,67.400002
20160806111500,893.0,916.5,102.631579,56,85.800003,100,66.900002,70.400002,67.400002
20160806113000,893.0,897.700012,100.526317,56,75.400002,100,67.300003,70.400002,67.400002
20160806114500,893.0,916.5,102.631579,56,58.0,100,66.900002,70.400002,67.400002
20160806120000,893.0,897.700012,100.526317,56,56.299999,100,65.5,70.400002,67.400002
20160806121500,893.0,897.700012,100.526317,56,56.299999,100,64.800003,70.400002,67.400002
20160806123000,893.0,916.5,102.631579,56,69.599998,100,65.599998,70.400002,67.400002
20160806124500,893.0,897.700012,100.526317,56,69.599998,100,66.0,70.400002,67.400002
20160806130000,893.0,897.700012,100.526317,56,77.599998,100,66.400002,70.400002,67.400002
20160806131500,893.0,897.700012,100.526317,56,77.599998,100,67.300003,70.400002,67.400002
20160806133000,893.0,916.5,102.631579,56,74.0,100,67.400002,70.400002,67.400002
20160806134500,893.0,916.5,102.631579,56,70.099998,100,67.300003,70.400002,67.400002
20160806140000,893.0,916.5,102.631579,56,67.300003,100,67.099998,70.400002,67.400002
20160806141500,893.0,897.700012,100.526317,56,86.800003,100,67.599998,70.400002,67.400002
20160806143000,893.0,897.700012,100.526317,56,56.799999,100,66.199997,70.400002,67.400002
20160806144500,893.0,897.700012,100.526317,56,56.0,100,65.300003,70.400002,67.400002
20160806150000,893.0,897.700012,100.526317,56,57.5,100,64.800003,70.400002,67.400002
20160806151500,893.0,916.5,102.631579,56,69.599998,100,65.900002,70.400002,67.400002
20160806153000,893.0,916.5,102.631579,56,71.599998,100,66.400002,70.400002,67.400002
20160806154500,893.0,897.700012,100.526317,56,70.099998,100,66.5,70.400002,67.400002
20160806160000,893.0,916.5,102.631579,56,73.5,100,67.0,70.400002,67.400002
20160806161500,893.0,916.5,102.631579,56,70.099998,100,67.099998,70.400002,67.400002
20160806163000,893.0,937.650024,105.000003,56,63.299999,0,67.699997,70.400002,67.400002
20160806164500,893.0,916.5,102.631579,56,55.599998,100,65.599998,70.400002,67.400002
20160806170000,893.0,937.650024,105.000003,56,55.599998,100,64.800003,70.400002,67.400002
20160806171500,893.0,916.5,102.631579,56,65.300003,100,65.199997,70.400002,67.400002
20160806173000,893.0,916.5,102.631579,55,79.400002,100,66.5,70.400002,67.400002
20160806174500,893.0,916.5,102.631579,55,72.300003,100,66.800003,70.400002,67.400002
20160806180000,893.0,897.700012,100.526317,55,83.699997,100,67.0,70.400002,67.400002
20160806181500,893.0,916.5,102.631579,55,78.300003,100,67.699997,70.400002,67.400002
20160806183000,893.0,916.5,102.631579,55,55.5,100,65.699997,70.400002,67.400002
20160806184500,893.0,937.650024,105.000003,55,55.5,100,65.0,70.400002,67.400002
20160806190000,893.0,916.5,102.631579,55,68.099998,100,65.300003,70.400002,67.400002
20160806191500,893.0,937.650024,105.000003,55,72.0,100,66.199997,70.400002,67.400002
20160806193000,893.0,916.5,102.631579,55,73.5,100,66.800003,70.400002,67.400002
20160806194500,893.0,916.5,102.631579,55,73.5,100,67.199997,70.400002,67.400002
20160806200000,893.0,916.5,102.631579,55,73.5,100,67.5,70.400002,67.400002
20160806201500,893.0,916.5,102.631579,55,58.799999,0,67.199997,70.400002,67.400002
20160806203000,893.0,916.5,102.631579,55,55.599998,100,65.599998,70.400002,67.400002
20160806204500,893.0,916.5,102.631579,55,55.599998,100,65.0,70.400002,67.400002
20160806210000,893.0,916.5,102.631579,55,68.099998,100,65.5,70.400002,67.400002
20160806211500,893.0,916.5,102.631579,55,72.0,100,66.400002,70.400002,67.400002
20160806213000,893.0,916.5,102.631579,55,72.0,100,66.900002,70.400002,67.400002
20160806214500,893.0,916.5,102.631579,55,72.0,100,67.199997,70.400002,67.400002
20160806220000,893.0,916.5,102.631579,55,72.0,100,67.400002,70.400002,67.400002
20160806221500,893.0,916.5,102.631579,55,73.199997,100,67.599998,70.400002,67.400002
20160806223000,893.0,937.650024,105.000003,55,57.200001,100,66.300003,70.400002,67.400002
20160806224500,893.0,916.5,102.631579,55,55.599998,100,65.300003,70.400002,67.400002
20160806230000,893.0,897.700012,100.526317,54,58.299999,100,64.900002,70.400002,67.400002
20160806231500,893.0,897.700012,100.526317,54,73.5,100,66.0,70.400002,67.400002
20160806233000,893.0,897.700012,100.526317,54,73.5,100,66.599998,70.400002,67.400002
20160806234500,893.0,876.549988,98.157893,54,72.5,100,67.0,70.400002,67.400002
20160807000000,893.0,897.700012,100.526317,54,72.5,100,67.300003,70.400002,67.400002
20160807001500,893.0,876.549988,98.157893,54,77.699997,100,67.5,70.400002,67.400002
20160807003000,893.0,897.700012,100.526317,54,57.599998,100,66.400002,70.400002,67.400002
20160807004500,893.0,897.700012,100.526317,54,56.0,100,65.300003,70.400002,67.400002
20160807010000,893.0,897.700012,100.526317,54,57.099998,100,64.800003,70.400002,67.400002
20160807011500,893.0,897.700012,100.526317,54,69.199997,100,65.900002,70.400002,67.400002
20160807013000,893.0,876.549988,98.157893,54,75.300003,100,66.5,70.400002,67.400002
20160807014500,893.0,897.700012,100.526317,54,77.800003,100,67.0,70.400002,67.400002
20160807020000,893.0,897.700012,100.526317,54,73.5,100,67.300003,70.400002,67.400002
20160807021500,893.0,876.549988,98.157893,54,73.5,100,67.599998,70.400002,67.400002
20160807023000,893.0,876.549988,98.157893,54,57.599998,100,66.599998,70.400002,67.400002
20160807024500,893.0,897.700012,100.526317,54,55.599998,100,65.300003,70.400002,67.400002
20160807030000,893.0,897.700012,100.526317,54,57.099998,100,64.800003,70.400002,67.400002
20160807031500,893.0,876.549988,98.157893,54,78.199997,100,65.800003,70.400002,67.400002
20160807033000,893.0,897.700012,100.526317,54,75.0,100,66.599998,70.400002,67.400002
20160807034500,893.0,897.700012,100.526317,54,72.800003,100,67.0,70.400002,67.400002
20160807040000,893.0,876.549988,98.157893,54,78.599998,100,67.199997,70.400002,67.400002
20160807041500,893.0,876.549988,98.157893,54,75.400002,100,67.599998,70.400002,67.400002
20160807043000,893.0,897.700012,100.526317,54,58.400002,0,67.199997,70.400002,67.400002
20160807044500,893.0,897.700012,100.526317,54,55.5,100,65.599998,70.400002,67.400002
20160807050000,893.0,876.549988,98.157893,54,55.5,100,64.800003,70.400002,67.400002
20160807051500,893.0,897.700012,100.526317,54,67.300003,100,65.599998,70.400002,67.400002
20160807053000,893.0,897.700012,100.526317,54,72.5,100,66.400002,70.400002,67.400002
20160807054500,893.0,876.549988,98.157893,54,78.599998,100,66.800003,70.400002,67.400002
20160807060000,893.0,876.549988,98.157893,54,73.5,100,67.199997,70.400002,67.400002
20160807061500,893.0,897.700012,100.526317,54,57.599998,100,66.400002,70.400002,67.400002
20160807063000,893.0,897.700012,100.526317,54,55.5,100,65.099998,70.400002,67.400002
20160807064500,893.0,897.700012,100.526317,54,61.900002,100,64.699997,70.400002,67.400002
20160807070000,893.0,876.549988,98.157893,54,68.199997,100,66.0,70.400002,67.400002
20160807071500,893.0,876.549988,98.157893,54,78.199997,100,66.699997,70.400002,67.400002
20160807073000,893.0,876.549988,98.157893,54,76.400002,100,67.400002,70.400002,67.400002
20160807074500,893.0,897.700012,100.526317,54,78.699997,100,67.300003,70.400002,67.400002
20160807080000,893.0,897.700012,100.526317,54,73.5,100,67.400002,70.400002,67.400002
20160807081500,893.0,876.549988,98.157893,54,58.400002,100,66.599998,70.400002,67.400002
20160807083000,893.0,876.549988,98.157893,54,56.700001,100,65.400002,70.400002,67.400002
20160807084500,893.0,876.549988,98.157893,54,56.700001,100,64.800003,70.400002,67.400002
20160807090000,893.0,876.549988,98.157893,54,67.300003,100,65.900002,70.400002,67.400002
20160807091500,893.0,876.549988,98.157893,54,71.099998,100,66.5,70.400002,67.400002
20160807093000,893.0,876.549988,98.157893,54,71.099998,100,66.699997,70.400002,67.400002
20160807094500,893.0,876.549988,98.157893,54,72.0,100,67.199997,70.400002,67.400002
20160807100000,893.0,857.75,96.052632,54,56.599998,100,65.800003,70.400002,67.400002
20160807101500,893.0,876.549988,98.157893,54,56.0,100,64.800003,70.400002,67.400002
20160807103000,893.0,857.75,96.052632,54,68.099998,100,65.300003,70.400002,67.400002
20160807104500,893.0,876.549988,98.157893,55,81.5,100,66.5,70.400002,67.400002
20160807110000,893.0,857.75,96.052632,55,72.0,100,66.800003,70.400002,67.400002
20160807111500,893.0,876.549988,98.157893,55,71.099998,100,66.699997,70.400002,67.400002
20160807113000,893.0,897.700012,100.526317,55,69.599998,100,66.699997,70.400002,67.400002
20160807114500,893.0,876.549988,98.157893,55,71.300003,0,67.800003,70.400002,67.400002
20160807120000,893.0,876.549988,98.157893,55,56.299999,100,65.199997,70.400002,67.400002
20160807121500,893.0,897.700012,100.526317,55,57.5,100,64.599998,70.400002,67.400002
20160807123000,893.0,897.700012,100.526317,55,67.699997,100,65.900002,70.400002,67.400002
20160807124500,893.0,897.700012,100.526317,55,72.0,100,66.400002,70.400002,67.400002
20160807130000,893.0,876.549988,98.157893,55,70.599998,100,66.800003,70.400002,67.400002
20160807131500,893.0,897.700012,100.526317,55,73.5,100,67.099998,70.400002,67.400002
20160807133000,893.0,876.549988,98.157893,55,73.5,100,67.300003,70.400002,67.400002
20160807134500,893.0,897.700012,100.526317,55,73.5,100,67.5,70.400002,67.400002
20160807140000,893.0,897.700012,100.526317,55,61.200001,0,67.599998,70.400002,67.400002
20160807141500,893.0,916.5,102.631579,55,56.299999,100,65.800003,70.400002,67.400002
20160807143000,893.0,897.700012,100.526317,55,56.299999,100,65.099998,70.400002,67.400002
20160807144500,893.0,897.700012,100.526317,55,70.599998,100,65.099998,70.400002,67.400002
20160807150000,893.0,897.700012,100.526317,55,78.099998,100,66.099998,70.400002,67.400002
20160807151500,893.0,916.5,102.631579,55,80.099998,100,66.699997,70.400002,67.400002
20160807153000,893.0,916.5,102.631579,55,74.900002,100,67.199997,70.400002,67.400002
20160807154500,893.0,916.5,102.631579,55,74.0,100,67.5,70.400002,67.400002
20160807160000,893.0,937.650024,105.000003,55,58.400002,100,66.800003,70.400002,67.400002
20160807161500,893.0,916.5,102.631579,55,56.0,100,65.5,70.400002,67.400002
20160807163000,893.0,916.5,102.631579,55,56.0,100,64.900002,70.400002,67.400002
20160807164500,893.0,916.5,102.631579,55,70.199997,100,65.599998,70.400002,67.400002
20160807170000,893.0,916.5,102.631579,55,80.599998,100,66.400002,70.400002,67.400002
20160807171500,893.0,916.5,102.631579,55,74.300003,100,66.900002,70.400002,67.400002
20160807173000,893.0,916.5,102.631579,55,73.400002,100,67.199997,70.400002,67.400002
20160807174500,893.0,916.5,102.631579,55,78.699997,100,67.5,70.400002,67.400002
20160807180000,893.0,916.5,102.631579,55,59.200001,0,67.199997,70.400002,67.400002
20160807181500,893.0,916.5,102.631579,55,56.0,100,65.599998,70.400002,67.400002
20160807183000,893.0,937.650024,105.000003,55,56.0,100,64.800003,70.400002,67.400002
20160807184500,893.0,916.5,102.631579,55,69.099998,100,65.5,70.400002,67.400002
20160807190000,893.0,916.5,102.631579,55,79.699997,100,66.400002,70.400002,67.400002
20160807191500,893.0,937.650024,105.000003,55,73.5,100,66.900002,70.400002,67.400002
20160807193000,893.0,916.5,102.631579,55,79.800003,100,67.199997,70.400002,67.400002
20160807194500,893.0,916.5,102.631579,55,74.400002,100,67.599998,70.400002,67.400002
20160807200000,893.0,897.700012,100.526317,55,57.599998,100,66.599998,70.400002,67.400002
20160807201500,893.0,916.5,102.631579,55,55.599998,100,65.099998,70.400002,67.400002
20160807203000,893.0,916.5,102.631579,55,63.099998,100,64.699997,70.400002,67.400002
20160807204500,893.0,897.700012,100.526317,55,71.099998,100,66.099998,70.400002,67.400002
20160807210000,893.0,897.700012,100.526317,55,80.599998,100,66.599998,70.400002,67.400002
20160807211500,893.0,897.700012,100.526317,55,74.0,100,67.0,70.400002,67.400002
20160807213000,893.0,916.5,102.631579,55,80.099998,100,67.199997,70.400002,67.400002
20160807214500,893.0,916.5,102.631579,55,74.0,100,67.599998,70.400002,67.400002
20160807220000,893.0,916.5,102.631579,55,57.599998,100,66.699997,70.400002,67.400002
20160807221500,893.0,916.5,102.631579,55,55.400002,100,65.300003,70.400002,67.400002
20160807223000,893.0,916.5,102.631579,55,57.0,100,64.699997,70.400002,67.400002
20160807224500,893.0,897.700012,100.526317,55,78.699997,100,65.800003,70.400002,67.400002
20160807230000,893.0,916.5,102.631579,55,74.400002,100,66.599998,70.400002,67.400002
20160807231500,893.0,897.700012,100.526317,55,76.400002,100,66.900002,70.400002,67.400002
20160807233000,893.0,916.5,102.631579,55,75.5,100,67.199997,70.400002,67.400002
20160807234500,893.0,916.5,102.631579,55,75.5,100,67.400002,70.400002,67.400002
20160808000000,893.0,897.700012,100.526317,55,65.400002,0,67.699997,70.400002,67.400002
20160808001500,893.0,897.700012,100.526317,55,55.299999,100,65.599998,70.400002,67.400002
20160808003000,893.0,916.5,102.631579,55,55.299999,100,64.800003,70.400002,67.400002
20160808004500,893.0,897.700012,100.526317,55,75.800003,100,65.5,70.400002,67.400002
20160808010000,893.0,916.5,102.631579,55,73.0,100,66.400002,70.400002,67.400002
20160808011500,893.0,916.5,102.631579,55,80.699997,100,66.800003,70.400002,67.400002
20160808013000,893.0,897.700012,100.526317,55,73.099998,100,67.199997,70.400002,67.400002
20160808014500,893.0,916.5,102.631579,55,80.699997,100,67.400002,70.400002,67.400002
20160808020000,893.0,916.5,102.631579,55,62.099998,0,67.599998,70.400002,67.400002
20160808021500,893.0,916.5,102.631579,55,55.599998,100,65.599998,70.400002,67.400002
20160808023000,893.0,897.700012,100.526317,55,55.599998,100,64.800003,70.400002,67.400002
20160808024500,893.0,916.5,102.631579,55,77.099998,100,65.400002,70.400002,67.400002
20160808030000,893.0,916.5,102.631579,55,73.0,100,66.400002,70.400002,67.400002
20160808031500,893.0,897.700012,100.526317,55,80.699997,100,66.800003,70.400002,67.400002
20160808033000,893.0,897.700012,100.526317,55,73.0,100,67.099998,70.400002,67.400002
20160808034500,893.0,916.5,102.631579,55,75.900002,100,67.400002,70.400002,67.400002
20160808040000,893.0,916.5,102.631579,55,76.699997,100,67.599998,70.400002,67.400002
20160808041500,893.0,916.5,102.631579,55,56.799999,100,66.300003,70.400002,67.400002
20160808043000,893.0,916.5,102.631579,55,55.200001,100,65.0,70.400002,67.400002
20160808044500,893.0,916.5,102.631579,55,65.300003,100,64.800003,70.400002,67.400002
20160808050000,893.0,916.5,102.631579,55,78.699997,100,66.0,70.400002,67.400002
20160808051500,893.0,897.700012,100.526317,55,73.5,100,66.599998,70.400002,67.400002
20160808053000,893.0,916.5,102.631579,55,81.300003,100,67.0,70.400002,67.400002
20160808054500,893.0,916.5,102.631579,55,73.5,100,67.300003,70.400002,67.400002
20160808060000,893.0,897.700012,100.526317,55,76.400002,100,67.599998,70.400002,67.400002
20160808061500,893.0,916.5,102.631579,55,57.700001,100,67.0,70.400002,67.400002
20160808063000,893.0,897.700012,100.526317,55,54.799999,100,65.300003,70.400002,67.400002
20160808064500,893.0,916.5,102.631579,55,56.700001,100,64.599998,70.400002,67.400002
20160808070000,893.0,916.5,102.631579,55,72.5,100,65.800003,70.400002,67.400002
20160808071500,893.0,916.5,102.631579,55,72.5,100,66.400002,70.400002,67.400002
20160808073000,893.0,916.5,102.631579,55,79.800003,100,66.900002,70.400002,67.400002
20160808074500,893.0,897.700012,100.526317,55,74.0,100,67.199997,70.400002,67.400002
20160808080000,893.0,897.700012,100.526317,55,77.599998,100,67.400002,70.400002,67.400002
20160808081500,893.0,897.700012,100.526317,55,76.400002,100,67.599998,70.400002,67.400002
20160808083000,893.0,876.549988,98.157893,55,56.400002,100,66.199997,70.400002,67.400002
20160808084500,893.0,897.700012,100.526317,55,56.400002,100,65.199997,70.400002,67.400002
20160808090000,893.0,876.549988,98.157893,55,60.700001,100,64.900002,70.400002,67.400002
