PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160808091500,893.0,897.700012,100.526317,55,73.699997,100,66.0,70.400002,67.400002
20160808093000,893.0,897.700012,100.526317,55,81.5,100,66.599998,70.400002,67.400002
20160808094500,893.0,897.700012,100.526317,55,79.5,100,67.099998,70.400002,67.400002
20160808100000,893.0,897.700012,100.526317,55,77.300003,100,67.400002,70.400002,67.400002
20160808101500,893.0,897.700012,100.526317,55,64.099998,0,67.699997,70.400002,67.400002
20160808103000,893.0,897.700012,100.526317,55,55.900002,100,65.699997,70.400002,67.400002
20160808104500,893.0,897.700012,100.526317,55,55.900002,100,65.0,70.400002,67.400002
20160808110000,893.0,937.650024,105.000003,55,69.599998,100,65.300003,70.400002,67.400002
20160808111500,893.0,937.650024,105.000003,55,72.0,100,66.199997,70.400002,67.400002
20160808113000,893.0,916.5,102.631579,55,73.5,100,66.800003,70.400002,67.400002
20160808114500,893.0,937.650024,105.000003,55,73.5,100,67.099998,70.400002,67.400002
20160808120000,893.0,916.5,102.631579,55,73.5,100,67.300003,70.400002,67.400002
20160808121500,893.0,916.5,102.631579,55,79.599998,100,67.5,70.400002,67.400002
20160808123000,893.0,916.5,102.631579,55,56.799999,100,66.300003,70.400002,67.400002
20160808124500,893.0,916.5,102.631579,54,55.900002,100,65.300003,70.400002,67.400002
20160808130000,893.0,916.5,102.631579,54,58.700001,100,64.800003,70.400002,67.400002
20160808131500,893.0,897.700012,100.526317,54,68.599998,100,65.699997,70.400002,67.400002
20160808133000,893.0,897.700012,100.526317,54,68.599998,100,66.099998,70.400002,67.400002
20160808134500,893.0,876.549988,98.157893,54,65.800003,100,66.099998,70.400002,67.400002
20160808140000,893.0,897.700012,100.526317,54,85.0,100,66.800003,70.400002,67.400002
20160808141500,893.0,876.549988,98.157893,54,77.900002,100,67.5,70.400002,67.400002
20160808143000,893.0,897.700012,100.526317,54,74.0,100,67.599998,70.400002,67.400002
20160808144500,893.0,876.549988,98.157893,54,70.599998,100,67.5,70.400002,67.400002
20160808150000,893.0,897.700012,100.526317,54,67.699997,100,67.199997,70.400002,67.400002
20160808151500,893.0,897.700012,100.526317,54,78.099998,100,67.099998,70.400002,67.400002
20160808153000,893.0,897.700012,100.526317,54,57.599998,100,66.900002,70.400002,67.400002
20160808154500,893.0,897.700012,100.526317,54,55.400002,100,65.5,70.400002,67.400002
20160808160000,893.0,897.700012,100.526317,54,56.5,100,64.800003,70.400002,67.400002
20160808161500,893.0,897.700012,100.526317,54,71.599998,100,65.800003,70.400002,67.400002
20160808163000,893.0,876.549988,98.157893,54,71.599998,100,66.300003,70.400002,67.400002
20160808164500,893.0,857.75,96.052632,54,83.0,100,66.800003,70.400002,67.400002
20160808170000,893.0,876.549988,98.157893,55,72.5,100,67.199997,70.400002,67.400002
20160808171500,893.0,916.5,102.631579,55,80.5,100,67.599998,70.400002,67.400002
20160808173000,893.0,937.650024,105.000003,55,56.400002,100,66.0,70.400002,67.400002
20160808174500,893.0,897.700012,100.526317,54,55.200001,100,65.0,70.400002,67.400002
20160808180000,893.0,897.700012,100.526317,54,71.800003,100,65.099998,70.400002,67.400002
20160808181500,893.0,897.700012,100.526317,54,77.699997,100,66.199997,70.400002,67.400002
20160808183000,893.0,897.700012,100.526317,54,80.099998,100,66.599998,70.400002,67.400002
20160808184500,893.0,897.700012,100.526317,54,77.699997,100,67.0,70.400002,67.400002
20160808190000,893.0,916.5,102.631579,54,80.300003,100,67.300003,70.400002,67.400002
20160808191500,893.0,916.5,102.631579,54,76.199997,100,67.400002,70.400002,67.400002
20160808193000,893.0,916.5,102.631579,54,56.799999,100,66.199997,70.400002,67.400002
20160808194500,893.0,916.5,102.631579,54,55.5,100,65.199997,70.400002,67.400002
20160808200000,893.0,916.5,102.631579,54,60.700001,100,64.800003,70.400002,67.400002
20160808201500,893.0,916.5,102.631579,54,78.699997,100,66.0,70.400002,67.400002
20160808203000,893.0,916.5,102.631579,54,80.099998,100,66.599998,70.400002,67.400002
20160808204500,893.0,897.700012,100.526317,54,80.099998,100,67.099998,70.400002,67.400002
20160808210000,893.0,916.5,102.631579,54,75.900002,100,67.400002,70.400002,67.400002
20160808211500,893.0,897.700012,100.526317,54,74.400002,100,67.599998,70.400002,67.400002
20160808213000,893.0,897.700012,100.526317,54,56.0,100,66.0,70.400002,67.400002
20160808214500,893.0,897.700012,100.526317,54,56.0,100,65.0,70.400002,67.400002
20160808220000,893.0,897.700012,100.526317,54,65.800003,100,65.099998,70.400002,67.400002
20160808221500,893.0,897.700012,100.526317,54,71.599998,100,66.199997,70.400002,67.400002
20160808223000,893.0,916.5,102.631579,54,74.400002,100,66.800003,70.400002,67.400002
20160808224500,893.0,897.700012,100.526317,54,80.199997,100,67.199997,70.400002,67.400002
20160808230000,893.0,897.700012,100.526317,54,74.400002,100,67.5,70.400002,67.400002
20160808231500,893.0,897.700012,100.526317,54,72.699997,100,67.699997,70.400002,67.400002
20160808233000,893.0,897.700012,100.526317,54,56.0,100,65.800003,70.400002,67.400002
20160808234500,893.0,897.700012,100.526317,54,56.0,100,65.099998,70.400002,67.400002
20160809000000,893.0,897.700012,100.526317,54,65.300003,100,65.099998,70.400002,67.400002
20160809001500,893.0,897.700012,100.526317,54,74.599998,100,66.199997,70.400002,67.400002
20160809003000,893.0,876.549988,98.157893,54,77.800003,100,66.900002,70.400002,67.400002
20160809004500,893.0,876.549988,98.157893,54,73.5,100,67.199997,70.400002,67.400002
20160809010000,893.0,876.549988,98.157893,54,72.5,100,67.400002,70.400002,67.400002
20160809011500,893.0,876.549988,98.157893,54,76.5,100,67.599998,70.400002,67.400002
20160809013000,893.0,876.549988,98.157893,54,57.599998,100,66.199997,70.400002,67.400002
20160809014500,893.0,876.549988,98.157893,54,56.0,100,65.300003,70.400002,67.400002
20160809020000,893.0,876.549988,98.157893,54,58.299999,100,64.900002,70.400002,67.400002
20160809021500,893.0,876.549988,98.157893,54,77.699997,100,65.900002,70.400002,67.400002
20160809023000,893.0,876.549988,98.157893,54,75.400002,100,66.699997,70.400002,67.400002
20160809024500,893.0,897.700012,100.526317,54,73.5,100,67.099998,70.400002,67.400002
20160809030000,893.0,876.549988,98.157893,54,73.5,100,67.300003,70.400002,67.400002
20160809031500,893.0,876.549988,98.157893,54,80.199997,100,67.599998,70.400002,67.400002
20160809033000,893.0,897.700012,100.526317,54,56.799999,100,66.099998,70.400002,67.400002
20160809034500,893.0,876.549988,98.157893,54,55.900002,100,65.199997,70.400002,67.400002
20160809040000,893.0,897.700012,100.526317,54,60.900002,100,64.800003,70.400002,67.400002
20160809041500,893.0,876.549988,98.157893,54,70.099998,100,66.0,70.400002,67.400002
20160809043000,893.0,897.700012,100.526317,54,78.699997,100,66.599998,70.400002,67.400002
20160809044500,893.0,897.700012,100.526317,54,76.800003,100,67.099998,70.400002,67.400002
20160809050000,893.0,897.700012,100.526317,54,73.5,100,67.400002,70.400002,67.400002
20160809051500,893.0,876.549988,98.157893,54,75.300003,100,67.5,70.400002,67.400002
20160809053000,893.0,897.700012,100.526317,54,57.599998,100,66.400002,70.400002,67.400002
20160809054500,893.0,897.700012,100.526317,54,55.900002,100,65.199997,70.400002,67.400002
20160809060000,893.0,897.700012,100.526317,54,59.900002,100,64.800003,70.400002,67.400002
20160809061500,893.0,876.549988,98.157893,54,70.5,100,65.900002,70.400002,67.400002
20160809063000,893.0,916.5,102.631579,54,72.5,100,66.599998,70.400002,67.400002
20160809064500,893.0,897.700012,100.526317,54,80.099998,100,67.0,70.400002,67.400002
20160809070000,893.0,876.549988,98.157893,54,78.300003,100,67.400002,70.400002,67.400002
20160809071500,893.0,876.549988,98.157893,54,69.0,100,67.699997,70.400002,67.400002
20160809073000,893.0,857.75,96.052632,55,55.700001,100,65.800003,70.400002,67.400002
20160809074500,893.0,857.75,96.052632,55,55.700001,100,65.0,70.400002,67.400002
20160809080000,893.0,876.549988,98.157893,55,68.099998,100,65.099998,70.400002,67.400002
20160809081500,893.0,897.700012,100.526317,55,72.0,100,66.199997,70.400002,67.400002
20160809083000,893.0,897.700012,100.526317,55,74.0,100,66.800003,70.400002,67.400002
20160809084500,893.0,897.700012,100.526317,55,74.900002,100,67.199997,70.400002,67.400002
20160809090000,893.0,897.700012,100.526317,55,74.900002,100,67.400002,70.400002,67.400002
20160809091500,893.0,916.5,102.631579,55,74.900002,100,67.599998,70.400002,67.400002
20160809093000,893.0,916.5,102.631579,55,57.599998,100,66.199997,70.400002,67.400002
20160809094500,893.0,916.5,102.631579,55,56.0,100,65.300003,70.400002,67.400002
20160809100000,893.0,916.5,102.631579,55,60.700001,100,64.900002,70.400002,67.400002
20160809101500,893.0,916.5,102.631579,55,72.900002,100,65.900002,70.400002,67.400002
20160809103000,893.0,916.5,102.631579,55,75.400002,100,66.599998,70.400002,67.400002
20160809104500,893.0,916.5,102.631579,55,72.5,100,66.900002,70.400002,67.400002
20160809110000,893.0,916.5,102.631579,55,80.699997,100,67.099998,70.400002,67.400002
20160809111500,893.0,937.650024,105.000003,55,77.800003,100,67.699997,70.400002,67.400002
20160809113000,893.0,916.5,102.631579,54,56.400002,100,65.900002,70.400002,67.400002
20160809114500,893.0,916.5,102.631579,54,55.599998,100,65.099998,70.400002,67.400002
20160809120000,893.0,916.5,102.631579,54,67.699997,100,65.0,70.400002,67.400002
20160809121500,893.0,916.5,102.631579,54,77.300003,100,66.099998,70.400002,67.400002
20160809123000,893.0,916.5,102.631579,54,72.5,100,66.599998,70.400002,67.400002
20160809124500,893.0,897.700012,100.526317,54,71.599998,100,66.800003,70.400002,67.400002
20160809130000,893.0,876.549988,98.157893,54,75.400002,100,67.300003,70.400002,67.400002
20160809131500,893.0,916.5,102.631579,54,59.599998,0,67.400002,70.400002,67.400002
20160809133000,893.0,916.5,102.631579,54,56.0,100,65.699997,70.400002,67.400002
20160809134500,893.0,916.5,102.631579,54,56.0,100,65.099998,70.400002,67.400002
20160809140000,893.0,916.5,102.631579,54,64.0,100,65.099998,70.400002,67.400002
20160809141500,893.0,916.5,102.631579,54,77.900002,100,66.0,70.400002,67.400002
20160809143000,893.0,916.5,102.631579,54,74.900002,100,66.900002,70.400002,67.400002
20160809144500,893.0,916.5,102.631579,54,74.900002,100,67.400002,70.400002,67.400002
20160809150000,893.0,916.5,102.631579,54,61.799999,0,67.599998,70.400002,67.400002
20160809151500,893.0,937.650024,105.000003,54,56.0,100,65.800003,70.400002,67.400002
20160809153000,893.0,916.5,102.631579,54,56.0,100,65.099998,70.400002,67.400002
20160809154500,893.0,897.700012,100.526317,54,66.599998,100,65.099998,70.400002,67.400002
20160809160000,893.0,916.5,102.631579,54,72.900002,100,66.199997,70.400002,67.400002
20160809161500,893.0,897.700012,100.526317,54,72.900002,100,66.699997,70.400002,67.400002
20160809163000,893.0,916.5,102.631579,54,77.800003,100,67.099998,70.400002,67.400002
20160809164500,893.0,916.5,102.631579,54,76.300003,100,67.300003,70.400002,67.400002
20160809170000,893.0,916.5,102.631579,54,73.800003,100,67.599998,70.400002,67.400002
20160809171500,893.0,897.700012,100.526317,54,57.200001,100,66.400002,70.400002,67.400002
20160809173000,893.0,897.700012,100.526317,54,55.599998,100,65.5,70.400002,67.400002
20160809174500,893.0,897.700012,100.526317,54,57.099998,100,64.900002,70.400002,67.400002
20160809180000,893.0,897.700012,100.526317,54,70.5,100,65.800003,70.400002,67.400002
20160809181500,893.0,897.700012,100.526317,54,78.0,100,66.5,70.400002,67.400002
20160809183000,893.0,897.700012,100.526317,54,79.099998,100,67.0,70.400002,67.400002
20160809184500,893.0,897.700012,100.526317,54,79.099998,100,67.300003,70.400002,67.400002
20160809190000,893.0,897.700012,100.526317,54,75.400002,100,67.599998,70.400002,67.400002
20160809191500,893.0,897.700012,100.526317,54,56.400002,100,66.099998,70.400002,67.400002
20160809193000,893.0,897.700012,100.526317,54,56.400002,100,65.199997,70.400002,67.400002
20160809194500,893.0,916.5,102.631579,54,60.299999,100,64.900002,70.400002,67.400002
20160809200000,893.0,897.700012,100.526317,54,70.099998,100,66.0,70.400002,67.400002
20160809201500,893.0,876.549988,98.157893,54,72.900002,100,66.599998,70.400002,67.400002
20160809203000,893.0,897.700012,100.526317,54,78.699997,100,67.0,70.400002,67.400002
20160809204500,893.0,897.700012,100.526317,54,78.699997,100,67.300003,70.400002,67.400002
20160809210000,893.0,897.700012,100.526317,54,75.400002,100,67.599998,70.400002,67.400002
20160809211500,893.0,916.5,102.631579,54,59.599998,0,67.400002,70.400002,67.400002
20160809213000,893.0,897.700012,100.526317,54,56.0,100,65.699997,70.400002,67.400002
20160809214500,893.0,897.700012,100.526317,54,56.0,100,65.0,70.400002,67.400002
20160809220000,893.0,876.549988,98.157893,54,68.599998,100,65.300003,70.400002,67.400002
20160809221500,893.0,897.700012,100.526317,54,75.699997,100,66.300003,70.400002,67.400002
20160809223000,893.0,916.5,102.631579,54,76.5,100,66.900002,70.400002,67.400002
20160809224500,893.0,876.549988,98.157893,54,73.5,100,67.199997,70.400002,67.400002
20160809230000,893.0,897.700012,100.526317,54,72.5,100,67.400002,70.400002,67.400002
20160809231500,893.0,916.5,102.631579,54,72.5,100,67.599998,70.400002,67.400002
20160809233000,893.0,897.700012,100.526317,54,57.5,100,66.400002,70.400002,67.400002
20160809234500,893.0,897.700012,100.526317,54,55.900002,100,65.400002,70.400002,67.400002
20160810000000,893.0,897.700012,100.526317,54,57.799999,100,64.800003,70.400002,67.400002
20160810001500,893.0,916.5,102.631579,54,69.699997,100,66.0,70.400002,67.400002
20160810003000,893.0,897.700012,100.526317,54,72.0,100,66.599998,70.400002,67.400002
20160810004500,893.0,897.700012,100.526317,54,76.599998,100,67.0,70.400002,67.400002
20160810010000,893.0,897.700012,100.526317,54,78.199997,100,67.400002,70.400002,67.400002
20160810011500,893.0,876.549988,98.157893,55,74.900002,100,67.599998,70.400002,67.400002
20160810013000,893.0,876.549988,98.157893,55,59.200001,0,67.400002,70.400002,67.400002
20160810014500,893.0,897.700012,100.526317,55,56.0,100,65.599998,70.400002,67.400002
20160810020000,893.0,897.700012,100.526317,55,56.0,100,65.0,70.400002,67.400002
20160810021500,893.0,876.549988,98.157893,55,75.800003,100,65.5,70.400002,67.400002
20160810023000,893.0,876.549988,98.157893,55,77.800003,100,66.400002,70.400002,67.400002
20160810024500,893.0,876.549988,98.157893,55,74.400002,100,67.0,70.400002,67.400002
20160810030000,893.0,897.700012,100.526317,55,74.400002,100,67.199997,70.400002,67.400002
20160810031500,893.0,876.549988,98.157893,55,77.300003,100,67.5,70.400002,67.400002
20160810033000,893.0,897.700012,100.526317,55,59.599998,0,67.400002,70.400002,67.400002
20160810034500,893.0,897.700012,100.526317,55,55.900002,100,65.599998,70.400002,67.400002
20160810040000,893.0,876.549988,98.157893,55,55.900002,100,65.0,70.400002,67.400002
20160810041500,893.0,897.700012,100.526317,55,68.699997,100,65.5,70.400002,67.400002
20160810054500,893.0,876.549988,98.157893,62,79.199997,100,66.0,70.400002,67.400002
20160810060000,893.0,876.549988,98.157893,62,75.900002,100,66.699997,70.400002,67.400002
20160810061500,893.0,876.549988,98.157893,62,74.0,100,67.099998,70.400002,67.400002
20160810063000,893.0,897.700012,100.526317,63,81.099998,100,67.300003,70.400002,67.400002
20160810064500,893.0,876.549988,98.157893,63,75.900002,100,67.599998,70.400002,67.400002
20160810070000,893.0,876.549988,98.157893,63,56.400002,100,66.0,70.400002,67.400002
20160810071500,893.0,897.700012,100.526317,63,55.599998,100,65.199997,70.400002,67.400002
20160810073000,893.0,876.549988,98.157893,63,66.699997,100,65.0,70.400002,67.400002
20160810074500,893.0,876.549988,98.157893,63,73.099998,100,66.099998,70.400002,67.400002
20160810080000,893.0,897.700012,100.526317,63,74.0,100,66.900002,70.400002,67.400002
20160810081500,893.0,897.700012,100.526317,63,72.900002,100,67.300003,70.400002,67.400002
20160810083000,893.0,876.549988,98.157893,63,58.0,0,67.199997,70.400002,67.400002
20160810084500,893.0,876.549988,98.157893,64,56.700001,100,66.099998,70.400002,67.400002
20160810090000,893.0,876.549988,98.157893,64,56.700001,100,65.900002,70.400002,67.400002
20160810091500,893.0,897.700012,100.526317,65,56.0,100,65.599998,70.400002,67.400002
20160810093000,893.0,916.5,102.631579,65,63.200001,100,65.599998,70.400002,67.400002
20160810094500,893.0,916.5,102.631579,65,64.900002,100,66.900002,70.400002,67.400002
20160810100000,893.0,916.5,102.631579,65,62.799999,100,67.0,70.400002,67.400002
20160810101500,893.0,916.5,102.631579,65,63.5,100,66.900002,70.400002,67.400002
20160810103000,893.0,897.700012,100.526317,64,67.300003,100,67.199997,70.400002,67.400002
20160810104500,893.0,916.5,102.631579,64,65.300003,100,67.099998,70.400002,67.400002
20160810110000,893.0,916.5,102.631579,64,67.699997,100,67.099998,70.400002,67.400002
20160810111500,893.0,916.5,102.631579,64,75.800003,100,67.599998,70.400002,67.400002
20160810113000,893.0,897.700012,100.526317,64,57.900002,100,66.400002,70.400002,67.400002
20160810114500,893.0,916.5,102.631579,64,55.900002,100,65.699997,70.400002,67.400002
20160810120000,893.0,937.650024,105.000003,63,55.900002,100,65.5,70.400002,67.400002
20160810121500,893.0,916.5,102.631579,63,64.0,100,65.400002,70.400002,67.400002
20160810123000,893.0,897.700012,100.526317,63,68.199997,100,66.400002,70.400002,67.400002
20160810124500,893.0,916.5,102.631579,63,71.099998,100,66.900002,70.400002,67.400002
20160810130000,893.0,897.700012,100.526317,63,71.099998,100,67.199997,70.400002,67.400002
20160810131500,893.0,897.700012,100.526317,63,75.0,100,67.300003,70.400002,67.400002
20160810133000,893.0,916.5,102.631579,63,71.599998,100,67.5,70.400002,67.400002
20160810134500,893.0,897.700012,100.526317,63,70.599998,100,67.599998,70.400002,67.400002
20160810140000,893.0,897.700012,100.526317,63,59.599998,0,67.300003,70.400002,67.400002
20160810141500,893.0,897.700012,100.526317,63,56.0,100,66.0,70.400002,67.400002
20160810143000,893.0,897.700012,100.526317,63,56.0,100,65.300003,70.400002,67.400002
20160810144500,893.0,897.700012,100.526317,63,61.400002,100,65.099998,70.400002,67.400002
20160810150000,893.0,897.700012,100.526317,63,75.300003,100,66.099998,70.400002,67.400002
20160810151500,893.0,897.700012,100.526317,63,72.300003,100,66.800003,70.400002,67.400002
20160810153000,893.0,897.700012,100.526317,63,72.300003,100,67.099998,70.400002,67.400002
20160810154500,893.0,876.549988,98.157893,63,71.099998,100,67.199997,70.400002,67.400002
20160810160000,893.0,897.700012,100.526317,63,72.400002,100,67.400002,70.400002,67.400002
20160810161500,893.0,916.5,102.631579,63,76.800003,100,67.599998,70.400002,67.400002
20160810163000,893.0,897.700012,100.526317,63,57.200001,100,66.199997,70.400002,67.400002
20160810164500,893.0,916.5,102.631579,63,56.299999,100,65.300003,70.400002,67.400002
20160810170000,893.0,916.5,102.631579,63,58.299999,100,65.0,70.400002,67.400002
20160810171500,893.0,897.700012,100.526317,63,68.099998,100,66.0,70.400002,67.400002
20160810173000,893.0,897.700012,100.526317,63,76.900002,100,66.699997,70.400002,67.400002
20160810174500,893.0,916.5,102.631579,63,72.199997,100,67.099998,70.400002,67.400002
20160810180000,893.0,916.5,102.631579,63,70.699997,100,67.199997,70.400002,67.400002
20160810181500,893.0,916.5,102.631579,63,77.199997,100,67.300003,70.400002,67.400002
20160810183000,893.0,916.5,102.631579,63,72.0,100,67.599998,70.400002,67.400002
20160810184500,893.0,897.700012,100.526317,63,72.0,100,67.599998,70.400002,67.400002
20160810190000,893.0,916.5,102.631579,63,58.0,100,66.300003,70.400002,67.400002
20160810191500,893.0,916.5,102.631579,63,56.299999,100,65.300003,70.400002,67.400002
20160810193000,893.0,916.5,102.631579,63,57.5,100,65.0,70.400002,67.400002
20160810194500,893.0,916.5,102.631579,63,72.900002,100,65.900002,70.400002,67.400002
20160810200000,893.0,897.700012,100.526317,63,78.599998,100,66.599998,70.400002,67.400002
20160810201500,893.0,897.700012,100.526317,63,74.0,100,67.099998,70.400002,67.400002
20160810203000,893.0,897.700012,100.526317,63,72.300003,100,67.300003,70.400002,67.400002
20160810204500,893.0,897.700012,100.526317,63,79.099998,100,67.5,70.400002,67.400002
20160810210000,893.0,897.700012,100.526317,63,57.400002,100,66.300003,70.400002,67.400002
20160810211500,893.0,897.700012,100.526317,63,55.599998,100,65.300003,70.400002,67.400002
20160810213000,893.0,897.700012,100.526317,63,59.299999,100,64.900002,70.400002,67.400002
20160810214500,893.0,897.700012,100.526317,63,71.599998,100,66.0,70.400002,67.400002
20160810220000,893.0,897.700012,100.526317,63,74.800003,100,66.599998,70.400002,67.400002
20160810221500,893.0,897.700012,100.526317,63,74.800003,100,67.0,70.400002,67.400002
20160810223000,893.0,876.549988,98.157893,63,72.0,100,67.199997,70.400002,67.400002
20160810224500,893.0,897.700012,100.526317,63,77.300003,100,67.5,70.400002,67.400002
20160810230000,893.0,897.700012,100.526317,63,64.800003,0,67.599998,70.400002,67.400002
20160810231500,893.0,897.700012,100.526317,63,56.0,100,65.800003,70.400002,67.400002
20160810233000,893.0,876.549988,98.157893,63,56.0,100,65.0,70.400002,67.400002
20160810234500,893.0,897.700012,100.526317,63,67.800003,100,65.300003,70.400002,67.400002
20160811000000,893.0,897.700012,100.526317,63,79.199997,100,66.199997,70.400002,67.400002
20160811001500,893.0,897.700012,100.526317,63,74.400002,100,66.900002,70.400002,67.400002
20160811003000,893.0,897.700012,100.526317,63,75.300003,100,67.199997,70.400002,67.400002
20160811004500,893.0,897.700012,100.526317,63,75.300003,100,67.5,70.400002,67.400002
20160811010000,893.0,897.700012,100.526317,63,58.400002,0,67.099998,70.400002,67.400002
20160811011500,893.0,876.549988,98.157893,63,55.900002,100,65.5,70.400002,67.400002
20160811013000,893.0,897.700012,100.526317,63,55.900002,100,64.800003,70.400002,67.400002
20160811014500,893.0,897.700012,100.526317,63,73.0,100,65.699997,70.400002,67.400002
20160811020000,893.0,876.549988,98.157893,63,73.0,100,66.400002,70.400002,67.400002
20160811021500,893.0,897.700012,100.526317,63,75.5,100,67.0,70.400002,67.400002
20160811023000,893.0,897.700012,100.526317,63,73.099998,100,67.300003,70.400002,67.400002
20160811024500,893.0,876.549988,98.157893,63,78.300003,100,67.599998,70.400002,67.400002
20160811030000,893.0,897.700012,100.526317,63,58.799999,0,67.199997,70.400002,67.400002
20160811031500,893.0,897.700012,100.526317,63,55.400002,100,65.599998,70.400002,67.400002
20160811033000,893.0,897.700012,100.526317,63,55.400002,100,64.800003,70.400002,67.400002
20160811034500,893.0,897.700012,100.526317,63,71.099998,100,65.599998,70.400002,67.400002
20160811040000,893.0,897.700012,100.526317,63,75.400002,100,66.5,70.400002,67.400002
20160811041500,893.0,897.700012,100.526317,63,73.400002,100,66.900002,70.400002,67.400002
20160811043000,893.0,897.700012,100.526317,63,76.800003,100,67.300003,70.400002,67.400002
20160811044500,893.0,897.700012,100.526317,63,73.0,100,67.5,70.400002,67.400002
20160811050000,893.0,876.549988,98.157893,63,57.599998,100,66.599998,70.400002,67.400002
20160811051500,893.0,876.549988,98.157893,63,55.900002,100,65.300003,70.400002,67.400002
20160811053000,893.0,857.75,96.052632,63,56.700001,100,65.0,70.400002,67.400002
20160811054500,893.0,876.549988,98.157893,63,70.0,100,65.800003,70.400002,67.400002
20160811060000,893.0,876.549988,98.157893,63,77.099998,100,66.5,70.400002,67.400002
20160811061500,893.0,876.549988,98.157893,63,80.699997,100,67.0,70.400002,67.400002
20160811063000,893.0,897.700012,100.526317,63,75.400002,100,67.400002,70.400002,67.400002
20160811064500,893.0,876.549988,98.157893,63,75.400002,100,67.599998,70.400002,67.400002
20160811070000,893.0,876.549988,98.157893,63,58.400002,100,67.099998,70.400002,67.400002
20160811071500,893.0,897.700012,100.526317,63,55.599998,100,65.699997,70.400002,67.400002
20160811073000,893.0,897.700012,100.526317,63,55.599998,100,64.900002,70.400002,67.400002
20160811074500,893.0,897.700012,100.526317,63,67.699997,100,65.599998,70.400002,67.400002
20160811080000,893.0,897.700012,100.526317,63,77.599998,100,66.400002,70.400002,67.400002
20160811081500,893.0,897.700012,100.526317,63,75.800003,100,66.800003,70.400002,67.400002
20160811083000,893.0,897.700012,100.526317,63,80.199997,100,67.199997,70.400002,67.400002
20160811084500,893.0,897.700012,100.526317,63,80.199997,100,67.5,70.400002,67.400002
20160811090000,893.0,897.700012,100.526317,63,57.200001,100,66.599998,70.400002,67.400002
20160811091500,893.0,897.700012,100.526317,63,55.200001,100,65.800003,70.400002,67.400002
20160811093000,893.0,876.549988,98.157893,63,55.200001,100,65.5,70.400002,67.400002
20160811094500,893.0,876.549988,98.157893,63,60.299999,100,65.5,70.400002,67.400002
20160811100000,893.0,897.700012,100.526317,63,68.699997,100,66.400002,70.400002,67.400002
20160811101500,893.0,897.700012,100.526317,63,70.0,100,66.800003,70.400002,67.400002
20160811103000,893.0,897.700012,100.526317,63,68.699997,100,67.099998,70.400002,67.400002
20160811104500,893.0,897.700012,100.526317,63,68.699997,100,67.400002,70.400002,67.400002
20160811110000,893.0,876.549988,98.157893,63,71.900002,100,67.599998,70.400002,67.400002
20160811111500,893.0,897.700012,100.526317,63,57.5,100,66.900002,70.400002,67.400002
20160811113000,893.0,876.549988,98.157893,63,56.099998,100,66.5,70.400002,67.400002
20160811114500,893.0,857.75,96.052632,63,56.099998,100,66.199997,70.400002,67.400002
20160811120000,893.0,897.700012,100.526317,63,56.099998,100,65.800003,70.400002,67.400002
20160811121500,893.0,876.549988,98.157893,63,56.099998,100,65.699997,70.400002,67.400002
20160811123000,893.0,857.75,96.052632,63,71.300003,100,65.900002,70.400002,67.400002
20160811124500,893.0,897.700012,100.526317,64,71.300003,100,66.599998,70.400002,67.400002
20160811130000,893.0,876.549988,98.157893,64,72.300003,100,66.900002,70.400002,67.400002
20160811131500,893.0,897.700012,100.526317,64,70.599998,100,67.300003,70.400002,67.400002
20160811133000,893.0,876.549988,98.157893,64,68.599998,100,67.400002,70.400002,67.400002
20160811134500,893.0,897.700012,100.526317,64,67.699997,100,67.599998,70.400002,67.400002
20160811140000,893.0,876.549988,98.157893,64,57.900002,100,67.0,70.400002,67.400002
20160811141500,893.0,897.700012,100.526317,64,56.400002,100,66.400002,70.400002,67.400002
20160811143000,893.0,897.700012,100.526317,64,55.700001,100,66.0,70.400002,67.400002
20160811144500,893.0,876.549988,98.157893,64,55.700001,100,65.599998,70.400002,67.400002
20160811150000,893.0,876.549988,98.157893,64,59.200001,100,65.599998,70.400002,67.400002
20160811151500,893.0,916.5,102.631579,64,70.400002,100,66.400002,70.400002,67.400002
20160811153000,893.0,897.700012,100.526317,64,68.099998,100,66.900002,70.400002,67.400002
20160811154500,893.0,897.700012,100.526317,64,68.099998,100,67.099998,70.400002,67.400002
20160811160000,893.0,897.700012,100.526317,64,68.099998,100,67.300003,70.400002,67.400002
20160811161500,893.0,897.700012,100.526317,64,73.400002,100,67.5,70.400002,67.400002
20160811163000,893.0,897.700012,100.526317,64,67.400002,100,67.699997,70.400002,67.400002
20160811164500,893.0,916.5,102.631579,64,57.900002,100,66.800003,70.400002,67.400002
20160811170000,893.0,897.700012,100.526317,64,56.700001,100,66.300003,70.400002,67.400002
20160811171500,893.0,897.700012,100.526317,64,56.700001,100,66.0,70.400002,67.400002
20160811173000,893.0,916.5,102.631579,64,56.700001,100,65.699997,70.400002,67.400002
20160811174500,893.0,916.5,102.631579,64,59.099998,100,65.599998,70.400002,67.400002
20160811180000,893.0,916.5,102.631579,64,72.5,100,66.400002,70.400002,67.400002
20160811181500,893.0,916.5,102.631579,64,68.599998,100,66.900002,70.400002,67.400002
20160811183000,893.0,937.650024,105.000003,64,66.800003,100,67.099998,70.400002,67.400002
20160811184500,893.0,897.700012,100.526317,63,72.400002,100,67.199997,70.400002,67.400002
20160811190000,893.0,897.700012,100.526317,63,68.0,100,67.5,70.400002,67.400002
20160811191500,893.0,916.5,102.631579,63,58.400002,0,67.099998,70.400002,67.400002
20160811193000,893.0,916.5,102.631579,63,56.0,100,66.099998,70.400002,67.400002
20160811194500,893.0,916.5,102.631579,63,56.0,100,65.5,70.400002,67.400002
20160811200000,893.0,916.5,102.631579,63,61.900002,100,65.0,70.400002,67.400002
20160811201500,893.0,916.5,102.631579,63,73.599998,100,66.099998,70.400002,67.400002
20160811203000,893.0,897.700012,100.526317,63,77.199997,100,66.800003,70.400002,67.400002
20160811204500,893.0,897.700012,100.526317,63,70.099998,100,67.199997,70.400002,67.400002
20160811210000,893.0,916.5,102.631579,63,70.099998,100,67.099998,70.400002,67.400002
20160811211500,893.0,897.700012,100.526317,63,74.0,100,67.300003,70.400002,67.400002
20160811213000,893.0,916.5,102.631579,63,71.599998,100,67.599998,70.400002,67.400002
20160811214500,893.0,916.5,102.631579,63,59.599998,0,67.400002,70.400002,67.400002
20160811220000,893.0,916.5,102.631579,63,56.400002,100,66.0,70.400002,67.400002
20160811221500,893.0,916.5,102.631579,63,56.400002,100,65.5,70.400002,67.400002
20160811223000,893.0,916.5,102.631579,63,58.299999,100,65.099998,70.400002,67.400002
20160811224500,893.0,916.5,102.631579,63,67.699997,100,66.099998,70.400002,67.400002
20160811230000,893.0,897.700012,100.526317,63,72.5,100,66.800003,70.400002,67.400002
20160811231500,893.0,916.5,102.631579,63,74.900002,100,67.099998,70.400002,67.400002
20160811233000,893.0,916.5,102.631579,63,72.900002,100,67.199997,70.400002,67.400002
20160811234500,893.0,897.700012,100.526317,63,72.900002,100,67.300003,70.400002,67.400002
20160812000000,893.0,897.700012,100.526317,63,72.900002,100,67.400002,70.400002,67.400002
20160812001500,893.0,916.5,102.631579,63,69.099998,100,67.400002,70.400002,67.400002
20160812003000,893.0,897.700012,100.526317,63,69.099998,100,67.400002,70.400002,67.400002
20160812004500,893.0,897.700012,100.526317,63,73.5,100,67.599998,70.400002,67.400002
20160812010000,893.0,897.700012,100.526317,63,60.799999,0,67.599998,70.400002,67.400002
20160812011500,893.0,916.5,102.631579,63,56.700001,100,66.099998,70.400002,67.400002
20160812013000,893.0,897.700012,100.526317,63,56.0,100,65.400002,70.400002,67.400002
20160812014500,893.0,916.5,102.631579,63,58.299999,100,65.099998,70.400002,67.400002
20160812020000,893.0,897.700012,100.526317,63,71.5,100,66.0,70.400002,67.400002
20160812021500,893.0,897.700012,100.526317,63,79.5,100,66.599998,70.400002,67.400002
20160812023000,893.0,897.700012,100.526317,63,78.699997,100,67.099998,70.400002,67.400002
20160812024500,893.0,916.5,102.631579,63,72.5,100,67.400002,70.400002,67.400002
20160812030000,893.0,916.5,102.631579,63,72.5,100,67.599998,70.400002,67.400002
20160812031500,893.0,916.5,102.631579,63,57.900002,100,66.699997,70.400002,67.400002
20160812033000,893.0,916.5,102.631579,63,56.700001,100,65.800003,70.400002,67.400002
20160812034500,893.0,916.5,102.631579,63,56.700001,100,65.400002,70.400002,67.400002
20160812040000,893.0,916.5,102.631579,63,63.200001,100,65.300003,70.400002,67.400002
20160812041500,893.0,916.5,102.631579,63,69.699997,100,66.300003,70.400002,67.400002
20160812043000,893.0,916.5,102.631579,63,73.900002,100,66.900002,70.400002,67.400002
20160812044500,893.0,916.5,102.631579,63,71.099998,100,67.199997,70.400002,67.400002
20160812050000,893.0,897.700012,100.526317,63,73.5,100,67.400002,70.400002,67.400002
20160812051500,893.0,916.5,102.631579,63,73.5,100,67.599998,70.400002,67.400002
20160812053000,893.0,897.700012,100.526317,63,57.599998,100,66.400002,70.400002,67.400002
20160812054500,893.0,916.5,102.631579,63,55.599998,100,65.5,70.400002,67.400002
20160812060000,893.0,916.5,102.631579,63,56.700001,100,65.0,70.400002,67.400002
20160812061500,893.0,916.5,102.631579,63,68.699997,100,65.900002,70.400002,67.400002
20160812063000,893.0,916.5,102.631579,63,71.099998,100,66.599998,70.400002,67.400002
20160812064500,893.0,897.700012,100.526317,63,78.699997,100,67.0,70.400002,67.400002
20160812070000,893.0,916.5,102.631579,63,73.5,100,67.300003,70.400002,67.400002
20160812071500,893.0,897.700012,100.526317,63,76.099998,100,67.400002,70.400002,67.400002
20160812073000,893.0,916.5,102.631579,63,65.400002,0,67.699997,70.400002,67.400002
20160812074500,893.0,916.5,102.631579,63,56.0,100,66.0,70.400002,67.400002
20160812080000,893.0,897.700012,100.526317,63,54.799999,100,65.300003,70.400002,67.400002
20160812081500,893.0,876.549988,98.157893,63,61.299999,100,65.0,70.400002,67.400002
20160812083000,893.0,897.700012,100.526317,63,69.099998,100,66.099998,70.400002,67.400002
20160812084500,893.0,897.700012,100.526317,63,80.199997,100,66.800003,70.400002,67.400002
20160812090000,893.0,876.549988,98.157893,63,72.5,100,67.199997,70.400002,67.400002
20160812091500,893.0,876.549988,98.157893,63,77.199997,100,67.400002,70.400002,67.400002
20160812093000,893.0,876.549988,98.157893,63,76.400002,100,67.599998,70.400002,67.400002
20160812094500,893.0,897.700012,100.526317,63,57.599998,100,66.599998,70.400002,67.400002
20160812100000,893.0,916.5,102.631579,63,56.299999,100,65.599998,70.400002,67.400002
20160812101500,893.0,897.700012,100.526317,63,56.299999,100,65.199997,70.400002,67.400002
20160812103000,893.0,897.700012,100.526317,63,68.900002,100,65.599998,70.400002,67.400002
20160812104500,893.0,916.5,102.631579,63,72.5,100,66.5,70.400002,67.400002
20160812110000,893.0,916.5,102.631579,63,72.5,100,66.800003,70.400002,67.400002
20160812111500,893.0,916.5,102.631579,63,76.900002,100,67.199997,70.400002,67.400002
20160812113000,893.0,916.5,102.631579,63,74.0,100,67.400002,70.400002,67.400002
20160812114500,893.0,916.5,102.631579,63,56.799999,100,66.599998,70.400002,67.400002
20160812120000,893.0,897.700012,100.526317,63,54.700001,100,65.599998,70.400002,67.400002
20160812121500,893.0,897.700012,100.526317,63,55.5,100,65.0,70.400002,67.400002
20160812123000,893.0,897.700012,100.526317,63,71.699997,100,65.599998,70.400002,67.400002
20160812124500,893.0,897.700012,100.526317,63,75.400002,100,66.5,70.400002,67.400002
20160812130000,893.0,897.700012,100.526317,63,75.400002,100,66.900002,70.400002,67.400002
20160812131500,893.0,897.700012,100.526317,63,75.400002,100,67.300003,70.400002,67.400002
20160812133000,893.0,897.700012,100.526317,63,76.699997,100,67.5,70.400002,67.400002
20160812134500,893.0,897.700012,100.526317,63,55.599998,100,65.900002,70.400002,67.400002
20160812140000,893.0,897.700012,100.526317,63,55.599998,100,65.099998,70.400002,67.400002
20160812141500,893.0,916.5,102.631579,63,59.5,100,65.0,70.400002,67.400002
20160812143000,893.0,876.549988,98.157893,63,73.400002,100,66.099998,70.400002,67.400002
20160812144500,893.0,897.700012,100.526317,63,76.199997,100,66.699997,70.400002,67.400002
20160812150000,893.0,897.700012,100.526317,63,73.300003,100,67.099998,70.400002,67.400002
20160812151500,893.0,897.700012,100.526317,63,79.300003,100,67.300003,70.400002,67.400002
20160812153000,893.0,897.700012,100.526317,63,72.0,100,67.599998,70.400002,67.400002
20160812154500,893.0,916.5,102.631579,63,56.799999,100,66.599998,70.400002,67.400002
20160812160000,893.0,897.700012,100.526317,63,54.299999,100,65.5,70.400002,67.400002
20160812161500,893.0,897.700012,100.526317,63,55.5,100,64.800003,70.400002,67.400002
20160812163000,893.0,897.700012,100.526317,63,72.199997,100,65.699997,70.400002,67.400002
20160812164500,893.0,897.700012,100.526317,63,72.199997,100,66.599998,70.400002,67.400002
20160812170000,893.0,897.700012,100.526317,63,79.0,100,66.900002,70.400002,67.400002
20160812171500,893.0,897.700012,100.526317,63,72.900002,100,67.199997,70.400002,67.400002
20160812173000,893.0,897.700012,100.526317,63,74.0,100,67.5,70.400002,67.400002
20160812174500,893.0,897.700012,100.526317,63,80.099998,100,67.599998,70.400002,67.400002
20160812180000,893.0,897.700012,100.526317,63,55.200001,100,66.099998,70.400002,67.400002
20160812181500,893.0,897.700012,100.526317,63,55.200001,100,65.099998,70.400002,67.400002
20160812183000,893.0,897.700012,100.526317,63,68.5,100,64.900002,70.400002,67.400002
20160812184500,893.0,897.700012,100.526317,63,70.099998,100,66.099998,70.400002,67.400002
20160812190000,893.0,897.700012,100.526317,63,73.0,100,66.800003,70.400002,67.400002
20160812191500,893.0,897.700012,100.526317,63,80.099998,100,67.300003,70.400002,67.400002
20160812193000,893.0,897.700012,100.526317,63,74.300003,100,67.599998,70.400002,67.400002
20160812194500,893.0,916.5,102.631579,63,57.200001,100,66.400002,70.400002,67.400002
20160812200000,893.0,916.5,102.631579,63,54.700001,100,65.199997,70.400002,67.400002
20160812201500,893.0,916.5,102.631579,63,58.0,100,65.0,70.400002,67.400002
20160812203000,893.0,876.549988,98.157893,63,73.199997,100,66.0,70.400002,67.400002
20160812204500,893.0,897.700012,100.526317,63,73.199997,100,66.699997,70.400002,67.400002
20160812210000,893.0,876.549988,98.157893,63,75.0,100,67.099998,70.400002,67.400002
20160812211500,893.0,897.700012,100.526317,63,77.699997,100,67.199997,70.400002,67.400002
20160812213000,893.0,897.700012,100.526317,63,73.5,100,67.599998,70.400002,67.400002
20160812214500,893.0,897.700012,100.526317,63,58.0,100,66.800003,70.400002,67.400002
20160812220000,893.0,897.700012,100.526317,63,54.700001,100,65.599998,70.400002,67.400002
20160812221500,893.0,916.5,102.631579,63,55.5,100,65.0,70.400002,67.400002
20160812223000,893.0,897.700012,100.526317,63,75.0,100,65.800003,70.400002,67.400002
20160812224500,893.0,876.549988,98.157893,63,71.0,100,66.400002,70.400002,67.400002
20160812230000,893.0,876.549988,98.157893,63,75.400002,100,67.0,70.400002,67.400002
20160812231500,893.0,876.549988,98.157893,64,77.599998,100,67.199997,70.400002,67.400002
20160812233000,893.0,876.549988,98.157893,64,72.5,100,67.5,70.400002,67.400002
20160812234500,893.0,897.700012,100.526317,64,65.400002,0,67.699997,70.400002,67.400002
20160813000000,893.0,897.700012,100.526317,64,56.799999,100,66.199997,70.400002,67.400002
20160813001500,893.0,876.549988,98.157893,64,56.0,100,65.5,70.400002,67.400002
20160813003000,893.0,876.549988,98.157893,64,57.299999,100,65.0,70.400002,67.400002
20160813004500,893.0,876.549988,98.157893,64,71.599998,100,66.099998,70.400002,67.400002
20160813010000,893.0,897.700012,100.526317,65,77.800003,100,66.800003,70.400002,67.400002
20160813011500,893.0,897.700012,100.526317,65,70.099998,100,67.099998,70.400002,67.400002
20160813013000,893.0,916.5,102.631579,65,75.400002,100,67.099998,70.400002,67.400002
20160813014500,893.0,916.5,102.631579,65,68.699997,100,67.099998,70.400002,67.400002
20160813020000,893.0,916.5,102.631579,65,70.5,100,66.900002,70.400002,67.400002
20160813021500,893.0,916.5,102.631579,65,70.5,100,67.199997,70.400002,67.400002
20160813023000,893.0,916.5,102.631579,65,76.400002,100,67.199997,70.400002,67.400002
20160813024500,893.0,876.549988,98.157893,65,70.099998,100,67.300003,70.400002,67.400002
20160813030000,893.0,897.700012,100.526317,65,73.0,100,67.400002,70.400002,67.400002
20160813031500,893.0,897.700012,100.526317,65,73.0,100,67.400002,70.400002,67.400002
20160813033000,893.0,897.700012,100.526317,65,70.599998,100,67.599998,70.400002,67.400002
20160813034500,893.0,897.700012,100.526317,65,77.199997,100,67.5,70.400002,67.400002
20160813040000,893.0,916.5,102.631579,65,59.700001,0,67.400002,70.400002,67.400002
20160813041500,893.0,916.5,102.631579,65,55.200001,100,66.0,70.400002,67.400002
20160813043000,893.0,916.5,102.631579,65,55.200001,100,65.199997,70.400002,67.400002
20160813044500,893.0,916.5,102.631579,65,62.400002,100,65.0,70.400002,67.400002
20160813050000,893.0,916.5,102.631579,65,73.199997,100,66.199997,70.400002,67.400002
20160813051500,893.0,916.5,102.631579,65,80.599998,100,66.599998,70.400002,67.400002
20160813053000,893.0,897.700012,100.526317,65,78.800003,100,67.099998,70.400002,67.400002
20160813054500,893.0,897.700012,100.526317,65,75.400002,100,67.400002,70.400002,67.400002
20160813060000,893.0,916.5,102.631579,65,73.0,100,67.599998,70.400002,67.400002
20160813061500,893.0,916.5,102.631579,65,57.599998,100,66.800003,70.400002,67.400002
20160813063000,893.0,916.5,102.631579,65,55.599998,100,65.599998,70.400002,67.400002
20160813064500,893.0,916.5,102.631579,65,55.599998,100,64.800003,70.400002,67.400002
20160813070000,893.0,897.700012,100.526317,65,72.599998,100,65.599998,70.400002,67.400002
20160813071500,893.0,897.700012,100.526317,65,77.300003,100,66.599998,70.400002,67.400002
20160813073000,893.0,897.700012,100.526317,65,81.099998,100,66.900002,70.400002,67.400002
20160813074500,893.0,897.700012,100.526317,65,73.0,100,67.300003,70.400002,67.400002
20160813080000,893.0,897.700012,100.526317,65,73.0,100,67.599998,70.400002,67.400002
20160813081500,893.0,916.5,102.631579,65,58.0,100,67.099998,70.400002,67.400002
20160813083000,893.0,897.700012,100.526317,65,55.5,100,65.800003,70.400002,67.400002
20160813084500,893.0,897.700012,100.526317,65,55.5,100,65.199997,70.400002,67.400002
20160813090000,893.0,916.5,102.631579,65,72.0,100,65.099998,70.400002,67.400002
20160813091500,893.0,897.700012,100.526317,65,81.400002,100,66.199997,70.400002,67.400002
20160813093000,893.0,916.5,102.631579,65,74.900002,100,67.0,70.400002,67.400002
20160813094500,893.0,897.700012,100.526317,65,74.0,100,67.300003,70.400002,67.400002
20160813100000,893.0,916.5,102.631579,65,73.0,100,67.5,70.400002,67.400002
20160813101500,893.0,897.700012,100.526317,65,57.299999,100,66.800003,70.400002,67.400002
20160813103000,893.0,916.5,102.631579,64,55.200001,100,65.199997,70.400002,67.400002
20160813104500,893.0,916.5,102.631579,63,59.5,100,64.900002,70.400002,67.400002
20160813110000,893.0,916.5,102.631579,63,71.5,100,65.900002,70.400002,67.400002
20160813111500,893.0,897.700012,100.526317,63,75.900002,100,66.5,70.400002,67.400002
20160813113000,893.0,916.5,102.631579,63,78.199997,100,67.099998,70.400002,67.400002
20160813114500,893.0,916.5,102.631579,63,72.900002,100,67.099998,70.400002,67.400002
20160813120000,893.0,897.700012,100.526317,63,77.300003,100,67.400002,70.400002,67.400002
20160813121500,893.0,897.700012,100.526317,63,73.0,100,67.5,70.400002,67.400002
20160813123000,893.0,916.5,102.631579,63,72.0,100,67.599998,70.400002,67.400002
20160813124500,893.0,916.5,102.631579,63,58.0,100,67.099998,70.400002,67.400002
20160813130000,893.0,916.5,102.631579,63,55.099998,100,65.5,70.400002,67.400002
20160813131500,893.0,897.700012,100.526317,63,55.900002,100,65.0,70.400002,67.400002
20160813133000,893.0,897.700012,100.526317,63,68.199997,100,65.800003,70.400002,67.400002
20160813134500,893.0,916.5,102.631579,63,71.0,100,66.300003,70.400002,67.400002
20160813140000,893.0,897.700012,100.526317,63,81.199997,100,67.0,70.400002,67.400002
20160813141500,893.0,897.700012,100.526317,63,76.800003,100,67.300003,70.400002,67.400002
20160813143000,893.0,897.700012,100.526317,63,71.699997,100,67.599998,70.400002,67.400002
20160813144500,893.0,916.5,102.631579,63,59.299999,0,67.400002,70.400002,67.400002
20160813150000,893.0,916.5,102.631579,63,54.700001,100,65.599998,70.400002,67.400002
20160813151500,893.0,916.5,102.631579,63,54.700001,100,65.0,70.400002,67.400002
20160813153000,893.0,916.5,102.631579,63,75.300003,100,65.599998,70.400002,67.400002
20160813154500,893.0,897.700012,100.526317,63,75.300003,100,66.400002,70.400002,67.400002
20160813160000,893.0,897.700012,100.526317,63,72.0,100,66.900002,70.400002,67.400002
20160813161500,893.0,897.700012,100.526317,63,72.0,100,67.199997,70.400002,67.400002
20160813163000,893.0,897.700012,100.526317,63,72.0,100,67.400002,70.400002,67.400002
20160813164500,893.0,897.700012,100.526317,63,72.0,100,67.599998,70.400002,67.400002
20160813170000,893.0,897.700012,100.526317,63,56.799999,100,66.800003,70.400002,67.400002
20160813171500,893.0,897.700012,100.526317,63,54.700001,100,65.5,70.400002,67.400002
20160813173000,893.0,897.700012,100.526317,63,56.700001,100,64.800003,70.400002,67.400002
20160813174500,893.0,897.700012,100.526317,63,74.400002,100,65.800003,70.400002,67.400002
20160813180000,893.0,897.700012,100.526317,64,69.699997,100,66.5,70.400002,67.400002
20160813181500,893.0,897.700012,100.526317,64,72.5,100,67.0,70.400002,67.400002
20160813183000,893.0,897.700012,100.526317,64,72.5,100,67.300003,70.400002,67.400002
20160813184500,893.0,876.549988,98.157893,64,76.199997,100,67.599998,70.400002,67.400002
20160813190000,893.0,897.700012,100.526317,64,58.0,100,66.400002,70.400002,67.400002
20160813191500,893.0,876.549988,98.157893,64,57.099998,100,65.599998,70.400002,67.400002
20160813193000,893.0,876.549988,98.157893,64,57.099998,100,65.099998,70.400002,67.400002
20160813194500,893.0,876.549988,98.157893,64,72.0,100,66.0,70.400002,67.400002
20160813200000,893.0,876.549988,98.157893,64,72.0,100,66.599998,70.400002,67.400002
20160813201500,893.0,876.549988,98.157893,65,73.900002,100,66.900002,70.400002,67.400002
20160813203000,893.0,876.549988,98.157893,65,72.199997,100,67.400002,70.400002,67.400002
20160813204500,893.0,876.549988,98.157893,65,58.0,100,66.800003,70.400002,67.400002
20160813210000,893.0,897.700012,100.526317,65,54.700001,100,65.400002,70.400002,67.400002
20160813211500,893.0,897.700012,100.526317,65,56.700001,100,64.699997,70.400002,67.400002
20160813213000,893.0,897.700012,100.526317,65,76.400002,100,65.900002,70.400002,67.400002
20160813214500,893.0,876.549988,98.157893,65,77.300003,100,66.699997,70.400002,67.400002
20160813220000,893.0,897.700012,100.526317,65,74.0,100,67.199997,70.400002,67.400002
20160813221500,893.0,897.700012,100.526317,65,72.0,100,67.300003,70.400002,67.400002
20160813223000,893.0,897.700012,100.526317,65,70.099998,100,67.400002,70.400002,67.400002
20160813224500,893.0,897.700012,100.526317,65,70.099998,100,67.400002,70.400002,67.400002
20160813230000,893.0,897.700012,100.526317,65,75.199997,100,67.400002,70.400002,67.400002
20160813231500,893.0,897.700012,100.526317,65,79.699997,100,67.5,70.400002,67.400002
20160813233000,893.0,897.700012,100.526317,65,55.900002,100,66.0,70.400002,67.400002
20160813234500,893.0,876.549988,98.157893,65,54.700001,100,65.0,70.400002,67.400002
20160814000000,893.0,916.5,102.631579,65,67.699997,100,65.099998,70.400002,67.400002
20160814001500,893.0,897.700012,100.526317,65,69.699997,100,66.300003,70.400002,67.400002
20160814003000,893.0,897.700012,100.526317,65,73.199997,100,66.699997,70.400002,67.400002
20160814004500,893.0,897.700012,100.526317,65,79.599998,100,67.099998,70.400002,67.400002
20160814010000,893.0,897.700012,100.526317,65,79.599998,100,67.300003,70.400002,67.400002
20160814011500,893.0,897.700012,100.526317,65,74.5,100,67.5,70.400002,67.400002
20160814013000,893.0,897.700012,100.526317,65,72.5,100,67.599998,70.400002,67.400002
20160814014500,893.0,876.549988,98.157893,65,58.799999,0,67.400002,70.400002,67.400002
20160814020000,893.0,897.700012,100.526317,65,54.299999,100,65.5,70.400002,67.400002
20160814021500,893.0,897.700012,100.526317,65,54.299999,100,64.800003,70.400002,67.400002
20160814023000,893.0,876.549988,98.157893,65,77.699997,100,65.699997,70.400002,67.400002
20160814024500,893.0,897.700012,100.526317,65,76.199997,100,66.599998,70.400002,67.400002
20160814030000,893.0,897.700012,100.526317,65,73.0,100,67.0,70.400002,67.400002
20160814031500,893.0,876.549988,98.157893,65,73.0,100,67.300003,70.400002,67.400002
20160814033000,893.0,876.549988,98.157893,65,73.0,100,67.400002,70.400002,67.400002
20160814034500,893.0,897.700012,100.526317,65,77.5,100,67.699997,70.400002,67.400002
20160814040000,893.0,897.700012,100.526317,65,54.700001,100,66.099998,70.400002,67.400002
20160814041500,893.0,916.5,102.631579,65,53.900002,100,65.099998,70.400002,67.400002
20160814043000,893.0,916.5,102.631579,65,64.400002,100,65.0,70.400002,67.400002
20160814044500,893.0,897.700012,100.526317,65,70.800003,100,66.099998,70.400002,67.400002
20160814050000,893.0,916.5,102.631579,65,82.5,100,66.599998,70.400002,67.400002
20160814051500,893.0,897.700012,100.526317,65,77.400002,100,67.099998,70.400002,67.400002
20160814053000,893.0,897.700012,100.526317,65,73.400002,100,67.300003,70.400002,67.400002
20160814054500,893.0,916.5,102.631579,65,78.699997,100,67.599998,70.400002,67.400002
