PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160814060000,893.0,916.5,102.631579,65,56.400002,100,66.900002,70.400002,67.400002
20160814061500,893.0,916.5,102.631579,65,53.900002,100,65.199997,70.400002,67.400002
20160814063000,893.0,897.700012,100.526317,65,56.900002,100,64.5,70.400002,67.400002
20160814064500,893.0,897.700012,100.526317,65,72.0,100,65.900002,70.400002,67.400002
20160814070000,893.0,897.700012,100.526317,65,80.599998,100,66.5,70.400002,67.400002
20160814071500,893.0,916.5,102.631579,65,72.5,100,66.900002,70.400002,67.400002
20160814073000,893.0,897.700012,100.526317,65,77.699997,100,67.199997,70.400002,67.400002
20160814074500,893.0,897.700012,100.526317,65,73.0,100,67.5,70.400002,67.400002
20160814080000,893.0,897.700012,100.526317,65,57.599998,100,67.199997,70.400002,67.400002
20160814081500,893.0,876.549988,98.157893,65,53.900002,100,65.199997,70.400002,67.400002
20160814083000,893.0,897.700012,100.526317,65,57.5,100,64.599998,70.400002,67.400002
20160814084500,893.0,897.700012,100.526317,65,71.400002,100,65.800003,70.400002,67.400002
20160814090000,893.0,897.700012,100.526317,65,73.5,100,66.599998,70.400002,67.400002
20160814091500,893.0,897.700012,100.526317,65,79.900002,100,67.0,70.400002,67.400002
20160814093000,893.0,876.549988,98.157893,65,74.300003,100,67.300003,70.400002,67.400002
20160814094500,893.0,897.700012,100.526317,65,74.300003,100,67.599998,70.400002,67.400002
20160814100000,893.0,876.549988,98.157893,65,57.200001,100,67.0,70.400002,67.400002
20160814101500,893.0,876.549988,98.157893,65,54.700001,100,65.599998,70.400002,67.400002
20160814103000,893.0,916.5,102.631579,64,55.5,100,65.0,70.400002,67.400002
20160814104500,893.0,937.650024,105.000003,64,67.699997,100,65.599998,70.400002,67.400002
20160814110000,893.0,916.5,102.631579,63,78.800003,100,66.400002,70.400002,67.400002
20160814111500,893.0,916.5,102.631579,63,73.300003,100,66.800003,70.400002,67.400002
20160814113000,893.0,916.5,102.631579,63,75.900002,100,67.199997,70.400002,67.400002
20160814114500,893.0,916.5,102.631579,63,81.5,100,67.400002,70.400002,67.400002
20160814120000,893.0,916.5,102.631579,63,58.400002,0,67.300003,70.400002,67.400002
20160814121500,893.0,897.700012,100.526317,63,55.599998,100,65.699997,70.400002,67.400002
20160814123000,893.0,916.5,102.631579,63,55.599998,100,65.199997,70.400002,67.400002
20160814124500,893.0,876.549988,98.157893,63,66.199997,100,65.199997,70.400002,67.400002
20160814130000,893.0,916.5,102.631579,63,71.400002,100,66.199997,70.400002,67.400002
20160814131500,893.0,897.700012,100.526317,63,74.400002,100,66.800003,70.400002,67.400002
20160814133000,893.0,897.700012,100.526317,63,81.5,100,67.099998,70.400002,67.400002
20160814134500,893.0,897.700012,100.526317,63,73.800003,100,67.400002,70.400002,67.400002
20160814140000,893.0,897.700012,100.526317,63,76.400002,100,67.699997,70.400002,67.400002
20160814141500,893.0,897.700012,100.526317,63,56.0,100,66.099998,70.400002,67.400002
20160814143000,893.0,916.5,102.631579,63,56.0,100,65.400002,70.400002,67.400002
20160814144500,893.0,897.700012,100.526317,63,57.5,100,65.099998,70.400002,67.400002
20160814150000,893.0,876.549988,98.157893,63,70.900002,100,65.900002,70.400002,67.400002
20160814151500,893.0,876.549988,98.157893,63,77.800003,100,66.599998,70.400002,67.400002
20160814153000,893.0,897.700012,100.526317,64,72.5,100,67.099998,70.400002,67.400002
20160814154500,893.0,897.700012,100.526317,64,71.699997,100,67.300003,70.400002,67.400002
20160814160000,893.0,897.700012,100.526317,64,75.800003,100,67.599998,70.400002,67.400002
20160814161500,893.0,876.549988,98.157893,64,58.400002,0,67.199997,70.400002,67.400002
20160814163000,893.0,897.700012,100.526317,65,55.900002,100,65.599998,70.400002,67.400002
20160814164500,893.0,897.700012,100.526317,65,55.900002,100,65.0,70.400002,67.400002
20160814170000,893.0,897.700012,100.526317,65,69.0,100,65.5,70.400002,67.400002
20160814171500,893.0,897.700012,100.526317,65,75.900002,100,66.5,70.400002,67.400002
20160814173000,893.0,876.549988,98.157893,65,72.5,100,67.0,70.400002,67.400002
20160814174500,893.0,916.5,102.631579,65,76.099998,100,67.199997,70.400002,67.400002
20160814180000,893.0,897.700012,100.526317,65,70.599998,100,67.400002,70.400002,67.400002
20160814181500,893.0,916.5,102.631579,65,76.400002,100,67.5,70.400002,67.400002
20160814183000,893.0,897.700012,100.526317,65,71.099998,100,67.599998,70.400002,67.400002
20160814184500,893.0,916.5,102.631579,65,57.5,100,66.699997,70.400002,67.400002
20160814190000,893.0,897.700012,100.526317,65,55.200001,100,65.5,70.400002,67.400002
20160814191500,893.0,937.650024,105.000003,65,56.700001,100,65.0,70.400002,67.400002
20160814193000,893.0,916.5,102.631579,65,68.699997,100,65.900002,70.400002,67.400002
20160814194500,893.0,897.700012,100.526317,65,78.199997,100,66.400002,70.400002,67.400002
20160814200000,893.0,916.5,102.631579,65,72.5,100,67.0,70.400002,67.400002
20160814201500,893.0,916.5,102.631579,65,79.599998,100,67.199997,70.400002,67.400002
20160814203000,893.0,897.700012,100.526317,65,72.0,100,67.5,70.400002,67.400002
20160814204500,893.0,916.5,102.631579,65,67.0,100,67.699997,70.400002,67.400002
20160814210000,893.0,916.5,102.631579,65,55.200001,100,65.800003,70.400002,67.400002
20160814211500,893.0,916.5,102.631579,65,55.200001,100,65.099998,70.400002,67.400002
20160814213000,893.0,897.700012,100.526317,65,72.5,100,65.300003,70.400002,67.400002
20160814214500,893.0,897.700012,100.526317,65,70.5,100,66.199997,70.400002,67.400002
20160814220000,893.0,897.700012,100.526317,65,73.5,100,66.900002,70.400002,67.400002
20160814221500,893.0,916.5,102.631579,65,79.599998,100,67.199997,70.400002,67.400002
20160814223000,893.0,916.5,102.631579,65,71.599998,100,67.400002,70.400002,67.400002
20160814224500,893.0,916.5,102.631579,65,77.300003,100,67.599998,70.400002,67.400002
20160814230000,893.0,916.5,102.631579,65,56.799999,100,66.900002,70.400002,67.400002
20160814231500,893.0,897.700012,100.526317,65,54.700001,100,65.5,70.400002,67.400002
20160814233000,893.0,897.700012,100.526317,65,55.5,100,64.800003,70.400002,67.400002
20160814234500,893.0,916.5,102.631579,65,69.300003,100,65.900002,70.400002,67.400002
20160815000000,893.0,916.5,102.631579,65,76.800003,100,66.5,70.400002,67.400002
20160815001500,893.0,916.5,102.631579,65,71.099998,100,66.900002,70.400002,67.400002
20160815003000,893.0,897.700012,100.526317,65,79.099998,100,67.099998,70.400002,67.400002
20160815004500,893.0,916.5,102.631579,65,71.099998,100,67.300003,70.400002,67.400002
20160815010000,893.0,897.700012,100.526317,65,73.5,100,67.400002,70.400002,67.400002
20160815011500,893.0,897.700012,100.526317,65,79.099998,100,67.599998,70.400002,67.400002
20160815013000,893.0,916.5,102.631579,65,60.0,0,67.199997,70.400002,67.400002
20160815014500,893.0,916.5,102.631579,65,55.900002,100,65.800003,70.400002,67.400002
20160815020000,893.0,916.5,102.631579,65,56.700001,100,65.300003,70.400002,67.400002
20160815021500,893.0,897.700012,100.526317,65,62.799999,100,65.0,70.400002,67.400002
20160815023000,893.0,916.5,102.631579,65,70.599998,100,66.300003,70.400002,67.400002
20160815024500,893.0,897.700012,100.526317,65,80.0,100,66.699997,70.400002,67.400002
20160815030000,893.0,916.5,102.631579,65,74.800003,100,67.099998,70.400002,67.400002
20160815031500,893.0,897.700012,100.526317,65,74.0,100,67.599998,70.400002,67.400002
20160815033000,893.0,916.5,102.631579,65,58.299999,100,66.800003,70.400002,67.400002
20160815034500,893.0,916.5,102.631579,65,54.799999,100,65.599998,70.400002,67.400002
20160815040000,893.0,916.5,102.631579,65,55.900002,100,64.900002,70.400002,67.400002
20160815041500,893.0,897.700012,100.526317,65,68.599998,100,65.599998,70.400002,67.400002
20160815043000,893.0,897.700012,100.526317,65,73.800003,100,66.5,70.400002,67.400002
20160815044500,893.0,916.5,102.631579,65,78.699997,100,66.900002,70.400002,67.400002
20160815050000,893.0,897.700012,100.526317,65,73.099998,100,67.199997,70.400002,67.400002
20160815051500,893.0,916.5,102.631579,65,73.099998,100,67.400002,70.400002,67.400002
20160815053000,893.0,916.5,102.631579,65,57.799999,100,67.0,70.400002,67.400002
20160815054500,893.0,916.5,102.631579,65,55.599998,100,65.800003,70.400002,67.400002
20160815060000,893.0,916.5,102.631579,65,55.599998,100,65.199997,70.400002,67.400002
20160815061500,893.0,916.5,102.631579,65,67.199997,100,65.099998,70.400002,67.400002
20160815063000,893.0,916.5,102.631579,65,73.5,100,66.300003,70.400002,67.400002
20160815064500,893.0,916.5,102.631579,65,74.400002,100,66.800003,70.400002,67.400002
20160815070000,893.0,916.5,102.631579,65,72.5,100,67.199997,70.400002,67.400002
20160815071500,893.0,937.650024,105.000003,65,72.5,100,67.400002,70.400002,67.400002
20160815073000,893.0,916.5,102.631579,64,75.199997,100,67.599998,70.400002,67.400002
20160815074500,893.0,916.5,102.631579,64,56.799999,100,66.599998,70.400002,67.400002
20160815080000,893.0,897.700012,100.526317,64,55.200001,100,65.5,70.400002,67.400002
20160815081500,893.0,897.700012,100.526317,64,55.900002,100,65.0,70.400002,67.400002
20160815083000,893.0,897.700012,100.526317,64,77.800003,100,65.800003,70.400002,67.400002
20160815084500,893.0,897.700012,100.526317,64,77.800003,100,66.400002,70.400002,67.400002
20160815090000,893.0,916.5,102.631579,64,75.800003,100,66.900002,70.400002,67.400002
20160815091500,893.0,897.700012,100.526317,64,77.199997,100,67.199997,70.400002,67.400002
20160815093000,893.0,876.549988,98.157893,64,75.400002,100,67.5,70.400002,67.400002
20160815094500,893.0,897.700012,100.526317,64,57.599998,100,66.800003,70.400002,67.400002
20160815100000,893.0,876.549988,98.157893,64,56.400002,100,66.0,70.400002,67.400002
20160815101500,893.0,876.549988,98.157893,64,56.400002,100,65.5,70.400002,67.400002
20160815103000,893.0,876.549988,98.157893,64,57.900002,100,65.5,70.400002,67.400002
20160815104500,893.0,897.700012,100.526317,64,69.599998,100,66.0,70.400002,67.400002
20160815110000,893.0,897.700012,100.526317,64,69.599998,100,66.699997,70.400002,67.400002
20160815111500,893.0,897.700012,100.526317,64,69.599998,100,67.099998,70.400002,67.400002
20160815113000,893.0,876.549988,98.157893,64,68.199997,100,67.300003,70.400002,67.400002
20160815114500,893.0,897.700012,100.526317,64,73.800003,100,67.400002,70.400002,67.400002
20160815120000,893.0,916.5,102.631579,65,58.799999,100,66.900002,70.400002,67.400002
20160815121500,893.0,916.5,102.631579,65,57.200001,100,66.400002,70.400002,67.400002
20160815123000,893.0,897.700012,100.526317,65,57.200001,100,66.0,70.400002,67.400002
20160815124500,893.0,916.5,102.631579,65,57.200001,100,65.800003,70.400002,67.400002
20160815130000,893.0,916.5,102.631579,65,58.700001,100,65.699997,70.400002,67.400002
20160815131500,893.0,916.5,102.631579,65,67.300003,100,66.300003,70.400002,67.400002
20160815133000,893.0,916.5,102.631579,65,73.400002,100,66.699997,70.400002,67.400002
20160815134500,893.0,916.5,102.631579,65,72.599998,100,67.400002,70.400002,67.400002
20160815140000,893.0,937.650024,105.000003,65,73.900002,100,67.599998,70.400002,67.400002
20160815141500,893.0,897.700012,100.526317,65,59.200001,100,67.099998,70.400002,67.400002
20160815143000,893.0,897.700012,100.526317,63,59.200001,100,66.800003,70.400002,67.400002
20160815144500,893.0,897.700012,100.526317,63,59.200001,100,66.5,70.400002,67.400002
20160815150000,893.0,916.5,102.631579,63,58.400002,100,66.300003,70.400002,67.400002
20160815151500,893.0,916.5,102.631579,63,58.400002,100,66.199997,70.400002,67.400002
20160815153000,893.0,916.5,102.631579,63,58.400002,100,66.0,70.400002,67.400002
20160815154500,893.0,916.5,102.631579,63,60.299999,100,66.0,70.400002,67.400002
20160815160000,893.0,897.700012,100.526317,63,66.800003,100,66.5,70.400002,67.400002
20160815161500,893.0,916.5,102.631579,63,69.699997,100,66.900002,70.400002,67.400002
20160815163000,893.0,897.700012,100.526317,63,68.199997,100,67.199997,70.400002,67.400002
20160815164500,893.0,916.5,102.631579,63,67.300003,100,67.400002,70.400002,67.400002
20160815170000,893.0,916.5,102.631579,63,67.300003,100,67.599998,70.400002,67.400002
20160815171500,893.0,916.5,102.631579,63,59.599998,0,67.400002,70.400002,67.400002
20160815173000,893.0,897.700012,100.526317,63,59.599998,100,67.0,70.400002,67.400002
20160815174500,893.0,916.5,102.631579,63,58.400002,100,66.699997,70.400002,67.400002
20160815180000,893.0,897.700012,100.526317,63,57.5,100,66.400002,70.400002,67.400002
20160815181500,893.0,876.549988,98.157893,63,57.5,100,66.199997,70.400002,67.400002
20160815183000,893.0,897.700012,100.526317,63,57.5,100,66.099998,70.400002,67.400002
20160815184500,893.0,897.700012,100.526317,63,57.5,100,65.900002,70.400002,67.400002
20160815190000,893.0,897.700012,100.526317,63,62.799999,100,66.099998,70.400002,67.400002
20160815191500,893.0,897.700012,100.526317,63,67.699997,100,66.900002,70.400002,67.400002
20160815193000,893.0,897.700012,100.526317,63,65.300003,100,67.099998,70.400002,67.400002
20160815194500,893.0,897.700012,100.526317,63,66.5,100,67.099998,70.400002,67.400002
20160815200000,893.0,897.700012,100.526317,63,67.199997,100,67.099998,70.400002,67.400002
20160815201500,893.0,897.700012,100.526317,63,70.099998,100,67.199997,70.400002,67.400002
20160815203000,893.0,897.700012,100.526317,63,67.699997,100,67.300003,70.400002,67.400002
20160815204500,893.0,897.700012,100.526317,63,65.300003,100,67.300003,70.400002,67.400002
20160815210000,893.0,897.700012,100.526317,63,65.300003,100,67.400002,70.400002,67.400002
20160815211500,893.0,897.700012,100.526317,63,65.300003,100,67.400002,70.400002,67.400002
20160815213000,893.0,897.700012,100.526317,63,64.400002,100,67.400002,70.400002,67.400002
20160815214500,893.0,897.700012,100.526317,63,64.400002,100,67.400002,70.400002,67.400002
20160815220000,893.0,897.700012,100.526317,63,69.599998,100,67.5,70.400002,67.400002
20160815221500,893.0,876.549988,98.157893,63,65.699997,100,67.599998,70.400002,67.400002
20160815223000,893.0,897.700012,100.526317,63,65.699997,100,67.599998,70.400002,67.400002
20160815224500,893.0,876.549988,98.157893,63,66.5,100,67.599998,70.400002,67.400002
20160815230000,893.0,876.549988,98.157893,63,65.199997,100,67.599998,70.400002,67.400002
20160815231500,893.0,897.700012,100.526317,63,65.199997,100,67.599998,70.400002,67.400002
20160815233000,893.0,897.700012,100.526317,63,57.099998,100,67.099998,70.400002,67.400002
20160815234500,893.0,897.700012,100.526317,63,56.400002,100,66.5,70.400002,67.400002
20160816000000,893.0,897.700012,100.526317,63,55.5,100,66.099998,70.400002,67.400002
20160816001500,893.0,876.549988,98.157893,63,55.5,100,65.800003,70.400002,67.400002
20160816003000,893.0,876.549988,98.157893,63,56.299999,100,65.599998,70.400002,67.400002
20160816004500,893.0,876.549988,98.157893,63,64.400002,100,66.099998,70.400002,67.400002
20160816010000,893.0,876.549988,98.157893,63,74.199997,100,66.699997,70.400002,67.400002
20160816011500,893.0,897.700012,100.526317,63,74.199997,100,67.099998,70.400002,67.400002
20160816013000,893.0,897.700012,100.526317,63,72.5,100,67.199997,70.400002,67.400002
20160816014500,893.0,897.700012,100.526317,63,69.699997,100,67.5,70.400002,67.400002
20160816020000,893.0,876.549988,98.157893,63,68.199997,100,67.599998,70.400002,67.400002
20160816021500,893.0,897.700012,100.526317,63,57.599998,0,67.400002,70.400002,67.400002
20160816023000,893.0,897.700012,100.526317,63,56.0,100,66.599998,70.400002,67.400002
20160816024500,893.0,876.549988,98.157893,63,54.700001,100,66.0,70.400002,67.400002
20160816030000,893.0,876.549988,98.157893,63,54.700001,100,65.599998,70.400002,67.400002
20160816031500,893.0,876.549988,98.157893,63,57.0,100,65.300003,70.400002,67.400002
20160816033000,893.0,897.700012,100.526317,63,70.900002,100,66.199997,70.400002,67.400002
20160816034500,893.0,876.549988,98.157893,63,73.900002,100,66.800003,70.400002,67.400002
20160816040000,893.0,876.549988,98.157893,63,70.099998,100,67.199997,70.400002,67.400002
20160816041500,893.0,876.549988,98.157893,63,68.199997,100,67.400002,70.400002,67.400002
20160816043000,893.0,876.549988,98.157893,63,67.300003,100,67.599998,70.400002,67.400002
20160816044500,893.0,897.700012,100.526317,63,56.799999,0,67.199997,70.400002,67.400002
20160816050000,893.0,897.700012,100.526317,63,55.200001,100,66.300003,70.400002,67.400002
20160816051500,893.0,897.700012,100.526317,63,55.200001,100,65.800003,70.400002,67.400002
20160816053000,893.0,876.549988,98.157893,63,55.200001,100,65.5,70.400002,67.400002
20160816054500,893.0,876.549988,98.157893,63,65.199997,100,65.599998,70.400002,67.400002
20160816060000,893.0,897.700012,100.526317,63,67.699997,100,66.5,70.400002,67.400002
20160816061500,893.0,897.700012,100.526317,63,67.699997,100,66.900002,70.400002,67.400002
20160816063000,893.0,897.700012,100.526317,63,76.300003,100,67.400002,70.400002,67.400002
20160816064500,893.0,876.549988,98.157893,63,60.0,0,67.5,70.400002,67.400002
20160816070000,893.0,876.549988,98.157893,63,55.599998,100,66.400002,70.400002,67.400002
20160816071500,893.0,897.700012,100.526317,63,55.599998,100,65.800003,70.400002,67.400002
20160816073000,893.0,916.5,102.631579,64,54.700001,100,65.5,70.400002,67.400002
20160816074500,893.0,916.5,102.631579,64,61.900002,100,65.5,70.400002,67.400002
20160816080000,893.0,916.5,102.631579,64,73.199997,100,66.400002,70.400002,67.400002
20160816081500,893.0,916.5,102.631579,64,71.099998,100,66.900002,70.400002,67.400002
20160816083000,893.0,916.5,102.631579,64,69.699997,100,67.199997,70.400002,67.400002
20160816084500,893.0,876.549988,98.157893,64,75.099998,100,67.5,70.400002,67.400002
20160816090000,893.0,897.700012,100.526317,64,57.900002,100,67.0,70.400002,67.400002
20160816091500,893.0,897.700012,100.526317,64,56.799999,100,66.400002,70.400002,67.400002
20160816093000,893.0,876.549988,98.157893,64,56.0,100,66.199997,70.400002,67.400002
20160816094500,893.0,897.700012,100.526317,64,56.0,100,65.800003,70.400002,67.400002
20160816100000,893.0,897.700012,100.526317,64,57.5,100,65.599998,70.400002,67.400002
20160816101500,893.0,916.5,102.631579,64,66.199997,100,66.099998,70.400002,67.400002
20160816103000,893.0,897.700012,100.526317,64,68.699997,100,66.699997,70.400002,67.400002
20160816104500,893.0,897.700012,100.526317,64,67.300003,100,67.300003,70.400002,67.400002
20160816110000,893.0,876.549988,98.157893,64,67.300003,100,67.199997,70.400002,67.400002
20160816111500,893.0,857.75,96.052632,64,67.300003,100,67.400002,70.400002,67.400002
20160816113000,893.0,876.549988,98.157893,64,67.300003,100,67.400002,70.400002,67.400002
20160816114500,893.0,876.549988,98.157893,64,72.0,100,67.5,70.400002,67.400002
20160816120000,893.0,876.549988,98.157893,65,58.799999,100,66.800003,70.400002,67.400002
20160816121500,893.0,897.700012,100.526317,65,57.200001,100,66.300003,70.400002,67.400002
20160816123000,893.0,937.650024,105.000003,64,57.200001,100,66.099998,70.400002,67.400002
20160816124500,893.0,916.5,102.631579,64,57.200001,100,65.900002,70.400002,67.400002
20160816130000,893.0,916.5,102.631579,64,59.200001,100,65.900002,70.400002,67.400002
20160816131500,893.0,916.5,102.631579,64,62.799999,100,66.300003,70.400002,67.400002
20160816133000,893.0,897.700012,100.526317,64,65.300003,100,66.800003,70.400002,67.400002
20160816134500,893.0,916.5,102.631579,64,69.199997,100,67.099998,70.400002,67.400002
20160816140000,893.0,897.700012,100.526317,64,67.0,100,67.400002,70.400002,67.400002
20160816141500,893.0,916.5,102.631579,64,67.0,100,67.400002,70.400002,67.400002
20160816143000,893.0,916.5,102.631579,64,72.400002,100,67.599998,70.400002,67.400002
20160816144500,893.0,916.5,102.631579,64,57.599998,100,66.599998,70.400002,67.400002
20160816150000,893.0,916.5,102.631579,64,55.799999,100,66.099998,70.400002,67.400002
20160816151500,893.0,937.650024,105.000003,64,55.799999,100,65.699997,70.400002,67.400002
20160816153000,893.0,916.5,102.631579,64,56.700001,100,65.599998,70.400002,67.400002
20160816154500,893.0,937.650024,105.000003,63,64.800003,100,66.199997,70.400002,67.400002
20160816160000,893.0,916.5,102.631579,63,66.199997,100,66.699997,70.400002,67.400002
20160816161500,893.0,916.5,102.631579,63,71.0,100,67.0,70.400002,67.400002
20160816163000,893.0,897.700012,100.526317,63,69.599998,100,67.099998,70.400002,67.400002
20160816164500,893.0,897.700012,100.526317,63,69.599998,100,67.300003,70.400002,67.400002
20160816170000,893.0,897.700012,100.526317,63,66.800003,100,67.300003,70.400002,67.400002
20160816171500,893.0,897.700012,100.526317,63,65.800003,100,67.199997,70.400002,67.400002
20160816173000,893.0,916.5,102.631579,63,65.800003,100,67.099998,70.400002,67.400002
20160816174500,893.0,897.700012,100.526317,63,70.5,100,67.199997,70.400002,67.400002
20160816180000,893.0,897.700012,100.526317,63,67.300003,100,67.400002,70.400002,67.400002
20160816181500,893.0,897.700012,100.526317,63,65.800003,100,67.300003,70.400002,67.400002
20160816183000,893.0,876.549988,98.157893,63,65.800003,100,67.300003,70.400002,67.400002
20160816184500,893.0,897.700012,100.526317,63,69.699997,100,67.400002,70.400002,67.400002
20160816190000,893.0,897.700012,100.526317,63,66.300003,100,67.300003,70.400002,67.400002
20160816191500,893.0,897.700012,100.526317,63,67.0,100,67.300003,70.400002,67.400002
20160816193000,893.0,876.549988,98.157893,63,69.699997,100,67.400002,70.400002,67.400002
20160816194500,893.0,876.549988,98.157893,63,65.800003,100,67.400002,70.400002,67.400002
20160816200000,893.0,876.549988,98.157893,63,65.800003,100,67.300003,70.400002,67.400002
20160816201500,893.0,876.549988,98.157893,64,70.599998,100,67.400002,70.400002,67.400002
20160816203000,893.0,897.700012,100.526317,64,66.800003,100,67.400002,70.400002,67.400002
20160816204500,893.0,876.549988,98.157893,64,65.699997,100,67.300003,70.400002,67.400002
20160816210000,893.0,876.549988,98.157893,64,65.699997,100,67.199997,70.400002,67.400002
20160816211500,893.0,876.549988,98.157893,64,69.400002,100,67.300003,70.400002,67.400002
20160816213000,893.0,876.549988,98.157893,64,65.800003,100,67.199997,70.400002,67.400002
20160816214500,893.0,876.549988,98.157893,64,65.800003,100,67.099998,70.400002,67.400002
20160816220000,893.0,876.549988,98.157893,64,68.699997,100,67.199997,70.400002,67.400002
20160816221500,893.0,876.549988,98.157893,64,65.300003,100,67.199997,70.400002,67.400002
20160816223000,893.0,876.549988,98.157893,64,70.099998,100,67.199997,70.400002,67.400002
20160816224500,893.0,897.700012,100.526317,64,65.800003,100,67.199997,70.400002,67.400002
20160816230000,893.0,897.700012,100.526317,64,70.099998,100,67.199997,70.400002,67.400002
20160816231500,893.0,857.75,96.052632,64,64.900002,100,67.099998,70.400002,67.400002
20160816233000,893.0,876.549988,98.157893,64,71.300003,100,67.400002,70.400002,67.400002
20160816234500,893.0,876.549988,98.157893,64,68.099998,100,67.400002,70.400002,67.400002
20160817000000,893.0,876.549988,98.157893,64,56.400002,100,66.5,70.400002,67.400002
20160817001500,893.0,897.700012,100.526317,65,54.299999,100,65.699997,70.400002,67.400002
20160817003000,893.0,897.700012,100.526317,65,55.099998,100,65.300003,70.400002,67.400002
20160817004500,893.0,916.5,102.631579,65,61.5,100,65.599998,70.400002,67.400002
20160817010000,893.0,897.700012,100.526317,65,73.900002,100,66.599998,70.400002,67.400002
20160817011500,893.0,857.75,96.052632,64,68.699997,100,66.800003,70.400002,67.400002
20160817013000,893.0,916.5,102.631579,65,71.199997,100,67.199997,70.400002,67.400002
20160817014500,893.0,916.5,102.631579,65,54.700001,100,66.099998,70.400002,67.400002
20160817020000,893.0,937.650024,105.000003,65,55.900002,100,65.800003,70.400002,67.400002
20160817021500,893.0,916.5,102.631579,65,55.900002,100,65.5,70.400002,67.400002
20160817023000,893.0,916.5,102.631579,65,64.900002,100,65.800003,70.400002,67.400002
20160817024500,893.0,916.5,102.631579,65,69.599998,100,66.5,70.400002,67.400002
20160817030000,893.0,916.5,102.631579,65,69.599998,100,66.900002,70.400002,67.400002
20160817031500,893.0,897.700012,100.526317,65,75.300003,100,67.199997,70.400002,67.400002
20160817033000,893.0,916.5,102.631579,65,68.800003,100,67.199997,70.400002,67.400002
20160817034500,893.0,937.650024,105.000003,65,75.599998,100,67.400002,70.400002,67.400002
20160817040000,893.0,916.5,102.631579,65,57.200001,100,66.699997,70.400002,67.400002
20160817041500,893.0,916.5,102.631579,65,55.200001,100,65.800003,70.400002,67.400002
20160817043000,893.0,916.5,102.631579,65,54.299999,100,65.199997,70.400002,67.400002
20160817044500,893.0,897.700012,100.526317,65,66.199997,100,65.5,70.400002,67.400002
20160817050000,893.0,916.5,102.631579,65,67.300003,100,66.599998,70.400002,67.400002
20160817051500,893.0,916.5,102.631579,65,69.699997,100,66.599998,70.400002,67.400002
20160817053000,893.0,897.700012,100.526317,65,73.5,100,67.099998,70.400002,67.400002
20160817054500,893.0,897.700012,100.526317,65,69.199997,100,67.199997,70.400002,67.400002
20160817060000,893.0,897.700012,100.526317,65,56.0,100,66.400002,70.400002,67.400002
20160817061500,893.0,897.700012,100.526317,65,54.599998,100,65.5,70.400002,67.400002
20160817063000,893.0,916.5,102.631579,65,55.5,100,65.199997,70.400002,67.400002
20160817064500,893.0,897.700012,100.526317,65,65.300003,100,65.800003,70.400002,67.400002
20160817070000,893.0,897.700012,100.526317,65,66.699997,100,66.400002,70.400002,67.400002
20160817071500,893.0,897.700012,100.526317,65,67.699997,100,66.800003,70.400002,67.400002
20160817073000,893.0,897.700012,100.526317,65,67.699997,100,67.199997,70.400002,67.400002
20160817074500,893.0,876.549988,98.157893,65,73.900002,100,67.300003,70.400002,67.400002
20160817080000,893.0,897.700012,100.526317,65,73.900002,100,67.300003,70.400002,67.400002
20160817081500,893.0,897.700012,100.526317,65,74.800003,100,67.599998,70.400002,67.400002
20160817083000,893.0,897.700012,100.526317,65,75.800003,100,67.599998,70.400002,67.400002
20160817084500,893.0,897.700012,100.526317,65,57.099998,100,66.400002,70.400002,67.400002
20160817090000,893.0,876.549988,98.157893,65,55.799999,100,66.099998,70.400002,67.400002
20160817091500,893.0,897.700012,100.526317,65,55.799999,100,65.900002,70.400002,67.400002
20160817093000,893.0,897.700012,100.526317,65,56.700001,100,65.599998,70.400002,67.400002
20160817094500,893.0,897.700012,100.526317,65,66.800003,100,66.099998,70.400002,67.400002
20160817100000,893.0,897.700012,100.526317,65,73.0,100,66.699997,70.400002,67.400002
20160817101500,893.0,897.700012,100.526317,65,71.599998,100,67.199997,70.400002,67.400002
20160817103000,893.0,937.650024,105.000003,65,74.400002,100,67.400002,70.400002,67.400002
20160817104500,893.0,916.5,102.631579,65,69.199997,100,67.5,70.400002,67.400002
20160817110000,893.0,916.5,102.631579,65,66.800003,100,67.400002,70.400002,67.400002
20160817111500,893.0,916.5,102.631579,65,58.799999,100,67.099998,70.400002,67.400002
20160817113000,893.0,916.5,102.631579,64,58.0,100,66.300003,70.400002,67.400002
20160817114500,893.0,916.5,102.631579,64,57.200001,100,66.0,70.400002,67.400002
20160817120000,893.0,916.5,102.631579,64,57.200001,100,65.800003,70.400002,67.400002
20160817121500,893.0,916.5,102.631579,64,58.799999,100,65.800003,70.400002,67.400002
20160817123000,893.0,897.700012,100.526317,64,69.199997,100,66.300003,70.400002,67.400002
20160817124500,893.0,916.5,102.631579,64,71.099998,100,66.800003,70.400002,67.400002
20160817130000,893.0,897.700012,100.526317,64,69.099998,100,67.099998,70.400002,67.400002
20160817131500,893.0,916.5,102.631579,64,68.099998,100,67.300003,70.400002,67.400002
20160817133000,893.0,937.650024,105.000003,64,68.099998,100,67.599998,70.400002,67.400002
20160817134500,893.0,916.5,102.631579,64,60.0,0,67.300003,70.400002,67.400002
20160817140000,893.0,897.700012,100.526317,64,59.099998,100,66.599998,70.400002,67.400002
20160817141500,893.0,916.5,102.631579,64,57.900002,100,66.199997,70.400002,67.400002
20160817143000,893.0,916.5,102.631579,64,57.900002,100,65.900002,70.400002,67.400002
20160817144500,893.0,916.5,102.631579,64,58.700001,100,65.599998,70.400002,67.400002
20160817150000,893.0,897.700012,100.526317,64,65.800003,100,65.900002,70.400002,67.400002
20160817151500,893.0,916.5,102.631579,64,72.0,100,66.599998,70.400002,67.400002
20160817153000,893.0,937.650024,105.000003,64,72.0,100,67.099998,70.400002,67.400002
20160817154500,893.0,916.5,102.631579,63,71.099998,100,67.300003,70.400002,67.400002
20160817160000,893.0,916.5,102.631579,63,70.099998,100,67.400002,70.400002,67.400002
20160817161500,893.0,916.5,102.631579,63,70.099998,100,67.599998,70.400002,67.400002
20160817163000,893.0,916.5,102.631579,63,58.799999,100,66.800003,70.400002,67.400002
20160817164500,893.0,937.650024,105.000003,63,57.200001,100,66.0,70.400002,67.400002
20160817170000,893.0,897.700012,100.526317,63,57.200001,100,65.599998,70.400002,67.400002
20160817171500,893.0,916.5,102.631579,63,59.5,100,65.400002,70.400002,67.400002
20160817173000,893.0,897.700012,100.526317,63,71.099998,100,66.199997,70.400002,67.400002
20160817174500,893.0,916.5,102.631579,63,77.199997,100,66.699997,70.400002,67.400002
20160817180000,893.0,897.700012,100.526317,63,76.400002,100,67.099998,70.400002,67.400002
20160817181500,893.0,916.5,102.631579,63,73.0,100,67.300003,70.400002,67.400002
20160817183000,893.0,916.5,102.631579,63,70.199997,100,67.5,70.400002,67.400002
20160817184500,893.0,897.700012,100.526317,63,70.199997,100,67.5,70.400002,67.400002
20160817190000,893.0,897.700012,100.526317,63,58.400002,100,66.699997,70.400002,67.400002
20160817191500,893.0,897.700012,100.526317,63,56.700001,100,65.599998,70.400002,67.400002
20160817193000,893.0,897.700012,100.526317,63,56.700001,100,65.0,70.400002,67.400002
20160817194500,893.0,876.549988,98.157893,63,67.699997,100,65.900002,70.400002,67.400002
20160817200000,893.0,876.549988,98.157893,63,69.699997,100,66.5,70.400002,67.400002
20160817201500,893.0,897.700012,100.526317,63,72.0,100,66.800003,70.400002,67.400002
20160817203000,893.0,876.549988,98.157893,63,77.0,100,67.099998,70.400002,67.400002
20160817204500,893.0,897.700012,100.526317,63,71.400002,100,67.400002,70.400002,67.400002
20160817210000,893.0,897.700012,100.526317,63,70.099998,100,67.400002,70.400002,67.400002
20160817211500,893.0,876.549988,98.157893,63,76.800003,100,67.5,70.400002,67.400002
20160817213000,893.0,876.549988,98.157893,63,56.400002,100,66.099998,70.400002,67.400002
20160817214500,893.0,897.700012,100.526317,63,55.599998,100,65.199997,70.400002,67.400002
20160817220000,893.0,876.549988,98.157893,63,61.099998,100,64.900002,70.400002,67.400002
20160817221500,893.0,897.700012,100.526317,63,71.5,100,66.099998,70.400002,67.400002
20160817223000,893.0,897.700012,100.526317,63,74.900002,100,66.699997,70.400002,67.400002
20160817224500,893.0,897.700012,100.526317,63,71.599998,100,67.099998,70.400002,67.400002
20160817230000,893.0,876.549988,98.157893,63,79.099998,100,67.400002,70.400002,67.400002
20160817231500,893.0,897.700012,100.526317,63,72.5,100,67.599998,70.400002,67.400002
20160817233000,893.0,876.549988,98.157893,63,57.200001,100,66.599998,70.400002,67.400002
20160817234500,893.0,876.549988,98.157893,63,55.5,100,65.300003,70.400002,67.400002
20160818000000,893.0,897.700012,100.526317,63,57.400002,100,64.699997,70.400002,67.400002
20160818001500,893.0,897.700012,100.526317,63,69.599998,100,66.0,70.400002,67.400002
20160818003000,893.0,897.700012,100.526317,63,77.400002,100,66.599998,70.400002,67.400002
20160818004500,893.0,897.700012,100.526317,63,71.099998,100,67.199997,70.400002,67.400002
20160818010000,893.0,897.700012,100.526317,63,78.199997,100,67.199997,70.400002,67.400002
20160818011500,893.0,897.700012,100.526317,63,71.099998,100,67.400002,70.400002,67.400002
20160818013000,893.0,876.549988,98.157893,63,77.5,100,67.5,70.400002,67.400002
20160818014500,893.0,897.700012,100.526317,63,56.0,100,66.099998,70.400002,67.400002
20160818020000,893.0,897.700012,100.526317,63,55.099998,100,65.099998,70.400002,67.400002
20160818021500,893.0,876.549988,98.157893,63,70.5,100,65.0,70.400002,67.400002
20160818023000,893.0,876.549988,98.157893,63,72.300003,100,66.300003,70.400002,67.400002
20160818024500,893.0,897.700012,100.526317,63,74.300003,100,66.699997,70.400002,67.400002
20160818030000,893.0,897.700012,100.526317,63,74.300003,100,67.099998,70.400002,67.400002
20160818031500,893.0,897.700012,100.526317,63,71.099998,100,67.300003,70.400002,67.400002
20160818033000,893.0,897.700012,100.526317,63,78.300003,100,67.5,70.400002,67.400002
20160818034500,893.0,876.549988,98.157893,63,60.400002,0,67.400002,70.400002,67.400002
20160818040000,893.0,897.700012,100.526317,63,54.700001,100,65.400002,70.400002,67.400002
20160818041500,893.0,876.549988,98.157893,63,55.900002,100,64.699997,70.400002,67.400002
20160818043000,893.0,876.549988,98.157893,63,67.699997,100,65.800003,70.400002,67.400002
20160818044500,893.0,897.700012,100.526317,63,75.800003,100,66.599998,70.400002,67.400002
20160818050000,893.0,876.549988,98.157893,63,80.599998,100,67.0,70.400002,67.400002
20160818051500,893.0,876.549988,98.157893,63,72.0,100,67.300003,70.400002,67.400002
20160818053000,893.0,897.700012,100.526317,63,75.800003,100,67.5,70.400002,67.400002
20160818054500,893.0,897.700012,100.526317,63,57.599998,100,66.900002,70.400002,67.400002
20160818060000,893.0,897.700012,100.526317,63,54.700001,100,65.199997,70.400002,67.400002
20160818061500,893.0,876.549988,98.157893,63,57.099998,100,64.699997,70.400002,67.400002
20160818063000,893.0,897.700012,100.526317,63,72.0,100,66.0,70.400002,67.400002
20160818064500,893.0,897.700012,100.526317,63,76.0,100,66.599998,70.400002,67.400002
20160818070000,893.0,897.700012,100.526317,63,74.099998,100,67.0,70.400002,67.400002
20160818071500,893.0,876.549988,98.157893,63,76.699997,100,67.300003,70.400002,67.400002
20160818073000,893.0,876.549988,98.157893,63,76.699997,100,67.599998,70.400002,67.400002
20160818074500,893.0,876.549988,98.157893,63,57.599998,100,67.099998,70.400002,67.400002
20160818080000,893.0,876.549988,98.157893,63,54.900002,100,65.599998,70.400002,67.400002
20160818081500,893.0,876.549988,98.157893,63,55.900002,100,65.099998,70.400002,67.400002
20160818083000,893.0,897.700012,100.526317,63,68.099998,100,65.5,70.400002,67.400002
20160818084500,893.0,876.549988,98.157893,63,75.099998,100,66.400002,70.400002,67.400002
20160818090000,893.0,876.549988,98.157893,63,78.099998,100,66.900002,70.400002,67.400002
20160818091500,893.0,876.549988,98.157893,63,73.0,100,67.199997,70.400002,67.400002
20160818093000,893.0,897.700012,100.526317,64,73.0,100,67.400002,70.400002,67.400002
20160818094500,893.0,876.549988,98.157893,64,73.0,100,67.599998,70.400002,67.400002
20160818100000,893.0,876.549988,98.157893,64,57.599998,100,66.400002,70.400002,67.400002
20160818101500,893.0,876.549988,98.157893,64,56.599998,100,65.699997,70.400002,67.400002
20160818103000,893.0,897.700012,100.526317,64,56.599998,100,65.199997,70.400002,67.400002
20160818104500,893.0,897.700012,100.526317,64,68.099998,100,65.599998,70.400002,67.400002
20160818110000,893.0,916.5,102.631579,64,71.0,100,66.400002,70.400002,67.400002
20160818111500,893.0,937.650024,105.000003,64,71.0,100,66.800003,70.400002,67.400002
20160818113000,893.0,916.5,102.631579,63,79.300003,100,67.199997,70.400002,67.400002
20160818114500,893.0,916.5,102.631579,63,73.900002,100,67.599998,70.400002,67.400002
20160818120000,893.0,916.5,102.631579,63,59.599998,100,66.699997,70.400002,67.400002
20160818121500,893.0,916.5,102.631579,63,57.900002,100,65.800003,70.400002,67.400002
20160818123000,893.0,916.5,102.631579,63,57.200001,100,65.5,70.400002,67.400002
20160818124500,893.0,916.5,102.631579,63,61.200001,100,65.300003,70.400002,67.400002
20160818130000,893.0,916.5,102.631579,63,71.599998,100,66.199997,70.400002,67.400002
20160818131500,893.0,916.5,102.631579,63,74.900002,100,66.900002,70.400002,67.400002
20160818133000,893.0,916.5,102.631579,63,71.099998,100,67.199997,70.400002,67.400002
20160818134500,893.0,916.5,102.631579,63,72.699997,100,67.400002,70.400002,67.400002
20160818140000,893.0,897.700012,100.526317,63,76.800003,100,67.5,70.400002,67.400002
20160818141500,893.0,876.549988,98.157893,63,58.0,100,66.300003,70.400002,67.400002
20160818143000,893.0,897.700012,100.526317,63,56.700001,100,65.599998,70.400002,67.400002
20160818144500,893.0,897.700012,100.526317,63,56.700001,100,65.199997,70.400002,67.400002
20160818150000,893.0,897.700012,100.526317,63,67.0,100,65.699997,70.400002,67.400002
20160818151500,893.0,916.5,102.631579,63,78.699997,100,66.5,70.400002,67.400002
20160818153000,893.0,897.700012,100.526317,63,72.699997,100,67.099998,70.400002,67.400002
20160818154500,893.0,916.5,102.631579,63,70.099998,100,67.300003,70.400002,67.400002
20160818160000,893.0,916.5,102.631579,63,76.800003,100,67.400002,70.400002,67.400002
20160818161500,893.0,916.5,102.631579,63,72.0,100,67.599998,70.400002,67.400002
20160818163000,893.0,916.5,102.631579,63,58.799999,0,67.199997,70.400002,67.400002
20160818164500,893.0,916.5,102.631579,63,56.099998,100,65.800003,70.400002,67.400002
20160818170000,893.0,897.700012,100.526317,63,56.099998,100,65.099998,70.400002,67.400002
20160818171500,893.0,916.5,102.631579,63,66.400002,100,65.300003,70.400002,67.400002
20160818173000,893.0,916.5,102.631579,63,74.0,100,66.400002,70.400002,67.400002
20160818174500,893.0,916.5,102.631579,63,71.099998,100,66.800003,70.400002,67.400002
20160818180000,893.0,897.700012,100.526317,63,72.900002,100,67.099998,70.400002,67.400002
20160818181500,893.0,916.5,102.631579,63,74.800003,100,67.400002,70.400002,67.400002
20160818183000,893.0,916.5,102.631579,63,70.599998,100,67.400002,70.400002,67.400002
20160818184500,893.0,897.700012,100.526317,63,77.699997,100,67.5,70.400002,67.400002
20160818190000,893.0,916.5,102.631579,63,56.0,100,65.800003,70.400002,67.400002
20160818191500,893.0,916.5,102.631579,63,55.200001,100,65.0,70.400002,67.400002
20160818193000,893.0,897.700012,100.526317,63,69.699997,100,65.400002,70.400002,67.400002
20160818194500,893.0,897.700012,100.526317,63,68.599998,100,66.199997,70.400002,67.400002
20160818200000,893.0,916.5,102.631579,63,78.099998,100,67.0,70.400002,67.400002
20160818201500,893.0,897.700012,100.526317,63,69.199997,100,67.099998,70.400002,67.400002
20160818203000,893.0,916.5,102.631579,63,75.199997,100,67.199997,70.400002,67.400002
20160818204500,893.0,916.5,102.631579,63,69.199997,100,67.199997,70.400002,67.400002
20160818210000,893.0,897.700012,100.526317,63,74.800003,100,67.300003,70.400002,67.400002
20160818211500,893.0,916.5,102.631579,63,69.199997,100,67.300003,70.400002,67.400002
20160818213000,893.0,897.700012,100.526317,63,73.199997,100,67.400002,70.400002,67.400002
20160818214500,893.0,916.5,102.631579,63,70.099998,100,67.400002,70.400002,67.400002
20160818220000,893.0,916.5,102.631579,63,70.099998,100,67.599998,70.400002,67.400002
20160818221500,893.0,897.700012,100.526317,63,72.099998,100,67.400002,70.400002,67.400002
20160818223000,893.0,916.5,102.631579,63,70.599998,100,67.599998,70.400002,67.400002
20160818224500,893.0,897.700012,100.526317,63,72.400002,100,67.400002,70.400002,67.400002
20160818230000,893.0,916.5,102.631579,63,62.299999,0,67.5,70.400002,67.400002
20160818231500,893.0,916.5,102.631579,63,55.200001,100,65.599998,70.400002,67.400002
20160818233000,893.0,916.5,102.631579,63,55.200001,100,64.800003,70.400002,67.400002
20160818234500,893.0,897.700012,100.526317,63,71.099998,100,65.800003,70.400002,67.400002
20160819000000,893.0,916.5,102.631579,63,71.099998,100,66.400002,70.400002,67.400002
20160819001500,893.0,897.700012,100.526317,63,73.099998,100,67.099998,70.400002,67.400002
20160819003000,893.0,897.700012,100.526317,63,73.099998,100,67.099998,70.400002,67.400002
20160819004500,893.0,876.549988,98.157893,63,70.099998,100,67.199997,70.400002,67.400002
20160819010000,893.0,897.700012,100.526317,63,72.599998,100,67.199997,70.400002,67.400002
20160819011500,893.0,897.700012,100.526317,63,69.699997,100,67.300003,70.400002,67.400002
20160819013000,893.0,897.700012,100.526317,63,75.800003,100,67.300003,70.400002,67.400002
20160819014500,893.0,897.700012,100.526317,63,68.699997,100,67.300003,70.400002,67.400002
20160819020000,893.0,876.549988,98.157893,63,72.800003,100,67.400002,70.400002,67.400002
20160819021500,893.0,897.700012,100.526317,63,69.900002,100,67.300003,70.400002,67.400002
20160819023000,893.0,897.700012,100.526317,63,69.900002,100,67.400002,70.400002,67.400002
20160819024500,893.0,897.700012,100.526317,63,75.300003,100,67.300003,70.400002,67.400002
20160819030000,893.0,897.700012,100.526317,63,69.199997,100,67.400002,70.400002,67.400002
20160819031500,893.0,897.700012,100.526317,63,75.800003,100,67.400002,70.400002,67.400002
20160819033000,893.0,897.700012,100.526317,63,68.699997,100,67.400002,70.400002,67.400002
20160819034500,893.0,916.5,102.631579,63,71.900002,100,67.5,70.400002,67.400002
20160819040000,893.0,897.700012,100.526317,63,71.900002,100,67.400002,70.400002,67.400002
20160819041500,893.0,897.700012,100.526317,63,69.699997,100,67.599998,70.400002,67.400002
20160819043000,893.0,897.700012,100.526317,63,75.400002,100,67.400002,70.400002,67.400002
20160819044500,893.0,897.700012,100.526317,63,69.099998,100,67.400002,70.400002,67.400002
20160819050000,893.0,897.700012,100.526317,63,73.5,100,67.400002,70.400002,67.400002
20160819051500,893.0,897.700012,100.526317,63,75.300003,100,67.400002,70.400002,67.400002
20160819053000,893.0,897.700012,100.526317,63,70.400002,100,67.599998,70.400002,67.400002
20160819054500,893.0,897.700012,100.526317,63,70.400002,100,67.400002,70.400002,67.400002
20160819060000,893.0,897.700012,100.526317,63,68.900002,100,67.400002,70.400002,67.400002
20160819061500,893.0,897.700012,100.526317,63,67.699997,100,67.300003,70.400002,67.400002
20160819063000,893.0,897.700012,100.526317,63,67.699997,100,67.199997,70.400002,67.400002
20160819064500,893.0,897.700012,100.526317,63,73.300003,100,67.199997,70.400002,67.400002
20160819070000,893.0,916.5,102.631579,63,76.800003,100,67.199997,70.400002,67.400002
20160819071500,893.0,897.700012,100.526317,63,73.5,100,67.300003,70.400002,67.400002
20160819073000,893.0,916.5,102.631579,63,69.199997,100,67.300003,70.400002,67.400002
20160819074500,893.0,897.700012,100.526317,63,69.199997,100,67.300003,70.400002,67.400002
20160819080000,893.0,916.5,102.631579,63,68.199997,100,67.300003,70.400002,67.400002
20160819081500,893.0,897.700012,100.526317,65,68.199997,100,67.400002,70.400002,67.400002
20160819083000,893.0,916.5,102.631579,65,69.099998,100,67.400002,70.400002,67.400002
20160819084500,893.0,916.5,102.631579,65,69.099998,100,67.400002,70.400002,67.400002
20160819090000,893.0,916.5,102.631579,65,69.099998,100,67.400002,70.400002,67.400002
20160819091500,893.0,897.700012,100.526317,65,66.0,100,67.199997,70.400002,67.400002
20160819093000,893.0,897.700012,100.526317,65,66.0,100,66.900002,70.400002,67.400002
20160819094500,893.0,897.700012,100.526317,65,64.900002,100,66.800003,70.400002,67.400002
20160819100000,893.0,897.700012,100.526317,65,63.599998,100,66.699997,70.400002,67.400002
20160819101500,893.0,897.700012,100.526317,65,61.599998,100,66.300003,70.400002,67.400002
20160819103000,893.0,916.5,102.631579,65,60.400002,100,66.0,70.400002,67.400002
20160819104500,893.0,897.700012,100.526317,65,59.200001,100,65.599998,70.400002,67.400002
20160819110000,893.0,897.700012,100.526317,65,59.200001,100,65.199997,70.400002,67.400002
20160819111500,893.0,876.549988,98.157893,65,58.400002,100,65.099998,70.400002,67.400002
20160819113000,893.0,897.700012,100.526317,65,71.099998,100,66.099998,70.400002,67.400002
20160819114500,893.0,916.5,102.631579,65,84.300003,100,66.800003,70.400002,67.400002
20160819120000,893.0,916.5,102.631579,65,59.599998,0,67.300003,70.400002,67.400002
20160819121500,893.0,897.700012,100.526317,65,56.400002,100,65.800003,70.400002,67.400002
20160819123000,893.0,916.5,102.631579,65,56.400002,100,65.300003,70.400002,67.400002
20160819124500,893.0,897.700012,100.526317,65,64.400002,100,65.199997,70.400002,67.400002
20160819130000,893.0,897.700012,100.526317,65,70.5,100,66.099998,70.400002,67.400002
20160819131500,893.0,937.650024,105.000003,65,81.099998,100,66.699997,70.400002,67.400002
20160819133000,893.0,897.700012,100.526317,64,74.400002,100,67.400002,70.400002,67.400002
20160819134500,893.0,916.5,102.631579,64,71.099998,100,67.5,70.400002,67.400002
20160819140000,893.0,916.5,102.631579,64,59.599998,100,66.900002,70.400002,67.400002
20160819141500,893.0,897.700012,100.526317,64,56.799999,100,65.800003,70.400002,67.400002
20160819143000,893.0,897.700012,100.526317,64,56.799999,100,65.300003,70.400002,67.400002
20160819144500,893.0,916.5,102.631579,64,63.599998,100,65.5,70.400002,67.400002
20160819150000,893.0,916.5,102.631579,64,70.599998,100,66.400002,70.400002,67.400002
20160819151500,893.0,897.700012,100.526317,64,77.199997,100,66.800003,70.400002,67.400002
20160819153000,893.0,916.5,102.631579,64,77.199997,100,67.199997,70.400002,67.400002
20160819154500,893.0,916.5,102.631579,64,77.199997,100,67.400002,70.400002,67.400002
20160819160000,893.0,916.5,102.631579,64,77.199997,100,67.599998,70.400002,67.400002
20160819161500,893.0,897.700012,100.526317,64,58.799999,100,66.400002,70.400002,67.400002
20160819163000,893.0,897.700012,100.526317,64,57.099998,100,65.800003,70.400002,67.400002
20160819164500,893.0,916.5,102.631579,64,57.099998,100,65.400002,70.400002,67.400002
20160819170000,893.0,897.700012,100.526317,64,65.800003,100,65.5,70.400002,67.400002
20160819171500,893.0,897.700012,100.526317,64,72.0,100,66.400002,70.400002,67.400002
20160819173000,893.0,916.5,102.631579,64,74.900002,100,66.800003,70.400002,67.400002
20160819174500,893.0,916.5,102.631579,64,79.099998,100,67.099998,70.400002,67.400002
20160819180000,893.0,937.650024,105.000003,64,75.400002,100,67.5,70.400002,67.400002
20160819181500,893.0,916.5,102.631579,64,67.599998,0,67.699997,70.400002,67.400002
20160819183000,893.0,916.5,102.631579,63,57.599998,100,66.199997,70.400002,67.400002
20160819184500,893.0,916.5,102.631579,63,56.700001,100,65.5,70.400002,67.400002
20160819190000,893.0,937.650024,105.000003,63,58.299999,100,65.099998,70.400002,67.400002
20160819191500,893.0,937.650024,105.000003,63,71.199997,100,66.199997,70.400002,67.400002
20160819193000,893.0,937.650024,105.000003,63,70.099998,100,66.699997,70.400002,67.400002
20160819194500,893.0,937.650024,105.000003,63,69.199997,100,66.900002,70.400002,67.400002
20160819200000,893.0,897.700012,100.526317,63,70.599998,100,67.199997,70.400002,67.400002
20160819201500,893.0,916.5,102.631579,63,72.800003,100,67.400002,70.400002,67.400002
20160819203000,893.0,916.5,102.631579,63,75.400002,100,67.599998,70.400002,67.400002
20160819204500,893.0,916.5,102.631579,63,56.799999,100,66.0,70.400002,67.400002
20160819210000,893.0,897.700012,100.526317,63,56.799999,100,65.300003,70.400002,67.400002
20160819211500,893.0,916.5,102.631579,63,60.700001,100,65.0,70.400002,67.400002
20160819213000,893.0,897.700012,100.526317,63,68.699997,100,66.199997,70.400002,67.400002
20160819214500,893.0,916.5,102.631579,63,70.0,100,66.599998,70.400002,67.400002
20160819220000,893.0,897.700012,100.526317,63,77.699997,100,67.099998,70.400002,67.400002
20160819221500,893.0,916.5,102.631579,63,74.400002,100,67.199997,70.400002,67.400002
20160819223000,893.0,897.700012,100.526317,63,70.099998,100,67.300003,70.400002,67.400002
20160819224500,893.0,897.700012,100.526317,63,68.699997,100,67.300003,70.400002,67.400002
20160819230000,893.0,897.700012,100.526317,63,75.300003,100,67.400002,70.400002,67.400002
20160819231500,893.0,916.5,102.631579,63,69.900002,100,67.5,70.400002,67.400002
20160819233000,893.0,916.5,102.631579,63,69.099998,100,67.400002,70.400002,67.400002
20160819234500,893.0,916.5,102.631579,63,73.0,100,67.599998,70.400002,67.400002
20160820000000,893.0,916.5,102.631579,63,69.5,100,67.599998,70.400002,67.400002
20160820001500,893.0,916.5,102.631579,63,68.199997,100,67.5,70.400002,67.400002
20160820003000,893.0,916.5,102.631579,63,75.800003,100,67.5,70.400002,67.400002
