PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160820004500,893.0,897.700012,100.526317,63,66.099998,100,67.699997,70.400002,67.400002
20160820010000,893.0,916.5,102.631579,63,55.200001,100,65.800003,70.400002,67.400002
20160820011500,893.0,838.950012,93.94737,64,55.200001,100,65.0,70.400002,67.400002
20160820013000,893.0,857.75,96.052632,65,68.699997,100,65.5,70.400002,67.400002
20160820014500,893.0,876.549988,98.157893,65,73.5,100,66.599998,70.400002,67.400002
20160820020000,893.0,876.549988,98.157893,65,67.699997,100,66.900002,70.400002,67.400002
20160820021500,893.0,897.700012,100.526317,65,74.300003,100,67.099998,70.400002,67.400002
20160820023000,893.0,876.549988,98.157893,65,76.400002,100,67.400002,70.400002,67.400002
20160820024500,893.0,897.700012,100.526317,65,71.099998,100,67.599998,70.400002,67.400002
20160820030000,893.0,897.700012,100.526317,65,57.200001,100,66.599998,70.400002,67.400002
20160820031500,893.0,897.700012,100.526317,65,55.200001,100,65.300003,70.400002,67.400002
20160820033000,893.0,897.700012,100.526317,65,57.799999,100,64.800003,70.400002,67.400002
20160820034500,893.0,897.700012,100.526317,65,72.099998,100,66.199997,70.400002,67.400002
20160820040000,893.0,897.700012,100.526317,65,69.699997,100,66.599998,70.400002,67.400002
20160820041500,893.0,916.5,102.631579,65,77.800003,100,66.900002,70.400002,67.400002
20160820043000,893.0,897.700012,100.526317,65,73.0,100,67.300003,70.400002,67.400002
20160820044500,893.0,916.5,102.631579,65,74.300003,100,67.400002,70.400002,67.400002
20160820050000,893.0,916.5,102.631579,65,74.300003,100,67.599998,70.400002,67.400002
20160820051500,893.0,876.549988,98.157893,65,55.200001,100,65.800003,70.400002,67.400002
20160820053000,893.0,876.549988,98.157893,65,55.200001,100,65.0,70.400002,67.400002
20160820054500,893.0,897.700012,100.526317,65,70.099998,100,65.300003,70.400002,67.400002
20160820060000,893.0,897.700012,100.526317,65,72.0,100,66.400002,70.400002,67.400002
20160820061500,893.0,897.700012,100.526317,65,72.0,100,66.800003,70.400002,67.400002
20160820063000,893.0,916.5,102.631579,65,73.5,100,67.300003,70.400002,67.400002
20160820064500,893.0,916.5,102.631579,65,73.5,100,67.199997,70.400002,67.400002
20160820070000,893.0,897.700012,100.526317,65,72.199997,100,67.599998,70.400002,67.400002
20160820071500,893.0,916.5,102.631579,65,77.199997,100,67.5,70.400002,67.400002
20160820073000,893.0,916.5,102.631579,65,55.400002,100,65.800003,70.400002,67.400002
20160820074500,893.0,916.5,102.631579,65,55.400002,100,64.800003,70.400002,67.400002
20160820080000,893.0,916.5,102.631579,65,73.099998,100,65.400002,70.400002,67.400002
20160820081500,893.0,916.5,102.631579,65,71.099998,100,66.5,70.400002,67.400002
20160820083000,893.0,897.700012,100.526317,65,72.800003,100,66.699997,70.400002,67.400002
20160820084500,893.0,897.700012,100.526317,65,76.300003,100,67.199997,70.400002,67.400002
20160820090000,893.0,916.5,102.631579,65,72.0,100,67.400002,70.400002,67.400002
20160820091500,893.0,916.5,102.631579,65,80.099998,100,67.599998,70.400002,67.400002
20160820093000,893.0,916.5,102.631579,65,56.400002,100,65.800003,70.400002,67.400002
20160820094500,893.0,916.5,102.631579,65,56.400002,100,65.099998,70.400002,67.400002
20160820100000,893.0,916.5,102.631579,65,71.099998,100,65.099998,70.400002,67.400002
20160820101500,893.0,897.700012,100.526317,65,78.199997,100,66.199997,70.400002,67.400002
20160820103000,893.0,916.5,102.631579,65,75.400002,100,66.800003,70.400002,67.400002
20160820104500,893.0,916.5,102.631579,65,71.599998,100,67.199997,70.400002,67.400002
20160820110000,893.0,897.700012,100.526317,65,71.599998,100,67.300003,70.400002,67.400002
20160820111500,893.0,916.5,102.631579,65,70.800003,100,67.400002,70.400002,67.400002
20160820113000,893.0,916.5,102.631579,65,67.699997,100,67.199997,70.400002,67.400002
20160820114500,893.0,937.650024,105.000003,65,66.800003,100,66.900002,70.400002,67.400002
20160820120000,893.0,937.650024,105.000003,65,80.0,100,67.5,70.400002,67.400002
20160820121500,893.0,937.650024,105.000003,65,58.200001,100,66.199997,70.400002,67.400002
20160820123000,893.0,916.5,102.631579,65,56.799999,100,65.400002,70.400002,67.400002
20160820124500,893.0,937.650024,105.000003,65,57.900002,100,65.0,70.400002,67.400002
20160820130000,893.0,916.5,102.631579,65,75.0,100,66.099998,70.400002,67.400002
20160820131500,893.0,916.5,102.631579,65,71.099998,100,66.900002,70.400002,67.400002
20160820133000,893.0,916.5,102.631579,65,68.199997,100,66.800003,70.400002,67.400002
20160820134500,893.0,916.5,102.631579,65,68.199997,100,66.900002,70.400002,67.400002
20160820140000,893.0,897.700012,100.526317,65,74.0,100,67.5,70.400002,67.400002
20160820141500,893.0,897.700012,100.526317,65,70.599998,100,67.599998,70.400002,67.400002
20160820143000,893.0,937.650024,105.000003,65,61.599998,0,67.5,70.400002,67.400002
20160820144500,893.0,937.650024,105.000003,65,57.5,100,66.0,70.400002,67.400002
20160820150000,893.0,916.5,102.631579,65,57.5,100,65.5,70.400002,67.400002
20160820151500,893.0,916.5,102.631579,65,59.900002,100,65.099998,70.400002,67.400002
20160820153000,893.0,916.5,102.631579,65,69.199997,100,66.099998,70.400002,67.400002
20160820154500,893.0,937.650024,105.000003,65,72.5,100,66.900002,70.400002,67.400002
20160820160000,893.0,916.5,102.631579,65,69.199997,100,67.099998,70.400002,67.400002
20160820161500,893.0,897.700012,100.526317,65,71.0,100,67.099998,70.400002,67.400002
20160820163000,893.0,916.5,102.631579,65,73.099998,100,67.300003,70.400002,67.400002
20160820164500,893.0,897.700012,100.526317,65,70.599998,100,67.400002,70.400002,67.400002
20160820170000,893.0,916.5,102.631579,65,69.699997,100,67.400002,70.400002,67.400002
20160820171500,893.0,916.5,102.631579,65,68.699997,100,67.300003,70.400002,67.400002
20160820173000,893.0,897.700012,100.526317,65,75.199997,100,67.400002,70.400002,67.400002
20160820174500,893.0,916.5,102.631579,65,71.099998,100,67.5,70.400002,67.400002
20160820180000,893.0,916.5,102.631579,65,69.199997,100,67.599998,70.400002,67.400002
20160820181500,893.0,916.5,102.631579,65,71.5,100,67.400002,70.400002,67.400002
20160820183000,893.0,937.650024,105.000003,65,74.0,100,67.5,70.400002,67.400002
20160820184500,893.0,916.5,102.631579,65,72.0,100,67.599998,70.400002,67.400002
20160820190000,893.0,916.5,102.631579,65,69.300003,100,67.599998,70.400002,67.400002
20160820191500,893.0,916.5,102.631579,65,69.300003,100,67.5,70.400002,67.400002
20160820193000,893.0,937.650024,105.000003,65,74.400002,100,67.5,70.400002,67.400002
20160820194500,893.0,916.5,102.631579,65,71.599998,100,67.599998,70.400002,67.400002
20160820200000,893.0,916.5,102.631579,64,69.199997,100,67.5,70.400002,67.400002
20160820201500,893.0,897.700012,100.526317,64,69.199997,100,67.400002,70.400002,67.400002
20160820203000,893.0,916.5,102.631579,64,69.199997,100,67.400002,70.400002,67.400002
20160820204500,893.0,916.5,102.631579,64,73.599998,100,67.5,70.400002,67.400002
20160820210000,893.0,897.700012,100.526317,64,69.199997,100,67.400002,70.400002,67.400002
20160820211500,893.0,916.5,102.631579,64,70.0,100,67.400002,70.400002,67.400002
20160820213000,893.0,897.700012,100.526317,64,71.099998,100,67.5,70.400002,67.400002
20160820214500,893.0,916.5,102.631579,64,68.699997,100,67.400002,70.400002,67.400002
20160820220000,893.0,916.5,102.631579,64,67.699997,100,67.300003,70.400002,67.400002
20160820221500,893.0,897.700012,100.526317,64,73.300003,100,67.300003,70.400002,67.400002
20160820223000,893.0,916.5,102.631579,64,70.699997,100,67.400002,70.400002,67.400002
20160820224500,893.0,916.5,102.631579,64,68.199997,100,67.300003,70.400002,67.400002
20160820230000,893.0,916.5,102.631579,64,70.0,100,67.199997,70.400002,67.400002
20160820231500,893.0,916.5,102.631579,64,70.0,100,67.199997,70.400002,67.400002
20160820233000,893.0,916.5,102.631579,63,67.699997,100,67.199997,70.400002,67.400002
20160820234500,893.0,897.700012,100.526317,63,72.900002,100,67.099998,70.400002,67.400002
20160821000000,893.0,916.5,102.631579,63,68.800003,100,67.199997,70.400002,67.400002
20160821001500,893.0,916.5,102.631579,63,67.699997,100,67.099998,70.400002,67.400002
20160821003000,893.0,897.700012,100.526317,63,69.699997,100,67.199997,70.400002,67.400002
20160821004500,893.0,916.5,102.631579,63,67.300003,100,67.099998,70.400002,67.400002
20160821010000,893.0,897.700012,100.526317,63,72.900002,100,67.099998,70.400002,67.400002
20160821011500,893.0,897.700012,100.526317,63,68.199997,100,67.199997,70.400002,67.400002
20160821013000,893.0,916.5,102.631579,63,69.699997,100,67.099998,70.400002,67.400002
20160821014500,893.0,916.5,102.631579,63,68.699997,100,67.199997,70.400002,67.400002
20160821020000,893.0,916.5,102.631579,63,67.900002,100,67.099998,70.400002,67.400002
20160821021500,893.0,897.700012,100.526317,63,71.099998,100,67.199997,70.400002,67.400002
20160821023000,893.0,897.700012,100.526317,63,68.199997,100,67.199997,70.400002,67.400002
20160821024500,893.0,916.5,102.631579,63,73.099998,100,67.400002,70.400002,67.400002
20160821030000,893.0,897.700012,100.526317,63,68.699997,100,67.300003,70.400002,67.400002
20160821031500,893.0,916.5,102.631579,63,74.800003,100,67.400002,70.400002,67.400002
20160821033000,893.0,897.700012,100.526317,63,69.199997,100,67.400002,70.400002,67.400002
20160821034500,893.0,916.5,102.631579,63,74.400002,100,67.300003,70.400002,67.400002
20160821040000,893.0,897.700012,100.526317,63,69.199997,100,67.400002,70.400002,67.400002
20160821041500,893.0,897.700012,100.526317,63,73.400002,100,67.300003,70.400002,67.400002
20160821043000,893.0,897.700012,100.526317,63,69.199997,100,67.400002,70.400002,67.400002
20160821044500,893.0,916.5,102.631579,63,72.199997,100,67.199997,70.400002,67.400002
20160821050000,893.0,897.700012,100.526317,63,69.699997,100,67.400002,70.400002,67.400002
20160821051500,893.0,897.700012,100.526317,63,67.699997,100,67.300003,70.400002,67.400002
20160821053000,893.0,897.700012,100.526317,63,74.400002,100,67.199997,70.400002,67.400002
20160821054500,893.0,916.5,102.631579,63,69.199997,100,67.300003,70.400002,67.400002
20160821060000,893.0,916.5,102.631579,63,69.199997,100,67.199997,70.400002,67.400002
20160821061500,893.0,916.5,102.631579,63,73.5,100,67.300003,70.400002,67.400002
20160821063000,893.0,916.5,102.631579,63,69.199997,100,67.300003,70.400002,67.400002
20160821064500,893.0,897.700012,100.526317,63,67.699997,100,67.199997,70.400002,67.400002
20160821070000,893.0,897.700012,100.526317,63,72.900002,100,67.199997,70.400002,67.400002
20160821071500,893.0,916.5,102.631579,63,70.099998,100,67.300003,70.400002,67.400002
20160821073000,893.0,897.700012,100.526317,63,68.5,100,67.199997,70.400002,67.400002
20160821074500,893.0,897.700012,100.526317,63,73.800003,100,67.400002,70.400002,67.400002
20160821080000,893.0,916.5,102.631579,63,72.0,100,67.400002,70.400002,67.400002
20160821081500,893.0,916.5,102.631579,63,69.699997,100,67.300003,70.400002,67.400002
20160821083000,893.0,897.700012,100.526317,63,68.699997,100,67.300003,70.400002,67.400002
20160821084500,893.0,897.700012,100.526317,63,68.699997,100,67.400002,70.400002,67.400002
20160821090000,893.0,897.700012,100.526317,63,69.699997,100,67.400002,70.400002,67.400002
20160821091500,893.0,897.700012,100.526317,63,68.199997,100,67.300003,70.400002,67.400002
20160821093000,893.0,916.5,102.631579,63,74.400002,100,67.300003,70.400002,67.400002
20160821094500,893.0,916.5,102.631579,63,71.599998,100,67.5,70.400002,67.400002
20160821100000,893.0,897.700012,100.526317,63,70.099998,100,67.599998,70.400002,67.400002
20160821101500,893.0,916.5,102.631579,63,58.700001,100,66.900002,70.400002,67.400002
20160821103000,893.0,897.700012,100.526317,63,56.400002,100,65.599998,70.400002,67.400002
20160821104500,893.0,897.700012,100.526317,63,56.400002,100,65.099998,70.400002,67.400002
20160821110000,893.0,897.700012,100.526317,63,66.199997,100,65.5,70.400002,67.400002
20160821111500,893.0,897.700012,100.526317,63,68.699997,100,66.5,70.400002,67.400002
20160821113000,893.0,876.549988,98.157893,63,71.400002,100,66.800003,70.400002,67.400002
20160821114500,893.0,897.700012,100.526317,63,70.599998,100,67.0,70.400002,67.400002
20160821120000,893.0,876.549988,98.157893,63,69.699997,100,67.199997,70.400002,67.400002
20160821121500,893.0,916.5,102.631579,63,69.699997,100,67.300003,70.400002,67.400002
20160821123000,893.0,876.549988,98.157893,63,69.699997,100,67.400002,70.400002,67.400002
20160821124500,893.0,897.700012,100.526317,63,75.400002,100,67.5,70.400002,67.400002
20160821130000,893.0,897.700012,100.526317,63,68.699997,100,67.400002,70.400002,67.400002
20160821131500,893.0,876.549988,98.157893,63,76.300003,100,67.400002,70.400002,67.400002
20160821133000,893.0,876.549988,98.157893,63,58.0,100,66.400002,70.400002,67.400002
20160821134500,893.0,876.549988,98.157893,63,56.400002,100,65.599998,70.400002,67.400002
20160821140000,893.0,897.700012,100.526317,63,57.299999,100,65.099998,70.400002,67.400002
20160821141500,893.0,897.700012,100.526317,63,71.199997,100,65.900002,70.400002,67.400002
20160821143000,893.0,897.700012,100.526317,63,71.199997,100,66.400002,70.400002,67.400002
20160821144500,893.0,897.700012,100.526317,63,69.099998,100,66.699997,70.400002,67.400002
20160821150000,893.0,876.549988,98.157893,63,73.0,100,67.300003,70.400002,67.400002
20160821151500,893.0,897.700012,100.526317,63,58.5,100,66.900002,70.400002,67.400002
20160821153000,893.0,897.700012,100.526317,63,56.400002,100,65.599998,70.400002,67.400002
20160821154500,893.0,897.700012,100.526317,63,56.400002,100,65.0,70.400002,67.400002
20160821160000,893.0,876.549988,98.157893,63,73.300003,100,65.699997,70.400002,67.400002
20160821161500,893.0,876.549988,98.157893,63,75.900002,100,66.5,70.400002,67.400002
20160821163000,893.0,897.700012,100.526317,63,73.5,100,66.900002,70.400002,67.400002
20160821164500,893.0,897.700012,100.526317,63,73.5,100,67.300003,70.400002,67.400002
20160821170000,893.0,897.700012,100.526317,63,70.699997,100,67.5,70.400002,67.400002
20160821171500,893.0,897.700012,100.526317,63,58.799999,100,66.800003,70.400002,67.400002
20160821173000,893.0,897.700012,100.526317,63,56.700001,100,65.599998,70.400002,67.400002
20160821174500,893.0,897.700012,100.526317,63,57.5,100,65.0,70.400002,67.400002
20160821180000,893.0,897.700012,100.526317,63,72.400002,100,65.900002,70.400002,67.400002
20160821181500,893.0,897.700012,100.526317,63,70.599998,100,66.599998,70.400002,67.400002
20160821183000,893.0,897.700012,100.526317,63,72.5,100,67.0,70.400002,67.400002
20160821184500,893.0,897.700012,100.526317,63,72.5,100,67.300003,70.400002,67.400002
20160821190000,893.0,916.5,102.631579,63,71.099998,100,67.599998,70.400002,67.400002
20160821191500,893.0,897.700012,100.526317,63,57.599998,100,66.599998,70.400002,67.400002
20160821193000,893.0,897.700012,100.526317,63,55.599998,100,65.5,70.400002,67.400002
20160821194500,893.0,897.700012,100.526317,63,56.700001,100,64.800003,70.400002,67.400002
20160821200000,893.0,876.549988,98.157893,63,73.099998,100,66.0,70.400002,67.400002
20160821201500,893.0,897.700012,100.526317,63,72.0,100,66.699997,70.400002,67.400002
20160821203000,893.0,897.700012,100.526317,63,71.099998,100,67.0,70.400002,67.400002
20160821204500,893.0,897.700012,100.526317,63,71.099998,100,67.199997,70.400002,67.400002
20160821210000,893.0,897.700012,100.526317,63,70.099998,100,67.199997,70.400002,67.400002
20160821211500,893.0,897.700012,100.526317,63,74.900002,100,67.400002,70.400002,67.400002
20160821213000,893.0,916.5,102.631579,63,74.900002,100,67.599998,70.400002,67.400002
20160821214500,893.0,876.549988,98.157893,63,61.799999,0,67.5,70.400002,67.400002
20160821220000,893.0,916.5,102.631579,63,55.200001,100,65.599998,70.400002,67.400002
20160821221500,893.0,916.5,102.631579,63,55.200001,100,64.900002,70.400002,67.400002
20160821223000,893.0,876.549988,98.157893,63,66.800003,100,65.599998,70.400002,67.400002
20160821224500,893.0,916.5,102.631579,63,71.300003,100,66.5,70.400002,67.400002
20160821230000,893.0,916.5,102.631579,63,76.599998,100,66.900002,70.400002,67.400002
20160821231500,893.0,897.700012,100.526317,63,71.099998,100,67.199997,70.400002,67.400002
20160821233000,893.0,916.5,102.631579,63,71.099998,100,67.400002,70.400002,67.400002
20160821234500,893.0,897.700012,100.526317,63,78.599998,100,67.5,70.400002,67.400002
20160822000000,893.0,916.5,102.631579,63,55.700001,100,65.800003,70.400002,67.400002
20160822001500,893.0,897.700012,100.526317,63,54.799999,100,64.800003,70.400002,67.400002
20160822003000,893.0,916.5,102.631579,63,67.199997,100,65.300003,70.400002,67.400002
20160822004500,893.0,897.700012,100.526317,63,76.800003,100,66.400002,70.400002,67.400002
20160822010000,893.0,916.5,102.631579,63,72.5,100,66.900002,70.400002,67.400002
20160822011500,893.0,897.700012,100.526317,63,72.5,100,67.099998,70.400002,67.400002
20160822013000,893.0,916.5,102.631579,63,75.900002,100,67.400002,70.400002,67.400002
20160822014500,893.0,916.5,102.631579,63,71.099998,100,67.599998,70.400002,67.400002
20160822020000,893.0,916.5,102.631579,63,56.799999,100,66.199997,70.400002,67.400002
20160822021500,893.0,897.700012,100.526317,63,55.200001,100,65.0,70.400002,67.400002
20160822023000,893.0,897.700012,100.526317,63,66.800003,100,64.900002,70.400002,67.400002
20160822024500,893.0,916.5,102.631579,63,71.099998,100,66.099998,70.400002,67.400002
20160822030000,893.0,916.5,102.631579,63,73.5,100,66.900002,70.400002,67.400002
20160822031500,893.0,916.5,102.631579,63,73.5,100,67.099998,70.400002,67.400002
20160822033000,893.0,916.5,102.631579,63,77.400002,100,67.599998,70.400002,67.400002
20160822034500,893.0,916.5,102.631579,63,56.0,100,65.800003,70.400002,67.400002
20160822040000,893.0,916.5,102.631579,63,54.700001,100,64.800003,70.400002,67.400002
20160822041500,893.0,916.5,102.631579,63,76.099998,100,65.599998,70.400002,67.400002
20160822043000,893.0,897.700012,100.526317,63,69.199997,100,66.300003,70.400002,67.400002
20160822044500,893.0,916.5,102.631579,63,78.699997,100,67.099998,70.400002,67.400002
20160822050000,893.0,897.700012,100.526317,63,72.5,100,67.199997,70.400002,67.400002
20160822051500,893.0,916.5,102.631579,63,73.5,100,67.199997,70.400002,67.400002
20160822053000,893.0,916.5,102.631579,63,72.400002,100,67.300003,70.400002,67.400002
20160822054500,893.0,916.5,102.631579,63,61.799999,0,67.400002,70.400002,67.400002
20160822060000,893.0,916.5,102.631579,63,54.799999,100,65.400002,70.400002,67.400002
20160822061500,893.0,897.700012,100.526317,63,56.700001,100,64.599998,70.400002,67.400002
20160822063000,893.0,897.700012,100.526317,63,68.300003,100,66.0,70.400002,67.400002
20160822064500,893.0,897.700012,100.526317,63,81.099998,100,66.400002,70.400002,67.400002
20160822070000,893.0,876.549988,98.157893,63,73.0,100,67.099998,70.400002,67.400002
20160822071500,893.0,897.700012,100.526317,63,77.699997,100,67.099998,70.400002,67.400002
20160822073000,893.0,897.700012,100.526317,63,71.599998,100,67.300003,70.400002,67.400002
20160822074500,893.0,876.549988,98.157893,63,73.699997,100,67.199997,70.400002,67.400002
20160822080000,893.0,897.700012,100.526317,63,72.5,100,67.5,70.400002,67.400002
20160822081500,893.0,876.549988,98.157893,63,70.599998,100,67.5,70.400002,67.400002
20160822083000,893.0,916.5,102.631579,63,57.200001,100,66.400002,70.400002,67.400002
20160822084500,893.0,876.549988,98.157893,63,55.5,100,65.199997,70.400002,67.400002
20160822090000,893.0,897.700012,100.526317,63,60.299999,100,64.800003,70.400002,67.400002
20160822091500,893.0,876.549988,98.157893,64,69.699997,100,66.099998,70.400002,67.400002
20160822093000,893.0,897.700012,100.526317,64,79.5,100,66.599998,70.400002,67.400002
20160822094500,893.0,897.700012,100.526317,64,76.400002,100,67.199997,70.400002,67.400002
20160822100000,893.0,937.650024,105.000003,64,73.0,100,67.5,70.400002,67.400002
20160822101500,893.0,937.650024,105.000003,64,58.400002,100,66.599998,70.400002,67.400002
20160822103000,893.0,916.5,102.631579,64,56.400002,100,65.199997,70.400002,67.400002
20160822104500,893.0,876.549988,98.157893,64,59.5,100,64.900002,70.400002,67.400002
20160822110000,893.0,916.5,102.631579,64,74.400002,100,66.099998,70.400002,67.400002
20160822111500,893.0,916.5,102.631579,64,74.400002,100,66.699997,70.400002,67.400002
20160822113000,893.0,897.700012,100.526317,64,73.0,100,67.199997,70.400002,67.400002
20160822114500,893.0,897.700012,100.526317,64,72.0,100,67.400002,70.400002,67.400002
20160822120000,893.0,876.549988,98.157893,64,72.900002,100,67.599998,70.400002,67.400002
20160822121500,893.0,916.5,102.631579,64,58.400002,100,66.199997,70.400002,67.400002
20160822123000,893.0,897.700012,100.526317,64,57.5,100,65.5,70.400002,67.400002
20160822124500,893.0,897.700012,100.526317,64,57.5,100,65.0,70.400002,67.400002
20160822130000,893.0,897.700012,100.526317,64,67.699997,100,66.0,70.400002,67.400002
20160822131500,893.0,897.700012,100.526317,64,72.400002,100,66.699997,70.400002,67.400002
20160822133000,893.0,897.700012,100.526317,64,76.300003,100,67.099998,70.400002,67.400002
20160822134500,893.0,897.700012,100.526317,64,71.099998,100,67.099998,70.400002,67.400002
20160822140000,893.0,876.549988,98.157893,64,68.699997,100,67.099998,70.400002,67.400002
20160822141500,893.0,897.700012,100.526317,64,68.699997,100,67.099998,70.400002,67.400002
20160822143000,893.0,876.549988,98.157893,64,72.0,100,67.199997,70.400002,67.400002
20160822144500,893.0,897.700012,100.526317,64,68.199997,100,67.300003,70.400002,67.400002
20160822150000,893.0,897.700012,100.526317,64,72.199997,100,67.199997,70.400002,67.400002
20160822151500,893.0,876.549988,98.157893,63,71.099998,100,67.400002,70.400002,67.400002
20160822153000,893.0,916.5,102.631579,63,68.199997,100,67.300003,70.400002,67.400002
20160822154500,893.0,897.700012,100.526317,63,69.599998,100,67.300003,70.400002,67.400002
20160822160000,893.0,916.5,102.631579,63,72.599998,100,67.400002,70.400002,67.400002
20160822161500,893.0,857.75,96.052632,63,69.699997,100,67.5,70.400002,67.400002
20160822163000,893.0,876.549988,98.157893,63,69.699997,100,67.599998,70.400002,67.400002
20160822164500,893.0,897.700012,100.526317,63,70.5,100,67.5,70.400002,67.400002
20160822170000,893.0,897.700012,100.526317,63,58.799999,100,66.5,70.400002,67.400002
20160822171500,893.0,876.549988,98.157893,63,57.200001,100,65.699997,70.400002,67.400002
20160822173000,893.0,897.700012,100.526317,63,57.200001,100,65.300003,70.400002,67.400002
20160822174500,893.0,876.549988,98.157893,63,70.5,100,65.599998,70.400002,67.400002
20160822180000,893.0,876.549988,98.157893,63,74.400002,100,66.699997,70.400002,67.400002
20160822181500,893.0,897.700012,100.526317,64,68.199997,100,67.0,70.400002,67.400002
20160822183000,893.0,916.5,102.631579,64,71.0,100,66.800003,70.400002,67.400002
20160822184500,893.0,916.5,102.631579,64,76.800003,100,67.400002,70.400002,67.400002
20160822190000,893.0,916.5,102.631579,64,60.900002,0,67.400002,70.400002,67.400002
20160822191500,893.0,916.5,102.631579,64,55.200001,100,65.5,70.400002,67.400002
20160822193000,893.0,937.650024,105.000003,64,56.299999,100,64.699997,70.400002,67.400002
20160822194500,893.0,916.5,102.631579,64,68.699997,100,65.900002,70.400002,67.400002
20160822200000,893.0,916.5,102.631579,64,69.5,100,66.400002,70.400002,67.400002
20160822201500,893.0,897.700012,100.526317,64,77.400002,100,67.099998,70.400002,67.400002
20160822203000,893.0,916.5,102.631579,65,70.099998,100,67.199997,70.400002,67.400002
20160822204500,893.0,916.5,102.631579,65,75.900002,100,67.300003,70.400002,67.400002
20160822210000,893.0,916.5,102.631579,65,70.099998,100,67.400002,70.400002,67.400002
20160822211500,893.0,916.5,102.631579,64,77.699997,100,67.400002,70.400002,67.400002
20160822213000,893.0,937.650024,105.000003,64,70.599998,100,67.599998,70.400002,67.400002
20160822214500,893.0,897.700012,100.526317,64,75.599998,100,67.5,70.400002,67.400002
20160822220000,893.0,916.5,102.631579,64,54.700001,100,65.800003,70.400002,67.400002
20160822221500,893.0,916.5,102.631579,64,54.700001,100,64.699997,70.400002,67.400002
20160822223000,893.0,916.5,102.631579,64,65.300003,100,65.400002,70.400002,67.400002
20160822224500,893.0,916.5,102.631579,64,73.0,100,66.599998,70.400002,67.400002
20160822230000,893.0,897.700012,100.526317,64,70.099998,100,66.800003,70.400002,67.400002
20160822231500,893.0,916.5,102.631579,64,75.5,100,67.199997,70.400002,67.400002
20160822233000,893.0,916.5,102.631579,64,71.099998,100,67.300003,70.400002,67.400002
20160822234500,893.0,916.5,102.631579,64,75.400002,100,67.5,70.400002,67.400002
20160823000000,893.0,916.5,102.631579,64,57.200001,100,66.800003,70.400002,67.400002
20160823001500,893.0,916.5,102.631579,64,54.299999,100,65.0,70.400002,67.400002
20160823003000,893.0,897.700012,100.526317,64,65.800003,100,64.800003,70.400002,67.400002
20160823004500,893.0,916.5,102.631579,64,71.099998,100,66.099998,70.400002,67.400002
20160823010000,893.0,916.5,102.631579,64,72.599998,100,66.699997,70.400002,67.400002
20160823011500,893.0,916.5,102.631579,64,74.900002,100,67.199997,70.400002,67.400002
20160823013000,893.0,916.5,102.631579,64,72.400002,100,67.199997,70.400002,67.400002
20160823014500,893.0,916.5,102.631579,64,73.5,100,67.400002,70.400002,67.400002
20160823020000,893.0,916.5,102.631579,64,73.5,100,67.400002,70.400002,67.400002
20160823021500,893.0,916.5,102.631579,64,55.200001,100,65.900002,70.400002,67.400002
20160823023000,893.0,916.5,102.631579,64,54.299999,100,64.599998,70.400002,67.400002
20160823024500,893.0,916.5,102.631579,64,66.800003,100,65.5,70.400002,67.400002
20160823030000,893.0,916.5,102.631579,64,79.599998,100,66.300003,70.400002,67.400002
20160823031500,893.0,916.5,102.631579,64,72.0,100,66.900002,70.400002,67.400002
20160823033000,893.0,916.5,102.631579,64,77.400002,100,67.199997,70.400002,67.400002
20160823034500,893.0,916.5,102.631579,64,73.0,100,67.300003,70.400002,67.400002
20160823040000,893.0,897.700012,100.526317,64,73.0,100,67.599998,70.400002,67.400002
20160823041500,893.0,897.700012,100.526317,64,56.599998,100,66.400002,70.400002,67.400002
20160823043000,893.0,916.5,102.631579,64,53.900002,100,64.800003,70.400002,67.400002
20160823044500,893.0,916.5,102.631579,64,75.5,100,65.300003,70.400002,67.400002
20160823050000,893.0,897.700012,100.526317,64,70.800003,100,66.099998,70.400002,67.400002
20160823051500,893.0,897.700012,100.526317,64,80.199997,100,66.699997,70.400002,67.400002
20160823053000,893.0,916.5,102.631579,64,72.5,100,67.099998,70.400002,67.400002
20160823054500,893.0,916.5,102.631579,64,71.5,100,67.199997,70.400002,67.400002
20160823060000,893.0,897.700012,100.526317,64,82.599998,100,67.599998,70.400002,67.400002
20160823061500,893.0,916.5,102.631579,64,54.299999,100,65.199997,70.400002,67.400002
20160823063000,893.0,897.700012,100.526317,64,57.099998,100,64.300003,70.400002,67.400002
20160823064500,893.0,916.5,102.631579,64,67.699997,100,65.800003,70.400002,67.400002
20160823070000,893.0,897.700012,100.526317,64,72.0,100,66.599998,70.400002,67.400002
20160823071500,893.0,916.5,102.631579,64,72.0,100,66.900002,70.400002,67.400002
20160823073000,893.0,897.700012,100.526317,64,74.0,100,67.099998,70.400002,67.400002
20160823074500,893.0,897.700012,100.526317,64,72.5,100,67.300003,70.400002,67.400002
20160823080000,893.0,897.700012,100.526317,64,72.5,100,67.599998,70.400002,67.400002
20160823081500,893.0,916.5,102.631579,64,57.400002,100,67.099998,70.400002,67.400002
20160823083000,893.0,857.75,96.052632,64,68.199997,100,65.5,70.400002,67.400002
20160823084500,893.0,897.700012,100.526317,65,66.400002,100,66.300003,70.400002,67.400002
20160823090000,893.0,897.700012,100.526317,65,69.699997,100,66.800003,70.400002,67.400002
20160823091500,893.0,897.700012,100.526317,65,72.0,100,67.099998,70.400002,67.400002
20160823093000,893.0,937.650024,105.000003,65,72.0,100,67.400002,70.400002,67.400002
20160823094500,893.0,897.700012,100.526317,65,72.0,100,67.400002,70.400002,67.400002
20160823100000,893.0,897.700012,100.526317,65,60.900002,100,67.400002,70.400002,67.400002
20160823101500,893.0,916.5,102.631579,65,56.0,100,65.599998,70.400002,67.400002
20160823103000,893.0,916.5,102.631579,65,56.700001,100,64.900002,70.400002,67.400002
20160823104500,893.0,937.650024,105.000003,65,73.400002,100,65.900002,70.400002,67.400002
20160823110000,893.0,916.5,102.631579,65,80.400002,100,66.400002,70.400002,67.400002
20160823111500,893.0,916.5,102.631579,65,75.400002,100,67.099998,70.400002,67.400002
20160823113000,893.0,916.5,102.631579,65,70.599998,100,67.099998,70.400002,67.400002
20160823114500,893.0,916.5,102.631579,65,72.5,100,67.400002,70.400002,67.400002
20160823120000,893.0,937.650024,105.000003,65,72.5,100,67.599998,70.400002,67.400002
20160823121500,893.0,937.650024,105.000003,65,57.799999,100,66.699997,70.400002,67.400002
20160823123000,893.0,897.700012,100.526317,65,55.299999,100,65.199997,70.400002,67.400002
20160823124500,893.0,897.700012,100.526317,64,58.700001,100,64.800003,70.400002,67.400002
20160823130000,893.0,897.700012,100.526317,64,68.099998,100,65.900002,70.400002,67.400002
20160823131500,893.0,876.549988,98.157893,64,73.0,100,66.800003,70.400002,67.400002
20160823133000,893.0,897.700012,100.526317,64,70.599998,100,67.199997,70.400002,67.400002
20160823134500,893.0,897.700012,100.526317,64,72.699997,100,67.199997,70.400002,67.400002
20160823140000,893.0,897.700012,100.526317,64,71.599998,100,67.300003,70.400002,67.400002
20160823141500,893.0,897.700012,100.526317,64,71.599998,100,67.400002,70.400002,67.400002
20160823143000,893.0,897.700012,100.526317,64,58.799999,100,67.099998,70.400002,67.400002
20160823144500,893.0,916.5,102.631579,64,55.599998,100,65.400002,70.400002,67.400002
20160823150000,893.0,916.5,102.631579,64,57.099998,100,64.800003,70.400002,67.400002
20160823151500,893.0,897.700012,100.526317,64,70.5,100,65.699997,70.400002,67.400002
20160823153000,893.0,897.700012,100.526317,64,77.199997,100,66.599998,70.400002,67.400002
20160823154500,893.0,897.700012,100.526317,64,80.099998,100,66.800003,70.400002,67.400002
20160823160000,893.0,897.700012,100.526317,64,80.099998,100,67.199997,70.400002,67.400002
20160823161500,893.0,916.5,102.631579,64,75.400002,100,67.699997,70.400002,67.400002
20160823163000,893.0,916.5,102.631579,64,55.599998,100,65.5,70.400002,67.400002
20160823164500,893.0,937.650024,105.000003,64,56.299999,100,64.599998,70.400002,67.400002
20160823170000,893.0,916.5,102.631579,64,73.0,100,65.800003,70.400002,67.400002
20160823171500,893.0,916.5,102.631579,64,78.300003,100,66.599998,70.400002,67.400002
20160823173000,893.0,916.5,102.631579,64,78.300003,100,66.900002,70.400002,67.400002
20160823174500,893.0,916.5,102.631579,64,76.800003,100,67.199997,70.400002,67.400002
20160823180000,893.0,937.650024,105.000003,64,76.800003,100,67.199997,70.400002,67.400002
20160823181500,893.0,916.5,102.631579,64,73.0,100,67.400002,70.400002,67.400002
20160823183000,893.0,897.700012,100.526317,63,73.0,100,67.599998,70.400002,67.400002
20160823184500,893.0,876.549988,98.157893,63,73.0,100,67.699997,70.400002,67.400002
20160823190000,893.0,916.5,102.631579,63,55.200001,100,65.599998,70.400002,67.400002
20160823191500,893.0,916.5,102.631579,63,55.200001,100,64.800003,70.400002,67.400002
20160823193000,893.0,916.5,102.631579,63,68.599998,100,65.599998,70.400002,67.400002
20160823194500,893.0,916.5,102.631579,63,69.599998,100,66.300003,70.400002,67.400002
20160823200000,893.0,916.5,102.631579,63,72.0,100,66.900002,70.400002,67.400002
20160823201500,893.0,916.5,102.631579,63,76.400002,100,67.300003,70.400002,67.400002
20160823203000,893.0,897.700012,100.526317,63,72.699997,100,67.5,70.400002,67.400002
20160823204500,893.0,916.5,102.631579,63,71.599998,100,67.599998,70.400002,67.400002
20160823210000,893.0,897.700012,100.526317,63,71.599998,100,67.599998,70.400002,67.400002
20160823211500,893.0,897.700012,100.526317,63,56.400002,100,66.400002,70.400002,67.400002
20160823213000,893.0,897.700012,100.526317,63,54.299999,100,65.0,70.400002,67.400002
20160823214500,893.0,897.700012,100.526317,63,69.599998,100,65.0,70.400002,67.400002
20160823220000,893.0,897.700012,100.526317,63,74.400002,100,66.400002,70.400002,67.400002
20160823221500,893.0,897.700012,100.526317,63,72.800003,100,66.900002,70.400002,67.400002
20160823223000,893.0,897.700012,100.526317,63,71.599998,100,67.099998,70.400002,67.400002
20160823224500,893.0,857.75,96.052632,63,72.900002,100,67.199997,70.400002,67.400002
20160823230000,893.0,897.700012,100.526317,63,79.099998,100,67.400002,70.400002,67.400002
20160823231500,893.0,897.700012,100.526317,63,66.099998,100,67.699997,70.400002,67.400002
20160823233000,893.0,897.700012,100.526317,63,53.900002,100,65.099998,70.400002,67.400002
20160823234500,893.0,916.5,102.631579,63,61.5,100,64.400002,70.400002,67.400002
20160824000000,893.0,897.700012,100.526317,63,70.099998,100,65.800003,70.400002,67.400002
20160824001500,893.0,897.700012,100.526317,63,71.5,100,66.400002,70.400002,67.400002
20160824003000,893.0,916.5,102.631579,63,79.5,100,66.900002,70.400002,67.400002
20160824004500,893.0,897.700012,100.526317,63,75.900002,100,67.400002,70.400002,67.400002
20160824010000,893.0,897.700012,100.526317,63,72.599998,100,67.599998,70.400002,67.400002
20160824011500,893.0,876.549988,98.157893,65,54.700001,100,66.099998,70.400002,67.400002
20160824013000,893.0,876.549988,98.157893,65,53.5,100,64.400002,70.400002,67.400002
20160824014500,893.0,876.549988,98.157893,65,75.400002,100,65.5,70.400002,67.400002
20160824020000,893.0,876.549988,98.157893,65,73.0,100,66.300003,70.400002,67.400002
20160824021500,893.0,876.549988,98.157893,65,73.0,100,66.800003,70.400002,67.400002
20160824023000,893.0,897.700012,100.526317,65,81.400002,100,67.099998,70.400002,67.400002
20160824024500,893.0,897.700012,100.526317,65,74.0,100,67.400002,70.400002,67.400002
20160824030000,893.0,897.700012,100.526317,65,72.400002,100,67.400002,70.400002,67.400002
20160824031500,893.0,897.700012,100.526317,65,80.800003,100,67.699997,70.400002,67.400002
20160824033000,893.0,897.700012,100.526317,65,53.599998,100,65.099998,70.400002,67.400002
20160824034500,893.0,857.75,96.052632,65,60.0,100,64.199997,70.400002,67.400002
20160824040000,893.0,897.700012,100.526317,65,75.800003,100,65.800003,70.400002,67.400002
20160824041500,893.0,897.700012,100.526317,65,75.800003,100,66.599998,70.400002,67.400002
20160824043000,893.0,876.549988,98.157893,65,72.0,100,67.0,70.400002,67.400002
20160824044500,893.0,897.700012,100.526317,65,81.0,100,67.099998,70.400002,67.400002
20160824050000,893.0,897.700012,100.526317,65,74.400002,100,67.400002,70.400002,67.400002
20160824051500,893.0,897.700012,100.526317,65,75.400002,100,67.5,70.400002,67.400002
20160824053000,893.0,916.5,102.631579,65,72.0,100,67.599998,70.400002,67.400002
20160824054500,893.0,897.700012,100.526317,65,53.900002,100,65.599998,70.400002,67.400002
20160824060000,893.0,897.700012,100.526317,65,53.900002,100,64.199997,70.400002,67.400002
20160824061500,893.0,897.700012,100.526317,65,72.5,100,65.699997,70.400002,67.400002
20160824063000,893.0,897.700012,100.526317,65,72.5,100,66.400002,70.400002,67.400002
20160824064500,893.0,897.700012,100.526317,65,75.400002,100,67.0,70.400002,67.400002
20160824070000,893.0,916.5,102.631579,65,73.099998,100,67.099998,70.400002,67.400002
20160824071500,893.0,897.700012,100.526317,65,76.400002,100,67.400002,70.400002,67.400002
20160824073000,893.0,897.700012,100.526317,65,72.5,100,67.5,70.400002,67.400002
20160824074500,893.0,916.5,102.631579,65,81.099998,100,67.599998,70.400002,67.400002
20160824080000,893.0,897.700012,100.526317,65,53.900002,100,65.400002,70.400002,67.400002
20160824081500,893.0,916.5,102.631579,65,55.5,100,64.400002,70.400002,67.400002
20160824083000,893.0,897.700012,100.526317,65,73.099998,100,65.599998,70.400002,67.400002
20160824084500,893.0,916.5,102.631579,65,75.900002,100,66.599998,70.400002,67.400002
20160824090000,893.0,916.5,102.631579,65,72.5,100,66.900002,70.400002,67.400002
20160824091500,893.0,916.5,102.631579,65,77.800003,100,67.199997,70.400002,67.400002
20160824093000,893.0,916.5,102.631579,65,74.900002,100,67.5,70.400002,67.400002
20160824094500,893.0,937.650024,105.000003,65,59.599998,0,67.300003,70.400002,67.400002
20160824100000,893.0,916.5,102.631579,65,55.0,100,65.300003,70.400002,67.400002
20160824101500,893.0,916.5,102.631579,65,57.299999,100,64.699997,70.400002,67.400002
20160824103000,893.0,937.650024,105.000003,65,71.800003,100,65.900002,70.400002,67.400002
20160824104500,893.0,937.650024,105.000003,65,73.0,100,66.599998,70.400002,67.400002
20160824110000,893.0,916.5,102.631579,64,73.0,100,67.0,70.400002,67.400002
20160824111500,893.0,916.5,102.631579,63,79.599998,100,67.199997,70.400002,67.400002
20160824113000,893.0,916.5,102.631579,63,77.099998,100,67.5,70.400002,67.400002
20160824114500,893.0,937.650024,105.000003,63,61.099998,0,67.400002,70.400002,67.400002
20160824120000,893.0,916.5,102.631579,63,56.0,100,65.5,70.400002,67.400002
20160824121500,893.0,937.650024,105.000003,63,56.0,100,64.900002,70.400002,67.400002
20160824123000,893.0,937.650024,105.000003,63,69.099998,100,65.5,70.400002,67.400002
20160824124500,893.0,937.650024,105.000003,63,78.0,100,66.599998,70.400002,67.400002
20160824130000,893.0,916.5,102.631579,63,74.900002,100,67.199997,70.400002,67.400002
20160824131500,893.0,916.5,102.631579,63,72.5,100,67.400002,70.400002,67.400002
20160824133000,893.0,916.5,102.631579,63,72.5,100,67.400002,70.400002,67.400002
20160824134500,893.0,916.5,102.631579,63,58.599998,100,66.800003,70.400002,67.400002
20160824140000,893.0,916.5,102.631579,63,56.0,100,65.300003,70.400002,67.400002
20160824141500,893.0,916.5,102.631579,63,57.5,100,64.699997,70.400002,67.400002
20160824143000,893.0,897.700012,100.526317,63,72.599998,100,66.0,70.400002,67.400002
20160824144500,893.0,897.700012,100.526317,63,72.599998,100,66.599998,70.400002,67.400002
20160824150000,893.0,897.700012,100.526317,63,72.599998,100,67.099998,70.400002,67.400002
20160824151500,893.0,857.75,96.052632,63,72.599998,100,67.400002,70.400002,67.400002
20160824153000,893.0,876.549988,98.157893,63,71.599998,100,67.599998,70.400002,67.400002
20160824154500,893.0,897.700012,100.526317,63,56.799999,100,66.300003,70.400002,67.400002
20160824160000,893.0,897.700012,100.526317,63,55.900002,100,65.199997,70.400002,67.400002
20160824161500,893.0,897.700012,100.526317,63,59.900002,100,64.800003,70.400002,67.400002
20160824163000,893.0,876.549988,98.157893,63,71.599998,100,66.199997,70.400002,67.400002
20160824164500,893.0,876.549988,98.157893,63,72.5,100,66.699997,70.400002,67.400002
20160824170000,893.0,897.700012,100.526317,63,71.099998,100,67.199997,70.400002,67.400002
20160824171500,893.0,897.700012,100.526317,63,72.400002,100,67.300003,70.400002,67.400002
20160824173000,893.0,916.5,102.631579,63,76.800003,100,67.5,70.400002,67.400002
20160824174500,893.0,916.5,102.631579,63,71.199997,100,67.699997,70.400002,67.400002
20160824180000,893.0,916.5,102.631579,63,55.599998,100,65.599998,70.400002,67.400002
20160824181500,893.0,916.5,102.631579,63,55.599998,100,64.800003,70.400002,67.400002
20160824183000,893.0,897.700012,100.526317,63,72.400002,100,65.599998,70.400002,67.400002
20160824184500,893.0,897.700012,100.526317,63,76.800003,100,66.5,70.400002,67.400002
20160824190000,893.0,897.700012,100.526317,63,72.5,100,67.199997,70.400002,67.400002
20160824191500,893.0,916.5,102.631579,63,69.699997,100,67.099998,70.400002,67.400002
20160824193000,893.0,857.75,96.052632,63,69.699997,100,67.199997,70.400002,67.400002
20160824194500,893.0,897.700012,100.526317,63,74.599998,100,67.199997,70.400002,67.400002
20160824200000,893.0,897.700012,100.526317,63,73.5,100,67.5,70.400002,67.400002
20160824201500,893.0,916.5,102.631579,63,70.099998,100,67.5,70.400002,67.400002
20160824203000,893.0,916.5,102.631579,63,72.800003,100,67.400002,70.400002,67.400002
20160824204500,893.0,876.549988,98.157893,63,74.0,100,67.599998,70.400002,67.400002
20160824210000,893.0,897.700012,100.526317,63,55.200001,100,65.699997,70.400002,67.400002
20160824211500,893.0,916.5,102.631579,63,55.200001,100,64.800003,70.400002,67.400002
20160824213000,893.0,897.700012,100.526317,63,70.099998,100,65.5,70.400002,67.400002
20160824214500,893.0,897.700012,100.526317,63,75.400002,100,66.5,70.400002,67.400002
20160824220000,893.0,916.5,102.631579,63,70.099998,100,67.099998,70.400002,67.400002
20160824221500,893.0,916.5,102.631579,63,76.800003,100,67.099998,70.400002,67.400002
20160824223000,893.0,897.700012,100.526317,63,69.199997,100,67.099998,70.400002,67.400002
20160824224500,893.0,897.700012,100.526317,63,68.199997,100,67.0,70.400002,67.400002
20160824230000,893.0,897.700012,100.526317,63,74.0,100,67.099998,70.400002,67.400002
20160824231500,893.0,897.700012,100.526317,63,72.0,100,67.400002,70.400002,67.400002
20160824233000,893.0,897.700012,100.526317,63,69.699997,100,67.300003,70.400002,67.400002
20160824234500,893.0,897.700012,100.526317,63,75.800003,100,67.300003,70.400002,67.400002
20160825000000,893.0,897.700012,100.526317,63,71.099998,100,67.5,70.400002,67.400002
20160825001500,893.0,897.700012,100.526317,63,69.199997,100,67.400002,70.400002,67.400002
20160825003000,893.0,876.549988,98.157893,63,76.0,100,67.5,70.400002,67.400002
20160825004500,893.0,897.700012,100.526317,63,69.699997,100,67.5,70.400002,67.400002
20160825010000,893.0,897.700012,100.526317,63,75.300003,100,67.400002,70.400002,67.400002
20160825011500,893.0,897.700012,100.526317,63,70.099998,100,67.599998,70.400002,67.400002
20160825013000,893.0,897.700012,100.526317,63,74.800003,100,67.400002,70.400002,67.400002
20160825014500,893.0,897.700012,100.526317,63,70.099998,100,67.599998,70.400002,67.400002
20160825020000,893.0,916.5,102.631579,63,74.800003,100,67.400002,70.400002,67.400002
20160825021500,893.0,897.700012,100.526317,63,70.599998,100,67.599998,70.400002,67.400002
20160825023000,893.0,897.700012,100.526317,63,70.599998,100,67.400002,70.400002,67.400002
20160825024500,893.0,897.700012,100.526317,63,72.0,100,67.599998,70.400002,67.400002
20160825030000,893.0,916.5,102.631579,63,69.099998,100,67.400002,70.400002,67.400002
20160825031500,893.0,916.5,102.631579,63,72.800003,100,67.599998,70.400002,67.400002
20160825033000,893.0,897.700012,100.526317,63,69.199997,100,67.400002,70.400002,67.400002
20160825034500,893.0,897.700012,100.526317,63,74.0,100,67.5,70.400002,67.400002
20160825040000,893.0,916.5,102.631579,63,69.5,100,67.400002,70.400002,67.400002
20160825041500,893.0,897.700012,100.526317,63,72.5,100,67.599998,70.400002,67.400002
20160825043000,893.0,876.549988,98.157893,63,69.599998,100,67.400002,70.400002,67.400002
20160825044500,893.0,897.700012,100.526317,63,71.099998,100,67.599998,70.400002,67.400002
20160825050000,893.0,897.700012,100.526317,63,70.099998,100,67.400002,70.400002,67.400002
20160825051500,893.0,897.700012,100.526317,63,74.400002,100,67.400002,70.400002,67.400002
20160825053000,893.0,897.700012,100.526317,63,70.199997,100,67.400002,70.400002,67.400002
20160825054500,893.0,897.700012,100.526317,63,68.199997,100,67.199997,70.400002,67.400002
20160825060000,893.0,897.700012,100.526317,63,76.800003,100,67.199997,70.400002,67.400002
20160825061500,893.0,897.700012,100.526317,63,76.800003,100,67.199997,70.400002,67.400002
20160825063000,893.0,897.700012,100.526317,63,71.599998,100,67.400002,70.400002,67.400002
20160825064500,893.0,897.700012,100.526317,63,69.199997,100,67.300003,70.400002,67.400002
20160825070000,893.0,897.700012,100.526317,63,69.199997,100,67.300003,70.400002,67.400002
20160825071500,893.0,876.549988,98.157893,63,73.099998,100,67.300003,70.400002,67.400002
20160825073000,893.0,876.549988,98.157893,63,72.199997,100,67.400002,70.400002,67.400002
20160825074500,893.0,897.700012,100.526317,63,69.199997,100,67.400002,70.400002,67.400002
20160825080000,893.0,897.700012,100.526317,63,69.199997,100,67.300003,70.400002,67.400002
20160825081500,893.0,897.700012,100.526317,63,71.099998,100,67.300003,70.400002,67.400002
20160825083000,893.0,897.700012,100.526317,63,73.5,100,67.5,70.400002,67.400002
20160825084500,893.0,876.549988,98.157893,63,71.099998,100,67.599998,70.400002,67.400002
20160825090000,893.0,897.700012,100.526317,63,71.099998,100,67.599998,70.400002,67.400002
20160825091500,893.0,897.700012,100.526317,63,74.400002,100,67.599998,70.400002,67.400002
20160825093000,893.0,897.700012,100.526317,63,61.700001,0,67.5,70.400002,67.400002
20160825094500,893.0,876.549988,98.157893,63,54.700001,100,65.599998,70.400002,67.400002
20160825100000,893.0,876.549988,98.157893,63,54.700001,100,64.900002,70.400002,67.400002
20160825101500,893.0,897.700012,100.526317,63,68.099998,100,65.5,70.400002,67.400002
20160825103000,893.0,876.549988,98.157893,63,75.400002,100,66.5,70.400002,67.400002
20160825104500,893.0,876.549988,98.157893,63,77.199997,100,66.900002,70.400002,67.400002
20160825110000,893.0,876.549988,98.157893,63,74.800003,100,67.199997,70.400002,67.400002
20160825111500,893.0,876.549988,98.157893,64,72.0,100,67.400002,70.400002,67.400002
20160825113000,893.0,876.549988,98.157893,64,70.099998,100,67.699997,70.400002,67.400002
20160825114500,893.0,897.700012,100.526317,64,55.200001,100,65.699997,70.400002,67.400002
20160825120000,893.0,876.549988,98.157893,64,55.200001,100,64.900002,70.400002,67.400002
20160825121500,893.0,897.700012,100.526317,64,66.300003,100,65.5,70.400002,67.400002
20160825123000,893.0,897.700012,100.526317,64,77.300003,100,66.5,70.400002,67.400002
20160825124500,893.0,897.700012,100.526317,64,74.0,100,67.0,70.400002,67.400002
20160825130000,893.0,876.549988,98.157893,64,75.400002,100,67.099998,70.400002,67.400002
20160825131500,893.0,897.700012,100.526317,64,73.5,100,67.199997,70.400002,67.400002
20160825133000,893.0,916.5,102.631579,64,71.599998,100,67.400002,70.400002,67.400002
20160825134500,893.0,916.5,102.631579,64,70.699997,100,67.5,70.400002,67.400002
20160825140000,893.0,916.5,102.631579,64,70.699997,100,67.5,70.400002,67.400002
20160825141500,893.0,916.5,102.631579,63,69.199997,100,67.400002,70.400002,67.400002
20160825143000,893.0,916.5,102.631579,63,70.5,100,67.400002,70.400002,67.400002
20160825144500,893.0,937.650024,105.000003,63,56.0,100,66.199997,70.400002,67.400002
20160825150000,893.0,916.5,102.631579,63,54.700001,100,65.0,70.400002,67.400002
20160825151500,893.0,897.700012,100.526317,63,65.300003,100,65.099998,70.400002,67.400002
20160825153000,893.0,897.700012,100.526317,63,71.599998,100,66.400002,70.400002,67.400002
20160825154500,893.0,897.700012,100.526317,63,70.599998,100,66.800003,70.400002,67.400002
20160825160000,893.0,876.549988,98.157893,63,71.5,100,67.099998,70.400002,67.400002
20160825161500,893.0,897.700012,100.526317,63,76.5,100,67.199997,70.400002,67.400002
20160825163000,893.0,897.700012,100.526317,63,72.099998,100,67.400002,70.400002,67.400002
20160825164500,893.0,897.700012,100.526317,63,69.699997,100,67.400002,70.400002,67.400002
20160825170000,893.0,897.700012,100.526317,63,71.099998,100,67.400002,70.400002,67.400002
20160825171500,893.0,897.700012,100.526317,63,74.699997,100,67.599998,70.400002,67.400002
20160825173000,893.0,897.700012,100.526317,63,54.700001,100,65.699997,70.400002,67.400002
20160825174500,893.0,876.549988,98.157893,63,54.700001,100,64.800003,70.400002,67.400002
20160825180000,893.0,897.700012,100.526317,63,68.099998,100,65.400002,70.400002,67.400002
20160825181500,893.0,897.700012,100.526317,63,76.300003,100,66.400002,70.400002,67.400002
20160825183000,893.0,897.700012,100.526317,63,74.900002,100,66.900002,70.400002,67.400002
20160825184500,893.0,897.700012,100.526317,63,72.0,100,67.300003,70.400002,67.400002
20160825190000,893.0,857.75,96.052632,63,72.900002,100,67.400002,70.400002,67.400002
20160825191500,893.0,876.549988,98.157893,63,75.5,100,67.699997,70.400002,67.400002
20160825193000,893.0,897.700012,100.526317,63,53.900002,100,65.599998,70.400002,67.400002
20160825194500,893.0,897.700012,100.526317,63,53.900002,100,64.599998,70.400002,67.400002
20160825200000,893.0,876.549988,98.157893,63,74.0,100,65.800003,70.400002,67.400002
