PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160825201500,893.0,916.5,102.631579,63,73.0,100,66.5,70.400002,67.400002
20160825203000,893.0,897.700012,100.526317,63,71.099998,100,67.0,70.400002,67.400002
20160825204500,893.0,897.700012,100.526317,63,76.900002,100,67.199997,70.400002,67.400002
20160825210000,893.0,897.700012,100.526317,63,72.5,100,67.599998,70.400002,67.400002
20160825211500,893.0,876.549988,98.157893,63,70.599998,100,67.599998,70.400002,67.400002
20160825213000,893.0,897.700012,100.526317,63,56.0,100,66.300003,70.400002,67.400002
20160825214500,893.0,897.700012,100.526317,63,53.900002,100,65.0,70.400002,67.400002
20160825220000,893.0,897.700012,100.526317,63,65.300003,100,64.900002,70.400002,67.400002
20160825221500,893.0,897.700012,100.526317,63,76.099998,100,66.099998,70.400002,67.400002
20160825223000,893.0,876.549988,98.157893,63,71.599998,100,66.800003,70.400002,67.400002
20160825224500,893.0,897.700012,100.526317,63,78.699997,100,67.099998,70.400002,67.400002
20160825230000,893.0,897.700012,100.526317,63,72.099998,100,67.400002,70.400002,67.400002
20160825231500,893.0,897.700012,100.526317,63,72.099998,100,67.400002,70.400002,67.400002
20160825233000,893.0,876.549988,98.157893,63,73.900002,100,67.699997,70.400002,67.400002
20160825234500,893.0,876.549988,98.157893,63,53.599998,100,65.599998,70.400002,67.400002
20160826000000,893.0,876.549988,98.157893,63,54.299999,100,64.699997,70.400002,67.400002
20160826001500,893.0,897.700012,100.526317,63,67.300003,100,65.599998,70.400002,67.400002
20160826003000,893.0,876.549988,98.157893,63,77.199997,100,66.400002,70.400002,67.400002
20160826004500,893.0,876.549988,98.157893,63,73.0,100,67.0,70.400002,67.400002
20160826010000,893.0,857.75,96.052632,63,71.5,100,67.199997,70.400002,67.400002
20160826011500,893.0,876.549988,98.157893,63,78.300003,100,67.400002,70.400002,67.400002
20160826013000,893.0,876.549988,98.157893,63,72.0,100,67.599998,70.400002,67.400002
20160826014500,893.0,876.549988,98.157893,63,55.200001,100,66.400002,70.400002,67.400002
20160826020000,893.0,876.549988,98.157893,63,53.5,100,64.699997,70.400002,67.400002
20160826021500,893.0,897.700012,100.526317,63,65.300003,100,65.0,70.400002,67.400002
20160826023000,893.0,876.549988,98.157893,63,77.300003,100,66.199997,70.400002,67.400002
20160826024500,893.0,897.700012,100.526317,63,70.599998,100,66.800003,70.400002,67.400002
20160826030000,893.0,876.549988,98.157893,63,71.5,100,66.900002,70.400002,67.400002
20160826031500,893.0,897.700012,100.526317,63,73.0,100,67.300003,70.400002,67.400002
20160826033000,893.0,876.549988,98.157893,63,71.099998,100,67.400002,70.400002,67.400002
20160826034500,893.0,876.549988,98.157893,63,76.300003,100,67.400002,70.400002,67.400002
20160826040000,893.0,897.700012,100.526317,63,54.299999,100,65.900002,70.400002,67.400002
20160826041500,893.0,876.549988,98.157893,63,53.099998,100,64.599998,70.400002,67.400002
20160826043000,893.0,897.700012,100.526317,63,72.400002,100,65.300003,70.400002,67.400002
20160826044500,893.0,897.700012,100.526317,63,72.400002,100,66.400002,70.400002,67.400002
20160826050000,893.0,897.700012,100.526317,63,71.599998,100,66.800003,70.400002,67.400002
20160826051500,893.0,897.700012,100.526317,63,73.300003,100,67.099998,70.400002,67.400002
20160826053000,893.0,916.5,102.631579,63,72.0,100,67.400002,70.400002,67.400002
20160826054500,893.0,897.700012,100.526317,63,59.200001,100,66.800003,70.400002,67.400002
20160826060000,893.0,897.700012,100.526317,63,55.099998,100,65.300003,70.400002,67.400002
20160826061500,893.0,916.5,102.631579,63,56.700001,100,64.699997,70.400002,67.400002
20160826063000,893.0,916.5,102.631579,63,68.0,100,65.800003,70.400002,67.400002
20160826064500,893.0,916.5,102.631579,63,74.900002,100,66.599998,70.400002,67.400002
20160826070000,893.0,916.5,102.631579,63,71.599998,100,67.0,70.400002,67.400002
20160826071500,893.0,916.5,102.631579,63,78.300003,100,67.199997,70.400002,67.400002
20160826073000,893.0,897.700012,100.526317,63,72.199997,100,67.5,70.400002,67.400002
20160826074500,893.0,897.700012,100.526317,63,77.900002,100,67.599998,70.400002,67.400002
20160826080000,893.0,876.549988,98.157893,63,56.0,100,66.099998,70.400002,67.400002
20160826081500,893.0,897.700012,100.526317,63,54.700001,100,65.099998,70.400002,67.400002
20160826083000,893.0,897.700012,100.526317,63,67.199997,100,64.900002,70.400002,67.400002
20160826084500,893.0,897.700012,100.526317,63,74.099998,100,66.099998,70.400002,67.400002
20160826090000,893.0,876.549988,98.157893,63,72.0,100,66.800003,70.400002,67.400002
20160826091500,893.0,897.700012,100.526317,64,76.800003,100,67.099998,70.400002,67.400002
20160826093000,893.0,857.75,96.052632,64,75.5,100,67.400002,70.400002,67.400002
20160826094500,893.0,876.549988,98.157893,64,72.5,100,67.599998,70.400002,67.400002
20160826100000,893.0,876.549988,98.157893,64,57.200001,100,66.5,70.400002,67.400002
20160826101500,893.0,876.549988,98.157893,64,55.200001,100,65.300003,70.400002,67.400002
20160826103000,893.0,876.549988,98.157893,64,57.5,100,64.800003,70.400002,67.400002
20160826104500,893.0,876.549988,98.157893,64,69.199997,100,66.0,70.400002,67.400002
20160826110000,893.0,876.549988,98.157893,64,71.5,100,66.5,70.400002,67.400002
20160826111500,893.0,876.549988,98.157893,65,79.599998,100,67.099998,70.400002,67.400002
20160826113000,893.0,897.700012,100.526317,65,74.400002,100,67.5,70.400002,67.400002
20160826114500,893.0,916.5,102.631579,65,59.200001,0,67.199997,70.400002,67.400002
20160826120000,893.0,897.700012,100.526317,65,56.0,100,65.599998,70.400002,67.400002
20160826121500,893.0,876.549988,98.157893,65,56.0,100,64.900002,70.400002,67.400002
20160826123000,893.0,916.5,102.631579,65,71.900002,100,65.599998,70.400002,67.400002
20160826124500,893.0,916.5,102.631579,65,76.099998,100,66.5,70.400002,67.400002
20160826130000,893.0,897.700012,100.526317,65,72.0,100,67.099998,70.400002,67.400002
20160826131500,893.0,916.5,102.631579,65,74.300003,100,67.099998,70.400002,67.400002
20160826133000,893.0,876.549988,98.157893,65,72.099998,100,67.400002,70.400002,67.400002
20160826134500,893.0,897.700012,100.526317,65,70.0,100,67.400002,70.400002,67.400002
20160826140000,893.0,916.5,102.631579,65,75.800003,100,67.400002,70.400002,67.400002
20160826141500,893.0,916.5,102.631579,65,72.0,100,67.599998,70.400002,67.400002
20160826143000,893.0,937.650024,105.000003,65,70.099998,100,67.599998,70.400002,67.400002
20160826144500,893.0,937.650024,105.000003,65,70.099998,100,67.5,70.400002,67.400002
20160826150000,893.0,937.650024,105.000003,65,58.400002,100,66.599998,70.400002,67.400002
20160826151500,893.0,937.650024,105.000003,65,56.799999,100,65.5,70.400002,67.400002
20160826153000,893.0,897.700012,100.526317,64,56.799999,100,65.0,70.400002,67.400002
20160826154500,893.0,897.700012,100.526317,64,68.099998,100,65.800003,70.400002,67.400002
20160826160000,893.0,916.5,102.631579,64,69.699997,100,66.599998,70.400002,67.400002
20160826161500,893.0,937.650024,105.000003,64,76.599998,100,66.900002,70.400002,67.400002
20160826163000,893.0,916.5,102.631579,64,78.699997,100,67.199997,70.400002,67.400002
20160826164500,893.0,937.650024,105.000003,64,69.800003,100,67.199997,70.400002,67.400002
20160826170000,893.0,937.650024,105.000003,64,70.599998,100,67.400002,70.400002,67.400002
20160826171500,893.0,916.5,102.631579,63,73.5,100,67.199997,70.400002,67.400002
20160826173000,893.0,916.5,102.631579,63,57.599998,100,66.300003,70.400002,67.400002
20160826174500,893.0,916.5,102.631579,63,56.0,100,65.300003,70.400002,67.400002
20160826180000,893.0,916.5,102.631579,63,58.299999,100,64.900002,70.400002,67.400002
20160826181500,893.0,916.5,102.631579,63,69.699997,100,66.099998,70.400002,67.400002
20160826183000,893.0,916.5,102.631579,63,69.699997,100,66.599998,70.400002,67.400002
20160826184500,893.0,916.5,102.631579,63,75.099998,100,67.0,70.400002,67.400002
20160826190000,893.0,916.5,102.631579,63,71.099998,100,67.300003,70.400002,67.400002
20160826191500,893.0,916.5,102.631579,63,72.0,100,67.300003,70.400002,67.400002
20160826193000,893.0,916.5,102.631579,63,74.0,100,67.599998,70.400002,67.400002
20160826194500,893.0,916.5,102.631579,63,59.200001,0,67.199997,70.400002,67.400002
20160826200000,893.0,916.5,102.631579,63,55.200001,100,65.5,70.400002,67.400002
20160826201500,893.0,897.700012,100.526317,63,56.700001,100,64.800003,70.400002,67.400002
20160826203000,893.0,897.700012,100.526317,63,67.699997,100,65.900002,70.400002,67.400002
20160826204500,893.0,916.5,102.631579,63,71.5,100,66.599998,70.400002,67.400002
20160826210000,893.0,916.5,102.631579,63,76.800003,100,67.099998,70.400002,67.400002
20160826211500,893.0,916.5,102.631579,63,70.099998,100,67.099998,70.400002,67.400002
20160826213000,893.0,916.5,102.631579,63,70.099998,100,67.199997,70.400002,67.400002
20160826214500,893.0,916.5,102.631579,63,75.599998,100,67.400002,70.400002,67.400002
20160826220000,893.0,916.5,102.631579,63,70.800003,100,67.599998,70.400002,67.400002
20160826221500,893.0,916.5,102.631579,63,57.5,100,66.699997,70.400002,67.400002
20160826223000,893.0,897.700012,100.526317,63,55.5,100,65.300003,70.400002,67.400002
20160826224500,893.0,876.549988,98.157893,63,57.599998,100,64.800003,70.400002,67.400002
20160826230000,893.0,876.549988,98.157893,63,73.900002,100,66.0,70.400002,67.400002
20160826231500,893.0,876.549988,98.157893,63,73.900002,100,66.800003,70.400002,67.400002
20160826233000,893.0,876.549988,98.157893,63,73.900002,100,67.099998,70.400002,67.400002
20160826234500,893.0,897.700012,100.526317,63,70.599998,100,67.199997,70.400002,67.400002
20160827000000,893.0,857.75,96.052632,63,69.599998,100,67.199997,70.400002,67.400002
20160827001500,893.0,876.549988,98.157893,63,72.0,100,67.300003,70.400002,67.400002
20160827003000,893.0,857.75,96.052632,63,69.199997,100,67.300003,70.400002,67.400002
20160827004500,893.0,876.549988,98.157893,63,73.0,100,67.400002,70.400002,67.400002
20160827010000,893.0,857.75,96.052632,63,69.199997,100,67.300003,70.400002,67.400002
20160827011500,893.0,909.450012,101.842107,64,74.099998,100,67.300003,70.400002,67.400002
20160827013000,893.0,857.75,96.052632,65,70.300003,100,67.300003,70.400002,67.400002
20160827014500,893.0,876.549988,98.157893,65,68.699997,100,67.300003,70.400002,67.400002
20160827020000,893.0,876.549988,98.157893,65,75.400002,100,67.300003,70.400002,67.400002
20160827021500,893.0,876.549988,98.157893,65,69.199997,100,67.400002,70.400002,67.400002
20160827023000,893.0,876.549988,98.157893,65,74.199997,100,67.199997,70.400002,67.400002
20160827024500,893.0,857.75,96.052632,65,69.5,100,67.400002,70.400002,67.400002
20160827030000,893.0,876.549988,98.157893,65,75.300003,100,67.300003,70.400002,67.400002
20160827031500,893.0,876.549988,98.157893,65,68.699997,100,67.300003,70.400002,67.400002
20160827033000,893.0,876.549988,98.157893,65,71.599998,100,67.400002,70.400002,67.400002
20160827034500,893.0,897.700012,100.526317,65,69.900002,100,67.300003,70.400002,67.400002
20160827040000,893.0,876.549988,98.157893,65,69.900002,100,67.400002,70.400002,67.400002
20160827041500,893.0,897.700012,100.526317,65,72.0,100,67.300003,70.400002,67.400002
20160827043000,893.0,876.549988,98.157893,65,70.599998,100,67.400002,70.400002,67.400002
20160827044500,893.0,897.700012,100.526317,65,68.599998,100,67.300003,70.400002,67.400002
20160827050000,893.0,897.700012,100.526317,65,70.599998,100,67.400002,70.400002,67.400002
20160827051500,893.0,897.700012,100.526317,65,69.300003,100,67.199997,70.400002,67.400002
20160827053000,893.0,897.700012,100.526317,65,74.5,100,67.300003,70.400002,67.400002
20160827054500,893.0,876.549988,98.157893,65,69.199997,100,67.300003,70.400002,67.400002
20160827060000,893.0,897.700012,100.526317,65,70.099998,100,67.199997,70.400002,67.400002
20160827061500,893.0,897.700012,100.526317,65,68.599998,100,67.199997,70.400002,67.400002
20160827063000,893.0,897.700012,100.526317,65,77.199997,100,67.300003,70.400002,67.400002
20160827064500,893.0,916.5,102.631579,65,71.699997,100,67.400002,70.400002,67.400002
20160827070000,893.0,916.5,102.631579,65,68.699997,100,67.300003,70.400002,67.400002
20160827071500,893.0,916.5,102.631579,65,75.300003,100,67.300003,70.400002,67.400002
20160827073000,893.0,897.700012,100.526317,65,69.699997,100,67.400002,70.400002,67.400002
20160827074500,893.0,916.5,102.631579,65,70.800003,100,67.300003,70.400002,67.400002
20160827080000,893.0,897.700012,100.526317,65,73.0,100,67.400002,70.400002,67.400002
20160827081500,893.0,916.5,102.631579,65,69.199997,100,67.400002,70.400002,67.400002
20160827083000,893.0,897.700012,100.526317,65,68.199997,100,67.300003,70.400002,67.400002
20160827084500,893.0,916.5,102.631579,65,68.199997,100,67.199997,70.400002,67.400002
20160827090000,893.0,916.5,102.631579,65,73.699997,100,67.199997,70.400002,67.400002
20160827091500,893.0,916.5,102.631579,65,76.800003,100,67.199997,70.400002,67.400002
20160827093000,893.0,916.5,102.631579,65,74.900002,100,67.199997,70.400002,67.400002
20160827094500,893.0,916.5,102.631579,65,71.599998,100,67.400002,70.400002,67.400002
20160827100000,893.0,916.5,102.631579,65,68.699997,100,67.300003,70.400002,67.400002
20160827101500,893.0,937.650024,105.000003,65,74.400002,100,67.199997,70.400002,67.400002
20160827103000,893.0,916.5,102.631579,65,75.800003,100,67.199997,70.400002,67.400002
20160827104500,893.0,916.5,102.631579,65,74.400002,100,67.199997,70.400002,67.400002
20160827110000,893.0,897.700012,100.526317,65,68.699997,100,67.199997,70.400002,67.400002
20160827111500,893.0,897.700012,100.526317,65,68.699997,100,67.199997,70.400002,67.400002
20160827113000,893.0,916.5,102.631579,65,67.699997,100,67.099998,70.400002,67.400002
20160827114500,893.0,897.700012,100.526317,65,72.5,100,67.199997,70.400002,67.400002
20160827120000,893.0,916.5,102.631579,65,75.800003,100,67.199997,70.400002,67.400002
20160827121500,893.0,916.5,102.631579,65,74.900002,100,67.300003,70.400002,67.400002
20160827123000,893.0,916.5,102.631579,65,70.099998,100,67.300003,70.400002,67.400002
20160827124500,893.0,916.5,102.631579,65,69.199997,100,67.300003,70.400002,67.400002
20160827130000,893.0,897.700012,100.526317,65,69.199997,100,67.300003,70.400002,67.400002
20160827131500,893.0,897.700012,100.526317,65,75.300003,100,67.400002,70.400002,67.400002
20160827133000,893.0,897.700012,100.526317,65,68.699997,100,67.300003,70.400002,67.400002
20160827134500,893.0,897.700012,100.526317,65,68.699997,100,67.699997,70.400002,67.400002
20160827140000,893.0,876.549988,98.157893,65,56.0,100,65.800003,70.400002,67.400002
20160827141500,893.0,897.700012,100.526317,65,56.0,100,65.099998,70.400002,67.400002
20160827143000,893.0,876.549988,98.157893,65,66.199997,100,65.199997,70.400002,67.400002
20160827144500,893.0,916.5,102.631579,65,69.199997,100,66.300003,70.400002,67.400002
20160827150000,893.0,916.5,102.631579,65,80.0,100,66.699997,70.400002,67.400002
20160827151500,893.0,897.700012,100.526317,65,76.900002,100,67.5,70.400002,67.400002
20160827153000,893.0,876.549988,98.157893,65,80.599998,100,67.599998,70.400002,67.400002
20160827154500,893.0,897.700012,100.526317,65,56.799999,100,66.0,70.400002,67.400002
20160827160000,893.0,897.700012,100.526317,65,56.200001,100,65.199997,70.400002,67.400002
20160827161500,893.0,897.700012,100.526317,65,61.900002,100,65.0,70.400002,67.400002
20160827163000,893.0,897.700012,100.526317,65,70.099998,100,66.400002,70.400002,67.400002
20160827164500,893.0,916.5,102.631579,65,70.099998,100,66.699997,70.400002,67.400002
20160827170000,893.0,916.5,102.631579,65,73.0,100,67.199997,70.400002,67.400002
20160827171500,893.0,916.5,102.631579,65,73.0,100,67.400002,70.400002,67.400002
20160827173000,893.0,897.700012,100.526317,65,71.599998,100,67.599998,70.400002,67.400002
20160827174500,893.0,916.5,102.631579,65,57.200001,100,66.300003,70.400002,67.400002
20160827180000,893.0,897.700012,100.526317,65,55.599998,100,65.099998,70.400002,67.400002
20160827181500,893.0,916.5,102.631579,65,61.5,100,64.800003,70.400002,67.400002
20160827183000,893.0,916.5,102.631579,65,70.099998,100,66.199997,70.400002,67.400002
20160827184500,893.0,897.700012,100.526317,65,70.099998,100,66.699997,70.400002,67.400002
20160827190000,893.0,897.700012,100.526317,65,77.0,100,67.0,70.400002,67.400002
20160827191500,893.0,876.549988,98.157893,65,71.599998,100,67.300003,70.400002,67.400002
20160827193000,893.0,897.700012,100.526317,65,78.0,100,67.400002,70.400002,67.400002
20160827194500,893.0,916.5,102.631579,65,56.700001,100,66.099998,70.400002,67.400002
20160827200000,893.0,897.700012,100.526317,65,55.200001,100,65.0,70.400002,67.400002
20160827201500,893.0,916.5,102.631579,65,68.400002,100,65.0,70.400002,67.400002
20160827203000,893.0,916.5,102.631579,65,75.900002,100,66.199997,70.400002,67.400002
20160827204500,893.0,916.5,102.631579,65,73.900002,100,66.900002,70.400002,67.400002
20160827210000,893.0,916.5,102.631579,65,72.5,100,67.199997,70.400002,67.400002
20160827211500,893.0,916.5,102.631579,65,71.599998,100,67.400002,70.400002,67.400002
20160827213000,893.0,897.700012,100.526317,65,71.599998,100,67.5,70.400002,67.400002
20160827214500,893.0,897.700012,100.526317,65,56.400002,100,66.199997,70.400002,67.400002
20160827220000,893.0,916.5,102.631579,65,54.700001,100,64.900002,70.400002,67.400002
20160827221500,893.0,916.5,102.631579,65,71.099998,100,65.099998,70.400002,67.400002
20160827223000,893.0,897.700012,100.526317,65,72.599998,100,66.400002,70.400002,67.400002
20160827224500,893.0,897.700012,100.526317,65,74.800003,100,66.900002,70.400002,67.400002
20160827230000,893.0,916.5,102.631579,65,70.5,100,66.800003,70.400002,67.400002
20160827231500,893.0,916.5,102.631579,65,74.0,100,67.300003,70.400002,67.400002
20160827233000,893.0,916.5,102.631579,65,69.699997,100,67.300003,70.400002,67.400002
20160827234500,893.0,916.5,102.631579,65,78.699997,100,67.400002,70.400002,67.400002
20160828000000,893.0,897.700012,100.526317,65,74.900002,100,67.699997,70.400002,67.400002
20160828001500,893.0,916.5,102.631579,65,55.599998,100,65.599998,70.400002,67.400002
20160828003000,893.0,916.5,102.631579,65,55.599998,100,64.800003,70.400002,67.400002
20160828004500,893.0,916.5,102.631579,65,74.099998,100,65.5,70.400002,67.400002
20160828010000,893.0,916.5,102.631579,65,71.099998,100,66.599998,70.400002,67.400002
20160828011500,893.0,916.5,102.631579,65,72.0,100,66.900002,70.400002,67.400002
20160828013000,893.0,876.549988,98.157893,65,72.0,100,67.199997,70.400002,67.400002
20160828014500,893.0,916.5,102.631579,65,78.599998,100,67.300003,70.400002,67.400002
20160828020000,893.0,897.700012,100.526317,65,75.900002,100,67.400002,70.400002,67.400002
20160828021500,893.0,897.700012,100.526317,65,69.400002,100,67.699997,70.400002,67.400002
20160828023000,893.0,897.700012,100.526317,65,56.400002,100,65.699997,70.400002,67.400002
20160828024500,893.0,897.700012,100.526317,65,55.799999,100,65.0,70.400002,67.400002
20160828030000,893.0,897.700012,100.526317,65,72.0,100,65.599998,70.400002,67.400002
20160828031500,893.0,897.700012,100.526317,65,78.0,100,66.5,70.400002,67.400002
20160828033000,893.0,876.549988,98.157893,65,69.099998,100,66.900002,70.400002,67.400002
20160828034500,893.0,897.700012,100.526317,65,78.800003,100,67.0,70.400002,67.400002
20160828040000,893.0,916.5,102.631579,65,71.599998,100,67.300003,70.400002,67.400002
20160828041500,893.0,916.5,102.631579,65,71.599998,100,67.400002,70.400002,67.400002
20160828043000,893.0,916.5,102.631579,65,56.400002,100,66.300003,70.400002,67.400002
20160828044500,893.0,916.5,102.631579,65,56.400002,100,65.099998,70.400002,67.400002
20160828050000,893.0,897.700012,100.526317,65,61.700001,100,64.800003,70.400002,67.400002
20160828051500,893.0,916.5,102.631579,65,69.699997,100,66.199997,70.400002,67.400002
20160828053000,893.0,916.5,102.631579,65,73.0,100,66.800003,70.400002,67.400002
20160828054500,893.0,916.5,102.631579,65,77.400002,100,67.300003,70.400002,67.400002
20160828060000,893.0,916.5,102.631579,65,71.099998,100,67.400002,70.400002,67.400002
20160828061500,893.0,916.5,102.631579,65,74.0,100,67.599998,70.400002,67.400002
20160828063000,893.0,897.700012,100.526317,65,57.599998,100,66.599998,70.400002,67.400002
20160828064500,893.0,916.5,102.631579,65,55.200001,100,65.0,70.400002,67.400002
20160828070000,893.0,916.5,102.631579,65,67.099998,100,64.800003,70.400002,67.400002
20160828071500,893.0,916.5,102.631579,65,68.599998,100,66.0,70.400002,67.400002
20160828073000,893.0,916.5,102.631579,65,74.900002,100,66.900002,70.400002,67.400002
20160828074500,893.0,937.650024,105.000003,65,74.900002,100,67.099998,70.400002,67.400002
20160828080000,893.0,937.650024,105.000003,65,71.599998,100,67.300003,70.400002,67.400002
20160828081500,893.0,916.5,102.631579,65,77.400002,100,67.5,70.400002,67.400002
20160828083000,893.0,897.700012,100.526317,65,59.200001,100,67.099998,70.400002,67.400002
20160828084500,893.0,916.5,102.631579,65,55.900002,100,65.199997,70.400002,67.400002
20160828090000,893.0,937.650024,105.000003,65,58.700001,100,64.699997,70.400002,67.400002
20160828091500,893.0,916.5,102.631579,65,69.699997,100,66.0,70.400002,67.400002
20160828093000,893.0,916.5,102.631579,65,78.800003,100,66.699997,70.400002,67.400002
20160828094500,893.0,916.5,102.631579,65,71.099998,100,67.099998,70.400002,67.400002
20160828100000,893.0,876.549988,98.157893,65,75.400002,100,67.099998,70.400002,67.400002
20160828101500,893.0,916.5,102.631579,65,69.699997,100,67.199997,70.400002,67.400002
20160828103000,893.0,916.5,102.631579,65,69.699997,100,67.099998,70.400002,67.400002
20160828104500,893.0,897.700012,100.526317,65,68.699997,100,67.099998,70.400002,67.400002
20160828110000,893.0,916.5,102.631579,65,77.699997,100,67.199997,70.400002,67.400002
20160828111500,893.0,897.700012,100.526317,65,70.099998,100,67.099998,70.400002,67.400002
20160828113000,893.0,916.5,102.631579,65,72.5,100,67.5,70.400002,67.400002
20160828114500,893.0,897.700012,100.526317,64,67.300003,100,67.099998,70.400002,67.400002
20160828120000,893.0,897.700012,100.526317,64,76.800003,100,67.300003,70.400002,67.400002
20160828121500,893.0,897.700012,100.526317,64,68.699997,100,67.199997,70.400002,67.400002
20160828123000,893.0,937.650024,105.000003,64,68.699997,100,67.300003,70.400002,67.400002
20160828124500,893.0,916.5,102.631579,63,74.0,100,67.5,70.400002,67.400002
20160828130000,893.0,916.5,102.631579,63,68.199997,100,67.199997,70.400002,67.400002
20160828131500,893.0,916.5,102.631579,63,77.800003,100,67.199997,70.400002,67.400002
20160828133000,893.0,916.5,102.631579,63,57.599998,100,66.199997,70.400002,67.400002
20160828134500,893.0,916.5,102.631579,63,56.400002,100,65.300003,70.400002,67.400002
20160828140000,893.0,916.5,102.631579,63,58.700001,100,64.900002,70.400002,67.400002
20160828141500,893.0,937.650024,105.000003,63,72.300003,100,66.0,70.400002,67.400002
20160828143000,893.0,897.700012,100.526317,63,79.099998,100,66.599998,70.400002,67.400002
20160828144500,893.0,916.5,102.631579,63,69.199997,100,66.900002,70.400002,67.400002
20160828150000,893.0,916.5,102.631579,63,72.0,100,67.400002,70.400002,67.400002
20160828151500,893.0,897.700012,100.526317,63,63.299999,0,67.699997,70.400002,67.400002
20160828153000,893.0,897.700012,100.526317,63,57.200001,100,65.800003,70.400002,67.400002
20160828154500,893.0,897.700012,100.526317,63,57.200001,100,65.199997,70.400002,67.400002
20160828160000,893.0,897.700012,100.526317,63,64.800003,100,65.199997,70.400002,67.400002
20160828161500,893.0,897.700012,100.526317,63,78.699997,100,66.199997,70.400002,67.400002
20160828163000,893.0,876.549988,98.157893,63,70.300003,100,66.699997,70.400002,67.400002
20160828164500,893.0,876.549988,98.157893,63,70.300003,100,67.199997,70.400002,67.400002
20160828170000,893.0,876.549988,98.157893,63,72.599998,100,67.300003,70.400002,67.400002
20160828171500,893.0,876.549988,98.157893,63,75.199997,100,67.599998,70.400002,67.400002
20160828173000,893.0,897.700012,100.526317,63,56.799999,100,66.099998,70.400002,67.400002
20160828174500,893.0,897.700012,100.526317,63,56.799999,100,65.300003,70.400002,67.400002
20160828180000,893.0,897.700012,100.526317,63,60.900002,100,65.0,70.400002,67.400002
20160828181500,893.0,897.700012,100.526317,63,72.199997,100,66.199997,70.400002,67.400002
20160828183000,893.0,916.5,102.631579,63,71.099998,100,66.800003,70.400002,67.400002
20160828184500,893.0,916.5,102.631579,63,74.800003,100,67.099998,70.400002,67.400002
20160828190000,893.0,897.700012,100.526317,63,72.0,100,67.300003,70.400002,67.400002
20160828191500,893.0,916.5,102.631579,63,69.800003,100,67.400002,70.400002,67.400002
20160828193000,893.0,897.700012,100.526317,63,72.800003,100,67.300003,70.400002,67.400002
20160828194500,893.0,897.700012,100.526317,63,71.199997,100,67.599998,70.400002,67.400002
20160828200000,893.0,897.700012,100.526317,63,69.599998,100,67.5,70.400002,67.400002
20160828201500,893.0,897.700012,100.526317,63,69.599998,100,67.699997,70.400002,67.400002
20160828203000,893.0,897.700012,100.526317,63,55.599998,100,65.800003,70.400002,67.400002
20160828204500,893.0,876.549988,98.157893,63,55.599998,100,65.099998,70.400002,67.400002
20160828210000,893.0,916.5,102.631579,63,65.800003,100,65.199997,70.400002,67.400002
20160828211500,893.0,897.700012,100.526317,63,68.699997,100,66.300003,70.400002,67.400002
20160828213000,893.0,897.700012,100.526317,63,75.599998,100,66.900002,70.400002,67.400002
20160828214500,893.0,897.700012,100.526317,63,70.599998,100,67.199997,70.400002,67.400002
20160828220000,893.0,897.700012,100.526317,63,77.300003,100,67.400002,70.400002,67.400002
20160828221500,893.0,897.700012,100.526317,63,71.599998,100,67.599998,70.400002,67.400002
20160828223000,893.0,897.700012,100.526317,63,57.599998,100,66.699997,70.400002,67.400002
20160828224500,893.0,876.549988,98.157893,63,55.599998,100,65.400002,70.400002,67.400002
20160828230000,893.0,876.549988,98.157893,63,56.700001,100,64.800003,70.400002,67.400002
20160828231500,893.0,876.549988,98.157893,63,70.599998,100,66.0,70.400002,67.400002
20160828233000,893.0,897.700012,100.526317,63,76.099998,100,66.5,70.400002,67.400002
20160828234500,893.0,876.549988,98.157893,63,71.099998,100,67.199997,70.400002,67.400002
20160829000000,893.0,897.700012,100.526317,64,75.800003,100,67.099998,70.400002,67.400002
20160829001500,893.0,897.700012,100.526317,64,69.199997,100,67.199997,70.400002,67.400002
20160829003000,893.0,897.700012,100.526317,64,74.300003,100,67.300003,70.400002,67.400002
20160829004500,893.0,876.549988,98.157893,64,69.199997,100,67.300003,70.400002,67.400002
20160829010000,893.0,897.700012,100.526317,64,74.400002,100,67.400002,70.400002,67.400002
20160829011500,893.0,897.700012,100.526317,64,69.199997,100,67.300003,70.400002,67.400002
20160829013000,893.0,916.5,102.631579,64,71.900002,100,67.5,70.400002,67.400002
20160829014500,893.0,876.549988,98.157893,64,72.900002,100,67.400002,70.400002,67.400002
20160829020000,893.0,897.700012,100.526317,64,69.699997,100,67.599998,70.400002,67.400002
20160829021500,893.0,897.700012,100.526317,64,74.5,100,67.5,70.400002,67.400002
20160829023000,893.0,897.700012,100.526317,64,69.199997,100,67.400002,70.400002,67.400002
20160829024500,893.0,876.549988,98.157893,64,72.5,100,67.599998,70.400002,67.400002
20160829030000,893.0,897.700012,100.526317,64,71.699997,100,67.5,70.400002,67.400002
20160829031500,893.0,897.700012,100.526317,64,69.699997,100,67.599998,70.400002,67.400002
20160829033000,893.0,897.700012,100.526317,64,75.099998,100,67.599998,70.400002,67.400002
20160829034500,893.0,916.5,102.631579,65,70.199997,100,67.400002,70.400002,67.400002
20160829040000,893.0,897.700012,100.526317,65,70.199997,100,67.599998,70.400002,67.400002
20160829041500,893.0,897.700012,100.526317,65,74.199997,100,67.400002,70.400002,67.400002
20160829043000,893.0,897.700012,100.526317,65,69.199997,100,67.5,70.400002,67.400002
20160829044500,893.0,897.700012,100.526317,65,74.400002,100,67.599998,70.400002,67.400002
20160829050000,893.0,916.5,102.631579,65,69.099998,100,67.400002,70.400002,67.400002
20160829051500,893.0,937.650024,105.000003,65,71.099998,100,67.599998,70.400002,67.400002
20160829053000,893.0,916.5,102.631579,65,69.199997,100,67.5,70.400002,67.400002
20160829054500,893.0,916.5,102.631579,65,69.199997,100,67.400002,70.400002,67.400002
20160829060000,893.0,897.700012,100.526317,65,68.300003,100,67.400002,70.400002,67.400002
20160829061500,893.0,916.5,102.631579,65,73.300003,100,67.5,70.400002,67.400002
20160829063000,893.0,937.650024,105.000003,65,55.599998,100,65.900002,70.400002,67.400002
20160829064500,893.0,897.700012,100.526317,65,54.799999,100,65.0,70.400002,67.400002
20160829070000,893.0,897.700012,100.526317,65,67.699997,100,65.199997,70.400002,67.400002
20160829071500,893.0,897.700012,100.526317,65,71.099998,100,66.400002,70.400002,67.400002
20160829073000,893.0,897.700012,100.526317,65,71.099998,100,66.800003,70.400002,67.400002
20160829074500,893.0,897.700012,100.526317,65,78.699997,100,67.099998,70.400002,67.400002
20160829080000,893.0,897.700012,100.526317,65,73.5,100,67.400002,70.400002,67.400002
20160829081500,893.0,916.5,102.631579,65,71.099998,100,67.599998,70.400002,67.400002
20160829083000,893.0,897.700012,100.526317,65,71.099998,100,67.599998,70.400002,67.400002
20160829084500,893.0,897.700012,100.526317,65,73.400002,100,67.599998,70.400002,67.400002
20160829090000,893.0,897.700012,100.526317,65,56.0,100,66.199997,70.400002,67.400002
20160829091500,893.0,897.700012,100.526317,65,54.700001,100,65.099998,70.400002,67.400002
20160829093000,893.0,897.700012,100.526317,65,64.0,100,64.900002,70.400002,67.400002
20160829094500,893.0,897.700012,100.526317,65,70.099998,100,66.0,70.400002,67.400002
20160829100000,893.0,876.549988,98.157893,65,73.400002,100,66.800003,70.400002,67.400002
20160829101500,893.0,876.549988,98.157893,65,76.300003,100,67.099998,70.400002,67.400002
20160829103000,893.0,897.700012,100.526317,65,76.300003,100,67.199997,70.400002,67.400002
20160829104500,893.0,897.700012,100.526317,65,73.5,100,67.400002,70.400002,67.400002
20160829110000,893.0,916.5,102.631579,65,71.599998,100,67.599998,70.400002,67.400002
20160829111500,893.0,916.5,102.631579,65,70.599998,100,67.599998,70.400002,67.400002
20160829113000,893.0,937.650024,105.000003,65,58.099998,100,66.699997,70.400002,67.400002
20160829114500,893.0,916.5,102.631579,65,56.299999,100,65.300003,70.400002,67.400002
20160829120000,893.0,916.5,102.631579,63,57.200001,100,64.900002,70.400002,67.400002
20160829121500,893.0,916.5,102.631579,63,67.199997,100,65.800003,70.400002,67.400002
20160829123000,893.0,916.5,102.631579,63,72.5,100,66.800003,70.400002,67.400002
20160829124500,893.0,916.5,102.631579,63,70.599998,100,67.099998,70.400002,67.400002
20160829130000,893.0,897.700012,100.526317,63,72.800003,100,67.099998,70.400002,67.400002
20160829131500,893.0,897.700012,100.526317,63,74.0,100,67.099998,70.400002,67.400002
20160829133000,893.0,916.5,102.631579,63,70.099998,100,67.199997,70.400002,67.400002
20160829134500,893.0,916.5,102.631579,63,69.199997,100,67.199997,70.400002,67.400002
20160829140000,893.0,916.5,102.631579,63,69.199997,100,67.099998,70.400002,67.400002
20160829141500,893.0,916.5,102.631579,63,74.800003,100,67.199997,70.400002,67.400002
20160829143000,893.0,916.5,102.631579,63,74.0,100,67.300003,70.400002,67.400002
20160829144500,893.0,937.650024,105.000003,63,69.699997,100,67.300003,70.400002,67.400002
20160829150000,893.0,916.5,102.631579,63,68.699997,100,67.300003,70.400002,67.400002
20160829151500,893.0,916.5,102.631579,63,69.900002,100,67.300003,70.400002,67.400002
20160829153000,893.0,916.5,102.631579,63,75.300003,100,67.400002,70.400002,67.400002
20160829154500,893.0,916.5,102.631579,63,71.099998,100,67.599998,70.400002,67.400002
20160829160000,893.0,916.5,102.631579,63,69.199997,100,67.5,70.400002,67.400002
20160829161500,893.0,916.5,102.631579,63,69.199997,100,67.400002,70.400002,67.400002
20160829163000,893.0,937.650024,105.000003,63,56.799999,100,66.300003,70.400002,67.400002
20160829164500,893.0,916.5,102.631579,63,55.5,100,65.099998,70.400002,67.400002
20160829170000,893.0,916.5,102.631579,63,62.299999,100,64.900002,70.400002,67.400002
20160829171500,893.0,916.5,102.631579,63,68.199997,100,66.199997,70.400002,67.400002
20160829173000,893.0,937.650024,105.000003,63,78.699997,100,66.599998,70.400002,67.400002
20160829174500,893.0,897.700012,100.526317,63,71.699997,100,67.300003,70.400002,67.400002
20160829180000,893.0,937.650024,105.000003,63,69.699997,100,67.199997,70.400002,67.400002
20160829181500,893.0,916.5,102.631579,63,74.400002,100,67.199997,70.400002,67.400002
20160829183000,893.0,937.650024,105.000003,63,73.0,100,67.400002,70.400002,67.400002
20160829184500,893.0,916.5,102.631579,63,69.699997,100,67.400002,70.400002,67.400002
20160829190000,893.0,916.5,102.631579,63,77.199997,100,67.5,70.400002,67.400002
20160829191500,893.0,916.5,102.631579,63,55.599998,100,66.0,70.400002,67.400002
20160829193000,893.0,916.5,102.631579,63,54.700001,100,65.0,70.400002,67.400002
20160829194500,893.0,897.700012,100.526317,63,70.5,100,65.199997,70.400002,67.400002
20160829200000,893.0,897.700012,100.526317,63,75.5,100,66.400002,70.400002,67.400002
20160829201500,893.0,916.5,102.631579,63,71.599998,100,66.900002,70.400002,67.400002
20160829203000,893.0,916.5,102.631579,63,72.699997,100,67.099998,70.400002,67.400002
20160829204500,893.0,916.5,102.631579,63,72.699997,100,67.300003,70.400002,67.400002
20160829210000,893.0,916.5,102.631579,63,70.099998,100,67.300003,70.400002,67.400002
20160829211500,893.0,916.5,102.631579,63,76.400002,100,67.400002,70.400002,67.400002
20160829213000,893.0,897.700012,100.526317,63,70.099998,100,67.599998,70.400002,67.400002
20160829214500,893.0,897.700012,100.526317,63,75.099998,100,67.400002,70.400002,67.400002
20160829220000,893.0,897.700012,100.526317,63,55.599998,100,66.099998,70.400002,67.400002
20160829221500,893.0,916.5,102.631579,63,54.700001,100,65.0,70.400002,67.400002
20160829223000,893.0,897.700012,100.526317,63,72.400002,100,65.199997,70.400002,67.400002
20160829224500,893.0,916.5,102.631579,63,69.199997,100,66.199997,70.400002,67.400002
20160829230000,893.0,937.650024,105.000003,63,80.699997,100,66.900002,70.400002,67.400002
20160829231500,893.0,916.5,102.631579,63,76.199997,100,67.199997,70.400002,67.400002
20160829233000,893.0,916.5,102.631579,63,69.199997,100,67.199997,70.400002,67.400002
20160829234500,893.0,916.5,102.631579,63,76.199997,100,67.199997,70.400002,67.400002
20160830000000,893.0,876.549988,98.157893,64,71.599998,100,67.400002,70.400002,67.400002
20160830001500,893.0,897.700012,100.526317,64,71.599998,100,67.5,70.400002,67.400002
20160830003000,893.0,897.700012,100.526317,64,60.0,0,67.300003,70.400002,67.400002
20160830004500,893.0,876.549988,98.157893,64,55.200001,100,65.599998,70.400002,67.400002
20160830010000,893.0,876.549988,98.157893,64,55.200001,100,65.0,70.400002,67.400002
20160830011500,893.0,876.549988,98.157893,64,70.099998,100,65.599998,70.400002,67.400002
20160830013000,893.0,876.549988,98.157893,64,71.099998,100,66.5,70.400002,67.400002
20160830014500,893.0,876.549988,98.157893,64,72.400002,100,66.900002,70.400002,67.400002
20160830020000,893.0,876.549988,98.157893,64,74.800003,100,67.199997,70.400002,67.400002
20160830021500,893.0,876.549988,98.157893,64,77.800003,100,67.599998,70.400002,67.400002
20160830023000,893.0,897.700012,100.526317,64,54.700001,100,65.699997,70.400002,67.400002
20160830024500,893.0,876.549988,98.157893,64,54.700001,100,64.699997,70.400002,67.400002
20160830030000,893.0,876.549988,98.157893,64,76.699997,100,65.5,70.400002,67.400002
20160830031500,893.0,857.75,96.052632,64,71.599998,100,66.599998,70.400002,67.400002
20160830033000,893.0,876.549988,98.157893,64,71.599998,100,66.800003,70.400002,67.400002
20160830034500,893.0,897.700012,100.526317,64,70.099998,100,66.900002,70.400002,67.400002
20160830040000,893.0,897.700012,100.526317,64,76.800003,100,67.199997,70.400002,67.400002
20160830041500,893.0,876.549988,98.157893,64,79.900002,100,67.599998,70.400002,67.400002
20160830043000,893.0,876.549988,98.157893,64,56.700001,100,66.099998,70.400002,67.400002
20160830044500,893.0,897.700012,100.526317,64,54.700001,100,65.0,70.400002,67.400002
20160830050000,893.0,897.700012,100.526317,64,63.599998,100,65.0,70.400002,67.400002
20160830051500,893.0,876.549988,98.157893,64,77.300003,100,66.400002,70.400002,67.400002
20160830053000,893.0,897.700012,100.526317,65,70.599998,100,66.800003,70.400002,67.400002
20160830054500,893.0,897.700012,100.526317,65,77.400002,100,66.900002,70.400002,67.400002
20160830060000,893.0,876.549988,98.157893,65,73.5,100,67.400002,70.400002,67.400002
20160830061500,893.0,897.700012,100.526317,65,77.199997,100,67.599998,70.400002,67.400002
20160830063000,893.0,897.700012,100.526317,65,56.400002,100,66.099998,70.400002,67.400002
20160830064500,893.0,897.700012,100.526317,65,54.700001,100,64.800003,70.400002,67.400002
20160830070000,893.0,876.549988,98.157893,65,73.900002,100,65.300003,70.400002,67.400002
20160830071500,893.0,897.700012,100.526317,65,71.599998,100,66.400002,70.400002,67.400002
20160830073000,893.0,876.549988,98.157893,65,74.300003,100,66.800003,70.400002,67.400002
20160830074500,893.0,897.700012,100.526317,65,75.900002,100,67.0,70.400002,67.400002
20160830080000,893.0,897.700012,100.526317,65,73.0,100,67.199997,70.400002,67.400002
20160830081500,893.0,876.549988,98.157893,65,72.0,100,67.400002,70.400002,67.400002
20160830083000,893.0,897.700012,100.526317,64,76.800003,100,67.400002,70.400002,67.400002
20160830084500,893.0,916.5,102.631579,64,64.300003,0,67.699997,70.400002,67.400002
20160830090000,893.0,876.549988,98.157893,64,55.200001,100,65.599998,70.400002,67.400002
20160830091500,893.0,916.5,102.631579,64,55.200001,100,64.800003,70.400002,67.400002
20160830093000,893.0,897.700012,100.526317,64,77.199997,100,65.599998,70.400002,67.400002
20160830094500,893.0,897.700012,100.526317,64,78.300003,100,66.400002,70.400002,67.400002
20160830100000,893.0,897.700012,100.526317,64,80.199997,100,66.800003,70.400002,67.400002
20160830101500,893.0,897.700012,100.526317,64,74.400002,100,67.400002,70.400002,67.400002
20160830103000,893.0,897.700012,100.526317,64,75.400002,100,67.599998,70.400002,67.400002
20160830104500,893.0,897.700012,100.526317,64,56.400002,100,65.900002,70.400002,67.400002
20160830110000,893.0,897.700012,100.526317,64,56.400002,100,65.099998,70.400002,67.400002
20160830111500,893.0,897.700012,100.526317,64,66.699997,100,65.099998,70.400002,67.400002
20160830113000,893.0,897.700012,100.526317,64,72.099998,100,66.199997,70.400002,67.400002
20160830114500,893.0,897.700012,100.526317,64,71.099998,100,66.699997,70.400002,67.400002
20160830120000,893.0,897.700012,100.526317,64,72.0,100,67.199997,70.400002,67.400002
20160830121500,893.0,897.700012,100.526317,64,72.0,100,67.400002,70.400002,67.400002
20160830123000,893.0,916.5,102.631579,64,69.599998,100,67.300003,70.400002,67.400002
20160830124500,893.0,897.700012,100.526317,64,60.799999,0,67.400002,70.400002,67.400002
20160830130000,893.0,897.700012,100.526317,64,57.200001,100,66.099998,70.400002,67.400002
20160830131500,893.0,876.549988,98.157893,64,56.400002,100,65.699997,70.400002,67.400002
20160830133000,893.0,897.700012,100.526317,64,57.900002,100,65.5,70.400002,67.400002
20160830134500,893.0,876.549988,98.157893,64,68.099998,100,65.900002,70.400002,67.400002
20160830140000,893.0,897.700012,100.526317,64,68.099998,100,66.5,70.400002,67.400002
20160830141500,893.0,897.700012,100.526317,64,69.099998,100,66.699997,70.400002,67.400002
20160830143000,893.0,897.700012,100.526317,64,68.199997,100,66.900002,70.400002,67.400002
20160830144500,893.0,916.5,102.631579,64,67.300003,100,66.900002,70.400002,67.400002
20160830150000,893.0,897.700012,100.526317,64,74.300003,100,67.900002,70.400002,67.400002
20160830151500,893.0,897.700012,100.526317,64,59.200001,100,66.400002,70.400002,67.400002
20160830153000,893.0,897.700012,100.526317,64,57.599998,100,66.0,70.400002,67.400002
20160830154500,893.0,897.700012,100.526317,64,57.599998,100,65.699997,70.400002,67.400002
20160830160000,893.0,916.5,102.631579,64,59.5,100,65.599998,70.400002,67.400002
20160830161500,893.0,916.5,102.631579,64,66.599998,100,66.199997,70.400002,67.400002
20160830163000,893.0,897.700012,100.526317,64,68.699997,100,67.0,70.400002,67.400002
20160830164500,893.0,897.700012,100.526317,63,66.300003,100,67.199997,70.400002,67.400002
20160830170000,893.0,897.700012,100.526317,63,66.300003,100,67.099998,70.400002,67.400002
20160830171500,893.0,916.5,102.631579,63,66.300003,100,67.099998,70.400002,67.400002
20160830173000,893.0,897.700012,100.526317,63,65.300003,100,67.099998,70.400002,67.400002
20160830174500,893.0,897.700012,100.526317,63,65.300003,100,67.099998,70.400002,67.400002
20160830180000,893.0,897.700012,100.526317,63,65.300003,100,67.199997,70.400002,67.400002
20160830181500,893.0,876.549988,98.157893,63,65.300003,100,67.199997,70.400002,67.400002
20160830183000,893.0,916.5,102.631579,63,64.400002,100,67.199997,70.400002,67.400002
20160830184500,893.0,897.700012,100.526317,63,64.400002,100,67.099998,70.400002,67.400002
20160830190000,893.0,897.700012,100.526317,63,65.800003,100,67.099998,70.400002,67.400002
20160830191500,893.0,897.700012,100.526317,63,69.300003,100,67.0,70.400002,67.400002
20160830193000,893.0,876.549988,98.157893,63,72.5,100,67.5,70.400002,67.400002
20160830194500,893.0,897.700012,100.526317,63,62.900002,0,67.699997,70.400002,67.400002
20160830200000,893.0,876.549988,98.157893,63,56.799999,100,66.300003,70.400002,67.400002
20160830201500,893.0,897.700012,100.526317,63,56.0,100,65.699997,70.400002,67.400002
20160830203000,893.0,876.549988,98.157893,63,56.0,100,65.300003,70.400002,67.400002
20160830204500,893.0,876.549988,98.157893,63,64.400002,100,65.699997,70.400002,67.400002
20160830210000,893.0,876.549988,98.157893,63,66.800003,100,66.599998,70.400002,67.400002
20160830211500,893.0,876.549988,98.157893,63,69.599998,100,66.900002,70.400002,67.400002
20160830213000,893.0,876.549988,98.157893,63,71.599998,100,67.199997,70.400002,67.400002
20160830214500,893.0,897.700012,100.526317,63,68.099998,100,67.199997,70.400002,67.400002
20160830220000,893.0,897.700012,100.526317,63,66.800003,100,67.199997,70.400002,67.400002
20160830221500,893.0,876.549988,98.157893,63,65.800003,100,67.300003,70.400002,67.400002
20160830223000,893.0,897.700012,100.526317,63,65.800003,100,67.199997,70.400002,67.400002
20160830224500,893.0,876.549988,98.157893,63,70.800003,100,67.300003,70.400002,67.400002
20160830230000,893.0,876.549988,98.157893,63,69.699997,100,67.400002,70.400002,67.400002
20160830231500,893.0,876.549988,98.157893,63,67.300003,100,67.400002,70.400002,67.400002
20160830233000,893.0,897.700012,100.526317,63,65.800003,100,67.400002,70.400002,67.400002
20160830234500,893.0,838.950012,93.94737,63,65.800003,100,67.400002,70.400002,67.400002
20160831000000,893.0,876.549988,98.157893,63,70.699997,100,67.400002,70.400002,67.400002
20160831001500,893.0,876.549988,98.157893,63,66.800003,100,67.5,70.400002,67.400002
20160831003000,893.0,897.700012,100.526317,63,65.800003,100,67.400002,70.400002,67.400002
20160831004500,893.0,897.700012,100.526317,63,69.599998,100,67.400002,70.400002,67.400002
20160831010000,893.0,897.700012,100.526317,63,66.800003,100,67.400002,70.400002,67.400002
20160831011500,893.0,897.700012,100.526317,63,65.800003,100,67.300003,70.400002,67.400002
20160831013000,893.0,897.700012,100.526317,65,65.800003,100,67.199997,70.400002,67.400002
20160831014500,893.0,897.700012,100.526317,65,70.599998,100,67.300003,70.400002,67.400002
20160831020000,893.0,897.700012,100.526317,65,66.300003,100,67.300003,70.400002,67.400002
20160831021500,893.0,897.700012,100.526317,65,65.300003,100,67.199997,70.400002,67.400002
20160831023000,893.0,897.700012,100.526317,65,70.5,100,67.199997,70.400002,67.400002
20160831024500,893.0,897.700012,100.526317,65,66.800003,100,67.300003,70.400002,67.400002
20160831030000,893.0,897.700012,100.526317,65,66.800003,100,67.199997,70.400002,67.400002
20160831031500,893.0,897.700012,100.526317,65,66.800003,100,67.300003,70.400002,67.400002
20160831033000,893.0,897.700012,100.526317,65,69.0,100,67.199997,70.400002,67.400002
20160831034500,893.0,897.700012,100.526317,65,67.300003,100,67.199997,70.400002,67.400002
20160831040000,893.0,897.700012,100.526317,65,65.300003,100,67.099998,70.400002,67.400002
20160831041500,893.0,916.5,102.631579,65,69.199997,100,67.199997,70.400002,67.400002
20160831043000,893.0,916.5,102.631579,65,65.300003,100,67.099998,70.400002,67.400002
20160831044500,893.0,916.5,102.631579,65,68.5,100,67.199997,70.400002,67.400002
20160831050000,893.0,897.700012,100.526317,65,65.300003,100,67.099998,70.400002,67.400002
20160831051500,893.0,897.700012,100.526317,65,67.800003,100,67.199997,70.400002,67.400002
20160831053000,893.0,897.700012,100.526317,65,66.300003,100,67.199997,70.400002,67.400002
20160831054500,893.0,897.700012,100.526317,65,68.199997,100,67.199997,70.400002,67.400002
20160831060000,893.0,916.5,102.631579,65,71.0,100,67.300003,70.400002,67.400002
20160831061500,893.0,897.700012,100.526317,65,70.099998,100,67.5,70.400002,67.400002
20160831063000,893.0,916.5,102.631579,65,68.199997,100,67.599998,70.400002,67.400002
20160831064500,893.0,916.5,102.631579,65,66.300003,100,67.400002,70.400002,67.400002
20160831070000,893.0,897.700012,100.526317,65,65.300003,100,67.199997,70.400002,67.400002
20160831071500,893.0,897.700012,100.526317,65,65.300003,100,67.199997,70.400002,67.400002
20160831073000,893.0,916.5,102.631579,65,71.199997,100,67.400002,70.400002,67.400002
20160831074500,893.0,897.700012,100.526317,65,68.199997,100,67.400002,70.400002,67.400002
20160831080000,893.0,897.700012,100.526317,65,71.599998,100,67.5,70.400002,67.400002
20160831081500,893.0,876.549988,98.157893,65,68.699997,100,67.599998,70.400002,67.400002
20160831083000,893.0,916.5,102.631579,65,67.300003,100,67.400002,70.400002,67.400002
20160831084500,893.0,897.700012,100.526317,65,67.300003,100,67.5,70.400002,67.400002
20160831090000,893.0,897.700012,100.526317,65,67.300003,100,67.599998,70.400002,67.400002
20160831091500,893.0,897.700012,100.526317,65,62.5,0,67.599998,70.400002,67.400002
20160831093000,893.0,916.5,102.631579,65,57.200001,100,66.300003,70.400002,67.400002
20160831094500,893.0,916.5,102.631579,65,56.299999,100,66.199997,70.400002,67.400002
20160831100000,893.0,916.5,102.631579,65,56.299999,100,66.0,70.400002,67.400002
20160831101500,893.0,916.5,102.631579,65,56.299999,100,66.099998,70.400002,67.400002
20160831103000,893.0,937.650024,105.000003,65,58.299999,100,66.099998,70.400002,67.400002
20160831104500,893.0,916.5,102.631579,65,67.300003,100,66.699997,70.400002,67.400002
20160831110000,893.0,916.5,102.631579,65,67.300003,100,66.699997,70.400002,67.400002
20160831111500,893.0,916.5,102.631579,65,64.800003,100,66.900002,70.400002,67.400002
20160831113000,893.0,897.700012,100.526317,65,62.400002,0,67.5,70.400002,67.400002
20160831114500,893.0,916.5,102.631579,65,57.200001,100,66.099998,70.400002,67.400002
20160831120000,893.0,916.5,102.631579,65,57.200001,100,65.900002,70.400002,67.400002
20160831121500,893.0,916.5,102.631579,65,57.200001,100,65.800003,70.400002,67.400002
20160831123000,893.0,916.5,102.631579,65,58.700001,100,65.800003,70.400002,67.400002
20160831124500,893.0,897.700012,100.526317,65,62.799999,100,66.300003,70.400002,67.400002
20160831130000,893.0,916.5,102.631579,65,67.199997,100,66.900002,70.400002,67.400002
20160831131500,893.0,937.650024,105.000003,65,68.199997,100,67.199997,70.400002,67.400002
20160831133000,893.0,897.700012,100.526317,65,65.800003,100,67.300003,70.400002,67.400002
20160831134500,893.0,937.650024,105.000003,63,64.0,100,67.199997,70.400002,67.400002
20160831140000,893.0,916.5,102.631579,63,64.0,100,67.0,70.400002,67.400002
20160831141500,893.0,897.700012,100.526317,63,58.799999,100,66.800003,70.400002,67.400002
20160831143000,893.0,937.650024,105.000003,63,57.200001,100,66.199997,70.400002,67.400002
