PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160831144500,893.0,916.5,102.631579,63,57.200001,100,66.099998,70.400002,67.400002
20160831150000,893.0,897.700012,100.526317,63,57.200001,100,65.800003,70.400002,67.400002
20160831151500,893.0,916.5,102.631579,63,59.099998,100,65.800003,70.400002,67.400002
20160831153000,893.0,916.5,102.631579,63,66.199997,100,66.300003,70.400002,67.400002
20160831154500,893.0,916.5,102.631579,63,65.300003,100,66.699997,70.400002,67.400002
20160831160000,893.0,916.5,102.631579,63,73.0,100,67.099998,70.400002,67.400002
20160831161500,893.0,916.5,102.631579,63,59.200001,100,66.800003,70.400002,67.400002
20160831163000,893.0,916.5,102.631579,63,57.599998,100,66.199997,70.400002,67.400002
20160831164500,893.0,916.5,102.631579,63,57.599998,100,65.800003,70.400002,67.400002
20160831170000,893.0,897.700012,100.526317,62,57.599998,100,65.699997,70.400002,67.400002
20160831171500,893.0,916.5,102.631579,62,60.299999,100,65.800003,70.400002,67.400002
20160831173000,893.0,916.5,102.631579,62,69.199997,100,66.5,70.400002,67.400002
20160831174500,893.0,897.700012,100.526317,63,69.199997,100,66.800003,70.400002,67.400002
20160831180000,893.0,876.549988,98.157893,63,65.800003,100,67.099998,70.400002,67.400002
20160831181500,893.0,857.75,96.052632,63,65.800003,100,67.199997,70.400002,67.400002
20160831183000,893.0,876.549988,98.157893,63,65.800003,100,67.400002,70.400002,67.400002
20160831184500,893.0,876.549988,98.157893,63,65.800003,100,67.5,70.400002,67.400002
20160831190000,893.0,897.700012,100.526317,63,65.800003,100,67.599998,70.400002,67.400002
20160831191500,893.0,897.700012,100.526317,63,65.800003,100,67.599998,70.400002,67.400002
20160831193000,893.0,897.700012,100.526317,63,65.800003,100,67.599998,70.400002,67.400002
20160831194500,893.0,916.5,102.631579,63,67.300003,100,67.599998,70.400002,67.400002
20160831200000,893.0,897.700012,100.526317,63,64.400002,100,67.400002,70.400002,67.400002
20160831201500,893.0,897.700012,100.526317,63,69.099998,100,67.5,70.400002,67.400002
20160831203000,893.0,897.700012,100.526317,63,66.699997,100,67.5,70.400002,67.400002
20160831204500,893.0,897.700012,100.526317,63,65.300003,100,67.400002,70.400002,67.400002
20160831210000,893.0,897.700012,100.526317,63,64.400002,100,67.400002,70.400002,67.400002
20160831211500,893.0,876.549988,98.157893,63,64.400002,100,67.400002,70.400002,67.400002
20160831213000,893.0,897.700012,100.526317,63,64.400002,100,67.400002,70.400002,67.400002
20160831214500,893.0,897.700012,100.526317,63,64.400002,100,67.400002,70.400002,67.400002
20160831220000,893.0,916.5,102.631579,63,64.400002,100,67.300003,70.400002,67.400002
20160831221500,893.0,916.5,102.631579,63,63.700001,100,67.300003,70.400002,67.400002
20160831223000,893.0,876.549988,98.157893,63,65.699997,100,67.300003,70.400002,67.400002
20160831224500,893.0,876.549988,98.157893,63,67.900002,100,67.300003,70.400002,67.400002
20160831230000,893.0,876.549988,98.157893,63,64.900002,100,67.300003,70.400002,67.400002
20160831231500,893.0,897.700012,100.526317,63,64.0,100,67.300003,70.400002,67.400002
20160831233000,893.0,897.700012,100.526317,63,64.0,100,67.300003,70.400002,67.400002
20160831234500,893.0,897.700012,100.526317,63,64.0,100,67.199997,70.400002,67.400002
20160901000000,893.0,876.549988,98.157893,63,64.0,100,67.199997,70.400002,67.400002
20160901001500,893.0,897.700012,100.526317,63,64.0,100,67.199997,70.400002,67.400002
20160901003000,893.0,897.700012,100.526317,63,65.800003,100,67.199997,70.400002,67.400002
20160901004500,893.0,897.700012,100.526317,63,65.800003,100,67.199997,70.400002,67.400002
20160901010000,893.0,916.5,102.631579,63,64.099998,100,67.199997,70.400002,67.400002
20160901011500,893.0,897.700012,100.526317,63,64.099998,100,67.199997,70.400002,67.400002
20160901013000,893.0,876.549988,98.157893,63,64.099998,100,67.099998,70.400002,67.400002
20160901014500,893.0,897.700012,100.526317,63,66.099998,100,67.099998,70.400002,67.400002
20160901020000,893.0,876.549988,98.157893,63,66.099998,100,67.099998,70.400002,67.400002
20160901021500,893.0,897.700012,100.526317,63,64.0,100,67.099998,70.400002,67.400002
20160901023000,893.0,897.700012,100.526317,63,65.300003,100,67.199997,70.400002,67.400002
20160901024500,893.0,897.700012,100.526317,63,70.099998,100,67.300003,70.400002,67.400002
20160901030000,893.0,876.549988,98.157893,63,66.300003,100,67.300003,70.400002,67.400002
20160901031500,893.0,897.700012,100.526317,63,64.900002,100,67.300003,70.400002,67.400002
20160901033000,893.0,897.700012,100.526317,63,67.699997,100,67.300003,70.400002,67.400002
20160901034500,893.0,897.700012,100.526317,63,69.199997,100,67.400002,70.400002,67.400002
20160901040000,893.0,916.5,102.631579,63,65.800003,100,67.400002,70.400002,67.400002
20160901041500,893.0,897.700012,100.526317,63,64.900002,100,67.400002,70.400002,67.400002
20160901043000,893.0,897.700012,100.526317,63,69.400002,100,67.400002,70.400002,67.400002
20160901044500,893.0,916.5,102.631579,63,65.300003,100,67.400002,70.400002,67.400002
20160901050000,893.0,916.5,102.631579,63,64.400002,100,67.300003,70.400002,67.400002
20160901051500,893.0,916.5,102.631579,63,70.400002,100,67.300003,70.400002,67.400002
20160901053000,893.0,897.700012,100.526317,63,70.400002,100,67.300003,70.400002,67.400002
20160901054500,893.0,897.700012,100.526317,63,64.900002,100,67.300003,70.400002,67.400002
20160901060000,893.0,916.5,102.631579,63,69.5,100,67.400002,70.400002,67.400002
20160901061500,893.0,897.700012,100.526317,63,64.900002,100,67.300003,70.400002,67.400002
20160901063000,893.0,897.700012,100.526317,63,64.900002,100,67.300003,70.400002,67.400002
20160901064500,893.0,916.5,102.631579,63,66.800003,100,67.400002,70.400002,67.400002
20160901070000,893.0,916.5,102.631579,63,64.900002,100,67.300003,70.400002,67.400002
20160901071500,893.0,897.700012,100.526317,63,70.099998,100,67.300003,70.400002,67.400002
20160901073000,893.0,897.700012,100.526317,63,66.300003,100,67.400002,70.400002,67.400002
20160901074500,893.0,897.700012,100.526317,63,65.300003,100,67.400002,70.400002,67.400002
20160901080000,893.0,897.700012,100.526317,63,70.199997,100,67.5,70.400002,67.400002
20160901081500,893.0,897.700012,100.526317,63,66.300003,100,67.599998,70.400002,67.400002
20160901083000,893.0,857.75,96.052632,64,66.300003,100,67.599998,70.400002,67.400002
20160901084500,893.0,916.5,102.631579,64,66.300003,100,67.599998,70.400002,67.400002
20160901090000,893.0,897.700012,100.526317,64,57.099998,100,66.800003,70.400002,67.400002
20160901091500,893.0,897.700012,100.526317,64,55.5,100,66.099998,70.400002,67.400002
20160901093000,893.0,897.700012,100.526317,64,55.5,100,65.699997,70.400002,67.400002
20160901094500,893.0,876.549988,98.157893,64,56.299999,100,65.400002,70.400002,67.400002
20160901100000,893.0,876.549988,98.157893,64,65.300003,100,66.099998,70.400002,67.400002
20160901101500,893.0,876.549988,98.157893,64,69.099998,100,66.699997,70.400002,67.400002
20160901103000,893.0,897.700012,100.526317,64,66.300003,100,67.099998,70.400002,67.400002
20160901104500,893.0,897.700012,100.526317,64,67.300003,100,67.300003,70.400002,67.400002
20160901110000,893.0,916.5,102.631579,64,72.0,100,67.400002,70.400002,67.400002
20160901111500,893.0,897.700012,100.526317,64,69.099998,100,67.400002,70.400002,67.400002
20160901113000,893.0,897.700012,100.526317,64,66.900002,100,67.699997,70.400002,67.400002
20160901114500,893.0,897.700012,100.526317,64,58.0,100,66.599998,70.400002,67.400002
20160901120000,893.0,916.5,102.631579,64,56.799999,100,66.099998,70.400002,67.400002
20160901121500,893.0,916.5,102.631579,64,56.799999,100,66.0,70.400002,67.400002
20160901123000,893.0,897.700012,100.526317,64,56.799999,100,65.699997,70.400002,67.400002
20160901124500,893.0,897.700012,100.526317,64,61.5,100,65.800003,70.400002,67.400002
20160901130000,893.0,876.549988,98.157893,64,64.400002,100,66.400002,70.400002,67.400002
20160901131500,893.0,897.700012,100.526317,64,64.400002,100,66.800003,70.400002,67.400002
20160901133000,893.0,876.549988,98.157893,64,71.5,100,67.0,70.400002,67.400002
20160901134500,893.0,876.549988,98.157893,64,59.599998,0,67.099998,70.400002,67.400002
20160901140000,893.0,897.700012,100.526317,64,58.400002,100,66.400002,70.400002,67.400002
20160901141500,893.0,897.700012,100.526317,64,57.599998,100,66.099998,70.400002,67.400002
20160901143000,893.0,897.700012,100.526317,64,57.599998,100,65.900002,70.400002,67.400002
20160901144500,893.0,897.700012,100.526317,64,57.599998,100,65.800003,70.400002,67.400002
20160901150000,893.0,897.700012,100.526317,64,62.799999,100,66.0,70.400002,67.400002
20160901151500,893.0,897.700012,100.526317,64,74.099998,100,67.0,70.400002,67.400002
20160901153000,893.0,876.549988,98.157893,64,65.800003,100,66.900002,70.400002,67.400002
20160901154500,893.0,916.5,102.631579,64,65.800003,100,67.099998,70.400002,67.400002
20160901160000,893.0,916.5,102.631579,64,66.699997,100,67.099998,70.400002,67.400002
20160901161500,893.0,916.5,102.631579,64,66.699997,100,67.5,70.400002,67.400002
20160901163000,893.0,876.549988,98.157893,64,59.599998,100,67.099998,70.400002,67.400002
20160901164500,893.0,897.700012,100.526317,64,58.400002,100,66.599998,70.400002,67.400002
20160901170000,893.0,876.549988,98.157893,64,58.400002,100,66.199997,70.400002,67.400002
20160901171500,893.0,916.5,102.631579,64,58.400002,100,66.0,70.400002,67.400002
20160901173000,893.0,916.5,102.631579,64,58.400002,100,65.900002,70.400002,67.400002
20160901174500,893.0,897.700012,100.526317,64,60.700001,100,66.0,70.400002,67.400002
20160901180000,893.0,937.650024,105.000003,64,67.300003,100,66.599998,70.400002,67.400002
20160901181500,893.0,916.5,102.631579,64,67.300003,100,67.0,70.400002,67.400002
20160901183000,893.0,916.5,102.631579,64,68.699997,100,67.199997,70.400002,67.400002
20160901184500,893.0,916.5,102.631579,64,70.099998,100,67.300003,70.400002,67.400002
20160901190000,893.0,916.5,102.631579,63,66.800003,100,67.400002,70.400002,67.400002
20160901191500,893.0,916.5,102.631579,63,66.0,100,67.5,70.400002,67.400002
20160901193000,893.0,897.700012,100.526317,63,66.0,100,67.599998,70.400002,67.400002
20160901194500,893.0,937.650024,105.000003,63,66.0,100,67.599998,70.400002,67.400002
20160901200000,893.0,916.5,102.631579,63,64.400002,100,67.400002,70.400002,67.400002
20160901201500,893.0,897.700012,100.526317,63,68.599998,100,67.599998,70.400002,67.400002
20160901203000,893.0,937.650024,105.000003,63,59.200001,100,66.900002,70.400002,67.400002
20160901204500,893.0,916.5,102.631579,63,57.799999,100,66.5,70.400002,67.400002
20160901210000,893.0,916.5,102.631579,63,56.799999,100,66.0,70.400002,67.400002
20160901211500,893.0,916.5,102.631579,63,56.799999,100,65.800003,70.400002,67.400002
20160901213000,893.0,897.700012,100.526317,63,57.900002,100,65.599998,70.400002,67.400002
20160901214500,893.0,916.5,102.631579,63,66.800003,100,66.300003,70.400002,67.400002
20160901220000,893.0,916.5,102.631579,63,68.199997,100,66.900002,70.400002,67.400002
20160901221500,893.0,916.5,102.631579,63,65.400002,100,67.099998,70.400002,67.400002
20160901223000,893.0,916.5,102.631579,63,69.699997,100,67.099998,70.400002,67.400002
20160901224500,893.0,916.5,102.631579,63,65.800003,100,67.199997,70.400002,67.400002
20160901230000,893.0,916.5,102.631579,63,64.900002,100,67.199997,70.400002,67.400002
20160901231500,893.0,937.650024,105.000003,63,69.099998,100,67.099998,70.400002,67.400002
20160901233000,893.0,897.700012,100.526317,63,66.300003,100,67.199997,70.400002,67.400002
20160901234500,893.0,916.5,102.631579,63,64.900002,100,67.199997,70.400002,67.400002
20160902000000,893.0,897.700012,100.526317,63,68.599998,100,67.199997,70.400002,67.400002
20160902001500,893.0,916.5,102.631579,63,66.800003,100,67.199997,70.400002,67.400002
20160902003000,893.0,897.700012,100.526317,63,64.900002,100,67.199997,70.400002,67.400002
20160902004500,893.0,897.700012,100.526317,63,67.199997,100,67.199997,70.400002,67.400002
20160902010000,893.0,916.5,102.631579,63,67.199997,100,67.199997,70.400002,67.400002
20160902011500,893.0,897.700012,100.526317,63,64.900002,100,67.199997,70.400002,67.400002
20160902013000,893.0,897.700012,100.526317,63,68.800003,100,67.199997,70.400002,67.400002
20160902014500,893.0,897.700012,100.526317,63,65.300003,100,67.300003,70.400002,67.400002
20160902020000,893.0,897.700012,100.526317,63,67.099998,100,67.199997,70.400002,67.400002
20160902021500,893.0,897.700012,100.526317,63,67.099998,100,67.300003,70.400002,67.400002
20160902023000,893.0,897.700012,100.526317,63,64.900002,100,67.199997,70.400002,67.400002
20160902024500,893.0,897.700012,100.526317,63,69.599998,100,67.199997,70.400002,67.400002
20160902030000,893.0,897.700012,100.526317,63,65.300003,100,67.300003,70.400002,67.400002
20160902031500,893.0,897.700012,100.526317,63,66.699997,100,67.199997,70.400002,67.400002
20160902033000,893.0,916.5,102.631579,63,66.699997,100,67.300003,70.400002,67.400002
20160902034500,893.0,876.549988,98.157893,63,64.5,100,67.199997,70.400002,67.400002
20160902040000,893.0,897.700012,100.526317,63,68.800003,100,67.199997,70.400002,67.400002
20160902041500,893.0,916.5,102.631579,63,64.900002,100,67.300003,70.400002,67.400002
20160902043000,893.0,876.549988,98.157893,63,69.099998,100,67.199997,70.400002,67.400002
20160902044500,893.0,897.700012,100.526317,63,65.300003,100,67.199997,70.400002,67.400002
20160902050000,893.0,916.5,102.631579,63,66.699997,100,67.199997,70.400002,67.400002
20160902051500,893.0,897.700012,100.526317,63,65.800003,100,67.199997,70.400002,67.400002
20160902053000,893.0,916.5,102.631579,63,64.5,100,67.199997,70.400002,67.400002
20160902054500,893.0,897.700012,100.526317,63,69.599998,100,67.099998,70.400002,67.400002
20160902060000,893.0,916.5,102.631579,63,66.0,100,67.199997,70.400002,67.400002
20160902061500,893.0,897.700012,100.526317,63,65.300003,100,67.199997,70.400002,67.400002
20160902063000,893.0,897.700012,100.526317,63,65.300003,100,67.199997,70.400002,67.400002
20160902064500,893.0,897.700012,100.526317,63,65.300003,100,67.199997,70.400002,67.400002
20160902070000,893.0,897.700012,100.526317,63,65.300003,100,67.199997,70.400002,67.400002
20160902071500,893.0,876.549988,98.157893,63,64.400002,100,67.099998,70.400002,67.400002
20160902073000,893.0,876.549988,98.157893,63,64.400002,100,67.099998,70.400002,67.400002
20160902074500,893.0,897.700012,100.526317,63,69.599998,100,67.099998,70.400002,67.400002
20160902080000,893.0,897.700012,100.526317,63,65.800003,100,67.199997,70.400002,67.400002
20160902081500,893.0,876.549988,98.157893,63,64.900002,100,67.199997,70.400002,67.400002
20160902083000,893.0,876.549988,98.157893,63,64.900002,100,67.199997,70.400002,67.400002
20160902084500,893.0,876.549988,98.157893,63,64.900002,100,67.199997,70.400002,67.400002
20160902090000,893.0,897.700012,100.526317,63,64.900002,100,67.199997,70.400002,67.400002
20160902091500,893.0,897.700012,100.526317,63,64.900002,100,67.5,70.400002,67.400002
20160902093000,893.0,897.700012,100.526317,63,58.0,0,67.199997,70.400002,67.400002
20160902094500,893.0,897.700012,100.526317,63,58.0,100,66.800003,70.400002,67.400002
20160902100000,893.0,897.700012,100.526317,63,56.400002,100,66.400002,70.400002,67.400002
20160902101500,893.0,897.700012,100.526317,63,56.400002,100,66.199997,70.400002,67.400002
20160902103000,893.0,876.549988,98.157893,63,56.400002,100,66.0,70.400002,67.400002
20160902104500,893.0,876.549988,98.157893,63,59.900002,100,65.5,70.400002,67.400002
20160902110000,893.0,897.700012,100.526317,65,72.800003,100,66.300003,70.400002,67.400002
20160902111500,893.0,897.700012,100.526317,65,65.800003,100,66.699997,70.400002,67.400002
20160902113000,893.0,897.700012,100.526317,65,70.599998,100,67.400002,70.400002,67.400002
20160902114500,893.0,937.650024,105.000003,65,67.699997,100,67.300003,70.400002,67.400002
20160902120000,893.0,916.5,102.631579,65,60.400002,100,67.099998,70.400002,67.400002
20160902121500,893.0,897.700012,100.526317,65,58.0,100,66.199997,70.400002,67.400002
20160902123000,893.0,916.5,102.631579,63,57.200001,100,66.099998,70.400002,67.400002
20160902124500,893.0,916.5,102.631579,63,57.900002,100,65.800003,70.400002,67.400002
20160902130000,893.0,916.5,102.631579,63,58.700001,100,65.800003,70.400002,67.400002
20160902131500,893.0,916.5,102.631579,63,61.099998,100,66.099998,70.400002,67.400002
20160902133000,893.0,916.5,102.631579,63,64.900002,100,66.599998,70.400002,67.400002
20160902134500,893.0,897.700012,100.526317,63,64.900002,100,66.800003,70.400002,67.400002
20160902140000,893.0,916.5,102.631579,63,78.099998,100,67.599998,70.400002,67.400002
20160902141500,893.0,897.700012,100.526317,63,59.200001,100,66.599998,70.400002,67.400002
20160902143000,893.0,916.5,102.631579,63,57.599998,100,66.099998,70.400002,67.400002
20160902144500,893.0,916.5,102.631579,63,57.599998,100,65.800003,70.400002,67.400002
20160902150000,893.0,876.549988,98.157893,63,57.599998,100,65.699997,70.400002,67.400002
20160902151500,893.0,897.700012,100.526317,63,61.900002,100,65.900002,70.400002,67.400002
20160902153000,893.0,937.650024,105.000003,63,64.0,100,66.400002,70.400002,67.400002
20160902154500,893.0,916.5,102.631579,63,72.0,100,66.800003,70.400002,67.400002
20160902160000,893.0,897.700012,100.526317,63,60.400002,100,66.900002,70.400002,67.400002
20160902161500,893.0,916.5,102.631579,63,58.400002,100,66.300003,70.400002,67.400002
20160902163000,893.0,897.700012,100.526317,63,58.400002,100,66.099998,70.400002,67.400002
20160902164500,893.0,916.5,102.631579,63,58.400002,100,66.0,70.400002,67.400002
20160902170000,893.0,916.5,102.631579,63,59.099998,100,65.800003,70.400002,67.400002
20160902171500,893.0,937.650024,105.000003,63,63.099998,100,66.0,70.400002,67.400002
20160902173000,893.0,937.650024,105.000003,63,67.300003,100,66.599998,70.400002,67.400002
20160902174500,893.0,916.5,102.631579,63,69.699997,100,67.0,70.400002,67.400002
20160902180000,893.0,937.650024,105.000003,63,70.599998,100,67.199997,70.400002,67.400002
20160902181500,893.0,916.5,102.631579,63,70.599998,100,67.199997,70.400002,67.400002
20160902183000,893.0,916.5,102.631579,63,70.599998,100,67.300003,70.400002,67.400002
20160902184500,893.0,916.5,102.631579,63,68.199997,100,67.300003,70.400002,67.400002
20160902190000,893.0,916.5,102.631579,63,66.599998,100,67.300003,70.400002,67.400002
20160902191500,893.0,916.5,102.631579,63,69.099998,100,67.400002,70.400002,67.400002
20160902193000,893.0,916.5,102.631579,63,68.199997,100,67.400002,70.400002,67.400002
20160902194500,893.0,916.5,102.631579,63,65.900002,100,67.400002,70.400002,67.400002
20160902200000,893.0,916.5,102.631579,63,65.900002,100,67.400002,70.400002,67.400002
20160902201500,893.0,916.5,102.631579,63,65.900002,100,67.400002,70.400002,67.400002
20160902203000,893.0,897.700012,100.526317,63,64.900002,100,67.300003,70.400002,67.400002
20160902204500,893.0,876.549988,98.157893,63,64.900002,100,67.199997,70.400002,67.400002
20160902210000,893.0,916.5,102.631579,63,64.900002,100,67.199997,70.400002,67.400002
20160902211500,893.0,897.700012,100.526317,63,64.0,100,67.199997,70.400002,67.400002
20160902213000,893.0,897.700012,100.526317,63,66.599998,100,67.099998,70.400002,67.400002
20160902214500,893.0,916.5,102.631579,63,68.599998,100,67.099998,70.400002,67.400002
20160902220000,893.0,897.700012,100.526317,63,66.300003,100,67.099998,70.400002,67.400002
20160902221500,893.0,916.5,102.631579,63,64.900002,100,67.199997,70.400002,67.400002
20160902223000,893.0,916.5,102.631579,63,64.0,100,67.099998,70.400002,67.400002
20160902224500,893.0,897.700012,100.526317,63,64.0,100,67.0,70.400002,67.400002
20160902230000,893.0,897.700012,100.526317,63,68.099998,100,67.199997,70.400002,67.400002
20160902231500,893.0,916.5,102.631579,63,70.099998,100,67.400002,70.400002,67.400002
20160902233000,893.0,916.5,102.631579,63,66.300003,100,67.400002,70.400002,67.400002
20160902234500,893.0,916.5,102.631579,63,65.300003,100,67.400002,70.400002,67.400002
20160903000000,893.0,916.5,102.631579,63,66.699997,100,67.300003,70.400002,67.400002
20160903001500,893.0,897.700012,100.526317,63,70.5,100,67.400002,70.400002,67.400002
20160903003000,893.0,897.700012,100.526317,63,67.300003,100,67.5,70.400002,67.400002
20160903004500,893.0,897.700012,100.526317,63,65.800003,100,67.400002,70.400002,67.400002
20160903010000,893.0,897.700012,100.526317,63,65.800003,100,67.400002,70.400002,67.400002
20160903011500,893.0,897.700012,100.526317,65,64.800003,100,67.300003,70.400002,67.400002
20160903013000,893.0,897.700012,100.526317,65,64.800003,100,67.199997,70.400002,67.400002
20160903014500,893.0,916.5,102.631579,65,70.099998,100,67.199997,70.400002,67.400002
20160903020000,893.0,897.700012,100.526317,65,67.300003,100,67.400002,70.400002,67.400002
20160903021500,893.0,897.700012,100.526317,65,64.900002,100,67.300003,70.400002,67.400002
20160903023000,893.0,916.5,102.631579,65,64.900002,100,67.199997,70.400002,67.400002
20160903024500,893.0,916.5,102.631579,65,67.199997,100,67.199997,70.400002,67.400002
20160903030000,893.0,897.700012,100.526317,65,68.199997,100,67.300003,70.400002,67.400002
20160903031500,893.0,876.549988,98.157893,65,65.300003,100,67.300003,70.400002,67.400002
20160903033000,893.0,916.5,102.631579,65,66.400002,100,67.199997,70.400002,67.400002
20160903034500,893.0,897.700012,100.526317,65,67.699997,100,67.300003,70.400002,67.400002
20160903040000,893.0,916.5,102.631579,65,64.900002,100,67.199997,70.400002,67.400002
20160903041500,893.0,897.700012,100.526317,65,70.099998,100,67.199997,70.400002,67.400002
20160903043000,893.0,916.5,102.631579,65,70.099998,100,67.099998,70.400002,67.400002
20160903044500,893.0,897.700012,100.526317,65,69.199997,100,67.400002,70.400002,67.400002
20160903050000,893.0,897.700012,100.526317,65,66.300003,100,67.400002,70.400002,67.400002
20160903051500,893.0,916.5,102.631579,65,70.0,100,67.400002,70.400002,67.400002
20160903053000,893.0,897.700012,100.526317,65,72.900002,100,67.599998,70.400002,67.400002
20160903054500,893.0,897.700012,100.526317,65,56.400002,100,66.400002,70.400002,67.400002
20160903060000,893.0,897.700012,100.526317,65,54.700001,100,65.800003,70.400002,67.400002
20160903061500,893.0,897.700012,100.526317,65,54.700001,100,65.300003,70.400002,67.400002
20160903063000,893.0,916.5,102.631579,65,65.300003,100,65.5,70.400002,67.400002
20160903064500,893.0,897.700012,100.526317,65,71.099998,100,66.5,70.400002,67.400002
20160903070000,893.0,916.5,102.631579,65,67.699997,100,66.900002,70.400002,67.400002
20160903071500,893.0,897.700012,100.526317,65,70.599998,100,67.199997,70.400002,67.400002
20160903073000,893.0,916.5,102.631579,65,69.0,100,67.300003,70.400002,67.400002
20160903074500,893.0,916.5,102.631579,65,69.0,100,67.599998,70.400002,67.400002
20160903080000,893.0,916.5,102.631579,65,56.799999,100,66.900002,70.400002,67.400002
20160903081500,893.0,916.5,102.631579,65,55.099998,100,66.0,70.400002,67.400002
20160903083000,893.0,916.5,102.631579,65,55.099998,100,65.5,70.400002,67.400002
20160903084500,893.0,897.700012,100.526317,65,59.900002,100,65.199997,70.400002,67.400002
20160903090000,893.0,916.5,102.631579,65,69.199997,100,66.400002,70.400002,67.400002
20160903091500,893.0,897.700012,100.526317,65,68.099998,100,66.699997,70.400002,67.400002
20160903093000,893.0,897.700012,100.526317,65,69.199997,100,67.099998,70.400002,67.400002
20160903094500,893.0,876.549988,98.157893,65,69.199997,100,67.400002,70.400002,67.400002
20160903100000,893.0,897.700012,100.526317,65,71.099998,100,67.5,70.400002,67.400002
20160903101500,893.0,897.700012,100.526317,65,67.699997,100,67.5,70.400002,67.400002
20160903103000,893.0,897.700012,100.526317,65,66.800003,100,67.5,70.400002,67.400002
20160903104500,893.0,897.700012,100.526317,65,73.400002,100,67.599998,70.400002,67.400002
20160903110000,893.0,916.5,102.631579,65,57.200001,100,66.400002,70.400002,67.400002
20160903111500,893.0,897.700012,100.526317,65,55.5,100,65.699997,70.400002,67.400002
20160903113000,893.0,897.700012,100.526317,65,56.400002,100,65.5,70.400002,67.400002
20160903114500,893.0,916.5,102.631579,65,62.400002,100,65.5,70.400002,67.400002
20160903120000,893.0,916.5,102.631579,65,78.800003,100,66.599998,70.400002,67.400002
20160903121500,893.0,897.700012,100.526317,65,69.199997,100,66.900002,70.400002,67.400002
20160903123000,893.0,916.5,102.631579,65,73.800003,100,67.099998,70.400002,67.400002
20160903124500,893.0,916.5,102.631579,65,66.800003,100,67.199997,70.400002,67.400002
20160903130000,893.0,897.700012,100.526317,65,72.5,100,67.5,70.400002,67.400002
20160903131500,893.0,897.700012,100.526317,65,58.400002,0,67.199997,70.400002,67.400002
20160903133000,893.0,897.700012,100.526317,65,56.400002,100,66.199997,70.400002,67.400002
20160903134500,893.0,916.5,102.631579,65,56.400002,100,65.800003,70.400002,67.400002
20160903140000,893.0,916.5,102.631579,65,56.400002,100,65.5,70.400002,67.400002
20160903141500,893.0,916.5,102.631579,65,63.599998,100,65.699997,70.400002,67.400002
20160903143000,893.0,916.5,102.631579,65,66.800003,100,66.599998,70.400002,67.400002
20160903144500,893.0,916.5,102.631579,65,66.800003,100,66.800003,70.400002,67.400002
20160903150000,893.0,897.700012,100.526317,65,75.300003,100,67.300003,70.400002,67.400002
20160903151500,893.0,916.5,102.631579,65,58.400002,100,66.599998,70.400002,67.400002
20160903153000,893.0,897.700012,100.526317,65,56.400002,100,65.900002,70.400002,67.400002
20160903154500,893.0,916.5,102.631579,65,57.099998,100,65.699997,70.400002,67.400002
20160903160000,893.0,916.5,102.631579,65,58.700001,100,65.5,70.400002,67.400002
20160903161500,893.0,916.5,102.631579,65,71.099998,100,66.400002,70.400002,67.400002
20160903163000,893.0,916.5,102.631579,65,67.300003,100,66.900002,70.400002,67.400002
20160903164500,893.0,937.650024,105.000003,65,66.300003,100,67.099998,70.400002,67.400002
20160903170000,893.0,916.5,102.631579,65,70.099998,100,67.199997,70.400002,67.400002
20160903171500,893.0,916.5,102.631579,65,68.699997,100,67.400002,70.400002,67.400002
20160903173000,893.0,937.650024,105.000003,65,66.800003,100,67.400002,70.400002,67.400002
20160903174500,893.0,916.5,102.631579,65,66.0,100,67.400002,70.400002,67.400002
20160903180000,893.0,916.5,102.631579,65,71.0,100,67.400002,70.400002,67.400002
20160903181500,893.0,937.650024,105.000003,65,67.699997,100,67.5,70.400002,67.400002
20160903183000,893.0,916.5,102.631579,65,66.199997,100,67.400002,70.400002,67.400002
20160903184500,893.0,916.5,102.631579,65,70.099998,100,67.599998,70.400002,67.400002
20160903190000,893.0,916.5,102.631579,65,66.300003,100,67.599998,70.400002,67.400002
20160903191500,893.0,916.5,102.631579,65,66.300003,100,67.5,70.400002,67.400002
20160903193000,893.0,916.5,102.631579,65,71.0,100,67.5,70.400002,67.400002
20160903194500,893.0,916.5,102.631579,65,66.300003,100,67.599998,70.400002,67.400002
20160903200000,893.0,916.5,102.631579,65,67.900002,100,67.400002,70.400002,67.400002
20160903201500,893.0,897.700012,100.526317,65,67.900002,100,67.599998,70.400002,67.400002
20160903203000,893.0,897.700012,100.526317,64,65.800003,100,67.599998,70.400002,67.400002
20160903204500,893.0,916.5,102.631579,64,67.199997,100,67.400002,70.400002,67.400002
20160903210000,893.0,916.5,102.631579,64,68.199997,100,67.599998,70.400002,67.400002
20160903211500,893.0,897.700012,100.526317,64,65.5,100,67.599998,70.400002,67.400002
20160903213000,893.0,897.700012,100.526317,64,70.599998,100,67.5,70.400002,67.400002
20160903214500,893.0,897.700012,100.526317,64,65.5,100,67.5,70.400002,67.400002
20160903220000,893.0,897.700012,100.526317,64,70.0,100,67.400002,70.400002,67.400002
20160903221500,893.0,916.5,102.631579,64,66.300003,100,67.5,70.400002,67.400002
20160903223000,893.0,916.5,102.631579,64,65.300003,100,67.300003,70.400002,67.400002
20160903224500,893.0,916.5,102.631579,64,69.5,100,67.400002,70.400002,67.400002
20160903230000,893.0,897.700012,100.526317,64,65.800003,100,67.300003,70.400002,67.400002
20160903231500,893.0,897.700012,100.526317,64,70.099998,100,67.300003,70.400002,67.400002
20160903233000,893.0,916.5,102.631579,64,66.300003,100,67.300003,70.400002,67.400002
20160903234500,893.0,916.5,102.631579,64,66.300003,100,67.199997,70.400002,67.400002
20160904000000,893.0,916.5,102.631579,64,67.300003,100,67.300003,70.400002,67.400002
20160904001500,893.0,916.5,102.631579,64,64.900002,100,67.199997,70.400002,67.400002
20160904003000,893.0,916.5,102.631579,64,68.699997,100,67.300003,70.400002,67.400002
20160904004500,893.0,897.700012,100.526317,64,64.900002,100,67.199997,70.400002,67.400002
20160904010000,893.0,916.5,102.631579,64,69.199997,100,67.199997,70.400002,67.400002
20160904011500,893.0,916.5,102.631579,64,64.900002,100,67.199997,70.400002,67.400002
20160904013000,893.0,916.5,102.631579,64,68.699997,100,67.199997,70.400002,67.400002
20160904014500,893.0,916.5,102.631579,64,64.900002,100,67.099998,70.400002,67.400002
20160904020000,893.0,916.5,102.631579,64,67.099998,100,67.199997,70.400002,67.400002
20160904021500,893.0,916.5,102.631579,64,66.199997,100,67.199997,70.400002,67.400002
20160904023000,893.0,897.700012,100.526317,64,66.199997,100,67.199997,70.400002,67.400002
20160904024500,893.0,916.5,102.631579,64,68.599998,100,67.099998,70.400002,67.400002
20160904030000,893.0,916.5,102.631579,64,65.800003,100,67.199997,70.400002,67.400002
20160904031500,893.0,916.5,102.631579,64,66.900002,100,67.099998,70.400002,67.400002
20160904033000,893.0,897.700012,100.526317,64,65.800003,100,67.199997,70.400002,67.400002
20160904034500,893.0,897.700012,100.526317,64,69.599998,100,67.099998,70.400002,67.400002
20160904040000,893.0,916.5,102.631579,64,64.900002,100,67.199997,70.400002,67.400002
20160904041500,893.0,916.5,102.631579,64,69.699997,100,67.099998,70.400002,67.400002
20160904043000,893.0,916.5,102.631579,64,64.900002,100,67.099998,70.400002,67.400002
20160904044500,893.0,916.5,102.631579,64,68.5,100,67.099998,70.400002,67.400002
20160904050000,893.0,916.5,102.631579,64,64.800003,100,67.0,70.400002,67.400002
20160904051500,893.0,897.700012,100.526317,64,69.900002,100,67.599998,70.400002,67.400002
20160904053000,893.0,916.5,102.631579,64,56.700001,100,66.900002,70.400002,67.400002
20160904054500,893.0,916.5,102.631579,64,55.900002,100,66.099998,70.400002,67.400002
20160904060000,893.0,937.650024,105.000003,64,55.900002,100,65.599998,70.400002,67.400002
20160904061500,893.0,937.650024,105.000003,64,57.5,100,65.300003,70.400002,67.400002
20160904063000,893.0,916.5,102.631579,64,64.400002,100,66.0,70.400002,67.400002
20160904064500,893.0,916.5,102.631579,64,66.800003,100,66.699997,70.400002,67.400002
20160904070000,893.0,916.5,102.631579,64,66.800003,100,66.900002,70.400002,67.400002
20160904071500,893.0,897.700012,100.526317,64,74.099998,100,67.300003,70.400002,67.400002
20160904073000,893.0,897.700012,100.526317,64,68.599998,100,67.199997,70.400002,67.400002
20160904074500,893.0,897.700012,100.526317,64,59.799999,0,67.400002,70.400002,67.400002
20160904080000,893.0,897.700012,100.526317,64,57.099998,100,66.199997,70.400002,67.400002
20160904081500,893.0,937.650024,105.000003,64,56.0,100,65.800003,70.400002,67.400002
20160904083000,893.0,897.700012,100.526317,64,56.0,100,65.300003,70.400002,67.400002
20160904084500,893.0,916.5,102.631579,64,65.300003,100,65.800003,70.400002,67.400002
20160904090000,893.0,916.5,102.631579,64,68.699997,100,66.800003,70.400002,67.400002
20160904091500,893.0,916.5,102.631579,64,67.699997,100,67.199997,70.400002,67.400002
20160904093000,893.0,916.5,102.631579,64,67.699997,100,67.199997,70.400002,67.400002
20160904094500,893.0,897.700012,100.526317,64,72.699997,100,67.300003,70.400002,67.400002
20160904100000,893.0,897.700012,100.526317,64,68.800003,100,67.400002,70.400002,67.400002
20160904101500,893.0,897.700012,100.526317,64,67.699997,100,67.599998,70.400002,67.400002
20160904103000,893.0,897.700012,100.526317,64,58.400002,0,67.199997,70.400002,67.400002
20160904104500,893.0,876.549988,98.157893,64,56.799999,100,66.199997,70.400002,67.400002
20160904110000,893.0,916.5,102.631579,64,56.799999,100,65.800003,70.400002,67.400002
20160904111500,893.0,897.700012,100.526317,64,56.799999,100,65.400002,70.400002,67.400002
20160904113000,893.0,897.700012,100.526317,64,70.5,100,65.800003,70.400002,67.400002
20160904114500,893.0,916.5,102.631579,64,68.199997,100,66.5,70.400002,67.400002
20160904120000,893.0,916.5,102.631579,64,69.199997,100,67.400002,70.400002,67.400002
20160904121500,893.0,897.700012,100.526317,64,71.599998,100,67.400002,70.400002,67.400002
20160904123000,893.0,876.549988,98.157893,64,69.099998,100,67.300003,70.400002,67.400002
20160904124500,893.0,876.549988,98.157893,64,58.299999,100,66.699997,70.400002,67.400002
20160904130000,893.0,916.5,102.631579,64,56.799999,100,66.099998,70.400002,67.400002
20160904131500,893.0,897.700012,100.526317,64,56.799999,100,66.0,70.400002,67.400002
20160904133000,893.0,876.549988,98.157893,64,56.799999,100,65.699997,70.400002,67.400002
20160904134500,893.0,897.700012,100.526317,65,61.900002,100,65.699997,70.400002,67.400002
20160904140000,893.0,897.700012,100.526317,65,65.599998,100,66.400002,70.400002,67.400002
20160904141500,893.0,876.549988,98.157893,65,75.199997,100,67.099998,70.400002,67.400002
20160904143000,893.0,897.700012,100.526317,65,68.199997,100,67.300003,70.400002,67.400002
20160904144500,893.0,897.700012,100.526317,65,70.099998,100,67.599998,70.400002,67.400002
20160904150000,893.0,897.700012,100.526317,65,59.099998,100,66.699997,70.400002,67.400002
20160904151500,893.0,897.700012,100.526317,65,57.900002,100,66.199997,70.400002,67.400002
20160904153000,893.0,876.549988,98.157893,65,57.900002,100,66.0,70.400002,67.400002
20160904154500,893.0,897.700012,100.526317,65,57.900002,100,65.900002,70.400002,67.400002
20160904160000,893.0,897.700012,100.526317,65,59.900002,100,65.800003,70.400002,67.400002
20160904161500,893.0,876.549988,98.157893,65,67.699997,100,66.400002,70.400002,67.400002
20160904163000,893.0,897.700012,100.526317,65,67.699997,100,66.900002,70.400002,67.400002
20160904164500,893.0,897.700012,100.526317,65,66.199997,100,67.099998,70.400002,67.400002
20160904170000,893.0,897.700012,100.526317,65,66.199997,100,67.199997,70.400002,67.400002
20160904171500,893.0,897.700012,100.526317,65,68.400002,100,67.199997,70.400002,67.400002
20160904173000,893.0,897.700012,100.526317,65,70.099998,100,67.300003,70.400002,67.400002
20160904174500,893.0,897.700012,100.526317,65,66.400002,100,67.400002,70.400002,67.400002
20160904180000,893.0,897.700012,100.526317,65,66.400002,100,67.400002,70.400002,67.400002
20160904181500,893.0,897.700012,100.526317,65,65.300003,100,67.400002,70.400002,67.400002
20160904183000,893.0,937.650024,105.000003,65,65.300003,100,67.400002,70.400002,67.400002
20160904184500,893.0,916.5,102.631579,65,69.099998,100,67.300003,70.400002,67.400002
20160904190000,893.0,916.5,102.631579,65,67.699997,100,67.300003,70.400002,67.400002
20160904191500,893.0,937.650024,105.000003,65,65.800003,100,67.300003,70.400002,67.400002
20160904193000,893.0,916.5,102.631579,65,64.900002,100,67.199997,70.400002,67.400002
20160904194500,893.0,916.5,102.631579,65,64.900002,100,67.199997,70.400002,67.400002
20160904200000,893.0,916.5,102.631579,65,64.900002,100,67.099998,70.400002,67.400002
20160904201500,893.0,916.5,102.631579,65,64.900002,100,67.099998,70.400002,67.400002
20160904203000,893.0,916.5,102.631579,64,68.099998,100,67.099998,70.400002,67.400002
20160904204500,893.0,916.5,102.631579,64,68.099998,100,67.099998,70.400002,67.400002
20160904210000,893.0,916.5,102.631579,64,65.800003,100,67.199997,70.400002,67.400002
20160904211500,893.0,916.5,102.631579,64,64.400002,100,67.099998,70.400002,67.400002
20160904213000,893.0,916.5,102.631579,64,64.400002,100,67.099998,70.400002,67.400002
20160904214500,893.0,916.5,102.631579,64,65.300003,100,67.099998,70.400002,67.400002
20160904220000,893.0,897.700012,100.526317,63,70.099998,100,67.199997,70.400002,67.400002
20160904221500,893.0,876.549988,98.157893,63,69.199997,100,67.300003,70.400002,67.400002
20160904223000,893.0,897.700012,100.526317,63,67.300003,100,67.300003,70.400002,67.400002
20160904224500,893.0,897.700012,100.526317,63,65.300003,100,67.300003,70.400002,67.400002
20160904230000,893.0,897.700012,100.526317,63,64.400002,100,67.199997,70.400002,67.400002
20160904231500,893.0,916.5,102.631579,63,65.800003,100,67.099998,70.400002,67.400002
20160904233000,893.0,897.700012,100.526317,63,68.699997,100,67.199997,70.400002,67.400002
20160904234500,893.0,897.700012,100.526317,63,65.800003,100,67.199997,70.400002,67.400002
20160905000000,893.0,897.700012,100.526317,63,64.400002,100,67.199997,70.400002,67.400002
20160905001500,893.0,897.700012,100.526317,63,66.199997,100,67.099998,70.400002,67.400002
20160905003000,893.0,876.549988,98.157893,63,69.099998,100,67.099998,70.400002,67.400002
20160905004500,893.0,897.700012,100.526317,63,67.300003,100,67.199997,70.400002,67.400002
20160905010000,893.0,897.700012,100.526317,63,65.300003,100,67.199997,70.400002,67.400002
20160905011500,893.0,897.700012,100.526317,63,65.300003,100,67.099998,70.400002,67.400002
20160905013000,893.0,897.700012,100.526317,63,68.699997,100,67.099998,70.400002,67.400002
20160905014500,893.0,897.700012,100.526317,63,65.300003,100,67.099998,70.400002,67.400002
20160905020000,893.0,897.700012,100.526317,63,65.300003,100,67.099998,70.400002,67.400002
20160905021500,893.0,916.5,102.631579,63,68.199997,100,67.099998,70.400002,67.400002
20160905023000,893.0,897.700012,100.526317,63,65.300003,100,67.199997,70.400002,67.400002
20160905024500,893.0,897.700012,100.526317,63,65.300003,100,67.099998,70.400002,67.400002
20160905030000,893.0,876.549988,98.157893,63,68.599998,100,67.099998,70.400002,67.400002
20160905031500,893.0,876.549988,98.157893,63,68.599998,100,67.199997,70.400002,67.400002
20160905033000,893.0,897.700012,100.526317,63,66.099998,100,67.199997,70.400002,67.400002
20160905034500,893.0,916.5,102.631579,63,64.900002,100,67.099998,70.400002,67.400002
20160905040000,893.0,897.700012,100.526317,63,66.699997,100,67.099998,70.400002,67.400002
20160905041500,893.0,876.549988,98.157893,63,67.699997,100,67.199997,70.400002,67.400002
20160905043000,893.0,876.549988,98.157893,63,64.900002,100,67.199997,70.400002,67.400002
20160905044500,893.0,876.549988,98.157893,63,69.5,100,67.099998,70.400002,67.400002
20160905050000,893.0,897.700012,100.526317,63,66.300003,100,67.199997,70.400002,67.400002
20160905051500,893.0,897.700012,100.526317,63,64.800003,100,67.199997,70.400002,67.400002
20160905053000,893.0,897.700012,100.526317,63,68.599998,100,67.099998,70.400002,67.400002
20160905054500,893.0,897.700012,100.526317,63,64.400002,100,67.099998,70.400002,67.400002
20160905060000,893.0,876.549988,98.157893,63,66.800003,100,67.199997,70.400002,67.400002
20160905061500,893.0,897.700012,100.526317,63,64.900002,100,67.099998,70.400002,67.400002
20160905063000,893.0,897.700012,100.526317,63,66.800003,100,67.199997,70.400002,67.400002
20160905064500,893.0,897.700012,100.526317,63,64.900002,100,67.199997,70.400002,67.400002
20160905070000,893.0,897.700012,100.526317,63,69.699997,100,67.199997,70.400002,67.400002
20160905071500,893.0,897.700012,100.526317,63,65.300003,100,67.199997,70.400002,67.400002
20160905073000,893.0,876.549988,98.157893,64,70.5,100,67.199997,70.400002,67.400002
20160905074500,893.0,916.5,102.631579,64,65.800003,100,67.199997,70.400002,67.400002
20160905080000,893.0,897.700012,100.526317,64,65.800003,100,67.099998,70.400002,67.400002
20160905081500,893.0,897.700012,100.526317,64,65.800003,100,67.099998,70.400002,67.400002
20160905083000,893.0,916.5,102.631579,64,65.800003,100,67.199997,70.400002,67.400002
20160905084500,893.0,937.650024,105.000003,64,69.699997,100,67.400002,70.400002,67.400002
20160905090000,893.0,897.700012,100.526317,64,66.300003,100,67.300003,70.400002,67.400002
20160905091500,893.0,897.700012,100.526317,64,71.5,100,67.300003,70.400002,67.400002
20160905093000,893.0,916.5,102.631579,65,67.300003,100,67.400002,70.400002,67.400002
20160905094500,893.0,897.700012,100.526317,65,67.300003,100,67.300003,70.400002,67.400002
20160905100000,893.0,916.5,102.631579,65,67.300003,100,67.300003,70.400002,67.400002
20160905101500,893.0,897.700012,100.526317,65,69.199997,100,67.599998,70.400002,67.400002
20160905103000,893.0,897.700012,100.526317,65,68.199997,100,67.599998,70.400002,67.400002
20160905104500,893.0,897.700012,100.526317,65,67.300003,100,67.5,70.400002,67.400002
20160905110000,893.0,916.5,102.631579,65,66.300003,100,67.400002,70.400002,67.400002
20160905111500,893.0,897.700012,100.526317,65,71.5,100,67.5,70.400002,67.400002
20160905113000,893.0,897.700012,100.526317,65,63.799999,100,67.599998,70.400002,67.400002
20160905114500,893.0,916.5,102.631579,65,55.599998,100,66.300003,70.400002,67.400002
20160905120000,893.0,916.5,102.631579,65,55.599998,100,65.800003,70.400002,67.400002
20160905121500,893.0,916.5,102.631579,65,55.599998,100,65.300003,70.400002,67.400002
20160905123000,893.0,916.5,102.631579,65,66.599998,100,65.599998,70.400002,67.400002
20160905124500,893.0,916.5,102.631579,64,68.699997,100,66.599998,70.400002,67.400002
20160905130000,893.0,916.5,102.631579,64,67.0,100,66.800003,70.400002,67.400002
20160905131500,893.0,916.5,102.631579,64,71.599998,100,67.199997,70.400002,67.400002
20160905133000,893.0,897.700012,100.526317,64,67.699997,100,67.300003,70.400002,67.400002
20160905134500,893.0,916.5,102.631579,64,72.900002,100,67.400002,70.400002,67.400002
20160905140000,893.0,897.700012,100.526317,64,68.400002,100,67.599998,70.400002,67.400002
20160905141500,893.0,897.700012,100.526317,64,57.599998,100,66.800003,70.400002,67.400002
20160905143000,893.0,897.700012,100.526317,64,56.0,100,66.0,70.400002,67.400002
20160905144500,893.0,897.700012,100.526317,64,56.0,100,65.599998,70.400002,67.400002
20160905150000,893.0,916.5,102.631579,64,57.099998,100,65.300003,70.400002,67.400002
20160905151500,893.0,897.700012,100.526317,64,72.0,100,66.199997,70.400002,67.400002
20160905153000,893.0,897.700012,100.526317,64,67.900002,100,66.800003,70.400002,67.400002
20160905154500,893.0,897.700012,100.526317,64,67.900002,100,67.0,70.400002,67.400002
20160905160000,893.0,897.700012,100.526317,64,70.599998,100,67.300003,70.400002,67.400002
20160905161500,893.0,916.5,102.631579,64,67.699997,100,67.400002,70.400002,67.400002
20160905163000,893.0,897.700012,100.526317,64,66.800003,100,67.300003,70.400002,67.400002
20160905164500,893.0,916.5,102.631579,64,70.599998,100,67.599998,70.400002,67.400002
20160905170000,893.0,897.700012,100.526317,64,58.0,0,67.199997,70.400002,67.400002
20160905171500,893.0,897.700012,100.526317,64,56.0,100,66.099998,70.400002,67.400002
20160905173000,893.0,897.700012,100.526317,64,56.0,100,65.699997,70.400002,67.400002
20160905174500,893.0,897.700012,100.526317,64,56.0,100,65.300003,70.400002,67.400002
20160905180000,893.0,916.5,102.631579,64,71.099998,100,66.099998,70.400002,67.400002
20160905181500,893.0,897.700012,100.526317,64,67.400002,100,66.699997,70.400002,67.400002
20160905183000,893.0,897.700012,100.526317,64,71.800003,100,66.900002,70.400002,67.400002
20160905184500,893.0,897.700012,100.526317,64,67.699997,100,67.199997,70.400002,67.400002
20160905190000,893.0,916.5,102.631579,64,70.5,100,67.199997,70.400002,67.400002
20160905191500,893.0,916.5,102.631579,64,67.300003,100,67.400002,70.400002,67.400002
20160905193000,893.0,916.5,102.631579,64,68.599998,100,67.300003,70.400002,67.400002
20160905194500,893.0,916.5,102.631579,64,67.699997,100,67.400002,70.400002,67.400002
20160905200000,893.0,916.5,102.631579,64,69.800003,100,67.400002,70.400002,67.400002
20160905201500,893.0,897.700012,100.526317,64,67.300003,100,67.5,70.400002,67.400002
20160905203000,893.0,916.5,102.631579,64,68.099998,100,67.400002,70.400002,67.400002
20160905204500,893.0,897.700012,100.526317,64,68.099998,100,67.400002,70.400002,67.400002
20160905210000,893.0,897.700012,100.526317,64,66.699997,100,67.400002,70.400002,67.400002
20160905211500,893.0,897.700012,100.526317,64,67.800003,100,67.5,70.400002,67.400002
20160905213000,893.0,916.5,102.631579,64,67.800003,100,67.400002,70.400002,67.400002
20160905214500,893.0,916.5,102.631579,64,67.800003,100,67.599998,70.400002,67.400002
20160905220000,893.0,897.700012,100.526317,64,71.0,100,67.400002,70.400002,67.400002
20160905221500,893.0,897.700012,100.526317,64,66.800003,100,67.599998,70.400002,67.400002
20160905223000,893.0,916.5,102.631579,64,71.599998,100,67.5,70.400002,67.400002
20160905224500,893.0,916.5,102.631579,64,65.800003,100,67.400002,70.400002,67.400002
20160905230000,893.0,916.5,102.631579,64,67.699997,100,67.599998,70.400002,67.400002
20160905231500,893.0,916.5,102.631579,64,71.400002,100,67.5,70.400002,67.400002
20160905233000,893.0,916.5,102.631579,64,66.199997,100,67.5,70.400002,67.400002
20160905234500,893.0,916.5,102.631579,64,67.699997,100,67.599998,70.400002,67.400002
20160906000000,893.0,897.700012,100.526317,64,66.300003,100,67.400002,70.400002,67.400002
20160906001500,893.0,897.700012,100.526317,64,67.699997,100,67.599998,70.400002,67.400002
20160906003000,893.0,897.700012,100.526317,64,69.099998,100,67.400002,70.400002,67.400002
20160906004500,893.0,897.700012,100.526317,64,66.300003,100,67.5,70.400002,67.400002
20160906010000,893.0,897.700012,100.526317,64,71.099998,100,67.599998,70.400002,67.400002
20160906011500,893.0,916.5,102.631579,64,65.800003,100,67.400002,70.400002,67.400002
20160906013000,893.0,916.5,102.631579,64,67.699997,100,67.599998,70.400002,67.400002
20160906014500,893.0,897.700012,100.526317,64,67.699997,100,67.400002,70.400002,67.400002
20160906020000,893.0,916.5,102.631579,64,67.699997,100,67.400002,70.400002,67.400002
20160906021500,893.0,916.5,102.631579,64,67.699997,100,67.300003,70.400002,67.400002
20160906023000,893.0,876.549988,98.157893,64,66.800003,100,67.400002,70.400002,67.400002
20160906024500,893.0,876.549988,98.157893,64,71.5,100,67.400002,70.400002,67.400002
20160906030000,893.0,916.5,102.631579,64,65.800003,100,67.300003,70.400002,67.400002
20160906031500,893.0,897.700012,100.526317,64,69.199997,100,67.400002,70.400002,67.400002
20160906033000,893.0,916.5,102.631579,64,66.900002,100,67.300003,70.400002,67.400002
20160906034500,893.0,916.5,102.631579,64,66.900002,100,67.400002,70.400002,67.400002
20160906040000,893.0,897.700012,100.526317,64,72.0,100,67.400002,70.400002,67.400002
20160906041500,893.0,897.700012,100.526317,64,65.800003,100,67.400002,70.400002,67.400002
20160906043000,893.0,916.5,102.631579,64,68.699997,100,67.599998,70.400002,67.400002
20160906044500,893.0,897.700012,100.526317,64,68.699997,100,67.400002,70.400002,67.400002
20160906050000,893.0,916.5,102.631579,64,66.199997,100,67.400002,70.400002,67.400002
20160906051500,893.0,916.5,102.631579,64,69.199997,100,67.5,70.400002,67.400002
20160906053000,893.0,916.5,102.631579,64,67.900002,100,67.400002,70.400002,67.400002
20160906054500,893.0,937.650024,105.000003,64,69.699997,100,67.599998,70.400002,67.400002
20160906060000,893.0,897.700012,100.526317,64,66.900002,100,67.599998,70.400002,67.400002
20160906061500,893.0,916.5,102.631579,64,65.800003,100,67.400002,70.400002,67.400002
20160906063000,893.0,897.700012,100.526317,64,65.800003,100,67.400002,70.400002,67.400002
20160906064500,893.0,897.700012,100.526317,64,65.800003,100,67.300003,70.400002,67.400002
20160906070000,893.0,916.5,102.631579,64,65.800003,100,67.199997,70.400002,67.400002
20160906071500,893.0,897.700012,100.526317,64,71.0,100,67.400002,70.400002,67.400002
20160906073000,893.0,916.5,102.631579,64,72.400002,100,67.400002,70.400002,67.400002
20160906074500,893.0,897.700012,100.526317,64,69.800003,100,67.5,70.400002,67.400002
20160906080000,893.0,916.5,102.631579,64,68.699997,100,67.599998,70.400002,67.400002
20160906081500,893.0,897.700012,100.526317,64,67.699997,100,67.599998,70.400002,67.400002
20160906083000,893.0,897.700012,100.526317,64,67.699997,100,67.599998,70.400002,67.400002
20160906084500,893.0,897.700012,100.526317,64,68.699997,100,67.599998,70.400002,67.400002
