PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160906090000,893.0,876.549988,98.157893,64,59.400002,0,67.400002,70.400002,67.400002
20160906091500,893.0,916.5,102.631579,64,56.700001,100,66.300003,70.400002,67.400002
20160906093000,893.0,897.700012,100.526317,56,56.700001,100,66.0,70.400002,67.400002
20160906094500,893.0,897.700012,100.526317,56,56.700001,100,65.699997,70.400002,67.400002
20160906100000,893.0,897.700012,100.526317,56,57.900002,100,65.5,70.400002,67.400002
20160906101500,893.0,876.549988,98.157893,56,69.599998,100,66.199997,70.400002,67.400002
20160906103000,893.0,876.549988,98.157893,56,67.199997,100,66.699997,70.400002,67.400002
20160906104500,893.0,876.549988,98.157893,56,67.199997,100,67.099998,70.400002,67.400002
20160906110000,893.0,876.549988,98.157893,56,67.199997,100,67.199997,70.400002,67.400002
20160906111500,893.0,857.75,96.052632,56,67.199997,100,67.300003,70.400002,67.400002
20160906113000,893.0,897.700012,100.526317,56,67.199997,100,67.400002,70.400002,67.400002
20160906114500,893.0,876.549988,98.157893,56,64.900002,100,67.199997,70.400002,67.400002
20160906120000,893.0,876.549988,98.157893,56,63.200001,100,67.099998,70.400002,67.400002
20160906121500,893.0,897.700012,100.526317,56,67.300003,100,67.400002,70.400002,67.400002
20160906123000,893.0,897.700012,100.526317,56,57.200001,100,66.699997,70.400002,67.400002
20160906124500,893.0,897.700012,100.526317,56,55.599998,100,65.900002,70.400002,67.400002
20160906130000,893.0,897.700012,100.526317,56,55.599998,100,65.300003,70.400002,67.400002
20160906131500,893.0,876.549988,98.157893,56,60.700001,100,65.300003,70.400002,67.400002
20160906133000,893.0,876.549988,98.157893,56,67.699997,100,66.5,70.400002,67.400002
20160906134500,893.0,897.700012,100.526317,56,67.699997,100,66.900002,70.400002,67.400002
20160906140000,893.0,876.549988,98.157893,56,69.699997,100,67.199997,70.400002,67.400002
20160906141500,893.0,876.549988,98.157893,56,72.0,100,67.199997,70.400002,67.400002
20160906143000,893.0,876.549988,98.157893,56,72.0,100,67.300003,70.400002,67.400002
20160906144500,893.0,876.549988,98.157893,56,67.099998,100,67.400002,70.400002,67.400002
20160906150000,893.0,876.549988,98.157893,56,67.099998,100,67.599998,70.400002,67.400002
20160906151500,893.0,876.549988,98.157893,56,58.0,0,67.099998,70.400002,67.400002
20160906153000,893.0,857.75,96.052632,56,56.799999,100,66.400002,70.400002,67.400002
20160906154500,893.0,876.549988,98.157893,56,56.799999,100,66.0,70.400002,67.400002
20160906160000,893.0,876.549988,98.157893,56,56.799999,100,65.800003,70.400002,67.400002
20160906161500,893.0,876.549988,98.157893,56,57.900002,100,65.699997,70.400002,67.400002
20160906163000,893.0,876.549988,98.157893,57,64.900002,100,66.199997,70.400002,67.400002
20160906164500,893.0,876.549988,98.157893,57,68.699997,100,66.900002,70.400002,67.400002
20160906170000,893.0,876.549988,98.157893,57,68.699997,100,67.199997,70.400002,67.400002
20160906171500,893.0,897.700012,100.526317,57,67.699997,100,67.400002,70.400002,67.400002
20160906173000,893.0,897.700012,100.526317,57,67.699997,100,67.599998,70.400002,67.400002
20160906174500,893.0,897.700012,100.526317,57,58.799999,100,67.099998,70.400002,67.400002
20160906180000,893.0,897.700012,100.526317,57,57.599998,100,66.400002,70.400002,67.400002
20160906181500,893.0,916.5,102.631579,57,56.799999,100,66.0,70.400002,67.400002
20160906183000,893.0,916.5,102.631579,57,56.799999,100,65.699997,70.400002,67.400002
20160906184500,893.0,916.5,102.631579,57,58.700001,100,65.5,70.400002,67.400002
20160906190000,893.0,916.5,102.631579,57,71.0,100,66.300003,70.400002,67.400002
20160906191500,893.0,916.5,102.631579,57,71.0,100,66.900002,70.400002,67.400002
20160906193000,893.0,916.5,102.631579,57,69.5,100,67.199997,70.400002,67.400002
20160906194500,893.0,916.5,102.631579,57,67.800003,100,67.400002,70.400002,67.400002
20160906200000,893.0,916.5,102.631579,57,57.599998,100,66.699997,70.400002,67.400002
20160906201500,893.0,916.5,102.631579,57,55.599998,100,65.800003,70.400002,67.400002
20160906203000,893.0,897.700012,100.526317,57,55.599998,100,65.300003,70.400002,67.400002
20160906204500,893.0,897.700012,100.526317,57,63.599998,100,65.5,70.400002,67.400002
20160906210000,893.0,897.700012,100.526317,57,69.199997,100,66.599998,70.400002,67.400002
20160906211500,893.0,897.700012,100.526317,57,68.199997,100,67.0,70.400002,67.400002
20160906213000,893.0,916.5,102.631579,57,66.300003,100,67.099998,70.400002,67.400002
20160906214500,893.0,916.5,102.631579,57,66.300003,100,67.099998,70.400002,67.400002
20160906220000,893.0,897.700012,100.526317,57,70.5,100,67.400002,70.400002,67.400002
20160906221500,893.0,897.700012,100.526317,57,69.699997,100,67.400002,70.400002,67.400002
20160906223000,893.0,916.5,102.631579,57,66.800003,100,67.400002,70.400002,67.400002
20160906224500,893.0,916.5,102.631579,57,65.800003,100,67.400002,70.400002,67.400002
20160906230000,893.0,916.5,102.631579,57,69.099998,100,67.5,70.400002,67.400002
20160906231500,893.0,916.5,102.631579,57,70.599998,100,67.599998,70.400002,67.400002
20160906233000,893.0,897.700012,100.526317,57,55.700001,100,66.199997,70.400002,67.400002
20160906234500,893.0,916.5,102.631579,57,55.700001,100,65.599998,70.400002,67.400002
20160907000000,893.0,916.5,102.631579,57,56.299999,100,65.099998,70.400002,67.400002
20160907001500,893.0,916.5,102.631579,57,65.699997,100,66.0,70.400002,67.400002
20160907003000,893.0,897.700012,100.526317,57,70.300003,100,66.900002,70.400002,67.400002
20160907004500,893.0,897.700012,100.526317,57,66.800003,100,67.0,70.400002,67.400002
20160907010000,893.0,897.700012,100.526317,57,65.800003,100,67.099998,70.400002,67.400002
20160907011500,893.0,876.549988,98.157893,58,73.400002,100,67.199997,70.400002,67.400002
20160907013000,893.0,876.549988,98.157893,58,72.0,100,67.5,70.400002,67.400002
20160907014500,893.0,876.549988,98.157893,58,67.699997,100,67.699997,70.400002,67.400002
20160907020000,893.0,897.700012,100.526317,59,54.299999,100,65.599998,70.400002,67.400002
20160907021500,893.0,897.700012,100.526317,59,54.299999,100,65.0,70.400002,67.400002
20160907023000,893.0,897.700012,100.526317,59,64.800003,100,65.5,70.400002,67.400002
20160907024500,893.0,916.5,102.631579,59,69.5,100,66.5,70.400002,67.400002
20160907030000,893.0,916.5,102.631579,59,72.5,100,66.900002,70.400002,67.400002
20160907031500,893.0,916.5,102.631579,59,67.300003,100,67.099998,70.400002,67.400002
20160907033000,893.0,897.700012,100.526317,59,70.5,100,67.199997,70.400002,67.400002
20160907034500,893.0,916.5,102.631579,59,59.200001,0,67.300003,70.400002,67.400002
20160907040000,893.0,937.650024,105.000003,59,54.799999,100,65.800003,70.400002,67.400002
20160907041500,893.0,916.5,102.631579,59,54.799999,100,65.199997,70.400002,67.400002
20160907054500,893.0,855.400024,95.789476,5,71.099998,0,67.099998,70.400002,67.400002
20160907060000,893.0,876.549988,98.157893,65,54.799999,100,65.699997,70.400002,67.400002
20160907061500,893.0,897.700012,100.526317,64,56.799999,100,65.099998,70.400002,67.400002
20160907063000,893.0,916.5,102.631579,64,66.699997,100,65.099998,70.400002,67.400002
20160907064500,893.0,937.650024,105.000003,64,70.099998,100,66.099998,70.400002,67.400002
20160907070000,893.0,937.650024,105.000003,64,71.599998,100,66.699997,70.400002,67.400002
20160907071500,893.0,916.5,102.631579,64,80.699997,100,67.400002,70.400002,67.400002
20160907073000,893.0,916.5,102.631579,64,73.300003,100,67.599998,70.400002,67.400002
20160907074500,893.0,916.5,102.631579,64,56.400002,100,66.0,70.400002,67.400002
20160907080000,893.0,916.5,102.631579,65,55.200001,100,64.900002,70.400002,67.400002
20160907081500,893.0,916.5,102.631579,65,67.699997,100,65.300003,70.400002,67.400002
20160907083000,893.0,916.5,102.631579,65,76.400002,100,66.300003,70.400002,67.400002
20160907084500,893.0,937.650024,105.000003,65,74.0,100,67.099998,70.400002,67.400002
20160907090000,893.0,897.700012,100.526317,65,71.099998,100,67.300003,70.400002,67.400002
20160907091500,893.0,916.5,102.631579,65,56.400002,100,66.300003,70.400002,67.400002
20160907093000,893.0,916.5,102.631579,65,55.599998,100,65.199997,70.400002,67.400002
20160907094500,893.0,916.5,102.631579,65,59.099998,100,65.0,70.400002,67.400002
20160907100000,893.0,897.700012,100.526317,65,64.0,100,66.400002,70.400002,67.400002
20160907101500,893.0,937.650024,105.000003,65,67.599998,100,66.599998,70.400002,67.400002
20160907103000,893.0,916.5,102.631579,65,67.599998,100,66.900002,70.400002,67.400002
20160907104500,893.0,916.5,102.631579,65,68.699997,100,67.400002,70.400002,67.400002
20160907110000,893.0,916.5,102.631579,64,60.700001,0,67.199997,70.400002,67.400002
20160907111500,893.0,916.5,102.631579,64,60.700001,100,67.0,70.400002,67.400002
20160907113000,893.0,897.700012,100.526317,64,60.0,100,66.800003,70.400002,67.400002
20160907114500,893.0,937.650024,105.000003,64,60.0,100,66.699997,70.400002,67.400002
20160907120000,893.0,916.5,102.631579,64,58.799999,100,66.599998,70.400002,67.400002
20160907121500,893.0,916.5,102.631579,64,58.799999,100,66.800003,70.400002,67.400002
20160907123000,893.0,897.700012,100.526317,63,59.599998,100,66.199997,70.400002,67.400002
20160907124500,893.0,897.700012,100.526317,63,59.599998,100,66.300003,70.400002,67.400002
20160907130000,893.0,897.700012,100.526317,63,60.299999,100,66.400002,70.400002,67.400002
20160907131500,893.0,916.5,102.631579,63,62.799999,100,66.400002,70.400002,67.400002
20160907133000,893.0,916.5,102.631579,63,64.0,100,66.599998,70.400002,67.400002
20160907134500,893.0,916.5,102.631579,63,64.0,100,66.900002,70.400002,67.400002
20160907140000,893.0,916.5,102.631579,63,64.0,100,67.0,70.400002,67.400002
20160907141500,893.0,916.5,102.631579,63,68.199997,100,67.5,70.400002,67.400002
20160907143000,893.0,916.5,102.631579,63,66.300003,100,67.400002,70.400002,67.400002
20160907144500,893.0,916.5,102.631579,63,65.300003,100,67.400002,70.400002,67.400002
20160907150000,893.0,897.700012,100.526317,63,64.0,100,67.199997,70.400002,67.400002
20160907151500,893.0,916.5,102.631579,63,68.900002,100,67.699997,70.400002,67.400002
20160907153000,893.0,916.5,102.631579,63,62.0,100,66.900002,70.400002,67.400002
20160907154500,893.0,916.5,102.631579,63,62.0,100,66.900002,70.400002,67.400002
20160907160000,893.0,916.5,102.631579,63,62.700001,100,67.099998,70.400002,67.400002
20160907161500,893.0,897.700012,100.526317,63,62.700001,100,67.099998,70.400002,67.400002
20160907163000,893.0,916.5,102.631579,63,62.700001,100,67.199997,70.400002,67.400002
20160907164500,893.0,916.5,102.631579,63,62.700001,100,67.099998,70.400002,67.400002
20160907170000,893.0,916.5,102.631579,63,62.0,100,67.099998,70.400002,67.400002
20160907171500,893.0,916.5,102.631579,63,62.0,100,67.099998,70.400002,67.400002
20160907173000,893.0,897.700012,100.526317,63,61.200001,100,67.0,70.400002,67.400002
20160907174500,893.0,937.650024,105.000003,63,61.200001,100,67.099998,70.400002,67.400002
20160907180000,893.0,916.5,102.631579,63,61.200001,100,66.900002,70.400002,67.400002
20160907181500,893.0,916.5,102.631579,63,61.200001,100,66.900002,70.400002,67.400002
20160907183000,893.0,916.5,102.631579,63,60.0,100,66.800003,70.400002,67.400002
20160907184500,893.0,916.5,102.631579,63,60.0,100,66.699997,70.400002,67.400002
20160907190000,893.0,916.5,102.631579,63,60.0,100,66.599998,70.400002,67.400002
20160907191500,893.0,916.5,102.631579,62,60.0,100,66.599998,70.400002,67.400002
20160907193000,893.0,937.650024,105.000003,62,60.0,100,66.400002,70.400002,67.400002
20160907194500,893.0,897.700012,100.526317,62,60.0,100,66.5,70.400002,67.400002
20160907200000,893.0,897.700012,100.526317,62,61.799999,100,66.599998,70.400002,67.400002
20160907201500,893.0,897.700012,100.526317,62,63.599998,100,66.699997,70.400002,67.400002
20160907203000,893.0,897.700012,100.526317,62,67.699997,100,67.0,70.400002,67.400002
20160907204500,893.0,916.5,102.631579,62,68.5,100,67.099998,70.400002,67.400002
20160907210000,893.0,897.700012,100.526317,62,65.800003,100,67.199997,70.400002,67.400002
20160907211500,893.0,897.700012,100.526317,62,67.300003,100,67.199997,70.400002,67.400002
20160907213000,893.0,897.700012,100.526317,62,67.300003,100,67.099998,70.400002,67.400002
20160907214500,893.0,897.700012,100.526317,62,65.300003,100,67.099998,70.400002,67.400002
20160907220000,893.0,897.700012,100.526317,62,67.699997,100,67.099998,70.400002,67.400002
20160907221500,893.0,876.549988,98.157893,62,64.900002,100,67.099998,70.400002,67.400002
20160907223000,893.0,876.549988,98.157893,62,68.699997,100,67.300003,70.400002,67.400002
20160907224500,893.0,876.549988,98.157893,62,71.599998,100,67.5,70.400002,67.400002
20160907230000,893.0,897.700012,100.526317,62,67.699997,100,67.400002,70.400002,67.400002
20160907231500,893.0,897.700012,100.526317,62,67.699997,100,67.400002,70.400002,67.400002
20160907233000,893.0,876.549988,98.157893,62,69.800003,100,67.5,70.400002,67.400002
20160907234500,893.0,876.549988,98.157893,64,70.5,100,67.300003,70.400002,67.400002
20160908000000,893.0,897.700012,100.526317,64,67.300003,100,67.300003,70.400002,67.400002
20160908001500,893.0,897.700012,100.526317,64,69.199997,100,67.400002,70.400002,67.400002
20160908003000,893.0,897.700012,100.526317,64,70.599998,100,67.199997,70.400002,67.400002
20160908004500,893.0,876.549988,98.157893,64,66.800003,100,67.099998,70.400002,67.400002
20160908010000,893.0,916.5,102.631579,64,66.800003,100,67.0,70.400002,67.400002
20160908011500,893.0,897.700012,100.526317,64,69.900002,100,67.400002,70.400002,67.400002
20160908013000,893.0,897.700012,100.526317,64,70.599998,100,67.400002,70.400002,67.400002
20160908014500,893.0,897.700012,100.526317,64,73.0,100,67.599998,70.400002,67.400002
20160908020000,893.0,916.5,102.631579,64,75.199997,100,67.5,70.400002,67.400002
20160908021500,893.0,897.700012,100.526317,64,74.400002,100,67.400002,70.400002,67.400002
20160908023000,893.0,897.700012,100.526317,64,71.5,100,67.400002,70.400002,67.400002
20160908024500,893.0,876.549988,98.157893,64,69.400002,100,67.400002,70.400002,67.400002
20160908030000,893.0,916.5,102.631579,64,69.400002,100,67.400002,70.400002,67.400002
20160908031500,893.0,897.700012,100.526317,64,71.099998,100,67.5,70.400002,67.400002
20160908033000,893.0,897.700012,100.526317,64,74.400002,100,67.5,70.400002,67.400002
20160908034500,893.0,916.5,102.631579,64,74.400002,100,67.400002,70.400002,67.400002
20160908040000,893.0,876.549988,98.157893,64,74.400002,100,67.400002,70.400002,67.400002
20160908041500,893.0,897.700012,100.526317,64,74.400002,100,67.400002,70.400002,67.400002
20160908043000,893.0,897.700012,100.526317,64,74.400002,100,67.400002,70.400002,67.400002
20160908044500,893.0,897.700012,100.526317,64,71.400002,100,67.199997,70.400002,67.400002
20160908050000,893.0,897.700012,100.526317,64,71.400002,100,67.199997,70.400002,67.400002
20160908051500,893.0,916.5,102.631579,64,62.799999,0,67.199997,70.400002,67.400002
20160908053000,893.0,897.700012,100.526317,64,60.5,100,66.699997,70.400002,67.400002
20160908054500,893.0,897.700012,100.526317,64,57.200001,100,66.0,70.400002,67.400002
20160908060000,893.0,897.700012,100.526317,64,57.200001,100,65.5,70.400002,67.400002
20160908061500,893.0,897.700012,100.526317,64,64.800003,100,65.5,70.400002,67.400002
20160908063000,893.0,916.5,102.631579,64,64.800003,100,66.400002,70.400002,67.400002
20160908064500,893.0,897.700012,100.526317,64,71.800003,100,66.699997,70.400002,67.400002
20160908070000,893.0,897.700012,100.526317,64,74.0,100,67.099998,70.400002,67.400002
20160908071500,893.0,897.700012,100.526317,64,75.400002,100,67.400002,70.400002,67.400002
20160908073000,893.0,897.700012,100.526317,64,70.900002,100,67.400002,70.400002,67.400002
20160908074500,893.0,897.700012,100.526317,64,69.699997,100,67.400002,70.400002,67.400002
20160908080000,893.0,897.700012,100.526317,64,57.200001,100,66.199997,70.400002,67.400002
20160908081500,893.0,937.650024,105.000003,64,56.400002,100,65.5,70.400002,67.400002
20160908083000,893.0,897.700012,100.526317,64,57.5,100,65.199997,70.400002,67.400002
20160908084500,893.0,876.549988,98.157893,64,69.199997,100,66.199997,70.400002,67.400002
20160908090000,893.0,897.700012,100.526317,64,67.300003,100,66.699997,70.400002,67.400002
20160908091500,893.0,876.549988,98.157893,64,69.0,100,66.900002,70.400002,67.400002
20160908093000,893.0,876.549988,98.157893,64,69.0,100,67.199997,70.400002,67.400002
20160908094500,893.0,876.549988,98.157893,64,69.0,100,67.300003,70.400002,67.400002
20160908100000,893.0,876.549988,98.157893,64,74.0,100,67.400002,70.400002,67.400002
20160908101500,893.0,897.700012,100.526317,64,71.099998,100,67.599998,70.400002,67.400002
20160908103000,893.0,897.700012,100.526317,64,67.300003,100,67.199997,70.400002,67.400002
20160908104500,893.0,897.700012,100.526317,64,67.300003,100,67.099998,70.400002,67.400002
20160908110000,893.0,916.5,102.631579,64,74.800003,100,67.199997,70.400002,67.400002
20160908111500,893.0,897.700012,100.526317,64,70.699997,100,67.300003,70.400002,67.400002
20160908113000,893.0,897.700012,100.526317,64,70.699997,100,67.199997,70.400002,67.400002
20160908114500,893.0,916.5,102.631579,64,69.199997,100,67.199997,70.400002,67.400002
20160908120000,893.0,916.5,102.631579,64,73.400002,100,67.400002,70.400002,67.400002
20160908121500,893.0,916.5,102.631579,63,71.599998,100,67.5,70.400002,67.400002
20160908123000,893.0,897.700012,100.526317,62,71.599998,100,67.599998,70.400002,67.400002
20160908124500,893.0,897.700012,100.526317,62,71.599998,100,67.699997,70.400002,67.400002
20160908130000,893.0,897.700012,100.526317,62,55.200001,100,66.0,70.400002,67.400002
20160908131500,893.0,916.5,102.631579,62,55.200001,100,65.099998,70.400002,67.400002
20160908133000,893.0,897.700012,100.526317,62,66.199997,100,65.0,70.400002,67.400002
20160908134500,893.0,897.700012,100.526317,62,69.699997,100,66.0,70.400002,67.400002
20160908140000,893.0,897.700012,100.526317,62,75.400002,100,66.800003,70.400002,67.400002
20160908141500,893.0,897.700012,100.526317,62,73.5,100,67.199997,70.400002,67.400002
20160908143000,893.0,897.700012,100.526317,62,73.5,100,67.400002,70.400002,67.400002
20160908144500,893.0,897.700012,100.526317,62,56.400002,100,66.699997,70.400002,67.400002
20160908150000,893.0,897.700012,100.526317,62,54.299999,100,65.199997,70.400002,67.400002
20160908151500,893.0,897.700012,100.526317,62,58.299999,100,64.599998,70.400002,67.400002
20160908153000,893.0,897.700012,100.526317,62,76.199997,100,65.800003,70.400002,67.400002
20160908154500,893.0,897.700012,100.526317,62,79.599998,100,66.5,70.400002,67.400002
20160908160000,893.0,876.549988,98.157893,62,81.099998,100,66.900002,70.400002,67.400002
20160908161500,893.0,876.549988,98.157893,62,82.0,100,67.199997,70.400002,67.400002
20160908163000,893.0,876.549988,98.157893,62,82.0,100,67.400002,70.400002,67.400002
20160908164500,893.0,897.700012,100.526317,62,64.400002,0,67.699997,70.400002,67.400002
20160908170000,893.0,876.549988,98.157893,62,54.700001,100,65.699997,70.400002,67.400002
20160908171500,893.0,897.700012,100.526317,62,54.700001,100,64.800003,70.400002,67.400002
20160908173000,893.0,897.700012,100.526317,62,68.599998,100,65.400002,70.400002,67.400002
20160908174500,893.0,897.700012,100.526317,62,71.599998,100,66.300003,70.400002,67.400002
20160908180000,893.0,897.700012,100.526317,62,73.0,100,66.900002,70.400002,67.400002
20160908181500,893.0,876.549988,98.157893,62,73.0,100,67.199997,70.400002,67.400002
20160908183000,893.0,897.700012,100.526317,62,73.0,100,67.5,70.400002,67.400002
20160908184500,893.0,876.549988,98.157893,62,73.0,100,67.599998,70.400002,67.400002
20160908190000,893.0,897.700012,100.526317,62,54.700001,100,65.800003,70.400002,67.400002
20160908191500,893.0,897.700012,100.526317,62,54.700001,100,64.800003,70.400002,67.400002
20160908193000,893.0,876.549988,98.157893,62,68.199997,100,65.300003,70.400002,67.400002
20160908194500,893.0,876.549988,98.157893,62,75.800003,100,66.300003,70.400002,67.400002
20160908200000,893.0,897.700012,100.526317,62,71.599998,100,66.699997,70.400002,67.400002
20160908201500,893.0,876.549988,98.157893,62,76.400002,100,67.300003,70.400002,67.400002
20160908203000,893.0,897.700012,100.526317,62,74.199997,100,67.599998,70.400002,67.400002
20160908204500,893.0,897.700012,100.526317,62,57.200001,100,66.800003,70.400002,67.400002
20160908210000,893.0,897.700012,100.526317,62,54.700001,100,65.400002,70.400002,67.400002
20160908211500,893.0,897.700012,100.526317,62,56.700001,100,64.800003,70.400002,67.400002
20160908213000,893.0,876.549988,98.157893,62,74.5,100,65.699997,70.400002,67.400002
20160908214500,893.0,876.549988,98.157893,62,76.800003,100,66.599998,70.400002,67.400002
20160908220000,893.0,897.700012,100.526317,62,80.199997,100,66.900002,70.400002,67.400002
20160908221500,893.0,897.700012,100.526317,62,74.0,100,67.300003,70.400002,67.400002
20160908223000,893.0,876.549988,98.157893,62,73.0,100,67.5,70.400002,67.400002
20160908224500,893.0,876.549988,98.157893,62,71.800003,100,67.599998,70.400002,67.400002
20160908230000,893.0,876.549988,98.157893,62,56.400002,100,66.400002,70.400002,67.400002
20160908231500,893.0,876.549988,98.157893,62,55.099998,100,65.300003,70.400002,67.400002
20160908233000,893.0,857.75,96.052632,63,58.299999,100,64.900002,70.400002,67.400002
20160908234500,893.0,909.450012,101.842107,64,70.599998,100,66.0,70.400002,67.400002
20160909000000,893.0,876.549988,98.157893,64,73.800003,100,66.5,70.400002,67.400002
20160909001500,893.0,897.700012,100.526317,64,78.5,100,66.900002,70.400002,67.400002
20160909003000,893.0,876.549988,98.157893,64,84.300003,100,67.199997,70.400002,67.400002
20160909004500,893.0,876.549988,98.157893,64,79.199997,100,67.599998,70.400002,67.400002
20160909010000,893.0,897.700012,100.526317,65,56.799999,100,66.300003,70.400002,67.400002
20160909011500,893.0,916.5,102.631579,65,54.700001,100,65.199997,70.400002,67.400002
20160909013000,893.0,897.700012,100.526317,65,60.700001,100,64.800003,70.400002,67.400002
20160909014500,893.0,897.700012,100.526317,65,79.5,100,66.0,70.400002,67.400002
20160909020000,893.0,897.700012,100.526317,65,82.199997,100,66.599998,70.400002,67.400002
20160909021500,893.0,897.700012,100.526317,65,77.300003,100,67.099998,70.400002,67.400002
20160909023000,893.0,876.549988,98.157893,65,73.0,100,67.300003,70.400002,67.400002
20160909024500,893.0,897.700012,100.526317,65,73.0,100,67.599998,70.400002,67.400002
20160909030000,893.0,897.700012,100.526317,65,56.200001,100,66.300003,70.400002,67.400002
20160909031500,893.0,897.700012,100.526317,65,54.700001,100,65.099998,70.400002,67.400002
20160909033000,893.0,897.700012,100.526317,65,68.699997,100,65.0,70.400002,67.400002
20160909034500,893.0,897.700012,100.526317,65,74.0,100,66.199997,70.400002,67.400002
20160909040000,893.0,897.700012,100.526317,65,72.0,100,66.699997,70.400002,67.400002
20160909041500,893.0,897.700012,100.526317,65,73.900002,100,67.099998,70.400002,67.400002
20160909043000,893.0,876.549988,98.157893,65,79.599998,100,67.300003,70.400002,67.400002
20160909044500,893.0,897.700012,100.526317,65,83.199997,100,67.699997,70.400002,67.400002
20160909050000,893.0,897.700012,100.526317,65,55.200001,100,65.699997,70.400002,67.400002
20160909051500,893.0,897.700012,100.526317,65,55.200001,100,64.800003,70.400002,67.400002
20160909053000,893.0,897.700012,100.526317,65,73.800003,100,65.300003,70.400002,67.400002
20160909054500,893.0,897.700012,100.526317,65,82.099998,100,66.199997,70.400002,67.400002
20160909060000,893.0,897.700012,100.526317,65,74.400002,100,66.900002,70.400002,67.400002
20160909061500,893.0,916.5,102.631579,65,72.900002,100,67.199997,70.400002,67.400002
20160909063000,893.0,897.700012,100.526317,65,79.300003,100,67.5,70.400002,67.400002
20160909064500,893.0,897.700012,100.526317,65,57.599998,100,67.099998,70.400002,67.400002
20160909070000,893.0,876.549988,98.157893,65,55.200001,100,65.300003,70.400002,67.400002
20160909071500,893.0,876.549988,98.157893,65,57.5,100,64.599998,70.400002,67.400002
20160909073000,893.0,897.700012,100.526317,65,77.300003,100,65.800003,70.400002,67.400002
20160909074500,893.0,897.700012,100.526317,65,77.300003,100,66.5,70.400002,67.400002
20160909080000,893.0,897.700012,100.526317,65,74.400002,100,66.900002,70.400002,67.400002
20160909081500,893.0,897.700012,100.526317,65,81.199997,100,67.199997,70.400002,67.400002
20160909083000,893.0,897.700012,100.526317,65,74.0,100,67.5,70.400002,67.400002
20160909084500,893.0,897.700012,100.526317,65,57.599998,100,66.699997,70.400002,67.400002
20160909090000,893.0,897.700012,100.526317,65,55.599998,100,65.300003,70.400002,67.400002
20160909091500,893.0,876.549988,98.157893,65,57.099998,100,64.699997,70.400002,67.400002
20160909093000,893.0,897.700012,100.526317,65,74.0,100,65.800003,70.400002,67.400002
20160909094500,893.0,897.700012,100.526317,65,74.0,100,66.400002,70.400002,67.400002
20160909100000,893.0,876.549988,98.157893,65,74.0,100,66.900002,70.400002,67.400002
20160909101500,893.0,897.700012,100.526317,65,80.199997,100,67.300003,70.400002,67.400002
20160909103000,893.0,897.700012,100.526317,65,74.900002,100,67.599998,70.400002,67.400002
20160909104500,893.0,897.700012,100.526317,65,57.200001,100,66.900002,70.400002,67.400002
20160909110000,893.0,916.5,102.631579,65,55.200001,100,65.300003,70.400002,67.400002
20160909111500,893.0,876.549988,98.157893,65,57.5,100,64.699997,70.400002,67.400002
20160909113000,893.0,897.700012,100.526317,65,70.099998,100,65.699997,70.400002,67.400002
20160909114500,893.0,897.700012,100.526317,65,79.800003,100,66.5,70.400002,67.400002
20160909120000,893.0,897.700012,100.526317,65,75.400002,100,67.099998,70.400002,67.400002
20160909121500,893.0,916.5,102.631579,65,74.0,100,67.300003,70.400002,67.400002
20160909123000,893.0,916.5,102.631579,65,70.099998,100,67.199997,70.400002,67.400002
20160909124500,893.0,916.5,102.631579,64,66.800003,100,66.800003,70.400002,67.400002
20160909130000,893.0,897.700012,100.526317,64,84.300003,100,67.5,70.400002,67.400002
20160909131500,893.0,916.5,102.631579,64,56.599998,100,66.099998,70.400002,67.400002
20160909133000,893.0,897.700012,100.526317,64,54.700001,100,64.900002,70.400002,67.400002
20160909134500,893.0,897.700012,100.526317,64,62.799999,100,64.900002,70.400002,67.400002
20160909140000,893.0,916.5,102.631579,64,73.400002,100,66.199997,70.400002,67.400002
20160909141500,893.0,897.700012,100.526317,64,73.400002,100,66.800003,70.400002,67.400002
20160909143000,893.0,897.700012,100.526317,64,69.199997,100,66.800003,70.400002,67.400002
20160909144500,893.0,876.549988,98.157893,64,76.400002,100,67.400002,70.400002,67.400002
20160909150000,893.0,897.700012,100.526317,64,58.0,0,67.199997,70.400002,67.400002
20160909151500,893.0,916.5,102.631579,64,54.700001,100,65.599998,70.400002,67.400002
20160909153000,893.0,897.700012,100.526317,64,56.299999,100,65.0,70.400002,67.400002
20160909154500,893.0,876.549988,98.157893,64,76.199997,100,65.5,70.400002,67.400002
20160909160000,893.0,916.5,102.631579,64,73.0,100,66.400002,70.400002,67.400002
20160909161500,893.0,937.650024,105.000003,64,76.199997,100,66.800003,70.400002,67.400002
20160909163000,893.0,916.5,102.631579,64,74.900002,100,67.199997,70.400002,67.400002
20160909164500,893.0,916.5,102.631579,63,74.0,100,67.5,70.400002,67.400002
20160909170000,893.0,937.650024,105.000003,63,58.799999,100,67.099998,70.400002,67.400002
20160909171500,893.0,916.5,102.631579,63,55.599998,100,65.699997,70.400002,67.400002
20160909173000,893.0,916.5,102.631579,63,55.599998,100,65.0,70.400002,67.400002
20160909174500,893.0,916.5,102.631579,63,69.099998,100,65.400002,70.400002,67.400002
20160909180000,893.0,916.5,102.631579,63,76.800003,100,66.400002,70.400002,67.400002
20160909181500,893.0,916.5,102.631579,63,73.300003,100,66.800003,70.400002,67.400002
20160909183000,893.0,916.5,102.631579,63,73.300003,100,67.099998,70.400002,67.400002
20160909184500,893.0,916.5,102.631579,63,77.0,100,67.199997,70.400002,67.400002
20160909190000,893.0,897.700012,100.526317,63,73.0,100,67.5,70.400002,67.400002
20160909191500,893.0,897.700012,100.526317,63,76.5,100,67.599998,70.400002,67.400002
20160909193000,893.0,897.700012,100.526317,63,54.299999,100,65.800003,70.400002,67.400002
20160909194500,893.0,916.5,102.631579,63,55.099998,100,64.900002,70.400002,67.400002
20160909200000,893.0,916.5,102.631579,63,70.900002,100,65.199997,70.400002,67.400002
20160909201500,893.0,916.5,102.631579,63,74.0,100,66.300003,70.400002,67.400002
20160909203000,893.0,897.700012,100.526317,63,79.900002,100,66.800003,70.400002,67.400002
20160909204500,893.0,897.700012,100.526317,63,79.099998,100,67.199997,70.400002,67.400002
20160909210000,893.0,897.700012,100.526317,63,73.5,100,67.599998,70.400002,67.400002
20160909211500,893.0,916.5,102.631579,63,57.599998,100,66.5,70.400002,67.400002
20160909213000,893.0,897.700012,100.526317,63,55.900002,100,65.300003,70.400002,67.400002
20160909214500,893.0,897.700012,100.526317,63,57.200001,100,64.900002,70.400002,67.400002
20160909220000,893.0,897.700012,100.526317,63,70.099998,100,66.0,70.400002,67.400002
20160909221500,893.0,916.5,102.631579,63,72.599998,100,66.599998,70.400002,67.400002
20160909223000,893.0,876.549988,98.157893,63,76.800003,100,67.0,70.400002,67.400002
20160909224500,893.0,876.549988,98.157893,64,79.800003,100,67.300003,70.400002,67.400002
20160909230000,893.0,897.700012,100.526317,64,79.800003,100,67.599998,70.400002,67.400002
20160909231500,893.0,876.549988,98.157893,64,56.799999,100,66.300003,70.400002,67.400002
20160909233000,893.0,876.549988,98.157893,64,55.5,100,65.300003,70.400002,67.400002
20160909234500,893.0,876.549988,98.157893,64,60.299999,100,64.800003,70.400002,67.400002
20160910000000,893.0,897.700012,100.526317,64,73.5,100,66.099998,70.400002,67.400002
20160910001500,893.0,897.700012,100.526317,64,73.5,100,66.599998,70.400002,67.400002
20160910003000,893.0,876.549988,98.157893,64,74.300003,100,67.0,70.400002,67.400002
20160910004500,893.0,876.549988,98.157893,64,80.199997,100,67.300003,70.400002,67.400002
20160910010000,893.0,897.700012,100.526317,64,81.5,100,67.599998,70.400002,67.400002
20160910011500,893.0,897.700012,100.526317,64,56.299999,100,66.199997,70.400002,67.400002
20160910013000,893.0,897.700012,100.526317,64,55.099998,100,65.0,70.400002,67.400002
20160910014500,893.0,897.700012,100.526317,64,64.400002,100,65.0,70.400002,67.400002
20160910020000,893.0,876.549988,98.157893,64,72.0,100,66.099998,70.400002,67.400002
20160910021500,893.0,911.799988,102.105262,64,74.900002,100,66.699997,70.400002,67.400002
20160910023000,893.0,897.700012,100.526317,64,80.599998,100,67.0,70.400002,67.400002
20160910024500,893.0,897.700012,100.526317,64,73.5,100,67.400002,70.400002,67.400002
20160910030000,893.0,897.700012,100.526317,64,77.900002,100,67.599998,70.400002,67.400002
20160910031500,893.0,897.700012,100.526317,64,57.200001,100,66.599998,70.400002,67.400002
20160910033000,893.0,897.700012,100.526317,64,55.099998,100,65.300003,70.400002,67.400002
20160910034500,893.0,897.700012,100.526317,64,57.5,100,64.699997,70.400002,67.400002
20160910040000,893.0,876.549988,98.157893,64,72.400002,100,65.900002,70.400002,67.400002
20160910041500,893.0,897.700012,100.526317,64,74.300003,100,66.599998,70.400002,67.400002
20160910043000,893.0,897.700012,100.526317,64,74.300003,100,66.900002,70.400002,67.400002
20160910044500,893.0,876.549988,98.157893,64,74.300003,100,67.300003,70.400002,67.400002
20160910050000,893.0,916.5,102.631579,65,73.5,100,67.599998,70.400002,67.400002
20160910051500,893.0,916.5,102.631579,65,57.200001,100,66.699997,70.400002,67.400002
20160910053000,893.0,916.5,102.631579,65,55.099998,100,65.199997,70.400002,67.400002
20160910054500,893.0,916.5,102.631579,65,58.700001,100,64.599998,70.400002,67.400002
20160910060000,893.0,916.5,102.631579,65,79.800003,100,65.900002,70.400002,67.400002
20160910061500,893.0,916.5,102.631579,65,74.400002,100,66.5,70.400002,67.400002
20160910063000,893.0,916.5,102.631579,65,72.0,100,66.900002,70.400002,67.400002
20160910064500,893.0,916.5,102.631579,65,82.5,100,67.300003,70.400002,67.400002
20160910070000,893.0,916.5,102.631579,65,77.300003,100,67.599998,70.400002,67.400002
20160910071500,893.0,916.5,102.631579,65,58.0,0,67.300003,70.400002,67.400002
20160910073000,893.0,916.5,102.631579,65,54.700001,100,65.5,70.400002,67.400002
20160910074500,893.0,916.5,102.631579,65,55.5,100,64.699997,70.400002,67.400002
20160910080000,893.0,916.5,102.631579,65,76.400002,100,65.599998,70.400002,67.400002
20160910081500,893.0,897.700012,100.526317,65,73.599998,100,66.400002,70.400002,67.400002
20160910083000,893.0,916.5,102.631579,65,73.599998,100,66.900002,70.400002,67.400002
20160910084500,893.0,916.5,102.631579,65,79.599998,100,67.099998,70.400002,67.400002
20160910090000,893.0,916.5,102.631579,65,84.900002,100,67.400002,70.400002,67.400002
20160910091500,893.0,897.700012,100.526317,65,82.5,100,67.599998,70.400002,67.400002
20160910093000,893.0,897.700012,100.526317,65,55.900002,100,66.0,70.400002,67.400002
20160910094500,893.0,937.650024,105.000003,65,55.200001,100,65.099998,70.400002,67.400002
20160910100000,893.0,916.5,102.631579,65,69.800003,100,64.900002,70.400002,67.400002
20160910101500,893.0,937.650024,105.000003,65,78.0,100,66.0,70.400002,67.400002
20160910103000,893.0,897.700012,100.526317,64,82.199997,100,66.599998,70.400002,67.400002
20160910104500,893.0,916.5,102.631579,64,74.800003,100,67.099998,70.400002,67.400002
20160910110000,893.0,916.5,102.631579,64,73.5,100,67.400002,70.400002,67.400002
20160910111500,893.0,916.5,102.631579,64,59.900002,0,67.400002,70.400002,67.400002
20160910113000,893.0,916.5,102.631579,64,54.299999,100,65.300003,70.400002,67.400002
20160910114500,893.0,897.700012,100.526317,64,55.5,100,64.599998,70.400002,67.400002
20160910120000,893.0,916.5,102.631579,64,67.699997,100,65.599998,70.400002,67.400002
20160910121500,893.0,876.549988,98.157893,64,72.0,100,66.400002,70.400002,67.400002
20160910123000,893.0,916.5,102.631579,64,69.699997,100,66.400002,70.400002,67.400002
20160910124500,893.0,916.5,102.631579,64,83.599998,100,66.800003,70.400002,67.400002
20160910130000,893.0,916.5,102.631579,64,73.0,100,67.199997,70.400002,67.400002
20160910131500,893.0,897.700012,100.526317,63,84.5,100,67.400002,70.400002,67.400002
20160910133000,893.0,916.5,102.631579,63,55.599998,100,66.099998,70.400002,67.400002
20160910134500,893.0,916.5,102.631579,63,54.299999,100,65.0,70.400002,67.400002
20160910140000,893.0,897.700012,100.526317,63,68.199997,100,65.099998,70.400002,67.400002
20160910141500,893.0,897.700012,100.526317,63,70.599998,100,66.0,70.400002,67.400002
20160910143000,893.0,897.700012,100.526317,63,68.199997,100,66.099998,70.400002,67.400002
20160910144500,893.0,897.700012,100.526317,63,85.599998,100,66.900002,70.400002,67.400002
20160910150000,893.0,897.700012,100.526317,63,74.400002,100,67.400002,70.400002,67.400002
20160910151500,893.0,897.700012,100.526317,63,68.199997,100,67.099998,70.400002,67.400002
20160910153000,893.0,897.700012,100.526317,63,85.5,100,67.699997,70.400002,67.400002
20160910154500,893.0,897.700012,100.526317,63,55.200001,100,65.699997,70.400002,67.400002
20160910160000,893.0,916.5,102.631579,63,53.900002,100,64.699997,70.400002,67.400002
20160910161500,893.0,916.5,102.631579,63,74.400002,100,65.300003,70.400002,67.400002
20160910163000,893.0,897.700012,100.526317,63,73.0,100,66.5,70.400002,67.400002
20160910164500,893.0,897.700012,100.526317,63,69.199997,100,66.599998,70.400002,67.400002
20160910170000,893.0,897.700012,100.526317,63,83.400002,100,66.900002,70.400002,67.400002
20160910171500,893.0,897.700012,100.526317,63,80.300003,100,67.300003,70.400002,67.400002
20160910173000,893.0,876.549988,98.157893,63,76.699997,100,67.599998,70.400002,67.400002
20160910174500,893.0,876.549988,98.157893,63,56.400002,100,66.300003,70.400002,67.400002
20160910180000,893.0,876.549988,98.157893,63,54.0,100,65.199997,70.400002,67.400002
20160910181500,893.0,876.549988,98.157893,63,62.599998,100,64.800003,70.400002,67.400002
20160910183000,893.0,857.75,96.052632,63,76.199997,100,66.0,70.400002,67.400002
20160910184500,893.0,897.700012,100.526317,64,75.400002,100,66.599998,70.400002,67.400002
20160910190000,893.0,876.549988,98.157893,64,82.5,100,66.900002,70.400002,67.400002
20160910191500,893.0,876.549988,98.157893,64,75.400002,100,67.400002,70.400002,67.400002
20160910193000,893.0,904.75,101.315789,64,59.200001,0,67.400002,70.400002,67.400002
20160910194500,893.0,876.549988,98.157893,64,55.200001,100,65.800003,70.400002,67.400002
20160910200000,893.0,876.549988,98.157893,64,55.200001,100,65.199997,70.400002,67.400002
20160910201500,893.0,900.049988,100.789472,64,70.900002,100,65.099998,70.400002,67.400002
20160910203000,893.0,876.549988,98.157893,64,79.599998,100,66.099998,70.400002,67.400002
20160910204500,893.0,876.549988,98.157893,64,77.800003,100,66.699997,70.400002,67.400002
20160910210000,893.0,897.700012,100.526317,64,83.0,100,67.0,70.400002,67.400002
20160910211500,893.0,876.549988,98.157893,64,76.199997,100,67.400002,70.400002,67.400002
20160910213000,893.0,897.700012,100.526317,64,59.599998,0,67.400002,70.400002,67.400002
20160910214500,893.0,916.5,102.631579,64,54.700001,100,65.699997,70.400002,67.400002
20160910220000,893.0,897.700012,100.526317,64,54.700001,100,64.900002,70.400002,67.400002
20160910221500,893.0,916.5,102.631579,64,73.300003,100,65.5,70.400002,67.400002
20160910223000,893.0,897.700012,100.526317,64,72.300003,100,66.300003,70.400002,67.400002
20160910224500,893.0,897.700012,100.526317,64,83.699997,100,66.699997,70.400002,67.400002
20160910230000,893.0,876.549988,98.157893,64,76.800003,100,67.099998,70.400002,67.400002
20160910231500,893.0,916.5,102.631579,64,74.400002,100,67.5,70.400002,67.400002
20160910233000,893.0,897.700012,100.526317,64,57.599998,0,67.099998,70.400002,67.400002
20160910234500,893.0,897.700012,100.526317,64,55.200001,100,65.699997,70.400002,67.400002
20160911000000,893.0,897.700012,100.526317,64,55.200001,100,65.0,70.400002,67.400002
20160911001500,893.0,897.700012,100.526317,64,68.099998,100,65.400002,70.400002,67.400002
20160911003000,893.0,916.5,102.631579,64,79.5,100,66.400002,70.400002,67.400002
20160911004500,893.0,897.700012,100.526317,64,74.900002,100,66.900002,70.400002,67.400002
20160911010000,893.0,897.700012,100.526317,64,73.0,100,67.199997,70.400002,67.400002
20160911011500,893.0,876.549988,98.157893,64,72.0,100,67.400002,70.400002,67.400002
20160911013000,893.0,838.950012,93.94737,64,78.699997,100,67.599998,70.400002,67.400002
20160911014500,893.0,897.700012,100.526317,64,57.900002,100,66.699997,70.400002,67.400002
20160911020000,893.0,897.700012,100.526317,64,55.599998,100,65.5,70.400002,67.400002
20160911021500,893.0,897.700012,100.526317,64,56.299999,100,64.800003,70.400002,67.400002
20160911023000,893.0,897.700012,100.526317,64,73.300003,100,65.699997,70.400002,67.400002
20160911024500,893.0,876.549988,98.157893,64,82.599998,100,66.5,70.400002,67.400002
20160911030000,893.0,897.700012,100.526317,64,75.5,100,66.900002,70.400002,67.400002
20160911031500,893.0,897.700012,100.526317,64,73.5,100,67.300003,70.400002,67.400002
20160911033000,893.0,897.700012,100.526317,64,73.5,100,67.5,70.400002,67.400002
20160911034500,893.0,876.549988,98.157893,64,56.799999,100,66.599998,70.400002,67.400002
20160911040000,893.0,897.700012,100.526317,64,55.099998,100,65.300003,70.400002,67.400002
20160911041500,893.0,876.549988,98.157893,64,57.5,100,64.800003,70.400002,67.400002
20160911043000,893.0,897.700012,100.526317,64,69.199997,100,65.900002,70.400002,67.400002
20160911044500,893.0,897.700012,100.526317,64,77.699997,100,66.400002,70.400002,67.400002
20160911050000,893.0,876.549988,98.157893,64,82.0,100,67.0,70.400002,67.400002
20160911051500,893.0,876.549988,98.157893,64,74.900002,100,67.300003,70.400002,67.400002
20160911053000,893.0,897.700012,100.526317,64,73.0,100,67.599998,70.400002,67.400002
20160911054500,893.0,897.700012,100.526317,64,57.200001,100,66.900002,70.400002,67.400002
20160911060000,893.0,897.700012,100.526317,64,55.5,100,65.5,70.400002,67.400002
20160911061500,893.0,897.700012,100.526317,64,56.299999,100,64.699997,70.400002,67.400002
20160911063000,893.0,876.549988,98.157893,64,75.199997,100,65.800003,70.400002,67.400002
20160911064500,893.0,897.700012,100.526317,64,74.0,100,66.5,70.400002,67.400002
20160911070000,893.0,897.700012,100.526317,64,79.800003,100,66.900002,70.400002,67.400002
20160911071500,893.0,897.700012,100.526317,64,79.800003,100,67.199997,70.400002,67.400002
20160911073000,893.0,916.5,102.631579,64,73.5,100,67.400002,70.400002,67.400002
20160911074500,893.0,897.700012,100.526317,64,73.5,100,67.699997,70.400002,67.400002
20160911080000,893.0,876.549988,98.157893,64,55.599998,100,66.0,70.400002,67.400002
20160911081500,893.0,897.700012,100.526317,64,55.599998,100,65.0,70.400002,67.400002
20160911083000,893.0,897.700012,100.526317,64,72.5,100,65.099998,70.400002,67.400002
20160911084500,893.0,897.700012,100.526317,64,73.5,100,66.199997,70.400002,67.400002
20160911090000,893.0,876.549988,98.157893,64,80.400002,100,66.699997,70.400002,67.400002
20160911091500,893.0,937.650024,105.000003,64,77.599998,100,67.099998,70.400002,67.400002
20160911093000,893.0,916.5,102.631579,64,74.400002,100,67.400002,70.400002,67.400002
20160911094500,893.0,916.5,102.631579,64,78.5,100,67.699997,70.400002,67.400002
20160911100000,893.0,916.5,102.631579,64,55.599998,100,65.900002,70.400002,67.400002
20160911101500,893.0,916.5,102.631579,64,55.599998,100,65.099998,70.400002,67.400002
20160911103000,893.0,916.5,102.631579,64,68.199997,100,65.099998,70.400002,67.400002
20160911104500,893.0,916.5,102.631579,64,80.599998,100,66.099998,70.400002,67.400002
20160911110000,893.0,916.5,102.631579,64,74.0,100,66.800003,70.400002,67.400002
20160911111500,893.0,916.5,102.631579,64,79.199997,100,67.099998,70.400002,67.400002
20160911113000,893.0,916.5,102.631579,64,75.099998,100,67.400002,70.400002,67.400002
20160911114500,893.0,937.650024,105.000003,64,63.099998,0,67.699997,70.400002,67.400002
20160911120000,893.0,916.5,102.631579,63,55.599998,100,65.800003,70.400002,67.400002
20160911121500,893.0,916.5,102.631579,63,54.299999,100,64.699997,70.400002,67.400002
20160911123000,893.0,916.5,102.631579,63,67.699997,100,65.400002,70.400002,67.400002
20160911124500,893.0,916.5,102.631579,63,79.599998,100,66.300003,70.400002,67.400002
20160911130000,893.0,916.5,102.631579,63,70.599998,100,66.599998,70.400002,67.400002
20160911131500,893.0,916.5,102.631579,63,74.0,100,67.199997,70.400002,67.400002
20160911133000,893.0,897.700012,100.526317,63,74.0,100,67.5,70.400002,67.400002
20160911134500,893.0,897.700012,100.526317,63,69.199997,100,67.300003,70.400002,67.400002
20160911140000,893.0,897.700012,100.526317,63,58.0,0,67.300003,70.400002,67.400002
20160911141500,893.0,897.700012,100.526317,63,54.400002,100,65.5,70.400002,67.400002
20160911143000,893.0,897.700012,100.526317,63,55.5,100,64.699997,70.400002,67.400002
20160911144500,893.0,897.700012,100.526317,63,68.199997,100,65.699997,70.400002,67.400002
20160911150000,893.0,897.700012,100.526317,63,82.0,100,66.400002,70.400002,67.400002
20160911151500,893.0,876.549988,98.157893,63,75.800003,100,66.900002,70.400002,67.400002
20160911153000,893.0,897.700012,100.526317,63,73.5,100,67.199997,70.400002,67.400002
20160911154500,893.0,876.549988,98.157893,63,77.300003,100,67.400002,70.400002,67.400002
20160911160000,893.0,897.700012,100.526317,63,60.799999,0,67.699997,70.400002,67.400002
20160911161500,893.0,857.75,96.052632,63,55.599998,100,66.199997,70.400002,67.400002
20160911163000,893.0,897.700012,100.526317,63,55.599998,100,65.5,70.400002,67.400002
20160911164500,893.0,876.549988,98.157893,63,57.900002,100,65.0,70.400002,67.400002
20160911170000,893.0,897.700012,100.526317,63,71.5,100,66.0,70.400002,67.400002
20160911171500,893.0,876.549988,98.157893,63,77.5,100,66.5,70.400002,67.400002
20160911173000,893.0,876.549988,98.157893,63,80.199997,100,67.0,70.400002,67.400002
20160911174500,893.0,897.700012,100.526317,63,73.900002,100,67.400002,70.400002,67.400002
20160911180000,893.0,897.700012,100.526317,63,61.299999,0,67.599998,70.400002,67.400002
20160911181500,893.0,897.700012,100.526317,63,54.700001,100,65.800003,70.400002,67.400002
20160911183000,893.0,876.549988,98.157893,63,54.700001,100,65.0,70.400002,67.400002
20160911184500,893.0,876.549988,98.157893,63,73.800003,100,65.300003,70.400002,67.400002
20160911190000,893.0,876.549988,98.157893,63,72.5,100,66.199997,70.400002,67.400002
20160911191500,893.0,876.549988,98.157893,63,77.900002,100,66.699997,70.400002,67.400002
20160911193000,893.0,876.549988,98.157893,63,77.900002,100,67.099998,70.400002,67.400002
20160911194500,893.0,897.700012,100.526317,63,74.0,100,67.400002,70.400002,67.400002
20160911200000,893.0,876.549988,98.157893,63,80.599998,100,67.599998,70.400002,67.400002
20160911201500,893.0,897.700012,100.526317,63,56.799999,100,66.599998,70.400002,67.400002
20160911203000,893.0,876.549988,98.157893,63,55.5,100,65.599998,70.400002,67.400002
20160911204500,893.0,876.549988,98.157893,63,55.5,100,65.099998,70.400002,67.400002
20160911210000,893.0,876.549988,98.157893,63,69.900002,100,65.599998,70.400002,67.400002
20160911211500,893.0,876.549988,98.157893,63,74.400002,100,66.400002,70.400002,67.400002
20160911213000,893.0,876.549988,98.157893,63,80.699997,100,66.900002,70.400002,67.400002
20160911214500,893.0,876.549988,98.157893,63,74.800003,100,67.199997,70.400002,67.400002
20160911220000,893.0,876.549988,98.157893,63,74.800003,100,67.5,70.400002,67.400002
20160911221500,893.0,897.700012,100.526317,63,58.400002,0,67.199997,70.400002,67.400002
20160911223000,893.0,876.549988,98.157893,63,55.200001,100,65.800003,70.400002,67.400002
20160911224500,893.0,897.700012,100.526317,63,55.200001,100,65.199997,70.400002,67.400002
20160911230000,893.0,876.549988,98.157893,63,69.099998,100,65.199997,70.400002,67.400002
20160911231500,893.0,876.549988,98.157893,63,74.0,100,66.199997,70.400002,67.400002
20160911233000,893.0,897.700012,100.526317,63,75.900002,100,66.599998,70.400002,67.400002
20160911234500,893.0,876.549988,98.157893,63,83.300003,100,66.900002,70.400002,67.400002
20160912000000,893.0,876.549988,98.157893,63,78.599998,100,67.300003,70.400002,67.400002
20160912001500,893.0,857.75,96.052632,63,75.400002,100,67.599998,70.400002,67.400002
20160912003000,893.0,897.700012,100.526317,63,57.099998,100,66.400002,70.400002,67.400002
20160912004500,893.0,897.700012,100.526317,63,55.200001,100,65.599998,70.400002,67.400002
20160912010000,893.0,876.549988,98.157893,64,55.900002,100,65.0,70.400002,67.400002
20160912011500,893.0,876.549988,98.157893,64,73.699997,100,65.699997,70.400002,67.400002
20160912013000,893.0,876.549988,98.157893,64,78.699997,100,66.400002,70.400002,67.400002
20160912014500,893.0,876.549988,98.157893,64,73.5,100,66.900002,70.400002,67.400002
20160912020000,893.0,876.549988,98.157893,64,78.400002,100,67.199997,70.400002,67.400002
20160912021500,893.0,876.549988,98.157893,64,77.199997,100,67.400002,70.400002,67.400002
20160912023000,893.0,897.700012,100.526317,64,63.099998,0,67.699997,70.400002,67.400002
20160912024500,893.0,876.549988,98.157893,64,55.599998,100,66.0,70.400002,67.400002
20160912030000,893.0,897.700012,100.526317,64,54.700001,100,65.199997,70.400002,67.400002
20160912031500,893.0,857.75,96.052632,64,67.199997,100,65.099998,70.400002,67.400002
20160912033000,893.0,897.700012,100.526317,64,80.199997,100,66.099998,70.400002,67.400002
20160912034500,893.0,876.549988,98.157893,64,79.300003,100,66.699997,70.400002,67.400002
20160912040000,893.0,876.549988,98.157893,64,74.0,100,67.099998,70.400002,67.400002
20160912041500,893.0,897.700012,100.526317,64,78.800003,100,67.400002,70.400002,67.400002
20160912043000,893.0,897.700012,100.526317,64,60.900002,0,67.599998,70.400002,67.400002
20160912044500,893.0,897.700012,100.526317,64,55.400002,100,65.699997,70.400002,67.400002
20160912050000,893.0,897.700012,100.526317,64,55.400002,100,64.900002,70.400002,67.400002
