PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160912051500,893.0,876.549988,98.157893,64,68.599998,100,65.400002,70.400002,67.400002
20160912053000,893.0,916.5,102.631579,64,81.099998,100,66.300003,70.400002,67.400002
20160912054500,893.0,876.549988,98.157893,64,74.0,100,66.800003,70.400002,67.400002
20160912060000,893.0,897.700012,100.526317,64,76.300003,100,67.199997,70.400002,67.400002
20160912061500,893.0,897.700012,100.526317,64,84.400002,100,67.400002,70.400002,67.400002
20160912063000,893.0,876.549988,98.157893,64,74.099998,100,67.699997,70.400002,67.400002
20160912064500,893.0,897.700012,100.526317,64,55.200001,100,66.0,70.400002,67.400002
20160912070000,893.0,897.700012,100.526317,64,55.200001,100,65.099998,70.400002,67.400002
20160912071500,893.0,897.700012,100.526317,64,67.199997,100,65.099998,70.400002,67.400002
20160912073000,893.0,876.549988,98.157893,64,78.699997,100,66.300003,70.400002,67.400002
20160912074500,893.0,897.700012,100.526317,64,76.400002,100,66.699997,70.400002,67.400002
20160912080000,893.0,897.700012,100.526317,64,74.400002,100,67.099998,70.400002,67.400002
20160912081500,893.0,876.549988,98.157893,64,73.0,100,67.400002,70.400002,67.400002
20160912083000,893.0,897.700012,100.526317,64,75.5,100,67.599998,70.400002,67.400002
20160912084500,893.0,897.700012,100.526317,64,57.5,100,66.599998,70.400002,67.400002
20160912090000,893.0,876.549988,98.157893,64,55.200001,100,65.5,70.400002,67.400002
20160912091500,893.0,857.75,96.052632,64,56.200001,100,64.800003,70.400002,67.400002
20160912093000,893.0,897.700012,100.526317,64,76.900002,100,65.800003,70.400002,67.400002
20160912100000,893.0,897.700012,100.526317,65,79.599998,100,66.800003,70.400002,67.400002
20160912101500,893.0,897.700012,100.526317,65,74.400002,100,67.099998,70.400002,67.400002
20160912103000,893.0,897.700012,100.526317,65,74.400002,100,67.400002,70.400002,67.400002
20160912104500,893.0,916.5,102.631579,65,59.0,0,67.400002,70.400002,67.400002
20160912110000,893.0,897.700012,100.526317,65,54.700001,100,65.699997,70.400002,67.400002
20160912111500,893.0,897.700012,100.526317,65,54.700001,100,64.900002,70.400002,67.400002
20160912113000,893.0,876.549988,98.157893,65,68.699997,100,65.5,70.400002,67.400002
20160912114500,893.0,916.5,102.631579,65,75.400002,100,66.300003,70.400002,67.400002
20160912120000,893.0,916.5,102.631579,65,83.699997,100,66.699997,70.400002,67.400002
20160912121500,893.0,916.5,102.631579,65,82.099998,100,67.099998,70.400002,67.400002
20160912123000,893.0,897.700012,100.526317,65,73.5,100,67.300003,70.400002,67.400002
20160912124500,893.0,897.700012,100.526317,65,68.699997,100,67.199997,70.400002,67.400002
20160912130000,893.0,897.700012,100.526317,65,74.400002,100,67.5,70.400002,67.400002
20160912131500,893.0,897.700012,100.526317,65,59.599998,0,67.400002,70.400002,67.400002
20160912133000,893.0,897.700012,100.526317,65,55.200001,100,65.599998,70.400002,67.400002
20160912134500,893.0,937.650024,105.000003,65,55.200001,100,64.699997,70.400002,67.400002
20160912140000,893.0,916.5,102.631579,65,71.599998,100,65.800003,70.400002,67.400002
20160912141500,893.0,916.5,102.631579,65,74.400002,100,66.300003,70.400002,67.400002
20160912143000,893.0,897.700012,100.526317,65,71.099998,100,66.699997,70.400002,67.400002
20160912144500,893.0,916.5,102.631579,65,82.5,100,67.400002,70.400002,67.400002
20160912150000,893.0,916.5,102.631579,65,55.599998,100,66.199997,70.400002,67.400002
20160912151500,893.0,916.5,102.631579,64,53.900002,100,65.0,70.400002,67.400002
20160912153000,893.0,916.5,102.631579,64,62.099998,100,64.800003,70.400002,67.400002
20160912154500,893.0,897.700012,100.526317,64,69.699997,100,66.300003,70.400002,67.400002
20160912160000,893.0,916.5,102.631579,64,69.699997,100,66.800003,70.400002,67.400002
20160912161500,893.0,916.5,102.631579,64,68.199997,100,67.0,70.400002,67.400002
20160912163000,893.0,916.5,102.631579,64,68.199997,100,67.099998,70.400002,67.400002
20160912164500,893.0,916.5,102.631579,64,70.0,100,67.300003,70.400002,67.400002
20160912170000,893.0,916.5,102.631579,64,73.400002,100,67.599998,70.400002,67.400002
20160912171500,893.0,916.5,102.631579,64,56.0,100,66.199997,70.400002,67.400002
20160912173000,893.0,916.5,102.631579,64,55.099998,100,65.300003,70.400002,67.400002
20160912174500,893.0,916.5,102.631579,64,57.900002,100,65.0,70.400002,67.400002
20160912180000,893.0,897.700012,100.526317,64,72.400002,100,66.0,70.400002,67.400002
20160912181500,893.0,937.650024,105.000003,64,72.400002,100,66.599998,70.400002,67.400002
20160912183000,893.0,916.5,102.631579,64,74.0,100,67.099998,70.400002,67.400002
20160912184500,893.0,937.650024,105.000003,64,74.0,100,67.0,70.400002,67.400002
20160912190000,893.0,916.5,102.631579,64,72.599998,100,67.400002,70.400002,67.400002
20160912191500,893.0,916.5,102.631579,64,69.199997,100,67.599998,70.400002,67.400002
20160912193000,893.0,916.5,102.631579,64,57.200001,100,67.0,70.400002,67.400002
20160912194500,893.0,897.700012,100.526317,64,55.599998,100,66.099998,70.400002,67.400002
20160912200000,893.0,916.5,102.631579,64,55.599998,100,65.5,70.400002,67.400002
20160912201500,893.0,916.5,102.631579,64,59.099998,100,65.099998,70.400002,67.400002
20160912203000,893.0,937.650024,105.000003,64,67.599998,100,66.199997,70.400002,67.400002
20160912204500,893.0,916.5,102.631579,64,75.0,100,66.699997,70.400002,67.400002
20160912210000,893.0,916.5,102.631579,64,70.900002,100,67.199997,70.400002,67.400002
20160912211500,893.0,897.700012,100.526317,64,69.199997,100,67.400002,70.400002,67.400002
20160912213000,893.0,916.5,102.631579,64,75.900002,100,67.599998,70.400002,67.400002
20160912214500,893.0,916.5,102.631579,64,55.599998,100,66.300003,70.400002,67.400002
20160912220000,893.0,916.5,102.631579,64,54.700001,100,65.5,70.400002,67.400002
20160912221500,893.0,937.650024,105.000003,64,56.700001,100,65.0,70.400002,67.400002
20160912223000,893.0,916.5,102.631579,64,67.699997,100,66.099998,70.400002,67.400002
20160912224500,893.0,897.700012,100.526317,64,74.300003,100,66.599998,70.400002,67.400002
20160912230000,893.0,916.5,102.631579,64,70.599998,100,67.099998,70.400002,67.400002
20160912231500,893.0,897.700012,100.526317,64,70.599998,100,67.199997,70.400002,67.400002
20160912233000,893.0,916.5,102.631579,64,70.599998,100,67.5,70.400002,67.400002
20160912234500,893.0,937.650024,105.000003,64,68.199997,100,67.599998,70.400002,67.400002
20160913000000,893.0,937.650024,105.000003,64,57.5,100,66.800003,70.400002,67.400002
20160913001500,893.0,916.5,102.631579,64,55.200001,100,65.900002,70.400002,67.400002
20160913003000,893.0,916.5,102.631579,64,55.200001,100,65.199997,70.400002,67.400002
20160913004500,893.0,916.5,102.631579,64,70.099998,100,65.300003,70.400002,67.400002
20160913010000,893.0,916.5,102.631579,64,67.699997,100,66.400002,70.400002,67.400002
20160913011500,893.0,916.5,102.631579,64,76.300003,100,66.800003,70.400002,67.400002
20160913013000,893.0,916.5,102.631579,64,71.599998,100,67.400002,70.400002,67.400002
20160913014500,893.0,937.650024,105.000003,64,69.199997,100,67.599998,70.400002,67.400002
20160913020000,893.0,916.5,102.631579,64,57.5,100,66.699997,70.400002,67.400002
20160913021500,893.0,916.5,102.631579,64,54.700001,100,65.699997,70.400002,67.400002
20160913023000,893.0,916.5,102.631579,64,54.700001,100,65.099998,70.400002,67.400002
20160913024500,893.0,916.5,102.631579,64,69.800003,100,65.599998,70.400002,67.400002
20160913030000,893.0,916.5,102.631579,64,68.300003,100,66.400002,70.400002,67.400002
20160913031500,893.0,937.650024,105.000003,64,75.599998,100,67.099998,70.400002,67.400002
20160913033000,893.0,916.5,102.631579,64,67.699997,100,67.199997,70.400002,67.400002
20160913034500,893.0,897.700012,100.526317,64,70.300003,100,67.300003,70.400002,67.400002
20160913040000,893.0,916.5,102.631579,64,70.300003,100,67.5,70.400002,67.400002
20160913041500,893.0,916.5,102.631579,64,67.699997,100,67.599998,70.400002,67.400002
20160913043000,893.0,916.5,102.631579,64,56.400002,100,66.800003,70.400002,67.400002
20160913044500,893.0,916.5,102.631579,64,54.700001,100,65.800003,70.400002,67.400002
20160913050000,893.0,897.700012,100.526317,64,54.700001,100,65.199997,70.400002,67.400002
20160913051500,893.0,916.5,102.631579,64,68.699997,100,65.5,70.400002,67.400002
20160913053000,893.0,916.5,102.631579,64,70.599998,100,66.5,70.400002,67.400002
20160913054500,893.0,916.5,102.631579,64,69.300003,100,67.0,70.400002,67.400002
20160913060000,893.0,916.5,102.631579,64,69.300003,100,67.199997,70.400002,67.400002
20160913061500,893.0,916.5,102.631579,64,71.599998,100,67.5,70.400002,67.400002
20160913063000,893.0,937.650024,105.000003,64,57.799999,0,67.199997,70.400002,67.400002
20160913064500,893.0,916.5,102.631579,64,54.700001,100,66.0,70.400002,67.400002
20160913070000,893.0,916.5,102.631579,64,54.700001,100,65.199997,70.400002,67.400002
20160913071500,893.0,897.700012,100.526317,64,64.800003,100,65.099998,70.400002,67.400002
20160913073000,893.0,937.650024,105.000003,64,69.199997,100,66.300003,70.400002,67.400002
20160913074500,893.0,897.700012,100.526317,64,73.900002,100,66.800003,70.400002,67.400002
20160913080000,893.0,916.5,102.631579,64,69.699997,100,67.199997,70.400002,67.400002
20160913081500,893.0,916.5,102.631579,64,73.5,100,67.5,70.400002,67.400002
20160913083000,893.0,916.5,102.631579,64,57.599998,0,67.099998,70.400002,67.400002
20160913084500,893.0,916.5,102.631579,64,55.599998,100,66.0,70.400002,67.400002
20160913090000,893.0,916.5,102.631579,64,55.599998,100,65.5,70.400002,67.400002
20160913091500,893.0,897.700012,100.526317,64,59.5,100,65.199997,70.400002,67.400002
20160913093000,893.0,897.700012,100.526317,64,68.699997,100,66.099998,70.400002,67.400002
20160913094500,893.0,897.700012,100.526317,64,76.300003,100,66.800003,70.400002,67.400002
20160913100000,893.0,916.5,102.631579,64,73.5,100,67.300003,70.400002,67.400002
20160913101500,893.0,897.700012,100.526317,63,71.099998,100,67.599998,70.400002,67.400002
20160913103000,893.0,916.5,102.631579,63,56.799999,100,66.900002,70.400002,67.400002
20160913104500,893.0,897.700012,100.526317,63,54.700001,100,65.900002,70.400002,67.400002
20160913110000,893.0,916.5,102.631579,63,54.700001,100,65.300003,70.400002,67.400002
20160913111500,893.0,916.5,102.631579,63,62.400002,100,65.199997,70.400002,67.400002
20160913113000,893.0,916.5,102.631579,63,68.099998,100,66.199997,70.400002,67.400002
20160913114500,893.0,897.700012,100.526317,63,75.199997,100,66.900002,70.400002,67.400002
20160913120000,893.0,916.5,102.631579,63,69.800003,100,67.300003,70.400002,67.400002
20160913121500,893.0,916.5,102.631579,63,68.199997,100,67.400002,70.400002,67.400002
20160913123000,893.0,916.5,102.631579,63,68.199997,100,67.5,70.400002,67.400002
20160913124500,893.0,916.5,102.631579,63,58.5,0,67.5,70.400002,67.400002
20160913130000,893.0,916.5,102.631579,63,55.599998,100,66.300003,70.400002,67.400002
20160913131500,893.0,897.700012,100.526317,63,55.599998,100,65.599998,70.400002,67.400002
20160913133000,893.0,916.5,102.631579,63,55.599998,100,65.199997,70.400002,67.400002
20160913134500,893.0,897.700012,100.526317,63,65.800003,100,65.800003,70.400002,67.400002
20160913140000,893.0,916.5,102.631579,63,68.099998,100,66.5,70.400002,67.400002
20160913141500,893.0,897.700012,100.526317,63,72.599998,100,66.699997,70.400002,67.400002
20160913143000,893.0,916.5,102.631579,63,73.5,100,67.599998,70.400002,67.400002
20160913144500,893.0,916.5,102.631579,63,56.400002,100,66.5,70.400002,67.400002
20160913150000,893.0,897.700012,100.526317,63,54.700001,100,65.699997,70.400002,67.400002
20160913151500,893.0,897.700012,100.526317,63,54.700001,100,65.199997,70.400002,67.400002
20160913153000,893.0,897.700012,100.526317,63,70.099998,100,65.5,70.400002,67.400002
20160913154500,893.0,897.700012,100.526317,63,66.300003,100,66.5,70.400002,67.400002
20160913160000,893.0,897.700012,100.526317,63,79.099998,100,66.800003,70.400002,67.400002
20160913161500,893.0,897.700012,100.526317,63,74.400002,100,67.599998,70.400002,67.400002
20160913163000,893.0,897.700012,100.526317,63,56.0,100,66.400002,70.400002,67.400002
20160913164500,893.0,876.549988,98.157893,63,54.700001,100,65.599998,70.400002,67.400002
20160913170000,893.0,876.549988,98.157893,63,54.700001,100,65.300003,70.400002,67.400002
20160913171500,893.0,876.549988,98.157893,64,66.199997,100,65.599998,70.400002,67.400002
20160913173000,893.0,897.700012,100.526317,64,72.0,100,66.5,70.400002,67.400002
20160913174500,893.0,916.5,102.631579,64,70.099998,100,67.199997,70.400002,67.400002
20160913180000,893.0,916.5,102.631579,63,66.099998,100,67.099998,70.400002,67.400002
20160913181500,893.0,876.549988,98.157893,63,67.900002,100,67.099998,70.400002,67.400002
20160913183000,893.0,876.549988,98.157893,63,67.900002,100,67.300003,70.400002,67.400002
20160913184500,893.0,876.549988,98.157893,63,69.099998,100,67.300003,70.400002,67.400002
20160913190000,893.0,916.5,102.631579,63,67.300003,100,67.5,70.400002,67.400002
20160913191500,893.0,916.5,102.631579,63,72.400002,100,67.599998,70.400002,67.400002
20160913193000,893.0,916.5,102.631579,63,55.599998,100,66.400002,70.400002,67.400002
20160913194500,893.0,897.700012,100.526317,63,54.700001,100,65.599998,70.400002,67.400002
20160913200000,893.0,897.700012,100.526317,63,54.700001,100,65.300003,70.400002,67.400002
20160913201500,893.0,916.5,102.631579,63,69.699997,100,65.699997,70.400002,67.400002
20160913203000,893.0,916.5,102.631579,63,72.199997,100,66.400002,70.400002,67.400002
20160913204500,893.0,916.5,102.631579,63,70.0,100,66.900002,70.400002,67.400002
20160913210000,893.0,916.5,102.631579,63,67.699997,100,67.300003,70.400002,67.400002
20160913211500,893.0,916.5,102.631579,63,69.199997,100,67.5,70.400002,67.400002
20160913213000,893.0,916.5,102.631579,63,57.200001,100,67.099998,70.400002,67.400002
20160913214500,893.0,897.700012,100.526317,63,55.099998,100,66.0,70.400002,67.400002
20160913220000,893.0,916.5,102.631579,63,55.099998,100,65.5,70.400002,67.400002
20160913221500,893.0,916.5,102.631579,63,58.299999,100,65.199997,70.400002,67.400002
20160913223000,893.0,897.700012,100.526317,63,71.0,100,66.199997,70.400002,67.400002
20160913224500,893.0,897.700012,100.526317,63,71.0,100,66.699997,70.400002,67.400002
20160913230000,893.0,897.700012,100.526317,63,69.5,100,67.099998,70.400002,67.400002
20160913231500,893.0,916.5,102.631579,63,68.599998,100,67.400002,70.400002,67.400002
20160913233000,893.0,876.549988,98.157893,63,67.699997,100,67.599998,70.400002,67.400002
20160913234500,893.0,897.700012,100.526317,63,56.400002,100,66.699997,70.400002,67.400002
20160914000000,893.0,857.75,96.052632,64,54.700001,100,66.0,70.400002,67.400002
20160914001500,893.0,876.549988,98.157893,64,54.700001,100,65.300003,70.400002,67.400002
20160914003000,893.0,897.700012,100.526317,64,59.700001,100,65.300003,70.400002,67.400002
20160914004500,893.0,876.549988,98.157893,64,66.699997,100,66.300003,70.400002,67.400002
20160914010000,893.0,876.549988,98.157893,64,68.099998,100,66.900002,70.400002,67.400002
20160914011500,893.0,876.549988,98.157893,64,68.099998,100,67.199997,70.400002,67.400002
20160914013000,893.0,876.549988,98.157893,64,68.099998,100,67.400002,70.400002,67.400002
20160914014500,893.0,897.700012,100.526317,64,68.099998,100,67.599998,70.400002,67.400002
20160914020000,893.0,897.700012,100.526317,64,56.799999,100,66.699997,70.400002,67.400002
20160914021500,893.0,876.549988,98.157893,64,55.099998,100,65.900002,70.400002,67.400002
20160914023000,893.0,897.700012,100.526317,65,55.099998,100,65.300003,70.400002,67.400002
20160914024500,893.0,876.549988,98.157893,65,60.700001,100,65.300003,70.400002,67.400002
20160914030000,893.0,876.549988,98.157893,65,68.699997,100,66.400002,70.400002,67.400002
20160914031500,893.0,897.700012,100.526317,65,69.900002,100,66.900002,70.400002,67.400002
20160914033000,893.0,876.549988,98.157893,65,69.900002,100,67.199997,70.400002,67.400002
20160914034500,893.0,916.5,102.631579,65,70.699997,100,67.400002,70.400002,67.400002
20160914040000,893.0,897.700012,100.526317,65,73.5,100,67.599998,70.400002,67.400002
20160914041500,893.0,876.549988,98.157893,65,57.599998,100,67.099998,70.400002,67.400002
20160914043000,893.0,876.549988,98.157893,65,55.5,100,66.0,70.400002,67.400002
20160914044500,893.0,897.700012,100.526317,65,55.5,100,65.5,70.400002,67.400002
20160914050000,893.0,897.700012,100.526317,65,59.099998,100,65.099998,70.400002,67.400002
20160914051500,893.0,897.700012,100.526317,65,72.5,100,66.099998,70.400002,67.400002
20160914053000,893.0,897.700012,100.526317,65,76.400002,100,66.800003,70.400002,67.400002
20160914054500,893.0,897.700012,100.526317,65,76.400002,100,67.199997,70.400002,67.400002
20160914060000,893.0,897.700012,100.526317,65,76.400002,100,67.400002,70.400002,67.400002
20160914061500,893.0,897.700012,100.526317,65,72.199997,100,67.599998,70.400002,67.400002
20160914063000,893.0,897.700012,100.526317,65,58.0,0,67.599998,70.400002,67.400002
20160914064500,893.0,876.549988,98.157893,65,55.200001,100,66.300003,70.400002,67.400002
20160914070000,893.0,897.700012,100.526317,65,55.200001,100,65.699997,70.400002,67.400002
20160914071500,893.0,876.549988,98.157893,65,55.200001,100,65.400002,70.400002,67.400002
20160914073000,893.0,897.700012,100.526317,65,66.800003,100,65.699997,70.400002,67.400002
20160914074500,893.0,897.700012,100.526317,65,71.199997,100,66.599998,70.400002,67.400002
20160914080000,893.0,897.700012,100.526317,65,69.400002,100,67.099998,70.400002,67.400002
20160914081500,893.0,897.700012,100.526317,65,74.800003,100,67.199997,70.400002,67.400002
20160914083000,893.0,897.700012,100.526317,65,70.099998,100,67.400002,70.400002,67.400002
20160914084500,893.0,876.549988,98.157893,65,72.5,100,67.599998,70.400002,67.400002
20160914090000,893.0,897.700012,100.526317,65,56.799999,100,66.699997,70.400002,67.400002
20160914091500,893.0,897.700012,100.526317,65,55.5,100,66.199997,70.400002,67.400002
20160914093000,893.0,897.700012,100.526317,65,54.700001,100,65.699997,70.400002,67.400002
20160914094500,893.0,897.700012,100.526317,65,56.299999,100,65.300003,70.400002,67.400002
20160914100000,893.0,897.700012,100.526317,65,67.699997,100,66.0,70.400002,67.400002
20160914101500,893.0,916.5,102.631579,65,72.400002,100,66.699997,70.400002,67.400002
20160914103000,893.0,916.5,102.631579,65,68.199997,100,67.099998,70.400002,67.400002
20160914104500,893.0,916.5,102.631579,65,68.199997,100,67.300003,70.400002,67.400002
20160914110000,893.0,897.700012,100.526317,65,69.199997,100,67.599998,70.400002,67.400002
20160914111500,893.0,916.5,102.631579,65,59.099998,0,67.5,70.400002,67.400002
20160914113000,893.0,937.650024,105.000003,65,55.599998,100,66.099998,70.400002,67.400002
20160914114500,893.0,937.650024,105.000003,65,55.599998,100,65.400002,70.400002,67.400002
20160914120000,893.0,937.650024,105.000003,64,58.700001,100,65.099998,70.400002,67.400002
20160914121500,893.0,916.5,102.631579,63,68.599998,100,66.0,70.400002,67.400002
20160914123000,893.0,916.5,102.631579,63,81.099998,100,66.699997,70.400002,67.400002
20160914124500,893.0,916.5,102.631579,63,68.699997,100,67.099998,70.400002,67.400002
20160914130000,893.0,916.5,102.631579,63,77.199997,100,67.5,70.400002,67.400002
20160914131500,893.0,937.650024,105.000003,63,56.799999,100,66.599998,70.400002,67.400002
20160914133000,893.0,897.700012,100.526317,63,55.200001,100,65.699997,70.400002,67.400002
20160914134500,893.0,937.650024,105.000003,63,55.200001,100,65.199997,70.400002,67.400002
20160914140000,893.0,916.5,102.631579,62,63.200001,100,65.400002,70.400002,67.400002
20160914141500,893.0,916.5,102.631579,62,72.5,100,66.699997,70.400002,67.400002
20160914143000,893.0,916.5,102.631579,62,66.300003,100,66.800003,70.400002,67.400002
20160914144500,893.0,916.5,102.631579,62,73.400002,100,66.900002,70.400002,67.400002
20160914150000,893.0,897.700012,100.526317,62,57.200001,0,67.199997,70.400002,67.400002
20160914151500,893.0,916.5,102.631579,62,54.700001,100,65.800003,70.400002,67.400002
20160914153000,893.0,897.700012,100.526317,62,54.700001,100,65.199997,70.400002,67.400002
20160914154500,893.0,916.5,102.631579,62,64.0,100,65.099998,70.400002,67.400002
20160914160000,893.0,897.700012,100.526317,62,66.300003,100,66.099998,70.400002,67.400002
20160914161500,893.0,897.700012,100.526317,62,70.599998,100,67.199997,70.400002,67.400002
20160914163000,893.0,897.700012,100.526317,62,66.300003,100,67.099998,70.400002,67.400002
20160914164500,893.0,897.700012,100.526317,62,65.400002,100,66.800003,70.400002,67.400002
20160914170000,893.0,897.700012,100.526317,62,59.200001,0,67.599998,70.400002,67.400002
20160914171500,893.0,897.700012,100.526317,62,55.0,100,65.800003,70.400002,67.400002
20160914173000,893.0,897.700012,100.526317,62,55.0,100,65.099998,70.400002,67.400002
20160914174500,893.0,897.700012,100.526317,62,64.300003,100,65.199997,70.400002,67.400002
20160914180000,893.0,937.650024,105.000003,58,64.300003,100,66.800003,70.400002,67.400002
20160914181500,893.0,897.700012,100.526317,56,66.300003,100,67.099998,70.400002,67.400002
20160914183000,893.0,876.549988,98.157893,56,70.599998,100,67.400002,70.400002,67.400002
20160914184500,893.0,897.700012,100.526317,56,74.900002,100,67.400002,70.400002,67.400002
20160914190000,893.0,876.549988,98.157893,56,72.900002,100,67.599998,70.400002,67.400002
20160914191500,893.0,897.700012,100.526317,56,70.900002,100,67.400002,70.400002,67.400002
20160914193000,893.0,897.700012,100.526317,56,57.200001,100,66.300003,70.400002,67.400002
20160914194500,893.0,897.700012,100.526317,56,55.5,100,65.5,70.400002,67.400002
20160914200000,893.0,876.549988,98.157893,56,55.5,100,65.0,70.400002,67.400002
20160914201500,893.0,876.549988,98.157893,57,66.300003,100,66.099998,70.400002,67.400002
20160914203000,893.0,897.700012,100.526317,57,66.300003,100,66.599998,70.400002,67.400002
20160914204500,893.0,876.549988,98.157893,57,66.300003,100,66.900002,70.400002,67.400002
20160914210000,893.0,897.700012,100.526317,57,67.099998,100,66.900002,70.400002,67.400002
20160914211500,893.0,897.700012,100.526317,57,74.0,100,67.599998,70.400002,67.400002
20160914213000,893.0,897.700012,100.526317,57,61.299999,0,67.5,70.400002,67.400002
20160914214500,893.0,897.700012,100.526317,57,55.200001,100,65.800003,70.400002,67.400002
20160914220000,893.0,897.700012,100.526317,57,55.200001,100,65.099998,70.400002,67.400002
20160914221500,893.0,897.700012,100.526317,57,65.300003,100,65.300003,70.400002,67.400002
20160914223000,893.0,897.700012,100.526317,57,69.900002,100,66.199997,70.400002,67.400002
20160914224500,893.0,876.549988,98.157893,57,69.900002,100,67.099998,70.400002,67.400002
20160914230000,893.0,916.5,102.631579,57,66.800003,100,67.099998,70.400002,67.400002
20160914231500,893.0,897.700012,100.526317,57,66.800003,100,67.099998,70.400002,67.400002
20160914233000,893.0,916.5,102.631579,57,70.099998,100,67.099998,70.400002,67.400002
20160914234500,893.0,897.700012,100.526317,57,72.5,100,67.400002,70.400002,67.400002
20160915000000,893.0,876.549988,98.157893,57,67.099998,100,67.300003,70.400002,67.400002
20160915001500,893.0,897.700012,100.526317,57,67.099998,100,67.199997,70.400002,67.400002
20160915003000,893.0,897.700012,100.526317,57,73.900002,100,67.400002,70.400002,67.400002
20160915004500,893.0,897.700012,100.526317,57,69.199997,100,67.599998,70.400002,67.400002
20160915010000,893.0,897.700012,100.526317,57,58.0,0,67.199997,70.400002,67.400002
20160915011500,893.0,897.700012,100.526317,57,54.700001,100,65.5,70.400002,67.400002
20160915013000,893.0,897.700012,100.526317,57,55.5,100,64.800003,70.400002,67.400002
20160915014500,893.0,897.700012,100.526317,57,67.300003,100,66.0,70.400002,67.400002
20160915020000,893.0,916.5,102.631579,57,65.800003,100,66.699997,70.400002,67.400002
20160915021500,893.0,916.5,102.631579,57,70.900002,100,66.699997,70.400002,67.400002
20160915023000,893.0,916.5,102.631579,57,71.699997,100,67.099998,70.400002,67.400002
20160915024500,893.0,897.700012,100.526317,57,62.099998,100,67.400002,70.400002,67.400002
20160915030000,893.0,897.700012,100.526317,57,54.700001,100,65.5,70.400002,67.400002
20160915031500,893.0,897.700012,100.526317,57,55.900002,100,64.800003,70.400002,67.400002
20160915033000,893.0,916.5,102.631579,57,71.699997,100,66.199997,70.400002,67.400002
20160915034500,893.0,897.700012,100.526317,57,67.300003,100,66.699997,70.400002,67.400002
20160915040000,893.0,897.700012,100.526317,57,68.599998,100,66.800003,70.400002,67.400002
20160915041500,893.0,897.700012,100.526317,57,75.300003,100,67.300003,70.400002,67.400002
20160915043000,893.0,897.700012,100.526317,57,68.699997,100,67.599998,70.400002,67.400002
20160915044500,893.0,897.700012,100.526317,57,66.900002,100,67.400002,70.400002,67.400002
20160915050000,893.0,897.700012,100.526317,57,57.099998,100,66.5,70.400002,67.400002
20160915051500,893.0,897.700012,100.526317,57,55.599998,100,65.5,70.400002,67.400002
20160915053000,893.0,916.5,102.631579,57,55.599998,100,65.0,70.400002,67.400002
20160915054500,893.0,897.700012,100.526317,57,69.599998,100,65.800003,70.400002,67.400002
20160915060000,893.0,897.700012,100.526317,57,72.0,100,66.699997,70.400002,67.400002
20160915061500,893.0,897.700012,100.526317,57,68.199997,100,67.099998,70.400002,67.400002
20160915063000,893.0,876.549988,98.157893,57,72.0,100,67.199997,70.400002,67.400002
20160915064500,893.0,876.549988,98.157893,57,75.900002,100,67.699997,70.400002,67.400002
20160915070000,893.0,897.700012,100.526317,57,55.599998,100,66.0,70.400002,67.400002
20160915071500,893.0,897.700012,100.526317,57,54.900002,100,65.5,70.400002,67.400002
20160915073000,893.0,897.700012,100.526317,57,56.700001,100,65.199997,70.400002,67.400002
20160915074500,893.0,897.700012,100.526317,57,70.199997,100,66.099998,70.400002,67.400002
20160915080000,893.0,897.700012,100.526317,57,67.400002,100,66.599998,70.400002,67.400002
20160915081500,893.0,876.549988,98.157893,57,74.400002,100,67.099998,70.400002,67.400002
20160915083000,893.0,897.700012,100.526317,57,72.599998,100,67.400002,70.400002,67.400002
20160915084500,893.0,897.700012,100.526317,57,58.400002,0,67.300003,70.400002,67.400002
20160915090000,893.0,897.700012,100.526317,57,55.900002,100,66.199997,70.400002,67.400002
20160915091500,893.0,857.75,96.052632,57,55.900002,100,65.800003,70.400002,67.400002
20160915093000,893.0,876.549988,98.157893,57,55.900002,100,65.300003,70.400002,67.400002
20160915094500,893.0,876.549988,98.157893,57,70.0,100,65.599998,70.400002,67.400002
20160915100000,893.0,876.549988,98.157893,57,73.199997,100,66.400002,70.400002,67.400002
20160915101500,893.0,876.549988,98.157893,57,71.099998,100,67.0,70.400002,67.400002
20160915103000,893.0,876.549988,98.157893,58,73.0,100,67.400002,70.400002,67.400002
20160915104500,893.0,876.549988,98.157893,58,72.0,100,67.599998,70.400002,67.400002
20160915110000,893.0,897.700012,100.526317,58,56.400002,100,66.400002,70.400002,67.400002
20160915111500,893.0,897.700012,100.526317,58,54.700001,100,65.800003,70.400002,67.400002
20160915113000,893.0,897.700012,100.526317,58,54.700001,100,65.300003,70.400002,67.400002
20160915114500,893.0,916.5,102.631579,58,67.599998,100,65.5,70.400002,67.400002
20160915120000,893.0,897.700012,100.526317,58,72.599998,100,66.5,70.400002,67.400002
20160915121500,893.0,897.700012,100.526317,58,70.599998,100,66.900002,70.400002,67.400002
20160915123000,893.0,916.5,102.631579,57,70.599998,100,67.300003,70.400002,67.400002
20160915124500,893.0,916.5,102.631579,57,69.199997,100,67.400002,70.400002,67.400002
20160915130000,893.0,897.700012,100.526317,57,75.599998,100,67.699997,70.400002,67.400002
20160915131500,893.0,916.5,102.631579,57,56.700001,100,66.5,70.400002,67.400002
20160915133000,893.0,916.5,102.631579,57,55.099998,100,65.900002,70.400002,67.400002
20160915134500,893.0,916.5,102.631579,57,55.099998,100,65.599998,70.400002,67.400002
20160915140000,893.0,916.5,102.631579,57,59.099998,100,65.300003,70.400002,67.400002
20160915141500,893.0,897.700012,100.526317,57,70.599998,100,66.300003,70.400002,67.400002
20160915143000,893.0,897.700012,100.526317,57,70.599998,100,66.800003,70.400002,67.400002
20160915144500,893.0,897.700012,100.526317,57,73.0,100,67.300003,70.400002,67.400002
20160915150000,893.0,897.700012,100.526317,57,70.099998,100,67.599998,70.400002,67.400002
20160915151500,893.0,916.5,102.631579,57,58.0,0,67.300003,70.400002,67.400002
20160915153000,893.0,916.5,102.631579,57,54.700001,100,66.099998,70.400002,67.400002
20160915154500,893.0,916.5,102.631579,57,54.700001,100,65.5,70.400002,67.400002
20160915160000,893.0,916.5,102.631579,57,56.700001,100,65.0,70.400002,67.400002
20160915161500,893.0,897.700012,100.526317,57,73.5,100,66.5,70.400002,67.400002
20160915163000,893.0,916.5,102.631579,57,68.599998,100,66.599998,70.400002,67.400002
20160915164500,893.0,916.5,102.631579,57,66.800003,100,66.800003,70.400002,67.400002
20160915170000,893.0,897.700012,100.526317,57,84.900002,100,67.300003,70.400002,67.400002
20160915171500,893.0,916.5,102.631579,57,77.199997,100,67.599998,70.400002,67.400002
20160915173000,893.0,916.5,102.631579,57,56.799999,100,66.800003,70.400002,67.400002
20160915174500,893.0,916.5,102.631579,57,55.200001,100,66.199997,70.400002,67.400002
20160915180000,893.0,916.5,102.631579,57,55.200001,100,65.699997,70.400002,67.400002
20160915181500,893.0,897.700012,100.526317,57,55.900002,100,65.5,70.400002,67.400002
20160915183000,893.0,916.5,102.631579,57,66.699997,100,65.800003,70.400002,67.400002
20160915184500,893.0,937.650024,105.000003,57,77.300003,100,66.599998,70.400002,67.400002
20160915190000,893.0,916.5,102.631579,57,70.099998,100,67.199997,70.400002,67.400002
20160915191500,893.0,916.5,102.631579,57,72.900002,100,67.300003,70.400002,67.400002
20160915193000,893.0,916.5,102.631579,57,69.199997,100,67.599998,70.400002,67.400002
20160915194500,893.0,916.5,102.631579,57,58.0,0,67.300003,70.400002,67.400002
20160915200000,893.0,916.5,102.631579,57,55.200001,100,66.300003,70.400002,67.400002
20160915201500,893.0,916.5,102.631579,57,55.200001,100,65.699997,70.400002,67.400002
20160915203000,893.0,937.650024,105.000003,57,55.200001,100,65.5,70.400002,67.400002
20160915204500,893.0,916.5,102.631579,57,71.0,100,65.599998,70.400002,67.400002
20160915210000,893.0,916.5,102.631579,57,69.400002,100,66.5,70.400002,67.400002
20160915211500,893.0,916.5,102.631579,57,72.599998,100,67.099998,70.400002,67.400002
20160915213000,893.0,916.5,102.631579,57,72.599998,100,67.199997,70.400002,67.400002
20160915214500,893.0,897.700012,100.526317,57,69.199997,100,67.599998,70.400002,67.400002
20160915220000,893.0,916.5,102.631579,57,57.900002,100,66.900002,70.400002,67.400002
20160915221500,893.0,897.700012,100.526317,57,55.599998,100,66.099998,70.400002,67.400002
20160915223000,893.0,916.5,102.631579,57,55.599998,100,65.599998,70.400002,67.400002
20160915224500,893.0,916.5,102.631579,57,56.299999,100,65.199997,70.400002,67.400002
20160915230000,893.0,897.700012,100.526317,57,68.699997,100,66.0,70.400002,67.400002
20160915231500,893.0,916.5,102.631579,57,72.900002,100,66.599998,70.400002,67.400002
20160915233000,893.0,916.5,102.631579,57,68.699997,100,67.099998,70.400002,67.400002
20160915234500,893.0,876.549988,98.157893,57,74.099998,100,67.199997,70.400002,67.400002
20160916000000,893.0,897.700012,100.526317,57,68.199997,100,67.400002,70.400002,67.400002
20160916001500,893.0,897.700012,100.526317,57,71.599998,100,67.599998,70.400002,67.400002
20160916003000,893.0,897.700012,100.526317,57,57.200001,0,67.199997,70.400002,67.400002
20160916004500,893.0,876.549988,98.157893,57,56.0,100,66.300003,70.400002,67.400002
20160916010000,893.0,876.549988,98.157893,57,55.099998,100,65.699997,70.400002,67.400002
20160916011500,893.0,876.549988,98.157893,57,55.099998,100,65.300003,70.400002,67.400002
20160916013000,893.0,897.700012,100.526317,57,69.199997,100,65.800003,70.400002,67.400002
20160916014500,893.0,897.700012,100.526317,57,73.900002,100,66.599998,70.400002,67.400002
20160916020000,893.0,876.549988,98.157893,57,69.199997,100,67.199997,70.400002,67.400002
20160916021500,893.0,897.700012,100.526317,58,73.900002,100,67.099998,70.400002,67.400002
20160916023000,893.0,897.700012,100.526317,58,67.300003,100,67.300003,70.400002,67.400002
20160916024500,893.0,897.700012,100.526317,58,73.300003,100,67.400002,70.400002,67.400002
20160916030000,893.0,916.5,102.631579,58,67.5,100,67.400002,70.400002,67.400002
20160916031500,893.0,897.700012,100.526317,58,68.699997,100,67.599998,70.400002,67.400002
20160916033000,893.0,897.700012,100.526317,58,58.0,100,67.199997,70.400002,67.400002
20160916034500,893.0,897.700012,100.526317,58,55.200001,100,66.199997,70.400002,67.400002
20160916040000,893.0,897.700012,100.526317,58,55.200001,100,65.599998,70.400002,67.400002
20160916041500,893.0,897.700012,100.526317,58,56.0,100,65.199997,70.400002,67.400002
20160916043000,893.0,876.549988,98.157893,58,69.199997,100,66.099998,70.400002,67.400002
20160916044500,893.0,897.700012,100.526317,58,73.400002,100,66.599998,70.400002,67.400002
20160916050000,893.0,897.700012,100.526317,58,69.699997,100,67.099998,70.400002,67.400002
20160916051500,893.0,916.5,102.631579,58,71.099998,100,67.5,70.400002,67.400002
20160916053000,893.0,897.700012,100.526317,58,57.599998,100,66.900002,70.400002,67.400002
20160916054500,893.0,897.700012,100.526317,58,55.200001,100,65.900002,70.400002,67.400002
20160916060000,893.0,897.700012,100.526317,58,55.200001,100,65.300003,70.400002,67.400002
20160916061500,893.0,897.700012,100.526317,58,63.900002,100,65.099998,70.400002,67.400002
20160916063000,893.0,876.549988,98.157893,58,68.099998,100,66.300003,70.400002,67.400002
20160916064500,893.0,897.700012,100.526317,58,68.099998,100,66.699997,70.400002,67.400002
20160916070000,893.0,897.700012,100.526317,58,74.400002,100,67.599998,70.400002,67.400002
20160916071500,893.0,897.700012,100.526317,58,67.300003,100,67.400002,70.400002,67.400002
20160916073000,893.0,897.700012,100.526317,58,62.900002,0,67.699997,70.400002,67.400002
20160916074500,893.0,897.700012,100.526317,58,55.299999,100,66.099998,70.400002,67.400002
20160916080000,893.0,916.5,102.631579,58,55.299999,100,65.300003,70.400002,67.400002
20160916081500,893.0,897.700012,100.526317,58,57.700001,100,65.0,70.400002,67.400002
20160916083000,893.0,897.700012,100.526317,58,68.699997,100,66.099998,70.400002,67.400002
20160916084500,893.0,897.700012,100.526317,58,73.0,100,66.800003,70.400002,67.400002
20160916090000,893.0,897.700012,100.526317,58,68.199997,100,67.199997,70.400002,67.400002
20160916091500,893.0,897.700012,100.526317,58,68.199997,100,67.300003,70.400002,67.400002
20160916093000,893.0,916.5,102.631579,58,68.199997,100,67.400002,70.400002,67.400002
20160916094500,893.0,897.700012,100.526317,58,57.200001,100,66.900002,70.400002,67.400002
20160916100000,893.0,897.700012,100.526317,58,55.200001,100,66.0,70.400002,67.400002
20160916101500,893.0,897.700012,100.526317,58,55.200001,100,65.5,70.400002,67.400002
20160916103000,893.0,897.700012,100.526317,58,57.900002,100,65.099998,70.400002,67.400002
20160916104500,893.0,916.5,102.631579,57,67.300003,100,66.199997,70.400002,67.400002
20160916110000,893.0,897.700012,100.526317,57,72.599998,100,67.0,70.400002,67.400002
20160916111500,893.0,916.5,102.631579,57,72.599998,100,67.199997,70.400002,67.400002
20160916113000,893.0,916.5,102.631579,57,66.300003,100,67.0,70.400002,67.400002
20160916114500,893.0,916.5,102.631579,57,74.400002,100,67.199997,70.400002,67.400002
20160916120000,893.0,916.5,102.631579,57,67.699997,100,67.400002,70.400002,67.400002
20160916121500,893.0,916.5,102.631579,57,58.400002,0,67.400002,70.400002,67.400002
20160916123000,893.0,937.650024,105.000003,57,55.099998,100,66.099998,70.400002,67.400002
20160916124500,893.0,916.5,102.631579,57,54.299999,100,65.699997,70.400002,67.400002
20160916130000,893.0,937.650024,105.000003,57,55.5,100,65.300003,70.400002,67.400002
20160916131500,893.0,916.5,102.631579,57,69.099998,100,65.800003,70.400002,67.400002
20160916133000,893.0,937.650024,105.000003,57,75.199997,100,66.599998,70.400002,67.400002
20160916134500,893.0,916.5,102.631579,57,74.0,100,67.0,70.400002,67.400002
20160916140000,893.0,916.5,102.631579,57,70.099998,100,67.400002,70.400002,67.400002
20160916141500,893.0,916.5,102.631579,57,70.099998,100,67.599998,70.400002,67.400002
20160916143000,893.0,916.5,102.631579,57,57.099998,100,66.800003,70.400002,67.400002
20160916144500,893.0,916.5,102.631579,57,55.5,100,66.099998,70.400002,67.400002
20160916150000,893.0,916.5,102.631579,57,55.5,100,65.599998,70.400002,67.400002
20160916151500,893.0,916.5,102.631579,57,56.700001,100,65.300003,70.400002,67.400002
20160916153000,893.0,937.650024,105.000003,57,68.599998,100,66.0,70.400002,67.400002
20160916154500,893.0,916.5,102.631579,57,78.199997,100,66.699997,70.400002,67.400002
20160916160000,893.0,916.5,102.631579,57,74.400002,100,67.0,70.400002,67.400002
20160916161500,893.0,916.5,102.631579,57,69.699997,100,67.400002,70.400002,67.400002
20160916163000,893.0,916.5,102.631579,57,68.699997,100,67.400002,70.400002,67.400002
20160916164500,893.0,916.5,102.631579,57,68.699997,100,67.599998,70.400002,67.400002
20160916170000,893.0,916.5,102.631579,57,56.799999,100,67.099998,70.400002,67.400002
20160916171500,893.0,916.5,102.631579,57,55.5,100,66.199997,70.400002,67.400002
20160916173000,893.0,916.5,102.631579,57,55.5,100,65.599998,70.400002,67.400002
20160916174500,893.0,916.5,102.631579,57,55.5,100,65.300003,70.400002,67.400002
20160916180000,893.0,897.700012,100.526317,56,69.599998,100,65.800003,70.400002,67.400002
20160916181500,893.0,916.5,102.631579,56,78.300003,100,66.699997,70.400002,67.400002
20160916183000,893.0,916.5,102.631579,56,70.099998,100,67.199997,70.400002,67.400002
20160916184500,893.0,876.549988,98.157893,56,68.699997,100,67.199997,70.400002,67.400002
20160916190000,893.0,876.549988,98.157893,56,66.800003,100,67.400002,70.400002,67.400002
20160916191500,893.0,897.700012,100.526317,56,73.5,100,67.400002,70.400002,67.400002
20160916193000,893.0,897.700012,100.526317,56,70.099998,100,67.5,70.400002,67.400002
20160916194500,893.0,876.549988,98.157893,56,66.300003,100,67.599998,70.400002,67.400002
20160916200000,893.0,876.549988,98.157893,56,66.300003,100,67.5,70.400002,67.400002
20160916201500,893.0,876.549988,98.157893,56,57.099998,100,66.800003,70.400002,67.400002
20160916203000,893.0,897.700012,100.526317,56,55.099998,100,66.0,70.400002,67.400002
20160916204500,893.0,897.700012,100.526317,56,55.099998,100,65.5,70.400002,67.400002
20160916210000,893.0,876.549988,98.157893,56,58.700001,100,65.199997,70.400002,67.400002
20160916211500,893.0,897.700012,100.526317,56,74.900002,100,66.199997,70.400002,67.400002
20160916213000,893.0,876.549988,98.157893,56,69.199997,100,66.900002,70.400002,67.400002
20160916214500,893.0,897.700012,100.526317,56,69.199997,100,67.099998,70.400002,67.400002
20160916220000,893.0,897.700012,100.526317,56,74.300003,100,67.5,70.400002,67.400002
20160916221500,893.0,876.549988,98.157893,56,58.0,0,67.400002,70.400002,67.400002
20160916223000,893.0,897.700012,100.526317,56,55.599998,100,66.300003,70.400002,67.400002
20160916224500,893.0,876.549988,98.157893,56,55.599998,100,65.699997,70.400002,67.400002
20160916230000,893.0,876.549988,98.157893,56,55.599998,100,65.400002,70.400002,67.400002
20160916231500,893.0,897.700012,100.526317,56,64.099998,100,65.599998,70.400002,67.400002
20160916233000,893.0,876.549988,98.157893,56,73.900002,100,66.599998,70.400002,67.400002
20160916234500,893.0,897.700012,100.526317,56,73.900002,100,67.099998,70.400002,67.400002
20160917000000,893.0,876.549988,98.157893,56,66.800003,100,67.199997,70.400002,67.400002
20160917001500,893.0,876.549988,98.157893,56,68.400002,100,67.300003,70.400002,67.400002
20160917003000,893.0,897.700012,100.526317,56,75.300003,100,67.400002,70.400002,67.400002
20160917004500,893.0,897.700012,100.526317,56,68.199997,100,67.599998,70.400002,67.400002
20160917010000,893.0,876.549988,98.157893,56,59.200001,100,67.5,70.400002,67.400002
20160917011500,893.0,876.549988,98.157893,56,56.0,100,66.400002,70.400002,67.400002
20160917013000,893.0,897.700012,100.526317,56,56.0,100,65.800003,70.400002,67.400002
20160917014500,893.0,897.700012,100.526317,56,55.200001,100,65.5,70.400002,67.400002
20160917020000,893.0,897.700012,100.526317,56,70.300003,100,65.5,70.400002,67.400002
20160917021500,893.0,897.700012,100.526317,57,70.300003,100,66.400002,70.400002,67.400002
20160917023000,893.0,876.549988,98.157893,58,70.300003,100,66.900002,70.400002,67.400002
20160917024500,893.0,876.549988,98.157893,58,73.599998,100,67.300003,70.400002,67.400002
20160917030000,893.0,897.700012,100.526317,58,80.199997,100,67.699997,70.400002,67.400002
20160917031500,893.0,876.549988,98.157893,58,56.799999,100,66.400002,70.400002,67.400002
20160917033000,893.0,876.549988,98.157893,58,55.200001,100,65.800003,70.400002,67.400002
20160917034500,893.0,876.549988,98.157893,58,55.200001,100,65.400002,70.400002,67.400002
20160917040000,893.0,876.549988,98.157893,58,65.800003,100,65.5,70.400002,67.400002
20160917041500,893.0,876.549988,98.157893,58,68.900002,100,66.5,70.400002,67.400002
20160917043000,893.0,876.549988,98.157893,58,73.800003,100,66.900002,70.400002,67.400002
20160917044500,893.0,897.700012,100.526317,58,74.599998,100,67.199997,70.400002,67.400002
20160917050000,893.0,916.5,102.631579,58,67.800003,100,67.400002,70.400002,67.400002
20160917051500,893.0,876.549988,98.157893,58,69.800003,100,67.5,70.400002,67.400002
20160917053000,893.0,897.700012,100.526317,58,75.5,100,67.599998,70.400002,67.400002
20160917054500,893.0,897.700012,100.526317,58,56.0,100,66.599998,70.400002,67.400002
20160917060000,893.0,897.700012,100.526317,58,54.299999,100,65.800003,70.400002,67.400002
20160917061500,893.0,876.549988,98.157893,58,55.299999,100,65.300003,70.400002,67.400002
20160917063000,893.0,876.549988,98.157893,58,64.400002,100,65.5,70.400002,67.400002
20160917064500,893.0,916.5,102.631579,58,69.099998,100,66.5,70.400002,67.400002
20160917070000,893.0,916.5,102.631579,58,79.099998,100,66.900002,70.400002,67.400002
20160917071500,893.0,897.700012,100.526317,58,70.5,100,67.300003,70.400002,67.400002
20160917073000,893.0,897.700012,100.526317,58,67.699997,100,67.400002,70.400002,67.400002
20160917074500,893.0,876.549988,98.157893,58,72.0,100,67.5,70.400002,67.400002
20160917080000,893.0,897.700012,100.526317,58,57.599998,100,66.900002,70.400002,67.400002
20160917081500,893.0,916.5,102.631579,58,55.200001,100,66.099998,70.400002,67.400002
20160917083000,893.0,897.700012,100.526317,58,55.200001,100,65.599998,70.400002,67.400002
20160917084500,893.0,916.5,102.631579,58,57.5,100,65.300003,70.400002,67.400002
20160917090000,893.0,897.700012,100.526317,58,70.900002,100,66.099998,70.400002,67.400002
20160917091500,893.0,897.700012,100.526317,58,69.900002,100,66.699997,70.400002,67.400002
20160917093000,893.0,916.5,102.631579,58,73.900002,100,66.900002,70.400002,67.400002
20160917094500,893.0,897.700012,100.526317,58,76.800003,100,67.199997,70.400002,67.400002
20160917100000,893.0,897.700012,100.526317,58,68.699997,100,67.400002,70.400002,67.400002
20160917101500,893.0,897.700012,100.526317,58,57.599998,0,67.099998,70.400002,67.400002
20160917103000,893.0,916.5,102.631579,58,55.900002,100,66.199997,70.400002,67.400002
20160917104500,893.0,897.700012,100.526317,58,55.200001,100,65.699997,70.400002,67.400002
20160917110000,893.0,897.700012,100.526317,58,55.900002,100,65.300003,70.400002,67.400002
20160917111500,893.0,897.700012,100.526317,58,69.199997,100,65.699997,70.400002,67.400002
20160917113000,893.0,897.700012,100.526317,58,70.5,100,66.5,70.400002,67.400002
20160917114500,893.0,897.700012,100.526317,58,78.599998,100,66.900002,70.400002,67.400002
20160917120000,893.0,897.700012,100.526317,58,77.699997,100,67.300003,70.400002,67.400002
20160917121500,893.0,897.700012,100.526317,58,69.199997,100,67.599998,70.400002,67.400002
20160917123000,893.0,916.5,102.631579,58,58.299999,0,67.599998,70.400002,67.400002
20160917124500,893.0,916.5,102.631579,58,55.599998,100,66.300003,70.400002,67.400002
20160917130000,893.0,897.700012,100.526317,58,54.700001,100,65.699997,70.400002,67.400002
20160917131500,893.0,897.700012,100.526317,58,55.900002,100,65.199997,70.400002,67.400002
20160917133000,893.0,897.700012,100.526317,58,67.699997,100,65.699997,70.400002,67.400002
20160917134500,893.0,916.5,102.631579,58,73.0,100,66.599998,70.400002,67.400002
20160917140000,893.0,916.5,102.631579,58,74.900002,100,67.0,70.400002,67.400002
20160917141500,893.0,916.5,102.631579,58,70.099998,100,67.300003,70.400002,67.400002
20160917143000,893.0,897.700012,100.526317,58,72.0,100,67.599998,70.400002,67.400002
20160917144500,893.0,897.700012,100.526317,58,58.0,100,67.099998,70.400002,67.400002
20160917150000,893.0,916.5,102.631579,58,55.599998,100,66.199997,70.400002,67.400002
20160917151500,893.0,916.5,102.631579,58,55.599998,100,65.699997,70.400002,67.400002
20160917153000,893.0,897.700012,100.526317,58,55.599998,100,65.300003,70.400002,67.400002
20160917154500,893.0,916.5,102.631579,58,76.800003,100,65.800003,70.400002,67.400002
20160917160000,893.0,876.549988,98.157893,58,69.599998,100,66.599998,70.400002,67.400002
20160917161500,893.0,916.5,102.631579,58,71.900002,100,67.0,70.400002,67.400002
20160917163000,893.0,916.5,102.631579,58,79.099998,100,67.300003,70.400002,67.400002
20160917164500,893.0,916.5,102.631579,58,59.900002,0,67.599998,70.400002,67.400002
20160917170000,893.0,897.700012,100.526317,58,56.0,100,66.199997,70.400002,67.400002
20160917171500,893.0,916.5,102.631579,58,54.700001,100,65.699997,70.400002,67.400002
20160917173000,893.0,916.5,102.631579,58,55.5,100,65.300003,70.400002,67.400002
20160917174500,893.0,916.5,102.631579,58,69.199997,100,65.5,70.400002,67.400002
20160917180000,893.0,937.650024,105.000003,58,72.5,100,66.599998,70.400002,67.400002
20160917181500,893.0,916.5,102.631579,58,75.0,100,67.099998,70.400002,67.400002
20160917183000,893.0,916.5,102.631579,58,69.699997,100,67.300003,70.400002,67.400002
20160917184500,893.0,916.5,102.631579,58,71.5,100,67.300003,70.400002,67.400002
20160917190000,893.0,897.700012,100.526317,58,69.199997,100,67.599998,70.400002,67.400002
20160917191500,893.0,916.5,102.631579,58,74.400002,100,67.599998,70.400002,67.400002
20160917193000,893.0,916.5,102.631579,58,56.0,100,66.400002,70.400002,67.400002
20160917194500,893.0,897.700012,100.526317,58,55.099998,100,65.699997,70.400002,67.400002
20160917200000,893.0,897.700012,100.526317,58,55.099998,100,65.199997,70.400002,67.400002
20160917201500,893.0,897.700012,100.526317,58,67.699997,100,65.599998,70.400002,67.400002
20160917203000,893.0,916.5,102.631579,58,75.800003,100,66.5,70.400002,67.400002
20160917204500,893.0,897.700012,100.526317,58,71.099998,100,67.099998,70.400002,67.400002
20160917210000,893.0,897.700012,100.526317,58,71.099998,100,67.199997,70.400002,67.400002
20160917211500,893.0,916.5,102.631579,58,72.400002,100,67.5,70.400002,67.400002
20160917213000,893.0,916.5,102.631579,58,61.5,0,67.599998,70.400002,67.400002
20160917214500,893.0,897.700012,100.526317,58,55.5,100,66.199997,70.400002,67.400002
20160917220000,893.0,916.5,102.631579,58,55.5,100,65.599998,70.400002,67.400002
20160917221500,893.0,897.700012,100.526317,58,57.099998,100,65.099998,70.400002,67.400002
20160917223000,893.0,916.5,102.631579,58,67.699997,100,66.0,70.400002,67.400002
20160917224500,893.0,916.5,102.631579,58,70.099998,100,66.699997,70.400002,67.400002
20160917230000,893.0,897.700012,100.526317,58,76.5,100,67.099998,70.400002,67.400002
20160917231500,893.0,897.700012,100.526317,58,70.5,100,67.300003,70.400002,67.400002
20160917233000,893.0,916.5,102.631579,58,70.5,100,67.599998,70.400002,67.400002
20160917234500,893.0,937.650024,105.000003,58,57.099998,100,66.699997,70.400002,67.400002
20160918000000,893.0,897.700012,100.526317,58,55.200001,100,65.699997,70.400002,67.400002
20160918001500,893.0,916.5,102.631579,58,55.900002,100,65.300003,70.400002,67.400002
