PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160918003000,893.0,937.650024,105.000003,58,68.300003,100,65.400002,70.400002,67.400002
20160918004500,893.0,897.700012,100.526317,58,68.300003,100,66.400002,70.400002,67.400002
20160918010000,893.0,916.5,102.631579,58,74.0,100,67.199997,70.400002,67.400002
20160918011500,893.0,916.5,102.631579,58,70.099998,100,66.900002,70.400002,67.400002
20160918013000,893.0,897.700012,100.526317,58,67.900002,100,67.199997,70.400002,67.400002
20160918014500,893.0,916.5,102.631579,58,72.199997,100,67.400002,70.400002,67.400002
20160918020000,893.0,916.5,102.631579,58,69.599998,100,67.400002,70.400002,67.400002
20160918021500,893.0,937.650024,105.000003,58,65.599998,100,67.599998,70.400002,67.400002
20160918023000,893.0,916.5,102.631579,58,55.5,100,66.0,70.400002,67.400002
20160918024500,893.0,937.650024,105.000003,58,55.5,100,65.300003,70.400002,67.400002
20160918030000,893.0,916.5,102.631579,58,61.900002,100,65.099998,70.400002,67.400002
20160918031500,893.0,897.700012,100.526317,58,73.800003,100,66.199997,70.400002,67.400002
20160918033000,893.0,897.700012,100.526317,58,69.099998,100,66.800003,70.400002,67.400002
20160918034500,893.0,916.5,102.631579,58,69.099998,100,67.199997,70.400002,67.400002
20160918040000,893.0,897.700012,100.526317,58,75.900002,100,67.300003,70.400002,67.400002
20160918041500,893.0,937.650024,105.000003,58,70.699997,100,67.400002,70.400002,67.400002
20160918043000,893.0,937.650024,105.000003,58,56.400002,100,66.300003,70.400002,67.400002
20160918044500,893.0,916.5,102.631579,58,55.200001,100,65.599998,70.400002,67.400002
20160918050000,893.0,916.5,102.631579,58,56.400002,100,65.0,70.400002,67.400002
20160918051500,893.0,916.5,102.631579,58,70.5,100,65.900002,70.400002,67.400002
20160918053000,893.0,876.549988,98.157893,58,70.5,100,66.699997,70.400002,67.400002
20160918054500,893.0,916.5,102.631579,58,72.5,100,67.0,70.400002,67.400002
20160918060000,893.0,897.700012,100.526317,58,70.5,100,66.900002,70.400002,67.400002
20160918061500,893.0,937.650024,105.000003,58,71.599998,100,67.599998,70.400002,67.400002
20160918063000,893.0,916.5,102.631579,58,58.0,0,67.199997,70.400002,67.400002
20160918064500,893.0,916.5,102.631579,58,55.200001,100,65.800003,70.400002,67.400002
20160918070000,893.0,916.5,102.631579,58,55.200001,100,65.199997,70.400002,67.400002
20160918071500,893.0,916.5,102.631579,58,72.400002,100,65.300003,70.400002,67.400002
20160918073000,893.0,916.5,102.631579,58,75.0,100,66.5,70.400002,67.400002
20160918074500,893.0,897.700012,100.526317,58,71.099998,100,66.900002,70.400002,67.400002
20160918080000,893.0,916.5,102.631579,58,69.199997,100,67.199997,70.400002,67.400002
20160918081500,893.0,916.5,102.631579,58,68.199997,100,67.300003,70.400002,67.400002
20160918083000,893.0,916.5,102.631579,58,72.0,100,67.400002,70.400002,67.400002
20160918084500,893.0,916.5,102.631579,58,56.400002,100,66.099998,70.400002,67.400002
20160918090000,893.0,897.700012,100.526317,58,55.200001,100,65.099998,70.400002,67.400002
20160918091500,893.0,897.700012,100.526317,58,66.699997,100,64.900002,70.400002,67.400002
20160918093000,893.0,937.650024,105.000003,58,67.699997,100,66.0,70.400002,67.400002
20160918094500,893.0,916.5,102.631579,58,65.800003,100,66.699997,70.400002,67.400002
20160918100000,893.0,897.700012,100.526317,58,68.599998,100,66.800003,70.400002,67.400002
20160918101500,893.0,916.5,102.631579,58,70.5,100,67.5,70.400002,67.400002
20160918103000,893.0,897.700012,100.526317,58,57.400002,100,66.900002,70.400002,67.400002
20160918104500,893.0,916.5,102.631579,58,54.700001,100,65.699997,70.400002,67.400002
20160918110000,893.0,916.5,102.631579,58,55.900002,100,65.300003,70.400002,67.400002
20160918111500,893.0,916.5,102.631579,58,71.800003,100,65.300003,70.400002,67.400002
20160918113000,893.0,916.5,102.631579,58,68.699997,100,66.300003,70.400002,67.400002
20160918114500,893.0,916.5,102.631579,58,72.5,100,67.099998,70.400002,67.400002
20160918120000,893.0,916.5,102.631579,58,69.800003,100,67.199997,70.400002,67.400002
20160918121500,893.0,916.5,102.631579,58,69.800003,100,67.400002,70.400002,67.400002
20160918123000,893.0,916.5,102.631579,58,69.800003,100,67.599998,70.400002,67.400002
20160918124500,893.0,916.5,102.631579,58,65.300003,100,67.199997,70.400002,67.400002
20160918130000,893.0,916.5,102.631579,58,67.5,100,67.199997,70.400002,67.400002
20160918131500,893.0,937.650024,105.000003,58,56.799999,100,66.5,70.400002,67.400002
20160918133000,893.0,916.5,102.631579,58,54.700001,100,65.5,70.400002,67.400002
20160918134500,893.0,916.5,102.631579,58,54.700001,100,65.0,70.400002,67.400002
20160918140000,893.0,916.5,102.631579,58,76.800003,100,65.900002,70.400002,67.400002
20160918141500,893.0,937.650024,105.000003,58,67.900002,100,66.400002,70.400002,67.400002
20160918143000,893.0,937.650024,105.000003,58,68.599998,100,66.699997,70.400002,67.400002
20160918144500,893.0,916.5,102.631579,58,67.5,100,66.699997,70.400002,67.400002
20160918150000,893.0,916.5,102.631579,57,70.599998,100,67.599998,70.400002,67.400002
20160918151500,893.0,897.700012,100.526317,57,65.300003,100,67.099998,70.400002,67.400002
20160918153000,893.0,897.700012,100.526317,57,78.199997,100,67.400002,70.400002,67.400002
20160918154500,893.0,916.5,102.631579,57,56.0,100,66.199997,70.400002,67.400002
20160918160000,893.0,916.5,102.631579,57,55.200001,100,65.5,70.400002,67.400002
20160918161500,893.0,916.5,102.631579,57,55.900002,100,64.800003,70.400002,67.400002
20160918163000,893.0,916.5,102.631579,57,62.799999,100,65.5,70.400002,67.400002
20160918164500,893.0,897.700012,100.526317,57,79.300003,100,66.900002,70.400002,67.400002
20160918170000,893.0,916.5,102.631579,57,73.0,100,67.599998,70.400002,67.400002
20160918171500,893.0,916.5,102.631579,57,54.700001,100,65.900002,70.400002,67.400002
20160918173000,893.0,916.5,102.631579,57,54.700001,100,65.0,70.400002,67.400002
20160918174500,893.0,916.5,102.631579,57,69.099998,100,65.300003,70.400002,67.400002
20160918180000,893.0,916.5,102.631579,57,68.199997,100,66.300003,70.400002,67.400002
20160918181500,893.0,916.5,102.631579,57,68.199997,100,66.599998,70.400002,67.400002
20160918183000,893.0,897.700012,100.526317,57,72.599998,100,66.699997,70.400002,67.400002
20160918184500,893.0,916.5,102.631579,57,57.200001,100,66.800003,70.400002,67.400002
20160918190000,893.0,916.5,102.631579,57,54.700001,100,65.300003,70.400002,67.400002
20160918191500,893.0,897.700012,100.526317,57,57.5,100,64.800003,70.400002,67.400002
20160918193000,893.0,897.700012,100.526317,57,76.300003,100,66.0,70.400002,67.400002
20160918194500,893.0,897.700012,100.526317,57,72.900002,100,66.5,70.400002,67.400002
20160918200000,893.0,897.700012,100.526317,57,79.199997,100,66.900002,70.400002,67.400002
20160918201500,893.0,916.5,102.631579,57,71.599998,100,67.599998,70.400002,67.400002
20160918203000,893.0,897.700012,100.526317,57,54.700001,100,65.699997,70.400002,67.400002
20160918204500,893.0,916.5,102.631579,57,54.700001,100,64.800003,70.400002,67.400002
20160918210000,893.0,916.5,102.631579,57,66.199997,100,65.5,70.400002,67.400002
20160918211500,893.0,897.700012,100.526317,57,69.599998,100,66.400002,70.400002,67.400002
20160918213000,893.0,897.700012,100.526317,57,69.599998,100,66.599998,70.400002,67.400002
20160918214500,893.0,876.549988,98.157893,57,77.0,100,67.300003,70.400002,67.400002
20160918220000,893.0,897.700012,100.526317,57,73.400002,100,67.199997,70.400002,67.400002
20160918221500,893.0,897.700012,100.526317,57,63.099998,0,67.599998,70.400002,67.400002
20160918223000,893.0,897.700012,100.526317,57,55.5,100,65.599998,70.400002,67.400002
20160918224500,893.0,916.5,102.631579,57,55.5,100,64.900002,70.400002,67.400002
20160918230000,893.0,916.5,102.631579,57,65.800003,100,65.599998,70.400002,67.400002
20160918231500,893.0,916.5,102.631579,57,70.199997,100,66.300003,70.400002,67.400002
20160918233000,893.0,897.700012,100.526317,57,77.0,100,66.900002,70.400002,67.400002
20160918234500,893.0,897.700012,100.526317,57,70.599998,100,67.400002,70.400002,67.400002
20160919000000,893.0,916.5,102.631579,57,69.699997,100,67.599998,70.400002,67.400002
20160919001500,893.0,916.5,102.631579,57,57.200001,100,66.699997,70.400002,67.400002
20160919003000,893.0,916.5,102.631579,57,54.700001,100,65.400002,70.400002,67.400002
20160919004500,893.0,916.5,102.631579,57,55.900002,100,64.900002,70.400002,67.400002
20160919010000,893.0,897.700012,100.526317,57,75.300003,100,65.800003,70.400002,67.400002
20160919011500,893.0,897.700012,100.526317,57,78.300003,100,66.599998,70.400002,67.400002
20160919013000,893.0,897.700012,100.526317,57,70.599998,100,67.099998,70.400002,67.400002
20160919014500,893.0,897.700012,100.526317,57,66.800003,100,67.099998,70.400002,67.400002
20160919020000,893.0,916.5,102.631579,57,66.800003,100,67.099998,70.400002,67.400002
20160919021500,893.0,916.5,102.631579,57,71.099998,100,67.400002,70.400002,67.400002
20160919023000,893.0,897.700012,100.526317,57,68.699997,100,67.400002,70.400002,67.400002
20160919024500,893.0,897.700012,100.526317,57,67.300003,100,67.400002,70.400002,67.400002
20160919030000,893.0,916.5,102.631579,57,67.300003,100,67.300003,70.400002,67.400002
20160919031500,893.0,916.5,102.631579,57,68.599998,100,67.300003,70.400002,67.400002
20160919033000,893.0,897.700012,100.526317,57,67.699997,100,67.199997,70.400002,67.400002
20160919034500,893.0,916.5,102.631579,57,60.900002,0,67.5,70.400002,67.400002
20160919040000,893.0,897.700012,100.526317,57,54.700001,100,65.800003,70.400002,67.400002
20160919041500,893.0,897.700012,100.526317,57,54.700001,100,65.099998,70.400002,67.400002
20160919043000,893.0,916.5,102.631579,57,71.599998,100,65.5,70.400002,67.400002
20160919044500,893.0,937.650024,105.000003,57,69.699997,100,66.599998,70.400002,67.400002
20160919050000,893.0,916.5,102.631579,57,67.699997,100,66.800003,70.400002,67.400002
20160919051500,893.0,916.5,102.631579,57,72.300003,100,67.099998,70.400002,67.400002
20160919053000,893.0,897.700012,100.526317,57,73.199997,100,67.099998,70.400002,67.400002
20160919054500,893.0,916.5,102.631579,57,58.400002,0,67.099998,70.400002,67.400002
20160919060000,893.0,916.5,102.631579,57,55.200001,100,65.599998,70.400002,67.400002
20160919061500,893.0,916.5,102.631579,57,55.200001,100,64.900002,70.400002,67.400002
20160919063000,893.0,916.5,102.631579,57,74.400002,100,65.599998,70.400002,67.400002
20160919064500,893.0,916.5,102.631579,57,68.199997,100,66.599998,70.400002,67.400002
20160919070000,893.0,916.5,102.631579,57,73.900002,100,66.900002,70.400002,67.400002
20160919071500,893.0,897.700012,100.526317,57,71.699997,100,67.199997,70.400002,67.400002
20160919073000,893.0,916.5,102.631579,57,59.599998,0,67.199997,70.400002,67.400002
20160919074500,893.0,916.5,102.631579,57,55.599998,100,65.5,70.400002,67.400002
20160919080000,893.0,916.5,102.631579,57,56.900002,100,64.699997,70.400002,67.400002
20160919081500,893.0,916.5,102.631579,57,68.300003,100,65.800003,70.400002,67.400002
20160919083000,893.0,876.549988,98.157893,57,70.5,100,66.800003,70.400002,67.400002
20160919084500,893.0,916.5,102.631579,57,72.0,100,67.0,70.400002,67.400002
20160919090000,893.0,916.5,102.631579,57,59.599998,100,66.400002,70.400002,67.400002
20160919091500,893.0,916.5,102.631579,57,59.200001,100,66.099998,70.400002,67.400002
20160919093000,893.0,897.700012,100.526317,57,60.400002,100,66.099998,70.400002,67.400002
20160919094500,893.0,916.5,102.631579,57,61.099998,100,66.099998,70.400002,67.400002
20160919100000,893.0,876.549988,98.157893,57,62.400002,100,66.199997,70.400002,67.400002
20160919101500,893.0,897.700012,100.526317,57,63.599998,100,66.199997,70.400002,67.400002
20160919103000,893.0,916.5,102.631579,57,67.300003,100,66.900002,70.400002,67.400002
20160919104500,893.0,916.5,102.631579,57,65.300003,100,66.900002,70.400002,67.400002
20160919110000,893.0,916.5,102.631579,57,66.800003,100,66.900002,70.400002,67.400002
20160919111500,893.0,916.5,102.631579,57,66.800003,100,66.900002,70.400002,67.400002
20160919113000,893.0,916.5,102.631579,57,58.799999,100,66.800003,70.400002,67.400002
20160919114500,893.0,897.700012,100.526317,57,56.400002,100,65.599998,70.400002,67.400002
20160919120000,893.0,937.650024,105.000003,56,56.400002,100,65.099998,70.400002,67.400002
20160919121500,893.0,916.5,102.631579,56,65.300003,100,65.5,70.400002,67.400002
20160919123000,893.0,916.5,102.631579,56,68.599998,100,66.300003,70.400002,67.400002
20160919124500,893.0,897.700012,100.526317,56,80.599998,100,67.199997,70.400002,67.400002
20160919130000,893.0,937.650024,105.000003,56,57.200001,100,66.199997,70.400002,67.400002
20160919131500,893.0,916.5,102.631579,56,56.400002,100,66.099998,70.400002,67.400002
20160919133000,893.0,916.5,102.631579,56,56.400002,100,65.5,70.400002,67.400002
20160919134500,893.0,916.5,102.631579,56,58.700001,100,65.099998,70.400002,67.400002
20160919140000,893.0,916.5,102.631579,56,65.800003,100,66.0,70.400002,67.400002
20160919141500,893.0,916.5,102.631579,56,74.400002,100,67.199997,70.400002,67.400002
20160919143000,893.0,916.5,102.631579,56,67.699997,100,66.900002,70.400002,67.400002
20160919144500,893.0,916.5,102.631579,56,67.699997,100,67.0,70.400002,67.400002
20160919150000,893.0,897.700012,100.526317,56,79.199997,100,67.5,70.400002,67.400002
20160919151500,893.0,916.5,102.631579,56,56.0,100,66.199997,70.400002,67.400002
20160919153000,893.0,897.700012,100.526317,56,54.700001,100,65.300003,70.400002,67.400002
20160919154500,893.0,897.700012,100.526317,56,56.299999,100,65.0,70.400002,67.400002
20160919160000,893.0,897.700012,100.526317,56,72.5,100,66.400002,70.400002,67.400002
20160919161500,893.0,897.700012,100.526317,56,70.599998,100,66.599998,70.400002,67.400002
20160919163000,893.0,897.700012,100.526317,56,66.800003,100,66.800003,70.400002,67.400002
20160919164500,893.0,897.700012,100.526317,56,64.900002,100,66.699997,70.400002,67.400002
20160919170000,893.0,897.700012,100.526317,56,58.0,100,66.599998,70.400002,67.400002
20160919171500,893.0,897.700012,100.526317,56,55.099998,100,65.400002,70.400002,67.400002
20160919173000,893.0,897.700012,100.526317,56,55.700001,100,64.800003,70.400002,67.400002
20160919174500,893.0,897.700012,100.526317,56,68.199997,100,66.099998,70.400002,67.400002
20160919180000,893.0,897.700012,100.526317,56,76.400002,100,66.599998,70.400002,67.400002
20160919181500,893.0,876.549988,98.157893,56,74.800003,100,66.900002,70.400002,67.400002
20160919183000,893.0,897.700012,100.526317,56,67.699997,100,67.199997,70.400002,67.400002
20160919184500,893.0,897.700012,100.526317,56,69.699997,100,67.400002,70.400002,67.400002
20160919190000,893.0,876.549988,98.157893,56,73.900002,100,67.400002,70.400002,67.400002
20160919191500,893.0,897.700012,100.526317,56,69.0,100,67.5,70.400002,67.400002
20160919193000,893.0,916.5,102.631579,56,56.400002,100,66.400002,70.400002,67.400002
20160919194500,893.0,897.700012,100.526317,56,55.200001,100,65.5,70.400002,67.400002
20160919200000,893.0,876.549988,98.157893,56,55.200001,100,65.0,70.400002,67.400002
20160919201500,893.0,897.700012,100.526317,56,66.300003,100,65.900002,70.400002,67.400002
20160919203000,893.0,876.549988,98.157893,56,68.699997,100,66.599998,70.400002,67.400002
20160919204500,893.0,897.700012,100.526317,56,68.699997,100,67.099998,70.400002,67.400002
20160919210000,893.0,897.700012,100.526317,56,68.699997,100,67.300003,70.400002,67.400002
20160919211500,893.0,876.549988,98.157893,56,68.699997,100,67.599998,70.400002,67.400002
20160919213000,893.0,897.700012,100.526317,56,57.200001,100,66.800003,70.400002,67.400002
20160919214500,893.0,876.549988,98.157893,56,54.900002,100,65.699997,70.400002,67.400002
20160919220000,893.0,897.700012,100.526317,56,54.900002,100,65.300003,70.400002,67.400002
20160919221500,893.0,876.549988,98.157893,56,68.099998,100,65.5,70.400002,67.400002
20160919223000,893.0,876.549988,98.157893,56,72.900002,100,66.400002,70.400002,67.400002
20160919224500,893.0,876.549988,98.157893,56,73.900002,100,66.900002,70.400002,67.400002
20160919230000,893.0,876.549988,98.157893,57,75.0,100,67.199997,70.400002,67.400002
20160919231500,893.0,876.549988,98.157893,57,70.599998,100,67.400002,70.400002,67.400002
20160919233000,893.0,876.549988,98.157893,57,66.900002,100,67.5,70.400002,67.400002
20160919234500,893.0,876.549988,98.157893,57,68.599998,100,67.400002,70.400002,67.400002
20160920000000,893.0,876.549988,98.157893,57,57.099998,100,66.599998,70.400002,67.400002
20160920001500,893.0,897.700012,100.526317,57,54.700001,100,65.599998,70.400002,67.400002
20160920003000,893.0,876.549988,98.157893,57,54.700001,100,65.0,70.400002,67.400002
20160920004500,893.0,897.700012,100.526317,57,72.400002,100,65.800003,70.400002,67.400002
20160920010000,893.0,876.549988,98.157893,57,69.5,100,66.800003,70.400002,67.400002
20160920011500,893.0,897.700012,100.526317,57,66.300003,100,66.800003,70.400002,67.400002
20160920013000,893.0,876.549988,98.157893,57,77.599998,100,67.199997,70.400002,67.400002
20160920014500,893.0,876.549988,98.157893,57,69.199997,100,67.5,70.400002,67.400002
20160920020000,893.0,857.75,96.052632,57,66.800003,100,67.400002,70.400002,67.400002
20160920021500,893.0,897.700012,100.526317,57,56.299999,100,66.699997,70.400002,67.400002
20160920023000,893.0,876.549988,98.157893,57,54.700001,100,65.5,70.400002,67.400002
20160920024500,893.0,897.700012,100.526317,57,54.700001,100,65.0,70.400002,67.400002
20160920030000,893.0,897.700012,100.526317,57,67.099998,100,65.599998,70.400002,67.400002
20160920031500,893.0,876.549988,98.157893,57,74.599998,100,66.5,70.400002,67.400002
20160920033000,893.0,876.549988,98.157893,57,70.900002,100,67.199997,70.400002,67.400002
20160920034500,893.0,897.700012,100.526317,57,66.800003,100,67.199997,70.400002,67.400002
20160920040000,893.0,876.549988,98.157893,57,76.800003,100,67.199997,70.400002,67.400002
20160920041500,893.0,876.549988,98.157893,57,71.099998,100,67.599998,70.400002,67.400002
20160920043000,893.0,897.700012,100.526317,57,55.599998,100,66.099998,70.400002,67.400002
20160920044500,893.0,857.75,96.052632,57,55.599998,100,65.099998,70.400002,67.400002
20160920050000,893.0,897.700012,100.526317,57,61.900002,100,65.0,70.400002,67.400002
20160920051500,893.0,876.549988,98.157893,57,71.0,100,66.199997,70.400002,67.400002
20160920053000,893.0,876.549988,98.157893,57,74.900002,100,66.800003,70.400002,67.400002
20160920054500,893.0,876.549988,98.157893,57,69.0,100,67.099998,70.400002,67.400002
20160920060000,893.0,897.700012,100.526317,57,71.300003,100,67.400002,70.400002,67.400002
20160920061500,893.0,876.549988,98.157893,57,57.5,100,66.400002,70.400002,67.400002
20160920063000,893.0,876.549988,98.157893,57,55.599998,100,65.800003,70.400002,67.400002
20160920064500,893.0,876.549988,98.157893,57,55.599998,100,65.599998,70.400002,67.400002
20160920070000,893.0,897.700012,100.526317,57,63.400002,100,65.300003,70.400002,67.400002
20160920071500,893.0,897.700012,100.526317,57,77.800003,100,66.199997,70.400002,67.400002
20160920073000,893.0,897.700012,100.526317,57,80.800003,100,66.900002,70.400002,67.400002
20160920074500,893.0,876.549988,98.157893,57,78.800003,100,67.099998,70.400002,67.400002
20160920080000,893.0,876.549988,98.157893,57,71.800003,100,67.300003,70.400002,67.400002
20160920081500,893.0,876.549988,98.157893,57,78.699997,100,67.5,70.400002,67.400002
20160920083000,893.0,876.549988,98.157893,58,73.300003,100,67.699997,70.400002,67.400002
20160920084500,893.0,857.75,96.052632,58,56.799999,100,66.900002,70.400002,67.400002
20160920090000,893.0,897.700012,100.526317,58,55.900002,100,66.400002,70.400002,67.400002
20160920091500,893.0,897.700012,100.526317,58,55.900002,100,66.0,70.400002,67.400002
20160920093000,893.0,916.5,102.631579,58,55.900002,100,65.599998,70.400002,67.400002
20160920094500,893.0,916.5,102.631579,58,62.5,100,65.5,70.400002,67.400002
20160920100000,893.0,876.549988,98.157893,58,71.599998,100,66.400002,70.400002,67.400002
20160920101500,893.0,897.700012,100.526317,58,79.199997,100,66.900002,70.400002,67.400002
20160920103000,893.0,897.700012,100.526317,58,77.199997,100,67.199997,70.400002,67.400002
20160920104500,893.0,916.5,102.631579,58,77.199997,100,67.5,70.400002,67.400002
20160920110000,893.0,916.5,102.631579,58,68.800003,100,67.599998,70.400002,67.400002
20160920111500,893.0,897.700012,100.526317,58,72.5,100,67.400002,70.400002,67.400002
20160920113000,893.0,916.5,102.631579,58,56.799999,100,66.900002,70.400002,67.400002
20160920114500,893.0,916.5,102.631579,58,55.299999,100,66.099998,70.400002,67.400002
20160920120000,893.0,916.5,102.631579,58,57.099998,100,66.0,70.400002,67.400002
20160920121500,893.0,897.700012,100.526317,58,58.700001,100,65.800003,70.400002,67.400002
20160920123000,893.0,916.5,102.631579,58,59.900002,100,65.800003,70.400002,67.400002
20160920124500,893.0,916.5,102.631579,58,69.099998,100,66.199997,70.400002,67.400002
20160920130000,893.0,916.5,102.631579,58,68.199997,100,66.599998,70.400002,67.400002
20160920131500,893.0,916.5,102.631579,58,75.400002,100,67.400002,70.400002,67.400002
20160920133000,893.0,916.5,102.631579,58,70.099998,100,67.400002,70.400002,67.400002
20160920134500,893.0,916.5,102.631579,58,66.5,100,67.199997,70.400002,67.400002
20160920140000,893.0,937.650024,105.000003,58,56.799999,100,67.099998,70.400002,67.400002
20160920141500,893.0,916.5,102.631579,58,54.299999,100,65.800003,70.400002,67.400002
20160920143000,893.0,916.5,102.631579,58,54.299999,100,65.199997,70.400002,67.400002
20160920144500,893.0,916.5,102.631579,58,62.799999,100,65.300003,70.400002,67.400002
20160920150000,893.0,916.5,102.631579,58,68.5,100,66.199997,70.400002,67.400002
20160920151500,893.0,897.700012,100.526317,58,69.199997,100,67.099998,70.400002,67.400002
20160920153000,893.0,916.5,102.631579,58,71.400002,100,66.900002,70.400002,67.400002
20160920154500,893.0,897.700012,100.526317,58,71.400002,100,67.5,70.400002,67.400002
20160920160000,893.0,897.700012,100.526317,58,56.799999,100,66.800003,70.400002,67.400002
20160920161500,893.0,916.5,102.631579,58,55.5,100,65.800003,70.400002,67.400002
20160920163000,893.0,916.5,102.631579,58,55.5,100,65.199997,70.400002,67.400002
20160920164500,893.0,916.5,102.631579,58,72.0,100,65.400002,70.400002,67.400002
20160920170000,893.0,897.700012,100.526317,58,73.0,100,66.400002,70.400002,67.400002
20160920171500,893.0,916.5,102.631579,58,71.099998,100,67.0,70.400002,67.400002
20160920173000,893.0,916.5,102.631579,58,72.099998,100,67.300003,70.400002,67.400002
20160920174500,893.0,916.5,102.631579,57,71.099998,100,67.599998,70.400002,67.400002
20160920180000,893.0,916.5,102.631579,57,57.5,0,67.199997,70.400002,67.400002
20160920181500,893.0,916.5,102.631579,57,54.299999,100,65.800003,70.400002,67.400002
20160920183000,893.0,916.5,102.631579,57,54.299999,100,65.199997,70.400002,67.400002
20160920184500,893.0,916.5,102.631579,57,65.800003,100,65.300003,70.400002,67.400002
20160920190000,893.0,916.5,102.631579,57,76.800003,100,66.5,70.400002,67.400002
20160920191500,893.0,916.5,102.631579,57,70.099998,100,67.0,70.400002,67.400002
20160920193000,893.0,897.700012,100.526317,57,68.400002,100,66.900002,70.400002,67.400002
20160920194500,893.0,916.5,102.631579,57,63.400002,0,67.699997,70.400002,67.400002
20160920200000,893.0,897.700012,100.526317,57,55.200001,100,65.900002,70.400002,67.400002
20160920201500,893.0,916.5,102.631579,57,55.200001,100,65.199997,70.400002,67.400002
20160920203000,893.0,897.700012,100.526317,57,60.700001,100,65.099998,70.400002,67.400002
20160920204500,893.0,916.5,102.631579,57,70.599998,100,66.400002,70.400002,67.400002
20160920210000,893.0,916.5,102.631579,57,68.199997,100,66.800003,70.400002,67.400002
20160920211500,893.0,916.5,102.631579,57,70.099998,100,67.0,70.400002,67.400002
20160920213000,893.0,916.5,102.631579,57,70.099998,100,67.099998,70.400002,67.400002
20160920214500,893.0,916.5,102.631579,57,72.599998,100,67.5,70.400002,67.400002
20160920220000,893.0,916.5,102.631579,57,69.199997,100,67.599998,70.400002,67.400002
20160920221500,893.0,897.700012,100.526317,57,67.699997,100,67.599998,70.400002,67.400002
20160920223000,893.0,916.5,102.631579,57,56.400002,100,66.599998,70.400002,67.400002
20160920224500,893.0,916.5,102.631579,57,54.799999,100,65.300003,70.400002,67.400002
20160920230000,893.0,916.5,102.631579,57,57.5,100,64.800003,70.400002,67.400002
20160920231500,893.0,916.5,102.631579,57,68.199997,100,66.099998,70.400002,67.400002
20160920233000,893.0,916.5,102.631579,57,68.199997,100,66.599998,70.400002,67.400002
20160920234500,893.0,916.5,102.631579,57,71.5,100,66.800003,70.400002,67.400002
20160921000000,893.0,916.5,102.631579,57,75.0,100,67.400002,70.400002,67.400002
20160921001500,893.0,897.700012,100.526317,57,70.099998,100,67.599998,70.400002,67.400002
20160921003000,893.0,916.5,102.631579,57,57.200001,100,66.800003,70.400002,67.400002
20160921004500,893.0,916.5,102.631579,57,54.799999,100,65.300003,70.400002,67.400002
20160921010000,893.0,916.5,102.631579,57,57.099998,100,64.900002,70.400002,67.400002
20160921011500,893.0,857.75,96.052632,58,69.800003,100,66.099998,70.400002,67.400002
20160921013000,893.0,916.5,102.631579,58,67.300003,100,66.5,70.400002,67.400002
20160921014500,893.0,916.5,102.631579,58,66.300003,100,66.800003,70.400002,67.400002
20160921020000,893.0,937.650024,105.000003,58,71.5,100,67.199997,70.400002,67.400002
20160921021500,893.0,937.650024,105.000003,58,56.0,100,66.0,70.400002,67.400002
20160921023000,893.0,897.700012,100.526317,58,56.0,100,65.0,70.400002,67.400002
20160921024500,893.0,916.5,102.631579,58,63.900002,100,65.099998,70.400002,67.400002
20160921030000,893.0,876.549988,98.157893,58,72.900002,100,66.199997,70.400002,67.400002
20160921031500,893.0,916.5,102.631579,58,72.900002,100,67.199997,70.400002,67.400002
20160921033000,893.0,916.5,102.631579,58,70.599998,100,67.400002,70.400002,67.400002
20160921034500,893.0,897.700012,100.526317,58,56.799999,100,66.599998,70.400002,67.400002
20160921040000,893.0,916.5,102.631579,58,54.700001,100,65.300003,70.400002,67.400002
20160921041500,893.0,916.5,102.631579,58,62.400002,100,64.599998,70.400002,67.400002
20160921043000,893.0,916.5,102.631579,58,68.199997,100,66.099998,70.400002,67.400002
20160921044500,893.0,916.5,102.631579,58,66.699997,100,66.5,70.400002,67.400002
20160921050000,893.0,916.5,102.631579,58,81.5,100,67.0,70.400002,67.400002
20160921051500,893.0,916.5,102.631579,58,71.0,100,67.699997,70.400002,67.400002
20160921053000,893.0,916.5,102.631579,58,54.700001,100,65.699997,70.400002,67.400002
20160921054500,893.0,916.5,102.631579,58,54.700001,100,64.699997,70.400002,67.400002
20160921060000,893.0,916.5,102.631579,58,74.0,100,65.800003,70.400002,67.400002
20160921061500,893.0,916.5,102.631579,58,70.099998,100,66.599998,70.400002,67.400002
20160921063000,893.0,916.5,102.631579,58,70.099998,100,67.0,70.400002,67.400002
20160921064500,893.0,916.5,102.631579,58,74.900002,100,67.300003,70.400002,67.400002
20160921070000,893.0,937.650024,105.000003,58,56.799999,100,66.300003,70.400002,67.400002
20160921071500,893.0,937.650024,105.000003,58,54.299999,100,65.0,70.400002,67.400002
20160921073000,893.0,916.5,102.631579,58,63.200001,100,64.900002,70.400002,67.400002
20160921074500,893.0,897.700012,100.526317,58,74.800003,100,66.199997,70.400002,67.400002
20160921080000,893.0,876.549988,98.157893,58,69.599998,100,66.699997,70.400002,67.400002
20160921081500,893.0,897.700012,100.526317,58,77.699997,100,67.199997,70.400002,67.400002
20160921083000,893.0,897.700012,100.526317,58,70.599998,100,67.400002,70.400002,67.400002
20160921084500,893.0,897.700012,100.526317,58,57.200001,100,66.900002,70.400002,67.400002
20160921090000,893.0,876.549988,98.157893,58,55.200001,100,65.5,70.400002,67.400002
20160921091500,893.0,897.700012,100.526317,58,55.900002,100,64.900002,70.400002,67.400002
20160921093000,893.0,897.700012,100.526317,58,74.400002,100,66.099998,70.400002,67.400002
20160921094500,893.0,916.5,102.631579,58,65.800003,100,66.599998,70.400002,67.400002
20160921100000,893.0,897.700012,100.526317,58,78.800003,100,67.199997,70.400002,67.400002
20160921101500,893.0,897.700012,100.526317,58,70.099998,100,67.300003,70.400002,67.400002
20160921103000,893.0,937.650024,105.000003,57,69.199997,100,67.300003,70.400002,67.400002
20160921104500,893.0,916.5,102.631579,57,69.199997,100,67.400002,70.400002,67.400002
20160921110000,893.0,916.5,102.631579,57,70.900002,100,67.099998,70.400002,67.400002
20160921111500,893.0,916.5,102.631579,57,75.300003,100,67.5,70.400002,67.400002
20160921113000,893.0,916.5,102.631579,57,57.900002,100,66.900002,70.400002,67.400002
20160921114500,893.0,897.700012,100.526317,57,55.200001,100,65.5,70.400002,67.400002
20160921120000,893.0,916.5,102.631579,57,55.200001,100,64.699997,70.400002,67.400002
20160921121500,893.0,916.5,102.631579,57,75.400002,100,66.099998,70.400002,67.400002
20160921123000,893.0,916.5,102.631579,57,71.5,100,66.400002,70.400002,67.400002
20160921124500,893.0,916.5,102.631579,57,68.199997,100,66.699997,70.400002,67.400002
20160921130000,893.0,897.700012,100.526317,56,66.699997,100,66.699997,70.400002,67.400002
20160921131500,893.0,897.700012,100.526317,56,58.0,100,66.800003,70.400002,67.400002
20160921133000,893.0,897.700012,100.526317,56,54.700001,100,65.199997,70.400002,67.400002
20160921134500,893.0,897.700012,100.526317,56,57.099998,100,64.699997,70.400002,67.400002
20160921140000,893.0,916.5,102.631579,56,64.800003,100,65.599998,70.400002,67.400002
20160921141500,893.0,916.5,102.631579,56,81.900002,100,67.099998,70.400002,67.400002
20160921143000,893.0,916.5,102.631579,56,75.400002,100,67.300003,70.400002,67.400002
20160921144500,893.0,897.700012,100.526317,56,57.599998,100,66.800003,70.400002,67.400002
20160921150000,893.0,897.700012,100.526317,56,53.900002,100,65.0,70.400002,67.400002
20160921151500,893.0,897.700012,100.526317,56,59.5,100,64.800003,70.400002,67.400002
20160921153000,893.0,897.700012,100.526317,56,67.699997,100,66.0,70.400002,67.400002
20160921154500,893.0,897.700012,100.526317,56,67.699997,100,66.5,70.400002,67.400002
20160921160000,893.0,876.549988,98.157893,56,81.0,100,67.599998,70.400002,67.400002
20160921161500,893.0,876.549988,98.157893,56,55.599998,100,65.599998,70.400002,67.400002
20160921163000,893.0,897.700012,100.526317,56,55.599998,100,64.800003,70.400002,67.400002
20160921164500,893.0,876.549988,98.157893,56,71.0,100,65.5,70.400002,67.400002
20160921170000,893.0,897.700012,100.526317,56,68.599998,100,66.5,70.400002,67.400002
20160921171500,893.0,876.549988,98.157893,56,75.800003,100,66.900002,70.400002,67.400002
20160921173000,893.0,876.549988,98.157893,56,70.599998,100,67.199997,70.400002,67.400002
20160921174500,893.0,876.549988,98.157893,56,69.699997,100,67.400002,70.400002,67.400002
20160921180000,893.0,857.75,96.052632,57,72.300003,100,67.699997,70.400002,67.400002
20160921181500,893.0,897.700012,100.526317,57,56.799999,100,66.599998,70.400002,67.400002
20160921183000,893.0,897.700012,100.526317,57,55.200001,100,66.0,70.400002,67.400002
20160921184500,893.0,916.5,102.631579,57,55.200001,100,65.599998,70.400002,67.400002
20160921190000,893.0,916.5,102.631579,57,57.5,100,65.400002,70.400002,67.400002
20160921191500,893.0,916.5,102.631579,57,72.5,100,66.099998,70.400002,67.400002
20160921193000,893.0,916.5,102.631579,57,79.099998,100,66.699997,70.400002,67.400002
20160921194500,893.0,916.5,102.631579,57,71.599998,100,67.300003,70.400002,67.400002
20160921200000,893.0,916.5,102.631579,57,75.300003,100,67.599998,70.400002,67.400002
20160921201500,893.0,897.700012,100.526317,57,56.799999,100,66.599998,70.400002,67.400002
20160921203000,893.0,916.5,102.631579,57,55.5,100,66.0,70.400002,67.400002
20160921204500,893.0,916.5,102.631579,57,55.5,100,65.599998,70.400002,67.400002
20160921210000,893.0,916.5,102.631579,57,58.299999,100,65.300003,70.400002,67.400002
20160921211500,893.0,916.5,102.631579,57,69.699997,100,66.199997,70.400002,67.400002
20160921213000,893.0,897.700012,100.526317,57,73.0,100,66.800003,70.400002,67.400002
20160921214500,893.0,916.5,102.631579,57,74.099998,100,67.099998,70.400002,67.400002
20160921220000,893.0,916.5,102.631579,57,69.900002,100,67.199997,70.400002,67.400002
20160921221500,893.0,897.700012,100.526317,57,68.199997,100,67.5,70.400002,67.400002
20160921223000,893.0,876.549988,98.157893,57,69.5,100,67.400002,70.400002,67.400002
20160921224500,893.0,876.549988,98.157893,57,57.0,100,66.800003,70.400002,67.400002
20160921230000,893.0,876.549988,98.157893,57,55.200001,100,65.800003,70.400002,67.400002
20160921231500,893.0,876.549988,98.157893,57,55.200001,100,65.5,70.400002,67.400002
20160921233000,893.0,897.700012,100.526317,57,61.200001,100,65.300003,70.400002,67.400002
20160921234500,893.0,876.549988,98.157893,57,68.699997,100,66.400002,70.400002,67.400002
20160922000000,893.0,876.549988,98.157893,57,76.800003,100,66.900002,70.400002,67.400002
20160922001500,893.0,897.700012,100.526317,57,72.599998,100,67.199997,70.400002,67.400002
20160922003000,893.0,897.700012,100.526317,57,69.5,100,67.199997,70.400002,67.400002
20160922004500,893.0,876.549988,98.157893,57,67.699997,100,67.300003,70.400002,67.400002
20160922010000,893.0,897.700012,100.526317,57,71.099998,100,67.400002,70.400002,67.400002
20160922011500,893.0,876.549988,98.157893,57,72.5,100,67.400002,70.400002,67.400002
20160922013000,893.0,897.700012,100.526317,57,72.5,100,67.400002,70.400002,67.400002
20160922014500,893.0,876.549988,98.157893,57,71.5,100,67.599998,70.400002,67.400002
20160922020000,893.0,876.549988,98.157893,57,70.099998,100,67.599998,70.400002,67.400002
20160922021500,893.0,897.700012,100.526317,57,56.400002,100,66.400002,70.400002,67.400002
20160922023000,893.0,897.700012,100.526317,57,55.200001,100,65.599998,70.400002,67.400002
20160922024500,893.0,897.700012,100.526317,57,55.200001,100,65.199997,70.400002,67.400002
20160922030000,893.0,876.549988,98.157893,57,65.300003,100,65.699997,70.400002,67.400002
20160922031500,893.0,897.700012,100.526317,57,74.0,100,66.599998,70.400002,67.400002
20160922033000,893.0,876.549988,98.157893,57,75.300003,100,67.0,70.400002,67.400002
20160922034500,893.0,876.549988,98.157893,57,71.199997,100,67.099998,70.400002,67.400002
20160922040000,893.0,897.700012,100.526317,57,71.199997,100,67.199997,70.400002,67.400002
20160922041500,893.0,876.549988,98.157893,57,71.199997,100,67.300003,70.400002,67.400002
20160922043000,893.0,897.700012,100.526317,57,72.900002,100,67.400002,70.400002,67.400002
20160922044500,893.0,897.700012,100.526317,57,71.0,100,67.400002,70.400002,67.400002
20160922050000,893.0,876.549988,98.157893,57,67.699997,100,67.5,70.400002,67.400002
20160922051500,893.0,897.700012,100.526317,57,68.699997,100,67.599998,70.400002,67.400002
20160922053000,893.0,876.549988,98.157893,57,65.800003,100,67.5,70.400002,67.400002
20160922054500,893.0,897.700012,100.526317,57,68.5,100,67.400002,70.400002,67.400002
20160922060000,893.0,876.549988,98.157893,57,71.0,100,67.400002,70.400002,67.400002
20160922061500,893.0,876.549988,98.157893,57,63.700001,0,67.599998,70.400002,67.400002
20160922063000,893.0,876.549988,98.157893,57,56.0,100,66.099998,70.400002,67.400002
20160922064500,893.0,897.700012,100.526317,57,56.0,100,65.599998,70.400002,67.400002
20160922070000,893.0,876.549988,98.157893,57,56.0,100,65.099998,70.400002,67.400002
20160922071500,893.0,876.549988,98.157893,57,72.0,100,66.0,70.400002,67.400002
20160922073000,893.0,876.549988,98.157893,57,72.0,100,66.599998,70.400002,67.400002
20160922074500,893.0,876.549988,98.157893,58,73.900002,100,67.099998,70.400002,67.400002
20160922080000,893.0,897.700012,100.526317,58,68.599998,100,67.099998,70.400002,67.400002
20160922081500,893.0,897.700012,100.526317,58,68.599998,100,67.199997,70.400002,67.400002
20160922083000,893.0,897.700012,100.526317,58,68.599998,100,67.199997,70.400002,67.400002
20160922084500,893.0,897.700012,100.526317,58,71.599998,100,67.300003,70.400002,67.400002
20160922090000,893.0,897.700012,100.526317,58,68.199997,100,67.400002,70.400002,67.400002
20160922091500,893.0,916.5,102.631579,58,69.599998,100,67.300003,70.400002,67.400002
20160922093000,893.0,897.700012,100.526317,58,69.599998,100,67.5,70.400002,67.400002
20160922094500,893.0,897.700012,100.526317,58,69.599998,100,67.400002,70.400002,67.400002
20160922100000,893.0,897.700012,100.526317,58,69.599998,100,67.599998,70.400002,67.400002
20160922101500,893.0,916.5,102.631579,58,67.699997,100,67.400002,70.400002,67.400002
20160922103000,893.0,916.5,102.631579,58,56.5,100,67.099998,70.400002,67.400002
20160922104500,893.0,916.5,102.631579,58,54.700001,100,66.0,70.400002,67.400002
20160922110000,893.0,897.700012,100.526317,58,54.700001,100,65.5,70.400002,67.400002
20160922111500,893.0,897.700012,100.526317,58,58.200001,100,64.900002,70.400002,67.400002
20160922113000,893.0,897.700012,100.526317,58,75.400002,100,66.599998,70.400002,67.400002
20160922114500,893.0,897.700012,100.526317,58,69.300003,100,66.599998,70.400002,67.400002
20160922120000,893.0,916.5,102.631579,58,66.699997,100,66.800003,70.400002,67.400002
20160922121500,893.0,916.5,102.631579,58,58.400002,0,67.099998,70.400002,67.400002
20160922123000,893.0,937.650024,105.000003,58,55.599998,100,65.300003,70.400002,67.400002
20160922124500,893.0,916.5,102.631579,58,56.900002,100,64.800003,70.400002,67.400002
20160922130000,893.0,897.700012,100.526317,58,64.800003,100,65.800003,70.400002,67.400002
20160922131500,893.0,916.5,102.631579,58,64.0,100,66.599998,70.400002,67.400002
20160922133000,893.0,897.700012,100.526317,58,68.199997,100,66.900002,70.400002,67.400002
20160922134500,893.0,916.5,102.631579,58,66.300003,100,67.099998,70.400002,67.400002
20160922140000,893.0,937.650024,105.000003,58,67.699997,100,67.199997,70.400002,67.400002
20160922141500,893.0,916.5,102.631579,58,67.699997,100,67.099998,70.400002,67.400002
20160922143000,893.0,916.5,102.631579,58,67.699997,0,67.800003,70.400002,67.400002
20160922144500,893.0,916.5,102.631579,58,55.599998,100,65.599998,70.400002,67.400002
20160922150000,893.0,916.5,102.631579,58,55.599998,100,65.599998,70.400002,67.400002
20160922151500,893.0,916.5,102.631579,58,55.599998,100,65.5,70.400002,67.400002
20160922153000,893.0,937.650024,105.000003,57,68.199997,100,66.0,70.400002,67.400002
20160922154500,893.0,916.5,102.631579,57,68.199997,100,66.599998,70.400002,67.400002
20160922160000,893.0,897.700012,100.526317,57,74.300003,100,67.0,70.400002,67.400002
20160922161500,893.0,897.700012,100.526317,57,71.599998,100,67.400002,70.400002,67.400002
20160922163000,893.0,916.5,102.631579,57,70.099998,100,67.599998,70.400002,67.400002
20160922164500,893.0,916.5,102.631579,57,57.599998,100,66.900002,70.400002,67.400002
20160922170000,893.0,916.5,102.631579,57,55.599998,100,66.199997,70.400002,67.400002
20160922171500,893.0,897.700012,100.526317,57,55.599998,100,66.0,70.400002,67.400002
20160922173000,893.0,916.5,102.631579,57,55.599998,100,65.699997,70.400002,67.400002
20160922174500,893.0,897.700012,100.526317,57,60.700001,100,65.5,70.400002,67.400002
20160922180000,893.0,916.5,102.631579,57,72.5,100,66.400002,70.400002,67.400002
20160922181500,893.0,916.5,102.631579,57,69.199997,100,66.900002,70.400002,67.400002
20160922183000,893.0,916.5,102.631579,57,68.5,100,67.099998,70.400002,67.400002
20160922184500,893.0,916.5,102.631579,57,72.199997,100,67.400002,70.400002,67.400002
20160922190000,893.0,897.700012,100.526317,57,67.699997,100,67.400002,70.400002,67.400002
20160922191500,893.0,897.700012,100.526317,57,69.199997,100,67.599998,70.400002,67.400002
20160922193000,893.0,897.700012,100.526317,57,56.700001,100,66.699997,70.400002,67.400002
20160922194500,893.0,916.5,102.631579,57,55.599998,100,66.099998,70.400002,67.400002
20160922200000,893.0,897.700012,100.526317,57,55.599998,100,65.800003,70.400002,67.400002
20160922201500,893.0,897.700012,100.526317,57,55.599998,100,65.5,70.400002,67.400002
20160922203000,893.0,897.700012,100.526317,57,66.5,100,65.800003,70.400002,67.400002
20160922204500,893.0,876.549988,98.157893,57,72.5,100,66.599998,70.400002,67.400002
20160922210000,893.0,916.5,102.631579,57,76.400002,100,67.0,70.400002,67.400002
20160922211500,893.0,916.5,102.631579,57,71.0,100,67.400002,70.400002,67.400002
20160922213000,893.0,897.700012,100.526317,57,70.099998,100,67.699997,70.400002,67.400002
20160922214500,893.0,916.5,102.631579,57,56.799999,100,66.5,70.400002,67.400002
20160922220000,893.0,897.700012,100.526317,57,55.200001,100,65.699997,70.400002,67.400002
20160922221500,893.0,897.700012,100.526317,57,55.200001,100,65.400002,70.400002,67.400002
20160922223000,893.0,897.700012,100.526317,57,64.599998,100,65.400002,70.400002,67.400002
20160922224500,893.0,897.700012,100.526317,57,67.300003,100,66.300003,70.400002,67.400002
20160922230000,893.0,897.700012,100.526317,57,74.800003,100,66.800003,70.400002,67.400002
20160922231500,893.0,897.700012,100.526317,57,69.300003,100,67.300003,70.400002,67.400002
20160922233000,893.0,897.700012,100.526317,57,77.699997,100,67.5,70.400002,67.400002
20160922234500,893.0,876.549988,98.157893,57,56.799999,100,66.599998,70.400002,67.400002
20160923000000,893.0,897.700012,100.526317,57,54.700001,100,65.800003,70.400002,67.400002
20160923001500,893.0,897.700012,100.526317,57,55.5,100,65.300003,70.400002,67.400002
20160923003000,893.0,876.549988,98.157893,57,67.199997,100,65.599998,70.400002,67.400002
20160923004500,893.0,897.700012,100.526317,57,71.0,100,66.400002,70.400002,67.400002
20160923010000,893.0,897.700012,100.526317,57,71.0,100,67.0,70.400002,67.400002
20160923011500,893.0,897.700012,100.526317,57,69.599998,100,67.300003,70.400002,67.400002
20160923013000,893.0,876.549988,98.157893,57,69.599998,100,67.5,70.400002,67.400002
20160923014500,893.0,897.700012,100.526317,57,58.0,0,67.400002,70.400002,67.400002
20160923020000,893.0,916.5,102.631579,57,55.200001,100,66.099998,70.400002,67.400002
20160923021500,893.0,897.700012,100.526317,57,55.200001,100,65.5,70.400002,67.400002
20160923023000,893.0,897.700012,100.526317,57,57.5,100,65.099998,70.400002,67.400002
20160923024500,893.0,897.700012,100.526317,57,70.0,100,66.099998,70.400002,67.400002
20160923030000,893.0,897.700012,100.526317,57,73.0,100,66.699997,70.400002,67.400002
20160923031500,893.0,897.700012,100.526317,57,73.0,100,67.099998,70.400002,67.400002
20160923033000,893.0,916.5,102.631579,57,73.0,100,67.400002,70.400002,67.400002
20160923034500,893.0,897.700012,100.526317,57,73.0,100,67.599998,70.400002,67.400002
20160923040000,893.0,897.700012,100.526317,57,56.400002,100,66.199997,70.400002,67.400002
20160923041500,893.0,916.5,102.631579,57,55.5,100,65.5,70.400002,67.400002
20160923043000,893.0,876.549988,98.157893,57,56.700001,100,65.300003,70.400002,67.400002
20160923044500,893.0,897.700012,100.526317,57,68.099998,100,65.800003,70.400002,67.400002
20160923050000,893.0,897.700012,100.526317,57,73.400002,100,66.800003,70.400002,67.400002
20160923051500,893.0,897.700012,100.526317,57,66.800003,100,66.800003,70.400002,67.400002
20160923053000,893.0,897.700012,100.526317,57,68.699997,100,67.300003,70.400002,67.400002
20160923054500,893.0,897.700012,100.526317,57,70.0,100,67.699997,70.400002,67.400002
20160923060000,893.0,897.700012,100.526317,57,56.400002,100,66.300003,70.400002,67.400002
20160923061500,893.0,897.700012,100.526317,57,56.400002,100,65.5,70.400002,67.400002
20160923063000,893.0,897.700012,100.526317,57,57.400002,100,65.0,70.400002,67.400002
20160923064500,893.0,897.700012,100.526317,57,71.0,100,66.099998,70.400002,67.400002
20160923070000,893.0,876.549988,98.157893,57,74.199997,100,66.599998,70.400002,67.400002
20160923071500,893.0,876.549988,98.157893,57,74.199997,100,67.099998,70.400002,67.400002
20160923073000,893.0,876.549988,98.157893,57,68.300003,100,67.400002,70.400002,67.400002
20160923074500,893.0,897.700012,100.526317,57,70.5,100,67.400002,70.400002,67.400002
20160923080000,893.0,876.549988,98.157893,57,56.5,100,66.400002,70.400002,67.400002
20160923081500,893.0,897.700012,100.526317,57,55.5,100,65.599998,70.400002,67.400002
20160923083000,893.0,916.5,102.631579,57,55.5,100,65.0,70.400002,67.400002
20160923084500,893.0,897.700012,100.526317,57,67.400002,100,65.800003,70.400002,67.400002
20160923090000,893.0,876.549988,98.157893,57,70.400002,100,66.599998,70.400002,67.400002
20160923091500,893.0,876.549988,98.157893,57,70.400002,100,67.199997,70.400002,67.400002
20160923093000,893.0,876.549988,98.157893,57,71.400002,100,67.099998,70.400002,67.400002
20160923094500,893.0,897.700012,100.526317,57,65.300003,100,67.099998,70.400002,67.400002
20160923100000,893.0,897.700012,100.526317,57,68.099998,100,67.300003,70.400002,67.400002
20160923101500,893.0,897.700012,100.526317,57,72.0,100,67.5,70.400002,67.400002
20160923103000,893.0,897.700012,100.526317,57,65.300003,100,67.300003,70.400002,67.400002
20160923104500,893.0,876.549988,98.157893,57,73.900002,100,67.400002,70.400002,67.400002
20160923110000,893.0,876.549988,98.157893,57,65.5,100,67.300003,70.400002,67.400002
20160923111500,893.0,897.700012,100.526317,57,72.0,100,67.199997,70.400002,67.400002
20160923113000,893.0,897.700012,100.526317,57,66.800003,100,67.400002,70.400002,67.400002
20160923114500,893.0,897.700012,100.526317,57,66.800003,100,67.599998,70.400002,67.400002
20160923120000,893.0,876.549988,98.157893,57,57.5,100,66.699997,70.400002,67.400002
20160923121500,893.0,897.700012,100.526317,57,55.400002,100,65.599998,70.400002,67.400002
20160923123000,893.0,876.549988,98.157893,57,55.400002,100,65.199997,70.400002,67.400002
20160923124500,893.0,876.549988,98.157893,57,69.099998,100,65.599998,70.400002,67.400002
20160923130000,893.0,876.549988,98.157893,57,65.800003,100,66.400002,70.400002,67.400002
20160923131500,893.0,897.700012,100.526317,57,66.800003,100,66.699997,70.400002,67.400002
20160923133000,893.0,876.549988,98.157893,57,79.099998,100,67.300003,70.400002,67.400002
20160923134500,893.0,897.700012,100.526317,57,55.599998,100,66.199997,70.400002,67.400002
20160923140000,893.0,876.549988,98.157893,57,54.400002,100,65.199997,70.400002,67.400002
20160923141500,893.0,897.700012,100.526317,57,57.799999,100,64.900002,70.400002,67.400002
20160923143000,893.0,876.549988,98.157893,57,64.800003,100,66.0,70.400002,67.400002
20160923144500,893.0,897.700012,100.526317,57,67.199997,100,66.599998,70.400002,67.400002
20160923150000,893.0,897.700012,100.526317,57,59.200001,0,67.300003,70.400002,67.400002
20160923151500,893.0,897.700012,100.526317,57,54.700001,100,65.599998,70.400002,67.400002
20160923153000,893.0,876.549988,98.157893,57,54.700001,100,65.0,70.400002,67.400002
20160923154500,893.0,876.549988,98.157893,57,65.300003,100,65.699997,70.400002,67.400002
20160923160000,893.0,876.549988,98.157893,57,67.900002,100,66.400002,70.400002,67.400002
20160923161500,893.0,897.700012,100.526317,57,69.800003,100,66.800003,70.400002,67.400002
20160923163000,893.0,897.700012,100.526317,57,67.199997,100,66.900002,70.400002,67.400002
20160923164500,893.0,897.700012,100.526317,57,67.199997,100,67.099998,70.400002,67.400002
20160923170000,893.0,897.700012,100.526317,57,68.099998,100,67.199997,70.400002,67.400002
20160923171500,893.0,897.700012,100.526317,57,68.099998,100,67.300003,70.400002,67.400002
20160923173000,893.0,897.700012,100.526317,57,65.5,100,67.199997,70.400002,67.400002
20160923174500,893.0,916.5,102.631579,57,73.400002,100,67.199997,70.400002,67.400002
20160923180000,893.0,916.5,102.631579,57,55.599998,100,66.099998,70.400002,67.400002
20160923181500,893.0,916.5,102.631579,57,54.700001,100,65.099998,70.400002,67.400002
20160923183000,893.0,916.5,102.631579,57,61.099998,100,65.0,70.400002,67.400002
20160923184500,893.0,916.5,102.631579,57,64.0,100,66.099998,70.400002,67.400002
20160923190000,893.0,897.700012,100.526317,57,74.300003,100,66.800003,70.400002,67.400002
20160923191500,893.0,916.5,102.631579,57,74.300003,100,67.0,70.400002,67.400002
20160923193000,893.0,916.5,102.631579,57,69.699997,100,67.5,70.400002,67.400002
20160923194500,893.0,916.5,102.631579,57,57.599998,0,67.099998,70.400002,67.400002
